PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913203000,246.0,264.600006,73.500002,40,57.900002,0,67.0,69.599998,66.599998
20160913204500,246.0,251.399994,69.833332,39,57.900002,0,67.0,69.400002,66.400002
20160913210000,246.0,260.399994,72.333332,40,57.900002,0,67.0,69.900002,66.900002
20160913211500,246.0,251.399994,69.833332,39,57.900002,0,66.900002,69.900002,66.900002
20160913213000,246.0,256.200012,71.16667,38,57.900002,0,66.900002,69.900002,66.900002
20160913214500,246.0,260.399994,72.333332,41,57.900002,0,66.900002,69.900002,66.900002
20160913220000,246.0,251.399994,69.833332,39,57.900002,0,66.900002,69.900002,66.900002
20160913221500,246.0,256.200012,71.16667,40,57.900002,0,66.800003,69.900002,66.900002
20160913223000,246.0,256.200012,71.16667,41,57.900002,0,66.800003,69.900002,66.900002
20160913224500,246.0,251.399994,69.833332,40,57.900002,0,66.699997,69.900002,66.900002
20160913230000,246.0,256.200012,71.16667,40,57.900002,0,66.699997,69.900002,66.900002
20160913231500,246.0,251.399994,69.833332,41,57.900002,0,66.699997,69.5,66.5
20160913233000,246.0,256.200012,71.16667,39,57.900002,0,66.800003,69.5,66.5
20160913234500,246.0,256.200012,71.16667,38,57.900002,0,66.800003,69.900002,66.900002
20160914000000,246.0,260.399994,72.333332,41,57.900002,0,66.800003,69.900002,66.900002
20160914001500,246.0,256.200012,71.16667,40,57.900002,0,66.900002,69.900002,66.900002
20160914003000,246.0,251.399994,69.833332,38,57.900002,0,66.800003,69.5,66.5
20160914004500,246.0,247.199997,68.666666,38,57.200001,0,66.900002,69.5,66.5
20160914010000,246.0,256.200012,71.16667,39,57.200001,0,67.099998,69.599998,66.599998
20160914011500,246.0,247.199997,68.666666,39,57.200001,0,67.099998,69.400002,66.400002
20160914013000,246.0,251.399994,69.833332,39,57.200001,0,67.199997,69.900002,66.900002
20160914014500,246.0,251.399994,69.833332,39,57.200001,0,67.199997,69.400002,66.400002
20160914020000,246.0,247.199997,68.666666,39,57.200001,0,67.300003,69.400002,66.400002
20160914021500,246.0,260.399994,72.333332,41,57.200001,0,66.900002,69.5,66.5
20160914023000,246.0,251.399994,69.833332,39,57.200001,0,66.800003,69.400002,66.400002
20160914024500,246.0,256.200012,71.16667,40,57.200001,0,66.699997,69.400002,66.400002
20160914030000,246.0,247.199997,68.666666,39,57.200001,0,66.599998,69.400002,66.400002
20160914031500,246.0,256.200012,71.16667,39,57.200001,0,66.599998,69.5,66.5
20160914033000,246.0,243.0,67.5,39,57.200001,0,66.5,69.5,66.5
20160914034500,246.0,243.0,67.5,39,57.200001,0,66.400002,69.400002,66.400002
20160914040000,246.0,251.399994,69.833332,39,57.200001,0,66.400002,69.400002,66.400002
20160914041500,246.0,247.199997,68.666666,39,57.200001,100,66.300003,69.900002,66.900002
20160914043000,246.0,243.0,67.5,39,66.599998,100,66.5,70.300003,67.300003
20160914044500,246.0,247.199997,68.666666,39,61.200001,100,66.699997,69.900002,66.900002
20160914050000,246.0,247.199997,68.666666,39,61.200001,100,66.699997,70.0,67.0
20160914051500,246.0,247.199997,68.666666,39,68.800003,100,66.699997,70.400002,67.400002
20160914053000,246.0,247.199997,68.666666,39,86.900002,100,67.599998,70.400002,67.400002
20160914054500,246.0,247.199997,68.666666,39,58.0,0,67.199997,70.400002,67.400002
20160914060000,246.0,243.0,67.5,39,58.0,100,66.800003,70.400002,67.400002
20160914061500,246.0,251.399994,69.833332,39,58.0,100,66.699997,70.400002,67.400002
20160914063000,246.0,251.399994,69.833332,39,68.699997,100,67.099998,70.400002,67.400002
20160914064500,246.0,247.199997,68.666666,39,66.800003,100,67.400002,70.400002,67.400002
20160914070000,246.0,251.399994,69.833332,39,70.099998,100,67.5,70.400002,67.400002
20160914071500,246.0,251.399994,69.833332,39,71.0,100,67.599998,70.400002,67.400002
20160914073000,246.0,251.399994,69.833332,39,57.599998,0,67.199997,69.900002,66.900002
20160914074500,246.0,301.200012,83.66667,47,57.599998,0,66.800003,68.900002,65.900002
20160914080000,246.0,247.199997,68.666666,39,57.599998,100,66.699997,70.400002,67.400002
20160914081500,246.0,247.199997,68.666666,39,86.800003,100,67.099998,70.800003,67.800003
20160914083000,246.0,251.399994,69.833332,39,63.599998,100,67.400002,70.699997,67.699997
20160914084500,246.0,256.200012,71.16667,39,67.699997,100,67.400002,70.599998,67.599998
20160914090000,246.0,243.0,67.5,40,66.800003,100,67.599998,70.5,67.5
20160914091500,246.0,247.199997,68.666666,40,65.800003,100,67.699997,70.400002,67.400002
20160914093000,246.0,247.199997,68.666666,40,58.0,0,67.300003,70.400002,67.400002
20160914094500,246.0,247.199997,68.666666,40,58.0,0,67.199997,70.400002,67.400002
20160914100000,246.0,247.199997,68.666666,40,58.0,0,67.199997,70.400002,67.400002
20160914101500,246.0,264.600006,73.500002,43,108.699997,100,68.5,75.0,72.0
20160914103000,246.0,256.200012,71.16667,41,101.099998,100,69.800003,75.0,72.0
20160914104500,246.0,256.200012,71.16667,42,92.400002,100,70.699997,75.0,72.0
20160914110000,246.0,256.200012,71.16667,40,95.900002,100,71.599998,75.0,72.0
20160914111500,246.0,256.200012,71.16667,40,94.900002,100,72.400002,75.0,72.0
20160914113000,246.0,260.399994,72.333332,40,58.0,100,71.400002,75.0,72.0
20160914114500,246.0,237.600006,66.000002,39,80.099998,100,71.0,75.0,72.0
20160914120000,246.0,251.399994,69.833332,41,80.099998,100,71.800003,75.0,72.0
20160914121500,246.0,256.200012,71.16667,40,69.699997,100,71.800003,75.0,72.0
20160914123000,246.0,264.600006,73.500002,42,76.599998,100,71.5,75.0,72.0
20160914124500,246.0,256.200012,71.16667,41,76.599998,100,71.900002,75.0,72.0
20160914130000,246.0,251.399994,69.833332,40,89.800003,100,72.300003,75.0,72.0
20160914131500,246.0,251.399994,69.833332,41,59.200001,100,71.199997,75.300003,72.300003
20160914133000,246.0,251.399994,69.833332,40,82.099998,100,71.800003,75.300003,72.300003
20160914134500,246.0,260.399994,72.333332,41,74.0,100,71.900002,75.0,72.0
20160914140000,246.0,251.399994,69.833332,41,69.699997,100,71.699997,75.0,72.0
20160914141500,246.0,251.399994,69.833332,41,77.300003,100,72.0,75.0,72.0
20160914143000,246.0,269.399994,74.833332,43,73.0,100,71.900002,75.0,72.0
20160914144500,246.0,205.199997,56.999999,43,78.199997,100,71.800003,75.0,72.0
20160914150000,246.0,251.399994,69.833332,41,75.400002,100,72.099998,75.0,72.0
20160914151500,246.0,251.399994,69.833332,41,71.599998,100,72.0,75.0,72.0
20160914153000,246.0,243.0,67.5,38,83.199997,100,72.099998,75.0,72.0
20160914154500,246.0,243.0,67.5,38,74.900002,100,72.099998,75.0,72.0
20160914160000,246.0,247.199997,68.666666,38,70.900002,100,71.900002,75.0,72.0
20160914161500,246.0,247.199997,68.666666,38,75.400002,100,72.199997,75.0,72.0
20160914163000,246.0,243.0,67.5,38,72.0,100,72.099998,75.0,72.0
20160914164500,246.0,251.399994,69.833332,38,68.699997,100,71.800003,75.0,72.0
20160914170000,246.0,247.199997,68.666666,38,72.099998,0,72.300003,75.0,72.0
20160914171500,246.0,247.199997,68.666666,38,58.799999,100,71.0,75.0,72.0
20160914173000,246.0,237.600006,66.000002,38,76.400002,100,71.599998,75.0,72.0
20160914174500,246.0,243.0,67.5,38,63.200001,100,71.400002,75.0,72.0
20160914180000,246.0,88.199997,24.499999,100,94.800003,100,72.0,75.0,72.0
20160914181500,246.0,256.200012,71.16667,60,61.599998,0,72.199997,75.0,72.0
20160914183000,246.0,243.0,67.5,59,58.400002,100,70.900002,75.0,72.0
20160914184500,246.0,243.0,67.5,59,91.5,100,71.699997,75.300003,72.300003
20160914190000,246.0,243.0,67.5,59,63.099998,0,71.900002,75.199997,72.199997
20160914191500,246.0,243.0,67.5,59,66.900002,100,70.800003,75.0,72.0
20160914193000,246.0,243.0,67.5,59,76.900002,100,71.800003,75.0,72.0
20160914194500,246.0,243.0,67.5,59,78.699997,100,71.5,75.0,72.0
20160914200000,246.0,243.0,67.5,60,64.5,0,72.099998,75.0,72.0
20160914201500,246.0,237.600006,66.000002,60,66.900002,100,70.800003,75.0,72.0
20160914203000,246.0,247.199997,68.666666,60,71.099998,100,71.699997,75.0,72.0
20160914204500,246.0,243.0,67.5,60,79.0,100,71.699997,75.0,72.0
20160914210000,246.0,237.600006,66.000002,61,80.0,100,72.099998,75.0,72.0
20160914211500,246.0,237.600006,66.000002,61,58.799999,100,71.199997,75.0,72.0
20160914213000,246.0,243.0,67.5,62,83.400002,100,71.699997,75.5,72.5
20160914214500,246.0,243.0,67.5,62,81.599998,100,72.599998,75.599998,72.599998
20160914220000,246.0,243.0,67.5,62,63.700001,0,72.400002,75.599998,72.599998
20160914221500,246.0,243.0,67.5,62,78.199997,100,71.5,75.599998,72.599998
20160914223000,246.0,243.0,67.5,62,89.400002,100,72.300003,75.599998,72.599998
20160914224500,246.0,243.0,67.5,62,85.099998,100,72.599998,75.599998,72.599998
20160914230000,246.0,243.0,67.5,62,72.199997,100,72.800003,75.699997,72.699997
20160914231500,246.0,243.0,67.5,62,78.099998,100,71.5,75.5,72.5
20160914233000,246.0,247.199997,68.666666,62,62.799999,100,71.800003,75.400002,72.400002
20160914234500,246.0,243.0,67.5,62,89.300003,100,71.900002,75.400002,72.400002
20160915000000,246.0,243.0,67.5,62,81.599998,100,72.5,75.400002,72.400002
20160915001500,246.0,243.0,67.5,62,62.0,0,72.199997,75.400002,72.400002
20160915003000,246.0,247.199997,68.666666,62,84.699997,100,71.0,75.0,72.0
20160915004500,246.0,243.0,67.5,62,75.900002,100,71.599998,75.0,72.0
20160915010000,246.0,243.0,67.5,62,77.800003,100,71.599998,75.099998,72.099998
20160915011500,246.0,243.0,67.5,62,81.0,100,72.0,75.0,72.0
20160915013000,246.0,247.199997,68.666666,62,90.300003,100,72.099998,75.0,72.0
20160915014500,246.0,243.0,67.5,62,68.400002,100,70.699997,75.0,72.0
20160915020000,246.0,243.0,67.5,62,78.300003,100,71.699997,75.0,72.0
20160915021500,246.0,243.0,67.5,62,86.199997,100,71.900002,75.099998,72.099998
20160915023000,246.0,247.199997,68.666666,62,84.400002,100,72.099998,75.199997,72.199997
20160915024500,246.0,247.199997,68.666666,62,79.199997,100,72.300003,75.099998,72.099998
20160915030000,246.0,243.0,67.5,62,68.5,100,70.800003,75.199997,72.199997
20160915031500,246.0,251.399994,69.833332,62,76.800003,100,71.699997,75.0,72.0
20160915033000,246.0,256.200012,71.16667,61,81.599998,100,71.400002,75.0,72.0
20160915034500,246.0,247.199997,68.666666,61,80.699997,100,72.0,75.099998,72.099998
20160915040000,246.0,247.199997,68.666666,61,87.800003,100,72.199997,75.300003,72.300003
20160915041500,246.0,247.199997,68.666666,61,89.800003,100,72.300003,75.300003,72.300003
20160915043000,246.0,251.399994,69.833332,61,79.900002,0,72.599998,75.300003,72.300003
20160915044500,246.0,251.399994,69.833332,61,76.699997,100,70.900002,75.300003,72.300003
20160915050000,246.0,247.199997,68.666666,61,94.400002,100,71.900002,75.300003,72.300003
20160915051500,246.0,247.199997,68.666666,61,83.800003,100,72.199997,75.300003,72.300003
20160915053000,246.0,247.199997,68.666666,61,79.199997,100,72.400002,75.300003,72.300003
20160915054500,246.0,243.0,67.5,61,86.0,100,72.300003,75.300003,72.300003
20160915060000,246.0,243.0,67.5,61,84.5,100,72.400002,75.300003,72.300003
20160915061500,246.0,243.0,67.5,61,78.400002,0,72.599998,75.300003,72.300003
20160915063000,246.0,243.0,67.5,61,85.400002,100,71.0,75.300003,72.300003
20160915064500,246.0,247.199997,68.666666,61,87.699997,100,71.800003,75.300003,72.300003
20160915070000,246.0,247.199997,68.666666,61,78.300003,100,72.199997,75.300003,72.300003
20160915071500,246.0,243.0,67.5,61,83.0,100,72.099998,75.300003,72.300003
20160915073000,246.0,247.199997,68.666666,61,89.800003,100,72.099998,75.300003,72.300003
20160915074500,246.0,251.399994,69.833332,63,82.0,100,72.300003,75.699997,72.699997
20160915080000,246.0,251.399994,69.833332,63,78.699997,100,72.300003,75.699997,72.699997
20160915081500,246.0,251.399994,69.833332,63,88.0,100,72.400002,75.699997,72.699997
20160915083000,246.0,256.200012,71.16667,61,82.599998,100,72.5,75.699997,72.699997
20160915084500,246.0,256.200012,71.16667,61,60.799999,100,72.0,75.400002,72.400002
20160915090000,246.0,251.399994,69.833332,61,86.5,100,71.599998,75.400002,72.400002
20160915091500,246.0,251.399994,69.833332,60,71.099998,100,71.900002,75.0,72.0
20160915093000,246.0,264.600006,73.500002,62,80.599998,100,71.599998,75.300003,72.300003
20160915094500,246.0,256.200012,71.16667,60,91.099998,100,72.300003,75.400002,72.400002
20160915100000,246.0,199.800003,55.500001,59,58.799999,100,71.599998,75.300003,72.300003
20160915101500,246.0,251.399994,69.833332,59,77.300003,100,71.599998,75.300003,72.300003
20160915103000,246.0,269.399994,74.833332,64,74.400002,100,72.300003,75.300003,72.300003
20160915104500,246.0,256.200012,71.16667,59,72.900002,100,72.199997,75.300003,72.300003
20160915110000,246.0,256.200012,71.16667,60,77.199997,100,72.199997,75.300003,72.300003
20160915111500,246.0,264.600006,73.500002,62,73.0,100,72.099998,75.300003,72.300003
20160915113000,246.0,256.200012,71.16667,60,73.0,100,72.199997,75.300003,72.300003
20160915114500,246.0,256.200012,71.16667,60,73.0,100,72.099998,75.400002,72.400002
20160915120000,246.0,260.399994,72.333332,60,74.900002,100,72.099998,75.300003,72.300003
20160915121500,246.0,256.200012,71.16667,61,72.900002,100,72.199997,75.300003,72.300003
20160915123000,246.0,256.200012,71.16667,61,72.900002,100,72.199997,75.300003,72.300003
20160915124500,246.0,277.200012,77.000003,64,72.0,100,72.300003,75.400002,72.400002
20160915130000,246.0,256.200012,71.16667,59,77.699997,100,72.300003,75.400002,72.400002
20160915131500,246.0,251.399994,69.833332,61,77.699997,100,72.199997,75.400002,72.400002
20160915133000,246.0,260.399994,72.333332,60,76.800003,100,72.099998,75.400002,72.400002
20160915134500,246.0,256.200012,71.16667,61,72.5,100,72.099998,75.400002,72.400002
20160915140000,246.0,260.399994,72.333332,61,72.5,100,72.099998,75.300003,72.300003
20160915141500,246.0,260.399994,72.333332,62,74.0,100,72.099998,75.300003,72.300003
20160915143000,246.0,256.200012,71.16667,61,72.900002,100,72.099998,75.300003,72.300003
20160915144500,246.0,228.0,63.333333,65,75.400002,100,72.199997,75.400002,72.400002
20160915150000,246.0,273.600006,76.000002,64,72.5,100,72.199997,75.400002,72.400002
20160915151500,246.0,256.200012,71.16667,60,71.599998,100,72.099998,75.400002,72.400002
20160915153000,246.0,256.200012,71.16667,60,73.0,100,72.099998,75.400002,72.400002
20160915154500,246.0,260.399994,72.333332,60,79.199997,100,72.400002,75.599998,72.599998
20160915160000,246.0,269.399994,74.833332,64,74.400002,100,72.400002,75.5,72.5
20160915161500,246.0,247.199997,68.666666,60,72.0,0,72.800003,75.5,72.5
20160915163000,246.0,256.200012,71.16667,60,58.599998,100,71.199997,75.400002,72.400002
20160915164500,246.0,228.0,63.333333,65,73.699997,100,71.599998,75.400002,72.400002
20160915170000,246.0,260.399994,72.333332,61,88.300003,100,72.199997,75.400002,72.400002
20160915171500,246.0,235.199997,65.333332,63,81.599998,100,72.599998,75.400002,72.400002
20160915173000,246.0,251.399994,69.833332,60,59.099998,100,71.300003,75.400002,72.400002
20160915174500,246.0,256.200012,71.16667,60,78.400002,100,72.0,75.400002,72.400002
20160915180000,246.0,260.399994,72.333332,60,75.699997,100,72.199997,75.300003,72.300003
20160915181500,246.0,264.600006,73.500002,59,73.5,100,72.199997,75.300003,72.300003
20160915183000,246.0,264.600006,73.500002,61,72.0,100,72.099998,75.300003,72.300003
20160915184500,246.0,251.399994,69.833332,59,77.699997,100,71.900002,75.300003,72.300003
20160915190000,246.0,256.200012,71.16667,59,73.0,100,72.099998,75.300003,72.300003
20160915191500,246.0,264.600006,73.500002,61,75.400002,100,71.900002,75.400002,72.400002
20160915193000,246.0,285.600006,79.333335,64,80.199997,100,72.300003,75.699997,72.699997
20160915194500,246.0,256.200012,71.16667,60,88.5,100,72.599998,75.699997,72.699997
20160915200000,246.0,264.600006,73.500002,61,72.699997,100,72.900002,75.699997,72.699997
20160915201500,246.0,256.200012,71.16667,61,74.199997,100,71.400002,75.599998,72.599998
20160915203000,246.0,260.399994,72.333332,62,80.199997,100,72.400002,75.599998,72.599998
20160915204500,246.0,186.600006,51.833335,61,83.800003,100,72.400002,75.699997,72.699997
20160915210000,246.0,273.600006,76.000002,65,76.800003,100,72.599998,75.599998,72.599998
20160915211500,246.0,247.199997,68.666666,55,80.400002,100,72.599998,75.699997,72.699997
20160915213000,246.0,243.0,67.5,59,81.699997,100,72.5,75.599998,72.599998
20160915214500,246.0,247.199997,68.666666,61,77.300003,100,72.599998,75.699997,72.699997
20160915220000,246.0,247.199997,68.666666,60,84.300003,100,72.599998,75.699997,72.699997
20160915221500,246.0,243.0,67.5,60,76.800003,100,72.599998,75.699997,72.699997
20160915223000,246.0,260.399994,72.333332,63,80.199997,100,72.599998,75.699997,72.699997
20160915224500,246.0,256.200012,71.16667,62,79.199997,100,72.599998,75.699997,72.699997
20160915230000,246.0,273.600006,76.000002,65,77.800003,100,72.699997,75.699997,72.699997
20160915231500,246.0,251.399994,69.833332,61,82.800003,100,72.599998,75.699997,72.699997
20160915233000,246.0,260.399994,72.333332,61,77.300003,100,72.599998,75.699997,72.699997
20160915234500,246.0,256.200012,71.16667,60,83.300003,100,72.599998,75.599998,72.599998
20160916000000,246.0,256.200012,71.16667,60,76.400002,100,72.599998,75.599998,72.599998
20160916001500,246.0,251.399994,69.833332,60,80.699997,100,72.599998,75.599998,72.599998
20160916003000,246.0,256.200012,71.16667,58,80.699997,100,72.599998,75.599998,72.599998
20160916004500,246.0,260.399994,72.333332,59,77.300003,100,72.599998,75.699997,72.699997
20160916010000,246.0,256.200012,71.16667,58,83.800003,100,72.400002,75.699997,72.699997
20160916011500,246.0,256.200012,71.16667,58,76.800003,100,72.599998,75.699997,72.699997
20160916013000,246.0,277.200012,77.000003,62,80.300003,100,72.599998,75.699997,72.699997
20160916014500,246.0,256.200012,71.16667,57,80.300003,100,72.5,75.699997,72.699997
20160916020000,246.0,256.200012,71.16667,57,77.300003,100,72.599998,75.599998,72.599998
20160916021500,246.0,192.0,53.333333,60,84.400002,100,72.400002,75.599998,72.599998
20160916023000,246.0,251.399994,69.833332,57,76.800003,100,72.599998,75.699997,72.699997
20160916024500,246.0,256.200012,71.16667,57,83.199997,100,72.5,75.699997,72.699997
20160916030000,246.0,256.200012,71.16667,58,78.099998,100,72.5,75.699997,72.699997
20160916031500,246.0,251.399994,69.833332,57,78.099998,100,72.599998,75.699997,72.699997
20160916033000,246.0,260.399994,72.333332,57,83.199997,100,72.400002,75.699997,72.699997
20160916034500,246.0,232.800003,64.666668,60,76.800003,100,72.5,75.699997,72.699997
20160916040000,246.0,189.0,52.5,57,81.900002,100,72.5,75.699997,72.699997
20160916041500,246.0,256.200012,71.16667,56,79.599998,100,72.400002,75.699997,72.699997
20160916043000,246.0,256.200012,71.16667,58,78.300003,100,72.5,75.699997,72.699997
20160916044500,246.0,277.200012,77.000003,62,83.300003,100,72.400002,75.699997,72.699997
20160916050000,246.0,256.200012,71.16667,56,76.800003,100,72.400002,75.699997,72.699997
20160916051500,246.0,256.200012,71.16667,56,80.099998,100,72.400002,75.699997,72.699997
20160916053000,246.0,285.600006,79.333335,61,84.900002,100,72.300003,75.699997,72.699997
20160916054500,246.0,256.200012,71.16667,57,77.300003,100,72.400002,75.699997,72.699997
20160916060000,246.0,260.399994,72.333332,57,83.800003,100,72.599998,75.699997,72.699997
20160916061500,246.0,251.399994,69.833332,56,78.699997,100,72.599998,75.699997,72.699997
20160916063000,246.0,237.600006,66.000002,56,80.400002,100,72.599998,75.699997,72.699997
20160916064500,246.0,256.200012,71.16667,57,79.5,100,72.599998,75.699997,72.699997
20160916070000,246.0,213.0,59.166667,58,83.800003,100,72.900002,75.699997,72.699997
20160916071500,246.0,256.200012,71.16667,57,75.400002,100,72.599998,75.699997,72.699997
20160916073000,246.0,251.399994,69.833332,56,90.599998,100,72.599998,75.699997,72.699997
20160916074500,246.0,264.600006,73.500002,56,61.599998,100,72.300003,75.699997,72.699997
20160916080000,246.0,256.200012,71.16667,55,79.099998,100,71.699997,75.699997,72.699997
20160916081500,246.0,251.399994,69.833332,56,79.900002,100,72.400002,75.699997,72.699997
20160916083000,246.0,228.0,63.333333,56,83.300003,100,72.800003,75.699997,72.699997
20160916084500,246.0,247.199997,68.666666,60,82.099998,100,72.900002,75.699997,72.699997
20160916090000,246.0,256.200012,71.16667,57,58.700001,100,71.400002,75.699997,72.699997
20160916091500,246.0,256.200012,71.16667,57,76.900002,100,72.400002,75.699997,72.699997
20160916093000,246.0,256.200012,71.16667,58,76.900002,100,72.400002,75.699997,72.699997
20160916094500,246.0,260.399994,72.333332,61,75.800003,100,72.599998,75.699997,72.699997
20160916100000,246.0,260.399994,72.333332,57,75.800003,100,72.400002,75.699997,72.699997
20160916101500,246.0,251.399994,69.833332,56,74.900002,100,72.699997,75.699997,72.699997
20160916103000,246.0,228.0,63.333333,57,72.0,100,72.599998,75.699997,72.699997
20160916104500,246.0,260.399994,72.333332,57,75.400002,100,72.699997,75.699997,72.699997
20160916110000,246.0,260.399994,72.333332,59,78.300003,100,72.900002,75.699997,72.699997
20160916111500,246.0,260.399994,72.333332,57,79.699997,100,72.800003,75.699997,72.699997
20160916113000,246.0,229.199997,63.666666,56,73.5,100,72.599998,75.699997,72.699997
20160916114500,246.0,192.0,53.333333,55,78.800003,100,72.699997,75.699997,72.699997
20160916120000,246.0,256.200012,71.16667,55,72.5,100,72.400002,75.699997,72.699997
20160916121500,246.0,243.0,67.5,57,84.900002,100,72.599998,75.699997,72.699997
20160916123000,246.0,237.600006,66.000002,58,76.400002,100,72.699997,75.699997,72.699997
20160916124500,246.0,247.199997,68.666666,58,76.400002,100,72.800003,75.699997,72.699997
20160916130000,246.0,247.199997,68.666666,58,76.400002,100,72.800003,75.699997,72.699997
20160916131500,246.0,243.0,67.5,58,80.099998,100,72.699997,75.699997,72.699997
20160916133000,246.0,243.0,67.5,58,83.099998,100,72.599998,75.699997,72.699997
20160916134500,246.0,247.199997,68.666666,58,79.699997,100,72.599998,75.699997,72.699997
20160916140000,246.0,247.199997,68.666666,58,76.400002,100,72.699997,75.699997,72.699997
20160916141500,246.0,247.199997,68.666666,58,78.099998,100,72.599998,75.699997,72.699997
20160916143000,246.0,251.399994,69.833332,58,84.300003,100,72.5,75.699997,72.699997
20160916144500,246.0,251.399994,69.833332,58,79.199997,100,72.699997,75.699997,72.699997
20160916150000,246.0,247.199997,68.666666,58,77.699997,100,72.699997,75.699997,72.699997
20160916151500,246.0,247.199997,68.666666,58,76.400002,100,72.800003,75.699997,72.699997
20160916153000,246.0,251.399994,69.833332,58,79.0,100,72.699997,75.699997,72.699997
20160916154500,246.0,251.399994,69.833332,58,86.300003,100,72.800003,75.699997,72.699997
20160916160000,246.0,251.399994,69.833332,58,58.799999,100,71.900002,75.699997,72.699997
20160916161500,246.0,247.199997,68.666666,58,81.099998,100,72.0,75.699997,72.699997
20160916163000,246.0,247.199997,68.666666,58,76.800003,100,72.599998,75.699997,72.699997
20160916164500,246.0,243.0,67.5,58,74.400002,100,72.599998,75.699997,72.699997
20160916170000,246.0,247.199997,68.666666,58,74.400002,100,72.400002,75.699997,72.699997
20160916171500,246.0,247.199997,68.666666,58,83.199997,100,72.400002,75.699997,72.699997
20160916173000,246.0,256.200012,71.16667,57,83.199997,100,72.400002,75.699997,72.699997
20160916174500,246.0,256.200012,71.16667,56,74.900002,100,72.599998,75.699997,72.699997
20160916180000,246.0,260.399994,72.333332,56,77.699997,100,72.400002,75.699997,72.699997
20160916181500,246.0,273.600006,76.000002,59,84.099998,100,72.400002,75.699997,72.699997
20160916183000,246.0,235.800003,65.500001,60,77.300003,100,72.5,75.699997,72.699997
20160916184500,246.0,273.600006,76.000002,59,77.300003,100,72.400002,75.699997,72.699997
20160916190000,246.0,273.600006,76.000002,58,75.099998,100,72.5,75.699997,72.699997
20160916191500,246.0,256.200012,71.16667,57,83.099998,100,72.300003,75.699997,72.699997
20160916193000,246.0,260.399994,72.333332,57,80.300003,100,72.400002,75.699997,72.699997
20160916194500,246.0,260.399994,72.333332,56,74.900002,100,72.5,75.699997,72.699997
20160916200000,246.0,256.200012,71.16667,56,76.599998,100,72.400002,75.699997,72.699997
20160916201500,246.0,256.200012,71.16667,57,83.800003,100,72.400002,75.699997,72.699997
20160916203000,246.0,247.199997,68.666666,57,85.0,100,72.599998,75.699997,72.699997
20160916204500,246.0,221.399994,61.499998,60,78.300003,100,72.800003,75.699997,72.699997
20160916210000,246.0,277.200012,77.000003,60,84.400002,100,72.699997,75.699997,72.699997
20160916211500,246.0,260.399994,72.333332,57,85.699997,100,72.800003,75.699997,72.699997
20160916213000,246.0,256.200012,71.16667,54,78.699997,100,72.900002,75.699997,72.699997
20160916214500,246.0,256.200012,71.16667,54,80.099998,100,72.900002,75.699997,72.699997
20160916220000,246.0,247.199997,68.666666,53,59.200001,100,71.900002,75.699997,72.699997
20160916221500,246.0,251.399994,69.833332,53,78.699997,100,71.900002,75.699997,72.699997
20160916223000,246.0,247.199997,68.666666,53,81.5,100,72.400002,75.699997,72.699997
20160916224500,246.0,251.399994,69.833332,53,87.400002,100,72.400002,75.699997,72.699997
20160916230000,246.0,247.199997,68.666666,53,78.699997,100,72.599998,75.699997,72.699997
20160916231500,246.0,247.199997,68.666666,53,75.400002,100,72.599998,75.699997,72.699997
20160916233000,246.0,247.199997,68.666666,53,81.0,100,72.400002,75.699997,72.699997
20160916234500,246.0,251.399994,69.833332,53,82.199997,100,72.5,75.699997,72.699997
20160917000000,246.0,247.199997,68.666666,53,76.400002,100,72.599998,75.699997,72.699997
20160917001500,246.0,247.199997,68.666666,53,77.900002,100,72.5,75.699997,72.699997
20160917003000,246.0,247.199997,68.666666,53,87.0,100,72.400002,75.699997,72.699997
20160917004500,246.0,243.0,67.5,53,78.099998,100,72.599998,75.699997,72.699997
20160917010000,246.0,247.199997,68.666666,53,75.400002,100,72.5,75.699997,72.699997
20160917011500,246.0,243.0,67.5,53,84.699997,100,72.400002,75.699997,72.699997
20160917013000,246.0,243.0,67.5,53,78.599998,100,72.5,75.699997,72.699997
20160917014500,246.0,247.199997,68.666666,53,75.300003,100,72.5,75.699997,72.699997
20160917020000,246.0,237.600006,66.000002,53,87.400002,100,72.400002,75.699997,72.699997
20160917021500,246.0,247.199997,68.666666,53,77.800003,100,72.5,75.699997,72.699997
20160917023000,246.0,243.0,67.5,53,75.900002,100,72.5,75.699997,72.699997
20160917024500,246.0,243.0,67.5,54,81.5,100,72.400002,75.699997,72.699997
20160917030000,246.0,243.0,67.5,54,84.400002,100,72.5,75.699997,72.699997
20160917031500,246.0,247.199997,68.666666,54,77.300003,100,72.599998,75.699997,72.699997
20160917033000,246.0,237.600006,66.000002,54,75.800003,100,72.5,75.699997,72.699997
20160917034500,246.0,243.0,67.5,54,83.900002,100,72.400002,75.699997,72.699997
20160917040000,246.0,243.0,67.5,54,79.800003,100,72.5,75.699997,72.699997
20160917041500,246.0,243.0,67.5,54,75.400002,100,72.5,75.699997,72.699997
20160917043000,246.0,243.0,67.5,54,83.099998,100,72.400002,75.699997,72.699997
20160917044500,246.0,247.199997,68.666666,54,81.099998,100,72.5,75.699997,72.699997
20160917050000,246.0,247.199997,68.666666,54,75.900002,100,72.599998,75.699997,72.699997
20160917051500,246.0,247.199997,68.666666,54,79.5,100,72.5,75.699997,72.699997
20160917053000,246.0,247.199997,68.666666,54,83.0,100,72.5,75.699997,72.699997
20160917054500,246.0,251.399994,69.833332,54,75.400002,100,72.400002,75.699997,72.699997
20160917060000,246.0,251.399994,69.833332,54,78.699997,100,72.300003,75.699997,72.699997
20160917061500,246.0,251.399994,69.833332,54,82.199997,100,72.400002,75.699997,72.699997
20160917063000,246.0,256.200012,71.16667,54,76.800003,100,72.400002,75.699997,72.699997
20160917064500,246.0,251.399994,69.833332,54,80.599998,100,72.400002,75.699997,72.699997
20160917070000,246.0,251.399994,69.833332,54,91.699997,100,72.599998,75.699997,72.699997
20160917071500,246.0,251.399994,69.833332,54,82.099998,100,72.699997,75.699997,72.699997
20160917073000,246.0,251.399994,69.833332,54,78.099998,100,72.699997,75.699997,72.699997
20160917074500,246.0,247.199997,68.666666,54,84.0,100,72.699997,75.699997,72.699997
20160917080000,246.0,247.199997,68.666666,54,85.900002,100,72.800003,75.699997,72.699997
20160917081500,246.0,247.199997,68.666666,54,79.699997,100,72.900002,75.699997,72.699997
20160917083000,246.0,356.399994,98.999998,70,75.699997,0,72.0,65.0,61.299999
20160917084500,246.0,356.399994,98.999998,70,56.799999,0,70.800003,65.0,61.299999
20160917090000,246.0,356.399994,98.999998,70,56.799999,0,70.099998,65.0,61.400002
20160917091500,246.0,356.399994,98.999998,70,56.799999,0,69.699997,65.0,61.299999
20160917093000,246.0,356.399994,98.999998,70,56.799999,0,69.400002,65.0,61.299999
20160917094500,246.0,356.399994,98.999998,70,56.799999,0,69.099998,65.0,61.299999
20160917100000,246.0,356.399994,98.999998,72,56.799999,0,68.900002,65.0,61.299999
20160917101500,246.0,356.399994,98.999998,72,56.799999,0,68.699997,65.0,61.299999
20160917103000,246.0,356.399994,98.999998,72,56.799999,0,68.599998,65.0,61.299999
20160917104500,246.0,356.399994,98.999998,73,56.799999,0,68.599998,65.0,61.299999
20160917110000,246.0,356.399994,98.999998,73,56.799999,0,68.5,65.0,61.299999
20160917111500,246.0,356.399994,98.999998,74,56.799999,0,68.400002,65.0,61.299999
20160917113000,246.0,356.399994,98.999998,74,56.799999,0,68.400002,65.0,61.299999
20160917114500,246.0,363.0,100.833333,74,56.799999,0,68.300003,65.0,61.299999
20160917120000,246.0,363.0,100.833333,74,56.799999,0,68.199997,65.0,61.299999
20160917121500,246.0,363.0,100.833333,74,56.799999,0,68.099998,65.0,61.299999
20160917123000,246.0,356.399994,98.999998,74,56.799999,0,68.099998,65.0,61.299999
20160917124500,246.0,356.399994,98.999998,74,56.799999,0,68.099998,65.0,61.299999
20160917130000,246.0,356.399994,98.999998,74,56.799999,0,67.900002,65.0,61.299999
20160917131500,246.0,356.399994,98.999998,74,56.799999,0,67.800003,65.0,61.299999
20160917133000,246.0,356.399994,98.999998,74,56.799999,0,67.699997,65.0,61.299999
20160917134500,246.0,356.399994,98.999998,74,56.799999,0,67.599998,65.0,61.299999
20160917140000,246.0,356.399994,98.999998,74,56.799999,0,67.599998,65.0,61.299999
20160917141500,246.0,363.0,100.833333,74,56.799999,0,67.5,65.0,61.299999
20160917143000,246.0,363.0,100.833333,74,56.799999,0,67.400002,65.0,61.299999
20160917144500,246.0,363.0,100.833333,74,56.799999,0,67.400002,65.0,61.299999
20160917150000,246.0,356.399994,98.999998,74,56.799999,0,67.400002,65.0,61.299999
20160917151500,246.0,356.399994,98.999998,74,56.799999,0,67.300003,65.0,61.299999
20160917153000,246.0,363.0,100.833333,74,56.799999,0,67.300003,65.0,61.299999
20160917154500,246.0,356.399994,98.999998,74,56.799999,0,67.300003,65.0,61.299999
20160917160000,246.0,356.399994,98.999998,74,56.799999,0,67.199997,65.0,61.299999
20160917161500,246.0,356.399994,98.999998,74,56.799999,0,67.099998,65.0,61.299999
20160917163000,246.0,356.399994,98.999998,74,56.799999,0,67.099998,65.0,61.299999
20160917164500,246.0,356.399994,98.999998,74,56.799999,0,67.099998,65.0,61.299999
20160917170000,246.0,356.399994,98.999998,74,56.799999,0,67.099998,65.0,61.299999
20160917171500,246.0,356.399994,98.999998,74,56.799999,0,67.0,65.0,61.299999
20160917173000,246.0,356.399994,98.999998,74,56.799999,0,66.900002,65.0,61.299999
20160917174500,246.0,356.399994,98.999998,74,56.799999,0,66.900002,65.0,61.299999
20160917180000,246.0,356.399994,98.999998,74,56.799999,0,66.900002,65.0,61.299999
20160917181500,246.0,356.399994,98.999998,74,56.799999,0,66.900002,65.0,61.299999
20160917183000,246.0,363.0,100.833333,74,56.799999,0,66.900002,65.0,61.299999
20160917184500,246.0,363.0,100.833333,74,56.799999,0,66.800003,65.0,61.299999
20160917190000,246.0,356.399994,98.999998,74,56.799999,0,66.699997,65.0,61.299999
20160917191500,246.0,356.399994,98.999998,74,56.799999,0,66.699997,65.0,61.299999
20160917193000,246.0,363.0,100.833333,74,56.799999,0,66.699997,65.0,61.299999
20160917194500,246.0,363.0,100.833333,74,56.799999,0,66.699997,65.0,61.299999
20160917200000,246.0,363.0,100.833333,74,56.799999,0,66.599998,65.0,61.299999
20160917201500,246.0,356.399994,98.999998,74,56.799999,0,66.5,65.0,61.299999
20160917203000,246.0,356.399994,98.999998,74,56.799999,0,66.400002,65.0,61.299999
20160917204500,246.0,356.399994,98.999998,74,56.799999,0,66.400002,65.0,61.299999
20160917210000,246.0,356.399994,98.999998,74,56.799999,0,66.400002,65.0,61.299999
20160917211500,246.0,356.399994,98.999998,74,56.799999,0,66.300003,65.0,61.299999
20160917213000,246.0,356.399994,98.999998,74,56.799999,0,66.400002,65.0,61.299999
20160917214500,246.0,363.0,100.833333,74,56.799999,0,66.300003,65.0,61.299999
20160917220000,246.0,363.0,100.833333,74,56.799999,0,66.300003,65.0,61.299999
20160917221500,246.0,363.0,100.833333,74,56.799999,0,66.300003,65.0,61.299999
20160917223000,246.0,363.0,100.833333,74,56.799999,0,66.300003,65.0,61.299999
20160917224500,246.0,381.0,105.833333,75,56.799999,0,66.199997,65.0,61.299999
20160917230000,246.0,387.0,107.5,75,56.799999,0,66.199997,65.0,61.299999
20160917231500,246.0,372.0,103.333333,69,56.799999,0,66.199997,65.0,61.299999
20160917233000,246.0,372.0,103.333333,68,56.799999,0,66.300003,65.0,61.299999
20160917234500,246.0,301.200012,83.66667,73,56.799999,0,66.400002,65.0,61.299999
20160918000000,246.0,264.600006,73.500002,66,56.799999,0,66.400002,65.0,61.299999
20160918001500,246.0,363.0,100.833333,65,56.799999,0,66.5,65.0,61.299999
20160918003000,246.0,363.0,100.833333,65,56.799999,0,66.599998,65.0,61.299999
20160918004500,246.0,363.0,100.833333,65,56.799999,0,66.599998,65.0,61.299999
20160918010000,246.0,363.0,100.833333,65,56.799999,0,66.599998,65.0,61.299999
20160918011500,246.0,363.0,100.833333,65,56.799999,0,66.599998,65.0,61.299999
20160918013000,246.0,356.399994,98.999998,65,56.799999,0,66.599998,65.0,61.299999
20160918014500,246.0,356.399994,98.999998,65,56.799999,0,66.599998,65.0,61.299999
20160918020000,246.0,356.399994,98.999998,65,56.799999,0,66.599998,65.0,61.299999
20160918021500,246.0,356.399994,98.999998,66,56.799999,0,66.699997,65.0,61.299999
20160918023000,246.0,363.0,100.833333,66,56.799999,0,66.5,65.0,61.299999
20160918024500,246.0,363.0,100.833333,66,56.799999,0,66.300003,65.0,61.299999
20160918030000,246.0,363.0,100.833333,66,56.799999,0,66.199997,65.0,61.299999
20160918031500,246.0,363.0,100.833333,66,56.799999,0,66.099998,65.0,61.299999
20160918033000,246.0,363.0,100.833333,66,56.799999,0,66.099998,65.0,61.299999
20160918034500,246.0,363.0,100.833333,65,56.799999,0,66.0,65.0,61.299999
20160918040000,246.0,356.399994,98.999998,65,56.799999,0,65.900002,65.0,61.299999
20160918041500,246.0,356.399994,98.999998,65,56.799999,0,65.800003,65.0,61.299999
20160918043000,246.0,350.399994,97.333332,69,56.799999,0,65.800003,65.0,61.299999
20160918044500,246.0,356.399994,98.999998,69,56.799999,0,65.800003,65.0,61.299999
20160918050000,246.0,356.399994,98.999998,69,56.799999,0,65.800003,65.0,61.299999
20160918051500,246.0,384.0,106.666667,76,56.799999,0,65.800003,65.0,61.299999
20160918053000,246.0,390.0,108.333333,72,56.799999,0,65.699997,65.0,61.299999
20160918054500,246.0,369.0,102.5,65,56.799999,0,65.599998,65.0,61.299999
20160918060000,246.0,363.0,100.833333,63,56.799999,0,65.599998,65.0,61.299999
20160918061500,246.0,363.0,100.833333,63,56.799999,0,65.599998,65.0,61.299999
20160918063000,246.0,372.0,103.333333,62,56.799999,0,65.5,65.0,61.299999
20160918064500,246.0,372.0,103.333333,63,56.799999,0,65.5,65.0,61.299999
20160918070000,246.0,363.0,100.833333,62,56.799999,0,65.400002,65.0,61.299999
20160918071500,246.0,372.0,103.333333,63,56.799999,0,65.400002,65.0,60.599998
20160918073000,246.0,372.0,103.333333,63,56.799999,0,65.300003,65.0,61.299999
20160918074500,246.0,372.0,103.333333,64,56.799999,0,65.300003,65.0,61.299999
20160918080000,246.0,340.200012,94.500003,63,56.799999,0,65.300003,65.0,61.299999
20160918081500,246.0,393.0,109.166667,71,56.799999,0,65.300003,65.0,61.299999
20160918083000,246.0,369.0,102.5,64,56.799999,0,65.199997,65.0,61.299999
20160918084500,246.0,264.600006,73.500002,50,101.400002,100,65.900002,77.800003,74.800003
20160918090000,246.0,201.600006,56.000002,49,97.800003,100,67.199997,77.800003,74.800003
20160918091500,246.0,260.399994,72.333332,48,99.699997,100,68.0,77.800003,74.800003
20160918093000,246.0,260.399994,72.333332,49,94.900002,100,68.800003,77.800003,74.800003
20160918094500,246.0,251.399994,69.833332,47,104.300003,100,69.400002,77.800003,74.800003
20160918100000,246.0,251.399994,69.833332,47,98.400002,100,69.800003,77.699997,74.699997
20160918101500,246.0,256.200012,71.16667,50,92.400002,100,70.199997,77.800003,74.800003
20160918103000,246.0,264.600006,73.500002,51,93.599998,100,70.5,77.800003,74.800003
20160918104500,246.0,251.399994,69.833332,54,91.300003,100,70.699997,77.699997,74.699997
20160918110000,246.0,260.399994,72.333332,52,102.400002,100,71.199997,77.5,74.5
20160918111500,246.0,256.200012,71.16667,51,106.5,100,71.300003,77.5,74.5
20160918113000,246.0,256.200012,71.16667,50,96.0,100,71.599998,77.5,74.5
20160918114500,246.0,222.600006,61.833335,44,96.0,100,71.699997,77.5,74.5
20160918120000,246.0,247.199997,68.666666,46,96.0,100,71.800003,77.400002,74.400002
20160918121500,246.0,243.0,67.5,47,96.0,100,72.199997,77.400002,74.400002
20160918123000,246.0,237.600006,66.000002,47,94.300003,100,72.400002,77.400002,74.400002
20160918124500,246.0,243.0,67.5,47,85.699997,100,72.400002,77.5,74.5
20160918130000,246.0,243.0,67.5,48,100.900002,100,72.5,77.5,74.5
20160918131500,246.0,247.199997,68.666666,49,99.0,100,72.699997,77.5,74.5
20160918133000,246.0,247.199997,68.666666,49,93.599998,100,72.900002,77.599998,74.599998
20160918134500,246.0,247.199997,68.666666,49,85.0,100,72.800003,77.5,74.5
20160918140000,246.0,251.399994,69.833332,49,105.900002,100,72.900002,77.5,74.5
20160918141500,246.0,247.199997,68.666666,49,96.599998,100,73.099998,77.5,74.5
20160918143000,246.0,251.399994,69.833332,48,85.599998,100,73.199997,77.5,74.5
20160918144500,246.0,251.399994,69.833332,47,89.800003,100,73.099998,77.5,74.5
20160918150000,246.0,251.399994,69.833332,47,86.900002,100,73.199997,77.5,74.5
20160918151500,246.0,251.399994,69.833332,47,77.300003,100,73.099998,77.5,74.5
20160918153000,246.0,247.199997,68.666666,46,99.0,100,72.900002,77.5,74.5
20160918154500,246.0,251.399994,69.833332,46,96.0,100,73.0,77.5,74.5
20160918160000,246.0,247.199997,68.666666,46,87.5,100,72.800003,77.5,74.5
20160918161500,246.0,247.199997,68.666666,46,79.199997,100,72.900002,77.5,74.5
20160918163000,246.0,247.199997,68.666666,46,73.0,100,72.800003,77.800003,74.800003
20160918164500,246.0,243.0,67.5,46,103.5,100,72.900002,77.800003,74.800003
20160918170000,246.0,243.0,67.5,46,93.0,100,73.199997,77.599998,74.599998
20160918171500,246.0,247.199997,68.666666,46,81.599998,100,73.099998,77.800003,74.800003
20160918173000,246.0,243.0,67.5,46,74.900002,100,72.800003,77.900002,74.900002
20160918174500,246.0,237.600006,66.000002,46,102.699997,100,72.699997,78.0,75.0
20160918180000,246.0,247.199997,68.666666,46,96.0,100,72.900002,78.0,75.0
20160918181500,246.0,247.199997,68.666666,46,87.599998,100,72.800003,78.0,75.0
20160918183000,246.0,243.0,67.5,46,96.300003,100,72.800003,78.0,75.0
20160918184500,246.0,247.199997,68.666666,46,97.800003,100,73.300003,78.0,75.0
20160918190000,246.0,247.199997,68.666666,46,109.199997,100,73.5,78.0,75.0
20160918191500,246.0,247.199997,68.666666,46,100.300003,100,73.699997,78.0,75.0
20160918193000,246.0,243.0,67.5,46,111.900002,100,73.900002,78.0,75.0
20160918194500,246.0,243.0,67.5,46,105.900002,100,74.0,78.0,75.0
20160918200000,246.0,350.399994,97.333332,62,61.200001,0,73.900002,72.800003,69.800003
20160918201500,246.0,340.200012,94.500003,63,57.200001,0,72.599998,71.800003,68.800003
20160918203000,246.0,330.0,91.666667,60,57.200001,0,71.900002,71.800003,68.800003
20160918204500,246.0,330.0,91.666667,60,57.200001,0,71.5,71.800003,68.800003
20160918210000,246.0,289.799988,80.499997,53,57.200001,0,71.199997,71.800003,68.800003
20160918211500,246.0,256.200012,71.16667,48,57.200001,0,71.0,71.800003,68.800003
20160918213000,246.0,247.199997,68.666666,48,57.900002,0,70.800003,71.800003,68.800003
20160918214500,246.0,247.199997,68.666666,48,57.900002,0,70.5,71.800003,68.800003
20160918220000,246.0,243.0,67.5,48,57.900002,0,70.300003,71.800003,68.800003
20160918221500,246.0,247.199997,68.666666,48,57.900002,0,70.099998,71.800003,68.800003
20160918223000,246.0,243.0,67.5,48,57.900002,0,69.900002,71.800003,68.800003
20160918224500,246.0,247.199997,68.666666,48,57.900002,0,69.800003,71.800003,68.800003
20160918230000,246.0,247.199997,68.666666,48,57.200001,0,69.599998,71.800003,68.800003
20160918231500,246.0,247.199997,68.666666,48,57.200001,0,69.400002,71.800003,68.800003
20160918233000,246.0,260.399994,72.333332,50,57.200001,0,69.300003,71.800003,68.800003
20160918234500,246.0,256.200012,71.16667,50,57.200001,0,69.199997,71.800003,68.800003
20160919000000,246.0,256.200012,71.16667,49,57.200001,0,69.099998,71.800003,68.800003
20160919001500,246.0,264.600006,73.500002,50,57.200001,0,69.0,71.800003,68.800003
20160919003000,246.0,198.0,55.0,48,57.200001,0,68.800003,71.800003,68.800003
20160919004500,246.0,260.399994,72.333332,47,57.200001,0,68.800003,71.800003,68.800003
20160919010000,246.0,256.200012,71.16667,47,57.200001,0,68.699997,71.800003,68.800003
20160919011500,246.0,228.0,63.333333,46,57.200001,0,68.599998,71.800003,68.800003
20160919013000,246.0,273.600006,76.000002,49,57.200001,0,68.599998,71.800003,68.800003
20160919014500,246.0,264.600006,73.500002,48,57.200001,0,68.599998,71.800003,68.800003
20160919020000,246.0,260.399994,72.333332,47,57.200001,0,68.599998,71.800003,68.800003
20160919021500,246.0,256.200012,71.16667,47,57.200001,0,68.699997,71.800003,68.800003
20160919023000,246.0,232.800003,64.666668,45,57.200001,0,68.699997,71.800003,68.800003
20160919024500,246.0,256.200012,71.16667,45,57.200001,100,68.699997,71.800003,68.800003
20160919030000,246.0,256.200012,71.16667,45,57.200001,100,68.599998,71.800003,68.800003
20160919031500,246.0,256.200012,71.16667,45,57.200001,100,68.699997,71.800003,68.800003
20160919033000,246.0,251.399994,69.833332,44,57.200001,100,68.599998,71.800003,68.800003
20160919034500,246.0,234.600006,65.166668,50,57.200001,100,68.599998,71.800003,68.800003
20160919040000,246.0,260.399994,72.333332,46,57.200001,100,68.599998,71.800003,68.800003
20160919041500,246.0,256.200012,71.16667,44,57.200001,100,68.599998,71.800003,68.800003
20160919043000,246.0,251.399994,69.833332,44,57.200001,100,68.599998,71.300003,68.300003
20160919044500,246.0,251.399994,69.833332,44,57.200001,100,68.599998,71.800003,68.800003
20160919050000,246.0,260.399994,72.333332,44,57.200001,100,68.599998,71.800003,68.800003
20160919051500,246.0,243.0,67.5,43,57.200001,100,68.599998,71.400002,68.400002
20160919053000,246.0,256.200012,71.16667,44,57.200001,100,68.599998,71.800003,68.800003
20160919054500,246.0,256.200012,71.16667,45,57.200001,100,68.599998,71.400002,68.400002
20160919060000,246.0,256.200012,71.16667,46,57.200001,100,68.199997,71.800003,68.800003
20160919061500,246.0,256.200012,71.16667,46,58.299999,100,68.099998,71.300003,68.300003
20160919063000,246.0,251.399994,69.833332,49,58.299999,100,67.900002,71.400002,68.400002
20160919064500,246.0,264.600006,73.500002,47,58.299999,100,67.800003,71.300003,68.300003
20160919070000,246.0,256.200012,71.16667,45,86.300003,100,68.0,71.400002,68.400002
20160919071500,246.0,256.200012,71.16667,45,59.200001,0,68.5,71.400002,68.400002
20160919073000,246.0,256.200012,71.16667,43,57.599998,100,67.900002,71.400002,68.400002
20160919074500,246.0,227.399994,63.166665,42,58.299999,100,67.699997,71.400002,68.400002
20160919080000,246.0,243.0,67.5,45,68.199997,100,67.900002,71.400002,68.400002
20160919081500,246.0,256.200012,71.16667,47,69.0,100,68.400002,71.400002,68.400002
20160919083000,246.0,251.399994,69.833332,45,67.300003,0,68.699997,71.400002,68.400002
20160919084500,246.0,251.399994,69.833332,45,58.0,100,67.900002,71.400002,68.400002
20160919090000,246.0,256.200012,71.16667,45,60.0,0,68.5,71.400002,68.400002
20160919091500,246.0,273.600006,76.000002,48,60.700001,0,68.599998,71.400002,68.400002
20160919093000,246.0,256.200012,71.16667,46,61.5,0,68.900002,71.400002,68.400002
20160919094500,246.0,260.399994,72.333332,48,61.5,0,69.300003,71.400002,68.400002
20160919100000,246.0,256.200012,71.16667,47,62.400002,0,69.699997,71.400002,68.400002
20160919101500,246.0,251.399994,69.833332,46,60.0,0,69.800003,71.400002,68.400002
20160919103000,246.0,260.399994,72.333332,48,61.099998,0,69.699997,71.400002,68.400002
20160919104500,246.0,273.600006,76.000002,48,59.799999,0,69.699997,71.400002,68.400002
20160919110000,246.0,260.399994,72.333332,46,57.200001,0,69.400002,71.400002,68.400002
20160919111500,246.0,217.199997,60.333332,48,57.200001,0,69.300003,71.400002,68.400002
20160919113000,246.0,277.200012,77.000003,49,57.200001,0,69.099998,71.400002,68.400002
20160919114500,246.0,269.399994,74.833332,47,57.200001,0,69.099998,71.400002,68.400002
20160919120000,246.0,251.399994,69.833332,44,57.200001,0,69.199997,71.400002,68.400002
20160919121500,246.0,256.200012,71.16667,44,57.200001,0,69.099998,71.300003,68.300003
20160919123000,246.0,193.800003,53.833334,45,57.200001,0,69.199997,71.300003,68.300003
20160919124500,246.0,251.399994,69.833332,43,57.900002,0,69.099998,71.300003,68.300003
20160919130000,246.0,247.199997,68.666666,42,57.200001,0,69.099998,71.300003,68.300003
20160919131500,246.0,221.399994,61.499998,100,59.599998,0,70.0,71.400002,68.400002
20160919133000,246.0,256.200012,71.16667,62,57.700001,0,69.5,71.300003,68.300003
20160919134500,246.0,251.399994,69.833332,61,57.700001,0,69.300003,71.800003,68.800003
20160919140000,246.0,256.200012,71.16667,62,56.799999,0,69.099998,71.800003,68.800003
20160919141500,246.0,256.200012,71.16667,62,56.799999,0,68.900002,71.5,68.5
20160919143000,246.0,264.600006,73.500002,63,57.900002,0,68.900002,71.300003,68.300003
20160919144500,246.0,264.600006,73.500002,63,57.900002,0,68.900002,71.400002,68.400002
20160919150000,246.0,243.0,67.5,60,57.200001,0,68.800003,71.800003,68.800003
20160919151500,246.0,251.399994,69.833332,60,57.900002,0,68.800003,71.800003,68.800003
20160919153000,246.0,256.200012,71.16667,61,57.900002,0,68.800003,71.800003,68.800003
20160919154500,246.0,251.399994,69.833332,59,57.900002,0,68.800003,71.800003,68.800003
20160919160000,246.0,256.200012,71.16667,60,57.200001,100,68.699997,71.800003,68.800003
20160919161500,246.0,264.600006,73.500002,61,57.900002,100,68.699997,71.800003,68.800003
20160919163000,246.0,232.800003,64.666668,59,57.900002,100,68.699997,71.800003,68.800003
20160919164500,246.0,256.200012,71.16667,60,57.200001,100,68.599998,71.800003,68.800003
20160919170000,246.0,256.200012,71.16667,60,57.200001,100,68.599998,71.800003,68.800003
20160919171500,246.0,269.399994,74.833332,63,57.900002,100,68.599998,71.800003,68.800003
20160919173000,246.0,256.200012,71.16667,59,57.900002,100,68.599998,71.800003,68.800003
20160919174500,246.0,256.200012,71.16667,59,57.900002,100,68.599998,71.800003,68.800003
20160919180000,246.0,256.200012,71.16667,60,57.900002,100,68.599998,71.400002,68.400002
20160919181500,246.0,217.800003,60.500001,58,57.900002,100,68.599998,71.800003,68.800003
20160919183000,246.0,256.200012,71.16667,58,57.900002,100,68.599998,71.800003,68.800003
20160919184500,246.0,207.0,57.5,62,57.900002,100,68.5,71.800003,68.800003
20160919190000,246.0,256.200012,71.16667,59,57.900002,100,68.400002,71.400002,68.400002
20160919191500,246.0,256.200012,71.16667,60,57.900002,100,68.400002,71.800003,68.800003
20160919193000,246.0,260.399994,72.333332,63,57.900002,100,68.300003,71.800003,68.800003
20160919194500,246.0,256.200012,71.16667,63,58.799999,100,68.300003,71.800003,68.800003
20160919200000,246.0,199.199997,55.333332,64,58.799999,100,68.400002,71.800003,68.800003
20160919201500,246.0,256.200012,71.16667,62,62.799999,100,68.599998,71.800003,68.800003
20160919203000,246.0,260.399994,72.333332,61,62.799999,100,68.599998,71.800003,68.800003
20160919204500,246.0,256.200012,71.16667,61,62.799999,100,68.699997,71.800003,68.800003
20160919210000,246.0,196.800003,54.666668,63,62.799999,100,68.599998,71.699997,68.699997
