PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919211500,246.0,264.600006,73.500002,61,58.400002,0,68.5,71.400002,68.400002
20160919213000,246.0,256.200012,71.16667,61,58.400002,100,68.199997,71.5,68.5
20160919214500,246.0,277.200012,77.000003,65,58.400002,100,68.099998,71.5,68.5
20160919220000,246.0,256.200012,71.16667,61,58.400002,100,68.099998,71.800003,68.800003
20160919221500,246.0,251.399994,69.833332,61,65.800003,100,68.300003,71.800003,68.800003
20160919223000,246.0,251.399994,69.833332,60,65.800003,100,68.599998,71.800003,68.800003
20160919224500,246.0,243.0,67.5,60,65.800003,100,68.699997,71.800003,68.800003
20160919230000,246.0,247.199997,68.666666,60,66.900002,100,68.800003,71.800003,68.800003
20160919231500,246.0,243.0,67.5,60,68.099998,100,68.900002,71.800003,68.800003
20160919233000,246.0,243.0,67.5,60,64.900002,100,68.900002,71.699997,68.699997
20160919234500,246.0,251.399994,69.833332,60,58.799999,0,68.699997,71.599998,68.599998
20160920000000,246.0,243.0,67.5,60,57.599998,0,68.199997,71.300003,68.300003
20160920001500,246.0,247.199997,68.666666,60,57.599998,100,67.900002,71.400002,68.400002
20160920003000,246.0,247.199997,68.666666,60,57.599998,100,67.900002,71.400002,68.400002
20160920004500,246.0,243.0,67.5,60,57.599998,100,67.699997,71.599998,68.599998
20160920010000,246.0,243.0,67.5,60,66.599998,100,68.300003,71.5,68.5
20160920011500,246.0,243.0,67.5,60,62.799999,100,68.199997,71.400002,68.400002
20160920013000,246.0,237.600006,66.000002,60,62.799999,100,68.199997,71.400002,68.400002
20160920014500,246.0,243.0,67.5,60,66.900002,100,68.400002,71.699997,68.699997
20160920020000,246.0,243.0,67.5,60,64.5,100,68.5,71.800003,68.800003
20160920021500,246.0,237.600006,66.000002,60,65.300003,100,68.599998,71.800003,68.800003
20160920023000,246.0,243.0,67.5,60,69.099998,100,68.599998,71.800003,68.800003
20160920024500,246.0,243.0,67.5,60,65.800003,100,68.699997,71.800003,68.800003
20160920030000,246.0,243.0,67.5,60,64.400002,100,68.699997,71.800003,68.800003
20160920031500,246.0,243.0,67.5,60,66.199997,100,68.599998,71.800003,68.800003
20160920033000,246.0,247.199997,68.666666,60,67.699997,100,68.699997,71.800003,68.800003
20160920034500,246.0,247.199997,68.666666,60,64.099998,100,68.599998,71.800003,68.800003
20160920040000,246.0,247.199997,68.666666,60,67.099998,100,68.599998,71.800003,68.800003
20160920041500,246.0,251.399994,69.833332,60,67.099998,100,68.599998,71.5,68.5
20160920043000,246.0,251.399994,69.833332,60,64.0,100,68.599998,71.699997,68.699997
20160920044500,246.0,247.199997,68.666666,60,67.699997,100,68.599998,71.800003,68.800003
20160920050000,246.0,247.199997,68.666666,60,66.800003,100,68.599998,71.699997,68.699997
20160920051500,246.0,247.199997,68.666666,60,64.900002,100,68.5,71.699997,68.699997
20160920053000,246.0,251.399994,69.833332,60,68.699997,100,68.5,71.5,68.5
20160920054500,246.0,251.399994,69.833332,60,65.800003,100,68.5,71.400002,68.400002
20160920060000,246.0,247.199997,68.666666,60,64.5,100,68.400002,71.400002,68.400002
20160920061500,246.0,251.399994,69.833332,60,58.0,100,67.900002,71.300003,68.300003
20160920063000,246.0,247.199997,68.666666,60,58.0,100,67.599998,71.400002,68.400002
20160920064500,246.0,251.399994,69.833332,60,74.400002,100,68.099998,71.400002,68.400002
20160920070000,246.0,256.200012,71.16667,62,63.599998,100,68.199997,71.400002,68.400002
20160920071500,246.0,251.399994,69.833332,62,64.800003,100,68.199997,71.400002,68.400002
20160920073000,246.0,247.199997,68.666666,61,67.199997,100,68.300003,71.400002,68.400002
20160920074500,246.0,251.399994,69.833332,61,67.199997,100,68.300003,71.400002,68.400002
20160920080000,246.0,251.399994,69.833332,61,65.800003,100,68.400002,71.5,68.5
20160920081500,246.0,256.200012,71.16667,61,65.800003,100,68.599998,71.800003,68.800003
20160920083000,246.0,243.0,67.5,61,67.199997,100,68.599998,71.800003,68.800003
20160920084500,246.0,251.399994,69.833332,61,64.900002,100,68.599998,71.800003,68.800003
20160920090000,246.0,243.0,67.5,61,64.900002,100,68.800003,71.800003,68.800003
20160920091500,246.0,247.199997,68.666666,61,60.0,0,69.0,71.800003,68.800003
20160920093000,246.0,247.199997,68.666666,61,58.0,0,68.800003,71.699997,68.699997
20160920094500,246.0,247.199997,68.666666,61,58.0,0,68.800003,71.699997,68.699997
20160920100000,246.0,247.199997,68.666666,61,58.0,0,69.099998,71.599998,68.599998
20160920101500,246.0,251.399994,69.833332,61,58.0,0,69.199997,71.599998,68.599998
20160920103000,246.0,247.199997,68.666666,61,58.0,0,69.400002,71.599998,68.599998
20160920104500,246.0,247.199997,68.666666,62,58.0,0,69.400002,71.400002,68.400002
20160920110000,246.0,251.399994,69.833332,62,58.0,0,69.599998,71.599998,68.599998
20160920111500,246.0,251.399994,69.833332,62,57.200001,0,69.5,71.400002,68.400002
20160920113000,246.0,251.399994,69.833332,62,57.900002,0,69.5,71.400002,68.400002
20160920114500,246.0,251.399994,69.833332,62,57.900002,0,69.5,71.400002,68.400002
20160920120000,246.0,247.199997,68.666666,62,57.900002,0,69.5,71.400002,68.400002
20160920121500,246.0,251.399994,69.833332,63,58.799999,0,69.599998,71.400002,68.400002
20160920123000,246.0,247.199997,68.666666,62,58.0,0,69.599998,71.400002,68.400002
20160920124500,246.0,256.200012,71.16667,62,58.0,0,69.300003,71.300003,68.300003
20160920130000,246.0,251.399994,69.833332,62,57.200001,0,69.199997,71.300003,68.300003
20160920131500,246.0,256.200012,71.16667,62,57.200001,0,69.099998,71.300003,68.300003
20160920133000,246.0,256.200012,71.16667,62,57.799999,0,68.900002,71.300003,68.300003
20160920134500,246.0,251.399994,69.833332,61,57.799999,0,68.900002,71.300003,68.300003
20160920140000,246.0,251.399994,69.833332,61,57.799999,0,68.699997,71.300003,68.300003
20160920141500,246.0,256.200012,71.16667,61,57.799999,0,68.699997,71.300003,68.300003
20160920143000,246.0,251.399994,69.833332,61,57.799999,0,68.599998,71.300003,68.300003
20160920144500,246.0,251.399994,69.833332,61,57.799999,0,68.599998,71.300003,68.300003
20160920150000,246.0,251.399994,69.833332,61,57.799999,0,68.599998,71.300003,68.300003
20160920151500,246.0,251.399994,69.833332,61,57.799999,0,68.599998,71.300003,68.300003
20160920153000,246.0,256.200012,71.16667,61,57.799999,0,68.599998,71.300003,68.300003
20160920154500,246.0,251.399994,69.833332,61,57.799999,0,68.5,71.300003,68.300003
20160920160000,246.0,251.399994,69.833332,61,57.799999,0,68.5,71.300003,68.300003
20160920161500,246.0,247.199997,68.666666,61,57.799999,0,68.400002,71.300003,68.300003
20160920163000,246.0,251.399994,69.833332,61,57.799999,0,68.5,71.300003,68.300003
20160920164500,246.0,247.199997,68.666666,61,57.799999,0,68.400002,71.300003,68.300003
20160920170000,246.0,251.399994,69.833332,61,57.799999,0,68.400002,71.300003,68.300003
20160920171500,246.0,247.199997,68.666666,61,57.799999,0,68.400002,71.300003,68.300003
20160920173000,246.0,247.199997,68.666666,61,57.799999,0,68.400002,71.300003,68.300003
20160920174500,246.0,247.199997,68.666666,61,57.799999,0,68.199997,71.300003,68.300003
20160920180000,246.0,247.199997,68.666666,61,57.799999,0,68.300003,71.300003,68.300003
20160920181500,246.0,247.199997,68.666666,61,57.799999,0,68.300003,71.300003,68.300003
20160920183000,246.0,243.0,67.5,61,57.799999,0,68.300003,71.300003,68.300003
20160920184500,246.0,247.199997,68.666666,61,57.799999,0,68.199997,71.300003,68.300003
20160920190000,246.0,247.199997,68.666666,61,57.799999,0,68.199997,71.300003,68.300003
20160920191500,246.0,260.399994,72.333332,62,57.799999,0,68.099998,71.300003,68.300003
20160920193000,246.0,251.399994,69.833332,62,57.799999,100,67.900002,71.300003,68.300003
20160920194500,246.0,273.600006,76.000002,66,57.200001,100,67.900002,71.300003,68.300003
20160920200000,246.0,260.399994,72.333332,63,58.299999,100,67.900002,71.300003,68.300003
20160920201500,246.0,260.399994,72.333332,63,58.299999,100,67.800003,71.300003,68.300003
20160920203000,246.0,243.0,67.5,63,58.299999,100,67.800003,71.300003,68.300003
20160920204500,246.0,251.399994,69.833332,62,61.5,100,67.900002,71.300003,68.300003
20160920210000,246.0,260.399994,72.333332,63,61.5,100,68.0,71.300003,68.300003
20160920211500,246.0,251.399994,69.833332,63,59.200001,100,68.199997,71.300003,68.300003
20160920213000,246.0,251.399994,69.833332,62,57.900002,100,67.900002,71.300003,68.300003
20160920214500,246.0,256.200012,71.16667,62,57.900002,100,67.800003,71.300003,68.300003
20160920220000,246.0,256.200012,71.16667,62,57.900002,100,67.699997,71.300003,68.300003
20160920221500,246.0,256.200012,71.16667,62,64.0,100,67.900002,71.300003,68.300003
20160920223000,246.0,256.200012,71.16667,63,64.0,100,68.199997,71.300003,68.300003
20160920224500,246.0,260.399994,72.333332,63,64.800003,100,68.300003,71.300003,68.300003
20160920230000,246.0,256.200012,71.16667,63,67.199997,100,68.400002,71.300003,68.300003
20160920231500,246.0,264.600006,73.500002,63,66.300003,100,68.5,71.300003,68.300003
20160920233000,246.0,264.600006,73.500002,63,60.400002,0,68.400002,71.300003,68.300003
20160920234500,246.0,228.0,63.333333,60,58.0,100,68.0,71.300003,68.300003
20160921000000,246.0,256.200012,71.16667,62,58.0,100,67.699997,71.300003,68.300003
20160921001500,246.0,260.399994,72.333332,61,58.0,100,67.699997,71.300003,68.300003
20160921003000,246.0,237.600006,66.000002,57,64.199997,100,67.699997,71.300003,68.300003
20160921004500,246.0,247.199997,68.666666,58,65.800003,100,68.199997,71.300003,68.300003
20160921010000,246.0,247.199997,68.666666,58,71.5,100,68.599998,71.300003,68.300003
20160921011500,246.0,247.199997,68.666666,58,57.599998,100,67.900002,71.300003,68.300003
20160921013000,246.0,247.199997,68.666666,58,57.599998,100,67.699997,71.300003,68.300003
20160921014500,246.0,247.199997,68.666666,58,58.299999,100,67.599998,71.300003,68.300003
20160921020000,246.0,243.0,67.5,58,66.300003,100,67.900002,71.300003,68.300003
20160921021500,246.0,247.199997,68.666666,58,70.5,100,68.300003,71.300003,68.300003
20160921023000,246.0,243.0,67.5,58,70.5,100,68.5,71.300003,68.300003
20160921024500,246.0,243.0,67.5,58,59.200001,0,68.199997,71.300003,68.300003
20160921030000,246.0,247.199997,68.666666,58,57.700001,100,67.699997,71.300003,68.300003
20160921031500,246.0,243.0,67.5,58,57.700001,100,67.400002,71.300003,68.300003
20160921033000,246.0,243.0,67.5,58,67.699997,100,67.900002,71.300003,68.300003
20160921034500,246.0,247.199997,68.666666,59,66.800003,100,68.199997,71.300003,68.300003
20160921040000,246.0,247.199997,68.666666,59,68.099998,100,68.400002,71.300003,68.300003
20160921041500,246.0,247.199997,68.666666,59,72.300003,100,68.5,71.300003,68.300003
20160921043000,246.0,247.199997,68.666666,59,57.599998,100,67.900002,71.300003,68.300003
20160921044500,246.0,247.199997,68.666666,59,57.599998,100,67.599998,71.300003,68.300003
20160921050000,246.0,247.199997,68.666666,59,70.5,100,67.800003,71.300003,68.300003
20160921051500,246.0,251.399994,69.833332,59,66.300003,100,68.099998,71.300003,68.300003
20160921053000,246.0,247.199997,68.666666,59,63.599998,100,68.099998,71.300003,68.300003
20160921054500,246.0,251.399994,69.833332,59,63.599998,100,68.099998,71.300003,68.300003
20160921060000,246.0,243.0,67.5,59,66.699997,100,68.099998,71.300003,68.300003
20160921061500,246.0,251.399994,69.833332,59,65.300003,100,68.099998,71.300003,68.300003
20160921063000,246.0,251.399994,69.833332,59,61.700001,100,68.099998,71.300003,68.300003
20160921064500,246.0,247.199997,68.666666,59,76.400002,100,68.0,71.300003,68.300003
20160921070000,246.0,247.199997,68.666666,59,59.599998,0,68.199997,71.300003,68.300003
20160921071500,246.0,247.199997,68.666666,59,57.900002,100,67.599998,71.300003,68.300003
20160921073000,246.0,237.600006,66.000002,59,57.900002,100,67.5,71.300003,68.300003
20160921074500,246.0,243.0,67.5,59,71.0,100,68.099998,71.300003,68.300003
20160921080000,246.0,243.0,67.5,59,68.699997,100,68.5,71.300003,68.300003
20160921081500,246.0,243.0,67.5,59,58.400002,100,67.900002,71.300003,68.300003
20160921083000,246.0,251.399994,69.833332,61,58.400002,100,67.699997,71.300003,68.300003
20160921084500,246.0,251.399994,69.833332,61,58.400002,100,67.699997,71.300003,68.300003
20160921090000,246.0,251.399994,69.833332,61,61.900002,100,67.900002,71.300003,68.300003
20160921091500,246.0,251.399994,69.833332,60,61.900002,100,68.199997,71.300003,68.300003
20160921093000,246.0,251.399994,69.833332,59,61.900002,100,68.5,71.300003,68.300003
20160921094500,246.0,256.200012,71.16667,61,58.400002,0,68.599998,71.300003,68.300003
20160921100000,246.0,256.200012,71.16667,61,58.400002,0,68.900002,71.300003,68.300003
20160921101500,246.0,260.399994,72.333332,61,58.400002,0,69.099998,71.300003,68.300003
20160921103000,246.0,256.200012,71.16667,61,58.400002,0,69.300003,71.300003,68.300003
20160921104500,246.0,256.200012,71.16667,62,58.400002,0,69.400002,71.300003,68.300003
20160921110000,246.0,256.200012,71.16667,60,57.599998,0,69.400002,71.300003,68.300003
20160921111500,246.0,192.600006,53.500002,57,57.599998,0,69.599998,71.300003,68.300003
20160921113000,246.0,237.600006,66.000002,57,57.599998,0,69.5,71.300003,68.300003
20160921114500,246.0,251.399994,69.833332,58,57.599998,0,69.599998,71.300003,68.300003
20160921120000,246.0,247.199997,68.666666,57,57.599998,0,69.599998,71.300003,68.300003
20160921121500,246.0,247.199997,68.666666,57,57.599998,0,69.400002,71.300003,68.300003
20160921123000,246.0,247.199997,68.666666,57,57.599998,0,69.300003,71.300003,68.300003
20160921124500,246.0,243.0,67.5,57,57.599998,0,69.199997,71.300003,68.300003
20160921130000,246.0,237.600006,66.000002,57,57.599998,0,69.199997,71.300003,68.300003
20160921131500,246.0,247.199997,68.666666,57,56.799999,0,69.199997,71.300003,68.300003
20160921133000,246.0,237.600006,66.000002,57,57.900002,0,69.300003,71.300003,68.300003
20160921134500,246.0,237.600006,66.000002,57,57.900002,0,69.199997,71.300003,68.300003
20160921140000,246.0,251.399994,69.833332,57,56.799999,0,69.099998,71.300003,68.300003
20160921141500,246.0,251.399994,69.833332,57,56.799999,0,69.0,71.300003,68.300003
20160921143000,246.0,247.199997,68.666666,57,57.5,0,68.900002,71.300003,68.300003
20160921144500,246.0,247.199997,68.666666,57,57.5,0,68.800003,71.300003,68.300003
20160921150000,246.0,247.199997,68.666666,57,57.5,0,68.800003,71.300003,68.300003
20160921151500,246.0,247.199997,68.666666,57,57.5,0,68.599998,71.300003,68.300003
20160921153000,246.0,237.600006,66.000002,57,58.299999,0,68.599998,71.300003,68.300003
20160921154500,246.0,247.199997,68.666666,57,57.599998,0,68.599998,71.300003,68.300003
20160921160000,246.0,243.0,67.5,57,57.599998,0,68.400002,71.300003,68.300003
20160921161500,246.0,237.600006,66.000002,57,58.299999,0,68.5,71.300003,68.300003
20160921163000,246.0,243.0,67.5,57,58.299999,0,68.400002,71.300003,68.300003
20160921164500,246.0,243.0,67.5,58,57.200001,0,68.400002,71.300003,68.300003
20160921170000,246.0,247.199997,68.666666,59,57.200001,0,68.300003,71.300003,68.300003
20160921171500,246.0,256.200012,71.16667,61,57.900002,0,68.300003,71.300003,68.300003
20160921173000,246.0,273.600006,76.000002,63,57.900002,0,68.199997,71.300003,68.300003
20160921174500,246.0,260.399994,72.333332,62,57.900002,0,68.199997,71.300003,68.300003
20160921180000,246.0,260.399994,72.333332,62,57.900002,0,68.099998,71.300003,68.300003
20160921181500,246.0,256.200012,71.16667,62,57.900002,0,68.099998,71.300003,68.300003
20160921183000,246.0,213.600006,59.333335,65,57.900002,100,68.0,71.300003,68.300003
20160921184500,246.0,273.600006,76.000002,63,57.900002,100,68.0,71.300003,68.300003
20160921190000,246.0,260.399994,72.333332,62,57.900002,100,68.099998,71.300003,68.300003
20160921191500,246.0,256.200012,71.16667,61,57.900002,100,68.099998,71.300003,68.300003
20160921193000,246.0,251.399994,69.833332,60,57.900002,100,68.0,71.300003,68.300003
20160921194500,246.0,231.600006,64.333335,61,57.900002,100,68.0,71.300003,68.300003
20160921200000,246.0,264.600006,73.500002,63,57.900002,100,68.099998,71.300003,68.300003
20160921201500,246.0,260.399994,72.333332,63,57.900002,100,68.099998,71.300003,68.300003
20160921203000,246.0,260.399994,72.333332,63,57.900002,100,68.099998,71.300003,68.300003
20160921204500,246.0,247.199997,68.666666,63,58.700001,100,68.0,71.300003,68.300003
20160921210000,246.0,277.200012,77.000003,65,58.700001,100,67.900002,71.300003,68.300003
20160921211500,246.0,217.800003,60.500001,62,58.700001,100,67.900002,71.300003,68.300003
20160921213000,246.0,201.0,55.833333,61,61.200001,100,68.099998,71.300003,68.300003
20160921214500,246.0,256.200012,71.16667,62,61.200001,100,68.099998,71.300003,68.300003
20160921220000,246.0,260.399994,72.333332,61,61.200001,100,68.199997,71.300003,68.300003
20160921221500,246.0,260.399994,72.333332,61,61.900002,100,68.199997,71.300003,68.300003
20160921223000,246.0,260.399994,72.333332,61,61.200001,100,68.099998,71.300003,68.300003
20160921224500,246.0,232.800003,64.666668,60,61.200001,100,68.199997,71.300003,68.300003
20160921230000,246.0,251.399994,69.833332,59,61.200001,100,68.099998,71.300003,68.300003
20160921231500,246.0,256.200012,71.16667,59,61.200001,100,68.099998,71.300003,68.300003
20160921233000,246.0,260.399994,72.333332,58,61.200001,100,68.099998,71.300003,68.300003
20160921234500,246.0,251.399994,69.833332,58,61.900002,100,68.099998,71.300003,68.300003
20160922000000,246.0,199.199997,55.333332,59,61.200001,100,68.099998,71.300003,68.300003
20160922001500,246.0,260.399994,72.333332,60,61.200001,100,68.099998,71.300003,68.300003
20160922003000,246.0,251.399994,69.833332,58,61.200001,100,68.099998,71.300003,68.300003
20160922004500,246.0,256.200012,71.16667,59,61.200001,100,68.099998,71.300003,68.300003
20160922010000,246.0,251.399994,69.833332,58,61.200001,100,68.099998,71.300003,68.300003
20160922011500,246.0,260.399994,72.333332,58,61.200001,100,68.199997,71.300003,68.300003
20160922013000,246.0,251.399994,69.833332,58,61.200001,100,68.099998,71.300003,68.300003
20160922014500,246.0,256.200012,71.16667,58,61.200001,100,68.099998,71.300003,68.300003
20160922020000,246.0,256.200012,71.16667,58,61.200001,100,68.099998,71.300003,68.300003
20160922021500,246.0,256.200012,71.16667,59,61.200001,100,68.0,71.300003,68.300003
20160922023000,246.0,256.200012,71.16667,58,61.200001,100,68.0,71.300003,68.300003
20160922024500,246.0,273.600006,76.000002,60,67.699997,100,68.199997,71.300003,68.300003
20160922030000,246.0,256.200012,71.16667,57,68.400002,0,68.599998,71.300003,68.300003
20160922031500,246.0,260.399994,72.333332,58,57.799999,0,68.099998,71.300003,68.300003
20160922033000,246.0,256.200012,71.16667,56,57.799999,100,67.900002,71.300003,68.300003
20160922034500,246.0,269.399994,74.833332,59,57.799999,100,67.699997,71.300003,68.300003
20160922040000,246.0,256.200012,71.16667,56,57.799999,100,67.699997,71.300003,68.300003
20160922041500,246.0,256.200012,71.16667,57,74.699997,100,68.0,71.300003,68.300003
20160922043000,246.0,237.600006,66.000002,57,61.700001,0,68.599998,71.300003,68.300003
20160922044500,246.0,256.200012,71.16667,57,57.599998,100,67.900002,71.300003,68.300003
20160922050000,246.0,273.600006,76.000002,62,57.599998,100,67.699997,71.300003,68.300003
20160922051500,246.0,251.399994,69.833332,55,58.299999,100,67.599998,71.300003,68.300003
20160922053000,246.0,260.399994,72.333332,57,71.099998,100,68.0,71.300003,68.300003
20160922054500,246.0,256.200012,71.16667,56,71.099998,0,68.599998,71.300003,68.300003
20160922060000,246.0,264.600006,73.500002,56,58.400002,100,67.900002,71.300003,68.300003
20160922061500,246.0,260.399994,72.333332,57,58.400002,100,67.599998,71.300003,68.300003
20160922063000,246.0,222.600006,61.833335,54,62.299999,100,67.599998,71.300003,68.300003
20160922064500,246.0,251.399994,69.833332,54,67.300003,100,68.099998,71.300003,68.300003
20160922070000,246.0,237.600006,66.000002,55,66.300003,100,68.199997,71.300003,68.300003
20160922071500,246.0,243.0,67.5,57,70.5,100,68.400002,71.300003,68.300003
20160922073000,246.0,237.600006,66.000002,57,66.699997,100,68.400002,71.300003,68.300003
20160922074500,246.0,243.0,67.5,57,58.400002,0,68.300003,71.300003,68.300003
20160922080000,246.0,237.600006,66.000002,57,58.400002,100,68.0,71.300003,68.300003
20160922081500,246.0,243.0,67.5,58,57.599998,100,67.900002,71.300003,68.300003
20160922083000,246.0,243.0,67.5,58,57.599998,100,67.900002,71.300003,68.300003
20160922084500,246.0,237.600006,66.000002,58,58.700001,100,67.900002,71.300003,68.300003
20160922090000,246.0,243.0,67.5,59,58.700001,100,67.900002,71.300003,68.300003
20160922091500,246.0,243.0,67.5,59,58.700001,100,67.900002,71.300003,68.300003
20160922093000,246.0,247.199997,68.666666,59,58.700001,100,68.199997,71.300003,68.300003
20160922094500,246.0,247.199997,68.666666,59,58.700001,100,68.300003,71.300003,68.300003
20160922100000,246.0,243.0,67.5,59,58.0,0,68.599998,71.300003,68.300003
20160922101500,246.0,247.199997,68.666666,60,58.0,0,68.900002,71.300003,68.300003
20160922103000,246.0,251.399994,69.833332,60,58.0,0,69.0,71.300003,68.300003
20160922104500,246.0,251.399994,69.833332,59,58.0,0,68.900002,71.300003,68.300003
20160922110000,246.0,247.199997,68.666666,59,58.0,0,69.0,71.300003,68.300003
20160922111500,246.0,247.199997,68.666666,59,58.0,0,69.099998,71.300003,68.300003
20160922113000,246.0,256.200012,71.16667,59,57.200001,0,69.099998,71.300003,68.300003
20160922114500,246.0,251.399994,69.833332,59,57.900002,0,69.099998,71.300003,68.300003
20160922120000,246.0,251.399994,69.833332,59,57.900002,0,69.199997,71.300003,68.300003
20160922121500,246.0,256.200012,71.16667,59,57.099998,0,69.099998,71.300003,68.300003
20160922123000,246.0,256.200012,71.16667,59,57.099998,0,69.099998,71.300003,68.300003
20160922124500,246.0,251.399994,69.833332,59,57.900002,0,69.099998,71.300003,68.300003
20160922130000,246.0,247.199997,68.666666,59,57.900002,0,69.099998,71.300003,68.300003
20160922131500,246.0,247.199997,68.666666,59,57.900002,0,69.099998,71.300003,68.300003
20160922133000,246.0,247.199997,68.666666,59,57.900002,0,69.099998,71.300003,68.300003
20160922134500,246.0,247.199997,68.666666,59,57.900002,0,69.0,71.300003,68.300003
20160922140000,246.0,264.600006,73.500002,61,57.200001,0,68.800003,71.300003,68.300003
20160922141500,246.0,247.199997,68.666666,59,57.200001,0,68.699997,70.800003,67.800003
20160922143000,246.0,256.200012,71.16667,59,57.200001,0,68.599998,70.800003,67.800003
20160922144500,246.0,251.399994,69.833332,59,57.200001,0,68.599998,70.800003,67.800003
20160922150000,246.0,251.399994,69.833332,59,57.200001,0,68.199997,70.800003,67.800003
20160922151500,246.0,251.399994,69.833332,59,57.900002,0,68.099998,70.800003,67.800003
20160922153000,246.0,251.399994,69.833332,59,57.900002,0,68.0,70.800003,67.800003
20160922154500,246.0,251.399994,69.833332,59,57.900002,0,67.900002,70.800003,67.800003
20160922160000,246.0,247.199997,68.666666,59,57.900002,0,67.900002,70.800003,67.800003
20160922161500,246.0,251.399994,69.833332,59,57.900002,0,67.900002,70.800003,67.800003
20160922163000,246.0,251.399994,69.833332,59,57.900002,0,67.800003,70.800003,67.800003
20160922164500,246.0,247.199997,68.666666,59,57.900002,0,67.800003,70.800003,67.800003
20160922170000,246.0,247.199997,68.666666,59,57.900002,0,67.800003,70.800003,67.800003
20160922171500,246.0,247.199997,68.666666,59,57.900002,0,67.800003,70.800003,67.800003
20160922173000,246.0,243.0,67.5,59,57.900002,0,67.699997,70.800003,67.800003
20160922174500,246.0,243.0,67.5,59,57.900002,0,67.699997,70.800003,67.800003
20160922180000,246.0,243.0,67.5,59,57.900002,0,67.699997,70.800003,67.800003
20160922181500,246.0,247.199997,68.666666,59,57.900002,0,67.599998,70.800003,67.800003
20160922183000,246.0,243.0,67.5,59,57.900002,0,67.599998,70.800003,67.800003
20160922184500,246.0,243.0,67.5,59,57.900002,0,67.599998,70.800003,67.800003
20160922190000,246.0,237.600006,66.000002,60,57.900002,100,67.5,70.800003,67.800003
20160922191500,246.0,237.600006,66.000002,61,57.200001,100,67.5,70.800003,67.800003
20160922193000,246.0,237.600006,66.000002,61,57.900002,100,67.400002,70.900002,67.900002
20160922194500,246.0,243.0,67.5,61,57.900002,100,67.400002,70.900002,67.900002
20160922200000,246.0,243.0,67.5,61,57.900002,100,67.400002,70.900002,67.900002
20160922201500,246.0,247.199997,68.666666,61,60.700001,100,67.400002,70.900002,67.900002
20160922203000,246.0,243.0,67.5,61,68.599998,100,68.099998,70.900002,67.900002
20160922204500,246.0,237.600006,66.000002,61,58.400002,0,67.800003,70.900002,67.900002
20160922210000,246.0,237.600006,66.000002,61,58.400002,100,67.599998,70.900002,67.900002
20160922211500,246.0,237.600006,66.000002,61,58.400002,100,67.400002,70.900002,67.900002
20160922213000,246.0,243.0,67.5,61,58.400002,100,67.400002,70.900002,67.900002
20160922214500,246.0,247.199997,68.666666,61,58.400002,100,67.400002,70.900002,67.900002
20160922220000,246.0,243.0,67.5,61,59.900002,100,67.400002,70.900002,67.900002
20160922221500,246.0,243.0,67.5,61,66.699997,100,67.699997,70.900002,67.900002
20160922223000,246.0,243.0,67.5,61,66.699997,100,68.099998,70.900002,67.900002
20160922224500,246.0,247.199997,68.666666,61,58.400002,0,67.800003,70.900002,67.900002
20160922230000,246.0,247.199997,68.666666,61,58.400002,100,67.5,70.900002,67.900002
20160922231500,246.0,243.0,67.5,61,57.599998,100,67.400002,70.900002,67.900002
20160922233000,246.0,247.199997,68.666666,61,58.299999,100,67.199997,70.900002,67.900002
20160922234500,246.0,251.399994,69.833332,61,60.700001,100,67.300003,70.900002,67.900002
20160923000000,246.0,243.0,67.5,61,66.800003,100,67.800003,70.900002,67.900002
20160923001500,246.0,251.399994,69.833332,58,69.099998,100,68.099998,70.900002,67.900002
20160923003000,246.0,247.199997,68.666666,58,59.599998,0,67.900002,70.900002,67.900002
20160923004500,246.0,251.399994,69.833332,58,57.599998,100,67.400002,70.900002,67.900002
20160923010000,246.0,251.399994,69.833332,58,57.599998,100,67.300003,70.900002,67.900002
20160923011500,246.0,247.199997,68.666666,58,57.599998,100,67.199997,70.900002,67.900002
20160923013000,246.0,247.199997,68.666666,58,67.699997,100,67.699997,70.900002,67.900002
20160923014500,246.0,247.199997,68.666666,58,67.699997,100,68.099998,70.900002,67.900002
20160923020000,246.0,251.399994,69.833332,59,60.799999,0,68.099998,70.900002,67.900002
20160923021500,246.0,243.0,67.5,60,57.599998,100,67.5,70.900002,67.900002
20160923023000,246.0,251.399994,69.833332,60,57.599998,100,67.300003,70.900002,67.900002
20160923024500,246.0,247.199997,68.666666,60,58.400002,100,67.199997,70.900002,67.900002
20160923030000,246.0,251.399994,69.833332,59,70.5,100,67.599998,70.900002,67.900002
20160923031500,246.0,247.199997,68.666666,59,62.799999,0,67.900002,70.800003,67.800003
20160923033000,246.0,251.399994,69.833332,59,58.0,100,67.300003,70.800003,67.800003
20160923034500,246.0,256.200012,71.16667,59,60.700001,100,67.199997,71.0,68.0
20160923040000,246.0,256.200012,71.16667,59,69.099998,100,67.5,70.900002,67.900002
20160923041500,246.0,251.399994,69.833332,59,69.099998,100,67.800003,70.900002,67.900002
20160923043000,246.0,251.399994,69.833332,60,70.099998,100,68.0,71.0,68.0
20160923044500,246.0,251.399994,69.833332,59,66.699997,100,68.099998,71.199997,68.199997
20160923050000,246.0,251.399994,69.833332,59,66.699997,100,68.099998,71.0,68.0
20160923051500,246.0,247.199997,68.666666,59,57.599998,100,67.699997,71.0,68.0
20160923053000,246.0,251.399994,69.833332,59,58.299999,100,67.300003,70.900002,67.900002
20160923054500,246.0,247.199997,68.666666,59,75.900002,100,67.800003,71.300003,68.300003
20160923060000,246.0,247.199997,68.666666,59,65.800003,100,68.0,71.300003,68.300003
20160923061500,246.0,243.0,67.5,59,64.800003,100,67.800003,71.300003,68.300003
20160923063000,246.0,251.399994,69.833332,59,67.0,100,68.099998,71.300003,68.300003
20160923064500,246.0,247.199997,68.666666,59,67.0,100,68.099998,71.199997,68.199997
20160923070000,246.0,247.199997,68.666666,59,67.699997,100,68.099998,71.199997,68.199997
20160923071500,246.0,251.399994,69.833332,59,67.699997,100,68.199997,71.300003,68.300003
20160923073000,246.0,251.399994,69.833332,59,66.300003,100,68.199997,71.300003,68.300003
20160923074500,246.0,251.399994,69.833332,59,59.599998,100,68.199997,71.300003,68.300003
20160923080000,246.0,256.200012,71.16667,59,58.0,100,67.699997,71.300003,68.300003
20160923081500,246.0,237.600006,66.000002,61,58.700001,100,67.599998,71.300003,68.300003
20160923083000,246.0,243.0,67.5,61,58.0,100,67.599998,71.099998,68.099998
20160923084500,246.0,243.0,67.5,62,66.400002,100,67.900002,71.0,68.0
20160923090000,246.0,243.0,67.5,62,59.400002,100,68.099998,71.099998,68.099998
20160923091500,246.0,243.0,67.5,62,58.0,100,68.099998,71.099998,68.099998
20160923093000,246.0,247.199997,68.666666,63,58.0,0,68.199997,70.900002,67.900002
20160923094500,246.0,247.199997,68.666666,63,58.0,0,68.300003,70.900002,67.900002
20160923100000,246.0,247.199997,68.666666,63,58.0,0,68.599998,70.900002,67.900002
20160923101500,246.0,251.399994,69.833332,63,58.0,0,68.900002,70.900002,67.900002
20160923103000,246.0,247.199997,68.666666,63,58.0,0,69.099998,71.199997,68.199997
20160923104500,246.0,247.199997,68.666666,63,57.200001,0,69.199997,71.199997,68.199997
20160923110000,246.0,247.199997,68.666666,63,57.200001,0,69.300003,71.0,68.0
20160923111500,246.0,251.399994,69.833332,63,57.200001,0,69.300003,71.0,68.0
20160923113000,246.0,251.399994,69.833332,63,57.900002,0,69.300003,71.0,68.0
20160923114500,246.0,256.200012,71.16667,63,57.900002,0,69.300003,71.099998,68.099998
20160923120000,246.0,260.399994,72.333332,63,57.900002,0,69.300003,71.099998,68.099998
20160923121500,246.0,251.399994,69.833332,63,57.900002,0,69.400002,71.099998,68.099998
20160923123000,246.0,247.199997,68.666666,63,57.900002,0,69.300003,71.099998,68.099998
20160923124500,246.0,247.199997,68.666666,63,57.200001,0,69.300003,71.099998,68.099998
20160923130000,246.0,251.399994,69.833332,63,57.200001,0,69.199997,71.099998,68.099998
20160923131500,246.0,251.399994,69.833332,63,57.200001,0,69.099998,71.0,68.0
20160923133000,246.0,251.399994,69.833332,63,57.200001,0,68.900002,71.099998,68.099998
20160923134500,246.0,251.399994,69.833332,63,57.200001,0,68.900002,71.099998,68.099998
20160923140000,246.0,251.399994,69.833332,63,57.200001,0,68.900002,71.099998,68.099998
20160923141500,246.0,256.200012,71.16667,63,57.200001,0,68.800003,71.099998,68.099998
20160923143000,246.0,251.399994,69.833332,63,57.200001,0,68.800003,71.099998,68.099998
20160923144500,246.0,251.399994,69.833332,63,57.200001,0,68.800003,70.900002,67.900002
20160923150000,246.0,256.200012,71.16667,63,57.200001,0,68.699997,70.900002,67.900002
20160923151500,246.0,251.399994,69.833332,63,57.200001,0,68.599998,71.300003,68.300003
20160923153000,246.0,251.399994,69.833332,63,57.200001,0,68.599998,71.300003,68.300003
20160923154500,246.0,256.200012,71.16667,63,57.900002,0,68.599998,71.300003,68.300003
20160923160000,246.0,256.200012,71.16667,63,57.900002,0,68.5,71.199997,68.199997
20160923161500,246.0,251.399994,69.833332,63,57.900002,0,68.400002,71.099998,68.099998
20160923163000,246.0,251.399994,69.833332,63,57.900002,0,68.400002,70.900002,67.900002
20160923164500,246.0,251.399994,69.833332,63,57.900002,0,68.400002,71.0,68.0
20160923170000,246.0,251.399994,69.833332,63,57.900002,0,68.400002,71.0,68.0
20160923171500,246.0,260.399994,72.333332,63,57.900002,0,68.400002,71.0,68.0
20160923173000,246.0,251.399994,69.833332,62,57.900002,0,68.400002,71.0,68.0
20160923174500,246.0,256.200012,71.16667,62,57.900002,0,68.300003,70.900002,67.900002
20160923180000,246.0,247.199997,68.666666,62,57.900002,0,68.300003,70.900002,67.900002
20160923181500,246.0,247.199997,68.666666,62,57.900002,0,68.199997,70.900002,67.900002
20160923183000,246.0,251.399994,69.833332,62,57.900002,0,68.099998,71.300003,68.300003
20160923184500,246.0,247.199997,68.666666,62,57.200001,100,67.900002,71.300003,68.300003
20160923190000,246.0,256.200012,71.16667,62,57.200001,100,67.900002,71.300003,68.300003
20160923191500,246.0,251.399994,69.833332,62,57.200001,100,67.900002,71.300003,68.300003
20160923193000,246.0,251.399994,69.833332,62,58.0,100,67.800003,71.300003,68.300003
20160923194500,246.0,251.399994,69.833332,62,58.0,100,67.699997,71.300003,68.300003
20160923200000,246.0,247.199997,68.666666,62,62.400002,100,68.099998,71.300003,68.300003
20160923201500,246.0,251.399994,69.833332,62,61.599998,100,68.199997,71.300003,68.300003
20160923203000,246.0,251.399994,69.833332,62,60.799999,100,68.199997,71.300003,68.300003
20160923204500,246.0,256.200012,71.16667,62,61.599998,100,68.199997,71.300003,68.300003
20160923210000,246.0,256.200012,71.16667,62,62.299999,100,68.199997,71.300003,68.300003
20160923211500,246.0,251.399994,69.833332,62,61.5,100,68.199997,71.300003,68.300003
20160923213000,246.0,256.200012,71.16667,62,60.400002,100,68.199997,71.300003,68.300003
20160923214500,246.0,251.399994,69.833332,62,60.400002,100,68.099998,71.300003,68.300003
20160923220000,246.0,251.399994,69.833332,62,61.099998,100,68.099998,71.300003,68.300003
20160923221500,246.0,256.200012,71.16667,62,61.099998,100,68.199997,71.300003,68.300003
20160923223000,246.0,251.399994,69.833332,61,60.299999,100,68.300003,71.300003,68.300003
20160923224500,246.0,251.399994,69.833332,58,60.299999,100,68.300003,71.300003,68.300003
20160923230000,246.0,247.199997,68.666666,58,61.099998,100,68.199997,71.300003,68.300003
20160923231500,246.0,251.399994,69.833332,58,62.0,100,68.199997,71.300003,68.300003
20160923233000,246.0,247.199997,68.666666,58,61.200001,100,68.199997,71.300003,68.300003
20160923234500,246.0,247.199997,68.666666,58,61.200001,100,68.199997,71.300003,68.300003
20160924000000,246.0,256.200012,71.16667,58,62.400002,100,68.199997,71.300003,68.300003
20160924001500,246.0,256.200012,71.16667,58,62.400002,100,68.199997,71.300003,68.300003
20160924003000,246.0,247.199997,68.666666,58,60.900002,100,68.199997,71.300003,68.300003
20160924004500,246.0,251.399994,69.833332,58,60.900002,100,68.099998,71.300003,68.300003
20160924010000,246.0,251.399994,69.833332,58,60.900002,100,68.099998,71.300003,68.300003
20160924011500,246.0,243.0,67.5,58,61.900002,100,68.0,71.300003,68.300003
20160924013000,246.0,247.199997,68.666666,58,61.200001,100,68.099998,71.300003,68.300003
20160924014500,246.0,251.399994,69.833332,58,61.200001,100,68.099998,71.300003,68.300003
20160924020000,246.0,247.199997,68.666666,58,61.200001,100,68.0,71.300003,68.300003
20160924021500,246.0,247.199997,68.666666,58,71.599998,100,68.300003,71.300003,68.300003
20160924023000,246.0,243.0,67.5,58,60.400002,0,68.400002,71.300003,68.300003
20160924024500,246.0,243.0,67.5,58,58.0,100,68.0,71.300003,68.300003
20160924030000,246.0,247.199997,68.666666,58,58.0,100,67.800003,71.300003,68.300003
20160924031500,246.0,243.0,67.5,58,58.0,100,67.699997,71.300003,68.300003
20160924033000,246.0,247.199997,68.666666,58,69.099998,100,67.699997,71.300003,68.300003
20160924034500,246.0,243.0,67.5,58,68.0,100,68.199997,71.300003,68.300003
20160924040000,246.0,247.199997,68.666666,58,68.699997,100,68.300003,71.300003,68.300003
20160924041500,246.0,247.199997,68.666666,58,65.800003,100,68.400002,71.300003,68.300003
20160924043000,246.0,243.0,67.5,58,58.799999,0,68.300003,71.300003,68.300003
20160924044500,246.0,243.0,67.5,58,57.900002,100,67.800003,71.300003,68.300003
20160924050000,246.0,247.199997,68.666666,58,57.900002,100,67.699997,71.300003,68.300003
20160924051500,246.0,243.0,67.5,58,57.900002,100,67.599998,71.300003,68.300003
20160924053000,246.0,247.199997,68.666666,58,71.599998,100,68.199997,71.300003,68.300003
20160924054500,246.0,247.199997,68.666666,58,69.900002,0,68.599998,71.300003,68.300003
20160924060000,246.0,247.199997,68.666666,58,58.0,100,67.900002,71.300003,68.300003
20160924061500,246.0,251.399994,69.833332,58,58.0,100,67.599998,71.300003,68.300003
20160924063000,246.0,251.399994,69.833332,58,61.5,100,67.5,71.300003,68.300003
20160924064500,246.0,247.199997,68.666666,58,72.5,100,68.199997,71.300003,68.300003
20160924070000,246.0,247.199997,68.666666,62,60.799999,0,68.400002,71.300003,68.300003
20160924071500,246.0,243.0,67.5,62,58.0,100,67.400002,71.300003,68.300003
20160924073000,246.0,243.0,67.5,62,77.0,100,67.900002,71.300003,68.300003
20160924074500,246.0,243.0,67.5,62,65.300003,100,68.099998,71.300003,68.300003
20160924080000,246.0,243.0,67.5,62,63.599998,100,68.099998,71.300003,68.300003
20160924081500,246.0,243.0,67.5,62,65.300003,100,68.099998,71.300003,68.300003
20160924083000,246.0,247.199997,68.666666,62,63.599998,100,68.199997,71.300003,68.300003
20160924084500,246.0,243.0,67.5,62,63.599998,100,68.400002,71.300003,68.300003
20160924090000,246.0,243.0,67.5,62,61.200001,0,68.599998,71.300003,68.300003
20160924091500,246.0,247.199997,68.666666,62,58.400002,0,68.300003,71.300003,68.300003
20160924093000,246.0,243.0,67.5,62,58.400002,0,68.5,71.300003,68.300003
20160924094500,246.0,243.0,67.5,62,58.400002,0,68.699997,71.300003,68.300003
20160924100000,246.0,243.0,67.5,62,58.400002,0,68.900002,71.300003,68.300003
20160924101500,246.0,243.0,67.5,62,58.400002,0,69.199997,71.300003,68.300003
20160924103000,246.0,247.199997,68.666666,62,58.400002,0,69.300003,71.300003,68.300003
20160924104500,246.0,243.0,67.5,62,57.599998,0,69.300003,71.300003,68.300003
20160924110000,246.0,256.200012,71.16667,62,57.599998,0,69.199997,71.300003,68.300003
20160924111500,246.0,251.399994,69.833332,60,57.599998,0,69.199997,71.300003,68.300003
20160924113000,246.0,251.399994,69.833332,60,57.599998,0,69.300003,71.300003,68.300003
20160924114500,246.0,251.399994,69.833332,59,57.599998,0,69.199997,71.300003,68.300003
20160924120000,246.0,251.399994,69.833332,59,57.599998,0,69.199997,71.199997,68.199997
20160924121500,246.0,251.399994,69.833332,59,57.599998,0,69.199997,71.099998,68.099998
20160924123000,246.0,251.399994,69.833332,59,57.599998,0,69.0,71.300003,68.300003
20160924124500,246.0,251.399994,69.833332,58,57.599998,0,69.099998,71.300003,68.300003
20160924130000,246.0,251.399994,69.833332,58,57.599998,0,68.900002,71.300003,68.300003
20160924131500,246.0,247.199997,68.666666,58,56.799999,0,68.800003,71.300003,68.300003
20160924133000,246.0,251.399994,69.833332,58,56.799999,0,68.699997,71.199997,68.199997
20160924134500,246.0,251.399994,69.833332,58,57.5,0,68.699997,71.199997,68.199997
20160924140000,246.0,247.199997,68.666666,58,57.5,0,68.599998,71.199997,68.199997
20160924141500,246.0,243.0,67.5,58,57.5,0,68.599998,71.099998,68.099998
20160924143000,246.0,251.399994,69.833332,58,57.5,0,68.599998,71.099998,68.099998
20160924144500,246.0,251.399994,69.833332,58,57.5,0,68.5,71.0,68.0
20160924150000,246.0,247.199997,68.666666,58,57.5,0,68.599998,70.900002,67.900002
20160924151500,246.0,247.199997,68.666666,58,57.5,0,68.5,70.900002,67.900002
20160924153000,246.0,247.199997,68.666666,58,57.5,0,68.400002,70.900002,67.900002
20160924154500,246.0,243.0,67.5,59,57.5,0,68.300003,70.900002,67.900002
20160924160000,246.0,247.199997,68.666666,59,57.5,0,68.300003,70.900002,67.900002
20160924161500,246.0,247.199997,68.666666,59,57.5,0,68.199997,70.900002,67.900002
20160924163000,246.0,251.399994,69.833332,59,57.5,0,68.199997,70.900002,67.900002
20160924164500,246.0,247.199997,68.666666,59,57.5,0,68.199997,70.900002,67.900002
20160924170000,246.0,251.399994,69.833332,59,57.5,0,68.099998,70.900002,67.900002
20160924171500,246.0,247.199997,68.666666,59,57.5,0,68.099998,70.900002,67.900002
20160924173000,246.0,251.399994,69.833332,59,57.5,0,68.0,70.900002,67.900002
20160924174500,246.0,251.399994,69.833332,59,57.5,0,68.0,70.900002,67.900002
20160924180000,246.0,251.399994,69.833332,59,57.5,0,68.0,70.900002,67.900002
20160924181500,246.0,251.399994,69.833332,59,57.5,0,68.099998,70.900002,67.900002
20160924183000,246.0,247.199997,68.666666,59,57.5,0,68.099998,70.900002,67.900002
20160924184500,246.0,247.199997,68.666666,59,57.5,0,68.0,70.900002,67.900002
20160924190000,246.0,243.0,67.5,59,57.5,0,67.900002,70.900002,67.900002
20160924191500,246.0,247.199997,68.666666,59,57.5,0,67.800003,71.0,68.0
20160924193000,246.0,237.600006,66.000002,59,57.5,100,67.800003,70.900002,67.900002
20160924194500,246.0,243.0,67.5,59,57.5,100,67.699997,71.0,68.0
20160924200000,246.0,243.0,67.5,59,57.5,100,67.699997,71.099998,68.099998
20160924201500,246.0,243.0,67.5,59,57.5,100,67.599998,71.099998,68.099998
20160924203000,246.0,243.0,67.5,59,58.299999,100,67.599998,71.099998,68.099998
20160924204500,246.0,247.199997,68.666666,59,58.299999,100,67.599998,71.0,68.0
20160924210000,246.0,243.0,67.5,59,66.800003,100,67.900002,71.199997,68.199997
20160924211500,246.0,243.0,67.5,59,65.300003,0,68.300003,71.099998,68.099998
20160924213000,246.0,247.199997,68.666666,59,57.599998,100,67.699997,71.199997,68.199997
20160924214500,246.0,243.0,67.5,59,58.299999,100,67.599998,71.099998,68.099998
20160924220000,246.0,243.0,67.5,59,58.299999,100,67.5,71.0,68.0
20160924221500,246.0,247.199997,68.666666,59,64.0,100,67.900002,71.099998,68.099998
20160924223000,246.0,247.199997,68.666666,59,67.0,100,68.199997,71.099998,68.099998
20160924224500,246.0,251.399994,69.833332,59,58.0,100,67.699997,71.199997,68.199997
20160924230000,246.0,247.199997,68.666666,59,58.0,100,67.599998,71.300003,68.300003
20160924231500,246.0,243.0,67.5,59,64.599998,100,67.800003,71.300003,68.300003
20160924233000,246.0,243.0,67.5,59,69.099998,100,68.199997,71.300003,68.300003
20160924234500,246.0,243.0,67.5,59,65.800003,100,68.300003,71.300003,68.300003
20160925000000,246.0,247.199997,68.666666,59,67.199997,100,68.300003,71.199997,68.199997
20160925001500,246.0,243.0,67.5,59,58.0,100,67.800003,71.0,68.0
20160925003000,246.0,247.199997,68.666666,59,58.0,100,67.599998,70.900002,67.900002
20160925004500,246.0,247.199997,68.666666,59,58.0,100,67.300003,70.900002,67.900002
20160925010000,246.0,243.0,67.5,59,58.0,100,67.300003,70.900002,67.900002
20160925011500,246.0,243.0,67.5,59,73.5,100,67.699997,70.900002,67.900002
20160925013000,246.0,247.199997,68.666666,59,58.799999,0,67.800003,70.900002,67.900002
20160925014500,246.0,247.199997,68.666666,59,57.599998,100,67.199997,70.900002,67.900002
20160925020000,246.0,247.199997,68.666666,59,57.599998,100,67.099998,70.900002,67.900002
20160925021500,246.0,243.0,67.5,59,67.699997,100,67.599998,70.800003,67.800003
20160925023000,246.0,243.0,67.5,59,66.800003,100,67.900002,70.800003,67.800003
20160925024500,246.0,243.0,67.5,59,57.700001,100,67.199997,70.800003,67.800003
20160925030000,246.0,243.0,67.5,59,58.299999,100,67.099998,70.800003,67.800003
20160925031500,246.0,247.199997,68.666666,59,70.599998,100,67.699997,71.0,68.0
20160925033000,246.0,237.600006,66.000002,59,66.800003,100,67.800003,70.900002,67.900002
20160925034500,246.0,243.0,67.5,59,67.699997,100,68.099998,70.900002,67.900002
20160925040000,246.0,237.600006,66.000002,60,69.599998,100,68.099998,70.900002,67.900002
20160925041500,246.0,247.199997,68.666666,60,58.799999,0,67.800003,70.900002,67.900002
20160925043000,246.0,243.0,67.5,60,57.200001,100,67.199997,70.900002,67.900002
20160925044500,246.0,243.0,67.5,60,58.400002,100,67.099998,70.900002,67.900002
20160925050000,246.0,243.0,67.5,60,67.300003,100,67.699997,70.900002,67.900002
20160925051500,246.0,243.0,67.5,60,70.099998,100,68.0,70.900002,67.900002
20160925053000,246.0,243.0,67.5,60,68.5,100,68.099998,70.900002,67.900002
20160925054500,246.0,243.0,67.5,60,57.599998,100,67.400002,70.900002,67.900002
20160925060000,246.0,247.199997,68.666666,60,58.299999,100,67.099998,70.900002,67.900002
20160925061500,246.0,251.399994,69.833332,60,70.099998,100,67.5,70.900002,67.900002
20160925063000,246.0,247.199997,68.666666,60,65.300003,100,67.699997,70.900002,67.900002
20160925064500,246.0,247.199997,68.666666,60,64.400002,100,67.699997,70.900002,67.900002
20160925070000,246.0,247.199997,68.666666,60,64.400002,100,67.699997,70.599998,67.599998
20160925071500,246.0,251.399994,69.833332,60,58.400002,100,67.199997,70.800003,67.800003
20160925073000,246.0,251.399994,69.833332,60,58.400002,100,67.300003,70.800003,67.800003
20160925074500,246.0,237.600006,66.000002,62,68.699997,100,67.599998,70.800003,67.800003
20160925080000,246.0,243.0,67.5,62,70.599998,100,68.0,70.800003,67.800003
20160925081500,246.0,243.0,67.5,62,58.400002,0,67.699997,70.800003,67.800003
20160925083000,246.0,251.399994,69.833332,63,58.400002,100,67.599998,71.300003,68.300003
20160925084500,246.0,247.199997,68.666666,63,58.400002,100,67.599998,71.300003,68.300003
20160925090000,246.0,247.199997,68.666666,63,58.400002,100,67.699997,71.300003,68.300003
20160925091500,246.0,251.399994,69.833332,63,60.700001,100,68.099998,71.199997,68.199997
20160925093000,246.0,251.399994,69.833332,64,58.799999,0,68.400002,71.300003,68.300003
20160925094500,246.0,251.399994,69.833332,63,58.0,0,68.599998,71.300003,68.300003
20160925100000,246.0,251.399994,69.833332,63,58.0,0,68.699997,70.800003,67.800003
20160925101500,246.0,251.399994,69.833332,63,57.200001,0,68.5,70.800003,67.800003
20160925103000,246.0,256.200012,71.16667,62,57.900002,0,68.699997,70.800003,67.800003
20160925104500,246.0,251.399994,69.833332,62,57.900002,0,68.900002,70.400002,67.400002
20160925110000,246.0,256.200012,71.16667,62,57.900002,0,69.099998,70.800003,67.800003
20160925111500,246.0,256.200012,71.16667,62,57.900002,0,69.199997,70.800003,67.800003
20160925113000,246.0,256.200012,71.16667,63,57.200001,0,69.199997,70.699997,67.699997
20160925114500,246.0,256.200012,71.16667,62,57.200001,0,69.300003,70.800003,67.800003
20160925120000,246.0,251.399994,69.833332,62,57.900002,0,69.5,70.800003,67.800003
20160925121500,246.0,251.399994,69.833332,62,56.799999,0,69.199997,70.800003,67.800003
20160925123000,246.0,251.399994,69.833332,62,56.799999,0,69.099998,70.800003,67.800003
20160925124500,246.0,243.0,67.5,62,57.900002,0,68.900002,70.800003,67.800003
20160925130000,246.0,247.199997,68.666666,62,57.900002,0,68.900002,70.800003,67.800003
20160925131500,246.0,243.0,67.5,62,57.900002,0,68.900002,70.800003,67.800003
20160925133000,246.0,247.199997,68.666666,62,57.900002,0,68.900002,70.800003,67.800003
20160925134500,246.0,243.0,67.5,62,57.900002,0,68.900002,70.800003,67.800003
20160925140000,246.0,247.199997,68.666666,62,57.900002,0,68.900002,70.800003,67.800003
20160925141500,246.0,247.199997,68.666666,62,57.900002,0,68.699997,70.800003,67.800003
20160925143000,246.0,251.399994,69.833332,62,57.900002,0,68.699997,70.800003,67.800003
20160925144500,246.0,251.399994,69.833332,62,57.900002,0,68.599998,70.800003,67.800003
20160925150000,246.0,251.399994,69.833332,62,57.900002,0,68.599998,70.800003,67.800003
20160925151500,246.0,251.399994,69.833332,62,57.900002,0,68.400002,70.800003,67.800003
20160925153000,246.0,247.199997,68.666666,62,57.900002,0,68.400002,70.800003,67.800003
20160925154500,246.0,247.199997,68.666666,62,57.900002,0,68.5,70.800003,67.800003
20160925160000,246.0,247.199997,68.666666,62,57.900002,0,68.5,71.099998,68.099998
20160925161500,246.0,251.399994,69.833332,62,57.900002,0,68.300003,70.900002,67.900002
20160925163000,246.0,251.399994,69.833332,62,57.200001,0,68.199997,71.199997,68.199997
20160925164500,246.0,247.199997,68.666666,62,57.200001,0,68.199997,71.300003,68.300003
20160925170000,246.0,247.199997,68.666666,62,57.200001,0,68.099998,71.300003,68.300003
20160925171500,246.0,247.199997,68.666666,62,57.200001,0,68.099998,71.300003,68.300003
20160925173000,246.0,243.0,67.5,62,57.200001,100,68.0,71.300003,68.300003
20160925174500,246.0,247.199997,68.666666,62,57.200001,100,67.900002,71.300003,68.300003
20160925180000,246.0,251.399994,69.833332,62,57.900002,100,67.900002,71.300003,68.300003
20160925181500,246.0,243.0,67.5,62,57.900002,100,67.900002,71.300003,68.300003
20160925183000,246.0,243.0,67.5,62,57.900002,100,67.900002,71.300003,68.300003
20160925184500,246.0,247.199997,68.666666,62,57.900002,100,67.800003,71.300003,68.300003
20160925190000,246.0,247.199997,68.666666,62,60.799999,100,68.0,71.300003,68.300003
20160925191500,246.0,247.199997,68.666666,62,60.799999,100,68.099998,71.300003,68.300003
20160925193000,246.0,247.199997,68.666666,62,62.0,100,68.199997,71.300003,68.300003
20160925194500,246.0,251.399994,69.833332,62,62.0,100,68.199997,71.300003,68.300003
