PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925200000,246.0,251.399994,69.833332,62,62.0,100,68.199997,71.300003,68.300003
20160925201500,246.0,247.199997,68.666666,62,60.400002,100,68.199997,71.300003,68.300003
20160925203000,246.0,243.0,67.5,62,61.900002,100,68.099998,71.300003,68.300003
20160925204500,246.0,243.0,67.5,62,61.900002,100,68.099998,71.300003,68.300003
20160925210000,246.0,247.199997,68.666666,62,60.799999,100,68.099998,71.300003,68.300003
20160925211500,246.0,247.199997,68.666666,62,61.900002,100,68.0,71.300003,68.300003
20160925213000,246.0,247.199997,68.666666,62,65.300003,100,68.099998,71.300003,68.300003
20160925214500,246.0,251.399994,69.833332,62,60.400002,100,68.199997,71.199997,68.199997
20160925220000,246.0,247.199997,68.666666,58,58.0,100,67.699997,71.300003,68.300003
20160925221500,246.0,251.399994,69.833332,58,58.0,100,67.599998,71.099998,68.099998
20160925223000,246.0,247.199997,68.666666,58,63.599998,100,67.800003,71.099998,68.099998
20160925224500,246.0,251.399994,69.833332,58,64.800003,100,68.0,71.300003,68.300003
20160925230000,246.0,251.399994,69.833332,58,64.800003,100,68.099998,71.199997,68.199997
20160925231500,246.0,247.199997,68.666666,58,64.800003,100,68.199997,71.099998,68.099998
20160925233000,246.0,251.399994,69.833332,58,59.200001,0,68.0,71.0,68.0
20160925234500,246.0,247.199997,68.666666,58,58.0,100,67.5,70.900002,67.900002
20160926000000,246.0,247.199997,68.666666,58,58.0,100,67.599998,70.900002,67.900002
20160926001500,246.0,251.399994,69.833332,58,58.0,100,67.599998,70.900002,67.900002
20160926003000,246.0,247.199997,68.666666,58,58.0,100,67.599998,70.900002,67.900002
20160926004500,246.0,251.399994,69.833332,58,58.0,100,67.5,70.900002,67.900002
20160926010000,246.0,243.0,67.5,58,58.0,100,67.5,70.900002,67.900002
20160926011500,246.0,247.199997,68.666666,58,58.700001,100,67.400002,70.900002,67.900002
20160926013000,246.0,247.199997,68.666666,58,58.0,100,67.400002,70.900002,67.900002
20160926014500,246.0,243.0,67.5,58,58.0,100,67.699997,70.900002,67.900002
20160926020000,246.0,247.199997,68.666666,58,58.0,100,67.599998,70.400002,67.400002
20160926021500,246.0,243.0,67.5,58,58.0,100,67.5,70.699997,67.699997
20160926023000,246.0,243.0,67.5,58,60.299999,100,67.400002,70.800003,67.800003
20160926024500,246.0,243.0,67.5,58,61.900002,100,67.599998,70.800003,67.800003
20160926030000,246.0,247.199997,68.666666,58,60.5,100,67.599998,70.800003,67.800003
20160926031500,246.0,247.199997,68.666666,58,60.5,100,67.5,70.800003,67.800003
20160926033000,246.0,247.199997,68.666666,58,68.199997,100,67.800003,70.800003,67.800003
20160926034500,246.0,243.0,67.5,58,67.300003,100,68.099998,70.900002,67.900002
20160926040000,246.0,247.199997,68.666666,58,58.400002,100,67.800003,71.300003,68.300003
20160926041500,246.0,247.199997,68.666666,58,58.400002,100,67.5,70.900002,67.900002
20160926043000,246.0,247.199997,68.666666,58,58.400002,100,67.400002,70.900002,67.900002
20160926044500,246.0,243.0,67.5,58,60.5,100,67.5,70.900002,67.900002
20160926050000,246.0,247.199997,68.666666,58,67.699997,100,67.800003,70.800003,67.800003
20160926051500,246.0,251.399994,69.833332,59,57.200001,100,67.400002,70.800003,67.800003
20160926053000,246.0,251.399994,69.833332,59,58.0,100,67.199997,71.0,68.0
20160926054500,246.0,247.199997,68.666666,59,67.699997,100,67.300003,70.900002,67.900002
20160926060000,246.0,251.399994,69.833332,59,71.5,100,67.699997,70.900002,67.900002
20160926061500,246.0,251.399994,69.833332,59,60.400002,100,67.599998,70.900002,67.900002
20160926063000,246.0,247.199997,68.666666,59,59.200001,100,67.300003,71.300003,68.300003
20160926064500,246.0,251.399994,69.833332,59,70.599998,100,68.099998,71.300003,68.300003
20160926070000,246.0,251.399994,69.833332,59,64.800003,100,67.900002,71.300003,68.300003
20160926071500,246.0,251.399994,69.833332,59,66.699997,100,67.900002,71.300003,68.300003
20160926073000,246.0,243.0,67.5,61,68.199997,100,68.199997,71.300003,68.300003
20160926074500,246.0,243.0,67.5,62,66.699997,100,68.300003,71.300003,68.300003
20160926080000,246.0,237.600006,66.000002,62,66.699997,100,68.400002,71.300003,68.300003
20160926081500,246.0,237.600006,66.000002,62,66.699997,100,68.5,71.300003,68.300003
20160926083000,246.0,243.0,67.5,62,58.400002,0,68.199997,71.300003,68.300003
20160926084500,246.0,243.0,67.5,62,58.400002,100,67.800003,71.300003,68.300003
20160926090000,246.0,247.199997,68.666666,62,58.400002,100,67.699997,71.300003,68.300003
20160926091500,246.0,251.399994,69.833332,62,58.400002,100,67.800003,71.300003,68.300003
20160926093000,246.0,251.399994,69.833332,61,58.400002,100,68.0,71.300003,68.300003
20160926094500,246.0,251.399994,69.833332,61,58.400002,100,68.300003,71.300003,68.300003
20160926100000,246.0,251.399994,69.833332,61,58.400002,0,68.599998,71.300003,68.300003
20160926101500,246.0,247.199997,68.666666,58,58.400002,0,68.800003,71.300003,68.300003
20160926103000,246.0,251.399994,69.833332,58,57.599998,0,69.0,71.300003,68.300003
20160926104500,246.0,243.0,67.5,58,57.599998,0,69.199997,71.300003,68.300003
20160926110000,246.0,251.399994,69.833332,58,57.599998,0,69.400002,71.300003,68.300003
20160926111500,246.0,256.200012,71.16667,58,57.599998,0,69.599998,71.300003,68.300003
20160926113000,246.0,251.399994,69.833332,58,57.599998,0,69.699997,71.300003,68.300003
20160926114500,246.0,247.199997,68.666666,58,57.599998,0,69.699997,71.300003,68.300003
20160926120000,246.0,251.399994,69.833332,58,57.599998,0,69.599998,71.300003,68.300003
20160926121500,246.0,247.199997,68.666666,58,57.599998,0,69.599998,71.300003,68.300003
20160926123000,246.0,251.399994,69.833332,58,57.599998,0,69.400002,71.300003,68.300003
20160926124500,246.0,256.200012,71.16667,58,57.599998,0,69.300003,71.300003,68.300003
20160926130000,246.0,251.399994,69.833332,58,56.900002,0,69.199997,71.300003,68.300003
20160926131500,246.0,243.0,67.5,58,56.900002,0,69.099998,71.300003,68.300003
20160926133000,246.0,243.0,67.5,58,57.900002,0,69.099998,71.300003,68.300003
20160926134500,246.0,243.0,67.5,58,57.900002,0,69.300003,71.300003,68.300003
20160926140000,246.0,243.0,67.5,58,57.200001,0,69.099998,71.300003,68.300003
20160926141500,246.0,237.600006,66.000002,58,57.200001,0,69.0,71.300003,68.300003
20160926143000,246.0,251.399994,69.833332,60,57.200001,0,68.900002,71.300003,68.300003
20160926144500,246.0,247.199997,68.666666,60,57.200001,0,69.099998,71.300003,68.300003
20160926150000,246.0,256.200012,71.16667,60,57.200001,0,69.199997,71.300003,68.300003
20160926151500,246.0,264.600006,73.500002,62,57.200001,0,69.300003,70.900002,67.900002
20160926153000,246.0,251.399994,69.833332,60,57.200001,0,69.400002,71.300003,68.300003
20160926154500,246.0,251.399994,69.833332,59,57.200001,0,69.5,71.300003,68.300003
20160926160000,246.0,247.199997,68.666666,59,58.0,0,69.599998,71.300003,68.300003
20160926161500,246.0,251.399994,69.833332,59,58.0,0,69.599998,71.300003,68.300003
20160926163000,246.0,247.199997,68.666666,59,58.0,0,69.599998,71.300003,68.300003
20160926164500,246.0,247.199997,68.666666,59,58.0,0,69.599998,71.300003,68.300003
20160926170000,246.0,247.199997,68.666666,59,58.0,0,69.5,71.300003,68.300003
20160926171500,246.0,243.0,67.5,59,58.0,0,69.400002,71.300003,68.300003
20160926173000,246.0,243.0,67.5,59,58.0,0,69.300003,71.300003,68.300003
20160926174500,246.0,243.0,67.5,59,57.200001,0,69.199997,71.300003,68.300003
20160926180000,246.0,243.0,67.5,59,57.200001,0,69.199997,71.300003,68.300003
20160926181500,246.0,243.0,67.5,59,57.200001,0,69.099998,71.300003,68.300003
20160926183000,246.0,247.199997,68.666666,59,57.200001,0,69.099998,71.300003,68.300003
20160926184500,246.0,243.0,67.5,59,57.200001,0,69.300003,71.300003,68.300003
20160926190000,246.0,243.0,67.5,59,57.200001,0,69.199997,71.300003,68.300003
20160926191500,246.0,237.600006,66.000002,61,57.200001,0,69.400002,71.300003,68.300003
20160926193000,246.0,237.600006,66.000002,61,57.900002,0,69.400002,71.300003,68.300003
20160926194500,246.0,237.600006,66.000002,61,57.900002,0,69.400002,71.300003,68.300003
20160926200000,246.0,251.399994,69.833332,61,57.900002,0,69.400002,71.300003,68.300003
20160926201500,246.0,247.199997,68.666666,60,57.900002,0,69.300003,71.300003,68.300003
20160926203000,246.0,256.200012,71.16667,60,57.900002,0,69.199997,71.300003,68.300003
20160926204500,246.0,256.200012,71.16667,59,57.900002,0,69.099998,71.300003,68.300003
20160926210000,246.0,251.399994,69.833332,59,57.900002,0,69.099998,71.300003,68.300003
20160926211500,246.0,237.600006,66.000002,61,57.900002,0,69.099998,71.300003,68.300003
20160926213000,246.0,243.0,67.5,61,57.900002,0,69.0,71.300003,68.300003
20160926214500,246.0,243.0,67.5,61,57.900002,0,68.900002,71.300003,68.300003
20160926220000,246.0,243.0,67.5,61,57.900002,0,68.900002,71.300003,68.300003
20160926221500,246.0,243.0,67.5,61,57.900002,0,68.800003,71.300003,68.300003
20160926223000,246.0,247.199997,68.666666,62,57.299999,0,68.699997,71.300003,68.300003
20160926224500,246.0,251.399994,69.833332,63,57.299999,0,68.599998,70.800003,67.800003
20160926230000,246.0,251.399994,69.833332,63,57.299999,0,68.699997,71.300003,68.300003
20160926231500,246.0,256.200012,71.16667,63,57.299999,0,68.800003,70.900002,67.900002
20160926233000,246.0,251.399994,69.833332,63,57.299999,0,68.599998,71.099998,68.099998
20160926234500,246.0,256.200012,71.16667,63,57.299999,0,68.599998,70.900002,67.900002
20160927000000,246.0,247.199997,68.666666,63,57.299999,0,68.400002,71.099998,68.099998
20160927001500,246.0,251.399994,69.833332,63,57.299999,0,68.400002,71.300003,68.300003
20160927003000,246.0,251.399994,69.833332,63,57.299999,0,68.300003,71.300003,68.300003
20160927004500,246.0,247.199997,68.666666,63,57.299999,0,68.300003,71.300003,68.300003
20160927010000,246.0,247.199997,68.666666,63,57.299999,0,68.300003,71.300003,68.300003
20160927011500,246.0,247.199997,68.666666,63,57.299999,0,68.199997,71.300003,68.300003
20160927013000,246.0,247.199997,68.666666,63,57.299999,0,68.099998,71.300003,68.300003
20160927014500,246.0,247.199997,68.666666,63,57.299999,0,68.099998,71.300003,68.300003
20160927020000,246.0,247.199997,68.666666,63,57.299999,0,68.099998,71.300003,68.300003
20160927021500,246.0,256.200012,71.16667,63,57.299999,100,68.0,71.300003,68.300003
20160927023000,246.0,251.399994,69.833332,63,57.299999,100,67.900002,71.300003,68.300003
20160927024500,246.0,247.199997,68.666666,63,57.299999,100,67.900002,71.300003,68.300003
20160927030000,246.0,256.200012,71.16667,63,57.900002,100,68.0,71.300003,68.300003
20160927031500,246.0,251.399994,69.833332,63,57.900002,100,67.900002,71.199997,68.199997
20160927033000,246.0,251.399994,69.833332,63,58.5,100,67.900002,70.900002,67.900002
20160927034500,246.0,251.399994,69.833332,63,58.5,100,67.800003,71.300003,68.300003
20160927040000,246.0,251.399994,69.833332,63,62.799999,100,67.800003,71.300003,68.300003
20160927041500,246.0,251.399994,69.833332,63,70.5,100,68.300003,71.300003,68.300003
20160927043000,246.0,256.200012,71.16667,63,57.900002,0,68.199997,70.900002,67.900002
20160927044500,246.0,247.199997,68.666666,62,57.900002,0,67.900002,71.0,68.0
20160927050000,246.0,247.199997,68.666666,62,57.900002,100,67.699997,71.099998,68.099998
20160927051500,246.0,251.399994,69.833332,62,57.900002,100,67.699997,71.199997,68.199997
20160927053000,246.0,251.399994,69.833332,62,57.900002,100,67.699997,70.900002,67.900002
20160927054500,246.0,251.399994,69.833332,62,57.900002,100,67.599998,71.300003,68.300003
20160927060000,246.0,251.399994,69.833332,62,67.300003,100,68.099998,71.099998,68.099998
20160927061500,246.0,251.399994,69.833332,62,57.599998,100,67.900002,71.300003,68.300003
20160927063000,246.0,256.200012,71.16667,62,57.599998,100,67.599998,70.900002,67.900002
20160927064500,246.0,251.399994,69.833332,62,58.299999,100,67.599998,71.0,68.0
20160927070000,246.0,251.399994,69.833332,62,65.800003,100,67.599998,71.300003,68.300003
20160927071500,246.0,256.200012,71.16667,62,74.900002,100,68.300003,71.300003,68.300003
20160927073000,246.0,247.199997,68.666666,62,58.400002,0,68.300003,71.300003,68.300003
20160927074500,246.0,251.399994,69.833332,62,57.200001,100,67.900002,71.300003,68.300003
20160927080000,246.0,251.399994,69.833332,62,57.900002,100,67.699997,71.300003,68.300003
20160927081500,246.0,251.399994,69.833332,62,57.900002,100,67.599998,70.800003,67.800003
20160927083000,246.0,251.399994,69.833332,62,57.900002,100,67.599998,71.300003,68.300003
20160927084500,246.0,251.399994,69.833332,62,73.400002,100,68.099998,71.300003,68.300003
20160927090000,246.0,251.399994,69.833332,62,60.0,0,68.599998,71.300003,68.300003
20160927091500,246.0,247.199997,68.666666,62,57.200001,0,68.199997,71.300003,68.300003
20160927093000,246.0,256.200012,71.16667,62,57.200001,0,68.400002,71.300003,68.300003
20160927094500,246.0,264.600006,73.500002,64,57.200001,0,68.300003,70.900002,67.900002
20160927100000,246.0,251.399994,69.833332,61,57.200001,0,68.300003,70.900002,67.900002
20160927101500,246.0,251.399994,69.833332,62,57.200001,100,68.300003,71.300003,68.300003
20160927103000,246.0,251.399994,69.833332,62,57.200001,0,68.300003,70.900002,67.900002
20160927104500,246.0,251.399994,69.833332,62,57.200001,0,68.400002,70.900002,67.900002
20160927110000,246.0,251.399994,69.833332,62,57.900002,0,68.599998,71.199997,68.199997
20160927111500,246.0,247.199997,68.666666,61,57.900002,0,68.599998,71.300003,68.300003
20160927113000,246.0,251.399994,69.833332,61,57.900002,0,68.599998,71.300003,68.300003
20160927114500,246.0,251.399994,69.833332,61,57.900002,0,68.699997,71.300003,68.300003
20160927120000,246.0,251.399994,69.833332,61,57.900002,0,68.699997,71.300003,68.300003
20160927121500,246.0,251.399994,69.833332,61,57.900002,0,68.800003,71.300003,68.300003
20160927123000,246.0,247.199997,68.666666,61,57.900002,0,68.800003,71.300003,68.300003
20160927124500,246.0,247.199997,68.666666,61,57.900002,0,69.0,71.300003,68.300003
20160927130000,246.0,247.199997,68.666666,62,57.900002,0,68.900002,71.300003,68.300003
20160927131500,246.0,256.200012,71.16667,63,57.900002,0,68.900002,71.099998,68.099998
20160927133000,246.0,256.200012,71.16667,63,57.900002,0,68.900002,71.300003,68.300003
20160927134500,246.0,251.399994,69.833332,62,57.900002,0,68.800003,71.300003,68.300003
20160927140000,246.0,251.399994,69.833332,62,57.900002,0,68.699997,71.300003,68.300003
20160927141500,246.0,251.399994,69.833332,62,57.900002,0,68.800003,71.0,68.0
20160927143000,246.0,251.399994,69.833332,62,57.900002,0,68.900002,71.300003,68.300003
20160927144500,246.0,260.399994,72.333332,64,57.200001,0,69.0,70.900002,67.900002
20160927150000,246.0,251.399994,69.833332,63,57.900002,0,69.099998,70.900002,67.900002
20160927151500,246.0,251.399994,69.833332,63,57.900002,0,69.099998,70.900002,67.900002
20160927153000,246.0,251.399994,69.833332,63,57.200001,0,69.099998,71.300003,68.300003
20160927154500,246.0,251.399994,69.833332,63,57.200001,0,68.900002,71.300003,68.300003
20160927160000,246.0,251.399994,69.833332,62,57.900002,0,68.900002,71.300003,68.300003
20160927161500,246.0,247.199997,68.666666,62,57.900002,0,69.099998,71.800003,68.800003
20160927163000,246.0,247.199997,68.666666,62,57.900002,0,69.099998,71.800003,68.800003
20160927164500,246.0,251.399994,69.833332,62,57.900002,0,69.099998,71.800003,68.800003
20160927170000,246.0,251.399994,69.833332,62,57.900002,0,69.0,71.800003,68.800003
20160927171500,246.0,251.399994,69.833332,62,57.900002,0,68.900002,71.800003,68.800003
20160927173000,246.0,256.200012,71.16667,62,57.900002,0,68.900002,71.800003,68.800003
20160927174500,246.0,251.399994,69.833332,62,57.200001,0,69.099998,71.800003,68.800003
20160927180000,246.0,247.199997,68.666666,61,57.200001,0,68.900002,71.800003,68.800003
20160927181500,246.0,251.399994,69.833332,61,57.200001,0,68.900002,71.800003,68.800003
20160927183000,246.0,247.199997,68.666666,61,57.200001,0,68.800003,71.800003,68.800003
20160927184500,246.0,247.199997,68.666666,61,57.200001,0,68.699997,71.400002,68.400002
20160927190000,246.0,247.199997,68.666666,61,57.200001,0,68.699997,71.400002,68.400002
20160927191500,246.0,247.199997,68.666666,61,57.200001,0,68.599998,71.400002,68.400002
20160927193000,246.0,247.199997,68.666666,61,57.200001,0,68.599998,71.400002,68.400002
20160927194500,246.0,251.399994,69.833332,61,57.200001,0,68.599998,71.300003,68.300003
20160927200000,246.0,256.200012,71.16667,63,57.200001,0,68.400002,70.900002,67.900002
20160927201500,246.0,251.399994,69.833332,62,57.200001,0,68.400002,71.300003,68.300003
20160927203000,246.0,256.200012,71.16667,62,57.200001,0,68.400002,71.300003,68.300003
20160927204500,246.0,251.399994,69.833332,62,57.200001,0,68.300003,71.300003,68.300003
20160927210000,246.0,251.399994,69.833332,62,57.200001,0,68.199997,70.800003,67.800003
20160927211500,246.0,256.200012,71.16667,62,57.200001,0,68.199997,70.800003,67.800003
20160927213000,246.0,247.199997,68.666666,62,57.200001,0,68.199997,70.800003,67.800003
20160927214500,246.0,251.399994,69.833332,62,57.200001,0,68.199997,70.800003,67.800003
20160927220000,246.0,256.200012,71.16667,62,57.200001,0,68.199997,70.800003,67.800003
20160927221500,246.0,251.399994,69.833332,62,57.200001,0,68.199997,70.800003,67.800003
20160927223000,246.0,251.399994,69.833332,62,57.200001,0,68.5,70.800003,67.800003
20160927224500,246.0,251.399994,69.833332,62,57.200001,0,68.300003,70.900002,67.900002
20160927230000,246.0,256.200012,71.16667,62,57.200001,0,68.199997,70.900002,67.900002
20160927231500,246.0,251.399994,69.833332,62,57.200001,100,68.099998,70.900002,67.900002
20160927233000,246.0,251.399994,69.833332,61,57.200001,0,68.099998,71.300003,68.300003
20160927234500,246.0,251.399994,69.833332,61,57.200001,100,68.0,71.300003,68.300003
20160928000000,246.0,247.199997,68.666666,61,57.200001,100,68.0,71.300003,68.300003
20160928001500,246.0,251.399994,69.833332,61,57.200001,100,67.900002,71.300003,68.300003
20160928003000,246.0,251.399994,69.833332,61,57.200001,100,68.0,71.300003,68.300003
20160928004500,246.0,251.399994,69.833332,61,57.200001,100,67.900002,71.300003,68.300003
20160928010000,246.0,251.399994,69.833332,61,57.900002,100,67.900002,71.300003,68.300003
20160928011500,246.0,247.199997,68.666666,61,57.900002,100,67.900002,71.300003,68.300003
20160928013000,246.0,247.199997,68.666666,61,58.700001,100,67.900002,71.300003,68.300003
20160928014500,246.0,256.200012,71.16667,61,58.700001,100,67.800003,71.300003,68.300003
20160928020000,246.0,251.399994,69.833332,61,68.300003,100,68.099998,71.300003,68.300003
20160928021500,246.0,251.399994,69.833332,61,65.300003,100,68.300003,71.300003,68.300003
20160928023000,246.0,251.399994,69.833332,60,65.300003,100,68.400002,71.300003,68.300003
20160928024500,246.0,251.399994,69.833332,60,68.5,100,68.400002,71.300003,68.300003
20160928030000,246.0,251.399994,69.833332,60,61.200001,0,68.5,71.300003,68.300003
20160928031500,246.0,251.399994,69.833332,60,57.200001,0,68.099998,71.300003,68.300003
20160928033000,246.0,251.399994,69.833332,60,57.200001,100,67.900002,71.300003,68.300003
20160928034500,246.0,247.199997,68.666666,60,58.299999,100,67.800003,71.300003,68.300003
20160928040000,246.0,251.399994,69.833332,60,58.299999,100,67.699997,71.300003,68.300003
20160928041500,246.0,247.199997,68.666666,60,68.199997,100,67.900002,71.300003,68.300003
20160928043000,246.0,251.399994,69.833332,60,68.199997,100,68.300003,71.300003,68.300003
20160928044500,246.0,251.399994,69.833332,60,66.699997,100,68.400002,71.300003,68.300003
20160928050000,246.0,251.399994,69.833332,60,69.699997,100,68.5,71.300003,68.300003
20160928051500,246.0,251.399994,69.833332,59,60.799999,0,68.400002,71.300003,68.300003
20160928053000,246.0,243.0,67.5,59,57.599998,0,68.099998,71.300003,68.300003
20160928054500,246.0,247.199997,68.666666,59,57.599998,100,67.900002,71.300003,68.300003
20160928060000,246.0,247.199997,68.666666,59,57.599998,100,67.699997,71.300003,68.300003
20160928061500,246.0,243.0,67.5,59,58.299999,100,67.699997,71.300003,68.300003
20160928063000,246.0,243.0,67.5,59,79.599998,100,67.800003,71.300003,68.300003
20160928064500,246.0,243.0,67.5,59,74.900002,100,68.5,71.300003,68.300003
20160928070000,246.0,237.600006,66.000002,59,57.700001,100,67.800003,71.300003,68.300003
20160928071500,246.0,237.600006,66.000002,59,58.299999,100,67.599998,71.300003,68.300003
20160928073000,246.0,247.199997,68.666666,61,72.900002,100,67.599998,71.300003,68.300003
20160928074500,246.0,251.399994,69.833332,61,72.0,100,68.5,71.300003,68.300003
20160928080000,246.0,247.199997,68.666666,61,58.799999,100,67.900002,71.300003,68.300003
20160928081500,246.0,353.399994,98.166665,87,56.799999,0,67.5,65.0,59.0
20160928083000,246.0,353.399994,98.166665,89,56.799999,0,67.300003,65.0,59.0
20160928084500,246.0,353.399994,98.166665,95,56.799999,0,67.099998,65.0,59.0
20160928090000,246.0,353.399994,98.166665,96,56.799999,0,67.0,65.0,59.0
20160928091500,246.0,353.399994,98.166665,96,56.799999,0,67.099998,65.0,59.0
20160928093000,246.0,353.399994,98.166665,96,56.799999,0,67.300003,65.0,59.0
20160928094500,246.0,363.0,100.833333,96,56.799999,0,67.099998,65.0,59.0
20160928100000,246.0,363.0,100.833333,96,55.900002,0,67.400002,65.0,59.0
20160928101500,246.0,363.0,100.833333,96,55.900002,0,67.199997,65.0,59.0
20160928103000,246.0,363.0,100.833333,95,55.900002,0,67.199997,65.0,59.0
20160928104500,246.0,363.0,100.833333,90,55.900002,0,67.199997,65.0,53.0
20160928110000,246.0,369.0,102.5,90,55.900002,0,67.199997,65.0,53.0
20160928111500,246.0,369.0,102.5,88,55.900002,0,67.300003,65.0,53.0
20160928113000,246.0,369.0,102.5,86,55.900002,0,67.300003,65.0,53.0
20160928114500,246.0,369.0,102.5,85,55.900002,0,67.300003,65.0,53.0
20160928120000,246.0,369.0,102.5,85,57.099998,0,67.400002,65.0,53.0
20160928121500,246.0,363.0,100.833333,85,56.299999,0,67.300003,65.0,53.0
20160928123000,246.0,363.0,100.833333,85,56.299999,0,67.599998,65.0,53.0
20160928124500,246.0,363.0,100.833333,85,56.299999,0,67.599998,65.0,53.0
20160928130000,246.0,363.0,100.833333,83,56.299999,0,67.400002,65.0,53.0
20160928131500,246.0,363.0,100.833333,83,56.299999,0,67.300003,65.0,53.0
20160928133000,246.0,363.0,100.833333,83,56.299999,0,67.400002,65.0,53.0
20160928134500,246.0,363.0,100.833333,83,56.299999,0,67.400002,65.0,53.0
20160928140000,246.0,363.0,100.833333,83,56.299999,0,67.300003,65.0,53.0
20160928141500,246.0,363.0,100.833333,83,56.299999,0,67.099998,65.0,53.0
20160928143000,246.0,363.0,100.833333,83,56.299999,0,67.0,65.0,53.0
20160928144500,246.0,356.399994,98.999998,81,56.299999,0,67.099998,65.0,53.0
20160928150000,246.0,356.399994,98.999998,81,56.299999,0,67.400002,65.0,53.0
20160928151500,246.0,356.399994,98.999998,81,56.299999,0,67.400002,65.0,53.0
20160928153000,246.0,356.399994,98.999998,82,56.299999,0,67.099998,65.0,53.0
20160928154500,246.0,356.399994,98.999998,82,56.299999,0,67.099998,65.0,53.0
20160928160000,246.0,356.399994,98.999998,82,56.299999,0,67.099998,65.0,53.0
20160928161500,246.0,356.399994,98.999998,83,56.299999,0,66.900002,65.0,53.0
20160928163000,246.0,356.399994,98.999998,85,56.299999,0,66.800003,65.0,53.0
20160928164500,246.0,356.399994,98.999998,85,56.299999,0,66.800003,65.0,53.0
20160928170000,246.0,356.399994,98.999998,86,56.299999,0,66.900002,65.0,53.0
20160928171500,246.0,356.399994,98.999998,87,56.299999,0,66.800003,65.0,53.0
20160928173000,246.0,356.399994,98.999998,88,56.299999,0,66.699997,65.0,53.0
20160928174500,246.0,356.399994,98.999998,88,56.299999,0,66.699997,65.0,53.0
20160928180000,246.0,356.399994,98.999998,88,56.299999,0,66.699997,65.0,53.0
20160928181500,246.0,350.399994,97.333332,88,56.299999,0,66.400002,65.0,53.0
20160928183000,246.0,350.399994,97.333332,88,56.299999,0,66.5,65.0,53.0
20160928184500,246.0,350.399994,97.333332,88,56.299999,0,66.599998,65.0,53.0
20160928190000,246.0,350.399994,97.333332,88,56.299999,0,66.599998,65.0,53.0
20160928191500,246.0,356.399994,98.999998,90,56.299999,0,66.699997,65.0,53.0
20160928193000,246.0,363.0,100.833333,90,56.299999,0,66.599998,65.0,53.0
20160928194500,246.0,353.399994,98.166665,90,56.299999,0,66.599998,65.0,53.0
20160928200000,246.0,353.399994,98.166665,90,56.299999,0,66.599998,65.0,53.0
20160928201500,246.0,353.399994,98.166665,90,56.299999,0,66.400002,65.0,53.0
20160928203000,246.0,353.399994,98.166665,90,56.299999,0,66.400002,65.0,53.0
20160928204500,246.0,359.399994,99.833332,90,56.299999,0,66.599998,65.0,53.0
20160928210000,246.0,359.399994,99.833332,90,56.299999,0,66.400002,65.0,53.0
20160928211500,246.0,359.399994,99.833332,90,56.299999,0,66.5,65.0,53.0
20160928213000,246.0,359.399994,99.833332,90,56.299999,0,66.400002,65.0,53.0
20160928214500,246.0,359.399994,99.833332,90,56.299999,0,66.400002,65.0,53.0
20160928220000,246.0,359.399994,99.833332,90,56.299999,0,66.300003,65.0,53.0
20160928221500,246.0,359.399994,99.833332,90,56.299999,0,66.300003,65.0,53.0
20160928223000,246.0,363.0,100.833333,90,56.299999,0,66.599998,65.0,53.0
20160928224500,246.0,356.399994,98.999998,90,56.299999,0,66.400002,65.0,53.0
20160928230000,246.0,356.399994,98.999998,90,56.299999,0,66.400002,65.0,53.0
20160928231500,246.0,350.399994,97.333332,90,56.299999,0,66.300003,65.0,53.0
20160928233000,246.0,356.399994,98.999998,90,56.299999,0,66.199997,65.0,53.0
20160928234500,246.0,356.399994,98.999998,90,56.299999,0,66.099998,65.0,53.0
20160929000000,246.0,356.399994,98.999998,93,56.299999,0,66.099998,65.0,53.0
20160929001500,246.0,356.399994,98.999998,93,56.299999,0,66.099998,65.0,53.0
20160929003000,246.0,356.399994,98.999998,93,56.299999,0,66.0,65.0,53.0
20160929004500,246.0,356.399994,98.999998,93,56.299999,0,66.099998,65.0,53.0
20160929010000,246.0,356.399994,98.999998,93,55.599998,0,66.0,65.0,53.0
20160929011500,246.0,363.0,100.833333,93,55.599998,0,65.800003,65.0,53.0
20160929013000,246.0,363.0,100.833333,87,55.599998,0,65.800003,65.0,53.0
20160929014500,246.0,363.0,100.833333,87,55.599998,0,66.099998,65.0,53.0
20160929020000,246.0,363.0,100.833333,87,55.599998,0,66.0,65.0,53.0
20160929021500,246.0,363.0,100.833333,87,55.599998,0,65.800003,65.0,53.0
20160929023000,246.0,363.0,100.833333,86,55.599998,0,65.800003,65.0,53.0
20160929024500,246.0,363.0,100.833333,83,55.599998,0,65.699997,65.0,53.0
20160929030000,246.0,356.399994,98.999998,83,55.599998,0,65.699997,65.0,53.0
20160929031500,246.0,356.399994,98.999998,83,55.599998,0,65.599998,65.0,53.0
20160929033000,246.0,356.399994,98.999998,83,55.599998,0,65.599998,65.0,53.0
20160929034500,246.0,356.399994,98.999998,83,55.599998,0,65.599998,65.0,53.0
20160929040000,246.0,356.399994,98.999998,83,55.599998,0,65.599998,65.0,53.0
20160929041500,246.0,356.399994,98.999998,84,55.599998,0,65.5,65.0,53.0
20160929043000,246.0,356.399994,98.999998,84,55.599998,0,65.5,65.0,53.0
20160929044500,246.0,356.399994,98.999998,84,55.599998,0,65.400002,65.0,53.0
20160929050000,246.0,356.399994,98.999998,84,55.599998,0,65.300003,65.0,53.0
20160929051500,246.0,356.399994,98.999998,84,55.599998,0,65.300003,65.0,53.0
20160929053000,246.0,356.399994,98.999998,84,55.599998,0,65.300003,65.0,53.0
20160929054500,246.0,356.399994,98.999998,84,55.599998,0,65.400002,65.0,53.0
20160929060000,246.0,356.399994,98.999998,84,55.599998,0,65.400002,65.0,53.0
20160929061500,246.0,356.399994,98.999998,84,55.599998,0,65.300003,65.0,53.0
20160929063000,246.0,356.399994,98.999998,84,55.599998,0,65.199997,65.0,53.0
20160929064500,246.0,356.399994,98.999998,83,55.599998,0,65.099998,65.0,53.0
20160929070000,246.0,356.399994,98.999998,83,55.599998,0,65.199997,65.0,53.0
20160929071500,246.0,350.399994,97.333332,83,55.599998,0,65.199997,65.0,53.0
20160929073000,246.0,356.399994,98.999998,83,55.599998,0,65.0,65.0,53.0
20160929074500,246.0,356.399994,98.999998,83,55.599998,0,65.099998,65.0,53.0
20160929080000,246.0,356.399994,98.999998,83,56.299999,0,65.099998,65.0,53.0
20160929081500,246.0,356.399994,98.999998,83,56.299999,0,65.0,65.0,53.0
20160929083000,246.0,356.399994,98.999998,83,56.299999,0,65.0,65.0,53.0
20160929084500,246.0,356.399994,98.999998,83,56.299999,0,65.199997,65.0,53.0
20160929090000,246.0,356.399994,98.999998,82,56.299999,0,65.199997,65.0,53.0
20160929091500,246.0,356.399994,98.999998,82,56.299999,0,65.5,65.0,53.0
20160929093000,246.0,363.0,100.833333,82,56.299999,0,65.800003,65.0,53.0
20160929094500,246.0,363.0,100.833333,82,56.299999,0,65.900002,65.0,53.0
20160929100000,246.0,363.0,100.833333,82,56.299999,0,66.0,65.0,53.0
20160929101500,246.0,363.0,100.833333,82,56.299999,0,66.0,65.0,53.0
20160929103000,246.0,363.0,100.833333,82,56.299999,0,66.199997,65.0,53.0
20160929104500,246.0,363.0,100.833333,82,56.299999,0,66.300003,65.0,53.0
20160929110000,246.0,363.0,100.833333,81,56.299999,0,66.599998,65.0,53.0
20160929111500,246.0,363.0,100.833333,80,56.299999,0,66.900002,65.0,53.0
20160929113000,246.0,363.0,100.833333,77,56.299999,0,67.0,65.0,53.0
20160929114500,246.0,363.0,100.833333,75,56.299999,0,66.800003,65.0,53.0
20160929120000,246.0,356.399994,98.999998,75,56.299999,0,66.800003,65.0,53.0
20160929121500,246.0,356.399994,98.999998,75,55.599998,0,66.900002,65.0,53.0
20160929123000,246.0,356.399994,98.999998,75,55.599998,0,66.800003,65.0,53.0
20160929124500,246.0,356.399994,98.999998,75,56.299999,0,66.800003,65.0,53.0
20160929130000,246.0,356.399994,98.999998,75,56.299999,0,66.800003,65.0,53.0
20160929131500,246.0,356.399994,98.999998,75,56.299999,0,66.900002,65.0,53.0
20160929133000,246.0,356.399994,98.999998,75,56.299999,0,67.099998,65.0,53.0
20160929134500,246.0,356.399994,98.999998,75,56.299999,0,67.099998,65.0,53.0
20160929140000,246.0,356.399994,98.999998,75,56.299999,0,66.900002,65.0,53.0
20160929141500,246.0,346.799988,96.33333,100,56.299999,0,66.900002,65.0,53.0
20160929143000,246.0,343.200012,95.333337,100,56.299999,0,66.800003,65.0,53.0
20160929144500,246.0,350.399994,97.333332,100,56.299999,0,66.800003,65.0,53.0
20160929150000,246.0,366.0,101.666667,100,56.299999,0,66.800003,65.0,53.0
20160929151500,246.0,366.0,101.666667,97,56.299999,0,66.699997,65.0,53.0
20160929153000,246.0,366.0,101.666667,89,56.299999,0,66.699997,65.0,53.0
20160929154500,246.0,366.0,101.666667,87,56.299999,0,66.699997,65.0,53.0
20160929160000,246.0,366.0,101.666667,87,56.299999,0,66.699997,65.0,53.0
20160929161500,246.0,366.0,101.666667,86,56.299999,0,66.900002,65.0,53.0
20160929163000,246.0,366.0,101.666667,83,56.299999,0,66.800003,65.0,53.0
20160929164500,246.0,359.399994,99.833332,83,56.299999,0,66.699997,65.0,53.0
20160929170000,246.0,359.399994,99.833332,83,56.299999,0,66.699997,65.0,53.0
20160929171500,246.0,359.399994,99.833332,83,56.299999,0,66.699997,65.0,53.0
20160929173000,246.0,359.399994,99.833332,83,56.299999,0,66.699997,65.0,53.0
20160929174500,246.0,359.399994,99.833332,83,56.299999,0,66.699997,65.0,53.0
20160929180000,246.0,359.399994,99.833332,83,56.299999,0,66.599998,65.0,53.0
20160929181500,246.0,359.399994,99.833332,83,56.299999,0,66.300003,65.0,53.0
20160929183000,246.0,353.399994,98.166665,83,56.299999,0,66.099998,65.0,53.0
20160929184500,246.0,353.399994,98.166665,83,55.599998,0,66.0,65.0,53.0
20160929190000,246.0,363.0,100.833333,83,55.599998,0,65.900002,65.0,53.0
20160929191500,246.0,363.0,100.833333,82,55.599998,0,65.800003,65.0,53.0
20160929193000,246.0,363.0,100.833333,82,55.599998,0,65.599998,65.0,53.0
20160929194500,246.0,363.0,100.833333,82,55.599998,0,66.0,65.0,53.0
20160929200000,246.0,363.0,100.833333,82,55.599998,0,66.0,65.0,53.0
20160929201500,246.0,363.0,100.833333,82,55.599998,0,65.900002,65.0,53.0
20160929203000,246.0,353.399994,98.166665,82,55.599998,0,65.699997,65.0,53.0
20160929204500,246.0,353.399994,98.166665,82,55.599998,0,65.699997,65.0,53.0
20160929210000,246.0,359.399994,99.833332,82,55.599998,0,65.699997,65.0,53.0
20160929211500,246.0,359.399994,99.833332,82,55.599998,0,65.900002,65.0,53.0
20160929213000,246.0,359.399994,99.833332,82,55.599998,0,65.800003,65.0,53.0
20160929214500,246.0,353.399994,98.166665,82,55.599998,0,65.800003,65.0,53.0
20160929220000,246.0,359.399994,99.833332,82,55.599998,0,65.699997,65.0,53.0
20160929221500,246.0,353.399994,98.166665,82,55.599998,0,65.599998,65.0,53.0
20160929223000,246.0,359.399994,99.833332,82,55.599998,0,65.599998,65.0,53.0
20160929224500,246.0,353.399994,98.166665,82,55.599998,0,65.599998,65.0,53.0
20160929230000,246.0,359.399994,99.833332,82,55.599998,0,65.5,65.0,53.0
20160929231500,246.0,359.399994,99.833332,82,55.599998,0,65.5,65.0,53.0
20160929233000,246.0,359.399994,99.833332,82,55.599998,0,65.5,65.0,53.0
20160929234500,246.0,359.399994,99.833332,82,55.599998,0,65.300003,65.0,53.0
20160930000000,246.0,243.0,67.5,63,112.599998,100,66.099998,74.699997,71.699997
20160930001500,246.0,237.600006,66.000002,76,94.800003,100,66.800003,75.0,72.0
20160930003000,246.0,237.600006,66.000002,77,108.900002,100,67.300003,75.0,72.0
20160930004500,246.0,251.399994,69.833332,69,95.5,100,68.099998,75.0,72.0
20160930010000,246.0,256.200012,71.16667,69,103.5,100,69.0,75.0,72.0
20160930011500,246.0,251.399994,69.833332,67,96.400002,100,69.699997,75.0,72.0
20160930013000,246.0,247.199997,68.666666,66,103.400002,100,70.199997,75.0,72.0
20160930014500,246.0,256.200012,71.16667,66,97.199997,100,70.599998,75.0,72.0
20160930020000,246.0,251.399994,69.833332,66,99.800003,100,71.0,75.0,72.0
20160930021500,246.0,251.399994,69.833332,66,104.0,100,71.199997,75.0,72.0
20160930023000,246.0,251.399994,69.833332,66,98.800003,100,71.400002,75.0,72.0
20160930024500,246.0,247.199997,68.666666,66,104.699997,100,71.599998,70.800003,67.800003
20160930030000,246.0,346.799988,96.33333,85,60.599998,0,71.300003,70.800003,67.800003
20160930031500,246.0,264.600006,73.500002,68,56.400002,0,69.800003,70.800003,67.800003
20160930033000,246.0,251.399994,69.833332,65,56.400002,0,69.300003,70.400002,67.400002
20160930034500,246.0,256.200012,71.16667,64,56.400002,0,68.900002,70.400002,67.400002
20160930040000,246.0,247.199997,68.666666,64,56.400002,0,68.699997,70.400002,67.400002
20160930041500,246.0,247.199997,68.666666,64,57.099998,0,68.599998,70.400002,67.400002
20160930043000,246.0,243.0,67.5,64,57.099998,0,68.300003,70.400002,67.400002
20160930044500,246.0,247.199997,68.666666,64,57.099998,0,68.199997,70.400002,67.400002
20160930050000,246.0,247.199997,68.666666,64,57.099998,0,68.0,70.400002,67.400002
20160930051500,246.0,247.199997,68.666666,64,57.099998,0,67.900002,70.400002,67.400002
20160930053000,246.0,247.199997,68.666666,64,57.099998,0,67.800003,70.400002,67.400002
20160930054500,246.0,251.399994,69.833332,63,57.099998,0,67.599998,70.400002,67.400002
20160930060000,246.0,247.199997,68.666666,63,57.099998,0,67.400002,70.400002,67.400002
20160930061500,246.0,247.199997,68.666666,63,57.099998,0,67.300003,70.400002,67.400002
20160930063000,246.0,247.199997,68.666666,63,56.400002,0,67.199997,70.400002,67.400002
20160930064500,246.0,251.399994,69.833332,63,56.400002,100,67.099998,70.400002,67.400002
20160930070000,246.0,247.199997,68.666666,63,56.400002,100,67.0,70.400002,67.400002
20160930071500,246.0,243.0,67.5,63,57.099998,100,66.900002,70.800003,67.800003
20160930073000,246.0,243.0,67.5,63,74.800003,100,67.300003,70.900002,67.900002
20160930074500,246.0,247.199997,68.666666,63,80.5,100,67.900002,70.900002,67.900002
20160930080000,246.0,256.200012,71.16667,65,60.799999,0,68.199997,70.800003,67.800003
20160930081500,246.0,251.399994,69.833332,64,57.200001,0,67.800003,70.800003,67.800003
20160930083000,246.0,256.200012,71.16667,64,57.200001,100,67.400002,70.800003,67.800003
20160930084500,246.0,256.200012,71.16667,64,57.200001,100,67.400002,70.800003,67.800003
20160930090000,246.0,251.399994,69.833332,64,57.900002,100,67.300003,70.800003,67.800003
20160930091500,246.0,251.399994,69.833332,64,57.900002,100,67.400002,70.800003,67.800003
20160930093000,246.0,247.199997,68.666666,64,57.900002,100,67.400002,70.800003,67.800003
20160930094500,246.0,243.0,67.5,64,57.900002,100,67.400002,70.800003,67.800003
20160930100000,246.0,350.399994,97.333332,85,56.400002,0,67.400002,65.0,56.099998
20160930101500,246.0,356.399994,98.999998,86,56.400002,0,67.199997,65.0,56.099998
20160930103000,246.0,356.399994,98.999998,86,56.400002,0,67.599998,65.0,56.099998
20160930104500,246.0,356.399994,98.999998,86,56.400002,0,67.599998,65.0,56.099998
20160930110000,246.0,356.399994,98.999998,86,56.400002,0,67.599998,65.0,56.099998
20160930111500,246.0,356.399994,98.999998,86,56.400002,0,67.699997,65.0,56.099998
20160930113000,246.0,356.399994,98.999998,86,56.400002,0,67.800003,65.0,56.099998
20160930114500,246.0,343.200012,95.333337,98,56.400002,0,67.800003,65.0,56.099998
20160930120000,246.0,359.399994,99.833332,100,56.400002,0,67.699997,65.0,56.099998
20160930121500,246.0,359.399994,99.833332,100,56.400002,0,67.699997,65.0,56.099998
20160930123000,246.0,359.399994,99.833332,100,56.400002,0,67.599998,65.0,56.099998
20160930124500,246.0,359.399994,99.833332,100,56.400002,0,67.599998,65.0,56.099998
20160930130000,246.0,363.0,100.833333,100,56.400002,0,67.400002,65.0,56.099998
20160930131500,246.0,363.0,100.833333,100,56.400002,0,67.400002,65.0,56.099998
20160930133000,246.0,363.0,100.833333,100,56.400002,0,67.300003,65.0,56.099998
20160930134500,246.0,363.0,100.833333,99,56.400002,0,67.400002,65.0,56.099998
20160930140000,246.0,363.0,100.833333,99,56.400002,0,67.300003,65.0,56.099998
20160930141500,246.0,363.0,100.833333,99,56.400002,0,67.400002,65.0,56.099998
20160930143000,246.0,363.0,100.833333,99,56.400002,0,67.400002,65.0,56.099998
20160930144500,246.0,356.399994,98.999998,99,56.400002,0,67.400002,65.0,56.099998
20160930150000,246.0,350.399994,97.333332,100,56.400002,0,67.300003,65.0,56.099998
20160930151500,246.0,350.399994,97.333332,100,56.400002,0,67.300003,65.0,56.099998
20160930153000,246.0,350.399994,97.333332,100,56.400002,0,67.400002,65.0,56.099998
20160930154500,246.0,343.200012,95.333337,100,56.400002,0,67.0,65.0,56.099998
20160930160000,246.0,343.200012,95.333337,100,56.400002,0,67.0,65.0,56.099998
20160930161500,246.0,343.200012,95.333337,100,56.400002,0,66.900002,65.0,56.099998
20160930163000,246.0,343.200012,95.333337,100,56.400002,0,67.300003,65.0,56.099998
20160930164500,246.0,346.799988,96.33333,100,56.400002,0,67.099998,65.0,56.099998
20160930170000,246.0,346.799988,96.33333,100,56.400002,0,67.099998,65.0,56.099998
20160930171500,246.0,343.200012,95.333337,100,56.400002,0,67.199997,65.0,56.099998
20160930173000,246.0,346.799988,96.33333,100,56.400002,0,67.199997,65.0,56.099998
20160930174500,246.0,346.799988,96.33333,100,56.400002,0,67.099998,65.0,56.099998
20160930180000,246.0,343.200012,95.333337,100,56.400002,0,67.0,65.0,56.099998
20160930181500,246.0,346.799988,96.33333,100,56.400002,0,66.900002,65.0,56.099998
20160930183000,246.0,346.799988,96.33333,100,56.400002,0,66.900002,65.0,56.099998
20160930184500,246.0,350.399994,97.333332,100,56.400002,0,66.900002,65.0,56.099998
20160930190000,246.0,350.399994,97.333332,100,56.400002,0,66.800003,65.0,56.099998
20160930191500,246.0,340.200012,94.500003,100,56.400002,0,66.900002,65.0,56.099998
20160930193000,246.0,340.200012,94.500003,100,56.400002,0,67.199997,65.0,56.099998
20160930194500,246.0,340.200012,94.500003,100,56.400002,0,67.0,65.0,56.099998
20160930200000,246.0,340.200012,94.500003,100,56.400002,0,66.800003,65.0,56.099998
20160930201500,246.0,340.200012,94.500003,100,56.400002,0,66.800003,65.0,56.099998
20160930203000,246.0,330.0,91.666667,100,56.400002,0,66.699997,65.0,56.099998
20160930204500,246.0,350.399994,97.333332,100,56.400002,0,66.599998,65.0,56.099998
20160930210000,246.0,350.399994,97.333332,100,56.400002,0,66.400002,65.0,56.099998
20160930211500,246.0,350.399994,97.333332,100,56.400002,0,66.400002,65.0,56.099998
20160930213000,246.0,350.399994,97.333332,100,55.599998,0,66.300003,65.0,56.099998
20160930214500,246.0,350.399994,97.333332,100,55.599998,0,66.400002,65.0,56.099998
20160930220000,246.0,356.399994,98.999998,100,55.599998,0,66.199997,65.0,56.099998
20160930221500,246.0,356.399994,98.999998,100,55.599998,0,66.199997,65.0,56.099998
20160930223000,246.0,356.399994,98.999998,100,55.599998,0,66.099998,65.0,56.099998
20160930224500,246.0,356.399994,98.999998,100,55.599998,0,66.0,65.0,56.099998
20160930230000,246.0,356.399994,98.999998,100,55.599998,0,65.900002,65.0,56.099998
20160930231500,246.0,356.399994,98.999998,100,55.599998,0,65.800003,65.0,56.099998
20160930233000,246.0,356.399994,98.999998,100,55.599998,0,65.800003,65.0,56.099998
20160930234500,246.0,363.0,100.833333,100,55.599998,0,65.699997,65.0,56.099998
20161001000000,246.0,363.0,100.833333,99,55.599998,0,65.599998,65.0,56.099998
20161001001500,246.0,363.0,100.833333,99,55.599998,0,65.599998,65.0,56.099998
20161001003000,246.0,363.0,100.833333,99,55.599998,0,65.599998,65.0,56.099998
20161001004500,246.0,363.0,100.833333,99,55.599998,0,65.599998,65.0,56.099998
20161001010000,246.0,363.0,100.833333,93,55.599998,0,65.5,65.0,56.099998
20161001011500,246.0,363.0,100.833333,92,55.599998,0,65.400002,65.0,56.099998
20161001013000,246.0,363.0,100.833333,92,55.599998,0,65.400002,65.0,56.099998
20161001014500,246.0,363.0,100.833333,92,55.599998,0,65.300003,65.0,56.099998
20161001020000,246.0,363.0,100.833333,82,55.599998,0,65.300003,65.0,56.099998
20161001021500,246.0,363.0,100.833333,81,55.599998,0,65.199997,65.0,56.099998
20161001023000,246.0,363.0,100.833333,81,55.599998,0,65.199997,65.0,56.099998
20161001024500,246.0,356.399994,98.999998,81,55.599998,0,65.199997,65.0,56.099998
20161001030000,246.0,356.399994,98.999998,81,55.599998,0,65.099998,65.0,56.099998
20161001031500,246.0,356.399994,98.999998,81,55.599998,0,65.099998,65.0,56.099998
20161001033000,246.0,356.399994,98.999998,81,55.599998,0,65.099998,65.0,56.099998
20161001034500,246.0,356.399994,98.999998,81,55.599998,0,65.0,65.0,56.099998
20161001040000,246.0,356.399994,98.999998,81,55.599998,0,65.0,65.0,56.099998
20161001041500,246.0,356.399994,98.999998,81,55.599998,0,65.0,65.0,56.099998
20161001043000,246.0,356.399994,98.999998,81,55.599998,0,65.0,65.0,56.099998
20161001044500,246.0,356.399994,98.999998,81,55.599998,0,64.800003,65.0,56.099998
20161001050000,246.0,356.399994,98.999998,81,55.599998,0,64.800003,65.0,56.099998
20161001051500,246.0,350.399994,97.333332,81,55.599998,0,64.900002,65.0,56.099998
20161001053000,246.0,346.799988,96.33333,81,55.599998,0,65.0,65.0,56.099998
20161001054500,246.0,343.200012,95.333337,81,55.599998,0,64.900002,65.0,56.099998
20161001060000,246.0,346.799988,96.33333,82,55.599998,0,64.900002,65.0,56.099998
20161001061500,246.0,350.399994,97.333332,83,55.599998,0,64.900002,65.0,56.099998
20161001063000,246.0,350.399994,97.333332,83,55.599998,0,64.800003,65.0,56.099998
20161001064500,246.0,350.399994,97.333332,81,55.599998,0,64.699997,65.0,56.099998
20161001070000,246.0,343.200012,95.333337,78,55.599998,0,64.599998,65.0,56.099998
20161001071500,246.0,333.0,92.5,77,55.599998,0,64.800003,65.0,56.099998
20161001073000,246.0,333.0,92.5,77,55.599998,0,64.800003,65.0,56.099998
20161001074500,246.0,333.0,92.5,78,56.299999,0,65.0,65.0,56.099998
20161001080000,246.0,333.0,92.5,78,56.299999,0,65.0,65.0,56.099998
20161001081500,246.0,337.200012,93.66667,79,56.299999,0,65.300003,65.0,56.099998
20161001083000,246.0,353.399994,98.166665,84,56.299999,0,65.5,65.0,56.099998
20161001084500,246.0,353.399994,98.166665,86,56.299999,0,65.5,65.0,56.099998
20161001090000,246.0,353.399994,98.166665,88,56.299999,0,65.599998,65.0,56.099998
20161001091500,246.0,353.399994,98.166665,88,56.299999,0,65.800003,65.0,56.099998
20161001093000,246.0,353.399994,98.166665,88,55.599998,0,66.0,65.0,56.099998
20161001094500,246.0,353.399994,98.166665,91,55.599998,0,66.199997,65.0,56.099998
20161001100000,246.0,353.399994,98.166665,94,55.599998,0,66.5,65.0,56.099998
20161001101500,246.0,353.399994,98.166665,94,55.599998,0,66.599998,65.0,56.099998
20161001103000,246.0,353.399994,98.166665,94,55.599998,0,66.800003,65.0,56.099998
20161001104500,246.0,353.399994,98.166665,95,55.599998,0,66.900002,65.0,56.099998
20161001110000,246.0,353.399994,98.166665,95,55.599998,0,66.900002,65.0,56.099998
20161001111500,246.0,359.399994,99.833332,95,55.599998,0,67.0,65.0,56.099998
20161001113000,246.0,363.0,100.833333,94,55.599998,0,67.0,65.0,56.099998
20161001114500,246.0,363.0,100.833333,94,55.599998,0,67.0,65.0,56.099998
20161001120000,246.0,363.0,100.833333,94,55.599998,0,67.0,65.0,56.099998
20161001121500,246.0,363.0,100.833333,94,55.599998,0,67.099998,65.0,56.099998
20161001123000,246.0,363.0,100.833333,94,55.599998,0,67.0,65.0,56.099998
20161001124500,246.0,363.0,100.833333,93,55.599998,0,67.099998,65.0,56.099998
20161001130000,246.0,363.0,100.833333,92,55.599998,0,66.900002,65.0,56.099998
20161001131500,246.0,363.0,100.833333,92,55.599998,0,66.900002,65.0,56.099998
20161001133000,246.0,363.0,100.833333,91,56.299999,0,67.0,65.0,56.099998
20161001134500,246.0,363.0,100.833333,91,56.299999,0,67.0,65.0,56.099998
20161001140000,246.0,363.0,100.833333,90,56.299999,0,67.099998,65.0,56.099998
20161001141500,246.0,363.0,100.833333,90,56.299999,0,67.0,65.0,56.099998
20161001143000,246.0,356.399994,98.999998,90,56.299999,0,66.900002,65.0,56.099998
20161001144500,246.0,356.399994,98.999998,89,56.299999,0,67.0,65.0,56.099998
20161001150000,246.0,356.399994,98.999998,89,56.299999,0,67.0,65.0,56.099998
20161001151500,246.0,356.399994,98.999998,89,56.299999,0,67.099998,65.0,56.099998
20161001153000,246.0,356.399994,98.999998,89,56.299999,0,67.199997,65.0,56.099998
20161001154500,246.0,356.399994,98.999998,89,56.299999,0,67.199997,65.0,56.099998
20161001160000,246.0,356.399994,98.999998,89,56.299999,0,67.199997,65.0,56.099998
20161001161500,246.0,363.0,100.833333,89,56.299999,0,67.199997,65.0,56.099998
20161001163000,246.0,363.0,100.833333,89,56.299999,0,67.199997,65.0,56.099998
20161001164500,246.0,353.399994,98.166665,89,56.299999,0,67.400002,65.0,56.099998
20161001170000,246.0,353.399994,98.166665,90,56.299999,0,67.300003,65.0,56.099998
20161001171500,246.0,353.399994,98.166665,90,56.299999,0,67.199997,65.0,56.099998
20161001173000,246.0,353.399994,98.166665,91,56.299999,0,67.0,65.0,56.099998
20161001174500,246.0,353.399994,98.166665,91,56.299999,0,66.900002,65.0,56.099998
20161001180000,246.0,353.399994,98.166665,92,56.299999,0,66.900002,65.0,56.099998
20161001181500,246.0,366.0,101.666667,92,56.299999,0,66.900002,65.0,56.099998
20161001183000,246.0,366.0,101.666667,92,56.299999,0,66.699997,65.0,56.099998
20161001184500,246.0,366.0,101.666667,92,56.299999,0,66.599998,65.0,56.099998
20161001190000,246.0,359.399994,99.833332,92,56.299999,0,66.5,65.0,56.099998
20161001191500,246.0,359.399994,99.833332,92,56.299999,0,66.699997,65.0,56.099998
20161001193000,246.0,350.399994,97.333332,93,55.599998,0,66.800003,65.0,56.099998
20161001194500,246.0,356.399994,98.999998,93,55.599998,0,66.800003,65.0,56.099998
20161001200000,246.0,356.399994,98.999998,93,55.599998,0,66.900002,65.0,56.099998
20161001201500,246.0,356.399994,98.999998,93,55.599998,0,66.699997,65.0,56.099998
20161001203000,246.0,356.399994,98.999998,93,55.599998,0,66.400002,65.0,56.099998
20161001204500,246.0,356.399994,98.999998,93,55.599998,0,66.300003,65.0,56.099998
20161001210000,246.0,346.799988,96.33333,100,55.599998,0,66.199997,65.0,56.099998
20161001211500,246.0,350.399994,97.333332,100,55.599998,0,66.099998,65.0,56.099998
20161001213000,246.0,350.399994,97.333332,100,55.599998,0,66.0,65.0,56.099998
20161001214500,246.0,350.399994,97.333332,100,55.599998,0,66.0,65.0,56.099998
20161001220000,246.0,350.399994,97.333332,100,55.599998,0,65.800003,65.0,56.099998
20161001221500,246.0,356.399994,98.999998,100,55.599998,0,65.699997,65.0,56.099998
20161001223000,246.0,356.399994,98.999998,100,55.599998,0,65.699997,65.0,56.099998
20161001224500,246.0,356.399994,98.999998,100,55.599998,0,65.800003,65.0,56.099998
20161001230000,246.0,366.0,101.666667,83,55.599998,0,65.900002,65.0,56.099998
20161001231500,246.0,366.0,101.666667,82,55.599998,0,66.0,65.0,56.099998
20161001233000,246.0,366.0,101.666667,82,55.599998,0,66.0,65.0,56.099998
20161001234500,246.0,366.0,101.666667,82,55.599998,0,66.0,65.0,56.099998
20161002000000,246.0,366.0,101.666667,82,55.599998,0,66.0,65.0,56.099998
20161002001500,246.0,359.399994,99.833332,82,55.599998,0,66.0,65.0,56.099998
