PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002003000,246.0,363.0,100.833333,82,55.599998,0,66.099998,65.0,56.099998
20161002004500,246.0,363.0,100.833333,82,55.599998,0,66.099998,65.0,56.099998
20161002010000,246.0,363.0,100.833333,82,55.599998,0,66.199997,65.0,56.099998
20161002011500,246.0,363.0,100.833333,82,55.599998,0,66.199997,65.0,56.099998
20161002013000,246.0,363.0,100.833333,82,55.599998,0,66.099998,65.0,56.099998
20161002014500,246.0,356.399994,98.999998,82,55.599998,0,65.800003,65.0,56.099998
20161002020000,246.0,356.399994,98.999998,82,55.599998,0,65.599998,65.0,56.099998
20161002021500,246.0,356.399994,98.999998,82,55.599998,0,65.5,65.0,56.099998
20161002023000,246.0,363.0,100.833333,82,55.599998,0,65.5,65.0,56.099998
20161002024500,246.0,363.0,100.833333,82,55.599998,0,65.300003,65.0,56.099998
20161002030000,246.0,356.399994,98.999998,82,55.599998,0,65.5,65.0,56.099998
20161002031500,246.0,356.399994,98.999998,82,55.599998,0,65.599998,65.0,56.099998
20161002033000,246.0,363.0,100.833333,82,55.599998,0,65.599998,65.0,56.099998
20161002034500,246.0,363.0,100.833333,82,55.599998,0,65.699997,65.0,56.099998
20161002040000,246.0,363.0,100.833333,82,55.599998,0,65.699997,65.0,56.099998
20161002041500,246.0,356.399994,98.999998,82,55.599998,0,65.800003,65.0,56.099998
20161002043000,246.0,350.399994,97.333332,82,55.599998,0,65.800003,65.0,56.099998
20161002044500,246.0,350.399994,97.333332,83,55.599998,0,65.800003,65.0,56.099998
20161002050000,246.0,350.399994,97.333332,83,55.599998,0,65.900002,65.0,56.099998
20161002051500,246.0,350.399994,97.333332,86,55.599998,0,65.699997,65.0,56.099998
20161002053000,246.0,350.399994,97.333332,86,55.599998,0,65.5,65.0,56.099998
20161002054500,246.0,356.399994,98.999998,86,55.599998,0,65.300003,65.0,56.099998
20161002060000,246.0,356.399994,98.999998,86,55.599998,0,65.099998,65.0,56.099998
20161002061500,246.0,356.399994,98.999998,85,55.599998,0,65.099998,65.0,56.099998
20161002063000,246.0,356.399994,98.999998,84,55.599998,0,65.0,65.0,56.099998
20161002064500,246.0,356.399994,98.999998,83,55.599998,0,65.0,65.0,56.099998
20161002070000,246.0,350.399994,97.333332,83,55.599998,0,65.0,65.0,56.099998
20161002071500,246.0,350.399994,97.333332,83,55.599998,0,65.0,65.0,56.099998
20161002073000,246.0,350.399994,97.333332,83,55.599998,0,65.0,65.0,56.099998
20161002074500,246.0,350.399994,97.333332,83,55.599998,0,64.800003,65.0,56.099998
20161002080000,246.0,350.399994,97.333332,83,56.299999,0,64.800003,65.0,56.099998
20161002081500,246.0,350.399994,97.333332,83,56.299999,0,64.699997,65.0,56.099998
20161002083000,246.0,330.0,91.666667,78,56.299999,0,64.599998,65.0,56.099998
20161002084500,246.0,323.399994,89.833332,76,56.299999,0,64.599998,65.0,56.099998
20161002090000,246.0,304.799988,84.666663,74,56.299999,0,64.699997,65.0,56.099998
20161002091500,246.0,309.0,85.833333,74,56.299999,0,64.800003,65.0,56.099998
20161002093000,246.0,304.799988,84.666663,74,56.299999,0,64.800003,65.0,56.099998
20161002094500,246.0,309.0,85.833333,74,56.299999,0,64.800003,65.0,56.099998
20161002100000,246.0,304.799988,84.666663,74,56.299999,0,64.900002,65.0,56.099998
20161002101500,246.0,315.600006,87.666668,74,56.299999,0,65.199997,65.0,56.099998
20161002103000,246.0,319.200012,88.66667,77,56.299999,0,65.400002,65.0,56.099998
20161002104500,246.0,346.799988,96.33333,83,56.299999,0,65.599998,65.0,56.099998
20161002110000,246.0,353.399994,98.166665,85,56.299999,0,65.800003,65.0,56.099998
20161002111500,246.0,353.399994,98.166665,85,56.299999,0,65.800003,65.0,56.099998
20161002113000,246.0,363.0,100.833333,85,55.599998,0,65.900002,65.0,56.099998
20161002114500,246.0,369.0,102.5,85,55.599998,0,66.0,65.0,56.099998
20161002120000,246.0,369.0,102.5,85,56.299999,0,66.099998,65.0,56.099998
20161002121500,246.0,363.0,100.833333,84,56.299999,0,66.300003,65.0,56.099998
20161002123000,246.0,363.0,100.833333,84,56.299999,0,66.400002,65.0,56.099998
20161002124500,246.0,350.399994,97.333332,87,56.299999,0,66.400002,65.0,56.099998
20161002130000,246.0,356.399994,98.999998,88,56.299999,0,66.5,65.0,56.099998
20161002131500,246.0,363.0,100.833333,88,56.299999,0,66.5,65.0,56.099998
20161002133000,246.0,363.0,100.833333,88,56.299999,0,66.5,65.0,56.099998
20161002134500,246.0,363.0,100.833333,88,56.299999,0,66.599998,65.0,56.099998
20161002140000,246.0,356.399994,98.999998,88,56.299999,0,66.5,65.0,56.099998
20161002141500,246.0,356.399994,98.999998,88,56.299999,0,66.5,65.0,56.099998
20161002143000,246.0,356.399994,98.999998,88,56.299999,0,66.599998,65.0,56.099998
20161002144500,246.0,356.399994,98.999998,88,56.299999,0,66.5,65.0,56.099998
20161002150000,246.0,356.399994,98.999998,88,56.299999,0,66.599998,65.0,56.099998
20161002151500,246.0,356.399994,98.999998,88,56.299999,0,66.599998,65.0,56.099998
20161002153000,246.0,356.399994,98.999998,88,56.299999,0,66.699997,65.0,56.099998
20161002154500,246.0,356.399994,98.999998,88,56.299999,0,66.599998,65.0,56.099998
20161002160000,246.0,356.399994,98.999998,88,56.299999,0,66.599998,65.0,56.099998
20161002161500,246.0,356.399994,98.999998,88,56.299999,0,66.699997,65.0,56.099998
20161002163000,246.0,356.399994,98.999998,88,56.299999,0,66.699997,65.0,56.099998
20161002164500,246.0,363.0,100.833333,88,56.299999,0,66.699997,65.0,56.099998
20161002170000,246.0,363.0,100.833333,88,55.599998,0,66.599998,65.0,56.099998
20161002171500,246.0,363.0,100.833333,88,55.599998,0,66.599998,65.0,56.099998
20161002173000,246.0,356.399994,98.999998,88,55.599998,0,66.699997,65.0,56.099998
20161002174500,246.0,356.399994,98.999998,88,55.599998,0,66.699997,65.0,56.099998
20161002180000,246.0,356.399994,98.999998,88,55.599998,0,66.699997,65.0,56.099998
20161002181500,246.0,356.399994,98.999998,88,55.599998,0,66.699997,65.0,56.099998
20161002183000,246.0,350.399994,97.333332,88,55.599998,0,66.599998,65.0,56.099998
20161002184500,246.0,350.399994,97.333332,89,55.599998,0,66.699997,65.0,56.099998
20161002190000,246.0,350.399994,97.333332,91,55.599998,0,66.699997,65.0,56.099998
20161002191500,246.0,350.399994,97.333332,93,55.599998,0,66.800003,65.0,56.099998
20161002193000,246.0,350.399994,97.333332,96,55.599998,0,66.800003,65.0,56.099998
20161002194500,246.0,350.399994,97.333332,97,55.599998,0,66.800003,65.0,56.099998
20161002200000,246.0,350.399994,97.333332,97,55.599998,0,66.800003,65.0,56.099998
20161002201500,246.0,356.399994,98.999998,97,55.599998,0,66.800003,65.0,56.099998
20161002203000,246.0,350.399994,97.333332,97,55.599998,0,66.800003,65.0,56.099998
20161002204500,246.0,350.399994,97.333332,98,55.599998,0,66.5,65.0,56.099998
20161002210000,246.0,350.399994,97.333332,100,55.599998,0,66.300003,65.0,56.099998
20161002211500,246.0,346.799988,96.33333,100,55.599998,0,66.099998,65.0,56.099998
20161002213000,246.0,350.399994,97.333332,100,56.299999,0,66.099998,65.0,56.099998
20161002214500,246.0,346.799988,96.33333,100,56.299999,0,66.0,65.0,56.099998
20161002220000,246.0,350.399994,97.333332,100,56.299999,0,65.800003,65.0,56.099998
20161002221500,246.0,346.799988,96.33333,100,56.299999,0,65.699997,65.0,56.099998
20161002223000,246.0,350.399994,97.333332,100,56.299999,0,65.599998,65.0,56.099998
20161002224500,246.0,350.399994,97.333332,100,56.299999,0,65.5,65.0,56.099998
20161002230000,246.0,350.399994,97.333332,100,55.599998,0,65.400002,65.0,56.099998
20161002231500,246.0,350.399994,97.333332,100,55.599998,0,65.300003,65.0,56.099998
20161002233000,246.0,350.399994,97.333332,100,55.599998,0,65.199997,65.0,56.099998
20161002234500,246.0,350.399994,97.333332,100,55.599998,0,65.099998,65.0,56.099998
20161003000000,246.0,350.399994,97.333332,100,55.599998,0,65.099998,65.0,56.099998
20161003001500,246.0,350.399994,97.333332,100,55.599998,0,65.0,65.0,56.099998
20161003003000,246.0,350.399994,97.333332,100,55.599998,0,64.800003,65.0,56.099998
20161003004500,246.0,356.399994,98.999998,100,55.599998,0,64.699997,65.0,56.099998
20161003010000,246.0,356.399994,98.999998,92,55.599998,0,64.699997,65.0,56.099998
20161003011500,246.0,340.200012,94.500003,84,55.599998,0,64.599998,65.0,56.099998
20161003013000,246.0,330.0,91.666667,80,55.599998,0,64.699997,65.0,56.099998
20161003014500,246.0,319.200012,88.66667,79,55.599998,0,64.699997,65.0,56.099998
20161003020000,246.0,315.600006,87.666668,79,55.599998,0,64.699997,65.0,56.099998
20161003021500,246.0,301.200012,83.66667,76,55.599998,0,64.599998,65.0,56.099998
20161003023000,246.0,301.200012,83.66667,75,55.599998,0,64.699997,65.0,56.099998
20161003024500,246.0,297.600006,82.666668,74,55.599998,0,64.699997,65.0,56.099998
20161003030000,246.0,285.600006,79.333335,73,55.599998,0,64.699997,65.0,56.099998
20161003031500,246.0,282.0,78.333333,71,55.599998,0,64.699997,65.0,56.099998
20161003033000,246.0,273.600006,76.000002,70,55.599998,0,64.699997,65.0,56.099998
20161003034500,246.0,273.600006,76.000002,70,55.599998,0,64.699997,65.0,56.099998
20161003040000,246.0,269.399994,74.833332,66,55.599998,0,64.699997,65.0,56.099998
20161003041500,246.0,264.600006,73.500002,66,55.599998,0,64.699997,65.0,56.099998
20161003043000,246.0,260.399994,72.333332,65,56.299999,0,64.699997,65.0,56.099998
20161003044500,246.0,264.600006,73.500002,65,56.299999,0,64.800003,65.0,56.099998
20161003050000,246.0,264.600006,73.500002,65,56.299999,0,64.800003,65.0,56.099998
20161003051500,246.0,264.600006,73.500002,65,56.299999,0,64.800003,65.0,56.099998
20161003053000,246.0,260.399994,72.333332,65,56.299999,0,64.800003,65.0,56.099998
20161003054500,246.0,260.399994,72.333332,65,56.299999,0,64.800003,65.0,56.099998
20161003060000,246.0,260.399994,72.333332,65,56.299999,0,64.800003,65.0,56.099998
20161003061500,246.0,269.399994,74.833332,65,56.299999,0,64.699997,65.0,56.099998
20161003063000,246.0,256.200012,71.16667,64,56.299999,0,64.699997,65.0,56.099998
20161003064500,246.0,247.199997,68.666666,63,56.299999,0,64.699997,65.0,56.099998
20161003070000,246.0,243.0,67.5,66,56.299999,0,64.800003,65.0,56.099998
20161003071500,246.0,243.0,67.5,67,56.299999,0,64.800003,65.0,56.099998
20161003073000,246.0,251.399994,69.833332,67,56.299999,0,64.800003,65.0,56.099998
20161003074500,246.0,243.0,67.5,67,56.299999,0,64.800003,65.0,56.099998
20161003080000,246.0,243.0,67.5,67,56.299999,0,64.900002,65.0,56.099998
20161003081500,246.0,247.199997,68.666666,68,56.299999,0,65.0,65.0,56.099998
20161003083000,246.0,251.399994,69.833332,68,56.299999,0,64.800003,65.0,56.099998
20161003084500,246.0,251.399994,69.833332,68,56.299999,0,64.900002,65.0,56.099998
20161003090000,246.0,256.200012,71.16667,65,56.299999,0,65.0,65.0,56.099998
20161003091500,246.0,260.399994,72.333332,65,56.299999,0,65.300003,65.0,56.099998
20161003093000,246.0,277.200012,77.000003,68,56.299999,0,65.5,65.0,56.099998
20161003094500,246.0,319.200012,88.66667,75,56.299999,0,65.699997,65.0,56.099998
20161003100000,246.0,353.399994,98.166665,82,55.599998,0,65.699997,65.0,56.099998
20161003101500,246.0,353.399994,98.166665,83,55.599998,0,65.800003,65.0,56.099998
20161003103000,246.0,353.399994,98.166665,84,55.599998,0,65.800003,65.0,56.099998
20161003104500,246.0,353.399994,98.166665,85,55.599998,0,65.900002,65.0,56.099998
20161003110000,246.0,353.399994,98.166665,85,55.599998,0,66.0,65.0,56.099998
20161003111500,246.0,353.399994,98.166665,85,55.599998,0,65.900002,65.0,56.099998
20161003113000,246.0,353.399994,98.166665,86,55.599998,0,66.0,65.0,56.099998
20161003114500,246.0,353.399994,98.166665,88,55.599998,0,66.099998,65.0,56.099998
20161003120000,246.0,353.399994,98.166665,88,55.599998,0,65.900002,65.0,56.099998
20161003121500,246.0,353.399994,98.166665,90,55.599998,0,66.0,65.0,56.099998
20161003123000,246.0,353.399994,98.166665,92,56.299999,0,65.800003,65.0,56.099998
20161003124500,246.0,353.399994,98.166665,93,55.599998,0,65.699997,65.0,56.099998
20161003130000,246.0,353.399994,98.166665,96,55.599998,0,65.699997,65.0,56.099998
20161003131500,246.0,353.399994,98.166665,100,55.599998,0,65.599998,65.0,56.099998
20161003133000,246.0,353.399994,98.166665,100,55.599998,0,65.5,65.0,56.099998
20161003134500,246.0,353.399994,98.166665,100,55.599998,0,65.599998,65.0,56.099998
20161003140000,246.0,353.399994,98.166665,100,55.599998,0,65.5,65.0,56.099998
20161003141500,246.0,353.399994,98.166665,100,55.599998,0,65.300003,65.0,56.099998
20161003143000,246.0,346.799988,96.33333,100,55.599998,0,65.400002,65.0,56.099998
20161003144500,246.0,340.200012,94.500003,100,55.599998,0,65.300003,65.0,56.099998
20161003150000,246.0,350.399994,97.333332,100,55.599998,0,65.300003,65.0,56.099998
20161003151500,246.0,350.399994,97.333332,100,55.599998,0,65.199997,65.0,56.099998
20161003153000,246.0,350.399994,97.333332,100,55.599998,0,65.099998,65.0,56.099998
20161003154500,246.0,346.799988,96.33333,100,55.599998,0,65.099998,65.0,56.099998
20161003160000,246.0,343.200012,95.333337,100,55.599998,0,65.099998,65.0,56.099998
20161003161500,246.0,343.200012,95.333337,100,55.599998,0,65.099998,65.0,56.099998
20161003163000,246.0,337.200012,93.66667,100,56.299999,0,65.099998,65.0,56.099998
20161003164500,246.0,337.200012,93.66667,100,56.299999,0,65.099998,65.0,56.099998
20161003170000,246.0,337.200012,93.66667,100,56.299999,0,65.099998,65.0,56.099998
20161003171500,246.0,337.200012,93.66667,100,56.299999,0,65.099998,65.0,56.099998
20161003173000,246.0,337.200012,93.66667,100,56.299999,0,65.099998,65.0,56.099998
20161003174500,246.0,343.200012,95.333337,100,56.299999,0,65.0,65.0,56.099998
20161003180000,246.0,343.200012,95.333337,100,56.299999,0,65.0,65.0,56.099998
20161003181500,246.0,343.200012,95.333337,100,56.299999,0,65.0,65.0,56.099998
20161003183000,246.0,346.799988,96.33333,100,56.299999,0,64.900002,65.0,56.099998
20161003184500,246.0,340.200012,94.500003,100,56.299999,0,64.800003,65.0,56.099998
20161003190000,246.0,340.200012,94.500003,100,55.599998,0,64.599998,65.0,56.099998
20161003191500,246.0,319.200012,88.66667,82,55.599998,0,64.599998,65.0,56.099998
20161003193000,246.0,312.600006,86.833335,79,55.599998,0,64.599998,65.0,56.099998
20161003194500,246.0,301.200012,83.66667,77,55.599998,0,64.599998,65.0,56.099998
20161003200000,246.0,294.0,81.666667,74,55.599998,0,64.699997,65.0,56.099998
20161003201500,246.0,289.799988,80.499997,75,55.599998,0,64.699997,65.0,56.099998
20161003203000,246.0,285.600006,79.333335,74,56.299999,0,64.699997,65.0,56.099998
20161003204500,246.0,282.0,78.333333,73,56.299999,0,64.800003,65.0,56.099998
20161003210000,246.0,282.0,78.333333,74,56.299999,0,64.800003,65.0,56.099998
20161003211500,246.0,282.0,78.333333,74,56.299999,0,64.699997,65.0,56.099998
20161003213000,246.0,269.399994,74.833332,72,56.299999,0,64.599998,65.0,56.099998
20161003214500,246.0,264.600006,73.500002,71,56.299999,0,64.699997,65.0,56.099998
20161003220000,246.0,260.399994,72.333332,69,56.299999,0,64.599998,65.0,56.099998
20161003221500,246.0,256.200012,71.16667,69,56.299999,0,64.699997,65.0,56.099998
20161003223000,246.0,256.200012,71.16667,67,56.299999,0,64.699997,65.0,56.099998
20161003224500,246.0,251.399994,69.833332,67,56.299999,0,64.699997,65.0,56.099998
20161003230000,246.0,256.200012,71.16667,67,56.299999,0,64.599998,65.0,56.099998
20161003231500,246.0,251.399994,69.833332,66,56.299999,0,64.699997,65.0,56.099998
20161003233000,246.0,247.199997,68.666666,66,56.299999,0,64.699997,65.0,56.099998
20161003234500,246.0,247.199997,68.666666,66,56.299999,0,64.699997,65.0,56.099998
20161004000000,246.0,247.199997,68.666666,66,56.299999,0,64.5,65.0,56.099998
20161004001500,246.0,247.199997,68.666666,66,56.299999,0,64.599998,65.0,56.099998
20161004003000,246.0,247.199997,68.666666,66,56.299999,0,64.599998,65.0,56.099998
20161004004500,246.0,247.199997,68.666666,66,56.299999,0,64.400002,65.0,56.099998
20161004010000,246.0,247.199997,68.666666,66,56.299999,0,64.400002,65.0,56.099998
20161004011500,246.0,247.199997,68.666666,66,56.299999,0,64.400002,65.0,56.099998
20161004013000,246.0,243.0,67.5,66,56.299999,0,64.400002,65.0,56.099998
20161004014500,246.0,251.399994,69.833332,66,56.299999,0,64.400002,65.0,56.099998
20161004020000,246.0,251.399994,69.833332,66,56.299999,0,64.300003,65.0,56.099998
20161004021500,246.0,256.200012,71.16667,65,56.299999,0,64.300003,65.0,56.099998
20161004023000,246.0,251.399994,69.833332,65,56.299999,0,64.199997,65.0,56.099998
20161004024500,246.0,251.399994,69.833332,65,56.299999,0,64.199997,65.0,56.099998
20161004030000,246.0,247.199997,68.666666,65,56.299999,0,64.199997,65.0,56.099998
20161004031500,246.0,251.399994,69.833332,65,56.299999,0,64.199997,65.0,56.099998
20161004033000,246.0,247.199997,68.666666,65,56.299999,0,64.199997,65.0,56.099998
20161004034500,246.0,247.199997,68.666666,65,56.299999,0,64.099998,65.0,56.099998
20161004040000,246.0,247.199997,68.666666,65,56.299999,0,64.099998,65.0,56.099998
20161004041500,246.0,251.399994,69.833332,64,56.299999,0,64.099998,65.0,56.099998
20161004043000,246.0,251.399994,69.833332,64,56.299999,0,64.0,65.0,56.099998
20161004044500,246.0,251.399994,69.833332,64,56.299999,0,64.0,65.0,56.099998
20161004050000,246.0,256.200012,71.16667,64,56.299999,0,64.0,65.0,56.099998
20161004051500,246.0,247.199997,68.666666,64,56.299999,0,64.0,65.0,56.099998
20161004053000,246.0,247.199997,68.666666,64,56.299999,0,64.099998,65.0,56.099998
20161004054500,246.0,251.399994,69.833332,64,56.299999,0,64.0,65.0,56.099998
20161004060000,246.0,247.199997,68.666666,64,56.299999,0,64.0,65.0,56.099998
20161004061500,246.0,256.200012,71.16667,64,56.299999,0,64.0,65.0,56.099998
20161004063000,246.0,247.199997,68.666666,64,56.299999,0,64.0,65.0,56.099998
20161004064500,246.0,251.399994,69.833332,64,56.299999,0,63.900002,65.0,56.099998
20161004070000,246.0,243.0,67.5,64,56.299999,0,63.900002,65.0,56.099998
20161004071500,246.0,243.0,67.5,64,56.299999,0,64.0,65.0,56.099998
20161004073000,246.0,243.0,67.5,64,56.299999,0,64.0,65.0,56.099998
20161004074500,246.0,243.0,67.5,68,56.299999,0,64.0,65.0,56.099998
20161004080000,246.0,247.199997,68.666666,68,56.299999,0,64.0,65.0,56.099998
20161004081500,246.0,243.0,67.5,68,56.299999,0,64.099998,65.0,56.099998
20161004083000,246.0,247.199997,68.666666,68,56.299999,0,64.300003,65.0,56.099998
20161004084500,246.0,247.199997,68.666666,68,56.299999,0,64.5,65.0,56.099998
20161004090000,246.0,247.199997,68.666666,68,56.299999,0,64.699997,65.0,56.099998
20161004091500,246.0,247.199997,68.666666,68,56.299999,0,65.0,65.0,56.099998
20161004093000,246.0,247.199997,68.666666,68,56.299999,0,65.300003,65.0,56.099998
20161004094500,246.0,294.0,81.666667,76,56.299999,0,65.599998,65.0,56.099998
20161004100000,246.0,323.399994,89.833332,82,56.299999,0,65.599998,65.0,56.099998
20161004101500,246.0,346.799988,96.33333,100,56.299999,0,65.699997,65.0,56.099998
20161004103000,246.0,353.399994,98.166665,100,56.299999,0,65.800003,65.0,56.099998
20161004104500,246.0,353.399994,98.166665,100,56.299999,0,66.0,65.0,56.099998
20161004110000,246.0,353.399994,98.166665,100,56.299999,0,66.0,65.0,56.099998
20161004111500,246.0,353.399994,98.166665,100,56.299999,0,66.099998,65.0,56.099998
20161004113000,246.0,353.399994,98.166665,100,56.299999,0,66.099998,65.0,56.099998
20161004114500,246.0,353.399994,98.166665,100,56.299999,0,66.099998,65.0,56.099998
20161004120000,246.0,353.399994,98.166665,100,56.299999,0,66.099998,65.0,56.099998
20161004121500,246.0,353.399994,98.166665,100,56.299999,0,66.0,65.0,56.099998
20161004123000,246.0,353.399994,98.166665,100,56.299999,0,65.900002,65.0,56.099998
20161004124500,246.0,353.399994,98.166665,100,56.299999,0,65.800003,65.0,56.099998
20161004130000,246.0,353.399994,98.166665,100,56.299999,0,65.800003,65.0,56.099998
20161004131500,246.0,353.399994,98.166665,100,56.299999,0,65.699997,65.0,56.099998
20161004133000,246.0,353.399994,98.166665,100,56.299999,0,65.599998,65.0,56.099998
20161004134500,246.0,251.399994,69.833332,68,96.0,100,68.300003,76.0,73.0
20161004140000,246.0,251.399994,69.833332,67,87.5,100,69.699997,76.0,73.0
20161004141500,246.0,251.399994,69.833332,67,97.699997,100,70.199997,76.0,73.0
20161004143000,246.0,247.199997,68.666666,67,97.699997,100,70.900002,76.0,73.0
20161004144500,246.0,251.399994,69.833332,67,90.5,100,71.400002,76.0,73.0
20161004150000,246.0,251.399994,69.833332,67,83.800003,100,71.800003,76.0,73.0
20161004151500,246.0,251.399994,69.833332,67,99.099998,100,71.800003,76.0,73.0
20161004153000,246.0,251.399994,69.833332,67,92.400002,100,72.199997,76.0,73.0
20161004154500,246.0,251.399994,69.833332,67,83.800003,100,72.599998,76.0,73.0
20161004160000,246.0,247.199997,68.666666,67,97.800003,100,72.5,76.0,73.0
20161004161500,246.0,247.199997,68.666666,67,91.099998,100,73.0,76.0,73.0
20161004163000,246.0,251.399994,69.833332,67,58.5,100,72.0,76.0,73.0
20161004164500,246.0,247.199997,68.666666,67,81.599998,100,72.099998,76.0,73.0
20161004170000,246.0,251.399994,69.833332,67,82.599998,100,72.699997,76.0,73.0
20161004171500,246.0,256.200012,71.16667,65,82.599998,100,73.0,76.0,73.0
20161004173000,246.0,256.200012,71.16667,64,94.699997,100,73.099998,76.0,73.0
20161004174500,246.0,251.399994,69.833332,64,85.0,100,73.199997,76.0,73.0
20161004180000,246.0,247.199997,68.666666,64,61.200001,100,72.400002,76.0,73.0
20161004181500,246.0,247.199997,68.666666,64,85.800003,100,71.699997,75.800003,72.800003
20161004183000,246.0,251.399994,69.833332,64,91.300003,100,72.599998,75.699997,72.699997
20161004184500,246.0,247.199997,68.666666,64,87.199997,100,72.800003,75.699997,72.699997
20161004190000,246.0,237.600006,66.000002,64,76.699997,100,72.900002,75.699997,72.699997
20161004191500,246.0,243.0,67.5,64,85.099998,100,71.400002,75.699997,72.699997
20161004193000,246.0,247.199997,68.666666,64,92.5,100,72.300003,75.699997,72.699997
20161004194500,246.0,243.0,67.5,64,93.5,100,72.599998,75.699997,72.699997
20161004200000,246.0,243.0,67.5,64,86.599998,100,72.699997,75.699997,72.699997
20161004201500,246.0,243.0,67.5,64,84.400002,100,72.800003,75.699997,72.699997
20161004203000,246.0,247.199997,68.666666,64,86.400002,100,72.699997,75.699997,72.699997
20161004204500,246.0,237.600006,66.000002,64,92.5,100,72.800003,75.699997,72.699997
20161004210000,246.0,243.0,67.5,64,93.5,100,72.900002,75.699997,72.699997
20161004211500,246.0,243.0,67.5,64,60.0,100,71.699997,75.699997,72.699997
20161004213000,246.0,243.0,67.5,64,84.400002,100,71.800003,75.699997,72.699997
20161004214500,246.0,243.0,67.5,64,85.900002,100,72.300003,75.699997,72.699997
20161004220000,246.0,247.199997,68.666666,65,88.099998,100,72.5,75.699997,72.699997
20161004221500,246.0,247.199997,68.666666,65,94.199997,100,72.699997,75.699997,72.699997
20161004223000,246.0,243.0,67.5,65,91.599998,100,72.699997,75.699997,72.699997
20161004224500,246.0,243.0,67.5,65,88.0,100,72.800003,75.699997,72.699997
20161004230000,246.0,243.0,67.5,65,84.599998,100,72.800003,75.699997,72.699997
20161004231500,246.0,247.199997,68.666666,65,63.700001,0,72.599998,75.699997,72.699997
20161004233000,246.0,243.0,67.5,65,81.5,100,71.5,75.699997,72.699997
20161004234500,246.0,237.600006,66.000002,65,95.199997,100,72.300003,75.699997,72.699997
20161005000000,246.0,243.0,67.5,65,82.599998,100,72.699997,75.699997,72.699997
20161005001500,246.0,247.199997,68.666666,65,94.699997,100,72.699997,75.699997,72.699997
20161005003000,246.0,247.199997,68.666666,65,82.599998,100,72.800003,75.699997,72.699997
20161005004500,246.0,247.199997,68.666666,65,92.199997,100,72.800003,75.699997,72.699997
20161005010000,246.0,247.199997,68.666666,65,84.400002,100,72.900002,75.699997,72.699997
20161005011500,246.0,247.199997,68.666666,65,73.099998,100,71.199997,75.699997,72.699997
20161005013000,246.0,243.0,67.5,65,83.800003,100,72.199997,75.699997,72.699997
20161005014500,246.0,243.0,67.5,65,87.5,100,72.300003,75.699997,72.699997
20161005020000,246.0,243.0,67.5,65,91.099998,100,72.400002,75.699997,72.699997
20161005021500,246.0,247.199997,68.666666,65,94.099998,100,72.599998,75.699997,72.699997
20161005023000,246.0,247.199997,68.666666,65,92.900002,100,72.699997,75.699997,72.699997
20161005024500,246.0,243.0,67.5,65,89.800003,100,72.800003,75.699997,72.699997
20161005030000,246.0,251.399994,69.833332,65,83.0,100,73.0,75.699997,72.699997
20161005031500,246.0,247.199997,68.666666,65,79.599998,100,71.199997,75.699997,72.699997
20161005033000,246.0,247.199997,68.666666,65,84.400002,100,72.199997,75.699997,72.699997
20161005034500,246.0,247.199997,68.666666,65,92.400002,100,72.400002,75.699997,72.699997
20161005040000,246.0,247.199997,68.666666,65,83.699997,100,72.599998,75.699997,72.699997
20161005041500,246.0,247.199997,68.666666,65,95.5,100,72.699997,75.699997,72.699997
20161005043000,246.0,237.600006,66.000002,65,84.400002,100,72.599998,75.699997,72.699997
20161005044500,246.0,247.199997,68.666666,62,99.599998,100,72.5,75.699997,72.699997
20161005050000,246.0,228.0,63.333333,64,102.599998,100,72.900002,75.699997,72.699997
20161005051500,246.0,232.800003,64.666668,79,62.799999,100,72.199997,75.699997,72.699997
20161005053000,246.0,247.199997,68.666666,75,82.099998,100,71.699997,75.699997,72.699997
20161005054500,246.0,251.399994,69.833332,75,90.0,100,72.5,75.699997,72.699997
20161005060000,246.0,256.200012,71.16667,75,81.099998,100,72.699997,75.699997,72.699997
20161005061500,246.0,256.200012,71.16667,73,91.699997,100,72.599998,75.699997,72.699997
20161005063000,246.0,251.399994,69.833332,73,82.599998,100,72.599998,75.699997,72.699997
20161005064500,246.0,251.399994,69.833332,73,80.300003,100,72.599998,75.699997,72.699997
20161005070000,246.0,251.399994,69.833332,73,85.800003,100,72.5,75.699997,72.699997
20161005071500,246.0,247.199997,68.666666,73,81.400002,100,72.599998,75.699997,72.699997
20161005073000,246.0,247.199997,68.666666,73,88.199997,100,72.5,75.699997,72.699997
20161005074500,246.0,251.399994,69.833332,73,80.400002,100,72.699997,75.699997,72.699997
20161005080000,246.0,251.399994,69.833332,72,87.699997,100,72.5,75.699997,72.699997
20161005081500,246.0,256.200012,71.16667,72,80.199997,100,72.699997,75.699997,72.699997
20161005083000,246.0,251.399994,69.833332,72,87.400002,100,72.599998,75.699997,72.699997
20161005084500,246.0,247.199997,68.666666,72,82.599998,100,72.900002,75.699997,72.699997
20161005090000,246.0,247.199997,68.666666,72,59.200001,100,71.599998,75.699997,72.699997
20161005091500,246.0,247.199997,68.666666,72,88.5,100,72.099998,75.699997,72.699997
20161005093000,246.0,251.399994,69.833332,72,80.699997,100,72.699997,75.699997,72.699997
20161005094500,246.0,251.399994,69.833332,72,80.699997,100,72.800003,75.699997,72.699997
20161005100000,246.0,247.199997,68.666666,72,80.699997,100,72.900002,75.699997,72.699997
20161005101500,246.0,247.199997,68.666666,72,59.700001,100,72.300003,75.699997,72.699997
20161005103000,246.0,247.199997,68.666666,72,59.099998,100,71.5,75.699997,72.699997
20161005104500,246.0,247.199997,68.666666,72,75.900002,100,72.400002,75.699997,72.699997
20161005110000,246.0,251.399994,69.833332,72,71.099998,100,72.199997,75.699997,72.699997
20161005111500,246.0,251.399994,69.833332,72,79.699997,100,72.699997,75.699997,72.699997
20161005113000,246.0,251.399994,69.833332,72,78.699997,100,72.699997,75.699997,72.699997
20161005114500,246.0,251.399994,69.833332,72,62.0,0,72.800003,75.699997,72.699997
20161005120000,246.0,251.399994,69.833332,72,58.799999,100,71.699997,75.699997,72.699997
20161005121500,246.0,256.200012,71.16667,72,80.699997,100,72.300003,75.699997,72.699997
20161005123000,246.0,247.199997,68.666666,71,78.0,100,72.400002,75.699997,72.699997
20161005124500,246.0,251.399994,69.833332,71,71.599998,100,72.400002,75.699997,72.699997
20161005130000,246.0,251.399994,69.833332,71,69.699997,100,72.199997,75.699997,72.699997
20161005131500,246.0,251.399994,69.833332,71,80.699997,100,72.599998,75.699997,72.699997
20161005133000,246.0,243.0,67.5,71,76.800003,100,72.699997,75.699997,72.699997
20161005134500,246.0,243.0,67.5,71,82.099998,100,72.900002,75.699997,72.699997
20161005140000,246.0,237.600006,66.000002,71,58.0,100,71.900002,75.699997,72.699997
20161005141500,246.0,243.0,67.5,71,79.099998,100,71.699997,75.699997,72.699997
20161005143000,246.0,237.600006,66.000002,71,84.599998,100,72.300003,75.699997,72.699997
20161005144500,246.0,243.0,67.5,72,81.699997,100,73.0,75.699997,72.699997
20161005150000,246.0,247.199997,68.666666,73,58.299999,100,71.699997,75.699997,72.699997
20161005151500,246.0,237.600006,66.000002,73,89.800003,100,71.900002,75.699997,72.699997
20161005153000,246.0,243.0,67.5,73,81.300003,100,72.900002,75.699997,72.699997
20161005154500,246.0,247.199997,68.666666,73,75.900002,100,72.800003,75.699997,72.699997
20161005160000,246.0,243.0,67.5,73,84.900002,100,72.599998,75.699997,72.699997
20161005161500,246.0,247.199997,68.666666,73,60.400002,0,72.599998,75.699997,72.699997
20161005163000,246.0,247.199997,68.666666,73,64.400002,100,71.5,75.699997,72.699997
20161005164500,246.0,247.199997,68.666666,73,78.699997,100,72.599998,75.699997,72.699997
20161005170000,246.0,251.399994,69.833332,73,83.699997,100,72.699997,75.699997,72.699997
20161005171500,246.0,247.199997,68.666666,73,81.599998,100,72.900002,75.699997,72.699997
20161005173000,246.0,247.199997,68.666666,73,58.799999,100,71.699997,75.699997,72.699997
20161005174500,246.0,247.199997,68.666666,73,83.400002,100,72.199997,75.699997,72.699997
20161005180000,246.0,251.399994,69.833332,73,73.400002,100,72.400002,75.699997,72.699997
20161005181500,246.0,256.200012,71.16667,73,74.900002,100,72.199997,75.699997,72.699997
20161005183000,246.0,251.399994,69.833332,73,85.099998,100,72.400002,75.699997,72.699997
20161005184500,246.0,256.200012,71.16667,73,77.800003,100,72.699997,75.699997,72.699997
20161005190000,246.0,251.399994,69.833332,73,79.699997,100,72.699997,75.699997,72.699997
20161005191500,246.0,251.399994,69.833332,73,85.0,100,72.699997,75.699997,72.699997
20161005193000,246.0,247.199997,68.666666,72,78.699997,100,72.800003,75.699997,72.699997
20161005194500,246.0,251.399994,69.833332,72,78.699997,100,72.900002,75.699997,72.699997
20161005200000,246.0,247.199997,68.666666,72,83.800003,100,72.900002,75.699997,72.699997
20161005201500,246.0,251.399994,69.833332,72,58.700001,100,71.5,75.699997,72.699997
20161005203000,246.0,251.399994,69.833332,72,81.099998,100,72.400002,75.699997,72.699997
20161005204500,246.0,251.399994,69.833332,72,78.699997,100,72.599998,75.699997,72.699997
20161005210000,246.0,247.199997,68.666666,72,82.099998,100,72.599998,75.699997,72.699997
20161005211500,246.0,247.199997,68.666666,72,77.300003,100,72.599998,75.699997,72.699997
20161005213000,246.0,243.0,67.5,72,80.300003,100,72.599998,75.699997,72.699997
20161005214500,246.0,243.0,67.5,72,82.400002,100,72.599998,75.699997,72.699997
20161005220000,246.0,243.0,67.5,72,77.699997,100,72.599998,75.699997,72.699997
20161005221500,246.0,247.199997,68.666666,72,78.900002,100,72.599998,75.699997,72.699997
20161005223000,246.0,247.199997,68.666666,73,83.099998,100,72.400002,75.699997,72.699997
20161005224500,246.0,247.199997,68.666666,73,78.599998,100,72.5,75.699997,72.699997
20161005230000,246.0,247.199997,68.666666,73,80.199997,100,72.400002,75.699997,72.699997
20161005231500,246.0,247.199997,68.666666,73,82.599998,100,72.400002,75.699997,72.699997
20161005233000,246.0,251.399994,69.833332,73,76.800003,100,72.400002,75.699997,72.699997
20161005234500,246.0,247.199997,68.666666,73,78.699997,100,72.400002,75.699997,72.699997
20161006000000,246.0,256.200012,71.16667,73,81.199997,100,72.300003,75.699997,72.699997
20161006001500,246.0,251.399994,69.833332,73,82.900002,100,72.400002,75.699997,72.699997
20161006003000,246.0,251.399994,69.833332,73,82.900002,100,72.599998,75.699997,72.699997
20161006004500,246.0,247.199997,68.666666,73,80.099998,100,72.699997,75.699997,72.699997
20161006010000,246.0,251.399994,69.833332,73,89.0,100,72.699997,75.699997,72.699997
20161006011500,246.0,247.199997,68.666666,73,79.699997,100,72.699997,75.699997,72.699997
20161006013000,246.0,256.200012,71.16667,73,82.099998,100,72.800003,75.699997,72.699997
20161006014500,246.0,251.399994,69.833332,72,85.5,100,72.699997,75.699997,72.699997
20161006020000,246.0,251.399994,69.833332,72,80.199997,100,72.800003,75.699997,72.699997
20161006021500,246.0,251.399994,69.833332,72,88.699997,100,72.699997,75.699997,72.699997
20161006023000,246.0,247.199997,68.666666,72,81.099998,100,72.800003,75.699997,72.699997
20161006024500,246.0,247.199997,68.666666,72,81.099998,100,72.800003,75.699997,72.699997
20161006030000,246.0,251.399994,69.833332,72,82.099998,100,72.900002,75.699997,72.699997
20161006031500,246.0,251.399994,69.833332,72,87.699997,100,72.699997,75.699997,72.699997
20161006033000,246.0,247.199997,68.666666,72,80.5,100,72.800003,75.699997,72.699997
20161006034500,246.0,251.399994,69.833332,72,80.5,100,72.800003,75.699997,72.699997
20161006040000,246.0,251.399994,69.833332,72,86.199997,100,72.699997,75.699997,72.699997
20161006041500,246.0,251.399994,69.833332,72,88.400002,100,72.699997,75.699997,72.699997
20161006043000,246.0,256.200012,71.16667,72,83.400002,100,72.699997,75.699997,72.699997
20161006044500,246.0,247.199997,68.666666,72,80.199997,100,72.699997,75.699997,72.699997
20161006050000,246.0,251.399994,69.833332,72,89.800003,100,72.699997,75.699997,72.699997
20161006051500,246.0,243.0,67.5,72,87.900002,100,72.599998,75.699997,72.699997
20161006053000,246.0,247.199997,68.666666,72,81.199997,100,72.599998,75.699997,72.699997
20161006054500,246.0,247.199997,68.666666,72,81.199997,100,72.599998,75.699997,72.699997
20161006060000,246.0,247.199997,68.666666,72,90.400002,100,72.5,75.699997,72.699997
20161006061500,246.0,251.399994,69.833332,72,88.800003,100,72.400002,75.699997,72.699997
20161006063000,246.0,251.399994,69.833332,72,79.699997,100,72.5,75.699997,72.699997
20161006064500,246.0,251.399994,69.833332,72,77.800003,100,72.400002,75.699997,72.699997
20161006070000,246.0,251.399994,69.833332,71,91.5,100,72.5,75.699997,72.699997
20161006071500,246.0,251.399994,69.833332,70,85.0,100,72.599998,75.699997,72.699997
20161006073000,246.0,251.399994,69.833332,70,82.099998,100,72.800003,75.699997,72.699997
20161006074500,246.0,251.399994,69.833332,70,82.099998,100,72.699997,75.699997,72.699997
20161006080000,246.0,256.200012,71.16667,69,87.199997,100,72.800003,75.699997,72.699997
20161006081500,246.0,247.199997,68.666666,69,91.199997,100,72.900002,75.699997,72.699997
20161006083000,246.0,247.199997,68.666666,69,58.400002,100,71.400002,75.699997,72.699997
20161006084500,246.0,247.199997,68.666666,69,91.800003,100,72.099998,75.699997,72.699997
20161006090000,246.0,251.399994,69.833332,69,84.400002,100,72.699997,75.699997,72.699997
20161006091500,246.0,247.199997,68.666666,69,58.400002,100,71.900002,75.699997,72.699997
20161006093000,246.0,247.199997,68.666666,69,80.099998,100,71.800003,75.699997,72.699997
20161006094500,246.0,251.399994,69.833332,69,76.800003,100,72.699997,75.699997,72.699997
20161006100000,246.0,251.399994,69.833332,69,67.300003,0,72.900002,75.699997,72.699997
20161006101500,246.0,251.399994,69.833332,69,58.0,100,72.099998,75.699997,72.699997
20161006103000,246.0,247.199997,68.666666,69,60.700001,100,71.800003,75.699997,72.699997
20161006104500,246.0,251.399994,69.833332,69,72.5,100,72.599998,75.699997,72.699997
20161006110000,246.0,243.0,67.5,69,74.800003,100,72.699997,75.699997,72.699997
20161006111500,246.0,243.0,67.5,69,72.400002,100,72.800003,75.699997,72.699997
20161006113000,246.0,247.199997,68.666666,69,77.199997,100,72.800003,75.699997,72.699997
20161006114500,246.0,251.399994,69.833332,69,77.199997,100,72.900002,75.699997,72.699997
20161006120000,246.0,247.199997,68.666666,69,58.299999,100,72.199997,75.699997,72.699997
20161006121500,246.0,243.0,67.5,69,58.299999,100,71.800003,75.699997,72.699997
20161006123000,246.0,247.199997,68.666666,70,83.800003,100,72.5,75.699997,72.699997
20161006124500,246.0,243.0,67.5,70,81.199997,100,72.800003,75.699997,72.699997
20161006130000,246.0,243.0,67.5,70,81.199997,100,72.900002,75.699997,72.699997
20161006131500,246.0,243.0,67.5,70,85.5,100,72.900002,75.699997,72.699997
20161006133000,246.0,243.0,67.5,70,58.0,100,72.099998,75.699997,72.699997
20161006134500,246.0,237.600006,66.000002,70,72.900002,100,71.5,75.699997,72.699997
20161006140000,246.0,247.199997,68.666666,70,80.699997,100,72.599998,75.699997,72.699997
20161006141500,246.0,243.0,67.5,70,85.0,100,72.699997,75.699997,72.699997
20161006143000,246.0,243.0,67.5,70,87.300003,100,72.900002,75.699997,72.699997
20161006144500,246.0,237.600006,66.000002,73,59.200001,100,72.099998,75.699997,72.699997
20161006150000,246.0,237.600006,66.000002,73,84.699997,100,71.900002,75.699997,72.699997
20161006151500,246.0,243.0,67.5,73,72.5,100,72.400002,75.699997,72.699997
20161006153000,246.0,243.0,67.5,73,72.5,100,72.199997,75.699997,72.699997
20161006154500,246.0,243.0,67.5,74,83.199997,100,72.5,75.699997,72.699997
20161006160000,246.0,247.199997,68.666666,74,81.900002,100,72.599998,75.699997,72.699997
20161006161500,246.0,243.0,67.5,74,64.0,0,72.699997,75.699997,72.699997
20161006163000,246.0,243.0,67.5,74,73.099998,100,71.300003,75.699997,72.699997
20161006164500,246.0,247.199997,68.666666,74,74.0,100,72.599998,75.699997,72.699997
20161006170000,246.0,251.399994,69.833332,74,83.199997,100,72.099998,75.699997,72.699997
20161006171500,246.0,251.399994,69.833332,74,82.099998,100,72.900002,75.699997,72.699997
20161006173000,246.0,251.399994,69.833332,74,58.400002,100,71.599998,75.699997,72.699997
20161006174500,246.0,256.200012,71.16667,74,79.199997,100,72.400002,75.699997,72.699997
20161006180000,246.0,251.399994,69.833332,74,73.900002,100,72.400002,75.699997,72.699997
20161006181500,246.0,251.399994,69.833332,74,70.300003,100,71.900002,75.699997,72.699997
20161006183000,246.0,251.399994,69.833332,74,87.0,100,72.699997,75.599998,72.599998
20161006184500,246.0,243.0,67.5,73,58.299999,100,71.599998,75.599998,72.599998
20161006190000,246.0,243.0,67.5,73,77.800003,100,72.300003,75.699997,72.699997
20161006191500,246.0,247.199997,68.666666,73,83.900002,100,72.0,75.699997,72.699997
20161006193000,246.0,247.199997,68.666666,73,67.0,0,72.699997,75.599998,72.599998
20161006194500,246.0,243.0,67.5,73,67.699997,100,71.400002,75.699997,72.699997
20161006200000,246.0,247.199997,68.666666,73,76.900002,100,72.400002,75.599998,72.599998
20161006201500,246.0,247.199997,68.666666,73,71.099998,100,72.300003,75.599998,72.599998
20161006203000,246.0,243.0,67.5,73,70.099998,100,72.199997,75.599998,72.599998
20161006204500,246.0,247.199997,68.666666,73,84.900002,100,72.300003,75.599998,72.599998
20161006210000,246.0,251.399994,69.833332,73,78.699997,100,72.699997,75.5,72.5
20161006211500,246.0,251.399994,69.833332,73,60.0,100,72.199997,75.400002,72.400002
20161006213000,246.0,247.199997,68.666666,73,79.900002,100,71.300003,75.400002,72.400002
20161006214500,246.0,251.399994,69.833332,73,71.400002,100,72.199997,75.400002,72.400002
20161006220000,246.0,247.199997,68.666666,73,80.599998,100,71.900002,75.400002,72.400002
20161006221500,246.0,251.399994,69.833332,73,83.800003,100,72.400002,75.400002,72.400002
20161006223000,246.0,251.399994,69.833332,73,77.800003,100,72.599998,75.5,72.5
20161006224500,246.0,247.199997,68.666666,73,60.0,100,72.199997,75.5,72.5
20161006230000,246.0,247.199997,68.666666,73,84.599998,100,71.099998,75.400002,72.400002
20161006231500,246.0,251.399994,69.833332,73,77.800003,100,72.199997,75.400002,72.400002
20161006233000,246.0,251.399994,69.833332,73,71.099998,100,72.0,75.400002,72.400002
20161006234500,246.0,247.199997,68.666666,73,77.699997,100,71.900002,75.400002,72.400002
20161007000000,246.0,243.0,67.5,73,89.800003,100,72.400002,75.400002,72.400002
20161007001500,246.0,247.199997,68.666666,73,88.900002,100,72.5,75.5,72.5
20161007003000,246.0,247.199997,68.666666,73,58.400002,100,71.599998,75.5,72.5
20161007004500,246.0,247.199997,68.666666,73,88.400002,100,71.599998,75.400002,72.400002
20161007010000,246.0,247.199997,68.666666,73,81.599998,100,72.300003,75.5,72.5
20161007011500,246.0,251.399994,69.833332,73,79.800003,100,72.199997,75.5,72.5
20161007013000,246.0,247.199997,68.666666,73,75.400002,100,72.199997,75.400002,72.400002
20161007014500,246.0,243.0,67.5,73,84.300003,100,72.199997,75.400002,72.400002
20161007020000,246.0,247.199997,68.666666,73,77.199997,100,72.300003,75.400002,72.400002
20161007021500,246.0,251.399994,69.833332,73,77.199997,100,72.300003,75.400002,72.400002
20161007023000,246.0,251.399994,69.833332,73,83.199997,100,72.199997,75.400002,72.400002
20161007024500,246.0,251.399994,69.833332,73,76.800003,100,72.300003,75.400002,72.400002
20161007030000,246.0,251.399994,69.833332,73,75.800003,100,72.199997,75.400002,72.400002
20161007031500,246.0,251.399994,69.833332,73,84.300003,100,72.199997,75.5,72.5
20161007033000,246.0,256.200012,71.16667,73,76.0,100,72.199997,75.400002,72.400002
20161007034500,246.0,251.399994,69.833332,73,79.599998,100,72.199997,75.400002,72.400002
20161007040000,246.0,251.399994,69.833332,73,81.599998,100,72.199997,75.5,72.5
20161007041500,246.0,251.399994,69.833332,73,75.900002,100,72.199997,75.400002,72.400002
20161007043000,246.0,251.399994,69.833332,72,80.699997,100,72.099998,75.400002,72.400002
20161007044500,246.0,251.399994,69.833332,72,80.699997,100,72.199997,75.400002,72.400002
20161007050000,246.0,251.399994,69.833332,72,77.699997,100,72.199997,75.400002,72.400002
20161007051500,246.0,251.399994,69.833332,72,83.400002,100,72.300003,75.400002,72.400002
20161007053000,246.0,251.399994,69.833332,72,78.199997,100,72.400002,75.400002,72.400002
20161007054500,246.0,247.199997,68.666666,72,84.400002,100,72.400002,75.400002,72.400002
20161007060000,246.0,251.399994,69.833332,72,80.599998,100,72.400002,75.400002,72.400002
20161007061500,246.0,247.199997,68.666666,72,81.599998,100,72.400002,75.400002,72.400002
20161007063000,246.0,247.199997,68.666666,72,77.699997,100,72.400002,75.400002,72.400002
20161007064500,246.0,247.199997,68.666666,72,84.900002,100,72.300003,75.400002,72.400002
20161007070000,246.0,247.199997,68.666666,72,79.699997,100,72.5,75.400002,72.400002
20161007071500,246.0,251.399994,69.833332,72,78.300003,100,72.5,75.400002,72.400002
20161007073000,246.0,247.199997,68.666666,72,80.199997,100,72.400002,75.400002,72.400002
20161007074500,246.0,247.199997,68.666666,72,80.199997,100,72.5,75.400002,72.400002
20161007080000,246.0,247.199997,68.666666,72,84.300003,100,72.5,75.400002,72.400002
20161007081500,246.0,247.199997,68.666666,72,80.300003,100,72.599998,75.400002,72.400002
20161007083000,246.0,247.199997,68.666666,72,77.099998,0,72.699997,75.400002,72.400002
20161007084500,246.0,247.199997,68.666666,72,60.900002,100,71.199997,75.400002,72.400002
20161007090000,246.0,247.199997,68.666666,72,76.199997,100,72.300003,75.400002,72.400002
20161007091500,246.0,247.199997,68.666666,72,77.0,100,72.400002,75.400002,72.400002
20161007093000,246.0,247.199997,68.666666,72,71.599998,100,72.599998,75.400002,72.400002
20161007094500,246.0,247.199997,68.666666,72,67.699997,100,72.599998,75.400002,72.400002
20161007100000,246.0,251.399994,69.833332,72,66.300003,100,72.5,75.400002,72.400002
20161007101500,246.0,251.399994,69.833332,72,59.200001,0,72.400002,75.400002,72.400002
20161007103000,246.0,251.399994,69.833332,72,58.0,100,71.900002,75.400002,72.400002
20161007104500,246.0,251.399994,69.833332,72,58.0,100,71.800003,75.400002,72.400002
20161007110000,246.0,251.399994,69.833332,70,58.0,100,71.699997,75.400002,72.400002
20161007111500,246.0,247.199997,68.666666,69,79.099998,100,72.400002,75.400002,72.400002
20161007113000,246.0,237.600006,66.000002,69,58.799999,0,72.400002,75.400002,72.400002
20161007114500,246.0,243.0,67.5,72,58.0,100,71.800003,75.400002,72.400002
20161007120000,246.0,243.0,67.5,73,58.0,100,71.599998,75.400002,72.400002
20161007121500,246.0,243.0,67.5,73,78.699997,100,72.400002,75.400002,72.400002
20161007123000,246.0,247.199997,68.666666,73,77.400002,0,72.699997,75.400002,72.400002
20161007124500,246.0,247.199997,68.666666,73,58.400002,100,71.900002,75.400002,72.400002
20161007130000,246.0,247.199997,68.666666,73,58.400002,100,71.599998,75.400002,72.400002
20161007131500,246.0,247.199997,68.666666,73,89.800003,100,72.099998,75.400002,72.400002
20161007133000,246.0,243.0,67.5,73,75.400002,100,72.599998,75.400002,72.400002
20161007134500,246.0,251.399994,69.833332,73,61.200001,0,72.599998,75.400002,72.400002
20161007140000,246.0,247.199997,68.666666,73,57.599998,100,71.599998,75.400002,72.400002
20161007141500,246.0,256.200012,71.16667,73,67.300003,100,71.599998,75.400002,72.400002
20161007143000,246.0,251.399994,69.833332,73,65.800003,100,71.699997,75.400002,72.400002
20161007144500,246.0,251.399994,69.833332,73,63.599998,100,71.599998,75.400002,72.400002
20161007150000,246.0,251.399994,69.833332,73,62.400002,100,71.300003,75.400002,72.400002
20161007151500,246.0,256.200012,71.16667,73,61.5,100,71.099998,75.400002,72.400002
20161007153000,246.0,247.199997,68.666666,73,60.599998,100,70.900002,75.400002,72.400002
20161007154500,246.0,251.399994,69.833332,73,98.199997,100,72.0,75.400002,72.400002
20161007160000,246.0,256.200012,71.16667,73,61.200001,0,72.800003,75.400002,72.400002
20161007161500,246.0,251.399994,69.833332,73,58.299999,100,71.5,75.400002,72.400002
20161007163000,246.0,251.399994,69.833332,73,79.699997,100,71.900002,75.400002,72.400002
20161007164500,246.0,251.399994,69.833332,72,67.199997,100,72.0,75.400002,72.400002
20161007170000,246.0,251.399994,69.833332,71,77.0,100,72.0,75.400002,72.400002
20161007171500,246.0,251.399994,69.833332,71,74.300003,100,72.400002,75.400002,72.400002
20161007173000,246.0,251.399994,69.833332,71,76.800003,100,72.599998,75.400002,72.400002
20161007174500,246.0,251.399994,69.833332,70,60.0,0,72.199997,75.400002,72.400002
20161007180000,246.0,256.200012,71.16667,70,58.700001,100,71.300003,75.400002,72.400002
20161007181500,246.0,247.199997,68.666666,70,80.699997,100,72.199997,75.400002,72.400002
20161007183000,246.0,247.199997,68.666666,70,78.300003,100,72.400002,75.400002,72.400002
20161007184500,246.0,251.399994,69.833332,70,76.699997,100,72.400002,75.400002,72.400002
20161007190000,246.0,251.399994,69.833332,70,74.800003,100,72.400002,75.400002,72.400002
20161007191500,246.0,243.0,67.5,70,74.0,100,72.5,75.400002,72.400002
20161007193000,246.0,247.199997,68.666666,70,74.0,100,72.5,75.400002,72.400002
20161007194500,246.0,247.199997,68.666666,70,75.900002,100,72.400002,75.400002,72.400002
20161007200000,246.0,243.0,67.5,70,77.800003,100,72.400002,75.400002,72.400002
20161007201500,246.0,243.0,67.5,70,75.800003,100,72.400002,75.400002,72.400002
20161007203000,246.0,247.199997,68.666666,70,73.599998,100,72.400002,75.400002,72.400002
20161007204500,246.0,237.600006,66.000002,70,73.599998,100,72.400002,75.400002,72.400002
20161007210000,246.0,243.0,67.5,70,75.800003,100,72.199997,75.400002,72.400002
20161007211500,246.0,237.600006,66.000002,70,74.400002,100,72.199997,75.400002,72.400002
20161007213000,246.0,243.0,67.5,70,74.400002,100,72.099998,75.400002,72.400002
20161007214500,246.0,237.600006,66.000002,70,74.400002,100,72.199997,75.400002,72.400002
20161007220000,246.0,243.0,67.5,70,77.699997,100,72.099998,75.400002,72.400002
20161007221500,246.0,243.0,67.5,70,72.5,100,72.099998,75.400002,72.400002
20161007223000,246.0,243.0,67.5,70,79.099998,100,72.0,75.400002,72.400002
20161007224500,246.0,243.0,67.5,70,77.800003,100,72.099998,75.400002,72.400002
20161007230000,246.0,247.199997,68.666666,70,87.5,100,72.300003,75.400002,72.400002
20161007231500,246.0,243.0,67.5,70,78.300003,100,72.5,75.400002,72.400002
20161007233000,246.0,243.0,67.5,69,86.900002,100,72.599998,75.400002,72.400002
20161007234500,246.0,243.0,67.5,69,80.599998,100,72.699997,75.400002,72.400002
20161008000000,246.0,243.0,67.5,69,61.0,100,71.0,75.400002,72.400002
20161008001500,246.0,243.0,67.5,69,83.300003,100,72.099998,75.400002,72.400002
20161008003000,246.0,247.199997,68.666666,69,82.0,100,71.699997,75.400002,72.400002
20161008004500,246.0,237.600006,66.000002,69,83.800003,100,72.300003,75.400002,72.400002
20161008010000,246.0,243.0,67.5,70,93.5,100,72.599998,75.400002,72.400002
20161008011500,246.0,243.0,67.5,70,58.0,100,71.400002,75.400002,72.400002
