PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008013000,246.0,243.0,67.5,70,90.5,100,71.800003,75.400002,72.400002
20161008014500,246.0,237.600006,66.000002,70,73.5,100,72.099998,75.400002,72.400002
20161008020000,246.0,243.0,67.5,71,78.300003,100,72.0,75.400002,72.400002
20161008021500,246.0,251.399994,69.833332,71,85.599998,100,71.900002,75.400002,72.400002
20161008023000,246.0,251.399994,69.833332,71,82.300003,100,72.300003,75.400002,72.400002
20161008024500,246.0,247.199997,68.666666,70,79.099998,100,72.400002,75.400002,72.400002
20161008030000,246.0,251.399994,69.833332,70,78.300003,100,72.5,75.400002,72.400002
20161008031500,246.0,251.399994,69.833332,70,79.699997,100,72.599998,75.400002,72.400002
20161008033000,246.0,251.399994,69.833332,70,86.199997,100,72.5,75.400002,72.400002
20161008034500,246.0,251.399994,69.833332,70,78.300003,100,72.599998,75.400002,72.400002
20161008040000,246.0,247.199997,68.666666,70,86.800003,100,72.599998,75.400002,72.400002
20161008041500,246.0,251.399994,69.833332,70,58.0,100,71.0,75.400002,72.400002
20161008043000,246.0,247.199997,68.666666,70,90.5,100,72.0,75.400002,72.400002
20161008044500,246.0,251.399994,69.833332,70,73.0,100,72.0,75.400002,72.400002
20161008050000,246.0,247.199997,68.666666,70,86.800003,100,72.0,75.400002,72.400002
20161008051500,246.0,251.399994,69.833332,70,77.800003,100,72.199997,75.400002,72.400002
20161008053000,246.0,247.199997,68.666666,70,85.699997,100,72.199997,75.400002,72.400002
20161008054500,246.0,247.199997,68.666666,70,79.099998,100,72.300003,75.400002,72.400002
20161008060000,246.0,251.399994,69.833332,70,83.199997,100,72.300003,75.400002,72.400002
20161008061500,246.0,247.199997,68.666666,70,79.099998,100,72.300003,75.400002,72.400002
20161008063000,246.0,247.199997,68.666666,70,82.599998,100,72.400002,75.400002,72.400002
20161008064500,246.0,237.600006,66.000002,74,79.0,100,72.300003,75.400002,72.400002
20161008070000,246.0,243.0,67.5,74,81.5,100,72.400002,75.400002,72.400002
20161008071500,246.0,247.199997,68.666666,74,81.5,100,72.300003,75.400002,72.400002
20161008073000,246.0,243.0,67.5,74,79.699997,100,72.400002,75.400002,72.400002
20161008074500,246.0,247.199997,68.666666,74,85.900002,100,72.400002,75.400002,72.400002
20161008080000,246.0,247.199997,68.666666,74,77.800003,100,72.599998,75.400002,72.400002
20161008081500,246.0,256.200012,71.16667,74,85.699997,100,72.5,75.400002,72.400002
20161008083000,246.0,256.200012,71.16667,74,65.900002,0,72.599998,75.400002,72.400002
20161008084500,246.0,247.199997,68.666666,74,68.300003,100,71.199997,75.400002,72.400002
20161008090000,246.0,251.399994,69.833332,74,66.300003,100,72.199997,75.400002,72.400002
20161008091500,246.0,251.399994,69.833332,74,77.199997,100,71.900002,75.400002,72.400002
20161008093000,246.0,256.200012,71.16667,74,73.099998,100,72.5,75.400002,72.400002
20161008094500,246.0,251.399994,69.833332,73,58.599998,0,72.300003,75.400002,72.400002
20161008100000,246.0,256.200012,71.16667,73,57.900002,100,71.800003,75.400002,72.400002
20161008101500,246.0,251.399994,69.833332,73,57.900002,100,71.599998,75.400002,72.400002
20161008103000,246.0,251.399994,69.833332,73,77.199997,100,72.300003,75.400002,72.400002
20161008104500,246.0,251.399994,69.833332,73,58.400002,0,72.300003,75.400002,72.400002
20161008110000,246.0,251.399994,69.833332,73,58.400002,100,71.900002,75.400002,72.400002
20161008111500,246.0,251.399994,69.833332,73,58.400002,100,71.699997,75.400002,72.400002
20161008113000,246.0,247.199997,68.666666,73,74.800003,100,71.599998,75.400002,72.400002
20161008114500,246.0,251.399994,69.833332,73,62.0,0,72.699997,75.400002,72.400002
20161008120000,246.0,251.399994,69.833332,73,58.0,100,71.900002,75.400002,72.400002
20161008121500,246.0,247.199997,68.666666,73,58.0,100,71.599998,75.400002,72.400002
20161008123000,246.0,243.0,67.5,73,75.900002,100,72.099998,75.400002,72.400002
20161008124500,246.0,247.199997,68.666666,73,71.099998,100,72.5,75.400002,72.400002
20161008130000,246.0,247.199997,68.666666,73,60.200001,0,72.5,75.400002,72.400002
20161008131500,246.0,243.0,67.5,73,57.900002,100,71.699997,75.400002,72.400002
20161008133000,246.0,237.600006,66.000002,73,72.0,100,71.300003,75.400002,72.400002
20161008134500,246.0,247.199997,68.666666,73,75.900002,100,72.599998,75.400002,72.400002
20161008140000,246.0,243.0,67.5,73,60.0,0,72.199997,75.400002,72.400002
20161008141500,246.0,247.199997,68.666666,73,58.700001,100,71.5,75.400002,72.400002
20161008143000,246.0,243.0,67.5,73,79.599998,100,71.900002,75.400002,72.400002
20161008144500,246.0,247.199997,68.666666,73,73.099998,100,72.400002,75.400002,72.400002
20161008150000,246.0,247.199997,68.666666,73,78.199997,100,72.5,75.400002,72.400002
20161008151500,246.0,247.199997,68.666666,73,74.199997,100,72.599998,75.400002,72.400002
20161008153000,246.0,247.199997,68.666666,73,62.099998,0,72.400002,75.400002,72.400002
20161008154500,246.0,251.399994,69.833332,73,58.299999,100,71.599998,75.400002,72.400002
20161008160000,246.0,243.0,67.5,73,81.099998,100,72.0,75.400002,72.400002
20161008161500,246.0,251.399994,69.833332,72,68.099998,100,71.900002,75.400002,72.400002
20161008163000,246.0,247.199997,68.666666,72,72.5,100,72.099998,75.400002,72.400002
20161008164500,246.0,247.199997,68.666666,72,81.099998,100,72.400002,75.400002,72.400002
20161008170000,246.0,251.399994,69.833332,72,79.599998,100,72.400002,75.400002,72.400002
20161008171500,246.0,251.399994,69.833332,72,65.599998,0,72.599998,75.400002,72.400002
20161008173000,246.0,251.399994,69.833332,72,58.0,100,71.400002,75.400002,72.400002
20161008174500,246.0,251.399994,69.833332,72,74.800003,100,72.199997,75.400002,72.400002
20161008180000,246.0,247.199997,68.666666,72,77.199997,100,71.699997,75.400002,72.400002
20161008181500,246.0,251.399994,69.833332,72,81.900002,100,72.599998,75.400002,72.400002
20161008183000,246.0,256.200012,71.16667,72,58.400002,100,71.400002,75.400002,72.400002
20161008184500,246.0,237.600006,66.000002,72,81.199997,100,72.099998,75.400002,72.400002
20161008190000,246.0,243.0,67.5,72,71.0,100,71.800003,75.400002,72.400002
20161008191500,246.0,243.0,67.5,72,77.699997,100,72.400002,75.400002,72.400002
20161008193000,246.0,237.600006,66.000002,73,80.400002,0,72.699997,75.400002,72.400002
20161008194500,246.0,243.0,67.5,73,58.400002,100,71.300003,75.400002,72.400002
20161008200000,246.0,243.0,67.5,73,81.5,100,72.0,75.400002,72.400002
20161008201500,246.0,247.199997,68.666666,73,77.199997,100,71.699997,75.400002,72.400002
20161008203000,246.0,247.199997,68.666666,73,77.199997,100,72.400002,75.400002,72.400002
20161008204500,246.0,247.199997,68.666666,73,86.800003,100,72.5,75.400002,72.400002
20161008210000,246.0,247.199997,68.666666,73,58.0,100,71.300003,75.400002,72.400002
20161008211500,246.0,247.199997,68.666666,73,74.400002,100,72.0,75.400002,72.400002
20161008213000,246.0,256.200012,71.16667,73,75.400002,100,71.900002,75.400002,72.400002
20161008214500,246.0,256.200012,71.16667,73,75.400002,100,72.0,75.400002,72.400002
20161008220000,246.0,251.399994,69.833332,72,86.099998,100,72.199997,75.400002,72.400002
20161008221500,246.0,247.199997,68.666666,71,77.300003,100,72.400002,75.400002,72.400002
20161008223000,246.0,251.399994,69.833332,70,81.099998,100,72.400002,75.400002,72.400002
20161008224500,246.0,256.200012,71.16667,70,81.099998,100,72.599998,75.400002,72.400002
20161008230000,246.0,251.399994,69.833332,70,76.400002,100,72.5,75.400002,72.400002
20161008231500,246.0,251.399994,69.833332,70,86.800003,100,72.5,75.400002,72.400002
20161008233000,246.0,247.199997,68.666666,70,77.300003,100,72.599998,75.400002,72.400002
20161008234500,246.0,247.199997,68.666666,70,84.300003,100,72.400002,75.400002,72.400002
20161009000000,246.0,247.199997,68.666666,70,78.300003,100,72.599998,75.400002,72.400002
20161009001500,246.0,247.199997,68.666666,70,81.900002,100,72.400002,75.400002,72.400002
20161009003000,246.0,247.199997,68.666666,70,80.900002,100,72.5,75.400002,72.400002
20161009004500,246.0,247.199997,68.666666,70,78.900002,100,72.400002,75.400002,72.400002
20161009010000,246.0,247.199997,68.666666,70,81.599998,100,72.5,75.400002,72.400002
20161009011500,246.0,247.199997,68.666666,70,78.300003,100,72.400002,75.400002,72.400002
20161009013000,246.0,251.399994,69.833332,70,83.099998,100,72.400002,75.400002,72.400002
20161009014500,246.0,247.199997,68.666666,70,76.300003,100,72.300003,75.400002,72.400002
20161009020000,246.0,247.199997,68.666666,70,86.199997,100,72.199997,75.400002,72.400002
20161009021500,246.0,247.199997,68.666666,70,76.400002,100,72.300003,75.400002,72.400002
20161009023000,246.0,247.199997,68.666666,70,83.599998,100,72.099998,75.400002,72.400002
20161009024500,246.0,247.199997,68.666666,70,79.199997,100,72.099998,75.400002,72.400002
20161009030000,246.0,247.199997,68.666666,70,79.199997,100,72.099998,75.400002,72.400002
20161009031500,246.0,243.0,67.5,70,82.800003,100,72.099998,75.400002,72.400002
20161009033000,246.0,237.600006,66.000002,70,78.199997,100,72.099998,75.400002,72.400002
20161009034500,246.0,243.0,67.5,70,86.199997,100,72.099998,75.400002,72.400002
20161009040000,246.0,247.199997,68.666666,70,81.800003,100,72.199997,75.400002,72.400002
20161009041500,246.0,247.199997,68.666666,70,83.199997,100,72.199997,75.400002,72.400002
20161009043000,246.0,247.199997,68.666666,70,79.900002,100,72.199997,75.400002,72.400002
20161009044500,246.0,243.0,67.5,70,88.699997,100,72.199997,75.400002,72.400002
20161009050000,246.0,243.0,67.5,70,80.099998,100,72.300003,75.400002,72.400002
20161009051500,246.0,247.199997,68.666666,70,88.099998,100,72.300003,75.400002,72.400002
20161009053000,246.0,247.199997,68.666666,70,79.199997,100,72.300003,75.400002,72.400002
20161009054500,246.0,243.0,67.5,70,85.800003,100,72.199997,75.400002,72.400002
20161009060000,246.0,243.0,67.5,70,79.0,100,72.300003,75.400002,72.400002
20161009061500,246.0,243.0,67.5,70,88.699997,100,72.199997,75.400002,72.400002
20161009063000,246.0,247.199997,68.666666,70,77.800003,100,72.199997,75.400002,72.400002
20161009064500,246.0,247.199997,68.666666,70,84.0,100,72.099998,75.400002,72.400002
20161009070000,246.0,243.0,67.5,70,81.800003,100,72.099998,75.400002,72.400002
20161009071500,246.0,247.199997,68.666666,70,79.199997,100,72.099998,75.400002,72.400002
20161009073000,246.0,243.0,67.5,70,88.599998,100,72.099998,75.400002,72.400002
20161009074500,246.0,243.0,67.5,70,80.199997,100,72.199997,75.400002,72.400002
20161009080000,246.0,237.600006,66.000002,70,84.900002,100,72.199997,75.400002,72.400002
20161009081500,246.0,243.0,67.5,70,81.599998,100,72.400002,75.400002,72.400002
20161009083000,246.0,247.199997,68.666666,70,81.599998,100,72.5,75.400002,72.400002
20161009084500,246.0,237.600006,66.000002,71,81.599998,0,72.699997,75.400002,72.400002
20161009090000,246.0,243.0,67.5,71,58.299999,100,71.300003,75.400002,72.400002
20161009091500,246.0,243.0,67.5,71,81.699997,100,72.199997,75.400002,72.400002
20161009093000,246.0,247.199997,68.666666,71,72.400002,100,71.900002,75.400002,72.400002
20161009094500,246.0,237.600006,66.000002,71,77.300003,100,72.400002,75.400002,72.400002
20161009100000,246.0,243.0,67.5,71,61.599998,0,72.599998,75.400002,72.400002
20161009101500,246.0,247.199997,68.666666,72,58.299999,100,71.699997,75.400002,72.400002
20161009103000,246.0,243.0,67.5,72,58.299999,100,71.599998,75.400002,72.400002
20161009104500,246.0,247.199997,68.666666,72,81.099998,100,72.400002,75.400002,72.400002
20161009110000,246.0,243.0,67.5,72,62.0,0,72.699997,75.400002,72.400002
20161009111500,246.0,251.399994,69.833332,72,58.299999,100,72.0,75.400002,72.400002
20161009113000,246.0,247.199997,68.666666,72,58.299999,100,71.699997,75.400002,72.400002
20161009114500,246.0,243.0,67.5,72,80.800003,100,71.5,75.400002,72.400002
20161009120000,246.0,247.199997,68.666666,72,74.900002,100,72.599998,75.400002,72.400002
20161009121500,246.0,243.0,67.5,72,60.0,0,72.400002,75.400002,72.400002
20161009123000,246.0,247.199997,68.666666,72,58.299999,100,71.800003,75.400002,72.400002
20161009124500,246.0,247.199997,68.666666,72,59.5,100,71.5,75.400002,72.400002
20161009130000,246.0,243.0,67.5,72,89.699997,100,72.199997,75.400002,72.400002
20161009131500,246.0,243.0,67.5,72,64.400002,0,72.599998,75.400002,72.400002
20161009133000,246.0,247.199997,68.666666,72,59.0,100,71.599998,75.400002,72.400002
20161009134500,246.0,243.0,67.5,72,86.199997,100,71.699997,75.400002,72.400002
20161009140000,246.0,247.199997,68.666666,72,66.5,100,72.099998,75.400002,72.400002
20161009141500,246.0,247.199997,68.666666,72,80.099998,100,72.0,75.400002,72.400002
20161009143000,246.0,247.199997,68.666666,72,77.599998,100,72.5,75.400002,72.400002
20161009144500,246.0,247.199997,68.666666,72,64.699997,0,72.599998,75.400002,72.400002
20161009150000,246.0,243.0,67.5,72,59.200001,100,71.400002,75.400002,72.400002
20161009151500,246.0,243.0,67.5,72,81.599998,100,71.900002,75.400002,72.400002
20161009153000,246.0,243.0,67.5,72,73.5,100,72.400002,75.400002,72.400002
20161009154500,246.0,243.0,67.5,72,79.599998,100,72.5,75.400002,72.400002
20161009160000,246.0,243.0,67.5,72,75.900002,100,72.599998,75.400002,72.400002
20161009161500,246.0,247.199997,68.666666,72,58.799999,100,71.699997,75.400002,72.400002
20161009163000,246.0,247.199997,68.666666,72,86.199997,100,71.599998,75.400002,72.400002
20161009164500,246.0,237.600006,66.000002,72,68.400002,100,71.900002,75.400002,72.400002
20161009170000,246.0,247.199997,68.666666,72,74.400002,100,72.099998,75.400002,72.400002
20161009171500,246.0,243.0,67.5,72,76.800003,100,72.400002,75.400002,72.400002
20161009173000,246.0,243.0,67.5,72,80.099998,100,72.599998,75.400002,72.400002
20161009174500,246.0,243.0,67.5,72,59.200001,100,71.699997,75.400002,72.400002
20161009180000,246.0,243.0,67.5,72,82.800003,100,71.699997,75.400002,72.400002
20161009181500,246.0,243.0,67.5,72,65.300003,100,71.900002,75.400002,72.400002
20161009183000,246.0,243.0,67.5,72,74.400002,100,72.099998,75.400002,72.400002
20161009184500,246.0,247.199997,68.666666,73,79.199997,100,72.400002,75.400002,72.400002
20161009190000,246.0,243.0,67.5,73,79.199997,100,72.599998,75.400002,72.400002
20161009191500,246.0,243.0,67.5,73,63.700001,0,72.400002,75.400002,72.400002
20161009193000,246.0,237.600006,66.000002,73,62.700001,100,71.099998,75.400002,72.400002
20161009194500,246.0,243.0,67.5,73,68.199997,100,72.0,75.400002,72.400002
20161009200000,246.0,247.199997,68.666666,74,85.099998,100,72.0,75.400002,72.400002
20161009201500,246.0,243.0,67.5,74,81.0,100,72.599998,75.400002,72.400002
20161009203000,246.0,247.199997,68.666666,74,58.700001,100,71.599998,75.400002,72.400002
20161009204500,246.0,251.399994,69.833332,74,83.599998,100,71.800003,75.400002,72.400002
20161009210000,246.0,243.0,67.5,74,65.300003,100,71.699997,75.400002,72.400002
20161009211500,246.0,247.199997,68.666666,74,82.300003,100,72.300003,75.400002,72.400002
20161009213000,246.0,247.199997,68.666666,74,65.699997,0,72.5,75.400002,72.400002
20161009214500,246.0,247.199997,68.666666,74,73.900002,100,71.199997,75.400002,72.400002
20161009220000,246.0,247.199997,68.666666,74,80.199997,100,72.199997,75.400002,72.400002
20161009221500,246.0,247.199997,68.666666,74,79.0,100,72.099998,75.400002,72.400002
20161009223000,246.0,247.199997,68.666666,74,77.199997,100,72.0,75.400002,72.400002
20161009224500,246.0,247.199997,68.666666,74,73.5,100,72.0,75.400002,72.400002
20161009230000,246.0,243.0,67.5,74,76.400002,100,72.099998,75.400002,72.400002
20161009231500,246.0,247.199997,68.666666,74,78.699997,100,72.099998,75.400002,72.400002
20161009233000,246.0,247.199997,68.666666,74,80.699997,100,72.099998,75.400002,72.400002
20161009234500,246.0,247.199997,68.666666,74,78.699997,100,72.099998,75.400002,72.400002
20161010000000,246.0,243.0,67.5,74,80.599998,100,72.199997,75.400002,72.400002
20161010001500,246.0,247.199997,68.666666,74,82.599998,100,72.300003,75.400002,72.400002
20161010003000,246.0,247.199997,68.666666,74,78.400002,100,72.300003,75.400002,72.400002
20161010004500,246.0,251.399994,69.833332,74,84.0,100,72.400002,75.400002,72.400002
20161010010000,246.0,247.199997,68.666666,74,78.900002,100,72.400002,75.400002,72.400002
20161010011500,246.0,247.199997,68.666666,74,83.800003,100,72.5,75.400002,72.400002
20161010013000,246.0,247.199997,68.666666,74,77.800003,100,72.5,75.400002,72.400002
20161010014500,246.0,247.199997,68.666666,74,85.099998,100,72.5,75.400002,72.400002
20161010020000,246.0,247.199997,68.666666,74,77.800003,100,72.5,75.400002,72.400002
20161010021500,246.0,247.199997,68.666666,74,82.900002,100,72.400002,75.400002,72.400002
20161010023000,246.0,243.0,67.5,74,79.099998,100,72.400002,75.400002,72.400002
20161010024500,246.0,247.199997,68.666666,74,82.599998,100,72.5,75.400002,72.400002
20161010030000,246.0,247.199997,68.666666,74,77.300003,100,72.400002,75.400002,72.400002
20161010031500,246.0,247.199997,68.666666,74,83.800003,100,72.400002,75.400002,72.400002
20161010033000,246.0,247.199997,68.666666,74,76.800003,100,72.400002,75.400002,72.400002
20161010034500,246.0,243.0,67.5,74,85.800003,100,72.400002,75.400002,72.400002
20161010040000,246.0,251.399994,69.833332,74,76.800003,100,72.300003,75.400002,72.400002
20161010041500,246.0,243.0,67.5,74,85.599998,100,72.300003,75.400002,72.400002
20161010043000,246.0,243.0,67.5,74,77.5,100,72.300003,75.400002,72.400002
20161010044500,246.0,247.199997,68.666666,74,85.0,100,72.300003,75.400002,72.400002
20161010050000,246.0,243.0,67.5,74,77.800003,100,72.400002,75.400002,72.400002
20161010051500,246.0,251.399994,69.833332,74,83.199997,100,72.400002,75.400002,72.400002
20161010053000,246.0,251.399994,69.833332,74,78.199997,100,72.199997,75.400002,72.400002
20161010054500,246.0,251.399994,69.833332,73,83.199997,100,72.199997,75.400002,72.400002
20161010060000,246.0,256.200012,71.16667,73,76.699997,100,72.199997,75.400002,72.400002
20161010061500,246.0,251.399994,69.833332,73,86.199997,100,72.099998,75.400002,72.400002
20161010063000,246.0,247.199997,68.666666,72,78.300003,100,72.199997,75.400002,72.400002
20161010064500,246.0,247.199997,68.666666,72,85.199997,100,72.099998,75.400002,72.400002
20161010070000,246.0,243.0,67.5,72,78.800003,100,72.199997,75.400002,72.400002
20161010071500,246.0,237.600006,66.000002,72,85.300003,100,72.099998,75.400002,72.400002
20161010073000,246.0,243.0,67.5,73,81.199997,100,72.199997,75.400002,72.400002
20161010074500,246.0,243.0,67.5,73,88.599998,100,72.300003,75.400002,72.400002
20161010080000,246.0,247.199997,68.666666,73,81.0,100,72.599998,75.400002,72.400002
20161010081500,246.0,243.0,67.5,73,91.099998,100,72.599998,75.400002,72.400002
20161010083000,246.0,251.399994,69.833332,73,58.0,100,71.300003,75.400002,72.400002
20161010084500,246.0,237.600006,66.000002,73,82.900002,100,72.099998,75.400002,72.400002
20161010090000,246.0,243.0,67.5,73,83.800003,100,71.900002,75.400002,72.400002
20161010091500,246.0,247.199997,68.666666,73,65.5,0,72.5,75.400002,72.400002
20161010093000,246.0,247.199997,68.666666,73,58.400002,100,71.300003,75.400002,72.400002
20161010094500,246.0,237.600006,66.000002,73,83.300003,100,72.099998,75.400002,72.400002
20161010100000,246.0,243.0,67.5,74,76.800003,100,72.300003,75.400002,72.400002
20161010101500,246.0,247.199997,68.666666,74,73.800003,100,72.400002,75.400002,72.400002
20161010103000,246.0,237.600006,66.000002,74,77.400002,100,72.300003,75.400002,72.400002
20161010104500,246.0,243.0,67.5,74,76.400002,100,72.400002,75.400002,72.400002
20161010110000,246.0,247.199997,68.666666,74,73.0,100,72.400002,75.400002,72.400002
20161010111500,246.0,247.199997,68.666666,74,73.0,100,72.400002,75.400002,72.400002
20161010113000,246.0,243.0,67.5,74,65.099998,0,72.699997,75.400002,72.400002
20161010114500,246.0,243.0,67.5,74,58.0,100,71.800003,75.400002,72.400002
20161010120000,246.0,247.199997,68.666666,74,58.700001,100,71.599998,75.400002,72.400002
20161010121500,246.0,256.200012,71.16667,73,90.599998,100,72.199997,75.400002,72.400002
20161010123000,246.0,256.200012,71.16667,72,85.599998,100,72.599998,75.400002,72.400002
20161010124500,246.0,251.399994,69.833332,72,58.400002,100,71.900002,75.400002,72.400002
20161010130000,246.0,251.399994,69.833332,72,61.0,100,71.300003,75.400002,72.400002
20161010131500,246.0,251.399994,69.833332,72,82.099998,100,72.199997,75.400002,72.400002
20161010133000,246.0,247.199997,68.666666,72,80.699997,100,72.5,75.400002,72.400002
20161010134500,246.0,247.199997,68.666666,72,79.199997,100,72.599998,75.400002,72.400002
20161010140000,246.0,243.0,67.5,72,58.799999,100,71.699997,75.400002,72.400002
20161010141500,246.0,247.199997,68.666666,72,78.699997,100,71.300003,75.400002,72.400002
20161010143000,246.0,243.0,67.5,72,81.599998,100,72.400002,75.400002,72.400002
20161010144500,246.0,243.0,67.5,74,79.199997,100,72.599998,75.400002,72.400002
20161010150000,246.0,243.0,67.5,74,73.199997,0,72.699997,75.400002,72.400002
20161010151500,246.0,251.399994,69.833332,73,58.700001,100,71.400002,75.400002,72.400002
20161010153000,246.0,247.199997,68.666666,72,79.699997,100,72.0,75.400002,72.400002
20161010154500,246.0,247.199997,68.666666,72,70.900002,100,71.800003,75.400002,72.400002
20161010160000,246.0,247.199997,68.666666,72,82.199997,100,72.400002,75.400002,72.400002
20161010161500,246.0,251.399994,69.833332,73,62.599998,0,72.400002,75.400002,72.400002
20161010163000,246.0,251.399994,69.833332,73,61.5,100,71.199997,75.400002,72.400002
20161010164500,246.0,251.399994,69.833332,73,89.900002,100,72.099998,75.400002,72.400002
20161010170000,246.0,251.399994,69.833332,72,78.699997,100,72.400002,75.400002,72.400002
20161010171500,246.0,256.200012,71.16667,72,63.700001,0,72.300003,75.400002,72.400002
20161010173000,246.0,251.399994,69.833332,72,69.699997,100,71.199997,75.400002,72.400002
20161010174500,246.0,251.399994,69.833332,72,74.300003,100,72.199997,75.400002,72.400002
20161010180000,246.0,247.199997,68.666666,72,78.699997,100,72.0,75.400002,72.400002
20161010181500,246.0,251.399994,69.833332,72,77.5,100,72.0,75.400002,72.400002
20161010183000,246.0,251.399994,69.833332,72,80.5,100,72.099998,75.400002,72.400002
20161010184500,246.0,251.399994,69.833332,71,78.300003,100,72.5,75.400002,72.400002
20161010190000,246.0,243.0,67.5,71,61.0,0,72.099998,75.400002,72.400002
20161010191500,246.0,243.0,67.5,71,70.0,100,71.199997,75.400002,72.400002
20161010193000,246.0,243.0,67.5,71,77.800003,100,72.300003,75.400002,72.400002
20161010194500,246.0,247.199997,68.666666,71,84.900002,100,72.400002,75.400002,72.400002
20161010200000,246.0,243.0,67.5,71,81.599998,100,72.599998,75.400002,72.400002
20161010201500,246.0,247.199997,68.666666,71,58.0,100,71.300003,75.400002,72.400002
20161010203000,246.0,243.0,67.5,71,79.199997,100,71.900002,75.400002,72.400002
20161010204500,246.0,243.0,67.5,71,72.400002,100,72.199997,75.400002,72.400002
20161010210000,246.0,247.199997,68.666666,71,77.699997,100,72.199997,75.400002,72.400002
20161010211500,246.0,247.199997,68.666666,71,77.699997,100,72.199997,75.400002,72.400002
20161010213000,246.0,251.399994,69.833332,71,72.5,100,72.199997,75.400002,72.400002
20161010214500,246.0,247.199997,68.666666,71,72.5,100,72.199997,75.400002,72.400002
20161010220000,246.0,243.0,67.5,71,71.199997,100,72.099998,75.400002,72.400002
20161010221500,246.0,247.199997,68.666666,71,78.199997,100,72.099998,75.400002,72.400002
20161010223000,246.0,243.0,67.5,74,74.0,100,72.099998,75.400002,72.400002
20161010224500,246.0,243.0,67.5,74,73.0,100,72.199997,75.400002,72.400002
20161010230000,246.0,243.0,67.5,74,71.599998,100,72.099998,75.400002,72.400002
20161010231500,246.0,247.199997,68.666666,74,77.199997,100,72.099998,75.400002,72.400002
20161010233000,246.0,247.199997,68.666666,74,78.300003,100,72.099998,75.400002,72.400002
20161010234500,246.0,247.199997,68.666666,74,74.900002,100,72.099998,75.400002,72.400002
20161011000000,246.0,251.399994,69.833332,74,73.0,100,72.099998,75.400002,72.400002
20161011001500,246.0,247.199997,68.666666,74,79.599998,100,72.099998,75.400002,72.400002
20161011003000,246.0,243.0,67.5,74,82.5,100,72.300003,75.400002,72.400002
20161011004500,246.0,243.0,67.5,74,79.199997,100,72.400002,75.400002,72.400002
20161011010000,246.0,247.199997,68.666666,74,77.800003,100,72.599998,75.400002,72.400002
20161011011500,246.0,247.199997,68.666666,74,81.099998,100,72.599998,75.400002,72.400002
20161011013000,246.0,243.0,67.5,74,85.0,100,72.599998,75.400002,72.400002
20161011014500,246.0,247.199997,68.666666,74,58.400002,100,71.400002,75.400002,72.400002
20161011020000,246.0,243.0,67.5,74,81.5,100,71.800003,75.400002,72.400002
20161011021500,246.0,243.0,67.5,74,83.800003,100,72.300003,75.400002,72.400002
20161011023000,246.0,247.199997,68.666666,74,81.599998,100,72.400002,75.400002,72.400002
20161011024500,246.0,247.199997,68.666666,74,78.099998,100,72.400002,75.400002,72.400002
20161011030000,246.0,251.399994,69.833332,74,86.199997,100,72.400002,75.400002,72.400002
20161011031500,246.0,247.199997,68.666666,74,79.699997,100,72.599998,75.400002,72.400002
20161011033000,246.0,251.399994,69.833332,74,76.300003,100,72.400002,75.400002,72.400002
20161011034500,246.0,247.199997,68.666666,74,84.900002,100,72.400002,75.400002,72.400002
20161011040000,246.0,251.399994,69.833332,74,80.199997,100,72.400002,75.400002,72.400002
20161011041500,246.0,247.199997,68.666666,74,76.400002,100,72.400002,75.400002,72.400002
20161011043000,246.0,247.199997,68.666666,74,80.900002,100,72.400002,75.400002,72.400002
20161011044500,246.0,247.199997,68.666666,74,80.900002,100,72.400002,75.400002,72.400002
20161011050000,246.0,251.399994,69.833332,74,76.800003,100,72.400002,75.400002,72.400002
20161011051500,246.0,247.199997,68.666666,74,79.099998,100,72.400002,75.400002,72.400002
20161011053000,246.0,247.199997,68.666666,74,85.400002,100,72.300003,75.400002,72.400002
20161011054500,246.0,251.399994,69.833332,74,78.300003,100,72.400002,75.400002,72.400002
20161011060000,246.0,247.199997,68.666666,74,76.400002,100,72.300003,75.400002,72.400002
20161011061500,246.0,251.399994,69.833332,74,85.0,100,72.300003,75.400002,72.400002
20161011063000,246.0,251.399994,69.833332,74,78.699997,100,72.300003,75.400002,72.400002
20161011064500,246.0,247.199997,68.666666,74,78.699997,100,72.300003,75.400002,72.400002
20161011070000,246.0,251.399994,69.833332,74,83.800003,100,72.099998,75.400002,72.400002
20161011071500,246.0,247.199997,68.666666,74,77.800003,100,71.900002,75.400002,72.400002
20161011073000,246.0,247.199997,68.666666,74,84.300003,100,71.699997,75.400002,72.400002
20161011074500,246.0,247.199997,68.666666,74,96.800003,100,72.0,75.400002,72.400002
20161011080000,246.0,247.199997,68.666666,74,92.400002,100,72.099998,75.400002,72.400002
20161011081500,246.0,251.399994,69.833332,74,87.5,100,72.099998,75.400002,72.400002
20161011083000,246.0,251.399994,69.833332,74,93.400002,100,72.199997,75.400002,72.400002
20161011084500,246.0,247.199997,68.666666,74,90.699997,100,72.099998,75.400002,72.400002
20161011090000,246.0,251.399994,69.833332,74,93.599998,100,72.199997,75.400002,72.400002
20161011091500,246.0,247.199997,68.666666,74,87.5,100,72.400002,75.400002,72.400002
20161011093000,246.0,251.399994,69.833332,74,87.5,100,72.400002,75.400002,72.400002
20161011094500,246.0,251.399994,69.833332,74,87.5,100,72.5,75.400002,72.400002
20161011100000,246.0,251.399994,69.833332,73,58.400002,0,72.5,75.400002,72.400002
20161011101500,246.0,251.399994,69.833332,73,57.200001,100,72.099998,75.400002,72.400002
20161011103000,246.0,247.199997,68.666666,70,57.200001,100,71.900002,75.400002,72.400002
20161011104500,246.0,251.399994,69.833332,70,58.299999,100,71.699997,75.400002,72.400002
20161011110000,246.0,256.200012,71.16667,70,78.199997,100,71.699997,75.400002,72.400002
20161011111500,246.0,247.199997,68.666666,70,84.900002,100,72.0,75.400002,72.400002
20161011113000,246.0,243.0,67.5,70,83.800003,100,72.099998,75.400002,72.400002
20161011114500,246.0,243.0,67.5,70,92.599998,100,72.099998,75.400002,72.400002
20161011120000,246.0,247.199997,68.666666,70,83.199997,100,72.599998,75.400002,72.400002
20161011121500,246.0,247.199997,68.666666,70,59.200001,0,72.599998,75.400002,72.400002
20161011123000,246.0,247.199997,68.666666,70,58.0,0,72.300003,75.400002,72.400002
20161011124500,246.0,247.199997,68.666666,70,58.0,100,71.900002,75.400002,72.400002
20161011130000,246.0,243.0,67.5,70,58.0,100,71.699997,75.400002,72.400002
20161011131500,246.0,247.199997,68.666666,70,70.0,100,71.599998,75.400002,72.400002
20161011133000,246.0,243.0,67.5,70,83.599998,100,72.400002,75.400002,72.400002
20161011134500,246.0,243.0,67.5,70,58.400002,0,72.199997,75.400002,72.400002
20161011140000,246.0,251.399994,69.833332,70,58.400002,100,71.5,75.400002,72.400002
20161011141500,246.0,251.399994,69.833332,70,78.300003,100,71.900002,75.400002,72.400002
20161011143000,246.0,247.199997,68.666666,70,74.300003,100,72.5,75.400002,72.400002
20161011144500,246.0,247.199997,68.666666,70,70.599998,100,72.599998,75.400002,72.400002
20161011150000,246.0,247.199997,68.666666,70,73.900002,100,72.400002,75.400002,72.400002
20161011151500,246.0,251.399994,69.833332,70,60.400002,0,72.599998,75.400002,72.400002
20161011153000,246.0,256.200012,71.16667,70,58.0,100,71.900002,75.400002,72.400002
20161011154500,246.0,251.399994,69.833332,70,58.0,100,71.599998,75.400002,72.400002
20161011160000,246.0,251.399994,69.833332,70,75.400002,100,72.0,75.400002,72.400002
20161011161500,246.0,256.200012,71.16667,70,74.0,100,72.400002,75.400002,72.400002
20161011163000,246.0,256.200012,71.16667,70,77.800003,100,72.400002,75.400002,72.400002
20161011164500,246.0,251.399994,69.833332,70,72.199997,100,72.599998,75.400002,72.400002
20161011170000,246.0,251.399994,69.833332,70,59.200001,0,72.199997,75.400002,72.400002
20161011171500,246.0,251.399994,69.833332,70,59.200001,100,71.599998,75.400002,72.400002
20161011173000,246.0,256.200012,71.16667,70,67.699997,100,71.699997,75.400002,72.400002
20161011174500,246.0,247.199997,68.666666,70,72.5,100,72.099998,75.400002,72.400002
20161011180000,246.0,247.199997,68.666666,70,68.699997,100,72.199997,75.400002,72.400002
20161011181500,246.0,247.199997,68.666666,70,70.099998,100,72.199997,75.400002,72.400002
20161011183000,246.0,251.399994,69.833332,70,72.0,100,72.199997,75.400002,72.400002
20161011184500,246.0,247.199997,68.666666,70,68.900002,100,72.199997,75.400002,72.400002
20161011190000,246.0,247.199997,68.666666,70,71.599998,100,72.300003,75.400002,72.400002
20161011191500,246.0,237.600006,66.000002,73,71.599998,100,72.199997,75.400002,72.400002
20161011193000,246.0,243.0,67.5,73,71.599998,100,72.300003,75.400002,72.400002
20161011194500,246.0,237.600006,66.000002,73,71.599998,100,72.400002,75.400002,72.400002
20161011200000,246.0,247.199997,68.666666,73,69.199997,100,72.300003,75.400002,72.400002
20161011201500,246.0,247.199997,68.666666,73,72.900002,100,72.199997,75.400002,72.400002
20161011203000,246.0,247.199997,68.666666,73,68.699997,100,72.199997,75.400002,72.400002
20161011204500,246.0,251.399994,69.833332,73,72.800003,100,72.199997,75.400002,72.400002
20161011210000,246.0,251.399994,69.833332,73,68.699997,100,72.099998,75.400002,72.400002
20161011211500,246.0,247.199997,68.666666,73,70.099998,100,72.099998,75.400002,72.400002
20161011213000,246.0,247.199997,68.666666,73,72.400002,100,72.099998,75.400002,72.400002
20161011214500,246.0,247.199997,68.666666,73,69.800003,100,72.099998,75.400002,72.400002
20161011220000,246.0,247.199997,68.666666,73,69.800003,100,72.099998,75.400002,72.400002
20161011221500,246.0,243.0,67.5,73,82.099998,100,72.300003,75.400002,72.400002
20161011223000,246.0,247.199997,68.666666,73,61.599998,0,72.400002,75.400002,72.400002
20161011224500,246.0,251.399994,69.833332,73,58.700001,100,71.300003,75.400002,72.400002
20161011230000,246.0,243.0,67.5,73,80.699997,100,72.099998,75.400002,72.400002
20161011231500,246.0,243.0,67.5,73,78.099998,100,72.199997,75.400002,72.400002
20161011233000,246.0,247.199997,68.666666,73,72.800003,100,72.199997,75.400002,72.400002
20161011234500,246.0,243.0,67.5,73,77.0,100,72.199997,75.400002,72.400002
20161012000000,246.0,247.199997,68.666666,73,76.199997,100,72.199997,75.400002,72.400002
20161012001500,246.0,247.199997,68.666666,73,72.5,100,72.199997,75.400002,72.400002
20161012003000,246.0,247.199997,68.666666,73,74.400002,100,72.199997,75.400002,72.400002
20161012004500,246.0,247.199997,68.666666,73,78.199997,100,72.099998,75.400002,72.400002
20161012010000,246.0,247.199997,68.666666,73,73.0,100,72.199997,75.400002,72.400002
20161012011500,246.0,247.199997,68.666666,73,73.0,100,72.199997,75.400002,72.400002
20161012013000,246.0,247.199997,68.666666,73,74.900002,100,72.199997,75.400002,72.400002
20161012014500,246.0,251.399994,69.833332,73,74.900002,100,72.099998,75.400002,72.400002
20161012020000,246.0,251.399994,69.833332,73,72.900002,100,72.099998,75.400002,72.400002
20161012021500,246.0,251.399994,69.833332,73,76.800003,100,72.0,75.400002,72.400002
20161012023000,246.0,251.399994,69.833332,73,80.599998,100,72.199997,75.400002,72.400002
20161012024500,246.0,251.399994,69.833332,73,79.199997,100,72.400002,75.400002,72.400002
20161012030000,246.0,251.399994,69.833332,73,81.599998,100,72.599998,75.400002,72.400002
20161012031500,246.0,251.399994,69.833332,73,83.699997,100,72.599998,75.400002,72.400002
20161012033000,246.0,247.199997,68.666666,73,60.0,0,72.199997,75.400002,72.400002
20161012034500,246.0,243.0,67.5,73,70.699997,100,71.199997,75.400002,72.400002
20161012040000,246.0,247.199997,68.666666,73,86.5,100,72.099998,75.400002,72.400002
20161012041500,246.0,251.399994,69.833332,73,80.5,100,72.300003,75.400002,72.400002
20161012043000,246.0,251.399994,69.833332,73,77.300003,100,72.400002,75.400002,72.400002
20161012044500,246.0,256.200012,71.16667,73,80.699997,100,72.400002,75.400002,72.400002
20161012050000,246.0,247.199997,68.666666,73,77.199997,100,72.400002,75.400002,72.400002
20161012051500,246.0,247.199997,68.666666,73,78.300003,100,72.5,75.400002,72.400002
20161012053000,246.0,251.399994,69.833332,73,78.300003,100,72.400002,75.400002,72.400002
20161012054500,246.0,247.199997,68.666666,73,84.800003,100,72.400002,75.400002,72.400002
20161012060000,246.0,247.199997,68.666666,73,75.900002,100,72.199997,75.400002,72.400002
20161012061500,246.0,247.199997,68.666666,73,86.199997,100,72.300003,75.400002,72.400002
20161012063000,246.0,251.399994,69.833332,73,77.300003,100,72.400002,75.400002,72.400002
20161012064500,246.0,251.399994,69.833332,73,79.699997,100,72.400002,75.400002,72.400002
20161012070000,246.0,247.199997,68.666666,72,80.699997,100,72.400002,75.400002,72.400002
20161012071500,246.0,251.399994,69.833332,72,78.699997,100,72.300003,75.400002,72.400002
20161012073000,246.0,247.199997,68.666666,72,78.699997,100,72.400002,75.400002,72.400002
20161012074500,246.0,247.199997,68.666666,72,78.699997,100,72.400002,75.400002,72.400002
20161012080000,246.0,247.199997,68.666666,72,82.599998,100,72.0,75.400002,72.400002
20161012081500,246.0,243.0,67.5,72,77.599998,100,72.599998,75.400002,72.400002
20161012083000,246.0,247.199997,68.666666,72,81.099998,100,71.900002,75.400002,72.400002
20161012084500,246.0,251.399994,69.833332,72,79.0,100,72.599998,75.400002,72.400002
20161012090000,246.0,251.399994,69.833332,72,86.300003,100,71.900002,75.400002,72.400002
20161012091500,246.0,247.199997,68.666666,72,83.800003,100,72.099998,75.400002,72.400002
20161012093000,246.0,247.199997,68.666666,72,72.400002,0,73.099998,75.400002,72.400002
20161012094500,246.0,251.399994,69.833332,72,58.099998,100,71.900002,75.400002,72.400002
20161012100000,246.0,251.399994,69.833332,72,60.0,100,71.400002,75.400002,72.400002
20161012101500,246.0,237.600006,66.000002,72,79.099998,100,72.199997,75.400002,72.400002
20161012103000,246.0,247.199997,68.666666,72,85.5,100,72.599998,75.400002,72.400002
20161012104500,246.0,243.0,67.5,72,58.0,100,72.099998,75.400002,72.400002
20161012110000,246.0,243.0,67.5,72,58.0,100,71.599998,75.400002,72.400002
20161012111500,246.0,200.399994,55.666665,100,60.799999,100,72.0,75.400002,72.400002
20161012113000,246.0,256.200012,71.16667,66,79.699997,100,71.599998,75.400002,72.400002
20161012114500,246.0,256.200012,71.16667,66,81.900002,100,72.0,75.400002,72.400002
20161012120000,246.0,247.199997,68.666666,65,59.599998,0,72.5,75.400002,72.400002
20161012121500,246.0,251.399994,69.833332,65,58.299999,100,71.5,75.400002,72.400002
20161012123000,246.0,251.399994,69.833332,65,72.900002,100,71.800003,75.400002,72.400002
20161012124500,246.0,247.199997,68.666666,65,71.099998,100,72.300003,75.400002,72.400002
20161012130000,246.0,256.200012,71.16667,64,68.099998,100,72.199997,75.400002,72.400002
20161012131500,246.0,247.199997,68.666666,64,70.599998,100,72.400002,75.400002,72.400002
20161012133000,246.0,251.399994,69.833332,64,78.599998,100,72.199997,75.400002,72.400002
20161012134500,246.0,251.399994,69.833332,63,76.800003,100,72.300003,75.400002,72.400002
20161012140000,246.0,247.199997,68.666666,63,70.599998,100,72.300003,75.400002,72.400002
20161012141500,246.0,251.399994,69.833332,63,73.5,100,72.300003,75.400002,72.400002
20161012143000,246.0,251.399994,69.833332,63,69.199997,100,72.199997,75.400002,72.400002
20161012144500,246.0,251.399994,69.833332,63,77.800003,100,72.199997,75.400002,72.400002
20161012150000,246.0,251.399994,69.833332,63,71.099998,100,72.199997,75.400002,72.400002
20161012151500,246.0,247.199997,68.666666,62,72.5,100,72.300003,75.400002,72.400002
20161012153000,246.0,247.199997,68.666666,62,72.5,100,72.300003,75.400002,72.400002
20161012154500,246.0,251.399994,69.833332,62,72.5,100,72.400002,75.400002,72.400002
20161012160000,246.0,247.199997,68.666666,62,72.5,100,72.400002,75.400002,72.400002
20161012161500,246.0,247.199997,68.666666,62,72.5,100,72.5,75.400002,72.400002
20161012163000,246.0,251.399994,69.833332,62,72.5,100,72.5,75.400002,72.400002
20161012164500,246.0,251.399994,69.833332,62,72.5,100,72.400002,75.400002,72.400002
20161012170000,246.0,256.200012,71.16667,62,72.5,100,72.400002,75.400002,72.400002
20161012171500,246.0,247.199997,68.666666,62,73.400002,100,72.400002,75.400002,72.400002
20161012173000,246.0,247.199997,68.666666,62,79.099998,100,72.400002,75.400002,72.400002
20161012174500,246.0,247.199997,68.666666,62,78.300003,100,72.400002,75.400002,72.400002
20161012180000,246.0,243.0,67.5,62,74.900002,100,72.599998,75.400002,72.400002
20161012181500,246.0,243.0,67.5,62,60.799999,0,72.400002,75.400002,72.400002
20161012183000,246.0,243.0,67.5,62,58.299999,100,71.599998,75.400002,72.400002
20161012184500,246.0,243.0,67.5,62,83.400002,100,71.599998,75.400002,72.400002
20161012190000,246.0,243.0,67.5,63,78.199997,100,72.199997,75.400002,72.400002
20161012191500,246.0,237.600006,66.000002,63,75.400002,100,72.199997,75.400002,72.400002
20161012193000,246.0,237.600006,66.000002,63,73.5,100,72.300003,75.400002,72.400002
20161012194500,246.0,243.0,67.5,63,73.5,100,72.300003,75.400002,72.400002
20161012200000,246.0,243.0,67.5,65,76.199997,100,72.300003,75.400002,72.400002
20161012201500,246.0,243.0,67.5,65,75.199997,100,72.199997,75.400002,72.400002
20161012203000,246.0,243.0,67.5,65,77.0,100,72.300003,75.400002,72.400002
20161012204500,246.0,247.199997,68.666666,65,73.0,100,72.300003,75.400002,72.400002
20161012210000,246.0,247.199997,68.666666,65,73.0,100,72.300003,75.400002,72.400002
20161012211500,246.0,247.199997,68.666666,65,76.099998,100,72.199997,75.400002,72.400002
20161012213000,246.0,251.399994,69.833332,65,76.099998,100,72.300003,75.400002,72.400002
20161012214500,246.0,247.199997,68.666666,65,73.5,100,72.400002,75.400002,72.400002
20161012220000,246.0,247.199997,68.666666,65,72.400002,100,72.400002,75.400002,72.400002
20161012221500,246.0,247.199997,68.666666,65,77.699997,100,72.099998,75.400002,72.400002
20161012223000,246.0,247.199997,68.666666,65,78.5,100,71.800003,75.400002,72.400002
20161012224500,246.0,247.199997,68.666666,65,83.800003,100,71.599998,75.400002,72.400002
20161012230000,246.0,243.0,67.5,65,99.300003,100,71.699997,75.400002,72.400002
20161012231500,246.0,243.0,67.5,65,90.699997,100,72.099998,75.400002,72.400002
20161012233000,246.0,247.199997,68.666666,65,87.5,100,72.199997,75.400002,72.400002
20161012234500,246.0,251.399994,69.833332,63,97.0,100,71.900002,75.400002,72.400002
20161013000000,246.0,251.399994,69.833332,63,101.099998,100,71.900002,75.400002,72.400002
20161013001500,246.0,251.399994,69.833332,63,93.599998,100,72.0,75.400002,72.400002
20161013003000,246.0,251.399994,69.833332,63,90.0,100,72.099998,75.400002,72.400002
20161013004500,246.0,251.399994,69.833332,63,106.099998,100,72.300003,75.400002,72.400002
20161013010000,246.0,251.399994,69.833332,63,65.099998,0,72.800003,75.400002,72.400002
20161013011500,246.0,247.199997,68.666666,63,57.599998,100,71.699997,75.400002,72.400002
20161013013000,246.0,251.399994,69.833332,63,84.900002,100,71.699997,75.400002,72.400002
20161013014500,246.0,247.199997,68.666666,63,67.699997,100,72.099998,75.400002,72.400002
20161013020000,246.0,251.399994,69.833332,63,75.300003,100,71.900002,75.400002,72.400002
20161013021500,246.0,251.399994,69.833332,63,80.900002,100,72.199997,75.400002,72.400002
20161013023000,246.0,247.199997,68.666666,63,74.900002,100,72.0,75.400002,72.400002
20161013024500,246.0,243.0,67.5,63,91.400002,100,71.699997,75.400002,72.400002
20161013030000,246.0,247.199997,68.666666,63,91.400002,100,71.699997,75.400002,72.400002
20161013031500,246.0,247.199997,68.666666,63,89.300003,100,71.599998,75.400002,72.400002
20161013033000,246.0,247.199997,68.666666,63,108.400002,100,71.699997,75.400002,72.400002
20161013034500,246.0,247.199997,68.666666,63,93.0,100,71.699997,75.400002,72.400002
20161013040000,246.0,247.199997,68.666666,63,102.099998,100,71.699997,75.400002,72.400002
20161013041500,246.0,251.399994,69.833332,63,102.099998,100,71.800003,75.400002,72.400002
20161013043000,246.0,251.399994,69.833332,63,96.0,100,71.900002,75.400002,72.400002
20161013044500,246.0,247.199997,68.666666,63,110.0,100,71.900002,75.400002,72.400002
20161013050000,246.0,251.399994,69.833332,63,99.099998,100,71.900002,75.400002,72.400002
20161013051500,246.0,247.199997,68.666666,63,105.0,100,71.900002,75.400002,72.400002
20161013053000,246.0,247.199997,68.666666,63,105.0,100,71.900002,75.400002,72.400002
20161013054500,246.0,247.199997,68.666666,63,96.199997,100,71.900002,75.400002,72.400002
20161013060000,246.0,247.199997,68.666666,63,114.5,100,72.099998,75.400002,72.400002
20161013061500,246.0,247.199997,68.666666,63,98.5,100,72.099998,75.400002,72.400002
20161013063000,246.0,247.199997,68.666666,63,101.900002,100,72.0,75.400002,72.400002
20161013064500,246.0,243.0,67.5,63,116.699997,100,72.0,75.400002,72.400002
20161013070000,246.0,247.199997,68.666666,63,100.300003,100,72.099998,75.400002,72.400002
20161013071500,246.0,243.0,67.5,66,100.300003,100,72.099998,75.400002,72.400002
20161013073000,246.0,243.0,67.5,66,111.199997,100,72.099998,75.400002,72.400002
20161013074500,246.0,243.0,67.5,66,98.5,100,72.199997,75.400002,72.400002
20161013080000,246.0,243.0,67.5,66,101.099998,100,72.199997,75.400002,72.400002
20161013081500,246.0,243.0,67.5,66,111.900002,100,72.300003,75.400002,72.400002
20161013083000,246.0,243.0,67.5,66,104.0,100,72.5,75.400002,72.400002
20161013084500,246.0,243.0,67.5,66,59.200001,0,72.300003,75.400002,72.400002
20161013090000,246.0,243.0,67.5,66,58.0,100,71.800003,75.400002,72.400002
20161013091500,246.0,247.199997,68.666666,66,70.0,100,71.400002,75.400002,72.400002
20161013093000,246.0,247.199997,68.666666,66,88.0,100,72.099998,75.400002,72.400002
20161013094500,246.0,247.199997,68.666666,66,83.0,100,72.400002,75.400002,72.400002
20161013100000,246.0,247.199997,68.666666,66,83.0,100,72.599998,75.400002,72.400002
20161013101500,246.0,247.199997,68.666666,66,57.599998,0,72.300003,75.400002,72.400002
20161013103000,246.0,251.399994,69.833332,66,57.599998,100,71.699997,75.400002,72.400002
20161013104500,246.0,251.399994,69.833332,66,58.299999,100,71.599998,75.400002,72.400002
20161013110000,246.0,251.399994,69.833332,66,72.0,100,72.400002,75.400002,72.400002
20161013111500,246.0,251.399994,69.833332,66,59.599998,0,72.400002,75.400002,72.400002
20161013113000,246.0,247.199997,68.666666,66,58.0,100,71.800003,75.400002,72.400002
20161013114500,246.0,251.399994,69.833332,66,58.0,100,71.599998,75.400002,72.400002
20161013120000,246.0,251.399994,69.833332,66,74.0,100,72.300003,75.400002,72.400002
20161013121500,246.0,251.399994,69.833332,66,75.400002,100,72.5,75.400002,72.400002
20161013123000,246.0,256.200012,71.16667,66,72.400002,100,72.599998,75.400002,72.400002
20161013124500,246.0,251.399994,69.833332,65,59.200001,0,72.199997,75.400002,72.400002
20161013130000,246.0,251.399994,69.833332,65,58.299999,100,71.599998,75.400002,72.400002
20161013131500,246.0,251.399994,69.833332,65,80.099998,100,71.800003,75.400002,72.400002
20161013133000,246.0,251.399994,69.833332,65,75.5,100,72.400002,75.400002,72.400002
20161013134500,246.0,251.399994,69.833332,65,77.300003,100,72.400002,75.400002,72.400002
20161013140000,246.0,251.399994,69.833332,65,73.0,100,72.599998,75.400002,72.400002
20161013141500,246.0,247.199997,68.666666,65,77.800003,100,72.599998,75.400002,72.400002
20161013143000,246.0,247.199997,68.666666,65,58.0,100,71.800003,75.400002,72.400002
20161013144500,246.0,247.199997,68.666666,65,58.700001,100,71.800003,75.400002,72.400002
20161013150000,246.0,247.199997,68.666666,65,62.0,100,72.099998,75.400002,72.400002
20161013151500,246.0,251.399994,69.833332,65,61.200001,100,72.099998,75.400002,72.400002
20161013153000,246.0,251.399994,69.833332,65,61.900002,100,72.300003,75.400002,72.400002
20161013154500,246.0,251.399994,69.833332,65,61.200001,100,72.300003,75.400002,72.400002
20161013160000,246.0,251.399994,69.833332,65,61.900002,100,72.300003,75.400002,72.400002
20161013161500,246.0,251.399994,69.833332,65,94.099998,100,72.300003,77.400002,74.400002
20161013163000,246.0,247.199997,68.666666,65,93.0,100,73.099998,77.800003,74.800003
20161013164500,246.0,251.399994,69.833332,65,110.900002,100,73.199997,77.800003,74.800003
20161013170000,246.0,256.200012,71.16667,65,98.5,100,73.400002,77.800003,74.800003
20161013171500,246.0,256.200012,71.16667,64,113.400002,100,73.699997,77.800003,74.800003
20161013173000,246.0,251.399994,69.833332,64,98.5,100,73.699997,77.800003,74.800003
20161013174500,246.0,251.399994,69.833332,63,112.599998,100,73.800003,77.800003,74.800003
20161013180000,246.0,251.399994,69.833332,63,98.5,100,74.099998,77.800003,74.800003
20161013181500,246.0,243.0,67.5,62,109.699997,100,74.900002,77.800003,74.800003
20161013183000,246.0,251.399994,69.833332,62,58.400002,100,74.400002,77.800003,74.800003
20161013184500,246.0,260.399994,72.333332,62,64.599998,100,73.699997,77.800003,74.800003
20161013190000,246.0,243.0,67.5,62,80.699997,100,74.400002,77.800003,74.800003
20161013191500,246.0,251.399994,69.833332,62,86.900002,100,74.800003,77.800003,74.800003
20161013193000,246.0,247.199997,68.666666,62,86.900002,100,75.0,77.800003,74.800003
20161013194500,246.0,251.399994,69.833332,62,58.400002,100,73.699997,77.800003,74.800003
20161013200000,246.0,251.399994,69.833332,62,88.699997,100,74.300003,77.800003,74.800003
20161013201500,246.0,353.399994,98.166665,79,56.799999,0,72.800003,70.400002,67.400002
20161013203000,246.0,353.399994,98.166665,79,56.799999,0,71.900002,70.400002,67.400002
20161013204500,246.0,353.399994,98.166665,79,56.799999,0,71.400002,70.400002,67.400002
20161013210000,246.0,319.200012,88.66667,72,56.799999,0,71.0,70.800003,67.800003
20161013211500,246.0,315.600006,87.666668,72,56.799999,0,70.5,70.800003,67.800003
20161013213000,246.0,304.799988,84.666663,70,56.799999,0,70.300003,70.800003,67.800003
20161013214500,246.0,273.600006,76.000002,65,56.799999,0,70.300003,70.800003,67.800003
20161013220000,246.0,264.600006,73.500002,63,56.799999,0,70.199997,70.5,67.5
20161013221500,246.0,251.399994,69.833332,62,56.799999,0,70.0,70.400002,67.400002
20161013223000,246.0,256.200012,71.16667,62,56.799999,0,70.0,70.400002,67.400002
