PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013224500,246.0,251.399994,69.833332,62,56.799999,0,69.900002,70.400002,67.400002
20161013230000,246.0,251.399994,69.833332,62,56.799999,0,70.0,70.400002,67.400002
20161013231500,246.0,251.399994,69.833332,62,56.799999,0,69.800003,70.400002,67.400002
20161013233000,246.0,251.399994,69.833332,62,56.799999,0,69.699997,70.400002,67.400002
20161013234500,246.0,243.0,67.5,62,56.799999,0,69.599998,70.400002,67.400002
20161014000000,246.0,247.199997,68.666666,62,56.799999,0,69.5,70.400002,67.400002
20161014001500,246.0,243.0,67.5,62,56.799999,0,69.400002,70.400002,67.400002
20161014003000,246.0,243.0,67.5,62,56.799999,0,69.300003,70.400002,67.400002
20161014004500,246.0,247.199997,68.666666,62,56.799999,0,69.199997,70.400002,67.400002
20161014010000,246.0,247.199997,68.666666,62,56.799999,0,69.199997,70.400002,67.400002
20161014011500,246.0,243.0,67.5,62,56.799999,0,69.099998,70.400002,67.400002
20161014013000,246.0,243.0,67.5,62,56.799999,0,69.099998,70.400002,67.400002
20161014014500,246.0,247.199997,68.666666,62,56.799999,0,69.0,70.400002,67.400002
20161014020000,246.0,247.199997,68.666666,62,56.799999,0,68.800003,70.400002,67.400002
20161014021500,246.0,243.0,67.5,62,56.799999,0,68.800003,70.400002,67.400002
20161014023000,246.0,243.0,67.5,62,56.799999,0,68.699997,70.400002,67.400002
20161014024500,246.0,243.0,67.5,62,56.799999,0,68.699997,70.400002,67.400002
20161014030000,246.0,243.0,67.5,62,56.799999,0,68.599998,70.400002,67.400002
20161014031500,246.0,243.0,67.5,62,56.799999,0,68.5,70.400002,67.400002
20161014033000,246.0,251.399994,69.833332,62,56.799999,0,68.400002,70.400002,67.400002
20161014034500,246.0,237.600006,66.000002,62,56.799999,0,68.400002,70.400002,67.400002
20161014040000,246.0,251.399994,69.833332,62,56.799999,0,68.400002,70.400002,67.400002
20161014041500,246.0,247.199997,68.666666,62,56.799999,0,68.400002,70.400002,67.400002
20161014043000,246.0,251.399994,69.833332,62,56.799999,0,68.400002,70.400002,67.400002
20161014044500,246.0,247.199997,68.666666,62,56.799999,0,68.300003,70.400002,67.400002
20161014050000,246.0,251.399994,69.833332,62,56.799999,0,68.199997,70.400002,67.400002
20161014051500,246.0,247.199997,68.666666,62,56.799999,0,68.199997,70.400002,67.400002
20161014053000,246.0,251.399994,69.833332,62,56.799999,0,68.099998,70.400002,67.400002
20161014054500,246.0,251.399994,69.833332,62,56.799999,0,68.099998,70.099998,67.099998
20161014060000,246.0,247.199997,68.666666,62,56.799999,0,68.0,69.900002,66.900002
20161014061500,246.0,247.199997,68.666666,62,56.799999,0,68.099998,69.900002,66.900002
20161014063000,246.0,247.199997,68.666666,62,56.799999,0,67.900002,69.900002,66.900002
20161014064500,246.0,247.199997,68.666666,62,56.799999,0,67.900002,69.900002,66.900002
20161014070000,246.0,243.0,67.5,62,56.799999,0,67.900002,69.900002,66.900002
20161014071500,246.0,243.0,67.5,62,56.799999,0,67.800003,69.900002,66.900002
20161014073000,246.0,243.0,67.5,62,56.799999,0,67.800003,69.900002,66.900002
20161014074500,246.0,237.600006,66.000002,63,56.799999,0,67.699997,69.900002,66.900002
20161014080000,246.0,243.0,67.5,64,57.5,0,67.800003,69.900002,66.900002
20161014081500,246.0,243.0,67.5,65,57.5,0,67.900002,69.900002,66.900002
20161014083000,246.0,237.600006,66.000002,65,56.799999,0,67.900002,69.900002,66.900002
20161014084500,246.0,247.199997,68.666666,66,56.799999,0,67.900002,69.900002,66.900002
20161014090000,246.0,247.199997,68.666666,66,56.799999,0,67.900002,69.900002,66.900002
20161014091500,246.0,251.399994,69.833332,66,57.5,0,67.900002,69.900002,66.900002
20161014093000,246.0,251.399994,69.833332,63,57.5,0,68.199997,70.0,67.0
20161014094500,246.0,251.399994,69.833332,63,57.5,0,68.300003,70.400002,67.400002
20161014100000,246.0,256.200012,71.16667,63,57.5,0,68.400002,70.0,67.0
20161014101500,246.0,289.799988,80.499997,70,57.5,0,68.400002,69.900002,66.900002
20161014103000,246.0,247.199997,68.666666,64,57.5,0,68.599998,70.0,67.0
20161014104500,246.0,251.399994,69.833332,64,57.5,0,68.599998,70.0,67.0
20161014110000,246.0,251.399994,69.833332,64,57.5,0,68.599998,70.0,67.0
20161014111500,246.0,251.399994,69.833332,64,57.5,0,68.599998,70.0,67.0
20161014113000,246.0,251.399994,69.833332,64,57.5,0,68.599998,70.0,67.0
20161014114500,246.0,256.200012,71.16667,63,57.5,0,68.599998,70.0,67.0
20161014120000,246.0,243.0,67.5,64,57.5,0,68.800003,70.0,67.0
20161014121500,246.0,243.0,67.5,65,57.5,0,68.900002,70.0,67.0
20161014123000,246.0,247.199997,68.666666,65,57.5,0,69.0,70.0,67.0
20161014124500,246.0,243.0,67.5,65,57.5,0,69.300003,70.0,67.0
20161014130000,246.0,251.399994,69.833332,65,57.5,0,69.599998,70.0,67.0
20161014131500,246.0,260.399994,72.333332,67,57.5,0,69.800003,70.0,67.0
20161014133000,246.0,251.399994,69.833332,65,56.799999,0,69.300003,70.0,67.0
20161014134500,246.0,247.199997,68.666666,65,56.799999,0,69.300003,70.0,67.0
20161014140000,246.0,247.199997,68.666666,65,57.5,0,69.300003,70.0,67.0
20161014141500,246.0,247.199997,68.666666,65,57.5,0,69.400002,70.0,67.0
20161014143000,246.0,243.0,67.5,65,57.5,0,69.099998,70.0,67.0
20161014144500,246.0,243.0,67.5,65,57.5,0,68.800003,70.0,67.0
20161014150000,246.0,243.0,67.5,65,57.5,0,68.599998,70.400002,67.400002
20161014151500,246.0,247.199997,68.666666,65,57.5,0,68.400002,70.400002,67.400002
20161014153000,246.0,243.0,67.5,65,57.5,0,68.300003,70.400002,67.400002
20161014154500,246.0,243.0,67.5,66,57.5,0,68.300003,70.400002,67.400002
20161014160000,246.0,243.0,67.5,66,57.5,0,68.199997,70.0,67.0
20161014161500,246.0,247.199997,68.666666,66,57.5,0,68.099998,70.300003,67.300003
20161014163000,246.0,247.199997,68.666666,66,57.5,0,68.0,70.199997,67.199997
20161014164500,246.0,247.199997,68.666666,66,57.5,0,67.900002,70.0,67.0
20161014170000,246.0,251.399994,69.833332,66,57.5,0,67.800003,70.400002,67.400002
20161014171500,246.0,247.199997,68.666666,66,57.5,0,67.699997,70.400002,67.400002
20161014173000,246.0,251.399994,69.833332,66,57.5,0,67.599998,70.400002,67.400002
20161014174500,246.0,251.399994,69.833332,66,57.5,0,67.599998,70.0,67.0
20161014180000,246.0,247.199997,68.666666,66,57.5,0,67.599998,70.400002,67.400002
20161014181500,246.0,247.199997,68.666666,66,57.5,0,67.599998,70.400002,67.400002
20161014183000,246.0,251.399994,69.833332,66,57.5,0,67.5,70.400002,67.400002
20161014184500,246.0,251.399994,69.833332,66,57.5,0,67.400002,70.0,67.0
20161014190000,246.0,256.200012,71.16667,66,57.5,0,67.400002,70.0,67.0
20161014191500,246.0,251.399994,69.833332,66,57.5,0,67.400002,70.099998,67.099998
20161014193000,246.0,251.399994,69.833332,66,57.5,0,67.400002,70.0,67.0
20161014194500,246.0,256.200012,71.16667,66,57.5,100,67.300003,70.400002,67.400002
20161014200000,246.0,251.399994,69.833332,66,56.799999,100,67.199997,70.400002,67.400002
20161014201500,246.0,251.399994,69.833332,66,56.799999,100,67.099998,70.400002,67.400002
20161014203000,246.0,247.199997,68.666666,66,56.799999,100,67.199997,70.400002,67.400002
20161014204500,246.0,247.199997,68.666666,66,56.799999,100,67.099998,70.300003,67.300003
20161014210000,246.0,247.199997,68.666666,66,56.799999,100,67.099998,70.400002,67.400002
20161014211500,246.0,247.199997,68.666666,66,56.799999,100,67.099998,70.400002,67.400002
20161014213000,246.0,251.399994,69.833332,66,56.799999,100,66.900002,70.400002,67.400002
20161014214500,246.0,251.399994,69.833332,66,56.799999,100,67.099998,70.400002,67.400002
20161014220000,246.0,247.199997,68.666666,65,56.799999,100,67.099998,70.400002,67.400002
20161014221500,246.0,251.399994,69.833332,65,56.799999,100,66.900002,70.400002,67.400002
20161014223000,246.0,247.199997,68.666666,65,58.299999,100,66.900002,70.400002,67.400002
20161014224500,246.0,251.399994,69.833332,65,58.299999,100,66.800003,70.400002,67.400002
20161014230000,246.0,251.399994,69.833332,65,59.900002,100,66.900002,70.400002,67.400002
20161014231500,246.0,251.399994,69.833332,65,69.5,100,67.300003,70.400002,67.400002
20161014233000,246.0,247.199997,68.666666,65,65.699997,100,67.599998,70.400002,67.400002
20161014234500,246.0,251.399994,69.833332,65,58.400002,0,67.300003,70.400002,67.400002
20161015000000,246.0,251.399994,69.833332,64,57.200001,100,66.900002,70.300003,67.300003
20161015001500,246.0,251.399994,69.833332,64,57.900002,100,66.800003,70.400002,67.400002
20161015003000,246.0,256.200012,71.16667,64,57.900002,100,67.0,70.400002,67.400002
20161015004500,246.0,251.399994,69.833332,63,57.900002,100,66.900002,70.400002,67.400002
20161015010000,246.0,251.399994,69.833332,63,62.400002,100,67.0,70.400002,67.400002
20161015011500,246.0,251.399994,69.833332,63,61.200001,100,67.199997,70.400002,67.400002
20161015013000,246.0,251.399994,69.833332,63,61.200001,100,67.199997,70.400002,67.400002
20161015014500,246.0,251.399994,69.833332,63,61.200001,100,67.199997,70.400002,67.400002
20161015020000,246.0,256.200012,71.16667,63,61.200001,100,67.199997,70.400002,67.400002
20161015021500,246.0,247.199997,68.666666,62,61.200001,100,67.099998,70.400002,67.400002
20161015023000,246.0,251.399994,69.833332,62,61.900002,100,67.099998,70.400002,67.400002
20161015024500,246.0,256.200012,71.16667,62,66.699997,100,67.199997,70.400002,67.400002
20161015030000,246.0,251.399994,69.833332,62,72.0,100,67.599998,70.400002,67.400002
20161015031500,246.0,251.399994,69.833332,62,57.599998,0,67.300003,70.400002,67.400002
20161015033000,246.0,247.199997,68.666666,61,57.599998,100,67.0,70.400002,67.400002
20161015034500,246.0,247.199997,68.666666,61,57.599998,100,66.900002,70.400002,67.400002
20161015040000,246.0,247.199997,68.666666,61,58.299999,100,66.900002,70.400002,67.400002
20161015041500,246.0,243.0,67.5,61,58.299999,100,66.900002,70.199997,67.199997
20161015043000,246.0,251.399994,69.833332,61,58.299999,100,66.800003,70.0,67.0
20161015044500,246.0,243.0,67.5,61,58.299999,100,66.699997,70.099998,67.099998
20161015050000,246.0,247.199997,68.666666,61,60.299999,100,66.699997,70.0,67.0
20161015051500,246.0,247.199997,68.666666,61,61.5,100,66.900002,70.0,67.0
20161015053000,246.0,247.199997,68.666666,61,60.400002,100,67.099998,70.400002,67.400002
20161015054500,246.0,243.0,67.5,61,60.400002,100,67.099998,70.400002,67.400002
20161015060000,246.0,247.199997,68.666666,61,60.400002,100,67.099998,70.400002,67.400002
20161015061500,246.0,243.0,67.5,61,60.400002,100,67.099998,70.400002,67.400002
20161015063000,246.0,243.0,67.5,61,60.400002,100,67.099998,69.900002,66.900002
20161015064500,246.0,247.199997,68.666666,62,57.599998,0,67.099998,70.0,67.0
20161015070000,246.0,243.0,67.5,62,57.599998,0,67.099998,70.0,67.0
20161015071500,246.0,251.399994,69.833332,62,57.599998,100,67.099998,70.400002,67.400002
20161015073000,246.0,247.199997,68.666666,62,57.599998,100,67.0,70.400002,67.400002
20161015074500,246.0,243.0,67.5,62,57.599998,100,67.0,70.400002,67.400002
20161015080000,246.0,237.600006,66.000002,62,58.400002,100,67.099998,70.400002,67.400002
20161015081500,246.0,243.0,67.5,62,58.400002,100,67.199997,70.400002,67.400002
20161015083000,246.0,247.199997,68.666666,62,58.400002,100,67.199997,70.199997,67.199997
20161015084500,246.0,237.600006,66.000002,62,58.400002,0,67.400002,70.099998,67.099998
20161015090000,246.0,247.199997,68.666666,63,58.400002,0,67.5,70.099998,67.099998
20161015091500,246.0,243.0,67.5,63,57.599998,0,67.699997,70.0,67.0
20161015093000,246.0,243.0,67.5,64,58.299999,0,68.099998,70.400002,67.400002
20161015094500,246.0,243.0,67.5,64,58.299999,0,68.099998,70.400002,67.400002
20161015100000,246.0,243.0,67.5,64,57.5,0,68.300003,70.400002,67.400002
20161015101500,246.0,247.199997,68.666666,64,57.5,0,68.400002,70.400002,67.400002
20161015103000,246.0,243.0,67.5,64,57.5,0,68.5,70.400002,67.400002
20161015104500,246.0,243.0,67.5,64,57.5,0,68.699997,70.400002,67.400002
20161015110000,246.0,243.0,67.5,64,58.299999,0,68.900002,70.400002,67.400002
20161015111500,246.0,243.0,67.5,64,58.299999,0,68.900002,70.400002,67.400002
20161015113000,246.0,243.0,67.5,64,58.299999,0,69.0,70.400002,67.400002
20161015114500,246.0,243.0,67.5,64,57.599998,0,68.900002,70.400002,67.400002
20161015120000,246.0,243.0,67.5,65,57.599998,0,68.900002,70.400002,67.400002
20161015121500,246.0,251.399994,69.833332,66,57.599998,0,69.0,70.0,67.0
20161015123000,246.0,251.399994,69.833332,66,57.599998,0,68.900002,70.199997,67.199997
20161015124500,246.0,251.399994,69.833332,66,57.599998,0,68.800003,70.099998,67.099998
20161015130000,246.0,251.399994,69.833332,66,57.599998,0,68.800003,70.0,67.0
20161015131500,246.0,256.200012,71.16667,66,57.599998,0,68.699997,70.0,67.0
20161015133000,246.0,256.200012,71.16667,66,57.599998,0,68.599998,70.099998,67.099998
20161015134500,246.0,251.399994,69.833332,65,57.599998,0,68.599998,70.0,67.0
20161015140000,246.0,251.399994,69.833332,65,56.799999,0,68.5,70.099998,67.099998
20161015141500,246.0,251.399994,69.833332,65,57.400002,100,68.5,79.300003,76.300003
20161015143000,246.0,251.399994,69.833332,65,95.400002,100,69.699997,79.300003,76.300003
20161015144500,246.0,251.399994,69.833332,65,95.400002,100,70.400002,79.300003,76.300003
20161015150000,246.0,247.199997,68.666666,63,93.599998,100,71.099998,79.300003,76.300003
20161015151500,246.0,247.199997,68.666666,63,96.0,100,71.699997,79.300003,76.300003
20161015153000,246.0,247.199997,68.666666,63,102.300003,100,72.099998,79.300003,76.300003
20161015154500,246.0,251.399994,69.833332,63,97.800003,100,72.599998,79.300003,76.300003
20161015160000,246.0,247.199997,68.666666,63,103.5,100,73.0,79.300003,76.300003
20161015161500,246.0,247.199997,68.666666,63,106.099998,100,73.400002,79.300003,76.300003
20161015163000,246.0,247.199997,68.666666,63,109.199997,100,73.800003,79.300003,76.300003
20161015164500,246.0,247.199997,68.666666,63,99.099998,100,74.0,79.300003,76.300003
20161015170000,246.0,247.199997,68.666666,63,113.0,100,74.400002,79.300003,76.300003
20161015171500,246.0,247.199997,68.666666,63,98.199997,100,74.599998,79.300003,76.300003
20161015173000,246.0,247.199997,68.666666,63,104.400002,100,74.5,79.300003,76.300003
20161015174500,246.0,256.200012,71.16667,63,104.400002,100,74.400002,79.300003,76.300003
20161015180000,246.0,251.399994,69.833332,63,99.5,100,74.300003,79.300003,76.300003
20161015181500,246.0,247.199997,68.666666,63,113.5,100,74.599998,79.300003,76.300003
20161015183000,246.0,247.199997,68.666666,63,103.599998,100,74.599998,79.300003,76.300003
20161015184500,246.0,251.399994,69.833332,63,100.400002,100,74.599998,79.300003,76.300003
20161015190000,246.0,243.0,67.5,63,109.800003,100,74.599998,79.300003,76.300003
20161015191500,246.0,247.199997,68.666666,63,105.300003,100,74.599998,79.400002,76.400002
20161015193000,246.0,247.199997,68.666666,63,97.800003,100,74.599998,79.400002,76.400002
20161015194500,246.0,247.199997,68.666666,63,112.199997,100,74.400002,79.400002,76.400002
20161015200000,246.0,243.0,67.5,66,97.800003,100,74.300003,79.400002,76.400002
20161015201500,246.0,243.0,67.5,66,114.199997,100,74.300003,79.400002,76.400002
20161015203000,246.0,243.0,67.5,67,97.800003,100,74.5,79.400002,76.400002
20161015204500,246.0,247.199997,68.666666,67,114.199997,100,74.5,79.400002,76.400002
20161015210000,246.0,243.0,67.5,67,97.800003,100,74.5,79.400002,76.400002
20161015211500,246.0,247.199997,68.666666,67,116.599998,100,74.599998,79.400002,76.400002
20161015213000,246.0,247.199997,68.666666,67,97.800003,100,74.599998,79.400002,76.400002
20161015214500,246.0,247.199997,68.666666,67,110.400002,100,74.5,79.400002,76.400002
20161015220000,246.0,247.199997,68.666666,67,99.699997,100,74.400002,79.400002,76.400002
20161015221500,246.0,247.199997,68.666666,67,110.599998,100,74.5,79.400002,76.400002
20161015223000,246.0,243.0,67.5,67,100.300003,100,74.400002,79.400002,76.400002
20161015224500,246.0,243.0,67.5,67,102.900002,100,74.400002,79.400002,76.400002
20161015230000,246.0,243.0,67.5,67,104.400002,100,74.400002,79.400002,76.400002
20161015231500,246.0,243.0,67.5,67,106.599998,100,74.400002,79.400002,76.400002
20161015233000,246.0,247.199997,68.666666,67,100.300003,100,74.400002,79.400002,76.400002
20161015234500,246.0,243.0,67.5,67,107.199997,100,74.400002,79.400002,76.400002
20161016000000,246.0,243.0,67.5,67,101.199997,100,74.400002,79.400002,76.400002
20161016001500,246.0,243.0,67.5,67,103.099998,100,74.400002,79.400002,76.400002
20161016003000,246.0,247.199997,68.666666,67,99.699997,100,74.300003,79.400002,76.400002
20161016004500,246.0,247.199997,68.666666,67,99.699997,100,74.300003,79.400002,76.400002
20161016010000,246.0,243.0,67.5,67,105.199997,100,74.300003,79.400002,76.400002
20161016011500,246.0,243.0,67.5,67,103.5,100,74.300003,79.400002,76.400002
20161016013000,246.0,247.199997,68.666666,67,106.0,100,74.199997,79.400002,76.400002
20161016014500,246.0,237.600006,66.000002,67,96.599998,100,74.300003,79.5,76.5
20161016020000,246.0,243.0,67.5,67,106.199997,100,74.300003,79.400002,76.400002
20161016021500,246.0,237.600006,66.000002,67,101.699997,100,74.300003,79.5,76.5
20161016023000,246.0,247.199997,68.666666,67,111.199997,100,74.300003,79.400002,76.400002
20161016024500,246.0,243.0,67.5,67,99.699997,100,74.199997,79.5,76.5
20161016030000,246.0,243.0,67.5,67,103.599998,100,74.300003,79.400002,76.400002
20161016031500,246.0,247.199997,68.666666,67,96.599998,100,74.199997,79.400002,76.400002
20161016033000,246.0,247.199997,68.666666,67,116.599998,100,74.199997,79.400002,76.400002
20161016034500,246.0,243.0,67.5,67,97.800003,100,74.099998,79.400002,76.400002
20161016040000,246.0,243.0,67.5,67,110.599998,100,74.099998,79.400002,76.400002
20161016041500,246.0,247.199997,68.666666,67,98.5,100,74.099998,79.400002,76.400002
20161016043000,246.0,326.399994,90.666665,85,73.5,0,74.0,73.5,70.5
20161016044500,246.0,285.600006,79.333335,74,57.200001,0,72.699997,73.5,70.5
20161016050000,246.0,251.399994,69.833332,67,57.200001,0,72.0,73.5,70.5
20161016051500,246.0,251.399994,69.833332,67,57.200001,0,71.599998,73.5,70.5
20161016053000,246.0,251.399994,69.833332,67,57.200001,0,71.0,73.5,70.5
20161016054500,246.0,256.200012,71.16667,67,57.200001,0,70.699997,73.5,70.5
20161016060000,246.0,251.399994,69.833332,67,57.200001,0,70.400002,73.5,70.5
20161016061500,246.0,251.399994,69.833332,67,57.200001,100,70.199997,73.5,70.5
20161016063000,246.0,247.199997,68.666666,67,57.200001,100,70.0,73.5,70.5
20161016064500,246.0,251.399994,69.833332,67,58.299999,100,69.900002,73.5,70.5
20161016070000,246.0,247.199997,68.666666,67,69.0,100,69.900002,73.5,70.5
20161016071500,246.0,251.399994,69.833332,67,70.099998,100,70.300003,73.5,70.5
20161016073000,246.0,247.199997,68.666666,67,67.300003,100,70.400002,73.5,70.5
20161016074500,246.0,251.399994,69.833332,67,72.0,100,70.400002,73.5,70.5
20161016080000,246.0,256.200012,71.16667,67,67.300003,100,70.5,73.400002,70.400002
20161016081500,246.0,251.399994,69.833332,66,61.099998,100,70.300003,73.300003,70.300003
20161016083000,246.0,251.399994,69.833332,66,57.900002,100,69.599998,73.199997,70.199997
20161016084500,246.0,251.399994,69.833332,66,61.299999,100,69.300003,73.199997,70.199997
20161016090000,246.0,251.399994,69.833332,66,68.599998,100,69.800003,73.199997,70.199997
20161016091500,246.0,251.399994,69.833332,66,64.900002,100,69.900002,73.199997,70.199997
20161016093000,246.0,251.399994,69.833332,66,68.599998,100,70.0,73.199997,70.199997
20161016094500,246.0,256.200012,71.16667,63,66.300003,100,70.099998,73.199997,70.199997
20161016100000,246.0,251.399994,69.833332,63,65.300003,100,70.099998,73.199997,70.199997
20161016101500,246.0,251.399994,69.833332,63,69.099998,100,70.199997,73.199997,70.199997
20161016103000,246.0,256.200012,71.16667,63,60.799999,0,70.400002,73.199997,70.199997
20161016104500,246.0,247.199997,68.666666,63,57.900002,0,70.199997,73.199997,70.199997
20161016110000,246.0,247.199997,68.666666,63,57.900002,0,70.300003,73.199997,70.199997
20161016111500,246.0,247.199997,68.666666,63,57.900002,0,70.400002,73.199997,70.199997
20161016113000,246.0,247.199997,68.666666,63,57.900002,0,70.400002,73.199997,70.199997
20161016114500,246.0,251.399994,69.833332,63,57.900002,0,70.5,73.199997,70.199997
20161016120000,246.0,247.199997,68.666666,63,57.900002,0,70.699997,73.199997,70.199997
20161016121500,246.0,247.199997,68.666666,63,57.900002,0,70.699997,73.199997,70.199997
20161016123000,246.0,243.0,67.5,63,57.900002,0,70.699997,73.199997,70.199997
20161016124500,246.0,251.399994,69.833332,63,57.900002,0,70.5,73.199997,70.199997
20161016130000,246.0,247.199997,68.666666,63,57.900002,0,70.400002,73.199997,70.199997
20161016131500,246.0,251.399994,69.833332,63,57.900002,0,70.300003,73.199997,70.199997
20161016133000,246.0,251.399994,69.833332,62,57.900002,0,70.199997,73.199997,70.199997
20161016134500,246.0,243.0,67.5,62,57.200001,0,70.099998,73.199997,70.199997
20161016140000,246.0,243.0,67.5,62,57.200001,0,70.0,73.199997,70.199997
20161016141500,246.0,247.199997,68.666666,62,57.200001,100,69.800003,73.199997,70.199997
20161016143000,246.0,247.199997,68.666666,62,57.200001,100,69.699997,73.199997,70.199997
20161016144500,246.0,237.600006,66.000002,62,58.0,100,69.699997,73.199997,70.199997
20161016150000,246.0,247.199997,68.666666,62,58.0,100,69.699997,73.199997,70.199997
20161016151500,246.0,243.0,67.5,62,60.599998,100,69.699997,73.199997,70.199997
20161016153000,246.0,243.0,67.5,62,67.300003,100,70.099998,73.199997,70.199997
20161016154500,246.0,247.199997,68.666666,62,67.300003,100,70.300003,73.199997,70.199997
20161016160000,246.0,243.0,67.5,62,61.200001,0,70.400002,73.199997,70.199997
20161016161500,246.0,243.0,67.5,62,57.900002,0,69.900002,73.099998,70.099998
20161016163000,246.0,247.199997,68.666666,62,57.900002,100,69.699997,73.099998,70.099998
20161016164500,246.0,247.199997,68.666666,62,57.900002,100,69.599998,73.099998,70.099998
20161016170000,246.0,243.0,67.5,62,59.099998,100,69.5,72.900002,69.900002
20161016171500,246.0,247.199997,68.666666,62,59.099998,100,69.400002,72.800003,69.800003
20161016173000,246.0,247.199997,68.666666,62,58.5,100,69.400002,72.800003,69.800003
20161016174500,246.0,251.399994,69.833332,62,61.5,100,69.300003,72.800003,69.800003
20161016180000,246.0,247.199997,68.666666,62,68.199997,100,69.900002,72.800003,69.800003
20161016181500,246.0,247.199997,68.666666,62,59.0,0,69.699997,72.800003,69.800003
20161016183000,246.0,243.0,67.5,63,58.400002,100,69.400002,72.800003,69.800003
20161016184500,246.0,237.600006,66.000002,63,58.400002,100,69.300003,72.800003,69.800003
20161016190000,246.0,243.0,67.5,64,58.400002,100,69.099998,72.800003,69.800003
20161016191500,246.0,243.0,67.5,64,73.900002,100,69.400002,72.800003,69.800003
20161016193000,246.0,247.199997,68.666666,65,71.599998,0,70.099998,72.800003,69.800003
20161016194500,246.0,256.200012,71.16667,67,57.200001,0,69.300003,71.800003,68.800003
20161016200000,246.0,251.399994,69.833332,66,57.200001,0,69.099998,71.800003,68.800003
20161016201500,246.0,243.0,67.5,66,57.200001,0,68.900002,71.800003,68.800003
20161016203000,246.0,247.199997,68.666666,66,57.200001,0,68.800003,71.800003,68.800003
20161016204500,246.0,247.199997,68.666666,66,57.200001,0,68.699997,71.800003,68.800003
20161016210000,246.0,247.199997,68.666666,66,57.200001,0,68.599998,71.800003,68.800003
20161016211500,246.0,247.199997,68.666666,66,57.900002,100,68.5,71.800003,68.800003
20161016213000,246.0,251.399994,69.833332,66,57.900002,100,68.400002,71.800003,68.800003
20161016214500,246.0,247.199997,68.666666,66,57.900002,100,68.300003,71.800003,68.800003
20161016220000,246.0,251.399994,69.833332,66,58.700001,100,68.300003,71.800003,68.800003
20161016221500,246.0,251.399994,69.833332,66,58.700001,100,68.199997,71.800003,68.800003
20161016223000,246.0,251.399994,69.833332,66,67.900002,100,68.699997,71.800003,68.800003
20161016224500,246.0,251.399994,69.833332,66,63.299999,0,69.099998,71.800003,68.800003
20161016230000,246.0,247.199997,68.666666,66,58.0,100,68.5,71.800003,68.800003
20161016231500,246.0,251.399994,69.833332,66,58.0,100,68.400002,71.800003,68.800003
20161016233000,246.0,251.399994,69.833332,66,58.0,100,68.199997,71.800003,68.800003
20161016234500,246.0,247.199997,68.666666,66,58.0,100,68.199997,71.800003,68.800003
20161017000000,246.0,243.0,67.5,66,72.400002,100,68.599998,71.800003,68.800003
20161017001500,246.0,251.399994,69.833332,66,68.699997,100,69.0,71.800003,68.800003
20161017003000,246.0,247.199997,68.666666,66,58.0,0,68.599998,71.800003,68.800003
20161017004500,246.0,247.199997,68.666666,66,58.0,100,68.199997,71.800003,68.800003
20161017010000,246.0,256.200012,71.16667,66,58.0,100,68.199997,71.800003,68.800003
20161017011500,246.0,247.199997,68.666666,65,65.300003,100,68.199997,71.800003,68.800003
20161017013000,246.0,251.399994,69.833332,65,67.300003,100,68.699997,71.800003,68.800003
20161017014500,246.0,251.399994,69.833332,65,72.900002,100,68.900002,71.800003,68.800003
20161017020000,246.0,251.399994,69.833332,65,62.900002,0,69.099998,71.800003,68.800003
20161017021500,246.0,251.399994,69.833332,65,57.599998,100,68.400002,71.800003,68.800003
20161017023000,246.0,251.399994,69.833332,65,58.299999,100,68.199997,71.800003,68.800003
20161017024500,246.0,251.399994,69.833332,65,58.299999,100,68.099998,71.800003,68.800003
20161017030000,246.0,251.399994,69.833332,65,73.5,100,68.699997,71.800003,68.800003
20161017031500,246.0,251.399994,69.833332,65,65.300003,0,69.0,71.800003,68.800003
20161017033000,246.0,251.399994,69.833332,65,57.599998,100,68.300003,71.800003,68.800003
20161017034500,246.0,251.399994,69.833332,65,58.700001,100,68.099998,71.800003,68.800003
20161017040000,246.0,256.200012,71.16667,65,72.800003,100,68.099998,71.800003,68.800003
20161017041500,246.0,256.200012,71.16667,65,79.099998,100,68.800003,71.800003,68.800003
20161017043000,246.0,256.200012,71.16667,65,70.199997,0,69.099998,71.800003,68.800003
20161017044500,246.0,251.399994,69.833332,65,57.599998,100,68.400002,71.800003,68.800003
20161017050000,246.0,251.399994,69.833332,65,58.299999,100,68.099998,71.800003,68.800003
20161017051500,246.0,251.399994,69.833332,65,67.300003,100,68.099998,71.800003,68.800003
20161017053000,246.0,247.199997,68.666666,65,67.300003,100,68.5,71.800003,68.800003
20161017054500,246.0,251.399994,69.833332,65,71.0,100,68.699997,71.800003,68.800003
20161017060000,246.0,256.200012,71.16667,65,69.199997,100,68.699997,71.800003,68.800003
20161017061500,246.0,251.399994,69.833332,65,66.800003,100,68.800003,71.800003,68.800003
20161017063000,246.0,251.399994,69.833332,65,68.599998,100,68.900002,71.800003,68.800003
20161017064500,246.0,251.399994,69.833332,65,68.599998,100,68.900002,71.800003,68.800003
20161017070000,246.0,247.199997,68.666666,65,70.599998,100,68.900002,71.800003,68.800003
20161017071500,246.0,247.199997,68.666666,65,67.400002,100,68.900002,71.800003,68.800003
20161017073000,246.0,243.0,67.5,65,67.400002,100,68.900002,71.800003,68.800003
20161017074500,246.0,251.399994,69.833332,67,71.199997,100,68.900002,71.800003,68.800003
20161017080000,246.0,251.399994,69.833332,67,71.199997,100,68.900002,71.800003,68.800003
20161017081500,246.0,251.399994,69.833332,66,66.800003,100,68.900002,71.800003,68.800003
20161017083000,246.0,251.399994,69.833332,66,66.800003,100,68.900002,71.800003,68.800003
20161017084500,246.0,251.399994,69.833332,66,65.800003,100,68.800003,71.800003,68.800003
20161017090000,246.0,251.399994,69.833332,65,71.5,100,68.900002,71.800003,68.800003
20161017091500,246.0,251.399994,69.833332,65,58.799999,0,68.599998,71.800003,68.800003
20161017093000,246.0,251.399994,69.833332,65,58.799999,100,68.300003,71.800003,68.800003
20161017094500,246.0,247.199997,68.666666,65,58.799999,100,68.199997,71.800003,68.800003
20161017100000,246.0,251.399994,69.833332,65,59.5,100,68.099998,71.800003,68.800003
20161017101500,246.0,247.199997,68.666666,65,72.0,100,68.900002,71.800003,68.800003
20161017103000,246.0,247.199997,68.666666,65,58.400002,0,68.599998,71.800003,68.800003
20161017104500,246.0,243.0,67.5,65,58.400002,100,68.300003,71.800003,68.800003
20161017110000,246.0,247.199997,68.666666,65,58.400002,100,68.199997,71.800003,68.800003
20161017111500,246.0,247.199997,68.666666,65,59.099998,100,68.199997,71.800003,68.800003
20161017113000,246.0,251.399994,69.833332,65,59.099998,100,68.699997,71.800003,68.800003
20161017114500,246.0,247.199997,68.666666,65,111.900002,100,69.5,76.0,73.0
20161017120000,246.0,247.199997,68.666666,64,97.800003,100,70.599998,76.0,73.0
20161017121500,246.0,256.200012,71.16667,64,111.300003,100,71.5,76.0,73.0
20161017123000,246.0,251.399994,69.833332,64,105.099998,100,72.199997,76.0,73.0
20161017124500,246.0,251.399994,69.833332,63,97.199997,100,72.800003,76.0,73.0
20161017130000,246.0,251.399994,69.833332,62,60.799999,0,73.0,76.0,73.0
20161017131500,246.0,247.199997,68.666666,62,76.800003,100,71.699997,76.0,73.0
20161017133000,246.0,251.399994,69.833332,62,76.800003,100,72.300003,76.0,73.0
20161017134500,246.0,251.399994,69.833332,62,81.0,100,72.199997,76.0,73.0
20161017140000,246.0,251.399994,69.833332,62,89.900002,100,72.900002,76.0,73.0
20161017141500,246.0,247.199997,68.666666,62,60.0,100,72.599998,76.0,73.0
20161017143000,246.0,247.199997,68.666666,62,85.400002,100,71.800003,76.099998,73.099998
20161017144500,246.0,247.199997,68.666666,62,82.900002,100,73.0,76.099998,73.099998
20161017150000,246.0,247.199997,68.666666,62,76.800003,100,72.900002,76.099998,73.099998
20161017151500,246.0,243.0,67.5,63,93.5,100,72.900002,76.099998,73.099998
20161017153000,246.0,243.0,67.5,63,59.200001,100,72.199997,76.099998,73.099998
20161017154500,246.0,243.0,67.5,63,87.900002,100,72.099998,76.099998,73.099998
20161017160000,246.0,243.0,67.5,63,81.099998,100,73.199997,76.199997,73.199997
20161017161500,246.0,243.0,67.5,63,88.0,100,72.900002,76.300003,73.300003
20161017163000,246.0,243.0,67.5,63,71.699997,100,73.400002,76.300003,73.300003
20161017164500,246.0,243.0,67.5,63,80.099998,100,72.199997,76.300003,73.300003
20161017170000,246.0,237.600006,66.000002,63,81.599998,100,73.300003,76.400002,73.400002
20161017171500,246.0,243.0,67.5,63,89.0,100,73.400002,76.400002,73.400002
20161017173000,246.0,251.399994,69.833332,63,66.800003,100,73.400002,76.400002,73.400002
20161017174500,246.0,247.199997,68.666666,63,88.099998,100,72.300003,76.400002,73.400002
20161017180000,246.0,247.199997,68.666666,63,72.5,100,73.099998,76.400002,73.400002
20161017181500,246.0,247.199997,68.666666,63,92.5,100,72.800003,76.400002,73.400002
20161017183000,246.0,247.199997,68.666666,63,83.199997,100,73.599998,76.400002,73.400002
20161017184500,246.0,247.199997,68.666666,63,78.900002,100,72.0,76.400002,73.400002
20161017190000,246.0,251.399994,69.833332,63,78.900002,100,73.199997,76.400002,73.400002
20161017191500,246.0,256.200012,71.16667,63,82.599998,100,73.099998,76.300003,73.300003
20161017193000,246.0,247.199997,68.666666,63,76.800003,100,73.0,76.400002,73.400002
20161017194500,246.0,247.199997,68.666666,63,84.400002,100,73.0,76.400002,73.400002
20161017200000,246.0,243.0,67.5,63,80.699997,100,73.300003,76.400002,73.400002
20161017201500,246.0,243.0,67.5,63,83.5,100,73.5,76.400002,73.400002
20161017203000,246.0,237.600006,66.000002,64,88.5,100,73.5,76.400002,73.400002
20161017204500,246.0,243.0,67.5,64,81.599998,100,73.599998,76.400002,73.400002
20161017210000,246.0,247.199997,68.666666,64,84.800003,100,72.099998,76.400002,73.400002
20161017211500,246.0,243.0,67.5,64,82.400002,100,73.099998,76.400002,73.400002
20161017213000,246.0,247.199997,68.666666,64,83.800003,100,72.900002,76.400002,73.400002
20161017214500,246.0,243.0,67.5,64,80.699997,100,73.099998,76.400002,73.400002
20161017220000,246.0,243.0,67.5,64,83.199997,100,73.300003,76.400002,73.400002
20161017221500,246.0,251.399994,69.833332,64,86.099998,100,73.300003,76.400002,73.400002
20161017223000,246.0,247.199997,68.666666,64,82.099998,100,73.400002,76.400002,73.400002
20161017224500,246.0,247.199997,68.666666,64,89.900002,100,73.5,76.400002,73.400002
20161017230000,246.0,247.199997,68.666666,64,81.800003,100,73.5,76.400002,73.400002
20161017231500,246.0,247.199997,68.666666,64,85.0,100,73.5,76.400002,73.400002
20161017233000,246.0,243.0,67.5,64,62.400002,0,73.0,76.300003,73.300003
20161017234500,246.0,251.399994,69.833332,64,81.599998,100,72.5,76.300003,73.300003
20161018000000,246.0,256.200012,71.16667,64,80.699997,100,73.199997,76.400002,73.400002
20161018001500,246.0,251.399994,69.833332,63,84.900002,100,72.900002,76.400002,73.400002
20161018003000,246.0,247.199997,68.666666,63,82.0,100,73.099998,76.400002,73.400002
20161018004500,246.0,251.399994,69.833332,63,83.800003,100,73.300003,76.300003,73.300003
20161018010000,246.0,251.399994,69.833332,63,89.699997,100,73.199997,76.400002,73.400002
20161018011500,246.0,251.399994,69.833332,63,81.599998,100,73.400002,76.400002,73.400002
20161018013000,246.0,251.399994,69.833332,63,91.099998,100,73.300003,76.300003,73.300003
20161018014500,246.0,251.399994,69.833332,63,59.200001,100,72.0,76.199997,73.199997
20161018020000,246.0,256.200012,71.16667,63,82.599998,100,72.599998,76.199997,73.199997
20161018021500,246.0,251.399994,69.833332,63,87.699997,100,72.800003,76.300003,73.300003
20161018023000,246.0,251.399994,69.833332,63,90.400002,100,73.0,76.199997,73.199997
20161018024500,246.0,251.399994,69.833332,63,86.800003,100,73.099998,76.300003,73.300003
20161018030000,246.0,247.199997,68.666666,63,82.0,100,73.099998,76.199997,73.199997
20161018031500,246.0,251.399994,69.833332,63,88.699997,100,72.099998,76.199997,73.199997
20161018033000,246.0,247.199997,68.666666,63,101.900002,100,71.900002,76.400002,73.400002
20161018034500,246.0,243.0,67.5,63,108.699997,100,72.0,76.300003,73.300003
20161018040000,246.0,251.399994,69.833332,63,98.5,100,72.199997,76.300003,73.300003
20161018041500,246.0,247.199997,68.666666,63,100.599998,100,72.800003,76.199997,73.199997
20161018043000,246.0,251.399994,69.833332,63,107.0,100,73.0,76.300003,73.300003
20161018044500,246.0,247.199997,68.666666,63,114.199997,100,73.599998,76.400002,73.400002
20161018050000,246.0,251.399994,69.833332,63,58.400002,100,72.699997,76.400002,73.400002
20161018051500,246.0,251.399994,69.833332,63,81.099998,100,72.599998,76.400002,73.400002
20161018053000,246.0,243.0,67.5,63,70.0,100,72.699997,76.400002,73.400002
20161018054500,246.0,247.199997,68.666666,63,95.900002,100,73.099998,76.300003,73.300003
20161018060000,246.0,247.199997,68.666666,63,85.300003,100,73.199997,76.300003,73.300003
20161018061500,246.0,247.199997,68.666666,63,88.800003,100,73.300003,76.400002,73.400002
20161018063000,246.0,247.199997,68.666666,63,88.800003,100,73.400002,76.400002,73.400002
20161018064500,246.0,243.0,67.5,63,59.5,100,72.300003,76.300003,73.300003
20161018070000,246.0,237.600006,66.000002,66,93.0,100,72.599998,76.300003,73.300003
20161018071500,246.0,243.0,67.5,66,82.099998,100,73.099998,76.300003,73.300003
20161018073000,246.0,247.199997,68.666666,66,91.800003,100,73.199997,76.300003,73.300003
20161018074500,246.0,243.0,67.5,66,83.699997,100,73.400002,76.400002,73.400002
20161018080000,246.0,243.0,67.5,66,62.799999,100,73.0,76.400002,73.400002
20161018081500,246.0,243.0,67.5,66,89.800003,100,72.400002,76.400002,73.400002
20161018083000,246.0,247.199997,68.666666,66,81.599998,100,73.400002,76.400002,73.400002
20161018084500,246.0,243.0,67.5,66,60.400002,0,73.199997,76.400002,73.400002
20161018090000,246.0,243.0,67.5,66,58.400002,100,72.300003,76.400002,73.400002
20161018091500,246.0,243.0,67.5,66,89.199997,100,73.0,76.300003,73.300003
20161018093000,246.0,243.0,67.5,66,71.599998,100,73.099998,76.400002,73.400002
20161018094500,246.0,243.0,67.5,66,73.400002,100,73.099998,76.400002,73.400002
20161018100000,246.0,243.0,67.5,66,72.0,100,73.099998,76.400002,73.400002
20161018101500,246.0,243.0,67.5,66,70.199997,100,73.199997,76.300003,73.300003
20161018103000,246.0,243.0,67.5,66,74.0,100,73.199997,76.400002,73.400002
20161018104500,246.0,243.0,67.5,66,70.599998,100,73.199997,76.300003,73.300003
20161018110000,246.0,251.399994,69.833332,66,73.300003,100,73.099998,76.199997,73.199997
20161018111500,246.0,256.200012,71.16667,66,68.199997,100,73.199997,76.300003,73.300003
20161018113000,246.0,251.399994,69.833332,66,70.300003,100,73.0,76.300003,73.300003
20161018114500,246.0,251.399994,69.833332,66,70.300003,100,73.099998,76.199997,73.199997
20161018120000,246.0,256.200012,71.16667,65,68.699997,100,73.099998,76.199997,73.199997
20161018121500,246.0,251.399994,69.833332,64,66.699997,100,72.900002,76.199997,73.199997
20161018123000,246.0,256.200012,71.16667,63,80.599998,100,72.800003,76.099998,73.099998
20161018124500,246.0,251.399994,69.833332,63,63.599998,0,73.400002,76.099998,73.099998
20161018130000,246.0,251.399994,69.833332,63,58.0,100,72.400002,76.199997,73.199997
20161018131500,246.0,251.399994,69.833332,63,71.5,100,72.099998,76.099998,73.099998
20161018133000,246.0,256.200012,71.16667,63,76.800003,100,72.800003,76.199997,73.199997
20161018134500,246.0,237.600006,66.000002,64,72.5,100,72.900002,76.099998,73.099998
20161018140000,246.0,243.0,67.5,66,85.0,0,73.400002,76.099998,73.099998
20161018141500,246.0,237.600006,66.000002,66,58.400002,100,72.400002,76.099998,73.099998
20161018143000,246.0,243.0,67.5,66,62.700001,100,72.099998,76.099998,73.099998
20161018144500,246.0,237.600006,66.000002,66,73.599998,100,72.300003,76.099998,73.099998
20161018150000,246.0,243.0,67.5,66,86.300003,100,73.199997,76.099998,73.099998
20161018151500,246.0,247.199997,68.666666,66,58.400002,100,72.400002,76.099998,73.099998
20161018153000,246.0,243.0,67.5,66,73.400002,100,72.0,76.099998,73.099998
20161018154500,246.0,243.0,67.5,66,89.199997,100,72.699997,76.099998,73.099998
20161018160000,246.0,247.199997,68.666666,66,60.0,100,72.800003,76.099998,73.099998
20161018161500,246.0,247.199997,68.666666,66,71.5,100,72.099998,76.099998,73.099998
20161018163000,246.0,243.0,67.5,66,82.0,100,72.699997,76.099998,73.099998
20161018164500,246.0,247.199997,68.666666,66,77.199997,100,73.099998,76.099998,73.099998
20161018170000,246.0,251.399994,69.833332,66,62.0,100,72.900002,76.099998,73.099998
20161018171500,246.0,247.199997,68.666666,66,67.699997,100,72.099998,76.099998,73.099998
20161018173000,246.0,247.199997,68.666666,66,74.400002,100,72.400002,76.099998,73.099998
20161018174500,246.0,247.199997,68.666666,66,83.699997,100,72.900002,76.099998,73.099998
20161018180000,246.0,243.0,67.5,66,80.199997,100,73.300003,76.099998,73.099998
20161018181500,246.0,251.399994,69.833332,66,58.400002,100,72.199997,76.099998,73.099998
20161018183000,246.0,247.199997,68.666666,66,74.699997,100,72.599998,76.099998,73.099998
20161018184500,246.0,243.0,67.5,66,72.5,100,72.900002,76.099998,73.099998
20161018190000,246.0,247.199997,68.666666,66,72.5,100,72.900002,76.099998,73.099998
20161018191500,246.0,243.0,67.5,66,72.5,100,72.900002,76.199997,73.199997
20161018193000,246.0,247.199997,68.666666,66,72.5,100,73.099998,76.199997,73.199997
20161018194500,246.0,247.199997,68.666666,66,71.5,100,72.900002,76.099998,73.099998
20161018200000,246.0,251.399994,69.833332,66,70.199997,100,72.900002,76.099998,73.099998
20161018201500,246.0,243.0,67.5,66,77.699997,100,73.0,76.300003,73.300003
20161018203000,246.0,243.0,67.5,66,74.400002,100,73.099998,76.099998,73.099998
20161018204500,246.0,247.199997,68.666666,66,74.400002,100,73.099998,76.199997,73.199997
20161018210000,246.0,247.199997,68.666666,66,71.800003,100,73.199997,76.099998,73.099998
20161018211500,246.0,247.199997,68.666666,66,71.800003,100,72.699997,76.099998,73.099998
20161018213000,246.0,247.199997,68.666666,66,95.400002,100,72.199997,76.099998,73.099998
20161018214500,246.0,256.200012,71.16667,66,89.300003,100,72.099998,76.099998,73.099998
20161018220000,246.0,251.399994,69.833332,66,90.5,100,71.900002,76.099998,73.099998
20161018221500,246.0,251.399994,69.833332,66,110.099998,100,72.400002,76.099998,73.099998
20161018223000,246.0,251.399994,69.833332,66,99.400002,100,73.300003,76.099998,73.099998
20161018224500,246.0,251.399994,69.833332,66,58.400002,100,72.300003,76.099998,73.099998
20161018230000,246.0,251.399994,69.833332,66,72.400002,100,72.800003,76.199997,73.199997
20161018231500,246.0,247.199997,68.666666,66,85.699997,100,72.699997,76.099998,73.099998
20161018233000,246.0,256.200012,71.16667,66,85.699997,100,73.199997,76.099998,73.099998
20161018234500,246.0,251.399994,69.833332,65,72.599998,100,71.800003,76.199997,73.199997
20161019000000,246.0,247.199997,68.666666,64,82.0,100,72.699997,76.199997,73.199997
20161019001500,246.0,251.399994,69.833332,64,80.699997,100,72.699997,76.199997,73.199997
20161019003000,246.0,251.399994,69.833332,63,77.300003,100,72.800003,76.099998,73.099998
20161019004500,246.0,251.399994,69.833332,63,85.599998,100,72.800003,76.199997,73.199997
20161019010000,246.0,251.399994,69.833332,63,89.900002,100,73.0,76.099998,73.099998
20161019011500,246.0,247.199997,68.666666,63,83.199997,100,73.199997,76.099998,73.099998
20161019013000,246.0,251.399994,69.833332,63,81.599998,100,73.300003,76.099998,73.099998
20161019014500,246.0,247.199997,68.666666,63,65.400002,100,73.099998,76.099998,73.099998
20161019020000,246.0,251.399994,69.833332,63,90.199997,100,72.099998,76.099998,73.099998
20161019021500,246.0,247.199997,68.666666,63,83.199997,100,72.800003,76.099998,73.099998
20161019023000,246.0,247.199997,68.666666,63,80.599998,100,72.900002,76.099998,73.099998
20161019024500,246.0,243.0,67.5,63,89.300003,100,72.800003,76.099998,73.099998
20161019030000,246.0,247.199997,68.666666,63,81.400002,100,72.900002,76.099998,73.099998
20161019031500,246.0,251.399994,69.833332,63,79.599998,100,72.900002,76.099998,73.099998
20161019033000,246.0,247.199997,68.666666,63,89.199997,100,72.800003,76.099998,73.099998
20161019034500,246.0,247.199997,68.666666,63,82.400002,100,72.900002,76.099998,73.099998
20161019040000,246.0,251.399994,69.833332,63,79.199997,100,72.900002,76.099998,73.099998
20161019041500,246.0,247.199997,68.666666,63,87.900002,100,72.800003,76.099998,73.099998
20161019043000,246.0,251.399994,69.833332,63,82.099998,100,72.900002,76.099998,73.099998
20161019044500,246.0,251.399994,69.833332,63,80.199997,100,72.900002,76.099998,73.099998
20161019050000,246.0,247.199997,68.666666,63,79.199997,100,72.800003,76.099998,73.099998
20161019051500,246.0,247.199997,68.666666,63,83.099998,100,72.800003,76.099998,73.099998
20161019053000,246.0,247.199997,68.666666,63,88.099998,100,72.699997,76.099998,73.099998
20161019054500,246.0,243.0,67.5,63,81.099998,100,72.900002,76.099998,73.099998
20161019060000,246.0,247.199997,68.666666,63,83.099998,100,72.800003,76.099998,73.099998
20161019061500,246.0,247.199997,68.666666,63,94.199997,100,73.0,76.099998,73.099998
20161019063000,246.0,243.0,67.5,63,85.699997,100,72.900002,76.099998,73.099998
20161019064500,246.0,247.199997,68.666666,63,81.699997,100,73.099998,76.099998,73.099998
20161019070000,246.0,243.0,67.5,65,92.699997,100,73.099998,76.099998,73.099998
20161019071500,246.0,237.600006,66.000002,66,85.400002,100,73.099998,76.099998,73.099998
20161019073000,246.0,243.0,67.5,66,81.599998,100,73.199997,76.099998,73.099998
20161019074500,246.0,247.199997,68.666666,66,61.599998,0,72.900002,76.099998,73.099998
20161019080000,246.0,247.199997,68.666666,66,86.900002,100,72.099998,76.099998,73.099998
20161019081500,246.0,243.0,67.5,66,80.699997,100,73.0,76.099998,73.099998
20161019083000,246.0,243.0,67.5,66,75.900002,100,72.699997,76.099998,73.099998
20161019084500,246.0,243.0,67.5,66,77.699997,100,72.699997,76.099998,73.099998
20161019090000,246.0,243.0,67.5,66,77.699997,100,73.0,76.099998,73.099998
20161019091500,246.0,247.199997,68.666666,66,73.0,100,72.800003,76.099998,73.099998
20161019093000,246.0,247.199997,68.666666,66,80.199997,100,73.199997,76.099998,73.099998
20161019094500,246.0,251.399994,69.833332,66,78.400002,100,73.099998,76.099998,73.099998
20161019100000,246.0,251.399994,69.833332,66,60.200001,0,72.800003,76.099998,73.099998
20161019101500,246.0,251.399994,69.833332,66,73.400002,100,71.900002,76.099998,73.099998
20161019103000,246.0,247.199997,68.666666,65,74.900002,100,72.400002,76.099998,73.099998
20161019104500,246.0,247.199997,68.666666,65,94.099998,100,72.5,76.099998,73.099998
20161019110000,246.0,251.399994,69.833332,65,79.800003,100,73.099998,76.099998,73.099998
20161019111500,246.0,251.399994,69.833332,65,73.5,100,72.699997,76.099998,73.099998
20161019113000,246.0,247.199997,68.666666,65,88.900002,100,72.599998,76.099998,73.099998
20161019114500,246.0,251.399994,69.833332,65,87.5,100,73.199997,76.099998,73.099998
20161019120000,246.0,251.399994,69.833332,65,58.400002,100,72.199997,76.099998,73.099998
20161019121500,246.0,251.399994,69.833332,65,73.900002,100,72.199997,76.099998,73.099998
20161019123000,246.0,247.199997,68.666666,65,93.599998,100,72.699997,76.099998,73.099998
20161019124500,246.0,256.200012,71.16667,65,80.199997,100,73.099998,76.099998,73.099998
20161019130000,246.0,251.399994,69.833332,65,74.0,100,72.900002,76.099998,73.099998
20161019131500,246.0,256.200012,71.16667,64,89.199997,100,72.900002,76.099998,73.099998
20161019133000,246.0,251.399994,69.833332,63,62.0,0,73.099998,76.099998,73.099998
20161019134500,246.0,251.399994,69.833332,62,69.599998,100,71.800003,76.099998,73.099998
20161019140000,246.0,251.399994,69.833332,62,73.0,100,72.199997,76.099998,73.099998
20161019141500,246.0,251.399994,69.833332,62,96.0,100,72.599998,76.099998,73.099998
20161019143000,246.0,251.399994,69.833332,62,81.599998,100,73.199997,76.099998,73.099998
20161019144500,246.0,247.199997,68.666666,62,80.0,100,72.900002,76.099998,73.099998
20161019150000,246.0,247.199997,68.666666,62,81.800003,0,73.5,76.099998,73.099998
20161019151500,246.0,247.199997,68.666666,62,58.799999,100,72.0,76.099998,73.099998
20161019153000,246.0,247.199997,68.666666,62,73.5,100,72.199997,76.099998,73.099998
20161019154500,246.0,251.399994,69.833332,62,88.800003,100,72.699997,76.099998,73.099998
20161019160000,246.0,247.199997,68.666666,62,92.300003,100,73.099998,76.099998,73.099998
20161019161500,246.0,247.199997,68.666666,62,62.0,0,72.900002,76.099998,73.099998
20161019163000,246.0,243.0,67.5,62,77.199997,100,72.0,76.099998,73.099998
20161019164500,246.0,243.0,67.5,63,88.400002,100,72.699997,76.099998,73.099998
20161019170000,246.0,237.600006,66.000002,63,83.900002,100,73.199997,76.099998,73.099998
20161019171500,246.0,247.199997,68.666666,63,60.799999,100,72.699997,76.099998,73.099998
20161019173000,246.0,243.0,67.5,64,81.099998,100,72.099998,76.099998,73.099998
20161019174500,246.0,247.199997,68.666666,64,83.800003,100,72.900002,76.099998,73.099998
20161019180000,246.0,237.600006,66.000002,64,79.699997,100,73.099998,76.099998,73.099998
20161019181500,246.0,243.0,67.5,64,84.599998,100,73.0,76.099998,73.099998
20161019183000,246.0,251.399994,69.833332,64,77.800003,100,73.099998,76.099998,73.099998
20161019184500,246.0,247.199997,68.666666,64,82.099998,100,73.0,76.099998,73.099998
20161019190000,246.0,247.199997,68.666666,64,80.900002,100,73.099998,76.099998,73.099998
20161019191500,246.0,251.399994,69.833332,64,77.800003,100,73.199997,76.099998,73.099998
20161019193000,246.0,251.399994,69.833332,64,82.800003,100,73.199997,76.099998,73.099998
20161019194500,246.0,251.399994,69.833332,63,77.300003,100,73.199997,76.099998,73.099998
20161019200000,246.0,251.399994,69.833332,63,79.199997,100,73.300003,76.099998,73.099998
20161019201500,246.0,251.399994,69.833332,63,84.300003,100,73.199997,76.099998,73.099998
20161019203000,246.0,251.399994,69.833332,63,77.300003,100,73.300003,76.099998,73.099998
20161019204500,246.0,243.0,67.5,64,81.599998,100,73.300003,76.099998,73.099998
20161019210000,246.0,251.399994,69.833332,65,60.799999,0,72.800003,76.099998,73.099998
20161019211500,246.0,247.199997,68.666666,65,78.699997,100,72.099998,76.099998,73.099998
20161019213000,246.0,243.0,67.5,65,80.699997,100,72.900002,76.099998,73.099998
20161019214500,246.0,247.199997,68.666666,65,73.0,100,72.699997,76.099998,73.099998
20161019220000,246.0,243.0,67.5,65,81.699997,100,72.599998,76.099998,73.099998
20161019221500,246.0,243.0,67.5,65,83.599998,100,72.900002,76.099998,73.099998
20161019223000,246.0,251.399994,69.833332,65,78.699997,100,73.099998,76.099998,73.099998
