PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019224500,246.0,247.199997,68.666666,65,84.800003,100,73.199997,76.099998,73.099998
20161019230000,246.0,243.0,67.5,65,80.599998,100,73.199997,76.099998,73.099998
20161019231500,246.0,247.199997,68.666666,65,78.699997,100,73.300003,76.099998,73.099998
20161019233000,246.0,247.199997,68.666666,65,59.200001,100,72.400002,76.099998,73.099998
20161019234500,246.0,247.199997,68.666666,65,87.900002,100,72.300003,76.099998,73.099998
20161020000000,246.0,247.199997,68.666666,65,75.400002,100,72.900002,76.099998,73.099998
20161020001500,246.0,243.0,67.5,65,78.5,100,72.699997,76.099998,73.099998
20161020003000,246.0,243.0,67.5,65,81.099998,100,72.699997,76.099998,73.099998
20161020004500,246.0,247.199997,68.666666,65,79.199997,100,72.900002,76.099998,73.099998
20161020010000,246.0,237.600006,66.000002,65,82.599998,100,73.099998,76.099998,73.099998
20161020011500,246.0,243.0,67.5,65,87.199997,100,73.099998,76.099998,73.099998
20161020013000,246.0,243.0,67.5,65,82.0,100,73.199997,76.099998,73.099998
20161020014500,246.0,243.0,67.5,66,79.699997,100,73.300003,76.099998,73.099998
20161020020000,246.0,243.0,67.5,66,84.900002,100,73.300003,76.099998,73.099998
20161020021500,246.0,243.0,67.5,66,79.199997,100,73.300003,76.099998,73.099998
20161020023000,246.0,237.600006,66.000002,66,59.200001,100,72.599998,76.099998,73.099998
20161020024500,246.0,247.199997,68.666666,66,82.0,100,72.199997,76.099998,73.099998
20161020030000,246.0,247.199997,68.666666,66,79.0,100,72.900002,76.099998,73.099998
20161020031500,246.0,243.0,67.5,66,81.400002,100,72.900002,76.099998,73.099998
20161020033000,246.0,247.199997,68.666666,66,81.400002,100,72.900002,76.099998,73.099998
20161020034500,246.0,243.0,67.5,66,81.400002,100,72.900002,76.099998,73.099998
20161020040000,246.0,247.199997,68.666666,66,77.300003,100,72.900002,76.099998,73.099998
20161020041500,246.0,243.0,67.5,66,79.5,100,72.900002,76.099998,73.099998
20161020043000,246.0,247.199997,68.666666,66,83.699997,100,73.0,76.099998,73.099998
20161020044500,246.0,243.0,67.5,66,77.800003,100,72.900002,76.099998,73.099998
20161020050000,246.0,251.399994,69.833332,66,81.800003,100,72.900002,76.099998,73.099998
20161020051500,246.0,251.399994,69.833332,65,83.099998,100,72.900002,76.099998,73.099998
20161020053000,246.0,251.399994,69.833332,64,77.599998,100,72.900002,76.099998,73.099998
20161020054500,246.0,251.399994,69.833332,64,77.599998,100,72.900002,76.099998,73.099998
20161020060000,246.0,251.399994,69.833332,64,80.5,100,72.900002,76.099998,73.099998
20161020061500,246.0,251.399994,69.833332,64,83.699997,100,72.900002,76.099998,73.099998
20161020063000,246.0,251.399994,69.833332,64,81.0,100,72.900002,76.099998,73.099998
20161020064500,246.0,251.399994,69.833332,64,79.5,100,72.900002,76.099998,73.099998
20161020070000,246.0,247.199997,68.666666,64,77.800003,100,72.900002,76.099998,73.099998
20161020071500,246.0,243.0,67.5,64,80.199997,100,72.900002,76.099998,73.099998
20161020073000,246.0,243.0,67.5,64,84.900002,100,72.900002,76.099998,73.099998
20161020074500,246.0,237.600006,66.000002,64,79.599998,100,72.900002,76.099998,73.099998
20161020080000,246.0,243.0,67.5,65,81.900002,100,72.900002,76.099998,73.099998
20161020081500,246.0,247.199997,68.666666,65,79.699997,100,72.900002,76.099998,73.099998
20161020083000,246.0,247.199997,68.666666,65,84.900002,100,72.800003,76.099998,73.099998
20161020084500,246.0,232.800003,64.666668,100,82.099998,100,72.699997,76.099998,73.099998
20161020090000,246.0,251.399994,69.833332,67,83.800003,100,72.900002,76.099998,73.099998
20161020091500,246.0,256.200012,71.16667,67,77.300003,100,73.0,76.099998,73.099998
20161020093000,246.0,251.399994,69.833332,66,81.699997,100,72.900002,76.099998,73.099998
20161020094500,246.0,251.399994,69.833332,66,74.900002,100,73.099998,76.099998,73.099998
20161020100000,246.0,247.199997,68.666666,64,86.099998,100,72.900002,76.099998,73.099998
20161020101500,246.0,251.399994,69.833332,64,74.400002,100,72.800003,76.099998,73.099998
20161020103000,246.0,251.399994,69.833332,63,78.300003,100,72.900002,76.099998,73.099998
20161020104500,246.0,247.199997,68.666666,63,89.800003,100,72.800003,76.099998,73.099998
20161020110000,246.0,251.399994,69.833332,63,83.800003,100,73.099998,76.099998,73.099998
20161020111500,246.0,247.199997,68.666666,63,89.199997,100,73.099998,76.099998,73.099998
20161020113000,246.0,247.199997,68.666666,63,58.900002,100,72.599998,76.099998,73.099998
20161020114500,246.0,247.199997,68.666666,63,66.0,100,71.900002,76.099998,73.099998
20161020120000,246.0,247.199997,68.666666,63,79.199997,100,72.800003,76.099998,73.099998
20161020121500,246.0,247.199997,68.666666,63,72.5,100,72.800003,76.099998,73.099998
20161020123000,246.0,251.399994,69.833332,63,76.800003,100,72.699997,76.099998,73.099998
20161020124500,246.0,353.399994,98.166665,83,58.0,0,72.099998,66.099998,63.099998
20161020130000,246.0,353.399994,98.166665,85,57.200001,0,71.199997,66.099998,63.099998
20161020131500,246.0,359.399994,99.833332,85,57.200001,0,70.699997,66.099998,63.099998
20161020133000,246.0,353.399994,98.166665,85,56.400002,0,70.699997,65.0,56.900002
20161020134500,246.0,359.399994,99.833332,85,56.400002,0,70.300003,65.0,56.900002
20161020140000,246.0,353.399994,98.166665,93,57.099998,0,70.300003,65.0,56.900002
20161020141500,246.0,353.399994,98.166665,94,57.099998,0,70.199997,65.0,56.900002
20161020143000,246.0,353.399994,98.166665,94,57.099998,0,70.0,65.0,56.900002
20161020144500,246.0,353.399994,98.166665,94,56.400002,0,69.800003,65.0,56.900002
20161020150000,246.0,353.399994,98.166665,94,56.400002,0,69.599998,65.0,56.900002
20161020151500,246.0,353.399994,98.166665,94,56.400002,0,69.400002,65.0,53.0
20161020153000,246.0,353.399994,98.166665,94,56.400002,0,69.599998,65.0,55.099998
20161020154500,246.0,353.399994,98.166665,94,56.400002,0,69.699997,65.0,55.200001
20161020160000,246.0,363.0,100.833333,94,56.400002,0,69.599998,65.0,55.200001
20161020161500,246.0,363.0,100.833333,94,56.400002,0,69.400002,65.0,55.200001
20161020163000,246.0,363.0,100.833333,94,56.400002,0,69.5,65.0,55.200001
20161020164500,246.0,363.0,100.833333,94,56.400002,0,69.400002,65.0,55.200001
20161020170000,246.0,353.399994,98.166665,94,56.400002,0,69.300003,65.0,55.200001
20161020171500,246.0,353.399994,98.166665,94,56.400002,0,69.300003,65.0,55.200001
20161020173000,246.0,353.399994,98.166665,95,56.400002,0,69.400002,65.0,55.200001
20161020174500,246.0,353.399994,98.166665,97,56.400002,0,69.199997,65.0,55.200001
20161020180000,246.0,353.399994,98.166665,100,56.400002,0,69.099998,65.0,55.200001
20161020181500,246.0,343.200012,95.333337,100,56.400002,0,69.099998,65.0,55.200001
20161020183000,246.0,343.200012,95.333337,100,56.400002,0,68.900002,65.0,55.200001
20161020184500,246.0,343.200012,95.333337,100,56.400002,0,68.800003,65.0,55.200001
20161020190000,246.0,343.200012,95.333337,100,56.400002,0,68.699997,65.0,55.200001
20161020191500,246.0,343.200012,95.333337,100,56.400002,0,68.599998,65.0,55.200001
20161020193000,246.0,343.200012,95.333337,100,56.400002,0,68.699997,65.0,55.200001
20161020194500,246.0,346.799988,96.33333,100,56.400002,0,68.800003,65.0,55.200001
20161020200000,246.0,346.799988,96.33333,100,56.400002,0,68.800003,66.599998,63.599998
20161020201500,246.0,346.799988,96.33333,100,56.400002,0,68.400002,66.599998,63.599998
20161020203000,246.0,346.799988,96.33333,100,56.400002,0,68.5,66.599998,63.599998
20161020204500,246.0,346.799988,96.33333,100,56.400002,0,68.400002,66.599998,63.599998
20161020210000,246.0,346.799988,96.33333,100,56.400002,0,68.199997,66.599998,63.599998
20161020211500,246.0,350.399994,97.333332,100,56.400002,0,68.099998,66.599998,63.599998
20161020213000,246.0,350.399994,97.333332,100,56.400002,0,68.300003,66.599998,63.599998
20161020214500,246.0,350.399994,97.333332,100,56.400002,0,68.099998,66.599998,63.599998
20161020220000,246.0,350.399994,97.333332,100,56.400002,0,67.900002,66.599998,63.599998
20161020221500,246.0,350.399994,97.333332,100,56.400002,0,67.800003,66.599998,63.599998
20161020223000,246.0,350.399994,97.333332,100,56.400002,0,67.599998,66.599998,63.599998
20161020224500,246.0,350.399994,97.333332,100,56.400002,0,67.5,66.599998,63.599998
20161020230000,246.0,356.399994,98.999998,100,56.400002,0,67.400002,66.599998,63.599998
20161020231500,246.0,356.399994,98.999998,100,56.400002,0,67.5,66.599998,63.599998
20161020233000,246.0,356.399994,98.999998,100,56.400002,0,67.5,66.599998,63.599998
20161020234500,246.0,356.399994,98.999998,100,56.400002,0,67.5,66.599998,63.599998
20161021000000,246.0,356.399994,98.999998,99,56.400002,0,67.400002,66.599998,63.599998
20161021001500,246.0,366.0,101.666667,99,56.400002,0,67.599998,66.599998,63.599998
20161021003000,246.0,366.0,101.666667,91,56.400002,0,67.199997,66.599998,63.599998
20161021004500,246.0,366.0,101.666667,91,56.400002,0,67.099998,66.599998,63.599998
20161021010000,246.0,366.0,101.666667,87,56.400002,0,67.0,66.599998,63.599998
20161021011500,246.0,366.0,101.666667,87,55.599998,0,66.900002,66.599998,63.599998
20161021013000,246.0,366.0,101.666667,83,55.599998,0,66.800003,66.599998,63.599998
20161021014500,246.0,359.399994,99.833332,82,55.599998,0,66.699997,66.599998,63.599998
20161021020000,246.0,359.399994,99.833332,82,55.599998,0,66.699997,66.599998,63.599998
20161021021500,246.0,363.0,100.833333,81,55.599998,0,66.699997,66.599998,63.599998
20161021023000,246.0,363.0,100.833333,80,55.599998,0,66.699997,66.599998,63.599998
20161021024500,246.0,363.0,100.833333,79,55.599998,0,66.599998,66.599998,63.599998
20161021030000,246.0,363.0,100.833333,79,55.599998,0,66.5,66.599998,63.599998
20161021031500,246.0,356.399994,98.999998,78,55.599998,0,66.5,66.599998,63.599998
20161021033000,246.0,350.399994,97.333332,78,55.599998,0,66.5,66.599998,63.599998
20161021034500,246.0,350.399994,97.333332,78,55.599998,0,66.400002,66.599998,63.599998
20161021040000,246.0,350.399994,97.333332,77,55.599998,0,66.300003,66.599998,63.599998
20161021041500,246.0,337.200012,93.66667,74,55.599998,0,66.300003,66.599998,63.599998
20161021043000,246.0,323.399994,89.833332,73,55.599998,0,66.199997,66.599998,63.599998
20161021044500,246.0,312.600006,86.833335,71,55.599998,0,66.300003,66.599998,63.599998
20161021050000,246.0,304.799988,84.666663,70,55.599998,0,66.599998,66.599998,63.599998
20161021051500,246.0,301.200012,83.66667,71,55.599998,0,66.400002,66.599998,63.599998
20161021053000,246.0,309.0,85.833333,71,56.299999,0,66.400002,66.599998,63.599998
20161021054500,246.0,301.200012,83.66667,70,56.299999,0,66.300003,66.599998,63.599998
20161021060000,246.0,294.0,81.666667,68,56.299999,0,66.199997,66.599998,63.599998
20161021061500,246.0,273.600006,76.000002,66,56.299999,0,66.199997,66.599998,63.599998
20161021063000,246.0,264.600006,73.500002,64,56.299999,0,66.199997,66.599998,63.599998
20161021064500,246.0,256.200012,71.16667,63,56.299999,0,66.300003,66.599998,63.599998
20161021070000,246.0,256.200012,71.16667,63,56.299999,0,66.300003,66.599998,63.599998
20161021071500,246.0,256.200012,71.16667,63,56.299999,0,66.099998,66.599998,63.599998
20161021073000,246.0,251.399994,69.833332,63,56.299999,0,66.199997,66.599998,63.599998
20161021074500,246.0,243.0,67.5,62,56.299999,0,66.400002,66.599998,63.599998
20161021080000,246.0,247.199997,68.666666,63,56.299999,0,66.5,66.599998,63.599998
20161021081500,246.0,251.399994,69.833332,63,56.299999,0,66.400002,66.599998,63.599998
20161021083000,246.0,251.399994,69.833332,63,56.299999,0,66.599998,66.599998,63.599998
20161021084500,246.0,247.199997,68.666666,63,56.299999,0,66.699997,66.599998,63.599998
20161021090000,246.0,247.199997,68.666666,63,56.299999,0,66.900002,66.599998,63.599998
20161021091500,246.0,273.600006,76.000002,67,56.299999,0,67.099998,66.599998,63.599998
20161021093000,246.0,312.600006,86.833335,73,56.299999,0,67.199997,66.599998,63.599998
20161021094500,246.0,346.799988,96.33333,79,56.299999,0,67.199997,66.599998,63.599998
20161021100000,246.0,353.399994,98.166665,81,56.299999,0,67.199997,66.599998,63.599998
20161021101500,246.0,353.399994,98.166665,81,56.299999,0,67.300003,66.599998,63.599998
20161021103000,246.0,353.399994,98.166665,81,56.299999,0,67.300003,66.599998,63.599998
20161021104500,246.0,353.399994,98.166665,81,56.299999,0,67.300003,66.599998,63.599998
20161021110000,246.0,353.399994,98.166665,81,56.299999,0,67.400002,66.599998,63.599998
20161021111500,246.0,353.399994,98.166665,81,56.299999,0,67.599998,66.599998,63.599998
20161021113000,246.0,353.399994,98.166665,81,56.299999,0,67.400002,66.599998,63.599998
20161021114500,246.0,353.399994,98.166665,81,56.299999,0,67.599998,66.599998,63.599998
20161021120000,246.0,353.399994,98.166665,81,56.299999,0,67.599998,66.599998,63.599998
20161021121500,246.0,353.399994,98.166665,81,56.299999,0,67.699997,66.599998,63.599998
20161021123000,246.0,353.399994,98.166665,82,56.299999,0,67.900002,66.599998,63.599998
20161021124500,246.0,359.399994,99.833332,83,56.299999,0,67.800003,66.599998,63.599998
20161021130000,246.0,359.399994,99.833332,83,56.299999,0,67.599998,66.599998,63.599998
20161021131500,246.0,353.399994,98.166665,83,56.299999,0,67.599998,66.599998,63.599998
20161021133000,246.0,359.399994,99.833332,83,56.299999,0,67.400002,66.599998,63.599998
20161021134500,246.0,359.399994,99.833332,84,56.299999,0,67.300003,66.599998,63.599998
20161021140000,246.0,353.399994,98.166665,84,56.299999,0,67.400002,66.599998,63.599998
20161021141500,246.0,353.399994,98.166665,84,56.299999,0,67.300003,66.599998,63.599998
20161021143000,246.0,353.399994,98.166665,84,56.299999,0,67.099998,66.599998,63.599998
20161021144500,246.0,353.399994,98.166665,84,56.299999,0,67.099998,66.599998,63.599998
20161021150000,246.0,353.399994,98.166665,84,57.0,0,67.099998,66.599998,63.599998
20161021151500,246.0,353.399994,98.166665,84,57.0,0,67.0,66.599998,63.599998
20161021153000,246.0,353.399994,98.166665,85,56.400002,0,67.199997,66.599998,63.599998
20161021154500,246.0,353.399994,98.166665,86,57.099998,0,67.199997,66.599998,63.599998
20161021160000,246.0,353.399994,98.166665,86,57.099998,0,67.199997,66.599998,63.599998
20161021161500,246.0,353.399994,98.166665,87,57.099998,0,67.099998,66.599998,63.599998
20161021163000,246.0,353.399994,98.166665,87,57.099998,0,67.099998,66.599998,63.599998
20161021164500,246.0,353.399994,98.166665,87,57.099998,0,66.900002,66.599998,63.599998
20161021170000,246.0,359.399994,99.833332,87,57.099998,0,66.800003,66.599998,63.599998
20161021171500,246.0,363.0,100.833333,86,57.099998,0,66.800003,66.599998,63.599998
20161021173000,246.0,363.0,100.833333,86,57.099998,0,66.900002,66.599998,63.599998
20161021174500,246.0,363.0,100.833333,86,57.099998,0,66.900002,66.599998,63.599998
20161021180000,246.0,363.0,100.833333,86,56.400002,0,66.900002,66.599998,63.599998
20161021181500,246.0,363.0,100.833333,85,56.400002,0,66.800003,66.599998,63.599998
20161021183000,246.0,363.0,100.833333,85,56.400002,0,66.900002,66.599998,63.599998
20161021184500,246.0,356.399994,98.999998,85,56.400002,0,67.199997,66.599998,63.599998
20161021190000,246.0,363.0,100.833333,85,56.400002,0,66.900002,66.599998,63.599998
20161021191500,246.0,356.399994,98.999998,83,56.400002,0,66.599998,66.599998,63.599998
20161021193000,246.0,356.399994,98.999998,83,56.400002,0,66.400002,66.599998,63.599998
20161021194500,246.0,350.399994,97.333332,83,56.400002,0,66.400002,66.599998,63.599998
20161021200000,246.0,350.399994,97.333332,82,56.400002,0,66.300003,66.599998,63.599998
20161021201500,246.0,330.0,91.666667,77,56.400002,0,66.199997,66.599998,63.599998
20161021203000,246.0,315.600006,87.666668,75,56.400002,0,66.199997,66.599998,63.599998
20161021204500,246.0,309.0,85.833333,72,56.400002,0,66.199997,66.599998,63.599998
20161021210000,246.0,294.0,81.666667,70,56.400002,0,66.400002,66.599998,63.599998
20161021211500,246.0,294.0,81.666667,70,56.400002,0,66.599998,66.599998,63.599998
20161021213000,246.0,294.0,81.666667,70,56.400002,0,66.5,66.599998,63.599998
20161021214500,246.0,294.0,81.666667,70,56.400002,0,66.400002,66.599998,63.599998
20161021220000,246.0,289.799988,80.499997,70,56.400002,0,66.400002,66.599998,63.599998
20161021221500,246.0,289.799988,80.499997,70,56.400002,0,66.400002,66.599998,63.599998
20161021223000,246.0,289.799988,80.499997,70,56.400002,0,66.400002,66.599998,63.599998
20161021224500,246.0,289.799988,80.499997,70,56.400002,0,66.300003,66.599998,63.599998
20161021230000,246.0,282.0,78.333333,69,56.400002,0,66.300003,66.599998,63.599998
20161021231500,246.0,269.399994,74.833332,67,56.400002,0,66.300003,66.599998,63.599998
20161021233000,246.0,264.600006,73.500002,66,56.400002,0,66.300003,66.599998,63.599998
20161021234500,246.0,264.600006,73.500002,66,56.400002,0,66.400002,66.599998,63.599998
20161022000000,246.0,269.399994,74.833332,65,56.400002,0,66.300003,66.599998,63.599998
20161022001500,246.0,251.399994,69.833332,63,56.400002,0,66.300003,66.599998,63.599998
20161022003000,246.0,247.199997,68.666666,63,57.099998,0,66.199997,66.599998,63.599998
20161022004500,246.0,247.199997,68.666666,63,57.099998,0,66.199997,66.599998,63.599998
20161022010000,246.0,247.199997,68.666666,63,57.099998,0,66.199997,66.599998,63.599998
20161022011500,246.0,247.199997,68.666666,63,56.400002,0,66.199997,66.599998,63.599998
20161022013000,246.0,247.199997,68.666666,63,56.400002,0,66.199997,66.599998,63.599998
20161022014500,246.0,243.0,67.5,63,56.400002,0,66.099998,66.599998,63.599998
20161022020000,246.0,256.200012,71.16667,63,56.400002,0,66.199997,66.599998,63.599998
20161022021500,246.0,256.200012,71.16667,63,56.400002,0,66.099998,66.599998,63.599998
20161022023000,246.0,247.199997,68.666666,63,56.400002,0,66.099998,66.599998,63.599998
20161022024500,246.0,247.199997,68.666666,63,56.400002,0,66.099998,66.599998,63.599998
20161022030000,246.0,247.199997,68.666666,63,56.400002,0,66.0,66.599998,63.599998
20161022031500,246.0,243.0,67.5,63,56.400002,0,66.199997,66.599998,63.599998
20161022033000,246.0,247.199997,68.666666,63,56.400002,0,66.099998,66.599998,63.599998
20161022034500,246.0,247.199997,68.666666,63,56.400002,0,66.0,66.599998,63.599998
20161022040000,246.0,247.199997,68.666666,63,56.400002,0,66.0,66.599998,63.599998
20161022041500,246.0,247.199997,68.666666,63,56.400002,0,65.800003,66.599998,63.599998
20161022043000,246.0,251.399994,69.833332,63,56.400002,0,65.800003,66.599998,63.599998
20161022044500,246.0,251.399994,69.833332,63,56.400002,0,65.800003,66.599998,63.599998
20161022050000,246.0,247.199997,68.666666,63,56.400002,0,65.800003,66.599998,63.599998
20161022051500,246.0,247.199997,68.666666,63,56.400002,0,66.0,66.599998,63.599998
20161022053000,246.0,243.0,67.5,63,56.400002,0,66.0,66.599998,63.599998
20161022054500,246.0,243.0,67.5,63,56.400002,0,66.0,66.599998,63.599998
20161022060000,246.0,247.199997,68.666666,63,56.400002,0,66.099998,66.599998,63.599998
20161022061500,246.0,247.199997,68.666666,63,56.400002,0,66.0,66.599998,63.599998
20161022063000,246.0,247.199997,68.666666,63,56.400002,0,65.900002,66.599998,63.599998
20161022064500,246.0,243.0,67.5,63,56.400002,0,65.599998,66.599998,63.599998
20161022070000,246.0,251.399994,69.833332,63,56.400002,0,65.599998,66.599998,63.599998
20161022071500,246.0,247.199997,68.666666,63,56.400002,0,65.5,66.599998,63.599998
20161022073000,246.0,251.399994,69.833332,63,56.400002,0,65.400002,66.599998,63.599998
20161022074500,246.0,243.0,67.5,63,56.400002,0,65.599998,66.599998,63.599998
20161022080000,246.0,237.600006,66.000002,63,56.400002,0,65.599998,66.599998,63.599998
20161022081500,246.0,243.0,67.5,64,56.400002,0,66.0,66.599998,63.599998
20161022083000,246.0,247.199997,68.666666,64,56.400002,0,66.0,66.599998,63.599998
20161022084500,246.0,247.199997,68.666666,64,56.400002,0,66.099998,66.599998,63.599998
20161022090000,246.0,247.199997,68.666666,64,56.400002,0,66.199997,66.599998,63.599998
20161022091500,246.0,251.399994,69.833332,64,56.400002,0,66.400002,66.599998,63.599998
20161022093000,246.0,251.399994,69.833332,64,56.400002,0,66.599998,66.599998,63.599998
20161022094500,246.0,251.399994,69.833332,64,56.400002,0,66.800003,66.599998,63.599998
20161022100000,246.0,256.200012,71.16667,65,56.400002,0,66.900002,66.599998,63.599998
20161022101500,246.0,282.0,78.333333,69,57.099998,0,67.099998,66.599998,63.599998
20161022103000,246.0,315.600006,87.666668,74,57.099998,0,67.199997,66.599998,63.599998
20161022104500,246.0,333.0,92.5,79,56.299999,0,67.199997,66.599998,63.599998
20161022110000,246.0,353.399994,98.166665,84,56.299999,0,67.199997,66.599998,63.599998
20161022111500,246.0,353.399994,98.166665,85,56.299999,0,67.099998,66.599998,63.599998
20161022113000,246.0,353.399994,98.166665,86,56.299999,0,67.0,66.599998,63.599998
20161022114500,246.0,353.399994,98.166665,86,56.299999,0,67.099998,66.599998,63.599998
20161022120000,246.0,359.399994,99.833332,88,56.299999,0,67.300003,66.599998,63.599998
20161022121500,246.0,353.399994,98.166665,88,56.299999,0,67.099998,66.599998,63.599998
20161022123000,246.0,353.399994,98.166665,88,56.299999,0,66.900002,66.599998,63.599998
20161022124500,246.0,353.399994,98.166665,88,57.099998,0,66.800003,66.599998,63.599998
20161022130000,246.0,353.399994,98.166665,88,56.400002,0,66.900002,66.599998,63.599998
20161022131500,246.0,353.399994,98.166665,88,57.099998,0,66.800003,66.599998,63.599998
20161022133000,246.0,353.399994,98.166665,88,56.400002,0,66.699997,66.599998,63.599998
20161022134500,246.0,353.399994,98.166665,88,57.099998,0,66.800003,66.599998,63.599998
20161022140000,246.0,353.399994,98.166665,88,56.400002,0,66.699997,66.599998,63.599998
20161022141500,246.0,353.399994,98.166665,88,57.5,0,66.699997,66.599998,63.599998
20161022143000,246.0,353.399994,98.166665,88,56.400002,0,66.599998,66.599998,63.599998
20161022144500,246.0,353.399994,98.166665,88,57.0,0,66.400002,66.599998,63.599998
20161022150000,246.0,346.799988,96.33333,88,57.0,0,66.300003,66.599998,63.599998
20161022151500,246.0,343.200012,95.333337,84,57.0,0,66.300003,66.599998,63.599998
20161022153000,246.0,326.399994,90.666665,81,57.0,0,66.400002,66.599998,63.599998
20161022154500,246.0,330.0,91.666667,81,57.0,0,66.5,66.599998,63.599998
20161022160000,246.0,326.399994,90.666665,81,57.599998,0,66.300003,66.599998,63.599998
20161022161500,246.0,326.399994,90.666665,79,57.599998,0,66.400002,66.599998,63.599998
20161022163000,246.0,326.399994,90.666665,78,56.799999,0,66.5,66.599998,63.599998
20161022164500,246.0,326.399994,90.666665,78,57.599998,0,66.599998,66.599998,63.599998
20161022170000,246.0,319.200012,88.66667,78,57.599998,0,66.599998,66.599998,63.599998
20161022171500,246.0,323.399994,89.833332,78,57.599998,0,66.699997,66.599998,63.599998
20161022173000,246.0,323.399994,89.833332,78,57.599998,0,66.599998,66.599998,63.599998
20161022174500,246.0,323.399994,89.833332,78,56.799999,0,66.400002,66.599998,63.599998
20161022180000,246.0,330.0,91.666667,78,57.5,0,66.599998,66.599998,63.599998
20161022181500,246.0,323.399994,89.833332,78,57.5,0,66.599998,66.599998,63.599998
20161022183000,246.0,330.0,91.666667,78,57.5,0,66.900002,66.599998,63.599998
20161022184500,246.0,326.399994,90.666665,78,57.5,0,66.900002,66.599998,63.599998
20161022190000,246.0,326.399994,90.666665,78,56.400002,0,66.699997,66.599998,63.599998
20161022191500,246.0,326.399994,90.666665,78,56.400002,0,66.599998,66.599998,63.599998
20161022193000,246.0,319.200012,88.66667,78,56.400002,0,66.699997,66.599998,63.599998
20161022194500,246.0,323.399994,89.833332,78,56.400002,0,66.699997,66.599998,63.599998
20161022200000,246.0,323.399994,89.833332,78,56.400002,0,66.599998,66.599998,63.599998
20161022201500,246.0,323.399994,89.833332,78,56.400002,0,66.599998,66.599998,63.599998
20161022203000,246.0,319.200012,88.66667,78,56.400002,0,66.800003,66.599998,63.599998
20161022204500,246.0,326.399994,90.666665,78,56.400002,0,66.800003,66.599998,63.599998
20161022210000,246.0,326.399994,90.666665,78,56.400002,0,66.699997,66.599998,63.599998
20161022211500,246.0,319.200012,88.66667,78,56.400002,0,66.599998,66.599998,63.599998
20161022213000,246.0,323.399994,89.833332,78,56.400002,0,66.5,66.599998,63.599998
20161022214500,246.0,323.399994,89.833332,78,56.400002,0,66.300003,66.599998,63.599998
20161022220000,246.0,309.0,85.833333,75,56.400002,0,66.199997,66.599998,63.599998
20161022221500,246.0,289.799988,80.499997,71,56.400002,0,66.099998,66.599998,63.599998
20161022223000,246.0,264.600006,73.500002,68,56.400002,0,66.099998,66.599998,63.599998
20161022224500,246.0,256.200012,71.16667,66,56.400002,0,66.199997,66.599998,63.599998
20161022230000,246.0,251.399994,69.833332,65,56.400002,0,66.300003,66.599998,63.599998
20161022231500,246.0,256.200012,71.16667,65,56.400002,0,66.199997,66.599998,63.599998
20161022233000,246.0,256.200012,71.16667,65,56.400002,0,66.099998,66.599998,63.599998
20161022234500,246.0,251.399994,69.833332,65,56.400002,0,66.099998,66.599998,63.599998
20161023000000,246.0,247.199997,68.666666,65,56.400002,0,66.099998,66.599998,63.599998
20161023001500,246.0,251.399994,69.833332,65,56.400002,0,66.0,66.599998,63.599998
20161023003000,246.0,256.200012,71.16667,65,56.400002,0,66.0,66.599998,63.599998
20161023004500,246.0,251.399994,69.833332,65,56.400002,0,66.0,66.599998,63.599998
20161023010000,246.0,251.399994,69.833332,65,56.400002,0,65.800003,66.599998,63.599998
20161023011500,246.0,251.399994,69.833332,65,56.400002,0,65.800003,66.599998,63.599998
20161023013000,246.0,256.200012,71.16667,65,56.400002,0,66.0,66.599998,63.599998
20161023014500,246.0,247.199997,68.666666,65,56.400002,0,65.800003,66.599998,63.599998
20161023020000,246.0,247.199997,68.666666,65,56.400002,0,65.900002,66.599998,63.599998
20161023021500,246.0,247.199997,68.666666,65,56.400002,0,66.099998,66.599998,63.599998
20161023023000,246.0,243.0,67.5,65,56.400002,0,66.0,66.599998,63.599998
20161023024500,246.0,251.399994,69.833332,65,56.400002,0,65.800003,66.599998,63.599998
20161023030000,246.0,251.399994,69.833332,65,56.400002,0,65.699997,66.599998,63.599998
20161023031500,246.0,251.399994,69.833332,65,56.400002,0,65.599998,66.599998,63.599998
20161023033000,246.0,247.199997,68.666666,65,56.400002,0,65.5,66.599998,63.599998
20161023034500,246.0,247.199997,68.666666,65,56.400002,0,65.5,66.599998,63.599998
20161023040000,246.0,247.199997,68.666666,65,56.400002,0,65.400002,66.599998,63.599998
20161023041500,246.0,243.0,67.5,65,56.400002,0,65.300003,66.599998,63.599998
20161023043000,246.0,243.0,67.5,65,56.400002,0,65.5,66.599998,63.599998
20161023044500,246.0,247.199997,68.666666,65,56.400002,0,65.400002,66.599998,63.599998
20161023050000,246.0,243.0,67.5,65,56.400002,0,65.199997,66.599998,63.599998
20161023051500,246.0,247.199997,68.666666,65,109.599998,100,65.800003,73.099998,70.099998
20161023053000,246.0,243.0,67.5,65,96.599998,100,66.599998,72.699997,69.699997
20161023054500,246.0,247.199997,68.666666,65,106.699997,100,67.099998,72.699997,69.699997
20161023060000,246.0,243.0,67.5,65,98.5,100,67.699997,72.699997,69.699997
20161023061500,246.0,243.0,67.5,65,107.800003,100,68.300003,72.699997,69.699997
20161023063000,246.0,247.199997,68.666666,65,96.0,100,68.900002,72.699997,69.699997
20161023064500,246.0,243.0,67.5,65,115.099998,100,69.300003,73.099998,70.099998
20161023070000,246.0,247.199997,68.666666,65,94.800003,100,69.599998,73.099998,70.099998
20161023071500,246.0,243.0,67.5,65,112.599998,100,69.800003,73.099998,70.099998
20161023073000,246.0,247.199997,68.666666,67,66.699997,0,70.199997,72.800003,69.800003
20161023074500,246.0,247.199997,68.666666,67,57.200001,100,69.099998,72.800003,69.800003
20161023080000,246.0,247.199997,68.666666,67,76.300003,100,68.900002,72.800003,69.800003
20161023081500,246.0,247.199997,68.666666,67,86.800003,100,69.800003,72.800003,69.800003
20161023083000,246.0,243.0,67.5,67,76.400002,100,70.0,72.800003,69.800003
20161023084500,246.0,247.199997,68.666666,67,58.0,100,69.400002,72.800003,69.800003
20161023090000,246.0,247.199997,68.666666,67,58.0,100,69.199997,72.800003,69.800003
20161023091500,246.0,247.199997,68.666666,67,58.0,100,69.099998,72.800003,69.800003
20161023093000,246.0,251.399994,69.833332,67,64.900002,100,69.5,72.400002,69.400002
20161023094500,246.0,256.200012,71.16667,67,58.200001,100,69.0,72.699997,69.699997
20161023100000,246.0,251.399994,69.833332,67,58.799999,100,69.0,72.699997,69.699997
20161023101500,246.0,247.199997,68.666666,66,60.799999,100,69.199997,72.699997,69.699997
20161023103000,246.0,247.199997,68.666666,66,70.099998,100,69.5,72.699997,69.699997
20161023104500,246.0,251.399994,69.833332,66,60.400002,0,69.699997,72.300003,69.300003
20161023110000,246.0,251.399994,69.833332,66,58.299999,100,69.300003,72.699997,69.699997
20161023111500,246.0,247.199997,68.666666,66,58.299999,100,69.300003,72.300003,69.300003
20161023113000,246.0,251.399994,69.833332,66,58.299999,100,69.300003,72.699997,69.699997
20161023114500,246.0,247.199997,68.666666,66,58.299999,100,69.199997,72.699997,69.699997
20161023120000,246.0,251.399994,69.833332,66,58.299999,100,69.199997,72.300003,69.300003
20161023121500,246.0,247.199997,68.666666,66,59.200001,100,69.199997,72.300003,69.300003
20161023123000,246.0,251.399994,69.833332,66,59.200001,100,69.099998,72.300003,69.300003
20161023124500,246.0,256.200012,71.16667,66,59.200001,100,69.0,72.699997,69.699997
20161023130000,246.0,251.399994,69.833332,65,74.0,100,69.5,72.400002,69.400002
20161023131500,246.0,251.399994,69.833332,64,59.599998,0,69.400002,72.300003,69.300003
20161023133000,246.0,256.200012,71.16667,64,58.700001,100,69.0,72.699997,69.699997
20161023134500,246.0,256.200012,71.16667,64,60.900002,100,68.699997,72.599998,69.599998
20161023140000,246.0,247.199997,68.666666,64,64.400002,100,69.300003,72.300003,69.300003
20161023141500,246.0,251.399994,69.833332,64,63.599998,100,69.400002,72.300003,69.300003
20161023143000,246.0,247.199997,68.666666,64,67.300003,100,69.300003,72.300003,69.300003
20161023144500,246.0,247.199997,68.666666,64,67.300003,100,69.199997,72.5,69.5
20161023150000,246.0,247.199997,68.666666,64,68.099998,100,69.199997,72.599998,69.599998
20161023151500,246.0,247.199997,68.666666,64,72.400002,100,69.400002,72.400002,69.400002
20161023153000,246.0,243.0,67.5,64,69.599998,100,69.5,72.699997,69.699997
20161023154500,246.0,243.0,67.5,64,60.0,100,69.099998,72.300003,69.300003
20161023160000,246.0,237.600006,66.000002,64,59.200001,100,68.699997,72.599998,69.599998
20161023161500,246.0,243.0,67.5,64,68.099998,100,68.599998,72.300003,69.300003
20161023163000,246.0,243.0,67.5,65,69.0,100,69.099998,72.300003,69.300003
20161023164500,246.0,237.600006,66.000002,65,68.099998,100,69.300003,72.199997,69.199997
20161023170000,246.0,243.0,67.5,65,70.5,100,69.300003,72.400002,69.400002
20161023171500,246.0,237.600006,66.000002,65,70.5,100,69.5,72.400002,69.400002
20161023173000,246.0,247.199997,68.666666,66,60.799999,0,69.400002,72.400002,69.400002
20161023174500,246.0,243.0,67.5,66,59.099998,100,68.800003,72.599998,69.599998
20161023180000,246.0,243.0,67.5,66,68.099998,100,68.699997,72.5,69.5
20161023181500,246.0,251.399994,69.833332,66,68.099998,100,69.199997,72.5,69.5
20161023183000,246.0,247.199997,68.666666,66,75.199997,100,69.099998,72.5,69.5
20161023184500,246.0,247.199997,68.666666,66,60.799999,0,69.599998,72.5,69.5
20161023190000,246.0,251.399994,69.833332,66,58.299999,100,68.699997,72.699997,69.699997
20161023191500,246.0,243.0,67.5,66,73.0,100,69.199997,72.599998,69.599998
20161023193000,246.0,247.199997,68.666666,66,62.400002,100,68.900002,72.400002,69.400002
20161023194500,246.0,243.0,67.5,66,83.199997,100,69.599998,72.400002,69.400002
20161023200000,246.0,243.0,67.5,66,58.0,100,68.900002,72.400002,69.400002
20161023201500,246.0,247.199997,68.666666,66,58.0,100,68.5,72.300003,69.300003
20161023203000,246.0,243.0,67.5,66,78.699997,100,68.900002,72.300003,69.300003
20161023204500,246.0,247.199997,68.666666,67,72.0,100,69.300003,72.300003,69.300003
20161023210000,246.0,247.199997,68.666666,67,76.800003,100,69.5,72.300003,69.300003
20161023211500,246.0,243.0,67.5,67,71.099998,100,69.5,72.300003,69.300003
20161023213000,246.0,251.399994,69.833332,67,58.400002,0,69.099998,72.300003,69.300003
20161023214500,246.0,251.399994,69.833332,67,58.400002,100,68.300003,72.300003,69.300003
20161023220000,246.0,243.0,67.5,67,71.199997,100,69.099998,72.300003,69.300003
20161023221500,246.0,251.399994,69.833332,67,71.199997,100,68.699997,72.300003,69.300003
20161023223000,246.0,247.199997,68.666666,67,79.699997,100,69.300003,72.300003,69.300003
20161023224500,246.0,251.399994,69.833332,67,60.099998,0,69.199997,72.300003,69.300003
20161023230000,246.0,251.399994,69.833332,67,57.5,100,68.199997,72.300003,69.300003
20161023231500,246.0,251.399994,69.833332,67,78.800003,100,69.0,72.300003,69.300003
20161023233000,246.0,251.399994,69.833332,67,74.400002,100,69.199997,72.300003,69.300003
20161023234500,246.0,256.200012,71.16667,67,73.5,100,69.300003,72.300003,69.300003
20161024000000,246.0,247.199997,68.666666,66,71.5,100,69.300003,72.300003,69.300003
20161024001500,246.0,256.200012,71.16667,66,78.199997,100,69.199997,72.300003,69.300003
20161024003000,246.0,251.399994,69.833332,66,71.599998,100,69.300003,72.300003,69.300003
20161024004500,246.0,251.399994,69.833332,66,75.800003,100,69.300003,72.300003,69.300003
20161024010000,246.0,247.199997,68.666666,65,74.0,100,69.300003,72.300003,69.300003
20161024011500,246.0,251.399994,69.833332,65,72.800003,100,69.300003,72.300003,69.300003
20161024013000,246.0,251.399994,69.833332,65,76.5,100,69.199997,72.300003,69.300003
20161024014500,246.0,251.399994,69.833332,65,71.099998,100,69.199997,72.300003,69.300003
20161024020000,246.0,251.399994,69.833332,65,75.800003,100,69.199997,72.300003,69.300003
20161024021500,246.0,251.399994,69.833332,65,74.0,100,69.199997,72.300003,69.300003
20161024023000,246.0,247.199997,68.666666,65,71.5,100,69.199997,72.300003,69.300003
20161024024500,246.0,243.0,67.5,65,79.099998,100,69.199997,72.300003,69.300003
20161024030000,246.0,251.399994,69.833332,65,72.900002,100,69.199997,72.300003,69.300003
20161024031500,246.0,247.199997,68.666666,65,74.800003,100,69.199997,72.300003,69.300003
20161024033000,246.0,247.199997,68.666666,65,75.900002,100,69.199997,72.300003,69.300003
20161024034500,246.0,251.399994,69.833332,65,71.599998,100,69.199997,72.300003,69.300003
20161024040000,246.0,247.199997,68.666666,65,78.699997,100,69.199997,72.300003,69.300003
20161024041500,246.0,247.199997,68.666666,65,73.5,100,69.199997,72.300003,69.300003
20161024043000,246.0,247.199997,68.666666,65,73.5,100,69.099998,72.300003,69.300003
20161024044500,246.0,247.199997,68.666666,64,77.0,100,69.099998,72.300003,69.300003
20161024050000,246.0,243.0,67.5,64,72.0,100,69.099998,72.300003,69.300003
20161024051500,246.0,247.199997,68.666666,64,78.400002,100,69.099998,72.300003,69.300003
20161024053000,246.0,243.0,67.5,64,74.400002,100,69.099998,72.300003,69.300003
20161024054500,246.0,243.0,67.5,65,73.400002,100,69.099998,72.300003,69.300003
20161024060000,246.0,247.199997,68.666666,65,77.900002,100,69.099998,72.300003,69.300003
20161024061500,246.0,243.0,67.5,65,71.599998,100,69.099998,72.300003,69.300003
20161024063000,246.0,251.399994,69.833332,65,78.199997,100,69.0,72.300003,69.300003
20161024064500,246.0,251.399994,69.833332,64,72.5,100,69.0,72.300003,69.300003
20161024070000,246.0,243.0,67.5,65,73.900002,100,69.0,72.300003,69.300003
20161024071500,246.0,243.0,67.5,66,75.400002,100,69.099998,72.300003,69.300003
20161024073000,246.0,243.0,67.5,66,70.599998,100,69.0,72.300003,69.300003
20161024074500,246.0,243.0,67.5,66,79.199997,100,69.099998,72.300003,69.300003
20161024080000,246.0,243.0,67.5,66,72.0,100,69.199997,72.300003,69.300003
20161024081500,246.0,243.0,67.5,66,75.800003,100,69.199997,72.300003,69.300003
20161024083000,246.0,232.800003,64.666668,66,73.5,100,69.400002,72.300003,69.300003
20161024084500,246.0,243.0,67.5,66,59.799999,0,69.300003,72.300003,69.300003
20161024090000,246.0,247.199997,68.666666,66,57.599998,100,68.699997,72.300003,69.300003
20161024091500,246.0,247.199997,68.666666,66,69.300003,100,68.300003,72.300003,69.300003
20161024093000,246.0,243.0,67.5,66,80.099998,100,69.300003,72.300003,69.300003
20161024094500,246.0,247.199997,68.666666,66,73.599998,0,69.599998,72.300003,69.300003
20161024100000,246.0,237.600006,66.000002,66,57.599998,0,69.0,72.300003,69.300003
20161024101500,246.0,247.199997,68.666666,66,57.599998,100,68.599998,72.300003,69.300003
20161024103000,246.0,243.0,67.5,66,67.099998,100,68.5,72.300003,69.300003
20161024104500,246.0,247.199997,68.666666,66,68.699997,100,69.099998,72.300003,69.300003
20161024110000,246.0,243.0,67.5,66,70.5,100,69.099998,72.300003,69.300003
20161024111500,246.0,243.0,67.5,66,68.199997,100,69.300003,72.300003,69.300003
20161024113000,246.0,243.0,67.5,66,69.699997,100,69.300003,72.300003,69.300003
20161024114500,246.0,247.199997,68.666666,66,69.699997,100,69.400002,72.300003,69.300003
20161024120000,246.0,243.0,67.5,66,69.699997,100,69.400002,72.300003,69.300003
20161024121500,246.0,251.399994,69.833332,67,58.799999,0,69.300003,72.199997,69.199997
20161024123000,246.0,247.199997,68.666666,67,58.799999,0,69.099998,72.199997,69.199997
20161024124500,246.0,256.200012,71.16667,68,57.200001,100,68.900002,72.199997,69.199997
20161024130000,246.0,256.200012,71.16667,67,57.200001,100,68.900002,72.199997,69.199997
20161024131500,246.0,256.200012,71.16667,67,58.400002,100,68.199997,72.199997,69.199997
20161024133000,246.0,251.399994,69.833332,67,91.0,100,69.099998,72.400002,69.400002
20161024134500,246.0,251.399994,69.833332,67,59.200001,0,69.099998,72.300003,69.300003
20161024140000,246.0,256.200012,71.16667,67,58.299999,100,68.400002,72.199997,69.199997
20161024141500,246.0,251.399994,69.833332,67,75.300003,100,68.5,72.199997,69.199997
20161024143000,246.0,247.199997,68.666666,67,81.599998,100,69.400002,72.199997,69.199997
20161024144500,246.0,251.399994,69.833332,67,58.0,100,69.0,72.199997,69.199997
20161024150000,246.0,251.399994,69.833332,67,58.0,100,68.699997,72.699997,69.699997
20161024151500,246.0,251.399994,69.833332,67,85.599998,100,69.099998,72.699997,69.699997
20161024153000,246.0,247.199997,68.666666,67,79.699997,100,69.699997,72.699997,69.699997
20161024154500,246.0,251.399994,69.833332,67,63.400002,0,70.0,72.400002,69.400002
20161024160000,246.0,251.399994,69.833332,67,57.599998,100,69.0,72.300003,69.300003
20161024161500,246.0,247.199997,68.666666,67,57.599998,100,68.599998,72.300003,69.300003
20161024163000,246.0,247.199997,68.666666,67,80.099998,100,68.900002,72.300003,69.300003
20161024164500,246.0,251.399994,69.833332,67,66.199997,100,69.099998,72.300003,69.300003
20161024170000,246.0,251.399994,69.833332,67,64.0,100,68.900002,72.5,69.5
20161024171500,246.0,251.399994,69.833332,67,73.900002,100,69.300003,72.400002,69.400002
20161024173000,246.0,251.399994,69.833332,66,59.200001,0,69.300003,72.199997,69.199997
20161024174500,246.0,251.399994,69.833332,66,58.0,100,68.599998,72.199997,69.199997
20161024180000,246.0,256.200012,71.16667,66,59.900002,100,68.300003,72.300003,69.300003
20161024181500,246.0,251.399994,69.833332,66,83.099998,100,69.400002,72.300003,69.300003
20161024183000,246.0,251.399994,69.833332,66,58.400002,100,68.900002,72.199997,69.199997
20161024184500,246.0,247.199997,68.666666,66,58.400002,100,68.300003,72.300003,69.300003
20161024190000,246.0,251.399994,69.833332,66,76.800003,100,69.099998,72.300003,69.300003
20161024191500,246.0,247.199997,68.666666,66,70.099998,100,69.300003,72.300003,69.300003
20161024193000,246.0,247.199997,68.666666,66,75.400002,100,69.400002,72.199997,69.199997
20161024194500,246.0,243.0,67.5,66,58.0,100,68.900002,72.300003,69.300003
20161024200000,246.0,251.399994,69.833332,66,76.699997,100,68.5,72.599998,69.599998
20161024201500,246.0,247.199997,68.666666,66,67.199997,100,69.199997,72.300003,69.300003
20161024203000,246.0,247.199997,68.666666,66,67.199997,100,68.900002,72.400002,69.400002
20161024204500,246.0,247.199997,68.666666,66,80.199997,100,69.5,72.699997,69.699997
20161024210000,246.0,251.399994,69.833332,66,64.699997,0,69.900002,72.699997,69.699997
20161024211500,246.0,247.199997,68.666666,66,58.299999,100,68.800003,72.699997,69.699997
20161024213000,246.0,251.399994,69.833332,66,78.699997,100,69.0,72.699997,69.699997
20161024214500,246.0,247.199997,68.666666,66,80.900002,100,69.699997,72.699997,69.699997
20161024220000,246.0,251.399994,69.833332,66,80.900002,100,69.900002,72.699997,69.699997
20161024221500,246.0,256.200012,71.16667,66,57.200001,100,69.099998,72.699997,69.699997
20161024223000,246.0,247.199997,68.666666,66,82.300003,100,68.699997,72.699997,69.699997
20161024224500,246.0,251.399994,69.833332,66,78.800003,100,69.599998,72.699997,69.699997
20161024230000,246.0,251.399994,69.833332,66,74.0,100,69.800003,72.699997,69.699997
20161024231500,246.0,251.399994,69.833332,66,77.199997,100,69.800003,72.699997,69.699997
20161024233000,246.0,251.399994,69.833332,66,77.199997,100,69.900002,72.699997,69.699997
20161024234500,246.0,251.399994,69.833332,66,59.599998,0,69.800003,72.699997,69.699997
20161025000000,246.0,251.399994,69.833332,66,57.5,100,68.699997,72.699997,69.699997
20161025001500,246.0,256.200012,71.16667,66,79.699997,100,69.300003,72.699997,69.699997
20161025003000,246.0,247.199997,68.666666,66,77.199997,100,69.699997,72.699997,69.699997
20161025004500,246.0,251.399994,69.833332,66,82.0,100,69.800003,72.699997,69.699997
20161025010000,246.0,251.399994,69.833332,66,57.599998,100,68.800003,72.699997,69.699997
20161025011500,246.0,251.399994,69.833332,66,80.099998,100,68.900002,72.699997,69.699997
20161025013000,246.0,251.399994,69.833332,66,85.0,100,69.599998,72.699997,69.699997
20161025014500,246.0,251.399994,69.833332,66,76.400002,100,69.800003,72.699997,69.699997
20161025020000,246.0,251.399994,69.833332,66,78.900002,100,69.900002,72.699997,69.699997
20161025021500,246.0,251.399994,69.833332,66,57.599998,100,69.400002,72.699997,69.699997
20161025023000,246.0,256.200012,71.16667,65,66.400002,100,68.599998,72.699997,69.699997
20161025024500,246.0,251.399994,69.833332,65,88.400002,100,69.400002,72.699997,69.699997
20161025030000,246.0,251.399994,69.833332,65,81.099998,100,69.800003,72.699997,69.699997
20161025031500,246.0,251.399994,69.833332,65,62.900002,0,69.900002,72.699997,69.699997
20161025033000,246.0,256.200012,71.16667,65,57.900002,100,68.599998,72.599998,69.599998
20161025034500,246.0,247.199997,68.666666,64,81.099998,100,69.099998,72.5,69.5
20161025040000,246.0,247.199997,68.666666,64,68.699997,100,69.199997,72.599998,69.599998
20161025041500,246.0,247.199997,68.666666,64,83.699997,100,69.099998,72.5,69.5
20161025043000,246.0,247.199997,68.666666,64,77.800003,100,69.400002,72.300003,69.300003
20161025044500,246.0,247.199997,68.666666,64,60.0,100,69.300003,72.699997,69.699997
20161025050000,246.0,243.0,67.5,64,83.800003,100,68.599998,72.699997,69.699997
20161025051500,246.0,251.399994,69.833332,64,66.800003,100,69.300003,72.300003,69.300003
20161025053000,246.0,256.200012,71.16667,64,64.0,100,68.699997,72.300003,69.300003
20161025054500,246.0,251.399994,69.833332,64,81.599998,100,69.099998,72.300003,69.300003
20161025060000,246.0,251.399994,69.833332,64,76.800003,100,69.400002,72.400002,69.400002
20161025061500,246.0,247.199997,68.666666,64,82.0,100,69.5,72.599998,69.599998
20161025063000,246.0,251.399994,69.833332,64,58.0,100,69.300003,72.300003,69.300003
20161025064500,246.0,251.399994,69.833332,64,56.799999,100,68.800003,72.300003,69.300003
20161025070000,246.0,247.199997,68.666666,64,57.900002,100,68.599998,72.300003,69.300003
20161025071500,246.0,247.199997,68.666666,64,75.300003,100,68.599998,72.300003,69.300003
20161025073000,246.0,247.199997,68.666666,64,86.199997,100,68.699997,72.300003,69.300003
20161025074500,246.0,251.399994,69.833332,64,83.199997,100,68.900002,72.300003,69.300003
20161025080000,246.0,251.399994,69.833332,64,83.199997,100,69.599998,72.699997,69.699997
20161025081500,246.0,251.399994,69.833332,64,60.799999,0,69.800003,72.699997,69.699997
20161025083000,246.0,243.0,67.5,64,58.299999,100,68.699997,72.699997,69.699997
20161025084500,246.0,243.0,67.5,64,78.699997,100,69.199997,72.699997,69.699997
20161025090000,246.0,243.0,67.5,64,85.599998,100,69.800003,72.699997,69.699997
20161025091500,246.0,243.0,67.5,64,57.599998,100,69.300003,72.699997,69.699997
20161025093000,246.0,243.0,67.5,64,57.599998,100,68.900002,72.400002,69.400002
20161025094500,246.0,237.600006,66.000002,64,58.599998,100,68.800003,72.300003,69.300003
20161025100000,246.0,243.0,67.5,64,58.599998,100,68.800003,72.300003,69.300003
20161025101500,246.0,243.0,67.5,64,60.299999,100,68.800003,72.300003,69.300003
20161025103000,246.0,247.199997,68.666666,64,78.400002,100,69.300003,72.300003,69.300003
20161025104500,246.0,243.0,67.5,64,60.0,0,69.599998,72.199997,69.199997
20161025110000,246.0,243.0,67.5,64,58.0,0,69.199997,72.199997,69.199997
20161025111500,246.0,243.0,67.5,64,58.0,0,69.099998,72.300003,69.300003
20161025113000,246.0,247.199997,68.666666,64,58.0,100,69.0,72.300003,69.300003
20161025114500,246.0,243.0,67.5,64,58.0,100,68.900002,72.300003,69.300003
20161025120000,246.0,247.199997,68.666666,64,58.0,100,68.900002,72.300003,69.300003
20161025121500,246.0,247.199997,68.666666,64,58.0,100,68.900002,72.300003,69.300003
20161025123000,246.0,247.199997,68.666666,64,58.700001,100,68.699997,72.300003,69.300003
20161025124500,246.0,247.199997,68.666666,64,59.5,100,68.699997,72.300003,69.300003
20161025130000,246.0,251.399994,69.833332,64,80.699997,100,69.300003,72.300003,69.300003
20161025131500,246.0,247.199997,68.666666,64,58.799999,0,69.300003,72.300003,69.300003
20161025133000,246.0,251.399994,69.833332,64,58.0,100,68.800003,72.199997,69.199997
20161025134500,246.0,251.399994,69.833332,64,58.700001,100,68.599998,72.199997,69.199997
20161025140000,246.0,247.199997,68.666666,64,58.700001,100,68.5,72.199997,69.199997
20161025141500,246.0,251.399994,69.833332,64,83.699997,100,68.800003,72.199997,69.199997
20161025143000,246.0,256.200012,71.16667,64,61.200001,0,69.300003,72.199997,69.199997
20161025144500,246.0,247.199997,68.666666,64,58.400002,100,68.699997,72.199997,69.199997
20161025150000,246.0,247.199997,68.666666,64,58.400002,100,68.400002,72.199997,69.199997
20161025151500,246.0,247.199997,68.666666,64,73.400002,100,68.699997,72.199997,69.199997
20161025153000,246.0,247.199997,68.666666,64,81.099998,100,69.300003,72.199997,69.199997
20161025154500,246.0,251.399994,69.833332,64,58.700001,100,68.800003,72.199997,69.199997
20161025160000,246.0,243.0,67.5,62,58.700001,100,68.5,72.199997,69.199997
20161025161500,246.0,247.199997,68.666666,62,77.099998,100,68.5,72.699997,69.699997
20161025163000,246.0,247.199997,68.666666,62,91.800003,100,69.699997,72.5,69.5
20161025164500,246.0,247.199997,68.666666,63,59.0,0,69.099998,72.300003,69.300003
20161025170000,246.0,247.199997,68.666666,63,58.400002,100,68.699997,72.199997,69.199997
20161025171500,246.0,243.0,67.5,63,85.699997,100,69.0,72.300003,69.300003
20161025173000,246.0,247.199997,68.666666,63,74.5,100,69.699997,72.699997,69.699997
20161025174500,246.0,247.199997,68.666666,63,74.5,100,69.900002,72.699997,69.699997
20161025180000,246.0,247.199997,68.666666,63,58.799999,0,69.199997,72.199997,69.199997
20161025181500,246.0,256.200012,71.16667,65,57.599998,100,68.699997,72.199997,69.199997
20161025183000,246.0,243.0,67.5,65,58.700001,100,68.400002,72.199997,69.199997
20161025184500,246.0,247.199997,68.666666,65,76.599998,100,68.699997,72.199997,69.199997
20161025190000,246.0,247.199997,68.666666,65,62.400002,0,69.199997,72.199997,69.199997
20161025191500,246.0,237.600006,66.000002,65,58.299999,100,68.400002,72.199997,69.199997
20161025193000,246.0,243.0,67.5,65,79.599998,100,68.599998,72.199997,69.199997
20161025194500,246.0,243.0,67.5,65,64.900002,100,69.0,72.199997,69.199997
20161025200000,246.0,237.600006,66.000002,66,65.800003,100,68.900002,72.199997,69.199997
20161025201500,246.0,243.0,67.5,66,66.800003,100,68.900002,72.199997,69.199997
20161025203000,246.0,237.600006,66.000002,66,66.800003,100,68.900002,72.199997,69.199997
