PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025204500,246.0,243.0,67.5,66,65.800003,100,68.800003,71.800003,68.800003
20161025210000,246.0,243.0,67.5,66,64.400002,100,68.800003,72.199997,69.199997
20161025211500,246.0,243.0,67.5,66,74.400002,100,69.199997,72.199997,69.199997
20161025213000,246.0,243.0,67.5,66,64.599998,0,69.400002,72.199997,69.199997
20161025214500,246.0,243.0,67.5,66,57.599998,100,68.699997,72.199997,69.199997
20161025220000,246.0,243.0,67.5,66,57.599998,100,68.300003,72.199997,69.199997
20161025221500,246.0,247.199997,68.666666,66,84.900002,100,69.0,71.800003,68.800003
20161025223000,246.0,251.399994,69.833332,67,60.0,100,69.099998,72.199997,69.199997
20161025224500,246.0,251.399994,69.833332,67,58.299999,100,68.400002,72.099998,69.099998
20161025230000,246.0,256.200012,71.16667,67,71.099998,100,68.400002,71.800003,68.800003
20161025231500,246.0,251.399994,69.833332,67,76.199997,100,68.699997,71.800003,68.800003
20161025233000,246.0,251.399994,69.833332,66,62.799999,0,69.199997,72.199997,69.199997
20161025234500,246.0,251.399994,69.833332,66,57.900002,100,68.300003,72.199997,69.199997
20161026000000,246.0,251.399994,69.833332,66,80.800003,100,68.599998,72.199997,69.199997
20161026001500,246.0,251.399994,69.833332,66,76.699997,100,69.199997,72.199997,69.199997
20161026003000,246.0,251.399994,69.833332,66,59.599998,100,69.199997,72.300003,69.300003
20161026004500,246.0,251.399994,69.833332,66,57.900002,100,68.300003,72.300003,69.300003
20161026010000,246.0,247.199997,68.666666,66,90.400002,100,69.0,72.699997,69.699997
20161026011500,246.0,251.399994,69.833332,66,80.699997,100,69.5,72.699997,69.699997
20161026013000,246.0,251.399994,69.833332,66,80.699997,100,69.800003,72.699997,69.699997
20161026014500,246.0,251.399994,69.833332,65,58.400002,100,69.400002,72.699997,69.699997
20161026020000,246.0,251.399994,69.833332,65,60.700001,100,68.599998,72.699997,69.699997
20161026021500,246.0,251.399994,69.833332,65,89.199997,100,69.099998,72.699997,69.699997
20161026023000,246.0,251.399994,69.833332,65,80.800003,100,69.300003,72.699997,69.699997
20161026024500,246.0,247.199997,68.666666,65,79.599998,100,69.300003,72.699997,69.699997
20161026030000,246.0,251.399994,69.833332,65,91.699997,100,69.599998,72.5,69.5
20161026031500,246.0,251.399994,69.833332,65,58.799999,0,69.300003,72.300003,69.300003
20161026033000,246.0,247.199997,68.666666,65,57.200001,100,68.599998,72.300003,69.300003
20161026034500,246.0,251.399994,69.833332,65,77.5,100,68.5,72.300003,69.300003
20161026040000,246.0,251.399994,69.833332,65,77.5,100,69.099998,72.300003,69.300003
20161026041500,246.0,251.399994,69.833332,65,89.699997,100,69.199997,72.699997,69.699997
20161026043000,246.0,251.399994,69.833332,65,80.199997,100,69.400002,72.699997,69.699997
20161026044500,246.0,247.199997,68.666666,65,86.599998,100,69.5,72.699997,69.699997
20161026050000,246.0,247.199997,68.666666,65,85.599998,100,69.599998,72.699997,69.699997
20161026051500,246.0,247.199997,68.666666,65,80.199997,100,69.699997,72.699997,69.699997
20161026053000,246.0,247.199997,68.666666,65,89.199997,100,69.699997,72.699997,69.699997
20161026054500,246.0,247.199997,68.666666,65,84.400002,100,69.900002,72.699997,69.699997
20161026060000,246.0,251.399994,69.833332,65,80.099998,100,69.800003,72.699997,69.699997
20161026061500,246.0,251.399994,69.833332,65,74.300003,0,69.900002,72.699997,69.699997
20161026063000,246.0,251.399994,69.833332,65,57.599998,100,69.199997,72.699997,69.699997
20161026064500,246.0,243.0,67.5,65,66.099998,100,68.699997,72.699997,69.699997
20161026070000,246.0,237.600006,66.000002,66,83.199997,100,69.199997,72.699997,69.699997
20161026071500,246.0,243.0,67.5,66,77.300003,100,69.400002,72.699997,69.699997
20161026073000,246.0,237.600006,66.000002,66,88.5,100,69.5,72.699997,69.699997
20161026074500,246.0,247.199997,68.666666,66,78.699997,100,69.699997,72.699997,69.699997
20161026080000,246.0,237.600006,66.000002,66,78.699997,100,69.699997,72.699997,69.699997
20161026081500,246.0,247.199997,68.666666,66,84.199997,100,69.800003,72.699997,69.699997
20161026083000,246.0,243.0,67.5,66,77.800003,100,69.800003,72.699997,69.699997
20161026084500,246.0,243.0,67.5,66,58.799999,0,69.800003,72.699997,69.699997
20161026090000,246.0,237.600006,66.000002,66,57.599998,0,69.599998,72.599998,69.599998
20161026091500,246.0,247.199997,68.666666,66,57.599998,0,69.400002,72.199997,69.199997
20161026093000,246.0,247.199997,68.666666,66,57.599998,0,69.300003,72.199997,69.199997
20161026094500,246.0,251.399994,69.833332,66,57.599998,0,69.400002,72.199997,69.199997
20161026100000,246.0,247.199997,68.666666,66,57.599998,0,69.300003,72.199997,69.199997
20161026101500,246.0,251.399994,69.833332,66,57.599998,0,69.599998,72.199997,69.199997
20161026103000,246.0,243.0,67.5,66,57.599998,0,69.699997,72.199997,69.199997
20161026104500,246.0,243.0,67.5,66,57.599998,0,69.699997,72.199997,69.199997
20161026110000,246.0,243.0,67.5,66,57.599998,0,69.800003,72.199997,69.199997
20161026111500,246.0,243.0,67.5,66,57.599998,0,70.0,72.199997,69.199997
20161026113000,246.0,247.199997,68.666666,66,57.599998,0,70.0,72.199997,69.199997
20161026114500,246.0,247.199997,68.666666,66,57.599998,0,70.0,72.199997,69.199997
20161026120000,246.0,243.0,67.5,66,57.599998,0,70.0,72.199997,69.199997
20161026121500,246.0,237.600006,66.000002,66,57.599998,0,70.0,72.199997,69.199997
20161026123000,246.0,243.0,67.5,66,57.599998,0,69.900002,72.199997,69.199997
20161026124500,246.0,243.0,67.5,66,57.599998,0,69.800003,72.199997,69.199997
20161026130000,246.0,243.0,67.5,66,57.599998,0,69.599998,72.199997,69.199997
20161026131500,246.0,243.0,67.5,66,57.599998,0,69.300003,72.199997,69.199997
20161026133000,246.0,243.0,67.5,66,57.599998,0,69.199997,72.199997,69.199997
20161026134500,246.0,237.600006,66.000002,66,57.599998,0,69.099998,72.300003,69.300003
20161026140000,246.0,247.199997,68.666666,67,57.599998,100,68.800003,72.300003,69.300003
20161026141500,246.0,247.199997,68.666666,67,59.099998,100,68.900002,72.5,69.5
20161026143000,246.0,247.199997,68.666666,67,64.0,100,68.800003,72.5,69.5
20161026144500,246.0,243.0,67.5,67,77.5,100,69.699997,72.599998,69.599998
20161026150000,246.0,247.199997,68.666666,67,58.799999,0,69.599998,72.699997,69.699997
20161026151500,246.0,243.0,67.5,67,58.799999,100,69.199997,72.599998,69.599998
20161026153000,246.0,243.0,67.5,67,58.0,100,69.0,72.599998,69.599998
20161026154500,246.0,247.199997,68.666666,67,58.700001,100,68.900002,72.599998,69.599998
20161026160000,246.0,247.199997,68.666666,67,78.900002,100,69.400002,72.599998,69.599998
20161026161500,246.0,243.0,67.5,67,71.199997,0,69.900002,72.699997,69.699997
20161026163000,246.0,243.0,67.5,67,58.0,100,69.199997,72.599998,69.599998
20161026164500,246.0,247.199997,68.666666,67,58.0,100,69.0,72.300003,69.300003
20161026170000,246.0,247.199997,68.666666,67,58.0,100,68.800003,72.199997,69.199997
20161026171500,246.0,247.199997,68.666666,67,59.099998,100,68.699997,72.199997,69.199997
20161026173000,246.0,247.199997,68.666666,67,58.400002,100,68.599998,72.199997,69.199997
20161026174500,246.0,247.199997,68.666666,67,67.5,100,69.0,72.199997,69.199997
20161026180000,246.0,247.199997,68.666666,67,59.200001,100,69.199997,72.199997,69.199997
20161026181500,246.0,247.199997,68.666666,67,58.400002,100,68.699997,72.199997,69.199997
20161026183000,246.0,247.199997,68.666666,67,58.400002,100,68.599998,72.199997,69.199997
20161026184500,246.0,251.399994,69.833332,67,64.900002,100,68.599998,72.199997,69.199997
20161026190000,246.0,251.399994,69.833332,67,64.0,100,68.800003,72.199997,69.199997
20161026191500,246.0,247.199997,68.666666,67,74.199997,100,68.900002,72.199997,69.199997
20161026193000,246.0,243.0,67.5,67,75.0,100,69.300003,72.199997,69.199997
20161026194500,246.0,251.399994,69.833332,67,60.799999,0,69.199997,72.199997,69.199997
20161026200000,246.0,251.399994,69.833332,67,57.599998,100,68.599998,72.199997,69.199997
20161026201500,246.0,251.399994,69.833332,67,58.299999,100,68.300003,72.199997,69.199997
20161026203000,246.0,247.199997,68.666666,67,73.5,100,69.099998,72.199997,69.199997
20161026204500,246.0,251.399994,69.833332,67,71.300003,100,69.300003,72.199997,69.199997
20161026210000,246.0,247.199997,68.666666,67,78.199997,100,69.5,72.300003,69.300003
20161026211500,246.0,247.199997,68.666666,67,57.599998,100,68.800003,72.400002,69.400002
20161026213000,246.0,251.399994,69.833332,67,58.299999,100,68.5,72.400002,69.400002
20161026214500,246.0,243.0,67.5,67,89.300003,100,69.099998,72.699997,69.699997
20161026220000,246.0,247.199997,68.666666,67,80.800003,100,69.800003,72.699997,69.699997
20161026221500,246.0,247.199997,68.666666,67,60.400002,100,69.400002,72.699997,69.699997
20161026223000,246.0,251.399994,69.833332,67,58.700001,100,68.800003,72.699997,69.699997
20161026224500,246.0,247.199997,68.666666,67,85.800003,100,69.199997,72.699997,69.699997
20161026230000,246.0,247.199997,68.666666,67,77.800003,100,69.800003,72.699997,69.699997
20161026231500,246.0,251.399994,69.833332,64,60.099998,0,69.699997,72.699997,69.699997
20161026233000,246.0,256.200012,71.16667,64,58.299999,100,68.800003,72.699997,69.699997
20161026234500,246.0,251.399994,69.833332,64,80.699997,100,69.199997,72.699997,69.699997
20161027000000,246.0,251.399994,69.833332,64,71.599998,100,69.599998,72.699997,69.699997
20161027001500,246.0,247.199997,68.666666,64,77.900002,100,69.699997,72.699997,69.699997
20161027003000,246.0,251.399994,69.833332,63,74.0,100,69.699997,72.699997,69.699997
20161027004500,246.0,251.399994,69.833332,63,71.099998,100,69.699997,72.699997,69.699997
20161027010000,246.0,251.399994,69.833332,63,76.800003,100,69.699997,72.699997,69.699997
20161027011500,246.0,251.399994,69.833332,63,74.900002,100,69.800003,72.699997,69.699997
20161027013000,246.0,247.199997,68.666666,63,72.0,100,69.800003,72.699997,69.699997
20161027014500,246.0,247.199997,68.666666,63,73.400002,100,69.800003,72.699997,69.699997
20161027020000,246.0,251.399994,69.833332,63,78.300003,100,69.800003,72.699997,69.699997
20161027021500,246.0,251.399994,69.833332,63,72.599998,100,69.900002,72.699997,69.699997
20161027023000,246.0,251.399994,69.833332,63,72.599998,100,69.800003,72.699997,69.699997
20161027024500,246.0,251.399994,69.833332,63,77.800003,100,69.800003,72.699997,69.699997
20161027030000,246.0,251.399994,69.833332,63,72.599998,100,69.900002,72.699997,69.699997
20161027031500,246.0,251.399994,69.833332,63,71.599998,100,69.900002,72.699997,69.699997
20161027033000,246.0,251.399994,69.833332,63,77.699997,100,69.900002,72.699997,69.699997
20161027034500,246.0,247.199997,68.666666,63,74.900002,100,69.900002,72.699997,69.699997
20161027040000,246.0,247.199997,68.666666,63,71.099998,100,69.900002,72.699997,69.699997
20161027041500,246.0,247.199997,68.666666,63,75.800003,100,69.800003,72.699997,69.699997
20161027043000,246.0,243.0,67.5,63,75.800003,100,69.900002,72.699997,69.699997
20161027044500,246.0,243.0,67.5,63,71.599998,100,69.900002,72.699997,69.699997
20161027050000,246.0,247.199997,68.666666,63,79.099998,100,69.900002,72.699997,69.699997
20161027051500,246.0,251.399994,69.833332,63,73.5,100,69.900002,72.699997,69.699997
20161027053000,246.0,251.399994,69.833332,63,73.5,100,69.900002,72.699997,69.699997
20161027054500,246.0,247.199997,68.666666,63,58.799999,0,69.5,72.699997,69.699997
20161027060000,246.0,247.199997,68.666666,63,58.799999,100,68.800003,72.699997,69.699997
20161027061500,246.0,247.199997,68.666666,63,78.300003,100,69.099998,72.699997,69.699997
20161027063000,246.0,243.0,67.5,63,81.099998,100,69.599998,72.699997,69.699997
20161027064500,246.0,251.399994,69.833332,63,81.099998,100,69.900002,72.699997,69.699997
20161027070000,246.0,251.399994,69.833332,61,58.400002,100,69.300003,72.699997,69.699997
20161027071500,246.0,251.399994,69.833332,61,58.400002,100,68.699997,72.699997,69.699997
20161027073000,246.0,247.199997,68.666666,61,79.599998,100,69.400002,72.699997,69.699997
20161027074500,246.0,251.399994,69.833332,61,87.599998,100,69.800003,72.699997,69.699997
20161027080000,246.0,247.199997,68.666666,61,58.400002,100,69.400002,72.699997,69.699997
20161027081500,246.0,251.399994,69.833332,61,58.400002,100,68.800003,72.699997,69.699997
20161027083000,246.0,256.200012,71.16667,60,82.400002,100,69.300003,72.699997,69.699997
20161027084500,246.0,247.199997,68.666666,59,80.400002,100,69.699997,72.699997,69.699997
20161027090000,246.0,247.199997,68.666666,59,68.0,0,70.0,72.699997,69.699997
20161027091500,246.0,247.199997,68.666666,59,58.0,100,69.0,72.699997,69.699997
20161027093000,246.0,247.199997,68.666666,59,68.5,100,68.800003,72.699997,69.699997
20161027094500,246.0,247.199997,68.666666,59,80.099998,100,69.699997,72.699997,69.699997
20161027100000,246.0,247.199997,68.666666,59,79.099998,100,69.900002,72.699997,69.699997
20161027101500,246.0,247.199997,68.666666,59,58.400002,0,69.599998,72.699997,69.699997
20161027103000,246.0,247.199997,68.666666,59,58.400002,100,69.400002,72.699997,69.699997
20161027104500,246.0,247.199997,68.666666,59,58.400002,100,69.400002,72.699997,69.699997
20161027110000,246.0,256.200012,71.16667,59,58.400002,0,69.599998,72.699997,69.699997
20161027111500,246.0,243.0,67.5,59,58.400002,0,69.599998,72.699997,69.699997
20161027113000,246.0,251.399994,69.833332,59,58.400002,0,69.599998,72.699997,69.699997
20161027114500,246.0,256.200012,71.16667,59,57.599998,100,69.300003,72.699997,69.699997
20161027120000,246.0,247.199997,68.666666,59,57.599998,100,69.300003,72.699997,69.699997
20161027121500,246.0,251.399994,69.833332,59,58.700001,100,69.199997,72.699997,69.699997
20161027123000,246.0,247.199997,68.666666,59,58.700001,100,69.199997,72.699997,69.699997
20161027124500,246.0,243.0,67.5,59,59.900002,100,69.099998,72.699997,69.699997
20161027130000,246.0,243.0,67.5,59,74.0,100,69.699997,72.699997,69.699997
20161027131500,246.0,247.199997,68.666666,59,59.200001,0,69.699997,72.699997,69.699997
20161027133000,246.0,243.0,67.5,59,57.700001,100,69.199997,72.699997,69.699997
20161027134500,246.0,243.0,67.5,59,58.5,100,69.0,72.699997,69.699997
20161027140000,246.0,247.199997,68.666666,60,67.699997,100,69.099998,72.699997,69.699997
20161027141500,246.0,243.0,67.5,60,67.699997,100,69.599998,72.699997,69.699997
20161027143000,246.0,251.399994,69.833332,60,67.699997,100,69.599998,72.699997,69.699997
20161027144500,246.0,247.199997,68.666666,60,71.5,100,69.699997,72.699997,69.699997
20161027150000,246.0,243.0,67.5,60,68.599998,100,69.800003,72.699997,69.699997
20161027151500,246.0,247.199997,68.666666,60,70.599998,100,69.900002,72.699997,69.699997
20161027153000,246.0,247.199997,68.666666,60,59.599998,0,69.699997,72.699997,69.699997
20161027154500,246.0,251.399994,69.833332,60,58.0,100,69.199997,72.699997,69.699997
20161027160000,246.0,251.399994,69.833332,59,58.700001,100,69.0,72.699997,69.699997
20161027161500,246.0,251.399994,69.833332,59,72.900002,100,69.199997,72.699997,69.699997
20161027163000,246.0,251.399994,69.833332,59,78.300003,100,69.900002,72.699997,69.699997
20161027164500,246.0,247.199997,68.666666,59,58.400002,100,69.300003,72.699997,69.699997
20161027170000,246.0,243.0,67.5,59,58.400002,100,68.900002,72.699997,69.699997
20161027171500,246.0,243.0,67.5,59,73.900002,100,69.099998,72.699997,69.699997
20161027173000,246.0,243.0,67.5,59,77.300003,100,69.800003,72.699997,69.699997
20161027174500,246.0,237.600006,66.000002,59,60.400002,0,69.599998,72.699997,69.699997
20161027180000,246.0,243.0,67.5,59,58.700001,100,69.0,72.699997,69.699997
20161027181500,246.0,243.0,67.5,59,59.900002,100,68.900002,72.699997,69.699997
20161027183000,246.0,243.0,67.5,59,74.400002,100,69.699997,72.699997,69.699997
20161027184500,246.0,247.199997,68.666666,60,78.099998,100,69.800003,72.699997,69.699997
20161027190000,246.0,243.0,67.5,60,62.400002,0,69.699997,72.699997,69.699997
20161027191500,246.0,247.199997,68.666666,60,58.400002,100,69.099998,72.699997,69.699997
20161027193000,246.0,243.0,67.5,60,72.0,100,68.900002,72.699997,69.699997
20161027194500,246.0,243.0,67.5,60,69.199997,100,69.5,72.699997,69.699997
20161027200000,246.0,243.0,67.5,60,65.800003,100,69.199997,72.699997,69.699997
20161027201500,246.0,247.199997,68.666666,60,74.5,100,69.599998,72.699997,69.699997
20161027203000,246.0,247.199997,68.666666,60,77.400002,0,70.0,72.699997,69.699997
20161027204500,246.0,251.399994,69.833332,60,58.0,100,69.0,72.699997,69.699997
20161027210000,246.0,247.199997,68.666666,60,69.099998,100,68.800003,72.699997,69.699997
20161027211500,246.0,251.399994,69.833332,60,78.699997,100,69.599998,72.699997,69.699997
20161027213000,246.0,251.399994,69.833332,60,73.900002,100,69.699997,72.699997,69.699997
20161027214500,246.0,251.399994,69.833332,60,72.400002,100,69.800003,72.699997,69.699997
20161027220000,246.0,256.200012,71.16667,60,74.199997,100,69.900002,72.699997,69.699997
20161027221500,246.0,256.200012,71.16667,60,59.200001,100,69.599998,72.699997,69.699997
20161027223000,246.0,251.399994,69.833332,60,58.299999,100,68.900002,72.699997,69.699997
20161027224500,246.0,251.399994,69.833332,60,81.099998,100,69.300003,72.699997,69.699997
20161027230000,246.0,247.199997,68.666666,60,72.5,100,69.699997,72.699997,69.699997
20161027231500,246.0,247.199997,68.666666,60,75.300003,100,69.699997,72.699997,69.699997
20161027233000,246.0,247.199997,68.666666,60,73.0,100,69.800003,72.699997,69.699997
20161027234500,246.0,251.399994,69.833332,60,77.800003,100,69.900002,72.699997,69.699997
20161028000000,246.0,247.199997,68.666666,60,75.300003,100,69.900002,72.699997,69.699997
20161028001500,246.0,247.199997,68.666666,60,58.400002,100,69.300003,72.699997,69.699997
20161028003000,246.0,247.199997,68.666666,60,58.400002,100,68.800003,72.699997,69.699997
20161028004500,246.0,251.399994,69.833332,60,82.599998,100,69.300003,72.699997,69.699997
20161028010000,246.0,247.199997,68.666666,60,80.099998,100,69.800003,72.699997,69.699997
20161028011500,246.0,251.399994,69.833332,60,58.0,100,69.199997,72.699997,69.699997
20161028013000,246.0,251.399994,69.833332,60,59.5,100,68.699997,72.699997,69.699997
20161028014500,246.0,247.199997,68.666666,60,80.599998,100,69.400002,72.699997,69.699997
20161028020000,246.0,247.199997,68.666666,60,82.0,100,69.800003,72.699997,69.699997
20161028021500,246.0,247.199997,68.666666,60,58.400002,100,69.300003,72.699997,69.699997
20161028023000,246.0,251.399994,69.833332,60,69.5,100,68.699997,72.699997,69.699997
20161028024500,246.0,256.200012,71.16667,60,74.5,100,69.5,72.699997,69.699997
20161028030000,246.0,251.399994,69.833332,60,66.300003,100,69.199997,72.699997,69.699997
20161028031500,246.0,251.399994,69.833332,60,84.900002,100,69.5,72.699997,69.699997
20161028033000,246.0,247.199997,68.666666,60,79.300003,100,69.800003,72.699997,69.699997
20161028034500,246.0,256.200012,71.16667,60,60.400002,0,69.699997,72.699997,69.699997
20161028040000,246.0,247.199997,68.666666,60,58.299999,100,68.699997,72.699997,69.699997
20161028041500,246.0,247.199997,68.666666,60,74.0,100,69.300003,72.699997,69.699997
20161028043000,246.0,243.0,67.5,60,79.699997,100,69.5,72.699997,69.699997
20161028044500,246.0,247.199997,68.666666,60,73.0,100,69.599998,72.699997,69.699997
20161028050000,246.0,247.199997,68.666666,60,76.300003,100,69.599998,72.699997,69.699997
20161028051500,246.0,247.199997,68.666666,60,74.400002,100,69.699997,72.699997,69.699997
20161028053000,246.0,243.0,67.5,60,74.400002,100,69.699997,72.699997,69.699997
20161028054500,246.0,243.0,67.5,60,76.900002,100,69.699997,72.699997,69.699997
20161028060000,246.0,237.600006,66.000002,61,72.5,100,69.699997,72.699997,69.699997
20161028061500,246.0,243.0,67.5,61,80.099998,100,69.699997,72.699997,69.699997
20161028063000,246.0,247.199997,68.666666,62,74.0,100,69.800003,72.699997,69.699997
20161028064500,246.0,247.199997,68.666666,62,72.900002,100,69.800003,72.699997,69.699997
20161028070000,246.0,243.0,67.5,62,78.300003,100,69.800003,72.699997,69.699997
20161028071500,246.0,247.199997,68.666666,62,72.5,100,69.800003,72.699997,69.699997
20161028073000,246.0,247.199997,68.666666,62,78.599998,100,69.800003,72.699997,69.699997
20161028074500,246.0,243.0,67.5,62,75.400002,100,69.800003,72.699997,69.699997
20161028080000,246.0,247.199997,68.666666,62,72.0,100,69.800003,72.699997,69.699997
20161028081500,246.0,247.199997,68.666666,62,79.599998,100,69.699997,72.699997,69.699997
20161028083000,246.0,243.0,67.5,62,69.400002,100,69.900002,72.699997,69.699997
20161028084500,246.0,251.399994,69.833332,62,58.0,100,69.0,72.699997,69.699997
20161028090000,246.0,251.399994,69.833332,62,73.099998,100,68.800003,72.699997,69.699997
20161028091500,246.0,251.399994,69.833332,62,73.099998,100,69.5,72.599998,69.599998
20161028093000,246.0,251.399994,69.833332,62,75.599998,100,69.699997,72.599998,69.599998
20161028094500,246.0,247.199997,68.666666,62,58.799999,0,69.300003,72.400002,69.400002
20161028100000,246.0,251.399994,69.833332,62,58.0,100,69.0,72.300003,69.300003
20161028101500,246.0,251.399994,69.833332,62,58.0,100,68.900002,72.300003,69.300003
20161028103000,246.0,251.399994,69.833332,62,58.0,100,69.0,72.300003,69.300003
20161028104500,246.0,251.399994,69.833332,61,58.0,100,69.099998,72.300003,69.300003
20161028110000,246.0,251.399994,69.833332,61,58.0,100,69.199997,72.300003,69.300003
20161028111500,246.0,247.199997,68.666666,61,58.0,100,69.099998,72.300003,69.300003
20161028113000,246.0,256.200012,71.16667,61,58.0,100,69.0,72.300003,69.300003
20161028114500,246.0,251.399994,69.833332,60,58.0,100,69.099998,72.300003,69.300003
20161028120000,246.0,251.399994,69.833332,59,58.0,100,69.0,72.300003,69.300003
20161028121500,246.0,251.399994,69.833332,59,59.099998,100,68.900002,72.300003,69.300003
20161028123000,246.0,247.199997,68.666666,59,59.099998,100,69.0,72.300003,69.300003
20161028124500,246.0,247.199997,68.666666,59,59.099998,100,68.900002,72.300003,69.300003
20161028130000,246.0,251.399994,69.833332,59,58.299999,100,68.900002,72.300003,69.300003
20161028131500,246.0,247.199997,68.666666,59,72.900002,100,69.099998,72.300003,69.300003
20161028133000,246.0,247.199997,68.666666,59,68.0,0,69.599998,72.300003,69.300003
20161028134500,246.0,243.0,67.5,59,57.900002,0,69.099998,72.300003,69.300003
20161028140000,246.0,247.199997,68.666666,59,57.900002,100,68.800003,72.300003,69.300003
20161028141500,246.0,243.0,67.5,59,57.900002,100,68.599998,72.300003,69.300003
20161028143000,246.0,247.199997,68.666666,59,65.800003,100,68.599998,72.300003,69.300003
20161028144500,246.0,251.399994,69.833332,59,88.599998,100,69.199997,72.300003,69.300003
20161028150000,246.0,243.0,67.5,59,58.400002,0,69.199997,72.300003,69.300003
20161028151500,246.0,243.0,67.5,59,58.400002,100,68.800003,72.300003,69.300003
20161028153000,246.0,243.0,67.5,59,58.400002,100,68.599998,72.300003,69.300003
20161028154500,246.0,247.199997,68.666666,59,75.800003,100,69.099998,72.300003,69.300003
20161028160000,246.0,247.199997,68.666666,59,80.199997,100,69.599998,72.300003,69.300003
20161028161500,246.0,247.199997,68.666666,59,57.599998,100,68.900002,72.300003,69.300003
20161028163000,246.0,256.200012,71.16667,59,58.299999,100,68.400002,72.300003,69.300003
20161028164500,246.0,243.0,67.5,61,73.5,100,68.900002,72.300003,69.300003
20161028170000,246.0,243.0,67.5,61,74.400002,100,69.5,72.300003,69.300003
20161028171500,246.0,243.0,67.5,61,59.200001,100,68.900002,72.300003,69.300003
20161028173000,246.0,247.199997,68.666666,61,59.200001,100,68.599998,72.300003,69.300003
20161028174500,246.0,247.199997,68.666666,61,72.900002,100,68.599998,72.300003,69.300003
20161028180000,246.0,243.0,67.5,61,73.699997,100,69.300003,72.300003,69.300003
20161028181500,246.0,247.199997,68.666666,61,64.599998,0,69.5,72.300003,69.300003
20161028183000,246.0,251.399994,69.833332,62,57.599998,100,68.599998,72.0,69.0
20161028184500,246.0,251.399994,69.833332,62,58.299999,100,68.300003,72.199997,69.199997
20161028190000,246.0,251.399994,69.833332,62,80.199997,100,68.900002,72.199997,69.199997
20161028191500,246.0,256.200012,71.16667,62,62.400002,0,69.199997,72.199997,69.199997
20161028193000,246.0,251.399994,69.833332,62,57.5,100,68.400002,72.199997,69.199997
20161028194500,246.0,251.399994,69.833332,62,79.900002,100,68.5,72.199997,69.199997
20161028200000,246.0,256.200012,71.16667,62,76.400002,100,69.199997,72.199997,69.199997
20161028201500,246.0,251.399994,69.833332,61,58.200001,100,68.699997,72.199997,69.199997
20161028203000,246.0,251.399994,69.833332,61,64.400002,100,68.199997,72.199997,69.199997
20161028204500,246.0,251.399994,69.833332,61,74.699997,100,69.099998,72.199997,69.199997
20161028210000,246.0,256.200012,71.16667,61,58.0,0,68.699997,71.800003,68.800003
20161028211500,246.0,256.200012,71.16667,61,58.0,100,68.199997,72.199997,69.199997
20161028213000,246.0,251.399994,69.833332,61,72.5,100,69.0,72.199997,69.199997
20161028214500,246.0,251.399994,69.833332,61,76.300003,100,69.199997,72.199997,69.199997
20161028220000,246.0,251.399994,69.833332,62,63.599998,0,69.199997,72.199997,69.199997
20161028221500,246.0,251.399994,69.833332,61,58.200001,100,68.300003,72.199997,69.199997
20161028223000,246.0,247.199997,68.666666,61,78.5,100,68.400002,72.199997,69.199997
20161028224500,246.0,251.399994,69.833332,61,66.199997,100,68.599998,72.199997,69.199997
20161028230000,246.0,251.399994,69.833332,61,66.199997,100,69.099998,72.199997,69.199997
20161028231500,246.0,247.199997,68.666666,61,57.900002,100,68.300003,72.199997,69.199997
20161028233000,246.0,247.199997,68.666666,61,71.099998,100,68.699997,72.199997,69.199997
20161028234500,246.0,251.399994,69.833332,61,79.300003,100,69.0,72.199997,69.199997
20161029000000,246.0,256.200012,71.16667,60,73.300003,0,69.400002,72.199997,69.199997
20161029001500,246.0,247.199997,68.666666,59,58.0,100,68.400002,72.199997,69.199997
20161029003000,246.0,251.399994,69.833332,59,77.400002,100,68.400002,72.199997,69.199997
20161029004500,246.0,247.199997,68.666666,59,80.0,100,69.199997,72.199997,69.199997
20161029010000,246.0,243.0,67.5,59,87.0,100,69.400002,72.199997,69.199997
20161029011500,246.0,247.199997,68.666666,59,57.5,0,68.699997,71.800003,68.800003
20161029013000,246.0,247.199997,68.666666,59,57.5,100,68.099998,72.199997,69.199997
20161029014500,246.0,243.0,67.5,59,88.5,100,68.699997,72.199997,69.199997
20161029020000,246.0,247.199997,68.666666,59,80.800003,100,69.199997,72.199997,69.199997
20161029021500,246.0,243.0,67.5,59,63.599998,0,69.300003,72.199997,69.199997
20161029023000,246.0,247.199997,68.666666,59,57.200001,100,68.300003,71.800003,68.800003
20161029024500,246.0,243.0,67.5,59,58.299999,100,67.800003,71.699997,68.699997
20161029030000,246.0,247.199997,68.666666,59,82.5,100,68.699997,72.199997,69.199997
20161029031500,246.0,251.399994,69.833332,59,94.5,100,69.300003,72.199997,69.199997
20161029033000,246.0,251.399994,69.833332,59,58.400002,0,69.0,72.199997,69.199997
20161029034500,246.0,247.199997,68.666666,59,58.400002,100,68.099998,72.199997,69.199997
20161029040000,246.0,247.199997,68.666666,59,88.599998,100,68.800003,72.199997,69.199997
20161029041500,246.0,247.199997,68.666666,59,78.199997,100,69.199997,72.199997,69.199997
20161029043000,246.0,247.199997,68.666666,59,77.199997,100,69.300003,72.199997,69.199997
20161029044500,246.0,247.199997,68.666666,59,83.900002,100,69.400002,72.199997,69.199997
20161029050000,246.0,251.399994,69.833332,59,57.200001,100,68.599998,72.199997,69.199997
20161029051500,246.0,251.399994,69.833332,59,77.5,100,68.099998,72.199997,69.199997
20161029053000,246.0,251.399994,69.833332,59,82.099998,100,69.0,72.199997,69.199997
20161029054500,246.0,251.399994,69.833332,59,76.5,100,69.199997,72.199997,69.199997
20161029060000,246.0,247.199997,68.666666,59,87.400002,100,69.300003,72.199997,69.199997
20161029061500,246.0,251.399994,69.833332,59,64.400002,0,69.400002,72.199997,69.199997
20161029063000,246.0,251.399994,69.833332,59,57.5,100,68.300003,72.199997,69.199997
20161029064500,246.0,251.399994,69.833332,59,84.0,100,68.5,72.199997,69.199997
20161029070000,246.0,247.199997,68.666666,59,76.300003,100,69.199997,72.199997,69.199997
20161029071500,246.0,243.0,67.5,59,88.0,100,69.300003,72.199997,69.199997
20161029073000,246.0,243.0,67.5,59,77.900002,100,69.400002,72.199997,69.199997
20161029074500,246.0,237.600006,66.000002,61,58.0,100,68.599998,72.199997,69.199997
20161029080000,246.0,243.0,67.5,61,58.0,100,68.300003,72.199997,69.199997
20161029081500,246.0,243.0,67.5,61,72.5,100,68.900002,72.199997,69.199997
20161029083000,246.0,243.0,67.5,61,75.199997,100,69.300003,72.199997,69.199997
20161029084500,246.0,243.0,67.5,61,58.0,0,69.199997,72.199997,69.199997
20161029090000,246.0,247.199997,68.666666,61,58.0,0,69.0,72.199997,69.199997
20161029091500,246.0,243.0,67.5,59,58.0,100,68.900002,72.199997,69.199997
20161029093000,246.0,256.200012,71.16667,60,58.0,100,69.0,72.199997,69.199997
20161029094500,246.0,251.399994,69.833332,60,58.0,0,69.0,71.800003,68.800003
20161029100000,246.0,251.399994,69.833332,60,58.0,0,69.0,72.199997,69.199997
20161029101500,246.0,251.399994,69.833332,60,58.0,100,69.0,72.199997,69.199997
20161029103000,246.0,247.199997,68.666666,60,58.0,100,68.900002,71.800003,68.800003
20161029104500,246.0,243.0,67.5,60,58.0,100,69.0,72.199997,69.199997
20161029110000,246.0,237.600006,66.000002,60,58.0,100,68.900002,71.800003,68.800003
20161029111500,246.0,247.199997,68.666666,60,58.0,100,68.900002,72.199997,69.199997
20161029113000,246.0,260.399994,72.333332,62,58.0,0,69.099998,71.800003,68.800003
20161029114500,246.0,251.399994,69.833332,61,58.0,100,69.199997,72.199997,69.199997
20161029120000,246.0,251.399994,69.833332,61,58.0,100,69.099998,72.199997,69.199997
20161029121500,246.0,251.399994,69.833332,61,58.0,100,69.099998,72.199997,69.199997
20161029123000,246.0,251.399994,69.833332,61,58.0,100,69.099998,72.199997,69.199997
20161029124500,246.0,247.199997,68.666666,61,58.0,100,69.099998,72.199997,69.199997
20161029130000,246.0,243.0,67.5,61,58.0,100,69.099998,72.199997,69.199997
20161029131500,246.0,247.199997,68.666666,61,58.0,100,69.099998,72.199997,69.199997
20161029133000,246.0,247.199997,68.666666,61,58.0,100,69.0,72.199997,69.199997
20161029134500,246.0,243.0,67.5,61,58.0,100,68.800003,72.199997,69.199997
20161029140000,246.0,243.0,67.5,61,58.0,100,68.800003,72.199997,69.199997
20161029141500,246.0,247.199997,68.666666,61,59.099998,100,68.800003,72.199997,69.199997
20161029143000,246.0,243.0,67.5,61,59.099998,100,68.699997,72.199997,69.199997
20161029144500,246.0,243.0,67.5,61,75.699997,100,68.900002,72.199997,69.199997
20161029150000,246.0,247.199997,68.666666,61,64.900002,0,69.5,72.199997,69.199997
20161029151500,246.0,251.399994,69.833332,61,58.400002,0,69.0,72.199997,69.199997
20161029153000,246.0,251.399994,69.833332,61,58.400002,100,68.900002,72.199997,69.199997
20161029154500,246.0,247.199997,68.666666,61,58.400002,100,68.699997,71.800003,68.800003
20161029160000,246.0,251.399994,69.833332,61,69.300003,100,68.599998,72.699997,69.699997
20161029161500,246.0,251.399994,69.833332,61,78.699997,100,69.599998,72.699997,69.699997
20161029163000,246.0,243.0,67.5,61,60.0,0,69.699997,72.699997,69.699997
20161029164500,246.0,247.199997,68.666666,61,58.400002,100,69.099998,72.699997,69.699997
20161029170000,246.0,251.399994,69.833332,61,58.400002,100,68.800003,72.699997,69.699997
20161029171500,246.0,251.399994,69.833332,61,86.199997,100,69.400002,72.699997,69.699997
20161029173000,246.0,247.199997,68.666666,61,63.200001,0,69.900002,72.699997,69.699997
20161029174500,246.0,247.199997,68.666666,61,58.0,100,69.099998,72.699997,69.699997
20161029180000,246.0,243.0,67.5,61,59.099998,100,68.800003,72.699997,69.699997
20161029181500,246.0,247.199997,68.666666,61,76.800003,100,69.400002,72.699997,69.699997
20161029183000,246.0,243.0,67.5,61,72.5,0,70.0,72.699997,69.699997
20161029184500,246.0,247.199997,68.666666,61,58.400002,100,69.199997,72.699997,69.699997
20161029190000,246.0,247.199997,68.666666,62,59.099998,100,68.900002,72.699997,69.699997
20161029191500,246.0,247.199997,68.666666,62,79.699997,100,69.199997,72.699997,69.699997
20161029193000,246.0,247.199997,68.666666,62,75.400002,100,69.800003,72.699997,69.699997
20161029194500,246.0,247.199997,68.666666,62,58.799999,0,69.400002,72.699997,69.699997
20161029200000,246.0,247.199997,68.666666,62,58.799999,100,68.800003,72.699997,69.699997
20161029201500,246.0,247.199997,68.666666,62,79.400002,100,69.199997,72.699997,69.699997
20161029203000,246.0,247.199997,68.666666,62,74.400002,100,69.800003,72.699997,69.699997
20161029204500,246.0,251.399994,69.833332,62,77.300003,100,69.900002,72.699997,69.699997
20161029210000,246.0,251.399994,69.833332,62,59.599998,0,69.599998,72.699997,69.699997
20161029211500,246.0,251.399994,69.833332,62,58.700001,100,68.800003,72.699997,69.699997
20161029213000,246.0,251.399994,69.833332,62,75.400002,100,69.199997,72.699997,69.699997
20161029214500,246.0,251.399994,69.833332,62,75.400002,100,69.599998,72.699997,69.699997
20161029220000,246.0,251.399994,69.833332,61,76.400002,100,69.900002,72.699997,69.699997
20161029221500,246.0,251.399994,69.833332,61,60.0,0,69.699997,72.699997,69.699997
20161029223000,246.0,256.200012,71.16667,61,58.299999,100,68.800003,72.699997,69.699997
20161029224500,246.0,251.399994,69.833332,61,80.699997,100,69.099998,72.699997,69.699997
20161029230000,246.0,251.399994,69.833332,61,79.199997,100,69.800003,72.699997,69.699997
20161029231500,246.0,251.399994,69.833332,61,60.299999,0,69.699997,72.699997,69.699997
20161029233000,246.0,247.199997,68.666666,61,58.299999,100,68.800003,72.699997,69.699997
20161029234500,246.0,247.199997,68.666666,61,79.199997,100,69.099998,72.699997,69.699997
20161030000000,246.0,247.199997,68.666666,61,84.199997,100,69.699997,72.699997,69.699997
20161030001500,246.0,247.199997,68.666666,61,67.199997,0,70.0,72.699997,69.699997
20161030003000,246.0,247.199997,68.666666,61,58.0,100,69.0,72.699997,69.699997
20161030004500,246.0,247.199997,68.666666,61,85.5,100,68.900002,72.699997,69.699997
20161030010000,246.0,247.199997,68.666666,61,73.5,100,69.699997,72.699997,69.699997
20161030011500,246.0,251.399994,69.833332,61,76.800003,100,69.599998,72.699997,69.699997
20161030013000,246.0,247.199997,68.666666,61,75.400002,100,69.699997,72.699997,69.699997
20161030014500,246.0,251.399994,69.833332,61,72.900002,100,69.699997,72.699997,69.699997
20161030020000,246.0,251.399994,69.833332,61,78.5,100,69.800003,72.699997,69.699997
20161030021500,246.0,251.399994,69.833332,60,72.0,100,69.800003,72.699997,69.699997
20161030023000,246.0,251.399994,69.833332,60,79.0,100,69.800003,72.699997,69.699997
20161030024500,246.0,247.199997,68.666666,60,72.599998,100,69.800003,72.699997,69.699997
20161030030000,246.0,251.399994,69.833332,60,76.300003,100,69.800003,72.699997,69.699997
20161030031500,246.0,247.199997,68.666666,60,76.300003,100,69.800003,72.699997,69.699997
20161030033000,246.0,247.199997,68.666666,60,73.800003,100,69.800003,72.699997,69.699997
20161030034500,246.0,247.199997,68.666666,60,77.300003,100,69.900002,72.699997,69.699997
20161030040000,246.0,247.199997,68.666666,60,72.099998,100,69.800003,72.699997,69.699997
20161030041500,246.0,243.0,67.5,60,80.099998,100,69.800003,72.699997,69.699997
20161030043000,246.0,251.399994,69.833332,60,73.0,100,69.800003,72.699997,69.699997
20161030044500,246.0,247.199997,68.666666,60,76.800003,100,69.800003,72.699997,69.699997
20161030050000,246.0,247.199997,68.666666,60,74.400002,100,69.800003,72.699997,69.699997
20161030051500,246.0,243.0,67.5,60,74.400002,100,69.800003,72.699997,69.699997
20161030053000,246.0,247.199997,68.666666,60,78.699997,100,69.800003,72.699997,69.699997
20161030054500,246.0,251.399994,69.833332,60,73.0,100,69.800003,72.699997,69.699997
20161030060000,246.0,247.199997,68.666666,60,79.0,100,69.800003,72.699997,69.699997
20161030061500,246.0,247.199997,68.666666,60,74.900002,100,69.800003,72.699997,69.699997
20161030063000,246.0,251.399994,69.833332,60,73.900002,100,69.800003,72.699997,69.699997
20161030064500,246.0,251.399994,69.833332,60,77.800003,100,69.800003,72.699997,69.699997
20161030070000,246.0,251.399994,69.833332,60,72.0,100,69.800003,72.699997,69.699997
20161030071500,246.0,251.399994,69.833332,60,80.099998,100,69.800003,72.699997,69.699997
20161030073000,246.0,251.399994,69.833332,60,73.099998,100,69.699997,72.699997,69.699997
20161030074500,246.0,247.199997,68.666666,60,75.800003,100,69.699997,72.699997,69.699997
20161030080000,246.0,256.200012,71.16667,60,74.400002,100,69.800003,72.599998,69.599998
20161030081500,246.0,251.399994,69.833332,60,58.400002,100,69.099998,72.400002,69.400002
20161030083000,246.0,247.199997,68.666666,60,58.400002,100,68.599998,72.5,69.5
20161030084500,246.0,247.199997,68.666666,60,73.0,100,68.900002,72.400002,69.400002
20161030090000,246.0,243.0,67.5,60,80.099998,100,69.5,72.400002,69.400002
20161030091500,246.0,243.0,67.5,60,58.0,0,69.400002,72.400002,69.400002
20161030093000,246.0,247.199997,68.666666,60,58.0,0,69.199997,72.400002,69.400002
20161030094500,246.0,251.399994,69.833332,60,58.0,0,69.300003,72.400002,69.400002
20161030100000,246.0,247.199997,68.666666,60,58.0,0,69.400002,72.300003,69.300003
20161030101500,246.0,247.199997,68.666666,60,58.0,0,69.400002,72.300003,69.300003
20161030103000,246.0,237.600006,66.000002,60,58.0,0,69.300003,72.300003,69.300003
20161030104500,246.0,243.0,67.5,60,58.0,0,69.300003,72.300003,69.300003
20161030110000,246.0,247.199997,68.666666,60,58.0,0,69.300003,72.400002,69.400002
20161030111500,246.0,243.0,67.5,60,58.0,0,69.300003,72.400002,69.400002
20161030113000,246.0,247.199997,68.666666,61,58.0,0,69.199997,72.300003,69.300003
20161030114500,246.0,247.199997,68.666666,61,58.0,0,69.300003,72.300003,69.300003
20161030120000,246.0,247.199997,68.666666,61,58.0,0,69.300003,72.300003,69.300003
20161030121500,246.0,243.0,67.5,61,58.0,0,69.300003,72.300003,69.300003
20161030123000,246.0,243.0,67.5,61,58.0,0,69.300003,72.300003,69.300003
20161030124500,246.0,237.600006,66.000002,61,58.0,0,69.400002,72.300003,69.300003
20161030130000,246.0,243.0,67.5,61,58.0,0,69.300003,72.300003,69.300003
20161030131500,246.0,247.199997,68.666666,62,58.0,0,69.300003,72.300003,69.300003
20161030133000,246.0,243.0,67.5,63,58.0,0,69.300003,72.300003,69.300003
20161030134500,246.0,243.0,67.5,63,58.0,0,69.099998,72.300003,69.300003
20161030140000,246.0,247.199997,68.666666,63,58.0,100,68.900002,72.300003,69.300003
20161030141500,246.0,251.399994,69.833332,63,58.0,100,68.599998,72.300003,69.300003
20161030143000,246.0,247.199997,68.666666,63,72.0,100,68.599998,72.300003,69.300003
20161030144500,246.0,247.199997,68.666666,63,81.400002,100,69.400002,72.300003,69.300003
20161030150000,246.0,243.0,67.5,63,58.0,0,69.199997,72.300003,69.300003
20161030151500,246.0,251.399994,69.833332,63,58.0,100,68.800003,72.300003,69.300003
20161030153000,246.0,251.399994,69.833332,63,58.0,100,68.699997,72.300003,69.300003
20161030154500,246.0,251.399994,69.833332,63,59.900002,100,68.599998,72.300003,69.300003
20161030160000,246.0,251.399994,69.833332,63,77.599998,100,69.400002,72.300003,69.300003
20161030161500,246.0,251.399994,69.833332,63,58.799999,0,69.099998,72.300003,69.300003
20161030163000,246.0,256.200012,71.16667,63,58.0,100,68.699997,71.800003,68.800003
20161030164500,246.0,251.399994,69.833332,63,59.099998,100,68.599998,72.199997,69.199997
20161030170000,246.0,251.399994,69.833332,63,60.799999,100,68.599998,72.0,69.0
20161030171500,246.0,256.200012,71.16667,63,71.5,100,68.900002,71.800003,68.800003
20161030173000,246.0,256.200012,71.16667,63,71.5,100,69.099998,72.199997,69.199997
20161030174500,246.0,251.399994,69.833332,62,71.5,100,69.300003,72.199997,69.199997
20161030180000,246.0,251.399994,69.833332,62,68.699997,100,69.400002,72.199997,69.199997
20161030181500,246.0,247.199997,68.666666,62,59.599998,0,69.199997,72.199997,69.199997
20161030183000,246.0,247.199997,68.666666,62,58.099998,100,68.699997,72.199997,69.199997
20161030184500,246.0,247.199997,68.666666,62,58.700001,100,68.400002,72.199997,69.199997
20161030190000,246.0,247.199997,68.666666,62,74.0,100,68.599998,72.199997,69.199997
20161030191500,246.0,251.399994,69.833332,62,82.0,100,69.5,72.199997,69.199997
20161030193000,246.0,251.399994,69.833332,61,58.799999,100,68.900002,72.199997,69.199997
20161030194500,246.0,247.199997,68.666666,61,58.799999,100,68.400002,72.199997,69.199997
20161030200000,246.0,243.0,67.5,61,72.699997,100,68.5,72.199997,69.199997
20161030201500,246.0,243.0,67.5,61,72.699997,100,69.199997,72.199997,69.199997
20161030203000,246.0,251.399994,69.833332,62,58.799999,0,68.900002,72.099998,69.099998
20161030204500,246.0,247.199997,68.666666,62,57.599998,100,68.300003,71.800003,68.800003
20161030210000,246.0,247.199997,68.666666,62,58.299999,100,68.099998,71.800003,68.800003
20161030211500,246.0,243.0,67.5,62,66.699997,100,68.099998,71.800003,68.800003
20161030213000,246.0,243.0,67.5,62,81.300003,100,69.0,72.199997,69.199997
20161030214500,246.0,243.0,67.5,62,76.400002,100,69.400002,72.199997,69.199997
20161030220000,246.0,243.0,67.5,62,60.799999,0,69.199997,72.199997,69.199997
20161030221500,246.0,251.399994,69.833332,62,58.299999,100,68.400002,72.199997,69.199997
20161030223000,246.0,251.399994,69.833332,62,77.199997,100,68.599998,72.199997,69.199997
20161030224500,246.0,256.200012,71.16667,62,72.5,100,69.300003,72.199997,69.199997
20161030230000,246.0,256.200012,71.16667,61,58.799999,100,68.800003,72.199997,69.199997
20161030231500,246.0,251.399994,69.833332,61,58.799999,100,68.199997,72.199997,69.199997
20161030233000,246.0,251.399994,69.833332,60,76.800003,100,68.800003,72.199997,69.199997
20161030234500,246.0,247.199997,68.666666,60,78.699997,100,69.300003,72.5,69.5
20161031000000,246.0,251.399994,69.833332,60,83.699997,100,69.599998,72.400002,69.400002
20161031001500,246.0,247.199997,68.666666,60,57.599998,100,68.900002,72.599998,69.599998
20161031003000,246.0,251.399994,69.833332,60,76.900002,100,68.599998,72.5,69.5
20161031004500,246.0,247.199997,68.666666,60,76.900002,100,69.199997,72.5,69.5
20161031010000,246.0,247.199997,68.666666,60,73.5,100,69.300003,72.599998,69.599998
20161031011500,246.0,247.199997,68.666666,60,69.699997,100,69.300003,72.599998,69.599998
20161031013000,246.0,247.199997,68.666666,60,75.800003,100,69.300003,72.400002,69.400002
20161031014500,246.0,251.399994,69.833332,60,73.0,100,69.300003,72.300003,69.300003
20161031020000,246.0,247.199997,68.666666,60,69.699997,100,69.300003,72.300003,69.300003
20161031021500,246.0,256.200012,71.16667,60,74.800003,100,69.300003,72.300003,69.300003
20161031023000,246.0,251.399994,69.833332,60,72.5,100,69.300003,72.300003,69.300003
20161031024500,246.0,251.399994,69.833332,60,70.0,100,69.300003,72.300003,69.300003
20161031030000,246.0,251.399994,69.833332,60,76.0,100,69.300003,72.300003,69.300003
20161031031500,246.0,247.199997,68.666666,60,72.0,100,69.300003,72.699997,69.699997
20161031033000,246.0,251.399994,69.833332,60,72.0,100,69.400002,72.699997,69.699997
20161031034500,246.0,251.399994,69.833332,60,77.800003,100,69.400002,72.699997,69.699997
20161031040000,246.0,251.399994,69.833332,60,72.0,100,69.400002,72.699997,69.699997
20161031041500,246.0,251.399994,69.833332,60,72.0,100,69.400002,72.599998,69.599998
20161031043000,246.0,247.199997,68.666666,60,78.300003,100,69.400002,72.300003,69.300003
20161031044500,246.0,251.399994,69.833332,60,72.0,100,69.400002,72.599998,69.599998
20161031050000,246.0,247.199997,68.666666,60,74.800003,100,69.400002,72.599998,69.599998
20161031051500,246.0,247.199997,68.666666,60,75.900002,100,69.5,72.599998,69.599998
20161031053000,246.0,251.399994,69.833332,60,71.099998,100,69.5,72.5,69.5
20161031054500,246.0,247.199997,68.666666,60,79.099998,100,69.5,72.699997,69.699997
20161031060000,246.0,243.0,67.5,60,73.5,100,69.5,72.699997,69.699997
20161031061500,246.0,243.0,67.5,60,71.099998,100,69.400002,72.699997,69.699997
20161031063000,246.0,247.199997,68.666666,60,77.699997,100,69.400002,72.699997,69.699997
20161031064500,246.0,247.199997,68.666666,60,75.400002,100,69.400002,72.5,69.5
20161031070000,246.0,247.199997,68.666666,60,71.599998,100,69.400002,72.5,69.5
20161031071500,246.0,247.199997,68.666666,60,76.800003,100,69.300003,72.400002,69.400002
20161031073000,246.0,251.399994,69.833332,60,75.900002,100,69.400002,72.400002,69.400002
20161031074500,246.0,251.399994,69.833332,60,71.599998,100,69.400002,72.300003,69.300003
20161031080000,246.0,247.199997,68.666666,60,61.5,0,69.400002,72.300003,69.300003
20161031081500,246.0,247.199997,68.666666,60,58.400002,100,68.699997,72.400002,69.400002
20161031083000,246.0,247.199997,68.666666,62,76.400002,100,69.0,72.699997,69.699997
20161031084500,246.0,247.199997,68.666666,62,74.5,100,69.800003,72.699997,69.699997
20161031090000,246.0,247.199997,68.666666,62,58.400002,0,69.599998,72.699997,69.699997
20161031091500,246.0,247.199997,68.666666,62,58.400002,100,69.400002,72.599998,69.599998
20161031093000,246.0,251.399994,69.833332,62,58.400002,100,69.400002,72.599998,69.599998
20161031094500,246.0,247.199997,68.666666,62,58.400002,100,69.5,72.5,69.5
20161031100000,246.0,256.200012,71.16667,62,58.400002,100,69.599998,72.400002,69.400002
20161031101500,246.0,251.399994,69.833332,62,58.400002,100,69.5,72.5,69.5
20161031103000,246.0,256.200012,71.16667,62,58.400002,100,69.599998,72.599998,69.599998
20161031104500,246.0,247.199997,68.666666,62,58.400002,100,69.400002,72.5,69.5
20161031110000,246.0,251.399994,69.833332,62,58.400002,100,69.5,72.599998,69.599998
20161031111500,246.0,247.199997,68.666666,62,58.400002,100,69.599998,72.5,69.5
20161031113000,246.0,251.399994,69.833332,62,58.400002,100,69.400002,72.400002,69.400002
20161031114500,246.0,247.199997,68.666666,62,58.400002,100,69.599998,72.5,69.5
20161031120000,246.0,247.199997,68.666666,62,57.599998,100,69.599998,72.400002,69.400002
20161031121500,246.0,247.199997,68.666666,62,57.599998,0,70.0,72.5,69.5
20161031123000,246.0,251.399994,69.833332,62,57.599998,0,70.0,72.400002,69.400002
20161031124500,246.0,251.399994,69.833332,62,57.599998,0,69.800003,72.300003,69.300003
20161031130000,246.0,251.399994,69.833332,62,57.599998,0,69.599998,72.300003,69.300003
20161031131500,246.0,251.399994,69.833332,60,57.599998,0,69.400002,72.300003,69.300003
20161031133000,246.0,247.199997,68.666666,60,56.799999,0,69.300003,72.300003,69.300003
20161031134500,246.0,251.399994,69.833332,60,57.599998,0,69.199997,72.300003,69.300003
20161031140000,246.0,247.199997,68.666666,60,57.599998,0,69.300003,72.300003,69.300003
20161031141500,246.0,247.199997,68.666666,60,57.599998,0,69.099998,72.300003,69.300003
20161031143000,246.0,247.199997,68.666666,60,57.599998,100,68.900002,72.300003,69.300003
20161031144500,246.0,251.399994,69.833332,60,57.599998,100,68.800003,72.300003,69.300003
20161031150000,246.0,251.399994,69.833332,60,58.799999,100,68.800003,72.300003,69.300003
20161031151500,246.0,247.199997,68.666666,60,59.5,100,68.699997,72.300003,69.300003
20161031153000,246.0,251.399994,69.833332,60,74.400002,100,69.300003,72.300003,69.300003
20161031154500,246.0,251.399994,69.833332,60,59.200001,0,69.300003,72.300003,69.300003
20161031160000,246.0,251.399994,69.833332,60,58.400002,100,69.0,72.300003,69.300003
20161031161500,246.0,247.199997,68.666666,60,58.400002,100,68.900002,72.300003,69.300003
20161031163000,246.0,247.199997,68.666666,60,59.099998,100,68.699997,72.300003,69.300003
20161031164500,246.0,247.199997,68.666666,60,59.099998,100,68.699997,72.300003,69.300003
20161031170000,246.0,251.399994,69.833332,60,78.699997,100,69.099998,72.300003,69.300003
20161031171500,246.0,247.199997,68.666666,60,60.400002,0,69.300003,72.300003,69.300003
20161031173000,246.0,251.399994,69.833332,60,58.0,100,68.800003,72.300003,69.300003
20161031174500,246.0,251.399994,69.833332,60,59.099998,100,68.599998,72.300003,69.300003
20161031180000,246.0,251.399994,69.833332,60,71.0,100,68.599998,72.300003,69.300003
20161031181500,246.0,247.199997,68.666666,60,68.699997,100,69.199997,72.300003,69.300003
20161031183000,246.0,247.199997,68.666666,60,70.099998,100,69.400002,72.300003,69.300003
