PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161031184500,246.0,251.399994,69.833332,60,68.699997,100,69.5,72.300003,69.300003
20161031190000,246.0,251.399994,69.833332,60,58.400002,0,69.099998,72.300003,69.300003
20161031191500,246.0,251.399994,69.833332,60,58.400002,100,68.599998,72.300003,69.300003
20161031193000,246.0,247.199997,68.666666,60,60.200001,100,68.400002,72.300003,69.300003
20161031194500,246.0,237.600006,66.000002,60,77.800003,100,69.300003,72.300003,69.300003
20161031200000,246.0,243.0,67.5,60,60.400002,0,69.199997,72.300003,69.300003
20161031201500,246.0,247.199997,68.666666,60,58.700001,100,68.599998,72.300003,69.300003
20161031203000,246.0,247.199997,68.666666,60,64.400002,100,68.5,72.300003,69.300003
20161031204500,246.0,243.0,67.5,60,65.800003,100,68.900002,72.300003,69.300003
20161031210000,246.0,243.0,67.5,60,68.699997,100,68.900002,72.300003,69.300003
20161031211500,246.0,247.199997,68.666666,60,78.199997,100,69.300003,72.300003,69.300003
20161031213000,246.0,243.0,67.5,60,61.599998,0,69.400002,72.300003,69.300003
20161031214500,246.0,247.199997,68.666666,60,58.299999,100,68.599998,72.300003,69.300003
20161031220000,246.0,243.0,67.5,60,76.300003,100,68.5,72.300003,69.300003
20161031221500,246.0,243.0,67.5,60,79.099998,100,69.400002,72.300003,69.300003
20161031223000,246.0,243.0,67.5,60,69.099998,0,69.599998,72.300003,69.300003
20161031224500,246.0,243.0,67.5,60,57.900002,100,68.5,72.300003,69.300003
20161031230000,246.0,243.0,67.5,60,74.900002,100,68.599998,72.300003,69.300003
20161031231500,246.0,247.199997,68.666666,61,74.0,100,69.300003,72.300003,69.300003
20161031233000,246.0,243.0,67.5,61,72.300003,100,69.400002,72.300003,69.300003
20161031234500,246.0,243.0,67.5,61,67.300003,0,69.599998,72.300003,69.300003
20161101000000,246.0,243.0,67.5,61,58.200001,100,68.699997,72.300003,69.300003
20161101001500,246.0,243.0,67.5,61,63.0,100,68.300003,72.300003,69.300003
20161101003000,246.0,243.0,67.5,61,81.699997,100,69.099998,72.300003,69.300003
20161101004500,246.0,251.399994,69.833332,61,75.400002,100,69.400002,72.300003,69.300003
20161101010000,246.0,256.200012,71.16667,61,59.700001,0,69.300003,72.300003,69.300003
20161101011500,246.0,247.199997,68.666666,60,58.299999,100,68.599998,72.300003,69.300003
20161101013000,246.0,247.199997,68.666666,60,73.400002,100,68.400002,72.300003,69.300003
20161101014500,246.0,247.199997,68.666666,60,80.599998,100,69.199997,72.300003,69.300003
20161101020000,246.0,247.199997,68.666666,60,83.800003,100,69.599998,72.599998,69.599998
20161101021500,246.0,243.0,67.5,60,65.0,0,69.699997,72.599998,69.599998
20161101023000,246.0,247.199997,68.666666,60,58.0,100,68.699997,72.599998,69.599998
20161101024500,246.0,247.199997,68.666666,60,81.099998,100,68.800003,72.5,69.5
20161101030000,246.0,247.199997,68.666666,60,69.400002,100,69.300003,72.599998,69.599998
20161101031500,246.0,251.399994,69.833332,60,73.300003,100,69.199997,72.599998,69.599998
20161101033000,246.0,251.399994,69.833332,60,75.900002,100,69.199997,72.599998,69.599998
20161101034500,246.0,251.399994,69.833332,60,83.800003,100,69.699997,72.5,69.5
20161101040000,246.0,251.399994,69.833332,60,58.400002,100,68.900002,72.400002,69.400002
20161101041500,246.0,251.399994,69.833332,60,64.800003,100,68.400002,72.400002,69.400002
20161101043000,246.0,251.399994,69.833332,60,73.5,100,69.099998,72.300003,69.300003
20161101044500,246.0,251.399994,69.833332,60,68.199997,100,68.800003,72.400002,69.400002
20161101050000,246.0,251.399994,69.833332,60,89.0,100,69.5,72.400002,69.400002
20161101051500,246.0,251.399994,69.833332,60,58.400002,100,69.099998,72.5,69.5
20161101053000,246.0,251.399994,69.833332,60,69.400002,100,68.400002,72.5,69.5
20161101054500,246.0,247.199997,68.666666,60,87.599998,100,69.300003,72.5,69.5
20161101060000,246.0,256.200012,71.16667,60,75.900002,100,69.599998,72.5,69.5
20161101061500,246.0,251.399994,69.833332,60,64.900002,100,69.599998,72.5,69.5
20161101063000,246.0,251.399994,69.833332,60,58.400002,100,68.599998,72.599998,69.599998
20161101064500,246.0,243.0,67.5,62,72.5,100,69.099998,72.400002,69.400002
20161101070000,246.0,247.199997,68.666666,62,75.099998,100,69.199997,72.5,69.5
20161101071500,246.0,251.399994,69.833332,62,72.0,100,69.199997,72.5,69.5
20161101073000,246.0,256.200012,71.16667,62,75.5,100,69.300003,72.5,69.5
20161101074500,246.0,251.399994,69.833332,62,75.5,0,69.699997,72.400002,69.400002
20161101080000,246.0,247.199997,68.666666,61,58.0,100,68.699997,72.5,69.5
20161101081500,246.0,251.399994,69.833332,61,77.400002,100,68.599998,72.400002,69.400002
20161101083000,246.0,256.200012,71.16667,60,74.0,100,69.300003,72.400002,69.400002
20161101084500,246.0,251.399994,69.833332,60,71.5,100,69.400002,72.400002,69.400002
20161101090000,246.0,251.399994,69.833332,60,61.200001,0,69.400002,72.400002,69.400002
20161101091500,246.0,247.199997,68.666666,60,58.299999,100,68.800003,72.300003,69.300003
20161101093000,246.0,237.600006,66.000002,60,59.099998,100,68.599998,72.300003,69.300003
20161101094500,246.0,237.600006,66.000002,60,59.099998,100,68.599998,72.300003,69.300003
20161101100000,246.0,243.0,67.5,61,68.199997,100,69.400002,72.300003,69.300003
20161101101500,246.0,247.199997,68.666666,61,58.400002,0,69.400002,72.300003,69.300003
20161101103000,246.0,247.199997,68.666666,61,58.400002,0,69.300003,72.300003,69.300003
20161101104500,246.0,243.0,67.5,61,58.400002,100,69.300003,72.599998,69.599998
20161101110000,246.0,237.600006,66.000002,61,58.400002,100,69.400002,72.599998,69.599998
20161101111500,246.0,243.0,67.5,61,58.400002,100,69.400002,72.599998,69.599998
20161101113000,246.0,243.0,67.5,61,58.400002,100,69.300003,72.5,69.5
20161101114500,246.0,247.199997,68.666666,62,58.400002,100,69.199997,72.5,69.5
20161101120000,246.0,247.199997,68.666666,62,58.400002,100,69.199997,72.400002,69.400002
20161101121500,246.0,247.199997,68.666666,62,59.0,100,69.199997,72.5,69.5
20161101123000,246.0,247.199997,68.666666,62,59.0,100,69.300003,72.400002,69.400002
20161101124500,246.0,251.399994,69.833332,62,58.0,100,69.0,72.400002,69.400002
20161101130000,246.0,247.199997,68.666666,62,58.0,100,68.900002,72.400002,69.400002
20161101131500,246.0,243.0,67.5,62,58.700001,100,69.0,72.400002,69.400002
20161101133000,246.0,243.0,67.5,62,66.300003,100,69.099998,72.400002,69.400002
20161101134500,246.0,243.0,67.5,62,68.199997,100,69.300003,72.5,69.5
20161101140000,246.0,247.199997,68.666666,62,64.0,100,69.300003,72.400002,69.400002
20161101141500,246.0,243.0,67.5,62,70.099998,100,69.300003,72.400002,69.400002
20161101143000,246.0,243.0,67.5,62,62.799999,0,69.599998,72.400002,69.400002
20161101144500,246.0,247.199997,68.666666,62,58.700001,0,69.099998,72.300003,69.300003
20161101150000,246.0,247.199997,68.666666,62,58.0,100,68.800003,72.300003,69.300003
20161101151500,246.0,243.0,67.5,62,58.700001,100,68.699997,72.300003,69.300003
20161101153000,246.0,237.600006,66.000002,62,70.800003,100,68.5,72.300003,69.300003
20161101154500,246.0,243.0,67.5,62,70.800003,0,69.599998,72.300003,69.300003
20161101160000,246.0,243.0,67.5,62,58.400002,100,68.800003,72.300003,69.300003
20161101161500,246.0,247.199997,68.666666,62,59.099998,100,68.599998,72.300003,69.300003
20161101163000,246.0,251.399994,69.833332,62,75.800003,100,69.0,72.400002,69.400002
20161101164500,246.0,251.399994,69.833332,62,64.400002,100,69.099998,72.300003,69.300003
20161101170000,246.0,251.399994,69.833332,62,65.800003,100,69.099998,72.400002,69.400002
20161101171500,246.0,247.199997,68.666666,62,67.400002,100,69.099998,72.300003,69.300003
20161101173000,246.0,247.199997,68.666666,61,64.900002,100,69.099998,72.400002,69.400002
20161101174500,246.0,247.199997,68.666666,61,68.199997,100,69.099998,72.400002,69.400002
20161101180000,246.0,251.399994,69.833332,61,76.400002,100,69.400002,72.400002,69.400002
20161101181500,246.0,251.399994,69.833332,61,60.0,0,69.300003,72.5,69.5
20161101183000,246.0,251.399994,69.833332,61,58.299999,100,68.699997,72.400002,69.400002
20161101184500,246.0,247.199997,68.666666,60,61.0,100,68.5,72.300003,69.300003
20161101190000,246.0,251.399994,69.833332,60,71.099998,100,69.199997,72.400002,69.400002
20161101191500,246.0,247.199997,68.666666,60,76.300003,100,69.5,72.300003,69.300003
20161101193000,246.0,247.199997,68.666666,60,58.400002,100,69.0,72.300003,69.300003
20161101194500,246.0,247.199997,68.666666,60,58.400002,100,68.599998,72.300003,69.300003
20161101200000,246.0,247.199997,68.666666,61,72.699997,100,68.699997,72.300003,69.300003
20161101201500,246.0,247.199997,68.666666,61,76.699997,100,69.300003,72.300003,69.300003
20161101203000,246.0,237.600006,66.000002,61,76.699997,100,69.5,72.300003,69.300003
20161101204500,246.0,247.199997,68.666666,61,58.299999,100,68.699997,72.300003,69.300003
20161101210000,246.0,251.399994,69.833332,61,58.299999,100,68.400002,72.300003,69.300003
20161101211500,246.0,243.0,67.5,61,73.0,100,69.099998,72.300003,69.300003
20161101213000,246.0,247.199997,68.666666,61,77.199997,100,69.300003,72.300003,69.300003
20161101214500,246.0,247.199997,68.666666,61,77.199997,100,69.5,72.300003,69.300003
20161101220000,246.0,247.199997,68.666666,61,58.200001,100,68.699997,72.300003,69.300003
20161101221500,246.0,243.0,67.5,61,61.799999,100,68.300003,72.300003,69.300003
20161101223000,246.0,243.0,67.5,61,66.800003,100,69.099998,72.300003,69.300003
20161101224500,246.0,243.0,67.5,61,69.099998,100,68.900002,72.300003,69.300003
20161101230000,246.0,247.199997,68.666666,62,67.800003,100,68.900002,72.300003,69.300003
20161101231500,246.0,247.199997,68.666666,62,75.800003,100,69.199997,72.300003,69.300003
20161101233000,246.0,243.0,67.5,62,79.300003,0,69.599998,72.300003,69.300003
20161101234500,246.0,247.199997,68.666666,62,58.0,100,68.699997,72.300003,69.300003
20161102000000,246.0,247.199997,68.666666,62,62.799999,100,68.400002,72.300003,69.300003
20161102001500,246.0,247.199997,68.666666,62,81.5,100,69.0,72.300003,69.300003
20161102003000,246.0,247.199997,68.666666,62,76.800003,100,69.5,72.300003,69.300003
20161102004500,246.0,247.199997,68.666666,62,61.099998,0,69.300003,72.300003,69.300003
20161102010000,246.0,243.0,67.5,62,58.299999,100,68.5,72.300003,69.300003
20161102011500,246.0,243.0,67.5,62,77.5,100,68.699997,72.300003,69.300003
20161102013000,246.0,243.0,67.5,62,73.0,100,69.199997,72.300003,69.300003
20161102014500,246.0,243.0,67.5,62,73.900002,100,69.300003,72.300003,69.300003
20161102020000,246.0,247.199997,68.666666,62,79.099998,100,69.5,72.300003,69.300003
20161102021500,246.0,251.399994,69.833332,62,58.0,100,68.900002,72.300003,69.300003
20161102023000,246.0,256.200012,71.16667,62,58.700001,100,68.300003,72.300003,69.300003
20161102024500,246.0,251.399994,69.833332,62,78.400002,100,68.900002,72.300003,69.300003
20161102030000,246.0,251.399994,69.833332,62,79.199997,100,69.300003,72.300003,69.300003
20161102031500,246.0,247.199997,68.666666,62,74.0,0,69.599998,72.300003,69.300003
20161102033000,246.0,247.199997,68.666666,62,57.799999,100,68.699997,72.300003,69.300003
20161102034500,246.0,251.399994,69.833332,62,80.099998,100,68.400002,72.300003,69.300003
20161102040000,246.0,247.199997,68.666666,62,73.0,100,69.199997,72.300003,69.300003
20161102041500,246.0,247.199997,68.666666,62,73.0,100,69.300003,72.300003,69.300003
20161102043000,246.0,251.399994,69.833332,62,79.099998,100,69.400002,72.300003,69.300003
20161102044500,246.0,247.199997,68.666666,62,74.0,100,69.5,72.300003,69.300003
20161102050000,246.0,247.199997,68.666666,62,60.0,0,69.300003,72.300003,69.300003
20161102051500,246.0,247.199997,68.666666,62,58.299999,100,68.400002,72.300003,69.300003
20161102053000,246.0,247.199997,68.666666,62,79.699997,100,68.800003,72.300003,69.300003
20161102054500,246.0,251.399994,69.833332,62,72.0,100,69.300003,72.300003,69.300003
20161102060000,246.0,251.399994,69.833332,62,76.800003,100,69.300003,72.300003,69.300003
20161102061500,246.0,251.399994,69.833332,62,75.0,100,69.400002,72.300003,69.300003
20161102063000,246.0,251.399994,69.833332,62,71.599998,100,69.5,72.300003,69.300003
20161102064500,246.0,256.200012,71.16667,62,70.599998,100,69.400002,72.300003,69.300003
20161102070000,246.0,256.200012,71.16667,62,78.699997,100,69.5,72.300003,69.300003
20161102071500,246.0,243.0,67.5,62,58.0,100,68.800003,72.300003,69.300003
20161102073000,246.0,243.0,67.5,62,58.700001,100,68.300003,72.300003,69.300003
20161102074500,246.0,247.199997,68.666666,62,82.400002,100,69.099998,72.300003,69.300003
20161102080000,246.0,247.199997,68.666666,62,79.099998,100,69.400002,72.300003,69.300003
20161102081500,246.0,251.399994,69.833332,62,61.200001,0,69.300003,72.300003,69.300003
20161102083000,246.0,251.399994,69.833332,61,58.400002,100,68.800003,72.300003,69.300003
20161102084500,246.0,251.399994,69.833332,61,58.400002,100,68.800003,72.300003,69.300003
20161102090000,246.0,243.0,67.5,61,58.400002,100,68.800003,72.300003,69.300003
20161102091500,246.0,243.0,67.5,61,58.400002,100,69.0,72.300003,69.300003
20161102093000,246.0,243.0,67.5,61,59.099998,100,69.099998,72.300003,69.300003
20161102094500,246.0,243.0,67.5,61,59.099998,100,69.199997,72.300003,69.300003
20161102100000,246.0,256.200012,71.16667,61,59.099998,100,69.199997,72.300003,69.300003
20161102101500,246.0,256.200012,71.16667,60,59.099998,100,69.300003,72.300003,69.300003
20161102103000,246.0,251.399994,69.833332,60,59.099998,100,69.300003,72.300003,69.300003
20161102104500,246.0,251.399994,69.833332,60,59.099998,100,69.199997,72.300003,69.300003
20161102110000,246.0,251.399994,69.833332,60,58.0,100,69.300003,72.300003,69.300003
20161102111500,246.0,251.399994,69.833332,59,58.0,100,69.199997,72.300003,69.300003
20161102113000,246.0,247.199997,68.666666,59,58.700001,100,69.199997,72.300003,69.300003
20161102114500,246.0,247.199997,68.666666,59,58.700001,100,69.300003,72.300003,69.300003
20161102120000,246.0,247.199997,68.666666,59,58.700001,100,69.300003,72.300003,69.300003
20161102121500,246.0,247.199997,68.666666,59,58.700001,100,69.199997,72.300003,69.300003
20161102123000,246.0,247.199997,68.666666,59,58.700001,100,69.099998,72.300003,69.300003
20161102124500,246.0,243.0,67.5,59,58.700001,100,69.099998,72.300003,69.300003
20161102130000,246.0,247.199997,68.666666,59,58.700001,100,68.900002,72.300003,69.300003
20161102131500,246.0,243.0,67.5,59,61.799999,100,68.699997,72.300003,69.300003
20161102133000,246.0,247.199997,68.666666,59,70.300003,0,69.599998,72.300003,69.300003
20161102134500,246.0,243.0,67.5,60,58.099998,0,69.099998,72.300003,69.300003
20161102140000,246.0,237.600006,66.000002,60,58.099998,100,68.699997,72.300003,69.300003
20161102141500,246.0,247.199997,68.666666,61,58.799999,100,68.699997,72.300003,69.300003
20161102143000,246.0,251.399994,69.833332,61,74.0,100,68.5,72.300003,69.300003
20161102144500,246.0,251.399994,69.833332,60,72.199997,0,69.699997,72.300003,69.300003
20161102150000,246.0,251.399994,69.833332,60,58.0,100,68.900002,72.300003,69.300003
20161102151500,246.0,243.0,67.5,59,58.0,100,68.699997,72.300003,69.300003
20161102153000,246.0,243.0,67.5,59,58.799999,100,68.599998,72.300003,69.300003
20161102154500,246.0,247.199997,68.666666,59,78.800003,100,69.199997,72.300003,69.300003
20161102160000,246.0,251.399994,69.833332,59,60.799999,0,69.199997,72.300003,69.300003
20161102161500,246.0,243.0,67.5,59,58.0,100,68.699997,72.300003,69.300003
20161102163000,246.0,247.199997,68.666666,59,58.700001,100,68.599998,72.300003,69.300003
20161102164500,246.0,243.0,67.5,59,69.099998,100,68.800003,72.300003,69.300003
20161102170000,246.0,243.0,67.5,59,71.599998,100,69.300003,72.300003,69.300003
20161102171500,246.0,243.0,67.5,59,69.199997,100,69.5,72.300003,69.300003
20161102173000,246.0,243.0,67.5,60,58.799999,0,69.199997,72.300003,69.300003
20161102174500,246.0,237.600006,66.000002,60,58.0,100,68.800003,72.300003,69.300003
20161102180000,246.0,243.0,67.5,60,58.0,100,68.599998,72.300003,69.300003
20161102181500,246.0,237.600006,66.000002,60,67.699997,100,68.599998,72.300003,69.300003
20161102183000,246.0,247.199997,68.666666,60,69.699997,100,69.099998,72.300003,69.300003
20161102184500,246.0,247.199997,68.666666,60,71.5,100,69.199997,72.300003,69.300003
20161102190000,246.0,251.399994,69.833332,60,69.199997,100,69.300003,72.300003,69.300003
20161102191500,246.0,251.399994,69.833332,62,71.099998,100,69.300003,72.300003,69.300003
20161102193000,246.0,247.199997,68.666666,62,67.699997,100,69.300003,72.300003,69.300003
20161102194500,246.0,251.399994,69.833332,62,70.599998,100,69.400002,72.300003,69.300003
20161102200000,246.0,251.399994,69.833332,62,70.599998,100,69.400002,72.300003,69.300003
20161102201500,246.0,251.399994,69.833332,62,68.199997,100,69.300003,72.300003,69.300003
20161102203000,246.0,256.200012,71.16667,62,71.099998,100,69.400002,72.300003,69.300003
20161102204500,246.0,247.199997,68.666666,62,67.699997,100,69.400002,72.300003,69.300003
20161102210000,246.0,251.399994,69.833332,62,69.300003,100,69.400002,72.300003,69.300003
20161102211500,246.0,251.399994,69.833332,62,71.0,100,69.400002,72.300003,69.300003
20161102213000,246.0,247.199997,68.666666,61,67.699997,100,69.400002,72.300003,69.300003
20161102214500,246.0,251.399994,69.833332,61,70.699997,100,69.400002,72.300003,69.300003
20161102220000,246.0,251.399994,69.833332,61,70.699997,100,69.400002,72.300003,69.300003
20161102221500,246.0,251.399994,69.833332,61,67.699997,100,69.400002,72.300003,69.300003
20161102223000,246.0,247.199997,68.666666,61,69.699997,100,69.400002,72.300003,69.300003
20161102224500,246.0,243.0,67.5,61,70.400002,100,69.400002,72.300003,69.300003
20161102230000,246.0,247.199997,68.666666,61,68.199997,100,69.400002,72.300003,69.300003
20161102231500,246.0,256.200012,71.16667,61,71.099998,100,69.300003,72.300003,69.300003
20161102233000,246.0,251.399994,69.833332,61,68.599998,100,69.300003,72.300003,69.300003
20161102234500,246.0,247.199997,68.666666,61,67.800003,100,69.300003,72.300003,69.300003
20161103000000,246.0,247.199997,68.666666,61,69.900002,100,69.300003,72.300003,69.300003
20161103001500,246.0,247.199997,68.666666,61,71.5,100,69.300003,72.300003,69.300003
20161103003000,246.0,251.399994,69.833332,61,68.599998,100,69.300003,72.300003,69.300003
20161103004500,246.0,251.399994,69.833332,61,68.599998,100,69.300003,72.300003,69.300003
20161103010000,246.0,251.399994,69.833332,61,58.400002,100,68.599998,72.199997,69.199997
20161103011500,246.0,251.399994,69.833332,61,58.400002,100,68.300003,72.199997,69.199997
20161103013000,246.0,251.399994,69.833332,61,75.900002,100,68.900002,72.199997,69.199997
20161103014500,246.0,251.399994,69.833332,61,78.199997,100,69.199997,72.199997,69.199997
20161103020000,246.0,251.399994,69.833332,61,73.900002,100,69.400002,72.199997,69.199997
20161103021500,246.0,251.399994,69.833332,61,58.0,100,68.900002,72.199997,69.199997
20161103023000,246.0,247.199997,68.666666,61,58.0,100,68.300003,72.199997,69.199997
20161103024500,246.0,247.199997,68.666666,61,75.900002,100,68.900002,72.199997,69.199997
20161103030000,246.0,251.399994,69.833332,60,73.5,100,69.099998,72.199997,69.199997
20161103031500,246.0,251.399994,69.833332,60,73.5,100,69.099998,72.199997,69.199997
20161103033000,246.0,251.399994,69.833332,60,70.5,100,69.199997,72.199997,69.199997
20161103034500,246.0,247.199997,68.666666,60,72.0,100,69.199997,72.199997,69.199997
20161103040000,246.0,251.399994,69.833332,60,70.099998,100,69.199997,72.199997,69.199997
20161103041500,246.0,251.399994,69.833332,60,71.599998,100,69.199997,72.199997,69.199997
20161103043000,246.0,247.199997,68.666666,60,73.800003,100,69.199997,72.199997,69.199997
20161103044500,246.0,251.399994,69.833332,60,70.599998,100,69.199997,72.199997,69.199997
20161103050000,246.0,247.199997,68.666666,60,70.599998,100,69.199997,72.199997,69.199997
20161103051500,246.0,237.600006,66.000002,60,74.400002,100,69.300003,72.199997,69.199997
20161103053000,246.0,243.0,67.5,60,70.099998,100,69.300003,72.199997,69.199997
20161103054500,246.0,247.199997,68.666666,60,72.900002,100,69.300003,72.199997,69.199997
20161103060000,246.0,247.199997,68.666666,61,72.900002,100,69.300003,72.199997,69.199997
20161103061500,246.0,251.399994,69.833332,61,69.5,100,69.300003,72.199997,69.199997
20161103063000,246.0,247.199997,68.666666,61,75.199997,100,69.300003,72.199997,69.199997
20161103064500,246.0,243.0,67.5,61,72.5,100,69.300003,72.199997,69.199997
20161103070000,246.0,237.600006,66.000002,61,69.900002,100,69.300003,72.199997,69.199997
20161103071500,246.0,243.0,67.5,61,74.900002,100,69.300003,72.199997,69.199997
20161103073000,246.0,243.0,67.5,61,72.0,100,69.400002,72.199997,69.199997
20161103074500,246.0,243.0,67.5,61,72.0,100,69.400002,72.199997,69.199997
20161103080000,246.0,243.0,67.5,61,59.599998,0,69.199997,72.199997,69.199997
20161103081500,246.0,251.399994,69.833332,62,58.0,0,68.699997,71.800003,68.800003
20161103083000,246.0,247.199997,68.666666,62,58.0,100,68.400002,71.800003,68.800003
20161103084500,246.0,247.199997,68.666666,62,58.0,100,68.400002,72.099998,69.099998
20161103090000,246.0,247.199997,68.666666,61,58.599998,100,68.699997,71.800003,68.800003
20161103091500,246.0,247.199997,68.666666,61,58.599998,100,68.699997,71.800003,68.800003
20161103093000,246.0,243.0,67.5,61,58.599998,100,68.900002,71.800003,68.800003
20161103094500,246.0,247.199997,68.666666,61,58.599998,100,68.900002,71.800003,68.800003
20161103100000,246.0,247.199997,68.666666,61,58.599998,100,69.099998,72.199997,69.199997
20161103101500,246.0,247.199997,68.666666,61,58.599998,100,69.099998,72.199997,69.199997
20161103103000,246.0,243.0,67.5,61,58.599998,100,69.099998,72.199997,69.199997
20161103104500,246.0,251.399994,69.833332,61,58.0,100,69.199997,72.199997,69.199997
20161103110000,246.0,251.399994,69.833332,61,58.0,0,69.199997,71.800003,68.800003
20161103111500,246.0,247.199997,68.666666,61,58.0,0,69.199997,71.800003,68.800003
20161103113000,246.0,247.199997,68.666666,61,58.0,0,69.300003,71.800003,68.800003
20161103114500,246.0,247.199997,68.666666,61,58.0,0,69.5,72.199997,69.199997
20161103120000,246.0,260.399994,72.333332,62,58.0,0,69.5,72.199997,69.199997
20161103121500,246.0,264.600006,73.500002,64,57.200001,0,69.400002,72.099998,69.099998
20161103123000,246.0,243.0,67.5,59,57.200001,0,69.300003,72.199997,69.199997
20161103124500,246.0,256.200012,71.16667,60,57.200001,0,69.199997,72.199997,69.199997
20161103130000,246.0,251.399994,69.833332,60,57.200001,0,69.0,71.800003,68.800003
20161103131500,246.0,251.399994,69.833332,60,57.200001,100,68.900002,72.199997,69.199997
20161103133000,246.0,251.399994,69.833332,60,57.900002,100,68.900002,72.099998,69.099998
20161103134500,246.0,247.199997,68.666666,60,57.900002,100,68.800003,72.199997,69.199997
20161103140000,246.0,251.399994,69.833332,60,57.900002,100,68.800003,72.199997,69.199997
20161103141500,246.0,247.199997,68.666666,60,58.799999,100,68.699997,72.0,69.0
20161103143000,246.0,251.399994,69.833332,60,58.799999,100,68.800003,72.199997,69.199997
20161103144500,246.0,237.600006,66.000002,60,58.799999,100,68.800003,72.099998,69.099998
20161103150000,246.0,243.0,67.5,60,58.799999,100,68.699997,72.099998,69.099998
20161103151500,246.0,243.0,67.5,60,59.700001,100,68.599998,72.0,69.0
20161103153000,246.0,243.0,67.5,60,74.0,100,69.300003,72.199997,69.199997
20161103154500,246.0,243.0,67.5,61,58.0,100,68.900002,72.199997,69.199997
20161103160000,246.0,243.0,67.5,61,58.0,100,68.699997,72.199997,69.199997
20161103161500,246.0,247.199997,68.666666,61,58.700001,100,68.599998,72.199997,69.199997
20161103163000,246.0,247.199997,68.666666,61,58.700001,100,68.599998,71.900002,68.900002
20161103164500,246.0,243.0,67.5,61,58.700001,100,68.599998,71.800003,68.800003
20161103170000,246.0,243.0,67.5,61,58.700001,100,68.5,71.800003,68.800003
20161103171500,246.0,243.0,67.5,61,58.700001,100,68.400002,71.800003,68.800003
20161103173000,246.0,243.0,67.5,62,58.700001,100,68.400002,71.800003,68.800003
20161103174500,246.0,247.199997,68.666666,62,60.299999,100,68.300003,71.800003,68.800003
20161103180000,246.0,247.199997,68.666666,62,68.199997,100,68.800003,71.800003,68.800003
20161103181500,246.0,247.199997,68.666666,62,60.599998,0,68.900002,71.800003,68.800003
20161103183000,246.0,247.199997,68.666666,62,58.0,100,68.400002,71.800003,68.800003
20161103184500,246.0,243.0,67.5,62,59.099998,100,68.199997,72.199997,69.199997
20161103190000,246.0,247.199997,68.666666,62,67.5,100,68.900002,72.0,69.0
20161103191500,246.0,247.199997,68.666666,62,64.199997,100,68.800003,71.800003,68.800003
20161103193000,246.0,237.600006,66.000002,62,65.800003,100,68.800003,71.800003,68.800003
20161103194500,246.0,243.0,67.5,62,68.099998,100,68.800003,71.800003,68.800003
20161103200000,246.0,243.0,67.5,62,65.300003,100,68.800003,71.800003,68.800003
20161103201500,246.0,243.0,67.5,62,65.300003,100,68.800003,71.800003,68.800003
20161103203000,246.0,243.0,67.5,62,64.400002,100,68.800003,71.800003,68.800003
20161103204500,246.0,237.600006,66.000002,62,64.400002,100,68.800003,71.800003,68.800003
20161103210000,246.0,247.199997,68.666666,62,67.199997,100,68.800003,71.800003,68.800003
20161103211500,246.0,243.0,67.5,62,65.300003,100,68.800003,71.800003,68.800003
20161103213000,246.0,243.0,67.5,62,67.199997,100,68.900002,72.0,69.0
20161103214500,246.0,237.600006,66.000002,62,65.800003,100,68.800003,72.0,69.0
20161103220000,246.0,247.199997,68.666666,62,65.800003,100,68.800003,71.900002,68.900002
20161103221500,246.0,243.0,67.5,62,67.699997,100,68.800003,72.0,69.0
20161103223000,246.0,243.0,67.5,62,64.900002,100,68.800003,72.099998,69.099998
20161103224500,246.0,247.199997,68.666666,62,73.900002,100,68.800003,72.199997,69.199997
20161103230000,246.0,251.399994,69.833332,62,73.900002,100,69.300003,72.099998,69.099998
20161103231500,246.0,256.200012,71.16667,62,59.200001,100,69.0,72.199997,69.199997
20161103233000,246.0,251.399994,69.833332,61,58.299999,100,68.300003,72.099998,69.099998
20161103234500,246.0,251.399994,69.833332,60,76.400002,100,68.699997,72.199997,69.199997
20161104000000,246.0,251.399994,69.833332,60,61.599998,100,68.699997,72.199997,69.199997
20161104001500,246.0,251.399994,69.833332,60,76.800003,100,69.0,72.0,69.0
20161104003000,246.0,247.199997,68.666666,60,59.599998,100,68.900002,72.099998,69.099998
20161104004500,246.0,251.399994,69.833332,60,58.299999,100,68.199997,72.0,69.0
20161104010000,246.0,247.199997,68.666666,60,75.400002,100,68.5,71.800003,68.800003
20161104011500,246.0,247.199997,68.666666,60,64.0,100,68.400002,71.800003,68.800003
20161104013000,246.0,247.199997,68.666666,60,68.900002,100,68.300003,71.800003,68.800003
20161104014500,246.0,251.399994,69.833332,60,77.800003,100,68.800003,71.800003,68.800003
20161104020000,246.0,247.199997,68.666666,60,62.0,0,69.0,71.800003,68.800003
20161104021500,246.0,247.199997,68.666666,60,57.599998,100,68.199997,71.800003,68.800003
20161104023000,246.0,247.199997,68.666666,60,58.299999,100,67.900002,71.800003,68.800003
20161104024500,246.0,243.0,67.5,60,77.300003,100,68.599998,71.800003,68.800003
20161104030000,246.0,251.399994,69.833332,60,63.5,0,69.0,71.800003,68.800003
20161104031500,246.0,251.399994,69.833332,60,58.0,100,68.199997,71.800003,68.800003
20161104033000,246.0,247.199997,68.666666,60,63.599998,100,67.800003,71.800003,68.800003
20161104034500,246.0,247.199997,68.666666,60,75.800003,100,68.599998,71.800003,68.800003
20161104040000,246.0,251.399994,69.833332,60,79.199997,100,68.900002,71.800003,68.800003
20161104041500,246.0,247.199997,68.666666,60,64.599998,0,69.099998,71.800003,68.800003
20161104043000,246.0,243.0,67.5,60,57.900002,100,68.199997,71.800003,68.800003
20161104044500,246.0,243.0,67.5,60,62.900002,100,67.800003,71.800003,68.800003
20161104050000,246.0,243.0,67.5,60,74.0,100,68.599998,71.800003,68.800003
20161104051500,246.0,243.0,67.5,60,77.199997,100,68.900002,71.800003,68.800003
20161104053000,246.0,251.399994,69.833332,60,73.300003,0,69.099998,71.800003,68.800003
20161104054500,246.0,247.199997,68.666666,60,57.599998,100,68.300003,71.800003,68.800003
20161104060000,246.0,247.199997,68.666666,60,61.400002,100,67.800003,71.800003,68.800003
20161104061500,246.0,251.399994,69.833332,60,75.599998,100,68.599998,71.800003,68.800003
20161104063000,246.0,251.399994,69.833332,60,77.300003,100,68.800003,71.800003,68.800003
20161104064500,246.0,247.199997,68.666666,60,72.5,100,68.900002,71.800003,68.800003
20161104070000,246.0,256.200012,71.16667,62,60.400002,0,68.900002,71.800003,68.800003
20161104071500,246.0,247.199997,68.666666,62,57.900002,100,68.0,71.800003,68.800003
20161104073000,246.0,251.399994,69.833332,62,72.5,100,68.099998,71.800003,68.800003
20161104074500,246.0,251.399994,69.833332,62,74.800003,100,68.699997,71.800003,68.800003
20161104080000,246.0,256.200012,71.16667,60,81.099998,100,69.0,71.800003,68.800003
20161104081500,246.0,251.399994,69.833332,60,58.0,100,68.300003,71.800003,68.800003
20161104083000,246.0,251.399994,69.833332,59,58.700001,100,68.199997,71.800003,68.800003
20161104084500,246.0,247.199997,68.666666,59,58.700001,100,68.199997,71.800003,68.800003
20161104090000,246.0,247.199997,68.666666,59,61.099998,100,68.400002,71.800003,68.800003
20161104091500,246.0,243.0,67.5,59,61.099998,100,68.699997,71.800003,68.800003
20161104093000,246.0,247.199997,68.666666,62,59.200001,0,69.199997,71.800003,68.800003
20161104094500,246.0,251.399994,69.833332,62,57.599998,0,69.300003,71.800003,68.800003
20161104100000,246.0,247.199997,68.666666,62,57.599998,0,69.5,71.800003,68.800003
20161104101500,246.0,247.199997,68.666666,62,58.400002,0,69.699997,71.800003,68.800003
20161104103000,246.0,251.399994,69.833332,62,58.400002,0,70.0,71.800003,68.800003
20161104104500,246.0,251.399994,69.833332,63,58.400002,0,70.0,71.800003,68.800003
20161104110000,246.0,243.0,67.5,63,58.400002,0,70.099998,71.800003,68.800003
20161104111500,246.0,247.199997,68.666666,63,58.400002,0,70.099998,72.199997,69.199997
20161104113000,246.0,251.399994,69.833332,63,58.400002,0,70.300003,71.800003,68.800003
20161104114500,246.0,251.399994,69.833332,63,58.400002,0,70.199997,71.800003,68.800003
20161104120000,246.0,251.399994,69.833332,63,57.599998,0,69.900002,71.800003,68.800003
20161104121500,246.0,247.199997,68.666666,62,58.299999,0,69.800003,71.800003,68.800003
20161104123000,246.0,247.199997,68.666666,62,58.299999,0,69.699997,71.800003,68.800003
20161104124500,246.0,247.199997,68.666666,62,57.599998,0,69.699997,71.5,68.5
20161104130000,246.0,247.199997,68.666666,62,57.599998,0,69.5,71.800003,68.800003
20161104131500,246.0,247.199997,68.666666,62,57.599998,0,69.599998,71.800003,68.800003
20161104133000,246.0,260.399994,72.333332,65,57.599998,0,69.5,70.900002,67.900002
20161104134500,246.0,256.200012,71.16667,63,57.599998,0,69.400002,71.800003,68.800003
20161104140000,246.0,251.399994,69.833332,63,57.599998,0,69.199997,71.800003,68.800003
20161104141500,246.0,251.399994,69.833332,62,56.700001,0,68.900002,71.800003,68.800003
20161104143000,246.0,256.200012,71.16667,62,57.599998,0,68.800003,71.800003,68.800003
20161104144500,246.0,256.200012,71.16667,62,57.599998,0,68.699997,71.800003,68.800003
20161104150000,246.0,247.199997,68.666666,62,57.599998,0,68.599998,71.800003,68.800003
20161104151500,246.0,247.199997,68.666666,62,57.599998,0,68.599998,71.800003,68.800003
20161104153000,246.0,251.399994,69.833332,62,57.599998,100,68.5,71.800003,68.800003
20161104154500,246.0,251.399994,69.833332,62,57.599998,100,68.400002,71.800003,68.800003
20161104160000,246.0,251.399994,69.833332,62,57.599998,100,68.400002,71.800003,68.800003
20161104161500,246.0,251.399994,69.833332,62,59.099998,100,68.400002,71.800003,68.800003
20161104163000,246.0,251.399994,69.833332,62,59.099998,100,68.400002,71.800003,68.800003
20161104164500,246.0,247.199997,68.666666,62,72.400002,100,68.5,72.199997,69.199997
20161104170000,246.0,251.399994,69.833332,62,80.099998,100,69.300003,72.199997,69.199997
20161104171500,246.0,251.399994,69.833332,62,58.400002,100,68.900002,72.199997,69.199997
20161104173000,246.0,247.199997,68.666666,62,58.400002,100,68.699997,72.199997,69.199997
20161104174500,246.0,247.199997,68.666666,62,58.400002,100,68.5,72.199997,69.199997
20161104180000,246.0,247.199997,68.666666,62,68.599998,100,68.800003,72.199997,69.199997
20161104181500,246.0,247.199997,68.666666,63,60.0,100,68.900002,72.199997,69.199997
20161104183000,246.0,247.199997,68.666666,63,58.400002,100,68.599998,72.199997,69.199997
20161104184500,246.0,251.399994,69.833332,63,59.900002,100,68.400002,72.099998,69.099998
20161104190000,246.0,247.199997,68.666666,63,71.099998,100,68.900002,72.199997,69.199997
20161104191500,246.0,247.199997,68.666666,63,60.0,100,68.900002,71.800003,68.800003
20161104193000,246.0,251.399994,69.833332,63,57.900002,0,68.599998,71.800003,68.800003
20161104194500,246.0,247.199997,68.666666,63,57.900002,100,68.400002,71.800003,68.800003
20161104200000,246.0,251.399994,69.833332,63,57.900002,100,68.099998,71.800003,68.800003
20161104201500,246.0,247.199997,68.666666,63,91.099998,100,68.699997,72.199997,69.199997
20161104203000,246.0,247.199997,68.666666,63,61.599998,0,69.199997,72.199997,69.199997
20161104204500,246.0,251.399994,69.833332,63,58.700001,100,68.400002,72.199997,69.199997
20161104210000,246.0,247.199997,68.666666,62,67.699997,100,68.5,71.900002,68.900002
20161104211500,246.0,247.199997,68.666666,62,59.700001,100,68.300003,71.800003,68.800003
20161104213000,246.0,247.199997,68.666666,62,77.300003,100,68.900002,71.800003,68.800003
20161104214500,246.0,247.199997,68.666666,62,59.200001,0,68.599998,71.800003,68.800003
20161104220000,246.0,251.399994,69.833332,62,58.299999,100,68.099998,71.800003,68.800003
20161104221500,246.0,247.199997,68.666666,62,67.699997,100,68.099998,71.800003,68.800003
20161104223000,246.0,251.399994,69.833332,62,71.5,100,68.599998,71.800003,68.800003
20161104224500,246.0,251.399994,69.833332,62,68.699997,100,68.699997,71.800003,68.800003
20161104230000,246.0,247.199997,68.666666,62,68.699997,100,68.800003,71.800003,68.800003
20161104231500,246.0,251.399994,69.833332,61,71.5,100,68.900002,71.800003,68.800003
20161104233000,246.0,256.200012,71.16667,61,68.599998,100,68.900002,71.800003,68.800003
20161104234500,246.0,247.199997,68.666666,60,68.599998,100,69.0,71.800003,68.800003
20161105000000,246.0,256.200012,71.16667,60,71.099998,100,69.099998,71.800003,68.800003
20161105001500,246.0,251.399994,69.833332,60,57.599998,100,68.300003,71.800003,68.800003
20161105003000,246.0,251.399994,69.833332,60,58.799999,100,68.099998,71.800003,68.800003
20161105004500,246.0,251.399994,69.833332,60,73.900002,100,68.300003,71.800003,68.800003
20161105010000,246.0,251.399994,69.833332,60,74.900002,100,68.900002,71.800003,68.800003
20161105011500,246.0,251.399994,69.833332,60,59.0,0,68.699997,71.800003,68.800003
20161105013000,246.0,251.399994,69.833332,60,58.0,100,68.099998,71.800003,68.800003
20161105014500,246.0,247.199997,68.666666,60,76.800003,100,68.099998,71.800003,68.800003
20161105020000,246.0,247.199997,68.666666,60,76.800003,100,68.800003,71.800003,68.800003
20161105021500,246.0,247.199997,68.666666,60,63.200001,0,69.0,71.800003,68.800003
20161105023000,246.0,247.199997,68.666666,60,58.0,100,68.199997,71.800003,68.800003
20161105024500,246.0,247.199997,68.666666,60,59.099998,100,67.900002,71.800003,68.800003
20161105030000,246.0,247.199997,68.666666,60,79.099998,100,68.699997,71.800003,68.800003
20161105031500,246.0,251.399994,69.833332,60,76.300003,100,69.0,71.800003,68.800003
20161105033000,246.0,251.399994,69.833332,60,57.599998,100,68.400002,71.800003,68.800003
20161105034500,246.0,256.200012,71.16667,60,57.599998,100,67.900002,71.800003,68.800003
20161105040000,246.0,251.399994,69.833332,60,74.800003,100,68.400002,71.800003,68.800003
20161105041500,246.0,247.199997,68.666666,60,74.800003,100,68.900002,72.199997,69.199997
20161105043000,246.0,243.0,67.5,60,76.0,100,69.199997,72.199997,69.199997
20161105044500,246.0,247.199997,68.666666,60,78.900002,100,69.300003,72.199997,69.199997
20161105050000,246.0,247.199997,68.666666,60,80.599998,100,69.5,72.199997,69.199997
20161105051500,246.0,251.399994,69.833332,60,57.599998,100,68.599998,72.199997,69.199997
20161105053000,246.0,247.199997,68.666666,60,79.599998,100,68.199997,72.199997,69.199997
20161105054500,246.0,251.399994,69.833332,60,73.5,100,69.099998,72.199997,69.199997
20161105060000,246.0,251.399994,69.833332,60,73.5,100,69.099998,72.199997,69.199997
20161105061500,246.0,247.199997,68.666666,60,76.400002,100,69.199997,72.199997,69.199997
20161105063000,246.0,251.399994,69.833332,60,71.599998,100,69.199997,72.199997,69.199997
20161105064500,246.0,251.399994,69.833332,60,79.099998,100,69.300003,72.199997,69.199997
20161105070000,246.0,247.199997,68.666666,62,72.599998,100,69.300003,72.199997,69.199997
20161105071500,246.0,243.0,67.5,62,74.400002,100,69.300003,72.199997,69.199997
20161105073000,246.0,247.199997,68.666666,62,73.0,100,69.400002,72.199997,69.199997
20161105074500,246.0,247.199997,68.666666,62,73.0,100,69.400002,72.199997,69.199997
20161105080000,246.0,251.399994,69.833332,62,57.599998,100,68.800003,72.199997,69.199997
20161105081500,246.0,251.399994,69.833332,62,58.299999,100,68.300003,72.199997,69.199997
20161105083000,246.0,251.399994,69.833332,62,86.099998,100,68.800003,72.199997,69.199997
20161105084500,246.0,251.399994,69.833332,62,75.400002,100,69.400002,72.199997,69.199997
20161105090000,246.0,247.199997,68.666666,61,57.599998,100,68.900002,72.199997,69.199997
20161105091500,246.0,251.399994,69.833332,61,57.599998,100,68.800003,72.199997,69.199997
20161105093000,246.0,247.199997,68.666666,61,57.599998,100,68.800003,72.199997,69.199997
20161105094500,246.0,251.399994,69.833332,61,58.299999,100,68.900002,72.199997,69.199997
20161105100000,246.0,256.200012,71.16667,61,58.299999,100,68.699997,72.199997,69.199997
20161105101500,246.0,256.200012,71.16667,61,71.5,100,68.800003,72.199997,69.199997
20161105103000,246.0,251.399994,69.833332,60,81.099998,100,69.300003,72.199997,69.199997
20161105104500,246.0,251.399994,69.833332,60,58.0,0,69.199997,72.199997,69.199997
20161105110000,246.0,247.199997,68.666666,60,58.0,100,68.900002,72.199997,69.199997
20161105111500,246.0,251.399994,69.833332,60,58.0,100,68.900002,72.199997,69.199997
20161105113000,246.0,251.399994,69.833332,60,58.0,100,68.699997,72.199997,69.199997
20161105114500,246.0,247.199997,68.666666,60,58.700001,100,68.5,72.199997,69.199997
20161105120000,246.0,251.399994,69.833332,60,58.700001,100,68.699997,72.199997,69.199997
20161105121500,246.0,256.200012,71.16667,60,61.900002,100,68.699997,72.199997,69.199997
20161105123000,246.0,251.399994,69.833332,60,75.800003,100,69.199997,72.199997,69.199997
20161105124500,246.0,247.199997,68.666666,60,58.400002,0,69.199997,72.199997,69.199997
20161105130000,246.0,243.0,67.5,60,58.400002,100,68.900002,72.199997,69.199997
20161105131500,246.0,247.199997,68.666666,60,58.400002,100,68.699997,72.199997,69.199997
20161105133000,246.0,247.199997,68.666666,60,58.400002,100,68.699997,71.900002,68.900002
20161105134500,246.0,243.0,67.5,60,98.400002,100,69.599998,75.300003,72.300003
20161105140000,246.0,247.199997,68.666666,60,114.199997,100,70.099998,75.400002,72.400002
20161105141500,246.0,247.199997,68.666666,60,99.800003,100,70.699997,75.400002,72.400002
20161105143000,246.0,247.199997,68.666666,60,97.699997,100,71.199997,75.400002,72.400002
20161105144500,246.0,247.199997,68.666666,60,114.699997,100,71.599998,75.400002,72.400002
20161105150000,246.0,243.0,67.5,60,99.699997,100,71.699997,75.400002,72.400002
20161105151500,246.0,243.0,67.5,60,96.800003,100,71.800003,75.400002,72.400002
20161105153000,246.0,247.199997,68.666666,60,102.5,100,72.0,75.699997,72.699997
20161105154500,246.0,243.0,67.5,60,113.300003,100,72.199997,75.699997,72.699997
20161105160000,246.0,243.0,67.5,60,99.599998,100,72.400002,75.699997,72.699997
20161105161500,246.0,243.0,67.5,60,99.599998,100,72.400002,75.699997,72.699997
20161105163000,246.0,237.600006,66.000002,60,109.400002,100,72.699997,75.699997,72.699997
20161105164500,246.0,243.0,67.5,60,106.900002,100,72.800003,75.699997,72.699997
20161105170000,246.0,243.0,67.5,60,100.400002,100,72.800003,75.699997,72.699997
20161105171500,246.0,243.0,67.5,60,96.599998,100,72.900002,75.699997,72.699997
20161105173000,246.0,243.0,67.5,60,110.0,100,72.900002,75.699997,72.699997
20161105174500,246.0,243.0,67.5,60,103.5,100,72.900002,75.699997,72.699997
20161105180000,246.0,247.199997,68.666666,60,58.799999,100,72.400002,75.699997,72.699997
20161105181500,246.0,247.199997,68.666666,60,59.900002,100,71.599998,75.699997,72.699997
20161105183000,246.0,247.199997,68.666666,60,87.800003,100,72.199997,75.699997,72.699997
20161105184500,246.0,247.199997,68.666666,61,80.199997,100,72.5,75.699997,72.699997
20161105190000,246.0,247.199997,68.666666,61,78.599998,100,72.199997,75.699997,72.699997
20161105191500,246.0,247.199997,68.666666,61,90.300003,100,72.099998,75.699997,72.699997
20161105193000,246.0,247.199997,68.666666,61,92.300003,100,72.099998,75.699997,72.699997
20161105194500,246.0,243.0,67.5,61,85.599998,100,72.199997,75.699997,72.699997
20161105210000,246.0,247.199997,68.666666,61,94.0,100,73.0,75.699997,72.699997
20161105211500,246.0,243.0,67.5,61,58.799999,100,71.699997,75.699997,72.699997
20161105213000,246.0,247.199997,68.666666,61,80.199997,100,72.199997,75.699997,72.699997
20161105214500,246.0,247.199997,68.666666,61,73.300003,100,72.300003,75.699997,72.699997
20161105220000,246.0,251.399994,69.833332,59,86.400002,100,72.199997,75.699997,72.699997
20161105221500,246.0,247.199997,68.666666,59,80.699997,100,72.599998,75.699997,72.699997
20161105223000,246.0,243.0,67.5,59,82.400002,100,72.800003,75.699997,72.699997
20161105224500,246.0,243.0,67.5,59,91.699997,100,72.800003,75.699997,72.699997
20161105230000,246.0,243.0,67.5,59,81.599998,100,72.900002,75.699997,72.699997
20161105231500,246.0,243.0,67.5,59,58.299999,100,71.5,75.699997,72.699997
20161105233000,246.0,243.0,67.5,59,92.599998,100,72.099998,75.699997,72.699997
20161105234500,246.0,247.199997,68.666666,59,81.599998,100,72.599998,75.699997,72.699997
20161106000000,246.0,243.0,67.5,59,79.199997,100,72.599998,75.699997,72.699997
20161106001500,246.0,247.199997,68.666666,60,86.400002,100,72.599998,75.699997,72.699997
20161106003000,246.0,243.0,67.5,60,83.699997,100,72.699997,75.699997,72.699997
20161106004500,246.0,247.199997,68.666666,60,78.300003,100,72.699997,75.699997,72.699997
20161106010000,246.0,243.0,67.5,60,89.800003,100,72.699997,75.699997,72.699997
20161106011500,246.0,243.0,67.5,60,82.900002,100,72.699997,75.699997,72.699997
20161106013000,246.0,243.0,67.5,60,79.199997,100,72.699997,75.699997,72.699997
20161106014500,246.0,243.0,67.5,60,83.099998,100,72.599998,75.699997,72.699997
20161106020000,246.0,243.0,67.5,60,87.099998,100,72.599998,75.699997,72.699997
20161106021500,246.0,237.600006,66.000002,60,79.199997,100,72.699997,75.699997,72.699997
20161106023000,246.0,243.0,67.5,60,83.699997,100,72.599998,75.699997,72.699997
20161106024500,246.0,243.0,67.5,60,83.699997,100,72.599998,75.699997,72.699997
20161106030000,246.0,247.199997,68.666666,60,87.199997,100,72.300003,75.699997,72.699997
20161106031500,246.0,243.0,67.5,60,82.0,100,72.400002,75.699997,72.699997
20161106033000,246.0,243.0,67.5,61,78.699997,100,72.400002,75.699997,72.699997
20161106034500,246.0,243.0,67.5,61,92.900002,100,72.400002,75.699997,72.699997
20161106040000,246.0,247.199997,68.666666,61,82.099998,100,72.5,75.699997,72.699997
20161106041500,246.0,243.0,67.5,61,82.099998,100,72.5,75.699997,72.699997
20161106043000,246.0,243.0,67.5,61,90.699997,100,72.599998,75.699997,72.699997
20161106044500,246.0,243.0,67.5,61,81.400002,100,72.599998,75.699997,72.699997
20161106050000,246.0,237.600006,66.000002,61,83.699997,100,72.599998,75.699997,72.699997
20161106051500,246.0,243.0,67.5,61,89.900002,100,72.599998,75.699997,72.699997
20161106053000,246.0,247.199997,68.666666,61,80.199997,100,72.599998,75.699997,72.699997
20161106054500,246.0,247.199997,68.666666,61,92.300003,100,72.599998,75.699997,72.699997
20161106060000,246.0,247.199997,68.666666,61,81.099998,100,72.599998,75.699997,72.699997
20161106061500,246.0,247.199997,68.666666,61,88.0,100,72.599998,75.699997,72.699997
20161106063000,246.0,247.199997,68.666666,61,83.800003,100,72.599998,75.699997,72.699997
20161106064500,246.0,247.199997,68.666666,61,82.0,100,72.699997,75.699997,72.699997
20161106070000,246.0,247.199997,68.666666,61,91.400002,100,72.699997,75.699997,72.699997
20161106071500,246.0,243.0,67.5,61,80.699997,100,72.699997,75.699997,72.699997
20161106073000,246.0,243.0,67.5,61,87.199997,100,72.699997,75.699997,72.699997
20161106074500,246.0,243.0,67.5,61,85.599998,100,72.699997,75.699997,72.699997
20161106080000,246.0,247.199997,68.666666,61,80.599998,100,72.699997,75.699997,72.699997
20161106081500,246.0,243.0,67.5,61,93.199997,100,72.699997,75.699997,72.699997
20161106083000,246.0,251.399994,69.833332,62,84.400002,100,72.599998,75.699997,72.699997
20161106084500,246.0,251.399994,69.833332,62,80.199997,100,72.5,75.699997,72.699997
20161106090000,246.0,256.200012,71.16667,62,90.300003,100,72.400002,75.699997,72.699997
20161106091500,246.0,251.399994,69.833332,62,86.199997,100,72.199997,75.699997,72.699997
20161106093000,246.0,251.399994,69.833332,62,83.699997,100,72.199997,75.699997,72.699997
20161106094500,246.0,251.399994,69.833332,62,97.800003,100,72.400002,75.699997,72.699997
20161106100000,246.0,247.199997,68.666666,62,89.699997,100,72.400002,75.699997,72.699997
20161106101500,246.0,243.0,67.5,62,84.400002,100,72.400002,75.699997,72.699997
20161106103000,246.0,247.199997,68.666666,62,84.400002,100,72.300003,75.699997,72.699997
20161106104500,246.0,247.199997,68.666666,62,88.900002,100,72.599998,75.699997,72.699997
20161106110000,246.0,251.399994,69.833332,62,90.0,100,72.699997,75.699997,72.699997
20161106111500,246.0,251.399994,69.833332,62,101.0,100,72.699997,75.699997,72.699997
20161106113000,246.0,251.399994,69.833332,61,91.699997,100,72.800003,75.699997,72.699997
20161106114500,246.0,251.399994,69.833332,61,66.900002,0,73.099998,75.699997,72.699997
20161106120000,246.0,251.399994,69.833332,61,58.099998,100,72.400002,75.699997,72.699997
20161106121500,246.0,243.0,67.5,61,58.099998,100,72.0,75.699997,72.699997
20161106123000,246.0,247.199997,68.666666,61,77.199997,100,71.900002,75.699997,72.699997
20161106124500,246.0,251.399994,69.833332,61,77.199997,100,72.400002,75.699997,72.699997
20161106130000,246.0,247.199997,68.666666,61,77.199997,100,72.599998,75.699997,72.699997
20161106131500,246.0,243.0,67.5,61,85.0,100,72.699997,75.699997,72.699997
20161106133000,246.0,247.199997,68.666666,61,81.099998,100,72.400002,75.699997,72.699997
20161106134500,246.0,247.199997,68.666666,61,86.199997,100,72.199997,75.699997,72.699997
20161106140000,246.0,247.199997,68.666666,61,92.300003,100,72.099998,75.699997,72.699997
20161106141500,246.0,243.0,67.5,61,86.199997,100,72.300003,75.699997,72.699997
20161106143000,246.0,243.0,67.5,61,89.0,100,72.400002,75.699997,72.699997
20161106144500,246.0,243.0,67.5,61,99.0,100,72.599998,75.699997,72.699997
20161106150000,246.0,243.0,67.5,61,89.900002,100,72.699997,75.699997,72.699997
20161106151500,246.0,247.199997,68.666666,61,89.900002,100,72.699997,75.699997,72.699997
20161106153000,246.0,243.0,67.5,61,87.900002,100,72.699997,75.699997,72.699997
20161106154500,246.0,243.0,67.5,61,95.400002,100,72.800003,75.699997,72.699997
20161106160000,246.0,243.0,67.5,61,86.900002,100,72.699997,75.699997,72.699997
20161106161500,246.0,237.600006,66.000002,61,96.599998,100,72.599998,75.699997,72.699997
20161106163000,246.0,243.0,67.5,61,91.099998,100,72.599998,75.699997,72.699997
20161106164500,246.0,247.199997,68.666666,61,87.5,100,72.400002,75.699997,72.699997
20161106170000,246.0,243.0,67.5,61,94.699997,100,72.5,75.699997,72.699997
20161106171500,246.0,247.199997,68.666666,62,91.400002,100,72.599998,75.699997,72.699997
20161106173000,246.0,247.199997,68.666666,62,84.400002,100,72.699997,75.699997,72.699997
20161106174500,246.0,247.199997,68.666666,62,89.800003,100,72.599998,75.699997,72.699997
