PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161106180000,246.0,251.399994,69.833332,62,91.800003,100,72.599998,75.699997,72.699997
20161106181500,246.0,256.200012,71.16667,62,85.800003,100,72.599998,75.699997,72.699997
20161106183000,246.0,247.199997,68.666666,62,95.300003,100,72.699997,75.699997,72.699997
20161106184500,246.0,251.399994,69.833332,62,84.800003,100,72.699997,75.699997,72.699997
20161106190000,246.0,251.399994,69.833332,62,92.400002,100,72.699997,75.699997,72.699997
20161106191500,246.0,247.199997,68.666666,62,86.599998,100,72.800003,75.699997,72.699997
20161106193000,246.0,251.399994,69.833332,62,96.599998,100,72.699997,75.699997,72.699997
20161106194500,246.0,247.199997,68.666666,62,85.800003,100,72.699997,75.699997,72.699997
20161106200000,246.0,251.399994,69.833332,61,90.400002,100,72.699997,75.699997,72.699997
20161106201500,246.0,247.199997,68.666666,61,90.400002,100,72.599998,75.699997,72.699997
20161106203000,246.0,247.199997,68.666666,61,84.400002,100,72.300003,75.699997,72.699997
20161106204500,246.0,247.199997,68.666666,61,98.400002,100,72.199997,75.699997,72.699997
20161106210000,246.0,247.199997,68.666666,61,92.5,100,72.699997,75.699997,72.699997
20161106211500,246.0,251.399994,69.833332,61,59.599998,100,72.300003,75.699997,72.699997
20161106213000,246.0,243.0,67.5,61,85.199997,100,71.599998,75.699997,72.699997
20161106214500,246.0,247.199997,68.666666,61,75.400002,100,72.599998,75.699997,72.699997
20161106220000,246.0,247.199997,68.666666,61,74.099998,100,72.199997,75.699997,72.699997
20161106221500,246.0,247.199997,68.666666,61,81.300003,100,72.400002,75.699997,72.699997
20161106223000,246.0,243.0,67.5,61,77.300003,100,72.599998,75.699997,72.699997
20161106224500,246.0,247.199997,68.666666,61,87.199997,100,72.599998,75.699997,72.699997
20161106230000,246.0,243.0,67.5,61,78.400002,100,72.800003,75.699997,72.699997
20161106231500,246.0,247.199997,68.666666,61,81.099998,100,72.699997,75.699997,72.699997
20161106233000,246.0,243.0,67.5,61,82.599998,100,72.800003,75.699997,72.699997
20161106234500,246.0,247.199997,68.666666,61,77.300003,100,72.800003,75.699997,72.699997
20161107000000,246.0,247.199997,68.666666,61,86.900002,100,72.699997,75.699997,72.699997
20161107001500,246.0,247.199997,68.666666,61,78.099998,100,72.800003,75.699997,72.699997
20161107003000,246.0,237.600006,66.000002,59,84.900002,100,72.599998,75.699997,72.699997
20161107004500,246.0,243.0,67.5,60,80.199997,100,72.699997,75.699997,72.699997
20161107010000,246.0,237.600006,66.000002,60,79.099998,100,72.699997,75.699997,72.699997
20161107011500,246.0,243.0,67.5,60,85.0,100,72.699997,75.699997,72.699997
20161107013000,246.0,243.0,67.5,60,77.300003,100,72.699997,75.699997,72.699997
20161107014500,246.0,247.199997,68.666666,60,87.699997,100,72.599998,75.699997,72.699997
20161107020000,246.0,237.600006,66.000002,60,78.699997,100,72.699997,75.699997,72.699997
20161107021500,246.0,243.0,67.5,60,82.300003,100,72.599998,75.699997,72.699997
20161107023000,246.0,243.0,67.5,60,82.300003,100,72.599998,75.699997,72.699997
20161107024500,246.0,247.199997,68.666666,60,77.300003,100,72.599998,75.699997,72.699997
20161107030000,246.0,247.199997,68.666666,60,87.5,100,72.599998,75.699997,72.699997
20161107031500,246.0,247.199997,68.666666,60,78.300003,100,72.599998,75.699997,72.699997
20161107033000,246.0,243.0,67.5,60,81.5,100,72.599998,75.699997,72.699997
20161107034500,246.0,243.0,67.5,61,81.5,100,72.599998,75.699997,72.699997
20161107040000,246.0,243.0,67.5,61,77.300003,100,72.599998,75.699997,72.699997
20161107041500,246.0,247.199997,68.666666,61,87.400002,100,72.5,75.699997,72.699997
20161107043000,246.0,247.199997,68.666666,61,79.199997,100,72.599998,75.699997,72.699997
20161107044500,246.0,247.199997,68.666666,61,79.199997,100,72.400002,75.699997,72.699997
20161107050000,246.0,247.199997,68.666666,61,83.699997,100,72.5,75.699997,72.699997
20161107051500,246.0,247.199997,68.666666,61,76.5,100,72.400002,75.699997,72.699997
20161107053000,246.0,237.600006,66.000002,61,83.099998,100,72.400002,75.699997,72.699997
20161107054500,246.0,243.0,67.5,61,81.300003,100,72.400002,75.699997,72.699997
20161107060000,246.0,243.0,67.5,61,77.300003,100,72.400002,75.699997,72.699997
20161107061500,246.0,243.0,67.5,62,87.400002,100,72.400002,75.699997,72.699997
20161107063000,246.0,247.199997,68.666666,62,79.699997,100,72.5,75.699997,72.699997
20161107064500,246.0,243.0,67.5,62,79.699997,100,72.400002,75.699997,72.699997
20161107070000,246.0,243.0,67.5,62,84.5,100,72.5,75.699997,72.699997
20161107071500,246.0,243.0,67.5,62,78.199997,100,72.5,75.699997,72.699997
20161107073000,246.0,247.199997,68.666666,63,79.599998,100,72.400002,75.699997,72.699997
20161107074500,246.0,247.199997,68.666666,63,84.400002,100,72.400002,75.699997,72.699997
20161107080000,246.0,247.199997,68.666666,63,77.800003,100,72.400002,75.699997,72.699997
20161107081500,246.0,243.0,67.5,63,86.099998,100,72.400002,75.699997,72.699997
20161107083000,246.0,247.199997,68.666666,63,85.099998,100,72.599998,75.699997,72.699997
20161107084500,246.0,247.199997,68.666666,63,80.400002,100,72.699997,75.699997,72.699997
20161107090000,246.0,247.199997,68.666666,63,85.099998,100,72.699997,75.699997,72.699997
20161107091500,246.0,247.199997,68.666666,63,88.599998,100,72.800003,75.699997,72.699997
20161107093000,246.0,247.199997,68.666666,63,80.699997,100,72.900002,75.699997,72.699997
20161107094500,246.0,247.199997,68.666666,63,83.300003,100,72.900002,75.699997,72.699997
20161107100000,246.0,251.399994,69.833332,63,86.800003,100,72.800003,75.699997,72.699997
20161107101500,246.0,247.199997,68.666666,63,81.099998,100,72.900002,75.699997,72.699997
20161107103000,246.0,247.199997,68.666666,63,86.300003,100,72.900002,75.699997,72.699997
20161107104500,246.0,251.399994,69.833332,63,58.700001,100,71.800003,75.699997,72.699997
20161107110000,246.0,247.199997,68.666666,63,83.0,100,72.099998,75.699997,72.699997
20161107111500,246.0,243.0,67.5,63,85.599998,100,72.599998,75.699997,72.699997
20161107113000,246.0,251.399994,69.833332,61,80.699997,100,72.699997,75.699997,72.699997
20161107114500,246.0,243.0,67.5,60,79.199997,100,72.699997,75.699997,72.699997
20161107120000,246.0,243.0,67.5,60,85.699997,100,72.699997,75.699997,72.699997
20161107121500,246.0,247.199997,68.666666,60,82.0,100,72.800003,75.699997,72.699997
20161107123000,246.0,237.600006,66.000002,60,83.199997,100,72.900002,75.699997,72.699997
20161107124500,246.0,247.199997,68.666666,60,88.0,100,72.900002,75.699997,72.699997
20161107130000,246.0,247.199997,68.666666,60,80.199997,100,72.900002,75.699997,72.699997
20161107131500,246.0,243.0,67.5,60,82.099998,100,72.900002,75.699997,72.699997
20161107133000,246.0,243.0,67.5,60,88.599998,100,72.900002,75.699997,72.699997
20161107134500,246.0,243.0,67.5,60,62.0,100,72.699997,75.699997,72.699997
20161107140000,246.0,251.399994,69.833332,60,72.900002,100,71.400002,75.699997,72.699997
20161107141500,246.0,243.0,67.5,62,86.900002,100,72.300003,75.699997,72.699997
20161107143000,246.0,243.0,67.5,62,88.599998,100,72.599998,75.699997,72.699997
20161107144500,246.0,251.399994,69.833332,62,80.199997,100,72.699997,75.699997,72.699997
20161107150000,246.0,251.399994,69.833332,60,82.099998,100,72.800003,75.699997,72.699997
20161107151500,246.0,247.199997,68.666666,60,89.800003,100,72.800003,75.699997,72.699997
20161107153000,246.0,247.199997,68.666666,60,82.199997,100,72.800003,75.699997,72.699997
20161107154500,246.0,251.399994,69.833332,60,78.300003,100,72.800003,75.699997,72.699997
20161107160000,246.0,243.0,67.5,60,89.199997,100,72.800003,75.699997,72.699997
20161107161500,246.0,247.199997,68.666666,60,82.099998,100,72.900002,75.699997,72.699997
20161107163000,246.0,251.399994,69.833332,60,78.699997,100,72.800003,75.699997,72.699997
20161107164500,246.0,247.199997,68.666666,60,89.199997,100,72.699997,75.699997,72.699997
20161107170000,246.0,247.199997,68.666666,60,82.599998,100,72.900002,75.699997,72.699997
20161107171500,246.0,243.0,67.5,60,79.199997,100,72.900002,75.699997,72.699997
20161107173000,246.0,243.0,67.5,60,81.900002,100,72.800003,75.699997,72.699997
20161107174500,246.0,247.199997,68.666666,60,88.199997,100,72.900002,75.699997,72.699997
20161107180000,246.0,243.0,67.5,60,81.099998,100,72.900002,75.699997,72.699997
20161107181500,246.0,247.199997,68.666666,60,80.099998,100,72.900002,75.699997,72.699997
20161107183000,246.0,247.199997,68.666666,60,90.5,100,72.900002,75.699997,72.699997
20161107184500,246.0,243.0,67.5,60,81.599998,100,72.900002,75.699997,72.699997
20161107190000,246.0,243.0,67.5,60,79.199997,100,72.900002,75.699997,72.699997
20161107191500,246.0,243.0,67.5,60,60.799999,100,72.599998,75.699997,72.699997
20161107193000,246.0,243.0,67.5,60,77.5,100,71.5,75.699997,72.699997
20161107194500,246.0,243.0,67.5,60,82.599998,100,72.300003,75.699997,72.699997
20161107200000,246.0,237.600006,66.000002,61,87.400002,100,72.599998,75.699997,72.699997
20161107201500,246.0,243.0,67.5,61,90.900002,100,72.800003,75.699997,72.699997
20161107203000,246.0,247.199997,68.666666,62,82.699997,100,72.900002,75.699997,72.699997
20161107204500,246.0,243.0,67.5,62,60.799999,0,72.599998,75.699997,72.699997
20161107210000,246.0,243.0,67.5,62,84.300003,100,71.5,75.699997,72.699997
20161107211500,246.0,243.0,67.5,62,84.300003,100,72.300003,75.699997,72.699997
20161107213000,246.0,247.199997,68.666666,62,79.699997,100,72.599998,75.699997,72.699997
20161107214500,246.0,247.199997,68.666666,62,88.900002,100,72.599998,75.699997,72.699997
20161107220000,246.0,247.199997,68.666666,62,85.0,100,72.699997,75.699997,72.699997
20161107221500,246.0,251.399994,69.833332,62,79.699997,100,72.800003,75.699997,72.699997
20161107223000,246.0,251.399994,69.833332,62,85.599998,100,72.699997,75.699997,72.699997
20161107224500,246.0,251.399994,69.833332,62,85.599998,100,72.800003,75.699997,72.699997
20161107230000,246.0,247.199997,68.666666,62,80.199997,100,72.800003,75.699997,72.699997
20161107231500,246.0,247.199997,68.666666,62,82.400002,100,72.800003,75.699997,72.699997
20161107233000,246.0,247.199997,68.666666,62,89.400002,100,72.800003,75.699997,72.699997
20161107234500,246.0,247.199997,68.666666,62,81.599998,100,72.900002,75.699997,72.699997
20161108000000,246.0,251.399994,69.833332,62,66.199997,0,72.800003,75.699997,72.699997
20161108001500,246.0,247.199997,68.666666,62,63.099998,100,71.400002,75.699997,72.699997
20161108003000,246.0,251.399994,69.833332,62,85.5,100,72.199997,75.699997,72.699997
20161108004500,246.0,251.399994,69.833332,62,80.699997,100,72.599998,75.699997,72.699997
20161108010000,246.0,247.199997,68.666666,62,91.599998,100,72.699997,75.699997,72.699997
20161108011500,246.0,247.199997,68.666666,62,85.699997,100,72.800003,75.699997,72.699997
20161108013000,246.0,247.199997,68.666666,62,81.599998,100,72.900002,75.699997,72.699997
20161108014500,246.0,251.399994,69.833332,62,60.400002,0,72.5,75.699997,72.699997
20161108020000,246.0,247.199997,68.666666,62,84.900002,100,71.5,75.699997,72.699997
20161108021500,246.0,247.199997,68.666666,62,82.599998,100,72.300003,75.699997,72.699997
20161108023000,246.0,247.199997,68.666666,62,82.599998,100,72.599998,75.699997,72.699997
20161108024500,246.0,247.199997,68.666666,62,92.400002,100,72.699997,75.699997,72.699997
20161108030000,246.0,251.399994,69.833332,62,82.599998,100,72.800003,75.699997,72.699997
20161108031500,246.0,256.200012,71.16667,62,81.099998,100,72.900002,75.699997,72.699997
20161108033000,246.0,251.399994,69.833332,62,92.599998,100,72.900002,75.699997,72.699997
20161108034500,246.0,251.399994,69.833332,62,58.400002,100,71.900002,75.699997,72.699997
20161108040000,246.0,247.199997,68.666666,62,81.099998,100,71.800003,75.699997,72.699997
20161108041500,246.0,243.0,67.5,62,88.0,100,72.400002,75.699997,72.699997
20161108043000,246.0,243.0,67.5,62,89.900002,100,72.599998,75.699997,72.699997
20161108044500,246.0,243.0,67.5,62,82.099998,100,72.800003,75.699997,72.699997
20161108050000,246.0,247.199997,68.666666,62,84.099998,100,72.900002,75.699997,72.699997
20161108051500,246.0,247.199997,68.666666,62,93.199997,100,72.900002,75.699997,72.699997
20161108053000,246.0,247.199997,68.666666,62,58.400002,100,71.800003,75.699997,72.699997
20161108054500,246.0,251.399994,69.833332,62,81.099998,100,71.900002,75.699997,72.699997
20161108060000,246.0,251.399994,69.833332,62,86.199997,100,72.400002,75.699997,72.699997
20161108061500,246.0,251.399994,69.833332,62,86.199997,100,72.599998,75.699997,72.699997
20161108063000,246.0,256.200012,71.16667,62,80.099998,100,72.699997,75.699997,72.699997
20161108064500,246.0,247.199997,68.666666,62,81.099998,100,72.699997,75.699997,72.699997
20161108070000,246.0,247.199997,68.666666,62,88.599998,100,72.699997,75.699997,72.699997
20161108071500,246.0,247.199997,68.666666,62,81.599998,100,72.800003,75.699997,72.699997
20161108073000,246.0,247.199997,68.666666,62,80.199997,100,72.800003,75.699997,72.699997
20161108074500,246.0,243.0,67.5,62,88.199997,100,72.800003,75.699997,72.699997
20161108080000,246.0,247.199997,68.666666,62,88.199997,100,72.900002,75.699997,72.699997
20161108081500,246.0,256.200012,71.16667,61,81.599998,100,72.900002,75.699997,72.699997
20161108083000,246.0,251.399994,69.833332,61,79.699997,100,72.900002,75.699997,72.699997
20161108084500,246.0,260.399994,72.333332,62,60.400002,100,72.400002,75.699997,72.699997
20161108090000,246.0,251.399994,69.833332,61,86.199997,100,71.599998,75.699997,72.699997
20161108091500,246.0,251.399994,69.833332,61,80.199997,100,72.599998,75.699997,72.699997
20161108093000,246.0,247.199997,68.666666,61,76.800003,100,72.400002,75.699997,72.699997
20161108094500,246.0,247.199997,68.666666,61,75.900002,100,72.400002,75.699997,72.699997
20161108100000,246.0,247.199997,68.666666,61,79.099998,100,72.400002,75.699997,72.699997
20161108101500,246.0,243.0,67.5,61,81.599998,100,72.599998,75.699997,72.699997
20161108103000,246.0,247.199997,68.666666,62,77.599998,100,72.599998,75.699997,72.699997
20161108104500,246.0,243.0,67.5,62,77.599998,100,72.699997,75.699997,72.699997
20161108110000,246.0,232.800003,64.666668,62,77.599998,100,72.699997,75.699997,72.699997
20161108111500,246.0,251.399994,69.833332,62,76.400002,100,72.699997,75.699997,72.699997
20161108113000,246.0,247.199997,68.666666,61,83.099998,100,72.599998,75.699997,72.699997
20161108114500,246.0,251.399994,69.833332,60,79.199997,100,72.599998,75.699997,72.699997
20161108120000,246.0,251.399994,69.833332,60,77.300003,100,72.599998,75.699997,72.699997
20161108121500,246.0,251.399994,69.833332,60,77.300003,100,72.5,75.699997,72.699997
20161108123000,246.0,243.0,67.5,59,76.400002,100,72.400002,75.699997,72.699997
20161108124500,246.0,243.0,67.5,59,83.099998,100,72.400002,75.699997,72.699997
20161108130000,246.0,237.600006,66.000002,59,79.199997,100,72.5,75.699997,72.699997
20161108131500,246.0,243.0,67.5,60,76.800003,100,72.599998,75.699997,72.699997
20161108133000,246.0,243.0,67.5,60,76.800003,100,72.599998,75.699997,72.699997
20161108134500,246.0,247.199997,68.666666,61,79.300003,100,72.599998,75.699997,72.699997
20161108140000,246.0,247.199997,68.666666,61,81.099998,100,72.5,75.699997,72.699997
20161108141500,246.0,251.399994,69.833332,61,83.800003,100,72.599998,75.699997,72.699997
20161108143000,246.0,247.199997,68.666666,61,79.300003,100,72.599998,75.699997,72.699997
20161108144500,246.0,247.199997,68.666666,61,77.099998,100,72.599998,75.699997,72.699997
20161108150000,246.0,237.600006,66.000002,61,79.699997,100,72.699997,75.699997,72.699997
20161108151500,246.0,247.199997,68.666666,62,82.099998,100,72.699997,75.699997,72.699997
20161108153000,246.0,243.0,67.5,62,77.300003,100,72.699997,75.699997,72.699997
20161108154500,246.0,243.0,67.5,62,83.699997,100,72.599998,75.699997,72.699997
20161108160000,246.0,247.199997,68.666666,62,76.400002,100,72.599998,75.699997,72.699997
20161108161500,246.0,251.399994,69.833332,62,79.199997,100,72.699997,75.699997,72.699997
20161108163000,246.0,247.199997,68.666666,62,82.599998,100,72.599998,75.699997,72.699997
20161108164500,246.0,251.399994,69.833332,62,76.400002,100,72.599998,75.699997,72.699997
20161108170000,246.0,256.200012,71.16667,62,81.300003,100,72.599998,75.699997,72.699997
20161108171500,246.0,237.600006,66.000002,59,79.5,100,72.599998,75.699997,72.699997
20161108173000,246.0,237.600006,66.000002,59,77.300003,100,72.599998,75.699997,72.699997
20161108174500,246.0,237.600006,66.000002,59,78.900002,100,72.599998,75.699997,72.699997
20161108180000,246.0,243.0,67.5,60,82.699997,100,72.599998,75.699997,72.699997
20161108181500,246.0,247.199997,68.666666,60,83.699997,100,72.5,75.699997,72.699997
20161108183000,246.0,243.0,67.5,60,76.800003,100,72.400002,75.699997,72.699997
20161108184500,246.0,243.0,67.5,60,82.099998,100,72.5,75.699997,72.699997
20161108190000,246.0,237.600006,66.000002,60,76.400002,100,72.400002,75.699997,72.699997
20161108191500,246.0,243.0,67.5,60,81.5,100,72.400002,75.699997,72.699997
20161108193000,246.0,247.199997,68.666666,61,81.5,100,72.5,75.699997,72.699997
20161108194500,246.0,237.600006,66.000002,61,76.800003,100,72.400002,75.699997,72.699997
20161108200000,246.0,237.600006,66.000002,61,84.300003,100,72.400002,75.699997,72.699997
20161108201500,246.0,251.399994,69.833332,61,77.300003,100,72.5,75.699997,72.699997
20161108203000,246.0,251.399994,69.833332,61,82.400002,100,72.400002,75.699997,72.699997
20161108204500,246.0,247.199997,68.666666,61,83.800003,100,72.400002,75.699997,72.699997
20161108210000,246.0,247.199997,68.666666,61,77.300003,100,72.5,75.699997,72.699997
20161108211500,246.0,247.199997,68.666666,61,84.800003,100,72.400002,75.699997,72.699997
20161108213000,246.0,251.399994,69.833332,61,79.300003,100,72.5,75.699997,72.699997
20161108214500,246.0,247.199997,68.666666,61,76.800003,100,72.400002,75.699997,72.699997
20161108220000,246.0,237.600006,66.000002,61,86.5,100,72.400002,75.699997,72.699997
20161108221500,246.0,243.0,67.5,61,83.199997,100,72.599998,75.699997,72.699997
20161108223000,246.0,247.199997,68.666666,61,79.699997,100,72.699997,75.699997,72.699997
20161108224500,246.0,247.199997,68.666666,61,88.5,100,72.699997,75.699997,72.699997
20161108230000,246.0,243.0,67.5,61,84.5,100,72.699997,75.699997,72.699997
20161108231500,246.0,247.199997,68.666666,61,79.699997,100,72.800003,75.699997,72.699997
20161108233000,246.0,243.0,67.5,61,85.599998,100,72.699997,75.699997,72.699997
20161108234500,246.0,243.0,67.5,61,86.900002,100,72.800003,75.699997,72.699997
20161109000000,246.0,237.600006,66.000002,61,79.699997,100,72.800003,75.699997,72.699997
20161109001500,246.0,247.199997,68.666666,61,84.900002,100,72.699997,75.699997,72.699997
20161109003000,246.0,251.399994,69.833332,61,84.900002,100,72.800003,75.699997,72.699997
20161109004500,246.0,251.399994,69.833332,61,79.699997,100,72.800003,75.699997,72.699997
20161109010000,246.0,251.399994,69.833332,61,84.900002,100,72.800003,75.699997,72.699997
20161109011500,246.0,251.399994,69.833332,61,84.900002,100,72.800003,75.699997,72.699997
20161109013000,246.0,251.399994,69.833332,61,79.199997,100,72.900002,75.699997,72.699997
20161109014500,246.0,256.200012,71.16667,61,84.900002,100,72.800003,75.699997,72.699997
20161109020000,246.0,356.399994,98.999998,76,56.799999,0,71.300003,69.5,66.5
20161109021500,246.0,343.200012,95.333337,74,56.799999,0,70.300003,69.5,66.5
20161109023000,246.0,337.200012,93.66667,72,56.799999,0,69.800003,69.400002,66.400002
20161109024500,246.0,323.399994,89.833332,70,56.799999,0,69.400002,69.0,66.0
20161109030000,246.0,312.600006,86.833335,68,56.799999,0,69.0,69.400002,66.400002
20161109031500,246.0,277.200012,77.000003,63,56.799999,0,68.800003,69.400002,66.400002
20161109033000,246.0,251.399994,69.833332,60,56.799999,0,68.699997,69.400002,66.400002
20161109034500,246.0,256.200012,71.16667,60,56.799999,0,68.400002,69.400002,66.400002
20161109040000,246.0,256.200012,71.16667,60,56.799999,0,68.400002,69.400002,66.400002
20161109041500,246.0,251.399994,69.833332,60,56.799999,0,68.199997,69.400002,66.400002
20161109043000,246.0,251.399994,69.833332,60,56.799999,0,68.199997,69.400002,66.400002
20161109044500,246.0,247.199997,68.666666,60,56.799999,0,68.099998,69.400002,66.400002
20161109050000,246.0,251.399994,69.833332,60,56.799999,0,67.900002,69.400002,66.400002
20161109051500,246.0,247.199997,68.666666,60,56.799999,0,67.800003,69.400002,66.400002
20161109053000,246.0,247.199997,68.666666,60,56.799999,0,67.699997,69.400002,66.400002
20161109054500,246.0,247.199997,68.666666,59,57.5,0,67.800003,69.5,66.5
20161109060000,246.0,228.0,63.333333,61,57.5,0,67.699997,69.5,66.5
20161109061500,246.0,285.600006,79.333335,86,59.099998,0,67.900002,69.5,66.5
20161109063000,246.0,256.200012,71.16667,69,57.099998,0,67.599998,69.5,66.5
20161109064500,246.0,251.399994,69.833332,68,57.099998,0,67.5,69.5,66.5
20161109070000,246.0,247.199997,68.666666,68,98.5,100,68.300003,73.099998,70.099998
20161109071500,246.0,237.600006,66.000002,68,93.699997,100,69.099998,73.099998,70.099998
20161109073000,246.0,243.0,67.5,68,112.5,100,69.5,73.099998,70.099998
20161109074500,246.0,260.399994,72.333332,67,97.900002,100,70.0,73.099998,70.099998
20161109080000,246.0,243.0,67.5,65,61.599998,0,70.5,73.099998,70.099998
20161109081500,246.0,247.199997,68.666666,65,57.200001,100,69.400002,73.099998,70.099998
20161109083000,246.0,247.199997,68.666666,65,76.300003,100,69.199997,73.099998,70.099998
20161109084500,246.0,243.0,67.5,65,73.0,100,70.0,73.099998,70.099998
20161109090000,246.0,247.199997,68.666666,65,80.599998,100,70.0,73.099998,70.099998
20161109091500,246.0,247.199997,68.666666,65,74.400002,100,70.099998,73.099998,70.099998
20161109093000,246.0,251.399994,69.833332,65,74.400002,100,70.199997,73.099998,70.099998
20161109094500,246.0,251.399994,69.833332,65,79.699997,100,70.300003,73.099998,70.099998
20161109100000,246.0,251.399994,69.833332,65,73.0,100,70.300003,73.099998,70.099998
20161109101500,246.0,251.399994,69.833332,65,76.300003,100,70.300003,73.099998,70.099998
20161109103000,246.0,247.199997,68.666666,64,73.5,100,70.300003,73.099998,70.099998
20161109104500,246.0,251.399994,69.833332,64,58.799999,100,69.800003,73.099998,70.099998
20161109110000,246.0,251.399994,69.833332,64,58.799999,100,69.199997,73.099998,70.099998
20161109111500,246.0,251.399994,69.833332,64,80.5,100,69.800003,73.099998,70.099998
20161109113000,246.0,251.399994,69.833332,64,74.099998,100,70.0,73.099998,70.099998
20161109114500,246.0,247.199997,68.666666,64,74.099998,100,70.199997,73.099998,70.099998
20161109120000,246.0,247.199997,68.666666,64,77.900002,100,70.300003,73.099998,70.099998
20161109121500,246.0,247.199997,68.666666,64,60.900002,0,70.0,73.099998,70.099998
20161109123000,246.0,247.199997,68.666666,64,57.900002,100,69.400002,73.099998,70.099998
20161109124500,246.0,247.199997,68.666666,64,72.300003,100,69.199997,73.099998,70.099998
20161109130000,246.0,247.199997,68.666666,64,74.0,100,70.099998,73.099998,70.099998
20161109131500,246.0,247.199997,68.666666,64,78.300003,100,70.300003,73.099998,70.099998
20161109133000,246.0,251.399994,69.833332,64,61.200001,0,70.0,73.099998,70.099998
20161109134500,246.0,247.199997,68.666666,64,58.299999,100,69.400002,73.099998,70.099998
20161109140000,246.0,237.600006,66.000002,63,68.199997,100,69.300003,73.099998,70.099998
20161109141500,246.0,243.0,67.5,63,74.400002,100,70.0,73.099998,70.099998
20161109143000,246.0,243.0,67.5,63,78.199997,100,70.199997,73.099998,70.099998
20161109144500,246.0,243.0,67.5,64,72.5,100,70.300003,73.099998,70.099998
20161109150000,246.0,251.399994,69.833332,64,74.0,100,70.300003,73.099998,70.099998
20161109151500,246.0,243.0,67.5,64,58.799999,0,69.900002,73.099998,70.099998
20161109153000,246.0,243.0,67.5,64,58.799999,100,69.400002,73.099998,70.099998
20161109154500,246.0,243.0,67.5,64,71.0,100,69.300003,73.099998,70.099998
20161109160000,246.0,243.0,67.5,65,79.099998,100,70.0,73.099998,70.099998
20161109161500,246.0,247.199997,68.666666,65,73.0,100,70.199997,73.099998,70.099998
20161109163000,246.0,243.0,67.5,65,77.300003,100,70.300003,73.099998,70.099998
20161109164500,246.0,243.0,67.5,66,74.400002,100,70.300003,73.099998,70.099998
20161109170000,246.0,251.399994,69.833332,66,58.799999,100,69.800003,73.199997,70.199997
20161109171500,246.0,256.200012,71.16667,66,58.799999,100,69.199997,73.199997,70.199997
20161109173000,246.0,247.199997,68.666666,65,68.300003,100,70.0,73.199997,70.199997
20161109174500,246.0,251.399994,69.833332,65,68.300003,100,69.699997,73.199997,70.199997
20161109180000,246.0,247.199997,68.666666,65,79.0,100,69.900002,73.199997,70.199997
20161109181500,246.0,247.199997,68.666666,65,75.099998,100,70.199997,73.199997,70.199997
20161109183000,246.0,247.199997,68.666666,65,79.599998,100,70.300003,73.199997,70.199997
20161109184500,246.0,247.199997,68.666666,65,78.300003,100,70.400002,73.199997,70.199997
20161109190000,246.0,243.0,67.5,65,60.200001,0,70.199997,73.199997,70.199997
20161109191500,246.0,247.199997,68.666666,65,58.299999,100,69.199997,73.199997,70.199997
20161109193000,246.0,247.199997,68.666666,65,79.199997,100,69.800003,73.199997,70.199997
20161109194500,246.0,247.199997,68.666666,65,76.900002,100,70.099998,73.199997,70.199997
20161109200000,246.0,251.399994,69.833332,65,74.400002,100,70.199997,73.199997,70.199997
20161109201500,246.0,247.199997,68.666666,65,79.199997,100,70.199997,73.199997,70.199997
20161109203000,246.0,247.199997,68.666666,65,72.5,100,70.199997,73.199997,70.199997
20161109204500,246.0,243.0,67.5,65,77.599998,100,70.199997,73.199997,70.199997
20161109210000,246.0,251.399994,69.833332,65,73.0,100,70.300003,73.199997,70.199997
20161109211500,246.0,247.199997,68.666666,65,76.0,100,70.300003,73.199997,70.199997
20161109213000,246.0,247.199997,68.666666,65,76.900002,100,70.300003,73.199997,70.199997
20161109214500,246.0,251.399994,69.833332,65,72.5,100,70.300003,73.199997,70.199997
20161109220000,246.0,251.399994,69.833332,65,76.900002,100,70.300003,73.199997,70.199997
20161109221500,246.0,251.399994,69.833332,65,76.900002,100,70.300003,73.199997,70.199997
20161109223000,246.0,251.399994,69.833332,64,74.400002,100,70.300003,73.199997,70.199997
20161109224500,246.0,251.399994,69.833332,64,75.900002,100,70.300003,73.199997,70.199997
20161109230000,246.0,251.399994,69.833332,63,72.900002,100,70.199997,73.199997,70.199997
20161109231500,246.0,247.199997,68.666666,63,79.199997,100,70.199997,73.199997,70.199997
20161109233000,246.0,247.199997,68.666666,63,73.0,100,70.300003,73.199997,70.199997
20161109234500,246.0,243.0,67.5,63,74.800003,100,70.300003,73.199997,70.199997
20161110000000,246.0,243.0,67.5,63,77.400002,100,70.300003,73.199997,70.199997
20161110001500,246.0,247.199997,68.666666,63,72.5,100,70.300003,73.199997,70.199997
20161110003000,246.0,243.0,67.5,63,77.199997,100,70.199997,73.199997,70.199997
20161110004500,246.0,243.0,67.5,63,75.300003,100,70.300003,73.199997,70.199997
20161110010000,246.0,243.0,67.5,63,72.900002,100,70.300003,73.199997,70.199997
20161110011500,246.0,247.199997,68.666666,63,80.099998,100,70.199997,73.199997,70.199997
20161110013000,246.0,243.0,67.5,63,74.0,100,70.199997,73.199997,70.199997
20161110014500,246.0,243.0,67.5,63,72.400002,100,70.199997,73.199997,70.199997
20161110020000,246.0,243.0,67.5,63,80.099998,100,70.199997,73.199997,70.199997
20161110021500,246.0,247.199997,68.666666,64,73.900002,100,70.199997,73.199997,70.199997
20161110023000,246.0,247.199997,68.666666,64,71.599998,100,70.199997,73.199997,70.199997
20161110024500,246.0,251.399994,69.833332,64,79.199997,100,70.099998,73.199997,70.199997
20161110030000,246.0,247.199997,68.666666,64,74.0,100,70.199997,73.199997,70.199997
20161110031500,246.0,247.199997,68.666666,64,74.0,100,70.0,73.199997,70.199997
20161110033000,246.0,247.199997,68.666666,64,77.300003,100,70.099998,73.199997,70.199997
20161110034500,246.0,247.199997,68.666666,64,71.599998,100,70.0,73.199997,70.199997
20161110040000,246.0,247.199997,68.666666,64,77.699997,100,70.0,73.199997,70.199997
20161110041500,246.0,251.399994,69.833332,64,74.400002,100,70.0,73.199997,70.199997
20161110043000,246.0,251.399994,69.833332,64,72.0,100,69.900002,73.199997,70.199997
20161110044500,246.0,247.199997,68.666666,64,79.099998,100,69.900002,73.199997,70.199997
20161110050000,246.0,251.399994,69.833332,64,74.400002,100,69.900002,73.199997,70.199997
20161110051500,246.0,251.399994,69.833332,64,71.099998,100,69.800003,73.199997,70.199997
20161110053000,246.0,247.199997,68.666666,64,80.599998,100,69.800003,73.199997,70.199997
20161110054500,246.0,247.199997,68.666666,64,78.300003,100,70.099998,73.199997,70.199997
20161110060000,246.0,247.199997,68.666666,64,79.5,100,70.199997,73.199997,70.199997
20161110061500,246.0,251.399994,69.833332,64,83.5,100,70.300003,73.199997,70.199997
20161110063000,246.0,243.0,67.5,64,66.800003,100,70.400002,73.199997,70.199997
20161110064500,246.0,247.199997,68.666666,64,57.900002,100,69.199997,73.199997,70.199997
20161110070000,246.0,243.0,67.5,64,83.800003,100,69.699997,73.199997,70.199997
20161110071500,246.0,243.0,67.5,64,76.400002,100,70.199997,73.199997,70.199997
20161110073000,246.0,247.199997,68.666666,64,86.599998,100,70.199997,73.199997,70.199997
20161110074500,246.0,243.0,67.5,67,80.5,100,70.300003,73.199997,70.199997
20161110080000,246.0,251.399994,69.833332,65,75.900002,100,70.400002,73.199997,70.199997
20161110081500,246.0,247.199997,68.666666,65,58.400002,100,69.900002,73.199997,70.199997
20161110083000,246.0,256.200012,71.16667,65,58.400002,100,69.300003,73.199997,70.199997
20161110084500,246.0,247.199997,68.666666,65,73.400002,100,69.900002,73.199997,70.199997
20161110090000,246.0,251.399994,69.833332,65,65.800003,100,69.900002,73.199997,70.199997
20161110091500,246.0,251.399994,69.833332,65,66.900002,100,70.0,73.199997,70.199997
20161110093000,246.0,247.199997,68.666666,65,64.400002,100,70.099998,73.199997,70.199997
20161110094500,246.0,251.399994,69.833332,65,64.400002,100,70.199997,73.199997,70.199997
20161110100000,246.0,251.399994,69.833332,65,67.0,100,70.199997,73.199997,70.199997
20161110101500,246.0,256.200012,71.16667,65,64.400002,100,70.199997,73.199997,70.199997
20161110103000,246.0,256.200012,71.16667,65,64.400002,100,70.099998,73.199997,70.199997
20161110104500,246.0,247.199997,68.666666,64,67.199997,100,70.199997,73.199997,70.199997
20161110110000,246.0,251.399994,69.833332,64,66.300003,100,70.300003,73.199997,70.199997
20161110111500,246.0,256.200012,71.16667,64,64.900002,100,70.300003,73.199997,70.199997
20161110113000,246.0,251.399994,69.833332,64,67.199997,100,70.300003,73.199997,70.199997
20161110114500,246.0,247.199997,68.666666,64,65.800003,100,70.300003,73.199997,70.199997
20161110120000,246.0,251.399994,69.833332,64,64.400002,100,70.300003,73.199997,70.199997
20161110121500,246.0,251.399994,69.833332,64,67.199997,100,70.300003,73.199997,70.199997
20161110123000,246.0,251.399994,69.833332,64,67.199997,100,70.199997,73.199997,70.199997
20161110124500,246.0,251.399994,69.833332,64,64.900002,100,70.199997,73.199997,70.199997
20161110130000,246.0,247.199997,68.666666,63,66.699997,100,70.099998,73.199997,70.199997
20161110131500,246.0,251.399994,69.833332,63,68.099998,100,70.099998,73.199997,70.199997
20161110133000,246.0,251.399994,69.833332,63,66.300003,100,70.099998,73.199997,70.199997
20161110134500,246.0,251.399994,69.833332,63,64.5,100,70.0,73.199997,70.199997
20161110140000,246.0,247.199997,68.666666,63,68.099998,100,70.0,73.199997,70.199997
20161110141500,246.0,243.0,67.5,64,66.800003,100,70.0,73.199997,70.199997
20161110143000,246.0,237.600006,66.000002,64,66.800003,100,69.900002,73.199997,70.199997
20161110144500,246.0,243.0,67.5,64,64.900002,100,69.900002,73.199997,70.199997
20161110150000,246.0,243.0,67.5,65,64.900002,100,70.0,73.199997,70.199997
20161110151500,246.0,232.800003,64.666668,67,66.300003,100,69.800003,73.199997,70.199997
20161110153000,246.0,247.199997,68.666666,65,68.099998,100,69.900002,73.199997,70.199997
20161110154500,246.0,251.399994,69.833332,65,71.599998,100,70.0,73.199997,70.199997
20161110160000,246.0,251.399994,69.833332,65,70.099998,100,70.0,73.199997,70.199997
20161110161500,246.0,247.199997,68.666666,65,67.699997,100,70.0,73.199997,70.199997
20161110163000,246.0,251.399994,69.833332,65,67.699997,100,69.900002,73.199997,70.199997
20161110164500,246.0,256.200012,71.16667,65,71.5,100,70.0,73.199997,70.199997
20161110170000,246.0,251.399994,69.833332,64,70.099998,100,69.900002,73.199997,70.199997
20161110171500,246.0,247.199997,68.666666,64,73.0,100,70.199997,73.199997,70.199997
20161110173000,246.0,251.399994,69.833332,64,79.599998,100,70.300003,73.199997,70.199997
20161110174500,246.0,256.200012,71.16667,64,57.599998,100,69.599998,73.199997,70.199997
20161110180000,246.0,251.399994,69.833332,64,68.900002,100,69.199997,73.199997,70.199997
20161110181500,246.0,247.199997,68.666666,64,73.900002,100,69.900002,73.199997,70.199997
20161110183000,246.0,247.199997,68.666666,64,80.599998,100,70.199997,73.199997,70.199997
20161110184500,246.0,251.399994,69.833332,64,74.699997,100,70.300003,73.199997,70.199997
20161110190000,246.0,251.399994,69.833332,64,72.5,100,70.300003,73.199997,70.199997
20161110191500,246.0,247.199997,68.666666,64,77.699997,100,70.300003,73.199997,70.199997
20161110193000,246.0,251.399994,69.833332,64,70.400002,0,70.400002,73.199997,70.199997
20161110194500,246.0,251.399994,69.833332,64,57.200001,100,69.5,73.199997,70.199997
20161110200000,246.0,247.199997,68.666666,64,82.900002,100,69.400002,73.199997,70.199997
20161110201500,246.0,243.0,67.5,64,73.099998,100,70.0,73.199997,70.199997
20161110203000,246.0,243.0,67.5,64,72.0,100,69.699997,73.199997,70.199997
20161110204500,246.0,243.0,67.5,64,75.800003,100,70.0,73.199997,70.199997
20161110210000,246.0,243.0,67.5,64,82.0,100,70.199997,73.199997,70.199997
20161110211500,246.0,243.0,67.5,64,75.400002,100,70.300003,73.199997,70.199997
20161110213000,246.0,243.0,67.5,64,75.400002,100,70.300003,73.199997,70.199997
20161110214500,246.0,243.0,67.5,64,80.199997,100,70.300003,73.199997,70.199997
20161110220000,246.0,247.199997,68.666666,64,74.0,100,70.300003,73.199997,70.199997
20161110221500,246.0,247.199997,68.666666,64,77.199997,100,70.300003,73.199997,70.199997
20161110223000,246.0,247.199997,68.666666,64,77.199997,100,70.400002,73.199997,70.199997
20161110224500,246.0,243.0,67.5,64,72.5,100,70.400002,73.199997,70.199997
20161110230000,246.0,243.0,67.5,64,80.800003,100,70.300003,73.199997,70.199997
20161110231500,246.0,247.199997,68.666666,64,75.900002,100,70.400002,73.199997,70.199997
20161110233000,246.0,247.199997,68.666666,63,72.5,100,70.400002,73.199997,70.199997
20161110234500,246.0,247.199997,68.666666,64,81.599998,100,70.300003,73.199997,70.199997
20161111000000,246.0,243.0,67.5,64,75.400002,100,70.400002,73.199997,70.199997
20161111001500,246.0,243.0,67.5,64,73.400002,100,70.400002,73.199997,70.199997
20161111003000,246.0,247.199997,68.666666,64,81.5,100,70.400002,73.199997,70.199997
20161111004500,246.0,247.199997,68.666666,64,73.5,100,70.400002,73.199997,70.199997
20161111010000,246.0,243.0,67.5,64,77.199997,100,70.300003,73.199997,70.199997
20161111011500,246.0,243.0,67.5,64,77.199997,100,70.400002,73.199997,70.199997
20161111013000,246.0,243.0,67.5,64,72.900002,100,70.300003,73.199997,70.199997
20161111014500,246.0,243.0,67.5,64,82.0,100,70.300003,73.199997,70.199997
20161111020000,246.0,243.0,67.5,64,75.400002,100,70.400002,73.199997,70.199997
20161111021500,246.0,247.199997,68.666666,65,75.400002,100,70.300003,73.199997,70.199997
20161111023000,246.0,247.199997,68.666666,65,78.900002,100,70.300003,73.199997,70.199997
20161111024500,246.0,243.0,67.5,65,72.900002,100,70.300003,73.199997,70.199997
20161111030000,246.0,247.199997,68.666666,65,80.5,100,70.199997,73.199997,70.199997
20161111031500,246.0,243.0,67.5,65,74.400002,100,70.300003,73.199997,70.199997
20161111033000,246.0,243.0,67.5,65,74.400002,100,70.199997,73.199997,70.199997
20161111034500,246.0,243.0,67.5,65,78.199997,100,70.300003,73.199997,70.199997
20161111040000,246.0,243.0,67.5,65,73.099998,100,70.300003,73.199997,70.199997
20161111041500,246.0,243.0,67.5,65,79.599998,100,70.199997,73.199997,70.199997
20161111043000,246.0,247.199997,68.666666,65,77.300003,100,70.300003,73.199997,70.199997
20161111044500,246.0,247.199997,68.666666,65,73.400002,100,70.199997,73.199997,70.199997
20161111050000,246.0,243.0,67.5,65,81.300003,100,70.199997,73.199997,70.199997
20161111051500,246.0,243.0,67.5,65,73.0,100,70.199997,73.199997,70.199997
20161111053000,246.0,243.0,67.5,65,78.800003,100,70.099998,73.199997,70.199997
20161111054500,246.0,243.0,67.5,65,75.900002,100,70.199997,73.199997,70.199997
20161111060000,246.0,237.600006,66.000002,65,72.900002,100,70.199997,73.199997,70.199997
20161111061500,246.0,243.0,67.5,65,81.5,100,70.099998,73.199997,70.199997
20161111063000,246.0,247.199997,68.666666,65,73.199997,100,70.199997,73.199997,70.199997
20161111064500,246.0,243.0,67.5,65,79.400002,100,70.099998,73.199997,70.199997
20161111070000,246.0,247.199997,68.666666,65,75.400002,100,70.199997,73.199997,70.199997
20161111071500,246.0,247.199997,68.666666,67,75.400002,100,70.099998,73.199997,70.199997
20161111073000,246.0,247.199997,68.666666,65,79.300003,100,70.099998,73.199997,70.199997
20161111074500,246.0,247.199997,68.666666,65,72.5,100,70.0,73.199997,70.199997
20161111080000,246.0,247.199997,68.666666,65,81.099998,100,70.0,73.199997,70.199997
20161111081500,246.0,256.200012,71.16667,65,73.5,100,70.099998,73.199997,70.199997
20161111083000,246.0,251.399994,69.833332,65,79.0,100,70.0,73.199997,70.199997
20161111084500,246.0,251.399994,69.833332,65,75.400002,100,70.099998,73.199997,70.199997
20161111090000,246.0,251.399994,69.833332,65,73.900002,100,70.0,73.199997,70.199997
20161111091500,246.0,251.399994,69.833332,65,81.5,100,70.099998,73.199997,70.199997
20161111093000,246.0,251.399994,69.833332,65,74.0,100,70.099998,73.199997,70.199997
20161111094500,246.0,247.199997,68.666666,65,77.300003,100,70.099998,73.199997,70.199997
20161111100000,246.0,251.399994,69.833332,65,77.300003,100,70.199997,73.199997,70.199997
20161111101500,246.0,247.199997,68.666666,65,74.0,100,70.300003,73.199997,70.199997
20161111103000,246.0,243.0,67.5,65,78.699997,100,70.300003,73.199997,70.199997
20161111104500,246.0,247.199997,68.666666,65,79.699997,100,70.400002,73.199997,70.199997
20161111110000,246.0,251.399994,69.833332,64,74.900002,100,70.400002,73.199997,70.199997
20161111111500,246.0,243.0,67.5,64,60.799999,0,70.300003,73.199997,70.199997
20161111113000,246.0,243.0,67.5,64,58.299999,100,69.300003,73.199997,70.199997
20161111114500,246.0,243.0,67.5,64,77.099998,100,69.599998,73.199997,70.199997
20161111120000,246.0,243.0,67.5,64,74.800003,100,70.199997,73.199997,70.199997
20161111121500,246.0,243.0,67.5,64,75.599998,100,70.199997,73.199997,70.199997
20161111123000,246.0,243.0,67.5,64,72.5,100,70.300003,73.199997,70.199997
20161111124500,246.0,237.600006,66.000002,64,74.400002,100,70.300003,73.199997,70.199997
20161111130000,246.0,247.199997,68.666666,65,73.5,100,70.400002,73.199997,70.199997
20161111131500,246.0,243.0,67.5,65,78.699997,100,70.400002,73.199997,70.199997
20161111133000,246.0,251.399994,69.833332,65,58.0,100,69.699997,73.199997,70.199997
20161111134500,246.0,247.199997,68.666666,65,58.799999,100,69.199997,73.199997,70.199997
20161111140000,246.0,237.600006,66.000002,65,74.900002,100,70.0,73.199997,70.199997
20161111141500,246.0,247.199997,68.666666,66,79.199997,100,70.300003,73.199997,70.199997
20161111143000,246.0,243.0,67.5,66,74.400002,100,70.300003,73.199997,70.199997
20161111144500,246.0,243.0,67.5,66,79.400002,100,70.400002,73.199997,70.199997
20161111150000,246.0,247.199997,68.666666,66,58.400002,100,69.699997,73.199997,70.199997
20161111151500,246.0,251.399994,69.833332,66,60.400002,100,69.099998,73.199997,70.199997
20161111153000,246.0,247.199997,68.666666,66,76.400002,100,70.099998,73.199997,70.199997
20161111154500,246.0,243.0,67.5,66,76.400002,100,70.099998,73.199997,70.199997
20161111160000,246.0,247.199997,68.666666,66,73.699997,100,70.199997,73.199997,70.199997
20161111161500,246.0,247.199997,68.666666,66,77.199997,100,70.199997,73.199997,70.199997
20161111163000,246.0,243.0,67.5,66,73.400002,100,70.300003,73.199997,70.199997
20161111164500,246.0,256.200012,71.16667,66,77.099998,100,70.300003,73.199997,70.199997
20161111170000,246.0,251.399994,69.833332,66,73.5,100,70.300003,73.199997,70.199997
20161111171500,246.0,251.399994,69.833332,66,72.5,100,70.300003,73.199997,70.199997
20161111173000,246.0,256.200012,71.16667,66,77.300003,100,70.400002,73.199997,70.199997
20161111174500,246.0,251.399994,69.833332,65,60.799999,0,70.300003,73.199997,70.199997
20161111180000,246.0,247.199997,68.666666,65,57.599998,100,69.699997,73.199997,70.199997
20161111181500,246.0,251.399994,69.833332,65,58.700001,100,69.400002,73.199997,70.199997
20161111183000,246.0,251.399994,69.833332,65,78.300003,100,69.599998,73.199997,70.199997
20161111184500,246.0,251.399994,69.833332,65,73.199997,100,70.0,73.199997,70.199997
20161111190000,246.0,256.200012,71.16667,65,81.199997,100,70.300003,73.199997,70.199997
20161111191500,246.0,251.399994,69.833332,65,72.5,100,70.400002,73.199997,70.199997
20161111193000,246.0,251.399994,69.833332,65,58.400002,0,70.199997,73.199997,70.199997
20161111194500,246.0,251.399994,69.833332,65,57.599998,100,69.699997,73.199997,70.199997
20161111200000,246.0,251.399994,69.833332,64,58.200001,100,69.400002,73.199997,70.199997
20161111201500,246.0,251.399994,69.833332,64,78.800003,100,69.699997,73.199997,70.199997
20161111203000,246.0,237.600006,66.000002,64,73.0,100,70.0,73.199997,70.199997
20161111204500,246.0,243.0,67.5,64,80.0,100,69.900002,73.199997,70.199997
20161111210000,246.0,247.199997,68.666666,64,74.900002,100,70.0,73.199997,70.199997
20161111211500,246.0,247.199997,68.666666,64,74.900002,100,70.0,73.199997,70.199997
20161111213000,246.0,247.199997,68.666666,64,79.800003,100,70.0,73.199997,70.199997
20161111214500,246.0,247.199997,68.666666,64,74.0,100,69.900002,73.199997,70.199997
20161111220000,246.0,247.199997,68.666666,64,78.699997,100,69.900002,73.199997,70.199997
20161111221500,246.0,247.199997,68.666666,64,80.199997,100,69.800003,73.199997,70.199997
20161111223000,246.0,247.199997,68.666666,64,83.099998,100,69.800003,73.199997,70.199997
20161111224500,246.0,251.399994,69.833332,64,89.400002,100,69.900002,73.199997,70.199997
20161111230000,246.0,247.199997,68.666666,64,82.099998,100,69.900002,73.199997,70.199997
20161111231500,246.0,251.399994,69.833332,64,92.599998,100,69.900002,73.199997,70.199997
20161111233000,246.0,247.199997,68.666666,64,86.300003,100,69.900002,73.199997,70.199997
20161111234500,246.0,247.199997,68.666666,64,82.699997,100,69.900002,73.199997,70.199997
20161112000000,246.0,243.0,67.5,64,95.5,100,70.0,73.199997,70.199997
20161112001500,246.0,247.199997,68.666666,64,82.599998,100,70.0,73.199997,70.199997
20161112003000,246.0,247.199997,68.666666,64,89.300003,100,70.0,73.199997,70.199997
20161112004500,246.0,247.199997,68.666666,64,88.199997,100,70.0,73.199997,70.199997
20161112010000,246.0,243.0,67.5,64,82.0,100,69.900002,73.199997,70.199997
20161112011500,246.0,247.199997,68.666666,64,96.0,100,69.900002,73.199997,70.199997
20161112013000,246.0,247.199997,68.666666,64,83.199997,100,69.900002,73.199997,70.199997
20161112014500,246.0,243.0,67.5,64,94.099998,100,69.900002,73.199997,70.199997
20161112020000,246.0,247.199997,68.666666,64,85.900002,100,69.900002,73.199997,70.199997
20161112021500,246.0,243.0,67.5,64,88.099998,100,69.900002,73.199997,70.199997
20161112023000,246.0,237.600006,66.000002,64,98.099998,100,69.699997,73.199997,70.199997
20161112024500,246.0,256.200012,71.16667,65,88.099998,100,69.699997,73.199997,70.199997
20161112030000,246.0,247.199997,68.666666,65,99.300003,100,69.699997,73.199997,70.199997
20161112031500,246.0,251.399994,69.833332,65,92.900002,100,69.800003,73.199997,70.199997
20161112033000,246.0,247.199997,68.666666,65,91.099998,100,69.800003,73.199997,70.199997
20161112034500,246.0,247.199997,68.666666,64,98.699997,100,69.800003,73.199997,70.199997
20161112040000,246.0,247.199997,68.666666,64,93.400002,100,69.900002,73.199997,70.199997
20161112041500,246.0,247.199997,68.666666,64,102.199997,100,69.900002,73.199997,70.199997
20161112043000,246.0,247.199997,68.666666,64,91.5,100,70.0,73.199997,70.199997
20161112044500,246.0,247.199997,68.666666,64,106.099998,100,70.099998,73.199997,70.199997
20161112050000,246.0,256.200012,71.16667,64,89.900002,100,70.199997,73.199997,70.199997
20161112051500,246.0,256.200012,71.16667,64,108.400002,100,70.099998,73.199997,70.199997
20161112053000,246.0,247.199997,68.666666,64,89.900002,100,70.099998,73.199997,70.199997
20161112054500,246.0,247.199997,68.666666,64,109.199997,100,70.099998,73.199997,70.199997
20161112060000,246.0,251.399994,69.833332,64,89.800003,100,70.099998,73.199997,70.199997
20161112061500,246.0,247.199997,68.666666,64,109.199997,100,70.099998,73.199997,70.199997
20161112063000,246.0,247.199997,68.666666,64,90.199997,100,70.199997,73.199997,70.199997
20161112064500,246.0,243.0,67.5,64,106.099998,100,70.199997,73.199997,70.199997
20161112070000,246.0,247.199997,68.666666,64,90.0,100,70.099998,73.199997,70.199997
20161112071500,246.0,247.199997,68.666666,64,104.0,100,69.900002,73.199997,70.199997
20161112073000,246.0,247.199997,68.666666,64,91.599998,100,70.099998,73.199997,70.199997
20161112074500,246.0,251.399994,69.833332,64,107.199997,100,70.099998,73.199997,70.199997
20161112080000,246.0,247.199997,68.666666,64,89.900002,100,70.199997,73.199997,70.199997
20161112081500,246.0,247.199997,68.666666,64,108.099998,100,70.300003,73.199997,70.199997
20161112083000,246.0,243.0,67.5,64,90.599998,100,70.0,73.199997,70.199997
20161112084500,246.0,247.199997,68.666666,64,109.199997,100,70.0,73.199997,70.199997
20161112090000,246.0,247.199997,68.666666,64,90.699997,100,70.199997,73.199997,70.199997
20161112091500,246.0,247.199997,68.666666,64,108.800003,100,70.199997,73.199997,70.199997
20161112093000,246.0,243.0,67.5,64,91.699997,100,70.199997,73.199997,70.199997
20161112094500,246.0,243.0,67.5,64,106.5,100,70.199997,73.199997,70.199997
20161112100000,246.0,243.0,67.5,65,93.0,100,70.300003,73.199997,70.199997
20161112101500,246.0,243.0,67.5,65,99.599998,100,70.300003,73.199997,70.199997
20161112103000,246.0,247.199997,68.666666,65,62.0,100,70.400002,73.199997,70.199997
20161112104500,246.0,251.399994,69.833332,65,57.599998,100,69.599998,73.199997,70.199997
20161112110000,246.0,247.199997,68.666666,65,58.700001,100,69.300003,73.199997,70.199997
20161112111500,246.0,247.199997,68.666666,65,76.800003,100,69.900002,73.199997,70.199997
20161112113000,246.0,237.600006,66.000002,65,79.599998,100,70.099998,73.199997,70.199997
20161112114500,246.0,237.600006,66.000002,65,81.599998,100,70.199997,73.199997,70.199997
20161112120000,246.0,247.199997,68.666666,65,75.900002,100,70.400002,73.199997,70.199997
20161112121500,246.0,247.199997,68.666666,65,60.0,0,70.300003,73.199997,70.199997
20161112123000,246.0,247.199997,68.666666,65,57.900002,100,69.800003,73.199997,70.199997
20161112124500,246.0,247.199997,68.666666,65,57.900002,100,69.699997,73.199997,70.199997
20161112130000,246.0,247.199997,68.666666,65,57.900002,100,69.300003,73.199997,70.199997
20161112131500,246.0,247.199997,68.666666,65,78.599998,100,69.800003,73.199997,70.199997
20161112133000,246.0,243.0,67.5,65,79.699997,100,70.0,73.199997,70.199997
20161112134500,246.0,243.0,67.5,65,74.400002,100,70.199997,73.199997,70.199997
20161112140000,246.0,243.0,67.5,65,80.599998,100,70.300003,73.199997,70.199997
20161112141500,246.0,247.199997,68.666666,65,61.200001,0,70.300003,73.199997,70.199997
20161112143000,246.0,243.0,67.5,65,58.400002,100,69.800003,73.199997,70.199997
20161112144500,246.0,243.0,67.5,65,57.599998,100,69.599998,73.199997,70.199997
20161112150000,246.0,237.600006,66.000002,65,58.799999,100,69.699997,73.199997,70.199997
20161112151500,246.0,247.199997,68.666666,65,58.799999,100,69.699997,73.199997,70.199997
