PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118150000,246.0,247.199997,68.666666,56,83.199997,100,72.099998,75.699997,72.699997
20161118151500,246.0,243.0,67.5,56,76.300003,100,71.800003,75.699997,72.699997
20161118153000,246.0,247.199997,68.666666,56,93.300003,100,72.599998,75.699997,72.699997
20161118154500,246.0,251.399994,69.833332,56,60.799999,100,72.199997,75.699997,72.699997
20161118160000,246.0,247.199997,68.666666,56,79.099998,100,71.400002,75.400002,72.400002
20161118161500,246.0,247.199997,68.666666,56,74.0,100,71.900002,75.300003,72.300003
20161118163000,246.0,243.0,67.5,56,83.199997,100,72.199997,75.699997,72.699997
20161118164500,246.0,243.0,67.5,56,95.5,100,72.699997,75.699997,72.699997
20161118170000,246.0,251.399994,69.833332,56,60.0,100,72.099998,75.699997,72.699997
20161118171500,246.0,247.199997,68.666666,56,88.900002,100,71.900002,75.699997,72.699997
20161118173000,246.0,243.0,67.5,56,78.900002,100,72.599998,75.699997,72.699997
20161118174500,246.0,243.0,67.5,56,78.900002,100,72.5,75.400002,72.400002
20161118180000,246.0,247.199997,68.666666,56,83.199997,100,72.599998,75.400002,72.400002
20161118181500,246.0,243.0,67.5,56,58.799999,100,71.400002,75.400002,72.400002
20161118183000,246.0,243.0,67.5,56,87.699997,100,72.099998,75.699997,72.699997
20161118184500,246.0,247.199997,68.666666,56,89.699997,100,72.599998,75.699997,72.699997
20161118190000,246.0,243.0,67.5,56,81.599998,100,72.699997,75.699997,72.699997
20161118191500,246.0,237.600006,66.000002,56,81.599998,100,72.800003,75.699997,72.699997
20161118193000,246.0,243.0,67.5,56,79.5,100,72.800003,75.699997,72.699997
20161118194500,246.0,247.199997,68.666666,57,63.099998,100,71.300003,75.400002,72.400002
20161118200000,246.0,243.0,67.5,57,79.699997,100,72.0,75.400002,72.400002
20161118201500,246.0,243.0,67.5,57,76.800003,100,72.099998,75.699997,72.699997
20161118203000,246.0,247.199997,68.666666,57,88.0,100,72.400002,75.699997,72.699997
20161118204500,246.0,247.199997,68.666666,57,88.0,100,72.5,75.699997,72.699997
20161118210000,246.0,251.399994,69.833332,56,81.599998,100,72.699997,75.699997,72.699997
20161118211500,246.0,251.399994,69.833332,56,85.800003,100,72.699997,75.699997,72.699997
20161118213000,246.0,251.399994,69.833332,56,90.599998,100,72.800003,75.699997,72.699997
20161118214500,246.0,251.399994,69.833332,56,73.199997,0,72.900002,75.699997,72.699997
20161118220000,246.0,247.199997,68.666666,56,76.900002,100,71.400002,75.699997,72.699997
20161118221500,246.0,251.399994,69.833332,56,93.5,100,72.199997,75.699997,72.699997
20161118223000,246.0,251.399994,69.833332,56,83.199997,100,72.599998,75.699997,72.699997
20161118224500,246.0,251.399994,69.833332,56,79.199997,100,72.599998,75.699997,72.699997
20161118230000,246.0,251.399994,69.833332,56,85.300003,100,72.400002,75.699997,72.699997
20161118231500,246.0,251.399994,69.833332,56,86.800003,100,72.5,75.699997,72.699997
20161118233000,246.0,251.399994,69.833332,56,79.699997,100,72.599998,75.699997,72.699997
20161118234500,246.0,251.399994,69.833332,56,82.900002,100,72.400002,75.699997,72.699997
20161119000000,246.0,251.399994,69.833332,56,88.699997,100,72.599998,75.699997,72.699997
20161119001500,246.0,247.199997,68.666666,56,80.699997,100,72.699997,75.699997,72.699997
20161119003000,246.0,247.199997,68.666666,56,79.800003,100,72.599998,75.699997,72.699997
20161119004500,246.0,247.199997,68.666666,56,90.300003,100,72.599998,75.699997,72.699997
20161119010000,246.0,247.199997,68.666666,56,82.099998,100,72.699997,75.699997,72.699997
20161119011500,246.0,247.199997,68.666666,56,78.699997,100,72.699997,75.699997,72.699997
20161119013000,246.0,251.399994,69.833332,56,86.0,100,72.599998,75.699997,72.699997
20161119014500,246.0,251.399994,69.833332,56,82.199997,100,72.699997,75.699997,72.699997
20161119020000,246.0,247.199997,68.666666,56,79.099998,100,72.599998,75.699997,72.699997
20161119021500,246.0,251.399994,69.833332,56,90.400002,100,72.599998,75.699997,72.699997
20161119023000,246.0,247.199997,68.666666,56,80.699997,100,72.800003,75.699997,72.699997
20161119024500,246.0,247.199997,68.666666,56,78.599998,100,72.599998,75.699997,72.699997
20161119030000,246.0,243.0,67.5,56,88.199997,100,72.599998,75.699997,72.699997
20161119031500,246.0,247.199997,68.666666,56,81.599998,100,72.599998,75.699997,72.699997
20161119033000,246.0,247.199997,68.666666,56,79.099998,100,72.599998,75.699997,72.699997
20161119034500,246.0,243.0,67.5,56,88.300003,100,72.5,75.699997,72.699997
20161119040000,246.0,247.199997,68.666666,56,78.699997,100,72.599998,75.699997,72.699997
20161119041500,246.0,243.0,67.5,56,89.800003,100,72.400002,75.699997,72.699997
20161119043000,246.0,247.199997,68.666666,56,79.699997,100,72.599998,75.699997,72.699997
20161119044500,246.0,247.199997,68.666666,56,84.900002,100,72.400002,75.699997,72.699997
20161119050000,246.0,243.0,67.5,56,80.699997,100,72.5,75.699997,72.699997
20161119051500,246.0,247.199997,68.666666,56,83.099998,100,72.400002,75.699997,72.699997
20161119053000,246.0,247.199997,68.666666,56,83.099998,100,72.400002,75.699997,72.699997
20161119054500,246.0,251.399994,69.833332,56,79.099998,100,72.300003,75.699997,72.699997
20161119060000,246.0,247.199997,68.666666,56,89.300003,100,72.5,75.699997,72.699997
20161119061500,246.0,247.199997,68.666666,56,81.699997,100,72.5,75.699997,72.699997
20161119063000,246.0,251.399994,69.833332,56,88.699997,100,72.599998,75.699997,72.699997
20161119064500,246.0,247.199997,68.666666,56,84.800003,100,72.599998,75.699997,72.699997
20161119070000,246.0,251.399994,69.833332,56,83.800003,100,72.599998,75.699997,72.699997
20161119071500,246.0,247.199997,68.666666,56,89.0,100,72.5,75.699997,72.699997
20161119073000,246.0,247.199997,68.666666,56,81.099998,100,72.599998,75.699997,72.699997
20161119074500,246.0,251.399994,69.833332,56,94.099998,100,72.5,75.699997,72.699997
20161119080000,246.0,251.399994,69.833332,57,80.199997,100,72.599998,75.699997,72.699997
20161119081500,246.0,256.200012,71.16667,57,92.900002,100,72.599998,75.699997,72.699997
20161119083000,246.0,247.199997,68.666666,57,80.199997,100,72.800003,75.699997,72.699997
20161119084500,246.0,251.399994,69.833332,57,92.599998,100,72.900002,75.699997,72.699997
20161119090000,246.0,247.199997,68.666666,57,58.5,100,71.400002,75.699997,72.699997
20161119091500,246.0,251.399994,69.833332,57,84.5,100,72.300003,75.699997,72.699997
20161119093000,246.0,251.399994,69.833332,57,77.599998,100,72.5,75.699997,72.699997
20161119094500,246.0,256.200012,71.16667,57,79.699997,100,72.599998,75.699997,72.699997
20161119100000,246.0,251.399994,69.833332,56,78.599998,100,72.699997,75.699997,72.699997
20161119101500,246.0,247.199997,68.666666,56,80.199997,100,72.800003,75.699997,72.699997
20161119103000,246.0,243.0,67.5,56,78.699997,100,72.800003,75.699997,72.699997
20161119104500,246.0,237.600006,66.000002,56,80.199997,100,72.900002,75.699997,72.699997
20161119110000,246.0,237.600006,66.000002,56,57.900002,100,71.900002,75.699997,72.699997
20161119111500,246.0,243.0,67.5,57,80.199997,100,71.900002,75.699997,72.699997
20161119113000,246.0,243.0,67.5,57,85.0,100,72.599998,75.699997,72.699997
20161119114500,246.0,243.0,67.5,57,76.5,100,72.699997,75.699997,72.699997
20161119120000,246.0,243.0,67.5,58,84.099998,100,72.699997,75.699997,72.699997
20161119121500,246.0,243.0,67.5,58,77.699997,100,72.900002,75.699997,72.699997
20161119123000,246.0,247.199997,68.666666,58,80.300003,100,72.900002,75.699997,72.699997
20161119124500,246.0,247.199997,68.666666,58,79.300003,100,72.900002,75.699997,72.699997
20161119130000,246.0,243.0,67.5,58,77.800003,100,72.900002,75.699997,72.699997
20161119131500,246.0,243.0,67.5,58,83.699997,100,72.800003,75.699997,72.699997
20161119133000,246.0,247.199997,68.666666,58,76.400002,100,72.800003,75.699997,72.699997
20161119134500,246.0,247.199997,68.666666,58,83.099998,100,72.699997,75.699997,72.699997
20161119140000,246.0,251.399994,69.833332,58,76.400002,100,72.699997,75.699997,72.699997
20161119141500,246.0,247.199997,68.666666,58,85.199997,100,72.599998,75.699997,72.699997
20161119143000,246.0,256.200012,71.16667,58,76.800003,100,72.599998,75.699997,72.699997
20161119144500,246.0,251.399994,69.833332,58,84.0,100,72.5,75.699997,72.699997
20161119150000,246.0,251.399994,69.833332,58,75.900002,100,72.400002,75.699997,72.699997
20161119151500,246.0,247.199997,68.666666,58,85.699997,100,72.400002,75.699997,72.699997
20161119153000,246.0,247.199997,68.666666,57,76.400002,100,72.400002,75.699997,72.699997
20161119154500,246.0,243.0,67.5,57,86.199997,100,72.400002,75.699997,72.699997
20161119160000,246.0,243.0,67.5,57,76.800003,100,72.300003,75.699997,72.699997
20161119161500,246.0,243.0,67.5,57,91.099998,100,72.400002,75.699997,72.699997
20161119163000,246.0,247.199997,68.666666,57,80.699997,100,72.699997,75.699997,72.699997
20161119164500,246.0,247.199997,68.666666,57,92.900002,100,72.599998,75.699997,72.699997
20161119170000,246.0,243.0,67.5,57,80.699997,100,72.800003,75.699997,72.699997
20161119171500,246.0,243.0,67.5,57,93.599998,100,72.900002,75.699997,72.699997
20161119173000,246.0,247.199997,68.666666,57,69.099998,100,72.800003,75.699997,72.699997
20161119174500,246.0,247.199997,68.666666,57,85.900002,100,71.400002,75.699997,72.699997
20161119180000,246.0,247.199997,68.666666,57,82.099998,100,72.400002,75.699997,72.699997
20161119181500,246.0,247.199997,68.666666,57,90.800003,100,72.400002,75.699997,72.699997
20161119183000,246.0,247.199997,68.666666,57,81.599998,100,72.599998,75.699997,72.699997
20161119184500,246.0,243.0,67.5,57,89.400002,100,72.5,75.699997,72.699997
20161119190000,246.0,243.0,67.5,57,80.699997,100,72.599998,75.699997,72.699997
20161119191500,246.0,243.0,67.5,57,89.800003,100,72.5,75.699997,72.699997
20161119193000,246.0,247.199997,68.666666,57,80.199997,100,72.599998,75.699997,72.699997
20161119194500,246.0,243.0,67.5,57,92.900002,100,72.5,75.699997,72.699997
20161119200000,246.0,247.199997,68.666666,57,80.699997,100,72.599998,75.699997,72.699997
20161119201500,246.0,243.0,67.5,57,90.300003,100,72.599998,75.699997,72.699997
20161119203000,246.0,243.0,67.5,57,81.099998,100,72.599998,75.699997,72.699997
20161119204500,246.0,247.199997,68.666666,57,88.599998,100,72.599998,75.699997,72.699997
20161119210000,246.0,247.199997,68.666666,57,81.099998,100,72.599998,75.699997,72.699997
20161119211500,246.0,243.0,67.5,57,89.699997,100,72.400002,75.699997,72.699997
20161119213000,246.0,247.199997,68.666666,57,79.400002,100,72.400002,75.699997,72.699997
20161119214500,246.0,247.199997,68.666666,57,89.400002,100,72.400002,75.699997,72.699997
20161119220000,246.0,247.199997,68.666666,57,80.800003,100,72.300003,75.699997,72.699997
20161119221500,246.0,247.199997,68.666666,57,85.099998,100,72.400002,75.699997,72.699997
20161119223000,246.0,251.399994,69.833332,57,85.099998,100,72.400002,75.699997,72.699997
20161119224500,246.0,251.399994,69.833332,57,82.099998,100,72.400002,75.699997,72.699997
20161119230000,246.0,251.399994,69.833332,57,94.699997,100,72.5,75.699997,72.699997
20161119231500,246.0,251.399994,69.833332,57,84.300003,100,72.599998,75.699997,72.699997
20161119233000,246.0,247.199997,68.666666,57,71.5,100,71.0,75.699997,72.699997
20161119234500,246.0,251.399994,69.833332,57,97.0,100,71.900002,75.699997,72.699997
20161120000000,246.0,251.399994,69.833332,57,84.300003,100,72.199997,75.699997,72.699997
20161120001500,246.0,247.199997,68.666666,57,84.300003,100,72.199997,75.699997,72.699997
20161120003000,246.0,251.399994,69.833332,57,96.5,100,72.300003,75.699997,72.699997
20161120004500,246.0,251.399994,69.833332,57,88.599998,100,72.400002,75.699997,72.699997
20161120010000,246.0,251.399994,69.833332,57,85.699997,100,72.400002,75.699997,72.699997
20161120011500,246.0,247.199997,68.666666,57,67.699997,100,72.300003,75.599998,72.599998
20161120013000,246.0,247.199997,68.666666,56,84.0,100,71.5,75.699997,72.699997
20161120014500,246.0,251.399994,69.833332,56,84.0,100,72.0,75.699997,72.699997
20161120020000,246.0,251.399994,69.833332,56,94.599998,100,72.099998,75.699997,72.699997
20161120021500,246.0,251.399994,69.833332,56,89.699997,100,72.199997,75.699997,72.699997
20161120023000,246.0,251.399994,69.833332,56,85.599998,100,72.199997,75.699997,72.699997
20161120024500,246.0,247.199997,68.666666,56,91.800003,100,72.199997,75.699997,72.699997
20161120030000,246.0,247.199997,68.666666,56,102.400002,100,72.400002,75.699997,72.699997
20161120031500,246.0,251.399994,69.833332,56,91.599998,100,72.400002,75.699997,72.699997
20161120033000,246.0,251.399994,69.833332,56,88.099998,100,72.400002,75.699997,72.699997
20161120034500,246.0,247.199997,68.666666,56,97.800003,100,72.400002,75.699997,72.699997
20161120040000,246.0,256.200012,71.16667,56,100.599998,100,72.599998,75.699997,72.699997
20161120041500,246.0,251.399994,69.833332,56,63.099998,100,72.300003,75.699997,72.699997
20161120043000,246.0,251.399994,69.833332,56,84.400002,100,71.599998,75.699997,72.699997
20161120044500,246.0,251.399994,69.833332,56,95.900002,100,72.0,75.699997,72.699997
20161120050000,246.0,251.399994,69.833332,56,88.0,100,72.099998,75.699997,72.699997
20161120051500,246.0,247.199997,68.666666,56,84.300003,100,72.099998,75.699997,72.699997
20161120053000,246.0,247.199997,68.666666,56,88.699997,100,72.099998,75.699997,72.699997
20161120054500,246.0,251.399994,69.833332,56,99.800003,100,72.199997,75.699997,72.699997
20161120060000,246.0,247.199997,68.666666,56,97.0,100,72.300003,75.699997,72.699997
20161120061500,246.0,247.199997,68.666666,56,90.400002,100,72.199997,75.400002,72.400002
20161120063000,246.0,251.399994,69.833332,56,90.400002,100,72.199997,75.300003,72.300003
20161120064500,246.0,243.0,67.5,56,98.400002,100,72.300003,75.699997,72.699997
20161120070000,246.0,247.199997,68.666666,56,105.900002,100,72.400002,75.699997,72.699997
20161120071500,246.0,247.199997,68.666666,56,94.199997,100,72.400002,75.699997,72.699997
20161120073000,246.0,247.199997,68.666666,56,90.5,100,72.300003,75.699997,72.699997
20161120074500,246.0,243.0,67.5,56,97.900002,100,72.400002,75.699997,72.699997
20161120080000,246.0,243.0,67.5,56,107.800003,100,72.5,75.699997,72.699997
20161120081500,246.0,247.199997,68.666666,56,95.699997,100,72.800003,75.699997,72.699997
20161120083000,246.0,251.399994,69.833332,56,61.599998,0,72.599998,75.699997,72.699997
20161120084500,246.0,247.199997,68.666666,56,89.099998,100,71.599998,75.699997,72.699997
20161120090000,246.0,243.0,67.5,57,84.199997,100,72.400002,75.699997,72.699997
20161120091500,246.0,243.0,67.5,57,77.800003,100,72.400002,75.699997,72.699997
20161120093000,246.0,247.199997,68.666666,57,86.800003,100,72.400002,75.699997,72.699997
20161120094500,246.0,243.0,67.5,57,78.199997,100,72.300003,75.699997,72.699997
20161120100000,246.0,247.199997,68.666666,57,80.199997,100,72.5,75.699997,72.699997
20161120101500,246.0,247.199997,68.666666,57,89.300003,100,72.599998,75.699997,72.699997
20161120103000,246.0,243.0,67.5,57,83.099998,100,72.699997,75.699997,72.699997
20161120104500,246.0,247.199997,68.666666,57,80.300003,100,72.900002,75.699997,72.699997
20161120110000,246.0,247.199997,68.666666,57,63.599998,100,72.599998,75.699997,72.699997
20161120111500,246.0,251.399994,69.833332,56,77.099998,100,71.400002,75.699997,72.699997
20161120113000,246.0,256.200012,71.16667,56,83.900002,100,72.5,75.699997,72.699997
20161120114500,246.0,251.399994,69.833332,56,92.800003,100,72.699997,75.699997,72.699997
20161120120000,246.0,247.199997,68.666666,56,80.599998,100,72.900002,75.699997,72.699997
20161120121500,246.0,247.199997,68.666666,56,58.799999,100,72.099998,75.699997,72.699997
20161120123000,246.0,247.199997,68.666666,56,87.900002,100,71.599998,75.699997,72.699997
20161120124500,246.0,247.199997,68.666666,56,81.199997,100,72.599998,75.800003,72.800003
20161120130000,246.0,247.199997,68.666666,56,91.800003,100,72.699997,76.0,73.0
20161120131500,246.0,243.0,67.5,56,83.099998,100,72.900002,76.0,73.0
20161120133000,246.0,247.199997,68.666666,56,88.599998,100,73.0,76.0,73.0
20161120134500,246.0,251.399994,69.833332,56,80.699997,100,73.099998,76.0,73.0
20161120140000,246.0,251.399994,69.833332,56,91.300003,100,73.199997,76.0,73.0
20161120141500,246.0,247.199997,68.666666,56,59.200001,100,71.900002,75.900002,72.900002
20161120143000,246.0,247.199997,68.666666,56,91.699997,100,72.199997,75.699997,72.699997
20161120144500,246.0,247.199997,68.666666,56,83.699997,100,72.699997,76.0,73.0
20161120150000,246.0,251.399994,69.833332,56,83.699997,100,72.900002,76.0,73.0
20161120151500,246.0,243.0,67.5,56,83.699997,100,72.599998,76.0,73.0
20161120153000,246.0,237.600006,66.000002,56,89.900002,100,72.199997,76.0,73.0
20161120154500,246.0,243.0,67.5,56,88.0,100,72.099998,76.0,73.0
20161120160000,246.0,247.199997,68.666666,57,106.0,100,72.300003,76.0,73.0
20161120161500,246.0,243.0,67.5,57,89.900002,100,72.900002,75.800003,72.800003
20161120163000,246.0,251.399994,69.833332,57,60.0,100,72.300003,75.800003,72.800003
20161120164500,246.0,243.0,67.5,57,70.5,100,71.599998,75.699997,72.699997
20161120170000,246.0,366.0,101.666667,70,58.799999,0,71.300003,65.0,59.0
20161120171500,246.0,353.399994,98.166665,70,56.799999,0,70.199997,65.0,59.0
20161120173000,246.0,353.399994,98.166665,70,56.799999,0,69.699997,65.0,59.0
20161120174500,246.0,353.399994,98.166665,70,56.799999,0,69.199997,65.0,59.0
20161120180000,246.0,363.0,100.833333,70,56.799999,0,68.900002,65.0,58.900002
20161120181500,246.0,356.399994,98.999998,70,56.799999,0,68.599998,65.0,58.799999
20161120183000,246.0,356.399994,98.999998,70,56.099998,0,68.400002,65.0,58.799999
20161120184500,246.0,356.399994,98.999998,70,56.099998,0,68.099998,65.0,58.700001
20161120190000,246.0,356.399994,98.999998,70,56.799999,0,67.800003,65.0,58.599998
20161120191500,246.0,356.399994,98.999998,70,55.599998,0,67.599998,65.0,58.5
20161120193000,246.0,356.399994,98.999998,70,55.599998,0,67.400002,65.0,58.400002
20161120194500,246.0,356.399994,98.999998,70,56.299999,0,67.199997,65.0,58.400002
20161120200000,246.0,350.399994,97.333332,70,56.299999,0,66.900002,65.0,58.400002
20161120201500,246.0,356.399994,98.999998,70,56.299999,0,66.800003,65.0,58.400002
20161120203000,246.0,356.399994,98.999998,70,55.599998,0,66.699997,65.0,58.400002
20161120204500,246.0,356.399994,98.999998,70,55.599998,0,66.599998,65.0,58.400002
20161120210000,246.0,356.399994,98.999998,70,55.599998,0,66.300003,65.0,58.400002
20161120211500,246.0,356.399994,98.999998,70,56.299999,0,66.099998,65.0,58.400002
20161120213000,246.0,356.399994,98.999998,70,56.299999,0,65.800003,65.0,58.400002
20161120214500,246.0,356.399994,98.999998,70,56.299999,0,65.699997,65.0,58.400002
20161120220000,246.0,356.399994,98.999998,70,56.299999,0,65.5,65.0,58.400002
20161120221500,246.0,356.399994,98.999998,70,56.299999,0,65.300003,65.0,58.400002
20161120223000,246.0,356.399994,98.999998,70,56.299999,0,65.400002,65.0,58.400002
20161120224500,246.0,356.399994,98.999998,70,56.299999,0,65.099998,65.0,58.400002
20161120230000,246.0,356.399994,98.999998,70,56.299999,0,65.0,65.0,58.400002
20161120231500,246.0,356.399994,98.999998,70,56.299999,0,65.0,65.0,58.400002
20161120233000,246.0,356.399994,98.999998,70,56.299999,0,64.800003,65.0,58.400002
20161120234500,246.0,356.399994,98.999998,68,55.5,0,64.699997,65.0,58.400002
20161121000000,246.0,340.200012,94.500003,66,55.5,0,64.599998,65.0,58.400002
20161121001500,246.0,315.600006,87.666668,64,55.5,0,64.599998,65.0,58.400002
20161121003000,246.0,304.799988,84.666663,62,55.5,0,64.599998,65.0,58.400002
20161121004500,246.0,294.0,81.666667,61,55.5,0,64.599998,65.0,58.400002
20161121010000,246.0,285.600006,79.333335,60,56.299999,0,64.699997,65.0,58.400002
20161121011500,246.0,277.200012,77.000003,59,56.299999,0,64.699997,65.0,58.400002
20161121013000,246.0,269.399994,74.833332,58,56.299999,0,64.599998,65.0,58.400002
20161121014500,246.0,256.200012,71.16667,56,56.299999,0,64.599998,65.0,58.400002
20161121020000,246.0,251.399994,69.833332,56,56.299999,0,64.599998,65.0,58.400002
20161121021500,246.0,256.200012,71.16667,56,56.299999,0,64.599998,65.0,58.400002
20161121023000,246.0,251.399994,69.833332,56,56.299999,0,64.5,65.0,58.400002
20161121024500,246.0,251.399994,69.833332,56,56.299999,0,64.5,65.0,58.400002
20161121030000,246.0,251.399994,69.833332,56,56.299999,0,64.400002,65.0,58.400002
20161121031500,246.0,251.399994,69.833332,56,56.299999,0,64.5,65.0,58.400002
20161121033000,246.0,247.199997,68.666666,55,56.299999,0,64.400002,65.0,58.400002
20161121034500,246.0,247.199997,68.666666,55,55.700001,0,64.400002,65.0,58.400002
20161121040000,246.0,247.199997,68.666666,55,56.299999,0,64.300003,65.0,58.400002
20161121041500,246.0,243.0,67.5,55,56.299999,0,64.199997,65.0,58.400002
20161121043000,246.0,243.0,67.5,55,56.299999,0,64.199997,65.0,58.400002
20161121044500,246.0,243.0,67.5,55,56.299999,0,64.199997,65.0,58.400002
20161121050000,246.0,247.199997,68.666666,55,55.599998,0,64.099998,65.0,58.400002
20161121051500,246.0,247.199997,68.666666,55,56.299999,0,64.099998,65.0,58.400002
20161121053000,246.0,247.199997,68.666666,55,55.599998,0,64.0,65.0,58.400002
20161121054500,246.0,243.0,67.5,55,55.599998,0,64.0,65.0,58.400002
20161121060000,246.0,237.600006,66.000002,55,55.599998,0,63.900002,65.0,58.400002
20161121061500,246.0,247.199997,68.666666,55,55.599998,0,63.799999,65.0,58.400002
20161121063000,246.0,243.0,67.5,55,55.599998,0,63.799999,65.0,58.400002
20161121064500,246.0,247.199997,68.666666,55,55.599998,0,63.900002,65.0,58.400002
20161121070000,246.0,247.199997,68.666666,57,55.599998,0,63.799999,65.0,58.400002
20161121071500,246.0,247.199997,68.666666,56,55.599998,0,63.799999,65.0,58.400002
20161121073000,246.0,247.199997,68.666666,56,55.599998,0,63.700001,65.0,58.400002
20161121074500,246.0,251.399994,69.833332,56,55.599998,0,63.700001,65.0,58.400002
20161121080000,246.0,247.199997,68.666666,56,55.599998,0,63.599998,65.0,58.400002
20161121081500,246.0,247.199997,68.666666,56,55.599998,0,63.700001,65.0,58.400002
20161121083000,246.0,251.399994,69.833332,56,55.599998,0,63.900002,65.0,58.400002
20161121084500,246.0,251.399994,69.833332,56,56.299999,0,64.199997,65.0,58.400002
20161121090000,246.0,251.399994,69.833332,56,56.299999,0,64.400002,65.0,58.400002
20161121091500,246.0,251.399994,69.833332,56,56.299999,0,64.5,65.0,58.400002
20161121093000,246.0,251.399994,69.833332,56,56.299999,0,64.800003,65.0,58.400002
20161121094500,246.0,251.399994,69.833332,56,56.299999,0,65.0,65.0,58.400002
20161121100000,246.0,247.199997,68.666666,56,56.299999,0,65.199997,65.0,58.400002
20161121101500,246.0,269.399994,74.833332,59,56.299999,0,65.400002,65.0,58.400002
20161121103000,246.0,312.600006,86.833335,63,56.299999,0,65.599998,65.0,58.400002
20161121104500,246.0,337.200012,93.66667,66,55.599998,0,65.599998,65.0,58.400002
20161121110000,246.0,356.399994,98.999998,68,56.799999,0,65.599998,65.0,58.400002
20161121111500,246.0,356.399994,98.999998,70,56.0,0,65.599998,65.0,58.400002
20161121113000,246.0,372.0,103.333333,71,56.0,0,65.800003,65.0,58.400002
20161121114500,246.0,359.399994,99.833332,70,56.0,0,65.699997,65.0,58.400002
20161121120000,246.0,363.0,100.833333,67,56.700001,0,65.699997,65.0,58.400002
20161121121500,246.0,369.0,102.5,67,56.700001,0,65.599998,65.0,58.400002
20161121123000,246.0,359.399994,99.833332,67,56.700001,0,65.5,65.0,58.400002
20161121124500,246.0,359.399994,99.833332,67,56.700001,0,65.300003,65.0,58.400002
20161121130000,246.0,359.399994,99.833332,67,56.700001,0,65.199997,65.0,58.400002
20161121131500,246.0,350.399994,97.333332,66,56.700001,0,65.199997,65.0,58.400002
20161121133000,246.0,346.799988,96.33333,66,56.700001,0,65.199997,65.0,58.400002
20161121134500,246.0,350.399994,97.333332,66,56.700001,0,65.199997,65.0,58.400002
20161121140000,246.0,356.399994,98.999998,66,56.700001,0,65.199997,65.0,58.400002
20161121141500,246.0,346.799988,96.33333,66,56.700001,0,65.099998,65.0,58.400002
20161121143000,246.0,343.200012,95.333337,66,56.700001,0,65.0,65.0,58.400002
20161121144500,246.0,346.799988,96.33333,67,56.700001,0,64.900002,65.0,58.400002
20161121150000,246.0,346.799988,96.33333,67,56.700001,0,64.900002,65.0,58.400002
20161121151500,246.0,346.799988,96.33333,67,56.700001,0,64.800003,65.0,58.400002
20161121153000,246.0,350.399994,97.333332,67,56.700001,0,64.800003,65.0,58.400002
20161121154500,246.0,350.399994,97.333332,67,56.700001,0,65.0,65.0,58.400002
20161121160000,246.0,350.399994,97.333332,67,56.700001,0,65.0,65.0,58.400002
20161121161500,246.0,350.399994,97.333332,67,56.700001,0,64.900002,65.0,58.400002
20161121163000,246.0,350.399994,97.333332,67,56.700001,0,64.800003,65.0,58.400002
20161121164500,246.0,350.399994,97.333332,67,56.700001,0,64.800003,65.0,58.400002
20161121170000,246.0,346.799988,96.33333,66,56.700001,0,64.699997,65.0,58.400002
20161121171500,246.0,346.799988,96.33333,65,56.700001,0,64.699997,65.0,58.400002
20161121173000,246.0,333.0,92.5,64,56.700001,0,64.699997,65.0,58.400002
20161121174500,246.0,326.399994,90.666665,64,56.700001,0,64.699997,65.0,58.400002
20161121180000,246.0,319.200012,88.66667,63,56.700001,0,64.699997,65.0,58.400002
20161121181500,246.0,309.0,85.833333,62,56.700001,0,64.699997,65.0,58.400002
20161121183000,246.0,304.799988,84.666663,61,56.700001,0,64.699997,65.0,58.400002
20161121184500,246.0,294.0,81.666667,60,56.700001,0,64.699997,65.0,58.400002
20161121190000,246.0,289.799988,80.499997,60,56.700001,0,64.800003,65.0,58.400002
20161121191500,246.0,294.0,81.666667,60,56.0,0,64.800003,65.0,58.400002
20161121193000,246.0,326.399994,90.666665,64,56.0,0,65.599998,65.0,58.400002
20161121194500,246.0,356.399994,98.999998,67,56.0,0,65.800003,65.0,58.400002
20161121200000,246.0,356.399994,98.999998,67,56.0,0,66.0,65.0,58.400002
20161121201500,246.0,350.399994,97.333332,68,56.0,0,66.099998,65.0,58.400002
20161121203000,246.0,366.0,101.666667,68,56.0,0,66.0,65.0,58.400002
20161121204500,246.0,356.399994,98.999998,69,56.0,0,65.800003,65.0,58.400002
20161121210000,246.0,366.0,101.666667,69,56.0,0,65.699997,65.0,58.400002
20161121211500,246.0,366.0,101.666667,68,56.0,0,65.599998,65.0,58.400002
20161121213000,246.0,359.399994,99.833332,68,56.0,0,65.599998,65.0,58.400002
20161121214500,246.0,363.0,100.833333,68,56.0,0,65.5,65.0,58.400002
20161121220000,246.0,363.0,100.833333,68,56.0,0,65.400002,65.0,58.400002
20161121221500,246.0,353.399994,98.166665,67,56.0,0,65.300003,65.0,58.400002
20161121223000,246.0,353.399994,98.166665,67,56.0,0,65.300003,65.0,58.400002
20161121224500,246.0,353.399994,98.166665,67,55.200001,0,65.300003,65.0,58.400002
20161121230000,246.0,363.0,100.833333,70,55.200001,0,65.300003,65.0,58.400002
20161121231500,246.0,363.0,100.833333,69,55.200001,0,65.199997,65.0,58.400002
20161121233000,246.0,353.399994,98.166665,68,55.900002,0,65.199997,65.0,58.400002
20161121234500,246.0,353.399994,98.166665,68,55.200001,0,65.099998,65.0,58.400002
20161122000000,246.0,353.399994,98.166665,68,55.900002,0,65.099998,65.0,58.400002
20161122001500,246.0,353.399994,98.166665,68,55.299999,0,65.0,65.0,58.400002
20161122003000,246.0,346.799988,96.33333,66,56.0,0,65.0,65.0,58.400002
20161122004500,246.0,346.799988,96.33333,67,56.0,0,64.900002,65.0,58.400002
20161122010000,246.0,353.399994,98.166665,67,56.0,0,64.800003,65.0,58.400002
20161122011500,246.0,353.399994,98.166665,67,56.0,0,64.800003,65.0,58.400002
20161122013000,246.0,353.399994,98.166665,67,56.0,0,64.699997,65.0,58.400002
20161122014500,246.0,353.399994,98.166665,67,56.0,0,64.699997,65.0,58.400002
20161122020000,246.0,326.399994,90.666665,64,56.0,0,64.599998,65.0,58.400002
20161122021500,246.0,273.600006,76.000002,59,56.0,0,64.199997,65.0,58.400002
20161122023000,246.0,256.200012,71.16667,57,56.0,0,64.099998,65.0,58.400002
20161122024500,246.0,247.199997,68.666666,57,56.0,0,64.099998,65.0,58.400002
20161122030000,246.0,251.399994,69.833332,57,56.0,0,64.0,65.0,58.400002
20161122031500,246.0,247.199997,68.666666,57,56.0,0,64.0,65.0,58.400002
20161122033000,246.0,247.199997,68.666666,57,56.0,0,64.0,65.0,58.400002
20161122034500,246.0,247.199997,68.666666,56,56.0,0,63.900002,65.0,58.400002
20161122040000,246.0,251.399994,69.833332,56,56.0,0,63.900002,65.0,58.400002
20161122041500,246.0,251.399994,69.833332,56,56.0,0,63.900002,65.0,58.400002
20161122043000,246.0,251.399994,69.833332,56,56.0,0,63.799999,65.0,58.400002
20161122044500,246.0,251.399994,69.833332,56,56.0,0,63.799999,65.0,58.400002
20161122050000,246.0,247.199997,68.666666,56,56.0,0,63.700001,65.0,58.400002
20161122051500,246.0,247.199997,68.666666,56,56.0,0,63.700001,65.0,58.400002
20161122053000,246.0,251.399994,69.833332,56,56.0,0,63.700001,65.0,58.400002
20161122054500,246.0,247.199997,68.666666,56,56.599998,0,63.599998,65.0,58.400002
20161122060000,246.0,247.199997,68.666666,56,56.599998,0,63.599998,65.0,58.400002
20161122061500,246.0,247.199997,68.666666,56,56.599998,0,63.599998,65.0,58.400002
20161122063000,246.0,251.399994,69.833332,56,56.0,0,63.599998,65.0,58.400002
20161122064500,246.0,251.399994,69.833332,56,56.0,0,63.799999,65.0,58.400002
20161122070000,246.0,247.199997,68.666666,56,56.0,0,63.799999,65.0,58.400002
20161122071500,246.0,247.199997,68.666666,56,56.0,0,63.900002,65.0,58.400002
20161122073000,246.0,251.399994,69.833332,56,56.0,0,63.900002,65.0,58.400002
20161122074500,246.0,251.399994,69.833332,56,56.0,0,63.900002,65.0,58.400002
20161122080000,246.0,251.399994,69.833332,56,56.700001,0,63.900002,65.0,58.400002
20161122081500,246.0,247.199997,68.666666,56,56.700001,0,64.0,65.0,58.400002
20161122083000,246.0,247.199997,68.666666,56,56.700001,0,64.099998,65.0,58.400002
20161122084500,246.0,247.199997,68.666666,56,56.700001,0,64.300003,65.0,58.400002
20161122090000,246.0,247.199997,68.666666,56,56.700001,0,64.5,65.0,58.400002
20161122091500,246.0,251.399994,69.833332,56,56.700001,0,64.699997,65.0,58.400002
20161122093000,246.0,251.399994,69.833332,56,56.700001,0,64.900002,65.0,58.400002
20161122094500,246.0,247.199997,68.666666,57,56.700001,0,65.099998,65.0,58.400002
20161122100000,246.0,247.199997,68.666666,57,56.700001,0,65.199997,65.0,58.400002
20161122101500,246.0,260.399994,72.333332,57,56.700001,0,65.300003,65.0,58.400002
20161122103000,246.0,289.799988,80.499997,60,56.700001,0,65.5,65.0,58.400002
20161122104500,246.0,346.799988,96.33333,66,56.700001,0,65.800003,65.0,58.400002
20161122110000,246.0,356.399994,98.999998,67,56.700001,0,65.900002,65.0,58.400002
20161122111500,246.0,356.399994,98.999998,67,56.700001,0,66.0,65.0,58.400002
20161122113000,246.0,356.399994,98.999998,67,56.700001,0,66.0,65.0,58.400002
20161122114500,246.0,356.399994,98.999998,67,56.700001,0,66.099998,65.0,58.400002
20161122120000,246.0,350.399994,97.333332,67,56.700001,0,66.099998,65.0,58.400002
20161122121500,246.0,356.399994,98.999998,67,56.700001,0,66.199997,65.0,58.400002
20161122123000,246.0,356.399994,98.999998,67,56.700001,0,66.199997,65.0,58.400002
20161122124500,246.0,356.399994,98.999998,67,56.700001,0,66.199997,65.0,58.400002
20161122130000,246.0,356.399994,98.999998,67,56.0,0,66.199997,65.0,58.400002
20161122131500,246.0,356.399994,98.999998,68,56.0,0,66.199997,65.0,58.400002
20161122133000,246.0,356.399994,98.999998,68,56.0,0,66.099998,65.0,58.400002
20161122134500,246.0,356.399994,98.999998,68,56.0,0,66.099998,65.0,58.400002
20161122140000,246.0,356.399994,98.999998,68,56.0,0,66.099998,65.0,58.400002
20161122141500,246.0,356.399994,98.999998,68,56.0,0,66.0,65.0,58.400002
20161122143000,246.0,356.399994,98.999998,68,56.0,0,66.0,65.0,58.400002
20161122144500,246.0,356.399994,98.999998,68,56.0,0,66.099998,65.0,58.400002
20161122150000,246.0,356.399994,98.999998,68,56.700001,0,66.099998,65.0,58.400002
20161122151500,246.0,356.399994,98.999998,68,56.700001,0,66.099998,65.0,58.400002
20161122153000,246.0,356.399994,98.999998,68,56.700001,0,66.099998,65.0,58.400002
20161122154500,246.0,356.399994,98.999998,68,56.700001,0,66.099998,65.0,58.400002
20161122160000,246.0,356.399994,98.999998,68,56.700001,0,66.099998,65.0,58.400002
20161122161500,246.0,356.399994,98.999998,69,56.700001,0,66.099998,65.0,58.400002
20161122163000,246.0,356.399994,98.999998,69,56.700001,0,66.099998,65.0,58.400002
20161122164500,246.0,356.399994,98.999998,69,56.700001,0,66.099998,65.0,58.400002
20161122170000,246.0,356.399994,98.999998,69,56.700001,0,66.099998,65.0,58.400002
20161122171500,246.0,356.399994,98.999998,69,56.0,0,66.099998,65.0,58.400002
20161122173000,246.0,356.399994,98.999998,69,56.0,0,66.0,65.0,58.400002
20161122174500,246.0,356.399994,98.999998,69,56.0,0,66.0,65.0,58.400002
20161122180000,246.0,356.399994,98.999998,69,56.0,0,66.0,65.0,58.400002
20161122181500,246.0,363.0,100.833333,69,56.0,0,65.900002,65.0,58.400002
20161122183000,246.0,356.399994,98.999998,70,56.0,0,65.800003,65.0,58.400002
20161122184500,246.0,356.399994,98.999998,70,56.0,0,65.5,65.0,58.400002
20161122190000,246.0,356.399994,98.999998,70,56.0,0,65.5,65.0,58.400002
20161122191500,246.0,356.399994,98.999998,70,56.0,0,65.300003,65.0,58.400002
20161122193000,246.0,356.399994,98.999998,70,56.0,0,65.099998,65.0,58.400002
20161122194500,246.0,356.399994,98.999998,69,56.0,0,65.099998,65.0,58.400002
20161122200000,246.0,356.399994,98.999998,67,56.0,0,65.099998,65.0,58.400002
20161122201500,246.0,356.399994,98.999998,67,56.0,0,65.0,65.0,58.400002
20161122203000,246.0,356.399994,98.999998,67,56.0,0,65.0,65.0,58.400002
20161122204500,246.0,356.399994,98.999998,66,56.0,0,65.099998,65.0,58.400002
20161122210000,246.0,356.399994,98.999998,66,56.0,0,65.099998,65.0,58.400002
20161122211500,246.0,346.799988,96.33333,66,56.0,0,65.099998,65.0,58.400002
20161122213000,246.0,350.399994,97.333332,66,56.0,0,65.0,65.0,58.400002
20161122214500,246.0,350.399994,97.333332,66,56.0,0,64.800003,65.0,58.400002
20161122220000,246.0,350.399994,97.333332,66,56.0,0,64.699997,65.0,58.400002
20161122221500,246.0,247.199997,68.666666,55,56.0,0,64.699997,66.599998,63.599998
20161122223000,246.0,251.399994,69.833332,56,56.0,0,64.900002,66.599998,63.599998
20161122224500,246.0,251.399994,69.833332,56,56.0,0,65.0,66.599998,63.599998
20161122230000,246.0,256.200012,71.16667,56,56.0,0,65.0,66.599998,63.599998
20161122231500,246.0,251.399994,69.833332,56,56.0,0,65.0,66.599998,63.599998
20161122233000,246.0,256.200012,71.16667,56,56.0,0,65.099998,66.599998,63.599998
20161122234500,246.0,251.399994,69.833332,56,56.0,0,65.099998,66.599998,63.599998
20161123000000,246.0,247.199997,68.666666,56,56.0,0,65.099998,66.599998,63.599998
20161123001500,246.0,247.199997,68.666666,56,56.0,0,65.099998,66.699997,63.700001
20161123003000,246.0,251.399994,69.833332,56,56.0,0,65.099998,66.699997,63.700001
20161123004500,246.0,247.199997,68.666666,56,56.0,0,65.099998,66.699997,63.700001
20161123010000,246.0,247.199997,68.666666,56,56.0,0,65.0,66.699997,63.700001
20161123011500,246.0,247.199997,68.666666,56,56.0,0,65.0,66.699997,63.700001
20161123013000,246.0,251.399994,69.833332,56,56.0,0,65.0,66.699997,63.700001
20161123014500,246.0,247.199997,68.666666,56,56.0,0,65.0,66.699997,63.700001
20161123020000,246.0,251.399994,69.833332,56,56.0,0,65.0,66.699997,63.700001
20161123021500,246.0,251.399994,69.833332,56,56.0,0,65.0,66.699997,63.700001
20161123023000,246.0,251.399994,69.833332,56,56.0,0,65.0,66.699997,63.700001
20161123024500,246.0,256.200012,71.16667,56,56.0,0,65.0,66.699997,63.700001
20161123030000,246.0,256.200012,71.16667,56,56.0,0,64.900002,66.699997,63.700001
20161123031500,246.0,256.200012,71.16667,56,56.0,0,64.900002,66.699997,63.700001
20161123033000,246.0,251.399994,69.833332,55,56.0,0,64.900002,66.699997,63.700001
20161123034500,246.0,247.199997,68.666666,55,56.0,0,64.900002,66.699997,63.700001
20161123040000,246.0,247.199997,68.666666,55,56.0,0,64.900002,66.699997,63.700001
20161123041500,246.0,247.199997,68.666666,55,56.0,0,64.900002,66.699997,63.700001
20161123043000,246.0,251.399994,69.833332,55,56.0,0,64.900002,66.699997,63.700001
20161123044500,246.0,247.199997,68.666666,55,56.0,0,64.900002,66.699997,63.700001
20161123050000,246.0,251.399994,69.833332,55,56.0,0,64.900002,66.699997,63.700001
20161123051500,246.0,247.199997,68.666666,55,56.0,0,64.900002,66.699997,63.700001
20161123053000,246.0,247.199997,68.666666,55,56.0,0,64.800003,66.699997,63.700001
20161123054500,246.0,247.199997,68.666666,55,56.0,0,64.800003,66.699997,63.700001
20161123060000,246.0,247.199997,68.666666,55,56.0,0,64.800003,66.699997,63.700001
20161123061500,246.0,251.399994,69.833332,55,56.0,0,64.800003,66.699997,63.700001
20161123063000,246.0,247.199997,68.666666,55,56.0,0,64.800003,66.699997,63.700001
20161123064500,246.0,247.199997,68.666666,55,56.0,0,64.800003,66.699997,63.700001
20161123070000,246.0,251.399994,69.833332,55,56.0,0,64.800003,66.699997,63.700001
20161123071500,246.0,243.0,67.5,55,56.0,0,64.800003,66.699997,63.700001
20161123073000,246.0,243.0,67.5,55,56.0,0,64.800003,66.699997,63.700001
20161123074500,246.0,243.0,67.5,55,56.0,0,64.800003,66.699997,63.700001
20161123080000,246.0,247.199997,68.666666,58,56.0,0,64.800003,66.699997,63.700001
20161123081500,246.0,260.399994,72.333332,58,56.0,0,64.800003,66.300003,63.299999
20161123083000,246.0,251.399994,69.833332,56,56.0,0,64.800003,66.599998,63.599998
20161123084500,246.0,251.399994,69.833332,56,56.0,0,64.800003,66.599998,63.599998
20161123090000,246.0,247.199997,68.666666,56,56.0,0,65.0,66.599998,63.599998
20161123091500,246.0,247.199997,68.666666,56,56.700001,0,65.300003,66.599998,63.599998
20161123093000,246.0,247.199997,68.666666,56,56.700001,0,65.5,66.599998,63.599998
20161123094500,246.0,285.600006,79.333335,60,56.700001,0,65.800003,66.099998,63.099998
20161123100000,246.0,256.200012,71.16667,56,56.700001,0,66.099998,66.599998,63.599998
20161123101500,246.0,256.200012,71.16667,56,56.700001,0,66.199997,66.599998,63.599998
20161123103000,246.0,251.399994,69.833332,56,56.700001,0,66.5,66.699997,63.700001
20161123104500,246.0,251.399994,69.833332,56,56.700001,0,66.699997,66.699997,63.700001
20161123110000,246.0,264.600006,73.500002,58,56.700001,0,66.699997,66.599998,63.599998
20161123111500,246.0,294.0,81.666667,61,56.099998,0,66.800003,66.599998,63.599998
20161123113000,246.0,289.799988,80.499997,61,56.099998,0,66.800003,66.599998,63.599998
20161123114500,246.0,333.0,92.5,65,56.099998,0,66.800003,66.099998,63.099998
20161123120000,246.0,356.399994,98.999998,68,56.099998,0,66.699997,66.099998,63.099998
20161123121500,246.0,356.399994,98.999998,68,56.099998,0,66.599998,66.099998,63.099998
20161123123000,246.0,356.399994,98.999998,68,56.099998,0,66.400002,66.099998,63.099998
20161123124500,246.0,363.0,100.833333,68,56.099998,0,66.199997,66.300003,63.299999
20161123130000,246.0,356.399994,98.999998,68,56.099998,0,66.0,66.099998,63.099998
20161123131500,246.0,333.0,92.5,66,56.099998,0,66.0,66.099998,63.099998
20161123133000,246.0,273.600006,76.000002,59,56.099998,0,65.800003,66.599998,63.599998
20161123134500,246.0,247.199997,68.666666,55,56.099998,0,65.800003,67.199997,64.199997
20161123140000,246.0,277.200012,77.000003,58,56.099998,0,65.599998,66.599998,63.599998
20161123141500,246.0,247.199997,68.666666,55,56.099998,0,65.599998,66.699997,63.700001
20161123143000,246.0,247.199997,68.666666,55,56.099998,0,65.5,66.699997,63.700001
20161123144500,246.0,247.199997,68.666666,55,56.099998,0,65.400002,66.699997,63.700001
20161123150000,246.0,247.199997,68.666666,56,56.700001,0,65.400002,66.699997,63.700001
20161123151500,246.0,251.399994,69.833332,56,56.700001,0,65.300003,66.800003,63.799999
20161123153000,246.0,247.199997,68.666666,56,56.700001,0,65.300003,67.199997,64.199997
20161123154500,246.0,251.399994,69.833332,56,56.700001,0,65.199997,67.199997,64.199997
20161123160000,246.0,251.399994,69.833332,56,56.700001,0,65.300003,67.0,64.0
20161123161500,246.0,247.199997,68.666666,57,56.700001,0,65.300003,67.0,64.0
20161123163000,246.0,251.399994,69.833332,57,56.700001,0,65.300003,66.800003,63.799999
20161123164500,246.0,251.399994,69.833332,57,56.700001,0,65.300003,66.900002,63.900002
20161123170000,246.0,251.399994,69.833332,57,56.700001,0,65.199997,66.900002,63.900002
20161123171500,246.0,251.399994,69.833332,57,56.700001,0,65.199997,66.699997,63.700001
20161123173000,246.0,256.200012,71.16667,57,56.700001,0,65.099998,66.699997,63.700001
20161123174500,246.0,251.399994,69.833332,57,56.700001,0,65.099998,66.699997,63.700001
20161123180000,246.0,256.200012,71.16667,57,56.700001,0,65.099998,66.699997,63.700001
20161123181500,246.0,251.399994,69.833332,57,56.700001,0,65.099998,66.699997,63.700001
20161123183000,246.0,247.199997,68.666666,57,56.700001,0,65.099998,66.699997,63.700001
20161123184500,246.0,251.399994,69.833332,56,56.700001,0,65.0,66.699997,63.700001
20161123190000,246.0,251.399994,69.833332,56,56.700001,0,65.0,66.599998,63.599998
20161123191500,246.0,247.199997,68.666666,56,56.700001,0,65.0,66.599998,63.599998
20161123193000,246.0,247.199997,68.666666,56,56.700001,0,64.900002,66.599998,63.599998
20161123194500,246.0,247.199997,68.666666,56,56.700001,0,64.900002,66.599998,63.599998
20161123200000,246.0,247.199997,68.666666,56,56.700001,0,64.900002,66.599998,63.599998
20161123201500,246.0,251.399994,69.833332,56,56.700001,0,64.800003,66.599998,63.599998
20161123203000,246.0,256.200012,71.16667,56,56.700001,0,64.800003,66.599998,63.599998
20161123204500,246.0,247.199997,68.666666,55,56.700001,0,64.800003,66.699997,63.700001
20161123210000,246.0,251.399994,69.833332,55,56.700001,0,64.800003,66.699997,63.700001
20161123211500,246.0,251.399994,69.833332,55,56.700001,0,64.699997,66.800003,63.799999
20161123213000,246.0,247.199997,68.666666,55,56.700001,0,64.699997,67.0,64.0
20161123214500,246.0,243.0,67.5,55,56.700001,0,64.800003,67.199997,64.199997
20161123220000,246.0,243.0,67.5,56,56.700001,0,64.699997,67.199997,64.199997
20161123221500,246.0,243.0,67.5,56,56.700001,0,64.599998,67.199997,64.199997
20161123223000,246.0,237.600006,66.000002,56,56.700001,0,64.599998,67.199997,64.199997
20161123224500,246.0,247.199997,68.666666,57,56.700001,0,64.599998,67.199997,64.199997
20161123230000,246.0,247.199997,68.666666,57,56.700001,0,64.599998,67.199997,64.199997
20161123231500,246.0,247.199997,68.666666,57,56.700001,0,64.599998,67.199997,64.199997
20161123233000,246.0,247.199997,68.666666,57,56.700001,0,64.400002,67.199997,64.199997
20161123234500,246.0,243.0,67.5,57,56.700001,0,64.400002,67.199997,64.199997
20161124000000,246.0,251.399994,69.833332,57,56.700001,0,64.400002,67.199997,64.199997
20161124001500,246.0,251.399994,69.833332,57,56.099998,0,64.300003,67.199997,64.199997
20161124003000,246.0,251.399994,69.833332,55,56.099998,0,64.300003,67.199997,64.199997
20161124004500,246.0,256.200012,71.16667,57,56.099998,0,64.400002,66.699997,63.700001
20161124010000,246.0,251.399994,69.833332,56,56.099998,0,64.400002,66.699997,63.700001
20161124011500,246.0,247.199997,68.666666,56,56.099998,0,64.400002,66.699997,63.700001
20161124013000,246.0,247.199997,68.666666,56,56.700001,0,64.300003,66.699997,63.700001
20161124014500,246.0,247.199997,68.666666,56,56.700001,0,64.400002,66.699997,63.700001
20161124020000,246.0,247.199997,68.666666,56,56.700001,0,64.400002,66.699997,63.700001
20161124021500,246.0,247.199997,68.666666,56,56.700001,0,64.300003,66.699997,63.700001
20161124023000,246.0,251.399994,69.833332,56,56.700001,0,64.300003,66.699997,63.700001
20161124024500,246.0,256.200012,71.16667,56,56.700001,0,64.300003,66.599998,63.599998
20161124030000,246.0,247.199997,68.666666,56,56.700001,0,64.199997,66.599998,63.599998
20161124031500,246.0,247.199997,68.666666,56,56.700001,0,64.199997,66.599998,63.599998
20161124033000,246.0,256.200012,71.16667,56,56.700001,0,64.199997,66.599998,63.599998
20161124034500,246.0,251.399994,69.833332,56,56.700001,0,64.199997,66.699997,63.700001
20161124040000,246.0,251.399994,69.833332,56,56.700001,0,64.099998,66.599998,63.599998
20161124041500,246.0,256.200012,71.16667,56,56.700001,0,64.099998,66.599998,63.599998
20161124043000,246.0,247.199997,68.666666,56,56.0,0,64.099998,66.599998,63.599998
20161124044500,246.0,251.399994,69.833332,56,56.0,0,64.099998,66.599998,63.599998
20161124050000,246.0,247.199997,68.666666,56,56.0,0,64.099998,66.599998,63.599998
20161124051500,246.0,247.199997,68.666666,56,56.0,0,64.0,66.599998,63.599998
20161124053000,246.0,243.0,67.5,56,56.0,0,64.0,66.599998,63.599998
20161124054500,246.0,251.399994,69.833332,56,56.0,0,64.0,66.599998,63.599998
20161124060000,246.0,251.399994,69.833332,56,56.0,0,63.900002,66.599998,63.599998
20161124061500,246.0,247.199997,68.666666,56,56.0,0,63.799999,66.599998,63.599998
20161124063000,246.0,251.399994,69.833332,56,56.0,0,63.799999,66.599998,63.599998
20161124064500,246.0,251.399994,69.833332,56,56.0,0,63.700001,66.599998,63.599998
20161124070000,246.0,251.399994,69.833332,56,56.0,0,63.700001,66.599998,63.599998
20161124071500,246.0,251.399994,69.833332,56,56.0,0,63.700001,66.599998,63.599998
20161124073000,246.0,251.399994,69.833332,56,56.0,0,63.599998,66.599998,63.599998
20161124074500,246.0,247.199997,68.666666,56,56.0,0,63.599998,66.599998,63.599998
20161124080000,246.0,247.199997,68.666666,56,56.0,0,63.599998,66.599998,63.599998
20161124081500,246.0,251.399994,69.833332,56,56.0,0,63.799999,66.599998,63.599998
20161124083000,246.0,247.199997,68.666666,56,56.0,0,63.700001,66.599998,63.599998
20161124084500,246.0,251.399994,69.833332,56,56.0,0,63.799999,66.300003,63.299999
20161124090000,246.0,251.399994,69.833332,56,56.0,0,64.099998,66.099998,63.099998
20161124091500,246.0,251.399994,69.833332,56,56.0,0,64.199997,66.599998,63.599998
20161124093000,246.0,273.600006,76.000002,59,56.0,0,64.300003,66.0,63.0
20161124094500,246.0,247.199997,68.666666,56,56.0,0,64.5,66.599998,63.599998
20161124100000,246.0,251.399994,69.833332,56,56.0,0,64.699997,66.599998,63.599998
20161124101500,246.0,251.399994,69.833332,56,56.0,0,64.900002,67.0,64.0
20161124103000,246.0,251.399994,69.833332,56,56.0,0,65.099998,67.199997,64.199997
20161124104500,246.0,251.399994,69.833332,56,56.0,0,65.199997,66.699997,63.700001
20161124110000,246.0,251.399994,69.833332,56,56.0,0,65.300003,66.599998,63.599998
20161124111500,246.0,251.399994,69.833332,56,56.700001,0,65.300003,66.599998,63.599998
20161124113000,246.0,251.399994,69.833332,56,56.700001,0,65.5,67.199997,64.199997
20161124114500,246.0,247.199997,68.666666,56,56.700001,0,65.699997,67.199997,64.199997
20161124120000,246.0,247.199997,68.666666,56,56.700001,0,65.900002,67.800003,64.800003
20161124121500,246.0,247.199997,68.666666,56,56.700001,0,66.0,67.800003,64.800003
20161124123000,246.0,247.199997,68.666666,56,56.700001,0,66.099998,67.800003,64.800003
20161124124500,246.0,247.199997,68.666666,56,56.700001,0,66.099998,67.800003,64.800003
20161124130000,246.0,243.0,67.5,56,56.700001,0,66.099998,67.800003,64.800003
20161124131500,246.0,247.199997,68.666666,56,56.700001,100,66.099998,76.0,73.0
20161124133000,246.0,247.199997,68.666666,56,97.199997,100,67.099998,76.0,73.0
20161124134500,246.0,237.600006,66.000002,56,103.5,100,67.800003,76.400002,73.400002
20161124140000,246.0,247.199997,68.666666,57,112.800003,100,68.5,76.400002,73.400002
20161124141500,246.0,247.199997,68.666666,57,97.800003,100,69.099998,76.400002,73.400002
20161124143000,246.0,251.399994,69.833332,57,98.900002,100,69.5,76.400002,73.400002
20161124144500,246.0,247.199997,68.666666,57,114.5,100,69.900002,76.400002,73.400002
20161124150000,246.0,251.399994,69.833332,57,97.800003,100,70.300003,76.400002,73.400002
20161124151500,246.0,251.399994,69.833332,57,103.199997,100,70.699997,76.400002,73.400002
20161124153000,246.0,247.199997,68.666666,57,115.900002,100,70.900002,76.400002,73.400002
20161124154500,246.0,247.199997,68.666666,57,99.099998,100,71.199997,76.400002,73.400002
20161124160000,246.0,247.199997,68.666666,57,96.599998,100,71.400002,76.400002,73.400002
20161124161500,246.0,247.199997,68.666666,57,104.199997,100,71.699997,76.400002,73.400002
20161124163000,246.0,251.399994,69.833332,57,114.400002,100,71.800003,76.400002,73.400002
20161124164500,246.0,256.200012,71.16667,57,98.5,100,72.099998,76.400002,73.400002
20161124170000,246.0,251.399994,69.833332,57,96.599998,100,72.300003,76.400002,73.400002
