PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124171500,246.0,247.199997,68.666666,56,105.5,100,72.400002,76.400002,73.400002
20161124173000,246.0,247.199997,68.666666,56,108.800003,100,72.599998,76.400002,73.400002
20161124174500,246.0,251.399994,69.833332,56,96.0,100,72.699997,76.400002,73.400002
20161124180000,246.0,251.399994,69.833332,56,102.699997,100,72.800003,76.400002,73.400002
20161124181500,246.0,251.399994,69.833332,56,109.400002,100,72.900002,76.400002,73.400002
20161124183000,246.0,251.399994,69.833332,56,95.400002,100,72.900002,76.400002,73.400002
20161124184500,246.0,247.199997,68.666666,56,109.599998,100,73.0,76.400002,73.400002
20161124190000,246.0,247.199997,68.666666,56,108.0,100,73.099998,76.400002,73.400002
20161124191500,246.0,247.199997,68.666666,56,97.199997,100,73.099998,76.400002,73.400002
20161124193000,246.0,247.199997,68.666666,56,101.800003,100,73.099998,76.400002,73.400002
20161124194500,246.0,247.199997,68.666666,56,111.300003,100,73.199997,76.400002,73.400002
20161124200000,246.0,247.199997,68.666666,56,96.599998,100,73.199997,76.400002,73.400002
20161124201500,246.0,247.199997,68.666666,56,106.900002,100,73.199997,76.400002,73.400002
20161124203000,246.0,243.0,67.5,56,106.900002,100,73.199997,76.400002,73.400002
20161124204500,246.0,247.199997,68.666666,56,96.599998,100,73.199997,76.400002,73.400002
20161124210000,246.0,247.199997,68.666666,56,104.300003,100,73.199997,76.400002,73.400002
20161124211500,246.0,251.399994,69.833332,56,104.300003,100,73.199997,76.400002,73.400002
20161124213000,246.0,251.399994,69.833332,56,95.400002,100,73.300003,76.400002,73.400002
20161124214500,246.0,247.199997,68.666666,56,114.5,100,73.300003,76.400002,73.400002
20161124220000,246.0,243.0,67.5,56,98.5,100,73.300003,76.400002,73.400002
20161124221500,246.0,247.199997,68.666666,56,98.5,100,73.300003,76.400002,73.400002
20161124223000,246.0,247.199997,68.666666,56,108.800003,100,73.300003,76.400002,73.400002
20161124224500,246.0,247.199997,68.666666,56,96.0,100,73.400002,76.400002,73.400002
20161124230000,246.0,247.199997,68.666666,56,116.099998,100,73.400002,76.400002,73.400002
20161124231500,246.0,251.399994,69.833332,56,96.599998,100,73.400002,76.400002,73.400002
20161124233000,246.0,247.199997,68.666666,56,106.099998,100,73.400002,76.400002,73.400002
20161124234500,246.0,251.399994,69.833332,56,100.199997,100,73.400002,76.400002,73.400002
20161125000000,246.0,247.199997,68.666666,56,100.199997,100,73.400002,76.400002,73.400002
20161125001500,246.0,251.399994,69.833332,56,110.199997,100,73.400002,76.400002,73.400002
20161125003000,246.0,251.399994,69.833332,56,96.0,100,73.400002,76.400002,73.400002
20161125004500,246.0,237.600006,66.000002,55,114.0,100,73.400002,76.400002,73.400002
20161125010000,246.0,243.0,67.5,55,96.0,100,73.400002,76.400002,73.400002
20161125011500,246.0,243.0,67.5,55,113.099998,100,73.400002,76.400002,73.400002
20161125013000,246.0,237.600006,66.000002,55,96.599998,100,73.400002,76.400002,73.400002
20161125014500,246.0,243.0,67.5,55,115.900002,100,73.400002,76.400002,73.400002
20161125020000,246.0,243.0,67.5,55,96.099998,100,73.400002,76.400002,73.400002
20161125021500,246.0,237.600006,66.000002,55,116.599998,100,73.400002,76.400002,73.400002
20161125023000,246.0,247.199997,68.666666,56,97.199997,100,73.400002,76.400002,73.400002
20161125024500,246.0,243.0,67.5,56,111.699997,100,73.400002,76.400002,73.400002
20161125030000,246.0,243.0,67.5,56,96.0,100,73.400002,76.400002,73.400002
20161125031500,246.0,243.0,67.5,56,116.599998,100,73.400002,76.400002,73.400002
20161125033000,246.0,247.199997,68.666666,56,98.300003,100,73.400002,76.400002,73.400002
20161125034500,246.0,247.199997,68.666666,56,105.300003,100,73.400002,76.400002,73.400002
20161125040000,246.0,243.0,67.5,56,102.599998,100,73.400002,76.400002,73.400002
20161125041500,246.0,243.0,67.5,56,99.099998,100,73.400002,76.400002,73.400002
20161125043000,246.0,243.0,67.5,56,99.099998,100,73.300003,76.400002,73.400002
20161125044500,246.0,243.0,67.5,56,97.800003,100,73.400002,76.400002,73.400002
20161125050000,246.0,243.0,67.5,56,112.900002,100,73.300003,76.400002,73.400002
20161125051500,246.0,237.600006,66.000002,56,96.599998,100,73.300003,76.400002,73.400002
20161125053000,246.0,243.0,67.5,56,115.099998,100,73.300003,76.400002,73.400002
20161125054500,246.0,247.199997,68.666666,56,100.199997,100,73.300003,76.400002,73.400002
20161125060000,246.0,247.199997,68.666666,56,100.199997,100,73.300003,76.400002,73.400002
20161125061500,246.0,247.199997,68.666666,56,105.599998,100,73.300003,76.400002,73.400002
20161125063000,246.0,243.0,67.5,56,101.5,100,73.300003,76.400002,73.400002
20161125064500,246.0,247.199997,68.666666,56,105.099998,100,73.300003,76.400002,73.400002
20161125070000,246.0,243.0,67.5,56,97.300003,100,73.300003,76.400002,73.400002
20161125071500,246.0,243.0,67.5,56,115.800003,100,73.300003,76.400002,73.400002
20161125073000,246.0,247.199997,68.666666,56,95.400002,100,73.300003,76.400002,73.400002
20161125074500,246.0,247.199997,68.666666,56,108.099998,100,73.300003,76.400002,73.400002
20161125080000,246.0,247.199997,68.666666,56,103.400002,100,73.300003,76.400002,73.400002
20161125081500,246.0,243.0,67.5,56,97.300003,100,73.400002,76.400002,73.400002
20161125083000,246.0,247.199997,68.666666,59,97.300003,0,73.699997,76.400002,73.400002
20161125084500,246.0,251.399994,69.833332,57,58.400002,100,72.400002,76.400002,73.400002
20161125090000,246.0,251.399994,69.833332,55,93.5,100,72.699997,76.400002,73.400002
20161125091500,246.0,247.199997,68.666666,55,76.800003,100,73.400002,76.400002,73.400002
20161125093000,246.0,247.199997,68.666666,55,88.0,100,73.300003,76.400002,73.400002
20161125094500,246.0,247.199997,68.666666,55,77.300003,100,73.599998,76.400002,73.400002
20161125100000,246.0,243.0,67.5,55,88.0,100,73.5,76.400002,73.400002
20161125101500,246.0,243.0,67.5,55,58.0,100,72.900002,76.400002,73.400002
20161125103000,246.0,243.0,67.5,55,73.0,100,72.300003,76.400002,73.400002
20161125104500,246.0,247.199997,68.666666,56,76.400002,100,73.199997,76.400002,73.400002
20161125110000,246.0,247.199997,68.666666,56,76.400002,100,73.099998,76.400002,73.400002
20161125111500,246.0,247.199997,68.666666,56,74.900002,100,72.900002,76.400002,73.400002
20161125113000,246.0,247.199997,68.666666,56,80.599998,100,73.300003,76.400002,73.400002
20161125114500,246.0,247.199997,68.666666,56,80.599998,100,73.300003,76.400002,73.400002
20161125120000,246.0,247.199997,68.666666,56,82.699997,100,73.5,76.400002,73.400002
20161125121500,246.0,243.0,67.5,56,77.800003,100,73.400002,76.400002,73.400002
20161125123000,246.0,243.0,67.5,56,84.0,100,73.400002,76.400002,73.400002
20161125124500,246.0,247.199997,68.666666,56,78.300003,100,73.400002,76.400002,73.400002
20161125130000,246.0,243.0,67.5,56,81.5,100,73.300003,76.400002,73.400002
20161125131500,246.0,243.0,67.5,56,81.5,100,73.400002,76.400002,73.400002
20161125133000,246.0,243.0,67.5,56,77.300003,100,73.300003,76.400002,73.400002
20161125134500,246.0,243.0,67.5,56,89.199997,100,73.199997,76.400002,73.400002
20161125140000,246.0,243.0,67.5,56,79.699997,100,73.300003,76.400002,73.400002
20161125141500,246.0,247.199997,68.666666,57,79.699997,100,73.300003,76.400002,73.400002
20161125143000,246.0,247.199997,68.666666,57,88.800003,100,73.199997,76.400002,73.400002
20161125144500,246.0,247.199997,68.666666,57,79.199997,100,73.300003,76.400002,73.400002
20161125150000,246.0,251.399994,69.833332,57,79.199997,100,73.199997,76.400002,73.400002
20161125151500,246.0,251.399994,69.833332,57,88.099998,100,73.0,76.400002,73.400002
20161125153000,246.0,247.199997,68.666666,57,80.699997,100,73.300003,76.400002,73.400002
20161125154500,246.0,247.199997,68.666666,57,83.699997,100,73.300003,76.400002,73.400002
20161125160000,246.0,251.399994,69.833332,57,87.599998,100,73.199997,76.400002,73.400002
20161125161500,246.0,251.399994,69.833332,57,80.199997,100,73.400002,76.400002,73.400002
20161125163000,246.0,251.399994,69.833332,57,84.199997,100,73.300003,76.400002,73.400002
20161125164500,246.0,256.200012,71.16667,57,88.099998,100,73.300003,76.400002,73.400002
20161125170000,246.0,251.399994,69.833332,57,81.099998,100,73.400002,76.400002,73.400002
20161125171500,246.0,251.399994,69.833332,57,82.400002,100,73.400002,76.400002,73.400002
20161125173000,246.0,247.199997,68.666666,57,92.300003,100,73.300003,76.400002,73.400002
20161125174500,246.0,256.200012,71.16667,57,81.300003,100,73.400002,76.400002,73.400002
20161125180000,246.0,251.399994,69.833332,57,80.300003,100,73.300003,76.400002,73.400002
20161125181500,246.0,247.199997,68.666666,57,92.400002,100,73.199997,76.400002,73.400002
20161125183000,246.0,247.199997,68.666666,57,79.699997,100,73.199997,76.400002,73.400002
20161125184500,246.0,251.399994,69.833332,57,89.199997,100,73.099998,76.400002,73.400002
20161125190000,246.0,251.399994,69.833332,57,81.599998,100,73.199997,76.400002,73.400002
20161125191500,246.0,251.399994,69.833332,56,79.099998,100,73.099998,76.400002,73.400002
20161125193000,246.0,251.399994,69.833332,56,94.699997,100,72.900002,76.400002,73.400002
20161125194500,246.0,251.399994,69.833332,56,83.199997,100,73.099998,76.400002,73.400002
20161125200000,246.0,251.399994,69.833332,56,86.800003,100,73.199997,76.400002,73.400002
20161125201500,246.0,256.200012,71.16667,58,70.699997,0,72.900002,75.699997,72.699997
20161125203000,246.0,251.399994,69.833332,57,77.199997,100,71.300003,75.699997,72.699997
20161125204500,246.0,247.199997,68.666666,57,102.599998,100,71.300003,75.699997,72.699997
20161125210000,246.0,247.199997,68.666666,57,93.0,100,71.400002,75.699997,72.699997
20161125211500,246.0,251.399994,69.833332,57,98.599998,100,71.599998,75.699997,72.699997
20161125213000,246.0,251.399994,69.833332,57,104.699997,100,71.599998,75.699997,72.699997
20161125214500,246.0,251.399994,69.833332,57,95.900002,100,71.699997,75.699997,72.699997
20161125220000,246.0,251.399994,69.833332,57,116.800003,100,71.699997,75.699997,72.699997
20161125221500,246.0,251.399994,69.833332,57,97.0,100,71.699997,75.699997,72.699997
20161125223000,246.0,251.399994,69.833332,57,106.800003,100,71.699997,75.699997,72.699997
20161125224500,246.0,251.399994,69.833332,57,103.400002,100,71.800003,75.699997,72.699997
20161125230000,246.0,251.399994,69.833332,57,95.400002,100,71.800003,75.699997,72.699997
20161125231500,246.0,247.199997,68.666666,57,111.800003,100,71.699997,75.699997,72.699997
20161125233000,246.0,247.199997,68.666666,57,100.300003,100,71.699997,75.699997,72.699997
20161125234500,246.0,251.399994,69.833332,57,95.900002,100,71.699997,75.699997,72.699997
20161126000000,246.0,251.399994,69.833332,57,116.599998,100,71.900002,75.699997,72.699997
20161126001500,246.0,251.399994,69.833332,57,96.599998,100,71.900002,75.699997,72.699997
20161126003000,246.0,251.399994,69.833332,57,104.800003,100,71.900002,75.699997,72.699997
20161126004500,246.0,251.399994,69.833332,56,100.300003,100,72.099998,75.699997,72.699997
20161126010000,246.0,251.399994,69.833332,56,97.0,100,72.199997,75.699997,72.699997
20161126011500,246.0,251.399994,69.833332,56,115.800003,100,72.199997,75.699997,72.699997
20161126013000,246.0,247.199997,68.666666,56,97.199997,100,72.199997,75.699997,72.699997
20161126014500,246.0,247.199997,68.666666,56,103.300003,100,72.199997,75.699997,72.699997
20161126020000,246.0,247.199997,68.666666,56,105.699997,100,72.199997,75.699997,72.699997
20161126021500,246.0,247.199997,68.666666,56,96.0,100,72.199997,75.699997,72.699997
20161126023000,246.0,243.0,67.5,56,111.599998,100,72.099998,75.699997,72.699997
20161126024500,246.0,247.199997,68.666666,56,99.099998,100,72.199997,75.699997,72.699997
20161126030000,246.0,247.199997,68.666666,56,103.5,100,72.199997,75.699997,72.699997
20161126031500,246.0,251.399994,69.833332,56,100.300003,100,72.199997,75.699997,72.699997
20161126033000,246.0,251.399994,69.833332,56,98.199997,100,72.099998,75.699997,72.699997
20161126034500,246.0,251.399994,69.833332,56,106.0,100,72.099998,75.699997,72.699997
20161126040000,246.0,237.600006,66.000002,56,100.400002,100,71.900002,75.699997,72.699997
20161126041500,246.0,243.0,67.5,56,108.0,100,71.699997,75.699997,72.699997
20161126043000,246.0,247.199997,68.666666,56,95.400002,100,71.599998,75.699997,72.699997
20161126044500,246.0,243.0,67.5,56,116.900002,100,71.599998,75.699997,72.699997
20161126050000,246.0,237.600006,66.000002,56,96.599998,100,71.400002,75.699997,72.699997
20161126051500,246.0,243.0,67.5,56,113.300003,100,71.300003,75.699997,72.699997
20161126053000,246.0,247.199997,68.666666,56,96.599998,100,71.400002,75.699997,72.699997
20161126054500,246.0,243.0,67.5,56,116.5,100,71.400002,75.699997,72.699997
20161126060000,246.0,243.0,67.5,56,96.699997,100,71.400002,75.699997,72.699997
20161126061500,246.0,243.0,67.5,56,116.599998,100,71.300003,75.699997,72.699997
20161126063000,246.0,243.0,67.5,56,97.199997,100,71.300003,75.699997,72.699997
20161126064500,246.0,247.199997,68.666666,56,116.5,100,71.400002,75.699997,72.699997
20161126070000,246.0,251.399994,69.833332,56,95.400002,100,71.699997,75.699997,72.699997
20161126071500,246.0,243.0,67.5,56,117.300003,100,71.699997,75.699997,72.699997
20161126073000,246.0,247.199997,68.666666,56,95.900002,100,71.699997,75.699997,72.699997
20161126074500,246.0,247.199997,68.666666,56,106.900002,100,71.800003,75.699997,72.699997
20161126080000,246.0,243.0,67.5,56,99.0,100,71.599998,75.699997,72.699997
20161126081500,246.0,243.0,67.5,56,104.400002,100,71.400002,75.699997,72.699997
20161126083000,246.0,243.0,67.5,57,106.199997,100,71.199997,75.699997,72.699997
20161126084500,246.0,243.0,67.5,57,96.300003,100,71.199997,75.699997,72.699997
20161126090000,246.0,247.199997,68.666666,57,115.599998,100,71.0,75.699997,72.699997
20161126091500,246.0,247.199997,68.666666,57,98.900002,100,71.599998,75.699997,72.699997
20161126093000,246.0,247.199997,68.666666,57,100.300003,100,71.699997,75.699997,72.699997
20161126094500,246.0,247.199997,68.666666,57,111.699997,100,72.699997,75.699997,72.699997
20161126100000,246.0,247.199997,68.666666,57,75.300003,0,73.400002,75.699997,72.699997
20161126101500,246.0,247.199997,68.666666,57,57.200001,100,72.099998,75.699997,72.699997
20161126103000,246.0,251.399994,69.833332,57,70.099998,100,71.800003,75.699997,72.699997
20161126104500,246.0,251.399994,69.833332,57,75.800003,100,72.400002,75.699997,72.699997
20161126110000,246.0,251.399994,69.833332,57,70.099998,100,72.599998,75.699997,72.699997
20161126111500,246.0,247.199997,68.666666,57,72.400002,100,72.599998,75.699997,72.699997
20161126113000,246.0,247.199997,68.666666,57,70.099998,100,72.900002,75.699997,72.699997
20161126114500,246.0,251.399994,69.833332,57,73.900002,100,72.5,75.699997,72.699997
20161126120000,246.0,247.199997,68.666666,57,69.199997,100,72.699997,75.699997,72.699997
20161126121500,246.0,247.199997,68.666666,57,72.900002,100,72.800003,75.699997,72.699997
20161126123000,246.0,247.199997,68.666666,57,71.099998,100,72.900002,75.699997,72.699997
20161126124500,246.0,251.399994,69.833332,57,69.400002,100,72.699997,75.699997,72.699997
20161126130000,246.0,251.399994,69.833332,57,74.400002,100,72.800003,75.699997,72.699997
20161126131500,246.0,251.399994,69.833332,57,69.699997,100,72.699997,75.699997,72.699997
20161126133000,246.0,247.199997,68.666666,57,71.0,100,72.5,75.699997,72.699997
20161126134500,246.0,247.199997,68.666666,57,72.5,100,72.699997,75.699997,72.699997
20161126140000,246.0,237.600006,66.000002,57,69.300003,100,72.599998,75.699997,72.699997
20161126141500,246.0,247.199997,68.666666,57,75.400002,100,72.400002,75.699997,72.699997
20161126143000,246.0,243.0,67.5,57,69.699997,100,72.300003,75.699997,72.699997
20161126144500,246.0,243.0,67.5,57,82.5,100,72.400002,75.699997,72.699997
20161126150000,246.0,256.200012,71.16667,56,79.199997,100,72.5,75.699997,72.699997
20161126151500,246.0,251.399994,69.833332,56,76.400002,100,72.400002,75.699997,72.699997
20161126153000,246.0,251.399994,69.833332,56,86.699997,100,72.5,75.699997,72.699997
20161126154500,246.0,247.199997,68.666666,56,78.699997,100,72.699997,75.699997,72.699997
20161126160000,246.0,251.399994,69.833332,56,77.699997,100,72.599998,75.699997,72.699997
20161126161500,246.0,251.399994,69.833332,55,85.599998,100,72.599998,75.699997,72.699997
20161126163000,246.0,251.399994,69.833332,55,77.300003,100,72.699997,75.699997,72.699997
20161126164500,246.0,247.199997,68.666666,55,78.699997,100,72.599998,75.699997,72.699997
20161126170000,246.0,243.0,67.5,55,84.400002,100,72.5,75.699997,72.699997
20161126171500,246.0,243.0,67.5,55,79.699997,100,72.699997,75.699997,72.699997
20161126173000,246.0,251.399994,69.833332,55,83.599998,100,72.900002,75.699997,72.699997
20161126174500,246.0,243.0,67.5,55,59.200001,100,71.699997,75.699997,72.699997
20161126180000,246.0,251.399994,69.833332,55,81.099998,100,72.199997,75.699997,72.699997
20161126181500,246.0,247.199997,68.666666,55,87.300003,100,71.900002,75.699997,72.699997
20161126183000,246.0,247.199997,68.666666,55,91.900002,100,72.800003,75.699997,72.699997
20161126184500,246.0,243.0,67.5,55,59.900002,100,72.099998,75.699997,72.699997
20161126190000,246.0,247.199997,68.666666,55,88.099998,100,71.699997,75.699997,72.699997
20161126191500,246.0,243.0,67.5,55,82.099998,100,72.400002,75.699997,72.699997
20161126193000,246.0,247.199997,68.666666,55,79.099998,100,72.599998,75.699997,72.699997
20161126194500,246.0,372.0,103.333333,69,86.199997,0,72.599998,66.099998,63.099998
20161126200000,246.0,363.0,100.833333,68,56.799999,0,70.900002,66.099998,63.099998
20161126201500,246.0,356.399994,98.999998,68,56.200001,0,70.199997,66.099998,63.099998
20161126203000,246.0,363.0,100.833333,68,56.200001,0,69.699997,66.099998,63.099998
20161126204500,246.0,363.0,100.833333,68,56.200001,0,69.300003,66.099998,63.099998
20161126210000,246.0,356.399994,98.999998,68,56.200001,0,68.900002,66.099998,63.099998
20161126211500,246.0,356.399994,98.999998,68,56.200001,0,68.599998,66.099998,63.099998
20161126213000,246.0,356.399994,98.999998,68,56.200001,0,68.199997,66.099998,63.099998
20161126214500,246.0,356.399994,98.999998,68,56.200001,0,67.800003,66.099998,63.099998
20161126220000,246.0,356.399994,98.999998,68,56.200001,0,67.400002,66.099998,63.099998
20161126221500,246.0,356.399994,98.999998,68,55.599998,0,67.199997,66.099998,63.099998
20161126223000,246.0,356.399994,98.999998,68,56.299999,0,66.900002,66.099998,63.099998
20161126224500,246.0,363.0,100.833333,70,56.299999,0,66.699997,66.099998,63.099998
20161126230000,246.0,363.0,100.833333,69,56.299999,0,66.599998,66.099998,63.099998
20161126231500,246.0,353.399994,98.166665,69,55.599998,0,66.400002,66.099998,63.099998
20161126233000,246.0,353.399994,98.166665,69,55.599998,0,66.300003,66.099998,63.099998
20161126234500,246.0,353.399994,98.166665,69,55.599998,0,66.199997,66.099998,63.099998
20161127000000,246.0,353.399994,98.166665,68,55.599998,0,66.099998,66.099998,63.099998
20161127001500,246.0,353.399994,98.166665,68,55.599998,0,66.0,66.099998,63.099998
20161127003000,246.0,353.399994,98.166665,68,55.599998,0,66.199997,66.099998,63.099998
20161127004500,246.0,363.0,100.833333,68,55.599998,0,66.099998,66.099998,63.099998
20161127010000,246.0,356.399994,98.999998,67,55.599998,0,65.900002,66.099998,63.099998
20161127011500,246.0,343.200012,95.333337,65,55.599998,0,65.800003,66.099998,63.099998
20161127013000,246.0,315.600006,87.666668,63,55.599998,0,65.599998,66.099998,63.099998
20161127014500,246.0,294.0,81.666667,60,56.299999,0,65.599998,66.099998,63.099998
20161127020000,246.0,273.600006,76.000002,57,56.299999,0,65.599998,66.099998,63.099998
20161127021500,246.0,251.399994,69.833332,55,56.299999,0,65.5,66.099998,63.099998
20161127023000,246.0,251.399994,69.833332,55,56.299999,0,65.599998,66.099998,63.099998
20161127024500,246.0,247.199997,68.666666,55,56.299999,0,65.5,66.099998,63.099998
20161127030000,246.0,247.199997,68.666666,55,56.299999,0,65.599998,66.099998,63.099998
20161127031500,246.0,247.199997,68.666666,55,56.299999,0,65.599998,66.099998,63.099998
20161127033000,246.0,243.0,67.5,55,56.299999,0,65.5,66.099998,63.099998
20161127034500,246.0,247.199997,68.666666,55,56.299999,0,65.599998,66.099998,63.099998
20161127040000,246.0,243.0,67.5,55,56.299999,0,65.5,66.099998,63.099998
20161127041500,246.0,243.0,67.5,55,56.299999,0,65.300003,66.099998,63.099998
20161127043000,246.0,237.600006,66.000002,55,56.299999,0,65.400002,66.099998,63.099998
20161127044500,246.0,237.600006,66.000002,55,56.299999,0,65.300003,66.099998,63.099998
20161127050000,246.0,237.600006,66.000002,55,56.299999,0,65.300003,66.099998,63.099998
20161127051500,246.0,237.600006,66.000002,55,56.299999,0,65.300003,66.099998,63.099998
20161127053000,246.0,243.0,67.5,55,56.299999,0,65.300003,66.099998,63.099998
20161127054500,246.0,243.0,67.5,55,56.299999,0,65.300003,66.099998,63.099998
20161127060000,246.0,243.0,67.5,55,56.299999,0,65.199997,66.099998,63.099998
20161127061500,246.0,243.0,67.5,55,56.299999,0,65.099998,66.099998,63.099998
20161127063000,246.0,237.600006,66.000002,55,56.299999,0,65.099998,66.099998,63.099998
20161127064500,246.0,243.0,67.5,56,56.299999,0,65.099998,66.099998,63.099998
20161127070000,246.0,247.199997,68.666666,57,56.299999,0,65.0,66.099998,63.099998
20161127071500,246.0,247.199997,68.666666,57,56.299999,0,65.0,66.099998,63.099998
20161127073000,246.0,247.199997,68.666666,57,56.299999,0,64.900002,66.099998,63.099998
20161127074500,246.0,251.399994,69.833332,57,56.299999,0,64.800003,66.099998,63.099998
20161127080000,246.0,251.399994,69.833332,57,56.299999,0,64.699997,66.099998,63.099998
20161127081500,246.0,247.199997,68.666666,57,56.299999,0,64.599998,66.099998,63.099998
20161127083000,246.0,251.399994,69.833332,57,56.299999,0,64.800003,66.099998,63.099998
20161127084500,246.0,247.199997,68.666666,57,56.299999,0,64.800003,66.099998,63.099998
20161127090000,246.0,247.199997,68.666666,57,56.299999,0,64.900002,66.099998,63.099998
20161127091500,246.0,251.399994,69.833332,57,56.299999,0,65.0,66.099998,63.099998
20161127093000,246.0,251.399994,69.833332,56,56.299999,0,65.300003,66.099998,63.099998
20161127094500,246.0,251.399994,69.833332,56,56.299999,0,65.5,66.099998,63.099998
20161127100000,246.0,251.399994,69.833332,56,56.299999,0,65.599998,66.099998,63.099998
20161127101500,246.0,247.199997,68.666666,56,56.299999,0,65.800003,66.099998,63.099998
20161127103000,246.0,251.399994,69.833332,56,57.099998,0,66.0,66.099998,63.099998
20161127104500,246.0,247.199997,68.666666,56,57.099998,0,66.099998,66.099998,63.099998
20161127110000,246.0,251.399994,69.833332,56,57.099998,0,66.300003,66.099998,63.099998
20161127111500,246.0,264.600006,73.500002,57,57.099998,0,66.5,66.099998,63.099998
20161127113000,246.0,285.600006,79.333335,60,57.099998,0,66.400002,66.099998,63.099998
20161127114500,246.0,297.600006,82.666668,61,57.099998,0,66.5,66.099998,63.099998
20161127120000,246.0,312.600006,86.833335,63,56.400002,0,66.400002,66.099998,63.099998
20161127121500,246.0,337.200012,93.66667,65,56.400002,0,66.599998,66.099998,63.099998
20161127123000,246.0,353.399994,98.166665,67,56.400002,0,66.5,66.099998,63.099998
20161127124500,246.0,353.399994,98.166665,67,57.099998,0,66.400002,66.099998,63.099998
20161127130000,246.0,353.399994,98.166665,67,56.400002,0,66.400002,66.099998,63.099998
20161127131500,246.0,353.399994,98.166665,68,56.400002,0,66.599998,66.099998,63.099998
20161127133000,246.0,353.399994,98.166665,68,57.099998,0,66.5,66.099998,63.099998
20161127134500,246.0,359.399994,99.833332,68,56.400002,0,66.300003,66.099998,63.099998
20161127140000,246.0,353.399994,98.166665,68,56.400002,0,66.099998,66.099998,63.099998
20161127141500,246.0,353.399994,98.166665,68,57.099998,0,65.800003,66.099998,63.099998
20161127143000,246.0,337.200012,93.66667,68,57.099998,0,65.699997,66.099998,63.099998
20161127144500,246.0,312.600006,86.833335,64,57.099998,0,65.599998,66.099998,63.099998
20161127150000,246.0,247.199997,68.666666,57,106.699997,100,66.300003,70.800003,67.800003
20161127151500,246.0,251.399994,69.833332,57,93.0,100,67.599998,70.800003,67.800003
20161127153000,246.0,247.199997,68.666666,57,60.0,0,68.199997,70.900002,67.900002
20161127154500,246.0,247.199997,68.666666,57,99.199997,100,68.0,74.599998,71.599998
20161127160000,246.0,243.0,67.5,57,96.0,100,69.099998,74.599998,71.599998
20161127161500,246.0,251.399994,69.833332,57,116.599998,100,69.800003,74.599998,71.599998
20161127163000,246.0,251.399994,69.833332,56,99.699997,100,70.5,74.599998,71.599998
20161127164500,246.0,247.199997,68.666666,55,97.5,100,71.0,74.599998,71.599998
20161127170000,246.0,243.0,67.5,55,116.900002,100,71.400002,74.599998,71.599998
20161127171500,246.0,247.199997,68.666666,55,97.800003,100,71.300003,74.599998,71.599998
20161127173000,246.0,247.199997,68.666666,55,104.300003,100,71.900002,74.599998,71.599998
20161127174500,246.0,243.0,67.5,55,59.200001,100,70.800003,74.599998,71.599998
20161127180000,246.0,243.0,67.5,55,78.300003,100,71.0,74.599998,71.599998
20161127181500,246.0,247.199997,68.666666,55,66.800003,100,71.0,74.599998,71.599998
20161127183000,246.0,247.199997,68.666666,55,88.199997,100,71.199997,74.599998,71.599998
20161127184500,246.0,247.199997,68.666666,55,80.599998,100,71.5,74.599998,71.599998
20161127190000,246.0,247.199997,68.666666,55,88.0,100,71.599998,74.599998,71.599998
20161127191500,246.0,243.0,67.5,55,83.199997,100,71.800003,74.599998,71.599998
20161127193000,246.0,247.199997,68.666666,55,60.400002,0,71.400002,74.599998,71.599998
20161127194500,246.0,243.0,67.5,55,63.900002,100,70.300003,74.400002,71.400002
20161127200000,246.0,247.199997,68.666666,55,70.699997,100,71.0,74.300003,71.300003
20161127201500,246.0,237.600006,66.000002,55,77.5,100,70.699997,74.300003,71.300003
20161127203000,246.0,243.0,67.5,55,77.5,100,71.0,74.300003,71.300003
20161127204500,246.0,243.0,67.5,55,81.099998,100,71.0,74.300003,71.300003
20161127210000,246.0,247.199997,68.666666,55,81.099998,100,71.0,74.300003,71.300003
20161127211500,246.0,243.0,67.5,55,89.199997,100,70.800003,74.300003,71.300003
20161127213000,246.0,243.0,67.5,55,88.199997,100,70.699997,74.300003,71.300003
20161127214500,246.0,247.199997,68.666666,55,90.400002,100,70.599998,74.300003,71.300003
20161127220000,246.0,243.0,67.5,55,105.699997,100,70.599998,74.300003,71.300003
20161127221500,246.0,243.0,67.5,55,91.400002,100,70.5,74.300003,71.300003
20161127223000,246.0,243.0,67.5,55,110.099998,100,70.599998,74.300003,71.300003
20161127224500,246.0,243.0,67.5,56,97.199997,100,70.300003,74.300003,71.300003
20161127230000,246.0,251.399994,69.833332,56,101.900002,100,70.599998,74.300003,71.300003
20161127231500,246.0,247.199997,68.666666,56,105.0,100,71.0,74.300003,71.300003
20161127233000,246.0,247.199997,68.666666,56,95.400002,100,71.0,74.300003,71.300003
20161127234500,246.0,243.0,67.5,56,113.699997,100,71.099998,74.300003,71.300003
20161128000000,246.0,247.199997,68.666666,56,95.400002,100,71.099998,74.300003,71.300003
20161128001500,246.0,247.199997,68.666666,56,116.099998,100,71.0,74.300003,71.300003
20161128003000,246.0,247.199997,68.666666,56,96.0,100,71.0,74.300003,71.300003
20161128004500,246.0,237.600006,66.000002,56,113.099998,100,70.800003,74.300003,71.300003
20161128010000,246.0,247.199997,68.666666,57,97.800003,100,70.699997,74.300003,71.300003
20161128011500,246.0,247.199997,68.666666,56,109.699997,100,70.900002,74.300003,71.300003
20161128013000,246.0,247.199997,68.666666,56,98.5,100,71.099998,74.300003,71.300003
20161128014500,246.0,247.199997,68.666666,56,104.300003,100,71.199997,74.300003,71.300003
20161128020000,246.0,243.0,67.5,56,100.400002,100,71.400002,74.300003,71.300003
20161128021500,246.0,247.199997,68.666666,56,103.5,100,71.400002,74.300003,71.300003
20161128023000,246.0,243.0,67.5,56,59.200001,100,71.199997,74.300003,71.300003
20161128024500,246.0,247.199997,68.666666,56,58.299999,100,70.300003,74.300003,71.300003
20161128030000,246.0,247.199997,68.666666,56,88.0,100,70.400002,74.300003,71.300003
20161128031500,246.0,247.199997,68.666666,56,89.300003,100,70.5,74.300003,71.300003
20161128033000,246.0,251.399994,69.833332,56,85.900002,100,70.5,74.300003,71.300003
20161128034500,246.0,247.199997,68.666666,56,106.800003,100,70.599998,74.300003,71.300003
20161128040000,246.0,247.199997,68.666666,56,89.900002,100,70.699997,74.300003,71.300003
20161128041500,246.0,243.0,67.5,56,102.5,100,70.699997,74.300003,71.300003
20161128043000,246.0,247.199997,68.666666,56,93.599998,100,70.800003,74.300003,71.300003
20161128044500,246.0,251.399994,69.833332,56,98.0,100,70.800003,74.300003,71.300003
20161128050000,246.0,247.199997,68.666666,56,103.099998,100,70.800003,74.300003,71.300003
20161128051500,246.0,247.199997,68.666666,56,93.0,100,70.900002,74.300003,71.300003
20161128053000,246.0,247.199997,68.666666,56,112.300003,100,71.0,74.300003,71.300003
20161128054500,246.0,247.199997,68.666666,56,94.099998,100,71.0,74.300003,71.300003
20161128060000,246.0,243.0,67.5,56,107.099998,100,71.199997,74.300003,71.300003
20161128061500,246.0,247.199997,68.666666,56,97.800003,100,71.300003,74.300003,71.300003
20161128063000,246.0,243.0,67.5,57,95.900002,100,71.199997,74.300003,71.300003
20161128064500,246.0,251.399994,69.833332,57,112.699997,100,71.0,74.300003,71.300003
20161128070000,246.0,247.199997,68.666666,57,96.0,100,71.0,74.300003,71.300003
20161128071500,246.0,256.200012,71.16667,57,101.800003,100,71.0,74.300003,71.300003
20161128073000,246.0,243.0,67.5,57,105.599998,100,71.0,74.300003,71.300003
20161128074500,246.0,247.199997,68.666666,57,102.800003,100,71.099998,74.300003,71.300003
20161128080000,246.0,247.199997,68.666666,57,94.800003,100,71.0,74.300003,71.300003
20161128081500,246.0,247.199997,68.666666,57,114.900002,100,70.900002,74.300003,71.300003
20161128083000,246.0,251.399994,69.833332,57,102.0,100,71.0,74.300003,71.300003
20161128084500,246.0,251.399994,69.833332,57,63.700001,0,71.900002,74.300003,71.300003
20161128090000,246.0,251.399994,69.833332,56,57.599998,100,70.699997,74.300003,71.300003
20161128091500,246.0,251.399994,69.833332,56,76.300003,100,70.300003,74.300003,71.300003
20161128093000,246.0,243.0,67.5,56,78.300003,100,70.699997,74.300003,71.300003
20161128094500,246.0,247.199997,68.666666,56,88.199997,100,70.300003,74.300003,71.300003
20161128100000,246.0,237.600006,66.000002,56,106.0,100,70.199997,73.900002,70.900002
20161128101500,246.0,251.399994,69.833332,56,97.400002,100,70.5,74.300003,71.300003
20161128103000,246.0,247.199997,68.666666,56,93.699997,100,70.900002,74.300003,71.300003
20161128104500,246.0,264.600006,73.500002,59,63.599998,0,72.300003,74.300003,71.300003
20161128110000,246.0,251.399994,69.833332,57,58.700001,100,70.800003,74.300003,71.300003
20161128111500,246.0,251.399994,69.833332,55,58.700001,100,70.699997,74.300003,71.300003
20161128113000,246.0,237.600006,66.000002,55,79.5,100,70.699997,74.5,71.5
20161128114500,246.0,247.199997,68.666666,55,82.599998,100,71.0,74.5,71.5
20161128120000,246.0,243.0,67.5,55,97.300003,100,71.0,74.599998,71.599998
20161128121500,246.0,243.0,67.5,55,91.099998,100,71.5,74.599998,71.599998
20161128123000,246.0,251.399994,69.833332,57,62.799999,0,71.5,74.599998,71.599998
20161128124500,246.0,247.199997,68.666666,56,68.800003,100,70.400002,74.599998,71.599998
20161128130000,246.0,243.0,67.5,56,87.5,100,71.199997,74.599998,71.599998
20161128131500,246.0,243.0,67.5,56,81.599998,100,71.5,74.599998,71.599998
20161128133000,246.0,247.199997,68.666666,56,77.800003,100,71.800003,74.599998,71.599998
20161128134500,246.0,243.0,67.5,56,60.400002,100,71.199997,74.599998,71.599998
20161128140000,246.0,247.199997,68.666666,56,83.800003,100,70.699997,74.599998,71.599998
20161128141500,246.0,247.199997,68.666666,56,80.199997,100,71.300003,74.599998,71.599998
20161128143000,246.0,243.0,67.5,56,78.199997,100,71.5,74.599998,71.599998
20161128144500,246.0,237.600006,66.000002,56,79.599998,100,71.599998,74.599998,71.599998
20161128150000,246.0,247.199997,68.666666,57,83.199997,100,71.800003,74.599998,71.599998
20161128151500,246.0,243.0,67.5,57,60.299999,100,70.400002,74.599998,71.599998
20161128153000,246.0,247.199997,68.666666,57,77.300003,100,71.099998,74.599998,71.599998
20161128154500,246.0,247.199997,68.666666,57,79.5,100,71.300003,74.599998,71.599998
20161128160000,246.0,247.199997,68.666666,57,82.300003,100,71.199997,74.599998,71.599998
20161128161500,246.0,251.399994,69.833332,57,79.199997,100,71.5,73.199997,70.199997
20161128163000,246.0,251.399994,69.833332,58,59.099998,0,70.199997,73.199997,70.199997
20161128164500,246.0,251.399994,69.833332,57,59.099998,100,69.599998,73.199997,70.199997
20161128170000,246.0,251.399994,69.833332,57,69.5,100,69.400002,73.199997,70.199997
20161128171500,246.0,251.399994,69.833332,57,65.300003,100,69.900002,73.199997,70.199997
20161128173000,246.0,256.200012,71.16667,57,67.599998,100,69.699997,73.199997,70.199997
20161128174500,246.0,251.399994,69.833332,57,81.5,100,70.099998,73.199997,70.199997
20161128180000,246.0,251.399994,69.833332,57,77.300003,100,70.300003,73.199997,70.199997
20161128181500,246.0,247.199997,68.666666,57,74.0,100,70.400002,73.199997,70.199997
20161128183000,246.0,251.399994,69.833332,57,60.799999,0,70.0,73.199997,70.199997
20161128184500,246.0,251.399994,69.833332,57,60.799999,100,69.099998,73.199997,70.199997
20161128190000,246.0,251.399994,69.833332,56,81.099998,100,69.800003,73.199997,70.199997
20161128191500,246.0,251.399994,69.833332,56,78.599998,100,70.0,73.199997,70.199997
20161128193000,246.0,256.200012,71.16667,56,73.0,100,70.099998,73.199997,70.199997
20161128194500,246.0,251.399994,69.833332,56,73.0,100,70.099998,73.199997,70.199997
20161128200000,246.0,251.399994,69.833332,56,79.599998,100,70.099998,73.199997,70.199997
20161128201500,246.0,247.199997,68.666666,56,79.599998,100,70.099998,73.199997,70.199997
20161128203000,246.0,237.600006,66.000002,56,73.5,100,70.199997,73.199997,70.199997
20161128204500,246.0,243.0,67.5,57,74.800003,100,70.099998,73.199997,70.199997
20161128210000,246.0,243.0,67.5,57,73.0,100,70.0,73.199997,70.199997
20161128211500,246.0,237.600006,66.000002,57,78.900002,100,70.0,73.199997,70.199997
20161128213000,246.0,243.0,67.5,57,74.0,100,70.099998,73.199997,70.199997
20161128214500,246.0,243.0,67.5,57,72.5,100,70.199997,73.199997,70.199997
20161128220000,246.0,247.199997,68.666666,57,76.099998,100,70.099998,73.199997,70.199997
20161128221500,246.0,243.0,67.5,57,74.5,100,70.199997,73.199997,70.199997
20161128223000,246.0,243.0,67.5,57,78.599998,100,70.199997,73.199997,70.199997
20161128224500,246.0,247.199997,68.666666,57,76.900002,100,70.199997,73.199997,70.199997
20161128230000,246.0,247.199997,68.666666,57,73.0,100,70.199997,73.199997,70.199997
20161128231500,246.0,237.600006,66.000002,57,76.300003,100,70.199997,73.199997,70.199997
20161128233000,246.0,243.0,67.5,57,77.400002,100,70.300003,73.199997,70.199997
20161128234500,246.0,247.199997,68.666666,58,72.900002,100,70.300003,73.199997,70.199997
20161129000000,246.0,247.199997,68.666666,58,74.400002,100,70.199997,73.199997,70.199997
20161129001500,246.0,251.399994,69.833332,58,78.699997,100,70.099998,73.199997,70.199997
20161129003000,246.0,247.199997,68.666666,58,73.0,100,70.199997,73.199997,70.199997
20161129004500,246.0,251.399994,69.833332,58,73.0,100,70.0,73.199997,70.199997
20161129010000,246.0,247.199997,68.666666,57,79.599998,100,70.099998,73.199997,70.199997
20161129011500,246.0,256.200012,71.16667,56,73.800003,100,70.099998,73.199997,70.199997
20161129013000,246.0,251.399994,69.833332,56,71.599998,100,70.0,73.199997,70.199997
20161129014500,246.0,251.399994,69.833332,56,78.199997,100,70.0,73.199997,70.199997
20161129020000,246.0,247.199997,68.666666,56,75.400002,100,70.0,73.199997,70.199997
20161129021500,246.0,247.199997,68.666666,56,72.400002,100,70.0,73.199997,70.199997
20161129023000,246.0,247.199997,68.666666,56,76.5,100,70.0,73.199997,70.199997
20161129024500,246.0,247.199997,68.666666,56,78.300003,100,70.0,73.199997,70.199997
20161129030000,246.0,243.0,67.5,56,74.0,100,70.0,73.199997,70.199997
20161129031500,246.0,247.199997,68.666666,56,72.900002,100,70.0,73.199997,70.199997
20161129033000,246.0,243.0,67.5,56,79.699997,100,70.0,73.199997,70.199997
20161129034500,246.0,247.199997,68.666666,56,73.5,100,69.900002,73.199997,70.199997
20161129040000,246.0,247.199997,68.666666,56,73.5,100,69.800003,73.199997,70.199997
20161129041500,246.0,247.199997,68.666666,56,79.800003,100,69.800003,73.199997,70.199997
20161129043000,246.0,247.199997,68.666666,56,75.900002,100,69.900002,73.199997,70.199997
20161129044500,246.0,251.399994,69.833332,56,74.0,100,70.0,73.199997,70.199997
20161129050000,246.0,247.199997,68.666666,56,81.900002,100,70.0,73.199997,70.199997
20161129051500,246.0,243.0,67.5,56,76.400002,100,70.0,73.199997,70.199997
20161129053000,246.0,243.0,67.5,56,73.900002,100,70.0,73.199997,70.199997
20161129054500,246.0,247.199997,68.666666,56,82.5,100,70.0,73.199997,70.199997
20161129060000,246.0,243.0,67.5,56,76.800003,100,70.199997,73.199997,70.199997
20161129061500,246.0,247.199997,68.666666,56,74.400002,100,70.199997,73.199997,70.199997
20161129063000,246.0,247.199997,68.666666,56,78.199997,100,70.199997,73.199997,70.199997
20161129064500,246.0,247.199997,68.666666,56,81.599998,100,70.300003,73.099998,70.099998
20161129070000,246.0,247.199997,68.666666,56,74.900002,100,70.300003,73.099998,70.099998
20161129071500,246.0,243.0,67.5,56,75.800003,100,70.300003,73.099998,70.099998
20161129073000,246.0,247.199997,68.666666,57,82.099998,100,70.300003,73.099998,70.099998
20161129074500,246.0,247.199997,68.666666,57,70.400002,0,70.300003,73.099998,70.099998
20161129080000,246.0,251.399994,69.833332,57,59.5,100,69.300003,73.099998,70.099998
20161129081500,246.0,251.399994,69.833332,57,88.699997,100,69.300003,73.099998,70.099998
20161129083000,246.0,247.199997,68.666666,57,74.900002,100,70.0,73.099998,70.099998
20161129084500,246.0,243.0,67.5,57,77.199997,100,69.800003,73.099998,70.099998
20161129090000,246.0,247.199997,68.666666,57,75.400002,100,69.900002,73.099998,70.099998
20161129091500,246.0,247.199997,68.666666,57,78.199997,100,70.0,73.099998,70.099998
20161129093000,246.0,247.199997,68.666666,57,73.0,100,70.199997,73.099998,70.099998
20161129094500,246.0,243.0,67.5,57,72.0,100,70.300003,73.099998,70.099998
20161129100000,246.0,247.199997,68.666666,57,60.0,100,69.800003,73.099998,70.099998
20161129101500,246.0,243.0,67.5,57,61.0,100,69.199997,73.099998,70.099998
20161129103000,246.0,243.0,67.5,57,81.099998,100,69.699997,73.099998,70.099998
20161129104500,246.0,243.0,67.5,57,73.5,100,70.199997,73.099998,70.099998
20161129110000,246.0,247.199997,68.666666,57,74.400002,100,70.300003,73.099998,70.099998
20161129111500,246.0,247.199997,68.666666,57,59.599998,100,69.800003,73.099998,70.099998
20161129113000,246.0,251.399994,69.833332,57,59.599998,100,69.199997,73.099998,70.099998
20161129114500,246.0,256.200012,71.16667,57,77.199997,100,69.699997,73.099998,70.099998
20161129120000,246.0,251.399994,69.833332,56,70.599998,100,69.900002,73.099998,70.099998
20161129121500,246.0,247.199997,68.666666,56,74.900002,100,69.900002,73.099998,70.099998
20161129123000,246.0,251.399994,69.833332,56,72.0,100,70.0,73.099998,70.099998
20161129124500,246.0,251.399994,69.833332,56,72.0,100,70.099998,73.099998,70.099998
20161129130000,246.0,251.399994,69.833332,56,74.400002,100,70.099998,73.099998,70.099998
20161129131500,246.0,251.399994,69.833332,56,71.099998,100,70.099998,73.099998,70.099998
20161129133000,246.0,251.399994,69.833332,56,74.400002,100,70.099998,73.099998,70.099998
20161129134500,246.0,247.199997,68.666666,56,71.0,100,70.099998,73.099998,70.099998
20161129140000,246.0,247.199997,68.666666,56,74.0,100,70.099998,73.099998,70.099998
20161129141500,246.0,251.399994,69.833332,56,71.0,100,70.099998,73.099998,70.099998
20161129143000,246.0,247.199997,68.666666,56,72.800003,100,70.199997,73.099998,70.099998
20161129144500,246.0,247.199997,68.666666,56,73.900002,100,70.099998,73.099998,70.099998
20161129150000,246.0,247.199997,68.666666,56,71.599998,100,70.199997,73.099998,70.099998
20161129151500,246.0,251.399994,69.833332,56,74.699997,100,70.099998,73.099998,70.099998
20161129153000,246.0,251.399994,69.833332,56,71.599998,100,70.099998,73.099998,70.099998
20161129154500,246.0,247.199997,68.666666,56,75.300003,100,70.099998,73.099998,70.099998
20161129160000,246.0,243.0,67.5,56,71.599998,100,70.199997,73.099998,70.099998
20161129161500,246.0,251.399994,69.833332,56,74.800003,100,70.099998,73.099998,70.099998
20161129163000,246.0,251.399994,69.833332,56,70.599998,100,70.099998,73.099998,70.099998
20161129164500,246.0,251.399994,69.833332,56,70.599998,100,70.0,73.099998,70.099998
20161129170000,246.0,247.199997,68.666666,56,74.599998,100,70.0,73.099998,70.099998
20161129171500,246.0,251.399994,69.833332,56,71.0,100,70.0,73.099998,70.099998
20161129173000,246.0,251.399994,69.833332,56,73.0,100,70.0,73.099998,70.099998
20161129174500,246.0,247.199997,68.666666,56,70.5,100,69.900002,73.099998,70.099998
20161129180000,246.0,247.199997,68.666666,56,72.5,100,69.900002,73.099998,70.099998
20161129181500,246.0,251.399994,69.833332,56,71.5,100,69.800003,73.099998,70.099998
20161129183000,246.0,251.399994,69.833332,56,68.199997,100,69.699997,73.099998,70.099998
20161129184500,246.0,247.199997,68.666666,56,83.900002,100,69.800003,73.099998,70.099998
20161129190000,246.0,247.199997,68.666666,56,77.400002,100,70.199997,73.099998,70.099998
20161129191500,246.0,247.199997,68.666666,56,61.200001,0,69.900002,73.099998,70.099998
20161129193000,246.0,251.399994,69.833332,56,67.199997,100,69.0,73.099998,70.099998
20161129194500,246.0,237.600006,66.000002,56,75.900002,100,69.800003,73.099998,70.099998
20161129200000,246.0,243.0,67.5,57,80.599998,100,70.0,73.099998,70.099998
20161129201500,246.0,247.199997,68.666666,57,75.400002,100,70.0,73.099998,70.099998
20161129203000,246.0,243.0,67.5,57,73.699997,100,70.0,73.099998,70.099998
20161129204500,246.0,247.199997,68.666666,57,79.599998,100,70.099998,73.099998,70.099998
20161129210000,246.0,251.399994,69.833332,57,74.0,100,70.199997,73.099998,70.099998
20161129211500,246.0,247.199997,68.666666,57,74.0,100,70.199997,73.099998,70.099998
20161129213000,246.0,247.199997,68.666666,57,78.800003,100,70.199997,73.099998,70.099998
20161129214500,246.0,251.399994,69.833332,57,73.5,100,70.199997,73.099998,70.099998
20161129220000,246.0,243.0,67.5,55,74.900002,100,70.199997,73.099998,70.099998
20161129221500,246.0,247.199997,68.666666,55,78.699997,100,70.300003,73.099998,70.099998
20161129223000,246.0,247.199997,68.666666,56,74.400002,100,70.300003,73.099998,70.099998
20161129224500,246.0,243.0,67.5,56,74.400002,100,70.199997,73.099998,70.099998
20161129230000,246.0,247.199997,68.666666,56,78.300003,100,70.300003,73.099998,70.099998
20161129231500,246.0,256.200012,71.16667,56,75.800003,100,70.300003,73.099998,70.099998
20161129233000,246.0,247.199997,68.666666,56,73.5,100,70.300003,73.099998,70.099998
20161129234500,246.0,251.399994,69.833332,56,74.900002,100,70.300003,73.099998,70.099998
20161130000000,246.0,256.200012,71.16667,56,78.699997,100,70.300003,73.099998,70.099998
20161130001500,246.0,251.399994,69.833332,56,76.599998,100,70.300003,73.099998,70.099998
20161130003000,246.0,251.399994,69.833332,56,74.400002,100,70.300003,73.099998,70.099998
20161130004500,246.0,251.399994,69.833332,56,74.400002,100,70.300003,73.099998,70.099998
20161130010000,246.0,247.199997,68.666666,56,75.400002,100,70.300003,73.099998,70.099998
20161130011500,246.0,247.199997,68.666666,56,60.400002,100,69.699997,73.099998,70.099998
20161130013000,246.0,247.199997,68.666666,56,62.799999,100,69.099998,73.099998,70.099998
20161130014500,246.0,251.399994,69.833332,56,78.099998,100,69.800003,73.099998,70.099998
20161130020000,246.0,251.399994,69.833332,56,78.099998,100,70.199997,73.099998,70.099998
20161130021500,246.0,247.199997,68.666666,56,82.0,100,70.199997,73.099998,70.099998
20161130023000,246.0,243.0,67.5,56,75.900002,100,70.199997,73.099998,70.099998
20161130024500,246.0,251.399994,69.833332,56,79.0,100,70.300003,73.099998,70.099998
20161130030000,246.0,247.199997,68.666666,56,60.400002,100,69.900002,73.099998,70.099998
20161130031500,246.0,251.399994,69.833332,56,68.5,100,69.099998,73.099998,70.099998
20161130033000,246.0,247.199997,68.666666,56,85.0,100,69.699997,73.099998,70.099998
20161130034500,246.0,247.199997,68.666666,56,77.800003,100,70.0,73.099998,70.099998
20161130040000,246.0,247.199997,68.666666,56,78.699997,100,70.0,73.0,70.0
20161130041500,246.0,247.199997,68.666666,56,81.199997,100,70.199997,73.0,70.0
20161130043000,246.0,247.199997,68.666666,56,75.0,100,70.099998,73.099998,70.099998
20161130044500,246.0,243.0,67.5,56,84.300003,100,70.199997,73.099998,70.099998
20161130050000,246.0,243.0,67.5,56,65.300003,100,70.0,73.0,70.0
20161130051500,246.0,243.0,67.5,56,57.900002,100,68.800003,72.900002,69.900002
20161130053000,246.0,243.0,67.5,56,84.400002,100,69.400002,73.099998,70.099998
20161130054500,246.0,243.0,67.5,56,78.199997,100,69.900002,72.800003,69.800003
20161130060000,246.0,243.0,67.5,56,57.599998,100,69.400002,72.900002,69.900002
20161130061500,246.0,243.0,67.5,56,80.699997,100,69.099998,73.099998,70.099998
20161130063000,246.0,237.600006,66.000002,56,78.400002,100,69.800003,73.099998,70.099998
20161130064500,246.0,237.600006,66.000002,56,82.5,100,69.900002,73.099998,70.099998
20161130070000,246.0,247.199997,68.666666,56,75.900002,100,70.0,73.099998,70.099998
20161130071500,246.0,247.199997,68.666666,56,74.400002,100,70.0,73.099998,70.099998
20161130073000,246.0,243.0,67.5,56,81.0,100,70.099998,73.099998,70.099998
20161130074500,246.0,243.0,67.5,56,82.0,100,70.099998,73.099998,70.099998
20161130080000,246.0,251.399994,69.833332,56,75.900002,100,70.199997,73.099998,70.099998
20161130081500,246.0,247.199997,68.666666,56,79.599998,100,70.099998,73.099998,70.099998
20161130083000,246.0,251.399994,69.833332,56,81.699997,100,70.199997,73.099998,70.099998
20161130084500,246.0,251.399994,69.833332,56,74.900002,100,70.0,73.099998,70.099998
20161130090000,246.0,251.399994,69.833332,56,74.900002,100,69.900002,73.0,70.0
20161130091500,246.0,232.800003,64.666668,56,82.599998,100,70.0,72.800003,69.800003
20161130093000,246.0,243.0,67.5,56,74.199997,100,70.0,72.800003,69.800003
20161130094500,246.0,256.200012,71.16667,56,57.5,100,68.900002,72.800003,69.800003
20161130100000,246.0,243.0,67.5,56,91.699997,100,69.300003,73.099998,70.099998
20161130101500,246.0,243.0,67.5,56,79.699997,100,69.900002,72.800003,69.800003
20161130103000,246.0,247.199997,68.666666,56,75.400002,100,69.900002,72.800003,69.800003
20161130104500,246.0,247.199997,68.666666,56,79.900002,100,70.0,72.800003,69.800003
20161130110000,246.0,251.399994,69.833332,56,57.599998,100,69.199997,72.800003,69.800003
20161130111500,246.0,247.199997,68.666666,56,70.099998,100,68.699997,72.800003,69.800003
20161130113000,246.0,251.399994,69.833332,56,70.099998,100,69.599998,72.800003,69.800003
20161130114500,246.0,247.199997,68.666666,56,74.400002,100,69.300003,72.800003,69.800003
20161130120000,246.0,251.399994,69.833332,56,77.300003,100,69.699997,72.800003,69.800003
20161130121500,246.0,247.199997,68.666666,56,75.900002,100,70.0,72.800003,69.800003
20161130123000,246.0,251.399994,69.833332,56,58.5,100,69.300003,72.800003,69.800003
20161130124500,246.0,251.399994,69.833332,56,63.099998,100,68.800003,72.800003,69.800003
20161130130000,246.0,247.199997,68.666666,56,73.0,100,69.300003,72.900002,69.900002
20161130131500,246.0,243.0,67.5,56,79.5,100,69.599998,73.0,70.0
20161130133000,246.0,243.0,67.5,56,77.800003,100,69.800003,72.800003,69.800003
20161130134500,246.0,247.199997,68.666666,56,74.199997,100,69.800003,72.800003,69.800003
20161130140000,246.0,247.199997,68.666666,56,75.199997,100,69.900002,72.900002,69.900002
20161130141500,246.0,243.0,67.5,56,82.0,100,70.0,72.900002,69.900002
20161130143000,246.0,247.199997,68.666666,56,58.799999,100,69.099998,72.800003,69.800003
20161130144500,246.0,247.199997,68.666666,56,75.300003,100,69.099998,72.800003,69.800003
