PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161130150000,246.0,247.199997,68.666666,56,74.400002,100,69.699997,72.900002,69.900002
20161130151500,246.0,251.399994,69.833332,56,77.300003,100,69.699997,72.800003,69.800003
20161130153000,246.0,247.199997,68.666666,56,72.5,100,69.800003,72.800003,69.800003
20161130154500,246.0,247.199997,68.666666,56,72.5,100,69.699997,72.800003,69.800003
20161130160000,246.0,247.199997,68.666666,56,78.699997,100,69.699997,72.900002,69.900002
20161130161500,246.0,247.199997,68.666666,56,73.5,100,69.699997,73.0,70.0
20161130163000,246.0,243.0,67.5,56,72.0,100,69.699997,72.800003,69.800003
20161130164500,246.0,247.199997,68.666666,56,78.699997,100,69.699997,72.800003,69.800003
20161130170000,246.0,243.0,67.5,56,73.5,100,69.699997,72.800003,69.800003
20161130171500,246.0,243.0,67.5,56,72.0,100,69.699997,72.800003,69.800003
20161130173000,246.0,247.199997,68.666666,56,78.699997,100,69.599998,72.800003,69.800003
20161130174500,246.0,251.399994,69.833332,56,73.0,100,69.699997,72.800003,69.800003
20161130180000,246.0,247.199997,68.666666,56,71.5,100,69.599998,72.800003,69.800003
20161130181500,246.0,243.0,67.5,56,78.199997,100,69.599998,72.800003,69.800003
20161130183000,246.0,247.199997,68.666666,56,72.0,100,69.599998,72.800003,69.800003
20161130184500,246.0,243.0,67.5,56,76.699997,100,69.5,72.800003,69.800003
20161130190000,246.0,243.0,67.5,56,76.699997,100,69.599998,72.800003,69.800003
20161130191500,246.0,247.199997,68.666666,56,72.5,100,69.599998,72.800003,69.800003
20161130193000,246.0,243.0,67.5,56,79.699997,100,69.5,72.800003,69.800003
20161130194500,246.0,247.199997,68.666666,56,76.800003,100,69.599998,72.900002,69.900002
20161130200000,246.0,247.199997,68.666666,56,84.900002,100,69.699997,72.800003,69.800003
20161130201500,246.0,243.0,67.5,56,80.300003,100,69.900002,72.800003,69.800003
20161130203000,246.0,251.399994,69.833332,57,76.800003,100,69.900002,72.900002,69.900002
20161130204500,246.0,251.399994,69.833332,57,87.400002,100,69.800003,72.900002,69.900002
20161130210000,246.0,251.399994,69.833332,57,78.199997,100,69.900002,72.900002,69.900002
20161130211500,246.0,256.200012,71.16667,57,79.5,100,69.800003,72.800003,69.800003
20161130213000,246.0,251.399994,69.833332,57,81.199997,100,69.900002,72.800003,69.800003
20161130214500,246.0,251.399994,69.833332,57,77.699997,100,69.800003,72.800003,69.800003
20161130220000,246.0,251.399994,69.833332,57,82.5,100,69.900002,72.800003,69.800003
20161130221500,246.0,247.199997,68.666666,56,76.800003,100,69.800003,72.800003,69.800003
20161130223000,246.0,256.200012,71.16667,56,86.800003,100,69.800003,72.800003,69.800003
20161130224500,246.0,251.399994,69.833332,56,77.800003,100,69.900002,72.800003,69.800003
20161130230000,246.0,256.200012,71.16667,56,80.199997,100,69.800003,72.800003,69.800003
20161130231500,246.0,251.399994,69.833332,56,78.400002,100,69.900002,72.800003,69.800003
20161130233000,246.0,243.0,67.5,55,81.099998,100,69.800003,72.800003,69.800003
20161130234500,246.0,251.399994,69.833332,55,78.300003,100,69.900002,72.800003,69.800003
20161201000000,246.0,251.399994,69.833332,55,80.099998,100,69.800003,72.800003,69.800003
20161201001500,246.0,251.399994,69.833332,55,80.099998,100,69.800003,72.800003,69.800003
20161201003000,246.0,256.200012,71.16667,55,79.099998,100,69.699997,72.800003,69.800003
20161201004500,246.0,256.200012,71.16667,55,79.099998,100,69.699997,72.800003,69.800003
20161201010000,246.0,251.399994,69.833332,55,79.099998,100,69.699997,72.800003,69.800003
20161201011500,246.0,251.399994,69.833332,55,79.099998,100,69.699997,72.800003,69.800003
20161201013000,246.0,251.399994,69.833332,55,80.099998,100,69.599998,72.800003,69.800003
20161201014500,246.0,363.0,100.833333,67,59.200001,0,69.599998,65.400002,62.400002
20161201020000,246.0,363.0,100.833333,68,56.299999,0,68.300003,65.0,61.299999
20161201021500,246.0,363.0,100.833333,68,56.299999,0,67.900002,65.0,61.299999
20161201023000,246.0,353.399994,98.166665,68,55.599998,0,67.300003,65.0,61.299999
20161201024500,246.0,353.399994,98.166665,68,55.599998,0,67.0,65.0,61.299999
20161201030000,246.0,369.0,102.5,68,55.599998,0,66.800003,65.0,61.299999
20161201031500,246.0,369.0,102.5,68,55.599998,0,66.400002,65.0,61.299999
20161201033000,246.0,363.0,100.833333,67,56.299999,0,66.199997,65.0,61.299999
20161201034500,246.0,363.0,100.833333,67,55.599998,0,66.099998,65.0,61.299999
20161201040000,246.0,363.0,100.833333,67,55.599998,0,65.800003,65.0,61.299999
20161201041500,246.0,243.0,67.5,54,71.300003,100,65.699997,72.199997,69.199997
20161201043000,246.0,243.0,67.5,56,97.199997,100,66.900002,72.199997,69.199997
20161201044500,246.0,243.0,67.5,57,115.800003,100,67.300003,72.199997,69.199997
20161201050000,246.0,243.0,67.5,57,96.300003,100,67.699997,72.199997,69.199997
20161201051500,246.0,247.199997,68.666666,57,107.199997,100,67.900002,72.199997,69.199997
20161201053000,246.0,247.199997,68.666666,57,103.400002,100,68.099998,72.199997,69.199997
20161201054500,246.0,247.199997,68.666666,57,97.800003,100,68.599998,72.199997,69.199997
20161201060000,246.0,251.399994,69.833332,57,112.300003,100,68.800003,72.199997,69.199997
20161201061500,246.0,251.399994,69.833332,57,95.900002,100,69.199997,72.199997,69.199997
20161201063000,246.0,247.199997,68.666666,57,105.5,100,69.400002,72.199997,69.199997
20161201064500,246.0,251.399994,69.833332,57,57.200001,100,68.800003,72.199997,69.199997
20161201070000,246.0,243.0,67.5,57,59.099998,100,68.199997,72.199997,69.199997
20161201071500,246.0,247.199997,68.666666,57,91.900002,100,68.400002,72.199997,69.199997
20161201073000,246.0,251.399994,69.833332,57,84.300003,100,68.599998,72.199997,69.199997
20161201074500,246.0,251.399994,69.833332,57,83.199997,100,68.699997,72.199997,69.199997
20161201080000,246.0,251.399994,69.833332,57,95.800003,100,68.699997,72.199997,69.199997
20161201081500,246.0,247.199997,68.666666,57,89.199997,100,69.0,72.199997,69.199997
20161201083000,246.0,251.399994,69.833332,57,83.800003,100,69.099998,72.199997,69.199997
20161201084500,246.0,251.399994,69.833332,57,61.599998,0,69.400002,72.199997,69.199997
20161201090000,246.0,251.399994,69.833332,57,57.900002,100,68.800003,72.199997,69.199997
20161201091500,246.0,247.199997,68.666666,57,57.900002,100,68.5,72.199997,69.199997
20161201093000,246.0,256.200012,71.16667,57,63.0,100,68.400002,72.199997,69.199997
20161201094500,246.0,256.200012,71.16667,56,69.199997,100,69.099998,72.199997,69.199997
20161201100000,246.0,251.399994,69.833332,56,68.099998,100,69.199997,72.199997,69.199997
20161201101500,246.0,251.399994,69.833332,56,69.0,100,69.400002,72.199997,69.199997
20161201103000,246.0,247.199997,68.666666,56,59.599998,0,69.300003,72.199997,69.199997
20161201104500,246.0,247.199997,68.666666,56,58.299999,0,69.099998,72.199997,69.199997
20161201110000,246.0,243.0,67.5,56,58.299999,0,69.099998,72.199997,69.199997
20161201111500,246.0,247.199997,68.666666,57,58.299999,0,69.0,72.199997,69.199997
20161201113000,246.0,251.399994,69.833332,57,58.299999,0,69.099998,72.199997,69.199997
20161201114500,246.0,251.399994,69.833332,56,58.299999,100,68.900002,72.199997,69.199997
20161201120000,246.0,243.0,67.5,55,58.299999,100,68.800003,72.199997,69.199997
20161201121500,246.0,243.0,67.5,55,58.299999,100,68.800003,72.199997,69.199997
20161201123000,246.0,243.0,67.5,55,110.900002,100,69.099998,80.0,78.0
20161201124500,246.0,243.0,67.5,55,96.199997,100,70.199997,80.0,78.0
20161201130000,246.0,243.0,67.5,55,116.199997,100,70.800003,80.0,78.0
20161201131500,246.0,243.0,67.5,55,98.5,100,70.900002,80.0,78.0
20161201133000,246.0,247.199997,68.666666,56,98.5,100,71.199997,80.0,78.0
20161201134500,246.0,247.199997,68.666666,56,116.400002,100,71.400002,80.0,78.0
20161201140000,246.0,247.199997,68.666666,56,99.599998,100,71.599998,80.0,78.0
20161201141500,246.0,251.399994,69.833332,56,96.0,100,72.099998,80.0,78.0
20161201143000,246.0,251.399994,69.833332,56,108.800003,100,72.099998,80.0,78.0
20161201144500,246.0,243.0,67.5,57,105.300003,100,72.099998,80.0,78.0
20161201150000,246.0,243.0,67.5,57,96.599998,100,72.300003,80.0,78.0
20161201151500,246.0,243.0,67.5,57,107.5,100,72.300003,80.0,78.0
20161201153000,246.0,260.399994,72.333332,58,99.699997,100,72.199997,80.0,78.0
20161201154500,246.0,251.399994,69.833332,57,97.199997,100,72.300003,80.0,78.0
20161201160000,246.0,251.399994,69.833332,57,111.0,100,72.400002,80.0,78.0
20161201161500,246.0,251.399994,69.833332,57,96.0,100,72.599998,80.0,78.0
20161201163000,246.0,243.0,67.5,57,109.300003,100,72.599998,80.0,78.0
20161201164500,246.0,247.199997,68.666666,57,102.599998,100,72.300003,80.0,78.0
20161201170000,246.0,247.199997,68.666666,57,111.0,100,72.400002,80.0,78.0
20161201171500,246.0,243.0,67.5,57,96.199997,100,72.5,80.0,78.0
20161201173000,246.0,243.0,67.5,57,114.900002,100,72.599998,80.0,78.0
20161201174500,246.0,247.199997,68.666666,57,98.5,100,72.800003,80.0,78.0
20161201180000,246.0,256.200012,71.16667,57,102.699997,100,72.699997,80.0,78.0
20161201181500,246.0,256.200012,71.16667,57,102.699997,100,72.800003,80.0,78.0
20161201183000,246.0,251.399994,69.833332,57,98.300003,100,72.699997,80.0,78.0
20161201184500,246.0,251.399994,69.833332,57,107.099998,100,72.800003,80.0,78.0
20161201190000,246.0,251.399994,69.833332,56,97.5,100,72.800003,80.0,78.0
20161201191500,246.0,247.199997,68.666666,56,107.699997,100,72.900002,80.0,78.0
20161201193000,246.0,247.199997,68.666666,56,95.800003,100,74.0,80.0,78.0
20161201194500,246.0,251.399994,69.833332,56,112.699997,100,74.099998,80.0,78.0
20161201200000,246.0,251.399994,69.833332,56,96.599998,100,74.5,80.0,78.0
20161201201500,246.0,247.199997,68.666666,56,115.599998,100,74.0,80.0,78.0
20161201203000,246.0,247.199997,68.666666,56,98.0,100,73.900002,80.0,78.0
20161201204500,246.0,243.0,67.5,56,105.900002,100,74.099998,76.099998,73.099998
20161201210000,246.0,301.200012,83.66667,63,57.599998,0,72.699997,72.900002,69.900002
20161201211500,246.0,256.200012,71.16667,57,57.599998,0,71.800003,72.900002,69.900002
20161201213000,246.0,247.199997,68.666666,56,57.599998,0,71.199997,72.800003,69.800003
20161201214500,246.0,243.0,67.5,56,57.599998,0,70.800003,72.800003,69.800003
20161201220000,246.0,247.199997,68.666666,56,57.599998,0,70.5,72.800003,69.800003
20161201221500,246.0,247.199997,68.666666,56,57.599998,0,70.199997,72.800003,69.800003
20161201223000,246.0,243.0,67.5,56,57.599998,0,69.900002,72.800003,69.800003
20161201224500,246.0,247.199997,68.666666,56,57.599998,0,69.599998,72.800003,69.800003
20161201230000,246.0,247.199997,68.666666,56,57.599998,100,69.400002,72.800003,69.800003
20161201231500,246.0,251.399994,69.833332,56,59.099998,100,69.199997,72.800003,69.800003
20161201233000,246.0,247.199997,68.666666,56,59.900002,100,69.199997,72.800003,69.800003
20161201234500,246.0,247.199997,68.666666,56,68.599998,100,69.300003,72.800003,69.800003
20161202000000,246.0,243.0,67.5,56,72.5,100,69.599998,72.800003,69.800003
20161202001500,246.0,247.199997,68.666666,56,70.099998,100,69.699997,72.800003,69.800003
20161202003000,246.0,247.199997,68.666666,56,70.099998,100,69.699997,72.800003,69.800003
20161202004500,246.0,247.199997,68.666666,56,71.099998,100,69.699997,72.800003,69.800003
20161202010000,246.0,243.0,67.5,56,68.5,100,69.699997,72.800003,69.800003
20161202011500,246.0,243.0,67.5,56,73.800003,100,69.699997,72.800003,69.800003
20161202013000,246.0,247.199997,68.666666,56,67.699997,100,69.699997,72.800003,69.800003
20161202014500,246.0,243.0,67.5,56,72.099998,100,69.599998,72.800003,69.800003
20161202020000,246.0,243.0,67.5,56,69.0,100,69.599998,72.800003,69.800003
20161202021500,246.0,247.199997,68.666666,56,69.0,100,69.599998,72.800003,69.800003
20161202023000,246.0,251.399994,69.833332,56,71.5,100,69.599998,72.800003,69.800003
20161202024500,246.0,247.199997,68.666666,56,68.699997,100,69.599998,72.800003,69.800003
20161202030000,246.0,256.200012,71.16667,56,72.900002,100,69.5,72.800003,69.800003
20161202031500,246.0,251.399994,69.833332,56,74.800003,100,69.599998,72.800003,69.800003
20161202033000,246.0,247.199997,68.666666,56,79.199997,100,69.699997,72.800003,69.800003
20161202034500,246.0,247.199997,68.666666,56,77.699997,100,69.800003,72.800003,69.800003
20161202040000,246.0,247.199997,68.666666,56,76.400002,100,69.900002,72.800003,69.800003
20161202041500,246.0,247.199997,68.666666,56,78.199997,100,69.900002,72.800003,69.800003
20161202043000,246.0,247.199997,68.666666,56,75.900002,100,70.0,72.800003,69.800003
20161202044500,246.0,251.399994,69.833332,56,80.599998,100,70.0,72.800003,69.800003
20161202050000,246.0,247.199997,68.666666,56,72.800003,100,70.0,72.800003,69.800003
20161202051500,246.0,251.399994,69.833332,56,57.900002,100,69.400002,72.800003,69.800003
20161202053000,246.0,247.199997,68.666666,56,59.099998,100,68.900002,72.800003,69.800003
20161202054500,246.0,247.199997,68.666666,56,88.599998,100,69.199997,72.800003,69.800003
20161202060000,246.0,247.199997,68.666666,56,77.300003,100,69.5,72.800003,69.800003
20161202061500,246.0,247.199997,68.666666,56,88.0,100,69.599998,72.800003,69.800003
20161202063000,246.0,251.399994,69.833332,56,77.599998,100,69.900002,72.800003,69.800003
20161202064500,246.0,251.399994,69.833332,56,88.5,100,69.900002,72.800003,69.800003
20161202070000,246.0,251.399994,69.833332,56,77.300003,100,70.0,72.800003,69.800003
20161202071500,246.0,243.0,67.5,56,87.400002,100,70.0,72.800003,69.800003
20161202073000,246.0,247.199997,68.666666,56,58.299999,100,69.400002,72.800003,69.800003
20161202074500,246.0,243.0,67.5,56,59.5,100,68.900002,72.800003,69.800003
20161202080000,246.0,237.600006,66.000002,56,80.300003,100,69.300003,72.800003,69.800003
20161202081500,246.0,247.199997,68.666666,57,78.800003,100,69.599998,72.800003,69.800003
20161202083000,246.0,243.0,67.5,57,80.800003,100,69.599998,72.800003,69.800003
20161202084500,246.0,247.199997,68.666666,57,77.800003,100,69.699997,72.800003,69.800003
20161202090000,246.0,251.399994,69.833332,57,80.400002,100,69.800003,72.800003,69.800003
20161202091500,246.0,247.199997,68.666666,57,79.0,100,70.0,72.800003,69.800003
20161202093000,246.0,247.199997,68.666666,57,59.599998,100,69.599998,72.800003,69.800003
20161202094500,246.0,243.0,67.5,57,58.700001,100,69.099998,72.800003,69.800003
20161202100000,246.0,243.0,67.5,57,68.5,100,68.900002,72.800003,69.800003
20161202101500,246.0,247.199997,68.666666,57,88.800003,100,69.599998,72.800003,69.800003
20161202103000,246.0,251.399994,69.833332,57,78.300003,100,69.599998,72.800003,69.800003
20161202104500,246.0,247.199997,68.666666,57,89.099998,100,69.599998,72.800003,69.800003
20161202110000,246.0,251.399994,69.833332,57,82.099998,100,69.599998,72.800003,69.800003
20161202111500,246.0,247.199997,68.666666,57,79.199997,100,69.599998,72.800003,69.800003
20161202113000,246.0,243.0,67.5,57,90.599998,100,69.800003,72.800003,69.800003
20161202114500,246.0,247.199997,68.666666,57,96.0,100,69.400002,80.0,77.900002
20161202120000,246.0,243.0,67.5,57,105.699997,100,70.199997,80.0,78.0
20161202121500,246.0,243.0,67.5,57,102.099998,100,71.0,80.0,78.0
20161202123000,246.0,243.0,67.5,57,96.099998,100,71.699997,80.0,78.0
20161202124500,246.0,247.199997,68.666666,57,115.800003,100,72.300003,80.0,78.0
20161202130000,246.0,251.399994,69.833332,57,99.599998,100,72.199997,80.0,78.0
20161202131500,246.0,251.399994,69.833332,57,96.599998,100,72.099998,80.0,78.0
20161202133000,246.0,243.0,67.5,57,110.300003,100,73.0,80.0,78.0
20161202134500,246.0,251.399994,69.833332,57,102.800003,100,73.300003,80.0,78.0
20161202140000,246.0,247.199997,68.666666,57,95.400002,100,73.599998,80.0,78.0
20161202141500,246.0,247.199997,68.666666,57,115.699997,100,73.800003,80.0,78.0
20161202143000,246.0,251.399994,69.833332,57,99.099998,100,73.900002,80.0,78.0
20161202144500,246.0,251.399994,69.833332,57,99.099998,100,74.0,80.0,78.0
20161202150000,246.0,251.399994,69.833332,57,111.199997,100,74.099998,80.0,78.0
20161202151500,246.0,247.199997,68.666666,57,97.199997,100,74.199997,80.0,78.0
20161202153000,246.0,247.199997,68.666666,57,101.699997,100,74.300003,80.0,78.0
20161202154500,246.0,247.199997,68.666666,57,113.5,100,74.300003,80.0,78.0
20161202160000,246.0,247.199997,68.666666,57,97.800003,100,74.300003,80.0,78.0
20161202161500,246.0,243.0,67.5,57,99.599998,100,74.400002,80.0,78.0
20161202163000,246.0,251.399994,69.833332,57,111.099998,100,74.5,80.0,78.0
20161202164500,246.0,251.399994,69.833332,57,95.800003,100,74.5,80.0,78.0
20161202170000,246.0,247.199997,68.666666,56,107.099998,100,74.599998,80.0,78.0
20161202171500,246.0,247.199997,68.666666,56,99.5,100,74.599998,80.0,78.0
20161202173000,246.0,243.0,67.5,56,99.5,100,74.599998,80.0,78.0
20161202174500,246.0,251.399994,69.833332,56,104.800003,100,74.599998,80.0,78.0
20161202180000,246.0,251.399994,69.833332,56,94.699997,100,74.599998,80.0,78.0
20161202181500,246.0,251.399994,69.833332,56,115.800003,100,74.599998,80.0,78.0
20161202183000,246.0,251.399994,69.833332,56,96.0,100,74.599998,80.0,78.0
20161202184500,246.0,247.199997,68.666666,56,110.599998,100,74.599998,80.0,78.0
20161202190000,246.0,251.399994,69.833332,56,97.800003,100,74.599998,80.0,78.0
20161202191500,246.0,247.199997,68.666666,56,102.5,100,74.699997,80.0,78.0
20161202193000,246.0,247.199997,68.666666,56,99.800003,100,74.699997,80.0,78.0
20161202194500,246.0,247.199997,68.666666,56,99.800003,100,74.699997,80.0,78.0
20161202200000,246.0,247.199997,68.666666,56,110.099998,100,74.5,80.0,78.0
20161202201500,246.0,247.199997,68.666666,56,95.400002,100,74.400002,80.0,78.0
20161202203000,246.0,243.0,67.5,57,114.599998,100,74.5,80.0,78.0
20161202204500,246.0,243.0,67.5,57,96.0,100,74.5,80.0,78.0
20161202210000,246.0,243.0,67.5,57,107.5,100,74.5,80.0,78.0
20161202211500,246.0,251.399994,69.833332,56,99.0,100,74.5,80.0,78.0
20161202213000,246.0,247.199997,68.666666,56,99.0,100,74.5,80.0,78.0
20161202214500,246.0,251.399994,69.833332,56,106.300003,100,74.5,80.0,78.0
20161202220000,246.0,251.399994,69.833332,56,95.199997,100,74.5,80.0,78.0
20161202221500,246.0,251.399994,69.833332,56,112.099998,100,74.5,80.0,78.0
20161202223000,246.0,251.399994,69.833332,56,95.300003,100,74.5,80.0,78.0
20161202224500,246.0,247.199997,68.666666,56,106.199997,100,74.5,80.0,78.0
20161202230000,246.0,251.399994,69.833332,56,97.300003,100,74.5,80.0,78.0
20161202231500,246.0,251.399994,69.833332,56,103.0,100,74.5,80.0,78.0
20161202233000,246.0,247.199997,68.666666,56,98.599998,100,74.599998,80.0,78.0
20161202234500,246.0,247.199997,68.666666,56,106.099998,100,74.599998,80.0,78.0
20161203000000,246.0,247.199997,68.666666,56,96.5,100,74.599998,80.0,78.0
20161203001500,246.0,247.199997,68.666666,56,102.0,100,74.599998,80.0,78.0
20161203003000,246.0,247.199997,68.666666,56,104.0,100,74.599998,80.0,78.0
20161203004500,246.0,247.199997,68.666666,56,96.0,100,74.599998,80.0,78.0
20161203010000,246.0,247.199997,68.666666,56,112.699997,100,74.599998,80.0,78.0
20161203011500,246.0,247.199997,68.666666,56,96.400002,100,74.599998,80.0,78.0
20161203013000,246.0,243.0,67.5,56,109.5,100,74.599998,80.0,78.0
20161203014500,246.0,243.0,67.5,56,96.599998,100,74.599998,80.0,78.0
20161203020000,246.0,247.199997,68.666666,56,115.199997,100,74.599998,80.0,78.0
20161203021500,246.0,247.199997,68.666666,56,97.199997,100,74.599998,80.0,78.0
20161203023000,246.0,243.0,67.5,56,109.5,100,74.599998,80.0,78.0
20161203024500,246.0,243.0,67.5,56,96.0,100,74.599998,80.0,78.0
20161203030000,246.0,243.0,67.5,56,115.699997,100,74.599998,80.0,78.0
20161203031500,246.0,247.199997,68.666666,56,98.5,100,74.599998,80.0,78.0
20161203033000,246.0,243.0,67.5,56,107.5,100,74.599998,80.0,78.0
20161203034500,246.0,243.0,67.5,56,97.199997,100,74.599998,80.0,78.0
20161203040000,246.0,243.0,67.5,56,112.5,100,74.599998,80.0,78.0
20161203041500,246.0,237.600006,66.000002,56,96.0,100,74.599998,80.0,78.0
20161203043000,246.0,243.0,67.5,56,115.800003,100,74.599998,80.0,78.0
20161203044500,246.0,247.199997,68.666666,57,94.800003,100,74.599998,80.0,78.0
20161203050000,246.0,247.199997,68.666666,57,113.800003,100,74.599998,80.0,78.0
20161203051500,246.0,247.199997,68.666666,57,96.5,100,74.699997,80.0,78.0
20161203053000,246.0,247.199997,68.666666,57,107.099998,100,74.699997,80.0,78.0
20161203054500,246.0,247.199997,68.666666,57,98.800003,100,74.699997,80.0,78.0
20161203060000,246.0,247.199997,68.666666,57,103.199997,100,74.699997,80.0,78.0
20161203061500,246.0,243.0,67.5,57,103.199997,100,74.699997,80.0,78.0
20161203063000,246.0,247.199997,68.666666,57,99.699997,100,74.800003,80.0,78.0
20161203064500,246.0,247.199997,68.666666,57,101.0,100,74.800003,80.0,78.0
20161203070000,246.0,243.0,67.5,57,101.0,100,74.800003,80.0,78.0
20161203071500,246.0,247.199997,68.666666,57,105.099998,100,74.800003,80.0,78.0
20161203073000,246.0,243.0,67.5,57,100.0,100,74.800003,80.0,78.0
20161203074500,246.0,243.0,67.5,57,101.599998,100,74.800003,80.0,78.0
20161203080000,246.0,251.399994,69.833332,57,105.300003,100,74.800003,80.0,78.0
20161203081500,246.0,251.399994,69.833332,57,95.199997,100,74.900002,80.0,78.0
20161203083000,246.0,247.199997,68.666666,57,113.0,100,74.800003,80.0,78.0
20161203084500,246.0,237.600006,66.000002,57,96.0,100,74.800003,80.0,78.0
20161203090000,246.0,243.0,67.5,57,115.800003,100,74.800003,80.0,78.0
20161203091500,246.0,243.0,67.5,57,96.0,100,74.800003,80.0,78.0
20161203093000,246.0,243.0,67.5,57,116.599998,100,74.800003,80.0,78.0
20161203094500,246.0,247.199997,68.666666,57,96.0,100,74.800003,80.0,78.0
20161203100000,246.0,243.0,67.5,56,116.599998,100,75.0,80.0,78.0
20161203101500,246.0,247.199997,68.666666,56,97.199997,100,75.0,80.0,78.0
20161203103000,246.0,247.199997,68.666666,56,106.199997,100,75.0,80.0,78.0
20161203104500,246.0,247.199997,68.666666,56,101.0,100,75.0,80.0,78.0
20161203110000,246.0,243.0,67.5,56,99.599998,100,75.0,80.0,78.0
20161203111500,246.0,243.0,67.5,56,102.5,100,75.099998,80.0,78.0
20161203113000,246.0,243.0,67.5,56,101.0,100,75.099998,80.0,78.0
20161203114500,246.0,247.199997,68.666666,56,101.0,100,75.099998,80.0,78.0
20161203120000,246.0,247.199997,68.666666,56,102.699997,100,75.199997,80.0,78.0
20161203121500,246.0,243.0,67.5,56,107.800003,100,75.300003,80.0,78.0
20161203123000,246.0,243.0,67.5,56,96.599998,100,75.400002,80.0,78.0
20161203124500,246.0,247.199997,68.666666,56,115.300003,100,75.599998,80.0,78.0
20161203130000,246.0,243.0,67.5,56,98.5,100,75.800003,80.0,78.0
20161203131500,246.0,247.199997,68.666666,56,104.699997,100,76.0,80.0,78.0
20161203133000,246.0,247.199997,68.666666,56,104.699997,100,76.0,80.0,78.0
20161203134500,246.0,247.199997,68.666666,56,95.800003,100,76.0,80.0,78.0
20161203140000,246.0,247.199997,68.666666,56,113.300003,100,76.0,80.0,78.0
20161203141500,246.0,243.0,67.5,56,96.599998,100,76.0,80.0,78.0
20161203143000,246.0,247.199997,68.666666,56,114.900002,100,76.099998,80.0,78.0
20161203144500,246.0,243.0,67.5,57,99.599998,100,76.099998,80.0,78.0
20161203150000,246.0,247.199997,68.666666,58,99.599998,100,76.199997,80.0,78.0
20161203151500,246.0,256.200012,71.16667,57,111.0,100,76.199997,80.0,78.0
20161203153000,246.0,251.399994,69.833332,57,97.800003,100,76.199997,80.0,78.0
20161203154500,246.0,247.199997,68.666666,57,101.0,100,76.199997,80.0,78.0
20161203160000,246.0,247.199997,68.666666,57,110.199997,100,76.099998,80.0,78.0
20161203161500,246.0,247.199997,68.666666,57,96.0,100,76.099998,80.0,78.0
20161203163000,246.0,247.199997,68.666666,57,112.400002,100,76.099998,80.0,78.0
20161203164500,246.0,243.0,67.5,57,96.599998,100,76.099998,80.0,78.0
20161203170000,246.0,243.0,67.5,57,107.199997,100,76.099998,80.0,78.0
20161203171500,246.0,243.0,67.5,57,99.099998,100,76.099998,80.0,78.0
20161203173000,246.0,251.399994,69.833332,57,101.800003,100,76.099998,80.0,78.0
20161203174500,246.0,251.399994,69.833332,57,106.800003,100,76.0,80.0,78.0
20161203180000,246.0,247.199997,68.666666,57,101.0,100,75.5,80.0,78.0
20161203181500,246.0,251.399994,69.833332,57,106.900002,100,75.199997,80.0,78.0
20161203183000,246.0,256.200012,71.16667,57,95.199997,100,75.0,80.0,78.0
20161203184500,246.0,247.199997,68.666666,57,111.099998,100,75.0,80.0,77.900002
20161203190000,246.0,251.399994,69.833332,57,94.800003,100,74.800003,80.0,77.900002
20161203191500,246.0,247.199997,68.666666,57,113.699997,100,74.800003,80.0,77.900002
20161203193000,246.0,251.399994,69.833332,57,95.400002,100,74.699997,80.0,77.900002
20161203194500,246.0,256.200012,71.16667,57,109.699997,100,74.5,80.0,77.900002
20161203200000,246.0,247.199997,68.666666,57,99.800003,100,74.5,80.0,77.900002
20161203201500,246.0,247.199997,68.666666,57,96.599998,100,74.300003,80.0,77.900002
20161203203000,246.0,247.199997,68.666666,57,113.599998,100,74.300003,80.0,77.900002
20161203204500,246.0,251.399994,69.833332,57,95.800003,100,74.800003,80.0,77.900002
20161203210000,246.0,251.399994,69.833332,57,115.699997,100,75.099998,80.0,77.900002
20161203211500,246.0,243.0,67.5,57,96.599998,100,75.300003,80.0,77.900002
20161203213000,246.0,247.199997,68.666666,57,108.099998,100,75.400002,80.0,77.900002
20161203214500,246.0,237.600006,66.000002,57,103.400002,100,75.400002,80.0,77.900002
20161203220000,246.0,243.0,67.5,57,96.0,100,75.400002,80.0,77.900002
20161203221500,246.0,247.199997,68.666666,57,116.599998,100,75.5,80.0,77.900002
20161203223000,246.0,243.0,67.5,57,97.199997,100,75.5,80.0,77.900002
20161203224500,246.0,247.199997,68.666666,57,106.300003,100,75.5,80.0,77.900002
20161203230000,246.0,243.0,67.5,57,98.5,100,75.599998,80.0,77.900002
20161203231500,246.0,247.199997,68.666666,57,105.599998,100,75.599998,80.0,77.900002
20161203233000,246.0,247.199997,68.666666,57,101.900002,100,75.599998,80.0,77.900002
20161203234500,246.0,243.0,67.5,57,100.199997,100,75.599998,80.0,77.900002
20161204000000,246.0,247.199997,68.666666,57,108.699997,100,75.699997,80.0,77.900002
20161204001500,246.0,247.199997,68.666666,57,96.400002,100,75.699997,80.0,77.900002
20161204003000,246.0,243.0,67.5,57,114.300003,100,75.699997,80.0,77.900002
20161204004500,246.0,243.0,67.5,57,96.099998,100,75.699997,80.0,77.900002
20161204010000,246.0,247.199997,68.666666,57,115.699997,100,75.699997,80.0,77.900002
20161204011500,246.0,251.399994,69.833332,57,98.599998,100,75.699997,80.0,77.900002
20161204013000,246.0,247.199997,68.666666,57,103.5,100,75.800003,80.0,77.900002
20161204014500,246.0,251.399994,69.833332,57,104.699997,100,75.800003,80.0,77.900002
20161204020000,246.0,251.399994,69.833332,57,96.599998,100,75.800003,80.0,77.900002
20161204021500,246.0,247.199997,68.666666,57,116.5,100,75.900002,80.0,77.900002
20161204023000,246.0,247.199997,68.666666,57,97.199997,100,75.900002,80.0,77.900002
20161204024500,246.0,247.199997,68.666666,57,104.300003,100,75.900002,80.0,77.900002
20161204030000,246.0,247.199997,68.666666,57,103.199997,100,75.900002,80.0,77.900002
20161204031500,246.0,243.0,67.5,57,99.5,100,76.0,80.0,77.900002
20161204033000,246.0,247.199997,68.666666,57,110.5,100,75.900002,80.0,77.900002
20161204034500,246.0,243.0,67.5,57,96.0,100,75.900002,80.0,77.900002
20161204040000,246.0,243.0,67.5,57,115.900002,100,75.900002,80.0,77.900002
20161204041500,246.0,243.0,67.5,57,96.599998,100,75.900002,80.0,77.900002
20161204043000,246.0,243.0,67.5,57,115.699997,100,76.0,80.0,77.900002
20161204044500,246.0,247.199997,68.666666,57,98.400002,100,76.099998,80.0,77.900002
20161204050000,246.0,247.199997,68.666666,57,105.800003,100,76.099998,80.0,77.900002
20161204051500,246.0,243.0,67.5,57,105.800003,100,76.099998,80.0,77.900002
20161204053000,246.0,243.0,67.5,57,96.0,100,76.099998,80.0,77.900002
20161204054500,246.0,251.399994,69.833332,57,116.599998,100,76.099998,80.0,77.900002
20161204060000,246.0,243.0,67.5,57,97.300003,100,76.099998,80.0,77.900002
20161204061500,246.0,237.600006,66.000002,57,109.199997,100,76.099998,80.0,77.900002
20161204063000,246.0,247.199997,68.666666,57,100.300003,100,76.099998,80.0,77.900002
20161204064500,246.0,247.199997,68.666666,57,100.300003,100,76.0,80.0,77.900002
20161204070000,246.0,247.199997,68.666666,57,106.900002,100,76.0,80.0,77.900002
20161204071500,246.0,247.199997,68.666666,57,95.900002,100,76.0,80.0,77.900002
20161204073000,246.0,251.399994,69.833332,57,112.699997,100,76.099998,80.0,77.900002
20161204074500,246.0,251.399994,69.833332,57,96.0,100,76.099998,80.0,77.900002
20161204080000,246.0,247.199997,68.666666,57,111.599998,100,76.099998,80.0,77.900002
20161204081500,246.0,243.0,67.5,57,99.699997,100,75.900002,78.099998,75.099998
20161204083000,246.0,251.399994,69.833332,58,91.400002,100,74.599998,80.0,78.0
20161204084500,246.0,251.399994,69.833332,57,115.099998,100,74.199997,80.0,78.0
20161204090000,246.0,256.200012,71.16667,57,96.599998,100,74.099998,80.0,78.0
20161204091500,246.0,251.399994,69.833332,56,110.5,100,74.0,80.0,78.0
20161204093000,246.0,251.399994,69.833332,56,98.5,100,73.800003,80.0,78.0
20161204094500,246.0,247.199997,68.666666,56,103.5,100,73.800003,80.0,78.0
20161204100000,246.0,251.399994,69.833332,56,106.099998,100,73.699997,80.0,78.0
20161204101500,246.0,247.199997,68.666666,56,95.400002,100,73.5,80.0,78.0
20161204103000,246.0,247.199997,68.666666,56,109.5,100,73.599998,80.0,78.0
20161204104500,246.0,251.399994,69.833332,56,102.099998,100,73.599998,80.0,78.0
20161204110000,246.0,247.199997,68.666666,56,95.400002,100,73.400002,80.0,78.0
20161204111500,246.0,247.199997,68.666666,56,115.800003,100,73.5,80.0,78.0
20161204113000,246.0,247.199997,68.666666,56,96.599998,100,73.5,80.0,78.0
20161204114500,246.0,247.199997,68.666666,56,112.199997,100,73.300003,80.0,78.0
20161204120000,246.0,247.199997,68.666666,56,108.400002,100,73.300003,80.0,78.0
20161204121500,246.0,243.0,67.5,56,116.5,100,73.400002,80.0,78.0
20161204123000,246.0,251.399994,69.833332,56,99.0,100,73.5,80.0,78.0
20161204124500,246.0,247.199997,68.666666,56,97.199997,100,73.400002,80.0,78.0
20161204130000,246.0,251.399994,69.833332,56,114.599998,100,73.400002,80.0,78.0
20161204131500,246.0,247.199997,68.666666,56,96.0,100,73.599998,80.0,78.0
20161204133000,246.0,247.199997,68.666666,56,110.5,100,73.400002,80.0,78.0
20161204134500,246.0,247.199997,68.666666,56,100.300003,100,73.400002,80.0,78.0
20161204140000,246.0,247.199997,68.666666,56,98.300003,100,73.400002,80.0,78.0
20161204141500,246.0,243.0,67.5,56,112.599998,100,73.5,80.0,78.0
20161204143000,246.0,247.199997,68.666666,56,96.0,100,73.400002,80.0,78.0
20161204144500,246.0,247.199997,68.666666,56,111.400002,100,73.599998,80.0,78.0
20161204150000,246.0,251.399994,69.833332,56,96.900002,100,73.800003,80.0,78.0
20161204151500,246.0,247.199997,68.666666,56,111.0,100,74.0,80.0,78.0
20161204153000,246.0,251.399994,69.833332,56,96.699997,100,74.099998,80.0,78.0
20161204154500,246.0,247.199997,68.666666,56,108.300003,100,74.199997,80.0,78.0
20161204160000,246.0,251.399994,69.833332,56,97.699997,100,74.900002,80.0,78.0
20161204161500,246.0,247.199997,68.666666,56,108.300003,100,74.599998,80.0,78.0
20161204163000,246.0,251.399994,69.833332,56,99.099998,100,75.0,80.0,78.0
20161204164500,246.0,243.0,67.5,56,107.599998,100,74.599998,80.0,78.0
20161204170000,246.0,243.0,67.5,56,99.099998,100,74.300003,80.0,78.0
20161204171500,246.0,251.399994,69.833332,56,103.5,100,74.099998,80.0,78.0
20161204173000,246.0,247.199997,68.666666,56,106.199997,100,74.0,80.0,78.0
20161204174500,246.0,247.199997,68.666666,56,99.599998,100,73.800003,80.0,78.0
20161204180000,246.0,247.199997,68.666666,56,108.599998,100,74.0,80.0,78.0
20161204181500,246.0,247.199997,68.666666,56,98.300003,100,74.0,80.0,78.0
20161204183000,246.0,247.199997,68.666666,56,106.900002,100,74.199997,80.0,78.0
20161204184500,246.0,243.0,67.5,56,97.599998,100,74.099998,80.0,78.0
20161204190000,246.0,243.0,67.5,56,112.300003,100,73.800003,80.0,78.0
20161204191500,246.0,243.0,67.5,56,96.0,100,74.900002,80.0,78.0
20161204193000,246.0,247.199997,68.666666,56,111.900002,100,75.099998,80.0,78.0
20161204194500,246.0,247.199997,68.666666,57,97.5,100,74.800003,80.0,78.0
20161204200000,246.0,243.0,67.5,57,108.199997,100,74.099998,80.0,78.0
20161204201500,246.0,243.0,67.5,57,98.400002,100,73.900002,80.0,78.0
20161204203000,246.0,247.199997,68.666666,57,106.300003,100,73.800003,80.0,78.0
20161204204500,246.0,243.0,67.5,57,102.400002,100,73.599998,80.0,78.0
20161204210000,246.0,243.0,67.5,57,99.599998,100,73.599998,80.0,78.0
20161204211500,246.0,247.199997,68.666666,57,108.199997,100,73.599998,80.0,78.0
20161204213000,246.0,251.399994,69.833332,57,96.599998,100,73.300003,80.0,78.0
20161204214500,246.0,251.399994,69.833332,57,110.800003,100,73.599998,80.0,78.0
20161204220000,246.0,251.399994,69.833332,57,96.599998,100,73.5,80.0,78.0
20161204221500,246.0,251.399994,69.833332,57,110.699997,100,73.300003,80.0,78.0
20161204223000,246.0,251.399994,69.833332,57,99.400002,100,73.599998,80.0,78.0
20161204224500,246.0,243.0,67.5,57,105.699997,100,73.400002,80.0,78.0
20161204230000,246.0,251.399994,69.833332,57,97.099998,100,73.300003,80.0,78.0
20161204231500,246.0,247.199997,68.666666,57,115.699997,100,73.400002,80.0,78.0
20161204233000,246.0,247.199997,68.666666,56,96.0,100,73.599998,80.0,78.0
20161204234500,246.0,243.0,67.5,56,111.699997,100,73.400002,80.0,78.0
20161205000000,246.0,247.199997,68.666666,56,97.099998,100,73.199997,80.0,78.0
20161205001500,246.0,247.199997,68.666666,56,110.099998,100,73.300003,80.0,78.0
20161205003000,246.0,243.0,67.5,57,96.099998,100,73.199997,80.0,78.0
20161205004500,246.0,247.199997,68.666666,57,113.400002,100,73.199997,80.0,78.0
20161205010000,246.0,247.199997,68.666666,57,97.800003,100,73.199997,80.0,78.0
20161205011500,246.0,251.399994,69.833332,57,106.400002,100,73.099998,80.0,78.0
20161205013000,246.0,247.199997,68.666666,57,101.800003,100,73.300003,80.0,78.0
20161205014500,246.0,251.399994,69.833332,57,99.800003,100,73.199997,80.0,78.0
20161205020000,246.0,247.199997,68.666666,57,108.300003,100,73.400002,80.0,78.0
20161205021500,246.0,251.399994,69.833332,57,97.199997,100,74.0,80.0,78.0
20161205023000,246.0,256.200012,71.16667,57,113.300003,100,74.199997,80.0,78.0
20161205024500,246.0,251.399994,69.833332,57,96.599998,100,74.400002,80.0,78.0
20161205030000,246.0,247.199997,68.666666,57,109.599998,100,75.0,80.0,78.0
20161205031500,246.0,247.199997,68.666666,57,96.5,100,75.099998,80.0,78.0
20161205033000,246.0,251.399994,69.833332,57,115.5,100,74.300003,80.0,78.0
20161205034500,246.0,251.399994,69.833332,57,95.400002,100,74.199997,80.0,78.0
20161205040000,246.0,256.200012,71.16667,57,107.099998,100,74.0,80.0,78.0
20161205041500,246.0,256.200012,71.16667,56,100.199997,100,73.699997,80.0,78.0
20161205043000,246.0,247.199997,68.666666,56,97.400002,100,73.699997,80.0,78.0
20161205044500,246.0,247.199997,68.666666,56,115.800003,100,73.599998,80.0,78.0
20161205050000,246.0,243.0,67.5,56,95.900002,100,73.400002,80.0,78.0
20161205051500,246.0,247.199997,68.666666,56,105.400002,100,73.300003,80.0,78.0
20161205053000,246.0,247.199997,68.666666,56,102.599998,100,73.199997,80.0,78.0
20161205054500,246.0,243.0,67.5,56,101.5,100,73.0,80.0,78.0
20161205060000,246.0,247.199997,68.666666,56,106.400002,100,73.099998,80.0,78.0
20161205061500,246.0,243.0,67.5,56,97.199997,100,73.099998,80.0,78.0
20161205063000,246.0,247.199997,68.666666,56,114.900002,100,73.099998,80.0,78.0
20161205064500,246.0,237.600006,66.000002,56,97.0,100,72.900002,80.0,78.0
20161205070000,246.0,247.199997,68.666666,56,105.599998,100,72.900002,80.0,78.0
20161205071500,246.0,243.0,67.5,56,102.199997,100,72.699997,80.0,78.0
20161205073000,246.0,251.399994,69.833332,56,103.800003,100,72.900002,80.0,78.0
20161205074500,246.0,247.199997,68.666666,56,99.599998,100,72.800003,80.0,78.0
20161205080000,246.0,251.399994,69.833332,56,106.800003,100,72.599998,80.0,78.0
20161205081500,246.0,251.399994,69.833332,56,100.400002,100,72.599998,80.0,78.0
20161205083000,246.0,237.600006,66.000002,56,104.5,100,72.400002,80.0,78.0
20161205084500,246.0,237.600006,66.000002,56,100.099998,100,72.099998,80.0,78.0
20161205090000,246.0,247.199997,68.666666,57,101.400002,100,72.0,80.0,78.0
20161205091500,246.0,247.199997,68.666666,57,102.699997,100,71.900002,80.0,78.0
20161205093000,246.0,251.399994,69.833332,59,107.699997,100,71.900002,80.0,78.0
20161205094500,246.0,251.399994,69.833332,57,95.400002,100,70.300003,80.0,78.0
20161205100000,246.0,251.399994,69.833332,57,115.099998,100,71.0,80.0,78.0
20161205101500,246.0,247.199997,68.666666,56,97.0,100,71.199997,80.0,78.0
20161205103000,246.0,247.199997,68.666666,56,100.199997,100,71.599998,80.0,78.0
20161205104500,246.0,247.199997,68.666666,56,107.0,100,71.5,80.0,78.0
20161205110000,246.0,247.199997,68.666666,56,94.800003,100,72.5,80.0,78.0
20161205111500,246.0,247.199997,68.666666,56,112.300003,100,73.0,80.0,78.0
20161205113000,246.0,237.600006,66.000002,55,99.099998,100,72.800003,80.0,78.0
20161205114500,246.0,243.0,67.5,55,101.099998,100,73.099998,80.0,78.0
20161205120000,246.0,237.600006,66.000002,55,113.800003,100,73.099998,80.0,78.0
20161205121500,246.0,237.600006,66.000002,55,97.199997,100,73.199997,80.0,78.0
20161205123000,246.0,247.199997,68.666666,55,106.800003,100,73.400002,80.0,78.0
20161205124500,246.0,247.199997,68.666666,55,108.699997,100,73.699997,80.0,78.0
20161205130000,246.0,243.0,67.5,55,98.400002,100,74.0,80.0,78.0
20161205131500,246.0,243.0,67.5,55,100.0,100,74.300003,80.0,78.0
20161205133000,246.0,243.0,67.5,55,117.300003,100,74.5,80.0,78.0
20161205134500,246.0,243.0,67.5,55,103.699997,100,74.699997,80.0,78.0
20161205140000,246.0,247.199997,68.666666,56,97.199997,100,74.800003,80.0,78.0
20161205141500,246.0,247.199997,68.666666,56,115.699997,100,75.0,80.0,78.0
20161205143000,246.0,247.199997,68.666666,56,104.0,100,75.0,80.0,78.0
20161205144500,246.0,243.0,67.5,56,97.199997,100,75.099998,80.0,78.0
20161205150000,246.0,247.199997,68.666666,56,102.599998,100,75.199997,80.0,78.0
20161205151500,246.0,251.399994,69.833332,56,116.099998,100,75.199997,80.0,78.0
20161205153000,246.0,247.199997,68.666666,56,99.699997,100,75.400002,80.0,78.0
20161205154500,246.0,247.199997,68.666666,56,96.599998,100,75.5,80.0,78.0
20161205160000,246.0,247.199997,68.666666,56,107.400002,100,75.599998,80.0,78.0
20161205161500,246.0,251.399994,69.833332,56,107.400002,100,75.699997,80.0,78.0
20161205163000,246.0,247.199997,68.666666,56,97.300003,100,75.699997,80.0,78.0
20161205164500,246.0,243.0,67.5,56,99.0,100,75.699997,80.0,78.0
20161205170000,246.0,243.0,67.5,56,117.400002,100,75.699997,80.0,78.0
20161205171500,246.0,243.0,67.5,56,99.699997,100,75.699997,80.0,78.0
20161205173000,246.0,247.199997,68.666666,56,96.599998,100,75.900002,80.0,78.0
20161205174500,246.0,243.0,67.5,56,116.300003,100,75.900002,80.0,78.0
20161205180000,246.0,247.199997,68.666666,56,98.5,100,75.900002,80.0,78.0
20161205181500,246.0,237.600006,66.000002,56,101.300003,100,75.900002,80.0,78.0
20161205183000,246.0,243.0,67.5,56,111.699997,100,75.900002,80.0,78.0
20161205184500,246.0,237.600006,66.000002,56,97.800003,100,75.900002,80.0,78.0
20161205190000,246.0,251.399994,69.833332,57,102.400002,100,76.0,80.0,78.0
20161205191500,246.0,243.0,67.5,57,112.0,100,76.0,80.0,78.0
20161205193000,246.0,251.399994,69.833332,57,97.800003,100,76.0,80.0,78.0
20161205194500,246.0,247.199997,68.666666,57,101.900002,100,76.0,80.0,78.0
20161205200000,246.0,247.199997,68.666666,57,114.699997,100,76.0,80.0,78.0
20161205201500,246.0,243.0,67.5,57,97.800003,100,76.0,80.0,78.0
20161205203000,246.0,251.399994,69.833332,57,103.5,100,76.0,80.0,78.0
20161205204500,246.0,247.199997,68.666666,57,103.5,100,76.099998,80.0,78.0
20161205210000,246.0,243.0,67.5,57,97.099998,100,76.0,80.0,78.0
20161205211500,246.0,237.600006,66.000002,57,113.900002,100,75.900002,80.0,78.0
20161205213000,246.0,247.199997,68.666666,57,101.900002,100,75.800003,80.0,78.0
20161205214500,246.0,247.199997,68.666666,57,96.0,100,75.699997,80.0,78.0
20161205220000,246.0,247.199997,68.666666,57,116.599998,100,75.699997,80.0,78.0
20161205221500,246.0,243.0,67.5,57,99.599998,100,75.699997,80.0,78.0
20161205223000,246.0,243.0,67.5,57,97.800003,100,75.699997,80.0,78.0
20161205224500,246.0,243.0,67.5,57,116.599998,100,75.599998,80.0,78.0
20161205230000,246.0,247.199997,68.666666,57,101.099998,100,75.599998,80.0,78.0
20161205231500,246.0,247.199997,68.666666,57,96.300003,100,75.599998,80.0,78.0
20161205233000,246.0,247.199997,68.666666,57,107.599998,100,75.599998,80.0,78.0
20161205234500,246.0,251.399994,69.833332,57,103.800003,100,75.5,80.0,78.0
20161206000000,246.0,251.399994,69.833332,56,96.0,100,75.599998,80.0,78.0
20161206001500,246.0,247.199997,68.666666,56,106.699997,100,75.699997,80.0,78.0
20161206003000,246.0,247.199997,68.666666,56,104.199997,100,75.699997,80.0,78.0
20161206004500,246.0,251.399994,69.833332,56,98.199997,100,75.699997,80.0,78.0
20161206010000,246.0,247.199997,68.666666,56,107.800003,100,75.699997,80.0,78.0
20161206011500,246.0,247.199997,68.666666,56,97.800003,100,75.800003,80.0,78.0
20161206013000,246.0,247.199997,68.666666,56,110.199997,100,75.900002,80.0,78.0
20161206014500,246.0,247.199997,68.666666,56,96.0,100,75.900002,80.0,78.0
20161206020000,246.0,251.399994,69.833332,56,116.599998,100,75.900002,80.0,78.0
20161206021500,246.0,247.199997,68.666666,56,96.400002,100,75.900002,80.0,78.0
20161206023000,246.0,243.0,67.5,56,114.800003,100,75.900002,80.0,78.0
20161206024500,246.0,247.199997,68.666666,56,97.199997,100,75.900002,80.0,78.0
20161206030000,246.0,243.0,67.5,56,108.0,100,75.900002,80.0,78.0
20161206031500,246.0,247.199997,68.666666,56,100.300003,100,75.900002,80.0,78.0
20161206033000,246.0,243.0,67.5,56,101.599998,100,75.900002,80.0,78.0
20161206034500,246.0,247.199997,68.666666,56,101.599998,100,75.900002,80.0,78.0
20161206040000,246.0,243.0,67.5,56,101.599998,100,76.0,80.0,78.0
20161206041500,246.0,247.199997,68.666666,56,106.099998,100,76.0,80.0,78.0
20161206043000,246.0,243.0,67.5,56,96.0,100,76.0,80.0,78.0
20161206044500,246.0,247.199997,68.666666,56,115.900002,100,76.0,80.0,78.0
20161206050000,246.0,251.399994,69.833332,56,96.599998,100,75.900002,80.0,78.0
20161206051500,246.0,251.399994,69.833332,56,115.800003,100,75.900002,80.0,78.0
20161206053000,246.0,251.399994,69.833332,62,116.599998,100,75.900002,80.0,78.0
20161206054500,246.0,247.199997,68.666666,62,98.599998,100,75.900002,80.0,78.0
20161206060000,246.0,247.199997,68.666666,62,106.5,100,75.900002,80.0,78.0
20161206061500,246.0,247.199997,68.666666,62,100.400002,100,75.900002,80.0,78.0
20161206063000,246.0,251.399994,69.833332,62,102.800003,100,75.900002,80.0,78.0
20161206064500,246.0,247.199997,68.666666,62,97.300003,100,75.900002,80.0,78.0
20161206070000,246.0,256.200012,71.16667,62,58.200001,0,73.800003,75.0,72.0
20161206071500,246.0,251.399994,69.833332,62,57.200001,0,72.900002,75.0,72.0
20161206073000,246.0,247.199997,68.666666,62,57.200001,0,72.099998,75.0,72.0
20161206074500,246.0,251.399994,69.833332,62,57.200001,100,71.400002,75.0,72.0
20161206080000,246.0,247.199997,68.666666,62,62.0,100,71.0,75.0,72.0
20161206081500,246.0,251.399994,69.833332,62,81.099998,100,71.599998,75.0,72.0
20161206083000,246.0,247.199997,68.666666,62,85.199997,100,71.900002,75.0,72.0
20161206084500,246.0,251.399994,69.833332,62,80.900002,100,72.099998,75.0,72.0
20161206090000,246.0,251.399994,69.833332,62,87.800003,100,72.0,75.0,72.0
20161206091500,246.0,251.399994,69.833332,62,80.099998,100,72.099998,75.0,72.0
20161206093000,246.0,251.399994,69.833332,62,59.200001,0,71.900002,75.0,72.0
20161206094500,246.0,247.199997,68.666666,62,59.200001,100,71.199997,75.0,72.0
20161206100000,246.0,247.199997,68.666666,62,85.599998,100,71.300003,75.0,72.0
20161206101500,246.0,251.399994,69.833332,62,76.800003,100,71.900002,75.0,72.0
20161206103000,246.0,247.199997,68.666666,62,71.599998,100,72.0,75.0,72.0
20161206104500,246.0,247.199997,68.666666,62,75.300003,100,72.099998,75.0,72.0
20161206110000,246.0,247.199997,68.666666,62,78.699997,100,72.199997,75.0,72.0
20161206111500,246.0,243.0,67.5,62,59.599998,0,72.099998,75.0,72.0
20161206113000,246.0,251.399994,69.833332,62,58.400002,100,71.599998,75.0,72.0
20161206114500,246.0,247.199997,68.666666,62,59.099998,100,71.300003,75.0,72.0
20161206120000,246.0,247.199997,68.666666,62,67.599998,100,71.199997,75.0,72.0
20161206121500,246.0,243.0,67.5,62,88.599998,100,71.699997,75.0,72.0
20161206123000,246.0,247.199997,68.666666,62,81.599998,100,72.099998,75.0,72.0
20161206124500,246.0,247.199997,68.666666,62,92.900002,100,72.199997,75.0,72.0
20161206130000,246.0,243.0,67.5,62,64.0,0,72.199997,75.0,72.0
20161206131500,246.0,247.199997,68.666666,62,58.799999,100,71.300003,75.0,72.0
20161206133000,246.0,243.0,67.5,62,74.800003,100,71.0,75.0,72.0
20161206134500,246.0,247.199997,68.666666,62,78.300003,100,71.699997,75.0,72.0
20161206140000,246.0,243.0,67.5,62,85.099998,100,71.900002,75.0,72.0
20161206141500,246.0,243.0,67.5,62,79.699997,100,72.199997,75.0,72.0
20161206143000,246.0,247.199997,68.666666,62,62.900002,0,72.099998,75.0,72.0
20161206144500,246.0,243.0,67.5,62,59.5,100,70.900002,75.0,72.0
20161206150000,246.0,243.0,67.5,62,77.099998,100,71.400002,75.0,72.0
20161206151500,246.0,237.600006,66.000002,62,77.099998,100,71.699997,75.0,72.0
20161206153000,246.0,243.0,67.5,63,84.300003,100,71.699997,75.0,72.0
20161206154500,246.0,251.399994,69.833332,63,76.800003,100,71.699997,75.0,72.0
20161206160000,246.0,247.199997,68.666666,63,77.699997,100,71.699997,75.0,72.0
20161206161500,246.0,247.199997,68.666666,63,82.300003,100,71.699997,75.0,72.0
20161206163000,246.0,247.199997,68.666666,63,76.599998,100,71.800003,75.0,72.0
20161206164500,246.0,243.0,67.5,63,74.400002,100,71.699997,75.0,72.0
20161206170000,246.0,247.199997,68.666666,63,83.099998,100,71.599998,75.0,72.0
20161206171500,246.0,247.199997,68.666666,63,78.400002,100,71.699997,75.0,72.0
20161206173000,246.0,251.399994,69.833332,63,83.599998,100,71.800003,74.900002,71.900002
20161206174500,246.0,247.199997,68.666666,63,81.599998,100,71.900002,75.0,72.0
20161206180000,246.0,247.199997,68.666666,63,77.800003,100,71.900002,74.800003,71.800003
20161206181500,246.0,247.199997,68.666666,63,85.199997,100,71.800003,74.800003,71.800003
20161206183000,246.0,247.199997,68.666666,63,81.099998,100,71.800003,74.800003,71.800003
20161206184500,246.0,251.399994,69.833332,63,77.800003,100,71.800003,74.699997,71.699997
20161206190000,246.0,247.199997,68.666666,63,89.199997,100,71.699997,74.699997,71.699997
20161206191500,246.0,247.199997,68.666666,63,78.300003,100,71.699997,74.699997,71.699997
20161206193000,246.0,243.0,67.5,63,83.699997,100,71.699997,74.699997,71.699997
20161206194500,246.0,251.399994,69.833332,63,81.0,100,71.599998,74.699997,71.699997
20161206200000,246.0,251.399994,69.833332,62,78.199997,100,71.699997,74.699997,71.699997
20161206201500,246.0,251.399994,69.833332,62,88.300003,100,71.599998,74.699997,71.699997
20161206203000,246.0,251.399994,69.833332,62,78.300003,100,71.599998,74.699997,71.699997
20161206204500,246.0,256.200012,71.16667,62,80.900002,100,71.400002,74.699997,71.699997
20161206210000,246.0,256.200012,71.16667,62,84.400002,100,71.400002,74.699997,71.699997
20161206211500,246.0,251.399994,69.833332,62,81.5,100,71.400002,74.699997,71.699997
20161206213000,246.0,251.399994,69.833332,62,97.800003,100,71.300003,74.699997,71.699997
20161206214500,246.0,251.399994,69.833332,62,85.599998,100,71.300003,74.699997,71.699997
20161206220000,246.0,256.200012,71.16667,62,87.400002,100,71.300003,74.699997,71.699997
20161206221500,246.0,251.399994,69.833332,62,96.699997,100,71.400002,74.699997,71.699997
20161206223000,246.0,251.399994,69.833332,61,85.099998,100,71.400002,74.699997,71.699997
20161206224500,246.0,251.399994,69.833332,61,92.5,100,71.400002,74.699997,71.699997
20161206230000,246.0,251.399994,69.833332,61,92.5,100,71.599998,74.699997,71.699997
20161206231500,246.0,251.399994,69.833332,61,85.0,100,71.599998,74.699997,71.699997
20161206233000,246.0,251.399994,69.833332,61,94.0,100,71.599998,74.699997,71.699997
20161206234500,246.0,247.199997,68.666666,61,90.599998,100,71.599998,74.699997,71.699997
20161207000000,246.0,247.199997,68.666666,61,85.0,100,71.699997,74.699997,71.699997
20161207001500,246.0,247.199997,68.666666,61,100.900002,100,71.699997,74.699997,71.699997
