PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207003000,246.0,247.199997,68.666666,61,86.900002,100,71.699997,74.699997,71.699997
20161207004500,246.0,247.199997,68.666666,61,92.099998,100,71.699997,74.699997,71.699997
20161207010000,246.0,247.199997,68.666666,61,92.099998,100,71.699997,74.699997,71.699997
20161207011500,246.0,243.0,67.5,61,85.0,100,71.699997,74.699997,71.699997
20161207013000,246.0,251.399994,69.833332,61,96.400002,100,71.699997,74.699997,71.699997
20161207014500,246.0,247.199997,68.666666,61,89.300003,100,71.699997,74.699997,71.699997
20161207020000,246.0,251.399994,69.833332,61,87.900002,100,71.699997,74.699997,71.699997
20161207021500,246.0,251.399994,69.833332,61,99.099998,100,71.699997,74.699997,71.699997
20161207023000,246.0,251.399994,69.833332,61,86.900002,100,71.699997,74.699997,71.699997
20161207024500,246.0,247.199997,68.666666,61,92.300003,100,71.699997,74.699997,71.699997
20161207030000,246.0,251.399994,69.833332,61,88.199997,100,71.699997,74.699997,71.699997
20161207031500,246.0,247.199997,68.666666,61,90.599998,100,71.699997,74.699997,71.699997
20161207033000,246.0,247.199997,68.666666,61,93.599998,100,71.699997,74.699997,71.699997
20161207034500,246.0,247.199997,68.666666,61,85.0,100,71.699997,74.699997,71.699997
20161207040000,246.0,251.399994,69.833332,61,99.699997,100,71.699997,74.699997,71.699997
20161207041500,246.0,251.399994,69.833332,61,85.599998,100,71.699997,74.699997,71.699997
20161207043000,246.0,247.199997,68.666666,61,96.5,100,71.699997,74.699997,71.699997
20161207044500,246.0,243.0,67.5,61,87.0,100,71.699997,74.699997,71.699997
20161207050000,246.0,251.399994,69.833332,61,91.699997,100,71.699997,74.699997,71.699997
20161207051500,246.0,251.399994,69.833332,61,91.699997,100,71.599998,74.699997,71.699997
20161207053000,246.0,247.199997,68.666666,61,85.0,100,71.599998,74.699997,71.699997
20161207054500,246.0,243.0,67.5,61,100.099998,100,71.599998,74.699997,71.699997
20161207060000,246.0,251.399994,69.833332,61,85.900002,100,71.5,74.699997,71.699997
20161207061500,246.0,251.399994,69.833332,61,85.900002,100,71.599998,74.699997,71.699997
20161207063000,246.0,243.0,67.5,61,93.099998,100,71.599998,74.699997,71.699997
20161207064500,246.0,247.199997,68.666666,61,88.699997,100,71.599998,74.699997,71.699997
20161207070000,246.0,247.199997,68.666666,63,88.699997,100,71.400002,74.699997,71.699997
20161207071500,246.0,251.399994,69.833332,63,95.0,100,71.300003,74.699997,71.699997
20161207073000,246.0,251.399994,69.833332,63,86.900002,100,71.300003,74.699997,71.699997
20161207074500,246.0,247.199997,68.666666,63,104.300003,100,71.300003,74.699997,71.699997
20161207080000,246.0,247.199997,68.666666,63,91.099998,100,71.300003,74.699997,71.699997
20161207081500,246.0,251.399994,69.833332,63,92.699997,100,71.300003,74.699997,71.699997
20161207083000,246.0,251.399994,69.833332,63,103.699997,100,71.400002,74.699997,71.699997
20161207084500,246.0,251.399994,69.833332,63,91.099998,100,71.599998,74.699997,71.699997
20161207090000,246.0,243.0,67.5,63,93.300003,100,71.599998,74.699997,71.699997
20161207091500,246.0,251.399994,69.833332,63,104.800003,100,71.5,74.699997,71.699997
20161207093000,246.0,247.199997,68.666666,61,91.699997,100,71.5,74.699997,71.699997
20161207094500,246.0,243.0,67.5,61,95.800003,100,71.699997,74.699997,71.699997
20161207100000,246.0,247.199997,68.666666,61,60.400002,0,71.800003,74.699997,71.699997
20161207101500,246.0,247.199997,68.666666,61,59.099998,100,70.699997,74.699997,71.699997
20161207103000,246.0,247.199997,68.666666,61,79.699997,100,71.0,74.699997,71.699997
20161207104500,246.0,243.0,67.5,61,91.0,100,71.5,74.699997,71.699997
20161207110000,246.0,243.0,67.5,61,82.599998,100,71.599998,74.699997,71.699997
20161207111500,246.0,243.0,67.5,61,80.900002,100,71.800003,74.699997,71.699997
20161207113000,246.0,243.0,67.5,61,92.0,100,71.800003,74.699997,71.699997
20161207114500,246.0,243.0,67.5,61,80.599998,100,71.800003,74.699997,71.699997
20161207120000,246.0,247.199997,68.666666,61,85.800003,100,71.800003,74.699997,71.699997
20161207121500,246.0,247.199997,68.666666,61,90.599998,100,71.900002,74.699997,71.699997
20161207123000,246.0,243.0,67.5,61,80.199997,100,71.900002,74.699997,71.699997
20161207124500,246.0,243.0,67.5,61,75.5,0,71.900002,74.699997,71.699997
20161207130000,246.0,243.0,67.5,61,59.200001,100,70.800003,74.699997,71.699997
20161207131500,246.0,243.0,67.5,61,80.199997,100,71.099998,74.699997,71.699997
20161207133000,246.0,247.199997,68.666666,62,83.099998,100,71.5,74.699997,71.699997
20161207134500,246.0,247.199997,68.666666,62,89.599998,100,71.699997,74.699997,71.699997
20161207140000,246.0,243.0,67.5,62,80.199997,100,71.699997,74.699997,71.699997
20161207141500,246.0,243.0,67.5,62,85.900002,100,71.800003,74.699997,71.699997
20161207143000,246.0,247.199997,68.666666,62,83.199997,100,71.900002,74.699997,71.699997
20161207144500,246.0,247.199997,68.666666,62,80.199997,100,71.900002,74.699997,71.699997
20161207150000,246.0,243.0,67.5,62,61.200001,0,71.599998,74.699997,71.699997
20161207151500,246.0,247.199997,68.666666,62,61.200001,100,70.5,74.699997,71.699997
20161207153000,246.0,243.0,67.5,62,80.699997,100,71.199997,74.699997,71.699997
20161207154500,246.0,243.0,67.5,62,89.199997,100,71.5,74.699997,71.699997
20161207160000,246.0,243.0,67.5,62,81.599998,100,71.599998,74.699997,71.699997
20161207161500,246.0,243.0,67.5,62,81.599998,100,71.699997,74.699997,71.699997
20161207163000,246.0,243.0,67.5,62,92.400002,100,71.800003,74.699997,71.699997
20161207164500,246.0,251.399994,69.833332,63,80.300003,100,71.800003,74.699997,71.699997
20161207170000,246.0,247.199997,68.666666,63,88.400002,100,71.900002,74.699997,71.699997
20161207171500,246.0,243.0,67.5,63,84.0,100,71.900002,74.699997,71.699997
20161207173000,246.0,243.0,67.5,63,80.599998,100,71.900002,74.699997,71.699997
20161207174500,246.0,237.600006,66.000002,63,93.0,100,71.900002,74.699997,71.699997
20161207180000,246.0,243.0,67.5,63,80.699997,100,71.900002,74.699997,71.699997
20161207181500,246.0,243.0,67.5,63,87.900002,100,71.900002,74.699997,71.699997
20161207183000,246.0,251.399994,69.833332,63,58.0,100,71.0,74.699997,71.699997
20161207184500,246.0,247.199997,68.666666,63,81.900002,100,70.699997,74.699997,71.699997
20161207190000,246.0,251.399994,69.833332,63,88.199997,100,71.300003,74.699997,71.699997
20161207191500,246.0,247.199997,68.666666,63,81.099998,100,71.599998,74.699997,71.699997
20161207193000,246.0,247.199997,68.666666,63,89.900002,100,71.699997,74.699997,71.699997
20161207194500,246.0,251.399994,69.833332,62,79.900002,0,72.0,74.699997,71.699997
20161207200000,246.0,251.399994,69.833332,62,60.299999,100,70.5,74.699997,71.699997
20161207201500,246.0,243.0,67.5,62,93.0,100,71.199997,74.699997,71.699997
20161207203000,246.0,251.399994,69.833332,62,80.199997,100,71.599998,74.699997,71.699997
20161207204500,246.0,251.399994,69.833332,62,85.199997,100,71.699997,74.699997,71.699997
20161207210000,246.0,251.399994,69.833332,61,85.199997,100,71.800003,74.699997,71.699997
20161207211500,246.0,247.199997,68.666666,61,79.699997,100,71.800003,74.699997,71.699997
20161207213000,246.0,247.199997,68.666666,61,92.300003,100,71.900002,74.699997,71.699997
20161207214500,246.0,247.199997,68.666666,61,76.400002,100,71.900002,74.699997,71.699997
20161207220000,246.0,247.199997,68.666666,61,63.0,100,70.5,74.699997,71.699997
20161207221500,246.0,247.199997,68.666666,61,86.199997,100,71.199997,74.699997,71.699997
20161207223000,246.0,247.199997,68.666666,61,79.5,100,71.599998,74.699997,71.699997
20161207224500,246.0,247.199997,68.666666,61,89.400002,100,71.599998,74.699997,71.699997
20161207230000,246.0,247.199997,68.666666,61,79.199997,100,71.699997,74.699997,71.699997
20161207231500,246.0,251.399994,69.833332,61,90.400002,100,71.699997,74.699997,71.699997
20161207233000,246.0,247.199997,68.666666,61,81.099998,100,71.800003,74.699997,71.699997
20161207234500,246.0,247.199997,68.666666,61,81.099998,100,71.699997,74.699997,71.699997
20161208000000,246.0,243.0,67.5,62,85.0,100,71.699997,74.699997,71.699997
20161208001500,246.0,247.199997,68.666666,62,79.099998,100,71.699997,74.699997,71.699997
20161208003000,246.0,243.0,67.5,62,87.5,100,71.599998,74.699997,71.699997
20161208004500,246.0,247.199997,68.666666,62,78.699997,100,71.699997,74.699997,71.699997
20161208010000,246.0,247.199997,68.666666,62,89.900002,100,71.699997,74.699997,71.699997
20161208011500,246.0,247.199997,68.666666,62,78.699997,100,71.699997,74.699997,71.699997
20161208013000,246.0,247.199997,68.666666,62,87.900002,100,71.599998,74.699997,71.699997
20161208014500,246.0,237.600006,66.000002,62,80.199997,100,71.699997,74.699997,71.699997
20161208020000,246.0,247.199997,68.666666,63,85.400002,100,71.699997,74.699997,71.699997
20161208021500,246.0,247.199997,68.666666,63,80.599998,100,71.699997,74.699997,71.699997
20161208023000,246.0,251.399994,69.833332,63,81.5,100,71.699997,74.699997,71.699997
20161208024500,246.0,251.399994,69.833332,63,85.099998,100,71.699997,74.699997,71.699997
20161208030000,246.0,251.399994,69.833332,62,77.800003,100,71.699997,74.699997,71.699997
20161208031500,246.0,251.399994,69.833332,62,89.800003,100,71.599998,74.699997,71.699997
20161208033000,246.0,247.199997,68.666666,61,78.300003,100,71.699997,74.699997,71.699997
20161208034500,246.0,243.0,67.5,61,89.699997,100,71.599998,74.699997,71.699997
20161208040000,246.0,243.0,67.5,61,79.0,100,71.599998,74.699997,71.699997
20161208041500,246.0,243.0,67.5,61,90.400002,100,71.599998,74.699997,71.699997
20161208043000,246.0,243.0,67.5,61,78.699997,100,71.699997,74.699997,71.699997
20161208044500,246.0,243.0,67.5,61,90.400002,100,71.599998,74.699997,71.699997
20161208050000,246.0,237.600006,66.000002,61,78.900002,100,71.599998,74.699997,71.699997
20161208051500,246.0,243.0,67.5,61,88.800003,100,71.599998,74.699997,71.699997
20161208053000,246.0,247.199997,68.666666,61,78.699997,100,71.599998,74.699997,71.699997
20161208054500,246.0,243.0,67.5,61,90.599998,100,71.5,74.699997,71.699997
20161208060000,246.0,243.0,67.5,61,78.300003,100,71.599998,74.699997,71.699997
20161208061500,246.0,243.0,67.5,62,88.099998,100,71.5,74.699997,71.699997
20161208063000,246.0,247.199997,68.666666,62,80.099998,100,71.400002,74.699997,71.699997
20161208064500,246.0,251.399994,69.833332,62,81.099998,100,71.5,74.699997,71.699997
20161208070000,246.0,243.0,67.5,63,84.400002,100,71.300003,74.699997,71.699997
20161208071500,246.0,251.399994,69.833332,63,81.099998,100,71.5,74.699997,71.699997
20161208073000,246.0,251.399994,69.833332,63,82.300003,100,71.400002,74.699997,71.699997
20161208074500,246.0,251.399994,69.833332,63,80.199997,100,71.5,74.699997,71.699997
20161208080000,246.0,251.399994,69.833332,63,89.900002,100,71.400002,74.699997,71.699997
20161208081500,246.0,251.399994,69.833332,63,78.699997,100,71.5,74.699997,71.699997
20161208083000,246.0,251.399994,69.833332,63,88.300003,100,71.5,74.699997,71.699997
20161208084500,246.0,251.399994,69.833332,63,79.900002,100,71.599998,74.699997,71.699997
20161208090000,246.0,247.199997,68.666666,63,90.0,100,71.599998,74.699997,71.699997
20161208091500,246.0,256.200012,71.16667,63,79.199997,100,71.599998,74.699997,71.699997
20161208093000,246.0,251.399994,69.833332,63,90.400002,100,71.5,74.699997,71.699997
20161208094500,246.0,243.0,67.5,62,79.199997,100,71.599998,74.699997,71.699997
20161208100000,246.0,247.199997,68.666666,62,91.699997,100,71.599998,74.699997,71.699997
20161208111500,246.0,243.0,67.5,55,88.099998,100,71.699997,74.599998,71.599998
20161208113000,246.0,260.399994,72.333332,58,66.400002,0,71.800003,74.599998,71.599998
20161208114500,246.0,260.399994,72.333332,58,77.699997,100,70.400002,74.599998,71.599998
20161208120000,246.0,251.399994,69.833332,62,80.699997,100,70.800003,74.599998,71.599998
20161208121500,246.0,247.199997,68.666666,62,92.199997,100,71.0,74.599998,71.599998
20161208123000,246.0,251.399994,69.833332,62,83.400002,100,71.099998,74.599998,71.599998
20161208124500,246.0,251.399994,69.833332,62,98.400002,100,71.199997,74.599998,71.599998
20161208130000,246.0,251.399994,69.833332,62,84.300003,100,71.099998,74.599998,71.599998
20161208131500,246.0,251.399994,69.833332,62,90.5,100,71.099998,74.599998,71.599998
20161208133000,246.0,243.0,67.5,62,97.699997,100,71.199997,74.599998,71.599998
20161208134500,246.0,247.199997,68.666666,61,86.800003,100,71.199997,74.599998,71.599998
20161208140000,246.0,243.0,67.5,61,97.5,100,71.300003,74.599998,71.599998
20161208141500,246.0,247.199997,68.666666,61,93.5,100,71.300003,74.599998,71.599998
20161208143000,246.0,243.0,67.5,61,89.599998,100,71.400002,74.599998,71.599998
20161208144500,246.0,243.0,67.5,61,101.800003,100,71.400002,74.599998,71.599998
20161208150000,246.0,237.600006,66.000002,62,87.5,100,71.5,74.599998,71.599998
20161208151500,246.0,237.600006,66.000002,62,101.300003,100,71.5,74.599998,71.599998
20161208153000,246.0,243.0,67.5,62,93.400002,100,71.5,74.599998,71.599998
20161208154500,246.0,243.0,67.5,62,91.699997,100,71.599998,74.599998,71.599998
20161208160000,246.0,243.0,67.5,62,98.300003,100,71.599998,74.599998,71.599998
20161208161500,246.0,243.0,67.5,62,88.800003,100,71.599998,74.599998,71.599998
20161208163000,246.0,243.0,67.5,62,105.0,100,71.599998,74.599998,71.599998
20161208164500,246.0,243.0,67.5,62,94.099998,100,71.599998,74.599998,71.599998
20161208170000,246.0,237.600006,66.000002,62,89.300003,100,71.699997,74.599998,71.599998
20161208171500,246.0,247.199997,68.666666,62,105.199997,100,71.699997,74.599998,71.599998
20161208173000,246.0,247.199997,68.666666,62,89.199997,100,71.599998,74.599998,71.599998
20161208174500,246.0,247.199997,68.666666,62,96.300003,100,71.699997,74.599998,71.599998
20161208180000,246.0,243.0,67.5,62,98.800003,100,71.599998,74.599998,71.599998
20161208181500,246.0,243.0,67.5,62,87.5,100,71.599998,74.599998,71.599998
20161208183000,246.0,247.199997,68.666666,62,95.5,100,71.699997,74.599998,71.599998
20161208184500,246.0,247.199997,68.666666,62,97.900002,100,71.699997,74.599998,71.599998
20161208190000,246.0,247.199997,68.666666,62,88.0,100,71.699997,74.599998,71.599998
20161208191500,246.0,247.199997,68.666666,62,94.400002,100,71.699997,74.599998,71.599998
20161208193000,246.0,243.0,67.5,62,101.199997,100,71.599998,74.599998,71.599998
20161208194500,246.0,247.199997,68.666666,62,90.099998,100,71.599998,74.599998,71.599998
20161208200000,246.0,247.199997,68.666666,62,90.099998,100,71.699997,74.599998,71.599998
20161208201500,246.0,243.0,67.5,63,102.699997,100,71.300003,74.599998,71.599998
20161208203000,246.0,243.0,67.5,63,93.400002,100,71.099998,74.599998,71.599998
20161208204500,246.0,243.0,67.5,63,93.400002,100,71.099998,74.599998,71.599998
20161208210000,246.0,251.399994,69.833332,63,110.900002,100,70.900002,74.599998,71.599998
20161208211500,246.0,243.0,67.5,63,98.400002,100,70.800003,74.599998,71.599998
20161208213000,246.0,256.200012,71.16667,63,95.5,100,70.900002,74.599998,71.599998
20161208214500,246.0,256.200012,71.16667,63,110.699997,100,71.0,74.599998,71.599998
20161208220000,246.0,247.199997,68.666666,63,106.199997,100,71.199997,74.599998,71.599998
20161208221500,246.0,247.199997,68.666666,62,96.5,100,71.300003,74.599998,71.599998
20161208223000,246.0,247.199997,68.666666,62,96.5,100,71.199997,74.599998,71.599998
20161208224500,246.0,251.399994,69.833332,62,106.400002,100,71.400002,74.599998,71.599998
20161208230000,246.0,251.399994,69.833332,62,115.599998,100,71.400002,74.599998,71.599998
20161208231500,246.0,251.399994,69.833332,62,101.900002,100,71.599998,74.599998,71.599998
20161208233000,246.0,247.199997,68.666666,62,95.300003,100,71.599998,74.599998,71.599998
20161208234500,246.0,247.199997,68.666666,62,99.199997,100,71.599998,74.599998,71.599998
20161209000000,246.0,247.199997,68.666666,62,115.800003,100,71.599998,74.599998,71.599998
20161209001500,246.0,247.199997,68.666666,62,101.099998,100,71.5,74.599998,71.599998
20161209003000,246.0,247.199997,68.666666,62,95.400002,100,71.400002,74.599998,71.599998
20161209004500,246.0,251.399994,69.833332,62,100.699997,100,71.599998,74.599998,71.599998
20161209010000,246.0,251.399994,69.833332,62,115.099998,100,71.699997,74.599998,71.599998
20161209011500,246.0,247.199997,68.666666,62,105.5,100,71.699997,74.599998,71.599998
20161209013000,246.0,247.199997,68.666666,62,97.699997,100,71.599998,74.599998,71.599998
20161209014500,246.0,256.200012,71.16667,62,96.0,100,71.699997,74.599998,71.599998
20161209020000,246.0,251.399994,69.833332,62,103.699997,100,71.699997,74.599998,71.599998
20161209021500,246.0,251.399994,69.833332,62,115.699997,100,71.699997,74.599998,71.599998
20161209023000,246.0,247.199997,68.666666,62,105.0,100,71.699997,74.599998,71.599998
20161209024500,246.0,251.399994,69.833332,62,96.599998,100,71.699997,74.599998,71.599998
20161209030000,246.0,251.399994,69.833332,62,96.599998,100,71.699997,74.599998,71.599998
20161209031500,246.0,251.399994,69.833332,62,107.0,100,71.699997,74.599998,71.599998
20161209033000,246.0,251.399994,69.833332,62,114.099998,100,71.699997,74.599998,71.599998
20161209034500,246.0,251.399994,69.833332,62,102.599998,100,71.699997,74.599998,71.599998
20161209040000,246.0,251.399994,69.833332,62,95.900002,100,71.599998,74.599998,71.599998
20161209041500,246.0,247.199997,68.666666,62,97.199997,100,71.699997,74.599998,71.599998
20161209043000,246.0,251.399994,69.833332,62,110.199997,100,71.599998,74.599998,71.599998
20161209044500,246.0,251.399994,69.833332,62,110.199997,100,71.599998,74.599998,71.599998
20161209050000,246.0,251.399994,69.833332,62,100.900002,100,71.5,74.599998,71.599998
20161209051500,246.0,247.199997,68.666666,62,94.800003,100,71.599998,74.599998,71.599998
20161209053000,246.0,251.399994,69.833332,62,99.199997,100,71.5,74.599998,71.599998
20161209054500,246.0,256.200012,71.16667,62,114.300003,100,71.5,74.599998,71.599998
20161209060000,246.0,247.199997,68.666666,62,107.5,100,71.400002,74.599998,71.599998
20161209061500,246.0,251.399994,69.833332,62,99.099998,100,71.400002,74.599998,71.599998
20161209063000,246.0,251.399994,69.833332,62,95.400002,100,71.400002,74.599998,71.599998
20161209064500,246.0,251.399994,69.833332,62,102.699997,100,71.400002,74.599998,71.599998
20161209070000,246.0,247.199997,68.666666,62,114.199997,100,71.300003,74.599998,71.599998
20161209071500,246.0,243.0,67.5,62,102.300003,100,71.199997,74.599998,71.599998
20161209073000,246.0,243.0,67.5,62,94.599998,100,71.0,74.599998,71.599998
20161209074500,246.0,251.399994,69.833332,62,103.900002,100,71.099998,74.5,71.5
20161209080000,246.0,251.399994,69.833332,62,112.099998,100,71.099998,74.5,71.5
20161209081500,246.0,251.399994,69.833332,62,98.699997,100,71.0,74.400002,71.400002
20161209083000,246.0,247.199997,68.666666,62,94.199997,100,71.0,74.400002,71.400002
20161209084500,246.0,247.199997,68.666666,62,105.599998,100,70.900002,74.400002,71.400002
20161209090000,246.0,247.199997,68.666666,62,110.400002,100,70.599998,74.300003,71.300003
20161209091500,246.0,243.0,67.5,62,98.400002,100,70.800003,74.300003,71.300003
20161209093000,246.0,243.0,67.5,62,94.900002,100,70.900002,74.300003,71.300003
20161209094500,246.0,247.199997,68.666666,62,62.700001,0,71.900002,74.300003,71.300003
20161209100000,246.0,251.399994,69.833332,62,57.200001,100,71.0,74.300003,71.300003
20161209101500,246.0,251.399994,69.833332,62,57.900002,100,70.5,74.300003,71.300003
20161209103000,246.0,247.199997,68.666666,62,66.199997,100,70.5,74.300003,71.300003
20161209104500,246.0,251.399994,69.833332,62,82.599998,100,71.0,74.300003,71.300003
20161209110000,246.0,251.399994,69.833332,62,82.599998,100,71.400002,74.300003,71.300003
20161209111500,246.0,247.199997,68.666666,62,60.200001,0,71.5,74.300003,71.300003
20161209113000,246.0,251.399994,69.833332,62,56.400002,100,70.800003,74.300003,71.300003
20161209114500,246.0,251.399994,69.833332,62,58.299999,100,70.400002,74.300003,71.300003
20161209120000,246.0,251.399994,69.833332,62,88.5,100,70.699997,74.300003,71.300003
20161209121500,246.0,251.399994,69.833332,62,80.900002,100,71.300003,74.300003,71.300003
20161209123000,246.0,251.399994,69.833332,62,78.699997,100,71.599998,74.300003,71.300003
20161209124500,246.0,247.199997,68.666666,62,58.299999,100,70.800003,74.300003,71.300003
20161209130000,246.0,247.199997,68.666666,62,61.5,100,70.199997,74.300003,71.300003
20161209131500,246.0,247.199997,68.666666,62,89.199997,100,70.800003,74.300003,71.300003
20161209133000,246.0,251.399994,69.833332,62,83.099998,100,71.199997,74.300003,71.300003
20161209134500,246.0,247.199997,68.666666,62,81.599998,100,71.5,74.300003,71.300003
20161209140000,246.0,247.199997,68.666666,62,59.5,100,70.699997,74.599998,71.599998
20161209141500,246.0,247.199997,68.666666,62,92.800003,100,70.599998,74.599998,71.599998
20161209143000,246.0,243.0,67.5,62,86.199997,100,71.099998,74.599998,71.599998
20161209144500,246.0,243.0,67.5,62,81.5,100,71.300003,74.599998,71.599998
20161209150000,246.0,243.0,67.5,62,84.5,100,71.5,74.599998,71.599998
20161209151500,246.0,237.600006,66.000002,62,95.300003,100,71.599998,74.599998,71.599998
20161209153000,246.0,243.0,67.5,62,84.599998,100,71.699997,74.599998,71.599998
20161209154500,246.0,243.0,67.5,62,83.0,100,71.699997,74.599998,71.599998
20161209160000,246.0,243.0,67.5,62,95.5,100,71.800003,74.599998,71.599998
20161209161500,246.0,243.0,67.5,62,87.900002,100,71.800003,74.599998,71.599998
20161209163000,246.0,247.199997,68.666666,62,82.099998,100,71.800003,74.599998,71.599998
20161209164500,246.0,247.199997,68.666666,62,59.599998,100,70.800003,74.599998,71.599998
20161209170000,246.0,247.199997,68.666666,62,86.800003,100,70.599998,74.599998,71.599998
20161209171500,246.0,251.399994,69.833332,62,81.599998,100,71.099998,74.599998,71.599998
20161209173000,246.0,251.399994,69.833332,62,89.900002,100,71.300003,74.599998,71.599998
20161209174500,246.0,243.0,67.5,62,88.599998,100,71.400002,74.599998,71.599998
20161209180000,246.0,243.0,67.5,62,82.599998,100,71.5,74.599998,71.599998
20161209181500,246.0,243.0,67.5,62,92.400002,100,71.599998,74.599998,71.599998
20161209183000,246.0,247.199997,68.666666,62,90.400002,100,71.599998,74.599998,71.599998
20161209184500,246.0,247.199997,68.666666,62,82.099998,100,71.699997,74.599998,71.599998
20161209190000,246.0,243.0,67.5,62,89.400002,100,71.699997,74.599998,71.599998
20161209191500,246.0,247.199997,68.666666,62,93.199997,100,71.699997,74.599998,71.599998
20161209193000,246.0,247.199997,68.666666,62,84.199997,100,71.699997,74.599998,71.599998
20161209194500,246.0,247.199997,68.666666,62,84.199997,100,71.699997,74.599998,71.599998
20161209200000,246.0,251.399994,69.833332,62,94.300003,100,71.699997,74.599998,71.599998
20161209201500,246.0,251.399994,69.833332,62,88.5,100,71.699997,74.599998,71.599998
20161209203000,246.0,247.199997,68.666666,62,82.5,100,71.599998,74.599998,71.599998
20161209204500,246.0,243.0,67.5,63,82.5,100,71.599998,74.599998,71.599998
20161209210000,246.0,243.0,67.5,63,92.599998,100,71.599998,74.599998,71.599998
20161209211500,246.0,243.0,67.5,63,89.5,100,71.5,74.599998,71.599998
20161209213000,246.0,243.0,67.5,63,81.599998,100,71.5,74.599998,71.599998
20161209214500,246.0,251.399994,69.833332,63,85.0,100,71.400002,74.599998,71.599998
20161209220000,246.0,247.199997,68.666666,62,94.699997,100,71.400002,74.599998,71.599998
20161209221500,246.0,251.399994,69.833332,62,86.199997,0,71.300003,71.400002,68.400002
20161209223000,246.0,251.399994,69.833332,62,57.900002,0,69.599998,71.400002,68.400002
20161209224500,246.0,256.200012,71.16667,62,57.299999,0,68.900002,71.400002,68.400002
20161209230000,246.0,251.399994,69.833332,62,57.299999,0,68.300003,71.400002,68.400002
20161209231500,246.0,251.399994,69.833332,62,57.299999,100,67.900002,71.400002,68.400002
20161209233000,246.0,247.199997,68.666666,62,58.400002,100,67.5,71.400002,68.400002
20161209234500,246.0,251.399994,69.833332,62,72.800003,100,68.099998,71.400002,68.400002
20161210000000,246.0,247.199997,68.666666,62,77.5,100,68.400002,71.400002,68.400002
20161210001500,246.0,256.200012,71.16667,62,79.099998,100,68.400002,71.300003,68.300003
20161210003000,246.0,251.399994,69.833332,62,60.0,0,68.300003,71.199997,68.199997
20161210004500,246.0,251.399994,69.833332,62,57.5,100,67.300003,71.099998,68.099998
20161210010000,246.0,251.399994,69.833332,62,59.099998,100,67.0,70.900002,67.900002
20161210011500,246.0,251.399994,69.833332,62,85.599998,100,67.699997,70.900002,67.900002
20161210013000,246.0,251.399994,69.833332,61,78.0,100,68.0,70.900002,67.900002
20161210014500,246.0,251.399994,69.833332,61,74.400002,100,68.099998,70.900002,67.900002
20161210020000,246.0,247.199997,68.666666,61,72.300003,0,68.199997,70.900002,67.900002
20161210021500,246.0,247.199997,68.666666,61,56.799999,100,67.199997,70.900002,67.900002
20161210023000,246.0,251.399994,69.833332,61,82.0,100,67.0,70.900002,67.900002
20161210024500,246.0,247.199997,68.666666,61,76.400002,100,67.699997,70.900002,67.900002
20161210030000,246.0,247.199997,68.666666,61,78.400002,100,67.900002,70.900002,67.900002
20161210031500,246.0,247.199997,68.666666,61,85.599998,100,68.0,70.900002,67.900002
20161210033000,246.0,247.199997,68.666666,61,80.800003,100,68.099998,70.900002,67.900002
20161210034500,246.0,247.199997,68.666666,61,75.800003,100,68.099998,70.900002,67.900002
20161210040000,246.0,243.0,67.5,61,75.800003,100,68.099998,70.900002,67.900002
20161210041500,246.0,251.399994,69.833332,61,57.900002,100,67.199997,70.900002,67.900002
20161210043000,246.0,247.199997,68.666666,61,84.900002,100,66.900002,70.900002,67.900002
20161210044500,246.0,247.199997,68.666666,61,81.900002,100,67.599998,70.900002,67.900002
20161210050000,246.0,247.199997,68.666666,61,78.300003,100,67.800003,70.900002,67.900002
20161210051500,246.0,251.399994,69.833332,61,82.0,100,67.900002,70.900002,67.900002
20161210053000,246.0,247.199997,68.666666,61,89.800003,100,68.0,70.900002,67.900002
20161210054500,246.0,247.199997,68.666666,61,82.300003,100,68.099998,70.900002,67.900002
20161210060000,246.0,251.399994,69.833332,61,79.099998,100,68.099998,70.900002,67.900002
20161210061500,246.0,247.199997,68.666666,61,79.099998,100,68.099998,70.900002,67.900002
20161210063000,246.0,247.199997,68.666666,61,59.200001,0,67.699997,70.900002,67.900002
20161210064500,246.0,251.399994,69.833332,61,59.200001,100,66.699997,70.900002,67.900002
20161210070000,246.0,247.199997,68.666666,61,79.099998,100,67.300003,70.400002,67.400002
20161210071500,246.0,251.399994,69.833332,61,79.099998,100,67.599998,70.800003,67.800003
20161210073000,246.0,247.199997,68.666666,61,78.099998,100,67.699997,70.800003,67.800003
20161210074500,246.0,251.399994,69.833332,61,57.900002,100,66.800003,70.800003,67.800003
20161210080000,246.0,251.399994,69.833332,61,84.300003,100,67.099998,70.800003,67.800003
20161210081500,246.0,251.399994,69.833332,61,80.199997,100,67.699997,70.800003,67.800003
20161210083000,246.0,247.199997,68.666666,61,62.5,0,67.900002,70.800003,67.800003
20161210084500,246.0,247.199997,68.666666,61,56.799999,100,67.199997,70.800003,67.800003
20161210090000,246.0,247.199997,68.666666,61,58.0,100,67.199997,70.800003,67.800003
20161210091500,246.0,247.199997,68.666666,61,59.099998,100,67.199997,70.800003,67.800003
20161210093000,246.0,243.0,67.5,61,71.599998,100,67.400002,70.800003,67.800003
20161210094500,246.0,243.0,67.5,61,70.099998,100,67.699997,70.800003,67.800003
20161210100000,246.0,247.199997,68.666666,61,67.0,100,67.800003,70.800003,67.800003
20161210101500,246.0,243.0,67.5,61,67.0,100,67.900002,70.800003,67.800003
20161210103000,246.0,247.199997,68.666666,61,69.699997,100,68.0,70.800003,67.800003
20161210104500,246.0,247.199997,68.666666,61,58.799999,0,67.900002,70.800003,67.800003
20161210110000,246.0,247.199997,68.666666,61,57.900002,0,67.800003,70.800003,67.800003
20161210111500,246.0,243.0,67.5,61,57.900002,0,67.699997,70.800003,67.800003
20161210113000,246.0,247.199997,68.666666,61,57.900002,0,67.599998,70.800003,67.800003
20161210114500,246.0,243.0,67.5,61,57.200001,100,67.400002,70.800003,67.800003
20161210120000,246.0,247.199997,68.666666,61,57.200001,100,67.400002,70.800003,67.800003
20161210121500,246.0,247.199997,68.666666,61,58.700001,100,67.5,70.800003,67.800003
20161210123000,246.0,247.199997,68.666666,61,58.700001,100,67.400002,70.800003,67.800003
20161210124500,246.0,256.200012,71.16667,62,58.700001,100,67.300003,70.800003,67.800003
20161210130000,246.0,251.399994,69.833332,62,65.300003,100,67.199997,70.800003,67.800003
20161210131500,246.0,256.200012,71.16667,62,70.199997,100,67.699997,70.800003,67.800003
20161210133000,246.0,256.200012,71.16667,62,58.299999,100,67.599998,70.800003,67.800003
20161210134500,246.0,247.199997,68.666666,62,58.299999,100,67.199997,71.099998,68.099998
20161210140000,246.0,251.399994,69.833332,62,64.400002,100,67.099998,70.900002,67.900002
20161210141500,246.0,256.200012,71.16667,62,78.300003,100,67.699997,70.900002,67.900002
20161210143000,246.0,251.399994,69.833332,62,81.099998,100,68.099998,70.900002,67.900002
20161210144500,246.0,247.199997,68.666666,62,57.599998,0,67.800003,70.900002,67.900002
20161210150000,246.0,251.399994,69.833332,62,58.400002,100,67.400002,70.900002,67.900002
20161210151500,246.0,247.199997,68.666666,62,58.400002,100,67.199997,70.900002,67.900002
20161210153000,246.0,251.399994,69.833332,62,69.0,100,67.099998,70.900002,67.900002
20161210154500,246.0,247.199997,68.666666,62,87.0,100,67.800003,70.900002,67.900002
20161210160000,246.0,251.399994,69.833332,62,63.400002,0,68.199997,70.900002,67.900002
20161210161500,246.0,247.199997,68.666666,62,58.299999,0,67.599998,70.900002,67.900002
20161210163000,246.0,247.199997,68.666666,62,58.299999,100,67.199997,70.900002,67.900002
20161210164500,246.0,251.399994,69.833332,62,60.299999,100,67.0,70.900002,67.900002
20161210170000,246.0,251.399994,69.833332,62,78.699997,100,67.599998,70.900002,67.900002
20161210171500,246.0,247.199997,68.666666,62,77.800003,100,68.099998,70.900002,67.900002
20161210173000,246.0,251.399994,69.833332,62,59.200001,0,67.800003,70.900002,67.900002
20161210174500,246.0,251.399994,69.833332,62,58.5,100,67.300003,70.900002,67.900002
20161210180000,246.0,251.399994,69.833332,62,59.200001,100,67.0,70.900002,67.900002
20161210181500,246.0,251.399994,69.833332,62,76.800003,100,67.5,70.900002,67.900002
20161210183000,246.0,251.399994,69.833332,62,79.699997,100,68.0,70.900002,67.900002
20161210184500,246.0,247.199997,68.666666,62,60.400002,0,68.0,70.900002,67.900002
20161210190000,246.0,247.199997,68.666666,62,57.200001,100,67.400002,70.900002,67.900002
20161210191500,246.0,247.199997,68.666666,62,59.5,100,66.900002,70.900002,67.900002
20161210193000,246.0,251.399994,69.833332,62,79.199997,100,67.400002,70.900002,67.900002
20161210194500,246.0,251.399994,69.833332,62,85.599998,100,67.900002,70.900002,67.900002
20161210200000,246.0,251.399994,69.833332,62,79.599998,100,68.099998,70.900002,67.900002
20161210201500,246.0,251.399994,69.833332,62,57.700001,100,67.599998,70.900002,67.900002
20161210203000,246.0,247.199997,68.666666,62,58.799999,100,66.900002,70.900002,67.900002
20161210204500,246.0,243.0,67.5,62,84.300003,100,67.400002,70.900002,67.900002
20161210210000,246.0,243.0,67.5,62,79.900002,100,67.800003,70.900002,67.900002
20161210211500,246.0,243.0,67.5,62,77.800003,100,68.0,70.900002,67.900002
20161210213000,246.0,243.0,67.5,62,81.599998,100,68.099998,70.900002,67.900002
20161210214500,246.0,243.0,67.5,62,62.5,0,68.099998,70.900002,67.900002
20161210220000,246.0,247.199997,68.666666,62,58.299999,100,67.0,70.900002,67.900002
20161210221500,246.0,243.0,67.5,62,76.400002,100,67.199997,70.900002,67.900002
20161210223000,246.0,243.0,67.5,62,80.199997,100,67.699997,70.900002,67.900002
20161210224500,246.0,247.199997,68.666666,62,86.300003,100,67.800003,70.900002,67.900002
20161210230000,246.0,247.199997,68.666666,62,82.400002,100,67.900002,70.900002,67.900002
20161210231500,246.0,243.0,67.5,62,77.199997,100,67.900002,70.900002,67.900002
20161210233000,246.0,247.199997,68.666666,62,77.199997,100,68.0,70.900002,67.900002
20161210234500,246.0,247.199997,68.666666,62,81.800003,100,68.0,70.900002,67.900002
20161211000000,246.0,247.199997,68.666666,62,84.900002,100,68.0,70.900002,67.900002
20161211001500,246.0,247.199997,68.666666,62,78.699997,100,68.099998,70.900002,67.900002
20161211003000,246.0,247.199997,68.666666,62,75.900002,100,68.0,70.900002,67.900002
20161211004500,246.0,243.0,67.5,62,77.300003,100,68.0,70.900002,67.900002
20161211010000,246.0,243.0,67.5,62,82.900002,100,68.0,70.900002,67.900002
20161211011500,246.0,247.199997,68.666666,62,83.800003,100,68.0,70.900002,67.900002
20161211013000,246.0,247.199997,68.666666,62,77.699997,100,67.900002,70.900002,67.900002
20161211014500,246.0,243.0,67.5,62,75.900002,100,68.0,70.900002,67.900002
20161211020000,246.0,247.199997,68.666666,62,78.300003,100,68.099998,70.900002,67.900002
20161211021500,246.0,247.199997,68.666666,62,85.0,100,68.099998,70.900002,67.900002
20161211023000,246.0,247.199997,68.666666,61,80.599998,100,68.099998,70.900002,67.900002
20161211024500,246.0,247.199997,68.666666,61,57.200001,100,67.400002,70.900002,67.900002
20161211030000,246.0,247.199997,68.666666,61,58.299999,100,67.0,70.900002,67.900002
20161211031500,246.0,247.199997,68.666666,61,84.0,100,67.300003,70.900002,67.900002
20161211033000,246.0,247.199997,68.666666,61,91.099998,100,67.699997,70.900002,67.900002
20161211034500,246.0,247.199997,68.666666,61,85.5,100,67.800003,70.900002,67.900002
20161211040000,246.0,251.399994,69.833332,61,80.5,100,67.900002,70.900002,67.900002
20161211041500,246.0,247.199997,68.666666,61,80.5,100,67.900002,70.900002,67.900002
20161211043000,246.0,247.199997,68.666666,61,87.5,100,68.099998,70.900002,67.900002
20161211044500,246.0,247.199997,68.666666,61,60.799999,0,68.099998,70.900002,67.900002
20161211050000,246.0,247.199997,68.666666,61,57.599998,100,67.199997,70.900002,67.900002
20161211051500,246.0,247.199997,68.666666,61,69.699997,100,66.900002,70.900002,67.900002
20161211053000,246.0,247.199997,68.666666,61,84.0,100,67.5,70.900002,67.900002
20161211054500,246.0,247.199997,68.666666,61,91.699997,100,67.699997,70.900002,67.900002
20161211060000,246.0,251.399994,69.833332,61,85.800003,100,67.900002,70.900002,67.900002
20161211061500,246.0,251.399994,69.833332,63,79.599998,100,68.099998,70.900002,67.900002
20161211063000,246.0,256.200012,71.16667,63,67.400002,0,68.199997,70.900002,67.900002
20161211064500,246.0,247.199997,68.666666,62,57.200001,100,67.300003,70.900002,67.900002
20161211070000,246.0,247.199997,68.666666,62,60.700001,100,66.900002,70.900002,67.900002
20161211071500,246.0,243.0,67.5,62,82.300003,100,67.400002,70.900002,67.900002
20161211073000,246.0,251.399994,69.833332,62,79.199997,100,67.699997,70.900002,67.900002
20161211074500,246.0,247.199997,68.666666,62,81.599998,100,67.900002,70.900002,67.900002
20161211080000,246.0,251.399994,69.833332,62,90.5,100,68.0,70.900002,67.900002
20161211081500,246.0,247.199997,68.666666,62,61.200001,0,68.199997,70.900002,67.900002
20161211083000,246.0,251.399994,69.833332,62,57.200001,100,67.300003,70.900002,67.900002
20161211084500,246.0,247.199997,68.666666,62,59.099998,100,67.099998,70.900002,67.900002
20161211090000,246.0,247.199997,68.666666,62,81.099998,100,67.599998,70.900002,67.900002
20161211091500,246.0,251.399994,69.833332,62,77.699997,100,68.099998,70.900002,67.900002
20161211093000,246.0,247.199997,68.666666,62,58.599998,0,67.900002,70.900002,67.900002
20161211094500,246.0,243.0,67.5,62,57.900002,0,67.699997,70.900002,67.900002
20161211100000,246.0,247.199997,68.666666,62,57.900002,0,67.699997,70.900002,67.900002
20161211101500,246.0,247.199997,68.666666,62,57.900002,0,67.699997,70.900002,67.900002
20161211103000,246.0,243.0,67.5,62,57.900002,0,67.800003,70.900002,67.900002
20161211104500,246.0,247.199997,68.666666,62,57.900002,0,67.900002,70.900002,67.900002
20161211110000,246.0,247.199997,68.666666,62,57.900002,0,68.099998,70.900002,67.900002
20161211111500,246.0,243.0,67.5,62,57.900002,0,68.199997,70.900002,67.900002
20161211113000,246.0,247.199997,68.666666,62,58.700001,0,68.300003,70.900002,67.900002
20161211114500,246.0,247.199997,68.666666,62,58.700001,0,68.400002,70.900002,67.900002
20161211120000,246.0,237.600006,66.000002,60,58.700001,0,68.5,70.900002,67.900002
20161211121500,246.0,237.600006,66.000002,61,58.700001,0,68.599998,70.900002,67.900002
20161211123000,246.0,243.0,67.5,62,58.700001,0,68.699997,70.900002,67.900002
20161211124500,246.0,243.0,67.5,62,58.700001,0,68.699997,70.900002,67.900002
20161211130000,246.0,237.600006,66.000002,62,58.700001,0,68.699997,70.900002,67.900002
20161211131500,246.0,247.199997,68.666666,62,58.700001,0,68.599998,70.900002,67.900002
20161211133000,246.0,247.199997,68.666666,62,58.700001,0,68.400002,70.900002,67.900002
20161211134500,246.0,247.199997,68.666666,62,58.700001,0,68.300003,70.900002,67.900002
20161211140000,246.0,247.199997,68.666666,62,58.700001,0,68.099998,70.900002,67.900002
20161211141500,246.0,247.199997,68.666666,62,58.700001,0,67.900002,70.900002,67.900002
20161211143000,246.0,247.199997,68.666666,62,58.700001,0,67.800003,70.900002,67.900002
20161211144500,246.0,243.0,67.5,62,58.700001,0,67.699997,70.900002,67.900002
20161211150000,246.0,243.0,67.5,62,58.700001,0,67.699997,70.900002,67.900002
20161211151500,246.0,243.0,67.5,62,58.700001,100,67.599998,70.900002,67.900002
20161211153000,246.0,243.0,67.5,62,58.700001,100,67.599998,70.900002,67.900002
20161211154500,246.0,243.0,67.5,62,58.700001,100,67.400002,70.900002,67.900002
20161211160000,246.0,243.0,67.5,62,59.5,100,67.400002,70.900002,67.900002
20161211161500,246.0,243.0,67.5,62,60.299999,100,67.300003,70.900002,67.900002
20161211163000,246.0,247.199997,68.666666,63,60.299999,100,67.400002,70.900002,67.900002
20161211164500,246.0,247.199997,68.666666,63,67.300003,100,67.599998,70.900002,67.900002
20161211170000,246.0,247.199997,68.666666,63,71.5,100,67.900002,70.900002,67.900002
20161211171500,246.0,251.399994,69.833332,63,70.400002,100,68.099998,70.900002,67.900002
20161211173000,246.0,247.199997,68.666666,63,60.400002,0,68.099998,70.900002,67.900002
20161211174500,246.0,251.399994,69.833332,63,58.700001,0,67.699997,70.900002,67.900002
20161211180000,246.0,247.199997,68.666666,63,58.700001,100,67.400002,70.900002,67.900002
20161211181500,246.0,247.199997,68.666666,63,58.700001,100,67.300003,70.900002,67.900002
20161211183000,246.0,247.199997,68.666666,63,59.5,100,67.199997,70.900002,67.900002
20161211184500,246.0,247.199997,68.666666,63,73.199997,100,67.699997,70.900002,67.900002
20161211190000,246.0,247.199997,68.666666,63,82.300003,100,68.099998,70.900002,67.900002
20161211191500,246.0,247.199997,68.666666,63,57.900002,0,67.699997,70.900002,67.900002
20161211193000,246.0,247.199997,68.666666,63,57.900002,100,67.400002,70.900002,67.900002
20161211194500,246.0,247.199997,68.666666,63,59.099998,100,67.199997,70.900002,67.900002
20161211200000,246.0,247.199997,68.666666,63,63.200001,100,67.199997,70.900002,67.900002
20161211201500,246.0,247.199997,68.666666,63,80.199997,100,67.800003,70.900002,67.900002
20161211203000,246.0,247.199997,68.666666,63,69.599998,0,68.199997,70.900002,67.900002
20161211204500,246.0,243.0,67.5,63,58.400002,100,67.400002,70.900002,67.900002
20161211210000,246.0,247.199997,68.666666,63,59.099998,100,67.199997,70.900002,67.900002
20161211211500,246.0,237.600006,66.000002,63,64.699997,100,67.099998,70.900002,67.900002
20161211213000,246.0,243.0,67.5,63,75.800003,100,67.800003,70.900002,67.900002
20161211214500,246.0,243.0,67.5,63,77.400002,100,68.099998,70.900002,67.900002
20161211220000,246.0,243.0,67.5,63,59.200001,0,67.599998,70.900002,67.900002
20161211221500,246.0,243.0,67.5,63,59.200001,100,67.199997,70.900002,67.900002
20161211223000,246.0,243.0,67.5,63,60.700001,100,67.099998,70.900002,67.900002
20161211224500,246.0,243.0,67.5,63,79.199997,100,67.800003,70.900002,67.900002
20161211230000,246.0,247.199997,68.666666,63,61.200001,0,68.099998,70.900002,67.900002
20161211231500,246.0,243.0,67.5,63,58.400002,100,67.300003,70.900002,67.900002
20161211233000,246.0,247.199997,68.666666,63,59.900002,100,67.099998,70.900002,67.900002
20161211234500,246.0,243.0,67.5,63,88.400002,100,67.5,70.900002,67.900002
20161212000000,246.0,247.199997,68.666666,63,76.800003,100,68.199997,70.900002,67.900002
20161212001500,246.0,247.199997,68.666666,62,58.400002,100,67.5,70.900002,67.900002
20161212003000,246.0,247.199997,68.666666,62,58.400002,100,67.199997,70.900002,67.900002
20161212004500,246.0,251.399994,69.833332,62,72.900002,100,67.099998,70.900002,67.900002
20161212010000,246.0,251.399994,69.833332,62,79.0,100,67.800003,70.900002,67.900002
20161212011500,246.0,251.399994,69.833332,62,74.0,100,68.099998,70.900002,67.900002
20161212013000,246.0,251.399994,69.833332,62,58.799999,0,67.900002,70.900002,67.900002
20161212014500,246.0,247.199997,68.666666,62,58.799999,100,67.300003,70.900002,67.900002
20161212020000,246.0,251.399994,69.833332,62,59.400002,100,67.099998,70.900002,67.900002
20161212021500,246.0,247.199997,68.666666,62,78.300003,100,67.5,70.900002,67.900002
20161212023000,246.0,247.199997,68.666666,62,79.099998,100,68.099998,70.900002,67.900002
20161212024500,246.0,251.399994,69.833332,62,58.400002,0,67.800003,70.900002,67.900002
20161212030000,246.0,247.199997,68.666666,62,58.400002,100,67.199997,70.900002,67.900002
20161212031500,246.0,247.199997,68.666666,62,65.699997,100,67.0,70.900002,67.900002
20161212033000,246.0,247.199997,68.666666,62,75.900002,100,67.699997,70.900002,67.900002
20161212034500,246.0,243.0,67.5,62,75.900002,100,68.0,70.900002,67.900002
20161212040000,246.0,243.0,67.5,62,71.099998,0,68.199997,70.900002,67.900002
20161212041500,246.0,243.0,67.5,62,58.700001,100,67.599998,70.900002,67.900002
20161212043000,246.0,247.199997,68.666666,62,59.5,100,67.199997,70.900002,67.900002
20161212044500,246.0,243.0,67.5,62,65.199997,100,67.099998,70.900002,67.900002
20161212050000,246.0,243.0,67.5,62,79.5,100,67.699997,70.900002,67.900002
20161212051500,246.0,247.199997,68.666666,62,79.5,0,68.199997,70.900002,67.900002
20161212053000,246.0,251.399994,69.833332,62,58.400002,100,67.599998,71.199997,68.199997
20161212054500,246.0,243.0,67.5,62,67.400002,100,67.199997,71.300003,68.300003
20161212060000,246.0,247.199997,68.666666,62,80.199997,100,68.0,71.300003,68.300003
20161212061500,246.0,247.199997,68.666666,62,82.5,100,68.400002,71.300003,68.300003
20161212063000,246.0,243.0,67.5,62,58.799999,0,68.099998,70.900002,67.900002
20161212064500,246.0,247.199997,68.666666,62,58.799999,100,67.400002,70.900002,67.900002
20161212070000,246.0,247.199997,68.666666,62,58.799999,100,67.099998,70.900002,67.900002
20161212071500,246.0,243.0,67.5,62,86.900002,100,67.199997,70.900002,67.900002
20161212073000,246.0,243.0,67.5,62,79.199997,100,68.0,70.900002,67.900002
20161212074500,246.0,243.0,67.5,62,62.099998,0,68.099998,70.900002,67.900002
20161212080000,246.0,243.0,67.5,62,58.400002,100,67.300003,70.900002,67.900002
20161212081500,246.0,243.0,67.5,62,59.599998,100,67.099998,70.900002,67.900002
20161212083000,246.0,247.199997,68.666666,62,76.400002,100,67.599998,70.900002,67.900002
20161212084500,246.0,247.199997,68.666666,62,70.400002,0,68.199997,70.900002,67.900002
20161212090000,246.0,251.399994,69.833332,62,59.099998,0,67.699997,70.900002,67.900002
20161212091500,246.0,251.399994,69.833332,62,59.099998,100,67.5,70.900002,67.900002
20161212093000,246.0,251.399994,69.833332,62,59.099998,100,67.5,70.900002,67.900002
20161212094500,246.0,243.0,67.5,60,58.400002,100,67.599998,70.900002,67.900002
20161212100000,246.0,247.199997,68.666666,61,58.400002,100,67.699997,70.900002,67.900002
20161212101500,246.0,247.199997,68.666666,61,58.400002,100,67.800003,70.900002,67.900002
20161212103000,246.0,237.600006,66.000002,61,116.599998,100,68.800003,78.699997,75.699997
20161212104500,246.0,243.0,67.5,62,106.300003,100,69.599998,78.599998,75.599998
20161212110000,246.0,243.0,67.5,62,100.300003,100,70.099998,78.599998,75.599998
20161212111500,246.0,247.199997,68.666666,62,97.199997,100,70.5,78.599998,75.599998
20161212113000,246.0,243.0,67.5,62,107.599998,100,71.800003,78.599998,75.599998
20161212114500,246.0,243.0,67.5,62,100.0,100,71.900002,78.599998,75.599998
20161212120000,246.0,247.199997,68.666666,62,100.0,100,72.099998,78.599998,75.599998
20161212121500,246.0,247.199997,68.666666,62,98.5,100,72.099998,78.599998,75.599998
20161212123000,246.0,251.399994,69.833332,62,109.0,100,72.099998,78.599998,75.599998
20161212124500,246.0,247.199997,68.666666,62,115.0,100,72.199997,78.599998,75.599998
20161212130000,246.0,251.399994,69.833332,62,111.699997,100,72.199997,78.599998,75.599998
20161212131500,246.0,247.199997,68.666666,62,94.199997,100,72.199997,78.599998,75.599998
20161212133000,246.0,247.199997,68.666666,62,108.400002,100,72.199997,78.599998,75.599998
20161212134500,246.0,243.0,67.5,62,97.199997,100,72.400002,78.599998,75.599998
20161212140000,246.0,247.199997,68.666666,62,95.400002,100,72.400002,78.599998,75.599998
20161212141500,246.0,247.199997,68.666666,62,111.0,100,72.400002,78.599998,75.599998
20161212143000,246.0,243.0,67.5,62,115.199997,100,72.5,78.599998,75.599998
20161212144500,246.0,247.199997,68.666666,62,103.599998,100,72.599998,78.599998,75.599998
20161212150000,246.0,243.0,67.5,62,98.5,100,72.599998,78.599998,75.599998
20161212151500,246.0,247.199997,68.666666,62,97.199997,100,72.599998,78.599998,75.599998
20161212153000,246.0,243.0,67.5,62,103.400002,100,72.699997,78.599998,75.599998
20161212154500,246.0,247.199997,68.666666,62,108.599998,100,72.699997,78.599998,75.599998
20161212160000,246.0,247.199997,68.666666,62,97.800003,100,72.800003,78.599998,75.599998
20161212161500,246.0,247.199997,68.666666,62,102.400002,100,72.699997,78.599998,75.599998
20161212163000,246.0,247.199997,68.666666,62,117.5,100,72.699997,78.599998,75.599998
20161212164500,246.0,251.399994,69.833332,62,97.199997,100,72.699997,78.599998,75.599998
20161212170000,246.0,247.199997,68.666666,62,115.400002,100,72.699997,78.599998,75.599998
20161212171500,246.0,247.199997,68.666666,62,102.199997,100,72.800003,78.599998,75.599998
20161212173000,246.0,247.199997,68.666666,62,97.900002,100,72.599998,78.599998,75.599998
20161212174500,246.0,251.399994,69.833332,62,116.599998,100,72.400002,78.599998,75.599998
20161212180000,246.0,256.200012,71.16667,62,101.300003,100,72.599998,78.599998,75.599998
20161212181500,246.0,256.200012,71.16667,62,99.699997,100,72.599998,78.599998,75.599998
20161212183000,246.0,251.399994,69.833332,62,116.5,100,72.699997,78.599998,75.599998
20161212184500,246.0,243.0,67.5,61,98.5,100,72.699997,78.599998,75.599998
20161212190000,246.0,251.399994,69.833332,61,110.800003,100,72.699997,78.599998,75.599998
20161212191500,246.0,243.0,67.5,61,106.900002,100,72.699997,78.599998,75.599998
20161212193000,246.0,247.199997,68.666666,61,97.199997,100,72.699997,78.599998,75.599998
20161212194500,246.0,247.199997,68.666666,61,106.300003,100,72.699997,78.599998,75.599998
20161212200000,246.0,247.199997,68.666666,61,115.900002,100,72.699997,78.599998,75.599998
20161212201500,246.0,247.199997,68.666666,61,99.099998,100,72.800003,78.599998,75.599998
20161212203000,246.0,247.199997,68.666666,61,103.5,100,72.699997,78.599998,75.599998
20161212204500,246.0,247.199997,68.666666,61,110.599998,100,72.800003,78.599998,75.599998
20161212210000,246.0,247.199997,68.666666,61,97.400002,100,72.800003,78.599998,75.599998
20161212211500,246.0,243.0,67.5,61,106.0,100,72.699997,78.599998,75.599998
20161212213000,246.0,243.0,67.5,61,108.5,100,72.800003,78.599998,75.599998
20161212214500,246.0,243.0,67.5,62,98.5,100,72.400002,78.599998,75.599998
20161212220000,246.0,243.0,67.5,62,98.5,100,72.199997,78.599998,75.599998
20161212221500,246.0,243.0,67.5,62,111.300003,100,72.199997,78.599998,75.599998
20161212223000,246.0,243.0,67.5,62,108.199997,100,72.199997,78.599998,75.599998
20161212224500,246.0,247.199997,68.666666,62,98.599998,100,72.199997,78.599998,75.599998
