PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161212230000,246.0,251.399994,69.833332,62,102.800003,100,72.400002,78.599998,75.599998
20161212231500,246.0,251.399994,69.833332,62,117.5,100,72.599998,78.599998,75.599998
20161212233000,246.0,251.399994,69.833332,62,99.099998,100,72.599998,78.599998,75.599998
20161212234500,246.0,247.199997,68.666666,62,97.5,100,72.599998,78.599998,75.599998
20161213000000,246.0,247.199997,68.666666,62,118.199997,100,72.699997,78.599998,75.599998
20161213001500,246.0,247.199997,68.666666,62,99.099998,100,72.699997,78.599998,75.599998
20161213003000,246.0,247.199997,68.666666,61,99.099998,100,72.699997,78.599998,75.599998
20161213004500,246.0,247.199997,68.666666,61,112.099998,100,72.800003,78.599998,75.599998
20161213010000,246.0,243.0,67.5,61,97.199997,100,72.800003,78.599998,75.599998
20161213011500,246.0,247.199997,68.666666,61,105.5,100,72.800003,78.599998,75.599998
20161213013000,246.0,247.199997,68.666666,61,111.099998,100,72.800003,78.599998,75.599998
20161213014500,246.0,243.0,67.5,61,96.0,100,72.800003,78.599998,75.599998
20161213020000,246.0,247.199997,68.666666,61,117.400002,100,72.800003,78.599998,75.599998
20161213021500,246.0,251.399994,69.833332,61,97.199997,100,72.800003,78.599998,75.599998
20161213023000,246.0,243.0,67.5,61,108.400002,100,72.800003,78.599998,75.599998
20161213024500,246.0,247.199997,68.666666,61,100.900002,100,72.900002,78.599998,75.599998
20161213030000,246.0,247.199997,68.666666,61,96.599998,100,72.900002,78.599998,75.599998
20161213031500,246.0,247.199997,68.666666,61,113.800003,100,72.900002,78.599998,75.599998
20161213033000,246.0,247.199997,68.666666,61,101.900002,100,72.900002,78.599998,75.599998
20161213034500,246.0,251.399994,69.833332,61,96.599998,100,72.800003,78.599998,75.599998
20161213040000,246.0,247.199997,68.666666,61,116.599998,100,72.800003,78.599998,75.599998
20161213041500,246.0,247.199997,68.666666,61,99.099998,100,72.800003,78.599998,75.599998
20161213043000,246.0,243.0,67.5,61,102.199997,100,72.800003,78.599998,75.599998
20161213044500,246.0,243.0,67.5,61,107.800003,100,72.900002,78.599998,75.599998
20161213050000,246.0,243.0,67.5,61,97.199997,100,72.800003,78.599998,75.599998
20161213051500,246.0,237.600006,66.000002,61,115.699997,100,72.800003,78.599998,75.599998
20161213053000,246.0,247.199997,68.666666,62,99.699997,100,72.800003,78.599998,75.599998
20161213054500,246.0,247.199997,68.666666,62,100.900002,100,72.800003,78.599998,75.599998
20161213060000,246.0,247.199997,68.666666,62,113.5,100,72.900002,78.599998,75.599998
20161213061500,246.0,247.199997,68.666666,62,97.0,100,72.900002,78.599998,75.599998
20161213063000,246.0,243.0,67.5,62,109.199997,100,72.900002,78.599998,75.599998
20161213064500,246.0,243.0,67.5,62,101.900002,100,72.699997,78.599998,75.599998
20161213070000,246.0,251.399994,69.833332,62,96.599998,100,72.699997,78.599998,75.599998
20161213071500,246.0,256.200012,71.16667,62,117.199997,100,72.699997,78.599998,75.599998
20161213073000,246.0,256.200012,71.16667,62,97.900002,100,72.699997,78.599998,75.599998
20161213074500,246.0,251.399994,69.833332,61,97.900002,100,72.699997,78.599998,75.599998
20161213080000,246.0,251.399994,69.833332,61,112.199997,100,72.699997,78.599998,75.599998
20161213081500,246.0,251.399994,69.833332,61,107.699997,100,72.800003,78.599998,75.599998
20161213083000,246.0,247.199997,68.666666,61,98.5,100,72.900002,78.599998,75.599998
20161213084500,246.0,247.199997,68.666666,61,98.5,100,73.0,78.599998,75.599998
20161213090000,246.0,247.199997,68.666666,61,107.699997,100,73.199997,78.599998,75.599998
20161213091500,246.0,247.199997,68.666666,61,116.699997,100,73.400002,78.599998,75.599998
20161213093000,246.0,243.0,67.5,61,111.0,100,73.400002,78.599998,75.599998
20161213094500,246.0,243.0,67.5,61,107.699997,100,73.699997,78.599998,75.599998
20161213100000,246.0,243.0,67.5,61,103.5,100,73.599998,78.599998,75.599998
20161213101500,246.0,243.0,67.5,62,97.800003,100,73.599998,78.599998,75.599998
20161213103000,246.0,251.399994,69.833332,62,97.800003,100,73.599998,78.599998,75.599998
20161213104500,246.0,251.399994,69.833332,62,97.800003,100,73.699997,78.599998,75.599998
20161213110000,246.0,251.399994,69.833332,62,111.599998,100,73.699997,78.599998,75.599998
20161213111500,246.0,251.399994,69.833332,62,107.300003,100,73.599998,78.599998,75.599998
20161213113000,246.0,251.399994,69.833332,62,101.099998,100,73.699997,78.599998,75.599998
20161213114500,246.0,251.399994,69.833332,62,99.099998,100,73.699997,78.599998,75.599998
20161213120000,246.0,251.399994,69.833332,62,99.099998,100,73.699997,78.599998,75.599998
20161213121500,246.0,251.399994,69.833332,62,104.300003,100,73.599998,78.599998,75.599998
20161213123000,246.0,251.399994,69.833332,62,97.699997,100,73.699997,78.599998,75.599998
20161213124500,246.0,247.199997,68.666666,62,108.300003,100,73.699997,78.599998,75.599998
20161213130000,246.0,247.199997,68.666666,62,104.400002,100,73.699997,78.599998,75.599998
20161213131500,246.0,247.199997,68.666666,62,111.0,100,73.699997,78.599998,75.599998
20161213133000,246.0,243.0,67.5,62,90.5,100,73.599998,78.599998,75.599998
20161213134500,246.0,237.600006,66.000002,62,96.0,100,73.5,78.599998,75.599998
20161213140000,246.0,243.0,67.5,63,110.099998,100,73.400002,78.599998,75.599998
20161213141500,246.0,247.199997,68.666666,63,94.800003,100,73.5,78.599998,75.599998
20161213143000,246.0,243.0,67.5,63,112.800003,100,73.5,78.599998,75.599998
20161213144500,246.0,243.0,67.5,63,98.5,100,73.5,78.599998,75.599998
20161213150000,246.0,243.0,67.5,63,96.5,100,73.400002,78.599998,75.599998
20161213151500,246.0,247.199997,68.666666,63,110.0,100,73.400002,78.599998,75.599998
20161213153000,246.0,251.399994,69.833332,63,108.5,100,73.5,78.599998,75.599998
20161213154500,246.0,243.0,67.5,63,99.099998,100,73.400002,78.599998,75.599998
20161213160000,246.0,251.399994,69.833332,63,97.800003,100,73.400002,78.599998,75.599998
20161213161500,246.0,251.399994,69.833332,62,100.400002,100,73.5,78.599998,75.599998
20161213163000,246.0,256.200012,71.16667,62,110.300003,100,73.5,78.599998,75.599998
20161213164500,246.0,256.200012,71.16667,62,99.199997,100,73.400002,78.599998,75.599998
20161213170000,246.0,256.200012,71.16667,62,103.099998,100,73.5,78.599998,75.599998
20161213171500,246.0,251.399994,69.833332,62,108.5,100,73.5,78.599998,75.599998
20161213173000,246.0,247.199997,68.666666,62,106.800003,100,73.5,78.599998,75.599998
20161213174500,246.0,251.399994,69.833332,62,99.699997,100,73.5,78.599998,75.599998
20161213180000,246.0,247.199997,68.666666,62,97.800003,100,73.400002,78.599998,75.599998
20161213181500,246.0,251.399994,69.833332,62,102.699997,100,73.400002,78.599998,75.599998
20161213183000,246.0,251.399994,69.833332,62,112.0,100,73.5,78.599998,75.599998
20161213184500,246.0,251.399994,69.833332,62,112.0,100,73.400002,78.599998,75.599998
20161213190000,246.0,247.199997,68.666666,62,100.0,100,73.400002,78.599998,75.599998
20161213191500,246.0,247.199997,68.666666,62,116.599998,100,73.5,78.599998,75.599998
20161213193000,246.0,247.199997,68.666666,63,106.599998,100,73.5,78.599998,75.599998
20161213194500,246.0,247.199997,68.666666,63,99.699997,100,73.400002,78.599998,75.599998
20161213200000,246.0,243.0,67.5,63,97.199997,100,73.300003,78.599998,75.599998
20161213201500,246.0,243.0,67.5,63,116.5,100,73.099998,78.599998,75.599998
20161213203000,246.0,251.399994,69.833332,63,102.599998,100,73.199997,78.599998,75.599998
20161213204500,246.0,247.199997,68.666666,63,96.599998,100,73.199997,78.599998,75.599998
20161213210000,246.0,251.399994,69.833332,63,105.099998,100,73.199997,78.599998,75.599998
20161213211500,246.0,251.399994,69.833332,63,109.5,100,73.099998,78.599998,75.599998
20161213213000,246.0,251.399994,69.833332,62,97.599998,100,72.900002,78.599998,75.599998
20161213214500,246.0,251.399994,69.833332,62,104.699997,100,72.800003,78.599998,75.599998
20161213220000,246.0,243.0,67.5,61,106.5,100,72.699997,78.599998,75.599998
20161213221500,246.0,247.199997,68.666666,61,98.0,100,72.800003,78.599998,75.599998
20161213223000,246.0,243.0,67.5,61,102.699997,100,72.900002,78.599998,75.599998
20161213224500,246.0,247.199997,68.666666,61,113.0,100,72.800003,78.599998,75.599998
20161213230000,246.0,243.0,67.5,61,99.099998,100,72.699997,78.599998,75.599998
20161213231500,246.0,247.199997,68.666666,61,99.099998,100,72.800003,78.599998,75.599998
20161213233000,246.0,247.199997,68.666666,61,116.900002,100,72.900002,78.599998,75.599998
20161213234500,246.0,247.199997,68.666666,61,101.099998,100,72.900002,78.599998,75.599998
20161214000000,246.0,247.199997,68.666666,61,96.800003,100,72.900002,78.599998,75.599998
20161214001500,246.0,237.600006,66.000002,61,117.300003,100,72.599998,78.599998,75.599998
20161214003000,246.0,247.199997,68.666666,61,101.5,100,72.5,78.599998,75.599998
20161214004500,246.0,243.0,67.5,61,97.199997,100,72.400002,78.599998,75.599998
20161214010000,246.0,243.0,67.5,61,115.199997,100,72.400002,78.599998,75.599998
20161214011500,246.0,243.0,67.5,61,101.199997,100,72.300003,78.599998,75.599998
20161214013000,246.0,243.0,67.5,61,98.5,100,72.099998,78.599998,75.599998
20161214014500,246.0,237.600006,66.000002,61,105.099998,100,71.900002,78.599998,75.599998
20161214020000,246.0,243.0,67.5,62,110.199997,100,71.900002,78.599998,75.599998
20161214021500,246.0,243.0,67.5,62,98.5,100,71.699997,78.599998,75.599998
20161214023000,246.0,237.600006,66.000002,62,106.800003,100,71.699997,78.599998,75.599998
20161214024500,246.0,247.199997,68.666666,62,102.0,100,72.199997,78.599998,75.599998
20161214030000,246.0,243.0,67.5,62,100.199997,100,72.300003,78.599998,75.599998
20161214031500,246.0,247.199997,68.666666,62,106.300003,100,72.300003,78.599998,75.599998
20161214033000,246.0,247.199997,68.666666,62,97.800003,100,72.5,78.599998,75.599998
20161214034500,246.0,251.399994,69.833332,62,115.099998,100,72.599998,78.599998,75.599998
20161214040000,246.0,243.0,67.5,62,97.800003,100,72.699997,78.599998,75.599998
20161214041500,246.0,243.0,67.5,62,105.0,100,72.400002,78.599998,75.599998
20161214043000,246.0,247.199997,68.666666,62,102.900002,100,72.400002,78.599998,75.599998
20161214044500,246.0,251.399994,69.833332,62,97.800003,100,72.599998,78.599998,75.599998
20161214050000,246.0,251.399994,69.833332,62,110.199997,100,72.699997,78.599998,75.599998
20161214051500,246.0,247.199997,68.666666,62,95.900002,100,72.699997,78.599998,75.599998
20161214053000,246.0,247.199997,68.666666,62,111.900002,100,72.400002,78.599998,75.599998
20161214054500,246.0,247.199997,68.666666,62,96.0,100,72.099998,78.599998,75.599998
20161214060000,246.0,247.199997,68.666666,62,115.5,100,72.199997,78.599998,75.599998
20161214061500,246.0,256.200012,71.16667,62,96.599998,100,72.5,78.599998,75.599998
20161214063000,246.0,247.199997,68.666666,62,109.199997,100,72.400002,78.599998,75.599998
20161214064500,246.0,251.399994,69.833332,64,102.800003,100,72.400002,78.599998,75.599998
20161214070000,246.0,237.600006,66.000002,59,98.400002,100,72.5,78.599998,75.599998
20161214071500,246.0,243.0,67.5,63,112.800003,100,72.199997,78.599998,75.599998
20161214073000,246.0,243.0,67.5,63,97.199997,100,72.0,78.599998,75.599998
20161214074500,246.0,243.0,67.5,63,110.400002,100,72.199997,78.599998,75.599998
20161214080000,246.0,247.199997,68.666666,63,102.0,100,72.300003,78.599998,75.599998
20161214081500,246.0,256.200012,71.16667,62,95.900002,100,72.400002,78.599998,75.599998
20161214083000,246.0,243.0,67.5,62,116.599998,100,72.5,78.599998,75.599998
20161214084500,246.0,251.399994,69.833332,62,98.099998,100,73.199997,78.599998,75.599998
20161214090000,246.0,251.399994,69.833332,62,104.099998,100,73.900002,78.599998,75.599998
20161214091500,246.0,247.199997,68.666666,62,113.400002,100,74.300003,78.599998,75.599998
20161214093000,246.0,243.0,67.5,63,108.0,100,74.5,78.599998,75.599998
20161214094500,246.0,251.399994,69.833332,63,97.199997,100,74.699997,78.599998,75.599998
20161214100000,246.0,247.199997,68.666666,62,100.800003,100,74.900002,78.599998,75.599998
20161214101500,246.0,247.199997,68.666666,61,110.300003,100,75.099998,78.599998,75.599998
20161214103000,246.0,251.399994,69.833332,61,96.599998,100,75.199997,78.599998,75.599998
20161214104500,246.0,247.199997,68.666666,61,113.0,100,75.5,78.599998,75.599998
20161214110000,246.0,243.0,67.5,61,102.800003,100,75.5,78.599998,75.599998
20161214111500,246.0,243.0,67.5,61,63.0,100,75.099998,78.599998,75.599998
20161214113000,246.0,247.199997,68.666666,61,97.199997,100,74.300003,78.599998,75.599998
20161214114500,246.0,243.0,67.5,61,89.300003,100,75.0,78.599998,75.599998
20161214120000,246.0,247.199997,68.666666,61,84.900002,100,75.199997,78.599998,75.599998
20161214121500,246.0,243.0,67.5,61,98.400002,100,75.099998,78.599998,75.599998
20161214123000,246.0,251.399994,69.833332,61,90.5,100,75.099998,78.599998,75.599998
20161214124500,246.0,243.0,67.5,62,87.5,100,75.199997,78.599998,75.599998
20161214130000,246.0,243.0,67.5,62,102.5,100,75.300003,78.599998,75.599998
20161214131500,246.0,243.0,67.5,62,90.5,100,75.300003,78.599998,75.599998
20161214133000,246.0,251.399994,69.833332,62,88.900002,100,75.5,78.599998,75.599998
20161214134500,246.0,247.199997,68.666666,62,101.900002,100,75.5,78.599998,75.599998
20161214140000,246.0,247.199997,68.666666,62,88.699997,100,75.400002,78.599998,75.599998
20161214141500,246.0,247.199997,68.666666,62,95.900002,100,75.5,78.599998,75.599998
20161214143000,246.0,243.0,67.5,62,92.599998,100,75.400002,78.599998,75.599998
20161214144500,246.0,243.0,67.5,62,88.400002,100,75.400002,78.599998,75.599998
20161214150000,246.0,247.199997,68.666666,62,101.900002,100,75.400002,78.599998,75.599998
20161214151500,246.0,247.199997,68.666666,62,86.900002,100,75.400002,78.599998,75.599998
20161214153000,246.0,247.199997,68.666666,62,99.699997,100,75.400002,78.599998,75.599998
20161214154500,246.0,247.199997,68.666666,62,90.5,100,75.300003,78.599998,75.599998
20161214160000,246.0,243.0,67.5,62,93.5,100,75.400002,78.599998,75.599998
20161214161500,246.0,237.600006,66.000002,62,92.400002,100,75.199997,78.599998,75.599998
20161214163000,246.0,237.600006,66.000002,62,94.099998,100,75.300003,78.599998,75.599998
20161214164500,246.0,243.0,67.5,62,98.0,100,75.199997,78.599998,75.599998
20161214170000,246.0,247.199997,68.666666,62,89.699997,100,75.300003,78.599998,75.599998
20161214171500,246.0,251.399994,69.833332,62,100.800003,100,75.400002,78.599998,75.599998
20161214173000,246.0,251.399994,69.833332,62,89.300003,100,75.400002,78.599998,75.599998
20161214174500,246.0,251.399994,69.833332,62,105.300003,100,75.400002,78.599998,75.599998
20161214180000,246.0,256.200012,71.16667,62,89.900002,100,75.400002,78.599998,75.599998
20161214181500,246.0,251.399994,69.833332,62,107.0,100,75.400002,78.599998,75.599998
20161214183000,246.0,243.0,67.5,62,90.5,100,75.300003,78.599998,75.599998
20161214184500,246.0,247.199997,68.666666,62,106.900002,100,75.400002,78.599998,75.599998
20161214190000,246.0,247.199997,68.666666,62,90.5,100,75.400002,78.599998,75.599998
20161214191500,246.0,260.399994,72.333332,63,106.0,100,75.400002,78.599998,75.599998
20161214193000,246.0,294.0,81.666667,67,60.400002,0,74.199997,73.5,70.5
20161214194500,246.0,251.399994,69.833332,62,57.200001,0,72.599998,73.5,70.5
20161214200000,246.0,251.399994,69.833332,62,57.200001,0,71.599998,73.5,70.5
20161214201500,246.0,251.399994,69.833332,62,57.200001,0,71.0,73.5,70.5
20161214203000,246.0,256.200012,71.16667,62,57.200001,0,70.5,73.5,70.5
20161214204500,246.0,247.199997,68.666666,62,57.200001,100,70.0,73.5,70.5
20161214210000,246.0,251.399994,69.833332,62,58.299999,100,69.599998,73.5,70.5
20161214211500,246.0,251.399994,69.833332,62,77.300003,100,70.0,73.5,70.5
20161214213000,246.0,251.399994,69.833332,62,88.0,100,70.199997,73.5,70.5
20161214214500,246.0,247.199997,68.666666,62,77.300003,100,70.199997,73.5,70.5
20161214220000,246.0,251.399994,69.833332,62,86.300003,100,70.199997,73.5,70.5
20161214221500,246.0,251.399994,69.833332,62,79.099998,100,70.199997,73.5,70.5
20161214223000,246.0,256.200012,71.16667,62,84.400002,100,70.099998,73.5,70.5
20161214224500,246.0,251.399994,69.833332,62,94.599998,100,70.099998,73.5,70.5
20161214230000,246.0,251.399994,69.833332,62,83.199997,100,70.0,73.400002,70.400002
20161214231500,246.0,251.399994,69.833332,62,91.599998,100,70.099998,73.400002,70.400002
20161214233000,246.0,251.399994,69.833332,62,91.599998,100,70.199997,73.300003,70.300003
20161214234500,246.0,251.399994,69.833332,62,85.0,100,70.099998,73.300003,70.300003
20161215000000,246.0,247.199997,68.666666,62,99.199997,100,70.099998,73.300003,70.300003
20161215001500,246.0,256.200012,71.16667,62,88.599998,100,70.300003,73.300003,70.300003
20161215003000,246.0,247.199997,68.666666,61,82.400002,100,70.5,73.199997,70.199997
20161215004500,246.0,247.199997,68.666666,61,57.900002,100,69.800003,73.199997,70.199997
20161215010000,246.0,251.399994,69.833332,61,59.900002,100,69.199997,73.199997,70.199997
20161215011500,246.0,247.199997,68.666666,61,80.199997,100,69.800003,73.199997,70.199997
20161215013000,246.0,247.199997,68.666666,61,86.800003,100,69.900002,73.199997,70.199997
20161215014500,246.0,251.399994,69.833332,61,77.300003,100,70.0,73.199997,70.199997
20161215020000,246.0,251.399994,69.833332,61,82.099998,100,70.0,73.199997,70.199997
20161215021500,246.0,247.199997,68.666666,61,85.599998,100,70.0,73.199997,70.199997
20161215023000,246.0,243.0,67.5,61,78.699997,100,70.0,73.199997,70.199997
20161215024500,246.0,247.199997,68.666666,61,79.699997,100,70.0,73.199997,70.199997
20161215030000,246.0,247.199997,68.666666,61,87.5,100,69.800003,73.199997,70.199997
20161215031500,246.0,243.0,67.5,61,80.300003,100,69.900002,73.199997,70.199997
20161215033000,246.0,247.199997,68.666666,61,77.800003,100,69.900002,73.199997,70.199997
20161215034500,246.0,247.199997,68.666666,61,83.199997,100,69.900002,73.199997,70.199997
20161215040000,246.0,247.199997,68.666666,61,85.5,100,69.900002,73.199997,70.199997
20161215041500,246.0,247.199997,68.666666,61,82.5,100,69.800003,73.199997,70.199997
20161215043000,246.0,247.199997,68.666666,61,82.5,100,69.900002,73.199997,70.199997
20161215044500,246.0,243.0,67.5,61,94.900002,100,69.900002,73.199997,70.199997
20161215050000,246.0,247.199997,68.666666,61,91.300003,100,69.900002,73.199997,70.199997
20161215051500,246.0,243.0,67.5,61,84.900002,100,69.900002,73.199997,70.199997
20161215053000,246.0,237.600006,66.000002,61,84.900002,100,69.900002,73.199997,70.199997
20161215054500,246.0,243.0,67.5,62,93.599998,100,70.099998,73.199997,70.199997
20161215060000,246.0,247.199997,68.666666,62,93.599998,100,70.0,73.199997,70.199997
20161215061500,246.0,247.199997,68.666666,62,84.900002,100,69.900002,73.199997,70.199997
20161215063000,246.0,243.0,67.5,62,87.800003,100,70.0,73.199997,70.199997
20161215064500,246.0,247.199997,68.666666,62,95.900002,100,70.0,73.199997,70.199997
20161215070000,246.0,243.0,67.5,62,85.599998,100,70.0,73.199997,70.199997
20161215071500,246.0,247.199997,68.666666,62,87.0,100,70.0,73.199997,70.199997
20161215073000,246.0,243.0,67.5,62,97.300003,100,69.900002,73.199997,70.199997
20161215074500,246.0,243.0,67.5,62,86.599998,100,69.900002,73.199997,70.199997
20161215080000,246.0,247.199997,68.666666,62,83.199997,100,69.900002,73.199997,70.199997
20161215081500,246.0,251.399994,69.833332,62,90.300003,100,69.900002,73.199997,70.199997
20161215083000,246.0,251.399994,69.833332,62,98.400002,100,70.0,73.199997,70.199997
20161215084500,246.0,247.199997,68.666666,62,88.099998,100,70.400002,73.199997,70.199997
20161215090000,246.0,251.399994,69.833332,62,58.400002,100,69.599998,73.199997,70.199997
20161215091500,246.0,247.199997,68.666666,62,84.099998,100,69.199997,73.199997,70.199997
20161215093000,246.0,237.600006,66.000002,62,83.099998,100,70.0,73.199997,70.199997
20161215094500,246.0,243.0,67.5,63,76.300003,100,70.0,73.199997,70.199997
20161215100000,246.0,251.399994,69.833332,63,78.699997,100,70.099998,73.199997,70.199997
20161215101500,246.0,247.199997,68.666666,63,84.900002,100,70.0,73.199997,70.199997
20161215103000,246.0,243.0,67.5,63,80.199997,100,70.099998,73.199997,70.199997
20161215104500,246.0,247.199997,68.666666,63,76.300003,100,70.300003,73.199997,70.199997
20161215110000,246.0,251.399994,69.833332,63,66.900002,0,70.400002,73.199997,70.199997
20161215111500,246.0,251.399994,69.833332,63,57.900002,100,69.599998,73.199997,70.199997
20161215113000,246.0,247.199997,68.666666,63,65.300003,100,69.300003,73.199997,70.199997
20161215114500,246.0,247.199997,68.666666,63,74.5,100,69.800003,73.199997,70.199997
20161215120000,246.0,251.399994,69.833332,62,81.0,100,70.099998,73.199997,70.199997
20161215121500,246.0,251.399994,69.833332,62,77.599998,100,70.199997,73.199997,70.199997
20161215123000,246.0,251.399994,69.833332,62,73.5,100,70.300003,73.199997,70.199997
20161215124500,246.0,251.399994,69.833332,62,79.5,100,70.400002,73.199997,70.199997
20161215130000,246.0,251.399994,69.833332,62,77.699997,100,70.300003,73.199997,70.199997
20161215131500,246.0,251.399994,69.833332,62,74.400002,100,70.400002,73.199997,70.199997
20161215133000,246.0,251.399994,69.833332,62,80.199997,100,70.400002,73.199997,70.199997
20161215134500,246.0,251.399994,69.833332,62,73.699997,100,70.400002,73.199997,70.199997
20161215140000,246.0,251.399994,69.833332,62,77.800003,100,70.400002,73.199997,70.199997
20161215141500,246.0,251.399994,69.833332,62,77.800003,100,70.300003,73.199997,70.199997
20161215143000,246.0,251.399994,69.833332,62,74.0,100,70.300003,73.199997,70.199997
20161215144500,246.0,251.399994,69.833332,62,80.300003,100,70.300003,73.199997,70.199997
20161215150000,246.0,251.399994,69.833332,62,76.0,100,70.300003,73.199997,70.199997
20161215151500,246.0,251.399994,69.833332,62,74.099998,100,70.300003,73.199997,70.199997
20161215153000,246.0,247.199997,68.666666,62,81.099998,100,70.199997,73.199997,70.199997
20161215154500,246.0,251.399994,69.833332,62,75.300003,100,70.199997,73.199997,70.199997
20161215160000,246.0,251.399994,69.833332,62,76.400002,100,70.199997,73.199997,70.199997
20161215161500,246.0,251.399994,69.833332,62,78.199997,100,70.0,73.199997,70.199997
20161215163000,246.0,247.199997,68.666666,62,74.400002,100,70.0,73.199997,70.199997
20161215164500,246.0,251.399994,69.833332,62,79.599998,100,70.0,73.199997,70.199997
20161215170000,246.0,256.200012,71.16667,62,73.0,100,69.900002,73.199997,70.199997
20161215171500,246.0,247.199997,68.666666,61,80.199997,100,69.900002,73.199997,70.199997
20161215173000,246.0,243.0,67.5,61,75.300003,100,69.800003,73.199997,70.199997
20161215174500,246.0,247.199997,68.666666,61,83.400002,100,69.800003,73.199997,70.199997
20161215180000,246.0,247.199997,68.666666,61,86.900002,100,70.199997,73.199997,70.199997
20161215181500,246.0,247.199997,68.666666,61,87.800003,100,70.300003,73.199997,70.199997
20161215183000,246.0,247.199997,68.666666,61,80.099998,100,70.400002,73.199997,70.199997
20161215184500,246.0,243.0,67.5,61,58.400002,100,69.800003,73.199997,70.199997
20161215190000,246.0,243.0,67.5,61,86.300003,100,69.099998,73.199997,70.199997
20161215191500,246.0,243.0,67.5,61,81.599998,100,69.900002,73.199997,70.199997
20161215193000,246.0,243.0,67.5,62,87.5,100,70.199997,73.199997,70.199997
20161215194500,246.0,247.199997,68.666666,62,85.099998,100,70.199997,73.199997,70.199997
20161215200000,246.0,243.0,67.5,62,79.900002,100,70.300003,73.199997,70.199997
20161215201500,246.0,237.600006,66.000002,62,87.400002,100,70.300003,73.199997,70.199997
20161215203000,246.0,243.0,67.5,62,86.199997,100,70.300003,73.199997,70.199997
20161215204500,246.0,243.0,67.5,62,79.800003,100,70.300003,73.199997,70.199997
20161215210000,246.0,243.0,67.5,62,82.099998,100,70.300003,73.199997,70.199997
20161215211500,246.0,251.399994,69.833332,62,91.099998,100,70.300003,73.199997,70.199997
20161215213000,246.0,251.399994,69.833332,62,81.5,100,70.300003,73.199997,70.199997
20161215214500,246.0,247.199997,68.666666,62,79.699997,100,70.400002,73.199997,70.199997
20161215220000,246.0,251.399994,69.833332,62,89.300003,100,70.300003,73.199997,70.199997
20161215221500,246.0,256.200012,71.16667,62,81.800003,100,70.300003,73.199997,70.199997
20161215223000,246.0,251.399994,69.833332,62,78.699997,100,70.300003,73.199997,70.199997
20161215224500,246.0,251.399994,69.833332,62,84.400002,100,70.300003,73.199997,70.199997
20161215230000,246.0,247.199997,68.666666,62,87.800003,100,70.199997,73.199997,70.199997
20161215231500,246.0,251.399994,69.833332,62,80.099998,100,70.199997,73.199997,70.199997
20161215233000,246.0,243.0,67.5,62,80.099998,100,70.199997,73.199997,70.199997
20161215234500,246.0,251.399994,69.833332,62,89.400002,100,70.199997,73.199997,70.199997
20161216000000,246.0,247.199997,68.666666,62,84.300003,100,70.199997,73.199997,70.199997
20161216001500,246.0,251.399994,69.833332,62,79.0,100,70.199997,73.199997,70.199997
20161216003000,246.0,251.399994,69.833332,62,81.099998,100,70.199997,73.199997,70.199997
20161216004500,246.0,251.399994,69.833332,61,89.800003,100,70.199997,73.199997,70.199997
20161216010000,246.0,247.199997,68.666666,61,83.599998,100,70.099998,73.199997,70.199997
20161216011500,246.0,247.199997,68.666666,61,79.099998,100,70.199997,73.199997,70.199997
20161216013000,246.0,247.199997,68.666666,61,82.0,100,70.099998,73.199997,70.199997
20161216014500,246.0,251.399994,69.833332,61,89.800003,100,70.099998,73.199997,70.199997
20161216020000,246.0,247.199997,68.666666,61,83.099998,100,70.0,73.199997,70.199997
20161216021500,246.0,247.199997,68.666666,61,79.099998,100,70.099998,73.199997,70.199997
20161216023000,246.0,247.199997,68.666666,61,80.699997,100,70.0,73.199997,70.199997
20161216024500,246.0,247.199997,68.666666,61,89.300003,100,70.0,73.199997,70.199997
20161216030000,246.0,247.199997,68.666666,61,83.5,100,70.0,73.199997,70.199997
20161216031500,246.0,247.199997,68.666666,61,79.199997,100,70.0,73.199997,70.199997
20161216033000,246.0,247.199997,68.666666,61,82.099998,100,70.0,73.199997,70.199997
20161216034500,246.0,247.199997,68.666666,61,91.099998,100,70.0,73.199997,70.199997
20161216040000,246.0,243.0,67.5,61,82.5,100,70.0,73.199997,70.199997
20161216041500,246.0,243.0,67.5,61,79.599998,100,70.0,73.199997,70.199997
20161216043000,246.0,247.199997,68.666666,61,82.099998,100,70.0,73.199997,70.199997
20161216044500,246.0,247.199997,68.666666,61,91.099998,100,70.0,73.199997,70.199997
20161216050000,246.0,237.600006,66.000002,61,84.599998,100,70.0,73.199997,70.199997
20161216051500,246.0,243.0,67.5,61,80.099998,100,70.0,73.199997,70.199997
20161216053000,246.0,247.199997,68.666666,61,81.599998,100,70.0,73.199997,70.199997
20161216054500,246.0,247.199997,68.666666,62,90.0,100,70.0,73.199997,70.199997
20161216060000,246.0,247.199997,68.666666,62,82.5,100,70.0,73.199997,70.199997
20161216061500,246.0,247.199997,68.666666,62,78.300003,100,70.0,73.199997,70.199997
20161216063000,246.0,247.199997,68.666666,62,84.900002,100,70.0,73.199997,70.199997
20161216064500,246.0,247.199997,68.666666,62,78.300003,100,69.900002,73.199997,70.199997
20161216070000,246.0,247.199997,68.666666,62,82.699997,100,69.900002,73.199997,70.199997
20161216071500,246.0,243.0,67.5,62,89.099998,100,70.0,73.199997,70.199997
20161216073000,246.0,243.0,67.5,62,80.400002,100,70.0,73.199997,70.199997
20161216074500,246.0,243.0,67.5,62,80.400002,100,70.099998,73.199997,70.199997
20161216080000,246.0,243.0,67.5,62,90.400002,100,70.199997,73.199997,70.199997
20161216081500,246.0,243.0,67.5,62,82.0,100,70.199997,73.199997,70.199997
20161216083000,246.0,243.0,67.5,62,80.699997,100,70.300003,73.199997,70.199997
20161216084500,246.0,243.0,67.5,62,91.099998,100,70.300003,73.199997,70.199997
20161216090000,246.0,243.0,67.5,62,61.599998,0,70.199997,73.199997,70.199997
20161216091500,246.0,237.600006,66.000002,62,59.200001,100,69.199997,73.199997,70.199997
20161216093000,246.0,247.199997,68.666666,62,85.5,100,69.800003,73.199997,70.199997
20161216094500,246.0,247.199997,68.666666,62,72.699997,100,70.300003,73.199997,70.199997
20161216100000,246.0,247.199997,68.666666,62,74.0,0,70.5,73.199997,70.199997
20161216101500,246.0,247.199997,68.666666,62,58.599998,100,69.800003,73.199997,70.199997
20161216103000,246.0,243.0,67.5,62,59.599998,100,69.300003,73.199997,70.199997
20161216104500,246.0,243.0,67.5,62,76.400002,100,70.0,73.199997,70.199997
20161216110000,246.0,237.600006,66.000002,62,111.0,100,70.5,80.0,78.0
20161216111500,246.0,247.199997,68.666666,63,96.599998,100,70.699997,80.0,78.0
20161216113000,246.0,247.199997,68.666666,63,113.400002,100,71.0,80.0,78.0
20161216114500,246.0,247.199997,68.666666,63,99.5,100,71.300003,80.0,78.0
20161216120000,246.0,243.0,67.5,63,99.5,100,71.599998,80.0,78.0
20161216121500,246.0,243.0,67.5,63,112.400002,100,71.699997,80.0,78.0
20161216123000,246.0,243.0,67.5,63,97.800003,100,72.099998,80.0,78.0
20161216124500,246.0,243.0,67.5,63,107.800003,100,72.300003,80.0,78.0
20161216130000,246.0,247.199997,68.666666,63,102.800003,100,72.400002,80.0,78.0
20161216131500,246.0,243.0,67.5,63,98.0,100,72.5,80.0,78.0
20161216133000,246.0,243.0,67.5,63,100.599998,100,72.699997,80.0,78.0
20161216134500,246.0,243.0,67.5,63,116.0,100,72.699997,80.0,78.0
20161216140000,246.0,247.199997,68.666666,62,99.099998,100,72.900002,80.0,78.0
20161216141500,246.0,247.199997,68.666666,62,99.099998,100,72.800003,80.0,78.0
20161216143000,246.0,247.199997,68.666666,62,115.099998,100,73.099998,80.0,78.0
20161216144500,246.0,251.399994,69.833332,62,96.599998,100,73.099998,80.0,78.0
20161216150000,246.0,243.0,67.5,62,115.199997,100,73.099998,80.0,78.0
20161216151500,246.0,243.0,67.5,63,98.5,100,73.099998,80.0,78.0
20161216153000,246.0,247.199997,68.666666,63,101.800003,100,73.099998,80.0,78.0
20161216154500,246.0,247.199997,68.666666,63,107.400002,100,73.300003,80.0,78.0
20161216160000,246.0,247.199997,68.666666,63,103.0,100,73.400002,80.0,78.0
20161216161500,246.0,251.399994,69.833332,63,114.900002,100,73.5,80.0,78.0
20161216163000,246.0,247.199997,68.666666,63,114.900002,100,73.400002,80.0,78.0
20161216164500,246.0,247.199997,68.666666,63,99.099998,100,73.5,80.0,78.0
20161216170000,246.0,251.399994,69.833332,63,103.300003,100,73.400002,80.0,78.0
20161216171500,246.0,251.399994,69.833332,63,101.0,100,73.5,80.0,78.0
20161216173000,246.0,251.399994,69.833332,63,101.0,100,73.599998,80.0,78.0
20161216174500,246.0,251.399994,69.833332,63,107.800003,100,73.599998,80.0,78.0
20161216180000,246.0,256.200012,71.16667,63,98.400002,100,73.599998,80.0,78.0
20161216181500,246.0,251.399994,69.833332,63,111.800003,100,73.599998,80.0,78.0
20161216183000,246.0,251.399994,69.833332,63,96.599998,100,73.699997,80.0,78.0
20161216184500,246.0,247.199997,68.666666,63,107.0,100,73.599998,80.0,78.0
20161216190000,246.0,251.399994,69.833332,63,102.0,100,73.699997,80.0,78.0
20161216191500,246.0,251.399994,69.833332,63,95.900002,100,73.699997,80.0,78.0
20161216193000,246.0,251.399994,69.833332,63,114.300003,100,73.900002,80.0,78.0
20161216194500,246.0,247.199997,68.666666,63,96.099998,100,73.800003,80.0,78.0
20161216200000,246.0,247.199997,68.666666,63,112.300003,100,73.800003,80.0,78.0
20161216201500,246.0,247.199997,68.666666,63,98.0,100,73.800003,80.0,78.0
20161216203000,246.0,243.0,67.5,63,108.400002,100,73.699997,80.0,78.0
20161216204500,246.0,247.199997,68.666666,63,100.400002,100,73.599998,80.0,78.0
20161216210000,246.0,247.199997,68.666666,63,97.199997,100,73.699997,80.0,78.0
20161216211500,246.0,247.199997,68.666666,63,117.099998,100,73.599998,80.0,78.0
20161216213000,246.0,251.399994,69.833332,63,99.699997,100,73.699997,80.0,78.0
20161216214500,246.0,243.0,67.5,63,99.699997,100,73.400002,80.0,78.0
20161216220000,246.0,247.199997,68.666666,63,113.699997,100,73.699997,80.0,78.0
20161216221500,246.0,247.199997,68.666666,63,97.199997,100,73.599998,80.0,78.0
20161216223000,246.0,247.199997,68.666666,63,106.199997,100,73.5,80.0,78.0
20161216224500,246.0,247.199997,68.666666,63,106.199997,100,73.599998,80.0,78.0
20161216230000,246.0,247.199997,68.666666,63,111.0,100,73.199997,80.0,78.0
20161216231500,246.0,247.199997,68.666666,63,99.5,100,73.099998,80.0,78.0
20161216233000,246.0,247.199997,68.666666,63,116.699997,100,73.099998,80.0,78.0
20161216234500,246.0,251.399994,69.833332,63,99.099998,100,72.900002,80.0,78.0
20161217000000,246.0,247.199997,68.666666,63,99.099998,100,72.800003,80.0,78.0
20161217001500,246.0,247.199997,68.666666,63,111.800003,100,72.800003,80.0,78.0
20161217003000,246.0,247.199997,68.666666,63,97.099998,100,72.800003,80.0,78.0
20161217004500,246.0,247.199997,68.666666,63,107.199997,100,72.699997,80.0,78.0
20161217010000,246.0,247.199997,68.666666,63,102.300003,100,72.900002,80.0,78.0
20161217011500,246.0,247.199997,68.666666,63,97.199997,100,72.900002,80.0,78.0
20161217013000,246.0,247.199997,68.666666,63,110.0,100,72.800003,80.0,78.0
20161217014500,246.0,256.200012,71.16667,63,99.699997,100,72.699997,80.0,78.0
20161217020000,246.0,247.199997,68.666666,63,98.599998,100,73.0,80.0,78.0
20161217021500,246.0,247.199997,68.666666,63,113.300003,100,73.099998,80.0,78.0
20161217023000,246.0,247.199997,68.666666,63,98.5,100,73.0,80.0,78.0
20161217024500,246.0,247.199997,68.666666,63,101.0,100,73.099998,80.0,78.0
20161217030000,246.0,243.0,67.5,63,106.0,100,73.099998,80.0,78.0
20161217031500,246.0,243.0,67.5,63,96.0,100,73.099998,80.0,78.0
20161217033000,246.0,243.0,67.5,63,115.5,100,73.099998,80.0,78.0
20161217034500,246.0,247.199997,68.666666,63,98.0,100,73.199997,80.0,78.0
20161217040000,246.0,243.0,67.5,63,109.800003,100,73.0,80.0,78.0
20161217041500,246.0,247.199997,68.666666,63,102.599998,100,73.0,80.0,78.0
20161217043000,246.0,243.0,67.5,63,99.5,100,73.0,80.0,78.0
20161217044500,246.0,247.199997,68.666666,63,113.699997,100,72.900002,80.0,78.0
20161217050000,246.0,247.199997,68.666666,63,96.699997,100,72.900002,80.0,78.0
20161217051500,246.0,247.199997,68.666666,63,108.800003,100,73.0,80.0,78.0
20161217053000,246.0,243.0,67.5,63,101.099998,100,73.099998,80.0,78.0
20161217054500,246.0,247.199997,68.666666,63,101.099998,100,73.099998,80.0,78.0
20161217060000,246.0,251.399994,69.833332,63,112.199997,100,73.099998,80.0,78.0
20161217061500,246.0,247.199997,68.666666,63,96.0,100,73.199997,80.0,78.0
20161217063000,246.0,251.399994,69.833332,63,112.400002,100,73.099998,80.0,78.0
20161217064500,246.0,247.199997,68.666666,63,99.099998,100,73.099998,80.0,78.0
20161217070000,246.0,251.399994,69.833332,63,100.199997,100,73.199997,80.0,78.0
20161217071500,246.0,256.200012,71.16667,63,109.400002,100,73.300003,80.0,78.0
20161217073000,246.0,251.399994,69.833332,63,97.199997,100,73.5,77.599998,74.599998
20161217074500,246.0,237.600006,66.000002,62,107.199997,100,73.599998,77.5,74.5
20161217080000,246.0,251.399994,69.833332,63,107.199997,100,73.699997,77.5,74.5
20161217081500,246.0,251.399994,69.833332,63,99.300003,100,73.800003,77.5,74.5
20161217083000,246.0,251.399994,69.833332,63,115.199997,100,73.900002,77.400002,74.400002
20161217084500,246.0,251.399994,69.833332,62,100.0,100,74.0,77.400002,74.400002
20161217090000,246.0,247.199997,68.666666,62,96.599998,100,74.199997,77.400002,74.400002
20161217091500,246.0,247.199997,68.666666,62,116.599998,100,73.900002,77.400002,74.400002
20161217093000,246.0,251.399994,69.833332,61,97.900002,100,74.199997,77.400002,74.400002
20161217094500,246.0,251.399994,69.833332,61,106.900002,100,74.300003,77.400002,74.400002
20161217100000,246.0,237.600006,66.000002,60,102.800003,100,74.5,77.400002,74.400002
20161217101500,246.0,243.0,67.5,61,97.800003,100,74.599998,77.400002,74.400002
20161217103000,246.0,237.600006,66.000002,61,59.599998,100,74.0,77.400002,74.400002
20161217104500,246.0,237.600006,66.000002,62,67.5,100,73.400002,77.400002,74.400002
20161217110000,246.0,247.199997,68.666666,63,86.199997,100,73.699997,77.400002,74.400002
20161217111500,246.0,247.199997,68.666666,63,91.699997,100,73.800003,77.400002,74.400002
20161217113000,246.0,243.0,67.5,63,92.900002,100,73.699997,77.400002,74.400002
20161217114500,246.0,247.199997,68.666666,63,97.199997,100,73.599998,77.400002,74.400002
20161217120000,246.0,247.199997,68.666666,63,100.199997,100,73.599998,77.400002,74.400002
20161217121500,246.0,247.199997,68.666666,63,93.599998,100,74.0,77.400002,74.400002
20161217123000,246.0,247.199997,68.666666,63,94.699997,100,74.400002,77.400002,74.400002
20161217124500,246.0,247.199997,68.666666,63,108.5,100,74.400002,77.400002,74.400002
20161217130000,246.0,247.199997,68.666666,63,104.300003,100,74.599998,77.400002,74.400002
20161217131500,246.0,247.199997,68.666666,63,62.799999,0,74.699997,77.400002,74.400002
20161217133000,246.0,247.199997,68.666666,63,59.400002,100,73.599998,77.400002,74.400002
20161217134500,246.0,247.199997,68.666666,63,79.400002,100,73.800003,77.400002,74.400002
20161217140000,246.0,247.199997,68.666666,63,76.400002,100,74.099998,77.400002,74.400002
20161217141500,246.0,247.199997,68.666666,63,81.5,100,73.800003,77.400002,74.400002
20161217143000,246.0,247.199997,68.666666,63,96.0,100,73.5,77.400002,74.400002
20161217144500,246.0,247.199997,68.666666,63,102.099998,100,73.5,77.400002,74.400002
20161217150000,246.0,247.199997,68.666666,63,92.400002,100,73.800003,77.400002,74.400002
20161217151500,246.0,247.199997,68.666666,63,91.300003,100,74.300003,77.400002,74.400002
20161217153000,246.0,247.199997,68.666666,63,107.599998,100,74.5,77.400002,74.400002
20161217154500,246.0,247.199997,68.666666,63,105.300003,100,74.599998,77.400002,74.400002
20161217160000,246.0,247.199997,68.666666,63,105.300003,100,74.599998,77.400002,74.400002
20161217161500,246.0,247.199997,68.666666,63,60.599998,100,74.099998,77.400002,74.400002
20161217163000,246.0,247.199997,68.666666,63,75.099998,100,73.199997,77.400002,74.400002
20161217164500,246.0,243.0,67.5,63,83.900002,100,74.0,77.400002,74.400002
20161217170000,246.0,247.199997,68.666666,63,80.699997,100,74.199997,77.400002,74.400002
20161217171500,246.0,243.0,67.5,63,80.699997,100,74.199997,77.400002,74.400002
20161217173000,246.0,247.199997,68.666666,63,88.099998,100,74.099998,77.400002,74.400002
20161217174500,246.0,256.200012,71.16667,63,89.099998,100,74.099998,77.400002,74.400002
20161217180000,246.0,256.200012,71.16667,63,99.0,100,74.300003,80.0,78.0
20161217181500,246.0,256.200012,71.16667,63,96.0,100,74.699997,80.0,78.0
20161217183000,246.0,251.399994,69.833332,62,105.099998,100,75.199997,80.0,78.0
20161217184500,246.0,251.399994,69.833332,62,112.800003,100,75.699997,80.0,78.0
20161217190000,246.0,247.199997,68.666666,62,100.199997,100,75.400002,80.0,78.0
20161217191500,246.0,247.199997,68.666666,62,108.599998,100,75.599998,80.0,78.0
20161217193000,246.0,251.399994,69.833332,62,101.599998,100,75.900002,80.0,78.0
20161217194500,246.0,251.399994,69.833332,62,109.199997,100,76.0,80.0,78.0
20161217200000,246.0,251.399994,69.833332,62,112.5,100,75.900002,80.0,78.0
20161217201500,246.0,243.0,67.5,62,98.199997,100,75.599998,80.0,78.0
20161217203000,246.0,243.0,67.5,62,116.400002,100,75.400002,80.0,78.0
20161217204500,246.0,247.199997,68.666666,62,100.300003,100,75.199997,80.0,78.0
20161217210000,246.0,247.199997,68.666666,62,97.800003,100,75.199997,80.0,78.0
20161217211500,246.0,247.199997,68.666666,63,111.599998,100,75.400002,80.0,78.0
20161217213000,246.0,243.0,67.5,63,115.0,100,75.099998,80.0,78.0
20161217214500,246.0,243.0,67.5,63,112.800003,100,75.199997,80.0,78.0
20161217220000,246.0,237.600006,66.000002,63,101.900002,100,75.5,80.0,78.0
20161217221500,246.0,243.0,67.5,63,99.300003,100,75.800003,80.0,78.0
20161217223000,246.0,243.0,67.5,63,113.300003,100,76.199997,80.0,78.0
20161217224500,246.0,247.199997,68.666666,63,111.800003,100,76.300003,80.0,78.0
20161217230000,246.0,247.199997,68.666666,63,104.599998,100,76.400002,80.0,78.0
20161217231500,246.0,247.199997,68.666666,63,112.5,100,76.599998,80.0,78.0
20161217233000,246.0,247.199997,68.666666,63,104.300003,100,76.800003,80.0,78.0
20161217234500,246.0,243.0,67.5,63,111.900002,100,76.800003,80.0,78.0
20161218000000,246.0,247.199997,68.666666,63,107.199997,100,76.900002,80.0,78.0
20161218001500,246.0,247.199997,68.666666,63,97.199997,100,76.800003,80.0,78.0
20161218003000,246.0,247.199997,68.666666,63,114.099998,100,77.0,80.0,78.0
20161218004500,246.0,247.199997,68.666666,63,99.699997,100,77.099998,80.0,78.0
20161218010000,246.0,251.399994,69.833332,63,99.699997,100,77.099998,80.0,78.0
20161218011500,246.0,251.399994,69.833332,63,111.900002,100,77.199997,80.0,78.0
20161218013000,246.0,256.200012,71.16667,63,97.800003,100,77.300003,80.0,78.0
20161218014500,246.0,247.199997,68.666666,62,102.699997,100,77.199997,80.0,78.0
20161218020000,246.0,251.399994,69.833332,62,114.099998,100,77.5,80.0,78.0
20161218021500,246.0,251.399994,69.833332,62,97.300003,100,77.5,80.0,78.0
20161218023000,246.0,251.399994,69.833332,62,105.900002,100,77.599998,80.0,78.0
20161218024500,246.0,251.399994,69.833332,62,103.599998,100,77.699997,80.0,78.0
20161218030000,246.0,251.399994,69.833332,62,96.599998,100,77.699997,80.0,78.0
20161218031500,246.0,247.199997,68.666666,61,110.699997,100,77.699997,80.0,78.0
20161218033000,246.0,237.600006,66.000002,61,101.800003,100,77.800003,80.0,78.0
20161218034500,246.0,247.199997,68.666666,62,101.800003,100,77.800003,80.0,78.0
20161218040000,246.0,247.199997,68.666666,62,109.400002,100,77.699997,80.0,78.0
20161218041500,246.0,247.199997,68.666666,62,97.199997,100,77.800003,80.0,78.0
20161218043000,246.0,247.199997,68.666666,62,106.099998,100,77.900002,80.0,78.0
20161218044500,246.0,251.399994,69.833332,62,68.199997,0,78.099998,80.0,78.0
20161218050000,246.0,243.0,67.5,62,96.599998,100,76.5,80.0,78.0
20161218051500,246.0,243.0,67.5,62,89.900002,100,76.599998,80.0,78.0
20161218053000,246.0,247.199997,68.666666,62,100.199997,100,76.5,80.0,78.0
20161218054500,246.0,251.399994,69.833332,62,97.199997,100,76.800003,80.0,78.0
20161218060000,246.0,247.199997,68.666666,62,104.800003,100,76.900002,80.0,78.0
20161218061500,246.0,243.0,67.5,62,98.599998,100,76.800003,80.0,78.0
20161218063000,246.0,247.199997,68.666666,62,109.699997,100,76.599998,80.0,78.0
20161218064500,246.0,243.0,67.5,62,97.800003,100,76.900002,80.0,78.0
20161218070000,246.0,247.199997,68.666666,62,114.099998,100,76.800003,80.0,78.0
20161218071500,246.0,251.399994,69.833332,62,96.0,100,76.900002,80.0,78.0
20161218073000,246.0,247.199997,68.666666,62,105.199997,100,77.0,80.0,78.0
20161218074500,246.0,251.399994,69.833332,62,105.199997,100,77.0,80.0,78.0
20161218080000,246.0,256.200012,71.16667,63,96.0,100,76.400002,80.0,78.0
20161218081500,246.0,251.399994,69.833332,63,112.099998,100,76.199997,80.0,78.0
20161218083000,246.0,251.399994,69.833332,63,108.300003,100,76.400002,80.0,78.0
20161218084500,246.0,251.399994,69.833332,63,97.699997,100,76.199997,80.0,78.0
20161218090000,246.0,251.399994,69.833332,62,94.300003,100,76.400002,80.0,78.0
20161218091500,246.0,256.200012,71.16667,62,99.199997,100,76.0,80.0,78.0
20161218093000,246.0,256.200012,71.16667,61,112.699997,100,76.400002,80.0,78.0
20161218094500,246.0,251.399994,69.833332,61,110.300003,100,76.5,80.0,78.0
20161218100000,246.0,251.399994,69.833332,61,100.099998,100,76.400002,80.0,78.0
20161218101500,246.0,247.199997,68.666666,61,94.699997,100,76.400002,80.0,78.0
20161218103000,246.0,251.399994,69.833332,61,96.599998,100,77.300003,80.0,78.0
20161218104500,246.0,251.399994,69.833332,61,106.900002,100,77.800003,80.0,78.0
20161218110000,246.0,369.0,102.5,74,56.799999,0,75.400002,71.800003,68.800003
20161218111500,246.0,346.799988,96.33333,72,56.799999,0,73.400002,71.800003,68.800003
20161218113000,246.0,319.200012,88.66667,69,55.900002,0,72.400002,71.800003,68.800003
20161218114500,246.0,301.200012,83.66667,67,55.900002,0,71.900002,71.800003,68.800003
20161218120000,246.0,294.0,81.666667,66,56.599998,0,71.400002,71.800003,68.800003
20161218121500,246.0,256.200012,71.16667,62,56.599998,0,71.199997,71.800003,68.800003
20161218123000,246.0,256.200012,71.16667,62,56.599998,0,70.900002,71.800003,68.800003
20161218124500,246.0,247.199997,68.666666,61,56.599998,0,70.5,71.800003,68.800003
20161218130000,246.0,251.399994,69.833332,61,56.599998,0,70.199997,71.800003,68.800003
20161218131500,246.0,251.399994,69.833332,61,56.599998,0,69.900002,71.800003,68.800003
20161218133000,246.0,251.399994,69.833332,61,56.599998,0,69.699997,71.800003,68.800003
20161218134500,246.0,247.199997,68.666666,61,56.599998,0,69.300003,71.800003,68.800003
20161218140000,246.0,243.0,67.5,61,56.599998,0,69.199997,71.800003,68.800003
20161218141500,246.0,247.199997,68.666666,61,56.599998,0,69.199997,71.800003,68.800003
20161218143000,246.0,251.399994,69.833332,61,56.599998,0,69.099998,71.800003,68.800003
20161218144500,246.0,247.199997,68.666666,61,56.599998,0,68.900002,71.800003,68.800003
20161218150000,246.0,243.0,67.5,61,56.599998,0,68.900002,71.800003,68.800003
20161218151500,246.0,247.199997,68.666666,61,56.599998,0,68.599998,71.800003,68.800003
20161218153000,246.0,247.199997,68.666666,61,56.599998,100,68.199997,71.800003,68.800003
20161218154500,246.0,247.199997,68.666666,61,58.400002,100,68.099998,71.800003,68.800003
20161218160000,246.0,247.199997,68.666666,61,79.300003,100,68.400002,71.800003,68.800003
20161218161500,246.0,247.199997,68.666666,61,74.699997,0,69.099998,71.800003,68.800003
20161218163000,246.0,243.0,67.5,62,57.599998,100,68.400002,71.800003,68.800003
20161218164500,246.0,247.199997,68.666666,62,58.700001,100,67.900002,71.800003,68.800003
20161218170000,246.0,251.399994,69.833332,62,77.300003,100,68.599998,71.800003,68.800003
20161218171500,246.0,251.399994,69.833332,62,76.300003,100,68.900002,71.800003,68.800003
20161218173000,246.0,256.200012,71.16667,62,74.300003,100,69.0,71.800003,68.800003
20161218174500,246.0,251.399994,69.833332,62,56.5,100,68.5,71.800003,68.800003
20161218180000,246.0,251.399994,69.833332,62,57.299999,100,68.099998,71.800003,68.800003
20161218181500,246.0,256.200012,71.16667,62,58.400002,100,68.099998,71.800003,68.800003
20161218183000,246.0,247.199997,68.666666,61,79.699997,100,68.400002,71.800003,68.800003
20161218184500,246.0,247.199997,68.666666,61,79.699997,100,68.900002,71.800003,68.800003
20161218190000,246.0,247.199997,68.666666,61,57.5,100,68.400002,71.800003,68.800003
20161218191500,246.0,247.199997,68.666666,61,58.700001,100,67.900002,71.800003,68.800003
20161218193000,246.0,247.199997,68.666666,61,78.199997,100,68.400002,71.800003,68.800003
20161218194500,246.0,243.0,67.5,61,83.5,100,68.900002,71.800003,68.800003
20161218200000,246.0,247.199997,68.666666,61,59.599998,0,68.699997,71.800003,68.800003
20161218201500,246.0,251.399994,69.833332,61,57.200001,100,68.099998,71.800003,68.800003
20161218203000,246.0,247.199997,68.666666,61,75.5,100,68.0,71.800003,68.800003
20161218204500,246.0,247.199997,68.666666,61,78.300003,100,68.699997,71.800003,68.800003
20161218210000,246.0,243.0,67.5,61,83.300003,100,69.0,71.800003,68.800003
20161218211500,246.0,247.199997,68.666666,61,59.599998,0,68.599998,71.800003,68.800003
20161218213000,246.0,251.399994,69.833332,61,58.700001,100,67.800003,71.800003,68.800003
20161218214500,246.0,243.0,67.5,61,80.5,100,68.400002,71.800003,68.800003
20161218220000,246.0,247.199997,68.666666,61,75.900002,100,68.800003,71.800003,68.800003
20161218221500,246.0,247.199997,68.666666,61,57.599998,0,69.099998,71.800003,68.800003
20161218223000,246.0,247.199997,68.666666,61,57.599998,0,68.599998,71.800003,68.800003
20161218224500,246.0,247.199997,68.666666,61,57.599998,100,68.199997,71.800003,68.800003
20161218230000,246.0,247.199997,68.666666,61,75.300003,100,67.699997,71.800003,68.800003
20161218231500,246.0,243.0,67.5,61,79.199997,100,68.599998,71.800003,68.800003
20161218233000,246.0,247.199997,68.666666,61,81.400002,0,69.099998,71.800003,68.800003
20161218234500,246.0,251.399994,69.833332,61,56.400002,100,68.199997,71.800003,68.800003
20161219000000,246.0,243.0,67.5,61,75.199997,100,67.699997,71.800003,68.800003
20161219001500,246.0,237.600006,66.000002,61,80.400002,100,68.5,71.800003,68.800003
20161219003000,246.0,243.0,67.5,61,80.400002,100,68.699997,71.800003,68.800003
