PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161219004500,246.0,243.0,67.5,61,86.199997,100,68.800003,71.800003,68.800003
20161219010000,246.0,243.0,67.5,62,64.0,0,68.900002,71.800003,68.800003
20161219011500,246.0,247.199997,68.666666,62,57.200001,100,67.800003,71.800003,68.800003
20161219013000,246.0,243.0,67.5,62,79.099998,100,68.099998,71.800003,68.800003
20161219014500,246.0,243.0,67.5,62,80.699997,100,68.599998,71.800003,68.800003
20161219020000,246.0,247.199997,68.666666,62,87.099998,100,68.699997,71.800003,68.800003
20161219021500,246.0,243.0,67.5,62,84.800003,100,68.900002,71.800003,68.800003
20161219023000,246.0,247.199997,68.666666,62,80.0,100,68.900002,71.800003,68.800003
20161219024500,246.0,247.199997,68.666666,62,78.300003,100,69.099998,71.800003,68.800003
20161219030000,246.0,237.600006,66.000002,62,56.799999,100,68.099998,71.800003,68.800003
20161219031500,246.0,247.199997,68.666666,62,88.0,100,67.800003,71.800003,68.800003
20161219033000,246.0,243.0,67.5,62,85.400002,100,68.5,71.800003,68.800003
20161219034500,246.0,247.199997,68.666666,62,80.099998,100,68.699997,71.800003,68.800003
20161219040000,246.0,251.399994,69.833332,62,81.199997,100,68.900002,71.800003,68.800003
20161219041500,246.0,256.200012,71.16667,62,89.900002,100,68.900002,71.800003,68.800003
20161219043000,246.0,251.399994,69.833332,62,58.599998,100,68.400002,71.800003,68.800003
20161219044500,246.0,247.199997,68.666666,62,64.800003,100,67.599998,71.800003,68.800003
20161219050000,246.0,247.199997,68.666666,62,81.099998,100,68.300003,71.800003,68.800003
20161219051500,246.0,247.199997,68.666666,62,90.5,100,68.699997,71.800003,68.800003
20161219053000,246.0,247.199997,68.666666,62,87.599998,100,68.900002,71.800003,68.800003
20161219054500,246.0,251.399994,69.833332,62,81.5,100,68.900002,71.800003,68.800003
20161219060000,246.0,247.199997,68.666666,62,81.5,100,69.0,71.800003,68.800003
20161219061500,246.0,247.199997,68.666666,62,57.599998,100,68.400002,71.800003,68.800003
20161219063000,246.0,247.199997,68.666666,62,63.5,100,67.699997,71.800003,68.800003
20161219064500,246.0,247.199997,68.666666,62,80.199997,100,68.199997,71.800003,68.800003
20161219070000,246.0,247.199997,68.666666,62,87.599998,100,68.599998,71.800003,68.800003
20161219071500,246.0,251.399994,69.833332,62,87.599998,100,68.699997,71.800003,68.800003
20161219073000,246.0,243.0,67.5,62,80.5,100,68.900002,71.800003,68.800003
20161219074500,246.0,243.0,67.5,62,76.699997,0,69.099998,71.800003,68.800003
20161219080000,246.0,251.399994,69.833332,62,57.099998,100,68.099998,71.800003,68.800003
20161219081500,246.0,247.199997,68.666666,62,58.799999,100,68.0,71.800003,68.800003
20161219083000,246.0,243.0,67.5,62,78.300003,100,68.199997,71.800003,68.800003
20161219084500,246.0,247.199997,68.666666,63,88.099998,100,68.400002,71.800003,68.800003
20161219090000,246.0,247.199997,68.666666,63,84.099998,100,68.599998,71.800003,68.800003
20161219091500,246.0,251.399994,69.833332,62,78.199997,100,68.800003,71.800003,68.800003
20161219093000,246.0,251.399994,69.833332,62,64.0,0,68.900002,71.800003,68.800003
20161219094500,246.0,251.399994,69.833332,62,56.799999,100,68.199997,71.800003,68.800003
20161219100000,246.0,251.399994,69.833332,62,59.099998,100,67.900002,71.800003,68.800003
20161219101500,246.0,247.199997,68.666666,61,67.699997,100,68.300003,71.800003,68.800003
20161219103000,246.0,247.199997,68.666666,61,76.599998,100,68.5,71.800003,68.800003
20161219104500,246.0,247.199997,68.666666,61,80.099998,100,68.699997,71.800003,68.800003
20161219110000,246.0,247.199997,68.666666,61,74.699997,100,68.900002,71.800003,68.800003
20161219111500,246.0,243.0,67.5,61,73.0,0,69.099998,71.800003,68.800003
20161219113000,246.0,247.199997,68.666666,61,57.599998,0,69.300003,71.800003,68.800003
20161219114500,246.0,243.0,67.5,61,57.599998,0,69.400002,71.800003,68.800003
20161219120000,246.0,243.0,67.5,61,57.599998,0,69.300003,71.800003,68.800003
20161219121500,246.0,247.199997,68.666666,61,57.599998,0,68.599998,71.800003,68.800003
20161219123000,246.0,247.199997,68.666666,61,57.599998,100,68.199997,71.800003,68.800003
20161219124500,246.0,237.600006,66.000002,61,59.5,100,68.0,71.800003,68.800003
20161219130000,246.0,243.0,67.5,61,80.0,100,68.400002,71.800003,68.800003
20161219131500,246.0,243.0,67.5,61,76.5,100,68.699997,71.800003,68.800003
20161219133000,246.0,243.0,67.5,61,74.400002,100,68.900002,71.800003,68.800003
20161219134500,246.0,237.600006,66.000002,61,58.5,100,68.800003,71.800003,68.800003
20161219140000,246.0,243.0,67.5,62,99.300003,100,68.599998,80.0,78.0
20161219141500,246.0,247.199997,68.666666,62,97.900002,100,69.300003,80.0,78.0
20161219143000,246.0,243.0,67.5,62,106.0,100,69.800003,80.0,78.0
20161219144500,246.0,243.0,67.5,62,99.800003,100,70.099998,80.0,78.0
20161219150000,246.0,243.0,67.5,62,115.199997,100,70.5,80.0,78.0
20161219151500,246.0,243.0,67.5,62,98.800003,100,70.900002,80.0,78.0
20161219153000,246.0,247.199997,68.666666,62,100.300003,100,71.199997,80.0,78.0
20161219154500,246.0,243.0,67.5,62,115.800003,100,71.5,80.0,78.0
20161219160000,246.0,247.199997,68.666666,62,97.800003,100,71.900002,80.0,78.0
20161219161500,246.0,247.199997,68.666666,62,97.800003,100,72.099998,80.0,78.0
20161219163000,246.0,247.199997,68.666666,62,115.099998,100,72.400002,80.0,78.0
20161219164500,246.0,243.0,67.5,62,101.400002,100,72.599998,80.0,78.0
20161219170000,246.0,247.199997,68.666666,62,96.0,100,72.800003,80.0,78.0
20161219171500,246.0,237.600006,66.000002,62,104.599998,100,72.900002,80.0,78.0
20161219173000,246.0,243.0,67.5,62,115.0,100,73.099998,80.0,78.0
20161219174500,246.0,243.0,67.5,62,102.699997,100,73.199997,80.0,78.0
20161219180000,246.0,243.0,67.5,62,95.0,100,73.199997,80.0,78.0
20161219181500,246.0,237.600006,66.000002,62,99.099998,100,73.400002,80.0,78.0
20161219183000,246.0,243.0,67.5,62,110.5,100,73.699997,80.0,78.0
20161219184500,246.0,243.0,67.5,62,110.5,100,74.099998,80.0,78.0
20161219190000,246.0,237.600006,66.000002,62,100.599998,100,74.099998,80.0,78.0
20161219191500,246.0,243.0,67.5,63,94.800003,100,74.099998,80.0,78.0
20161219193000,246.0,243.0,67.5,64,99.699997,100,74.099998,80.0,78.0
20161219194500,246.0,243.0,67.5,64,113.900002,100,74.0,80.0,78.0
20161219200000,246.0,251.399994,69.833332,64,58.0,0,72.599998,75.400002,72.400002
20161219201500,246.0,251.399994,69.833332,64,58.700001,100,71.300003,75.400002,72.400002
20161219203000,246.0,251.399994,69.833332,64,79.800003,100,71.699997,75.400002,72.400002
20161219204500,246.0,247.199997,68.666666,64,86.699997,100,71.900002,75.400002,72.400002
20161219210000,246.0,251.399994,69.833332,64,94.099998,100,72.0,75.400002,72.400002
20161219211500,246.0,247.199997,68.666666,64,88.5,100,71.900002,75.400002,72.400002
20161219213000,246.0,251.399994,69.833332,64,83.099998,100,72.0,75.400002,72.400002
20161219214500,246.0,256.200012,71.16667,64,83.099998,100,71.900002,75.400002,72.400002
20161219220000,246.0,251.399994,69.833332,64,91.900002,100,71.900002,75.400002,72.400002
20161219221500,246.0,251.399994,69.833332,62,104.300003,100,71.900002,75.400002,72.400002
20161219223000,246.0,256.200012,71.16667,62,96.5,100,72.0,75.400002,72.400002
20161219224500,246.0,251.399994,69.833332,62,90.900002,100,72.099998,75.400002,72.400002
20161219230000,246.0,251.399994,69.833332,62,88.699997,100,72.199997,75.400002,72.400002
20161219231500,246.0,247.199997,68.666666,62,95.400002,100,72.199997,75.400002,72.400002
20161219233000,246.0,251.399994,69.833332,62,105.099998,100,72.199997,75.400002,72.400002
20161219234500,246.0,247.199997,68.666666,62,97.800003,100,72.199997,75.400002,72.400002
20161220000000,246.0,247.199997,68.666666,62,90.900002,100,72.300003,75.400002,72.400002
20161220001500,246.0,247.199997,68.666666,62,88.099998,100,72.300003,75.400002,72.400002
20161220003000,246.0,247.199997,68.666666,62,94.099998,100,72.300003,75.400002,72.400002
20161220004500,246.0,247.199997,68.666666,62,103.599998,100,72.300003,75.400002,72.400002
20161220010000,246.0,251.399994,69.833332,62,98.400002,100,72.300003,75.400002,72.400002
20161220011500,246.0,247.199997,68.666666,62,91.599998,100,72.300003,75.400002,72.400002
20161220013000,246.0,247.199997,68.666666,62,87.5,100,72.300003,75.400002,72.400002
20161220014500,246.0,247.199997,68.666666,62,92.300003,100,72.300003,75.400002,72.400002
20161220020000,246.0,251.399994,69.833332,62,101.5,100,72.300003,75.400002,72.400002
20161220021500,246.0,251.399994,69.833332,62,98.800003,100,72.300003,75.400002,72.400002
20161220023000,246.0,247.199997,68.666666,62,91.599998,100,72.300003,75.400002,72.400002
20161220024500,246.0,243.0,67.5,62,88.099998,100,72.300003,75.400002,72.400002
20161220030000,246.0,243.0,67.5,62,94.400002,100,72.300003,75.400002,72.400002
20161220031500,246.0,243.0,67.5,62,104.300003,100,72.199997,75.400002,72.400002
20161220033000,246.0,243.0,67.5,62,97.699997,100,72.199997,75.400002,72.400002
20161220034500,246.0,243.0,67.5,62,91.0,100,72.199997,75.400002,72.400002
20161220040000,246.0,247.199997,68.666666,62,88.699997,100,72.0,75.400002,72.400002
20161220041500,246.0,247.199997,68.666666,62,95.099998,100,71.900002,75.400002,72.400002
20161220043000,246.0,247.199997,68.666666,62,107.599998,100,71.900002,75.400002,72.400002
20161220044500,246.0,247.199997,68.666666,62,101.599998,100,71.900002,75.400002,72.400002
20161220050000,246.0,251.399994,69.833332,62,95.300003,100,71.900002,75.400002,72.400002
20161220051500,246.0,247.199997,68.666666,62,92.400002,100,71.900002,75.400002,72.400002
20161220053000,246.0,251.399994,69.833332,62,99.699997,100,71.800003,75.400002,72.400002
20161220054500,246.0,251.399994,69.833332,62,113.699997,100,71.599998,75.400002,72.400002
20161220060000,246.0,247.199997,68.666666,62,110.0,100,71.599998,75.400002,72.400002
20161220061500,246.0,247.199997,68.666666,62,98.099998,100,71.900002,75.400002,72.400002
20161220063000,246.0,251.399994,69.833332,62,98.099998,100,71.900002,75.400002,72.400002
20161220064500,246.0,243.0,67.5,62,113.599998,100,72.099998,75.400002,72.400002
20161220070000,246.0,237.600006,66.000002,62,105.099998,100,72.199997,75.400002,72.400002
20161220071500,246.0,237.600006,66.000002,62,97.099998,100,72.300003,75.400002,72.400002
20161220073000,246.0,243.0,67.5,62,101.699997,100,72.400002,75.400002,72.400002
20161220074500,246.0,243.0,67.5,62,114.199997,100,72.599998,75.400002,72.400002
20161220080000,246.0,243.0,67.5,63,58.299999,100,71.699997,75.400002,72.400002
20161220081500,246.0,247.199997,68.666666,63,81.099998,100,71.300003,75.400002,72.400002
20161220083000,246.0,251.399994,69.833332,63,96.0,100,71.699997,75.400002,72.400002
20161220084500,246.0,251.399994,69.833332,63,89.300003,100,72.099998,75.400002,72.400002
20161220090000,246.0,247.199997,68.666666,63,83.199997,100,72.0,75.400002,72.400002
20161220091500,246.0,251.399994,69.833332,63,88.0,100,72.199997,75.300003,72.300003
20161220093000,246.0,251.399994,69.833332,63,96.400002,100,72.400002,75.300003,72.300003
20161220094500,246.0,251.399994,69.833332,63,62.0,0,72.699997,75.300003,72.300003
20161220100000,246.0,247.199997,68.666666,62,57.5,100,71.599998,75.300003,72.300003
20161220101500,246.0,251.399994,69.833332,62,65.199997,100,71.400002,75.300003,72.300003
20161220103000,246.0,247.199997,68.666666,62,67.699997,100,71.900002,75.300003,72.300003
20161220104500,246.0,247.199997,68.666666,62,71.099998,100,72.199997,75.300003,72.300003
20161220110000,246.0,243.0,67.5,62,71.099998,100,72.199997,75.300003,72.300003
20161220111500,246.0,243.0,67.5,62,67.699997,100,72.199997,75.300003,72.300003
20161220113000,246.0,247.199997,68.666666,62,69.699997,100,72.199997,75.199997,72.199997
20161220114500,246.0,243.0,67.5,62,73.0,100,72.099998,75.199997,72.199997
20161220120000,246.0,243.0,67.5,62,69.099998,100,71.900002,75.099998,72.099998
20161220121500,246.0,243.0,67.5,62,70.099998,100,71.800003,75.199997,72.199997
20161220123000,246.0,251.399994,69.833332,63,82.0,100,71.800003,75.099998,72.099998
20161220124500,246.0,247.199997,68.666666,63,73.900002,100,71.900002,75.099998,72.099998
20161220130000,246.0,247.199997,68.666666,63,81.199997,100,72.0,75.0,72.0
20161220131500,246.0,247.199997,68.666666,63,76.199997,100,71.900002,75.099998,72.099998
20161220133000,246.0,251.399994,69.833332,63,76.199997,100,71.900002,75.0,72.0
20161220134500,246.0,247.199997,68.666666,63,82.099998,100,72.099998,75.0,72.0
20161220140000,246.0,256.200012,71.16667,63,73.800003,100,72.099998,75.0,72.0
20161220141500,246.0,243.0,67.5,63,78.699997,100,72.099998,75.0,72.0
20161220143000,246.0,251.399994,69.833332,63,77.300003,100,72.199997,75.0,72.0
20161220144500,246.0,247.199997,68.666666,63,59.200001,0,71.900002,75.0,72.0
20161220150000,246.0,237.600006,66.000002,63,59.200001,100,71.199997,75.0,72.0
20161220151500,246.0,247.199997,68.666666,63,76.300003,100,71.099998,75.0,72.0
20161220153000,246.0,251.399994,69.833332,63,91.199997,100,71.599998,75.0,72.0
20161220154500,246.0,247.199997,68.666666,63,79.699997,100,71.699997,75.0,72.0
20161220160000,246.0,247.199997,68.666666,63,91.699997,100,72.0,75.0,72.0
20161220161500,246.0,251.399994,69.833332,63,87.300003,100,72.199997,75.0,72.0
20161220163000,246.0,247.199997,68.666666,63,60.400002,100,71.400002,75.0,72.0
20161220164500,246.0,247.199997,68.666666,63,81.5,100,70.900002,75.0,72.0
20161220170000,246.0,247.199997,68.666666,63,87.599998,100,71.599998,75.0,72.0
20161220171500,246.0,243.0,67.5,63,83.800003,100,71.900002,75.0,72.0
20161220173000,246.0,247.199997,68.666666,63,91.599998,100,72.099998,75.0,72.0
20161220174500,246.0,243.0,67.5,63,80.699997,100,72.199997,75.0,72.0
20161220180000,246.0,247.199997,68.666666,63,59.400002,100,71.699997,75.0,72.0
20161220181500,246.0,247.199997,68.666666,63,82.5,100,70.699997,75.0,72.0
20161220183000,246.0,247.199997,68.666666,63,82.5,100,71.599998,75.0,72.0
20161220184500,246.0,251.399994,69.833332,63,95.300003,100,71.900002,75.0,72.0
20161220190000,246.0,251.399994,69.833332,63,81.099998,100,72.099998,75.0,72.0
20161220191500,246.0,251.399994,69.833332,63,94.199997,100,72.199997,75.0,72.0
20161220193000,246.0,247.199997,68.666666,63,82.900002,100,72.199997,75.0,72.0
20161220194500,246.0,251.399994,69.833332,63,58.400002,100,71.300003,75.0,72.0
20161220200000,246.0,251.399994,69.833332,63,90.800003,100,71.0,75.0,72.0
20161220201500,246.0,247.199997,68.666666,63,81.099998,100,71.699997,75.0,72.0
20161220203000,246.0,243.0,67.5,63,90.900002,100,71.900002,75.0,72.0
20161220204500,246.0,247.199997,68.666666,63,86.099998,100,72.0,75.0,72.0
20161220210000,246.0,247.199997,68.666666,63,82.300003,100,72.099998,75.0,72.0
20161220211500,246.0,247.199997,68.666666,63,89.5,100,72.099998,75.0,72.0
20161220213000,246.0,243.0,67.5,63,80.699997,100,72.099998,75.0,72.0
20161220214500,246.0,251.399994,69.833332,63,94.699997,100,72.099998,75.0,72.0
20161220220000,246.0,247.199997,68.666666,63,81.099998,100,72.099998,75.0,72.0
20161220221500,246.0,243.0,67.5,63,88.199997,100,72.099998,75.0,72.0
20161220223000,246.0,247.199997,68.666666,63,85.0,100,72.099998,75.0,72.0
20161220224500,246.0,247.199997,68.666666,63,80.699997,100,72.099998,75.0,72.0
20161220230000,246.0,243.0,67.5,63,58.5,0,70.900002,74.0,71.0
20161220231500,246.0,247.199997,68.666666,62,59.5,100,69.800003,74.0,71.0
20161220233000,246.0,251.399994,69.833332,63,79.699997,100,70.400002,74.0,71.0
20161220234500,246.0,256.200012,71.16667,63,89.900002,100,70.599998,74.0,71.0
20161221000000,246.0,251.399994,69.833332,62,85.199997,100,70.5,74.0,71.0
20161221001500,246.0,247.199997,68.666666,61,81.599998,100,70.5,74.0,71.0
20161221003000,246.0,243.0,67.5,61,90.0,100,70.5,74.0,71.0
20161221004500,246.0,251.399994,69.833332,61,98.900002,100,70.5,74.0,71.0
20161221010000,246.0,247.199997,68.666666,61,89.800003,100,70.599998,74.0,71.0
20161221011500,246.0,243.0,67.5,61,87.5,100,70.699997,74.0,71.0
20161221013000,246.0,243.0,67.5,61,101.900002,100,70.699997,74.0,71.0
20161221014500,246.0,243.0,67.5,61,89.199997,100,70.699997,74.0,71.0
20161221020000,246.0,243.0,67.5,61,87.699997,100,70.699997,74.0,71.0
20161221021500,246.0,243.0,67.5,61,100.400002,100,70.699997,74.0,71.0
20161221023000,246.0,247.199997,68.666666,61,93.5,100,70.699997,74.0,71.0
20161221024500,246.0,243.0,67.5,61,86.800003,100,70.699997,74.0,71.0
20161221030000,246.0,247.199997,68.666666,61,90.699997,100,70.800003,74.0,71.0
20161221031500,246.0,247.199997,68.666666,61,103.5,100,70.800003,74.0,71.0
20161221033000,246.0,247.199997,68.666666,61,91.5,100,70.800003,74.0,71.0
20161221034500,246.0,247.199997,68.666666,61,87.5,100,70.800003,74.0,71.0
20161221040000,246.0,243.0,67.5,61,97.300003,100,70.800003,74.0,71.0
20161221041500,246.0,237.600006,66.000002,61,99.400002,100,70.800003,74.0,71.0
20161221043000,246.0,243.0,67.5,61,87.400002,100,70.900002,74.0,71.0
20161221044500,246.0,237.600006,66.000002,61,93.099998,100,70.800003,74.0,71.0
20161221050000,246.0,243.0,67.5,61,100.099998,100,70.800003,74.0,71.0
20161221051500,246.0,247.199997,68.666666,61,87.400002,100,70.800003,74.0,71.0
20161221053000,246.0,243.0,67.5,61,92.099998,100,70.800003,74.0,71.0
20161221054500,246.0,247.199997,68.666666,61,103.400002,100,70.800003,74.0,71.0
20161221060000,246.0,247.199997,68.666666,61,89.699997,100,70.800003,74.0,71.0
20161221061500,246.0,243.0,67.5,61,90.699997,100,70.800003,74.0,71.0
20161221063000,246.0,237.600006,66.000002,61,104.300003,100,70.800003,74.0,71.0
20161221064500,246.0,237.600006,66.000002,62,91.400002,100,70.800003,74.0,71.0
20161221070000,246.0,243.0,67.5,62,89.300003,100,70.800003,74.0,71.0
20161221071500,246.0,247.199997,68.666666,62,107.800003,100,70.699997,79.900002,76.900002
20161221073000,246.0,243.0,67.5,62,101.300003,100,70.800003,79.900002,76.900002
20161221074500,246.0,243.0,67.5,62,97.199997,100,70.900002,79.900002,76.900002
20161221080000,246.0,243.0,67.5,62,116.599998,100,71.199997,79.900002,76.900002
20161221081500,246.0,247.199997,68.666666,62,96.599998,100,71.300003,79.900002,76.900002
20161221083000,246.0,247.199997,68.666666,62,108.0,100,71.400002,79.900002,76.900002
20161221084500,246.0,237.600006,66.000002,62,99.800003,100,71.400002,79.900002,76.900002
20161221090000,246.0,251.399994,69.833332,62,101.800003,100,71.5,79.900002,76.900002
20161221091500,246.0,247.199997,68.666666,62,104.5,100,71.599998,79.900002,76.900002
20161221093000,246.0,251.399994,69.833332,62,96.599998,100,71.699997,79.900002,76.900002
20161221094500,246.0,251.399994,69.833332,62,108.599998,100,71.800003,79.900002,76.900002
20161221100000,246.0,251.399994,69.833332,62,95.300003,100,71.800003,79.900002,76.900002
20161221101500,246.0,251.399994,69.833332,62,116.800003,100,71.900002,79.900002,76.900002
20161221103000,246.0,251.399994,69.833332,62,97.300003,100,72.099998,79.900002,76.900002
20161221104500,246.0,251.399994,69.833332,62,102.400002,100,72.099998,79.900002,76.900002
20161221110000,246.0,247.199997,68.666666,62,106.300003,100,72.199997,79.900002,76.900002
20161221111500,246.0,247.199997,68.666666,62,98.199997,100,72.099998,79.900002,76.900002
20161221113000,246.0,251.399994,69.833332,62,112.800003,100,72.199997,79.900002,76.900002
20161221114500,246.0,247.199997,68.666666,62,97.199997,100,72.199997,79.900002,76.900002
20161221120000,246.0,251.399994,69.833332,62,100.199997,100,72.300003,79.900002,76.900002
20161221121500,246.0,247.199997,68.666666,62,116.699997,100,72.300003,79.900002,76.900002
20161221123000,246.0,247.199997,68.666666,62,100.699997,100,72.300003,79.900002,76.900002
20161221124500,246.0,251.399994,69.833332,62,96.599998,100,72.400002,79.900002,76.900002
20161221130000,246.0,247.199997,68.666666,62,105.699997,100,72.5,79.900002,76.900002
20161221131500,246.0,256.200012,71.16667,63,111.099998,100,72.5,79.900002,76.900002
20161221133000,246.0,251.399994,69.833332,62,99.099998,100,72.699997,79.900002,76.900002
20161221134500,246.0,247.199997,68.666666,62,96.599998,100,72.699997,79.900002,76.900002
20161221140000,246.0,243.0,67.5,62,110.199997,100,72.800003,79.900002,76.900002
20161221141500,246.0,247.199997,68.666666,62,98.400002,100,72.800003,79.900002,76.900002
20161221143000,246.0,247.199997,68.666666,62,98.400002,100,72.900002,79.900002,76.900002
20161221144500,246.0,243.0,67.5,62,105.699997,100,72.900002,79.900002,76.900002
20161221150000,246.0,251.399994,69.833332,62,100.0,100,72.900002,79.900002,76.900002
20161221151500,246.0,251.399994,69.833332,62,114.199997,100,73.099998,79.900002,76.900002
20161221153000,246.0,247.199997,68.666666,62,97.199997,100,73.099998,79.900002,76.900002
20161221154500,246.0,247.199997,68.666666,62,102.699997,100,73.099998,79.900002,76.900002
20161221160000,246.0,243.0,67.5,62,100.300003,100,73.300003,79.900002,76.900002
20161221161500,246.0,243.0,67.5,62,107.400002,100,73.400002,79.900002,76.900002
20161221163000,246.0,243.0,67.5,62,104.5,100,73.599998,79.900002,76.900002
20161221164500,246.0,243.0,67.5,62,97.699997,100,73.5,79.900002,76.900002
20161221170000,246.0,243.0,67.5,62,113.400002,100,73.599998,79.900002,76.900002
20161221171500,246.0,243.0,67.5,62,96.099998,100,73.599998,79.900002,76.900002
20161221173000,246.0,243.0,67.5,62,113.400002,100,73.599998,79.900002,76.900002
20161221174500,246.0,243.0,67.5,62,99.099998,100,73.599998,79.900002,76.900002
20161221180000,246.0,247.199997,68.666666,62,101.900002,100,73.400002,79.900002,76.900002
20161221181500,246.0,243.0,67.5,62,109.5,100,73.400002,79.900002,76.900002
20161221183000,246.0,247.199997,68.666666,62,96.0,100,73.400002,79.900002,76.900002
20161221184500,246.0,247.199997,68.666666,62,108.300003,100,73.199997,79.900002,76.900002
20161221190000,246.0,243.0,67.5,62,108.300003,100,73.300003,79.900002,76.900002
20161221191500,246.0,237.600006,66.000002,62,96.0,100,73.300003,79.900002,76.900002
20161221193000,246.0,247.199997,68.666666,62,113.699997,100,73.300003,79.900002,76.900002
20161221194500,246.0,243.0,67.5,62,100.300003,100,73.300003,79.900002,76.900002
20161221200000,246.0,243.0,67.5,62,95.900002,100,73.300003,79.900002,76.900002
20161221201500,246.0,247.199997,68.666666,62,117.300003,100,73.199997,79.900002,76.900002
20161221203000,246.0,247.199997,68.666666,62,97.199997,100,73.300003,79.900002,76.900002
20161221204500,246.0,247.199997,68.666666,62,101.599998,100,73.199997,79.900002,76.900002
20161221210000,246.0,243.0,67.5,62,112.599998,100,73.199997,79.900002,76.900002
20161221211500,246.0,247.199997,68.666666,62,96.599998,100,73.300003,79.900002,76.900002
20161221213000,246.0,247.199997,68.666666,62,105.099998,100,73.400002,79.900002,76.900002
20161221214500,246.0,247.199997,68.666666,62,105.099998,100,73.400002,79.900002,76.900002
20161221220000,246.0,243.0,67.5,62,94.800003,100,73.400002,79.900002,76.900002
20161221221500,246.0,247.199997,68.666666,62,117.400002,100,73.400002,79.900002,76.900002
20161221223000,246.0,243.0,67.5,63,98.199997,100,73.400002,79.900002,76.900002
20161221224500,246.0,247.199997,68.666666,63,98.199997,100,73.400002,79.900002,76.900002
20161221230000,246.0,247.199997,68.666666,63,115.099998,100,73.400002,79.900002,76.900002
20161221231500,246.0,247.199997,68.666666,63,96.400002,100,73.300003,79.900002,76.900002
20161221233000,246.0,251.399994,69.833332,63,105.900002,100,73.300003,79.900002,76.900002
20161221234500,246.0,251.399994,69.833332,63,100.300003,100,73.400002,79.900002,76.900002
20161222000000,246.0,251.399994,69.833332,63,95.900002,100,73.300003,79.900002,76.900002
20161222001500,246.0,247.199997,68.666666,63,112.699997,100,73.199997,79.900002,76.900002
20161222003000,246.0,247.199997,68.666666,63,95.400002,100,73.300003,79.900002,76.900002
20161222004500,246.0,251.399994,69.833332,63,109.699997,100,73.300003,79.900002,76.900002
20161222010000,246.0,247.199997,68.666666,63,99.699997,100,73.300003,79.900002,76.900002
20161222011500,246.0,247.199997,68.666666,63,95.900002,100,72.800003,79.900002,76.900002
20161222013000,246.0,247.199997,68.666666,63,117.400002,100,72.599998,79.900002,76.900002
20161222014500,246.0,247.199997,68.666666,63,94.800003,100,73.099998,79.900002,76.900002
20161222020000,246.0,247.199997,68.666666,63,112.099998,100,72.800003,79.900002,76.900002
20161222021500,246.0,251.399994,69.833332,63,97.800003,100,72.800003,79.900002,76.900002
20161222023000,246.0,247.199997,68.666666,63,99.699997,100,72.400002,79.800003,76.800003
20161222024500,246.0,251.399994,69.833332,63,112.599998,100,72.400002,79.900002,76.900002
20161222030000,246.0,247.199997,68.666666,63,94.900002,100,72.400002,79.800003,76.800003
20161222031500,246.0,251.399994,69.833332,63,111.599998,100,72.400002,79.900002,76.900002
20161222033000,246.0,247.199997,68.666666,63,97.900002,100,72.199997,79.900002,76.900002
20161222034500,246.0,251.399994,69.833332,63,99.900002,100,72.400002,79.800003,76.800003
20161222040000,246.0,251.399994,69.833332,63,109.400002,100,72.800003,79.800003,76.800003
20161222041500,246.0,251.399994,69.833332,63,94.199997,100,73.0,79.900002,76.900002
20161222043000,246.0,247.199997,68.666666,63,111.199997,100,73.0,79.800003,76.800003
20161222044500,246.0,251.399994,69.833332,63,97.599998,100,73.099998,79.800003,76.800003
20161222050000,246.0,251.399994,69.833332,63,101.0,100,73.099998,79.800003,76.800003
20161222051500,246.0,256.200012,71.16667,63,107.599998,100,73.199997,79.699997,76.699997
20161222053000,246.0,247.199997,68.666666,63,94.800003,100,73.199997,79.699997,76.699997
20161222054500,246.0,256.200012,71.16667,63,114.900002,100,73.199997,79.699997,76.699997
20161222060000,246.0,251.399994,69.833332,63,110.099998,100,73.300003,79.699997,76.699997
20161222061500,246.0,247.199997,68.666666,63,110.099998,100,73.300003,79.699997,76.699997
20161222063000,246.0,247.199997,68.666666,62,96.099998,100,73.400002,79.699997,76.699997
20161222064500,246.0,232.800003,64.666668,63,106.699997,100,73.199997,79.699997,76.699997
20161222070000,246.0,251.399994,69.833332,63,104.699997,100,73.5,79.699997,76.699997
20161222071500,246.0,247.199997,68.666666,62,94.800003,100,73.400002,79.699997,76.699997
20161222073000,246.0,251.399994,69.833332,62,109.0,100,73.5,79.699997,76.699997
20161222074500,246.0,247.199997,68.666666,62,102.099998,100,73.599998,79.699997,76.699997
20161222080000,246.0,251.399994,69.833332,62,60.0,0,73.099998,76.0,73.0
20161222081500,246.0,251.399994,69.833332,62,57.900002,100,72.400002,76.0,73.0
20161222083000,246.0,251.399994,69.833332,62,59.099998,100,72.099998,76.0,73.0
20161222084500,246.0,251.399994,69.833332,62,76.800003,100,72.5,76.0,73.0
20161222090000,246.0,247.199997,68.666666,62,84.599998,100,72.5,75.699997,72.699997
20161222091500,246.0,243.0,67.5,61,86.300003,100,73.0,75.699997,72.699997
20161222093000,246.0,256.200012,71.16667,62,58.0,100,72.099998,75.699997,72.699997
20161222094500,246.0,251.399994,69.833332,62,61.900002,100,71.699997,75.400002,72.400002
20161222100000,246.0,251.399994,69.833332,62,72.0,100,72.199997,75.400002,72.400002
20161222101500,246.0,251.399994,69.833332,62,79.199997,100,72.300003,75.699997,72.699997
20161222103000,246.0,247.199997,68.666666,62,90.800003,100,72.699997,75.699997,72.699997
20161222104500,246.0,251.399994,69.833332,62,58.700001,100,71.800003,75.699997,72.699997
20161222110000,246.0,247.199997,68.666666,62,77.0,100,71.800003,75.699997,72.699997
20161222111500,246.0,251.399994,69.833332,62,79.699997,100,72.400002,75.400002,72.400002
20161222113000,246.0,251.399994,69.833332,62,86.900002,100,72.599998,75.699997,72.699997
20161222114500,246.0,251.399994,69.833332,63,58.799999,100,71.800003,75.699997,72.699997
20161222120000,246.0,251.399994,69.833332,63,84.400002,100,72.0,75.5,72.5
20161222121500,246.0,247.199997,68.666666,63,72.400002,100,72.199997,75.699997,72.699997
20161222123000,246.0,251.399994,69.833332,63,77.800003,100,72.300003,75.699997,72.699997
20161222124500,246.0,247.199997,68.666666,63,88.099998,100,72.599998,75.699997,72.699997
20161222130000,246.0,237.600006,66.000002,63,78.300003,100,72.699997,75.699997,72.699997
20161222131500,246.0,247.199997,68.666666,63,85.099998,100,72.900002,75.699997,72.699997
20161222133000,246.0,251.399994,69.833332,63,58.400002,100,71.900002,75.599998,72.599998
20161222134500,246.0,243.0,67.5,63,59.200001,100,71.599998,75.400002,72.400002
20161222140000,246.0,251.399994,69.833332,63,80.0,100,72.0,75.400002,72.400002
20161222141500,246.0,247.199997,68.666666,63,79.199997,100,72.400002,75.400002,72.400002
20161222143000,246.0,251.399994,69.833332,63,85.5,100,72.5,75.699997,72.699997
20161222144500,246.0,243.0,67.5,63,62.299999,100,72.5,75.699997,72.699997
20161222150000,246.0,243.0,67.5,63,62.299999,100,71.5,75.699997,72.699997
20161222151500,246.0,247.199997,68.666666,63,81.5,100,72.099998,75.699997,72.699997
20161222153000,246.0,251.399994,69.833332,63,86.900002,100,72.400002,75.699997,72.699997
20161222154500,246.0,251.399994,69.833332,63,81.0,100,72.900002,75.699997,72.699997
20161222160000,246.0,247.199997,68.666666,63,59.599998,100,71.699997,75.699997,72.699997
20161222161500,246.0,247.199997,68.666666,63,91.099998,100,71.900002,75.599998,72.599998
20161222163000,246.0,243.0,67.5,63,82.0,100,72.400002,75.400002,72.400002
20161222164500,246.0,243.0,67.5,63,83.800003,100,72.5,75.699997,72.699997
20161222170000,246.0,243.0,67.5,63,93.5,100,72.699997,75.5,72.5
20161222171500,246.0,247.199997,68.666666,63,58.799999,100,71.800003,75.5,72.5
20161222173000,246.0,247.199997,68.666666,63,89.699997,100,71.400002,75.400002,72.400002
20161222174500,246.0,247.199997,68.666666,62,80.699997,100,72.199997,75.400002,72.400002
20161222180000,246.0,247.199997,68.666666,62,89.900002,100,72.300003,75.400002,72.400002
20161222181500,246.0,251.399994,69.833332,62,84.900002,100,72.400002,75.699997,72.699997
20161222183000,246.0,247.199997,68.666666,62,85.800003,100,72.5,75.5,72.5
20161222184500,246.0,243.0,67.5,62,87.800003,100,72.599998,75.400002,72.400002
20161222190000,246.0,247.199997,68.666666,62,82.400002,100,72.300003,75.699997,72.699997
20161222191500,246.0,247.199997,68.666666,62,94.0,100,72.400002,75.699997,72.699997
20161222193000,246.0,251.399994,69.833332,62,80.900002,100,72.599998,75.699997,72.699997
20161222194500,246.0,251.399994,69.833332,62,86.900002,100,72.599998,75.699997,72.699997
20161222200000,246.0,251.399994,69.833332,62,84.300003,100,72.699997,75.699997,72.699997
20161222201500,246.0,247.199997,68.666666,62,84.300003,100,72.599998,75.699997,72.699997
20161222203000,246.0,247.199997,68.666666,62,88.0,100,72.599998,75.699997,72.699997
20161222204500,246.0,251.399994,69.833332,62,81.599998,100,72.599998,75.699997,72.699997
20161222210000,246.0,247.199997,68.666666,62,92.300003,100,72.699997,75.699997,72.699997
20161222211500,246.0,251.399994,69.833332,62,80.599998,100,72.699997,75.699997,72.699997
20161222213000,246.0,247.199997,68.666666,62,90.900002,100,72.699997,75.699997,72.699997
20161222214500,246.0,243.0,67.5,62,80.099998,100,72.699997,75.699997,72.699997
20161222220000,246.0,256.200012,71.16667,62,87.599998,100,72.699997,75.5,72.5
20161222221500,246.0,251.399994,69.833332,62,58.299999,100,71.5,75.400002,72.400002
20161222223000,246.0,247.199997,68.666666,62,82.900002,100,71.599998,75.400002,72.400002
20161222224500,246.0,251.399994,69.833332,62,89.199997,100,72.099998,75.400002,72.400002
20161222230000,246.0,251.399994,69.833332,62,80.699997,100,72.300003,75.300003,72.300003
20161222231500,246.0,247.199997,68.666666,62,61.099998,100,71.900002,75.300003,72.300003
20161222233000,246.0,251.399994,69.833332,62,75.300003,100,71.099998,75.300003,72.300003
20161222234500,246.0,247.199997,68.666666,62,90.599998,100,71.800003,75.300003,72.300003
20161223000000,246.0,247.199997,68.666666,62,87.400002,100,72.099998,75.300003,72.300003
20161223001500,246.0,247.199997,68.666666,62,83.199997,100,72.199997,75.300003,72.300003
20161223003000,246.0,247.199997,68.666666,62,92.199997,100,72.199997,75.300003,72.300003
20161223004500,246.0,247.199997,68.666666,62,81.599998,100,72.300003,75.300003,72.300003
20161223010000,246.0,243.0,67.5,62,91.199997,100,72.400002,75.300003,72.300003
20161223011500,246.0,247.199997,68.666666,62,87.400002,100,72.400002,75.300003,72.300003
20161223013000,246.0,247.199997,68.666666,62,82.300003,100,72.5,75.300003,72.300003
20161223014500,246.0,251.399994,69.833332,63,69.199997,0,72.400002,75.300003,72.300003
20161223020000,246.0,237.600006,66.000002,63,61.799999,100,71.0,75.300003,72.300003
20161223021500,246.0,247.199997,68.666666,63,92.699997,100,71.400002,75.300003,72.300003
20161223023000,246.0,243.0,67.5,63,87.900002,100,71.400002,75.300003,72.300003
20161223024500,246.0,243.0,67.5,63,94.800003,100,71.5,75.300003,72.300003
20161223030000,246.0,247.199997,68.666666,63,97.199997,100,71.599998,75.300003,72.300003
20161223031500,246.0,251.399994,69.833332,63,93.099998,100,71.900002,75.300003,72.300003
20161223033000,246.0,251.399994,69.833332,63,108.199997,100,72.199997,75.300003,72.300003
20161223034500,246.0,247.199997,68.666666,63,90.5,100,72.300003,75.300003,72.300003
20161223040000,246.0,251.399994,69.833332,63,108.400002,100,72.400002,75.300003,72.300003
20161223041500,246.0,251.399994,69.833332,63,89.699997,100,72.400002,75.300003,72.300003
20161223043000,246.0,251.399994,69.833332,63,58.799999,0,72.199997,75.300003,72.300003
20161223044500,246.0,251.399994,69.833332,63,65.800003,100,71.199997,75.400002,72.400002
20161223050000,246.0,251.399994,69.833332,63,90.0,100,71.900002,75.400002,72.400002
20161223051500,246.0,247.199997,68.666666,63,80.199997,100,72.199997,75.400002,72.400002
20161223053000,246.0,247.199997,68.666666,63,88.099998,100,72.199997,75.400002,72.400002
20161223054500,246.0,243.0,67.5,63,81.099998,100,72.300003,75.400002,72.400002
20161223060000,246.0,243.0,67.5,63,60.400002,100,71.800003,75.300003,72.300003
20161223061500,246.0,243.0,67.5,63,79.099998,100,71.199997,75.300003,72.300003
20161223063000,246.0,237.600006,66.000002,63,97.900002,100,71.800003,75.300003,72.300003
20161223064500,246.0,243.0,67.5,63,83.199997,100,71.900002,75.300003,72.300003
20161223070000,246.0,243.0,67.5,63,96.699997,100,72.099998,75.300003,72.300003
20161223071500,246.0,247.199997,68.666666,63,84.400002,100,71.800003,75.300003,72.300003
20161223073000,246.0,243.0,67.5,63,95.099998,100,71.699997,75.300003,72.300003
20161223074500,246.0,243.0,67.5,63,96.400002,100,71.900002,75.300003,72.300003
20161223080000,246.0,247.199997,68.666666,63,89.300003,100,72.099998,75.300003,72.300003
20161223081500,246.0,243.0,67.5,63,104.300003,100,72.099998,75.300003,72.300003
20161223083000,246.0,247.199997,68.666666,63,89.199997,100,72.199997,75.300003,72.300003
20161223084500,246.0,237.600006,66.000002,63,96.699997,100,72.199997,75.300003,72.300003
20161223090000,246.0,247.199997,68.666666,63,96.699997,100,72.300003,75.300003,72.300003
20161223091500,246.0,247.199997,68.666666,63,89.300003,100,72.300003,75.300003,72.300003
20161223093000,246.0,243.0,67.5,63,95.599998,100,72.400002,75.300003,72.300003
20161223094500,246.0,247.199997,68.666666,63,93.599998,100,72.5,75.300003,72.300003
20161223100000,246.0,251.399994,69.833332,63,59.200001,0,72.099998,75.300003,72.300003
20161223101500,246.0,247.199997,68.666666,63,59.200001,100,71.400002,75.300003,72.300003
20161223103000,246.0,256.200012,71.16667,63,79.199997,100,71.699997,75.300003,72.300003
20161223104500,246.0,247.199997,68.666666,63,84.599998,100,72.300003,75.300003,72.300003
20161223110000,246.0,251.399994,69.833332,63,77.300003,0,72.599998,75.300003,72.300003
20161223111500,246.0,251.399994,69.833332,63,58.400002,100,71.900002,75.300003,72.300003
20161223113000,246.0,247.199997,68.666666,63,59.900002,100,71.300003,75.300003,72.300003
20161223114500,246.0,247.199997,68.666666,62,79.599998,100,72.0,75.300003,72.300003
20161223120000,246.0,247.199997,68.666666,62,82.599998,100,72.400002,75.300003,72.300003
20161223121500,246.0,256.200012,71.16667,62,80.099998,100,72.5,75.300003,72.300003
20161223123000,246.0,251.399994,69.833332,62,60.799999,0,72.300003,75.300003,72.300003
20161223124500,246.0,247.199997,68.666666,62,58.799999,100,71.400002,75.0,72.0
20161223130000,246.0,247.199997,68.666666,62,67.300003,100,71.199997,75.300003,72.300003
20161223131500,246.0,247.199997,68.666666,62,91.099998,100,72.0,75.300003,72.300003
20161223133000,246.0,247.199997,68.666666,62,85.0,100,72.400002,75.300003,72.300003
20161223134500,246.0,247.199997,68.666666,63,58.799999,100,71.800003,75.300003,72.300003
20161223140000,246.0,247.199997,68.666666,63,71.699997,100,71.199997,75.300003,72.300003
20161223141500,246.0,247.199997,68.666666,63,79.199997,100,71.900002,75.300003,72.300003
20161223143000,246.0,251.399994,69.833332,63,76.800003,100,72.199997,75.300003,72.300003
20161223144500,246.0,247.199997,68.666666,63,86.300003,100,72.300003,75.300003,72.300003
20161223150000,246.0,247.199997,68.666666,63,77.800003,100,72.5,75.300003,72.300003
20161223151500,246.0,247.199997,68.666666,63,69.900002,0,72.599998,75.300003,72.300003
20161223153000,246.0,243.0,67.5,63,59.200001,100,71.599998,75.300003,72.300003
20161223154500,246.0,247.199997,68.666666,63,74.199997,100,71.300003,75.300003,72.300003
20161223160000,246.0,247.199997,68.666666,63,91.699997,100,72.0,75.300003,72.300003
20161223161500,246.0,247.199997,68.666666,63,80.699997,100,72.400002,75.300003,72.300003
20161223163000,246.0,251.399994,69.833332,63,87.400002,100,72.5,75.300003,72.300003
20161223164500,246.0,247.199997,68.666666,63,58.400002,100,71.900002,75.300003,72.300003
20161223170000,246.0,247.199997,68.666666,63,72.800003,100,71.099998,75.300003,72.300003
20161223171500,246.0,251.399994,69.833332,63,79.699997,100,71.900002,75.300003,72.300003
20161223173000,246.0,251.399994,69.833332,63,88.099998,100,72.300003,75.300003,72.300003
20161223174500,246.0,247.199997,68.666666,63,86.099998,100,72.5,75.300003,72.300003
20161223180000,246.0,247.199997,68.666666,63,58.799999,100,72.0,75.300003,72.300003
20161223181500,246.0,247.199997,68.666666,63,64.199997,100,71.199997,75.300003,72.300003
20161223183000,246.0,251.399994,69.833332,63,86.900002,100,71.800003,75.300003,72.300003
20161223184500,246.0,251.399994,69.833332,63,80.699997,100,72.199997,75.300003,72.300003
20161223190000,246.0,247.199997,68.666666,63,94.699997,100,72.400002,75.300003,72.300003
20161223191500,246.0,247.199997,68.666666,63,81.099998,100,72.599998,75.300003,72.300003
20161223193000,246.0,247.199997,68.666666,63,58.700001,100,71.400002,75.300003,72.300003
20161223194500,246.0,251.399994,69.833332,63,81.099998,100,71.400002,75.300003,72.300003
20161223200000,246.0,247.199997,68.666666,63,95.400002,100,71.699997,75.300003,72.300003
20161223201500,246.0,247.199997,68.666666,63,83.800003,100,71.699997,75.300003,72.300003
20161223203000,246.0,247.199997,68.666666,63,98.5,100,71.800003,75.300003,72.300003
20161223204500,246.0,247.199997,68.666666,63,85.599998,100,71.800003,75.300003,72.300003
20161223210000,246.0,247.199997,68.666666,63,101.800003,100,71.900002,75.300003,72.300003
20161223211500,246.0,243.0,67.5,63,88.099998,100,71.900002,75.300003,72.300003
20161223213000,246.0,251.399994,69.833332,63,99.300003,100,71.900002,75.300003,72.300003
20161223214500,246.0,247.199997,68.666666,63,90.599998,100,72.099998,75.300003,72.300003
20161223220000,246.0,247.199997,68.666666,63,96.099998,100,71.900002,75.300003,72.300003
20161223221500,246.0,251.399994,69.833332,63,91.699997,100,72.0,75.300003,72.300003
20161223223000,246.0,247.199997,68.666666,63,101.400002,100,71.900002,75.300003,72.300003
20161223224500,246.0,251.399994,69.833332,63,94.300003,100,71.900002,75.300003,72.300003
20161223230000,246.0,247.199997,68.666666,63,99.199997,100,71.900002,75.300003,72.300003
20161223231500,246.0,251.399994,69.833332,63,96.0,100,72.0,75.300003,72.300003
20161223233000,246.0,247.199997,68.666666,63,96.0,100,72.0,75.300003,72.300003
20161223234500,246.0,247.199997,68.666666,63,101.900002,100,72.0,75.300003,72.300003
20161224000000,246.0,247.199997,68.666666,63,92.400002,100,72.0,75.300003,72.300003
20161224001500,246.0,243.0,67.5,63,108.300003,100,72.0,75.300003,72.300003
20161224003000,246.0,247.199997,68.666666,63,94.800003,100,72.099998,75.300003,72.300003
20161224004500,246.0,251.399994,69.833332,63,100.0,100,72.099998,75.300003,72.300003
20161224010000,246.0,251.399994,69.833332,63,100.0,100,72.099998,75.300003,72.300003
20161224011500,246.0,247.199997,68.666666,62,95.300003,100,72.300003,75.300003,72.300003
20161224013000,246.0,251.399994,69.833332,62,73.099998,0,72.599998,75.300003,72.300003
20161224014500,246.0,251.399994,69.833332,62,58.400002,100,71.800003,75.300003,72.300003
20161224020000,246.0,237.600006,66.000002,62,70.199997,100,71.199997,75.300003,72.300003
20161224021500,246.0,247.199997,68.666666,62,88.699997,100,71.900002,75.300003,72.300003
20161224023000,246.0,256.200012,71.16667,62,80.199997,100,72.199997,75.300003,72.300003
20161224024500,246.0,251.399994,69.833332,62,92.699997,100,72.199997,75.300003,72.300003
20161224030000,246.0,247.199997,68.666666,61,81.599998,100,72.300003,75.300003,72.300003
20161224031500,246.0,247.199997,68.666666,61,87.199997,100,72.300003,75.300003,72.300003
20161224033000,246.0,247.199997,68.666666,61,85.300003,100,72.400002,75.300003,72.300003
20161224034500,246.0,251.399994,69.833332,61,82.0,100,72.400002,75.300003,72.300003
20161224040000,246.0,247.199997,68.666666,61,88.5,100,72.300003,75.300003,72.300003
20161224041500,246.0,247.199997,68.666666,61,80.300003,100,72.400002,75.300003,72.300003
20161224043000,246.0,247.199997,68.666666,61,89.199997,100,72.400002,75.300003,72.300003
20161224044500,246.0,243.0,67.5,61,83.800003,100,72.400002,75.300003,72.300003
20161224050000,246.0,251.399994,69.833332,61,84.900002,100,72.400002,75.400002,72.400002
20161224051500,246.0,247.199997,68.666666,61,83.900002,100,72.300003,75.400002,72.400002
20161224053000,246.0,247.199997,68.666666,61,83.900002,100,72.400002,75.400002,72.400002
20161224054500,246.0,247.199997,68.666666,61,87.800003,100,72.300003,75.400002,72.400002
20161224060000,246.0,247.199997,68.666666,61,80.199997,100,72.300003,75.400002,72.400002
20161224061500,246.0,247.199997,68.666666,61,93.5,100,72.300003,75.400002,72.400002
20161224063000,246.0,247.199997,68.666666,61,81.699997,100,72.300003,75.400002,72.400002
20161224064500,246.0,247.199997,68.666666,61,84.099998,100,72.300003,75.400002,72.400002
20161224070000,246.0,247.199997,68.666666,61,88.099998,100,72.300003,75.400002,72.400002
20161224071500,246.0,243.0,67.5,62,82.0,100,72.400002,75.400002,72.400002
20161224073000,246.0,247.199997,68.666666,62,91.199997,100,72.400002,75.400002,72.400002
20161224074500,246.0,243.0,67.5,62,80.699997,100,72.400002,75.400002,72.400002
20161224080000,246.0,237.600006,66.000002,63,94.099998,100,72.099998,75.599998,72.599998
20161224081500,246.0,247.199997,68.666666,63,85.800003,100,71.900002,75.699997,72.699997
20161224083000,246.0,247.199997,68.666666,64,96.400002,100,71.900002,75.599998,72.599998
20161224084500,246.0,247.199997,68.666666,64,93.0,100,72.0,75.699997,72.699997
20161224090000,246.0,247.199997,68.666666,64,91.099998,100,72.099998,75.699997,72.699997
20161224091500,246.0,247.199997,68.666666,64,103.400002,100,72.199997,75.699997,72.699997
20161224093000,246.0,243.0,67.5,64,91.5,100,72.5,75.699997,72.699997
20161224094500,246.0,243.0,67.5,64,101.900002,100,72.699997,75.699997,72.699997
20161224100000,246.0,243.0,67.5,64,72.400002,100,72.900002,75.699997,72.699997
20161224101500,246.0,247.199997,68.666666,64,59.200001,0,72.599998,75.699997,72.699997
20161224103000,246.0,247.199997,68.666666,64,59.200001,100,72.300003,75.699997,72.699997
20161224104500,246.0,247.199997,68.666666,64,59.200001,100,71.900002,75.699997,72.699997
20161224110000,246.0,247.199997,68.666666,64,72.599998,100,71.800003,75.599998,72.599998
20161224111500,246.0,247.199997,68.666666,64,81.599998,100,72.199997,75.699997,72.699997
20161224113000,246.0,247.199997,68.666666,64,91.099998,100,72.400002,75.699997,72.699997
20161224114500,246.0,247.199997,68.666666,64,89.800003,100,72.400002,75.699997,72.699997
20161224120000,246.0,247.199997,68.666666,64,88.099998,100,72.400002,75.699997,72.699997
20161224121500,246.0,243.0,67.5,64,93.400002,100,72.5,75.699997,72.699997
20161224123000,246.0,247.199997,68.666666,64,83.800003,100,72.599998,75.699997,72.699997
20161224124500,246.0,251.399994,69.833332,64,91.300003,100,72.599998,75.699997,72.699997
20161224130000,246.0,247.199997,68.666666,64,91.300003,100,72.599998,75.699997,72.699997
20161224131500,246.0,247.199997,68.666666,64,84.900002,100,72.699997,75.699997,72.699997
20161224133000,246.0,247.199997,68.666666,64,93.300003,100,72.699997,75.699997,72.699997
20161224134500,246.0,247.199997,68.666666,64,82.800003,100,72.599998,75.699997,72.699997
20161224140000,246.0,243.0,67.5,64,95.900002,100,72.699997,75.699997,72.699997
20161224141500,246.0,251.399994,69.833332,64,82.599998,100,72.699997,75.699997,72.699997
20161224143000,246.0,247.199997,68.666666,64,95.800003,100,72.699997,75.699997,72.699997
20161224144500,246.0,247.199997,68.666666,64,83.199997,100,72.599998,75.699997,72.699997
20161224150000,246.0,247.199997,68.666666,64,93.599998,100,72.699997,75.699997,72.699997
20161224151500,246.0,247.199997,68.666666,64,83.400002,100,72.699997,75.699997,72.699997
20161224153000,246.0,251.399994,69.833332,64,86.199997,100,72.699997,75.699997,72.699997
20161224154500,246.0,251.399994,69.833332,64,93.599998,100,72.599998,75.699997,72.699997
20161224160000,246.0,247.199997,68.666666,64,82.599998,100,72.599998,75.699997,72.699997
20161224161500,246.0,251.399994,69.833332,64,95.800003,100,72.599998,75.699997,72.699997
20161224163000,246.0,247.199997,68.666666,64,82.099998,100,72.599998,75.699997,72.699997
20161224164500,246.0,251.399994,69.833332,64,95.400002,100,72.599998,75.699997,72.699997
20161224170000,246.0,247.199997,68.666666,64,81.599998,100,72.599998,75.699997,72.699997
20161224171500,246.0,247.199997,68.666666,64,91.300003,100,72.5,75.699997,72.699997
20161224173000,246.0,243.0,67.5,64,84.800003,100,72.400002,75.699997,72.699997
20161224174500,246.0,243.0,67.5,64,86.5,100,72.400002,75.699997,72.699997
20161224180000,246.0,243.0,67.5,64,87.5,100,72.5,75.699997,72.699997
20161224181500,246.0,247.199997,68.666666,64,83.199997,100,72.400002,75.699997,72.699997
20161224183000,246.0,251.399994,69.833332,64,94.400002,100,72.400002,75.699997,72.699997
20161224184500,246.0,247.199997,68.666666,64,82.099998,100,72.400002,75.699997,72.699997
20161224190000,246.0,247.199997,68.666666,64,95.400002,100,72.400002,75.699997,72.699997
20161224191500,246.0,247.199997,68.666666,64,85.599998,100,72.400002,75.699997,72.699997
20161224193000,246.0,251.399994,69.833332,64,89.300003,100,72.300003,75.699997,72.699997
20161224194500,246.0,247.199997,68.666666,64,97.699997,100,72.199997,75.699997,72.699997
20161224200000,246.0,247.199997,68.666666,64,87.900002,100,72.199997,75.699997,72.699997
20161224201500,246.0,251.399994,69.833332,63,98.699997,100,72.300003,75.699997,72.699997
20161224203000,246.0,251.399994,69.833332,62,94.099998,100,72.599998,75.599998,72.599998
20161224204500,246.0,251.399994,69.833332,62,91.800003,100,72.599998,75.699997,72.699997
20161224210000,246.0,247.199997,68.666666,62,97.099998,100,72.599998,75.699997,72.699997
20161224211500,246.0,237.600006,66.000002,62,91.099998,100,72.300003,75.599998,72.599998
20161224213000,246.0,243.0,67.5,62,104.300003,100,72.199997,75.699997,72.699997
20161224214500,246.0,243.0,67.5,62,95.699997,100,72.199997,75.599998,72.599998
20161224220000,246.0,243.0,67.5,62,98.400002,100,72.199997,75.599998,72.599998
20161224221500,246.0,243.0,67.5,62,98.400002,100,72.199997,75.599998,72.599998
20161224223000,246.0,247.199997,68.666666,62,95.400002,100,72.300003,75.599998,72.599998
20161224224500,246.0,247.199997,68.666666,62,101.5,100,72.400002,75.599998,72.599998
20161224230000,246.0,247.199997,68.666666,62,94.199997,100,72.400002,75.599998,72.599998
20161224231500,246.0,247.199997,68.666666,62,106.5,100,72.400002,75.599998,72.599998
20161224233000,246.0,251.399994,69.833332,62,92.400002,100,72.400002,75.599998,72.599998
