PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224234500,246.0,247.199997,68.666666,62,105.699997,100,72.699997,75.599998,72.599998
20161225000000,246.0,251.399994,69.833332,62,93.0,100,72.699997,75.599998,72.599998
20161225001500,246.0,247.199997,68.666666,62,73.199997,0,72.800003,75.599998,72.599998
20161225003000,246.0,247.199997,68.666666,62,58.400002,100,72.0,75.5,72.5
20161225004500,246.0,247.199997,68.666666,62,61.0,100,71.400002,75.5,72.5
20161225010000,246.0,247.199997,68.666666,62,88.599998,100,71.900002,75.400002,72.400002
20161225011500,246.0,247.199997,68.666666,62,81.099998,100,72.099998,75.5,72.5
20161225013000,246.0,247.199997,68.666666,62,86.199997,100,72.199997,75.5,72.5
20161225014500,246.0,243.0,67.5,62,86.199997,100,72.199997,75.5,72.5
20161225020000,246.0,247.199997,68.666666,62,81.599998,100,72.300003,75.400002,72.400002
20161225021500,246.0,247.199997,68.666666,62,93.0,100,72.400002,75.400002,72.400002
20161225023000,246.0,243.0,67.5,62,81.900002,100,72.199997,75.5,72.5
20161225024500,246.0,243.0,67.5,62,88.800003,100,72.199997,75.5,72.5
20161225030000,246.0,243.0,67.5,62,84.099998,100,72.099998,75.5,72.5
20161225031500,246.0,251.399994,69.833332,62,84.099998,100,72.0,75.400002,72.400002
20161225033000,246.0,243.0,67.5,62,97.199997,100,72.0,75.400002,72.400002
20161225034500,246.0,247.199997,68.666666,62,84.300003,100,72.099998,75.400002,72.400002
20161225040000,246.0,247.199997,68.666666,62,89.5,100,72.099998,75.400002,72.400002
20161225041500,246.0,247.199997,68.666666,62,92.300003,100,72.099998,75.400002,72.400002
20161225043000,246.0,243.0,67.5,62,86.900002,100,72.099998,75.400002,72.400002
20161225044500,246.0,243.0,67.5,62,95.0,100,72.0,75.400002,72.400002
20161225050000,246.0,243.0,67.5,62,86.300003,100,72.099998,75.400002,72.400002
20161225051500,246.0,243.0,67.5,62,97.800003,100,72.099998,75.400002,72.400002
20161225053000,246.0,243.0,67.5,62,86.900002,100,72.099998,75.400002,72.400002
20161225054500,246.0,247.199997,68.666666,62,99.0,100,72.099998,75.400002,72.400002
20161225060000,246.0,243.0,67.5,62,85.599998,100,72.099998,75.400002,72.400002
20161225061500,246.0,247.199997,68.666666,62,100.300003,100,72.0,75.400002,72.400002
20161225063000,246.0,243.0,67.5,62,87.400002,100,72.099998,75.400002,72.400002
20161225064500,246.0,247.199997,68.666666,62,93.800003,100,72.199997,75.400002,72.400002
20161225070000,246.0,247.199997,68.666666,62,92.300003,100,72.199997,75.400002,72.400002
20161225071500,246.0,243.0,67.5,63,92.300003,100,71.900002,75.400002,72.400002
20161225073000,246.0,247.199997,68.666666,64,95.900002,100,71.900002,75.400002,72.400002
20161225074500,246.0,247.199997,68.666666,64,94.199997,100,71.900002,75.400002,72.400002
20161225080000,246.0,251.399994,69.833332,64,105.699997,100,71.800003,75.400002,72.400002
20161225081500,246.0,256.200012,71.16667,64,93.599998,100,71.800003,75.400002,72.400002
20161225083000,246.0,247.199997,68.666666,64,111.800003,100,71.900002,75.400002,72.400002
20161225084500,246.0,251.399994,69.833332,64,94.199997,100,71.900002,75.400002,72.400002
20161225090000,246.0,251.399994,69.833332,64,108.0,100,72.099998,75.400002,72.400002
20161225091500,246.0,247.199997,68.666666,64,95.900002,100,72.099998,75.400002,72.400002
20161225093000,246.0,247.199997,68.666666,64,106.099998,100,72.199997,75.400002,72.400002
20161225094500,246.0,256.200012,71.16667,63,103.599998,100,72.199997,75.400002,72.400002
20161225100000,246.0,247.199997,68.666666,61,98.5,100,72.199997,75.400002,72.400002
20161225101500,246.0,251.399994,69.833332,61,104.199997,100,72.099998,75.400002,72.400002
20161225103000,246.0,247.199997,68.666666,61,97.800003,100,72.099998,75.400002,72.400002
20161225104500,246.0,243.0,67.5,61,112.400002,100,72.199997,75.400002,72.400002
20161225110000,246.0,243.0,67.5,61,95.400002,100,72.199997,75.400002,72.400002
20161225111500,246.0,243.0,67.5,61,113.400002,100,72.199997,75.400002,72.400002
20161225113000,246.0,247.199997,68.666666,61,100.699997,100,72.300003,75.400002,72.400002
20161225114500,246.0,247.199997,68.666666,61,106.099998,100,72.300003,75.400002,72.400002
20161225120000,246.0,247.199997,68.666666,61,101.099998,100,72.400002,75.400002,72.400002
20161225121500,246.0,243.0,67.5,61,95.400002,100,72.599998,75.400002,72.400002
20161225123000,246.0,243.0,67.5,62,105.800003,100,72.400002,75.400002,72.400002
20161225124500,246.0,247.199997,68.666666,62,82.300003,0,72.599998,75.400002,72.400002
20161225130000,246.0,247.199997,68.666666,62,58.099998,100,72.099998,75.400002,72.400002
20161225131500,246.0,243.0,67.5,62,60.799999,100,71.300003,75.400002,72.400002
20161225133000,246.0,247.199997,68.666666,62,84.699997,100,71.599998,75.400002,72.400002
20161225134500,246.0,247.199997,68.666666,62,86.900002,100,71.599998,75.400002,72.400002
20161225140000,246.0,247.199997,68.666666,62,95.300003,100,71.599998,75.400002,72.400002
20161225141500,246.0,247.199997,68.666666,62,99.699997,100,72.199997,75.400002,72.400002
20161225143000,246.0,247.199997,68.666666,62,87.099998,100,72.400002,75.400002,72.400002
20161225144500,246.0,247.199997,68.666666,62,98.699997,100,72.5,75.400002,72.400002
20161225150000,246.0,247.199997,68.666666,62,64.400002,0,72.699997,75.400002,72.400002
20161225151500,246.0,247.199997,68.666666,62,58.400002,100,71.699997,75.400002,72.400002
20161225153000,246.0,243.0,67.5,62,88.0,100,71.599998,75.400002,72.400002
20161225154500,246.0,247.199997,68.666666,62,78.300003,100,72.099998,75.400002,72.400002
20161225160000,246.0,247.199997,68.666666,62,82.400002,100,72.099998,75.400002,72.400002
20161225161500,246.0,243.0,67.5,62,85.0,100,72.099998,75.400002,72.400002
20161225163000,246.0,247.199997,68.666666,62,78.400002,100,72.199997,75.400002,72.400002
20161225164500,246.0,247.199997,68.666666,62,88.699997,100,72.199997,75.400002,72.400002
20161225170000,246.0,247.199997,68.666666,62,78.300003,100,72.300003,75.400002,72.400002
20161225171500,246.0,243.0,67.5,62,89.199997,100,72.199997,75.400002,72.400002
20161225173000,246.0,243.0,67.5,62,83.199997,100,72.199997,75.400002,72.400002
20161225174500,246.0,243.0,67.5,63,80.699997,100,72.199997,75.400002,72.400002
20161225180000,246.0,247.199997,68.666666,63,86.699997,100,72.199997,75.400002,72.400002
20161225181500,246.0,247.199997,68.666666,63,86.699997,100,72.199997,75.400002,72.400002
20161225183000,246.0,251.399994,69.833332,63,78.300003,100,72.099998,75.400002,72.400002
20161225184500,246.0,251.399994,69.833332,63,85.300003,100,72.0,75.400002,72.400002
20161225190000,246.0,247.199997,68.666666,63,88.0,100,72.0,75.400002,72.400002
20161225191500,246.0,247.199997,68.666666,63,80.199997,100,72.099998,75.400002,72.400002
20161225193000,246.0,243.0,67.5,63,97.199997,100,71.800003,75.400002,72.400002
20161225194500,246.0,247.199997,68.666666,63,95.5,100,71.599998,75.400002,72.400002
20161225200000,246.0,247.199997,68.666666,63,95.5,100,71.599998,75.400002,72.400002
20161225201500,246.0,256.200012,71.16667,63,105.099998,100,71.599998,75.400002,72.400002
20161225203000,246.0,247.199997,68.666666,63,92.400002,100,71.699997,75.400002,72.400002
20161225204500,246.0,247.199997,68.666666,63,112.5,100,71.699997,75.400002,72.400002
20161225210000,246.0,251.399994,69.833332,63,95.5,100,71.699997,75.400002,72.400002
20161225211500,246.0,256.200012,71.16667,63,94.099998,100,71.800003,75.400002,72.400002
20161225213000,246.0,251.399994,69.833332,62,98.400002,100,72.199997,75.400002,72.400002
20161225214500,246.0,251.399994,69.833332,62,107.199997,100,72.400002,75.400002,72.400002
20161225220000,246.0,251.399994,69.833332,62,100.300003,100,72.5,75.400002,72.400002
20161225221500,246.0,247.199997,68.666666,62,100.300003,100,72.599998,75.400002,72.400002
20161225223000,246.0,251.399994,69.833332,62,58.799999,0,72.199997,75.400002,72.400002
20161225224500,246.0,247.199997,68.666666,62,59.5,100,71.400002,75.400002,72.400002
20161225230000,246.0,243.0,67.5,62,88.699997,100,71.800003,75.400002,72.400002
20161225231500,246.0,251.399994,69.833332,62,78.300003,100,72.099998,75.400002,72.400002
20161225233000,246.0,251.399994,69.833332,62,89.099998,100,72.099998,75.400002,72.400002
20161225234500,246.0,251.399994,69.833332,62,78.400002,100,72.099998,75.400002,72.400002
20161226000000,246.0,247.199997,68.666666,62,88.900002,100,72.0,75.400002,72.400002
20161226001500,246.0,251.399994,69.833332,62,82.599998,100,71.900002,75.400002,72.400002
20161226003000,246.0,247.199997,68.666666,62,94.0,100,72.0,75.400002,72.400002
20161226004500,246.0,251.399994,69.833332,62,86.900002,100,72.0,75.400002,72.400002
20161226010000,246.0,251.399994,69.833332,62,90.900002,100,72.099998,75.400002,72.400002
20161226011500,246.0,256.200012,71.16667,62,88.699997,100,72.099998,75.400002,72.400002
20161226013000,246.0,247.199997,68.666666,62,88.699997,100,72.099998,75.400002,72.400002
20161226014500,246.0,251.399994,69.833332,62,88.699997,100,72.199997,75.400002,72.400002
20161226020000,246.0,247.199997,68.666666,62,91.0,100,72.199997,75.400002,72.400002
20161226021500,246.0,247.199997,68.666666,62,89.300003,100,72.199997,75.400002,72.400002
20161226023000,246.0,247.199997,68.666666,62,84.400002,100,72.199997,75.400002,72.400002
20161226024500,246.0,247.199997,68.666666,62,97.900002,100,72.199997,75.400002,72.400002
20161226030000,246.0,247.199997,68.666666,62,84.400002,100,72.199997,75.400002,72.400002
20161226031500,246.0,247.199997,68.666666,62,99.099998,100,72.099998,75.400002,72.400002
20161226033000,246.0,247.199997,68.666666,62,85.5,100,72.099998,75.400002,72.400002
20161226034500,246.0,243.0,67.5,63,95.400002,100,71.900002,75.400002,72.400002
20161226040000,246.0,243.0,67.5,63,93.599998,100,71.699997,75.400002,72.400002
20161226041500,246.0,243.0,67.5,63,99.400002,100,71.800003,75.400002,72.400002
20161226043000,246.0,243.0,67.5,63,91.699997,100,71.699997,75.400002,72.400002
20161226044500,246.0,251.399994,69.833332,63,112.5,100,71.699997,75.400002,72.400002
20161226050000,246.0,247.199997,68.666666,63,93.599998,100,71.800003,75.400002,72.400002
20161226051500,246.0,247.199997,68.666666,63,111.900002,100,71.800003,75.400002,72.400002
20161226053000,246.0,251.399994,69.833332,63,97.099998,100,71.699997,75.400002,72.400002
20161226054500,246.0,251.399994,69.833332,63,110.300003,100,71.800003,75.400002,72.400002
20161226060000,246.0,251.399994,69.833332,63,96.599998,100,71.800003,75.400002,72.400002
20161226061500,246.0,247.199997,68.666666,63,118.400002,100,71.900002,75.400002,72.400002
20161226063000,246.0,247.199997,68.666666,63,97.800003,100,71.900002,75.400002,72.400002
20161226064500,246.0,256.200012,71.16667,65,110.800003,100,72.0,75.400002,72.400002
20161226070000,246.0,256.200012,71.16667,62,101.099998,100,72.099998,75.400002,72.400002
20161226071500,246.0,247.199997,68.666666,61,98.400002,100,72.599998,75.400002,72.400002
20161226073000,246.0,247.199997,68.666666,61,110.599998,100,72.599998,75.400002,72.400002
20161226074500,246.0,251.399994,69.833332,61,71.800003,0,72.599998,75.400002,72.400002
20161226080000,246.0,251.399994,69.833332,61,58.400002,100,71.699997,75.400002,72.400002
20161226081500,246.0,251.399994,69.833332,61,77.699997,100,71.5,75.400002,72.400002
20161226083000,246.0,256.200012,71.16667,61,77.699997,100,72.0,75.400002,72.400002
20161226084500,246.0,247.199997,68.666666,61,86.5,100,72.099998,75.400002,72.400002
20161226090000,246.0,251.399994,69.833332,61,81.599998,100,72.099998,75.400002,72.400002
20161226091500,246.0,243.0,67.5,61,77.800003,100,72.199997,75.400002,72.400002
20161226093000,246.0,247.199997,68.666666,61,78.699997,100,72.199997,75.400002,72.400002
20161226094500,246.0,247.199997,68.666666,61,80.199997,100,72.199997,75.400002,72.400002
20161226100000,246.0,247.199997,68.666666,61,78.300003,100,72.199997,75.400002,72.400002
20161226101500,246.0,247.199997,68.666666,61,87.400002,100,72.400002,75.400002,72.400002
20161226103000,246.0,243.0,67.5,62,79.699997,100,72.599998,75.400002,72.400002
20161226104500,246.0,243.0,67.5,62,83.099998,100,72.599998,75.400002,72.400002
20161226110000,246.0,243.0,67.5,62,83.099998,100,72.400002,75.400002,72.400002
20161226111500,246.0,243.0,67.5,62,85.900002,100,72.400002,75.400002,72.400002
20161226113000,246.0,243.0,67.5,62,80.099998,100,72.400002,75.400002,72.400002
20161226114500,246.0,237.600006,66.000002,62,81.599998,100,72.5,75.400002,72.400002
20161226120000,246.0,237.600006,66.000002,62,87.5,100,72.599998,75.400002,72.400002
20161226121500,246.0,247.199997,68.666666,62,81.800003,100,72.599998,75.400002,72.400002
20161226123000,246.0,243.0,67.5,62,84.900002,100,72.5,78.0,75.0
20161226124500,246.0,237.600006,66.000002,63,102.800003,100,73.199997,78.0,75.0
20161226130000,246.0,243.0,67.5,63,99.199997,100,73.699997,78.0,75.0
20161226131500,246.0,243.0,67.5,63,115.0,100,74.099998,78.0,75.0
20161226133000,246.0,251.399994,69.833332,63,98.5,100,74.5,78.0,75.0
20161226134500,246.0,247.199997,68.666666,63,109.300003,100,74.800003,78.0,75.0
20161226140000,246.0,251.399994,69.833332,63,98.400002,100,75.0,78.0,75.0
20161226141500,246.0,247.199997,68.666666,63,83.099998,0,75.5,78.0,75.0
20161226143000,246.0,247.199997,68.666666,63,76.699997,100,73.5,78.0,75.0
20161226144500,246.0,251.399994,69.833332,63,82.099998,100,74.699997,78.0,75.0
20161226150000,246.0,247.199997,68.666666,63,78.699997,100,74.199997,78.0,75.0
20161226151500,246.0,247.199997,68.666666,63,88.5,100,74.599998,78.0,75.0
20161226153000,246.0,243.0,67.5,63,94.199997,100,74.699997,78.0,75.0
20161226154500,246.0,243.0,67.5,63,84.400002,100,75.0,78.0,75.0
20161226160000,246.0,247.199997,68.666666,63,96.800003,100,74.800003,77.900002,74.900002
20161226161500,246.0,247.199997,68.666666,63,70.300003,0,74.800003,77.800003,74.800003
20161226163000,246.0,251.399994,69.833332,63,86.900002,100,73.599998,77.900002,74.900002
20161226164500,246.0,247.199997,68.666666,63,93.400002,100,73.599998,77.800003,74.800003
20161226170000,246.0,251.399994,69.833332,63,93.400002,100,73.199997,77.800003,74.800003
20161226171500,246.0,247.199997,68.666666,63,112.5,100,73.199997,77.800003,74.800003
20161226173000,246.0,247.199997,68.666666,63,97.199997,100,73.099998,77.800003,74.800003
20161226174500,246.0,247.199997,68.666666,63,108.599998,100,73.099998,77.800003,74.800003
20161226180000,246.0,251.399994,69.833332,63,108.599998,100,73.199997,77.800003,74.800003
20161226181500,246.0,247.199997,68.666666,63,101.0,100,73.199997,77.800003,74.800003
20161226183000,246.0,243.0,67.5,63,115.5,100,73.099998,77.800003,74.800003
20161226184500,246.0,243.0,67.5,63,99.0,100,73.199997,77.800003,74.800003
20161226190000,246.0,243.0,67.5,63,114.199997,100,73.199997,77.800003,74.800003
20161226191500,246.0,247.199997,68.666666,63,102.599998,100,73.099998,77.800003,74.800003
20161226193000,246.0,243.0,67.5,63,102.599998,100,73.199997,77.800003,74.800003
20161226194500,246.0,247.199997,68.666666,63,114.099998,100,73.300003,77.800003,74.800003
20161226200000,246.0,251.399994,69.833332,63,96.599998,100,73.300003,77.800003,74.800003
20161226201500,246.0,243.0,67.5,63,108.699997,100,73.099998,77.800003,74.800003
20161226203000,246.0,247.199997,68.666666,63,98.0,100,73.099998,77.800003,74.800003
20161226204500,246.0,247.199997,68.666666,63,108.5,100,73.099998,77.800003,74.800003
20161226210000,246.0,251.399994,69.833332,63,102.699997,100,73.0,77.800003,74.800003
20161226211500,246.0,243.0,67.5,63,99.699997,100,72.900002,77.800003,74.800003
20161226213000,246.0,251.399994,69.833332,63,116.300003,100,72.900002,77.800003,74.800003
20161226214500,246.0,247.199997,68.666666,63,97.199997,100,72.900002,77.800003,74.800003
20161226220000,246.0,251.399994,69.833332,62,106.900002,100,73.0,77.800003,74.800003
20161226221500,246.0,256.200012,71.16667,62,109.800003,100,73.099998,77.800003,74.800003
20161226223000,246.0,251.399994,69.833332,62,98.900002,100,73.099998,77.800003,74.800003
20161226224500,246.0,251.399994,69.833332,62,115.0,100,73.199997,77.800003,74.800003
20161226230000,246.0,251.399994,69.833332,62,96.900002,100,73.199997,77.800003,74.800003
20161226231500,246.0,247.199997,68.666666,62,110.199997,100,73.199997,77.800003,74.800003
20161226233000,246.0,247.199997,68.666666,62,108.5,100,73.199997,77.800003,74.800003
20161226234500,246.0,247.199997,68.666666,62,97.900002,100,73.199997,77.800003,74.800003
20161227000000,246.0,251.399994,69.833332,62,111.400002,100,73.199997,77.800003,74.800003
20161227001500,246.0,251.399994,69.833332,62,99.400002,100,73.199997,77.800003,74.800003
20161227003000,246.0,247.199997,68.666666,62,97.800003,100,73.300003,77.800003,74.800003
20161227004500,246.0,247.199997,68.666666,62,114.199997,100,73.300003,77.800003,74.800003
20161227010000,246.0,247.199997,68.666666,62,98.400002,100,73.300003,77.800003,74.800003
20161227011500,246.0,251.399994,69.833332,62,98.400002,100,73.300003,77.800003,74.800003
20161227013000,246.0,247.199997,68.666666,62,113.599998,100,73.300003,77.800003,74.800003
20161227014500,246.0,256.200012,71.16667,62,101.800003,100,73.400002,77.800003,74.800003
20161227020000,246.0,247.199997,68.666666,62,100.400002,100,73.300003,77.800003,74.800003
20161227021500,246.0,247.199997,68.666666,62,113.900002,100,73.199997,77.800003,74.800003
20161227023000,246.0,243.0,67.5,62,108.199997,100,73.400002,77.800003,74.800003
20161227024500,246.0,247.199997,68.666666,62,98.5,100,73.400002,77.800003,74.800003
20161227030000,246.0,243.0,67.5,62,117.099998,100,73.400002,77.800003,74.800003
20161227031500,246.0,247.199997,68.666666,62,96.599998,100,73.400002,77.800003,74.800003
20161227033000,246.0,237.600006,66.000002,62,107.199997,100,73.5,77.800003,74.800003
20161227034500,246.0,243.0,67.5,62,107.199997,100,73.5,77.800003,74.800003
20161227040000,246.0,247.199997,68.666666,62,99.5,100,73.599998,77.800003,74.800003
20161227041500,246.0,243.0,67.5,62,114.699997,100,73.599998,77.800003,74.800003
20161227043000,246.0,243.0,67.5,62,97.800003,100,73.400002,77.800003,74.800003
20161227044500,246.0,243.0,67.5,63,116.599998,100,73.199997,77.800003,74.800003
20161227050000,246.0,243.0,67.5,63,100.5,100,73.199997,77.800003,74.800003
20161227051500,246.0,243.0,67.5,63,105.300003,100,73.199997,77.800003,74.800003
20161227053000,246.0,243.0,67.5,63,103.599998,100,73.199997,77.800003,74.800003
20161227054500,246.0,243.0,67.5,63,103.599998,100,73.099998,77.800003,74.800003
20161227060000,246.0,247.199997,68.666666,63,113.099998,100,73.099998,77.800003,74.800003
20161227061500,246.0,247.199997,68.666666,63,101.699997,100,73.199997,77.800003,74.800003
20161227063000,246.0,247.199997,68.666666,63,106.699997,100,73.199997,77.800003,74.800003
20161227064500,246.0,243.0,67.5,63,105.400002,100,72.900002,77.800003,74.800003
20161227070000,246.0,243.0,67.5,63,103.699997,100,73.0,77.800003,74.800003
20161227071500,246.0,243.0,67.5,63,102.0,100,72.900002,77.800003,74.800003
20161227073000,246.0,247.199997,68.666666,63,105.5,100,72.900002,77.800003,74.800003
20161227074500,246.0,247.199997,68.666666,63,99.099998,100,73.099998,77.800003,74.800003
20161227080000,246.0,237.600006,66.000002,63,115.0,100,73.099998,77.800003,74.800003
20161227081500,246.0,251.399994,69.833332,62,97.199997,100,73.0,77.800003,74.800003
20161227083000,246.0,251.399994,69.833332,62,102.800003,100,73.199997,77.800003,74.800003
20161227084500,246.0,247.199997,68.666666,62,111.0,100,73.300003,77.800003,74.800003
20161227090000,246.0,247.199997,68.666666,62,112.300003,100,73.300003,77.800003,74.800003
20161227091500,246.0,247.199997,68.666666,62,112.300003,100,73.400002,77.800003,74.800003
20161227093000,246.0,243.0,67.5,62,97.199997,100,73.400002,77.800003,74.800003
20161227094500,246.0,243.0,67.5,62,102.599998,100,73.400002,77.800003,74.800003
20161227100000,246.0,243.0,67.5,62,110.900002,100,73.400002,77.800003,74.800003
20161227101500,246.0,243.0,67.5,62,98.5,100,73.400002,77.800003,74.800003
20161227103000,246.0,243.0,67.5,62,105.300003,100,73.599998,77.800003,74.800003
20161227104500,246.0,243.0,67.5,62,111.900002,100,73.599998,77.800003,74.800003
20161227110000,246.0,247.199997,68.666666,62,99.099998,100,73.699997,77.800003,74.800003
20161227111500,246.0,243.0,67.5,62,109.5,100,73.699997,77.800003,74.800003
20161227113000,246.0,243.0,67.5,62,105.300003,100,73.900002,77.800003,74.800003
20161227114500,246.0,243.0,67.5,62,105.300003,100,74.0,77.800003,74.800003
20161227120000,246.0,243.0,67.5,62,104.199997,100,73.800003,77.800003,74.800003
20161227121500,246.0,237.600006,66.000002,62,112.900002,100,74.0,77.800003,74.800003
20161227123000,246.0,237.600006,66.000002,63,111.0,100,74.0,77.800003,74.800003
20161227124500,246.0,243.0,67.5,63,99.699997,100,74.0,77.800003,74.800003
20161227130000,246.0,243.0,67.5,63,99.699997,100,74.0,77.800003,74.800003
20161227131500,246.0,247.199997,68.666666,63,97.699997,100,74.0,77.800003,74.800003
20161227133000,246.0,247.199997,68.666666,63,94.800003,100,73.800003,77.800003,74.800003
20161227134500,246.0,247.199997,68.666666,63,110.099998,100,73.900002,77.800003,74.800003
20161227140000,246.0,247.199997,68.666666,63,103.699997,100,73.900002,77.800003,74.800003
20161227141500,246.0,247.199997,68.666666,63,98.400002,100,73.800003,77.800003,74.800003
20161227143000,246.0,247.199997,68.666666,63,98.400002,100,73.900002,77.800003,74.800003
20161227144500,246.0,251.399994,69.833332,63,95.400002,100,73.900002,77.800003,74.800003
20161227150000,246.0,256.200012,71.16667,63,100.699997,100,74.0,77.800003,74.800003
20161227151500,246.0,247.199997,68.666666,62,111.099998,100,74.0,77.800003,74.800003
20161227153000,246.0,251.399994,69.833332,62,111.099998,100,74.0,77.800003,74.800003
20161227154500,246.0,251.399994,69.833332,62,97.800003,100,74.0,77.800003,74.800003
20161227160000,246.0,251.399994,69.833332,62,96.0,100,73.800003,77.800003,74.800003
20161227161500,246.0,251.399994,69.833332,62,114.199997,100,74.0,77.800003,74.800003
20161227163000,246.0,247.199997,68.666666,62,99.099998,100,74.0,77.800003,74.800003
20161227164500,246.0,251.399994,69.833332,62,96.599998,100,73.900002,77.800003,74.800003
20161227170000,246.0,247.199997,68.666666,62,113.300003,100,73.800003,77.800003,74.800003
20161227171500,246.0,243.0,67.5,62,97.199997,100,73.800003,77.800003,74.800003
20161227173000,246.0,243.0,67.5,62,105.900002,100,73.800003,77.800003,74.800003
20161227174500,246.0,247.199997,68.666666,62,107.900002,100,73.900002,77.800003,74.800003
20161227180000,246.0,247.199997,68.666666,62,99.699997,100,73.800003,77.800003,74.800003
20161227181500,246.0,247.199997,68.666666,62,110.199997,100,73.800003,77.800003,74.800003
20161227183000,246.0,247.199997,68.666666,62,97.800003,100,73.800003,77.800003,74.800003
20161227184500,246.0,247.199997,68.666666,62,115.800003,100,73.800003,77.800003,74.800003
20161227190000,246.0,247.199997,68.666666,62,98.0,100,73.800003,77.800003,74.800003
20161227191500,246.0,247.199997,68.666666,62,96.599998,100,73.900002,77.800003,74.800003
20161227193000,246.0,256.200012,71.16667,64,112.5,100,73.699997,77.800003,74.800003
20161227194500,246.0,247.199997,68.666666,63,104.400002,100,73.400002,77.800003,74.800003
20161227200000,246.0,243.0,67.5,63,101.300003,100,73.199997,77.800003,74.800003
20161227201500,246.0,247.199997,68.666666,63,112.599998,100,73.300003,77.800003,74.800003
20161227203000,246.0,237.600006,66.000002,61,97.800003,100,73.199997,77.800003,74.800003
20161227204500,246.0,247.199997,68.666666,62,108.400002,100,73.199997,77.800003,74.800003
20161227210000,246.0,247.199997,68.666666,62,100.400002,100,73.199997,77.800003,74.800003
20161227211500,246.0,243.0,67.5,62,100.400002,100,73.199997,77.800003,74.800003
20161227213000,246.0,243.0,67.5,62,111.800003,100,73.400002,77.800003,74.800003
20161227214500,246.0,243.0,67.5,62,97.800003,100,73.300003,77.800003,74.800003
20161227220000,246.0,243.0,67.5,62,114.0,100,73.300003,77.800003,74.800003
20161227221500,246.0,247.199997,68.666666,62,101.099998,100,73.300003,77.800003,74.800003
20161227223000,246.0,243.0,67.5,62,97.099998,100,73.400002,77.800003,74.800003
20161227224500,246.0,251.399994,69.833332,62,116.599998,100,73.400002,77.800003,74.800003
20161227230000,246.0,251.399994,69.833332,62,98.5,100,73.300003,77.800003,74.800003
20161227231500,246.0,247.199997,68.666666,62,101.5,100,73.599998,77.800003,74.800003
20161227233000,246.0,251.399994,69.833332,64,104.300003,100,73.599998,77.800003,74.800003
20161227234500,246.0,247.199997,68.666666,63,97.099998,100,73.300003,77.800003,74.800003
20161228000000,246.0,247.199997,68.666666,63,109.800003,100,73.199997,77.800003,74.800003
20161228001500,246.0,247.199997,68.666666,63,96.5,100,73.199997,77.800003,74.800003
20161228003000,246.0,251.399994,69.833332,63,114.099998,100,73.300003,77.800003,74.800003
20161228004500,246.0,251.399994,69.833332,63,96.400002,100,73.300003,77.800003,74.800003
20161228010000,246.0,243.0,67.5,62,108.300003,100,73.199997,77.800003,74.800003
20161228011500,246.0,247.199997,68.666666,62,102.099998,100,73.099998,77.800003,74.800003
20161228013000,246.0,247.199997,68.666666,62,97.199997,100,73.099998,77.800003,74.800003
20161228014500,246.0,247.199997,68.666666,62,113.400002,100,73.099998,77.800003,74.800003
20161228020000,246.0,243.0,67.5,62,99.099998,100,73.099998,77.800003,74.800003
20161228021500,246.0,251.399994,69.833332,62,100.400002,100,73.400002,77.800003,74.800003
20161228023000,246.0,251.399994,69.833332,62,115.599998,100,73.599998,77.800003,74.800003
20161228024500,246.0,251.399994,69.833332,62,98.099998,100,73.699997,77.800003,74.800003
20161228030000,246.0,247.199997,68.666666,62,98.099998,100,73.699997,77.800003,74.800003
20161228031500,246.0,251.399994,69.833332,62,115.099998,100,73.800003,77.800003,74.800003
20161228033000,246.0,247.199997,68.666666,62,97.199997,100,73.800003,77.800003,74.800003
20161228034500,246.0,247.199997,68.666666,63,109.800003,100,73.800003,77.800003,74.800003
20161228040000,246.0,243.0,67.5,63,99.199997,100,73.800003,77.800003,74.800003
20161228041500,246.0,247.199997,68.666666,63,101.900002,100,73.800003,77.800003,74.800003
20161228043000,246.0,243.0,67.5,63,107.699997,100,73.800003,77.800003,74.800003
20161228044500,246.0,247.199997,68.666666,63,96.0,100,73.699997,77.800003,74.800003
20161228050000,246.0,251.399994,69.833332,63,111.800003,100,73.800003,77.800003,74.800003
20161228051500,246.0,251.399994,69.833332,63,96.0,100,73.800003,77.800003,74.800003
20161228053000,246.0,247.199997,68.666666,63,111.599998,100,73.699997,77.800003,74.800003
20161228054500,246.0,247.199997,68.666666,63,97.800003,100,73.800003,77.800003,74.800003
20161228060000,246.0,251.399994,69.833332,63,105.400002,100,73.800003,77.800003,74.800003
20161228061500,246.0,256.200012,71.16667,63,107.699997,100,73.800003,77.800003,74.800003
20161228063000,246.0,251.399994,69.833332,62,96.599998,100,73.800003,77.800003,74.800003
20161228064500,246.0,247.199997,68.666666,62,109.199997,100,73.800003,77.800003,74.800003
20161228070000,246.0,251.399994,69.833332,62,102.800003,100,73.800003,77.800003,74.800003
20161228071500,246.0,247.199997,68.666666,62,100.800003,100,73.800003,77.800003,74.800003
20161228073000,246.0,243.0,67.5,63,115.099998,100,73.400002,77.800003,74.800003
20161228074500,246.0,247.199997,68.666666,63,99.099998,100,73.099998,77.800003,74.800003
20161228080000,246.0,243.0,67.5,63,110.099998,100,73.099998,77.800003,74.800003
20161228081500,246.0,243.0,67.5,64,97.800003,100,72.900002,77.800003,74.800003
20161228083000,246.0,251.399994,69.833332,63,94.099998,100,72.800003,77.800003,74.800003
20161228084500,246.0,251.399994,69.833332,63,102.699997,100,72.800003,77.800003,74.800003
20161228090000,246.0,251.399994,69.833332,63,100.300003,100,72.900002,77.800003,74.800003
20161228091500,246.0,251.399994,69.833332,63,105.900002,100,72.800003,77.800003,74.800003
20161228093000,246.0,251.399994,69.833332,63,109.400002,100,72.800003,77.800003,74.800003
20161228094500,246.0,247.199997,68.666666,63,104.0,100,72.900002,77.800003,74.800003
20161228100000,246.0,251.399994,69.833332,63,95.5,100,72.699997,77.800003,74.800003
20161228101500,246.0,251.399994,69.833332,63,110.099998,100,72.599998,77.800003,74.800003
20161228103000,246.0,247.199997,68.666666,63,99.099998,100,72.599998,77.800003,74.800003
20161228104500,246.0,251.399994,69.833332,63,99.099998,100,72.5,77.800003,74.800003
20161228110000,246.0,247.199997,68.666666,63,114.599998,100,72.599998,77.800003,74.800003
20161228111500,246.0,251.399994,69.833332,63,100.599998,100,72.699997,77.800003,74.800003
20161228113000,246.0,251.399994,69.833332,63,96.0,100,72.599998,77.800003,74.800003
20161228114500,246.0,251.399994,69.833332,63,102.099998,100,72.5,77.800003,74.800003
20161228120000,246.0,251.399994,69.833332,63,115.0,100,72.599998,77.800003,74.800003
20161228121500,246.0,247.199997,68.666666,63,100.300003,100,72.699997,77.800003,74.800003
20161228123000,246.0,247.199997,68.666666,63,111.400002,100,72.699997,77.800003,74.800003
20161228124500,246.0,247.199997,68.666666,63,101.599998,100,72.599998,77.800003,74.800003
20161228130000,246.0,251.399994,69.833332,63,100.300003,100,72.599998,77.800003,74.800003
20161228131500,246.0,247.199997,68.666666,61,111.0,100,72.599998,77.800003,74.800003
20161228133000,246.0,247.199997,68.666666,61,104.699997,100,72.5,77.800003,74.800003
20161228134500,246.0,243.0,67.5,61,99.699997,100,73.199997,77.800003,74.800003
20161228140000,246.0,247.199997,68.666666,61,110.900002,100,73.400002,77.800003,74.800003
20161228141500,246.0,247.199997,68.666666,61,97.800003,100,73.599998,77.800003,74.800003
20161228143000,246.0,243.0,67.5,61,105.199997,100,73.800003,77.800003,74.800003
20161228144500,246.0,243.0,67.5,61,96.0,100,73.800003,77.800003,74.800003
20161228150000,246.0,243.0,67.5,61,113.300003,100,73.800003,77.800003,74.800003
20161228151500,246.0,247.199997,68.666666,61,99.099998,100,73.800003,77.800003,74.800003
20161228153000,246.0,243.0,67.5,61,112.900002,100,73.800003,77.800003,74.800003
20161228154500,246.0,243.0,67.5,61,98.900002,100,73.800003,77.800003,74.800003
20161228160000,246.0,243.0,67.5,61,102.099998,100,73.900002,77.800003,74.800003
20161228161500,246.0,243.0,67.5,61,114.199997,100,74.0,77.800003,74.800003
20161228163000,246.0,243.0,67.5,61,103.900002,100,74.0,77.800003,74.800003
20161228164500,246.0,243.0,67.5,62,99.900002,100,74.0,77.800003,74.800003
20161228170000,246.0,247.199997,68.666666,62,110.199997,100,74.0,77.800003,74.800003
20161228171500,246.0,243.0,67.5,62,110.199997,100,73.900002,77.800003,74.800003
20161228173000,246.0,247.199997,68.666666,62,98.900002,100,73.800003,77.800003,74.800003
20161228174500,246.0,247.199997,68.666666,62,98.900002,100,73.699997,77.800003,74.800003
20161228180000,246.0,247.199997,68.666666,62,103.599998,100,73.800003,77.800003,74.800003
20161228181500,246.0,247.199997,68.666666,62,112.599998,100,73.800003,77.800003,74.800003
20161228183000,246.0,247.199997,68.666666,62,97.199997,100,73.900002,77.800003,74.800003
20161228184500,246.0,247.199997,68.666666,62,103.300003,100,73.900002,77.800003,74.800003
20161228190000,246.0,247.199997,68.666666,62,108.800003,100,73.800003,77.800003,74.800003
20161228191500,246.0,251.399994,69.833332,63,102.599998,100,73.900002,77.800003,74.800003
20161228193000,246.0,251.399994,69.833332,63,102.599998,100,73.300003,77.800003,74.800003
20161228194500,246.0,251.399994,69.833332,63,102.599998,100,73.099998,77.800003,74.800003
20161228200000,246.0,247.199997,68.666666,63,98.5,100,72.900002,77.800003,74.800003
20161228201500,246.0,247.199997,68.666666,63,101.199997,100,72.900002,77.800003,74.800003
20161228203000,246.0,251.399994,69.833332,63,114.5,100,73.099998,77.800003,74.800003
20161228204500,246.0,256.200012,71.16667,64,97.199997,100,73.099998,77.800003,74.800003
20161228210000,246.0,251.399994,69.833332,63,112.400002,100,73.099998,77.800003,74.800003
20161228211500,246.0,251.399994,69.833332,63,95.400002,100,73.099998,77.800003,74.800003
20161228213000,246.0,251.399994,69.833332,62,110.0,100,73.300003,77.800003,74.800003
20161228214500,246.0,243.0,67.5,62,103.0,100,73.199997,77.800003,74.800003
20161228220000,246.0,247.199997,68.666666,62,100.400002,100,73.099998,77.800003,74.800003
20161228221500,246.0,251.399994,69.833332,61,107.400002,100,73.400002,77.800003,74.800003
20161228223000,246.0,247.199997,68.666666,61,98.5,100,73.599998,77.800003,74.800003
20161228224500,246.0,247.199997,68.666666,61,100.599998,100,73.699997,77.800003,74.800003
20161228230000,246.0,247.199997,68.666666,61,115.099998,100,73.800003,77.800003,74.800003
20161228231500,246.0,243.0,67.5,61,102.599998,100,73.900002,77.800003,74.800003
20161228233000,246.0,247.199997,68.666666,62,102.599998,100,73.599998,77.800003,74.800003
20161228234500,246.0,243.0,67.5,62,107.099998,100,73.300003,77.800003,74.800003
20161229000000,246.0,247.199997,68.666666,62,98.5,100,73.099998,77.800003,74.800003
20161229001500,246.0,247.199997,68.666666,62,115.800003,100,72.900002,77.800003,74.800003
20161229003000,246.0,256.200012,71.16667,62,96.599998,100,73.099998,77.800003,74.800003
20161229004500,246.0,251.399994,69.833332,61,109.300003,100,73.300003,77.800003,74.800003
20161229010000,246.0,247.199997,68.666666,61,100.0,100,73.300003,77.800003,74.800003
20161229011500,246.0,247.199997,68.666666,61,100.0,100,73.400002,77.800003,74.800003
20161229013000,246.0,247.199997,68.666666,61,107.800003,100,73.400002,77.800003,74.800003
20161229014500,246.0,247.199997,68.666666,61,98.5,100,73.300003,77.800003,74.800003
20161229020000,246.0,243.0,67.5,61,115.900002,100,73.599998,77.800003,74.800003
20161229021500,246.0,251.399994,69.833332,61,97.800003,100,73.5,77.800003,74.800003
20161229023000,246.0,237.600006,66.000002,61,109.400002,100,73.599998,77.800003,74.800003
20161229024500,246.0,247.199997,68.666666,61,105.900002,100,73.599998,77.800003,74.800003
20161229030000,246.0,247.199997,68.666666,61,98.599998,100,73.599998,77.800003,74.800003
20161229031500,246.0,243.0,67.5,61,100.300003,100,73.599998,77.800003,74.800003
20161229033000,246.0,243.0,67.5,61,115.800003,100,73.599998,77.800003,74.800003
20161229034500,246.0,243.0,67.5,62,97.199997,100,73.599998,77.800003,74.800003
20161229040000,246.0,247.199997,68.666666,63,112.699997,100,73.699997,77.800003,74.800003
20161229041500,246.0,243.0,67.5,62,98.300003,100,73.699997,77.800003,74.800003
20161229043000,246.0,247.199997,68.666666,63,102.900002,100,73.699997,77.800003,74.800003
20161229044500,246.0,243.0,67.5,63,102.900002,100,73.699997,77.800003,74.800003
20161229050000,246.0,247.199997,68.666666,63,102.900002,100,73.699997,77.800003,74.800003
20161229051500,246.0,247.199997,68.666666,63,105.099998,100,73.699997,77.800003,74.800003
20161229053000,246.0,247.199997,68.666666,63,101.099998,100,73.599998,77.800003,74.800003
20161229054500,246.0,243.0,67.5,63,105.099998,100,73.5,77.800003,74.800003
20161229060000,246.0,243.0,67.5,63,100.699997,100,73.599998,77.800003,74.800003
20161229061500,246.0,243.0,67.5,63,101.800003,100,73.5,77.800003,74.800003
20161229063000,246.0,243.0,67.5,63,108.5,100,73.300003,77.800003,74.800003
20161229064500,246.0,243.0,67.5,63,97.199997,100,73.400002,77.800003,74.800003
20161229070000,246.0,237.600006,66.000002,63,116.599998,100,73.300003,77.800003,74.800003
20161229071500,246.0,243.0,67.5,63,102.800003,100,73.400002,77.800003,74.800003
20161229073000,246.0,237.600006,66.000002,63,97.199997,100,73.099998,77.800003,74.800003
20161229074500,246.0,247.199997,68.666666,64,115.800003,100,72.900002,77.800003,74.800003
20161229080000,246.0,243.0,67.5,64,98.400002,100,72.900002,77.800003,74.800003
20161229081500,246.0,243.0,67.5,64,112.5,100,72.800003,77.800003,74.800003
20161229083000,246.0,251.399994,69.833332,64,97.800003,100,72.800003,77.800003,74.800003
20161229084500,246.0,247.199997,68.666666,64,114.099998,100,72.800003,77.800003,74.800003
20161229090000,246.0,251.399994,69.833332,64,97.199997,100,72.699997,77.800003,74.800003
20161229091500,246.0,256.200012,71.16667,64,112.599998,100,72.5,77.800003,74.800003
20161229093000,246.0,251.399994,69.833332,64,97.199997,100,72.699997,77.800003,74.800003
20161229094500,246.0,251.399994,69.833332,64,108.199997,100,72.699997,77.800003,74.800003
20161229100000,246.0,251.399994,69.833332,63,111.099998,100,72.800003,77.800003,74.800003
20161229101500,246.0,251.399994,69.833332,63,99.5,100,72.900002,77.800003,74.800003
20161229103000,246.0,251.399994,69.833332,62,106.900002,100,73.300003,77.800003,74.800003
20161229104500,246.0,256.200012,71.16667,62,100.199997,100,73.5,77.800003,74.800003
20161229110000,246.0,247.199997,68.666666,62,103.699997,100,73.599998,77.800003,74.800003
20161229111500,246.0,247.199997,68.666666,62,100.0,100,73.599998,77.800003,74.800003
20161229113000,246.0,237.600006,66.000002,61,105.300003,100,73.699997,77.800003,74.800003
20161229114500,246.0,243.0,67.5,62,99.300003,100,73.599998,77.800003,74.800003
20161229120000,246.0,243.0,67.5,62,112.599998,100,73.800003,77.800003,74.800003
20161229121500,246.0,243.0,67.5,62,97.800003,100,73.800003,77.800003,74.800003
20161229123000,246.0,243.0,67.5,64,103.5,100,73.599998,77.800003,74.800003
20161229124500,246.0,247.199997,68.666666,64,109.400002,100,73.5,77.800003,74.800003
20161229130000,246.0,256.200012,71.16667,64,96.599998,100,73.400002,77.800003,74.800003
20161229131500,246.0,251.399994,69.833332,64,108.099998,100,73.400002,77.800003,74.800003
20161229133000,246.0,251.399994,69.833332,64,100.699997,100,73.5,77.800003,74.800003
20161229134500,246.0,251.399994,69.833332,64,98.699997,100,73.5,77.800003,74.800003
20161229140000,246.0,251.399994,69.833332,63,103.599998,100,73.300003,77.800003,74.800003
20161229141500,246.0,251.399994,69.833332,63,98.199997,100,73.300003,77.800003,74.800003
20161229143000,246.0,251.399994,69.833332,63,103.599998,100,73.400002,77.800003,74.800003
20161229144500,246.0,247.199997,68.666666,63,97.300003,100,73.300003,77.800003,74.800003
20161229150000,246.0,251.399994,69.833332,63,111.0,100,73.300003,77.800003,74.800003
20161229151500,246.0,247.199997,68.666666,63,95.400002,100,73.300003,77.800003,74.800003
20161229153000,246.0,251.399994,69.833332,63,115.0,100,73.199997,77.800003,74.800003
20161229154500,246.0,251.399994,69.833332,63,95.699997,100,73.300003,77.800003,74.800003
20161229160000,246.0,247.199997,68.666666,63,114.199997,100,73.300003,77.800003,74.800003
20161229161500,246.0,256.200012,71.16667,63,102.5,100,73.199997,77.800003,74.800003
20161229163000,246.0,247.199997,68.666666,63,102.5,100,73.199997,77.800003,74.800003
20161229164500,246.0,247.199997,68.666666,63,98.400002,100,73.0,77.800003,74.800003
20161229170000,246.0,251.399994,69.833332,63,106.400002,100,73.199997,77.800003,74.800003
20161229171500,246.0,247.199997,68.666666,62,94.099998,100,73.199997,77.800003,74.800003
20161229173000,246.0,247.199997,68.666666,62,112.699997,100,73.099998,77.800003,74.800003
20161229174500,246.0,256.200012,71.16667,62,94.800003,100,73.099998,77.800003,74.800003
20161229180000,246.0,251.399994,69.833332,62,113.5,100,73.099998,77.800003,74.800003
20161229181500,246.0,243.0,67.5,62,95.900002,100,72.699997,77.800003,74.800003
20161229183000,246.0,243.0,67.5,62,115.099998,100,72.400002,77.800003,74.800003
20161229184500,246.0,243.0,67.5,62,95.400002,100,72.300003,77.800003,74.800003
20161229190000,246.0,243.0,67.5,62,116.699997,100,72.199997,77.800003,74.800003
20161229191500,246.0,243.0,67.5,62,95.400002,100,72.199997,77.800003,74.800003
20161229193000,246.0,243.0,67.5,62,114.099998,100,72.099998,77.800003,74.800003
20161229194500,246.0,243.0,67.5,63,95.699997,100,72.099998,77.800003,74.800003
20161229200000,246.0,243.0,67.5,63,116.599998,100,71.800003,77.800003,74.800003
20161229201500,246.0,251.399994,69.833332,63,94.199997,100,72.099998,77.800003,74.800003
20161229203000,246.0,256.200012,71.16667,62,115.800003,100,72.199997,77.800003,74.800003
20161229204500,246.0,251.399994,69.833332,62,94.199997,100,72.300003,77.800003,74.800003
20161229210000,246.0,247.199997,68.666666,62,112.599998,100,72.400002,77.800003,74.800003
20161229211500,246.0,247.199997,68.666666,62,95.400002,100,72.400002,77.800003,74.800003
20161229213000,246.0,251.399994,69.833332,62,112.199997,100,72.400002,77.800003,74.800003
20161229214500,246.0,251.399994,69.833332,62,93.599998,100,72.300003,77.800003,74.800003
20161229220000,246.0,251.399994,69.833332,62,115.800003,100,72.300003,77.800003,74.800003
20161229221500,246.0,251.399994,69.833332,62,97.099998,100,72.300003,77.800003,74.800003
20161229223000,246.0,251.399994,69.833332,62,97.099998,100,72.699997,77.800003,74.800003
20161229224500,246.0,251.399994,69.833332,62,113.099998,100,72.5,77.800003,74.800003
20161229230000,246.0,251.399994,69.833332,62,105.099998,100,72.599998,77.800003,74.800003
20161229231500,246.0,251.399994,69.833332,62,95.199997,100,72.599998,77.800003,74.800003
20161229233000,246.0,247.199997,68.666666,62,109.5,100,72.400002,77.800003,74.800003
20161229234500,246.0,251.399994,69.833332,62,101.099998,100,72.400002,77.800003,74.800003
20161230000000,246.0,251.399994,69.833332,62,96.599998,100,72.400002,77.800003,74.800003
20161230001500,246.0,251.399994,69.833332,62,112.800003,100,72.599998,77.800003,74.800003
20161230003000,246.0,251.399994,69.833332,62,99.900002,100,72.5,77.800003,74.800003
20161230004500,246.0,251.399994,69.833332,62,96.099998,100,72.5,77.800003,74.800003
20161230010000,246.0,251.399994,69.833332,62,110.199997,100,72.5,77.800003,74.800003
20161230011500,246.0,247.199997,68.666666,62,104.300003,100,72.400002,77.800003,74.800003
20161230013000,246.0,256.200012,71.16667,62,95.5,100,72.699997,77.800003,74.800003
20161230014500,246.0,256.200012,71.16667,62,99.199997,100,72.699997,77.800003,74.800003
20161230020000,246.0,251.399994,69.833332,62,115.099998,100,72.800003,77.800003,74.800003
20161230021500,246.0,251.399994,69.833332,62,103.599998,100,72.699997,77.800003,74.800003
20161230023000,246.0,256.200012,71.16667,62,94.699997,100,72.800003,77.800003,74.800003
20161230024500,246.0,247.199997,68.666666,62,99.099998,100,72.900002,77.800003,74.800003
20161230030000,246.0,251.399994,69.833332,62,114.900002,100,72.800003,77.800003,74.800003
20161230031500,246.0,251.399994,69.833332,62,101.900002,100,72.699997,77.800003,74.800003
20161230033000,246.0,251.399994,69.833332,62,94.699997,100,72.800003,77.800003,74.800003
20161230034500,246.0,251.399994,69.833332,62,99.300003,100,72.900002,77.800003,74.800003
20161230040000,246.0,251.399994,69.833332,62,115.099998,100,72.900002,77.800003,74.800003
20161230041500,246.0,251.399994,69.833332,62,99.300003,100,72.800003,77.800003,74.800003
20161230043000,246.0,251.399994,69.833332,62,95.800003,100,72.900002,77.800003,74.800003
20161230044500,246.0,247.199997,68.666666,62,106.400002,100,72.800003,77.800003,74.800003
20161230050000,246.0,247.199997,68.666666,62,112.400002,100,72.699997,77.800003,74.800003
20161230051500,246.0,247.199997,68.666666,62,96.5,100,72.699997,77.800003,74.800003
20161230053000,246.0,251.399994,69.833332,62,98.599998,100,72.599998,77.800003,74.800003
20161230054500,246.0,247.199997,68.666666,62,102.699997,100,72.599998,77.800003,74.800003
20161230060000,246.0,251.399994,69.833332,62,106.599998,100,72.599998,77.800003,74.800003
20161230061500,246.0,251.399994,69.833332,62,112.5,100,72.599998,77.800003,74.800003
20161230063000,246.0,247.199997,68.666666,62,98.199997,100,72.599998,77.800003,74.800003
20161230064500,246.0,251.399994,69.833332,64,98.199997,100,72.699997,77.800003,74.800003
20161230070000,246.0,237.600006,66.000002,61,115.0,100,72.5,77.800003,74.800003
20161230071500,246.0,243.0,67.5,62,101.300003,100,72.599998,77.800003,74.800003
20161230073000,246.0,243.0,67.5,62,97.199997,100,72.599998,77.800003,74.800003
20161230074500,246.0,247.199997,68.666666,62,112.300003,100,72.599998,77.800003,74.800003
20161230080000,246.0,243.0,67.5,62,104.300003,100,72.599998,77.800003,74.800003
20161230081500,246.0,243.0,67.5,62,96.099998,100,72.699997,77.800003,74.800003
20161230083000,246.0,247.199997,68.666666,62,110.5,100,72.800003,77.800003,74.800003
20161230084500,246.0,247.199997,68.666666,63,101.900002,100,72.800003,77.800003,74.800003
20161230090000,246.0,243.0,67.5,63,96.599998,100,72.900002,77.800003,74.800003
20161230091500,246.0,243.0,67.5,63,113.800003,100,73.0,77.800003,74.800003
20161230093000,246.0,243.0,67.5,63,97.800003,100,73.099998,77.800003,74.800003
20161230094500,246.0,243.0,67.5,63,103.800003,100,73.199997,77.800003,74.800003
20161230100000,246.0,237.600006,66.000002,63,105.099998,100,73.199997,77.800003,74.800003
20161230101500,246.0,243.0,67.5,63,97.300003,100,73.400002,77.800003,74.800003
20161230103000,246.0,243.0,67.5,63,113.199997,100,73.400002,77.800003,74.800003
20161230104500,246.0,243.0,67.5,63,96.0,100,73.400002,77.800003,74.800003
20161230110000,246.0,243.0,67.5,63,112.699997,100,73.599998,77.800003,74.800003
20161230111500,246.0,243.0,67.5,63,95.400002,100,73.400002,77.800003,74.800003
20161230113000,246.0,243.0,67.5,63,113.699997,100,73.599998,77.800003,74.800003
20161230114500,246.0,251.399994,69.833332,63,96.599998,100,73.599998,77.800003,74.800003
20161230120000,246.0,243.0,67.5,63,105.800003,100,73.599998,77.800003,74.800003
20161230121500,246.0,247.199997,68.666666,64,100.900002,100,73.599998,77.800003,74.800003
20161230123000,246.0,247.199997,68.666666,64,96.599998,100,72.900002,80.0,78.0
20161230124500,246.0,247.199997,68.666666,64,116.300003,100,72.800003,80.0,78.0
20161230130000,246.0,251.399994,69.833332,64,97.099998,100,72.699997,80.0,78.0
20161230131500,246.0,243.0,67.5,64,106.199997,100,72.699997,80.0,78.0
20161230133000,246.0,243.0,67.5,64,101.0,100,72.599998,80.0,78.0
20161230134500,246.0,251.399994,69.833332,64,101.0,100,72.599998,80.0,78.0
20161230140000,246.0,251.399994,69.833332,64,105.0,100,72.599998,80.0,78.0
20161230141500,246.0,251.399994,69.833332,64,96.599998,100,72.699997,80.0,78.0
20161230143000,246.0,256.200012,71.16667,64,115.099998,100,72.699997,80.0,78.0
20161230144500,246.0,247.199997,68.666666,64,95.300003,100,72.699997,80.0,78.0
20161230150000,246.0,256.200012,71.16667,64,97.900002,100,72.699997,80.0,78.0
20161230151500,246.0,251.399994,69.833332,64,112.699997,100,72.699997,80.0,78.0
20161230153000,246.0,251.399994,69.833332,64,95.900002,100,72.699997,80.0,78.0
20161230154500,246.0,256.200012,71.16667,64,101.0,100,72.699997,80.0,78.0
20161230160000,246.0,251.399994,69.833332,63,105.099998,100,72.699997,80.0,78.0
20161230161500,246.0,247.199997,68.666666,63,96.599998,100,72.599998,80.0,78.0
20161230163000,246.0,251.399994,69.833332,63,115.099998,100,72.699997,80.0,78.0
20161230164500,246.0,247.199997,68.666666,63,100.099998,100,72.599998,80.0,78.0
20161230170000,246.0,251.399994,69.833332,63,96.0,100,72.599998,80.0,78.0
20161230171500,246.0,251.399994,69.833332,63,111.199997,100,72.599998,80.0,78.0
20161230173000,246.0,247.199997,68.666666,63,107.199997,100,72.599998,80.0,78.0
20161230174500,246.0,251.399994,69.833332,63,94.800003,100,72.599998,80.0,78.0
20161230180000,246.0,251.399994,69.833332,63,104.5,100,72.599998,80.0,78.0
20161230181500,246.0,251.399994,69.833332,63,106.599998,100,72.599998,80.0,78.0
20161230183000,246.0,247.199997,68.666666,63,94.800003,100,72.5,80.0,78.0
20161230184500,246.0,251.399994,69.833332,63,102.400002,100,72.5,80.0,78.0
20161230190000,246.0,243.0,67.5,63,115.5,100,72.5,80.0,78.0
20161230191500,246.0,247.199997,68.666666,63,100.300003,100,72.300003,80.0,78.0
20161230193000,246.0,251.399994,69.833332,63,96.0,100,72.400002,80.0,78.0
20161230194500,246.0,256.200012,71.16667,63,114.300003,100,72.400002,80.0,78.0
20161230200000,246.0,247.199997,68.666666,63,99.5,100,72.400002,80.0,78.0
20161230201500,246.0,243.0,67.5,63,95.400002,100,72.300003,80.0,78.0
20161230203000,246.0,247.199997,68.666666,63,114.099998,100,72.400002,80.0,78.0
20161230204500,246.0,251.399994,69.833332,63,101.800003,100,72.400002,80.0,78.0
20161230210000,246.0,251.399994,69.833332,63,94.199997,100,72.400002,80.0,78.0
20161230211500,246.0,247.199997,68.666666,63,103.699997,100,72.400002,80.0,78.0
20161230213000,246.0,251.399994,69.833332,63,110.599998,100,72.5,80.0,78.0
