PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230214500,246.0,247.199997,68.666666,63,94.800003,100,72.599998,80.0,78.0
20161230220000,246.0,247.199997,68.666666,63,99.699997,100,72.599998,80.0,78.0
20161230221500,246.0,251.399994,69.833332,63,115.099998,100,72.699997,80.0,78.0
20161230223000,246.0,247.199997,68.666666,63,103.0,100,72.699997,80.0,78.0
20161230224500,246.0,251.399994,69.833332,63,95.199997,100,72.800003,80.0,78.0
20161230230000,246.0,251.399994,69.833332,63,99.300003,100,72.800003,80.0,78.0
20161230231500,246.0,247.199997,68.666666,63,115.400002,100,72.900002,80.0,78.0
20161230233000,246.0,251.399994,69.833332,63,100.199997,100,72.900002,80.0,78.0
20161230234500,246.0,247.199997,68.666666,63,96.0,100,72.900002,80.0,78.0
20161231000000,246.0,251.399994,69.833332,63,111.099998,100,72.900002,80.0,78.0
20161231001500,246.0,247.199997,68.666666,63,105.300003,100,73.0,80.0,78.0
20161231003000,246.0,247.199997,68.666666,63,95.300003,100,72.900002,80.0,78.0
20161231004500,246.0,247.199997,68.666666,63,103.599998,100,73.0,80.0,78.0
20161231010000,246.0,243.0,67.5,63,111.199997,100,72.900002,80.0,78.0
20161231011500,246.0,247.199997,68.666666,63,98.900002,100,72.900002,80.0,78.0
20161231013000,246.0,251.399994,69.833332,63,101.699997,100,73.099998,80.0,78.0
20161231014500,246.0,247.199997,68.666666,63,105.900002,100,73.0,80.0,78.0
20161231020000,246.0,251.399994,69.833332,63,95.5,100,72.900002,80.0,78.0
20161231021500,246.0,251.399994,69.833332,63,106.900002,100,73.0,80.0,78.0
20161231023000,246.0,256.200012,71.16667,63,105.800003,100,73.099998,80.0,78.0
20161231024500,246.0,247.199997,68.666666,63,94.699997,100,72.900002,80.0,78.0
20161231030000,246.0,247.199997,68.666666,63,101.5,100,73.099998,80.0,78.0
20161231031500,246.0,251.399994,69.833332,63,115.800003,100,72.900002,80.0,78.0
20161231033000,246.0,251.399994,69.833332,63,101.599998,100,72.900002,80.0,78.0
20161231034500,246.0,251.399994,69.833332,63,95.400002,100,72.900002,80.0,78.0
20161231040000,246.0,243.0,67.5,63,107.800003,100,73.099998,80.0,78.0
20161231041500,246.0,247.199997,68.666666,63,107.800003,100,73.0,80.0,78.0
20161231043000,246.0,243.0,67.5,63,94.599998,100,73.099998,80.0,78.0
20161231044500,246.0,247.199997,68.666666,63,110.0,100,73.0,80.0,78.0
20161231050000,246.0,243.0,67.5,63,103.5,100,73.0,80.0,78.0
20161231051500,246.0,247.199997,68.666666,63,94.800003,100,73.0,80.0,78.0
20161231053000,246.0,247.199997,68.666666,63,107.5,100,72.900002,80.0,78.0
20161231054500,246.0,251.399994,69.833332,63,100.5,100,73.0,80.0,78.0
20161231060000,246.0,251.399994,69.833332,63,97.900002,100,73.099998,80.0,78.0
20161231061500,246.0,251.399994,69.833332,63,115.699997,100,73.099998,80.0,78.0
20161231063000,246.0,247.199997,68.666666,63,94.800003,100,73.199997,80.0,78.0
20161231064500,246.0,243.0,67.5,63,110.199997,100,72.599998,80.0,78.0
20161231070000,246.0,247.199997,68.666666,63,101.0,100,72.300003,80.0,78.0
20161231071500,246.0,243.0,67.5,63,101.0,100,72.199997,80.0,78.0
20161231073000,246.0,251.399994,69.833332,63,103.800003,100,72.599998,80.0,78.0
20161231074500,246.0,256.200012,71.16667,64,95.400002,100,72.400002,80.0,78.0
20161231080000,246.0,247.199997,68.666666,62,115.800003,100,72.699997,80.0,78.0
20161231081500,246.0,247.199997,68.666666,62,95.300003,100,72.800003,80.0,78.0
20161231083000,246.0,247.199997,68.666666,62,106.400002,100,72.900002,80.0,78.0
20161231084500,246.0,247.199997,68.666666,62,101.0,100,72.900002,80.0,78.0
20161231090000,246.0,247.199997,68.666666,62,96.900002,100,72.900002,80.0,78.0
20161231091500,246.0,247.199997,68.666666,62,113.400002,100,72.699997,80.0,78.0
20161231093000,246.0,247.199997,68.666666,62,94.800003,100,72.800003,80.0,78.0
20161231094500,246.0,237.600006,66.000002,61,108.699997,100,73.099998,80.0,78.0
20161231100000,246.0,243.0,67.5,62,97.199997,100,73.199997,80.0,78.0
20161231101500,246.0,237.600006,66.000002,62,113.099998,100,73.199997,80.0,78.0
20161231103000,246.0,243.0,67.5,63,106.400002,100,73.099998,80.0,78.0
20161231104500,246.0,247.199997,68.666666,64,98.5,100,73.099998,80.0,78.0
20161231110000,246.0,243.0,67.5,64,107.0,100,73.099998,80.0,78.0
20161231111500,246.0,243.0,67.5,64,98.0,100,73.199997,80.0,78.0
20161231113000,246.0,247.199997,68.666666,64,98.0,100,73.199997,80.0,78.0
20161231114500,246.0,243.0,67.5,64,102.599998,100,73.199997,80.0,78.0
20161231120000,246.0,243.0,67.5,64,99.400002,100,73.199997,80.0,78.0
20161231121500,246.0,232.800003,64.666668,64,110.300003,100,73.199997,80.0,78.0
20161231123000,246.0,243.0,67.5,64,96.0,100,73.199997,80.0,78.0
20161231124500,246.0,247.199997,68.666666,64,104.699997,100,73.199997,80.0,78.0
20161231130000,246.0,247.199997,68.666666,64,108.400002,100,73.300003,80.0,78.0
20161231131500,246.0,247.199997,68.666666,64,98.699997,100,73.199997,80.0,78.0
20161231133000,246.0,251.399994,69.833332,64,100.099998,100,73.300003,80.0,78.0
20161231134500,246.0,247.199997,68.666666,64,105.300003,100,73.300003,80.0,78.0
20161231140000,246.0,247.199997,68.666666,64,111.900002,100,73.400002,80.0,78.0
20161231141500,246.0,247.199997,68.666666,64,97.800003,100,73.400002,80.0,78.0
20161231143000,246.0,243.0,67.5,64,105.099998,100,73.400002,80.0,78.0
20161231144500,246.0,243.0,67.5,64,105.099998,100,73.599998,80.0,78.0
20161231150000,246.0,247.199997,68.666666,64,112.099998,100,73.599998,80.0,78.0
20161231151500,246.0,243.0,67.5,64,104.900002,100,73.5,80.0,78.0
20161231153000,246.0,251.399994,69.833332,64,101.099998,100,73.599998,80.0,78.0
20161231154500,246.0,247.199997,68.666666,64,98.099998,100,73.400002,80.0,78.0
20161231160000,246.0,251.399994,69.833332,64,114.900002,100,73.400002,80.0,78.0
20161231161500,246.0,247.199997,68.666666,64,96.800003,100,73.5,80.0,78.0
20161231163000,246.0,247.199997,68.666666,64,99.0,100,73.400002,80.0,78.0
20161231164500,246.0,247.199997,68.666666,64,112.699997,100,73.5,80.0,78.0
20161231170000,246.0,243.0,67.5,64,96.599998,100,73.5,80.0,78.0
20161231171500,246.0,243.0,67.5,64,105.900002,100,73.5,80.0,78.0
20161231173000,246.0,247.199997,68.666666,64,107.800003,100,73.599998,80.0,78.0
20161231174500,246.0,243.0,67.5,64,97.199997,100,73.599998,80.0,78.0
20161231180000,246.0,243.0,67.5,64,101.800003,100,73.599998,80.0,78.0
20161231181500,246.0,247.199997,68.666666,64,115.199997,100,73.599998,80.0,78.0
20161231183000,246.0,247.199997,68.666666,64,97.800003,100,73.699997,80.0,78.0
20161231184500,246.0,247.199997,68.666666,64,99.699997,100,73.599998,80.0,78.0
20161231190000,246.0,251.399994,69.833332,64,113.400002,100,73.699997,80.0,78.0
20161231191500,246.0,251.399994,69.833332,64,95.800003,100,73.699997,80.0,78.0
20161231193000,246.0,251.399994,69.833332,64,104.300003,100,73.599998,80.0,78.0
20161231194500,246.0,251.399994,69.833332,64,107.800003,100,73.599998,80.0,78.0
20161231200000,246.0,247.199997,68.666666,64,94.300003,100,73.699997,80.0,78.0
20161231201500,246.0,256.200012,71.16667,64,115.599998,100,73.699997,80.0,78.0
20161231203000,246.0,251.399994,69.833332,64,97.800003,100,73.599998,80.0,78.0
20161231204500,246.0,251.399994,69.833332,64,101.800003,100,73.699997,80.0,78.0
20161231210000,246.0,251.399994,69.833332,64,110.900002,100,73.800003,80.0,78.0
20161231211500,246.0,251.399994,69.833332,64,96.599998,100,73.699997,80.0,78.0
20161231213000,246.0,256.200012,71.16667,63,103.5,100,73.699997,80.0,78.0
20161231214500,246.0,251.399994,69.833332,63,109.400002,100,73.599998,80.0,78.0
20161231220000,246.0,247.199997,68.666666,63,95.400002,100,73.699997,80.0,78.0
20161231221500,246.0,251.399994,69.833332,63,115.800003,100,73.699997,80.0,78.0
20161231223000,246.0,247.199997,68.666666,63,97.199997,100,73.699997,80.0,78.0
20161231224500,246.0,247.199997,68.666666,63,101.400002,100,73.699997,80.0,78.0
20161231230000,246.0,247.199997,68.666666,63,105.300003,100,73.800003,80.0,78.0
20161231231500,246.0,247.199997,68.666666,63,95.300003,100,73.699997,80.0,78.0
20161231233000,246.0,247.199997,68.666666,63,112.699997,100,73.800003,80.0,78.0
20161231234500,246.0,251.399994,69.833332,63,96.599998,100,73.699997,80.0,78.0
20170101000000,246.0,251.399994,69.833332,63,108.599998,100,73.800003,80.0,78.0
20170101001500,246.0,247.199997,68.666666,63,99.099998,100,73.699997,80.0,78.0
20170101003000,246.0,243.0,67.5,63,99.099998,100,73.800003,80.0,78.0
20170101004500,246.0,251.399994,69.833332,63,111.199997,100,73.599998,80.0,78.0
20170101010000,246.0,251.399994,69.833332,63,96.0,100,73.5,80.0,78.0
20170101011500,246.0,251.399994,69.833332,63,101.0,100,73.699997,80.0,78.0
20170101013000,246.0,247.199997,68.666666,63,107.699997,100,73.800003,80.0,78.0
20170101014500,246.0,247.199997,68.666666,63,99.699997,100,73.800003,80.0,78.0
20170101020000,246.0,247.199997,68.666666,63,95.400002,100,73.800003,80.0,78.0
20170101021500,246.0,251.399994,69.833332,62,115.5,100,73.800003,80.0,78.0
20170101023000,246.0,256.200012,71.16667,62,97.099998,100,73.800003,80.0,78.0
20170101024500,246.0,251.399994,69.833332,62,100.099998,100,73.800003,80.0,78.0
20170101030000,246.0,251.399994,69.833332,62,106.599998,100,73.699997,80.0,78.0
20170101031500,246.0,256.200012,71.16667,62,97.0,100,73.800003,80.0,78.0
20170101033000,246.0,251.399994,69.833332,62,114.5,100,74.0,80.0,78.0
20170101034500,246.0,251.399994,69.833332,62,97.800003,100,74.0,80.0,78.0
20170101040000,246.0,251.399994,69.833332,62,102.599998,100,74.0,80.0,78.0
20170101041500,246.0,247.199997,68.666666,62,104.400002,100,74.0,80.0,78.0
20170101043000,246.0,251.399994,69.833332,62,97.199997,100,74.099998,80.0,78.0
20170101044500,246.0,247.199997,68.666666,62,107.900002,100,74.099998,80.0,78.0
20170101050000,246.0,247.199997,68.666666,62,95.400002,100,74.099998,80.0,78.0
20170101051500,246.0,247.199997,68.666666,62,115.900002,100,74.099998,80.0,78.0
20170101053000,246.0,251.399994,69.833332,62,96.900002,100,74.099998,80.0,78.0
20170101054500,246.0,247.199997,68.666666,62,105.099998,100,74.099998,80.0,78.0
20170101060000,246.0,247.199997,68.666666,62,102.0,100,74.199997,80.0,78.0
20170101061500,246.0,247.199997,68.666666,62,95.400002,100,74.099998,80.0,78.0
20170101063000,246.0,247.199997,68.666666,62,115.800003,100,74.0,80.0,78.0
20170101064500,246.0,247.199997,68.666666,62,96.599998,100,73.800003,80.0,78.0
20170101070000,246.0,237.600006,66.000002,62,113.300003,100,73.699997,80.0,78.0
20170101071500,246.0,237.600006,66.000002,62,102.900002,100,73.599998,80.0,78.0
20170101073000,246.0,237.600006,66.000002,63,96.599998,100,73.400002,80.0,78.0
20170101074500,246.0,247.199997,68.666666,63,116.5,100,73.300003,80.0,78.0
20170101080000,246.0,251.399994,69.833332,63,96.0,100,73.199997,80.0,78.0
20170101081500,246.0,247.199997,68.666666,63,99.599998,100,73.300003,80.0,78.0
20170101083000,246.0,243.0,67.5,63,102.599998,100,73.199997,80.0,78.0
20170101084500,246.0,247.199997,68.666666,63,114.400002,100,73.199997,80.0,78.0
20170101090000,246.0,251.399994,69.833332,63,96.599998,100,73.099998,80.0,78.0
20170101091500,246.0,251.399994,69.833332,63,94.199997,100,73.099998,80.0,78.0
20170101093000,246.0,247.199997,68.666666,63,111.699997,100,73.099998,80.0,78.0
20170101094500,246.0,251.399994,69.833332,63,97.199997,100,73.099998,80.0,78.0
20170101100000,246.0,247.199997,68.666666,63,98.300003,100,73.0,80.0,78.0
20170101101500,246.0,247.199997,68.666666,63,99.699997,100,73.199997,80.0,78.0
20170101103000,246.0,247.199997,68.666666,61,104.300003,100,73.400002,80.0,78.0
20170101104500,246.0,247.199997,68.666666,61,110.099998,100,73.5,80.0,78.0
20170101110000,246.0,251.399994,69.833332,61,97.199997,100,73.599998,80.0,78.0
20170101111500,246.0,247.199997,68.666666,61,115.800003,100,73.699997,80.0,78.0
20170101113000,246.0,247.199997,68.666666,61,97.199997,100,73.699997,80.0,78.0
20170101114500,246.0,243.0,67.5,11,102.599998,100,73.699997,80.0,78.0
20170101120000,246.0,243.0,67.5,11,104.599998,100,73.699997,80.0,78.0
20170101121500,246.0,237.600006,66.000002,15,98.599998,100,73.599998,80.0,78.0
20170101123000,246.0,251.399994,69.833332,63,97.300003,100,73.699997,80.0,78.0
20170101124500,246.0,251.399994,69.833332,63,112.5,100,73.800003,80.0,78.0
20170101130000,246.0,247.199997,68.666666,63,95.400002,100,73.699997,80.0,78.0
20170101131500,246.0,251.399994,69.833332,63,111.699997,100,73.800003,80.0,78.0
20170101133000,246.0,237.600006,66.000002,62,106.800003,100,73.800003,80.0,78.0
20170101134500,246.0,243.0,67.5,63,96.900002,100,73.800003,80.0,78.0
20170101140000,246.0,247.199997,68.666666,63,103.900002,100,73.800003,80.0,78.0
20170101141500,246.0,247.199997,68.666666,63,114.300003,100,73.800003,80.0,78.0
20170101143000,246.0,243.0,67.5,63,114.300003,100,73.900002,80.0,78.0
20170101144500,246.0,243.0,67.5,63,113.0,100,73.900002,80.0,78.0
20170101150000,246.0,243.0,67.5,63,107.400002,100,73.900002,80.0,78.0
20170101151500,246.0,247.199997,68.666666,64,97.800003,100,74.0,80.0,78.0
20170101153000,246.0,247.199997,68.666666,64,113.699997,100,73.900002,80.0,78.0
20170101154500,246.0,243.0,67.5,64,98.900002,100,73.900002,80.0,78.0
20170101160000,246.0,243.0,67.5,64,101.0,100,74.0,80.0,78.0
20170101161500,246.0,243.0,67.5,64,104.400002,100,74.0,80.0,78.0
20170101163000,246.0,247.199997,68.666666,64,96.400002,100,73.900002,80.0,78.0
20170101164500,246.0,247.199997,68.666666,64,111.300003,100,73.900002,80.0,78.0
20170101170000,246.0,251.399994,69.833332,64,95.400002,100,73.800003,80.0,78.0
20170101171500,246.0,247.199997,68.666666,64,114.900002,100,74.0,80.0,78.0
20170101173000,246.0,247.199997,68.666666,64,96.0,100,73.800003,80.0,78.0
20170101174500,246.0,251.399994,69.833332,64,114.199997,100,74.0,80.0,78.0
20170101180000,246.0,251.399994,69.833332,64,94.800003,100,74.0,80.0,78.0
20170101181500,246.0,251.399994,69.833332,64,115.800003,100,74.0,80.0,78.0
20170101183000,246.0,251.399994,69.833332,63,115.800003,100,74.0,80.0,78.0
20170101184500,246.0,247.199997,68.666666,63,113.300003,100,74.0,80.0,78.0
20170101190000,246.0,247.199997,68.666666,63,108.400002,100,74.0,80.0,78.0
20170101191500,246.0,247.199997,68.666666,63,112.099998,100,74.099998,80.0,78.0
20170101193000,246.0,247.199997,68.666666,63,96.199997,100,74.0,80.0,78.0
20170101194500,246.0,247.199997,68.666666,63,115.699997,100,74.0,80.0,78.0
20170101200000,246.0,243.0,67.5,63,96.599998,100,73.800003,80.0,78.0
20170101201500,246.0,256.200012,71.16667,63,104.300003,100,73.800003,80.0,78.0
20170101203000,246.0,251.399994,69.833332,63,104.300003,100,73.900002,80.0,78.0
20170101204500,246.0,251.399994,69.833332,63,94.900002,100,74.0,80.0,78.0
20170101210000,246.0,251.399994,69.833332,63,115.800003,100,74.0,80.0,78.0
20170101211500,246.0,251.399994,69.833332,63,96.099998,100,74.0,80.0,78.0
20170101213000,246.0,247.199997,68.666666,63,106.699997,100,74.0,80.0,78.0
20170101214500,246.0,251.399994,69.833332,63,101.400002,100,74.199997,80.0,78.0
20170101220000,246.0,251.399994,69.833332,63,96.300003,100,74.199997,80.0,78.0
20170101221500,246.0,251.399994,69.833332,63,111.099998,100,74.300003,80.0,78.0
20170101223000,246.0,247.199997,68.666666,63,94.800003,100,74.5,80.0,78.0
20170101224500,246.0,247.199997,68.666666,63,116.599998,100,74.5,80.0,78.0
20170101230000,246.0,251.399994,69.833332,63,96.599998,100,75.400002,80.0,78.0
20170101231500,246.0,247.199997,68.666666,63,108.400002,100,75.5,80.0,78.0
20170101233000,246.0,247.199997,68.666666,63,98.699997,100,76.0,80.0,78.0
20170101234500,246.0,247.199997,68.666666,63,98.699997,100,75.5,80.0,78.0
20170102000000,246.0,346.799988,96.33333,74,60.400002,0,75.0,74.300003,71.300003
20170102001500,246.0,273.600006,76.000002,66,57.599998,0,73.699997,74.300003,71.300003
20170102003000,246.0,251.399994,69.833332,63,57.599998,0,73.099998,74.300003,71.300003
20170102004500,246.0,251.399994,69.833332,63,57.599998,0,72.699997,74.300003,71.300003
20170102010000,246.0,363.0,100.833333,76,56.799999,0,71.800003,68.800003,65.800003
20170102011500,246.0,356.399994,98.999998,75,56.799999,0,71.199997,68.900002,65.900002
20170102013000,246.0,356.399994,98.999998,75,56.799999,0,70.699997,68.900002,65.900002
20170102014500,246.0,356.399994,98.999998,75,56.799999,0,70.400002,68.900002,65.900002
20170102020000,246.0,356.399994,98.999998,74,56.799999,0,70.0,68.900002,65.900002
20170102021500,246.0,356.399994,98.999998,73,56.799999,0,69.800003,68.900002,65.900002
20170102023000,246.0,363.0,100.833333,73,56.799999,0,69.599998,68.900002,65.900002
20170102024500,246.0,356.399994,98.999998,73,56.799999,0,69.300003,68.900002,65.900002
20170102030000,246.0,356.399994,98.999998,73,56.799999,0,69.199997,68.900002,65.900002
20170102031500,246.0,356.399994,98.999998,74,56.799999,0,69.099998,68.900002,65.900002
20170102033000,246.0,356.399994,98.999998,74,56.799999,0,68.800003,68.900002,65.900002
20170102034500,246.0,343.200012,95.333337,74,56.799999,0,68.699997,68.900002,65.900002
20170102040000,246.0,343.200012,95.333337,73,56.799999,0,68.5,68.900002,65.900002
20170102041500,246.0,319.200012,88.66667,71,56.799999,0,68.400002,68.900002,65.900002
20170102043000,246.0,309.0,85.833333,70,57.5,0,68.5,68.900002,65.900002
20170102044500,246.0,294.0,81.666667,68,57.5,0,68.400002,68.900002,65.900002
20170102050000,246.0,277.200012,77.000003,66,57.5,0,68.5,68.900002,65.900002
20170102051500,246.0,269.399994,74.833332,65,57.5,0,68.599998,68.900002,65.900002
20170102053000,246.0,269.399994,74.833332,65,57.5,0,68.699997,68.900002,65.900002
20170102054500,246.0,273.600006,76.000002,65,57.5,0,68.599998,68.900002,65.900002
20170102060000,246.0,269.399994,74.833332,65,57.5,0,68.599998,68.900002,65.900002
20170102061500,246.0,269.399994,74.833332,65,57.5,0,68.800003,68.900002,65.900002
20170102063000,246.0,273.600006,76.000002,65,57.5,0,68.699997,68.900002,65.900002
20170102064500,246.0,273.600006,76.000002,65,57.5,0,68.699997,68.900002,65.900002
20170102070000,246.0,251.399994,69.833332,64,58.299999,0,68.5,68.900002,65.900002
20170102071500,246.0,251.399994,69.833332,63,58.299999,0,68.5,68.900002,65.900002
20170102073000,246.0,251.399994,69.833332,63,58.299999,0,68.5,68.900002,65.900002
20170102074500,246.0,260.399994,72.333332,65,58.299999,0,68.400002,68.5,65.5
20170102080000,246.0,264.600006,73.500002,65,58.299999,0,68.400002,68.5,65.5
20170102081500,246.0,269.399994,74.833332,65,57.599998,0,68.5,68.400002,65.400002
20170102083000,246.0,264.600006,73.500002,65,57.599998,0,68.400002,68.5,65.5
20170102084500,246.0,260.399994,72.333332,65,57.599998,0,68.400002,68.5,65.5
20170102090000,246.0,264.600006,73.500002,65,57.599998,0,68.400002,68.5,65.5
20170102091500,246.0,264.600006,73.500002,65,57.599998,0,68.300003,68.5,65.5
20170102093000,246.0,264.600006,73.500002,65,57.599998,0,68.199997,68.400002,65.400002
20170102094500,246.0,264.600006,73.500002,65,58.299999,0,68.199997,68.5,65.5
20170102100000,246.0,251.399994,69.833332,63,58.299999,0,68.099998,68.900002,65.900002
20170102101500,246.0,251.399994,69.833332,63,58.299999,0,68.199997,68.900002,65.900002
20170102103000,246.0,247.199997,68.666666,63,58.299999,0,68.099998,68.900002,65.900002
20170102104500,246.0,251.399994,69.833332,63,58.299999,0,68.300003,68.900002,65.900002
20170102110000,246.0,247.199997,68.666666,62,58.299999,0,68.199997,68.900002,65.900002
20170102111500,246.0,237.600006,66.000002,62,58.299999,0,68.300003,68.900002,65.900002
20170102113000,246.0,247.199997,68.666666,63,58.299999,0,68.300003,68.900002,65.900002
20170102114500,246.0,256.200012,71.16667,63,58.299999,0,68.400002,68.900002,65.900002
20170102120000,246.0,251.399994,69.833332,63,58.299999,0,68.400002,68.900002,65.900002
20170102121500,246.0,251.399994,69.833332,63,58.299999,0,68.300003,68.900002,65.900002
20170102123000,246.0,247.199997,68.666666,62,58.299999,0,68.300003,68.900002,65.900002
20170102124500,246.0,247.199997,68.666666,62,58.299999,0,68.199997,68.900002,65.900002
20170102130000,246.0,247.199997,68.666666,62,58.299999,0,68.300003,68.900002,65.900002
20170102131500,246.0,251.399994,69.833332,62,58.299999,0,68.400002,69.0,66.0
20170102133000,246.0,247.199997,68.666666,62,58.299999,0,68.400002,69.0,66.0
20170102134500,246.0,247.199997,68.666666,62,58.299999,0,68.800003,69.0,66.0
20170102140000,246.0,247.199997,68.666666,63,58.299999,0,68.800003,69.0,66.0
20170102141500,246.0,251.399994,69.833332,63,58.299999,0,68.800003,69.0,66.0
20170102143000,246.0,247.199997,68.666666,62,58.299999,0,68.599998,69.0,66.0
20170102144500,246.0,243.0,67.5,62,58.299999,0,68.699997,69.0,66.0
20170102150000,246.0,247.199997,68.666666,62,58.299999,0,68.699997,69.0,66.0
20170102151500,246.0,256.200012,71.16667,62,58.299999,0,68.5,69.0,66.0
20170102153000,246.0,247.199997,68.666666,61,57.599998,0,68.400002,69.0,66.0
20170102154500,246.0,247.199997,68.666666,61,57.599998,0,68.099998,69.0,66.0
20170102160000,246.0,247.199997,68.666666,61,57.599998,0,68.0,69.0,66.0
20170102161500,246.0,251.399994,69.833332,61,57.599998,0,67.900002,69.0,66.0
20170102163000,246.0,247.199997,68.666666,61,57.599998,0,67.900002,69.0,66.0
20170102164500,246.0,247.199997,68.666666,61,57.599998,0,67.800003,69.0,66.0
20170102170000,246.0,251.399994,69.833332,61,57.599998,0,67.699997,69.0,66.0
20170102171500,246.0,243.0,67.5,61,57.599998,0,67.699997,69.0,66.0
20170102173000,246.0,247.199997,68.666666,61,57.599998,0,67.699997,69.0,66.0
20170102174500,246.0,243.0,67.5,62,57.599998,0,67.599998,69.0,66.0
20170102180000,246.0,243.0,67.5,62,57.599998,0,67.599998,69.0,66.0
20170102181500,246.0,247.199997,68.666666,62,57.599998,0,67.400002,69.0,66.0
20170102183000,246.0,247.199997,68.666666,62,57.599998,0,67.400002,69.0,66.0
20170102184500,246.0,247.199997,68.666666,62,57.599998,0,67.300003,69.0,66.0
20170102190000,246.0,243.0,67.5,62,57.599998,0,67.300003,69.0,66.0
20170102191500,246.0,243.0,67.5,63,57.599998,0,67.199997,69.0,66.0
20170102193000,246.0,243.0,67.5,63,57.599998,0,67.199997,69.099998,66.099998
20170102194500,246.0,251.399994,69.833332,64,57.599998,0,67.099998,69.400002,66.400002
20170102200000,246.0,256.200012,71.16667,63,57.599998,0,67.0,69.400002,66.400002
20170102201500,246.0,251.399994,69.833332,62,57.599998,0,66.900002,69.400002,66.400002
20170102203000,246.0,251.399994,69.833332,62,57.599998,0,66.800003,69.400002,66.400002
20170102204500,246.0,256.200012,71.16667,62,57.599998,0,66.699997,69.400002,66.400002
20170102210000,246.0,260.399994,72.333332,62,57.599998,0,66.599998,69.400002,66.400002
20170102211500,246.0,247.199997,68.666666,61,57.599998,0,66.599998,69.400002,66.400002
20170102213000,246.0,251.399994,69.833332,61,57.599998,0,66.699997,69.400002,66.400002
20170102214500,246.0,251.399994,69.833332,61,57.599998,0,66.599998,69.400002,66.400002
20170102220000,246.0,247.199997,68.666666,61,57.599998,0,66.599998,69.400002,66.400002
20170102221500,246.0,247.199997,68.666666,61,57.599998,0,66.5,69.400002,66.400002
20170102223000,246.0,247.199997,68.666666,61,57.599998,0,66.5,69.400002,66.400002
20170102224500,246.0,247.199997,68.666666,61,57.599998,0,66.5,69.400002,66.400002
20170102230000,246.0,247.199997,68.666666,61,57.599998,0,66.400002,69.400002,66.400002
20170102231500,246.0,247.199997,68.666666,61,57.599998,0,66.400002,69.400002,66.400002
20170102233000,246.0,251.399994,69.833332,61,57.599998,0,66.599998,69.400002,66.400002
20170102234500,246.0,251.399994,69.833332,61,57.599998,0,66.5,69.400002,66.400002
20170103000000,246.0,247.199997,68.666666,61,56.799999,0,66.400002,69.400002,66.400002
20170103001500,246.0,247.199997,68.666666,61,56.799999,0,66.300003,69.400002,66.400002
20170103003000,246.0,243.0,67.5,61,56.799999,0,66.300003,69.400002,66.400002
20170103004500,246.0,251.399994,69.833332,61,57.5,0,66.300003,69.400002,66.400002
20170103010000,246.0,243.0,67.5,61,57.5,0,66.400002,69.400002,66.400002
20170103011500,246.0,247.199997,68.666666,61,57.5,0,66.300003,69.400002,66.400002
20170103013000,246.0,247.199997,68.666666,61,98.900002,100,67.0,76.400002,73.400002
20170103014500,246.0,247.199997,68.666666,61,102.099998,100,67.5,76.199997,73.199997
20170103020000,246.0,251.399994,69.833332,61,102.099998,100,68.0,76.099998,73.099998
20170103021500,246.0,243.0,67.5,61,104.400002,100,68.5,76.099998,73.099998
20170103023000,246.0,247.199997,68.666666,61,100.199997,100,69.099998,75.800003,72.800003
20170103024500,246.0,247.199997,68.666666,61,102.199997,100,69.400002,75.400002,72.400002
20170103030000,246.0,243.0,67.5,61,106.5,100,69.800003,75.400002,72.400002
20170103031500,246.0,247.199997,68.666666,61,96.599998,100,70.099998,75.400002,72.400002
20170103033000,246.0,243.0,67.5,61,116.699997,100,70.400002,75.599998,72.599998
20170103034500,246.0,243.0,67.5,61,97.800003,100,70.699997,75.699997,72.699997
20170103040000,246.0,243.0,67.5,61,108.0,100,71.0,70.900002,67.900002
20170103041500,246.0,282.0,78.333333,65,56.400002,0,69.800003,70.900002,67.900002
20170103043000,246.0,247.199997,68.666666,62,57.099998,0,69.199997,70.900002,67.900002
20170103044500,246.0,243.0,67.5,62,57.099998,0,68.599998,70.900002,67.900002
20170103050000,246.0,251.399994,69.833332,62,57.099998,0,68.199997,70.900002,67.900002
20170103051500,246.0,243.0,67.5,62,57.099998,0,68.0,70.900002,67.900002
20170103053000,246.0,251.399994,69.833332,62,57.099998,0,67.800003,70.900002,67.900002
20170103054500,246.0,247.199997,68.666666,62,57.099998,100,67.599998,70.900002,67.900002
20170103060000,246.0,251.399994,69.833332,62,57.099998,100,67.5,70.900002,67.900002
20170103061500,246.0,251.399994,69.833332,62,57.900002,100,67.300003,70.900002,67.900002
20170103063000,246.0,247.199997,68.666666,62,57.900002,100,67.300003,70.900002,67.900002
20170103064500,246.0,247.199997,68.666666,62,62.0,100,67.400002,70.900002,67.900002
20170103070000,246.0,251.399994,69.833332,62,73.300003,100,67.599998,70.900002,67.900002
20170103071500,246.0,243.0,67.5,62,81.400002,100,68.099998,70.900002,67.900002
20170103073000,246.0,247.199997,68.666666,62,57.599998,100,67.599998,70.900002,67.900002
20170103074500,246.0,251.399994,69.833332,62,57.599998,100,67.199997,70.900002,67.900002
20170103080000,246.0,247.199997,68.666666,62,60.700001,100,67.099998,70.900002,67.900002
20170103081500,246.0,247.199997,68.666666,62,82.0,100,67.800003,70.900002,67.900002
20170103083000,246.0,251.399994,69.833332,62,61.599998,0,68.199997,70.900002,67.900002
20170103084500,246.0,251.399994,69.833332,60,57.599998,100,67.5,70.900002,67.900002
20170103090000,246.0,251.399994,69.833332,60,57.599998,100,67.5,70.900002,67.900002
20170103091500,246.0,247.199997,68.666666,60,58.400002,100,67.300003,70.900002,67.900002
20170103093000,246.0,251.399994,69.833332,60,59.099998,100,67.199997,70.900002,67.900002
20170103094500,246.0,232.800003,64.666668,61,68.699997,100,67.699997,70.900002,67.900002
20170103100000,246.0,251.399994,69.833332,62,62.5,0,68.199997,70.900002,67.900002
20170103101500,246.0,251.399994,69.833332,62,58.400002,0,68.099998,70.900002,67.900002
20170103103000,246.0,251.399994,69.833332,62,58.400002,0,68.099998,70.900002,67.900002
20170103104500,246.0,247.199997,68.666666,62,57.599998,0,68.099998,70.900002,67.900002
20170103110000,246.0,251.399994,69.833332,62,98.5,100,69.199997,80.0,78.0
20170103111500,246.0,251.399994,69.833332,62,96.0,100,70.400002,80.0,78.0
20170103113000,246.0,256.200012,71.16667,61,115.400002,100,71.5,80.0,78.0
20170103114500,246.0,256.200012,71.16667,61,98.099998,100,72.199997,80.0,78.0
20170103120000,246.0,243.0,67.5,61,106.599998,100,73.099998,80.0,78.0
20170103121500,246.0,247.199997,68.666666,61,97.199997,100,73.599998,80.0,78.0
20170103123000,246.0,243.0,67.5,61,103.699997,100,73.800003,80.0,78.0
20170103124500,246.0,251.399994,69.833332,61,116.099998,100,73.900002,80.0,78.0
20170103130000,246.0,251.399994,69.833332,61,100.099998,100,72.800003,80.0,78.0
20170103131500,246.0,251.399994,69.833332,61,100.099998,100,72.800003,80.0,78.0
20170103133000,246.0,247.199997,68.666666,61,114.5,100,72.800003,80.0,78.0
20170103134500,246.0,366.0,101.666667,74,78.800003,0,72.699997,65.0,58.400002
20170103140000,246.0,356.399994,98.999998,73,56.799999,0,71.400002,65.0,58.299999
20170103141500,246.0,363.0,100.833333,73,56.799999,0,70.5,65.0,58.299999
20170103143000,246.0,356.399994,98.999998,73,56.799999,0,69.900002,65.0,58.299999
20170103144500,246.0,363.0,100.833333,72,56.799999,0,69.5,65.0,58.299999
20170103150000,246.0,363.0,100.833333,72,56.799999,0,69.099998,65.0,58.299999
20170103151500,246.0,353.399994,98.166665,72,56.799999,0,68.800003,65.0,58.299999
20170103153000,246.0,353.399994,98.166665,70,56.799999,0,68.5,65.0,58.299999
20170103154500,246.0,247.199997,68.666666,60,92.099998,100,68.699997,76.0,73.0
20170103160000,246.0,237.600006,66.000002,60,100.0,100,70.099998,76.0,73.0
20170103161500,246.0,243.0,67.5,61,100.0,100,71.0,76.0,73.0
20170103163000,246.0,237.600006,66.000002,61,114.599998,100,71.699997,76.099998,73.099998
20170103164500,246.0,243.0,67.5,61,97.199997,100,72.400002,76.099998,73.099998
20170103170000,246.0,237.600006,66.000002,61,104.099998,100,72.800003,76.099998,73.099998
20170103171500,246.0,243.0,67.5,62,116.699997,100,73.0,76.099998,73.099998
20170103173000,246.0,243.0,67.5,62,102.699997,100,72.800003,76.099998,73.099998
20170103174500,246.0,243.0,67.5,62,99.300003,100,72.900002,76.099998,73.099998
20170103180000,246.0,243.0,67.5,62,113.599998,100,73.099998,76.099998,73.099998
20170103181500,246.0,237.600006,66.000002,62,105.0,100,73.300003,76.099998,73.099998
20170103183000,246.0,247.199997,68.666666,62,59.200001,0,72.900002,76.099998,73.099998
20170103184500,246.0,247.199997,68.666666,62,59.900002,100,72.099998,76.099998,73.099998
20170103190000,246.0,251.399994,69.833332,62,87.599998,100,72.699997,76.099998,73.099998
20170103191500,246.0,247.199997,68.666666,62,76.900002,100,72.900002,76.099998,73.099998
20170103193000,246.0,247.199997,68.666666,62,88.599998,100,72.800003,76.099998,73.099998
20170103194500,246.0,247.199997,68.666666,62,77.300003,100,72.800003,76.099998,73.099998
20170103200000,246.0,247.199997,68.666666,62,87.800003,100,72.699997,76.099998,73.099998
20170103201500,246.0,251.399994,69.833332,62,81.099998,100,72.900002,76.099998,73.099998
20170103203000,246.0,251.399994,69.833332,62,91.800003,100,73.0,76.099998,73.099998
20170103204500,246.0,247.199997,68.666666,62,84.900002,100,73.099998,76.099998,73.099998
20170103210000,246.0,251.399994,69.833332,61,86.900002,100,73.099998,76.099998,73.099998
20170103211500,246.0,247.199997,68.666666,61,86.0,100,73.099998,76.099998,73.099998
20170103213000,246.0,247.199997,68.666666,61,83.800003,100,72.800003,76.099998,73.099998
20170103214500,246.0,251.399994,69.833332,61,86.800003,100,72.800003,76.099998,73.099998
20170103220000,246.0,251.399994,69.833332,61,86.800003,100,72.699997,76.099998,73.099998
20170103221500,246.0,251.399994,69.833332,61,87.900002,100,73.199997,76.099998,73.099998
20170103223000,246.0,247.199997,68.666666,61,58.400002,100,72.300003,76.099998,73.099998
20170103224500,246.0,251.399994,69.833332,61,82.900002,100,72.199997,76.099998,73.099998
20170103230000,246.0,251.399994,69.833332,61,86.5,100,72.800003,76.099998,73.099998
20170103231500,246.0,247.199997,68.666666,61,88.300003,100,72.900002,76.099998,73.099998
20170103233000,246.0,247.199997,68.666666,61,82.099998,100,73.099998,76.099998,73.099998
20170103234500,246.0,247.199997,68.666666,61,89.800003,100,73.099998,76.099998,73.099998
20170104000000,246.0,251.399994,69.833332,61,81.099998,100,73.099998,76.099998,73.099998
20170104001500,246.0,247.199997,68.666666,61,93.800003,100,73.099998,76.099998,73.099998
20170104003000,246.0,247.199997,68.666666,61,81.099998,100,73.199997,76.099998,73.099998
20170104004500,246.0,247.199997,68.666666,61,94.0,100,73.099998,76.099998,73.099998
20170104010000,246.0,243.0,67.5,61,81.599998,100,73.199997,76.099998,73.099998
20170104011500,246.0,247.199997,68.666666,61,93.800003,100,73.199997,76.099998,73.099998
20170104013000,246.0,247.199997,68.666666,61,86.800003,100,73.099998,76.099998,73.099998
20170104014500,246.0,243.0,67.5,61,82.599998,100,73.199997,76.099998,73.099998
20170104020000,246.0,243.0,67.5,61,90.400002,100,73.199997,76.099998,73.099998
20170104021500,246.0,247.199997,68.666666,61,82.099998,100,73.099998,76.099998,73.099998
20170104023000,246.0,247.199997,68.666666,61,92.099998,100,73.0,76.099998,73.099998
20170104024500,246.0,243.0,67.5,61,81.099998,100,72.900002,76.099998,73.099998
20170104030000,246.0,247.199997,68.666666,61,91.199997,100,72.800003,76.099998,73.099998
20170104031500,246.0,247.199997,68.666666,61,84.5,100,72.800003,76.099998,73.099998
20170104033000,246.0,247.199997,68.666666,61,83.300003,100,72.800003,76.099998,73.099998
20170104034500,246.0,247.199997,68.666666,61,91.900002,100,72.699997,76.099998,73.099998
20170104040000,246.0,247.199997,68.666666,61,81.099998,100,72.699997,76.099998,73.099998
20170104041500,246.0,247.199997,68.666666,61,94.400002,100,72.699997,76.099998,73.099998
20170104043000,246.0,243.0,67.5,61,90.900002,100,72.699997,76.099998,73.099998
20170104044500,246.0,247.199997,68.666666,61,84.400002,100,72.699997,76.099998,73.099998
20170104050000,246.0,247.199997,68.666666,61,101.0,100,72.699997,76.099998,73.099998
20170104051500,246.0,247.199997,68.666666,61,88.400002,100,72.699997,76.099998,73.099998
20170104053000,246.0,243.0,67.5,61,91.099998,100,72.699997,76.099998,73.099998
20170104054500,246.0,251.399994,69.833332,61,98.900002,100,72.699997,76.099998,73.099998
20170104060000,246.0,247.199997,68.666666,61,87.5,100,72.699997,76.099998,73.099998
20170104061500,246.0,243.0,67.5,61,102.800003,100,72.800003,76.099998,73.099998
20170104063000,246.0,247.199997,68.666666,61,90.5,100,72.800003,76.099998,73.099998
20170104064500,246.0,243.0,67.5,62,98.0,100,72.800003,76.099998,73.099998
20170104070000,246.0,243.0,67.5,62,94.099998,100,72.800003,76.099998,73.099998
20170104071500,246.0,251.399994,69.833332,62,94.099998,100,72.800003,76.099998,73.099998
20170104073000,246.0,247.199997,68.666666,62,94.099998,100,72.800003,76.099998,73.099998
20170104074500,246.0,247.199997,68.666666,62,94.099998,100,72.900002,76.099998,73.099998
20170104080000,246.0,247.199997,68.666666,62,96.599998,100,73.199997,76.099998,73.099998
20170104081500,246.0,247.199997,68.666666,61,58.400002,100,72.400002,76.099998,73.099998
20170104083000,246.0,256.200012,71.16667,61,80.5,100,72.199997,76.099998,73.099998
20170104084500,246.0,251.399994,69.833332,61,83.599998,100,72.900002,76.099998,73.099998
20170104090000,246.0,251.399994,69.833332,61,77.800003,100,73.099998,76.099998,73.099998
20170104091500,246.0,251.399994,69.833332,61,60.099998,100,72.900002,76.099998,73.099998
20170104093000,246.0,251.399994,69.833332,61,96.0,100,73.400002,80.0,78.0
20170104094500,246.0,243.0,67.5,61,111.5,100,74.400002,80.0,78.0
20170104100000,246.0,243.0,67.5,61,103.199997,100,74.800003,80.0,78.0
20170104101500,246.0,247.199997,68.666666,61,99.400002,100,74.599998,80.0,78.0
20170104103000,246.0,243.0,67.5,61,111.0,100,75.099998,80.0,78.0
20170104104500,246.0,237.600006,66.000002,61,96.599998,100,75.599998,80.0,78.0
20170104110000,246.0,251.399994,69.833332,61,61.599998,100,74.5,77.800003,74.800003
20170104111500,246.0,251.399994,69.833332,61,78.199997,100,73.800003,77.800003,74.800003
20170104113000,246.0,251.399994,69.833332,61,88.0,100,74.5,77.800003,74.800003
20170104114500,246.0,247.199997,68.666666,61,86.199997,100,74.699997,77.800003,74.800003
20170104120000,246.0,247.199997,68.666666,61,78.699997,100,74.599998,77.800003,74.800003
20170104121500,246.0,247.199997,68.666666,61,87.199997,100,74.300003,77.800003,74.800003
20170104123000,246.0,247.199997,68.666666,61,88.099998,100,74.5,77.800003,74.800003
20170104124500,246.0,247.199997,68.666666,61,83.800003,100,74.300003,77.800003,74.800003
20170104130000,246.0,247.199997,68.666666,61,97.300003,100,75.0,77.800003,74.800003
20170104131500,246.0,256.200012,71.16667,61,61.0,100,73.400002,77.800003,74.800003
20170104133000,246.0,247.199997,68.666666,61,94.300003,100,74.099998,77.800003,74.800003
20170104134500,246.0,251.399994,69.833332,61,83.199997,100,74.599998,77.800003,74.800003
20170104140000,246.0,247.199997,68.666666,61,86.099998,100,74.599998,77.800003,74.800003
20170104141500,246.0,251.399994,69.833332,61,88.099998,100,74.699997,77.800003,74.800003
20170104143000,246.0,251.399994,69.833332,61,80.699997,100,74.699997,77.800003,74.800003
20170104144500,246.0,247.199997,68.666666,61,94.0,100,74.699997,77.800003,74.800003
20170104150000,246.0,247.199997,68.666666,61,82.599998,100,74.900002,77.800003,74.800003
20170104151500,246.0,251.399994,69.833332,61,84.300003,100,74.699997,77.800003,74.800003
20170104153000,246.0,251.399994,69.833332,61,91.099998,100,74.900002,77.800003,74.800003
20170104154500,246.0,247.199997,68.666666,61,81.599998,100,74.800003,77.800003,74.800003
20170104160000,246.0,243.0,67.5,61,92.099998,100,74.699997,77.800003,74.800003
20170104161500,246.0,251.399994,69.833332,61,82.599998,100,74.800003,77.800003,74.800003
20170104163000,246.0,251.399994,69.833332,61,87.199997,100,74.699997,77.800003,74.800003
20170104164500,246.0,251.399994,69.833332,61,84.5,100,74.699997,77.800003,74.800003
20170104170000,246.0,251.399994,69.833332,61,82.699997,100,74.599998,77.800003,74.800003
20170104171500,246.0,251.399994,69.833332,61,88.699997,100,74.5,77.800003,74.800003
20170104173000,246.0,247.199997,68.666666,61,80.599998,100,74.5,77.800003,74.800003
20170104174500,246.0,251.399994,69.833332,61,93.599998,100,74.300003,77.800003,74.800003
20170104180000,246.0,251.399994,69.833332,61,81.099998,100,74.599998,77.800003,74.800003
20170104181500,246.0,251.399994,69.833332,61,96.0,100,74.5,77.800003,74.800003
20170104183000,246.0,247.199997,68.666666,61,81.599998,100,74.800003,77.800003,74.800003
20170104184500,246.0,243.0,67.5,61,96.0,100,74.900002,77.800003,74.800003
20170104190000,246.0,247.199997,68.666666,61,66.900002,0,74.800003,77.800003,74.800003
20170104191500,246.0,247.199997,68.666666,61,92.400002,100,73.900002,77.800003,74.800003
20170104193000,246.0,247.199997,68.666666,61,77.800003,100,74.5,77.800003,74.800003
20170104194500,246.0,243.0,67.5,61,89.5,100,74.400002,77.800003,74.800003
20170104200000,246.0,247.199997,68.666666,61,85.900002,100,74.199997,77.800003,74.800003
20170104201500,246.0,243.0,67.5,61,95.5,100,73.099998,77.800003,74.800003
20170104203000,246.0,243.0,67.5,62,110.699997,100,72.599998,77.800003,74.800003
20170104204500,246.0,247.199997,68.666666,62,96.099998,100,72.5,77.800003,74.800003
20170104210000,246.0,247.199997,68.666666,62,112.900002,100,73.199997,77.800003,74.800003
20170104211500,246.0,247.199997,68.666666,62,104.300003,100,73.199997,77.800003,74.800003
20170104213000,246.0,247.199997,68.666666,62,98.900002,100,73.800003,77.800003,74.800003
20170104214500,246.0,247.199997,68.666666,62,110.099998,100,74.0,77.800003,74.800003
20170104220000,246.0,251.399994,69.833332,62,96.0,100,74.099998,77.800003,74.800003
20170104221500,246.0,247.199997,68.666666,60,103.099998,100,74.300003,77.800003,74.800003
20170104223000,246.0,243.0,67.5,60,117.400002,100,74.400002,77.800003,74.800003
20170104224500,246.0,243.0,67.5,60,101.400002,100,74.5,77.800003,74.800003
20170104230000,246.0,243.0,67.5,60,99.099998,100,74.5,77.800003,74.800003
20170104231500,246.0,243.0,67.5,60,117.400002,100,74.0,77.800003,74.800003
20170104233000,246.0,247.199997,68.666666,60,102.699997,100,73.400002,77.800003,74.800003
20170104234500,246.0,237.600006,66.000002,60,97.199997,100,73.5,77.800003,74.800003
20170105000000,246.0,243.0,67.5,60,113.0,100,73.699997,77.800003,74.800003
20170105001500,246.0,243.0,67.5,60,106.5,100,73.800003,77.800003,74.800003
20170105003000,246.0,243.0,67.5,60,96.599998,100,74.0,77.800003,74.800003
20170105004500,246.0,251.399994,69.833332,61,108.900002,100,74.0,77.800003,74.800003
20170105010000,246.0,247.199997,68.666666,61,108.900002,100,74.099998,77.800003,74.800003
20170105011500,246.0,247.199997,68.666666,61,95.400002,100,74.099998,77.800003,74.800003
20170105013000,246.0,247.199997,68.666666,61,105.300003,100,74.099998,77.800003,74.800003
20170105014500,246.0,247.199997,68.666666,61,114.0,100,74.099998,77.800003,74.800003
20170105020000,246.0,251.399994,69.833332,61,96.599998,100,74.099998,77.800003,74.800003
20170105021500,246.0,247.199997,68.666666,61,102.400002,100,74.199997,77.800003,74.800003
20170105023000,246.0,247.199997,68.666666,61,113.900002,100,74.099998,77.800003,74.800003
20170105024500,246.0,251.399994,69.833332,61,100.099998,100,74.099998,77.800003,74.800003
20170105030000,246.0,247.199997,68.666666,61,96.800003,100,74.199997,77.800003,74.800003
20170105031500,246.0,251.399994,69.833332,61,112.0,100,74.099998,77.800003,74.800003
20170105033000,246.0,251.399994,69.833332,61,108.5,100,74.099998,77.800003,74.800003
20170105034500,246.0,247.199997,68.666666,61,96.0,100,74.199997,77.800003,74.800003
20170105040000,246.0,247.199997,68.666666,61,101.400002,100,74.099998,77.800003,74.800003
20170105041500,246.0,247.199997,68.666666,61,115.800003,100,74.099998,77.800003,74.800003
20170105043000,246.0,243.0,67.5,61,99.199997,100,74.099998,77.800003,74.800003
20170105044500,246.0,247.199997,68.666666,61,99.199997,100,74.300003,77.800003,74.800003
20170105050000,246.0,247.199997,68.666666,61,116.599998,100,74.5,77.800003,74.800003
20170105051500,246.0,247.199997,68.666666,61,103.800003,100,74.699997,77.800003,74.800003
20170105053000,246.0,243.0,67.5,61,96.0,100,74.599998,77.800003,74.800003
20170105054500,246.0,243.0,67.5,61,108.800003,100,74.800003,77.800003,74.800003
20170105060000,246.0,243.0,67.5,61,111.599998,100,74.800003,77.800003,74.800003
20170105061500,246.0,237.600006,66.000002,61,96.300003,100,74.300003,77.800003,74.800003
20170105063000,246.0,247.199997,68.666666,62,103.099998,100,74.599998,77.800003,74.800003
20170105064500,246.0,247.199997,68.666666,62,99.0,100,74.5,77.800003,74.800003
20170105070000,246.0,247.199997,68.666666,62,102.900002,100,74.599998,77.800003,74.800003
20170105071500,246.0,247.199997,68.666666,62,109.900002,100,74.599998,77.800003,74.800003
20170105073000,246.0,251.399994,69.833332,62,97.400002,100,73.800003,77.800003,74.800003
20170105074500,246.0,247.199997,68.666666,63,115.800003,100,74.599998,77.800003,74.800003
20170105080000,246.0,256.200012,71.16667,62,96.0,100,74.699997,77.800003,74.800003
20170105081500,246.0,251.399994,69.833332,60,113.599998,100,73.699997,77.800003,74.800003
20170105083000,246.0,251.399994,69.833332,60,97.199997,100,74.400002,77.800003,74.800003
20170105084500,246.0,243.0,67.5,60,111.900002,100,74.800003,77.800003,74.800003
20170105090000,246.0,247.199997,68.666666,61,97.199997,100,74.800003,77.800003,74.800003
20170105091500,246.0,251.399994,69.833332,61,108.699997,100,74.599998,77.800003,74.800003
20170105093000,246.0,251.399994,69.833332,61,72.199997,0,75.400002,77.800003,74.800003
20170105094500,246.0,251.399994,69.833332,61,62.599998,100,73.5,77.800003,74.800003
20170105100000,246.0,251.399994,69.833332,61,81.599998,100,74.300003,77.800003,74.800003
20170105101500,246.0,251.399994,69.833332,61,82.5,100,74.800003,77.800003,74.800003
20170105103000,246.0,251.399994,69.833332,61,89.0,100,74.900002,77.800003,74.800003
20170105104500,246.0,251.399994,69.833332,61,80.699997,100,74.400002,77.800003,74.800003
20170105110000,246.0,251.399994,69.833332,61,83.099998,100,74.699997,77.800003,74.800003
20170105111500,246.0,247.199997,68.666666,61,84.699997,100,74.900002,77.800003,74.800003
20170105113000,246.0,247.199997,68.666666,61,79.699997,100,74.800003,77.800003,74.800003
20170105114500,246.0,247.199997,68.666666,61,92.300003,100,74.199997,77.800003,74.800003
20170105120000,246.0,247.199997,68.666666,61,81.599998,100,74.800003,77.800003,74.800003
20170105121500,246.0,247.199997,68.666666,61,81.599998,100,74.699997,77.800003,74.800003
20170105123000,246.0,247.199997,68.666666,61,82.599998,100,74.800003,77.800003,74.800003
20170105124500,246.0,247.199997,68.666666,61,92.400002,100,74.699997,77.800003,74.800003
20170105130000,246.0,247.199997,68.666666,61,82.099998,100,74.800003,77.800003,74.800003
20170105131500,246.0,247.199997,68.666666,61,88.400002,100,74.800003,77.800003,74.800003
20170105133000,246.0,247.199997,68.666666,61,80.199997,100,74.800003,77.800003,74.800003
20170105134500,246.0,247.199997,68.666666,61,84.400002,100,74.900002,77.800003,74.800003
20170105140000,246.0,247.199997,68.666666,61,90.900002,100,74.900002,77.800003,74.800003
20170105141500,246.0,247.199997,68.666666,61,80.099998,100,74.900002,77.800003,74.800003
20170105143000,246.0,237.600006,66.000002,61,89.800003,100,74.800003,77.800003,74.800003
20170105144500,246.0,243.0,67.5,62,80.199997,100,74.699997,77.800003,74.800003
20170105150000,246.0,247.199997,68.666666,62,83.800003,100,74.900002,77.800003,74.800003
20170105151500,246.0,251.399994,69.833332,62,91.800003,100,74.699997,77.800003,74.800003
20170105153000,246.0,247.199997,68.666666,62,81.900002,100,74.599998,77.800003,74.800003
20170105154500,246.0,251.399994,69.833332,62,84.5,100,74.5,77.800003,74.800003
20170105160000,246.0,251.399994,69.833332,61,88.599998,100,74.800003,77.800003,74.800003
20170105161500,246.0,251.399994,69.833332,61,81.099998,100,74.800003,77.800003,74.800003
20170105163000,246.0,247.199997,68.666666,61,85.900002,100,74.900002,77.800003,74.800003
20170105164500,246.0,251.399994,69.833332,61,81.5,100,74.699997,77.800003,74.800003
20170105170000,246.0,247.199997,68.666666,61,89.599998,100,74.699997,77.800003,74.800003
20170105171500,246.0,251.399994,69.833332,61,84.800003,100,74.699997,77.800003,74.800003
20170105173000,246.0,251.399994,69.833332,61,81.599998,100,74.699997,77.800003,74.800003
20170105174500,246.0,251.399994,69.833332,61,91.300003,100,74.800003,77.800003,74.800003
20170105180000,246.0,247.199997,68.666666,61,82.099998,100,74.800003,77.800003,74.800003
20170105181500,246.0,247.199997,68.666666,61,89.199997,100,74.900002,77.800003,74.800003
20170105183000,246.0,243.0,67.5,61,59.200001,100,73.699997,77.800003,74.800003
20170105184500,246.0,247.199997,68.666666,61,86.199997,100,74.199997,77.800003,74.800003
20170105190000,246.0,251.399994,69.833332,61,82.099998,100,74.300003,77.699997,74.699997
20170105191500,246.0,247.199997,68.666666,61,78.300003,100,74.400002,77.800003,74.800003
20170105193000,246.0,256.200012,71.16667,61,83.199997,100,74.800003,77.699997,74.699997
20170105194500,246.0,251.399994,69.833332,61,87.5,100,74.900002,77.800003,74.800003
20170105200000,246.0,256.200012,71.16667,61,81.199997,100,74.699997,77.800003,74.800003
20170105201500,246.0,243.0,67.5,61,92.900002,100,74.800003,77.800003,74.800003
20170105203000,246.0,251.399994,69.833332,61,79.699997,100,74.699997,77.800003,74.800003
20170105204500,246.0,243.0,67.5,61,93.099998,100,74.599998,77.800003,74.800003
20170105210000,246.0,243.0,67.5,61,80.199997,100,74.599998,77.800003,74.800003
20170105211500,246.0,243.0,67.5,61,94.900002,100,74.400002,77.800003,74.800003
20170105213000,246.0,243.0,67.5,61,80.699997,100,74.5,77.800003,74.800003
20170105214500,246.0,243.0,67.5,61,94.0,100,74.5,77.699997,74.699997
20170105220000,246.0,237.600006,66.000002,61,86.099998,100,74.5,77.699997,74.699997
20170105221500,246.0,237.600006,66.000002,61,86.099998,100,74.599998,77.800003,74.800003
20170105223000,246.0,243.0,67.5,62,102.599998,100,74.099998,77.699997,74.699997
20170105224500,246.0,247.199997,68.666666,62,86.900002,100,74.800003,77.800003,74.800003
20170105230000,246.0,247.199997,68.666666,62,101.5,100,74.699997,77.699997,74.699997
20170105231500,246.0,247.199997,68.666666,62,83.400002,100,75.0,77.800003,74.800003
20170105233000,246.0,243.0,67.5,62,92.900002,100,73.5,77.699997,74.699997
20170105234500,246.0,251.399994,69.833332,62,87.300003,100,74.099998,77.699997,74.699997
20170106000000,246.0,251.399994,69.833332,62,83.800003,100,74.300003,77.800003,74.800003
20170106001500,246.0,247.199997,68.666666,62,98.400002,100,74.0,77.800003,74.800003
20170106003000,246.0,251.399994,69.833332,62,89.199997,100,74.199997,77.699997,74.699997
20170106004500,246.0,251.399994,69.833332,62,90.5,100,73.400002,77.699997,74.699997
20170106010000,246.0,247.199997,68.666666,62,114.300003,100,72.800003,77.699997,74.699997
20170106011500,246.0,247.199997,68.666666,62,103.5,100,74.099998,77.800003,74.800003
