PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106013000,246.0,251.399994,69.833332,62,96.099998,100,74.5,77.699997,74.699997
20170106014500,246.0,247.199997,68.666666,62,116.699997,100,74.599998,77.699997,74.699997
20170106020000,246.0,247.199997,68.666666,62,98.900002,100,74.699997,77.800003,74.800003
20170106021500,246.0,251.399994,69.833332,62,98.900002,100,74.599998,77.800003,74.800003
20170106023000,246.0,247.199997,68.666666,62,115.800003,100,74.599998,77.699997,74.699997
20170106024500,246.0,243.0,67.5,62,97.099998,100,74.599998,77.699997,74.699997
20170106030000,246.0,247.199997,68.666666,62,98.199997,100,74.599998,77.800003,74.800003
20170106031500,246.0,243.0,67.5,62,116.599998,100,74.599998,77.800003,74.800003
20170106033000,246.0,247.199997,68.666666,62,102.099998,100,74.0,77.800003,74.800003
20170106034500,246.0,251.399994,69.833332,62,97.199997,100,74.400002,77.800003,74.800003
20170106040000,246.0,251.399994,69.833332,62,114.800003,100,74.5,77.800003,74.800003
20170106041500,246.0,247.199997,68.666666,62,106.199997,100,74.300003,77.800003,74.800003
20170106043000,246.0,251.399994,69.833332,62,96.199997,100,74.800003,77.800003,74.800003
20170106044500,246.0,247.199997,68.666666,61,99.199997,100,74.800003,77.800003,74.800003
20170106050000,246.0,247.199997,68.666666,61,115.099998,100,74.800003,77.800003,74.800003
20170106051500,246.0,251.399994,69.833332,61,73.699997,100,73.300003,77.800003,74.800003
20170106053000,246.0,243.0,67.5,61,81.699997,100,74.0,77.800003,74.800003
20170106054500,246.0,243.0,67.5,61,91.800003,100,74.0,77.800003,74.800003
20170106060000,246.0,243.0,67.5,61,101.800003,100,74.0,77.800003,74.800003
20170106061500,246.0,243.0,67.5,61,94.099998,100,73.900002,77.800003,74.800003
20170106063000,246.0,243.0,67.5,61,94.099998,100,73.599998,77.800003,74.800003
20170106064500,246.0,243.0,67.5,61,108.800003,100,73.900002,77.800003,74.800003
20170106070000,246.0,247.199997,68.666666,62,107.599998,100,74.0,77.800003,74.800003
20170106071500,246.0,251.399994,69.833332,62,95.900002,100,74.300003,77.800003,74.800003
20170106073000,246.0,251.399994,69.833332,62,102.5,100,74.400002,77.800003,74.800003
20170106074500,246.0,243.0,67.5,62,114.900002,100,74.400002,77.800003,74.800003
20170106080000,246.0,247.199997,68.666666,62,99.800003,100,73.900002,77.800003,74.800003
20170106081500,246.0,247.199997,68.666666,62,96.0,100,72.800003,77.800003,74.800003
20170106083000,246.0,247.199997,68.666666,62,107.199997,100,73.099998,77.800003,74.800003
20170106084500,246.0,251.399994,69.833332,62,111.800003,100,73.099998,77.699997,74.699997
20170106090000,246.0,243.0,67.5,62,99.0,100,73.900002,77.699997,74.699997
20170106091500,246.0,243.0,67.5,62,96.0,100,74.300003,77.800003,74.800003
20170106093000,246.0,247.199997,68.666666,62,110.199997,100,74.400002,77.800003,74.800003
20170106094500,246.0,247.199997,68.666666,62,107.300003,100,73.699997,77.800003,74.800003
20170106100000,246.0,346.799988,96.33333,73,63.0,0,73.0,71.300003,68.300003
20170106101500,246.0,273.600006,76.000002,65,56.400002,0,71.199997,71.300003,68.300003
20170106103000,246.0,251.399994,69.833332,61,57.099998,0,70.699997,71.300003,68.300003
20170106104500,246.0,256.200012,71.16667,61,56.400002,0,70.300003,71.300003,68.300003
20170106110000,246.0,251.399994,69.833332,61,56.400002,0,70.0,71.300003,68.300003
20170106111500,246.0,247.199997,68.666666,61,56.400002,0,69.699997,71.300003,68.300003
20170106113000,246.0,247.199997,68.666666,61,56.400002,0,69.400002,71.300003,68.300003
20170106114500,246.0,247.199997,68.666666,61,56.400002,0,68.900002,71.300003,68.300003
20170106120000,246.0,256.200012,71.16667,62,56.400002,0,68.599998,71.300003,68.300003
20170106121500,246.0,251.399994,69.833332,61,56.400002,0,68.599998,71.300003,68.300003
20170106123000,246.0,251.399994,69.833332,61,56.400002,0,68.699997,71.300003,68.300003
20170106124500,246.0,251.399994,69.833332,61,56.400002,0,68.400002,71.300003,68.300003
20170106130000,246.0,251.399994,69.833332,61,56.400002,0,68.099998,71.300003,68.300003
20170106131500,246.0,251.399994,69.833332,61,56.400002,100,67.900002,71.300003,68.300003
20170106133000,246.0,251.399994,69.833332,61,57.5,100,67.699997,71.300003,68.300003
20170106134500,246.0,247.199997,68.666666,61,59.099998,100,67.599998,71.300003,68.300003
20170106140000,246.0,243.0,67.5,61,72.0,100,68.099998,71.300003,68.300003
20170106141500,246.0,247.199997,68.666666,61,71.0,100,68.300003,71.300003,68.300003
20170106143000,246.0,251.399994,69.833332,61,59.599998,0,68.199997,71.300003,68.300003
20170106144500,246.0,251.399994,69.833332,61,56.700001,100,67.599998,71.300003,68.300003
20170106150000,246.0,251.399994,69.833332,61,94.800003,100,68.400002,80.0,78.0
20170106151500,246.0,247.199997,68.666666,61,110.699997,100,69.400002,80.0,78.0
20170106153000,246.0,243.0,67.5,61,109.400002,100,69.900002,80.0,78.0
20170106154500,246.0,247.199997,68.666666,61,99.0,100,70.300003,80.0,78.0
20170106160000,246.0,247.199997,68.666666,61,94.800003,100,70.699997,80.0,78.0
20170106161500,246.0,247.199997,68.666666,61,97.900002,100,71.0,80.0,78.0
20170106163000,246.0,247.199997,68.666666,61,110.099998,100,71.300003,80.0,78.0
20170106164500,246.0,247.199997,68.666666,61,114.099998,100,71.599998,80.0,78.0
20170106170000,246.0,251.399994,69.833332,61,104.900002,100,71.800003,80.0,78.0
20170106171500,246.0,247.199997,68.666666,61,98.400002,100,71.900002,80.0,78.0
20170106173000,246.0,243.0,67.5,61,94.199997,100,72.199997,80.0,78.0
20170106174500,246.0,251.399994,69.833332,61,100.599998,100,72.300003,80.0,78.0
20170106180000,246.0,251.399994,69.833332,61,113.5,100,72.400002,80.0,78.0
20170106181500,246.0,251.399994,69.833332,61,110.0,100,72.599998,80.0,78.0
20170106183000,246.0,247.199997,68.666666,61,100.199997,100,72.699997,80.0,78.0
20170106184500,246.0,247.199997,68.666666,61,95.300003,100,72.900002,80.0,78.0
20170106190000,246.0,247.199997,68.666666,61,96.699997,100,73.199997,80.0,78.0
20170106191500,246.0,251.399994,69.833332,61,108.599998,100,73.400002,80.0,78.0
20170106193000,246.0,247.199997,68.666666,61,113.300003,100,73.5,80.0,78.0
20170106194500,246.0,251.399994,69.833332,61,102.699997,100,73.699997,80.0,78.0
20170106200000,246.0,251.399994,69.833332,61,95.900002,100,73.800003,80.0,78.0
20170106201500,246.0,251.399994,69.833332,61,95.900002,100,73.800003,80.0,78.0
20170106203000,246.0,251.399994,69.833332,61,108.699997,100,73.599998,80.0,78.0
20170106204500,246.0,251.399994,69.833332,61,112.5,100,73.5,80.0,78.0
20170106210000,246.0,256.200012,71.16667,61,102.699997,100,73.599998,80.0,78.0
20170106211500,246.0,251.399994,69.833332,61,96.5,100,73.300003,80.0,78.0
20170106213000,246.0,251.399994,69.833332,61,96.5,100,73.199997,80.0,78.0
20170106214500,246.0,251.399994,69.833332,61,108.199997,100,73.199997,80.0,78.0
20170106220000,246.0,251.399994,69.833332,61,113.300003,100,73.099998,80.0,78.0
20170106221500,246.0,243.0,67.5,61,102.699997,100,73.099998,80.0,78.0
20170106223000,246.0,247.199997,68.666666,61,96.199997,100,73.099998,80.0,78.0
20170106224500,246.0,251.399994,69.833332,61,97.300003,100,73.099998,80.0,78.0
20170106230000,246.0,247.199997,68.666666,61,112.400002,100,73.0,80.0,78.0
20170106231500,246.0,247.199997,68.666666,61,110.0,100,73.0,80.0,78.0
20170106233000,246.0,251.399994,69.833332,61,100.199997,100,72.900002,80.0,78.0
20170106234500,246.0,247.199997,68.666666,61,95.400002,100,73.0,80.0,78.0
20170107000000,246.0,251.399994,69.833332,61,103.599998,100,72.900002,80.0,78.0
20170107001500,246.0,247.199997,68.666666,61,114.099998,100,72.800003,80.0,78.0
20170107003000,246.0,251.399994,69.833332,61,104.300003,100,72.800003,80.0,78.0
20170107004500,246.0,251.399994,69.833332,61,96.599998,100,72.800003,80.0,78.0
20170107010000,246.0,247.199997,68.666666,61,96.599998,100,72.900002,80.0,78.0
20170107011500,246.0,251.399994,69.833332,61,110.300003,100,73.0,80.0,78.0
20170107013000,246.0,251.399994,69.833332,61,110.300003,100,73.099998,80.0,78.0
20170107014500,246.0,251.399994,69.833332,61,99.599998,100,73.099998,80.0,78.0
20170107020000,246.0,247.199997,68.666666,61,95.400002,100,73.0,80.0,78.0
20170107021500,246.0,256.200012,71.16667,61,102.699997,100,72.900002,80.0,78.0
20170107023000,246.0,251.399994,69.833332,61,113.300003,100,73.099998,80.0,78.0
20170107024500,246.0,247.199997,68.666666,61,103.400002,100,73.099998,80.0,78.0
20170107030000,246.0,256.200012,71.16667,61,96.0,100,73.199997,80.0,78.0
20170107031500,246.0,251.399994,69.833332,61,99.0,100,73.099998,80.0,78.0
20170107033000,246.0,251.399994,69.833332,61,114.0,100,72.800003,80.0,78.0
20170107034500,246.0,247.199997,68.666666,61,106.099998,100,72.699997,80.0,78.0
20170107040000,246.0,251.399994,69.833332,61,97.800003,100,72.699997,80.0,78.0
20170107041500,246.0,251.399994,69.833332,61,96.599998,100,72.699997,80.0,78.0
20170107043000,246.0,247.199997,68.666666,61,112.199997,100,72.599998,80.0,78.0
20170107044500,246.0,251.399994,69.833332,61,109.099998,100,72.300003,80.0,78.0
20170107050000,246.0,251.399994,69.833332,61,99.0,100,72.300003,80.0,78.0
20170107051500,246.0,247.199997,68.666666,61,95.400002,100,72.199997,80.0,78.0
20170107053000,246.0,251.399994,69.833332,61,107.300003,100,72.199997,80.0,78.0
20170107054500,246.0,247.199997,68.666666,61,109.199997,100,72.199997,80.0,78.0
20170107060000,246.0,251.399994,69.833332,61,98.900002,100,72.199997,80.0,78.0
20170107061500,246.0,251.399994,69.833332,61,95.400002,100,72.199997,80.0,78.0
20170107063000,246.0,251.399994,69.833332,61,111.400002,100,72.099998,80.0,78.0
20170107064500,246.0,247.199997,68.666666,61,107.599998,100,71.699997,80.0,78.0
20170107070000,246.0,251.399994,69.833332,61,97.400002,100,71.599998,80.0,78.0
20170107071500,246.0,247.199997,68.666666,61,97.400002,100,71.800003,80.0,78.0
20170107073000,246.0,251.399994,69.833332,61,113.400002,100,72.0,80.0,78.0
20170107074500,246.0,251.399994,69.833332,61,103.5,100,71.800003,80.0,78.0
20170107080000,246.0,251.399994,69.833332,61,95.300003,100,72.099998,80.0,78.0
20170107081500,246.0,247.199997,68.666666,61,99.800003,100,72.5,80.0,78.0
20170107083000,246.0,243.0,67.5,61,115.0,100,72.599998,80.0,78.0
20170107084500,246.0,243.0,67.5,61,107.900002,100,72.699997,80.0,78.0
20170107090000,246.0,243.0,67.5,61,99.400002,100,72.800003,80.0,78.0
20170107091500,246.0,243.0,67.5,62,96.599998,100,72.300003,80.0,78.0
20170107093000,246.0,247.199997,68.666666,62,109.5,100,72.099998,80.0,78.0
20170107094500,246.0,243.0,67.5,62,110.900002,100,71.800003,80.0,78.0
20170107100000,246.0,243.0,67.5,62,100.199997,100,71.699997,80.0,78.0
20170107101500,246.0,243.0,67.5,62,95.400002,100,71.900002,80.0,78.0
20170107103000,246.0,247.199997,68.666666,62,103.800003,100,72.900002,80.0,78.0
20170107104500,246.0,282.0,78.333333,66,56.799999,0,72.199997,74.300003,71.300003
20170107110000,246.0,251.399994,69.833332,62,56.799999,0,71.199997,74.300003,71.300003
20170107111500,246.0,251.399994,69.833332,62,55.599998,0,70.800003,73.599998,70.599998
20170107113000,246.0,256.200012,71.16667,62,56.299999,0,70.400002,73.599998,70.599998
20170107114500,246.0,251.399994,69.833332,61,56.299999,100,70.300003,73.599998,70.599998
20170107120000,246.0,247.199997,68.666666,61,57.900002,100,70.199997,73.900002,70.900002
20170107121500,246.0,247.199997,68.666666,61,66.300003,100,70.300003,73.900002,70.900002
20170107123000,246.0,247.199997,68.666666,61,78.199997,100,70.5,73.900002,70.900002
20170107124500,246.0,243.0,67.5,61,84.0,100,70.599998,73.900002,70.900002
20170107130000,246.0,243.0,67.5,61,91.300003,100,70.699997,73.900002,70.900002
20170107131500,246.0,251.399994,69.833332,61,59.599998,0,70.900002,73.900002,70.900002
20170107133000,246.0,251.399994,69.833332,61,57.900002,100,69.800003,73.900002,70.900002
20170107134500,246.0,247.199997,68.666666,61,76.800003,100,70.400002,73.900002,70.900002
20170107140000,246.0,251.399994,69.833332,61,80.300003,100,70.800003,73.900002,70.900002
20170107141500,246.0,251.399994,69.833332,61,84.900002,100,71.0,73.900002,70.900002
20170107143000,246.0,359.399994,99.833332,73,55.599998,0,70.199997,65.0,57.599998
20170107144500,246.0,363.0,100.833333,73,55.599998,0,69.699997,65.0,57.599998
20170107150000,246.0,363.0,100.833333,73,55.599998,0,69.400002,65.0,57.599998
20170107151500,246.0,363.0,100.833333,73,56.299999,0,68.699997,65.0,57.599998
20170107153000,246.0,363.0,100.833333,73,56.299999,0,68.400002,65.0,57.599998
20170107154500,246.0,363.0,100.833333,73,56.299999,0,68.099998,65.0,57.599998
20170107160000,246.0,363.0,100.833333,73,55.099998,0,67.900002,65.0,57.599998
20170107161500,246.0,363.0,100.833333,74,55.099998,0,67.800003,65.0,57.599998
20170107163000,246.0,353.399994,98.166665,74,55.099998,0,67.800003,65.0,57.599998
20170107164500,246.0,363.0,100.833333,74,55.900002,0,67.599998,65.0,57.5
20170107170000,246.0,363.0,100.833333,74,55.900002,0,67.5,65.0,57.5
20170107171500,246.0,363.0,100.833333,74,55.099998,0,67.300003,65.0,57.5
20170107173000,246.0,363.0,100.833333,74,54.299999,0,66.900002,65.0,57.5
20170107174500,246.0,363.0,100.833333,74,55.200001,0,66.800003,65.0,57.5
20170107180000,246.0,363.0,100.833333,74,55.200001,0,66.599998,65.0,57.5
20170107181500,246.0,363.0,100.833333,74,55.200001,0,66.300003,65.0,57.5
20170107183000,246.0,363.0,100.833333,74,54.299999,0,66.099998,65.0,57.5
20170107184500,246.0,356.399994,98.999998,74,54.900002,0,66.099998,65.0,57.5
20170107190000,246.0,363.0,100.833333,73,54.900002,0,66.0,65.0,57.5
20170107191500,246.0,356.399994,98.999998,72,54.900002,0,65.800003,65.0,57.5
20170107193000,246.0,363.0,100.833333,72,54.900002,0,65.599998,65.0,57.5
20170107194500,246.0,343.200012,95.333337,73,54.900002,0,65.599998,65.0,57.5
20170107200000,246.0,366.0,101.666667,74,54.299999,0,65.5,65.0,57.5
20170107201500,246.0,366.0,101.666667,74,54.299999,0,65.5,65.0,57.5
20170107203000,246.0,353.399994,98.166665,71,55.099998,0,65.5,65.0,57.5
20170107204500,246.0,353.399994,98.166665,71,54.099998,0,65.300003,65.0,57.5
20170107210000,246.0,353.399994,98.166665,71,55.099998,0,65.199997,65.0,57.5
20170107211500,246.0,353.399994,98.166665,71,55.099998,0,65.099998,65.0,57.5
20170107213000,246.0,353.399994,98.166665,71,54.299999,0,65.0,65.0,57.5
20170107214500,246.0,353.399994,98.166665,71,55.099998,0,64.800003,65.0,57.5
20170107220000,246.0,346.799988,96.33333,71,55.099998,0,64.699997,65.0,57.5
20170107221500,246.0,330.0,91.666667,69,54.299999,0,64.599998,65.0,57.5
20170107223000,246.0,304.799988,84.666663,66,54.299999,0,64.599998,65.0,57.5
20170107224500,246.0,301.200012,83.66667,66,55.099998,0,64.599998,65.0,57.5
20170107230000,246.0,285.600006,79.333335,65,55.099998,0,64.599998,65.0,57.5
20170107231500,246.0,277.200012,77.000003,63,55.099998,0,64.599998,65.0,57.5
20170107233000,246.0,264.600006,73.500002,62,55.099998,0,64.599998,65.0,57.5
20170107234500,246.0,251.399994,69.833332,61,55.099998,0,64.599998,65.0,57.5
20170108000000,246.0,251.399994,69.833332,61,55.099998,0,64.699997,65.0,57.5
20170108001500,246.0,251.399994,69.833332,61,55.099998,0,64.699997,65.0,57.5
20170108003000,246.0,256.200012,71.16667,61,55.099998,0,64.599998,65.0,57.5
20170108004500,246.0,251.399994,69.833332,61,55.099998,0,64.599998,65.0,57.5
20170108010000,246.0,251.399994,69.833332,61,55.099998,0,64.400002,65.0,57.5
20170108011500,246.0,256.200012,71.16667,61,55.099998,0,64.199997,65.0,57.5
20170108013000,246.0,251.399994,69.833332,61,55.099998,0,64.099998,65.0,57.5
20170108014500,246.0,256.200012,71.16667,61,55.099998,0,64.099998,65.0,57.5
20170108020000,246.0,260.399994,72.333332,61,55.099998,0,64.099998,65.0,57.5
20170108021500,246.0,256.200012,71.16667,61,55.099998,0,64.0,65.0,57.5
20170108023000,246.0,256.200012,71.16667,61,55.099998,0,64.0,65.0,57.5
20170108024500,246.0,256.200012,71.16667,61,55.099998,0,64.0,65.0,57.5
20170108030000,246.0,251.399994,69.833332,60,55.099998,0,63.900002,65.0,57.5
20170108031500,246.0,247.199997,68.666666,60,55.099998,0,63.900002,65.0,57.5
20170108033000,246.0,247.199997,68.666666,60,96.5,100,64.300003,80.0,78.0
20170108034500,246.0,247.199997,68.666666,60,113.400002,100,64.699997,80.0,78.0
20170108040000,246.0,243.0,67.5,60,107.5,100,65.199997,80.0,78.0
20170108041500,246.0,243.0,67.5,60,99.0,100,65.599998,80.0,78.0
20170108043000,246.0,251.399994,69.833332,60,95.400002,100,66.0,80.0,78.0
20170108044500,246.0,247.199997,68.666666,60,102.900002,100,66.300003,80.0,78.0
20170108050000,246.0,243.0,67.5,60,113.5,100,66.699997,80.0,78.0
20170108051500,246.0,247.199997,68.666666,60,102.599998,100,67.400002,80.0,78.0
20170108053000,246.0,247.199997,68.666666,60,96.099998,100,67.800003,80.0,78.0
20170108054500,246.0,247.199997,68.666666,60,98.0,100,68.0,80.0,78.0
20170108060000,246.0,247.199997,68.666666,60,113.0,100,68.199997,80.0,78.0
20170108061500,246.0,251.399994,69.833332,60,106.800003,100,68.400002,80.0,78.0
20170108063000,246.0,247.199997,68.666666,60,98.199997,100,68.5,80.0,78.0
20170108064500,246.0,247.199997,68.666666,60,96.5,100,68.599998,80.0,78.0
20170108070000,246.0,247.199997,68.666666,60,110.300003,100,68.699997,80.0,78.0
20170108071500,246.0,247.199997,68.666666,60,110.300003,100,68.800003,80.0,78.0
20170108073000,246.0,247.199997,68.666666,60,99.5,100,68.900002,80.0,78.0
20170108074500,246.0,247.199997,68.666666,60,94.800003,100,69.199997,80.0,78.0
20170108080000,246.0,243.0,67.5,60,104.599998,100,69.699997,80.0,78.0
20170108081500,246.0,243.0,67.5,60,113.300003,100,69.800003,80.0,78.0
20170108083000,246.0,247.199997,68.666666,60,101.800003,100,70.099998,80.0,78.0
20170108084500,246.0,243.0,67.5,60,96.300003,100,70.300003,80.0,78.0
20170108090000,246.0,243.0,67.5,60,97.800003,100,70.800003,80.0,78.0
20170108091500,246.0,243.0,67.5,60,111.800003,100,71.199997,80.0,78.0
20170108093000,246.0,243.0,67.5,60,113.599998,100,71.400002,80.0,78.0
20170108094500,246.0,243.0,67.5,60,103.5,100,71.699997,80.0,78.0
20170108100000,246.0,243.0,67.5,60,97.199997,100,72.099998,80.0,78.0
20170108101500,246.0,247.199997,68.666666,60,98.5,100,72.900002,80.0,78.0
20170108103000,246.0,243.0,67.5,60,110.599998,100,73.300003,80.0,78.0
20170108104500,246.0,243.0,67.5,60,110.599998,100,73.599998,80.0,78.0
20170108110000,246.0,251.399994,69.833332,62,101.0,100,73.800003,80.0,78.0
20170108111500,246.0,251.399994,69.833332,61,95.300003,100,74.099998,80.0,78.0
20170108113000,246.0,243.0,67.5,61,96.800003,100,74.300003,80.0,78.0
20170108114500,246.0,251.399994,69.833332,61,109.0,100,74.5,80.0,78.0
20170108120000,246.0,243.0,67.5,60,113.400002,100,74.5,80.0,78.0
20170108121500,246.0,243.0,67.5,60,103.900002,100,74.5,80.0,78.0
20170108123000,246.0,243.0,67.5,60,98.400002,100,74.5,80.0,78.0
20170108124500,246.0,243.0,67.5,61,97.300003,100,74.599998,80.0,78.0
20170108130000,246.0,247.199997,68.666666,61,109.400002,100,74.599998,80.0,78.0
20170108131500,246.0,243.0,67.5,61,114.900002,100,74.599998,80.0,78.0
20170108133000,246.0,247.199997,68.666666,61,106.699997,100,74.5,80.0,78.0
20170108134500,246.0,247.199997,68.666666,61,99.900002,100,74.5,80.0,78.0
20170108140000,246.0,243.0,67.5,61,96.0,100,74.5,80.0,78.0
20170108141500,246.0,247.199997,68.666666,61,100.300003,100,74.5,80.0,78.0
20170108143000,246.0,247.199997,68.666666,61,114.599998,100,74.400002,80.0,78.0
20170108144500,246.0,247.199997,68.666666,61,111.599998,100,74.400002,80.0,78.0
20170108150000,246.0,247.199997,68.666666,61,101.0,100,74.300003,80.0,78.0
20170108151500,246.0,247.199997,68.666666,61,95.400002,100,74.400002,80.0,78.0
20170108153000,246.0,247.199997,68.666666,61,100.199997,100,74.300003,80.0,78.0
20170108154500,246.0,243.0,67.5,61,113.0,100,74.300003,80.0,78.0
20170108160000,246.0,243.0,67.5,61,111.199997,100,74.199997,80.0,78.0
20170108161500,246.0,243.0,67.5,61,101.0,100,74.199997,80.0,78.0
20170108163000,246.0,243.0,67.5,61,96.0,100,74.199997,80.0,78.0
20170108164500,246.0,247.199997,68.666666,61,100.300003,100,74.099998,80.0,78.0
20170108170000,246.0,247.199997,68.666666,61,113.599998,100,74.0,80.0,78.0
20170108171500,246.0,247.199997,68.666666,61,111.599998,100,74.0,80.0,78.0
20170108173000,246.0,243.0,67.5,61,101.599998,100,74.0,80.0,78.0
20170108174500,246.0,243.0,67.5,61,95.300003,100,74.0,80.0,78.0
20170108180000,246.0,243.0,67.5,61,98.5,100,74.0,80.0,78.0
20170108181500,246.0,247.199997,68.666666,61,111.900002,100,73.900002,80.0,78.0
20170108183000,246.0,247.199997,68.666666,61,109.099998,100,73.900002,80.0,78.0
20170108184500,246.0,247.199997,68.666666,61,95.800003,100,73.800003,80.0,78.0
20170108190000,246.0,247.199997,68.666666,61,98.5,100,73.800003,80.0,78.0
20170108191500,246.0,243.0,67.5,61,111.099998,100,73.800003,80.0,78.0
20170108193000,246.0,243.0,67.5,61,113.300003,100,73.800003,80.0,78.0
20170108194500,246.0,243.0,67.5,61,103.5,100,73.800003,80.0,78.0
20170108200000,246.0,243.0,67.5,61,96.599998,100,73.699997,80.0,78.0
20170108201500,246.0,243.0,67.5,61,96.599998,100,73.699997,80.0,78.0
20170108203000,246.0,243.0,67.5,61,106.400002,100,73.699997,80.0,78.0
20170108204500,246.0,243.0,67.5,61,116.599998,100,72.800003,80.0,78.0
20170108210000,246.0,243.0,67.5,61,108.300003,100,72.599998,80.0,78.0
20170108211500,246.0,247.199997,68.666666,61,100.5,100,72.400002,80.0,78.0
20170108213000,246.0,243.0,67.5,61,95.900002,100,72.400002,80.0,78.0
20170108214500,246.0,247.199997,68.666666,61,97.199997,100,72.300003,80.0,78.0
20170108220000,246.0,247.199997,68.666666,61,106.599998,100,72.300003,80.0,78.0
20170108221500,246.0,247.199997,68.666666,62,115.0,100,72.199997,80.0,78.0
20170108223000,246.0,247.199997,68.666666,62,107.300003,100,72.099998,80.0,78.0
20170108224500,246.0,247.199997,68.666666,62,99.400002,100,72.099998,80.0,78.0
20170108230000,246.0,251.399994,69.833332,62,94.599998,100,72.099998,80.0,78.0
20170108231500,246.0,256.200012,71.16667,62,97.900002,100,72.099998,80.0,78.0
20170108233000,246.0,251.399994,69.833332,62,106.199997,100,72.0,80.0,78.0
20170108234500,246.0,251.399994,69.833332,62,115.0,100,72.0,80.0,78.0
20170109000000,246.0,256.200012,71.16667,62,107.599998,100,72.0,80.0,78.0
20170109001500,246.0,247.199997,68.666666,62,100.099998,100,71.800003,80.0,78.0
20170109003000,246.0,247.199997,68.666666,62,94.699997,100,71.900002,80.0,78.0
20170109004500,246.0,256.200012,71.16667,62,97.900002,100,71.900002,80.0,78.0
20170109010000,246.0,247.199997,68.666666,62,111.099998,100,71.900002,80.0,78.0
20170109011500,246.0,251.399994,69.833332,62,111.099998,100,71.900002,80.0,78.0
20170109013000,246.0,251.399994,69.833332,62,101.900002,100,71.900002,80.0,78.0
20170109014500,246.0,251.399994,69.833332,62,95.900002,100,71.900002,80.0,78.0
20170109020000,246.0,251.399994,69.833332,62,95.900002,100,71.900002,80.0,78.0
20170109021500,246.0,251.399994,69.833332,62,104.5,100,71.900002,80.0,78.0
20170109023000,246.0,256.200012,71.16667,62,115.0,100,71.900002,80.0,78.0
20170109024500,246.0,251.399994,69.833332,62,108.099998,100,71.900002,80.0,78.0
20170109030000,246.0,247.199997,68.666666,62,99.400002,100,71.900002,80.0,78.0
20170109031500,246.0,251.399994,69.833332,62,94.199997,100,71.900002,80.0,78.0
20170109033000,246.0,247.199997,68.666666,62,98.400002,100,71.900002,80.0,78.0
20170109034500,246.0,247.199997,68.666666,62,110.300003,100,71.900002,80.0,78.0
20170109040000,246.0,251.399994,69.833332,62,113.199997,100,71.800003,80.0,78.0
20170109041500,246.0,247.199997,68.666666,62,104.199997,100,71.699997,80.0,78.0
20170109043000,246.0,247.199997,68.666666,62,97.599998,100,71.800003,80.0,78.0
20170109044500,246.0,251.399994,69.833332,62,95.5,100,71.900002,80.0,78.0
20170109050000,246.0,251.399994,69.833332,62,102.900002,100,72.0,80.0,78.0
20170109051500,246.0,247.199997,68.666666,62,114.300003,100,72.099998,80.0,78.0
20170109053000,246.0,247.199997,68.666666,62,109.900002,100,72.0,80.0,78.0
20170109054500,246.0,247.199997,68.666666,62,102.199997,100,72.099998,80.0,78.0
20170109060000,246.0,247.199997,68.666666,62,97.0,100,72.0,80.0,78.0
20170109061500,246.0,251.399994,69.833332,62,112.400002,100,72.0,80.0,78.0
20170109063000,246.0,251.399994,69.833332,62,100.199997,100,72.099998,80.0,78.0
20170109064500,246.0,251.399994,69.833332,62,95.400002,100,72.199997,80.0,78.0
20170109070000,246.0,247.199997,68.666666,62,109.099998,100,72.199997,80.0,78.0
20170109071500,246.0,243.0,67.5,62,107.5,100,72.300003,80.0,78.0
20170109073000,246.0,247.199997,68.666666,62,96.800003,100,72.199997,80.0,78.0
20170109074500,246.0,247.199997,68.666666,62,98.5,100,72.800003,80.0,78.0
20170109080000,246.0,247.199997,68.666666,62,114.199997,100,73.300003,80.0,78.0
20170109081500,246.0,243.0,67.5,62,107.5,100,73.699997,80.0,78.0
20170109083000,246.0,251.399994,69.833332,62,96.099998,100,74.300003,80.0,78.0
20170109084500,246.0,251.399994,69.833332,62,99.800003,100,74.699997,80.0,78.0
20170109090000,246.0,247.199997,68.666666,61,115.5,100,75.0,80.0,78.0
20170109091500,246.0,247.199997,68.666666,61,101.800003,100,75.300003,80.0,78.0
20170109093000,246.0,247.199997,68.666666,61,96.0,100,75.599998,80.0,78.0
20170109094500,246.0,251.399994,69.833332,61,107.0,100,75.099998,80.0,78.0
20170109100000,246.0,251.399994,69.833332,61,111.599998,100,74.5,80.0,78.0
20170109101500,246.0,247.199997,68.666666,61,97.699997,100,74.099998,80.0,78.0
20170109103000,246.0,251.399994,69.833332,61,101.099998,100,74.0,80.0,78.0
20170109104500,246.0,251.399994,69.833332,61,112.5,100,73.699997,80.0,78.0
20170109110000,246.0,247.199997,68.666666,61,95.900002,100,73.599998,80.0,78.0
20170109111500,246.0,251.399994,69.833332,61,106.800003,100,73.800003,80.0,78.0
20170109113000,246.0,251.399994,69.833332,60,105.0,100,73.599998,80.0,78.0
20170109114500,246.0,247.199997,68.666666,60,96.599998,100,73.5,80.0,78.0
20170109120000,246.0,251.399994,69.833332,60,112.699997,100,73.5,80.0,78.0
20170109121500,246.0,243.0,67.5,60,102.699997,100,73.400002,80.0,78.0
20170109123000,246.0,251.399994,69.833332,60,97.900002,100,73.300003,80.0,78.0
20170109124500,246.0,247.199997,68.666666,60,115.800003,100,73.199997,80.0,78.0
20170109130000,246.0,243.0,67.5,60,99.900002,100,73.199997,80.0,78.0
20170109131500,246.0,247.199997,68.666666,60,99.900002,100,73.300003,80.0,78.0
20170109133000,246.0,247.199997,68.666666,60,116.5,100,73.199997,80.0,78.0
20170109134500,246.0,243.0,67.5,60,96.0,100,73.300003,80.0,78.0
20170109140000,246.0,243.0,67.5,60,113.5,100,73.099998,80.0,78.0
20170109141500,246.0,243.0,67.5,60,101.900002,100,73.099998,80.0,78.0
20170109143000,246.0,247.199997,68.666666,60,101.900002,100,73.099998,80.0,78.0
20170109144500,246.0,247.199997,68.666666,60,111.0,100,72.800003,80.0,78.0
20170109150000,246.0,251.399994,69.833332,60,96.0,100,73.099998,80.0,78.0
20170109151500,246.0,247.199997,68.666666,60,112.699997,100,73.099998,80.0,78.0
20170109153000,246.0,243.0,67.5,60,105.800003,100,73.0,80.0,78.0
20170109154500,246.0,243.0,67.5,60,97.199997,100,73.0,80.0,78.0
20170109160000,246.0,237.600006,66.000002,60,117.400002,100,72.900002,80.0,78.0
20170109161500,246.0,237.600006,66.000002,60,101.599998,100,72.800003,80.0,78.0
20170109163000,246.0,243.0,67.5,60,101.599998,100,72.900002,80.0,78.0
20170109164500,246.0,243.0,67.5,60,106.099998,100,72.900002,80.0,78.0
20170109170000,246.0,243.0,67.5,60,97.800003,100,72.800003,80.0,78.0
20170109171500,246.0,243.0,67.5,60,113.5,100,72.800003,80.0,78.0
20170109173000,246.0,243.0,67.5,60,97.800003,100,72.699997,80.0,78.0
20170109174500,246.0,251.399994,69.833332,60,104.300003,100,72.800003,80.0,78.0
20170109180000,246.0,251.399994,69.833332,60,100.0,100,72.800003,80.0,78.0
20170109181500,246.0,247.199997,68.666666,60,103.5,100,72.900002,80.0,78.0
20170109183000,246.0,247.199997,68.666666,60,101.699997,100,73.0,80.0,78.0
20170109184500,246.0,247.199997,68.666666,60,101.699997,100,73.0,80.0,78.0
20170109190000,246.0,247.199997,68.666666,60,99.800003,100,73.199997,80.0,78.0
20170109191500,246.0,247.199997,68.666666,60,108.099998,100,73.300003,80.0,78.0
20170109193000,246.0,247.199997,68.666666,60,96.599998,100,73.300003,80.0,78.0
20170109194500,246.0,243.0,67.5,60,114.099998,100,73.400002,80.0,78.0
20170109200000,246.0,247.199997,68.666666,60,94.800003,100,73.400002,80.0,78.0
20170109201500,246.0,247.199997,68.666666,60,111.199997,100,73.400002,80.0,78.0
20170109203000,246.0,247.199997,68.666666,60,102.5,100,73.400002,80.0,78.0
20170109204500,246.0,251.399994,69.833332,60,97.199997,100,73.400002,80.0,78.0
20170109210000,246.0,251.399994,69.833332,60,116.599998,100,73.5,80.0,78.0
20170109211500,246.0,251.399994,69.833332,60,100.199997,100,73.5,80.0,78.0
20170109213000,246.0,243.0,67.5,60,99.099998,100,73.599998,80.0,78.0
20170109214500,246.0,243.0,67.5,60,114.900002,100,73.599998,80.0,78.0
20170109220000,246.0,247.199997,68.666666,60,96.5,100,73.599998,80.0,78.0
20170109221500,246.0,243.0,67.5,60,102.400002,100,73.599998,80.0,78.0
20170109223000,246.0,247.199997,68.666666,60,113.099998,100,73.5,80.0,78.0
20170109224500,246.0,247.199997,68.666666,60,95.900002,100,73.599998,80.0,78.0
20170109230000,246.0,247.199997,68.666666,60,109.800003,100,73.699997,80.0,78.0
20170109231500,246.0,243.0,67.5,60,106.699997,100,73.699997,80.0,78.0
20170109233000,246.0,247.199997,68.666666,60,96.0,100,73.699997,80.0,78.0
20170109234500,246.0,243.0,67.5,60,109.800003,100,73.699997,80.0,78.0
20170110000000,246.0,237.600006,66.000002,60,101.900002,100,73.699997,80.0,78.0
20170110001500,246.0,243.0,67.5,60,96.099998,100,73.800003,80.0,78.0
20170110003000,246.0,247.199997,68.666666,60,109.599998,100,73.800003,80.0,78.0
20170110004500,246.0,243.0,67.5,60,108.5,100,73.800003,80.0,78.0
20170110010000,246.0,247.199997,68.666666,60,95.400002,100,73.800003,80.0,78.0
20170110011500,246.0,243.0,67.5,60,108.800003,100,73.900002,80.0,78.0
20170110013000,246.0,243.0,67.5,60,103.099998,100,73.900002,80.0,78.0
20170110014500,246.0,247.199997,68.666666,60,96.199997,100,74.099998,80.0,78.0
20170110020000,246.0,237.600006,66.000002,60,116.699997,100,74.0,80.0,78.0
20170110021500,246.0,247.199997,68.666666,61,100.199997,100,74.0,80.0,78.0
20170110023000,246.0,247.199997,68.666666,61,101.300003,100,74.0,80.0,78.0
20170110024500,246.0,243.0,67.5,61,105.400002,100,73.800003,80.0,78.0
20170110030000,246.0,247.199997,68.666666,61,97.900002,100,73.800003,80.0,78.0
20170110031500,246.0,237.600006,66.000002,61,110.699997,100,73.800003,80.0,78.0
20170110033000,246.0,247.199997,68.666666,61,95.400002,100,73.800003,80.0,78.0
20170110034500,246.0,247.199997,68.666666,61,108.800003,100,73.900002,80.0,78.0
20170110040000,246.0,247.199997,68.666666,61,103.5,100,73.800003,80.0,78.0
20170110041500,246.0,247.199997,68.666666,61,96.699997,100,73.900002,80.0,78.0
20170110043000,246.0,247.199997,68.666666,61,117.400002,100,73.900002,80.0,78.0
20170110044500,246.0,247.199997,68.666666,61,96.099998,100,73.900002,80.0,78.0
20170110050000,246.0,247.199997,68.666666,61,105.5,100,73.900002,80.0,78.0
20170110051500,246.0,243.0,67.5,61,102.699997,100,73.800003,80.0,78.0
20170110053000,246.0,247.199997,68.666666,61,97.199997,100,73.900002,80.0,78.0
20170110054500,246.0,243.0,67.5,61,110.599998,100,73.800003,80.0,78.0
20170110060000,246.0,237.600006,66.000002,61,95.400002,100,73.599998,80.0,78.0
20170110061500,246.0,237.600006,66.000002,61,113.400002,100,73.599998,80.0,78.0
20170110063000,246.0,243.0,67.5,61,99.900002,100,73.599998,80.0,78.0
20170110064500,246.0,243.0,67.5,62,103.599998,100,73.400002,80.0,78.0
20170110070000,246.0,247.199997,68.666666,62,104.699997,100,73.400002,80.0,78.0
20170110071500,246.0,247.199997,68.666666,62,99.900002,100,73.400002,80.0,78.0
20170110073000,246.0,243.0,67.5,62,102.599998,100,73.400002,80.0,78.0
20170110074500,246.0,243.0,67.5,62,111.800003,100,73.599998,80.0,78.0
20170110080000,246.0,243.0,67.5,62,97.199997,100,73.599998,80.0,78.0
20170110081500,246.0,243.0,67.5,62,103.599998,100,73.800003,80.0,78.0
20170110083000,246.0,247.199997,68.666666,62,111.699997,100,74.0,80.0,78.0
20170110084500,246.0,256.200012,71.16667,62,96.0,100,74.199997,80.0,78.0
20170110090000,246.0,247.199997,68.666666,61,102.5,100,74.0,80.0,78.0
20170110091500,246.0,251.399994,69.833332,61,116.599998,100,74.0,80.0,78.0
20170110093000,246.0,247.199997,68.666666,61,101.900002,100,74.5,80.0,78.0
20170110094500,246.0,247.199997,68.666666,61,97.900002,100,74.699997,80.0,78.0
20170110100000,246.0,247.199997,68.666666,61,97.900002,100,74.599998,80.0,78.0
20170110101500,246.0,247.199997,68.666666,61,116.699997,100,74.800003,80.0,78.0
20170110103000,246.0,247.199997,68.666666,61,100.300003,100,74.900002,80.0,78.0
20170110104500,246.0,243.0,67.5,61,96.0,100,74.800003,80.0,78.0
20170110110000,246.0,247.199997,68.666666,61,110.800003,100,74.800003,80.0,78.0
20170110111500,246.0,247.199997,68.666666,61,110.800003,100,74.800003,80.0,78.0
20170110113000,246.0,247.199997,68.666666,61,98.5,100,75.0,80.0,78.0
20170110114500,246.0,251.399994,69.833332,61,113.099998,100,74.800003,80.0,78.0
20170110120000,246.0,251.399994,69.833332,61,97.800003,100,74.699997,80.0,78.0
20170110121500,246.0,243.0,67.5,61,106.199997,100,74.300003,80.0,78.0
20170110123000,246.0,247.199997,68.666666,61,96.599998,100,74.599998,80.0,78.0
20170110124500,246.0,251.399994,69.833332,61,103.5,100,74.699997,80.0,78.0
20170110130000,246.0,256.200012,71.16667,61,111.5,100,74.599998,80.0,78.0
20170110131500,246.0,251.399994,69.833332,61,111.5,100,74.5,80.0,78.0
20170110133000,246.0,251.399994,69.833332,61,99.199997,100,74.300003,80.0,78.0
20170110134500,246.0,251.399994,69.833332,60,96.699997,100,74.5,80.0,78.0
20170110140000,246.0,247.199997,68.666666,60,114.800003,100,74.800003,80.0,78.0
20170110141500,246.0,247.199997,68.666666,60,100.300003,100,74.800003,80.0,78.0
20170110143000,246.0,247.199997,68.666666,60,96.599998,100,74.900002,80.0,78.0
20170110144500,246.0,247.199997,68.666666,60,111.0,100,74.800003,80.0,78.0
20170110150000,246.0,251.399994,69.833332,60,97.800003,100,75.099998,80.0,78.0
20170110151500,246.0,247.199997,68.666666,60,104.0,100,75.0,80.0,78.0
20170110153000,246.0,247.199997,68.666666,60,110.199997,100,75.099998,80.0,78.0
20170110154500,246.0,247.199997,68.666666,60,97.199997,100,75.099998,80.0,78.0
20170110160000,246.0,243.0,67.5,60,106.0,100,75.0,80.0,78.0
20170110161500,246.0,243.0,67.5,60,107.099998,100,74.800003,80.0,78.0
20170110163000,246.0,237.600006,66.000002,60,97.199997,100,74.599998,80.0,78.0
20170110164500,246.0,243.0,67.5,61,112.400002,100,74.5,80.0,78.0
20170110170000,246.0,247.199997,68.666666,61,101.199997,100,74.5,80.0,78.0
20170110171500,246.0,247.199997,68.666666,61,96.599998,100,74.300003,80.0,78.0
20170110173000,246.0,243.0,67.5,61,114.0,100,74.300003,80.0,78.0
20170110174500,246.0,251.399994,69.833332,61,100.300003,100,74.300003,80.0,78.0
20170110180000,246.0,247.199997,68.666666,61,98.900002,100,74.199997,80.0,78.0
20170110181500,246.0,247.199997,68.666666,61,113.900002,100,74.099998,80.0,78.0
20170110183000,246.0,247.199997,68.666666,61,96.599998,100,74.0,80.0,78.0
20170110184500,246.0,251.399994,69.833332,61,96.599998,100,74.0,80.0,78.0
20170110190000,246.0,247.199997,68.666666,61,116.599998,100,73.900002,80.0,78.0
20170110191500,246.0,251.399994,69.833332,61,97.800003,100,74.0,80.0,78.0
20170110193000,246.0,247.199997,68.666666,61,101.800003,100,73.800003,80.0,78.0
20170110194500,246.0,251.399994,69.833332,61,111.099998,100,73.900002,80.0,78.0
20170110200000,246.0,251.399994,69.833332,61,97.199997,100,73.900002,80.0,78.0
20170110201500,246.0,247.199997,68.666666,61,106.800003,100,73.800003,80.0,78.0
20170110203000,246.0,247.199997,68.666666,61,102.199997,100,73.800003,80.0,78.0
20170110204500,246.0,247.199997,68.666666,61,99.300003,100,73.599998,80.0,78.0
20170110210000,246.0,256.200012,71.16667,60,114.5,100,73.699997,80.0,78.0
20170110211500,246.0,247.199997,68.666666,60,96.599998,100,73.699997,80.0,78.0
20170110213000,246.0,247.199997,68.666666,60,115.0,100,73.699997,80.0,78.0
20170110214500,246.0,247.199997,68.666666,60,98.5,100,73.699997,80.0,78.0
20170110220000,246.0,247.199997,68.666666,60,104.300003,100,73.699997,80.0,78.0
20170110221500,246.0,247.199997,68.666666,60,104.300003,100,73.699997,80.0,78.0
20170110223000,246.0,247.199997,68.666666,60,96.699997,100,73.699997,80.0,78.0
20170110224500,246.0,247.199997,68.666666,60,116.599998,100,73.800003,80.0,78.0
20170110230000,246.0,251.399994,69.833332,60,97.199997,100,74.0,80.0,78.0
20170110231500,246.0,247.199997,68.666666,60,110.900002,100,74.0,80.0,78.0
20170110233000,246.0,247.199997,68.666666,60,99.800003,100,74.099998,80.0,78.0
20170110234500,246.0,247.199997,68.666666,60,101.099998,100,74.199997,80.0,78.0
20170111000000,246.0,247.199997,68.666666,60,112.0,100,74.099998,80.0,78.0
20170111001500,246.0,247.199997,68.666666,60,96.599998,100,74.300003,80.0,78.0
20170111003000,246.0,247.199997,68.666666,60,114.0,100,74.300003,80.0,78.0
20170111004500,246.0,247.199997,68.666666,60,99.699997,100,74.400002,80.0,78.0
20170111010000,246.0,247.199997,68.666666,60,105.099998,100,74.300003,80.0,78.0
20170111011500,246.0,251.399994,69.833332,60,102.800003,100,74.5,80.0,78.0
20170111013000,246.0,247.199997,68.666666,60,97.199997,100,74.400002,80.0,78.0
20170111014500,246.0,247.199997,68.666666,60,110.900002,100,74.5,80.0,78.0
20170111020000,246.0,243.0,67.5,60,102.800003,100,74.400002,80.0,78.0
20170111021500,246.0,247.199997,68.666666,60,96.0,100,74.5,80.0,78.0
20170111023000,246.0,247.199997,68.666666,60,116.599998,100,74.5,80.0,78.0
20170111024500,246.0,247.199997,68.666666,60,97.199997,100,74.400002,80.0,78.0
20170111030000,246.0,247.199997,68.666666,60,114.900002,100,74.5,80.0,78.0
20170111031500,246.0,247.199997,68.666666,60,99.099998,100,74.5,80.0,78.0
20170111033000,246.0,243.0,67.5,60,103.400002,100,74.599998,80.0,78.0
20170111034500,246.0,247.199997,68.666666,60,108.699997,100,74.699997,80.0,78.0
20170111040000,246.0,247.199997,68.666666,60,97.199997,100,74.599998,80.0,78.0
20170111041500,246.0,243.0,67.5,60,114.900002,100,74.699997,80.0,78.0
20170111044500,246.0,243.0,67.5,53,96.599998,100,74.5,80.0,78.0
20170111050000,246.0,247.199997,68.666666,57,115.800003,100,74.599998,80.0,78.0
20170111051500,246.0,256.200012,71.16667,65,100.099998,100,74.400002,80.0,78.0
20170111053000,246.0,256.200012,71.16667,63,106.900002,100,74.300003,80.0,78.0
20170111054500,246.0,251.399994,69.833332,63,101.0,100,74.199997,80.0,78.0
20170111060000,246.0,256.200012,71.16667,63,115.900002,100,74.300003,80.0,78.0
20170111061500,246.0,256.200012,71.16667,63,97.199997,100,74.300003,80.0,78.0
20170111063000,246.0,251.399994,69.833332,62,109.699997,100,74.300003,80.0,78.0
20170111064500,246.0,247.199997,68.666666,62,97.800003,100,74.400002,80.0,78.0
20170111070000,246.0,247.199997,68.666666,62,108.900002,100,74.300003,80.0,78.0
20170111071500,246.0,247.199997,68.666666,62,99.800003,100,74.400002,80.0,78.0
20170111073000,246.0,247.199997,68.666666,62,114.099998,100,74.400002,80.0,78.0
20170111074500,246.0,247.199997,68.666666,62,97.800003,100,74.5,80.0,78.0
20170111080000,246.0,247.199997,68.666666,62,105.800003,100,74.400002,80.0,78.0
20170111081500,246.0,247.199997,68.666666,62,105.800003,100,74.599998,80.0,78.0
20170111083000,246.0,247.199997,68.666666,62,96.900002,100,74.099998,80.0,78.0
20170111084500,246.0,247.199997,68.666666,62,115.099998,100,74.099998,80.0,78.0
20170111090000,246.0,247.199997,68.666666,62,99.099998,100,74.0,80.0,78.0
20170111091500,246.0,251.399994,69.833332,62,97.800003,100,75.0,80.0,78.0
20170111093000,246.0,251.399994,69.833332,62,116.599998,100,75.199997,80.0,78.0
20170111094500,246.0,251.399994,69.833332,61,99.099998,100,75.400002,80.0,78.0
20170111100000,246.0,251.399994,69.833332,61,111.400002,100,75.400002,80.0,78.0
20170111101500,246.0,251.399994,69.833332,60,98.5,100,75.5,80.0,78.0
20170111103000,246.0,247.199997,68.666666,60,112.599998,100,75.599998,80.0,78.0
20170111104500,246.0,247.199997,68.666666,60,98.400002,100,75.599998,80.0,78.0
20170111110000,246.0,247.199997,68.666666,60,100.300003,100,75.699997,80.0,78.0
20170111111500,246.0,243.0,67.5,60,115.800003,100,75.599998,80.0,78.0
20170111113000,246.0,247.199997,68.666666,60,98.5,100,75.400002,80.0,78.0
20170111114500,246.0,243.0,67.5,60,106.900002,100,75.099998,80.0,78.0
20170111120000,246.0,243.0,67.5,60,114.199997,100,75.0,80.0,78.0
20170111121500,246.0,237.600006,66.000002,61,109.099998,100,74.800003,80.0,78.0
20170111123000,246.0,243.0,67.5,61,99.5,100,75.199997,80.0,78.0
20170111124500,246.0,243.0,67.5,61,99.5,100,75.199997,80.0,78.0
20170111130000,246.0,243.0,67.5,61,110.400002,100,75.199997,80.0,78.0
20170111131500,246.0,237.600006,66.000002,61,101.900002,100,74.699997,80.0,78.0
20170111133000,246.0,243.0,67.5,62,106.0,100,74.699997,80.0,78.0
20170111134500,246.0,247.199997,68.666666,62,96.900002,100,74.300003,80.0,78.0
20170111140000,246.0,251.399994,69.833332,62,110.199997,100,75.300003,80.0,78.0
20170111141500,246.0,247.199997,68.666666,61,99.699997,100,75.800003,80.0,78.0
20170111143000,246.0,247.199997,68.666666,61,101.199997,100,75.699997,80.0,78.0
20170111144500,246.0,256.200012,71.16667,60,109.099998,100,76.0,80.0,78.0
20170111150000,246.0,251.399994,69.833332,60,97.199997,100,76.199997,80.0,78.0
20170111151500,246.0,247.199997,68.666666,60,105.199997,100,76.5,80.0,78.0
20170111153000,246.0,251.399994,69.833332,60,102.599998,100,76.800003,80.0,78.0
20170111154500,246.0,247.199997,68.666666,60,98.0,100,76.599998,80.0,78.0
20170111160000,246.0,243.0,67.5,60,108.699997,100,76.800003,80.0,78.0
20170111161500,246.0,251.399994,69.833332,60,103.599998,100,76.900002,80.0,78.0
20170111163000,246.0,251.399994,69.833332,60,100.0,100,76.599998,80.0,78.0
20170111164500,246.0,247.199997,68.666666,60,115.0,100,76.599998,80.0,78.0
20170111170000,246.0,251.399994,69.833332,60,96.0,100,76.800003,80.0,78.0
20170111171500,246.0,359.399994,99.833332,72,57.599998,0,74.5,65.5,62.5
20170111173000,246.0,359.399994,99.833332,72,56.799999,0,73.400002,65.5,62.5
20170111174500,246.0,363.0,100.833333,72,56.799999,0,72.699997,65.5,62.5
20170111180000,246.0,363.0,100.833333,72,56.799999,0,72.099998,65.400002,62.400002
20170111181500,246.0,356.399994,98.999998,72,56.799999,0,71.699997,65.400002,62.400002
20170111183000,246.0,356.399994,98.999998,72,56.799999,0,71.300003,65.400002,62.400002
20170111184500,246.0,356.399994,98.999998,72,56.799999,0,70.900002,65.400002,62.400002
20170111190000,246.0,356.399994,98.999998,72,56.799999,0,70.599998,65.300003,62.299999
20170111191500,246.0,350.399994,97.333332,73,56.799999,0,70.300003,65.199997,62.200001
20170111193000,246.0,256.200012,71.16667,63,57.5,0,70.5,70.800003,67.800003
20170111194500,246.0,260.399994,72.333332,63,57.5,0,70.5,70.800003,67.800003
20170111200000,246.0,256.200012,71.16667,62,57.5,0,70.5,70.800003,67.800003
20170111201500,246.0,247.199997,68.666666,62,57.5,0,70.400002,70.800003,67.800003
20170111203000,246.0,251.399994,69.833332,61,57.5,0,70.300003,70.800003,67.800003
20170111204500,246.0,251.399994,69.833332,61,57.5,0,70.199997,70.800003,67.800003
20170111210000,246.0,251.399994,69.833332,61,57.5,0,70.0,70.800003,67.800003
20170111211500,246.0,247.199997,68.666666,61,57.5,0,70.0,70.800003,67.800003
20170111213000,246.0,251.399994,69.833332,61,57.5,0,69.900002,70.800003,67.800003
20170111214500,246.0,247.199997,68.666666,60,57.5,0,69.800003,70.800003,67.800003
20170111220000,246.0,247.199997,68.666666,60,57.5,0,69.699997,70.800003,67.800003
20170111221500,246.0,251.399994,69.833332,60,57.5,0,69.699997,70.800003,67.800003
20170111223000,246.0,247.199997,68.666666,60,57.5,0,69.599998,70.800003,67.800003
20170111224500,246.0,247.199997,68.666666,60,57.5,0,69.599998,70.800003,67.800003
20170111230000,246.0,247.199997,68.666666,60,57.5,0,69.400002,70.800003,67.800003
20170111231500,246.0,247.199997,68.666666,60,57.5,0,69.300003,70.800003,67.800003
20170111233000,246.0,251.399994,69.833332,60,57.5,0,69.199997,70.800003,67.800003
20170111234500,246.0,247.199997,68.666666,60,57.5,0,69.199997,70.800003,67.800003
20170112000000,246.0,247.199997,68.666666,60,57.5,0,69.099998,70.800003,67.800003
20170112001500,246.0,243.0,67.5,60,57.5,0,69.099998,70.800003,67.800003
20170112003000,246.0,251.399994,69.833332,61,57.5,0,68.900002,70.800003,67.800003
20170112004500,246.0,247.199997,68.666666,61,57.5,0,68.800003,70.800003,67.800003
20170112010000,246.0,247.199997,68.666666,61,57.5,0,68.699997,70.800003,67.800003
20170112011500,246.0,247.199997,68.666666,61,57.5,0,68.599998,70.800003,67.800003
20170112013000,246.0,247.199997,68.666666,61,57.5,0,68.599998,70.800003,67.800003
20170112014500,246.0,256.200012,71.16667,61,57.5,0,68.5,70.800003,67.800003
20170112020000,246.0,251.399994,69.833332,61,57.5,0,68.400002,70.800003,67.800003
20170112021500,246.0,251.399994,69.833332,61,57.5,0,68.400002,70.800003,67.800003
20170112023000,246.0,247.199997,68.666666,61,57.5,0,68.300003,70.800003,67.800003
20170112024500,246.0,251.399994,69.833332,61,57.5,0,68.199997,70.800003,67.800003
20170112030000,246.0,251.399994,69.833332,61,57.5,0,68.199997,70.800003,67.800003
20170112031500,246.0,251.399994,69.833332,60,57.5,0,68.099998,70.800003,67.800003
20170112033000,246.0,243.0,67.5,60,57.5,0,68.099998,70.800003,67.800003
20170112034500,246.0,247.199997,68.666666,60,56.900002,0,68.0,70.800003,67.800003
20170112040000,246.0,243.0,67.5,60,56.900002,0,67.900002,70.800003,67.800003
20170112041500,246.0,251.399994,69.833332,60,56.900002,0,67.900002,70.800003,67.800003
20170112043000,246.0,247.199997,68.666666,60,56.900002,0,67.800003,70.800003,67.800003
20170112044500,246.0,247.199997,68.666666,60,56.900002,0,67.800003,70.800003,67.800003
20170112050000,246.0,243.0,67.5,60,56.900002,0,67.699997,70.800003,67.800003
20170112051500,246.0,247.199997,68.666666,60,56.900002,0,67.699997,70.800003,67.800003
20170112053000,246.0,247.199997,68.666666,61,56.900002,0,67.699997,70.800003,67.800003
20170112054500,246.0,247.199997,68.666666,61,56.900002,0,67.699997,70.800003,67.800003
20170112060000,246.0,247.199997,68.666666,61,56.900002,0,67.699997,70.800003,67.800003
20170112061500,246.0,247.199997,68.666666,62,56.900002,0,67.699997,70.800003,67.800003
20170112063000,246.0,247.199997,68.666666,62,56.900002,0,67.599998,70.800003,67.800003
20170112064500,246.0,251.399994,69.833332,62,56.900002,0,67.599998,70.800003,67.800003
20170112070000,246.0,251.399994,69.833332,62,56.900002,100,67.400002,70.800003,67.800003
20170112071500,246.0,251.399994,69.833332,62,56.900002,100,67.400002,70.800003,67.800003
20170112073000,246.0,256.200012,71.16667,62,58.299999,100,67.400002,70.800003,67.800003
20170112074500,246.0,251.399994,69.833332,62,96.0,100,68.0,80.0,78.0
20170112080000,246.0,251.399994,69.833332,62,97.199997,100,69.300003,80.0,78.0
20170112081500,246.0,247.199997,68.666666,62,110.800003,100,70.300003,80.0,78.0
20170112083000,246.0,251.399994,69.833332,62,105.300003,100,71.099998,80.0,78.0
20170112084500,246.0,247.199997,68.666666,62,98.5,100,71.699997,80.0,78.0
20170112090000,246.0,251.399994,69.833332,62,98.5,100,72.400002,80.0,78.0
20170112091500,246.0,251.399994,69.833332,62,99.699997,100,73.300003,80.0,78.0
20170112093000,246.0,251.399994,69.833332,62,96.599998,100,73.599998,80.0,78.0
20170112094500,246.0,251.399994,69.833332,61,95.300003,100,73.5,80.0,78.0
20170112100000,246.0,251.399994,69.833332,61,109.599998,100,73.599998,80.0,78.0
20170112101500,246.0,251.399994,69.833332,61,98.099998,100,74.199997,80.0,78.0
20170112103000,246.0,251.399994,69.833332,61,99.900002,100,74.599998,80.0,78.0
20170112104500,246.0,247.199997,68.666666,60,114.099998,100,75.0,80.0,78.0
20170112110000,246.0,243.0,67.5,60,114.099998,100,75.400002,80.0,78.0
20170112111500,246.0,247.199997,68.666666,60,97.599998,100,75.599998,80.0,78.0
20170112113000,246.0,243.0,67.5,60,97.599998,100,75.900002,80.0,78.0
20170112114500,246.0,251.399994,69.833332,60,111.0,100,76.199997,80.0,78.0
20170112120000,246.0,237.600006,66.000002,60,100.300003,100,76.099998,80.0,78.0
20170112121500,246.0,247.199997,68.666666,61,97.800003,100,76.199997,80.0,78.0
20170112123000,246.0,247.199997,68.666666,61,97.800003,100,76.400002,80.0,78.0
20170112124500,246.0,256.200012,71.16667,61,110.099998,100,76.199997,80.0,78.0
20170112130000,246.0,251.399994,69.833332,60,97.800003,100,75.900002,80.0,78.0
