PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112131500,246.0,247.199997,68.666666,60,96.0,100,76.400002,80.0,78.0
20170112133000,246.0,251.399994,69.833332,60,109.300003,100,76.5,80.0,78.0
20170112134500,246.0,247.199997,68.666666,60,97.800003,100,76.400002,80.0,78.0
20170112140000,246.0,251.399994,69.833332,60,105.0,100,75.099998,80.0,78.0
20170112141500,246.0,251.399994,69.833332,60,111.199997,100,74.300003,80.0,78.0
20170112143000,246.0,247.199997,68.666666,60,97.800003,100,74.199997,80.0,78.0
20170112144500,246.0,251.399994,69.833332,60,95.400002,100,74.0,80.0,78.0
20170112150000,246.0,247.199997,68.666666,60,106.400002,100,73.900002,80.0,78.0
20170112151500,246.0,251.399994,69.833332,60,112.5,100,74.199997,80.0,78.0
20170112153000,246.0,251.399994,69.833332,60,97.199997,100,74.800003,80.0,78.0
20170112154500,246.0,251.399994,69.833332,60,111.599998,100,74.800003,80.0,78.0
20170112160000,246.0,251.399994,69.833332,60,111.599998,100,74.900002,80.0,78.0
20170112161500,246.0,247.199997,68.666666,60,97.199997,100,75.0,80.0,78.0
20170112163000,246.0,247.199997,68.666666,60,103.5,100,75.099998,80.0,78.0
20170112164500,246.0,247.199997,68.666666,60,116.400002,100,75.099998,80.0,78.0
20170112170000,246.0,256.200012,71.16667,60,99.099998,100,75.0,80.0,78.0
20170112171500,246.0,251.399994,69.833332,60,99.099998,100,75.099998,80.0,78.0
20170112173000,246.0,247.199997,68.666666,60,112.599998,100,75.5,80.0,78.0
20170112174500,246.0,243.0,67.5,60,98.099998,100,75.599998,80.0,78.0
20170112180000,246.0,247.199997,68.666666,60,96.0,100,75.599998,80.0,78.0
20170112181500,246.0,247.199997,68.666666,60,106.099998,100,75.699997,80.0,78.0
20170112183000,246.0,247.199997,68.666666,60,97.199997,100,75.699997,80.0,78.0
20170112184500,246.0,247.199997,68.666666,60,115.099998,100,75.800003,80.0,78.0
20170112190000,246.0,247.199997,68.666666,60,97.800003,100,75.099998,80.0,78.0
20170112191500,246.0,243.0,67.5,60,101.400002,100,74.199997,80.0,78.0
20170112193000,246.0,243.0,67.5,60,108.0,100,74.0,80.0,78.0
20170112194500,246.0,256.200012,71.16667,62,96.599998,100,73.400002,80.0,78.0
20170112200000,246.0,247.199997,68.666666,62,112.5,100,73.099998,80.0,78.0
20170112201500,246.0,247.199997,68.666666,61,100.400002,100,73.199997,80.0,78.0
20170112203000,246.0,247.199997,68.666666,61,100.400002,100,73.300003,80.0,78.0
20170112204500,246.0,251.399994,69.833332,61,111.800003,100,73.300003,80.0,78.0
20170112210000,246.0,251.399994,69.833332,61,96.599998,100,73.199997,80.0,78.0
20170112211500,246.0,251.399994,69.833332,61,107.099998,100,73.199997,80.0,78.0
20170112213000,246.0,247.199997,68.666666,61,104.699997,100,73.199997,80.0,78.0
20170112214500,246.0,243.0,67.5,61,96.0,100,73.300003,80.0,78.0
20170112220000,246.0,247.199997,68.666666,61,109.800003,100,73.199997,80.0,78.0
20170112221500,246.0,251.399994,69.833332,61,99.099998,100,73.300003,80.0,78.0
20170112223000,246.0,251.399994,69.833332,60,99.099998,100,73.5,80.0,78.0
20170112224500,246.0,247.199997,68.666666,60,109.400002,100,73.599998,80.0,78.0
20170112230000,246.0,247.199997,68.666666,60,97.199997,100,73.800003,80.0,78.0
20170112231500,246.0,247.199997,68.666666,60,113.5,100,74.0,80.0,78.0
20170112233000,246.0,247.199997,68.666666,60,96.0,100,74.0,80.0,78.0
20170112234500,246.0,247.199997,68.666666,60,115.300003,100,73.900002,80.0,78.0
20170113000000,246.0,243.0,67.5,60,98.900002,100,73.900002,80.0,78.0
20170113001500,246.0,237.600006,66.000002,61,103.5,100,73.599998,80.0,78.0
20170113003000,246.0,243.0,67.5,61,104.599998,100,73.5,80.0,78.0
20170113004500,246.0,247.199997,68.666666,61,95.400002,100,73.400002,80.0,78.0
20170113010000,246.0,251.399994,69.833332,61,115.800003,100,73.400002,80.0,78.0
20170113011500,246.0,251.399994,69.833332,61,96.599998,100,73.400002,80.0,78.0
20170113013000,246.0,251.399994,69.833332,61,107.599998,100,73.300003,80.0,78.0
20170113014500,246.0,251.399994,69.833332,61,101.400002,100,73.300003,80.0,78.0
20170113020000,246.0,251.399994,69.833332,61,97.599998,100,73.199997,80.0,78.0
20170113021500,246.0,251.399994,69.833332,61,115.900002,100,73.199997,80.0,78.0
20170113023000,246.0,251.399994,69.833332,61,97.199997,100,73.199997,80.0,78.0
20170113024500,246.0,251.399994,69.833332,61,108.199997,100,73.199997,80.0,78.0
20170113030000,246.0,251.399994,69.833332,61,102.0,100,73.300003,80.0,78.0
20170113031500,246.0,247.199997,68.666666,61,97.400002,100,73.5,80.0,78.0
20170113033000,246.0,243.0,67.5,61,108.900002,100,73.699997,80.0,78.0
20170113034500,246.0,237.600006,66.000002,61,96.599998,100,73.800003,80.0,78.0
20170113040000,246.0,243.0,67.5,61,110.800003,100,73.800003,80.0,78.0
20170113041500,246.0,237.600006,66.000002,61,100.300003,100,73.900002,80.0,78.0
20170113043000,246.0,247.199997,68.666666,62,100.300003,100,73.800003,80.0,78.0
20170113044500,246.0,243.0,67.5,62,109.800003,100,73.900002,80.0,78.0
20170113050000,246.0,247.199997,68.666666,62,100.699997,100,73.900002,80.0,78.0
20170113051500,246.0,243.0,67.5,62,108.300003,100,74.0,80.0,78.0
20170113053000,246.0,247.199997,68.666666,62,94.800003,100,74.0,80.0,78.0
20170113054500,246.0,243.0,67.5,62,116.599998,100,74.0,80.0,78.0
20170113060000,246.0,247.199997,68.666666,62,96.599998,100,74.099998,80.0,78.0
20170113061500,246.0,247.199997,68.666666,62,105.900002,100,74.099998,80.0,78.0
20170113063000,246.0,247.199997,68.666666,62,105.900002,100,74.099998,80.0,78.0
20170113064500,246.0,247.199997,68.666666,62,97.199997,100,74.099998,80.0,78.0
20170113070000,246.0,251.399994,69.833332,62,115.900002,100,74.300003,80.0,78.0
20170113071500,246.0,247.199997,68.666666,62,97.800003,100,74.099998,80.0,78.0
20170113073000,246.0,251.399994,69.833332,61,102.599998,100,74.099998,80.0,78.0
20170113074500,246.0,251.399994,69.833332,61,108.5,100,74.199997,80.0,78.0
20170113080000,246.0,256.200012,71.16667,61,96.699997,100,74.099998,80.0,78.0
20170113081500,246.0,256.200012,71.16667,61,114.0,100,74.099998,80.0,78.0
20170113083000,246.0,251.399994,69.833332,61,100.300003,100,74.5,80.0,78.0
20170113084500,246.0,247.199997,68.666666,61,104.599998,100,74.099998,80.0,78.0
20170113090000,246.0,243.0,67.5,61,100.400002,100,74.099998,80.0,78.0
20170113091500,246.0,243.0,67.5,61,97.599998,100,74.099998,80.0,78.0
20170113093000,246.0,243.0,67.5,61,99.699997,100,74.300003,80.0,78.0
20170113094500,246.0,247.199997,68.666666,61,115.800003,100,74.300003,80.0,78.0
20170113100000,246.0,243.0,67.5,61,100.300003,100,74.300003,80.0,78.0
20170113101500,246.0,243.0,67.5,61,105.900002,100,74.300003,80.0,78.0
20170113103000,246.0,247.199997,68.666666,62,99.699997,100,74.5,80.0,78.0
20170113104500,246.0,247.199997,68.666666,62,115.0,100,74.599998,80.0,78.0
20170113110000,246.0,243.0,67.5,62,99.099998,100,74.599998,80.0,78.0
20170113111500,246.0,247.199997,68.666666,62,112.199997,100,74.699997,80.0,78.0
20170113113000,246.0,247.199997,68.666666,62,99.099998,100,74.800003,80.0,78.0
20170113114500,246.0,247.199997,68.666666,62,114.900002,100,74.800003,80.0,78.0
20170113120000,246.0,247.199997,68.666666,62,97.800003,100,74.800003,80.0,78.0
20170113121500,246.0,247.199997,68.666666,62,111.800003,100,75.0,80.0,78.0
20170113123000,246.0,247.199997,68.666666,62,97.800003,100,75.0,80.0,78.0
20170113124500,246.0,251.399994,69.833332,62,107.0,100,74.800003,80.0,78.0
20170113130000,246.0,247.199997,68.666666,62,98.099998,100,75.0,80.0,78.0
20170113131500,246.0,247.199997,68.666666,61,111.199997,100,75.0,80.0,78.0
20170113133000,246.0,251.399994,69.833332,61,104.800003,100,75.0,80.0,78.0
20170113134500,246.0,251.399994,69.833332,61,99.699997,100,75.0,80.0,78.0
20170113140000,246.0,247.199997,68.666666,61,106.900002,100,75.0,80.0,78.0
20170113141500,246.0,251.399994,69.833332,61,102.599998,100,74.900002,80.0,78.0
20170113143000,246.0,247.199997,68.666666,61,100.300003,100,75.0,80.0,78.0
20170113144500,246.0,247.199997,68.666666,61,113.300003,100,75.0,80.0,78.0
20170113150000,246.0,247.199997,68.666666,61,101.199997,100,74.800003,80.0,78.0
20170113151500,246.0,247.199997,68.666666,61,109.199997,100,74.900002,80.0,78.0
20170113153000,246.0,247.199997,68.666666,61,97.800003,100,74.800003,80.0,78.0
20170113154500,246.0,247.199997,68.666666,61,108.400002,100,74.800003,80.0,78.0
20170113160000,246.0,251.399994,69.833332,61,99.699997,100,74.800003,80.0,78.0
20170113161500,246.0,247.199997,68.666666,61,97.099998,100,74.699997,80.0,78.0
20170113163000,246.0,251.399994,69.833332,61,115.0,100,74.699997,80.0,78.0
20170113164500,246.0,247.199997,68.666666,61,97.0,100,74.699997,80.0,78.0
20170113170000,246.0,247.199997,68.666666,61,113.599998,100,74.699997,80.0,78.0
20170113171500,246.0,243.0,67.5,61,99.699997,100,74.599998,80.0,78.0
20170113173000,246.0,247.199997,68.666666,61,110.300003,100,74.599998,80.0,78.0
20170113174500,246.0,243.0,67.5,61,97.0,100,74.599998,80.0,78.0
20170113180000,246.0,251.399994,69.833332,61,108.599998,100,74.599998,80.0,78.0
20170113181500,246.0,247.199997,68.666666,61,98.900002,100,74.599998,80.0,78.0
20170113183000,246.0,247.199997,68.666666,61,113.199997,100,74.599998,80.0,78.0
20170113184500,246.0,251.399994,69.833332,61,95.400002,100,74.5,80.0,78.0
20170113190000,246.0,251.399994,69.833332,61,100.599998,100,74.599998,80.0,78.0
20170113191500,246.0,251.399994,69.833332,61,108.699997,100,74.400002,80.0,78.0
20170113193000,246.0,247.199997,68.666666,61,99.099998,100,74.599998,80.0,78.0
20170113194500,246.0,247.199997,68.666666,61,112.400002,100,74.5,80.0,78.0
20170113200000,246.0,247.199997,68.666666,61,97.800003,100,74.5,80.0,78.0
20170113201500,246.0,251.399994,69.833332,61,114.199997,100,74.300003,80.0,78.0
20170113203000,246.0,251.399994,69.833332,61,96.599998,100,74.300003,80.0,78.0
20170113204500,246.0,256.200012,71.16667,61,103.400002,100,74.199997,80.0,78.0
20170113210000,246.0,251.399994,69.833332,61,107.699997,100,74.099998,80.0,78.0
20170113211500,246.0,251.399994,69.833332,61,107.699997,100,74.099998,80.0,78.0
20170113213000,246.0,256.200012,71.16667,61,97.800003,100,74.099998,80.0,78.0
20170113214500,246.0,256.200012,71.16667,61,115.699997,100,74.099998,80.0,78.0
20170113220000,246.0,251.399994,69.833332,61,96.699997,100,74.099998,80.0,78.0
20170113221500,246.0,247.199997,68.666666,61,113.400002,100,74.099998,80.0,78.0
20170113223000,246.0,251.399994,69.833332,61,95.400002,100,74.0,80.0,78.0
20170113224500,246.0,247.199997,68.666666,61,116.800003,100,74.099998,80.0,78.0
20170113230000,246.0,251.399994,69.833332,61,96.099998,100,74.0,80.0,78.0
20170113231500,246.0,251.399994,69.833332,61,102.800003,100,74.099998,80.0,78.0
20170113233000,246.0,251.399994,69.833332,61,99.099998,100,74.099998,80.0,78.0
20170113234500,246.0,251.399994,69.833332,61,104.300003,100,74.099998,80.0,78.0
20170114000000,246.0,247.199997,68.666666,61,101.599998,100,74.099998,80.0,78.0
20170114001500,246.0,243.0,67.5,61,102.800003,100,74.199997,80.0,78.0
20170114003000,246.0,247.199997,68.666666,61,104.900002,100,74.199997,80.0,78.0
20170114004500,246.0,251.399994,69.833332,61,94.800003,100,74.099998,80.0,78.0
20170114010000,246.0,251.399994,69.833332,61,114.099998,100,74.300003,80.0,78.0
20170114011500,246.0,247.199997,68.666666,61,95.300003,100,74.0,80.0,78.0
20170114013000,246.0,247.199997,68.666666,61,100.300003,100,73.900002,80.0,78.0
20170114014500,246.0,243.0,67.5,61,99.0,100,73.800003,80.0,78.0
20170114020000,246.0,247.199997,68.666666,61,114.800003,100,73.599998,80.0,78.0
20170114021500,246.0,247.199997,68.666666,61,106.0,100,73.599998,80.0,78.0
20170114023000,246.0,243.0,67.5,61,110.199997,100,73.599998,80.0,78.0
20170114024500,246.0,247.199997,68.666666,61,99.699997,100,73.5,80.0,78.0
20170114030000,246.0,243.0,67.5,61,110.699997,100,73.599998,80.0,78.0
20170114031500,246.0,247.199997,68.666666,61,94.800003,100,73.699997,80.0,78.0
20170114033000,246.0,247.199997,68.666666,61,108.800003,100,73.599998,80.0,78.0
20170114034500,246.0,247.199997,68.666666,61,102.599998,100,73.599998,80.0,78.0
20170114040000,246.0,247.199997,68.666666,61,102.599998,100,73.599998,80.0,78.0
20170114041500,246.0,247.199997,68.666666,61,102.599998,100,73.5,80.0,78.0
20170114043000,246.0,247.199997,68.666666,61,102.599998,100,73.5,80.0,78.0
20170114044500,246.0,243.0,67.5,61,100.699997,100,73.400002,80.0,78.0
20170114050000,246.0,247.199997,68.666666,61,100.699997,100,73.400002,80.0,78.0
20170114051500,246.0,247.199997,68.666666,61,102.599998,100,73.400002,80.0,78.0
20170114053000,246.0,247.199997,68.666666,61,100.300003,100,73.300003,80.0,78.0
20170114054500,246.0,247.199997,68.666666,61,107.599998,100,73.400002,80.0,78.0
20170114060000,246.0,247.199997,68.666666,61,100.5,100,73.400002,80.0,78.0
20170114061500,246.0,251.399994,69.833332,61,105.099998,100,73.300003,80.0,78.0
20170114063000,246.0,251.399994,69.833332,61,98.5,100,73.300003,80.0,78.0
20170114064500,246.0,251.399994,69.833332,61,107.300003,100,73.300003,80.0,78.0
20170114070000,246.0,247.199997,68.666666,61,97.599998,100,73.400002,80.0,78.0
20170114071500,246.0,243.0,67.5,61,110.099998,100,73.400002,80.0,78.0
20170114073000,246.0,251.399994,69.833332,61,104.400002,100,73.400002,80.0,78.0
20170114074500,246.0,247.199997,68.666666,61,107.400002,100,73.400002,80.0,78.0
20170114080000,246.0,247.199997,68.666666,61,98.5,100,73.400002,80.0,78.0
20170114081500,246.0,247.199997,68.666666,61,109.900002,100,73.400002,80.0,78.0
20170114083000,246.0,247.199997,68.666666,61,98.5,100,73.5,80.0,78.0
20170114084500,246.0,251.399994,69.833332,61,104.900002,100,73.400002,80.0,78.0
20170114090000,246.0,247.199997,68.666666,61,101.199997,100,73.699997,80.0,78.0
20170114091500,246.0,247.199997,68.666666,61,105.099998,100,73.5,80.0,78.0
20170114093000,246.0,247.199997,68.666666,61,102.0,100,73.5,80.0,78.0
20170114094500,246.0,243.0,67.5,61,102.0,100,73.599998,80.0,78.0
20170114100000,246.0,243.0,67.5,61,115.5,100,73.699997,80.0,78.0
20170114101500,246.0,243.0,67.5,61,97.199997,100,73.900002,80.0,78.0
20170114103000,246.0,243.0,67.5,61,116.5,100,73.900002,80.0,78.0
20170114104500,246.0,243.0,67.5,61,98.5,100,73.800003,80.0,78.0
20170114110000,246.0,247.199997,68.666666,61,106.599998,100,73.800003,80.0,78.0
20170114111500,246.0,247.199997,68.666666,61,104.099998,100,73.800003,80.0,78.0
20170114113000,246.0,237.600006,66.000002,61,96.599998,100,73.800003,80.0,78.0
20170114114500,246.0,243.0,67.5,61,115.599998,100,74.0,80.0,78.0
20170114120000,246.0,237.600006,66.000002,61,100.099998,100,74.0,80.0,78.0
20170114121500,246.0,243.0,67.5,61,98.5,100,74.0,80.0,78.0
20170114123000,246.0,237.600006,66.000002,61,112.800003,100,74.099998,80.0,78.0
20170114124500,246.0,237.600006,66.000002,61,96.900002,100,74.199997,80.0,78.0
20170114130000,246.0,237.600006,66.000002,61,109.400002,100,74.0,80.0,78.0
20170114131500,246.0,243.0,67.5,61,104.300003,100,74.099998,80.0,78.0
20170114133000,246.0,237.600006,66.000002,61,108.5,100,74.0,80.0,78.0
20170114134500,246.0,243.0,67.5,62,113.900002,100,74.099998,80.0,78.0
20170114140000,246.0,243.0,67.5,62,99.099998,100,74.099998,80.0,78.0
20170114141500,246.0,243.0,67.5,62,99.099998,100,74.099998,80.0,78.0
20170114143000,246.0,243.0,67.5,62,115.300003,100,74.0,80.0,78.0
20170114144500,246.0,243.0,67.5,62,98.5,100,74.099998,80.0,78.0
20170114150000,246.0,247.199997,68.666666,62,98.5,100,74.099998,80.0,78.0
20170114151500,246.0,243.0,67.5,62,114.300003,100,74.099998,80.0,78.0
20170114153000,246.0,243.0,67.5,62,97.800003,100,74.0,80.0,78.0
20170114154500,246.0,247.199997,68.666666,62,104.0,100,73.800003,80.0,78.0
20170114160000,246.0,243.0,67.5,62,108.800003,100,74.099998,80.0,78.0
20170114161500,246.0,243.0,67.5,62,96.599998,100,74.099998,80.0,78.0
20170114163000,246.0,247.199997,68.666666,62,107.800003,100,74.099998,80.0,78.0
20170114164500,246.0,247.199997,68.666666,62,99.699997,100,74.099998,80.0,78.0
20170114170000,246.0,247.199997,68.666666,62,99.699997,100,74.0,80.0,78.0
20170114171500,246.0,247.199997,68.666666,62,112.099998,100,74.0,80.0,78.0
20170114173000,246.0,247.199997,68.666666,62,96.800003,100,73.800003,80.0,78.0
20170114174500,246.0,243.0,67.5,62,95.400002,100,73.800003,80.0,78.0
20170114180000,246.0,251.399994,69.833332,62,115.599998,100,73.900002,80.0,78.0
20170114181500,246.0,251.399994,69.833332,62,99.300003,100,74.099998,80.0,78.0
20170114183000,246.0,251.399994,69.833332,61,96.599998,100,74.199997,80.0,78.0
20170114184500,246.0,256.200012,71.16667,61,113.099998,100,74.099998,80.0,78.0
20170114190000,246.0,251.399994,69.833332,61,97.199997,100,74.300003,80.0,78.0
20170114191500,246.0,251.399994,69.833332,61,104.300003,100,74.300003,80.0,78.0
20170114193000,246.0,251.399994,69.833332,61,102.800003,100,74.400002,80.0,78.0
20170114194500,246.0,247.199997,68.666666,61,100.199997,100,74.400002,80.0,78.0
20170114200000,246.0,247.199997,68.666666,61,109.5,100,74.400002,80.0,78.0
20170114201500,246.0,243.0,67.5,61,97.800003,100,74.300003,80.0,78.0
20170114203000,246.0,247.199997,68.666666,61,116.599998,100,74.300003,80.0,78.0
20170114204500,246.0,251.399994,69.833332,61,98.900002,100,74.300003,80.0,78.0
20170114210000,246.0,243.0,67.5,61,97.800003,100,74.300003,80.0,78.0
20170114211500,246.0,237.600006,66.000002,61,99.699997,100,74.199997,80.0,78.0
20170114213000,246.0,237.600006,66.000002,61,114.300003,100,74.099998,80.0,78.0
20170114214500,246.0,247.199997,68.666666,62,97.800003,100,74.0,80.0,78.0
20170114220000,246.0,247.199997,68.666666,62,110.0,100,74.0,80.0,78.0
20170114221500,246.0,247.199997,68.666666,62,99.699997,100,74.0,80.0,78.0
20170114223000,246.0,247.199997,68.666666,62,105.900002,100,73.800003,80.0,78.0
20170114224500,246.0,247.199997,68.666666,62,101.199997,100,73.699997,80.0,78.0
20170114230000,246.0,247.199997,68.666666,62,101.199997,100,73.699997,80.0,78.0
20170114231500,246.0,247.199997,68.666666,62,112.800003,100,73.699997,80.0,78.0
20170114233000,246.0,243.0,67.5,62,97.800003,100,73.699997,80.0,78.0
20170114234500,246.0,251.399994,69.833332,62,103.5,100,73.699997,80.0,78.0
20170115000000,246.0,247.199997,68.666666,62,110.800003,100,73.800003,80.0,78.0
20170115001500,246.0,247.199997,68.666666,62,96.599998,100,73.800003,80.0,78.0
20170115003000,246.0,247.199997,68.666666,62,115.900002,100,74.0,80.0,78.0
20170115004500,246.0,247.199997,68.666666,62,96.0,100,73.900002,80.0,78.0
20170115010000,246.0,247.199997,68.666666,62,116.099998,100,74.0,80.0,78.0
20170115011500,246.0,251.399994,69.833332,62,96.0,100,74.0,80.0,78.0
20170115013000,246.0,247.199997,68.666666,62,109.0,100,73.900002,80.0,78.0
20170115014500,246.0,247.199997,68.666666,62,98.300003,100,74.0,80.0,78.0
20170115020000,246.0,247.199997,68.666666,62,108.599998,100,74.0,80.0,78.0
20170115021500,246.0,251.399994,69.833332,62,96.599998,100,74.0,80.0,78.0
20170115023000,246.0,247.199997,68.666666,62,115.300003,100,73.900002,80.0,78.0
20170115024500,246.0,247.199997,68.666666,62,97.199997,100,73.900002,80.0,78.0
20170115030000,246.0,247.199997,68.666666,62,114.099998,100,73.800003,80.0,78.0
20170115031500,246.0,247.199997,68.666666,62,98.5,100,73.900002,80.0,78.0
20170115033000,246.0,251.399994,69.833332,62,105.099998,100,73.800003,80.0,78.0
20170115034500,246.0,251.399994,69.833332,62,102.900002,100,74.0,80.0,78.0
20170115040000,246.0,247.199997,68.666666,62,102.900002,100,73.800003,80.0,78.0
20170115041500,246.0,251.399994,69.833332,62,99.800003,100,73.800003,80.0,78.0
20170115043000,246.0,247.199997,68.666666,62,103.5,100,73.699997,80.0,78.0
20170115044500,246.0,251.399994,69.833332,62,100.400002,100,73.599998,80.0,78.0
20170115050000,246.0,247.199997,68.666666,62,102.599998,100,73.300003,80.0,78.0
20170115051500,246.0,251.399994,69.833332,62,102.599998,100,73.300003,80.0,78.0
20170115053000,246.0,247.199997,68.666666,62,100.599998,100,73.199997,80.0,78.0
20170115054500,246.0,247.199997,68.666666,62,105.0,100,73.300003,80.0,78.0
20170115060000,246.0,251.399994,69.833332,62,97.400002,100,73.099998,80.0,78.0
20170115061500,246.0,247.199997,68.666666,62,105.099998,100,73.199997,80.0,78.0
20170115063000,246.0,251.399994,69.833332,62,101.900002,100,72.900002,80.0,78.0
20170115064500,246.0,251.399994,69.833332,62,105.300003,100,73.099998,80.0,78.0
20170115070000,246.0,251.399994,69.833332,62,100.199997,100,73.199997,80.0,78.0
20170115071500,246.0,251.399994,69.833332,62,104.5,100,73.199997,80.0,78.0
20170115073000,246.0,251.399994,69.833332,62,98.900002,100,73.099998,80.0,78.0
20170115074500,246.0,256.200012,71.16667,62,107.800003,100,73.199997,80.0,78.0
20170115080000,246.0,251.399994,69.833332,61,96.0,100,73.5,80.0,78.0
20170115081500,246.0,247.199997,68.666666,61,115.0,100,73.599998,80.0,78.0
20170115083000,246.0,256.200012,71.16667,61,96.699997,100,73.5,80.0,78.0
20170115084500,246.0,251.399994,69.833332,61,109.699997,100,73.400002,80.0,78.0
20170115090000,246.0,251.399994,69.833332,61,96.599998,100,73.5,80.0,78.0
20170115091500,246.0,251.399994,69.833332,61,113.699997,100,73.5,80.0,78.0
20170115093000,246.0,247.199997,68.666666,59,96.699997,100,74.0,80.0,78.0
20170115094500,246.0,251.399994,69.833332,59,109.900002,100,75.599998,80.0,78.0
20170115100000,246.0,237.600006,66.000002,59,101.800003,100,76.199997,80.0,78.0
20170115101500,246.0,312.600006,86.833335,67,82.5,0,76.199997,78.300003,75.300003
20170115103000,246.0,247.199997,68.666666,60,58.799999,100,74.300003,78.300003,75.300003
20170115104500,246.0,251.399994,69.833332,60,91.699997,100,74.599998,78.300003,75.300003
20170115110000,246.0,243.0,67.5,61,78.699997,100,75.199997,78.300003,75.300003
20170115111500,246.0,237.600006,66.000002,61,88.099998,100,75.0,78.300003,75.300003
20170115113000,246.0,243.0,67.5,61,78.699997,100,75.099998,78.300003,75.300003
20170115114500,246.0,237.600006,66.000002,62,82.599998,100,75.0,78.300003,75.300003
20170115120000,246.0,243.0,67.5,62,78.300003,100,75.0,78.300003,75.300003
20170115121500,246.0,237.600006,66.000002,62,86.599998,100,75.0,78.300003,75.300003
20170115123000,246.0,247.199997,68.666666,62,81.599998,100,75.0,78.300003,75.300003
20170115124500,246.0,243.0,67.5,62,83.800003,100,75.099998,78.300003,75.300003
20170115130000,246.0,243.0,67.5,62,83.800003,100,75.300003,78.300003,75.300003
20170115131500,246.0,289.799988,80.499997,66,59.599998,0,73.900002,74.300003,71.300003
20170115133000,246.0,247.199997,68.666666,62,58.299999,0,73.099998,74.300003,71.300003
20170115134500,246.0,247.199997,68.666666,62,58.299999,0,72.699997,74.300003,71.300003
20170115140000,246.0,251.399994,69.833332,62,58.299999,0,72.300003,74.300003,71.300003
20170115141500,246.0,251.399994,69.833332,62,58.299999,0,72.0,74.300003,71.300003
20170115143000,246.0,247.199997,68.666666,62,58.299999,0,71.699997,74.300003,71.300003
20170115144500,246.0,251.399994,69.833332,62,58.299999,0,71.599998,74.300003,71.300003
20170115150000,246.0,251.399994,69.833332,62,58.299999,0,71.300003,74.300003,71.300003
20170115151500,246.0,247.199997,68.666666,61,58.299999,0,71.099998,74.300003,71.300003
20170115153000,246.0,251.399994,69.833332,61,57.599998,100,71.0,74.300003,71.300003
20170115154500,246.0,247.199997,68.666666,61,57.599998,100,70.800003,74.300003,71.300003
20170115160000,246.0,247.199997,68.666666,61,59.099998,100,70.699997,74.300003,71.300003
20170115161500,246.0,247.199997,68.666666,61,67.599998,100,70.599998,74.300003,71.300003
20170115163000,246.0,251.399994,69.833332,61,73.800003,100,71.300003,74.300003,71.300003
20170115164500,246.0,251.399994,69.833332,61,58.400002,100,71.0,74.300003,71.300003
20170115170000,246.0,247.199997,68.666666,61,58.400002,100,70.699997,74.300003,71.300003
20170115171500,246.0,251.399994,69.833332,61,59.900002,100,70.5,74.300003,71.300003
20170115173000,246.0,247.199997,68.666666,61,79.900002,100,71.199997,74.300003,71.300003
20170115174500,246.0,243.0,67.5,61,62.799999,0,71.400002,74.300003,71.300003
20170115180000,246.0,247.199997,68.666666,61,58.0,100,70.699997,74.300003,71.300003
20170115181500,246.0,247.199997,68.666666,61,59.5,100,70.400002,74.300003,71.300003
20170115183000,246.0,247.199997,68.666666,61,81.0,100,71.199997,74.300003,71.300003
20170115184500,246.0,251.399994,69.833332,61,72.099998,100,71.5,74.300003,71.300003
20170115190000,246.0,256.200012,71.16667,61,59.200001,100,70.900002,74.300003,71.300003
20170115191500,246.0,251.399994,69.833332,61,59.200001,100,70.5,74.300003,71.300003
20170115193000,246.0,247.199997,68.666666,61,77.800003,100,70.800003,74.300003,71.300003
20170115194500,246.0,247.199997,68.666666,60,74.0,100,71.300003,74.300003,71.300003
20170115200000,246.0,247.199997,68.666666,60,74.0,100,71.5,74.300003,71.300003
20170115201500,246.0,243.0,67.5,60,60.400002,0,71.199997,74.300003,71.300003
20170115203000,246.0,247.199997,68.666666,60,58.0,100,70.800003,74.300003,71.300003
20170115204500,246.0,247.199997,68.666666,60,59.099998,100,70.400002,74.300003,71.300003
20170115210000,246.0,247.199997,68.666666,60,75.900002,100,71.0,74.300003,71.300003
20170115211500,246.0,243.0,67.5,60,75.900002,100,71.300003,74.300003,71.300003
20170115213000,246.0,243.0,67.5,61,75.900002,0,71.599998,74.300003,71.300003
20170115214500,246.0,243.0,67.5,61,58.0,100,70.699997,74.300003,71.300003
20170115220000,246.0,243.0,67.5,61,59.900002,100,70.400002,74.300003,71.300003
20170115221500,246.0,247.199997,68.666666,61,77.800003,100,71.099998,74.300003,71.300003
20170115223000,246.0,243.0,67.5,61,82.5,100,71.599998,74.300003,71.300003
20170115224500,246.0,243.0,67.5,61,58.799999,100,70.699997,74.300003,71.300003
20170115230000,246.0,247.199997,68.666666,61,61.0,100,70.300003,74.300003,71.300003
20170115231500,246.0,340.200012,94.500003,72,59.200001,0,70.400002,69.400002,66.400002
20170115233000,246.0,346.799988,96.33333,73,56.900002,0,69.599998,68.800003,65.800003
20170115234500,246.0,256.200012,71.16667,63,57.599998,0,69.599998,69.400002,66.400002
20170116000000,246.0,260.399994,72.333332,63,57.599998,0,69.300003,69.400002,66.400002
20170116001500,246.0,260.399994,72.333332,63,57.599998,0,69.099998,69.400002,66.400002
20170116003000,246.0,251.399994,69.833332,62,57.599998,0,69.0,69.400002,66.400002
20170116004500,246.0,256.200012,71.16667,62,57.599998,0,69.099998,69.400002,66.400002
20170116010000,246.0,251.399994,69.833332,62,57.599998,0,68.800003,69.400002,66.400002
20170116011500,246.0,251.399994,69.833332,62,57.599998,0,68.800003,69.400002,66.400002
20170116013000,246.0,251.399994,69.833332,62,57.599998,0,68.599998,69.400002,66.400002
20170116014500,246.0,251.399994,69.833332,62,57.599998,0,68.599998,69.400002,66.400002
20170116020000,246.0,251.399994,69.833332,62,57.599998,0,68.400002,69.400002,66.400002
20170116021500,246.0,247.199997,68.666666,61,57.599998,0,68.400002,69.400002,66.400002
20170116023000,246.0,251.399994,69.833332,61,57.599998,0,68.300003,69.400002,66.400002
20170116024500,246.0,247.199997,68.666666,61,57.599998,0,68.199997,69.400002,66.400002
20170116030000,246.0,243.0,67.5,61,57.599998,0,68.099998,69.400002,66.400002
20170116031500,246.0,251.399994,69.833332,61,57.599998,0,68.099998,69.400002,66.400002
20170116033000,246.0,247.199997,68.666666,61,57.599998,0,68.0,69.400002,66.400002
20170116034500,246.0,251.399994,69.833332,61,57.599998,0,67.900002,69.400002,66.400002
20170116040000,246.0,247.199997,68.666666,61,57.599998,0,67.900002,69.400002,66.400002
20170116041500,246.0,247.199997,68.666666,61,57.599998,0,67.900002,69.400002,66.400002
20170116043000,246.0,243.0,67.5,61,57.599998,0,67.900002,69.400002,66.400002
20170116044500,246.0,243.0,67.5,61,57.599998,0,67.800003,69.400002,66.400002
20170116050000,246.0,247.199997,68.666666,62,57.599998,0,67.900002,69.400002,66.400002
20170116051500,246.0,247.199997,68.666666,62,57.599998,0,67.900002,69.400002,66.400002
20170116053000,246.0,251.399994,69.833332,62,57.599998,0,67.800003,69.400002,66.400002
20170116054500,246.0,256.200012,71.16667,62,57.599998,0,67.699997,69.400002,66.400002
20170116060000,246.0,251.399994,69.833332,62,57.599998,0,67.699997,69.400002,66.400002
20170116061500,246.0,251.399994,69.833332,62,57.599998,0,67.699997,69.400002,66.400002
20170116063000,246.0,247.199997,68.666666,62,57.599998,0,67.699997,69.400002,66.400002
20170116064500,246.0,247.199997,68.666666,62,57.599998,0,67.800003,69.400002,66.400002
20170116070000,246.0,247.199997,68.666666,62,57.599998,0,67.699997,69.400002,66.400002
20170116071500,246.0,251.399994,69.833332,62,57.599998,0,67.699997,69.400002,66.400002
20170116073000,246.0,247.199997,68.666666,62,57.599998,0,67.699997,69.400002,66.400002
20170116074500,246.0,247.199997,68.666666,62,57.599998,0,67.699997,69.400002,66.400002
20170116080000,246.0,251.399994,69.833332,62,57.599998,0,67.800003,69.0,66.0
20170116081500,246.0,251.399994,69.833332,62,57.599998,0,67.900002,69.099998,66.099998
20170116083000,246.0,247.199997,68.666666,62,57.599998,0,67.699997,69.400002,66.400002
20170116084500,246.0,251.399994,69.833332,62,57.599998,0,67.699997,69.400002,66.400002
20170116090000,246.0,251.399994,69.833332,62,57.599998,0,67.900002,69.400002,66.400002
20170116091500,246.0,251.399994,69.833332,62,57.599998,0,67.900002,69.400002,66.400002
20170116093000,246.0,256.200012,71.16667,62,57.599998,0,68.199997,69.0,66.0
20170116094500,246.0,251.399994,69.833332,61,57.599998,0,68.400002,69.0,66.0
20170116100000,246.0,260.399994,72.333332,61,57.599998,0,68.400002,69.0,66.0
20170116101500,246.0,251.399994,69.833332,61,57.599998,0,68.5,69.0,66.0
20170116103000,246.0,251.399994,69.833332,61,57.599998,0,68.300003,69.400002,66.400002
20170116104500,246.0,256.200012,71.16667,61,57.599998,0,68.300003,69.400002,66.400002
20170116110000,246.0,273.600006,76.000002,62,57.599998,0,68.5,69.0,66.0
20170116111500,246.0,247.199997,68.666666,60,57.599998,0,68.400002,69.0,66.0
20170116113000,246.0,247.199997,68.666666,60,57.599998,0,68.5,69.0,66.0
20170116114500,246.0,251.399994,69.833332,60,57.599998,0,68.599998,69.0,66.0
20170116120000,246.0,251.399994,69.833332,60,57.599998,0,68.599998,69.400002,66.400002
20170116121500,246.0,247.199997,68.666666,60,57.599998,0,68.599998,69.400002,66.400002
20170116123000,246.0,247.199997,68.666666,60,57.599998,0,68.5,69.400002,66.400002
20170116124500,246.0,247.199997,68.666666,60,57.599998,0,68.400002,69.400002,66.400002
20170116130000,246.0,251.399994,69.833332,60,57.599998,0,68.300003,69.400002,66.400002
20170116131500,246.0,264.600006,73.500002,62,57.599998,0,68.599998,69.0,66.0
20170116133000,246.0,273.600006,76.000002,64,57.599998,0,68.699997,69.0,66.0
20170116134500,246.0,256.200012,71.16667,61,57.599998,0,68.599998,69.0,66.0
20170116140000,246.0,251.399994,69.833332,61,57.599998,0,68.699997,69.0,66.0
20170116141500,246.0,247.199997,68.666666,61,57.599998,0,68.800003,69.400002,66.400002
20170116143000,246.0,247.199997,68.666666,61,57.599998,0,69.0,69.400002,66.400002
20170116144500,246.0,264.600006,73.500002,62,57.599998,0,69.099998,69.0,66.0
20170116150000,246.0,269.399994,74.833332,62,57.599998,0,68.900002,69.0,66.0
20170116151500,246.0,247.199997,68.666666,61,57.599998,0,68.800003,69.400002,66.400002
20170116153000,246.0,247.199997,68.666666,61,57.599998,0,68.699997,69.400002,66.400002
20170116154500,246.0,247.199997,68.666666,61,57.599998,0,68.599998,69.099998,66.099998
20170116160000,246.0,256.200012,71.16667,61,57.599998,0,68.5,69.0,66.0
20170116161500,246.0,251.399994,69.833332,61,57.599998,0,68.599998,69.0,66.0
20170116163000,246.0,247.199997,68.666666,61,57.599998,0,68.599998,69.0,66.0
20170116164500,246.0,251.399994,69.833332,61,57.599998,0,68.599998,69.099998,66.099998
20170116170000,246.0,264.600006,73.500002,63,57.599998,0,68.599998,69.0,66.0
20170116171500,246.0,256.200012,71.16667,62,57.599998,0,68.5,69.099998,66.099998
20170116173000,246.0,251.399994,69.833332,61,57.599998,0,68.400002,69.0,66.0
20170116174500,246.0,251.399994,69.833332,61,57.599998,0,68.5,69.0,66.0
20170116180000,246.0,251.399994,69.833332,61,57.599998,0,68.400002,69.0,66.0
20170116181500,246.0,256.200012,71.16667,61,57.599998,0,68.300003,69.0,66.0
20170116183000,246.0,247.199997,68.666666,61,57.599998,0,68.300003,69.0,66.0
20170116184500,246.0,247.199997,68.666666,62,57.599998,0,68.300003,69.400002,66.400002
20170116190000,246.0,243.0,67.5,62,57.599998,0,68.199997,69.0,66.0
20170116191500,246.0,243.0,67.5,62,57.599998,0,68.099998,69.0,66.0
20170116193000,246.0,247.199997,68.666666,62,57.599998,0,67.900002,69.0,66.0
20170116194500,246.0,247.199997,68.666666,62,57.599998,0,67.900002,69.0,66.0
20170116200000,246.0,247.199997,68.666666,62,57.599998,0,67.800003,69.199997,66.199997
20170116201500,246.0,247.199997,68.666666,62,57.599998,0,67.699997,69.0,66.0
20170116203000,246.0,251.399994,69.833332,63,57.599998,0,67.699997,69.0,66.0
20170116204500,246.0,251.399994,69.833332,61,107.400002,100,68.0,75.300003,72.300003
20170116210000,246.0,251.399994,69.833332,61,100.400002,100,69.0,75.300003,72.300003
20170116211500,246.0,251.399994,69.833332,61,96.599998,100,69.400002,75.300003,72.300003
20170116213000,246.0,247.199997,68.666666,61,105.400002,100,69.699997,75.300003,72.300003
20170116214500,246.0,247.199997,68.666666,60,105.400002,100,69.900002,75.300003,72.300003
20170116220000,246.0,256.200012,71.16667,60,113.099998,100,70.199997,75.300003,72.300003
20170116221500,246.0,251.399994,69.833332,60,98.5,100,70.400002,75.300003,72.300003
20170116223000,246.0,251.399994,69.833332,60,100.699997,100,70.699997,75.300003,72.300003
20170116224500,246.0,251.399994,69.833332,60,112.199997,100,71.0,75.300003,72.300003
20170116230000,246.0,243.0,67.5,60,97.800003,100,71.300003,75.300003,72.300003
20170116231500,246.0,247.199997,68.666666,60,106.199997,100,71.599998,75.300003,72.300003
20170116233000,246.0,237.600006,66.000002,60,107.599998,100,71.900002,75.300003,72.300003
20170116234500,246.0,247.199997,68.666666,60,98.5,100,72.099998,75.300003,72.300003
20170117000000,246.0,243.0,67.5,60,102.599998,100,72.099998,75.300003,72.300003
20170117001500,246.0,237.600006,66.000002,60,113.5,100,72.400002,75.300003,72.300003
20170117003000,246.0,243.0,67.5,60,98.199997,100,72.400002,75.300003,72.300003
20170117004500,246.0,247.199997,68.666666,60,104.5,100,72.400002,75.300003,72.300003
20170117010000,246.0,247.199997,68.666666,60,59.200001,0,72.099998,75.300003,72.300003
20170117011500,246.0,243.0,67.5,60,59.200001,100,71.300003,75.300003,72.300003
20170117013000,246.0,243.0,67.5,60,85.400002,100,71.599998,75.300003,72.300003
20170117014500,246.0,243.0,67.5,60,93.599998,100,71.900002,75.300003,72.300003
20170117020000,246.0,243.0,67.5,61,84.400002,100,71.900002,75.300003,72.300003
20170117021500,246.0,247.199997,68.666666,61,92.699997,100,71.900002,75.300003,72.300003
20170117023000,246.0,243.0,67.5,61,86.900002,100,72.0,75.300003,72.300003
20170117024500,246.0,243.0,67.5,61,86.900002,100,72.0,75.300003,72.300003
20170117030000,246.0,247.199997,68.666666,61,94.800003,100,72.099998,75.300003,72.300003
20170117031500,246.0,251.399994,69.833332,62,84.400002,100,72.099998,75.300003,72.300003
20170117033000,246.0,247.199997,68.666666,62,98.400002,100,72.199997,75.300003,72.300003
20170117034500,246.0,243.0,67.5,62,90.0,100,72.199997,75.300003,72.300003
20170117040000,246.0,243.0,67.5,62,86.699997,100,72.199997,75.300003,72.300003
20170117041500,246.0,243.0,67.5,62,96.0,100,72.199997,75.300003,72.300003
20170117043000,246.0,247.199997,68.666666,62,85.599998,100,72.099998,75.300003,72.300003
20170117044500,246.0,243.0,67.5,62,91.599998,100,72.099998,75.300003,72.300003
20170117050000,246.0,247.199997,68.666666,62,88.699997,100,71.900002,75.300003,72.300003
20170117051500,246.0,251.399994,69.833332,62,87.699997,100,71.900002,75.300003,72.300003
20170117053000,246.0,256.200012,71.16667,62,101.099998,100,71.800003,75.300003,72.300003
20170117054500,246.0,251.399994,69.833332,62,89.699997,100,71.800003,75.300003,72.300003
20170117060000,246.0,251.399994,69.833332,61,92.900002,100,71.900002,75.300003,72.300003
20170117061500,246.0,251.399994,69.833332,61,105.900002,100,71.900002,75.300003,72.300003
20170117063000,246.0,247.199997,68.666666,61,90.5,100,72.099998,75.300003,72.300003
20170117064500,246.0,247.199997,68.666666,61,98.099998,100,72.099998,75.300003,72.300003
20170117070000,246.0,232.800003,64.666668,61,98.099998,100,72.0,75.300003,72.300003
20170117071500,246.0,251.399994,69.833332,62,90.5,100,71.900002,75.300003,72.300003
20170117073000,246.0,251.399994,69.833332,62,90.5,100,71.900002,75.300003,72.300003
20170117074500,246.0,251.399994,69.833332,62,106.900002,100,72.099998,75.300003,72.300003
20170117080000,246.0,256.200012,71.16667,61,94.099998,100,72.099998,75.300003,72.300003
20170117081500,246.0,247.199997,68.666666,61,98.699997,100,72.199997,75.300003,72.300003
20170117083000,246.0,247.199997,68.666666,61,106.0,100,72.199997,75.300003,72.300003
20170117084500,246.0,247.199997,68.666666,60,99.199997,100,72.400002,75.300003,72.300003
20170117090000,246.0,243.0,67.5,60,64.800003,0,72.599998,75.300003,72.300003
20170117091500,246.0,247.199997,68.666666,60,58.0,100,71.900002,75.300003,72.300003
20170117093000,246.0,247.199997,68.666666,60,59.900002,100,71.300003,75.300003,72.300003
20170117094500,246.0,243.0,67.5,60,88.800003,100,71.800003,75.300003,72.300003
20170117100000,246.0,237.600006,66.000002,60,85.599998,100,72.099998,75.300003,72.300003
20170117101500,246.0,237.600006,66.000002,60,88.300003,100,72.300003,75.300003,72.300003
20170117103000,246.0,247.199997,68.666666,61,80.300003,100,72.300003,75.300003,72.300003
20170117104500,246.0,247.199997,68.666666,61,81.900002,100,72.300003,75.300003,72.300003
20170117110000,246.0,243.0,67.5,62,81.900002,100,72.300003,75.300003,72.300003
20170117111500,246.0,247.199997,68.666666,62,87.800003,100,72.300003,75.300003,72.300003
20170117113000,246.0,243.0,67.5,62,81.599998,100,72.400002,75.300003,72.300003
20170117114500,246.0,247.199997,68.666666,62,84.099998,100,72.400002,75.300003,72.300003
20170117120000,246.0,251.399994,69.833332,62,65.0,0,72.599998,75.300003,72.300003
20170117121500,246.0,251.399994,69.833332,62,58.799999,100,71.900002,75.300003,72.300003
20170117123000,246.0,251.399994,69.833332,62,59.5,100,71.599998,75.300003,72.300003
20170117124500,246.0,247.199997,68.666666,62,76.800003,100,71.400002,75.300003,72.300003
20170117130000,246.0,247.199997,68.666666,62,85.0,100,72.0,75.300003,72.300003
20170117131500,246.0,247.199997,68.666666,62,88.599998,100,72.199997,75.300003,72.300003
20170117133000,246.0,251.399994,69.833332,62,81.599998,100,72.199997,75.300003,72.300003
20170117134500,246.0,247.199997,68.666666,62,85.599998,100,72.400002,75.300003,72.300003
20170117140000,246.0,251.399994,69.833332,62,89.800003,100,72.400002,75.300003,72.300003
20170117141500,246.0,247.199997,68.666666,62,81.599998,100,72.400002,75.300003,72.300003
20170117143000,246.0,247.199997,68.666666,62,85.699997,100,72.199997,75.300003,72.300003
20170117144500,246.0,243.0,67.5,62,85.699997,100,72.199997,75.300003,72.300003
20170117150000,246.0,243.0,67.5,62,85.699997,100,72.199997,75.300003,72.300003
20170117151500,246.0,247.199997,68.666666,62,81.099998,100,72.300003,75.300003,72.300003
20170117153000,246.0,247.199997,68.666666,62,90.599998,100,72.300003,75.300003,72.300003
20170117154500,246.0,247.199997,68.666666,62,81.599998,100,72.300003,75.300003,72.300003
20170117160000,246.0,247.199997,68.666666,62,88.099998,100,72.300003,75.300003,72.300003
20170117161500,246.0,251.399994,69.833332,62,88.099998,100,72.400002,75.300003,72.300003
20170117163000,246.0,251.399994,69.833332,62,81.099998,100,72.400002,75.300003,72.300003
20170117164500,246.0,251.399994,69.833332,62,79.699997,100,72.5,75.300003,72.300003
20170117170000,246.0,256.200012,71.16667,61,64.900002,0,72.400002,75.300003,72.300003
20170117171500,246.0,247.199997,68.666666,60,59.5,100,71.199997,75.300003,72.300003
20170117173000,246.0,247.199997,68.666666,60,82.5,100,71.800003,75.300003,72.300003
20170117174500,246.0,247.199997,68.666666,60,90.0,100,72.099998,75.300003,72.300003
20170117180000,246.0,247.199997,68.666666,60,86.099998,100,72.300003,75.300003,72.300003
20170117181500,246.0,247.199997,68.666666,60,85.0,100,72.199997,75.300003,72.300003
20170117183000,246.0,251.399994,69.833332,60,75.0,100,72.099998,75.300003,72.300003
20170117184500,246.0,247.199997,68.666666,60,87.400002,100,72.099998,75.300003,72.300003
20170117190000,246.0,243.0,67.5,60,76.400002,100,72.199997,75.300003,72.300003
20170117191500,246.0,247.199997,68.666666,60,88.0,100,72.199997,75.300003,72.300003
20170117193000,246.0,243.0,67.5,60,78.699997,100,72.199997,75.300003,72.300003
20170117194500,246.0,243.0,67.5,60,89.199997,100,72.0,75.300003,72.300003
20170117200000,246.0,243.0,67.5,60,80.5,100,71.699997,75.300003,72.300003
20170117201500,246.0,243.0,67.5,61,74.400002,100,71.599998,75.300003,72.300003
20170117203000,246.0,243.0,67.5,61,101.0,100,71.300003,75.300003,72.300003
20170117204500,246.0,237.600006,66.000002,61,91.800003,100,71.599998,75.300003,72.300003
20170117210000,246.0,243.0,67.5,61,109.199997,100,71.5,75.300003,72.300003
20170117211500,246.0,247.199997,68.666666,61,96.599998,100,71.699997,75.300003,72.300003
20170117213000,246.0,247.199997,68.666666,61,111.599998,100,71.699997,75.300003,72.300003
20170117214500,246.0,243.0,67.5,61,95.800003,100,71.699997,75.300003,72.300003
20170117220000,246.0,247.199997,68.666666,61,111.800003,100,72.099998,75.300003,72.300003
20170117221500,246.0,247.199997,68.666666,61,96.599998,100,72.199997,75.300003,72.300003
20170117223000,246.0,251.399994,69.833332,61,94.599998,100,72.199997,75.300003,72.300003
20170117224500,246.0,251.399994,69.833332,61,106.0,100,72.300003,75.300003,72.300003
20170117230000,246.0,251.399994,69.833332,61,94.800003,100,72.300003,75.300003,72.300003
20170117231500,246.0,251.399994,69.833332,61,110.099998,100,72.400002,75.300003,72.300003
20170117233000,246.0,247.199997,68.666666,61,58.799999,0,72.099998,75.300003,72.300003
20170117234500,246.0,247.199997,68.666666,61,59.5,100,71.300003,75.199997,72.199997
20170118000000,246.0,243.0,67.5,61,79.699997,100,71.599998,75.099998,72.099998
20170118001500,246.0,247.199997,68.666666,61,82.5,100,71.900002,75.199997,72.199997
20170118003000,246.0,247.199997,68.666666,61,84.0,100,72.099998,75.199997,72.199997
20170118004500,246.0,247.199997,68.666666,61,77.0,100,72.099998,75.199997,72.199997
20170118010000,246.0,251.399994,69.833332,61,84.300003,100,72.099998,75.099998,72.099998
20170118011500,246.0,251.399994,69.833332,61,77.5,100,72.099998,75.099998,72.099998
20170118013000,246.0,247.199997,68.666666,61,82.400002,100,72.099998,75.099998,72.099998
20170118014500,246.0,243.0,67.5,61,83.900002,100,71.900002,75.099998,72.099998
20170118020000,246.0,247.199997,68.666666,61,80.099998,100,71.900002,75.099998,72.099998
20170118021500,246.0,247.199997,68.666666,61,84.099998,100,71.900002,75.099998,72.099998
20170118023000,246.0,247.199997,68.666666,61,79.599998,100,72.099998,75.0,72.0
20170118024500,246.0,247.199997,68.666666,61,85.099998,100,72.099998,75.0,72.0
20170118030000,246.0,251.399994,69.833332,61,79.699997,100,72.099998,75.0,72.0
20170118031500,246.0,243.0,67.5,61,86.699997,100,72.0,75.0,72.0
20170118033000,246.0,247.199997,68.666666,61,81.099998,100,71.699997,75.0,72.0
20170118034500,246.0,247.199997,68.666666,61,88.900002,100,71.5,75.0,72.0
20170118040000,246.0,247.199997,68.666666,61,86.099998,100,71.699997,75.0,72.0
20170118041500,246.0,243.0,67.5,61,90.900002,100,71.800003,75.0,72.0
20170118043000,246.0,251.399994,69.833332,61,86.300003,100,71.900002,75.0,72.0
20170118044500,246.0,251.399994,69.833332,61,89.400002,100,71.900002,75.0,72.0
20170118050000,246.0,251.399994,69.833332,61,85.0,100,71.900002,75.0,72.0
20170118051500,246.0,247.199997,68.666666,61,93.5,100,71.900002,75.0,72.0
20170118053000,246.0,247.199997,68.666666,61,84.400002,100,71.900002,75.0,72.0
20170118054500,246.0,251.399994,69.833332,61,92.599998,100,71.900002,75.0,72.0
20170118060000,246.0,251.399994,69.833332,61,85.599998,100,71.900002,75.0,72.0
20170118061500,246.0,247.199997,68.666666,61,82.5,100,71.900002,75.0,72.0
20170118063000,246.0,247.199997,68.666666,61,96.599998,100,71.900002,75.0,72.0
20170118064500,246.0,251.399994,69.833332,62,84.400002,100,71.900002,75.0,72.0
20170118070000,246.0,247.199997,68.666666,61,84.400002,100,71.900002,75.0,72.0
20170118071500,246.0,247.199997,68.666666,61,97.199997,100,71.699997,75.0,72.0
20170118073000,246.0,256.200012,71.16667,61,89.400002,100,71.699997,75.0,72.0
20170118074500,246.0,247.199997,68.666666,61,84.400002,100,71.800003,75.0,72.0
20170118080000,246.0,247.199997,68.666666,61,89.0,100,71.900002,75.0,72.0
20170118081500,246.0,237.600006,66.000002,60,96.400002,100,71.800003,75.0,72.0
20170118083000,246.0,243.0,67.5,60,87.099998,100,71.900002,75.0,72.0
20170118084500,246.0,247.199997,68.666666,60,84.300003,100,72.199997,75.0,72.0
20170118090000,246.0,243.0,67.5,61,106.0,100,72.099998,80.0,78.0
20170118091500,246.0,243.0,67.5,61,99.199997,100,72.400002,80.0,78.0
20170118093000,246.0,243.0,67.5,61,97.800003,100,72.5,80.0,78.0
20170118094500,246.0,243.0,67.5,61,103.599998,100,72.699997,80.0,78.0
20170118100000,246.0,237.600006,66.000002,61,103.599998,100,72.800003,80.0,78.0
20170118101500,246.0,243.0,67.5,61,103.599998,100,72.900002,80.0,78.0
20170118103000,246.0,247.199997,68.666666,61,98.5,100,73.0,80.0,78.0
20170118104500,246.0,247.199997,68.666666,61,112.099998,100,72.900002,80.0,78.0
20170118110000,246.0,243.0,67.5,61,112.099998,100,72.900002,80.0,78.0
20170118111500,246.0,247.199997,68.666666,61,98.5,100,73.099998,80.0,78.0
20170118113000,246.0,251.399994,69.833332,61,96.599998,100,73.199997,80.0,78.0
20170118114500,246.0,251.399994,69.833332,61,116.699997,100,73.5,80.0,78.0
20170118120000,246.0,247.199997,68.666666,61,110.5,100,73.699997,80.0,78.0
20170118121500,246.0,247.199997,68.666666,61,97.199997,100,74.0,80.0,78.0
20170118123000,246.0,243.0,67.5,61,100.099998,100,74.199997,80.0,78.0
20170118124500,246.0,247.199997,68.666666,61,100.099998,100,74.400002,80.0,78.0
20170118130000,246.0,243.0,67.5,61,98.300003,100,74.199997,80.0,78.0
20170118131500,246.0,237.600006,66.000002,61,106.400002,100,74.400002,80.0,78.0
20170118133000,246.0,247.199997,68.666666,62,102.800003,100,74.5,80.0,78.0
20170118134500,246.0,247.199997,68.666666,62,97.900002,100,74.5,80.0,78.0
20170118140000,246.0,247.199997,68.666666,62,97.900002,100,74.699997,80.0,78.0
20170118141500,246.0,247.199997,68.666666,62,115.699997,100,75.0,80.0,78.0
20170118143000,246.0,243.0,67.5,62,107.699997,100,75.0,80.0,78.0
20170118144500,246.0,247.199997,68.666666,62,98.5,100,75.599998,80.0,78.0
20170118150000,246.0,247.199997,68.666666,62,100.0,100,76.099998,80.0,78.0
20170118151500,246.0,251.399994,69.833332,62,101.800003,100,76.400002,80.0,78.0
20170118153000,246.0,247.199997,68.666666,62,115.900002,100,76.5,80.0,78.0
20170118154500,246.0,251.399994,69.833332,62,97.800003,100,76.599998,80.0,78.0
20170118160000,246.0,251.399994,69.833332,62,103.400002,100,76.800003,80.0,78.0
20170118161500,246.0,247.199997,68.666666,62,113.800003,100,76.900002,80.0,78.0
20170118163000,246.0,251.399994,69.833332,62,97.199997,100,76.900002,80.0,78.0
20170118164500,246.0,251.399994,69.833332,61,114.0,100,77.300003,80.0,78.0
20170118170000,246.0,243.0,67.5,61,96.599998,100,77.0,80.0,78.0
20170118171500,246.0,256.200012,71.16667,61,110.800003,100,77.099998,80.0,78.0
20170118173000,246.0,247.199997,68.666666,61,102.5,100,77.099998,80.0,78.0
20170118174500,246.0,251.399994,69.833332,61,99.099998,100,77.099998,80.0,78.0
20170118180000,246.0,247.199997,68.666666,61,108.400002,100,77.099998,80.0,78.0
20170118181500,246.0,251.399994,69.833332,61,108.400002,100,77.300003,80.0,78.0
20170118183000,246.0,247.199997,68.666666,61,98.5,100,77.099998,80.0,78.0
20170118184500,246.0,251.399994,69.833332,61,115.400002,100,77.300003,80.0,78.0
20170118190000,246.0,247.199997,68.666666,61,113.300003,100,77.300003,80.0,78.0
20170118191500,246.0,251.399994,69.833332,61,109.199997,100,77.300003,80.0,78.0
20170118193000,246.0,237.600006,66.000002,61,101.599998,100,77.099998,80.0,78.0
20170118194500,246.0,243.0,67.5,61,97.699997,100,76.900002,80.0,78.0
20170118200000,246.0,243.0,67.5,61,118.300003,100,76.800003,80.0,78.0
20170118201500,246.0,247.199997,68.666666,61,100.300003,100,76.800003,80.0,78.0
