PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118203000,246.0,247.199997,68.666666,62,96.599998,100,74.800003,80.0,78.0
20170118204500,246.0,247.199997,68.666666,62,96.599998,100,74.599998,80.0,78.0
20170118210000,246.0,243.0,67.5,62,110.699997,100,74.5,80.0,78.0
20170118211500,246.0,247.199997,68.666666,62,99.800003,100,74.300003,80.0,78.0
20170118213000,246.0,243.0,67.5,62,114.0,100,74.300003,80.0,78.0
20170118214500,246.0,247.199997,68.666666,62,109.599998,100,74.199997,80.0,78.0
20170118220000,246.0,247.199997,68.666666,62,97.199997,100,74.099998,80.0,78.0
20170118221500,246.0,243.0,67.5,62,107.400002,100,74.099998,80.0,78.0
20170118223000,246.0,243.0,67.5,62,105.5,100,74.099998,80.0,78.0
20170118224500,246.0,243.0,67.5,62,96.599998,100,74.099998,80.0,78.0
20170118230000,246.0,243.0,67.5,62,110.400002,100,74.199997,80.0,78.0
20170118231500,246.0,243.0,67.5,62,101.900002,100,74.099998,80.0,78.0
20170118233000,246.0,243.0,67.5,62,96.300003,100,74.0,80.0,78.0
20170118234500,246.0,247.199997,68.666666,62,117.5,100,74.0,80.0,78.0
20170119000000,246.0,247.199997,68.666666,62,99.699997,100,74.0,80.0,78.0
20170119001500,246.0,247.199997,68.666666,62,96.599998,100,74.0,80.0,78.0
20170119003000,246.0,243.0,67.5,62,117.400002,100,74.0,80.0,78.0
20170119004500,246.0,247.199997,68.666666,62,97.800003,100,74.0,80.0,78.0
20170119010000,246.0,243.0,67.5,62,104.199997,100,74.0,80.0,78.0
20170119011500,246.0,251.399994,69.833332,62,107.0,100,74.0,80.0,78.0
20170119013000,246.0,247.199997,68.666666,62,96.599998,100,74.0,80.0,78.0
20170119014500,246.0,243.0,67.5,62,106.0,100,74.0,80.0,78.0
20170119020000,246.0,247.199997,68.666666,62,104.5,100,74.300003,80.0,78.0
20170119021500,246.0,247.199997,68.666666,62,96.0,100,74.300003,80.0,78.0
20170119023000,246.0,247.199997,68.666666,62,112.300003,100,74.300003,80.0,78.0
20170119024500,246.0,247.199997,68.666666,62,101.099998,100,74.300003,80.0,78.0
20170119030000,246.0,247.199997,68.666666,62,105.099998,100,74.300003,80.0,78.0
20170119031500,246.0,247.199997,68.666666,62,99.699997,100,74.300003,80.0,78.0
20170119033000,246.0,247.199997,68.666666,62,100.900002,100,74.300003,80.0,78.0
20170119034500,246.0,247.199997,68.666666,62,114.199997,100,74.5,80.0,78.0
20170119040000,246.0,243.0,67.5,62,110.099998,100,74.5,80.0,78.0
20170119041500,246.0,243.0,67.5,62,108.199997,100,74.599998,80.0,78.0
20170119043000,246.0,247.199997,68.666666,62,101.900002,100,74.599998,80.0,78.0
20170119044500,246.0,243.0,67.5,62,99.0,100,74.599998,80.0,78.0
20170119050000,246.0,247.199997,68.666666,62,97.800003,100,74.599998,80.0,78.0
20170119051500,246.0,247.199997,68.666666,62,115.699997,100,74.599998,80.0,78.0
20170119053000,246.0,247.199997,68.666666,62,99.5,100,74.599998,80.0,78.0
20170119054500,246.0,247.199997,68.666666,62,99.5,100,74.099998,80.0,78.0
20170119060000,246.0,243.0,67.5,62,116.599998,100,74.099998,80.0,78.0
20170119061500,246.0,243.0,67.5,62,96.599998,100,74.099998,80.0,78.0
20170119063000,246.0,243.0,67.5,62,109.300003,100,74.099998,80.0,78.0
20170119064500,246.0,247.199997,68.666666,62,114.099998,100,74.099998,80.0,78.0
20170119070000,246.0,247.199997,68.666666,62,101.099998,100,74.099998,80.0,78.0
20170119071500,246.0,247.199997,68.666666,62,97.199997,100,74.0,80.0,78.0
20170119073000,246.0,251.399994,69.833332,62,101.900002,100,73.900002,80.0,78.0
20170119074500,246.0,247.199997,68.666666,62,111.800003,100,73.699997,80.0,78.0
20170119080000,246.0,251.399994,69.833332,62,97.800003,100,73.800003,80.0,78.0
20170119081500,246.0,247.199997,68.666666,62,116.400002,100,73.800003,80.0,78.0
20170119083000,246.0,251.399994,69.833332,62,112.699997,100,73.900002,80.0,78.0
20170119084500,246.0,247.199997,68.666666,62,99.099998,100,73.699997,80.0,78.0
20170119090000,246.0,243.0,67.5,62,116.599998,100,73.800003,80.0,78.0
20170119091500,246.0,251.399994,69.833332,61,98.699997,100,73.699997,80.0,78.0
20170119093000,246.0,251.399994,69.833332,61,106.099998,100,73.800003,80.0,78.0
20170119094500,246.0,247.199997,68.666666,61,99.0,100,73.699997,80.0,78.0
20170119100000,246.0,247.199997,68.666666,61,99.0,100,73.800003,80.0,78.0
20170119101500,246.0,251.399994,69.833332,61,114.199997,100,73.800003,80.0,78.0
20170119103000,246.0,247.199997,68.666666,61,98.800003,100,73.699997,80.0,78.0
20170119104500,246.0,247.199997,68.666666,61,105.5,100,73.800003,80.0,78.0
20170119110000,246.0,243.0,67.5,61,97.400002,100,73.800003,80.0,78.0
20170119111500,246.0,247.199997,68.666666,61,97.400002,100,74.0,80.0,78.0
20170119113000,246.0,363.0,100.833333,73,57.599998,0,72.900002,65.0,57.599998
20170119114500,246.0,363.0,100.833333,73,56.799999,0,72.300003,65.0,57.599998
20170119120000,246.0,363.0,100.833333,73,56.799999,0,71.699997,65.0,57.599998
20170119121500,246.0,363.0,100.833333,73,56.799999,0,71.400002,65.0,57.599998
20170119123000,246.0,363.0,100.833333,73,56.799999,0,70.800003,65.0,53.0
20170119124500,246.0,363.0,100.833333,73,56.799999,0,70.400002,65.0,53.0
20170119130000,246.0,363.0,100.833333,73,56.799999,0,70.199997,65.0,53.0
20170119131500,246.0,363.0,100.833333,73,56.799999,0,69.900002,65.0,53.0
20170119133000,246.0,363.0,100.833333,73,56.799999,0,69.599998,65.0,53.0
20170119134500,246.0,363.0,100.833333,73,56.0,0,69.400002,65.0,53.0
20170119140000,246.0,363.0,100.833333,72,56.0,0,69.599998,65.0,53.0
20170119141500,246.0,363.0,100.833333,72,56.0,0,69.099998,65.0,53.0
20170119143000,246.0,363.0,100.833333,72,56.0,0,69.5,65.0,53.0
20170119144500,246.0,363.0,100.833333,72,56.0,0,69.400002,65.0,53.0
20170119150000,246.0,363.0,100.833333,72,56.0,0,69.400002,65.0,53.0
20170119151500,246.0,363.0,100.833333,72,56.0,0,69.199997,65.0,53.0
20170119153000,246.0,363.0,100.833333,72,56.0,0,69.099998,65.0,53.0
20170119154500,246.0,363.0,100.833333,72,56.0,0,69.099998,65.0,53.0
20170119160000,246.0,363.0,100.833333,72,56.0,0,68.800003,65.0,53.0
20170119161500,246.0,363.0,100.833333,72,56.0,0,68.699997,65.0,53.0
20170119163000,246.0,363.0,100.833333,72,56.0,0,68.599998,65.0,53.0
20170119164500,246.0,363.0,100.833333,72,56.0,0,68.5,65.0,53.0
20170119170000,246.0,363.0,100.833333,72,56.0,0,68.400002,65.0,53.0
20170119171500,246.0,363.0,100.833333,72,56.0,0,68.199997,65.0,53.0
20170119173000,246.0,363.0,100.833333,72,56.0,0,68.099998,65.0,53.0
20170119174500,246.0,363.0,100.833333,72,56.0,0,68.300003,65.0,53.0
20170119180000,246.0,363.0,100.833333,72,56.0,0,68.5,65.0,53.0
20170119181500,246.0,363.0,100.833333,72,56.0,0,68.699997,65.0,53.0
20170119183000,246.0,363.0,100.833333,72,56.0,0,68.599998,65.0,53.0
20170119184500,246.0,363.0,100.833333,72,56.0,0,68.400002,65.0,53.0
20170119190000,246.0,353.399994,98.166665,73,56.0,0,68.599998,65.0,53.0
20170119191500,246.0,353.399994,98.166665,73,56.0,0,68.699997,65.0,53.0
20170119193000,246.0,359.399994,99.833332,74,56.0,0,68.699997,65.0,53.0
20170119194500,246.0,359.399994,99.833332,74,56.0,0,68.800003,65.0,53.0
20170119200000,246.0,359.399994,99.833332,74,56.0,0,68.800003,65.0,53.0
20170119201500,246.0,359.399994,99.833332,74,56.0,0,69.0,65.0,53.0
20170119203000,246.0,359.399994,99.833332,74,56.0,0,68.199997,65.0,53.0
20170119204500,246.0,363.0,100.833333,74,56.0,0,67.900002,65.0,53.0
20170119210000,246.0,363.0,100.833333,74,56.0,0,67.699997,65.0,53.0
20170119211500,246.0,356.399994,98.999998,73,56.0,0,67.099998,65.0,53.0
20170119213000,246.0,363.0,100.833333,73,56.0,0,66.800003,65.0,53.0
20170119214500,246.0,363.0,100.833333,73,56.0,0,66.699997,65.0,53.0
20170119220000,246.0,363.0,100.833333,73,56.0,0,66.300003,65.0,53.0
20170119221500,246.0,356.399994,98.999998,73,56.0,0,66.099998,65.0,53.0
20170119223000,246.0,356.399994,98.999998,73,56.0,0,65.900002,65.0,53.0
20170119224500,246.0,356.399994,98.999998,74,56.0,0,65.699997,65.0,53.0
20170119230000,246.0,363.0,100.833333,74,56.0,0,65.599998,65.0,53.0
20170119231500,246.0,356.399994,98.999998,73,56.0,0,65.5,65.0,53.0
20170119233000,246.0,247.199997,68.666666,60,113.5,100,67.599998,80.0,78.0
20170119234500,246.0,247.199997,68.666666,60,95.400002,100,68.599998,80.0,78.0
20170120000000,246.0,247.199997,68.666666,60,103.5,100,69.300003,80.0,78.0
20170120001500,246.0,247.199997,68.666666,60,94.800003,100,69.800003,80.0,78.0
20170120003000,246.0,247.199997,68.666666,60,108.800003,100,70.300003,80.0,78.0
20170120004500,246.0,243.0,67.5,60,93.599998,100,70.599998,80.0,78.0
20170120010000,246.0,247.199997,68.666666,60,109.400002,100,70.900002,80.0,78.0
20170120011500,246.0,247.199997,68.666666,60,98.599998,100,71.199997,80.0,78.0
20170120013000,246.0,247.199997,68.666666,60,111.900002,100,71.599998,80.0,78.0
20170120014500,246.0,247.199997,68.666666,60,96.0,100,71.800003,80.0,78.0
20170120020000,246.0,247.199997,68.666666,60,117.699997,100,72.099998,80.0,78.0
20170120021500,246.0,243.0,67.5,60,96.599998,100,72.199997,80.0,78.0
20170120023000,246.0,243.0,67.5,60,113.099998,100,72.400002,80.0,78.0
20170120024500,246.0,243.0,67.5,60,99.699997,100,72.599998,80.0,78.0
20170120030000,246.0,243.0,67.5,60,104.800003,100,72.800003,80.0,78.0
20170120031500,246.0,247.199997,68.666666,61,104.800003,100,72.900002,80.0,78.0
20170120033000,246.0,247.199997,68.666666,61,100.300003,100,72.900002,80.0,78.0
20170120034500,246.0,243.0,67.5,61,105.300003,100,72.900002,80.0,78.0
20170120040000,246.0,237.600006,66.000002,61,98.300003,100,72.900002,80.0,78.0
20170120041500,246.0,237.600006,66.000002,62,107.599998,100,72.699997,80.0,78.0
20170120043000,246.0,247.199997,68.666666,62,96.199997,100,72.599998,80.0,78.0
20170120044500,246.0,243.0,67.5,62,109.699997,100,72.699997,80.0,78.0
20170120050000,246.0,247.199997,68.666666,62,96.0,100,72.699997,80.0,78.0
20170120051500,246.0,243.0,67.5,62,112.900002,100,72.699997,80.0,78.0
20170120053000,246.0,247.199997,68.666666,62,96.199997,100,72.800003,80.0,78.0
20170120054500,246.0,243.0,67.5,62,115.0,100,72.800003,80.0,78.0
20170120060000,246.0,243.0,67.5,62,97.300003,100,72.699997,80.0,78.0
20170120061500,246.0,243.0,67.5,62,110.199997,100,72.699997,80.0,78.0
20170120063000,246.0,243.0,67.5,62,101.199997,100,72.699997,80.0,78.0
20170120064500,246.0,251.399994,69.833332,62,101.199997,100,72.699997,80.0,78.0
20170120070000,246.0,247.199997,68.666666,62,96.0,100,72.400002,80.0,78.0
20170120071500,246.0,251.399994,69.833332,62,111.800003,100,72.599998,80.0,78.0
20170120073000,246.0,251.399994,69.833332,62,97.199997,100,72.699997,80.0,78.0
20170120074500,246.0,251.399994,69.833332,62,107.400002,100,72.400002,80.0,78.0
20170120080000,246.0,251.399994,69.833332,62,103.599998,100,72.400002,80.0,78.0
20170120081500,246.0,247.199997,68.666666,62,97.199997,100,72.400002,80.0,78.0
20170120083000,246.0,247.199997,68.666666,62,107.599998,100,72.400002,80.0,78.0
20170120084500,246.0,251.399994,69.833332,62,105.300003,100,72.5,80.0,78.0
20170120090000,246.0,251.399994,69.833332,62,100.199997,100,72.5,80.0,78.0
20170120091500,246.0,247.199997,68.666666,62,105.400002,100,72.599998,80.0,78.0
20170120093000,246.0,247.199997,68.666666,62,105.400002,100,73.0,80.0,78.0
20170120094500,246.0,251.399994,69.833332,62,102.800003,100,73.099998,80.0,78.0
20170120100000,246.0,251.399994,69.833332,62,101.300003,100,73.099998,80.0,78.0
20170120101500,246.0,247.199997,68.666666,61,101.300003,100,73.199997,80.0,78.0
20170120103000,246.0,243.0,67.5,61,101.300003,100,73.300003,80.0,78.0
20170120104500,246.0,243.0,67.5,61,105.5,100,73.699997,80.0,78.0
20170120110000,246.0,237.600006,66.000002,61,97.199997,100,73.900002,80.0,78.0
20170120111500,246.0,237.600006,66.000002,61,114.800003,100,74.0,80.0,78.0
20170120113000,246.0,237.600006,66.000002,61,97.199997,100,74.099998,80.0,78.0
20170120114500,246.0,243.0,67.5,62,106.800003,100,74.0,80.0,78.0
20170120120000,246.0,251.399994,69.833332,62,100.300003,100,74.099998,80.0,78.0
20170120121500,246.0,247.199997,68.666666,62,91.099998,100,73.800003,80.0,78.0
20170120123000,246.0,251.399994,69.833332,62,98.900002,100,74.0,80.0,78.0
20170120124500,246.0,247.199997,68.666666,62,104.0,100,74.099998,80.0,78.0
20170120130000,246.0,247.199997,68.666666,62,93.0,100,74.0,80.0,78.0
20170120131500,246.0,247.199997,68.666666,62,96.599998,100,74.0,80.0,78.0
20170120133000,246.0,251.399994,69.833332,62,96.599998,100,74.0,80.0,78.0
20170120134500,246.0,251.399994,69.833332,62,111.0,100,74.199997,80.0,78.0
20170120140000,246.0,251.399994,69.833332,62,109.0,100,74.199997,80.0,78.0
20170120141500,246.0,251.399994,69.833332,62,97.199997,100,74.099998,80.0,78.0
20170120143000,246.0,256.200012,71.16667,62,97.199997,100,74.099998,80.0,78.0
20170120144500,246.0,247.199997,68.666666,62,89.900002,100,73.800003,80.0,78.0
20170120150000,246.0,247.199997,68.666666,62,105.300003,100,74.0,80.0,78.0
20170120151500,246.0,251.399994,69.833332,62,88.699997,100,74.0,80.0,78.0
20170120153000,246.0,247.199997,68.666666,62,111.599998,100,74.0,80.0,78.0
20170120154500,246.0,251.399994,69.833332,62,99.900002,100,74.099998,80.0,78.0
20170120160000,246.0,251.399994,69.833332,62,109.199997,100,74.099998,80.0,78.0
20170120161500,246.0,251.399994,69.833332,62,99.800003,100,74.300003,80.0,78.0
20170120163000,246.0,251.399994,69.833332,62,99.800003,100,74.300003,80.0,78.0
20170120164500,246.0,256.200012,71.16667,62,105.699997,100,74.300003,80.0,78.0
20170120170000,246.0,247.199997,68.666666,62,96.599998,100,74.199997,80.0,78.0
20170120171500,246.0,251.399994,69.833332,62,94.800003,100,74.199997,80.0,78.0
20170120173000,246.0,251.399994,69.833332,62,99.900002,100,74.0,80.0,78.0
20170120174500,246.0,251.399994,69.833332,62,96.0,100,74.0,80.0,78.0
20170120180000,246.0,251.399994,69.833332,62,104.300003,100,73.800003,80.0,78.0
20170120181500,246.0,251.399994,69.833332,62,98.5,100,74.0,80.0,78.0
20170120183000,246.0,247.199997,68.666666,62,86.900002,100,73.800003,80.0,78.0
20170120184500,246.0,251.399994,69.833332,62,114.199997,100,73.800003,80.0,78.0
20170120190000,246.0,251.399994,69.833332,62,96.599998,100,74.0,80.0,78.0
20170120191500,246.0,251.399994,69.833332,62,109.300003,100,74.0,80.0,78.0
20170120193000,246.0,251.399994,69.833332,62,87.699997,100,73.800003,80.0,78.0
20170120194500,246.0,251.399994,69.833332,62,115.0,100,73.800003,80.0,78.0
20170120200000,246.0,247.199997,68.666666,62,91.699997,100,73.800003,80.0,78.0
20170120201500,246.0,247.199997,68.666666,61,99.699997,100,73.900002,80.0,78.0
20170120203000,246.0,247.199997,68.666666,61,115.0,100,74.0,80.0,78.0
20170120204500,246.0,247.199997,68.666666,61,98.199997,100,74.0,80.0,78.0
20170120210000,246.0,243.0,67.5,61,114.900002,100,74.0,80.0,78.0
20170120211500,246.0,243.0,67.5,61,98.5,100,74.0,80.0,78.0
20170120213000,246.0,243.0,67.5,62,115.0,100,74.099998,80.0,78.0
20170120214500,246.0,247.199997,68.666666,62,98.5,100,74.0,80.0,78.0
20170120220000,246.0,247.199997,68.666666,62,114.900002,100,74.0,80.0,78.0
20170120221500,246.0,247.199997,68.666666,62,97.800003,100,74.099998,80.0,78.0
20170120223000,246.0,243.0,67.5,62,110.599998,100,74.199997,80.0,78.0
20170120224500,246.0,243.0,67.5,62,104.800003,100,74.199997,80.0,78.0
20170120230000,246.0,243.0,67.5,62,104.800003,100,74.300003,80.0,78.0
20170120231500,246.0,237.600006,66.000002,62,113.0,100,74.300003,80.0,78.0
20170120233000,246.0,247.199997,68.666666,62,99.699997,100,74.300003,80.0,78.0
20170120234500,246.0,247.199997,68.666666,62,96.800003,100,74.300003,80.0,78.0
20170121000000,246.0,247.199997,68.666666,62,117.599998,100,74.300003,80.0,78.0
20170121001500,246.0,251.399994,69.833332,62,98.0,100,74.300003,80.0,78.0
20170121003000,246.0,251.399994,69.833332,62,102.800003,100,74.199997,80.0,78.0
20170121004500,246.0,247.199997,68.666666,62,104.400002,100,74.300003,80.0,78.0
20170121010000,246.0,247.199997,68.666666,62,97.199997,100,74.199997,80.0,78.0
20170121011500,246.0,247.199997,68.666666,62,111.800003,100,74.400002,80.0,78.0
20170121013000,246.0,251.399994,69.833332,62,97.800003,100,74.300003,80.0,78.0
20170121014500,246.0,251.399994,69.833332,62,113.300003,100,74.199997,80.0,78.0
20170121020000,246.0,256.200012,71.16667,62,99.099998,100,74.300003,80.0,78.0
20170121021500,246.0,247.199997,68.666666,62,115.0,100,74.300003,80.0,78.0
20170121023000,246.0,251.399994,69.833332,62,98.5,100,74.300003,80.0,78.0
20170121024500,246.0,251.399994,69.833332,62,113.699997,100,74.199997,80.0,78.0
20170121030000,246.0,251.399994,69.833332,62,97.400002,100,74.199997,80.0,78.0
20170121031500,246.0,247.199997,68.666666,61,112.699997,100,74.099998,80.0,78.0
20170121033000,246.0,251.399994,69.833332,61,105.900002,100,74.099998,80.0,78.0
20170121034500,246.0,247.199997,68.666666,61,104.800003,100,74.199997,80.0,78.0
20170121040000,246.0,247.199997,68.666666,61,99.099998,100,74.099998,80.0,78.0
20170121041500,246.0,247.199997,68.666666,61,112.099998,100,74.0,80.0,78.0
20170121043000,246.0,243.0,67.5,61,107.900002,100,74.099998,80.0,78.0
20170121044500,246.0,243.0,67.5,61,99.0,100,74.099998,80.0,78.0
20170121050000,246.0,247.199997,68.666666,62,116.099998,100,74.199997,80.0,78.0
20170121051500,246.0,251.399994,69.833332,62,98.300003,100,74.199997,80.0,78.0
20170121053000,246.0,251.399994,69.833332,62,112.5,100,74.099998,80.0,78.0
20170121054500,246.0,251.399994,69.833332,62,97.800003,100,74.099998,80.0,78.0
20170121060000,246.0,251.399994,69.833332,62,113.400002,100,74.099998,80.0,78.0
20170121061500,246.0,256.200012,71.16667,62,103.5,100,74.199997,80.0,78.0
20170121063000,246.0,251.399994,69.833332,61,115.0,100,74.099998,80.0,78.0
20170121064500,246.0,251.399994,69.833332,61,103.400002,100,74.0,80.0,78.0
20170121070000,246.0,247.199997,68.666666,61,104.599998,100,74.099998,80.0,78.0
20170121071500,246.0,247.199997,68.666666,61,112.599998,100,74.0,80.0,78.0
20170121073000,246.0,247.199997,68.666666,61,101.099998,100,73.900002,80.0,78.0
20170121074500,246.0,251.399994,69.833332,61,107.300003,100,73.900002,80.0,78.0
20170121080000,246.0,251.399994,69.833332,61,99.699997,100,73.900002,80.0,78.0
20170121081500,246.0,247.199997,68.666666,61,114.199997,100,73.900002,80.0,78.0
20170121083000,246.0,247.199997,68.666666,61,97.800003,100,73.900002,80.0,78.0
20170121084500,246.0,237.600006,66.000002,61,115.599998,100,74.0,80.0,78.0
20170121090000,246.0,247.199997,68.666666,61,103.900002,100,74.0,80.0,78.0
20170121091500,246.0,251.399994,69.833332,61,100.300003,100,74.0,80.0,78.0
20170121093000,246.0,243.0,67.5,61,111.699997,100,74.0,80.0,78.0
20170121094500,246.0,243.0,67.5,61,99.599998,100,74.099998,80.0,78.0
20170121100000,246.0,251.399994,69.833332,61,113.599998,100,74.099998,80.0,78.0
20170121101500,246.0,247.199997,68.666666,61,98.400002,100,74.099998,80.0,78.0
20170121103000,246.0,247.199997,68.666666,61,113.400002,100,74.099998,80.0,78.0
20170121104500,246.0,247.199997,68.666666,61,102.400002,100,74.0,80.0,78.0
20170121110000,246.0,247.199997,68.666666,61,106.900002,100,74.099998,80.0,78.0
20170121111500,246.0,247.199997,68.666666,61,105.800003,100,74.0,80.0,78.0
20170121113000,246.0,251.399994,69.833332,61,91.699997,100,73.900002,80.0,78.0
20170121114500,246.0,251.399994,69.833332,61,111.599998,100,73.900002,80.0,78.0
20170121120000,246.0,251.399994,69.833332,61,108.5,100,74.099998,80.0,78.0
20170121121500,246.0,247.199997,68.666666,61,91.699997,100,73.900002,80.0,78.0
20170121123000,246.0,243.0,67.5,61,106.800003,100,74.0,80.0,78.0
20170121124500,246.0,247.199997,68.666666,61,105.5,100,74.099998,80.0,78.0
20170121130000,246.0,247.199997,68.666666,61,111.699997,100,74.099998,80.0,78.0
20170121131500,246.0,237.600006,66.000002,61,98.5,100,74.199997,80.0,78.0
20170121133000,246.0,243.0,67.5,61,111.900002,100,74.199997,80.0,78.0
20170121134500,246.0,243.0,67.5,61,97.300003,100,74.199997,80.0,78.0
20170121140000,246.0,243.0,67.5,61,108.300003,100,74.099998,80.0,78.0
20170121141500,246.0,243.0,67.5,61,112.400002,100,74.199997,80.0,78.0
20170121143000,246.0,243.0,67.5,61,108.900002,100,74.199997,80.0,78.0
20170121144500,246.0,237.600006,66.000002,61,99.0,100,74.199997,80.0,78.0
20170121150000,246.0,243.0,67.5,62,114.800003,100,74.300003,80.0,78.0
20170121151500,246.0,243.0,67.5,62,106.900002,100,74.5,80.0,78.0
20170121153000,246.0,243.0,67.5,62,100.300003,100,74.400002,80.0,78.0
20170121154500,246.0,237.600006,66.000002,62,97.199997,100,74.5,80.0,78.0
20170121160000,246.0,256.200012,71.16667,62,108.400002,100,74.400002,80.0,78.0
20170121161500,246.0,251.399994,69.833332,61,108.400002,100,74.300003,80.0,78.0
20170121163000,246.0,247.199997,68.666666,61,97.300003,100,74.300003,80.0,78.0
20170121164500,246.0,247.199997,68.666666,61,105.099998,100,74.199997,80.0,78.0
20170121170000,246.0,243.0,67.5,61,113.800003,100,74.300003,80.0,78.0
20170121171500,246.0,247.199997,68.666666,61,99.099998,100,74.199997,80.0,78.0
20170121173000,246.0,247.199997,68.666666,61,102.599998,100,74.099998,80.0,78.0
20170121174500,246.0,247.199997,68.666666,61,110.400002,100,74.199997,80.0,78.0
20170121180000,246.0,243.0,67.5,61,102.0,100,74.199997,80.0,78.0
20170121181500,246.0,243.0,67.5,61,100.099998,100,74.099998,80.0,78.0
20170121183000,246.0,247.199997,68.666666,61,92.400002,100,74.099998,80.0,78.0
20170121184500,246.0,247.199997,68.666666,61,110.099998,100,74.0,80.0,78.0
20170121190000,246.0,247.199997,68.666666,61,97.199997,100,74.0,80.0,78.0
20170121191500,246.0,247.199997,68.666666,61,110.199997,100,73.800003,80.0,78.0
20170121193000,246.0,251.399994,69.833332,61,114.599998,100,74.0,80.0,78.0
20170121194500,246.0,247.199997,68.666666,61,99.699997,100,74.0,80.0,78.0
20170121200000,246.0,247.199997,68.666666,61,90.599998,100,73.699997,80.0,78.0
20170121201500,246.0,247.199997,68.666666,61,107.800003,100,73.800003,80.0,78.0
20170121203000,246.0,247.199997,68.666666,61,97.599998,100,73.699997,80.0,78.0
20170121204500,246.0,247.199997,68.666666,61,99.099998,100,74.0,80.0,78.0
20170121210000,246.0,247.199997,68.666666,61,115.199997,100,73.800003,80.0,78.0
20170121211500,246.0,247.199997,68.666666,61,99.699997,100,73.800003,80.0,78.0
20170121213000,246.0,247.199997,68.666666,61,99.699997,100,73.800003,80.0,78.0
20170121214500,246.0,247.199997,68.666666,61,111.800003,100,73.800003,80.0,78.0
20170121220000,246.0,247.199997,68.666666,61,96.599998,100,73.800003,80.0,78.0
20170121221500,246.0,247.199997,68.666666,61,114.699997,100,73.699997,80.0,78.0
20170121223000,246.0,247.199997,68.666666,61,101.900002,100,73.800003,80.0,78.0
20170121224500,246.0,247.199997,68.666666,61,97.599998,100,73.800003,80.0,78.0
20170121230000,246.0,247.199997,68.666666,61,115.199997,100,73.800003,80.0,78.0
20170121231500,246.0,247.199997,68.666666,61,97.199997,100,73.699997,80.0,78.0
20170121233000,246.0,247.199997,68.666666,61,104.599998,100,73.5,80.0,78.0
20170121234500,246.0,243.0,67.5,61,108.5,100,73.400002,80.0,78.0
20170122000000,246.0,251.399994,69.833332,61,97.199997,100,73.300003,80.0,78.0
20170122001500,246.0,243.0,67.5,61,107.300003,100,73.300003,80.0,78.0
20170122003000,246.0,243.0,67.5,61,105.5,100,73.300003,80.0,78.0
20170122004500,246.0,247.199997,68.666666,61,96.0,100,73.199997,80.0,78.0
20170122010000,246.0,247.199997,68.666666,61,112.800003,100,73.099998,80.0,78.0
20170122011500,246.0,247.199997,68.666666,61,100.300003,100,73.199997,80.0,78.0
20170122013000,246.0,251.399994,69.833332,61,97.800003,100,73.199997,80.0,78.0
20170122014500,246.0,251.399994,69.833332,61,112.800003,100,73.199997,80.0,78.0
20170122020000,246.0,251.399994,69.833332,61,96.599998,100,73.199997,80.0,78.0
20170122021500,246.0,247.199997,68.666666,61,117.099998,100,73.199997,80.0,78.0
20170122023000,246.0,247.199997,68.666666,61,99.0,100,73.300003,80.0,78.0
20170122024500,246.0,251.399994,69.833332,61,97.800003,100,73.300003,80.0,78.0
20170122030000,246.0,243.0,67.5,61,117.400002,100,73.5,80.0,78.0
20170122031500,246.0,247.199997,68.666666,61,99.099998,100,73.599998,80.0,78.0
20170122033000,246.0,251.399994,69.833332,61,105.900002,100,73.599998,80.0,78.0
20170122034500,246.0,247.199997,68.666666,61,105.900002,100,73.599998,80.0,78.0
20170122040000,246.0,251.399994,69.833332,61,96.599998,100,73.599998,80.0,78.0
20170122041500,246.0,251.399994,69.833332,61,114.300003,100,73.699997,80.0,78.0
20170122043000,246.0,251.399994,69.833332,61,96.599998,100,73.699997,80.0,78.0
20170122044500,246.0,251.399994,69.833332,61,109.0,100,73.800003,80.0,78.0
20170122050000,246.0,251.399994,69.833332,61,101.099998,100,73.800003,80.0,78.0
20170122051500,246.0,247.199997,68.666666,61,101.099998,100,73.699997,80.0,78.0
20170122053000,246.0,247.199997,68.666666,61,107.699997,100,73.800003,80.0,78.0
20170122054500,246.0,247.199997,68.666666,61,95.400002,100,73.800003,80.0,78.0
20170122060000,246.0,247.199997,68.666666,61,116.699997,100,73.900002,80.0,78.0
20170122061500,246.0,256.200012,71.16667,61,96.599998,100,73.699997,80.0,78.0
20170122063000,246.0,247.199997,68.666666,61,112.099998,100,73.800003,80.0,78.0
20170122064500,246.0,251.399994,69.833332,61,99.199997,100,73.800003,80.0,78.0
20170122070000,246.0,251.399994,69.833332,61,100.199997,100,73.800003,80.0,78.0
20170122071500,246.0,247.199997,68.666666,61,106.099998,100,73.800003,80.0,78.0
20170122073000,246.0,247.199997,68.666666,61,99.599998,100,73.699997,80.0,78.0
20170122074500,246.0,251.399994,69.833332,61,108.699997,100,73.699997,80.0,78.0
20170122080000,246.0,243.0,67.5,61,96.0,100,73.599998,80.0,78.0
20170122081500,246.0,251.399994,69.833332,61,117.400002,100,73.699997,80.0,78.0
20170122083000,246.0,251.399994,69.833332,61,97.199997,100,73.699997,80.0,78.0
20170122084500,246.0,247.199997,68.666666,61,109.099998,100,73.699997,80.0,78.0
20170122090000,246.0,247.199997,68.666666,61,102.0,100,73.900002,80.0,78.0
20170122091500,246.0,247.199997,68.666666,61,96.0,100,74.099998,80.0,78.0
20170122093000,246.0,247.199997,68.666666,61,118.0,100,74.400002,80.0,78.0
20170122094500,246.0,247.199997,68.666666,61,99.699997,100,74.5,80.0,78.0
20170122100000,246.0,247.199997,68.666666,61,98.699997,100,74.5,80.0,78.0
20170122101500,246.0,247.199997,68.666666,61,113.800003,100,74.599998,80.0,78.0
20170122103000,246.0,247.199997,68.666666,61,96.599998,100,74.599998,80.0,78.0
20170122104500,246.0,247.199997,68.666666,61,110.0,100,74.599998,80.0,78.0
20170122110000,246.0,251.399994,69.833332,61,100.400002,100,74.599998,80.0,78.0
20170122111500,246.0,247.199997,68.666666,61,103.5,100,74.5,80.0,78.0
20170122113000,246.0,247.199997,68.666666,61,108.199997,100,74.599998,80.0,78.0
20170122114500,246.0,243.0,67.5,61,97.800003,100,74.699997,80.0,78.0
20170122120000,246.0,243.0,67.5,61,106.5,100,74.400002,80.0,78.0
20170122121500,246.0,243.0,67.5,61,99.699997,100,74.400002,80.0,78.0
20170122123000,246.0,251.399994,69.833332,63,98.199997,100,74.5,80.0,78.0
20170122124500,246.0,251.399994,69.833332,61,112.800003,100,74.400002,80.0,78.0
20170122130000,246.0,243.0,67.5,61,96.0,100,74.300003,80.0,78.0
20170122131500,246.0,247.199997,68.666666,61,114.900002,100,74.400002,80.0,78.0
20170122133000,246.0,247.199997,68.666666,61,100.400002,100,74.5,80.0,78.0
20170122134500,246.0,247.199997,68.666666,61,100.400002,100,74.400002,80.0,78.0
20170122140000,246.0,247.199997,68.666666,61,108.599998,100,74.5,80.0,78.0
20170122141500,246.0,247.199997,68.666666,61,96.0,100,74.400002,80.0,78.0
20170122143000,246.0,260.399994,72.333332,60,111.099998,100,74.5,80.0,78.0
20170122144500,246.0,247.199997,68.666666,60,97.199997,100,74.5,80.0,78.0
20170122150000,246.0,237.600006,66.000002,60,113.800003,100,74.300003,80.0,78.0
20170122151500,246.0,243.0,67.5,60,97.199997,100,74.300003,80.0,78.0
20170122153000,246.0,247.199997,68.666666,61,111.800003,100,74.5,80.0,78.0
20170122154500,246.0,243.0,67.5,61,97.800003,100,74.5,80.0,78.0
20170122160000,246.0,247.199997,68.666666,61,118.300003,100,74.5,80.0,78.0
20170122161500,246.0,247.199997,68.666666,61,99.699997,100,74.5,80.0,78.0
20170122163000,246.0,247.199997,68.666666,61,103.0,100,74.5,80.0,78.0
20170122164500,246.0,247.199997,68.666666,61,115.099998,100,74.400002,80.0,78.0
20170122170000,246.0,247.199997,68.666666,61,96.699997,100,74.300003,80.0,78.0
20170122171500,246.0,243.0,67.5,61,113.400002,100,74.300003,80.0,78.0
20170122173000,246.0,243.0,67.5,61,98.5,100,74.300003,80.0,78.0
20170122174500,246.0,256.200012,71.16667,63,95.400002,100,74.099998,80.0,78.0
20170122180000,246.0,247.199997,68.666666,61,117.400002,100,74.099998,80.0,78.0
20170122181500,246.0,251.399994,69.833332,61,98.099998,100,74.099998,80.0,78.0
20170122183000,246.0,251.399994,69.833332,61,104.099998,100,74.099998,80.0,78.0
20170122184500,246.0,251.399994,69.833332,61,97.800003,100,74.300003,80.0,78.0
20170122190000,246.0,247.199997,68.666666,60,108.5,100,74.199997,80.0,78.0
20170122191500,246.0,256.200012,71.16667,60,92.900002,100,74.099998,80.0,78.0
20170122193000,246.0,247.199997,68.666666,60,99.5,100,74.0,80.0,78.0
20170122194500,246.0,243.0,67.5,60,104.300003,100,73.800003,80.0,78.0
20170122200000,246.0,243.0,67.5,60,90.5,100,73.699997,80.0,78.0
20170122201500,246.0,243.0,67.5,60,102.900002,100,73.5,80.0,78.0
20170122203000,246.0,243.0,67.5,60,100.900002,100,73.300003,80.0,78.0
20170122204500,246.0,256.200012,71.16667,60,95.0,100,73.199997,80.0,78.0
20170122210000,246.0,251.399994,69.833332,60,98.5,100,73.199997,80.0,78.0
20170122211500,246.0,247.199997,68.666666,60,100.699997,100,73.199997,80.0,78.0
20170122213000,246.0,247.199997,68.666666,60,96.300003,100,73.199997,80.0,78.0
20170122214500,246.0,247.199997,68.666666,60,107.699997,100,73.099998,80.0,78.0
20170122220000,246.0,243.0,67.5,60,95.099998,100,73.099998,80.0,78.0
20170122221500,246.0,243.0,67.5,60,95.099998,100,73.099998,80.0,78.0
20170122223000,246.0,243.0,67.5,60,106.800003,100,73.599998,80.0,78.0
20170122224500,246.0,247.199997,68.666666,60,97.0,100,73.699997,80.0,78.0
20170122230000,246.0,243.0,67.5,60,95.300003,100,73.699997,80.0,78.0
20170122231500,246.0,247.199997,68.666666,60,106.800003,100,73.900002,80.0,78.0
20170122233000,246.0,243.0,67.5,60,96.099998,100,73.699997,80.0,78.0
20170122234500,246.0,243.0,67.5,61,109.300003,100,73.5,80.0,78.0
20170123000000,246.0,247.199997,68.666666,61,102.900002,100,73.300003,80.0,78.0
20170123001500,246.0,243.0,67.5,61,110.099998,100,72.800003,77.5,74.5
20170123003000,246.0,237.600006,66.000002,61,92.400002,100,72.599998,77.5,74.5
20170123004500,246.0,243.0,67.5,61,101.5,100,72.699997,77.5,74.5
20170123010000,246.0,353.399994,98.166665,73,58.0,0,72.5,72.800003,69.800003
20170123011500,246.0,247.199997,68.666666,61,57.099998,0,71.5,72.800003,69.800003
20170123013000,246.0,282.0,78.333333,65,57.099998,0,70.900002,71.800003,68.800003
20170123014500,246.0,247.199997,68.666666,61,57.099998,0,70.699997,71.800003,68.800003
20170123020000,246.0,251.399994,69.833332,61,57.099998,0,70.300003,71.800003,68.800003
20170123021500,246.0,251.399994,69.833332,60,57.099998,0,69.900002,71.300003,68.300003
20170123023000,246.0,251.399994,69.833332,60,57.099998,0,69.699997,71.300003,68.300003
20170123024500,246.0,251.399994,69.833332,60,57.099998,0,69.699997,71.300003,68.300003
20170123030000,246.0,247.199997,68.666666,60,57.099998,0,69.599998,71.300003,68.300003
20170123031500,246.0,251.399994,69.833332,60,57.099998,0,69.5,71.300003,68.300003
20170123033000,246.0,251.399994,69.833332,60,57.099998,0,69.300003,71.300003,68.300003
20170123034500,246.0,256.200012,71.16667,60,56.400002,0,69.199997,71.300003,68.300003
20170123040000,246.0,256.200012,71.16667,60,56.400002,0,69.099998,71.300003,68.300003
20170123041500,246.0,256.200012,71.16667,60,56.400002,0,68.900002,71.300003,68.300003
20170123043000,246.0,251.399994,69.833332,60,57.099998,0,68.699997,71.300003,68.300003
20170123044500,246.0,251.399994,69.833332,60,57.099998,0,68.599998,71.300003,68.300003
20170123050000,246.0,247.199997,68.666666,60,57.099998,0,68.400002,71.300003,68.300003
20170123051500,246.0,251.399994,69.833332,60,57.099998,0,68.199997,71.300003,68.300003
20170123053000,246.0,251.399994,69.833332,60,57.099998,0,68.099998,71.300003,68.300003
20170123054500,246.0,247.199997,68.666666,60,57.099998,0,68.099998,71.300003,68.300003
20170123060000,246.0,247.199997,68.666666,60,57.099998,100,67.800003,71.300003,68.300003
20170123061500,246.0,251.399994,69.833332,60,57.099998,100,68.0,71.300003,68.300003
20170123063000,246.0,247.199997,68.666666,60,57.099998,100,67.800003,71.300003,68.300003
20170123064500,246.0,247.199997,68.666666,60,58.299999,100,67.699997,71.300003,68.300003
20170123070000,246.0,251.399994,69.833332,60,73.099998,100,67.900002,71.300003,68.300003
20170123071500,246.0,251.399994,69.833332,60,75.300003,100,68.400002,71.300003,68.300003
20170123073000,246.0,251.399994,69.833332,60,58.799999,0,68.400002,71.099998,68.099998
20170123074500,246.0,247.199997,68.666666,60,56.799999,0,68.199997,71.199997,68.199997
20170123080000,246.0,251.399994,69.833332,60,56.799999,0,68.400002,71.300003,68.300003
20170123081500,246.0,251.399994,69.833332,60,56.799999,0,68.400002,71.300003,68.300003
20170123083000,246.0,243.0,67.5,60,56.799999,0,68.599998,71.300003,68.300003
20170123084500,246.0,247.199997,68.666666,60,56.799999,0,68.800003,71.300003,68.300003
20170123090000,246.0,256.200012,71.16667,61,56.799999,0,69.199997,71.300003,68.300003
20170123091500,246.0,243.0,67.5,60,56.799999,0,69.400002,71.300003,68.300003
20170123093000,246.0,247.199997,68.666666,60,56.799999,0,69.599998,71.300003,68.300003
20170123094500,246.0,243.0,67.5,60,56.799999,0,69.699997,71.300003,68.300003
20170123100000,246.0,251.399994,69.833332,61,56.799999,0,69.800003,71.300003,68.300003
20170123101500,246.0,251.399994,69.833332,61,56.799999,0,69.800003,71.300003,68.300003
20170123103000,246.0,251.399994,69.833332,61,57.400002,0,70.0,71.300003,68.300003
20170123104500,246.0,251.399994,69.833332,61,57.400002,0,69.900002,71.0,68.0
20170123110000,246.0,247.199997,68.666666,61,57.400002,0,69.900002,71.300003,68.300003
20170123111500,246.0,251.399994,69.833332,61,57.400002,0,69.900002,71.0,68.0
20170123113000,246.0,247.199997,68.666666,61,57.400002,0,69.900002,71.300003,68.300003
20170123114500,246.0,251.399994,69.833332,61,57.400002,0,69.800003,71.300003,68.300003
20170123120000,246.0,256.200012,71.16667,61,57.400002,0,69.800003,71.300003,68.300003
20170123121500,246.0,251.399994,69.833332,61,57.400002,0,69.699997,71.300003,68.300003
20170123123000,246.0,247.199997,68.666666,61,57.400002,0,69.599998,71.300003,68.300003
20170123124500,246.0,247.199997,68.666666,61,57.400002,0,69.400002,71.300003,68.300003
20170123130000,246.0,251.399994,69.833332,61,57.400002,0,69.300003,71.300003,68.300003
20170123131500,246.0,251.399994,69.833332,61,57.400002,0,69.199997,71.300003,68.300003
20170123133000,246.0,251.399994,69.833332,61,57.400002,0,69.099998,71.300003,68.300003
20170123134500,246.0,251.399994,69.833332,61,57.400002,0,69.0,71.300003,68.300003
20170123140000,246.0,247.199997,68.666666,61,57.400002,0,68.900002,71.300003,68.300003
20170123141500,246.0,247.199997,68.666666,61,57.400002,0,68.800003,71.099998,68.099998
20170123143000,246.0,247.199997,68.666666,61,57.400002,0,68.699997,71.300003,68.300003
20170123144500,246.0,247.199997,68.666666,61,57.400002,0,68.900002,71.300003,68.300003
20170123150000,246.0,251.399994,69.833332,61,57.400002,0,68.800003,71.300003,68.300003
20170123151500,246.0,247.199997,68.666666,61,57.400002,0,68.699997,71.300003,68.300003
20170123153000,246.0,243.0,67.5,61,57.400002,0,68.599998,71.300003,68.300003
20170123154500,246.0,243.0,67.5,61,57.400002,0,68.400002,71.300003,68.300003
20170123160000,246.0,247.199997,68.666666,62,57.400002,0,68.300003,71.300003,68.300003
20170123161500,246.0,247.199997,68.666666,62,57.400002,0,68.199997,71.300003,68.300003
20170123163000,246.0,251.399994,69.833332,62,57.400002,0,68.099998,71.300003,68.300003
20170123164500,246.0,251.399994,69.833332,62,57.400002,0,68.099998,71.300003,68.300003
20170123170000,246.0,251.399994,69.833332,62,57.400002,0,68.099998,71.300003,68.300003
20170123171500,246.0,251.399994,69.833332,62,57.400002,0,68.099998,71.300003,68.300003
20170123173000,246.0,251.399994,69.833332,61,57.400002,0,68.099998,71.300003,68.300003
20170123174500,246.0,251.399994,69.833332,61,57.400002,0,68.099998,71.300003,68.300003
20170123180000,246.0,256.200012,71.16667,61,57.400002,0,68.099998,71.300003,68.300003
20170123181500,246.0,251.399994,69.833332,61,57.400002,0,68.199997,71.300003,68.300003
20170123183000,246.0,247.199997,68.666666,61,57.400002,0,68.199997,71.300003,68.300003
20170123184500,246.0,247.199997,68.666666,61,57.400002,100,67.900002,71.300003,68.300003
20170123190000,246.0,251.399994,69.833332,61,57.400002,100,67.800003,71.300003,68.300003
20170123191500,246.0,247.199997,68.666666,61,58.299999,100,67.800003,71.300003,68.300003
20170123193000,246.0,247.199997,68.666666,60,58.299999,100,67.800003,71.300003,68.300003
20170123194500,246.0,243.0,67.5,60,59.5,100,67.800003,71.300003,68.300003
20170123200000,246.0,243.0,67.5,60,70.5,100,68.099998,71.300003,68.300003
20170123201500,246.0,251.399994,69.833332,60,66.300003,100,68.400002,71.300003,68.300003
20170123203000,246.0,247.199997,68.666666,60,67.699997,100,68.5,71.300003,68.300003
20170123204500,246.0,247.199997,68.666666,60,59.599998,0,68.400002,71.300003,68.300003
20170123210000,246.0,251.399994,69.833332,60,57.5,100,67.900002,71.300003,68.300003
20170123211500,246.0,247.199997,68.666666,60,57.5,100,67.900002,71.300003,68.300003
20170123213000,246.0,247.199997,68.666666,60,57.5,100,67.699997,71.300003,68.300003
20170123214500,246.0,243.0,67.5,60,58.299999,100,67.699997,71.300003,68.300003
20170123220000,246.0,247.199997,68.666666,61,72.5,100,68.099998,71.300003,68.300003
20170123221500,246.0,247.199997,68.666666,61,77.199997,100,68.599998,71.300003,68.300003
20170123223000,246.0,251.399994,69.833332,61,57.599998,100,67.900002,71.300003,68.300003
20170123224500,246.0,251.399994,69.833332,61,57.599998,100,67.599998,71.300003,68.300003
20170123230000,246.0,243.0,67.5,61,70.0,100,67.699997,71.300003,68.300003
20170123231500,246.0,251.399994,69.833332,61,73.5,100,68.400002,71.300003,68.300003
20170123233000,246.0,247.199997,68.666666,61,74.400002,100,68.5,71.300003,68.300003
20170123234500,246.0,251.399994,69.833332,61,58.0,100,67.900002,71.300003,68.300003
20170124000000,246.0,247.199997,68.666666,61,58.700001,100,67.5,71.300003,68.300003
20170124001500,246.0,243.0,67.5,61,67.699997,100,67.699997,71.300003,68.300003
20170124003000,246.0,243.0,67.5,61,69.099998,100,68.199997,71.300003,68.300003
20170124004500,246.0,247.199997,68.666666,61,69.099998,100,68.400002,71.300003,68.300003
20170124010000,246.0,243.0,67.5,61,69.099998,100,68.5,71.300003,68.300003
20170124011500,246.0,243.0,67.5,61,65.300003,0,68.599998,71.300003,68.300003
20170124013000,246.0,243.0,67.5,61,58.0,100,67.800003,71.300003,68.300003
20170124014500,246.0,247.199997,68.666666,61,58.0,100,67.5,71.300003,68.300003
20170124020000,246.0,237.600006,66.000002,61,72.900002,100,67.800003,71.300003,68.300003
20170124021500,246.0,247.199997,68.666666,61,72.900002,100,68.099998,71.300003,68.300003
20170124023000,246.0,243.0,67.5,61,72.900002,100,68.199997,71.300003,68.300003
20170124024500,246.0,251.399994,69.833332,61,72.900002,100,68.400002,71.300003,68.300003
20170124030000,246.0,247.199997,68.666666,61,72.900002,100,68.400002,71.300003,68.300003
20170124031500,246.0,247.199997,68.666666,61,72.099998,100,68.400002,71.300003,68.300003
20170124033000,246.0,247.199997,68.666666,61,70.599998,100,68.400002,71.300003,68.300003
20170124034500,246.0,247.199997,68.666666,61,70.599998,100,68.400002,71.300003,68.300003
20170124040000,246.0,251.399994,69.833332,61,68.300003,100,68.400002,71.300003,68.300003
20170124041500,246.0,247.199997,68.666666,61,68.300003,100,68.400002,71.300003,68.300003
20170124043000,246.0,247.199997,68.666666,61,71.0,100,68.400002,71.300003,68.300003
20170124044500,246.0,256.200012,71.16667,61,72.400002,100,68.400002,71.300003,68.300003
20170124050000,246.0,251.399994,69.833332,61,71.5,100,68.400002,71.300003,68.300003
20170124051500,246.0,251.399994,69.833332,60,71.5,100,68.400002,71.300003,68.300003
20170124053000,246.0,247.199997,68.666666,60,70.099998,100,68.400002,71.300003,68.300003
20170124054500,246.0,247.199997,68.666666,60,67.699997,100,68.400002,71.300003,68.300003
20170124060000,246.0,247.199997,68.666666,60,72.0,100,68.300003,71.300003,68.300003
20170124061500,246.0,247.199997,68.666666,60,67.699997,100,68.300003,71.300003,68.300003
20170124063000,246.0,247.199997,68.666666,60,72.0,100,68.300003,71.300003,68.300003
20170124064500,246.0,251.399994,69.833332,62,69.099998,100,68.400002,71.300003,68.300003
20170124070000,246.0,247.199997,68.666666,62,71.400002,100,68.199997,71.300003,68.300003
20170124071500,246.0,247.199997,68.666666,61,68.199997,100,68.199997,71.300003,68.300003
20170124073000,246.0,247.199997,68.666666,61,69.599998,100,68.300003,71.300003,68.300003
20170124074500,246.0,251.399994,69.833332,61,70.699997,100,68.400002,71.300003,68.300003
20170124080000,246.0,251.399994,69.833332,61,62.700001,0,68.599998,71.300003,68.300003
20170124081500,246.0,247.199997,68.666666,61,57.900002,0,68.199997,71.300003,68.300003
20170124083000,246.0,251.399994,69.833332,61,57.200001,0,68.099998,71.300003,68.300003
20170124084500,246.0,256.200012,71.16667,61,57.200001,0,68.199997,71.300003,68.300003
20170124090000,246.0,247.199997,68.666666,60,57.200001,0,68.099998,71.300003,68.300003
20170124091500,246.0,247.199997,68.666666,60,57.200001,0,68.300003,71.300003,68.300003
20170124093000,246.0,243.0,67.5,60,57.200001,0,68.400002,71.300003,68.300003
20170124094500,246.0,247.199997,68.666666,60,57.200001,0,68.5,71.300003,68.300003
20170124100000,246.0,247.199997,68.666666,60,57.200001,0,68.599998,71.300003,68.300003
20170124101500,246.0,237.600006,66.000002,61,57.900002,0,69.0,71.300003,68.300003
20170124103000,246.0,247.199997,68.666666,61,57.900002,0,69.199997,71.300003,68.300003
20170124104500,246.0,247.199997,68.666666,61,57.900002,0,69.400002,71.300003,68.300003
20170124110000,246.0,247.199997,68.666666,61,57.900002,0,69.5,71.300003,68.300003
20170124111500,246.0,247.199997,68.666666,61,57.900002,0,69.599998,71.300003,68.300003
20170124113000,246.0,247.199997,68.666666,61,57.900002,0,69.599998,71.300003,68.300003
20170124114500,246.0,247.199997,68.666666,61,57.900002,0,69.599998,71.300003,68.300003
20170124120000,246.0,243.0,67.5,61,57.900002,0,69.599998,71.300003,68.300003
20170124121500,246.0,247.199997,68.666666,61,57.900002,0,69.400002,71.300003,68.300003
20170124123000,246.0,247.199997,68.666666,61,57.900002,0,69.199997,71.300003,68.300003
20170124124500,246.0,243.0,67.5,61,57.900002,0,69.099998,71.300003,68.300003
20170124130000,246.0,243.0,67.5,61,57.900002,0,68.900002,71.300003,68.300003
20170124131500,246.0,243.0,67.5,61,57.900002,0,68.800003,71.300003,68.300003
20170124133000,246.0,247.199997,68.666666,61,57.900002,0,68.699997,71.300003,68.300003
20170124134500,246.0,247.199997,68.666666,61,57.900002,0,68.599998,71.300003,68.300003
20170124140000,246.0,247.199997,68.666666,60,57.900002,0,68.5,71.300003,68.300003
20170124141500,246.0,247.199997,68.666666,60,57.900002,0,68.400002,71.300003,68.300003
20170124143000,246.0,243.0,67.5,60,57.900002,0,68.400002,71.300003,68.300003
20170124144500,246.0,247.199997,68.666666,60,101.099998,100,68.900002,80.0,78.0
20170124150000,246.0,247.199997,68.666666,60,101.099998,100,69.800003,80.0,78.0
20170124151500,246.0,247.199997,68.666666,60,106.599998,100,70.300003,80.0,78.0
20170124153000,246.0,247.199997,68.666666,60,101.400002,100,70.599998,80.0,78.0
20170124154500,246.0,247.199997,68.666666,60,97.199997,100,71.0,80.0,78.0
20170124160000,246.0,237.600006,66.000002,60,112.099998,100,71.300003,80.0,78.0
20170124161500,246.0,243.0,67.5,60,99.5,100,71.699997,80.0,78.0
20170124163000,246.0,232.800003,64.666668,60,107.699997,100,72.099998,80.0,78.0
20170124164500,246.0,243.0,67.5,61,98.900002,100,72.300003,80.0,78.0
20170124170000,246.0,243.0,67.5,61,108.5,100,72.400002,80.0,78.0
20170124171500,246.0,247.199997,68.666666,62,101.699997,100,72.400002,80.0,78.0
20170124173000,246.0,247.199997,68.666666,62,108.0,100,72.400002,80.0,78.0
20170124174500,246.0,243.0,67.5,62,108.0,100,72.5,80.0,78.0
20170124180000,246.0,247.199997,68.666666,62,101.900002,100,72.599998,80.0,78.0
20170124181500,246.0,243.0,67.5,62,113.300003,100,72.599998,80.0,78.0
20170124183000,246.0,251.399994,69.833332,62,98.900002,100,72.599998,80.0,78.0
20170124184500,246.0,247.199997,68.666666,62,111.300003,100,72.300003,80.0,78.0
20170124190000,246.0,247.199997,68.666666,62,105.699997,100,72.300003,80.0,78.0
20170124191500,246.0,247.199997,68.666666,62,98.699997,100,72.300003,80.0,78.0
20170124193000,246.0,247.199997,68.666666,62,114.199997,100,72.300003,80.0,78.0
20170124194500,246.0,243.0,67.5,62,98.5,100,72.199997,80.0,78.0
20170124200000,246.0,247.199997,68.666666,62,112.699997,100,72.0,80.0,78.0
20170124201500,246.0,247.199997,68.666666,62,105.800003,100,71.800003,80.0,78.0
20170124203000,246.0,247.199997,68.666666,62,99.099998,100,71.900002,80.0,78.0
20170124204500,246.0,247.199997,68.666666,62,113.300003,100,71.900002,80.0,78.0
20170124210000,246.0,247.199997,68.666666,62,97.900002,100,71.900002,80.0,78.0
20170124211500,246.0,247.199997,68.666666,62,114.199997,100,72.099998,80.0,78.0
20170124213000,246.0,251.399994,69.833332,61,102.800003,100,72.199997,80.0,78.0
20170124214500,246.0,251.399994,69.833332,61,102.800003,100,72.099998,80.0,78.0
20170124220000,246.0,251.399994,69.833332,61,111.699997,100,72.199997,80.0,78.0
20170124221500,246.0,251.399994,69.833332,61,97.199997,100,72.199997,80.0,78.0
20170124223000,246.0,251.399994,69.833332,61,111.199997,100,72.199997,80.0,78.0
20170124224500,246.0,251.399994,69.833332,60,98.400002,100,72.199997,80.0,78.0
20170124230000,246.0,247.199997,68.666666,60,112.599998,100,72.199997,80.0,78.0
20170124231500,246.0,247.199997,68.666666,60,105.800003,100,72.199997,80.0,78.0
20170124233000,246.0,247.199997,68.666666,60,101.099998,100,72.199997,80.0,78.0
20170124234500,246.0,243.0,67.5,60,114.199997,100,72.199997,80.0,78.0
20170125000000,246.0,247.199997,68.666666,60,99.599998,100,72.300003,80.0,78.0
20170125001500,246.0,243.0,67.5,60,107.800003,100,72.300003,80.0,78.0
20170125003000,246.0,243.0,67.5,60,109.199997,100,72.300003,80.0,78.0
20170125004500,246.0,243.0,67.5,60,101.099998,100,72.300003,80.0,78.0
20170125010000,246.0,247.199997,68.666666,60,115.0,100,72.300003,80.0,78.0
20170125011500,246.0,237.600006,66.000002,60,98.900002,100,72.300003,80.0,78.0
20170125013000,246.0,237.600006,66.000002,60,106.0,100,72.300003,80.0,78.0
20170125014500,246.0,237.600006,66.000002,60,99.699997,100,72.300003,80.0,78.0
20170125020000,246.0,243.0,67.5,61,95.900002,100,72.199997,80.0,78.0
20170125021500,246.0,243.0,67.5,61,107.099998,100,72.300003,80.0,78.0
20170125023000,246.0,247.199997,68.666666,61,94.199997,100,72.300003,80.0,78.0
20170125024500,246.0,251.399994,69.833332,61,104.5,100,72.199997,80.0,78.0
20170125030000,246.0,247.199997,68.666666,61,97.699997,100,72.099998,80.0,78.0
20170125031500,246.0,251.399994,69.833332,61,96.5,100,72.099998,80.0,78.0
20170125033000,246.0,247.199997,68.666666,61,113.400002,100,72.099998,80.0,78.0
20170125034500,246.0,247.199997,68.666666,61,96.599998,100,72.199997,80.0,78.0
20170125040000,246.0,247.199997,68.666666,61,108.199997,100,72.199997,80.0,78.0
20170125041500,246.0,243.0,67.5,61,103.800003,100,72.300003,80.0,78.0
20170125043000,246.0,243.0,67.5,61,97.0,100,72.400002,80.0,78.0
20170125044500,246.0,247.199997,68.666666,61,114.099998,100,72.599998,80.0,78.0
20170125050000,246.0,243.0,67.5,61,97.800003,100,72.599998,80.0,78.0
20170125051500,246.0,247.199997,68.666666,61,94.199997,100,72.599998,80.0,78.0
20170125053000,246.0,256.200012,71.16667,61,109.199997,100,72.599998,80.0,78.0
20170125054500,246.0,251.399994,69.833332,60,95.400002,100,72.5,80.0,78.0
20170125060000,246.0,256.200012,71.16667,60,90.5,100,72.5,80.0,78.0
20170125061500,246.0,251.399994,69.833332,60,112.099998,100,72.5,80.0,78.0
20170125063000,246.0,251.399994,69.833332,60,107.800003,100,72.599998,80.0,78.0
20170125064500,246.0,251.399994,69.833332,60,99.599998,100,72.599998,80.0,78.0
20170125070000,246.0,247.199997,68.666666,60,116.400002,100,72.5,80.0,78.0
20170125071500,246.0,247.199997,68.666666,60,99.699997,100,72.599998,80.0,78.0
