PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170125073000,246.0,251.399994,69.833332,60,94.800003,100,72.800003,80.0,78.0
20170125074500,246.0,247.199997,68.666666,60,106.5,100,72.900002,80.0,78.0
20170125080000,246.0,247.199997,68.666666,60,97.199997,100,72.800003,80.0,78.0
20170125081500,246.0,243.0,67.5,60,107.699997,100,72.900002,80.0,78.0
20170125083000,246.0,243.0,67.5,60,99.699997,100,72.900002,80.0,78.0
20170125084500,246.0,243.0,67.5,60,99.699997,100,73.300003,80.0,78.0
20170125090000,246.0,243.0,67.5,60,111.699997,100,73.5,80.0,78.0
20170125091500,246.0,243.0,67.5,60,114.0,100,73.699997,80.0,78.0
20170125093000,246.0,247.199997,68.666666,61,102.800003,100,74.0,80.0,78.0
20170125094500,246.0,247.199997,68.666666,61,96.599998,100,74.099998,80.0,78.0
20170125100000,246.0,243.0,67.5,61,108.599998,100,74.300003,80.0,78.0
20170125101500,246.0,243.0,67.5,61,97.800003,100,74.199997,80.0,78.0
20170125103000,246.0,251.399994,69.833332,62,97.800003,100,74.199997,80.0,78.0
20170125104500,246.0,256.200012,71.16667,62,112.5,100,74.300003,80.0,78.0
20170125110000,246.0,251.399994,69.833332,62,99.099998,100,74.099998,80.0,78.0
20170125111500,246.0,251.399994,69.833332,62,103.099998,100,74.099998,80.0,78.0
20170125113000,246.0,247.199997,68.666666,62,111.0,100,74.099998,80.0,78.0
20170125114500,246.0,247.199997,68.666666,62,98.5,100,74.099998,80.0,78.0
20170125120000,246.0,251.399994,69.833332,62,96.599998,100,73.800003,80.0,78.0
20170125121500,246.0,251.399994,69.833332,62,96.599998,100,73.900002,80.0,78.0
20170125123000,246.0,243.0,67.5,60,96.599998,100,73.800003,80.0,78.0
20170125124500,246.0,237.600006,66.000002,60,107.800003,100,73.599998,80.0,78.0
20170125130000,246.0,247.199997,68.666666,61,93.0,100,73.599998,80.0,78.0
20170125131500,246.0,256.200012,71.16667,62,96.0,100,73.300003,80.0,78.0
20170125133000,246.0,256.200012,71.16667,61,92.400002,100,73.300003,80.0,78.0
20170125134500,246.0,251.399994,69.833332,60,84.900002,100,73.099998,80.0,78.0
20170125140000,246.0,247.199997,68.666666,60,90.0,100,73.099998,80.0,78.0
20170125141500,246.0,243.0,67.5,60,80.199997,100,72.800003,80.0,78.0
20170125143000,246.0,251.399994,69.833332,60,93.599998,100,72.900002,80.0,78.0
20170125144500,246.0,247.199997,68.666666,60,109.300003,100,72.800003,80.0,78.0
20170125150000,246.0,243.0,67.5,60,97.199997,100,73.099998,80.0,78.0
20170125151500,246.0,243.0,67.5,60,106.900002,100,73.099998,80.0,78.0
20170125153000,246.0,243.0,67.5,60,99.099998,100,73.199997,80.0,78.0
20170125154500,246.0,243.0,67.5,60,106.0,100,73.199997,80.0,78.0
20170125160000,246.0,243.0,67.5,60,114.099998,100,73.199997,80.0,78.0
20170125161500,246.0,247.199997,68.666666,60,103.300003,100,73.199997,80.0,78.0
20170125163000,246.0,243.0,67.5,60,113.099998,100,73.300003,80.0,78.0
20170125164500,246.0,243.0,67.5,60,98.5,100,73.300003,80.0,78.0
20170125170000,246.0,243.0,67.5,60,110.900002,100,73.199997,80.0,78.0
20170125171500,246.0,243.0,67.5,60,98.599998,100,73.199997,80.0,78.0
20170125173000,246.0,243.0,67.5,60,113.699997,100,73.199997,80.0,78.0
20170125174500,246.0,243.0,67.5,60,98.5,100,73.099998,80.0,78.0
20170125180000,246.0,247.199997,68.666666,60,109.5,100,73.199997,80.0,78.0
20170125181500,246.0,243.0,67.5,60,101.099998,100,73.099998,80.0,78.0
20170125183000,246.0,237.600006,66.000002,60,114.800003,100,73.099998,80.0,78.0
20170125184500,246.0,243.0,67.5,61,97.800003,100,73.099998,80.0,78.0
20170125190000,246.0,243.0,67.5,61,117.400002,100,73.099998,80.0,78.0
20170125191500,246.0,247.199997,68.666666,61,99.099998,100,73.199997,80.0,78.0
20170125193000,246.0,243.0,67.5,61,106.599998,100,73.199997,80.0,78.0
20170125194500,246.0,243.0,67.5,61,101.900002,100,73.199997,80.0,78.0
20170125200000,246.0,243.0,67.5,61,101.900002,100,73.199997,80.0,78.0
20170125201500,246.0,243.0,67.5,61,115.099998,100,73.199997,80.0,78.0
20170125203000,246.0,243.0,67.5,61,106.0,100,73.099998,80.0,78.0
20170125204500,246.0,243.0,67.5,61,114.199997,100,73.099998,80.0,78.0
20170125210000,246.0,243.0,67.5,61,106.099998,100,73.099998,80.0,78.0
20170125211500,246.0,251.399994,69.833332,61,99.699997,100,73.099998,80.0,78.0
20170125213000,246.0,251.399994,69.833332,61,115.099998,100,73.099998,80.0,78.0
20170125214500,246.0,251.399994,69.833332,61,97.199997,100,73.099998,80.0,78.0
20170125220000,246.0,247.199997,68.666666,61,115.099998,100,73.0,80.0,78.0
20170125221500,246.0,251.399994,69.833332,61,97.199997,100,72.900002,80.0,78.0
20170125223000,246.0,251.399994,69.833332,61,106.800003,100,72.900002,80.0,78.0
20170125224500,246.0,251.399994,69.833332,61,101.199997,100,72.800003,80.0,78.0
20170125230000,246.0,256.200012,71.16667,61,97.800003,100,72.699997,80.0,78.0
20170125231500,246.0,251.399994,69.833332,61,112.800003,100,72.699997,80.0,78.0
20170125233000,246.0,251.399994,69.833332,60,96.800003,100,72.599998,80.0,78.0
20170125234500,246.0,247.199997,68.666666,60,109.300003,100,72.5,80.0,78.0
20170126000000,246.0,247.199997,68.666666,60,99.699997,100,72.5,80.0,78.0
20170126001500,246.0,247.199997,68.666666,60,100.900002,100,72.5,80.0,78.0
20170126003000,246.0,251.399994,69.833332,60,110.5,100,72.400002,80.0,78.0
20170126004500,246.0,247.199997,68.666666,60,96.0,100,72.5,80.0,78.0
20170126010000,246.0,251.399994,69.833332,60,110.800003,100,72.699997,80.0,78.0
20170126011500,246.0,247.199997,68.666666,60,103.900002,100,72.800003,80.0,78.0
20170126013000,246.0,247.199997,68.666666,60,96.300003,100,72.900002,80.0,78.0
20170126014500,246.0,247.199997,68.666666,60,115.199997,100,72.900002,80.0,78.0
20170126020000,246.0,251.399994,69.833332,60,96.0,100,73.0,80.0,78.0
20170126021500,246.0,251.399994,69.833332,60,116.300003,100,73.099998,80.0,78.0
20170126023000,246.0,247.199997,68.666666,60,97.800003,100,73.099998,80.0,78.0
20170126024500,246.0,251.399994,69.833332,60,109.199997,100,73.099998,80.0,78.0
20170126030000,246.0,247.199997,68.666666,60,99.699997,100,73.300003,80.0,78.0
20170126031500,246.0,251.399994,69.833332,60,104.199997,100,73.199997,80.0,78.0
20170126033000,246.0,247.199997,68.666666,60,102.400002,100,73.300003,80.0,78.0
20170126034500,246.0,251.399994,69.833332,60,94.699997,100,73.300003,80.0,78.0
20170126040000,246.0,247.199997,68.666666,60,97.5,100,73.199997,80.0,78.0
20170126041500,246.0,243.0,67.5,60,117.400002,100,73.400002,80.0,78.0
20170126043000,246.0,243.0,67.5,60,97.800003,100,73.300003,80.0,78.0
20170126044500,246.0,243.0,67.5,60,112.099998,100,73.400002,80.0,78.0
20170126050000,246.0,247.199997,68.666666,60,99.0,100,73.300003,80.0,78.0
20170126051500,246.0,243.0,67.5,60,102.800003,100,73.400002,80.0,78.0
20170126053000,246.0,247.199997,68.666666,60,106.300003,100,73.300003,80.0,78.0
20170126054500,246.0,247.199997,68.666666,60,97.800003,100,73.300003,80.0,78.0
20170126060000,246.0,243.0,67.5,60,116.599998,100,73.199997,80.0,78.0
20170126061500,246.0,247.199997,68.666666,60,96.599998,100,73.099998,80.0,78.0
20170126063000,246.0,247.199997,68.666666,60,102.0,100,73.199997,80.0,78.0
20170126064500,246.0,243.0,67.5,60,115.0,100,73.099998,80.0,78.0
20170126070000,246.0,243.0,67.5,60,97.800003,100,73.099998,80.0,78.0
20170126071500,246.0,247.199997,68.666666,60,107.099998,100,73.199997,80.0,78.0
20170126073000,246.0,247.199997,68.666666,60,104.0,100,73.199997,80.0,78.0
20170126074500,246.0,247.199997,68.666666,60,98.300003,100,73.099998,80.0,78.0
20170126080000,246.0,243.0,67.5,60,116.599998,100,73.099998,80.0,78.0
20170126081500,246.0,247.199997,68.666666,60,98.300003,100,73.0,80.0,78.0
20170126083000,246.0,243.0,67.5,60,105.300003,100,73.099998,80.0,78.0
20170126084500,246.0,247.199997,68.666666,60,109.5,100,73.199997,80.0,78.0
20170126090000,246.0,247.199997,68.666666,60,97.0,100,73.199997,80.0,78.0
20170126091500,246.0,256.200012,71.16667,61,114.0,100,73.199997,80.0,78.0
20170126093000,246.0,251.399994,69.833332,61,99.0,100,73.400002,80.0,78.0
20170126094500,246.0,251.399994,69.833332,61,107.699997,100,73.5,80.0,78.0
20170126100000,246.0,251.399994,69.833332,61,101.800003,100,73.599998,80.0,78.0
20170126101500,246.0,256.200012,71.16667,60,104.400002,100,73.699997,80.0,78.0
20170126103000,246.0,247.199997,68.666666,60,103.0,100,73.800003,80.0,78.0
20170126104500,246.0,243.0,67.5,60,106.900002,100,73.800003,80.0,78.0
20170126110000,246.0,243.0,67.5,60,100.0,100,73.800003,80.0,78.0
20170126111500,246.0,363.0,100.833333,72,56.799999,0,72.900002,65.0,53.0
20170126113000,246.0,363.0,100.833333,72,56.799999,0,71.900002,65.0,53.0
20170126114500,246.0,363.0,100.833333,72,56.799999,0,71.300003,65.0,53.0
20170126120000,246.0,363.0,100.833333,72,56.799999,0,70.900002,65.0,53.0
20170126121500,246.0,363.0,100.833333,72,56.0,0,70.599998,65.0,53.0
20170126123000,246.0,363.0,100.833333,72,56.0,0,70.300003,65.0,53.0
20170126124500,246.0,363.0,100.833333,72,56.0,0,69.800003,65.0,53.0
20170126130000,246.0,363.0,100.833333,72,56.700001,0,69.400002,65.0,53.0
20170126131500,246.0,363.0,100.833333,72,56.0,0,69.099998,65.0,53.0
20170126133000,246.0,363.0,100.833333,72,56.0,0,68.699997,65.0,53.0
20170126134500,246.0,363.0,100.833333,72,56.0,0,68.400002,65.0,53.0
20170126140000,246.0,363.0,100.833333,72,56.700001,0,68.199997,65.0,53.0
20170126141500,246.0,363.0,100.833333,72,55.599998,0,68.099998,65.0,53.0
20170126143000,246.0,363.0,100.833333,72,56.700001,0,68.0,65.0,53.0
20170126144500,246.0,237.600006,66.000002,60,101.099998,100,68.599998,80.0,78.0
20170126150000,246.0,243.0,67.5,60,96.599998,100,69.699997,80.0,78.0
20170126151500,246.0,247.199997,68.666666,60,112.900002,100,70.5,80.0,78.0
20170126153000,246.0,243.0,67.5,60,98.5,100,71.300003,80.0,78.0
20170126154500,246.0,243.0,67.5,60,112.5,100,71.699997,80.0,78.0
20170126160000,246.0,243.0,67.5,60,99.099998,100,72.400002,80.0,78.0
20170126161500,246.0,243.0,67.5,60,105.800003,100,72.900002,80.0,78.0
20170126163000,246.0,243.0,67.5,60,110.900002,100,73.300003,80.0,78.0
20170126164500,246.0,243.0,67.5,60,107.099998,100,73.800003,80.0,78.0
20170126170000,246.0,243.0,67.5,60,96.599998,100,74.099998,80.0,78.0
20170126171500,246.0,243.0,67.5,60,116.800003,100,74.300003,80.0,78.0
20170126173000,246.0,243.0,67.5,61,96.900002,100,74.5,80.0,78.0
20170126174500,246.0,247.199997,68.666666,61,111.599998,100,74.699997,80.0,78.0
20170126180000,246.0,247.199997,68.666666,61,114.199997,100,74.800003,80.0,78.0
20170126181500,246.0,247.199997,68.666666,61,114.199997,100,75.0,80.0,78.0
20170126183000,246.0,247.199997,68.666666,61,114.199997,100,75.099998,80.0,78.0
20170126184500,246.0,251.399994,69.833332,61,96.699997,100,75.099998,80.0,78.0
20170126190000,246.0,247.199997,68.666666,61,99.599998,100,75.099998,80.0,78.0
20170126191500,246.0,243.0,67.5,61,106.800003,100,74.300003,80.0,78.0
20170126193000,246.0,247.199997,68.666666,61,109.5,100,74.099998,80.0,78.0
20170126194500,246.0,247.199997,68.666666,61,110.900002,100,73.699997,80.0,78.0
20170126200000,246.0,243.0,67.5,61,115.0,100,73.699997,80.0,78.0
20170126201500,246.0,243.0,67.5,61,115.0,100,73.699997,80.0,78.0
20170126203000,246.0,247.199997,68.666666,61,112.5,100,73.699997,80.0,78.0
20170126204500,246.0,243.0,67.5,61,112.5,100,73.599998,80.0,78.0
20170126210000,246.0,247.199997,68.666666,61,112.5,100,73.599998,80.0,78.0
20170126211500,246.0,247.199997,68.666666,61,112.5,100,73.599998,80.0,78.0
20170126213000,246.0,243.0,67.5,61,107.400002,100,73.5,80.0,78.0
20170126214500,246.0,243.0,67.5,61,101.699997,100,73.400002,80.0,78.0
20170126220000,246.0,251.399994,69.833332,61,99.699997,100,73.199997,80.0,78.0
20170126221500,246.0,243.0,67.5,61,99.699997,100,73.099998,80.0,78.0
20170126223000,246.0,247.199997,68.666666,61,110.099998,100,73.199997,80.0,78.0
20170126224500,246.0,247.199997,68.666666,61,114.300003,100,73.300003,80.0,78.0
20170126230000,246.0,243.0,67.5,61,102.699997,100,73.199997,80.0,78.0
20170126231500,246.0,243.0,67.5,61,96.0,100,73.199997,80.0,78.0
20170126233000,246.0,247.199997,68.666666,61,110.099998,100,73.199997,80.0,78.0
20170126234500,246.0,247.199997,68.666666,61,112.5,100,73.199997,80.0,78.0
20170127000000,246.0,243.0,67.5,61,112.5,100,73.300003,80.0,78.0
20170127001500,246.0,243.0,67.5,61,109.300003,100,73.199997,80.0,78.0
20170127003000,246.0,243.0,67.5,61,99.699997,100,73.199997,80.0,78.0
20170127004500,246.0,247.199997,68.666666,61,104.099998,100,73.199997,80.0,78.0
20170127010000,246.0,237.600006,66.000002,61,110.900002,100,73.300003,80.0,78.0
20170127011500,246.0,243.0,67.5,61,109.300003,100,73.300003,80.0,78.0
20170127013000,246.0,243.0,67.5,61,110.900002,100,73.300003,80.0,78.0
20170127014500,246.0,247.199997,68.666666,61,104.300003,100,73.199997,80.0,78.0
20170127020000,246.0,243.0,67.5,61,98.5,100,73.099998,80.0,78.0
20170127021500,246.0,247.199997,68.666666,61,106.800003,100,73.0,80.0,78.0
20170127023000,246.0,247.199997,68.666666,61,110.099998,100,73.099998,80.0,78.0
20170127024500,246.0,243.0,67.5,61,110.099998,100,73.099998,80.0,78.0
20170127030000,246.0,247.199997,68.666666,61,108.699997,100,73.099998,80.0,78.0
20170127031500,246.0,243.0,67.5,61,98.5,100,73.099998,80.0,78.0
20170127033000,246.0,243.0,67.5,61,106.199997,100,73.0,80.0,78.0
20170127034500,246.0,243.0,67.5,61,108.400002,100,73.099998,80.0,78.0
20170127040000,246.0,247.199997,68.666666,61,108.400002,100,73.099998,80.0,78.0
20170127041500,246.0,247.199997,68.666666,61,98.5,100,73.099998,80.0,78.0
20170127043000,246.0,247.199997,68.666666,61,106.0,100,73.0,80.0,78.0
20170127044500,246.0,247.199997,68.666666,61,107.699997,100,73.0,80.0,78.0
20170127050000,246.0,247.199997,68.666666,61,109.199997,100,73.0,80.0,78.0
20170127051500,246.0,251.399994,69.833332,61,97.800003,100,72.900002,80.0,78.0
20170127053000,246.0,247.199997,68.666666,61,93.599998,100,72.900002,80.0,78.0
20170127054500,246.0,247.199997,68.666666,61,99.599998,100,72.699997,80.0,78.0
20170127060000,246.0,247.199997,68.666666,61,96.0,100,72.699997,80.0,78.0
20170127061500,246.0,251.399994,69.833332,61,86.900002,100,72.599998,80.0,78.0
20170127063000,246.0,251.399994,69.833332,61,96.599998,100,72.300003,80.0,78.0
20170127064500,246.0,247.199997,68.666666,61,92.099998,100,72.199997,80.0,78.0
20170127070000,246.0,251.399994,69.833332,61,97.199997,100,71.800003,80.0,78.0
20170127071500,246.0,247.199997,68.666666,61,99.599998,100,71.800003,80.0,78.0
20170127073000,246.0,237.600006,66.000002,62,93.5,100,71.900002,80.0,78.0
20170127074500,246.0,251.399994,69.833332,62,98.400002,100,71.900002,80.0,78.0
20170127080000,246.0,251.399994,69.833332,62,101.900002,100,72.099998,80.0,78.0
20170127081500,246.0,251.399994,69.833332,61,105.099998,100,72.199997,80.0,78.0
20170127083000,246.0,251.399994,69.833332,61,95.400002,100,72.300003,80.0,78.0
20170127084500,246.0,247.199997,68.666666,61,101.0,100,72.400002,80.0,78.0
20170127090000,246.0,243.0,67.5,60,104.400002,100,72.699997,80.0,78.0
20170127091500,246.0,243.0,67.5,60,106.800003,100,73.0,80.0,78.0
20170127093000,246.0,237.600006,66.000002,60,97.800003,100,73.099998,80.0,78.0
20170127094500,246.0,243.0,67.5,61,102.699997,100,72.900002,80.0,78.0
20170127100000,246.0,243.0,67.5,61,110.099998,100,73.099998,80.0,78.0
20170127101500,246.0,243.0,67.5,61,112.5,100,73.199997,80.0,78.0
20170127103000,246.0,247.199997,68.666666,61,112.5,100,73.400002,80.0,78.0
20170127104500,246.0,247.199997,68.666666,61,112.5,100,73.699997,80.0,78.0
20170127110000,246.0,247.199997,68.666666,61,112.5,100,73.699997,80.0,78.0
20170127111500,246.0,312.600006,86.833335,83,108.699997,100,74.0,80.0,78.0
20170127113000,246.0,256.200012,71.16667,55,110.900002,100,73.699997,80.0,78.0
20170127114500,246.0,251.399994,69.833332,55,107.699997,100,73.699997,80.0,78.0
20170127120000,246.0,247.199997,68.666666,55,102.099998,100,73.599998,80.0,78.0
20170127121500,246.0,251.399994,69.833332,55,100.300003,100,73.599998,80.0,78.0
20170127123000,246.0,247.199997,68.666666,55,100.300003,100,73.400002,80.0,78.0
20170127124500,246.0,243.0,67.5,55,100.300003,100,73.599998,80.0,78.0
20170127130000,246.0,243.0,67.5,55,105.800003,100,73.599998,80.0,78.0
20170127131500,246.0,243.0,67.5,55,99.599998,100,73.599998,80.0,78.0
20170127133000,246.0,243.0,67.5,55,99.599998,100,73.699997,80.0,78.0
20170127134500,246.0,247.199997,68.666666,55,103.5,100,73.699997,80.0,78.0
20170127140000,246.0,243.0,67.5,55,103.5,100,73.599998,80.0,78.0
20170127141500,246.0,247.199997,68.666666,55,105.300003,100,73.699997,80.0,78.0
20170127143000,246.0,251.399994,69.833332,55,99.699997,100,73.800003,80.0,78.0
20170127144500,246.0,247.199997,68.666666,55,109.800003,100,73.599998,80.0,78.0
20170127150000,246.0,243.0,67.5,55,113.900002,100,73.599998,80.0,78.0
20170127151500,246.0,247.199997,68.666666,55,112.199997,100,73.599998,80.0,78.0
20170127153000,246.0,247.199997,68.666666,55,112.199997,100,73.699997,80.0,78.0
20170127154500,246.0,243.0,67.5,55,112.199997,100,74.400002,80.0,78.0
20170127160000,246.0,247.199997,68.666666,55,112.199997,100,74.599998,80.0,78.0
20170127161500,246.0,243.0,67.5,55,112.199997,100,74.900002,80.0,78.0
20170127163000,246.0,247.199997,68.666666,55,104.699997,100,75.099998,80.0,78.0
20170127164500,246.0,247.199997,68.666666,55,99.599998,100,74.599998,78.0,75.0
20170127170000,246.0,247.199997,68.666666,55,107.599998,100,74.599998,78.0,75.0
20170127171500,246.0,247.199997,68.666666,55,111.699997,100,74.300003,78.0,75.0
20170127173000,246.0,247.199997,68.666666,55,111.699997,100,74.5,78.0,75.0
20170127174500,246.0,243.0,67.5,55,114.199997,100,74.099998,78.0,75.0
20170127180000,246.0,247.199997,68.666666,55,114.199997,100,74.300003,78.0,75.0
20170127181500,246.0,247.199997,68.666666,55,109.0,100,74.300003,78.0,75.0
20170127183000,246.0,251.399994,69.833332,55,110.900002,100,74.400002,78.0,75.0
20170127184500,246.0,363.0,100.833333,67,59.599998,0,74.599998,70.400002,67.400002
20170127190000,246.0,356.399994,98.999998,67,56.400002,0,72.400002,70.400002,67.400002
20170127191500,246.0,356.399994,98.999998,67,55.599998,0,71.400002,70.400002,67.400002
20170127193000,246.0,337.200012,93.66667,64,56.700001,0,70.800003,70.099998,67.099998
20170127194500,246.0,333.0,92.5,64,55.900002,0,70.300003,70.400002,67.400002
20170127200000,246.0,319.200012,88.66667,62,56.700001,0,70.199997,70.400002,67.400002
20170127201500,246.0,301.200012,83.66667,60,56.0,0,69.900002,70.0,67.0
20170127203000,246.0,264.600006,73.500002,57,57.0,0,69.800003,70.0,67.0
20170127204500,246.0,269.399994,74.833332,56,57.0,0,69.800003,70.199997,67.199997
20170127210000,246.0,251.399994,69.833332,55,57.0,0,69.699997,70.199997,67.199997
20170127211500,246.0,256.200012,71.16667,55,57.0,0,69.599998,70.199997,67.199997
20170127213000,246.0,264.600006,73.500002,56,57.0,0,69.599998,70.0,67.0
20170127214500,246.0,260.399994,72.333332,55,56.400002,0,69.400002,70.0,67.0
20170127220000,246.0,251.399994,69.833332,55,56.400002,0,69.300003,70.0,67.0
20170127221500,246.0,251.399994,69.833332,55,57.099998,0,69.099998,69.900002,66.900002
20170127223000,246.0,251.399994,69.833332,55,57.099998,0,69.099998,69.900002,66.900002
20170127224500,246.0,243.0,67.5,54,57.099998,0,68.900002,69.699997,66.699997
20170127230000,246.0,256.200012,71.16667,55,56.400002,0,68.800003,69.699997,66.699997
20170127231500,246.0,247.199997,68.666666,55,56.400002,0,68.699997,69.900002,66.900002
20170127233000,246.0,251.399994,69.833332,55,57.0,0,68.599998,69.900002,66.900002
20170127234500,246.0,251.399994,69.833332,55,57.0,0,68.5,69.900002,66.900002
20170128000000,246.0,251.399994,69.833332,55,57.0,0,68.599998,69.900002,66.900002
20170128001500,246.0,251.399994,69.833332,55,57.0,0,68.699997,69.900002,66.900002
20170128003000,246.0,251.399994,69.833332,55,56.400002,0,68.699997,69.900002,66.900002
20170128004500,246.0,251.399994,69.833332,55,56.400002,0,68.400002,69.900002,66.900002
20170128010000,246.0,247.199997,68.666666,55,56.400002,0,68.300003,69.900002,66.900002
20170128011500,246.0,251.399994,69.833332,55,56.400002,0,68.199997,69.900002,66.900002
20170128013000,246.0,251.399994,69.833332,55,57.099998,0,68.199997,69.900002,66.900002
20170128014500,246.0,247.199997,68.666666,55,57.099998,0,68.099998,69.900002,66.900002
20170128020000,246.0,256.200012,71.16667,55,56.400002,0,68.099998,69.900002,66.900002
20170128021500,246.0,256.200012,71.16667,55,56.400002,0,68.0,69.900002,66.900002
20170128023000,246.0,247.199997,68.666666,55,56.400002,0,67.900002,69.900002,66.900002
20170128024500,246.0,251.399994,69.833332,55,56.400002,0,67.699997,69.900002,66.900002
20170128030000,246.0,251.399994,69.833332,55,56.400002,0,67.699997,69.900002,66.900002
20170128031500,246.0,251.399994,69.833332,55,56.400002,0,67.699997,69.900002,66.900002
20170128033000,246.0,247.199997,68.666666,55,56.400002,0,67.599998,69.900002,66.900002
20170128034500,246.0,247.199997,68.666666,55,56.400002,0,67.5,69.900002,66.900002
20170128040000,246.0,251.399994,69.833332,55,56.400002,0,67.5,69.900002,66.900002
20170128041500,246.0,251.399994,69.833332,55,56.400002,0,67.599998,69.900002,66.900002
20170128043000,246.0,251.399994,69.833332,55,56.400002,0,67.599998,69.900002,66.900002
20170128044500,246.0,251.399994,69.833332,55,56.400002,0,67.800003,69.900002,66.900002
20170128050000,246.0,251.399994,69.833332,55,56.400002,0,67.599998,69.900002,66.900002
20170128051500,246.0,251.399994,69.833332,55,56.400002,0,67.599998,69.900002,66.900002
20170128053000,246.0,251.399994,69.833332,55,56.400002,0,67.5,69.900002,66.900002
20170128054500,246.0,256.200012,71.16667,55,56.400002,0,67.699997,69.900002,66.900002
20170128060000,246.0,251.399994,69.833332,55,56.400002,0,67.599998,69.900002,66.900002
20170128061500,246.0,247.199997,68.666666,55,56.400002,0,67.5,69.900002,66.900002
20170128063000,246.0,251.399994,69.833332,55,56.400002,0,67.400002,69.900002,66.900002
20170128064500,246.0,247.199997,68.666666,55,56.400002,0,67.199997,69.900002,66.900002
20170128070000,246.0,247.199997,68.666666,55,56.400002,0,67.199997,69.900002,66.900002
20170128071500,246.0,251.399994,69.833332,55,56.400002,0,67.199997,69.900002,66.900002
20170128073000,246.0,247.199997,68.666666,55,56.400002,0,67.400002,69.900002,66.900002
20170128074500,246.0,251.399994,69.833332,55,56.400002,0,67.300003,69.900002,66.900002
20170128080000,246.0,256.200012,71.16667,55,56.400002,0,67.199997,69.900002,66.900002
20170128081500,246.0,251.399994,69.833332,56,56.400002,0,67.099998,69.900002,66.900002
20170128083000,246.0,256.200012,71.16667,55,56.400002,100,66.900002,70.400002,67.400002
20170128084500,246.0,247.199997,68.666666,55,57.099998,100,67.099998,70.400002,67.400002
20170128090000,246.0,247.199997,68.666666,55,57.099998,100,66.900002,70.400002,67.400002
20170128091500,246.0,251.399994,69.833332,55,57.099998,100,67.099998,70.400002,67.400002
20170128093000,246.0,247.199997,68.666666,55,57.099998,100,67.199997,70.400002,67.400002
20170128094500,246.0,256.200012,71.16667,55,57.099998,100,67.300003,70.400002,67.400002
20170128100000,246.0,247.199997,68.666666,54,57.099998,100,67.199997,70.400002,67.400002
20170128101500,246.0,251.399994,69.833332,54,57.099998,100,67.099998,70.400002,67.400002
20170128103000,246.0,243.0,67.5,54,57.099998,100,67.099998,70.400002,67.400002
20170128104500,246.0,243.0,67.5,54,57.099998,100,67.199997,70.400002,67.400002
20170128110000,246.0,243.0,67.5,54,56.400002,100,67.599998,70.400002,67.400002
20170128111500,246.0,232.800003,64.666668,54,56.400002,100,67.599998,70.400002,67.400002
20170128113000,246.0,243.0,67.5,54,57.099998,100,67.5,70.400002,67.400002
20170128114500,246.0,243.0,67.5,54,57.099998,100,67.599998,70.400002,67.400002
20170128120000,246.0,243.0,67.5,54,57.099998,100,67.400002,70.400002,67.400002
20170128121500,246.0,243.0,67.5,54,57.099998,100,67.199997,70.400002,67.400002
20170128123000,246.0,243.0,67.5,54,57.099998,100,67.099998,70.400002,67.400002
20170128124500,246.0,251.399994,69.833332,54,57.900002,100,67.0,70.400002,67.400002
20170128130000,246.0,247.199997,68.666666,54,57.900002,100,67.099998,70.400002,67.400002
20170128131500,246.0,247.199997,68.666666,54,57.900002,100,67.099998,70.400002,67.400002
20170128133000,246.0,251.399994,69.833332,54,59.900002,100,67.0,70.400002,67.400002
20170128134500,246.0,247.199997,68.666666,54,66.199997,100,67.400002,70.400002,67.400002
20170128140000,246.0,247.199997,68.666666,54,66.199997,100,67.699997,70.400002,67.400002
20170128141500,246.0,251.399994,69.833332,54,56.799999,0,67.5,70.400002,67.400002
20170128143000,246.0,243.0,67.5,54,56.799999,0,67.599998,70.400002,67.400002
20170128144500,246.0,247.199997,68.666666,54,56.799999,0,67.599998,70.400002,67.400002
20170128150000,246.0,251.399994,69.833332,54,56.799999,0,67.599998,70.5,67.5
20170128151500,246.0,247.199997,68.666666,54,56.799999,0,67.5,70.5,67.5
20170128153000,246.0,243.0,67.5,54,56.799999,0,67.699997,70.5,67.5
20170128154500,246.0,247.199997,68.666666,54,56.799999,100,67.300003,70.5,67.5
20170128160000,246.0,247.199997,68.666666,54,56.799999,100,67.099998,70.599998,67.599998
20170128161500,246.0,251.399994,69.833332,54,56.799999,100,67.199997,70.5,67.5
20170128163000,246.0,247.199997,68.666666,54,57.700001,100,67.099998,70.5,67.5
20170128164500,246.0,247.199997,68.666666,54,59.099998,100,66.900002,70.599998,67.599998
20170128170000,246.0,243.0,67.5,54,67.199997,100,67.5,70.5,67.5
20170128171500,246.0,247.199997,68.666666,54,57.200001,100,67.400002,70.400002,67.400002
20170128173000,246.0,251.399994,69.833332,54,57.200001,100,67.099998,70.5,67.5
20170128174500,246.0,243.0,67.5,54,57.200001,100,66.900002,70.5,67.5
20170128180000,246.0,243.0,67.5,54,57.799999,100,66.800003,70.5,67.5
20170128181500,246.0,247.199997,68.666666,54,65.599998,100,67.199997,70.5,67.5
20170128183000,246.0,251.399994,69.833332,54,66.300003,100,67.599998,70.400002,67.400002
20170128184500,246.0,251.399994,69.833332,54,67.699997,100,67.5,70.400002,67.400002
20170128190000,246.0,247.199997,68.666666,54,64.800003,100,67.5,70.5,67.5
20170128191500,246.0,247.199997,68.666666,54,65.800003,100,67.400002,70.5,67.5
20170128193000,246.0,251.399994,69.833332,54,65.800003,100,67.400002,70.5,67.5
20170128194500,246.0,247.199997,68.666666,54,65.800003,100,67.400002,70.400002,67.400002
20170128200000,246.0,243.0,67.5,54,64.0,100,67.400002,70.400002,67.400002
20170128201500,246.0,247.199997,68.666666,54,86.900002,100,68.300003,80.0,78.0
20170128203000,246.0,247.199997,68.666666,54,95.699997,100,69.199997,80.0,78.0
20170128204500,246.0,243.0,67.5,54,92.300003,100,69.699997,80.0,78.0
20170128210000,246.0,256.200012,71.16667,54,56.799999,0,68.699997,69.900002,66.900002
20170128211500,246.0,264.600006,73.500002,56,56.0,0,68.099998,69.300003,66.300003
20170128213000,246.0,256.200012,71.16667,54,56.700001,0,67.599998,69.5,66.5
20170128214500,246.0,256.200012,71.16667,54,56.700001,0,67.300003,69.900002,66.900002
20170128220000,246.0,260.399994,72.333332,55,56.700001,0,67.099998,69.900002,66.900002
20170128221500,246.0,256.200012,71.16667,55,56.700001,0,66.800003,69.5,66.5
20170128223000,246.0,256.200012,71.16667,55,56.700001,0,66.599998,69.400002,66.400002
20170128224500,246.0,251.399994,69.833332,55,56.700001,100,66.400002,69.5,66.5
20170128230000,246.0,247.199997,68.666666,55,55.599998,100,66.300003,69.5,66.5
20170128231500,246.0,247.199997,68.666666,55,56.700001,100,66.099998,69.900002,66.900002
20170128233000,246.0,251.399994,69.833332,55,65.300003,100,66.099998,69.5,66.5
20170128234500,246.0,251.399994,69.833332,55,60.799999,100,66.300003,69.699997,66.699997
20170129000000,246.0,247.199997,68.666666,55,60.799999,100,66.199997,69.400002,66.400002
20170129001500,246.0,251.399994,69.833332,54,74.5,100,66.599998,69.5,66.5
20170129003000,246.0,247.199997,68.666666,54,75.400002,100,66.900002,69.900002,66.900002
20170129004500,246.0,247.199997,68.666666,54,55.900002,100,66.400002,69.900002,66.900002
20170129010000,246.0,247.199997,68.666666,54,56.700001,100,66.099998,69.900002,66.900002
20170129011500,246.0,247.199997,68.666666,54,68.800003,100,66.300003,69.699997,66.699997
20170129013000,246.0,251.399994,69.833332,54,68.800003,100,66.5,69.5,66.5
20170129014500,246.0,251.399994,69.833332,54,68.800003,100,66.599998,69.900002,66.900002
20170129020000,246.0,247.199997,68.666666,54,70.5,100,66.699997,69.900002,66.900002
20170129021500,246.0,247.199997,68.666666,54,70.5,100,67.0,69.900002,66.900002
20170129023000,246.0,247.199997,68.666666,54,57.599998,100,66.599998,69.900002,66.900002
20170129024500,246.0,247.199997,68.666666,54,56.400002,100,66.199997,69.5,66.5
20170129030000,246.0,247.199997,68.666666,54,56.400002,100,66.0,69.5,66.5
20170129031500,246.0,247.199997,68.666666,54,56.400002,100,65.800003,69.5,66.5
20170129033000,246.0,247.199997,68.666666,54,79.599998,100,66.099998,69.5,66.5
20170129034500,246.0,247.199997,68.666666,54,71.900002,100,66.699997,69.900002,66.900002
20170129040000,246.0,251.399994,69.833332,54,74.400002,100,66.900002,69.900002,66.900002
20170129041500,246.0,247.199997,68.666666,54,72.400002,100,66.900002,69.800003,66.800003
20170129043000,246.0,251.399994,69.833332,54,68.199997,100,66.900002,69.800003,66.800003
20170129044500,246.0,243.0,67.5,54,56.299999,100,66.400002,69.699997,66.699997
20170129050000,246.0,251.399994,69.833332,54,56.299999,100,66.0,69.699997,66.699997
20170129051500,246.0,251.399994,69.833332,54,58.700001,100,65.699997,69.5,66.5
20170129053000,246.0,247.199997,68.666666,54,68.099998,100,66.099998,69.5,66.5
20170129054500,246.0,247.199997,68.666666,54,70.099998,100,66.400002,69.5,66.5
20170129060000,246.0,247.199997,68.666666,54,58.299999,0,66.599998,69.5,66.5
20170129061500,246.0,237.600006,66.000002,54,56.400002,100,65.800003,69.5,66.5
20170129063000,246.0,243.0,67.5,54,61.900002,100,65.599998,69.5,66.5
20170129064500,246.0,243.0,67.5,54,72.400002,100,66.199997,69.5,66.5
20170129070000,246.0,243.0,67.5,55,70.5,100,66.5,69.5,66.5
20170129071500,246.0,251.399994,69.833332,55,69.199997,100,66.599998,69.5,66.5
20170129073000,246.0,353.399994,98.166665,66,55.900002,0,66.300003,65.0,60.599998
20170129074500,246.0,353.399994,98.166665,66,55.900002,0,65.699997,65.0,60.599998
20170129080000,246.0,359.399994,99.833332,66,55.200001,0,65.5,65.0,60.599998
20170129081500,246.0,359.399994,99.833332,66,55.200001,0,65.300003,65.0,60.599998
20170129083000,246.0,353.399994,98.166665,66,55.200001,0,65.199997,65.0,60.599998
20170129084500,246.0,353.399994,98.166665,64,55.200001,0,65.199997,65.0,60.599998
20170129090000,246.0,353.399994,98.166665,64,55.200001,0,65.300003,65.0,60.599998
20170129091500,246.0,353.399994,98.166665,64,55.200001,0,65.699997,65.0,60.599998
20170129093000,246.0,353.399994,98.166665,64,55.200001,0,65.900002,65.0,60.599998
20170129094500,246.0,353.399994,98.166665,64,55.200001,0,66.0,65.0,60.599998
20170129100000,246.0,353.399994,98.166665,64,55.200001,0,66.099998,65.0,60.599998
20170129101500,246.0,353.399994,98.166665,65,56.0,0,66.199997,65.0,60.599998
20170129103000,246.0,353.399994,98.166665,65,56.0,0,66.300003,65.0,60.599998
20170129104500,246.0,353.399994,98.166665,65,56.0,0,66.300003,65.0,60.599998
20170129110000,246.0,353.399994,98.166665,65,56.0,0,66.400002,65.0,60.599998
20170129111500,246.0,353.399994,98.166665,65,56.0,0,66.5,65.0,60.599998
20170129113000,246.0,353.399994,98.166665,66,56.0,0,66.599998,65.0,60.599998
20170129114500,246.0,353.399994,98.166665,66,56.0,0,66.800003,65.0,60.599998
20170129120000,246.0,353.399994,98.166665,66,56.0,0,66.599998,65.0,60.599998
20170129121500,246.0,353.399994,98.166665,66,56.0,0,66.5,65.0,60.599998
20170129123000,246.0,353.399994,98.166665,66,56.700001,0,66.400002,65.0,60.599998
20170129124500,246.0,359.399994,99.833332,66,56.700001,0,66.300003,65.0,60.599998
20170129130000,246.0,359.399994,99.833332,66,56.700001,0,66.099998,65.0,60.599998
20170129131500,246.0,359.399994,99.833332,66,56.700001,0,66.199997,65.0,60.599998
20170129133000,246.0,359.399994,99.833332,66,56.700001,0,65.800003,65.0,60.599998
20170129134500,246.0,359.399994,99.833332,66,56.700001,0,65.599998,65.0,60.599998
20170129140000,246.0,359.399994,99.833332,66,56.700001,0,65.599998,65.0,60.599998
20170129141500,246.0,359.399994,99.833332,66,56.700001,0,65.800003,65.0,60.599998
20170129143000,246.0,359.399994,99.833332,66,56.700001,0,65.800003,65.0,60.599998
20170129144500,246.0,359.399994,99.833332,66,56.700001,0,65.800003,65.0,60.599998
20170129150000,246.0,359.399994,99.833332,66,56.700001,0,65.599998,65.0,60.599998
20170129151500,246.0,353.399994,98.166665,66,56.700001,0,65.599998,65.0,60.599998
20170129153000,246.0,353.399994,98.166665,66,56.700001,0,65.699997,65.0,60.599998
20170129154500,246.0,353.399994,98.166665,66,56.700001,0,65.800003,65.0,60.599998
20170129160000,246.0,353.399994,98.166665,66,56.700001,0,65.699997,65.0,60.599998
20170129161500,246.0,353.399994,98.166665,66,56.700001,0,65.599998,65.0,60.599998
20170129163000,246.0,353.399994,98.166665,66,56.700001,0,65.5,65.0,60.599998
20170129164500,246.0,359.399994,99.833332,66,56.700001,0,65.5,65.0,60.599998
20170129170000,246.0,359.399994,99.833332,66,56.0,0,65.300003,65.0,60.599998
20170129171500,246.0,353.399994,98.166665,66,56.0,0,65.599998,65.0,60.599998
20170129173000,246.0,353.399994,98.166665,67,56.0,0,65.5,65.0,60.599998
20170129174500,246.0,359.399994,99.833332,67,56.0,0,65.400002,65.0,60.599998
20170129180000,246.0,359.399994,99.833332,67,56.0,0,65.800003,65.0,60.599998
20170129181500,246.0,359.399994,99.833332,67,56.0,0,65.599998,65.0,60.599998
20170129183000,246.0,359.399994,99.833332,67,56.0,0,65.5,65.0,60.599998
20170129184500,246.0,359.399994,99.833332,67,56.0,0,65.5,65.0,60.599998
20170129190000,246.0,359.399994,99.833332,67,56.0,0,65.400002,65.0,60.599998
20170129191500,246.0,359.399994,99.833332,67,56.0,0,65.300003,65.0,60.599998
20170129193000,246.0,353.399994,98.166665,67,56.0,0,65.5,65.0,60.599998
20170129194500,246.0,353.399994,98.166665,67,56.0,0,65.300003,65.0,60.599998
20170129200000,246.0,353.399994,98.166665,67,56.0,0,65.199997,65.0,60.599998
20170129201500,246.0,353.399994,98.166665,67,56.0,0,65.099998,65.0,60.599998
20170129203000,246.0,353.399994,98.166665,67,56.0,0,65.099998,65.0,60.599998
20170129204500,246.0,353.399994,98.166665,67,56.0,0,65.0,65.0,60.599998
20170129210000,246.0,353.399994,98.166665,67,56.0,0,65.0,65.0,60.599998
20170129211500,246.0,353.399994,98.166665,67,55.299999,0,64.800003,65.0,60.599998
20170129213000,246.0,353.399994,98.166665,66,55.299999,0,64.800003,65.0,60.599998
20170129214500,246.0,353.399994,98.166665,66,56.299999,0,64.699997,65.0,60.599998
20170129220000,246.0,340.200012,94.500003,64,56.299999,0,64.599998,65.0,60.599998
20170129221500,246.0,323.399994,89.833332,62,55.599998,0,64.699997,65.0,60.599998
20170129223000,246.0,315.600006,87.666668,62,55.599998,0,64.699997,65.0,60.599998
20170129224500,246.0,315.600006,87.666668,61,56.299999,0,64.699997,65.0,60.599998
20170129230000,246.0,301.200012,83.66667,60,55.599998,0,64.699997,65.0,60.599998
20170129231500,246.0,289.799988,80.499997,58,55.599998,0,64.699997,65.0,60.599998
20170129233000,246.0,282.0,78.333333,58,56.299999,0,64.800003,65.0,60.599998
20170129234500,246.0,285.600006,79.333335,58,56.299999,0,65.0,65.0,60.599998
20170130000000,246.0,282.0,78.333333,58,56.299999,0,65.099998,65.0,60.599998
20170130001500,246.0,285.600006,79.333335,58,56.299999,0,65.099998,65.0,60.599998
20170130003000,246.0,282.0,78.333333,58,56.299999,0,65.099998,65.0,60.599998
20170130004500,246.0,282.0,78.333333,58,56.299999,0,65.099998,65.0,60.599998
20170130010000,246.0,285.600006,79.333335,58,56.299999,0,65.099998,65.0,60.599998
20170130011500,246.0,282.0,78.333333,58,56.299999,0,65.199997,65.0,60.599998
20170130013000,246.0,285.600006,79.333335,58,56.299999,0,65.199997,65.0,60.599998
20170130014500,246.0,285.600006,79.333335,58,56.299999,0,65.199997,65.0,60.599998
20170130020000,246.0,285.600006,79.333335,58,56.299999,0,65.199997,65.0,60.599998
20170130021500,246.0,285.600006,79.333335,58,55.700001,0,65.199997,65.0,60.599998
20170130023000,246.0,285.600006,79.333335,58,55.700001,0,65.199997,65.0,60.599998
20170130024500,246.0,285.600006,79.333335,58,55.700001,0,65.199997,65.0,60.599998
20170130030000,246.0,289.799988,80.499997,58,55.700001,0,65.199997,65.0,60.599998
20170130031500,246.0,285.600006,79.333335,58,55.700001,0,65.099998,65.0,60.599998
20170130033000,246.0,289.799988,80.499997,58,55.700001,0,65.199997,65.0,60.599998
20170130034500,246.0,251.399994,69.833332,55,100.099998,100,65.199997,77.400002,74.400002
20170130040000,246.0,247.199997,68.666666,54,107.599998,100,65.599998,77.400002,74.400002
20170130041500,246.0,247.199997,68.666666,54,107.599998,100,66.0,77.400002,74.400002
20170130043000,246.0,247.199997,68.666666,54,97.800003,100,66.400002,77.400002,74.400002
20170130044500,246.0,251.399994,69.833332,54,99.0,100,66.800003,77.400002,74.400002
20170130050000,246.0,247.199997,68.666666,54,109.0,100,67.199997,77.400002,74.400002
20170130051500,246.0,247.199997,68.666666,54,109.0,100,67.699997,77.400002,74.400002
20170130053000,246.0,251.399994,69.833332,54,107.699997,100,68.099998,77.400002,74.400002
20170130054500,246.0,243.0,67.5,54,98.400002,100,68.400002,77.400002,74.400002
20170130060000,246.0,247.199997,68.666666,54,106.800003,100,68.699997,77.400002,74.400002
20170130061500,246.0,247.199997,68.666666,54,106.800003,100,69.099998,77.400002,74.400002
20170130063000,246.0,247.199997,68.666666,54,106.800003,100,69.300003,77.400002,74.400002
20170130064500,246.0,251.399994,69.833332,56,95.900002,100,69.5,77.400002,74.400002
20170130070000,246.0,251.399994,69.833332,55,102.699997,100,69.800003,77.400002,74.400002
20170130071500,246.0,256.200012,71.16667,55,106.900002,100,69.900002,77.400002,74.400002
20170130073000,246.0,251.399994,69.833332,55,108.400002,100,70.199997,77.400002,74.400002
20170130074500,246.0,247.199997,68.666666,55,110.900002,100,70.300003,77.400002,74.400002
20170130080000,246.0,247.199997,68.666666,55,100.400002,100,70.599998,77.400002,74.400002
20170130081500,246.0,251.399994,69.833332,55,97.800003,100,70.800003,77.400002,74.400002
20170130083000,246.0,251.399994,69.833332,54,115.099998,100,71.0,77.400002,74.400002
20170130084500,246.0,251.399994,69.833332,54,96.599998,100,71.300003,77.400002,74.400002
20170130090000,246.0,247.199997,68.666666,54,116.099998,100,71.599998,77.400002,74.400002
20170130091500,246.0,247.199997,68.666666,54,99.400002,100,71.800003,77.400002,74.400002
20170130093000,246.0,251.399994,69.833332,54,101.0,100,72.0,77.400002,74.400002
20170130094500,246.0,247.199997,68.666666,54,109.699997,100,72.199997,77.400002,74.400002
20170130100000,246.0,243.0,67.5,54,96.699997,100,73.300003,77.400002,74.400002
20170130101500,246.0,247.199997,68.666666,54,109.699997,100,74.0,77.400002,74.400002
20170130103000,246.0,247.199997,68.666666,54,106.800003,100,74.300003,77.400002,74.400002
20170130104500,246.0,247.199997,68.666666,54,96.599998,100,74.599998,77.400002,74.400002
20170130110000,246.0,247.199997,68.666666,54,60.0,100,74.0,77.400002,74.400002
20170130111500,246.0,247.199997,68.666666,54,85.599998,100,73.199997,77.400002,74.400002
20170130113000,246.0,247.199997,68.666666,54,83.199997,100,73.800003,77.400002,74.400002
20170130114500,246.0,243.0,67.5,54,88.0,100,74.0,77.400002,74.400002
20170130120000,246.0,237.600006,66.000002,54,94.800003,100,74.099998,77.400002,74.400002
20170130121500,246.0,243.0,67.5,54,85.599998,100,74.300003,77.400002,74.400002
20170130123000,246.0,243.0,67.5,54,83.199997,100,74.400002,77.400002,74.400002
20170130124500,246.0,243.0,67.5,54,91.0,100,74.300003,77.400002,74.400002
20170130130000,246.0,243.0,67.5,54,89.900002,100,74.400002,77.400002,74.400002
20170130131500,246.0,243.0,67.5,54,83.800003,100,74.5,77.400002,74.400002
20170130133000,246.0,243.0,67.5,55,86.5,100,74.5,77.400002,74.400002
20170130134500,246.0,243.0,67.5,55,93.300003,100,74.300003,77.400002,74.400002
20170130140000,246.0,247.199997,68.666666,55,84.900002,100,74.400002,77.400002,74.400002
20170130141500,246.0,237.600006,66.000002,55,83.099998,100,74.5,77.400002,74.400002
20170130143000,246.0,243.0,67.5,55,94.900002,100,74.300003,77.400002,74.400002
20170130144500,246.0,237.600006,66.000002,56,88.699997,100,74.300003,77.400002,74.400002
20170130150000,246.0,243.0,67.5,56,83.0,100,74.300003,77.400002,74.400002
20170130151500,246.0,243.0,67.5,56,87.800003,100,74.300003,77.400002,74.400002
20170130153000,246.0,247.199997,68.666666,56,96.0,100,74.199997,77.400002,74.400002
20170130154500,246.0,251.399994,69.833332,54,86.199997,100,74.300003,77.400002,74.400002
20170130160000,246.0,247.199997,68.666666,54,83.199997,100,74.199997,77.400002,74.400002
20170130161500,246.0,247.199997,68.666666,54,84.900002,100,74.099998,77.400002,74.400002
20170130163000,246.0,243.0,67.5,54,95.599998,100,74.099998,77.400002,74.400002
20170130164500,246.0,232.800003,64.666668,54,85.099998,100,74.099998,77.400002,74.400002
20170130170000,246.0,247.199997,68.666666,54,87.199997,100,74.099998,77.400002,74.400002
20170130171500,246.0,243.0,67.5,54,97.199997,100,74.099998,77.400002,74.400002
20170130173000,246.0,243.0,67.5,54,86.199997,100,74.099998,77.400002,74.400002
20170130174500,246.0,247.199997,68.666666,54,89.099998,100,74.099998,77.400002,74.400002
20170130180000,246.0,243.0,67.5,54,92.400002,100,74.0,77.400002,74.400002
20170130181500,246.0,247.199997,68.666666,54,89.099998,100,74.0,77.400002,74.400002
20170130183000,246.0,243.0,67.5,54,99.900002,100,73.900002,77.400002,74.400002
20170130184500,246.0,247.199997,68.666666,54,89.300003,100,73.800003,77.400002,74.400002
20170130190000,246.0,243.0,67.5,54,104.599998,100,73.900002,77.400002,74.400002
20170130191500,246.0,243.0,67.5,54,95.400002,100,73.800003,77.400002,74.400002
20170130193000,246.0,247.199997,68.666666,54,92.400002,100,73.900002,77.400002,74.400002
20170130194500,246.0,243.0,67.5,54,110.900002,100,74.0,77.400002,74.400002
20170130200000,246.0,243.0,67.5,54,97.300003,100,74.0,77.400002,74.400002
20170130201500,246.0,243.0,67.5,54,94.199997,100,74.099998,77.400002,74.400002
20170130203000,246.0,243.0,67.5,54,107.5,100,74.099998,77.400002,74.400002
20170130204500,246.0,243.0,67.5,54,97.099998,100,74.099998,77.400002,74.400002
20170130210000,246.0,243.0,67.5,54,100.199997,100,74.199997,77.400002,74.400002
20170130211500,246.0,247.199997,68.666666,54,97.900002,100,74.199997,77.400002,74.400002
20170130213000,246.0,243.0,67.5,54,99.599998,100,74.199997,77.400002,74.400002
20170130214500,246.0,243.0,67.5,54,99.599998,100,74.199997,77.400002,74.400002
20170130220000,246.0,237.600006,66.000002,54,96.5,100,74.199997,77.400002,74.400002
20170130221500,246.0,237.600006,66.000002,54,109.699997,100,74.300003,77.400002,74.400002
20170130223000,246.0,247.199997,68.666666,54,94.800003,100,74.300003,77.400002,74.400002
20170130224500,246.0,247.199997,68.666666,54,106.599998,100,74.300003,77.400002,74.400002
20170130230000,246.0,243.0,67.5,54,96.0,100,74.300003,77.400002,74.400002
20170130231500,246.0,247.199997,68.666666,54,105.0,100,74.300003,77.400002,74.400002
20170130233000,246.0,251.399994,69.833332,54,95.5,100,74.400002,77.400002,74.400002
20170130234500,246.0,247.199997,68.666666,54,102.599998,100,74.5,77.400002,74.400002
20170131000000,246.0,251.399994,69.833332,54,96.599998,100,74.5,77.400002,74.400002
20170131001500,246.0,251.399994,69.833332,54,102.599998,100,74.599998,77.400002,74.400002
20170131003000,246.0,251.399994,69.833332,54,96.599998,100,74.599998,77.400002,74.400002
20170131004500,246.0,247.199997,68.666666,54,98.199997,100,74.699997,77.400002,74.400002
20170131010000,246.0,247.199997,68.666666,54,58.799999,100,73.199997,77.400002,74.400002
20170131011500,246.0,251.399994,69.833332,54,82.599998,100,73.599998,77.400002,74.400002
20170131013000,246.0,251.399994,69.833332,54,97.199997,100,73.900002,77.400002,74.400002
20170131014500,246.0,247.199997,68.666666,54,83.800003,100,74.0,77.400002,74.400002
20170131020000,246.0,247.199997,68.666666,54,97.0,100,73.900002,77.400002,74.400002
20170131021500,246.0,243.0,67.5,54,84.800003,100,74.0,77.400002,74.400002
20170131023000,246.0,247.199997,68.666666,54,99.599998,100,74.0,77.400002,74.400002
20170131024500,246.0,247.199997,68.666666,54,86.400002,100,74.0,77.400002,74.400002
20170131030000,246.0,251.399994,69.833332,54,97.300003,100,74.099998,77.400002,74.400002
20170131031500,246.0,247.199997,68.666666,54,89.400002,100,74.0,77.400002,74.400002
20170131033000,246.0,247.199997,68.666666,54,94.699997,100,74.099998,77.400002,74.400002
20170131034500,246.0,247.199997,68.666666,54,90.0,100,74.0,77.400002,74.400002
20170131040000,246.0,247.199997,68.666666,54,95.900002,100,74.099998,77.400002,74.400002
20170131041500,246.0,247.199997,68.666666,54,91.099998,100,74.099998,77.400002,74.400002
20170131043000,246.0,247.199997,68.666666,54,93.0,100,74.099998,77.400002,74.400002
20170131044500,246.0,247.199997,68.666666,54,93.0,100,74.099998,77.400002,74.400002
20170131050000,246.0,247.199997,68.666666,54,93.0,100,74.099998,77.400002,74.400002
