PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,150.0,154.8,44.4828,41,101.0,100,72.5,76.4,73.4
20160101001500,150.0,152.4,43.7931,41,101.0,100,72.7,76.4,73.4
20160101003000,150.0,155.4,44.6552,41,107.6,100,72.6,76.4,73.4
20160101004500,150.0,152.4,43.7931,41,99.0,100,72.7,76.4,73.4
20160101010000,150.0,152.4,43.7931,41,96.1,100,72.5,76.4,73.4
20160101011500,150.0,152.4,43.7931,41,92.7,100,72.4,76.4,73.4
20160101013000,150.0,152.4,43.7931,41,97.2,100,72.4,76.4,73.4
20160101014500,150.0,152.4,43.7931,41,98.4,100,72.9,76.4,73.4
20160101020000,150.0,152.4,43.7931,41,94.6,100,73.0,76.4,73.4
20160101021500,150.0,152.4,43.7931,41,99.4,100,72.9,76.4,73.4
20160101023000,150.0,152.4,43.7931,41,102.7,100,73.1,76.4,73.4
20160101024500,150.0,152.4,43.7931,41,97.8,100,73.1,76.4,73.4
20160101030000,150.0,152.4,43.7931,41,72.1,0,74.2,76.4,73.4
20160101031500,150.0,154.8,44.4828,41,60.0,100,72.3,76.4,73.4
20160101033000,150.0,154.8,44.4828,41,63.2,100,73.4,76.4,73.4
20160101034500,150.0,154.8,44.4828,41,84.2,100,72.6,76.4,73.4
20160101040000,150.0,153.0,43.9655,41,97.3,100,72.8,76.4,73.4
20160101041500,150.0,153.0,43.9655,41,94.9,100,72.8,76.4,73.4
20160101043000,150.0,151.2,43.4483,41,102.6,100,73.2,76.4,73.4
20160101044500,150.0,153.6,44.1379,41,102.6,100,73.5,76.4,73.4
20160101050000,150.0,153.6,44.1379,41,96.6,100,73.4,76.4,73.4
20160101051500,150.0,153.6,44.1379,41,94.1,100,73.3,76.4,73.4
20160101053000,150.0,153.6,44.1379,41,101.1,100,73.1,76.4,73.4
20160101054500,150.0,156.0,44.8276,41,102.7,100,73.0,76.4,73.4
20160101060000,150.0,161.4,46.3793,42,66.3,0,74.1,76.4,73.4
20160101061500,150.0,159.6,45.8621,42,65.0,100,72.2,76.4,73.4
20160101063000,150.0,159.6,45.8621,42,93.1,100,72.8,76.4,73.4
20160101064500,150.0,159.6,45.8621,42,101.8,100,72.7,76.4,73.4
20160101070000,150.0,159.6,45.8621,42,97.2,100,73.1,76.4,73.4
20160101071500,150.0,159.6,45.8621,42,93.6,100,73.2,76.4,73.4
20160101073000,150.0,285.6,82.069,57,58.8,0,71.8,70.4,67.4
20160101074500,150.0,273.0,78.4483,60,57.5,0,71.1,70.2,67.2
20160101080000,150.0,150.0,43.1034,40,97.4,100,72.4,75.0,72.0
20160101081500,150.0,150.0,43.1034,43,60.8,0,71.8,75.0,72.0
20160101083000,150.0,151.8,43.6207,43,59.6,100,71.0,75.0,72.0
20160101084500,150.0,151.8,43.6207,43,101.9,100,71.2,75.0,72.0
20160101090000,150.0,151.8,43.6207,43,106.0,100,71.1,75.0,72.0
20160101091500,150.0,151.8,43.6207,43,106.0,100,72.1,75.0,72.0
20160101093000,150.0,149.4,42.931,43,60.8,0,71.9,75.0,72.0
20160101094500,150.0,149.4,42.931,43,59.9,100,71.4,75.0,72.0
20160101100000,150.0,149.4,42.931,43,91.7,100,70.9,75.0,72.0
20160101101500,150.0,149.4,42.931,43,95.1,100,71.0,75.0,72.0
20160101103000,150.0,149.4,42.931,43,92.4,100,70.8,75.0,72.0
20160101104500,150.0,149.4,42.931,43,93.5,100,71.2,75.0,72.0
20160101110000,150.0,149.4,42.931,43,99.0,100,71.6,75.0,72.0
20160101111500,150.0,146.4,42.069,43,102.7,100,71.7,75.0,72.0
20160101113000,150.0,148.2,42.5862,43,104.3,100,71.3,75.0,72.0
20160101114500,150.0,164.4,47.2414,45,67.8,0,72.9,75.0,72.0
20160101120000,150.0,156.0,44.8276,43,59.6,0,71.9,75.0,72.0
20160101121500,150.0,165.0,47.4138,46,58.4,100,71.1,75.0,72.0
20160101123000,150.0,153.0,43.9655,42,84.4,100,70.8,75.0,72.0
20160101124500,150.0,157.2,45.1724,42,102.7,100,70.9,75.0,72.0
20160101130000,150.0,157.2,45.1724,42,96.7,100,70.7,75.0,72.0
20160101131500,150.0,157.2,45.1724,42,93.0,100,70.7,75.0,72.0
20160101133000,150.0,154.8,44.4828,42,101.9,100,70.6,75.0,72.0
20160101134500,150.0,157.2,45.1724,42,103.5,100,70.5,75.0,72.0
20160101140000,150.0,157.2,45.1724,42,103.5,100,70.9,75.0,72.0
20160101141500,150.0,155.4,44.6552,42,103.5,100,70.5,75.0,72.0
20160101143000,150.0,155.4,44.6552,42,103.5,100,70.7,75.0,72.0
20160101144500,150.0,155.4,44.6552,42,101.9,100,70.4,75.0,72.0
20160101150000,150.0,155.4,44.6552,42,103.4,100,70.3,75.0,72.0
20160101151500,150.0,155.4,44.6552,42,103.4,100,70.5,75.0,72.0
20160101153000,150.0,155.4,44.6552,42,103.4,100,70.5,75.0,72.0
20160101154500,150.0,155.4,44.6552,42,103.4,100,70.7,75.0,72.0
20160101160000,150.0,155.4,44.6552,42,96.6,100,70.7,75.0,72.0
20160101161500,150.0,155.4,44.6552,42,93.0,100,70.2,75.0,72.0
20160101163000,150.0,155.4,44.6552,42,93.0,100,70.8,75.0,72.0
20160101164500,150.0,155.4,44.6552,42,93.0,100,71.0,75.0,72.0
20160101170000,150.0,155.4,44.6552,42,93.0,100,71.1,75.0,72.0
20160101171500,150.0,155.4,44.6552,42,93.0,100,71.4,75.0,72.0
20160101173000,150.0,151.2,43.4483,42,93.0,100,70.9,75.0,72.0
20160101174500,150.0,153.0,43.9655,42,93.0,100,70.8,75.0,72.0
20160101180000,150.0,157.2,45.1724,42,93.0,100,70.8,75.0,72.0
20160101181500,150.0,155.4,44.6552,42,91.9,100,70.8,75.0,72.0
20160101183000,150.0,155.4,44.6552,42,93.7,100,70.9,75.0,72.0
20160101184500,150.0,150.0,43.1034,42,96.3,100,70.5,75.0,72.0
20160101190000,150.0,147.0,42.2414,42,101.0,100,70.5,75.0,72.0
20160101191500,150.0,147.0,42.2414,42,94.3,100,70.8,75.0,72.0
20160101193000,150.0,144.0,41.3793,42,94.3,100,71.2,80.0,78.0
20160101194500,150.0,146.4,42.069,42,94.3,100,71.2,80.0,78.0
20160101200000,150.0,146.4,42.069,42,94.3,100,72.1,80.0,78.0
20160101201500,150.0,153.0,43.9655,40,92.4,100,72.9,80.0,78.0
20160101203000,150.0,153.0,43.9655,40,92.4,100,73.0,80.0,78.0
20160101204500,150.0,153.0,43.9655,40,101.0,100,73.7,80.0,78.0
20160101210000,150.0,154.8,44.4828,40,103.5,100,73.5,80.0,78.0
20160101211500,150.0,153.0,43.9655,40,103.5,100,73.3,80.0,78.0
20160101213000,150.0,154.8,44.4828,40,103.5,100,73.8,80.0,78.0
20160101214500,150.0,154.8,44.4828,40,103.5,100,74.6,80.0,78.0
20160101220000,150.0,153.0,43.9655,40,103.5,100,74.3,80.0,78.0
20160101221500,150.0,155.4,44.6552,40,103.5,100,74.6,80.0,78.0
20160101223000,150.0,155.4,44.6552,40,103.5,100,74.6,80.0,78.0
20160101224500,150.0,155.4,44.6552,40,103.5,100,74.7,80.0,78.0
20160101230000,150.0,153.6,44.1379,40,101.9,100,74.7,80.0,78.0
20160101231500,150.0,155.4,44.6552,40,101.9,100,75.7,80.0,78.0
20160101233000,150.0,153.6,44.1379,40,101.9,100,76.1,80.0,78.0
20160101234500,150.0,155.4,44.6552,40,101.9,100,76.4,80.0,78.0
20160102000000,150.0,155.4,44.6552,40,101.9,100,75.6,80.0,78.0
20160102001500,150.0,151.8,43.6207,40,103.4,100,76.1,80.0,78.0
20160102003000,150.0,151.8,43.6207,40,103.4,100,75.4,80.0,78.0
20160102004500,150.0,151.8,43.6207,40,103.4,100,75.1,80.0,78.0
20160102010000,150.0,151.8,43.6207,40,104.9,100,75.4,80.0,78.0
20160102011500,150.0,151.8,43.6207,40,95.1,100,74.8,80.0,78.0
20160102013000,150.0,151.8,43.6207,40,92.9,100,75.2,80.0,78.0
20160102014500,150.0,151.8,43.6207,40,103.5,100,75.0,80.0,78.0
20160102020000,150.0,142.8,41.0345,40,106.7,100,75.1,80.0,78.0
20160102021500,150.0,142.8,41.0345,40,104.4,100,74.7,80.0,78.0
20160102023000,150.0,142.8,41.0345,40,97.8,100,74.5,80.0,78.0
20160102024500,150.0,142.8,41.0345,40,96.3,100,74.2,80.0,78.0
20160102030000,150.0,142.8,41.0345,40,98.5,100,74.1,80.0,78.0
20160102031500,150.0,142.8,41.0345,40,106.0,100,74.0,80.0,78.0
20160102033000,150.0,142.8,41.0345,40,106.0,100,73.8,80.0,78.0
20160102034500,150.0,146.4,42.069,40,106.0,100,74.4,80.0,78.0
20160102040000,150.0,154.8,44.4828,40,103.0,100,75.6,80.0,78.0
20160102041500,150.0,154.8,44.4828,40,96.0,100,76.6,80.0,78.0
20160102043000,150.0,154.8,44.4828,40,94.2,100,76.9,80.0,78.0
20160102044500,150.0,154.8,44.4828,40,96.6,100,75.9,80.0,78.0
20160102050000,150.0,154.8,44.4828,40,95.5,100,75.3,80.0,78.0
20160102051500,150.0,154.8,44.4828,40,93.0,100,74.8,80.0,78.0
20160102053000,150.0,154.8,44.4828,40,93.0,100,75.5,80.0,78.0
20160102054500,150.0,154.8,44.4828,40,96.6,100,75.0,80.0,78.0
20160102060000,150.0,154.8,44.4828,40,95.5,100,74.1,80.0,78.0
20160102061500,150.0,153.0,43.9655,40,94.3,100,74.1,80.0,78.0
20160102063000,150.0,153.0,43.9655,40,93.0,100,74.1,80.0,78.0
20160102064500,150.0,306.6,88.1035,62,83.7,0,73.9,75.0,72.0
20160102070000,150.0,160.8,46.2069,43,59.1,0,72.3,75.0,72.0
20160102071500,150.0,157.2,45.1724,43,58.0,100,71.2,75.0,72.0
20160102073000,150.0,157.2,45.1724,43,83.1,100,71.6,75.0,72.0
20160102074500,150.0,157.2,45.1724,42,98.4,100,71.2,75.0,72.0
20160102080000,150.0,157.2,45.1724,41,99.6,100,71.6,75.0,72.0
20160102081500,150.0,171.6,49.3103,44,67.9,0,73.1,75.0,72.0
20160102083000,150.0,159.6,45.8621,41,59.2,0,72.1,75.0,72.0
20160102084500,150.0,159.6,45.8621,41,58.3,100,72.1,75.0,72.0
20160102090000,150.0,156.6,45.0,41,59.9,100,71.7,75.0,72.0
20160102091500,150.0,156.6,45.0,41,59.2,100,72.1,75.0,72.0
20160102093000,150.0,151.8,43.6207,41,59.2,100,72.1,75.0,72.0
20160102094500,150.0,151.8,43.6207,41,75.5,100,71.1,75.0,72.0
20160102100000,150.0,151.8,43.6207,41,95.9,100,71.6,75.0,72.0
20160102101500,150.0,151.8,43.6207,41,94.7,100,72.0,75.0,72.0
20160102103000,150.0,157.2,45.1724,41,61.6,0,72.4,75.0,72.0
20160102104500,150.0,157.2,45.1724,41,59.2,100,71.0,75.0,72.0
20160102110000,150.0,157.2,45.1724,41,97.2,100,71.3,75.0,72.0
20160102111500,150.0,159.0,45.6897,41,93.5,100,71.6,75.0,72.0
20160102113000,150.0,155.4,44.6552,41,97.8,100,71.5,75.0,72.0
20160102114500,150.0,155.4,44.6552,41,99.4,100,71.7,75.0,72.0
20160102120000,150.0,157.2,45.1724,41,60.8,0,72.6,75.0,72.0
20160102121500,150.0,157.2,45.1724,41,59.2,0,72.8,75.0,72.0
20160102123000,150.0,157.2,45.1724,41,59.2,100,71.6,75.0,72.0
20160102124500,150.0,157.2,45.1724,41,58.4,100,71.6,75.0,72.0
20160102130000,150.0,157.2,45.1724,41,90.4,100,71.3,75.0,72.0
20160102131500,150.0,153.0,43.9655,41,83.2,100,71.6,75.0,72.0
20160102133000,150.0,157.2,45.1724,41,79.6,100,71.7,75.0,72.0
20160102134500,150.0,157.2,45.1724,41,78.3,100,71.6,75.0,72.0
20160102140000,150.0,159.0,45.6897,41,69.3,0,72.4,75.0,72.0
20160102141500,150.0,159.0,45.6897,41,61.2,100,70.8,75.0,72.0
20160102143000,150.0,159.0,45.6897,41,96.6,100,71.3,75.0,72.0
20160102144500,150.0,156.6,45.0,41,61.7,100,71.6,75.0,72.0
20160102150000,150.0,156.6,45.0,41,80.5,100,71.0,75.0,72.0
20160102151500,150.0,153.6,44.1379,41,65.8,100,71.9,75.0,72.0
20160102153000,150.0,156.6,45.0,41,94.3,100,72.0,75.0,72.0
20160102154500,150.0,156.6,45.0,42,62.4,0,71.8,75.0,72.0
20160102160000,150.0,156.6,45.0,42,81.5,100,71.1,75.0,72.0
20160102161500,150.0,158.4,45.5172,42,85.0,100,71.4,75.0,72.0
20160102163000,150.0,158.4,45.5172,42,92.3,100,71.9,75.0,72.0
20160102164500,150.0,156.6,45.0,42,97.7,100,71.8,75.0,72.0
20160102170000,150.0,159.0,45.6897,42,63.2,0,72.3,75.0,72.0
20160102171500,150.0,159.0,45.6897,42,59.9,100,70.8,75.0,72.0
20160102173000,150.0,157.2,45.1724,42,92.9,100,71.4,75.0,72.0
20160102174500,150.0,157.2,45.1724,41,64.5,0,72.3,75.0,72.0
20160102180000,150.0,157.2,45.1724,41,60.0,100,71.0,75.0,72.0
20160102181500,150.0,157.2,45.1724,41,64.9,0,72.1,75.0,72.0
20160102183000,150.0,157.2,45.1724,41,59.9,100,70.8,75.0,72.0
20160102184500,150.0,157.2,45.1724,41,91.1,100,71.2,75.0,72.0
20160102190000,150.0,157.2,45.1724,41,68.6,0,72.5,75.0,72.0
20160102191500,150.0,157.2,45.1724,41,59.5,100,71.2,75.0,72.0
20160102193000,150.0,157.2,45.1724,41,69.3,100,72.2,75.0,72.0
20160102194500,150.0,157.2,45.1724,41,91.7,100,71.3,75.0,72.0
20160102200000,150.0,154.8,44.4828,41,93.0,100,71.7,75.0,72.0
20160102201500,150.0,163.8,47.069,43,83.3,0,72.7,75.0,72.0
20160102203000,150.0,159.6,45.8621,42,59.8,100,71.2,75.0,72.0
20160102204500,150.0,159.6,45.8621,42,64.1,100,70.9,75.0,72.0
20160102210000,150.0,156.0,44.8276,41,62.8,0,72.4,75.0,72.0
20160102211500,150.0,153.0,43.9655,41,79.4,100,71.6,80.0,78.0
20160102213000,150.0,153.0,43.9655,41,94.1,100,72.9,80.0,78.0
20160102214500,150.0,153.0,43.9655,41,101.9,100,73.1,80.0,78.0
20160102220000,150.0,156.0,44.8276,41,99.0,100,73.0,80.0,78.0
20160102221500,150.0,156.0,44.8276,41,101.9,100,72.9,80.0,78.0
20160102223000,150.0,151.8,43.6207,41,104.3,100,73.5,80.0,78.0
20160102224500,150.0,145.2,41.7241,41,101.9,100,74.1,80.0,78.0
20160102230000,150.0,148.2,42.5862,41,106.7,100,75.2,80.0,78.0
20160102231500,150.0,145.2,41.7241,41,106.7,100,74.3,80.0,78.0
20160102233000,150.0,145.2,41.7241,41,97.9,100,75.4,80.0,78.0
20160102234500,150.0,148.8,42.7586,41,103.5,100,75.2,80.0,78.0
20160103000000,150.0,147.0,42.2414,41,106.8,100,74.8,80.0,78.0
20160103001500,150.0,147.0,42.2414,41,106.8,100,74.6,80.0,78.0
20160103003000,150.0,147.0,42.2414,41,95.4,100,74.3,80.0,78.0
20160103004500,150.0,147.0,42.2414,41,100.2,100,75.0,80.0,78.0
20160103010000,150.0,147.0,42.2414,41,104.3,100,74.3,80.0,78.0
20160103011500,150.0,151.2,43.4483,41,104.3,100,74.3,80.0,78.0
20160103013000,150.0,151.2,43.4483,41,104.3,100,73.8,80.0,78.0
20160103014500,150.0,151.2,43.4483,41,104.3,100,74.1,80.0,78.0
20160103020000,150.0,153.0,43.9655,41,106.0,100,73.8,80.0,78.0
20160103021500,150.0,154.8,44.4828,41,98.5,100,73.6,80.0,78.0
20160103023000,150.0,154.8,44.4828,41,96.1,100,73.5,80.0,78.0
20160103024500,150.0,156.6,45.0,41,93.6,100,73.5,80.0,78.0
20160103030000,150.0,156.6,45.0,41,99.0,100,73.5,80.0,78.0
20160103031500,150.0,156.6,45.0,41,102.1,100,73.2,80.0,78.0
20160103033000,150.0,153.0,43.9655,41,98.1,100,73.1,80.0,78.0
20160103034500,150.0,157.2,45.1724,41,93.5,100,72.9,80.0,78.0
20160103040000,150.0,154.8,44.4828,41,103.5,100,73.0,80.0,78.0
20160103041500,150.0,158.4,45.5172,41,91.7,100,73.2,80.0,78.0
20160103043000,150.0,158.4,45.5172,41,101.0,100,75.0,80.0,78.0
20160103044500,150.0,158.4,45.5172,41,104.3,100,75.0,80.0,78.0
20160103050000,150.0,156.6,45.0,41,97.8,100,74.5,80.0,78.0
20160103051500,150.0,160.2,46.0345,41,94.0,100,74.3,80.0,78.0
20160103053000,150.0,158.4,45.5172,41,102.7,100,74.2,80.0,78.0
20160103054500,150.0,158.4,45.5172,41,91.7,100,76.8,80.0,78.0
20160103060000,150.0,158.4,45.5172,41,93.3,100,75.1,80.0,78.0
20160103061500,150.0,158.4,45.5172,41,103.5,100,74.8,80.0,78.0
20160103063000,150.0,156.6,45.0,41,103.5,100,77.6,80.0,78.0
20160103064500,150.0,156.6,45.0,41,97.2,100,76.2,80.0,78.0
20160103070000,150.0,336.6,96.7241,70,70.1,0,76.4,74.7,71.7
20160103071500,150.0,179.4,51.5517,43,58.4,0,73.7,74.7,71.7
20160103073000,150.0,153.6,44.1379,44,58.4,0,73.2,74.7,71.7
20160103074500,150.0,153.6,44.1379,44,58.4,0,72.1,74.7,71.7
20160103080000,150.0,155.4,44.6552,44,57.6,0,71.6,74.7,71.7
20160103081500,150.0,155.4,44.6552,44,59.5,100,71.4,74.7,71.7
20160103083000,150.0,153.6,44.1379,44,84.9,100,70.8,74.7,71.7
20160103084500,150.0,153.6,44.1379,44,96.0,100,71.3,74.7,71.7
20160103090000,150.0,156.6,45.0,44,99.0,100,71.4,74.7,71.7
20160103091500,150.0,154.8,44.4828,44,97.8,100,71.5,74.7,71.7
20160103093000,150.0,154.8,44.4828,44,99.0,100,71.7,74.7,71.7
20160103094500,150.0,154.8,44.4828,44,99.0,100,71.8,74.7,71.7
20160103100000,150.0,154.8,44.4828,44,99.0,100,71.6,74.7,71.7
20160103101500,150.0,157.2,45.1724,44,100.2,100,71.4,74.7,71.7
20160103103000,150.0,157.2,45.1724,44,96.7,100,71.8,74.7,71.7
20160103104500,150.0,157.2,45.1724,44,92.3,100,71.3,74.7,71.7
20160103110000,150.0,157.2,45.1724,44,98.4,100,71.6,74.7,71.7
20160103111500,150.0,155.4,44.6552,44,103.5,100,71.3,74.7,71.7
20160103113000,150.0,157.2,45.1724,44,103.5,100,71.1,74.7,71.7
20160103114500,150.0,157.2,45.1724,44,96.4,100,71.1,74.7,71.7
20160103120000,150.0,157.2,45.1724,44,67.9,0,72.4,74.7,71.7
20160103121500,150.0,157.2,45.1724,44,60.4,0,71.6,74.7,71.7
20160103123000,150.0,157.2,45.1724,44,58.8,100,71.1,74.7,71.7
20160103124500,150.0,155.4,44.6552,44,60.3,100,70.7,74.7,71.7
20160103130000,150.0,155.4,44.6552,44,77.4,100,70.8,74.7,71.7
20160103131500,150.0,153.6,44.1379,44,95.8,100,71.0,74.7,71.7
20160103133000,150.0,153.6,44.1379,44,99.0,100,70.9,74.7,71.7
20160103134500,150.0,156.0,44.8276,44,99.0,100,71.2,74.7,71.7
20160103140000,150.0,156.0,44.8276,44,99.0,100,71.5,74.7,71.7
20160103141500,150.0,153.0,43.9655,44,99.0,100,71.8,74.7,71.7
20160103143000,150.0,154.8,44.4828,44,63.6,0,72.4,74.7,71.7
20160103144500,150.0,154.8,44.4828,44,60.1,0,71.7,74.7,71.7
20160103150000,150.0,154.8,44.4828,44,59.1,0,71.9,74.7,71.7
20160103151500,150.0,154.8,44.4828,44,59.1,100,70.9,74.7,71.7
20160103153000,150.0,154.8,44.4828,44,60.8,100,70.9,74.7,71.7
20160103154500,150.0,154.8,44.4828,44,96.8,100,70.8,74.7,71.7
20160103160000,150.0,154.8,44.4828,44,93.6,100,71.3,74.7,71.7
20160103161500,150.0,154.8,44.4828,44,93.6,100,71.6,74.7,71.7
20160103163000,150.0,154.8,44.4828,44,92.4,100,71.2,74.7,71.7
20160103164500,150.0,154.8,44.4828,44,97.3,100,71.0,74.7,71.7
20160103170000,150.0,154.8,44.4828,44,106.5,100,71.2,74.7,71.7
20160103171500,150.0,154.8,44.4828,44,94.8,100,71.3,74.7,71.7
20160103173000,150.0,154.8,44.4828,44,102.0,100,71.2,74.7,71.7
20160103174500,150.0,152.4,43.7931,44,98.4,100,71.2,74.7,71.7
20160103180000,150.0,154.8,44.4828,44,94.9,100,71.2,74.7,71.7
20160103181500,150.0,154.8,44.4828,44,101.6,100,71.2,74.7,71.7
20160103183000,150.0,153.0,43.9655,44,101.6,100,71.0,74.7,71.7
20160103184500,150.0,153.0,43.9655,44,99.3,100,70.7,74.7,71.7
20160103190000,150.0,153.0,43.9655,44,97.4,100,71.3,74.7,71.7
20160103191500,150.0,154.8,44.4828,44,93.0,100,71.7,74.7,71.7
20160103193000,150.0,145.2,41.7241,40,73.2,0,72.1,74.7,71.7
20160103194500,150.0,145.2,41.7241,40,60.4,0,71.9,74.7,71.7
20160103200000,150.0,145.2,41.7241,40,58.8,0,71.7,74.7,71.7
20160103201500,150.0,145.2,41.7241,40,98.4,100,73.1,80.0,78.0
20160103203000,150.0,143.4,41.2069,40,103.4,100,73.7,80.0,78.0
20160103204500,150.0,145.2,41.7241,40,97.1,100,74.7,80.0,78.0
20160103210000,150.0,145.2,41.7241,40,97.1,100,74.6,80.0,78.0
20160103211500,150.0,147.0,42.2414,40,103.5,100,75.7,80.0,78.0
20160103213000,150.0,147.0,42.2414,40,103.5,100,76.1,80.0,78.0
20160103214500,150.0,147.0,42.2414,40,103.5,100,75.9,80.0,78.0
20160103220000,150.0,147.0,42.2414,40,103.5,100,76.2,80.0,78.0
20160103221500,150.0,147.0,42.2414,40,105.1,100,76.7,80.0,78.0
20160103223000,150.0,148.8,42.7586,40,105.1,100,76.8,80.0,78.0
20160103224500,150.0,148.8,42.7586,40,105.1,100,76.9,80.0,78.0
20160103230000,150.0,148.8,42.7586,40,102.0,100,76.2,80.0,78.0
20160103231500,150.0,147.0,42.2414,40,97.8,100,77.5,80.0,78.0
20160103233000,150.0,159.0,45.6897,42,84.3,100,76.4,80.0,78.0
20160103234500,150.0,159.0,45.6897,42,92.2,100,75.9,80.0,78.0
20160104000000,150.0,159.0,45.6897,42,101.0,100,75.6,80.0,78.0
20160104001500,150.0,157.2,45.1724,40,99.6,100,76.4,80.0,78.0
20160104003000,150.0,157.2,45.1724,40,101.0,100,75.7,80.0,78.0
20160104004500,150.0,157.2,45.1724,40,99.6,100,75.4,80.0,78.0
20160104010000,150.0,157.2,45.1724,40,97.6,100,75.7,80.0,78.0
20160104011500,150.0,159.0,45.6897,40,96.6,100,75.4,80.0,78.0
20160104013000,150.0,159.0,45.6897,40,93.6,100,75.5,80.0,78.0
20160104014500,150.0,159.0,45.6897,40,96.6,100,75.1,80.0,78.0
20160104020000,150.0,157.2,45.1724,40,96.6,100,75.6,80.0,78.0
20160104021500,150.0,159.0,45.6897,40,98.4,100,77.6,80.0,78.0
20160104023000,150.0,156.6,45.0,40,103.3,100,76.0,80.0,78.0
20160104024500,150.0,156.6,45.0,40,99.3,100,75.6,80.0,78.0
20160104030000,150.0,156.6,45.0,40,102.0,100,75.4,80.0,78.0
20160104031500,150.0,159.0,45.6897,40,103.5,100,75.4,80.0,78.0
20160104033000,150.0,159.0,45.6897,40,103.5,100,76.4,80.0,78.0
20160104034500,150.0,159.0,45.6897,40,101.9,100,75.5,80.0,78.0
20160104040000,150.0,157.2,45.1724,40,101.9,100,75.2,80.0,78.0
20160104041500,150.0,159.0,45.6897,40,101.9,100,75.0,80.0,78.0
20160104043000,150.0,159.0,45.6897,40,101.9,100,75.0,80.0,78.0
20160104044500,150.0,157.2,45.1724,40,101.9,100,76.8,80.0,78.0
20160104050000,150.0,153.0,43.9655,40,101.9,100,75.7,80.0,78.0
20160104051500,150.0,151.2,43.4483,40,101.9,100,75.4,80.0,78.0
20160104053000,150.0,154.8,44.4828,40,105.1,100,75.9,80.0,78.0
20160104054500,150.0,154.8,44.4828,40,102.7,100,76.6,80.0,78.0
20160104060000,150.0,156.6,45.0,40,102.7,100,75.9,80.0,78.0
20160104061500,150.0,156.6,45.0,40,102.7,100,75.7,80.0,78.0
20160104063000,150.0,154.8,44.4828,40,100.2,100,76.2,80.0,78.0
20160104064500,150.0,154.8,44.4828,40,91.8,100,77.4,80.0,78.0
20160104070000,150.0,154.8,44.4828,40,105.1,100,77.4,80.0,78.0
20160104071500,150.0,339.6,97.5862,69,58.7,0,77.1,74.3,71.3
20160104073000,150.0,186.0,53.4483,46,57.6,0,73.9,74.3,71.3
20160104074500,150.0,183.6,52.7586,48,57.6,0,74.1,74.3,71.3
20160104080000,150.0,186.6,53.6207,48,57.6,0,74.4,74.3,71.3
20160104081500,150.0,186.6,53.6207,48,57.6,0,73.9,74.3,71.3
20160104083000,150.0,156.6,45.0,43,57.6,0,71.9,74.3,71.3
20160104084500,150.0,156.6,45.0,43,57.6,0,72.1,74.3,71.3
20160104090000,150.0,156.6,45.0,43,57.6,0,71.9,74.3,71.3
20160104091500,150.0,156.6,45.0,43,58.3,100,70.5,74.3,71.3
20160104093000,150.0,156.6,45.0,43,62.4,100,70.9,74.3,71.3
20160104094500,150.0,159.6,45.8621,43,64.9,100,71.4,74.3,71.3
20160104100000,150.0,155.4,44.6552,42,87.5,100,71.0,74.3,71.3
20160104101500,150.0,155.4,44.6552,41,62.2,0,71.4,74.3,71.3
20160104103000,150.0,149.4,42.931,41,59.5,100,70.4,74.3,71.3
20160104104500,150.0,144.0,41.3793,40,91.4,100,70.7,74.3,71.3
20160104110000,150.0,144.0,41.3793,40,70.2,0,71.6,74.3,71.3
20160104111500,150.0,145.8,41.8966,43,60.3,100,70.8,74.3,71.3
20160104113000,150.0,145.8,41.8966,43,88.6,100,70.3,74.3,71.3
20160104114500,150.0,145.8,41.8966,43,99.0,100,70.8,74.3,71.3
20160104120000,150.0,145.8,41.8966,43,99.0,100,70.7,74.3,71.3
20160104121500,150.0,145.8,41.8966,43,97.3,100,71.1,74.3,71.3
20160104123000,150.0,148.2,42.5862,43,64.4,0,72.1,74.3,71.3
20160104124500,150.0,156.0,44.8276,40,59.6,0,71.7,74.3,71.3
20160104130000,150.0,156.0,44.8276,40,59.6,0,71.9,74.3,71.3
20160104131500,150.0,156.0,44.8276,40,59.6,0,71.9,74.3,71.3
20160104133000,150.0,151.8,43.6207,40,58.4,0,72.2,74.3,71.3
20160104134500,150.0,154.8,44.4828,40,58.4,0,71.7,74.3,71.3
20160104140000,150.0,150.0,43.1034,40,58.4,0,71.6,74.3,71.3
20160104141500,150.0,150.0,43.1034,40,58.4,0,71.7,74.3,71.3
20160104143000,150.0,150.0,43.1034,40,58.4,0,72.2,74.3,71.3
20160104144500,150.0,153.6,44.1379,42,58.4,0,72.4,74.3,71.3
20160104150000,150.0,147.0,42.2414,43,58.4,0,72.2,74.3,71.3
20160104151500,150.0,149.4,42.931,43,58.4,0,71.4,74.3,71.3
20160104153000,150.0,146.4,42.069,43,58.4,100,71.2,74.3,71.3
20160104154500,150.0,150.6,43.2759,43,58.4,100,70.9,74.3,71.3
20160104160000,150.0,148.2,42.5862,43,78.2,100,70.5,74.3,71.3
20160104161500,150.0,150.6,43.2759,43,87.9,100,70.7,74.3,71.3
20160104163000,150.0,148.2,42.5862,43,91.1,100,71.2,74.3,71.3
20160104164500,150.0,148.2,42.5862,43,91.1,100,71.1,74.3,71.3
20160104170000,150.0,148.2,42.5862,43,92.4,100,71.3,74.3,71.3
20160104171500,150.0,152.4,43.7931,43,96.1,100,71.4,74.3,71.3
20160104173000,150.0,156.0,44.8276,42,60.7,0,71.7,74.3,71.3
20160104174500,150.0,156.0,44.8276,41,58.8,100,70.5,74.3,71.3
20160104180000,150.0,156.0,44.8276,41,59.6,100,70.7,74.3,71.3
20160104181500,150.0,151.8,43.6207,41,81.1,100,70.9,74.3,71.3
20160104183000,150.0,151.8,43.6207,41,82.4,100,71.0,74.3,71.3
20160104184500,150.0,151.8,43.6207,41,61.2,0,71.8,74.3,71.3
20160104190000,150.0,151.8,43.6207,41,59.6,100,70.4,74.3,71.3
20160104191500,150.0,148.8,42.7586,41,92.7,100,70.5,74.3,71.3
20160104193000,150.0,148.8,42.7586,42,60.8,100,70.6,74.3,71.3
20160104194500,150.0,148.8,42.7586,42,62.0,100,71.2,74.3,71.3
20160104200000,150.0,150.6,43.2759,42,67.7,100,70.7,74.3,71.3
20160104201500,150.0,150.6,43.2759,42,99.5,100,70.1,74.3,71.3
20160104203000,150.0,148.8,42.7586,42,90.5,100,70.5,74.3,71.3
20160104204500,150.0,151.8,43.6207,42,102.7,100,70.7,74.3,71.3
20160104210000,150.0,150.0,43.1034,42,100.2,100,71.4,74.3,71.3
20160104211500,150.0,153.0,43.9655,42,97.8,100,71.0,74.3,71.3
20160104213000,150.0,151.2,43.4483,42,91.1,100,71.3,74.3,71.3
20160104214500,150.0,151.2,43.4483,42,103.4,100,70.8,74.3,71.3
20160104220000,150.0,151.2,43.4483,42,99.4,100,70.5,74.3,71.3
20160104221500,150.0,149.4,42.931,42,94.1,100,70.4,74.3,71.3
20160104223000,150.0,149.4,42.931,42,103.9,100,70.6,74.3,71.3
20160104224500,150.0,147.0,42.2414,42,99.8,100,70.5,74.3,71.3
20160104230000,150.0,147.0,42.2414,42,105.1,100,70.7,74.3,71.3
20160104231500,150.0,147.0,42.2414,42,105.1,100,70.7,74.3,71.3
20160104233000,150.0,143.4,41.2069,42,105.1,100,70.5,74.3,71.3
20160104234500,150.0,145.8,41.8966,42,105.1,100,70.7,74.3,71.3
20160105000000,150.0,145.8,41.8966,42,101.0,100,70.8,74.3,71.3
20160105001500,150.0,148.2,42.5862,42,94.1,100,70.6,74.3,71.3
20160105003000,150.0,148.2,42.5862,42,95.3,100,70.3,74.3,71.3
20160105004500,150.0,148.2,42.5862,42,95.3,100,70.1,74.3,71.3
20160105010000,150.0,148.2,42.5862,42,94.1,100,70.1,74.3,71.3
20160105011500,150.0,148.2,42.5862,42,103.5,100,70.1,74.3,71.3
20160105013000,150.0,148.2,42.5862,42,103.5,100,70.0,74.3,71.3
20160105014500,150.0,148.2,42.5862,42,98.5,100,70.0,74.3,71.3
20160105020000,150.0,148.2,42.5862,42,101.0,100,70.0,74.3,71.3
20160105021500,150.0,151.8,43.6207,42,92.9,100,70.3,74.3,71.3
20160105023000,150.0,148.8,42.7586,42,103.5,100,70.2,74.3,71.3
20160105024500,150.0,151.2,43.4483,42,103.5,100,70.5,74.3,71.3
20160105030000,150.0,153.0,43.9655,42,103.5,100,70.3,74.3,71.3
20160105031500,150.0,149.4,42.931,42,103.5,100,70.2,74.3,71.3
20160105033000,150.0,156.0,44.8276,42,103.5,100,70.1,74.3,71.3
20160105034500,150.0,156.0,44.8276,42,103.5,100,70.0,74.3,71.3
20160105040000,150.0,156.0,44.8276,42,103.5,100,70.0,74.3,71.3
20160105041500,150.0,156.0,44.8276,42,103.5,100,70.0,74.3,71.3
20160105043000,150.0,156.0,44.8276,42,101.2,100,70.2,74.3,71.3
20160105044500,150.0,156.0,44.8276,42,101.2,100,70.0,74.3,71.3
20160105050000,150.0,158.4,45.5172,42,101.2,100,69.9,74.3,71.3
20160105051500,150.0,153.6,44.1379,42,91.4,100,69.8,74.3,71.3
20160105053000,150.0,155.4,44.6552,42,93.3,100,69.7,74.3,71.3
20160105054500,150.0,157.2,45.1724,42,101.9,100,69.7,74.3,71.3
20160105060000,150.0,153.6,44.1379,42,101.9,100,69.7,74.3,71.3
20160105061500,150.0,160.2,46.0345,42,99.0,100,69.8,74.3,71.3
20160105063000,150.0,157.2,45.1724,41,90.9,100,69.7,74.3,71.3
20160105064500,150.0,157.2,45.1724,41,100.4,100,69.7,74.3,71.3
20160105070000,150.0,157.2,45.1724,41,103.5,100,71.7,74.3,71.3
20160105071500,150.0,157.2,45.1724,41,58.8,0,72.0,74.3,71.3
20160105073000,150.0,154.8,44.4828,41,70.4,0,70.0,70.4,67.4
20160105074500,150.0,154.8,44.4828,40,57.9,0,68.4,70.4,67.4
20160105080000,150.0,154.8,44.4828,40,57.2,0,68.0,70.4,67.4
20160105081500,150.0,154.8,44.4828,40,57.2,0,68.5,70.4,67.4
20160105083000,150.0,160.2,46.0345,41,57.2,0,69.5,70.4,67.4
20160105084500,150.0,176.4,50.6897,44,57.2,0,69.9,70.4,67.4
20160105090000,150.0,157.2,45.1724,41,57.2,0,69.5,70.4,67.4
20160105091500,150.0,306.6,88.1035,63,57.2,0,68.6,68.0,63.0
20160105093000,150.0,328.8,94.4828,67,56.4,0,68.7,68.0,63.0
20160105094500,150.0,323.4,92.931,65,57.1,0,67.7,68.0,63.0
20160105100000,150.0,291.6,83.7931,60,57.1,0,67.5,68.0,63.0
20160105101500,150.0,138.6,39.8276,40,75.2,100,67.8,73.1,70.1
20160105103000,150.0,141.0,40.5172,40,94.2,100,68.6,73.1,70.1
20160105104500,150.0,142.8,41.0345,41,102.7,100,69.1,73.1,70.1
20160105110000,150.0,142.8,41.0345,41,92.4,100,69.0,73.1,70.1
20160105111500,150.0,142.8,41.0345,41,101.7,100,68.9,73.1,70.1
20160105113000,150.0,142.8,41.0345,41,101.7,100,69.1,73.1,70.1
20160105114500,150.0,142.8,41.0345,41,100.1,100,69.3,73.1,70.1
20160105120000,150.0,142.8,41.0345,41,94.2,100,69.6,73.1,70.1
20160105121500,150.0,177.6,51.0345,46,77.9,0,71.3,73.1,70.1
20160105123000,150.0,157.2,45.1724,42,59.9,0,71.0,73.1,70.1
20160105124500,150.0,157.2,45.1724,42,58.7,0,70.0,73.1,70.1
20160105130000,150.0,155.4,44.6552,42,58.7,100,69.6,73.2,70.2
20160105131500,150.0,153.0,43.9655,42,59.9,100,69.5,73.2,70.2
20160105133000,150.0,150.6,43.2759,42,67.3,100,70.0,73.2,70.2
20160105134500,150.0,148.8,42.7586,42,64.4,100,69.9,73.2,70.2
20160105140000,150.0,151.2,43.4483,42,60.4,0,70.5,73.2,70.2
20160105141500,150.0,151.2,43.4483,42,59.1,100,69.6,73.2,70.2
20160105143000,150.0,151.2,43.4483,42,67.7,100,70.0,73.2,70.2
20160105144500,150.0,149.4,42.931,42,60.0,0,70.6,73.2,70.2
20160105150000,150.0,149.4,42.931,42,59.1,0,70.7,73.2,70.2
20160105151500,150.0,149.4,42.931,42,59.1,100,70.2,73.2,70.2
20160105153000,150.0,151.8,43.6207,42,59.1,100,69.6,73.2,70.2
20160105154500,150.0,150.0,43.1034,42,78.6,100,69.6,73.2,70.2
20160105160000,150.0,151.8,43.6207,42,62.8,100,69.7,73.2,70.2
20160105161500,150.0,151.8,43.6207,42,79.9,0,70.6,73.2,70.2
20160105163000,150.0,154.8,44.4828,42,60.0,0,70.5,73.2,70.2
20160105164500,150.0,152.4,43.7931,42,58.4,100,69.9,73.2,70.2
20160105170000,150.0,156.0,44.8276,42,58.4,100,69.8,73.2,70.2
20160105171500,150.0,151.8,43.6207,42,59.6,100,69.7,73.2,70.2
20160105173000,150.0,151.8,43.6207,42,69.2,100,70.4,73.2,70.2
20160105174500,150.0,151.8,43.6207,42,61.2,0,70.2,73.2,70.2
20160105180000,150.0,150.0,43.1034,42,59.9,100,69.2,73.2,70.2
20160105181500,150.0,150.0,43.1034,42,59.2,100,70.3,73.2,70.2
20160105183000,150.0,151.8,43.6207,42,81.8,100,70.3,73.2,70.2
20160105184500,150.0,153.6,44.1379,42,60.1,100,69.3,73.2,70.2
20160105190000,150.0,151.2,43.4483,42,61.5,100,69.4,73.2,70.2
20160105191500,150.0,155.4,44.6552,42,64.0,100,69.7,73.2,70.2
20160105193000,150.0,155.4,44.6552,42,89.3,100,69.8,73.2,70.2
20160105194500,150.0,159.6,45.8621,42,97.9,100,69.9,73.2,70.2
20160105200000,150.0,159.6,45.8621,42,97.9,100,69.8,73.2,70.2
20160105201500,150.0,156.6,45.0,42,91.7,100,69.8,73.2,70.2
20160105203000,150.0,158.4,45.5172,42,91.7,100,69.7,73.2,70.2
20160105204500,150.0,156.0,44.8276,42,101.0,100,69.8,73.2,70.2
20160105210000,150.0,156.0,44.8276,42,99.2,100,70.1,73.2,70.2
20160105211500,150.0,156.0,44.8276,42,91.1,100,70.1,73.2,70.2
20160105213000,150.0,156.0,44.8276,42,99.0,100,70.0,73.2,70.2
20160105214500,150.0,156.0,44.8276,42,99.0,100,69.9,73.2,70.2
20160105220000,150.0,156.0,44.8276,42,92.5,100,69.8,73.2,70.2
20160105221500,150.0,156.0,44.8276,42,97.1,100,70.0,73.2,70.2
20160105223000,150.0,156.0,44.8276,42,99.0,100,70.1,73.2,70.2
20160105224500,150.0,156.0,44.8276,42,82.7,0,70.5,73.2,70.2
20160105230000,150.0,151.8,43.6207,42,59.9,0,71.0,73.2,70.2
20160105231500,150.0,156.6,45.0,42,58.7,100,69.8,73.2,70.2
20160105233000,150.0,156.6,45.0,42,82.0,100,69.5,73.2,70.2
20160105234500,150.0,151.8,43.6207,42,87.7,100,69.3,73.2,70.2
20160106000000,150.0,154.8,44.4828,42,93.8,100,69.2,73.2,70.2
20160106001500,150.0,157.2,45.1724,42,98.5,100,69.8,73.2,70.2
20160106003000,150.0,153.6,44.1379,42,102.7,100,69.7,73.2,70.2
20160106004500,150.0,151.8,43.6207,42,93.0,100,70.2,73.2,70.2
20160106010000,150.0,151.8,43.6207,42,105.2,100,70.3,73.2,70.2
20160106011500,150.0,151.8,43.6207,42,99.6,100,70.3,73.2,70.2
20160106013000,150.0,153.6,44.1379,42,94.3,100,70.2,73.2,70.2
20160106014500,150.0,153.6,44.1379,42,98.4,100,70.3,73.2,70.2
20160106020000,150.0,156.0,44.8276,42,102.8,100,70.0,73.2,70.2
20160106021500,150.0,152.4,43.7931,42,93.6,100,70.1,73.2,70.2
20160106023000,150.0,150.6,43.2759,42,105.1,100,70.0,73.2,70.2
20160106024500,150.0,152.4,43.7931,42,100.3,100,69.9,73.2,70.2
20160106030000,150.0,152.4,43.7931,42,100.3,0,70.5,73.2,70.2
20160106031500,150.0,152.4,43.7931,42,60.3,100,69.7,73.2,70.2
20160106033000,150.0,152.4,43.7931,42,60.3,100,69.8,73.2,70.2
20160106034500,150.0,152.4,43.7931,42,92.8,100,69.6,73.2,70.2
20160106040000,150.0,152.4,43.7931,42,94.3,100,69.9,73.2,70.2
20160106041500,150.0,152.4,43.7931,42,99.8,100,70.0,73.2,70.2
20160106044500,150.0,147.0,42.2414,20,60.4,100,69.6,73.2,70.2
20160106050000,150.0,145.2,41.7241,50,60.4,100,69.5,73.2,70.2
20160106051500,150.0,145.2,41.7241,52,83.1,100,69.5,73.2,70.2
20160106053000,150.0,153.6,44.1379,47,89.9,100,69.7,73.2,70.2
20160106054500,150.0,153.6,44.1379,47,95.3,100,69.4,73.2,70.2
20160106060000,150.0,153.6,44.1379,47,89.9,100,70.1,73.2,70.2
20160106061500,150.0,153.6,44.1379,47,88.7,100,69.7,73.2,70.2
20160106063000,150.0,155.4,44.6552,47,89.9,100,69.8,73.2,70.2
20160106064500,150.0,159.6,45.8621,47,86.9,100,69.7,73.2,70.2
20160106070000,150.0,159.6,45.8621,47,79.6,0,70.6,73.2,70.2
20160106071500,150.0,157.2,45.1724,47,58.8,0,70.5,73.2,70.2
20160106073000,150.0,157.2,45.1724,47,57.9,100,69.7,73.2,70.2
20160106074500,150.0,157.2,45.1724,47,63.1,100,70.0,73.2,70.2
20160106080000,150.0,154.8,44.4828,47,83.7,100,69.6,73.2,70.2
20160106081500,150.0,142.8,41.0345,48,89.8,100,69.8,73.2,70.2
20160106083000,150.0,142.8,41.0345,48,92.9,100,69.8,73.2,70.2
20160106084500,150.0,142.8,41.0345,48,92.9,100,69.9,73.2,70.2
20160106090000,150.0,142.8,41.0345,48,88.7,100,70.1,73.2,70.2
20160106091500,150.0,142.8,41.0345,48,79.0,0,70.6,73.2,70.2
20160106093000,150.0,156.6,45.0,49,59.2,0,70.2,73.2,70.2
20160106094500,150.0,156.6,45.0,49,58.0,0,70.1,73.2,70.2
20160106100000,150.0,156.6,45.0,49,83.8,100,69.7,77.4,74.4
20160106101500,150.0,152.4,43.7931,49,94.1,100,69.7,77.4,74.4
20160106103000,150.0,152.4,43.7931,49,86.9,100,69.5,77.4,74.4
20160106104500,150.0,152.4,43.7931,49,86.9,100,70.3,77.4,74.4
20160106110000,150.0,152.4,43.7931,49,86.9,100,72.0,77.4,74.4
20160106111500,150.0,152.4,43.7931,49,88.1,100,72.4,77.4,74.4
20160106113000,150.0,152.4,43.7931,49,88.1,100,72.4,77.4,74.4
20160106114500,150.0,152.4,43.7931,49,88.1,100,71.9,77.4,74.4
20160106120000,150.0,152.4,43.7931,49,86.8,100,71.7,77.4,74.4
20160106121500,150.0,152.4,43.7931,49,88.1,100,73.2,77.4,74.4
20160106123000,150.0,152.4,43.7931,49,89.8,100,72.2,77.4,74.4
20160106124500,150.0,152.4,43.7931,49,88.8,100,71.9,77.4,74.4
20160106130000,150.0,152.4,43.7931,49,86.2,100,72.0,77.4,74.4
20160106131500,150.0,152.4,43.7931,49,87.3,100,71.9,77.3,74.3
20160106133000,150.0,152.4,43.7931,49,89.8,100,72.1,77.3,74.3
20160106134500,150.0,152.4,43.7931,49,89.8,100,71.9,77.3,74.3
20160106140000,150.0,152.4,43.7931,49,89.8,100,71.7,77.3,74.3
20160106141500,150.0,152.4,43.7931,49,89.8,100,72.3,77.3,74.3
20160106143000,150.0,152.4,43.7931,49,88.1,100,72.4,77.2,74.2
20160106144500,150.0,152.4,43.7931,49,88.1,100,71.9,77.3,74.3
20160106150000,150.0,150.0,43.1034,49,88.1,100,72.2,77.2,74.2
20160106151500,150.0,150.0,43.1034,49,88.1,100,71.6,77.2,74.2
20160106153000,150.0,153.6,44.1379,49,89.0,100,71.5,77.2,74.2
20160106154500,150.0,150.0,43.1034,49,88.0,100,71.5,77.1,74.1
20160106160000,150.0,150.0,43.1034,49,89.9,100,71.6,77.1,74.1
20160106161500,150.0,151.8,43.6207,49,87.8,100,71.6,77.1,74.1
20160106163000,150.0,151.8,43.6207,49,87.8,100,71.6,77.1,74.1
20160106164500,150.0,157.2,45.1724,49,86.2,100,71.3,77.1,74.1
20160106170000,150.0,157.2,45.1724,48,87.6,100,71.4,77.1,74.1
20160106171500,150.0,157.2,45.1724,48,87.6,100,71.2,77.1,74.1
20160106173000,150.0,160.8,46.2069,48,86.7,100,70.8,77.1,74.1
20160106174500,150.0,153.6,44.1379,47,88.7,100,71.2,77.1,74.1
20160106180000,150.0,153.6,44.1379,47,88.7,100,70.9,77.1,74.1
20160106181500,150.0,151.8,43.6207,47,88.7,100,70.8,77.1,74.1
20160106183000,150.0,154.8,44.4828,47,88.7,100,70.8,77.1,74.1
20160106184500,150.0,154.8,44.4828,47,88.7,100,70.8,77.1,74.1
20160106190000,150.0,152.4,43.7931,47,86.2,100,70.8,77.1,74.1
20160106191500,150.0,156.0,44.8276,47,89.2,100,70.5,77.1,74.1
20160106193000,150.0,152.4,43.7931,47,89.2,100,70.3,77.1,74.1
20160106194500,150.0,147.0,42.2414,45,90.4,100,71.2,80.0,78.0
20160106200000,150.0,147.0,42.2414,45,90.4,100,72.2,80.0,78.0
20160106201500,150.0,143.4,41.2069,45,88.3,100,74.0,80.0,78.0
20160106203000,150.0,143.4,41.2069,47,88.3,100,74.7,80.0,78.0
20160106204500,150.0,143.4,41.2069,47,92.8,100,74.5,80.0,78.0
20160106210000,150.0,145.2,41.7241,47,88.1,100,74.2,80.0,78.0
20160106211500,150.0,145.2,41.7241,47,91.1,100,74.1,80.0,78.0
20160106213000,150.0,145.2,41.7241,47,88.1,100,74.1,80.0,78.0
20160106214500,150.0,149.4,42.931,47,89.3,100,75.1,80.0,78.0
20160106220000,150.0,149.4,42.931,47,89.3,100,76.2,80.0,78.0
20160106221500,150.0,149.4,42.931,47,89.3,100,77.4,80.0,78.0
20160106223000,150.0,151.2,43.4483,47,74.0,0,77.8,80.0,78.0
20160106224500,150.0,148.8,42.7586,47,87.6,100,76.2,80.0,78.0
20160106230000,150.0,148.8,42.7586,47,87.6,100,75.8,80.0,78.0
20160106231500,150.0,148.8,42.7586,47,87.6,100,75.5,80.0,78.0
20160106233000,150.0,148.8,42.7586,47,92.1,100,77.1,80.0,78.0
20160106234500,150.0,148.8,42.7586,47,94.7,100,77.1,80.0,78.0
20160107000000,150.0,148.8,42.7586,47,95.9,100,77.3,80.0,78.0
20160107001500,150.0,148.8,42.7586,47,94.8,100,76.2,80.0,78.0
20160107003000,150.0,148.8,42.7586,47,97.2,100,77.5,80.0,78.0
20160107004500,150.0,148.8,42.7586,47,91.7,100,76.8,80.0,78.0
20160107010000,150.0,152.4,43.7931,47,89.8,100,76.6,80.0,78.0
20160107011500,150.0,152.4,43.7931,47,87.5,100,76.9,80.0,78.0
20160107013000,150.0,152.4,43.7931,47,87.5,100,78.1,80.0,78.0
20160107014500,150.0,152.4,43.7931,47,84.3,100,76.5,80.0,78.0
20160107020000,150.0,150.0,43.1034,47,86.9,100,76.4,80.0,78.0
20160107021500,150.0,153.6,44.1379,47,86.9,100,76.0,80.0,78.0
20160107023000,150.0,151.8,43.6207,47,90.8,100,77.1,80.0,78.0
20160107024500,150.0,153.6,44.1379,47,95.3,100,77.0,80.0,78.0
20160107030000,150.0,153.6,44.1379,47,95.3,100,76.4,80.0,78.0
20160107031500,150.0,157.2,45.1724,47,95.3,100,76.1,80.0,78.0
20160107033000,150.0,157.2,45.1724,47,89.3,100,75.9,80.0,78.0
20160107034500,150.0,153.0,43.9655,47,89.3,100,76.8,80.0,78.0
20160107040000,150.0,153.0,43.9655,47,87.3,100,77.9,80.0,78.0
20160107041500,150.0,153.0,43.9655,47,89.2,100,76.7,80.0,78.0
20160107043000,150.0,153.0,43.9655,47,90.5,100,76.2,80.0,78.0
20160107044500,150.0,153.0,43.9655,47,88.1,100,75.9,80.0,78.0
20160107050000,150.0,153.0,43.9655,47,88.1,100,76.5,80.0,78.0
20160107051500,150.0,153.0,43.9655,47,94.7,100,76.9,80.0,78.0
20160107053000,150.0,151.2,43.4483,47,96.9,100,76.0,80.0,78.0
20160107054500,150.0,151.2,43.4483,47,93.6,100,75.7,80.0,78.0
20160107060000,150.0,151.2,43.4483,47,95.9,100,75.6,80.0,78.0
20160107061500,150.0,153.0,43.9655,47,93.7,100,75.6,80.0,78.0
20160107063000,150.0,153.0,43.9655,47,89.9,100,74.9,80.0,78.0
20160107064500,150.0,153.0,43.9655,47,92.6,100,74.7,80.0,78.0
20160107070000,150.0,153.0,43.9655,47,94.7,100,75.1,80.0,78.0
20160107071500,150.0,153.0,43.9655,47,94.7,100,75.1,80.0,78.0
20160107073000,150.0,153.0,43.9655,47,89.3,100,76.2,80.0,78.0
20160107074500,150.0,153.0,43.9655,47,86.9,100,76.6,80.0,78.0
20160107080000,150.0,155.4,44.6552,47,86.9,100,76.4,80.0,78.0
20160107081500,150.0,145.8,41.8966,49,90.5,100,75.6,80.0,78.0
20160107083000,150.0,145.8,41.8966,49,88.0,100,74.8,80.0,78.0
20160107084500,150.0,150.0,43.1034,49,88.0,100,74.8,80.0,78.0
20160107090000,150.0,146.4,42.069,49,86.2,100,74.9,80.0,78.0
20160107091500,150.0,146.4,42.069,49,87.5,100,74.7,80.0,78.0
20160107093000,150.0,146.4,42.069,49,87.5,100,74.6,80.0,78.0
20160107094500,150.0,88.2,25.3448,67,87.5,100,75.0,80.0,78.0
20160107100000,150.0,157.2,45.1724,42,87.5,100,73.9,80.0,78.0
20160107101500,150.0,157.2,45.1724,42,92.3,100,73.6,80.0,78.0
20160107103000,150.0,154.8,44.4828,42,94.1,100,72.9,80.0,78.0
20160107104500,150.0,154.8,44.4828,42,87.9,100,72.5,80.0,78.0
20160107110000,150.0,154.8,44.4828,42,87.9,100,72.4,80.0,78.0
20160107111500,150.0,153.0,43.9655,42,87.9,100,72.9,80.0,78.0
20160107113000,150.0,155.4,44.6552,42,87.9,100,73.1,80.0,78.0
20160107114500,150.0,150.6,43.2759,42,89.2,100,72.6,80.0,78.0
20160107120000,150.0,156.0,44.8276,42,86.9,100,72.3,80.0,78.0
20160107121500,150.0,156.0,44.8276,42,89.0,100,72.4,80.0,78.0
20160107123000,150.0,156.0,44.8276,42,89.0,100,72.3,80.0,78.0
20160107124500,150.0,150.6,43.2759,42,89.0,100,72.2,80.0,78.0
20160107130000,150.0,154.8,44.4828,42,87.3,100,71.9,80.0,78.0
20160107131500,150.0,151.8,43.6207,42,87.3,100,71.7,80.0,78.0
20160107133000,150.0,151.8,43.6207,42,89.7,100,71.8,80.0,78.0
20160107134500,150.0,155.4,44.6552,42,89.7,100,72.2,80.0,78.0
20160107140000,150.0,152.4,43.7931,42,88.7,100,72.3,80.0,78.0
20160107141500,150.0,152.4,43.7931,42,89.9,100,71.9,80.0,78.0
20160107143000,150.0,152.4,43.7931,42,87.5,100,71.6,80.0,78.0
20160107144500,150.0,152.4,43.7931,42,89.2,100,71.7,80.0,78.0
20160107150000,150.0,150.6,43.2759,42,91.8,100,71.6,80.0,78.0
20160107151500,150.0,150.6,43.2759,42,88.0,100,71.7,80.0,78.0
20160107153000,150.0,156.6,45.0,42,88.0,100,71.7,80.0,78.0
20160107154500,150.0,156.6,45.0,42,88.0,100,71.4,80.0,78.0
20160107160000,150.0,156.6,45.0,42,89.2,100,71.1,80.0,78.0
20160107161500,150.0,156.6,45.0,42,90.1,100,71.2,80.0,78.0
20160107163000,150.0,156.6,45.0,42,90.1,100,71.1,80.0,78.0
20160107164500,150.0,151.8,43.6207,42,86.9,100,70.5,80.0,78.0
20160107170000,150.0,156.0,44.8276,42,86.9,100,70.4,80.0,78.0
20160107171500,150.0,156.0,44.8276,42,86.9,100,70.7,80.0,78.0
20160107173000,150.0,156.0,44.8276,42,88.0,100,70.4,80.0,78.0
20160107174500,150.0,156.0,44.8276,42,88.0,100,70.3,80.0,78.0
20160107180000,150.0,156.0,44.8276,42,88.0,100,70.1,80.0,78.0
20160107181500,150.0,159.0,45.6897,42,92.4,100,70.4,80.0,78.0
20160107183000,150.0,156.6,45.0,42,92.4,100,70.7,80.0,78.0
20160107184500,150.0,159.0,45.6897,42,89.8,100,70.9,80.0,78.0
20160107190000,150.0,156.6,45.0,42,89.8,100,71.8,80.0,78.0
20160107191500,150.0,151.2,43.4483,42,94.7,100,71.2,80.0,78.0
20160107193000,150.0,148.8,42.7586,42,94.7,100,72.6,80.0,78.0
20160107194500,150.0,145.8,41.8966,42,92.3,100,73.4,80.0,78.0
20160107200000,150.0,148.2,42.5862,42,88.6,100,73.6,80.0,78.0
20160107201500,150.0,148.2,42.5862,42,89.9,100,74.1,80.0,78.0
20160107203000,150.0,148.2,42.5862,42,89.9,100,74.5,80.0,78.0
20160107204500,150.0,148.2,42.5862,42,89.9,100,74.1,80.0,78.0
20160107210000,150.0,148.2,42.5862,42,87.5,100,73.8,80.0,78.0
20160107211500,150.0,151.8,43.6207,42,88.6,100,74.4,80.0,78.0
20160107213000,150.0,156.6,45.0,42,86.9,100,75.0,80.0,78.0
20160107214500,150.0,159.0,45.6897,42,86.9,100,75.6,80.0,78.0
20160107220000,150.0,156.0,44.8276,41,86.9,100,75.1,80.0,78.0
20160107221500,150.0,156.0,44.8276,41,86.9,100,75.1,80.0,78.0
20160107223000,150.0,152.4,43.7931,41,88.7,100,75.2,80.0,78.0
20160107224500,150.0,154.8,44.4828,40,87.3,100,75.9,80.0,78.0
20160107230000,150.0,150.0,43.1034,40,87.3,100,76.7,80.0,78.0
20160107231500,150.0,145.8,41.8966,40,82.6,100,76.5,80.0,78.0
20160107233000,150.0,145.8,41.8966,40,73.0,100,76.4,80.0,78.0
20160107234500,150.0,145.8,41.8966,40,66.8,100,75.0,80.0,78.0
20160108000000,150.0,145.8,41.8966,40,62.8,100,74.9,80.0,78.0
20160108001500,150.0,145.8,41.8966,40,60.4,100,74.9,80.0,78.0
20160108003000,150.0,145.8,41.8966,40,59.2,100,73.5,80.0,78.0
20160108004500,150.0,145.8,41.8966,40,58.0,100,72.4,80.0,78.0
20160108010000,150.0,148.2,42.5862,40,58.0,100,72.5,80.0,78.0
20160108011500,150.0,148.2,42.5862,40,58.0,100,72.1,80.0,78.0
20160108013000,150.0,150.0,43.1034,40,58.0,100,71.2,80.0,78.0
20160108014500,150.0,150.0,43.1034,40,57.2,100,70.7,80.0,78.0
20160108020000,150.0,150.0,43.1034,40,57.2,100,70.7,80.0,78.0
20160108021500,150.0,150.0,43.1034,40,57.2,100,71.0,80.0,78.0
20160108023000,150.0,150.0,43.1034,40,57.2,100,70.5,80.0,78.0
20160108024500,150.0,150.0,43.1034,40,57.2,100,69.9,80.0,78.0
20160108030000,150.0,150.0,43.1034,40,57.2,100,69.6,80.0,78.0
20160108031500,150.0,150.0,43.1034,40,57.2,100,69.2,80.0,78.0
20160108033000,150.0,152.4,43.7931,40,57.2,100,69.4,80.0,78.0
20160108034500,150.0,152.4,43.7931,40,57.2,100,69.1,80.0,78.0
20160108040000,150.0,152.4,43.7931,40,57.2,100,69.0,80.0,78.0
20160108041500,150.0,152.4,43.7931,40,57.2,100,68.6,80.0,78.0
20160108043000,150.0,152.4,43.7931,40,57.2,100,68.3,80.0,78.0
20160108044500,150.0,152.4,43.7931,40,57.2,100,68.2,80.0,78.0
20160108050000,150.0,154.8,44.4828,40,57.2,100,68.2,80.0,78.0
20160108051500,150.0,154.8,44.4828,40,57.2,100,68.4,80.0,78.0
20160108053000,150.0,152.4,43.7931,40,57.2,100,68.2,80.0,78.0
20160108054500,150.0,152.4,43.7931,40,57.2,100,68.4,80.0,78.0
20160108060000,150.0,152.4,43.7931,40,57.2,100,68.1,80.0,78.0
20160108061500,150.0,152.4,43.7931,40,64.8,100,68.9,80.0,78.0
20160108063000,150.0,152.4,43.7931,40,94.8,100,71.1,80.0,78.0
20160108064500,150.0,152.4,43.7931,40,98.5,100,72.1,80.0,78.0
20160108070000,150.0,152.4,43.7931,40,101.9,100,72.7,80.0,78.0
20160108071500,150.0,344.4,98.9655,68,58.0,0,72.0,69.5,66.5
20160108073000,150.0,269.4,77.4138,55,57.3,0,69.9,69.5,66.5
20160108074500,150.0,249.0,71.5517,53,57.3,0,69.9,69.5,66.5
20160108080000,150.0,331.8,95.3448,67,57.3,0,70.3,69.5,66.5
20160108081500,150.0,315.0,90.5172,63,57.3,0,69.2,69.5,66.5
20160108083000,150.0,315.0,90.5172,68,57.3,0,69.3,69.5,66.5
20160108084500,150.0,210.0,60.3448,50,57.3,0,68.5,69.5,66.5
20160108090000,150.0,159.6,45.8621,43,57.3,0,68.4,69.5,66.5
20160108091500,150.0,175.8,50.5172,46,57.3,0,69.0,69.5,66.5
20160108093000,150.0,156.6,45.0,43,57.3,0,68.8,69.5,66.5
20160108094500,150.0,190.2,54.6552,48,57.3,0,69.7,69.5,66.5
20160108100000,150.0,218.4,62.7586,52,57.3,0,70.0,69.5,66.5
20160108101500,150.0,201.0,57.7586,49,57.3,0,68.8,69.5,66.5
20160108103000,150.0,167.4,48.1034,46,57.3,0,68.9,69.5,66.5
20160108104500,150.0,160.8,46.2069,42,57.3,0,68.3,69.5,66.5
20160108110000,150.0,160.8,46.2069,42,57.3,0,67.9,69.5,66.5
20160108111500,150.0,154.8,44.4828,42,57.3,0,68.2,69.5,66.5
20160108113000,150.0,154.8,44.4828,42,57.3,0,68.2,69.5,66.5
20160108114500,150.0,151.2,43.4483,42,57.3,0,68.6,69.5,66.5
20160108120000,150.0,161.4,46.3793,44,57.3,0,69.1,69.5,66.5
20160108121500,150.0,183.0,52.5862,47,57.3,0,69.1,69.5,66.5
20160108123000,150.0,156.6,45.0,43,57.9,0,68.7,69.5,66.5
20160108124500,150.0,179.4,51.5517,46,57.9,0,69.3,69.5,66.5
20160108130000,150.0,184.8,53.1034,47,57.9,0,69.4,69.5,66.5
20160108131500,150.0,201.6,57.931,50,57.9,0,69.4,69.5,66.5
20160108133000,150.0,199.2,57.2414,49,57.9,0,69.2,69.5,66.5
20160108134500,150.0,190.2,54.6552,47,57.9,0,69.3,69.5,66.5
20160108140000,150.0,201.0,57.7586,49,57.9,0,69.4,69.5,66.5
20160108141500,150.0,184.2,52.931,46,57.9,0,69.5,69.5,66.5
20160108143000,150.0,172.8,49.6552,44,57.9,0,69.0,69.5,66.5
20160108144500,150.0,155.4,44.6552,43,57.9,0,68.9,69.5,66.5
20160108150000,150.0,155.4,44.6552,43,57.9,0,68.9,69.5,66.5
20160108151500,150.0,169.8,48.7931,45,57.9,0,69.3,69.5,66.5
20160108153000,150.0,156.6,45.0,43,57.9,0,68.8,69.5,66.5
20160108154500,150.0,158.4,45.5172,43,57.9,0,68.9,69.5,66.5
20160108160000,150.0,163.8,47.069,44,57.9,0,69.1,69.5,66.5
20160108161500,150.0,160.8,46.2069,43,57.9,0,68.8,69.5,66.5
20160108163000,150.0,155.4,44.6552,43,57.9,0,68.7,69.5,66.5
20160108164500,150.0,153.0,43.9655,43,57.9,0,68.5,69.5,66.5
20160108170000,150.0,158.4,45.5172,44,57.9,0,68.7,69.5,66.5
20160108171500,150.0,153.6,44.1379,43,57.2,0,68.2,69.5,66.5
20160108173000,150.0,156.0,44.8276,43,57.2,0,67.8,69.5,66.5
20160108174500,150.0,156.0,44.8276,43,57.2,0,67.6,69.5,66.5
20160108180000,150.0,150.0,43.1034,43,57.2,0,67.8,69.5,66.5
20160108181500,150.0,151.8,43.6207,43,57.2,0,67.6,69.5,66.5
20160108183000,150.0,151.8,43.6207,43,57.2,0,68.0,69.5,66.5
20160108184500,150.0,148.8,42.7586,43,57.2,0,68.0,69.5,66.5
20160108190000,150.0,148.8,42.7586,43,57.2,0,67.5,69.5,66.5
20160108191500,150.0,159.6,45.8621,45,57.2,0,67.9,69.5,66.5
20160108193000,150.0,151.8,43.6207,43,57.2,0,67.9,69.5,66.5
20160108194500,150.0,151.8,43.6207,43,57.2,0,67.4,69.5,66.5
20160108200000,150.0,175.8,50.5172,47,57.2,0,68.6,69.5,66.5
20160108201500,150.0,157.2,45.1724,44,57.2,0,67.6,69.5,66.5
20160108203000,150.0,152.4,43.7931,43,57.2,0,67.3,69.5,66.5
20160108204500,150.0,156.0,44.8276,43,57.2,0,67.0,69.5,66.5
20160108210000,150.0,156.0,44.8276,43,57.2,0,66.7,69.5,66.5
20160108211500,150.0,156.0,44.8276,43,57.2,0,66.5,69.5,66.5
20160108213000,150.0,158.4,45.5172,42,57.2,0,66.7,69.5,66.5
20160108214500,150.0,156.6,45.0,42,57.2,0,67.6,69.5,66.5
20160108220000,150.0,151.2,43.4483,42,57.2,0,66.8,69.5,66.5
20160108221500,150.0,151.2,43.4483,42,57.2,0,67.1,69.5,66.5
20160108223000,150.0,148.8,42.7586,42,57.2,0,66.7,69.5,66.5
20160108224500,150.0,151.8,43.6207,42,57.2,0,67.0,69.5,66.5
20160108230000,150.0,150.0,43.1034,42,57.2,0,66.6,69.5,66.5
20160108231500,150.0,150.0,43.1034,42,57.2,0,66.4,69.5,66.5
20160108233000,150.0,150.0,43.1034,42,57.2,0,66.7,69.5,66.5
20160108234500,150.0,150.0,43.1034,42,57.2,0,66.4,69.5,66.5
20160109000000,150.0,150.0,43.1034,42,57.2,0,66.3,69.5,66.5
20160109001500,150.0,150.0,43.1034,42,57.2,100,66.2,69.5,66.5
20160109003000,150.0,150.0,43.1034,42,57.2,100,66.2,69.5,66.5
20160109004500,150.0,150.0,43.1034,42,57.2,100,66.2,69.5,66.5
20160109010000,150.0,150.0,43.1034,42,57.2,100,66.2,69.5,66.5
20160109011500,150.0,150.0,43.1034,42,57.2,100,66.1,69.5,66.5
20160109013000,150.0,150.0,43.1034,42,59.1,100,66.4,69.5,66.5
20160109014500,150.0,150.0,43.1034,42,58.4,0,66.6,69.5,66.5
20160109020000,150.0,150.0,43.1034,42,58.4,0,66.4,69.5,66.5
20160109021500,150.0,144.0,41.3793,42,58.4,0,66.3,69.5,66.5
20160109023000,150.0,210.0,60.3448,84,58.7,0,67.0,69.5,66.5
20160109024500,150.0,156.0,44.8276,43,57.6,0,67.4,69.5,66.5
