PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109030000,150.0,156.0,44.8276,43,57.6,0,66.8,69.5,66.5
20160109031500,150.0,156.0,44.8276,42,57.6,0,66.6,69.5,66.5
20160109033000,150.0,156.0,44.8276,42,57.6,0,66.3,69.5,66.5
20160109034500,150.0,159.0,45.6897,42,57.6,0,66.8,69.5,66.5
20160109040000,150.0,153.0,43.9655,42,57.6,0,66.9,69.5,66.5
20160109041500,150.0,153.0,43.9655,42,57.6,0,66.4,69.5,66.5
20160109043000,150.0,151.2,43.4483,42,57.6,100,66.2,69.5,66.5
20160109044500,150.0,151.2,43.4483,42,57.6,100,66.1,69.5,66.5
20160109050000,150.0,151.2,43.4483,42,58.6,100,66.1,69.5,66.5
20160109051500,150.0,151.2,43.4483,42,58.6,100,66.0,69.5,66.5
20160109053000,150.0,151.2,43.4483,42,63.2,100,66.0,69.5,66.5
20160109054500,150.0,153.6,44.1379,42,63.2,100,66.6,69.5,66.5
20160109060000,150.0,150.6,43.2759,42,64.0,100,66.4,69.5,66.5
20160109061500,150.0,150.6,43.2759,42,64.0,100,66.4,69.5,66.5
20160109063000,150.0,150.6,43.2759,42,64.0,100,66.4,69.5,66.5
20160109064500,150.0,154.8,44.4828,42,63.2,100,66.4,69.5,66.5
20160109070000,150.0,150.0,43.1034,42,63.2,100,66.3,69.5,66.5
20160109071500,150.0,150.0,43.1034,42,59.8,0,67.4,69.5,66.5
20160109073000,150.0,153.6,44.1379,42,58.4,0,67.9,69.5,66.5
20160109074500,150.0,153.6,44.1379,42,58.4,0,66.8,69.5,66.5
20160109080000,150.0,151.8,43.6207,42,93.8,100,67.8,75.0,72.0
20160109081500,150.0,151.8,43.6207,42,100.2,100,68.1,75.0,72.0
20160109083000,150.0,151.8,43.6207,42,100.2,100,68.7,75.0,72.0
20160109084500,150.0,151.8,43.6207,42,100.2,100,68.6,75.0,72.0
20160109090000,150.0,153.6,44.1379,42,95.4,100,68.4,75.0,72.0
20160109091500,150.0,153.6,44.1379,42,95.4,100,68.4,75.0,72.0
20160109093000,150.0,147.0,42.2414,42,101.2,100,68.4,75.0,72.0
20160109094500,150.0,147.0,42.2414,42,93.4,100,70.2,75.0,72.0
20160109100000,150.0,148.8,42.7586,42,103.5,100,69.2,75.0,72.0
20160109101500,150.0,148.8,42.7586,42,94.4,100,69.3,75.0,72.0
20160109103000,150.0,148.8,42.7586,42,99.7,100,69.6,75.0,72.0
20160109104500,150.0,148.8,42.7586,42,103.0,100,69.4,75.0,72.0
20160109110000,150.0,148.8,42.7586,42,93.6,100,69.9,75.0,72.0
20160109111500,150.0,152.4,43.7931,42,97.9,100,69.8,75.0,72.0
20160109113000,150.0,154.8,44.4828,42,96.7,100,69.8,75.0,72.0
20160109114500,150.0,151.8,43.6207,42,93.7,100,70.3,75.0,72.0
20160109120000,150.0,151.8,43.6207,42,100.1,100,71.4,75.0,72.0
20160109121500,150.0,154.8,44.4828,42,92.9,100,71.0,75.0,72.0
20160109123000,150.0,157.2,45.1724,42,102.2,100,71.2,75.0,72.0
20160109124500,150.0,153.6,44.1379,42,99.6,100,71.6,75.0,72.0
20160109130000,150.0,325.8,93.6207,65,60.0,0,72.3,71.4,68.4
20160109131500,150.0,218.4,62.7586,49,58.4,0,70.5,71.4,68.4
20160109133000,150.0,199.8,57.4138,48,58.4,0,71.0,71.4,68.4
20160109134500,150.0,185.4,53.2759,46,58.4,0,71.2,71.4,68.4
20160109140000,150.0,156.6,45.0,43,58.4,0,70.9,71.4,68.4
20160109141500,150.0,184.8,53.1034,47,58.4,0,71.3,71.4,68.4
20160109143000,150.0,163.8,47.069,44,58.4,0,70.8,71.4,68.4
20160109144500,150.0,156.6,45.0,43,58.4,0,70.6,71.4,68.4
20160109150000,150.0,156.6,45.0,43,58.4,0,70.2,71.4,68.4
20160109151500,150.0,153.6,44.1379,43,58.4,0,70.3,71.4,68.4
20160109153000,150.0,155.4,44.6552,43,58.4,0,69.9,71.4,68.4
20160109154500,150.0,155.4,44.6552,43,58.4,0,69.9,71.4,68.4
20160109160000,150.0,155.4,44.6552,43,58.4,0,69.4,71.4,68.4
20160109161500,150.0,157.2,45.1724,43,58.4,0,69.8,71.4,68.4
20160109163000,150.0,141.0,40.5172,42,58.4,0,69.2,71.4,68.4
20160109164500,150.0,146.4,42.069,43,58.4,0,68.9,71.4,68.4
20160109170000,150.0,144.0,41.3793,43,58.4,0,69.0,71.4,68.4
20160109171500,150.0,147.0,42.2414,43,58.4,0,68.7,71.4,68.4
20160109173000,150.0,147.0,42.2414,43,58.4,0,68.3,71.4,68.4
20160109174500,150.0,147.0,42.2414,43,58.4,0,68.2,71.4,68.4
20160109180000,150.0,147.0,42.2414,43,57.6,100,67.9,71.4,68.4
20160109181500,150.0,147.0,42.2414,43,59.5,100,67.7,71.4,68.4
20160109183000,150.0,144.0,41.3793,43,70.5,100,67.8,71.4,68.4
20160109184500,150.0,145.8,41.8966,43,78.7,100,68.3,71.4,68.4
20160109190000,150.0,145.8,41.8966,43,79.7,100,68.6,71.4,68.4
20160109191500,150.0,149.4,42.931,43,60.4,0,68.9,71.4,68.4
20160109193000,150.0,149.4,42.931,43,58.4,0,68.4,71.4,68.4
20160109194500,150.0,160.8,46.2069,43,58.4,0,69.0,71.4,68.4
20160109200000,150.0,156.6,45.0,42,57.6,100,67.9,71.4,68.4
20160109201500,150.0,149.4,42.931,42,62.8,100,67.5,71.4,68.4
20160109203000,150.0,153.6,44.1379,42,60.0,0,68.8,71.4,68.4
20160109204500,150.0,153.6,44.1379,42,58.3,0,68.7,71.4,68.4
20160109210000,150.0,153.6,44.1379,42,57.6,0,68.9,71.4,68.4
20160109211500,150.0,156.0,44.8276,42,57.6,100,67.8,71.4,68.4
20160109213000,150.0,156.0,44.8276,42,68.6,100,67.6,71.4,68.4
20160109214500,150.0,156.0,44.8276,42,61.3,100,67.8,71.4,68.4
20160109220000,150.0,153.6,44.1379,42,82.9,100,68.1,71.4,68.4
20160109221500,150.0,153.6,44.1379,42,86.9,100,68.4,71.4,68.4
20160109223000,150.0,155.4,44.6552,42,59.6,0,68.3,71.4,68.4
20160109224500,150.0,150.6,43.2759,42,100.5,100,68.6,80.0,78.0
20160109230000,150.0,150.6,43.2759,42,102.7,100,69.3,80.0,78.0
20160109231500,150.0,150.6,43.2759,42,102.7,100,69.5,80.0,78.0
20160109233000,150.0,156.6,45.0,42,93.0,100,69.7,80.0,78.0
20160109234500,150.0,151.2,43.4483,42,103.5,100,70.0,80.0,78.0
20160110000000,150.0,151.2,43.4483,42,106.0,100,70.4,80.0,78.0
20160110001500,150.0,148.8,42.7586,42,103.5,100,70.2,80.0,78.0
20160110003000,150.0,148.8,42.7586,42,93.0,100,70.2,80.0,78.0
20160110004500,150.0,145.2,41.7241,42,98.9,100,70.4,80.0,78.0
20160110010000,150.0,148.8,42.7586,42,95.4,100,70.3,80.0,78.0
20160110011500,150.0,160.2,46.0345,42,99.0,100,70.3,80.0,78.0
20160110013000,150.0,154.8,44.4828,42,105.1,100,70.4,80.0,78.0
20160110014500,150.0,154.8,44.4828,42,99.6,100,70.3,80.0,78.0
20160110020000,150.0,154.8,44.4828,42,102.7,100,70.2,80.0,78.0
20160110021500,150.0,156.6,45.0,42,105.1,100,70.1,80.0,78.0
20160110023000,150.0,154.8,44.4828,42,96.9,100,69.9,80.0,78.0
20160110024500,150.0,154.8,44.4828,42,93.6,100,69.8,80.0,78.0
20160110030000,150.0,154.8,44.4828,42,93.6,100,70.2,80.0,78.0
20160110031500,150.0,151.8,43.6207,42,99.6,100,70.1,80.0,78.0
20160110033000,150.0,154.8,44.4828,42,99.6,100,70.0,80.0,78.0
20160110034500,150.0,151.8,43.6207,42,100.8,100,70.4,80.0,78.0
20160110040000,150.0,149.4,42.931,42,98.9,100,70.0,80.0,78.0
20160110041500,150.0,146.4,42.069,42,101.0,100,69.9,80.0,78.0
20160110043000,150.0,146.4,42.069,42,99.3,100,70.0,80.0,78.0
20160110044500,150.0,149.4,42.931,42,101.0,100,70.0,80.0,78.0
20160110050000,150.0,149.4,42.931,42,101.0,100,70.3,80.0,78.0
20160110051500,150.0,149.4,42.931,42,103.5,100,70.2,80.0,78.0
20160110053000,150.0,146.4,42.069,42,103.5,100,70.4,80.0,78.0
20160110054500,150.0,148.8,42.7586,42,103.5,100,70.3,80.0,78.0
20160110060000,150.0,148.8,42.7586,42,101.9,100,70.3,80.0,78.0
20160110061500,150.0,148.8,42.7586,42,99.4,100,70.3,80.0,78.0
20160110063000,150.0,151.8,43.6207,42,96.6,100,70.0,80.0,78.0
20160110064500,150.0,154.8,44.4828,42,99.0,100,69.8,80.0,78.0
20160110070000,150.0,159.6,45.8621,42,99.0,100,69.7,80.0,78.0
20160110071500,150.0,154.8,44.4828,41,99.0,100,70.3,80.0,78.0
20160110073000,150.0,154.8,44.4828,41,97.8,100,70.5,80.0,78.0
20160110074500,150.0,156.6,45.0,41,100.7,100,70.6,80.0,78.0
20160110080000,150.0,156.6,45.0,41,99.6,100,70.6,80.0,78.0
20160110081500,150.0,156.6,45.0,41,94.6,100,70.5,80.0,78.0
20160110083000,150.0,158.4,45.5172,41,94.6,100,70.3,80.0,78.0
20160110084500,150.0,156.6,45.0,41,92.4,100,70.5,80.0,78.0
20160110090000,150.0,156.6,45.0,41,93.6,100,70.7,80.0,78.0
20160110091500,150.0,156.6,45.0,41,93.6,100,70.8,80.0,78.0
20160110093000,150.0,156.6,45.0,41,96.7,100,70.8,80.0,78.0
20160110094500,150.0,152.4,43.7931,41,95.3,100,71.0,80.0,78.0
20160110100000,150.0,155.4,44.6552,41,97.8,100,71.2,80.0,78.0
20160110101500,150.0,153.0,43.9655,41,97.8,100,71.0,80.0,78.0
20160110103000,150.0,157.2,45.1724,41,101.0,100,70.9,80.0,78.0
20160110104500,150.0,157.2,45.1724,41,101.0,100,71.7,80.0,78.0
20160110110000,150.0,157.2,45.1724,41,101.0,100,72.0,80.0,78.0
20160110111500,150.0,155.4,44.6552,41,98.4,100,71.6,80.0,78.0
20160110113000,150.0,155.4,44.6552,41,93.4,100,72.6,80.0,78.0
20160110114500,150.0,141.0,40.5172,42,96.4,100,72.3,80.0,78.0
20160110120000,150.0,141.0,40.5172,42,99.7,100,72.6,80.0,78.0
20160110121500,150.0,141.0,40.5172,42,97.1,100,72.0,80.0,78.0
20160110123000,150.0,142.8,41.0345,42,103.5,100,71.7,80.0,78.0
20160110124500,150.0,142.8,41.0345,42,99.6,100,71.6,80.0,78.0
20160110130000,150.0,145.8,41.8966,42,105.1,100,71.6,80.0,78.0
20160110131500,150.0,145.8,41.8966,42,106.8,100,71.6,80.0,78.0
20160110133000,150.0,142.8,41.0345,42,103.5,100,71.9,80.0,78.0
20160110134500,150.0,142.8,41.0345,42,105.1,100,71.7,80.0,78.0
20160110140000,150.0,142.8,41.0345,42,105.1,100,71.9,80.0,78.0
20160110141500,150.0,142.8,41.0345,42,106.8,100,71.7,80.0,78.0
20160110143000,150.0,142.8,41.0345,42,99.0,100,71.8,80.0,78.0
20160110144500,150.0,142.8,41.0345,42,97.9,100,72.4,80.0,78.0
20160110150000,150.0,142.8,41.0345,42,106.8,100,71.9,80.0,78.0
20160110151500,150.0,142.8,41.0345,42,99.0,100,72.1,80.0,78.0
20160110153000,150.0,142.8,41.0345,43,95.4,100,72.2,80.0,78.0
20160110154500,150.0,145.8,41.8966,43,94.2,100,71.9,80.0,78.0
20160110160000,150.0,151.2,43.4483,43,106.8,100,72.0,80.0,78.0
20160110161500,150.0,148.8,42.7586,43,100.2,100,71.8,80.0,78.0
20160110163000,150.0,147.0,42.2414,43,93.0,100,71.6,80.0,78.0
20160110164500,150.0,147.0,42.2414,40,99.9,100,71.4,80.0,78.0
20160110170000,150.0,147.0,42.2414,40,103.5,100,72.2,80.0,78.0
20160110171500,150.0,150.6,43.2759,43,103.5,100,71.6,80.0,78.0
20160110173000,150.0,150.6,43.2759,43,103.5,100,71.9,80.0,78.0
20160110174500,150.0,150.6,43.2759,43,96.0,100,71.6,80.0,78.0
20160110180000,150.0,152.4,43.7931,43,94.8,100,71.3,80.0,78.0
20160110181500,150.0,149.4,42.931,43,104.3,100,71.0,80.0,78.0
20160110183000,150.0,149.4,42.931,43,106.0,100,70.7,80.0,78.0
20160110184500,150.0,146.4,42.069,43,100.6,100,70.2,80.0,78.0
20160110190000,150.0,150.0,43.1034,43,103.5,100,70.3,80.0,78.0
20160110191500,150.0,150.0,43.1034,43,97.6,100,70.3,80.0,78.0
20160110193000,150.0,147.0,42.2414,43,106.8,100,71.0,80.0,78.0
20160110194500,150.0,156.0,44.8276,43,93.1,100,71.2,80.0,78.0
20160110200000,150.0,156.0,44.8276,43,102.9,100,70.5,80.0,78.0
20160110201500,150.0,159.6,45.8621,43,102.9,100,70.9,80.0,78.0
20160110203000,150.0,156.6,45.0,42,99.1,100,70.7,80.0,78.0
20160110204500,150.0,156.6,45.0,42,101.9,100,70.7,80.0,78.0
20160110210000,150.0,151.8,43.6207,42,101.9,100,70.2,80.0,78.0
20160110211500,150.0,156.0,44.8276,40,101.9,100,69.8,80.0,78.0
20160110213000,150.0,147.0,42.2414,43,105.1,100,69.7,80.0,78.0
20160110214500,150.0,141.0,40.5172,43,105.1,100,70.0,80.0,78.0
20160110220000,150.0,143.4,41.2069,43,105.1,100,69.8,80.0,78.0
20160110221500,150.0,145.2,41.7241,43,105.1,100,70.2,80.0,78.0
20160110223000,150.0,142.8,41.0345,43,105.1,100,70.0,80.0,78.0
20160110224500,150.0,145.2,41.7241,43,103.5,100,69.8,80.0,78.0
20160110230000,150.0,142.8,41.0345,43,103.5,100,69.8,80.0,78.0
20160110231500,150.0,142.8,41.0345,43,103.5,100,69.8,80.0,78.0
20160110233000,150.0,142.8,41.0345,43,98.4,100,69.8,80.0,78.0
20160110234500,150.0,145.8,41.8966,43,96.0,100,69.7,80.0,78.0
20160111000000,150.0,145.8,41.8966,43,96.0,100,69.8,80.0,78.0
20160111001500,150.0,145.8,41.8966,43,99.2,100,69.8,80.0,78.0
20160111003000,150.0,141.6,40.6897,43,106.0,100,69.7,80.0,78.0
20160111004500,150.0,141.6,40.6897,43,106.0,100,69.6,80.0,78.0
20160111010000,150.0,141.6,40.6897,43,106.0,100,69.6,80.0,78.0
20160111011500,150.0,141.6,40.6897,43,104.3,100,69.6,80.0,78.0
20160111013000,150.0,141.6,40.6897,43,104.3,100,69.5,80.0,78.0
20160111014500,150.0,143.4,41.2069,43,102.7,100,69.7,80.0,78.0
20160111020000,150.0,145.2,41.7241,43,99.6,100,70.3,80.0,78.0
20160111021500,150.0,145.2,41.7241,43,96.5,100,69.8,80.0,78.0
20160111023000,150.0,145.2,41.7241,43,93.6,100,69.6,80.0,78.0
20160111024500,150.0,145.2,41.7241,43,93.6,100,70.0,80.0,78.0
20160111030000,150.0,145.2,41.7241,43,96.5,100,69.7,80.0,78.0
20160111031500,150.0,145.2,41.7241,43,105.3,100,69.8,80.0,78.0
20160111033000,150.0,145.2,41.7241,43,103.5,100,69.4,80.0,78.0
20160111034500,150.0,148.8,42.7586,43,103.5,100,69.5,80.0,78.0
20160111040000,150.0,144.0,41.3793,43,101.9,100,69.6,80.0,78.0
20160111041500,150.0,153.0,43.9655,43,99.8,100,69.5,80.0,78.0
20160111043000,150.0,141.6,40.6897,41,103.6,100,70.0,80.0,78.0
20160111044500,150.0,146.4,42.069,43,106.6,100,69.9,80.0,78.0
20160111050000,150.0,146.4,42.069,43,103.5,100,70.3,80.0,78.0
20160111051500,150.0,157.2,45.1724,43,100.2,100,69.8,80.0,78.0
20160111053000,150.0,157.2,45.1724,42,96.0,100,69.5,80.0,78.0
20160111054500,150.0,157.2,45.1724,42,102.7,100,69.3,80.0,78.0
20160111060000,150.0,153.6,44.1379,41,99.1,100,69.2,80.0,78.0
20160111061500,150.0,156.6,45.0,41,101.0,100,69.1,80.0,78.0
20160111063000,150.0,153.6,44.1379,41,98.4,100,69.4,80.0,78.0
20160111064500,150.0,156.0,44.8276,41,101.9,100,69.3,76.1,73.1
20160111070000,150.0,156.0,44.8276,41,99.0,100,69.6,76.1,73.1
20160111071500,150.0,156.0,44.8276,41,101.9,100,69.8,76.1,73.1
20160111073000,150.0,156.0,44.8276,41,98.4,100,69.4,76.1,73.1
20160111074500,150.0,156.0,44.8276,41,93.6,100,69.7,76.1,73.1
20160111080000,150.0,156.0,44.8276,41,102.0,100,69.8,76.1,73.1
20160111081500,150.0,156.0,44.8276,41,102.0,100,70.7,76.1,73.1
20160111083000,150.0,151.8,43.6207,41,102.0,100,70.9,76.1,73.1
20160111084500,150.0,150.0,43.1034,41,102.0,100,70.5,76.1,73.1
20160111090000,150.0,150.0,43.1034,41,100.3,100,70.4,76.1,73.1
20160111091500,150.0,145.2,41.7241,41,101.8,100,70.8,76.1,73.1
20160111093000,150.0,142.8,41.0345,41,105.1,100,71.0,76.1,73.1
20160111094500,150.0,145.2,41.7241,41,106.8,100,70.5,76.1,73.1
20160111100000,150.0,145.2,41.7241,41,106.8,100,70.9,76.1,73.1
20160111101500,150.0,142.8,41.0345,41,106.8,100,70.8,76.1,73.1
20160111103000,150.0,139.2,40.0,41,106.8,100,70.8,76.1,73.1
20160111104500,150.0,143.4,41.2069,41,99.1,100,70.4,76.1,73.1
20160111110000,150.0,140.4,40.3448,41,102.7,100,70.3,76.1,73.1
20160111111500,150.0,153.6,44.1379,41,91.9,100,70.7,76.1,73.1
20160111113000,150.0,153.6,44.1379,41,103.6,100,70.9,76.1,73.1
20160111114500,150.0,153.6,44.1379,41,101.9,100,71.0,76.1,73.1
20160111120000,150.0,153.6,44.1379,41,104.4,100,70.8,76.1,73.1
20160111121500,150.0,153.6,44.1379,41,101.1,100,71.1,76.1,73.1
20160111123000,150.0,153.6,44.1379,41,94.2,100,70.8,76.1,73.1
20160111124500,150.0,156.6,45.0,41,102.0,100,71.3,76.1,73.1
20160111130000,150.0,156.6,45.0,41,94.2,100,70.8,76.1,73.1
20160111131500,150.0,149.4,42.931,41,96.0,100,71.3,76.1,73.1
20160111133000,150.0,141.0,40.5172,41,99.2,100,71.7,76.1,73.1
20160111134500,150.0,141.0,40.5172,42,105.2,100,71.5,76.1,73.1
20160111140000,150.0,141.0,40.5172,42,105.2,100,71.4,76.1,73.1
20160111141500,150.0,141.0,40.5172,42,105.2,100,71.4,76.1,73.1
20160111143000,150.0,141.0,40.5172,42,103.5,100,71.1,76.1,73.1
20160111144500,150.0,142.8,41.0345,42,103.5,100,71.2,76.1,73.1
20160111150000,150.0,142.8,41.0345,42,100.9,100,70.9,76.1,73.1
20160111151500,150.0,141.0,40.5172,42,102.7,100,70.9,76.1,73.1
20160111153000,150.0,142.8,41.0345,42,98.4,100,71.4,76.1,73.1
20160111154500,150.0,145.8,41.8966,42,104.3,100,71.4,76.1,73.1
20160111160000,150.0,145.8,41.8966,42,104.3,100,71.1,76.1,73.1
20160111161500,150.0,143.4,41.2069,42,101.6,100,70.9,76.1,73.1
20160111163000,150.0,143.4,41.2069,42,97.7,100,70.8,76.1,73.1
20160111164500,150.0,147.0,42.2414,42,105.1,100,70.5,76.1,73.1
20160111170000,150.0,142.8,41.0345,42,92.4,100,70.3,76.1,73.1
20160111171500,150.0,145.2,41.7241,42,106.8,100,70.2,76.1,73.1
20160111173000,150.0,145.2,41.7241,42,93.0,100,70.1,76.1,73.1
20160111174500,150.0,143.4,41.2069,42,79.2,100,69.9,76.1,73.1
20160111180000,150.0,146.4,42.069,42,91.5,100,70.0,76.1,73.1
20160111181500,150.0,144.0,41.3793,42,74.9,100,69.7,76.1,73.1
20160111183000,150.0,147.0,42.2414,42,69.6,100,69.6,76.1,73.1
20160111184500,150.0,147.0,42.2414,42,88.6,100,69.7,76.1,73.1
20160111190000,150.0,147.0,42.2414,42,99.6,100,70.2,76.1,73.1
20160111191500,150.0,149.4,42.931,42,94.8,100,70.2,76.1,73.1
20160111193000,150.0,156.6,45.0,41,92.4,100,70.7,80.0,78.0
20160111194500,150.0,153.6,44.1379,40,99.0,100,71.3,80.0,78.0
20160111200000,150.0,153.6,44.1379,40,99.0,100,73.8,80.0,78.0
20160111201500,150.0,153.6,44.1379,40,99.0,100,72.9,80.0,78.0
20160111203000,150.0,153.6,44.1379,40,102.4,100,73.0,80.0,78.0
20160111204500,150.0,153.6,44.1379,40,102.4,100,72.8,80.0,78.0
20160111210000,150.0,151.8,43.6207,40,102.4,100,74.0,80.0,78.0
20160111211500,150.0,151.8,43.6207,40,103.5,100,73.8,80.0,78.0
20160111213000,150.0,150.0,43.1034,40,92.7,100,74.2,80.0,78.0
20160111214500,150.0,150.0,43.1034,40,93.7,100,75.0,80.0,78.0
20160111220000,150.0,150.0,43.1034,40,104.4,100,75.4,80.0,78.0
20160111221500,150.0,153.0,43.9655,40,96.5,100,76.2,80.0,78.0
20160111223000,150.0,153.0,43.9655,40,97.7,100,77.5,80.0,78.0
20160111224500,150.0,153.0,43.9655,40,104.3,100,77.3,80.0,78.0
20160111230000,150.0,153.0,43.9655,40,104.3,100,77.1,80.0,78.0
20160111231500,150.0,151.2,43.4483,40,100.2,100,77.3,80.0,78.0
20160111233000,150.0,151.2,43.4483,40,100.2,100,76.0,80.0,78.0
20160111234500,150.0,151.2,43.4483,40,103.4,100,75.8,80.0,78.0
20160112000000,150.0,153.6,44.1379,40,91.1,100,76.2,80.0,78.0
20160112001500,150.0,153.6,44.1379,40,93.6,100,75.5,80.0,78.0
20160112003000,150.0,150.0,43.1034,40,102.7,100,75.5,80.0,78.0
20160112004500,150.0,150.0,43.1034,40,104.3,100,75.5,80.0,78.0
20160112010000,150.0,150.0,43.1034,40,104.3,100,76.5,80.0,78.0
20160112011500,150.0,151.8,43.6207,40,100.8,100,75.3,80.0,78.0
20160112013000,150.0,149.4,42.931,40,103.5,100,75.4,80.0,78.0
20160112014500,150.0,149.4,42.931,40,103.5,100,75.6,80.0,78.0
20160112020000,150.0,149.4,42.931,40,105.1,100,75.0,80.0,78.0
20160112021500,150.0,151.2,43.4483,40,105.1,100,74.7,80.0,78.0
20160112023000,150.0,151.2,43.4483,40,102.8,100,74.5,80.0,78.0
20160112024500,150.0,149.4,42.931,40,104.7,100,74.3,80.0,78.0
20160112030000,150.0,151.2,43.4483,40,103.6,100,74.3,80.0,78.0
20160112031500,150.0,151.2,43.4483,40,103.6,100,74.1,80.0,78.0
20160112033000,150.0,151.2,43.4483,40,103.6,100,75.7,80.0,78.0
20160112034500,150.0,151.2,43.4483,40,102.0,100,75.5,80.0,78.0
20160112040000,150.0,151.2,43.4483,40,102.0,100,74.6,80.0,78.0
20160112041500,150.0,151.2,43.4483,40,103.5,100,75.1,80.0,78.0
20160112043000,150.0,151.2,43.4483,40,103.5,100,75.0,80.0,78.0
20160112044500,150.0,149.4,42.931,40,103.5,100,74.7,80.0,78.0
20160112050000,150.0,145.8,41.8966,40,101.1,100,75.6,80.0,78.0
20160112051500,150.0,150.0,43.1034,40,103.5,100,74.8,80.0,78.0
20160112053000,150.0,150.0,43.1034,40,103.5,100,74.7,80.0,78.0
20160112054500,150.0,150.0,43.1034,40,101.9,100,74.3,80.0,78.0
20160112060000,150.0,150.0,43.1034,40,103.5,100,74.2,80.0,78.0
20160112061500,150.0,150.0,43.1034,40,103.5,100,73.7,80.0,78.0
20160112063000,150.0,150.0,43.1034,40,103.5,100,73.3,80.0,78.0
20160112064500,150.0,150.0,43.1034,40,101.0,100,73.2,72.3,69.3
20160112070000,150.0,222.6,63.9655,49,57.4,0,71.2,72.3,69.3
20160112071500,150.0,154.8,44.4828,40,57.4,0,70.5,72.3,69.3
20160112073000,150.0,154.8,44.4828,40,57.4,0,70.3,72.3,69.3
20160112074500,150.0,154.8,44.4828,40,56.8,0,69.9,72.3,69.3
20160112080000,150.0,158.4,45.5172,41,56.8,0,71.1,72.3,69.3
20160112081500,150.0,158.4,45.5172,41,57.5,0,71.2,72.3,69.3
20160112083000,150.0,153.6,44.1379,40,57.5,0,70.8,72.3,69.3
20160112084500,150.0,165.0,47.4138,42,57.5,0,71.6,72.3,69.3
20160112090000,150.0,143.4,41.2069,42,58.2,0,70.7,72.3,69.3
20160112091500,150.0,143.4,41.2069,42,58.2,0,70.3,72.3,69.3
20160112093000,150.0,148.2,42.5862,43,58.2,0,70.3,72.3,69.3
20160112094500,150.0,148.2,42.5862,43,57.6,0,69.3,72.3,69.3
20160112100000,150.0,148.2,42.5862,43,57.6,100,68.8,72.3,69.3
20160112101500,150.0,150.0,43.1034,43,61.5,100,68.6,72.3,69.3
20160112103000,150.0,150.0,43.1034,43,85.6,100,68.8,72.3,69.3
20160112104500,150.0,146.4,42.069,43,94.7,100,69.4,72.3,69.3
20160112110000,150.0,146.4,42.069,43,89.3,100,69.4,72.3,69.3
20160112111500,150.0,148.8,42.7586,43,62.8,0,69.7,72.3,69.3
20160112113000,150.0,148.8,42.7586,43,59.5,100,68.9,72.3,69.3
20160112114500,150.0,148.8,42.7586,43,60.3,100,68.3,72.3,69.3
20160112120000,150.0,148.8,42.7586,43,62.8,100,69.2,72.3,69.3
20160112121500,150.0,148.8,42.7586,43,60.3,0,70.2,72.3,69.3
20160112123000,150.0,148.8,42.7586,43,60.3,0,69.7,72.3,69.3
20160112124500,150.0,156.6,45.0,41,59.5,100,68.9,72.3,69.3
20160112130000,150.0,156.6,45.0,41,59.5,0,69.2,72.3,69.3
20160112131500,150.0,156.6,45.0,41,59.5,100,68.9,72.3,69.3
20160112133000,150.0,159.0,45.6897,41,59.5,0,69.7,72.3,69.3
20160112134500,150.0,157.2,45.1724,41,59.5,0,70.0,72.3,69.3
20160112140000,150.0,157.2,45.1724,41,58.8,0,70.0,72.3,69.3
20160112141500,150.0,157.2,45.1724,41,58.8,0,69.9,72.3,69.3
20160112143000,150.0,157.2,45.1724,41,58.8,0,70.0,72.3,69.3
20160112144500,150.0,157.2,45.1724,41,58.8,0,70.6,72.3,69.3
20160112150000,150.0,159.0,45.6897,41,58.8,0,71.3,72.3,69.3
20160112151500,150.0,172.8,49.6552,44,58.8,0,71.8,72.3,69.3
20160112153000,150.0,156.0,44.8276,41,58.8,0,70.8,72.3,69.3
20160112154500,150.0,214.8,61.7241,50,58.0,0,71.9,72.3,69.3
20160112160000,150.0,156.6,45.0,41,58.7,0,70.7,72.3,69.3
20160112161500,150.0,156.6,45.0,41,58.7,0,70.3,72.3,69.3
20160112163000,150.0,156.6,45.0,41,58.7,0,70.0,72.3,69.3
20160112164500,150.0,156.6,45.0,41,58.7,0,70.6,72.3,69.3
20160112170000,150.0,154.8,44.4828,41,58.7,0,70.1,72.3,69.3
20160112171500,150.0,154.8,44.4828,41,58.7,0,69.7,72.3,69.3
20160112173000,150.0,154.8,44.4828,41,58.0,0,70.2,72.3,69.3
20160112174500,150.0,154.8,44.4828,41,58.0,0,69.6,72.3,69.3
20160112180000,150.0,157.2,45.1724,41,58.0,0,69.4,72.3,69.3
20160112181500,150.0,157.2,45.1724,41,58.0,100,69.0,72.3,69.3
20160112183000,150.0,155.4,44.6552,41,58.0,100,69.5,72.3,69.3
20160112184500,150.0,155.4,44.6552,41,58.0,0,69.2,72.3,69.3
20160112190000,150.0,155.4,44.6552,41,58.0,0,69.5,72.3,69.3
20160112191500,150.0,155.4,44.6552,41,58.0,100,69.0,72.3,69.3
20160112193000,150.0,155.4,44.6552,41,57.2,100,68.8,72.3,69.3
20160112194500,150.0,147.0,42.2414,41,58.4,100,69.0,72.3,69.3
20160112200000,150.0,148.8,42.7586,41,58.4,100,69.0,72.3,69.3
20160112201500,150.0,148.8,42.7586,41,59.2,100,69.1,72.3,69.3
20160112203000,150.0,147.0,42.2414,41,59.2,100,68.6,72.3,69.3
20160112204500,150.0,147.0,42.2414,41,66.6,100,69.3,72.3,69.3
20160112210000,150.0,147.0,42.2414,41,63.2,100,68.9,72.3,69.3
20160112211500,150.0,148.8,42.7586,41,76.8,100,69.0,72.3,69.3
20160112213000,150.0,148.8,42.7586,41,79.2,100,69.4,72.3,69.3
20160112214500,150.0,146.4,42.069,41,61.6,0,69.6,72.3,69.3
20160112220000,150.0,148.8,42.7586,41,58.4,100,68.6,72.3,69.3
20160112221500,150.0,148.8,42.7586,41,65.1,100,68.4,72.3,69.3
20160112223000,150.0,148.8,42.7586,41,84.9,100,69.0,72.3,69.3
20160112224500,150.0,148.8,42.7586,41,100.7,100,71.0,80.0,78.0
20160112230000,150.0,148.8,42.7586,41,91.9,100,71.2,80.0,78.0
20160112231500,150.0,148.8,42.7586,41,76.4,100,70.9,80.0,78.0
20160112233000,150.0,148.8,42.7586,41,67.3,100,70.7,80.0,78.0
20160112234500,150.0,150.6,43.2759,41,63.2,100,71.3,80.0,78.0
20160113000000,150.0,150.6,43.2759,41,61.9,100,70.0,80.0,78.0
20160113001500,150.0,150.6,43.2759,41,61.9,100,70.5,80.0,78.0
20160113003000,150.0,152.4,43.7931,41,60.0,100,69.8,80.0,78.0
20160113004500,150.0,152.4,43.7931,41,59.2,100,70.9,80.0,78.0
20160113010000,150.0,152.4,43.7931,41,59.2,100,69.9,80.0,78.0
20160113011500,150.0,150.6,43.2759,41,62.0,100,69.2,80.0,78.0
20160113013000,150.0,153.0,43.9655,41,73.4,100,69.7,80.0,78.0
20160113014500,150.0,153.0,43.9655,41,88.6,100,69.9,80.0,78.0
20160113020000,150.0,153.0,43.9655,41,82.6,100,71.1,80.0,78.0
20160113021500,150.0,154.8,44.4828,41,69.2,100,71.2,80.0,78.0
20160113023000,150.0,154.8,44.4828,41,62.4,100,70.2,80.0,78.0
20160113024500,150.0,157.2,45.1724,41,59.2,100,69.5,80.0,78.0
20160113030000,150.0,157.2,45.1724,40,57.6,100,69.7,80.0,78.0
20160113031500,150.0,157.2,45.1724,40,56.4,100,68.7,80.0,78.0
20160113033000,150.0,157.2,45.1724,40,56.4,100,67.8,80.0,78.0
20160113034500,150.0,157.2,45.1724,40,56.4,100,67.3,80.0,78.0
20160113040000,150.0,157.2,45.1724,40,56.4,100,66.8,80.0,78.0
20160113041500,150.0,157.2,45.1724,40,55.5,100,66.5,80.0,78.0
20160113043000,150.0,159.0,45.6897,40,55.5,100,66.1,80.0,78.0
20160113044500,150.0,157.2,45.1724,40,55.5,100,66.0,80.0,78.0
20160113050000,150.0,159.6,45.8621,40,55.5,100,65.8,80.0,78.0
20160113051500,150.0,159.6,45.8621,40,55.5,100,65.8,80.0,78.0
20160113053000,150.0,157.2,45.1724,40,55.5,100,65.9,80.0,78.0
20160113054500,150.0,157.2,45.1724,40,87.6,100,66.6,80.0,78.0
20160113060000,150.0,157.2,45.1724,40,96.6,100,68.7,80.0,78.0
20160113061500,150.0,157.2,45.1724,40,96.6,100,68.8,80.0,78.0
20160113063000,150.0,157.2,45.1724,40,97.8,100,69.0,80.0,78.0
20160113064500,150.0,155.4,44.6552,40,97.8,100,70.2,80.0,78.0
20160113070000,150.0,153.6,44.1379,40,97.8,100,71.8,80.0,78.0
20160113071500,150.0,153.6,44.1379,41,97.8,100,71.3,80.0,78.0
20160113073000,150.0,159.0,45.6897,41,97.8,100,71.7,80.0,78.0
20160113074500,150.0,159.0,45.6897,41,99.6,100,71.8,80.0,78.0
20160113080000,150.0,156.6,45.0,41,92.3,100,72.3,80.0,78.0
20160113081500,150.0,156.6,45.0,41,100.2,100,72.2,80.0,78.0
20160113083000,150.0,139.2,40.0,42,100.2,100,72.2,80.0,78.0
20160113084500,150.0,145.2,41.7241,43,103.6,100,72.3,80.0,78.0
20160113090000,150.0,145.2,41.7241,43,100.2,100,71.9,80.0,78.0
20160113091500,150.0,145.2,41.7241,43,100.2,100,71.5,80.0,78.0
20160113093000,150.0,143.4,41.2069,43,96.5,100,71.6,80.0,78.0
20160113094500,150.0,148.8,42.7586,43,94.7,100,71.4,80.0,78.0
20160113100000,150.0,142.8,41.0345,43,97.5,100,71.3,80.0,78.0
20160113101500,150.0,141.0,40.5172,43,97.5,100,71.0,80.0,78.0
20160113103000,150.0,143.4,41.2069,43,101.0,100,70.6,80.0,78.0
20160113104500,150.0,143.4,41.2069,43,103.5,100,70.8,80.0,78.0
20160113110000,150.0,141.0,40.5172,43,103.5,100,70.9,80.0,78.0
20160113111500,150.0,146.4,42.069,43,93.6,100,71.2,80.0,78.0
20160113113000,150.0,143.4,41.2069,43,104.3,100,72.0,80.0,78.0
20160113114500,150.0,143.4,41.2069,43,95.9,100,71.4,80.0,78.0
20160113120000,150.0,145.2,41.7241,43,101.9,100,71.7,80.0,78.0
20160113121500,150.0,145.2,41.7241,43,99.6,100,72.0,80.0,78.0
20160113123000,150.0,145.2,41.7241,43,99.6,100,71.5,80.0,78.0
20160113124500,150.0,157.2,45.1724,43,101.9,100,72.0,80.0,78.0
20160113130000,150.0,160.2,46.0345,43,95.4,100,71.8,80.0,78.0
20160113131500,150.0,146.4,42.069,43,103.5,100,72.1,77.8,74.8
20160113133000,150.0,150.0,43.1034,43,94.2,100,72.7,77.8,74.8
20160113134500,150.0,144.0,41.3793,43,103.5,100,72.4,77.8,74.8
20160113140000,150.0,152.4,43.7931,43,94.1,100,72.3,77.8,74.8
20160113141500,150.0,154.8,44.4828,43,103.5,100,72.3,77.8,74.8
20160113143000,150.0,150.6,43.2759,43,100.2,100,73.1,77.8,74.8
20160113144500,150.0,153.0,43.9655,43,94.2,100,73.0,77.8,74.8
20160113150000,150.0,150.0,43.1034,43,99.1,100,73.1,77.8,74.8
20160113151500,150.0,150.0,43.1034,43,99.1,100,73.2,77.8,74.8
20160113153000,150.0,150.0,43.1034,43,95.4,100,72.9,77.8,74.8
20160113154500,150.0,148.2,42.5862,43,100.5,100,73.3,77.8,74.8
20160113160000,150.0,148.2,42.5862,43,101.6,100,72.7,77.8,74.8
20160113161500,150.0,148.2,42.5862,43,94.2,100,72.3,77.8,74.8
20160113163000,150.0,150.0,43.1034,43,100.4,100,72.1,77.8,74.8
20160113164500,150.0,147.0,42.2414,43,100.4,100,72.0,77.8,74.8
20160113170000,150.0,151.2,43.4483,43,93.6,100,71.8,77.8,74.8
20160113171500,150.0,156.6,45.0,43,102.4,100,71.4,77.8,74.8
20160113173000,150.0,153.6,44.1379,43,97.7,100,71.4,77.8,74.8
20160113174500,150.0,157.2,45.1724,43,93.0,100,71.2,77.8,74.8
20160113180000,150.0,159.6,45.8621,43,94.7,100,71.2,77.8,74.8
20160113181500,150.0,156.0,44.8276,42,95.7,100,71.3,77.8,74.8
20160113183000,150.0,156.0,44.8276,42,97.2,100,71.2,77.8,74.8
20160113184500,150.0,158.4,45.5172,42,99.6,100,71.6,77.8,74.8
20160113190000,150.0,153.6,44.1379,42,93.0,100,71.6,77.8,74.8
20160113191500,150.0,153.6,44.1379,42,101.0,100,71.9,77.8,74.8
20160113193000,150.0,151.8,43.6207,42,102.7,100,71.8,77.8,74.8
20160113194500,150.0,148.2,42.5862,42,99.9,100,71.9,77.8,74.8
20160113200000,150.0,152.4,43.7931,42,99.9,100,71.7,77.8,74.8
20160113201500,150.0,147.0,42.2414,42,96.5,100,71.9,77.8,74.8
20160113203000,150.0,157.2,45.1724,42,101.0,100,72.6,77.8,74.8
20160113204500,150.0,153.6,44.1379,42,95.1,100,73.2,77.8,74.8
20160113210000,150.0,153.6,44.1379,42,92.4,100,72.9,77.8,74.8
20160113211500,150.0,153.6,44.1379,42,101.9,100,72.7,77.8,74.8
20160113213000,150.0,151.8,43.6207,42,101.9,100,73.6,77.8,74.8
20160113214500,150.0,150.0,43.1034,42,94.2,100,73.4,77.8,74.8
20160113220000,150.0,150.0,43.1034,42,97.3,100,73.6,77.8,74.8
20160113221500,150.0,145.2,41.7241,42,94.6,100,73.1,77.8,74.8
20160113223000,150.0,145.2,41.7241,42,93.6,100,72.8,77.8,74.8
20160113224500,150.0,143.4,41.2069,42,93.6,100,72.3,77.8,74.8
20160113230000,150.0,146.4,42.069,42,93.6,100,72.3,77.8,74.8
20160113231500,150.0,142.8,41.0345,42,95.3,100,72.2,77.8,74.8
20160113233000,150.0,142.8,41.0345,42,95.3,100,72.3,77.8,74.8
20160113234500,150.0,142.8,41.0345,43,104.3,100,72.1,77.8,74.8
20160114000000,150.0,142.8,41.0345,43,102.0,100,72.1,77.8,74.8
20160114001500,150.0,145.2,41.7241,43,95.7,100,72.1,77.8,74.8
20160114003000,150.0,148.8,42.7586,43,102.7,100,71.7,77.8,74.8
20160114004500,150.0,152.4,43.7931,43,100.5,100,71.4,77.8,74.8
20160114010000,150.0,156.0,44.8276,43,100.5,100,71.6,77.8,74.8
20160114011500,150.0,156.0,44.8276,43,98.4,100,71.8,77.8,74.8
20160114013000,150.0,156.0,44.8276,43,95.9,100,71.5,77.8,74.8
20160114014500,150.0,150.0,43.1034,40,95.9,100,72.1,79.6,76.6
20160114020000,150.0,147.0,42.2414,40,99.4,100,73.1,79.6,76.6
20160114021500,150.0,148.8,42.7586,40,99.4,100,73.1,79.6,76.6
20160114023000,150.0,150.6,43.2759,40,99.4,100,74.1,79.6,76.6
20160114024500,150.0,148.8,42.7586,40,99.4,100,74.1,79.6,76.6
20160114030000,150.0,152.4,43.7931,44,99.4,100,73.7,79.6,76.6
20160114031500,150.0,155.4,44.6552,44,99.4,100,73.3,79.6,76.6
20160114033000,150.0,155.4,44.6552,44,101.0,100,72.9,79.6,76.6
20160114034500,150.0,157.2,45.1724,44,101.0,100,72.2,79.6,76.6
20160114040000,150.0,159.0,45.6897,44,101.0,100,71.7,79.6,76.6
20160114041500,150.0,160.8,46.2069,44,101.0,100,71.3,79.6,76.6
20160114043000,150.0,156.6,45.0,42,102.8,100,71.1,79.6,76.6
20160114044500,150.0,151.2,43.4483,41,100.3,100,71.0,79.6,76.6
20160114050000,150.0,141.0,40.5172,41,102.7,100,70.8,79.6,76.6
20160114051500,150.0,156.0,44.8276,41,100.9,100,71.6,79.6,76.6
20160114053000,150.0,156.0,44.8276,41,100.9,100,72.8,79.6,76.6
20160114054500,150.0,156.0,44.8276,41,99.6,100,72.2,79.6,76.6
20160114060000,150.0,152.4,43.7931,41,95.3,100,72.2,79.6,76.6
20160114061500,150.0,148.2,42.5862,41,94.3,100,72.3,79.6,76.6
20160114063000,150.0,150.6,43.2759,41,101.1,100,72.3,79.6,76.6
20160114064500,150.0,150.6,43.2759,41,87.4,100,72.3,79.6,76.6
20160114070000,150.0,150.6,43.2759,41,101.1,100,72.7,79.6,76.6
20160114071500,150.0,152.4,43.7931,41,99.6,100,72.8,79.6,76.6
20160114073000,150.0,152.4,43.7931,41,103.5,100,73.4,79.6,76.6
20160114074500,150.0,148.2,42.5862,41,103.5,100,73.8,79.6,76.6
20160114080000,150.0,148.2,42.5862,44,103.5,100,73.6,79.6,76.6
20160114081500,150.0,150.6,43.2759,44,96.8,100,72.7,79.6,76.6
20160114083000,150.0,154.8,44.4828,44,102.7,100,72.6,79.6,76.6
20160114084500,150.0,154.8,44.4828,44,95.9,100,72.2,79.6,76.6
20160114090000,150.0,154.8,44.4828,44,96.9,100,71.9,79.6,76.6
20160114091500,150.0,159.6,45.8621,44,102.8,100,71.8,79.6,76.6
20160114093000,150.0,155.4,44.6552,44,98.4,100,71.5,79.6,76.6
20160114094500,150.0,155.4,44.6552,44,91.7,100,71.1,79.6,76.6
20160114100000,150.0,155.4,44.6552,44,97.3,100,71.4,79.6,76.6
20160114101500,150.0,155.4,44.6552,43,102.7,100,71.2,79.6,76.6
20160114103000,150.0,151.8,43.6207,42,98.6,100,71.4,79.6,76.6
20160114104500,150.0,151.8,43.6207,42,92.1,100,71.5,79.6,76.6
20160114110000,150.0,151.8,43.6207,42,97.2,100,71.7,79.6,76.6
20160114111500,150.0,148.8,42.7586,42,102.7,100,71.6,79.6,76.6
20160114113000,150.0,148.8,42.7586,42,96.3,100,71.9,79.6,76.6
20160114114500,150.0,152.4,43.7931,42,93.6,100,72.1,79.6,76.6
20160114120000,150.0,152.4,43.7931,42,101.9,100,71.6,79.6,76.6
20160114121500,150.0,155.4,44.6552,42,97.1,100,71.8,79.6,76.6
20160114123000,150.0,151.2,43.4483,42,97.1,100,71.9,79.6,76.6
20160114124500,150.0,149.4,42.931,42,101.0,100,71.9,79.6,76.6
20160114130000,150.0,149.4,42.931,42,93.8,100,71.7,79.6,76.6
20160114131500,150.0,149.4,42.931,42,103.9,100,71.4,79.6,76.6
20160114133000,150.0,149.4,42.931,42,96.3,100,71.4,79.6,76.6
20160114134500,150.0,149.4,42.931,42,94.7,100,71.9,79.6,76.6
20160114140000,150.0,146.4,42.069,42,101.9,100,71.9,79.6,76.6
20160114141500,150.0,150.0,43.1034,42,94.2,100,72.0,79.6,76.6
20160114143000,150.0,148.2,42.5862,42,86.5,100,71.7,79.6,76.6
20160114144500,150.0,142.8,41.0345,42,104.4,100,71.6,79.6,76.6
20160114150000,150.0,145.2,41.7241,42,101.7,100,71.6,79.6,76.6
20160114151500,150.0,142.8,41.0345,42,94.2,100,71.6,79.6,76.6
20160114153000,150.0,145.8,41.8966,42,98.5,100,71.5,79.6,76.6
20160114154500,150.0,143.4,41.2069,42,105.1,100,71.6,79.6,76.6
20160114160000,150.0,143.4,41.2069,42,98.4,100,71.5,79.6,76.6
20160114161500,150.0,143.4,41.2069,42,95.4,100,71.6,79.6,76.6
20160114163000,150.0,143.4,41.2069,42,101.3,100,71.6,79.6,76.6
20160114164500,150.0,143.4,41.2069,42,102.7,100,71.6,79.6,76.6
20160114170000,150.0,145.2,41.7241,42,94.2,100,71.6,79.6,76.6
20160114171500,150.0,145.2,41.7241,42,100.3,100,71.7,79.6,76.6
20160114173000,150.0,145.2,41.7241,42,92.4,100,71.6,79.6,76.6
20160114174500,150.0,143.4,41.2069,42,97.8,100,71.3,79.6,76.6
20160114180000,150.0,145.8,41.8966,42,91.1,100,71.3,79.6,76.6
20160114181500,150.0,144.0,41.3793,42,97.2,100,71.1,79.6,76.6
20160114183000,150.0,144.0,41.3793,42,94.8,100,70.8,79.6,76.6
20160114184500,150.0,144.0,41.3793,42,103.6,100,70.8,79.6,76.6
20160114190000,150.0,144.0,41.3793,42,98.9,100,70.8,79.6,76.6
20160114191500,150.0,144.0,41.3793,42,94.8,100,71.1,79.6,76.6
20160114193000,150.0,145.8,41.8966,42,103.2,100,70.6,79.6,76.6
20160114194500,150.0,145.8,41.8966,42,99.6,100,71.1,79.6,76.6
20160114200000,150.0,142.8,41.0345,42,94.2,100,71.8,79.6,76.6
20160114201500,150.0,145.2,41.7241,42,102.8,100,71.6,79.6,76.6
20160114203000,150.0,148.8,42.7586,42,98.4,100,71.6,79.6,76.6
20160114204500,150.0,146.4,42.069,42,93.6,100,71.2,79.6,76.6
20160114210000,150.0,146.4,42.069,42,99.8,100,71.0,79.6,76.6
20160114211500,150.0,146.4,42.069,42,101.9,100,70.8,79.6,76.6
20160114213000,150.0,148.2,42.5862,42,94.6,100,70.7,79.6,76.6
20160114214500,150.0,146.4,42.069,42,96.0,100,70.5,79.6,76.6
20160114220000,150.0,146.4,42.069,42,103.9,100,70.4,79.6,76.6
20160114221500,150.0,150.6,43.2759,42,97.6,100,70.6,79.6,76.6
20160114223000,150.0,150.6,43.2759,42,96.0,100,70.5,79.6,76.6
20160114224500,150.0,148.8,42.7586,42,103.5,100,71.0,79.6,76.6
20160114230000,150.0,145.8,41.8966,42,94.9,100,71.1,79.6,76.6
20160114231500,150.0,149.4,42.931,42,98.1,100,70.6,79.6,76.6
20160114233000,150.0,149.4,42.931,42,95.3,100,70.4,79.6,76.6
20160114234500,150.0,146.4,42.069,42,104.3,100,70.9,79.6,76.6
20160115000000,150.0,146.4,42.069,42,99.6,100,71.0,79.6,76.6
20160115001500,150.0,150.0,43.1034,42,92.9,100,70.5,79.6,76.6
20160115003000,150.0,148.2,42.5862,42,102.7,100,70.3,79.6,76.6
20160115004500,150.0,146.4,42.069,42,93.5,100,70.2,79.6,76.6
20160115010000,150.0,148.2,42.5862,42,101.1,100,70.5,79.6,76.6
20160115011500,150.0,148.2,42.5862,42,95.3,100,70.7,79.6,76.6
20160115013000,150.0,150.0,43.1034,42,93.6,100,70.2,79.6,76.6
20160115014500,150.0,150.0,43.1034,42,86.9,100,70.1,79.6,76.6
20160115020000,150.0,150.0,43.1034,42,101.9,100,70.2,79.6,76.6
20160115021500,150.0,156.6,45.0,42,101.9,100,70.2,79.6,76.6
20160115023000,150.0,156.6,45.0,42,94.1,100,70.2,79.6,76.6
20160115024500,150.0,156.6,45.0,42,96.6,100,70.5,79.6,76.6
20160115030000,150.0,156.6,45.0,42,99.6,100,70.7,79.6,76.6
20160115031500,150.0,154.8,44.4828,42,99.6,100,70.7,79.6,76.6
20160115033000,150.0,154.8,44.4828,42,99.6,100,70.3,79.6,76.6
20160115034500,150.0,154.8,44.4828,42,93.0,100,70.5,79.6,76.6
20160115040000,150.0,154.8,44.4828,42,98.6,100,70.3,79.6,76.6
20160115041500,150.0,152.4,43.7931,42,101.0,100,70.2,79.6,76.6
20160115043000,150.0,155.4,44.6552,42,91.8,100,69.8,79.6,76.6
20160115044500,150.0,157.2,45.1724,42,101.9,100,69.7,79.5,76.5
20160115050000,150.0,155.4,44.6552,42,86.3,100,69.5,79.6,76.6
20160115051500,150.0,155.4,44.6552,42,101.9,100,69.7,79.6,76.6
20160115053000,150.0,157.2,45.1724,42,95.9,100,69.9,79.6,76.6
20160115054500,150.0,157.2,45.1724,42,94.8,100,70.2,79.6,76.6
20160115060000,150.0,157.2,45.1724,42,98.3,100,70.5,79.6,76.6
20160115061500,150.0,157.2,45.1724,42,101.9,100,70.4,79.6,76.6
20160115063000,150.0,157.2,45.1724,42,92.9,100,70.5,79.6,76.6
20160115064500,150.0,157.2,45.1724,42,101.9,100,70.4,74.9,71.9
20160115070000,150.0,154.8,44.4828,42,101.9,100,71.2,74.9,71.9
20160115071500,150.0,157.2,45.1724,42,94.8,100,70.8,74.9,71.9
20160115073000,150.0,157.2,45.1724,42,94.8,100,70.7,74.9,71.9
20160115074500,150.0,157.2,45.1724,42,93.6,100,70.5,74.8,71.8
20160115080000,150.0,155.4,44.6552,42,93.6,100,70.6,74.8,71.8
20160115081500,150.0,153.6,44.1379,42,95.4,100,70.9,74.8,71.8
20160115083000,150.0,151.2,43.4483,42,102.8,100,71.2,74.8,71.8
20160115084500,150.0,151.2,43.4483,42,98.1,100,71.1,74.8,71.8
20160115090000,150.0,148.2,42.5862,42,95.4,100,71.0,74.8,71.8
20160115091500,150.0,143.4,41.2069,42,100.3,100,70.9,74.8,71.8
20160115093000,150.0,143.4,41.2069,42,94.2,100,71.1,74.8,71.8
20160115094500,150.0,141.6,40.6897,42,94.2,100,70.9,74.7,71.7
20160115100000,150.0,141.6,40.6897,42,98.4,100,70.7,74.7,71.7
20160115101500,150.0,141.6,40.6897,42,93.6,100,70.8,74.7,71.7
20160115103000,150.0,145.2,41.7241,42,97.4,100,70.5,74.7,71.7
20160115104500,150.0,143.4,41.2069,42,98.4,100,70.8,74.7,71.7
20160115110000,150.0,143.4,41.2069,42,103.5,100,70.5,74.8,71.8
20160115111500,150.0,143.4,41.2069,42,94.8,100,71.2,74.7,71.7
20160115113000,150.0,143.4,41.2069,42,94.8,100,71.6,74.7,71.7
20160115114500,150.0,143.4,41.2069,42,100.3,100,71.0,74.7,71.7
20160115120000,150.0,143.4,41.2069,42,97.2,100,70.8,74.7,71.7
20160115121500,150.0,143.4,41.2069,42,99.6,100,70.7,74.7,71.7
20160115123000,150.0,143.4,41.2069,42,104.4,100,71.0,74.7,71.7
20160115124500,150.0,143.4,41.2069,42,101.9,100,71.0,74.7,71.7
20160115130000,150.0,145.2,41.7241,42,95.8,100,71.2,74.7,71.7
20160115131500,150.0,147.0,42.2414,42,94.2,100,71.2,74.7,71.7
20160115133000,150.0,147.0,42.2414,42,97.2,100,71.4,74.7,71.7
20160115134500,150.0,147.0,42.2414,42,102.8,100,71.6,74.7,71.7
20160115140000,150.0,148.8,42.7586,42,102.8,100,71.3,74.7,71.7
20160115141500,150.0,148.8,42.7586,42,96.6,100,71.4,74.7,71.7
20160115143000,150.0,148.8,42.7586,42,93.6,100,71.7,74.7,71.7
20160115144500,150.0,148.8,42.7586,42,96.0,100,71.4,74.7,71.7
20160115150000,150.0,150.6,43.2759,42,100.3,100,71.7,74.7,71.7
20160115151500,150.0,150.6,43.2759,42,100.3,100,71.4,74.7,71.7
20160115153000,150.0,153.0,43.9655,42,94.7,100,71.6,74.7,71.7
20160115154500,150.0,153.0,43.9655,42,93.6,100,71.2,74.8,71.8
20160115160000,150.0,153.0,43.9655,42,95.7,100,71.2,74.8,71.8
20160115161500,150.0,154.8,44.4828,42,101.9,100,71.0,74.8,71.8
20160115163000,150.0,154.8,44.4828,42,99.6,100,70.5,74.7,71.7
20160115164500,150.0,154.8,44.4828,42,94.6,100,70.5,74.8,71.8
20160115170000,150.0,154.8,44.4828,42,93.0,100,70.9,74.8,71.8
20160115171500,150.0,154.8,44.4828,42,96.6,100,70.5,74.8,71.8
20160115173000,150.0,154.8,44.4828,42,102.7,100,70.6,74.8,71.8
20160115174500,150.0,154.8,44.4828,42,98.3,100,70.8,74.8,71.8
20160115180000,150.0,154.8,44.4828,42,93.0,100,70.4,74.8,71.8
20160115181500,150.0,151.8,43.6207,42,97.3,100,70.2,74.8,71.8
20160115183000,150.0,151.8,43.6207,42,102.7,100,70.0,74.7,71.7
20160115184500,150.0,151.8,43.6207,42,96.6,100,70.0,74.7,71.7
20160115190000,150.0,156.0,44.8276,42,92.4,100,69.9,74.7,71.7
20160115191500,150.0,146.4,42.069,40,94.5,100,70.9,80.0,78.0
20160115193000,150.0,146.4,42.069,40,103.5,100,72.1,80.0,78.0
20160115194500,150.0,141.6,40.6897,41,99.6,100,74.0,80.0,78.0
20160115200000,150.0,141.6,40.6897,41,94.2,100,73.8,80.0,78.0
20160115201500,150.0,143.4,41.2069,41,102.1,100,74.0,80.0,78.0
20160115203000,150.0,143.4,41.2069,41,102.1,100,73.7,80.0,78.0
20160115204500,150.0,143.4,41.2069,41,94.7,100,74.6,80.0,78.0
20160115210000,150.0,143.4,41.2069,41,96.6,100,74.2,80.0,78.0
20160115211500,150.0,145.8,41.8966,41,104.3,100,74.1,80.0,78.0
20160115213000,150.0,145.8,41.8966,41,99.5,100,75.2,80.0,78.0
20160115214500,150.0,148.2,42.5862,41,93.0,100,74.5,80.0,78.0
20160115220000,150.0,150.0,43.1034,41,97.4,100,74.3,80.0,78.0
20160115221500,150.0,146.4,42.069,41,102.7,100,74.7,80.0,78.0
20160115223000,150.0,146.4,42.069,41,96.6,100,74.4,80.0,78.0
20160115224500,150.0,148.2,42.5862,41,96.6,100,75.1,80.0,78.0
20160115230000,150.0,148.2,42.5862,41,100.0,100,75.0,80.0,78.0
20160115231500,150.0,148.2,42.5862,41,93.0,100,74.6,80.0,78.0
20160115233000,150.0,150.0,43.1034,41,97.8,100,74.5,80.0,78.0
20160115234500,150.0,148.2,42.5862,41,95.2,100,77.2,80.0,78.0
20160116000000,150.0,148.2,42.5862,41,100.0,100,75.6,80.0,78.0
20160116001500,150.0,150.0,43.1034,41,101.0,100,75.1,80.0,78.0
20160116003000,150.0,150.0,43.1034,41,91.7,100,74.8,80.0,78.0
20160116004500,150.0,150.0,43.1034,41,101.2,100,74.6,80.0,78.0
20160116010000,150.0,150.0,43.1034,41,98.7,100,74.3,80.0,78.0
20160116011500,150.0,150.0,43.1034,41,92.8,100,74.7,80.0,78.0
20160116013000,150.0,150.0,43.1034,41,95.4,100,77.7,80.0,78.0
20160116014500,150.0,150.0,43.1034,41,101.9,100,76.9,80.0,78.0
20160116020000,150.0,148.2,42.5862,41,100.2,100,75.7,80.0,78.0
20160116021500,150.0,148.2,42.5862,41,100.2,100,75.2,80.0,78.0
20160116023000,150.0,148.2,42.5862,41,93.6,100,75.7,80.0,78.0
20160116024500,150.0,148.2,42.5862,41,102.7,100,74.9,80.0,78.0
20160116030000,150.0,148.2,42.5862,41,102.7,100,74.6,80.0,78.0
20160116031500,150.0,150.6,43.2759,41,92.3,100,75.0,80.0,78.0
20160116033000,150.0,153.0,43.9655,41,100.1,100,75.4,80.0,78.0
20160116034500,150.0,153.0,43.9655,41,101.9,100,74.6,80.0,78.0
20160116040000,150.0,153.0,43.9655,41,96.8,100,76.4,80.0,78.0
20160116041500,150.0,153.0,43.9655,41,93.0,100,74.8,80.0,78.0
20160116043000,150.0,153.0,43.9655,41,98.1,100,74.6,80.0,78.0
20160116044500,150.0,153.0,43.9655,41,102.7,100,75.4,80.0,78.0
20160116050000,150.0,153.0,43.9655,41,93.6,100,74.7,80.0,78.0
20160116051500,150.0,153.0,43.9655,41,93.6,100,74.3,80.0,78.0
20160116053000,150.0,153.0,43.9655,41,101.0,100,74.0,80.0,78.0
20160116054500,150.0,154.8,44.4828,41,101.0,100,74.8,80.0,78.0
20160116060000,150.0,152.4,43.7931,41,101.0,100,74.0,80.0,78.0
20160116061500,150.0,152.4,43.7931,41,101.0,100,73.2,80.0,78.0
20160116063000,150.0,152.4,43.7931,41,101.0,100,73.0,78.6,75.6
20160116064500,150.0,148.8,42.7586,41,101.0,100,73.4,73.1,70.1
20160116070000,150.0,245.4,70.5172,52,58.3,0,71.8,73.1,70.1
20160116071500,150.0,176.4,50.6897,46,58.3,0,72.1,73.1,70.1
20160116073000,150.0,156.0,44.8276,43,58.3,0,71.5,73.0,70.0
20160116074500,150.0,156.0,44.8276,42,57.6,0,70.4,73.1,70.1
20160116080000,150.0,151.8,43.6207,42,57.6,100,69.4,73.0,70.0
20160116081500,150.0,144.0,41.3793,42,59.2,100,70.0,72.9,69.9
20160116083000,150.0,144.0,41.3793,42,59.2,100,69.8,72.8,69.8
20160116084500,150.0,150.6,43.2759,42,59.2,100,69.7,72.8,69.8
20160116090000,150.0,145.8,41.8966,42,83.7,100,69.1,72.8,69.8
20160116091500,150.0,145.8,41.8966,42,103.5,100,69.1,72.8,69.8
20160116093000,150.0,145.8,41.8966,42,96.5,100,69.4,72.8,69.8
20160116094500,150.0,149.4,42.931,41,94.4,100,69.3,72.8,69.8
20160116100000,150.0,145.8,41.8966,41,102.0,100,69.2,72.8,69.8
20160116101500,150.0,148.8,42.7586,41,94.2,100,69.6,78.8,75.8
20160116103000,150.0,153.0,43.9655,41,103.5,100,69.9,78.8,75.8
20160116104500,150.0,153.0,43.9655,41,99.0,100,69.9,78.8,75.8
20160116110000,150.0,143.4,41.2069,41,97.3,100,69.7,78.8,75.8
20160116111500,150.0,143.4,41.2069,41,103.5,100,69.7,78.8,75.8
20160116113000,150.0,148.2,42.5862,41,96.5,100,69.7,78.8,75.8
20160116114500,150.0,154.8,44.4828,41,92.1,100,69.7,78.8,75.8
20160116120000,150.0,156.6,45.0,41,102.7,100,70.4,78.8,75.8
20160116121500,150.0,151.2,43.4483,41,97.6,100,70.9,78.8,75.8
20160116123000,150.0,153.6,44.1379,41,91.5,100,71.3,78.8,75.8
20160116124500,150.0,151.2,43.4483,41,103.5,100,72.1,78.8,75.8
20160116130000,150.0,153.0,43.9655,41,99.0,100,72.1,78.8,75.8
20160116131500,150.0,147.0,42.2414,41,93.7,100,71.7,78.8,75.8
20160116133000,150.0,147.0,42.2414,41,103.3,100,71.8,78.8,75.8
20160116134500,150.0,157.2,45.1724,41,91.7,100,71.6,78.8,75.8
20160116140000,150.0,154.8,44.4828,41,101.2,100,72.1,78.8,75.8
20160116141500,150.0,153.0,43.9655,41,99.7,100,72.4,78.8,75.8
20160116143000,150.0,154.8,44.4828,41,92.3,100,72.7,78.8,75.8
20160116144500,150.0,153.0,43.9655,41,96.0,100,72.9,78.8,75.8
20160116150000,150.0,155.4,44.6552,41,101.9,100,73.2,78.8,75.8
20160116151500,150.0,153.6,44.1379,41,95.4,100,73.9,78.8,75.8
20160116153000,150.0,153.6,44.1379,41,93.3,100,73.5,78.8,75.8
20160116154500,150.0,153.6,44.1379,41,101.9,100,73.7,78.8,75.8
20160116160000,150.0,153.6,44.1379,41,93.2,100,74.2,78.8,75.8
20160116161500,150.0,153.6,44.1379,41,96.8,100,74.1,78.8,75.8
20160116163000,150.0,156.0,44.8276,41,101.9,100,74.0,78.7,75.7
20160116164500,150.0,156.0,44.8276,41,94.6,100,75.0,78.7,75.7
20160116170000,150.0,153.6,44.1379,41,99.1,100,74.8,78.8,75.8
20160116171500,150.0,151.8,43.6207,41,101.0,100,74.6,78.7,75.7
20160116173000,150.0,151.8,43.6207,41,93.6,100,75.0,78.7,75.7
20160116174500,150.0,154.8,44.4828,41,95.8,100,74.7,78.7,75.7
20160116180000,150.0,146.4,42.069,43,105.1,100,74.0,78.8,75.8
20160116181500,150.0,150.0,43.1034,43,96.3,100,73.6,78.7,75.7
20160116183000,150.0,146.4,42.069,43,104.3,100,72.8,78.7,75.7
20160116184500,150.0,152.4,43.7931,43,103.1,100,72.6,78.6,75.6
20160116190000,150.0,152.4,43.7931,42,87.4,100,72.3,78.6,75.6
20160116191500,150.0,152.4,43.7931,41,99.1,100,72.2,78.6,75.6
20160116193000,150.0,152.4,43.7931,41,101.0,100,72.2,78.6,75.6
20160116194500,150.0,152.4,43.7931,41,92.7,100,72.7,78.6,75.6
20160116200000,150.0,154.8,44.4828,41,96.6,100,72.9,78.6,75.6
20160116201500,150.0,151.8,43.6207,41,101.9,100,72.9,78.6,75.6
20160116203000,150.0,153.6,44.1379,41,92.4,100,74.7,78.6,75.6
20160116204500,150.0,146.4,42.069,41,104.4,100,74.5,78.6,75.6
20160116210000,150.0,157.2,45.1724,43,63.1,0,75.7,78.7,75.7
20160116211500,150.0,151.8,43.6207,43,101.9,100,74.1,78.6,75.6
20160116213000,150.0,151.8,43.6207,43,93.0,100,74.0,78.6,75.6
20160116214500,150.0,154.8,44.4828,43,86.9,100,75.4,78.6,75.6
20160116220000,150.0,154.8,44.4828,43,89.8,100,75.2,80.0,78.0
20160116221500,150.0,154.8,44.4828,43,101.0,100,74.6,80.0,78.0
20160116223000,150.0,154.8,44.4828,43,103.5,100,74.5,80.0,78.0
20160116224500,150.0,157.2,45.1724,43,101.4,100,74.1,80.0,78.0
20160116230000,150.0,157.2,45.1724,43,101.4,100,74.0,80.0,78.0
20160116231500,150.0,157.2,45.1724,43,96.0,100,73.8,80.0,78.0
20160116233000,150.0,151.2,43.4483,43,102.7,100,73.7,80.0,78.0
20160116234500,150.0,158.4,45.5172,43,102.7,100,74.1,80.0,78.0
20160117000000,150.0,158.4,45.5172,41,102.7,100,76.4,80.0,78.0
20160117001500,150.0,158.4,45.5172,41,98.0,100,76.8,80.0,78.0
20160117003000,150.0,158.4,45.5172,41,100.2,100,75.4,80.0,78.0
20160117004500,150.0,158.4,45.5172,41,101.9,100,74.7,80.0,78.0
20160117010000,150.0,156.0,44.8276,41,101.9,100,74.3,80.0,78.0
20160117011500,150.0,156.0,44.8276,41,101.9,100,74.4,80.0,78.0
20160117013000,150.0,156.0,44.8276,41,101.9,100,75.9,80.0,78.0
20160117014500,150.0,156.0,44.8276,41,96.0,100,75.2,80.0,78.0
20160117020000,150.0,159.0,45.6897,41,94.2,100,74.6,80.0,78.0
20160117021500,150.0,159.0,45.6897,41,92.5,100,75.7,80.0,78.0
20160117023000,150.0,159.0,45.6897,41,92.5,100,75.0,80.0,78.0
20160117024500,150.0,157.2,45.1724,41,92.5,100,74.3,80.0,78.0
20160117030000,150.0,157.2,45.1724,41,92.5,100,74.0,80.0,78.0
20160117031500,150.0,157.2,45.1724,41,92.5,100,73.7,80.0,78.0
20160117033000,150.0,157.2,45.1724,41,92.5,100,73.6,80.0,78.0
20160117034500,150.0,157.2,45.1724,41,94.2,100,73.7,80.0,78.0
20160117040000,150.0,157.2,45.1724,41,101.9,100,73.3,80.0,78.0
20160117041500,150.0,157.2,45.1724,41,101.9,100,73.2,80.0,78.0
