PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117043000,150.0,157.2,45.1724,41,99.1,100,73.0,80.0,78.0
20160117044500,150.0,157.2,45.1724,41,93.5,100,74.0,80.0,78.0
20160117050000,150.0,159.6,45.8621,41,93.5,100,74.6,80.0,78.0
20160117051500,150.0,156.6,45.0,41,99.0,100,74.2,80.0,78.0
20160117053000,150.0,159.0,45.6897,41,96.5,100,73.7,80.0,78.0
20160117054500,150.0,159.0,45.6897,41,101.0,100,73.4,80.0,78.0
20160117060000,150.0,159.0,45.6897,41,101.0,100,73.2,80.0,78.0
20160117061500,150.0,159.0,45.6897,41,101.0,100,73.2,80.0,78.0
20160117063000,150.0,159.0,45.6897,41,99.6,100,72.3,80.0,78.0
20160117064500,150.0,159.0,45.6897,41,99.6,100,72.6,80.0,78.0
20160117070000,150.0,159.0,45.6897,41,99.6,100,72.7,80.0,78.0
20160117071500,150.0,159.0,45.6897,41,99.6,100,72.2,80.0,78.0
20160117073000,150.0,160.8,46.2069,41,92.5,100,72.7,80.0,78.0
20160117074500,150.0,160.8,46.2069,41,100.5,100,72.8,80.0,78.0
20160117080000,150.0,159.0,45.6897,41,100.5,100,73.1,80.0,78.0
20160117081500,150.0,155.4,44.6552,41,98.9,100,72.7,80.0,78.0
20160117083000,150.0,155.4,44.6552,41,92.4,100,72.6,80.0,78.0
20160117084500,150.0,153.6,44.1379,41,102.7,100,72.2,80.0,78.0
20160117090000,150.0,156.0,44.8276,41,102.7,100,72.1,80.0,78.0
20160117091500,150.0,156.0,44.8276,41,102.7,100,72.0,80.0,78.0
20160117093000,150.0,156.0,44.8276,41,102.7,100,72.0,80.0,78.0
20160117094500,150.0,156.0,44.8276,41,102.7,100,72.4,80.0,78.0
20160117100000,150.0,156.0,44.8276,41,102.7,100,72.3,80.0,78.0
20160117101500,150.0,156.0,44.8276,41,101.0,100,72.1,80.0,78.0
20160117103000,150.0,156.0,44.8276,41,101.0,100,71.9,80.0,78.0
20160117104500,150.0,156.0,44.8276,41,101.0,100,71.9,80.0,78.0
20160117110000,150.0,156.0,44.8276,41,101.0,100,71.7,80.0,78.0
20160117111500,150.0,156.0,44.8276,41,101.0,100,71.7,80.0,78.0
20160117113000,150.0,156.0,44.8276,41,101.0,100,71.7,80.0,78.0
20160117114500,150.0,153.6,44.1379,41,101.0,100,71.6,80.0,78.0
20160117120000,150.0,155.4,44.6552,41,101.0,100,73.7,80.0,78.0
20160117121500,150.0,153.6,44.1379,41,101.0,100,73.8,80.0,78.0
20160117123000,150.0,158.4,45.5172,41,101.0,100,73.2,80.0,78.0
20160117124500,150.0,158.4,45.5172,41,101.0,100,73.0,80.0,78.0
20160117130000,150.0,156.6,45.0,41,101.0,100,72.9,80.0,78.0
20160117131500,150.0,156.6,45.0,40,101.0,100,73.3,80.0,78.0
20160117133000,150.0,156.6,45.0,40,99.7,100,73.2,80.0,78.0
20160117134500,150.0,153.6,44.1379,40,101.0,100,73.4,80.0,78.0
20160117140000,150.0,156.0,44.8276,40,94.8,100,73.3,80.0,78.0
20160117141500,150.0,156.0,44.8276,40,101.6,100,74.1,80.0,78.0
20160117143000,150.0,151.8,43.6207,40,103.0,100,74.2,80.0,78.0
20160117144500,150.0,151.8,43.6207,40,93.7,100,74.4,80.0,78.0
20160117150000,150.0,153.6,44.1379,40,93.7,100,74.5,80.0,78.0
20160117151500,150.0,151.2,43.4483,40,96.3,100,74.3,80.0,78.0
20160117153000,150.0,153.0,43.9655,40,101.0,100,74.6,80.0,78.0
20160117154500,150.0,153.0,43.9655,40,97.2,100,74.3,80.0,78.0
20160117160000,150.0,153.0,43.9655,40,101.9,100,74.2,80.0,78.0
20160117161500,150.0,155.4,44.6552,40,94.7,100,74.3,80.0,78.0
20160117163000,150.0,155.4,44.6552,40,94.7,100,74.5,80.0,78.0
20160117164500,150.0,153.0,43.9655,40,101.9,100,74.0,80.0,78.0
20160117170000,150.0,153.0,43.9655,40,93.0,100,73.7,80.0,78.0
20160117171500,150.0,153.0,43.9655,40,102.7,100,73.6,80.0,78.0
20160117173000,150.0,153.0,43.9655,40,102.7,100,73.6,80.0,78.0
20160117174500,150.0,153.0,43.9655,40,95.4,100,73.9,80.0,78.0
20160117180000,150.0,151.2,43.4483,40,101.9,100,73.7,80.0,78.0
20160117181500,150.0,151.2,43.4483,40,91.7,100,73.4,80.0,78.0
20160117183000,150.0,151.2,43.4483,40,102.7,100,73.2,80.0,78.0
20160117184500,150.0,151.2,43.4483,40,93.3,100,74.0,80.0,78.0
20160117190000,150.0,151.2,43.4483,40,102.2,100,74.5,80.0,78.0
20160117191500,150.0,151.2,43.4483,40,102.2,100,75.2,80.0,78.0
20160117193000,150.0,149.4,42.931,40,99.3,100,77.1,80.0,78.0
20160117194500,150.0,151.2,43.4483,40,99.3,100,76.7,80.0,78.0
20160117200000,150.0,160.8,46.2069,41,64.0,100,77.7,80.0,78.0
20160117201500,150.0,155.4,44.6552,41,94.2,100,75.9,80.0,78.0
20160117203000,150.0,155.4,44.6552,41,96.0,100,75.5,80.0,78.0
20160117204500,150.0,153.0,43.9655,41,93.5,100,76.7,80.0,78.0
20160117210000,150.0,148.2,42.5862,41,93.5,100,75.6,80.0,78.0
20160117211500,150.0,151.2,43.4483,41,93.5,100,75.1,80.0,78.0
20160117213000,150.0,151.2,43.4483,41,93.5,100,76.8,80.0,78.0
20160117214500,150.0,151.2,43.4483,41,93.5,100,76.8,80.0,78.0
20160117220000,150.0,151.2,43.4483,41,93.5,100,76.2,80.0,78.0
20160117221500,150.0,151.2,43.4483,41,94.7,100,75.5,80.0,78.0
20160117223000,150.0,151.2,43.4483,41,94.7,100,75.1,80.0,78.0
20160117224500,150.0,151.2,43.4483,41,93.6,100,74.8,80.0,78.0
20160117230000,150.0,151.2,43.4483,41,94.6,100,76.2,80.0,78.0
20160117231500,150.0,151.2,43.4483,41,93.6,100,75.1,80.0,78.0
20160117233000,150.0,151.2,43.4483,41,98.5,100,77.4,80.0,78.0
20160117234500,150.0,151.2,43.4483,41,102.7,100,75.7,80.0,78.0
20160118000000,150.0,151.2,43.4483,41,101.0,100,76.6,80.0,78.0
20160118001500,150.0,151.2,43.4483,41,99.5,100,75.6,80.0,78.0
20160118003000,150.0,153.0,43.9655,41,93.4,100,75.1,80.0,78.0
20160118004500,150.0,151.2,43.4483,41,102.8,100,75.0,80.0,78.0
20160118010000,150.0,151.2,43.4483,41,102.8,100,75.0,80.0,78.0
20160118011500,150.0,151.2,43.4483,41,101.7,100,75.3,80.0,78.0
20160118013000,150.0,153.0,43.9655,41,101.7,100,74.6,80.0,78.0
20160118014500,150.0,153.0,43.9655,41,99.0,100,74.3,80.0,78.0
20160118020000,150.0,153.0,43.9655,41,93.0,100,74.1,80.0,78.0
20160118021500,150.0,153.0,43.9655,41,103.5,100,75.9,80.0,78.0
20160118023000,150.0,153.0,43.9655,41,103.5,100,76.1,80.0,78.0
20160118024500,150.0,153.0,43.9655,41,99.7,100,74.9,80.0,78.0
20160118030000,150.0,153.0,43.9655,41,95.9,100,74.5,80.0,78.0
20160118031500,150.0,151.2,43.4483,41,103.5,100,74.2,80.0,78.0
20160118033000,150.0,153.0,43.9655,41,100.2,100,77.1,80.0,78.0
20160118034500,150.0,153.0,43.9655,41,100.2,100,75.2,80.0,78.0
20160118040000,150.0,154.8,44.4828,41,99.1,100,76.0,80.0,78.0
20160118041500,150.0,153.0,43.9655,41,100.2,100,74.7,80.0,78.0
20160118043000,150.0,153.0,43.9655,41,100.2,100,74.3,80.0,78.0
20160118044500,150.0,153.0,43.9655,41,96.1,100,74.2,80.0,78.0
20160118050000,150.0,153.0,43.9655,41,99.6,100,76.4,80.0,78.0
20160118051500,150.0,153.0,43.9655,41,91.1,100,75.1,80.0,78.0
20160118053000,150.0,156.0,44.8276,41,86.9,100,75.5,80.0,78.0
20160118054500,150.0,153.0,43.9655,41,97.8,100,76.0,80.0,78.0
20160118060000,150.0,156.0,44.8276,41,99.7,100,74.6,80.0,78.0
20160118061500,150.0,156.0,44.8276,41,85.6,100,74.0,80.0,78.0
20160118063000,150.0,156.0,44.8276,41,97.1,100,73.9,80.0,78.0
20160118064500,150.0,156.0,44.8276,41,101.3,100,73.4,80.0,78.0
20160118070000,150.0,156.0,44.8276,41,92.8,100,73.4,80.0,78.0
20160118071500,150.0,158.4,45.5172,41,100.2,100,74.2,80.0,78.0
20160118073000,150.0,158.4,45.5172,41,90.5,100,74.1,80.0,78.0
20160118074500,150.0,158.4,45.5172,41,94.7,100,73.9,80.0,78.0
20160118080000,150.0,145.8,41.8966,43,103.5,100,74.2,80.0,78.0
20160118081500,150.0,145.8,41.8966,43,103.5,100,73.6,80.0,78.0
20160118083000,150.0,145.8,41.8966,43,103.5,100,72.3,80.0,78.0
20160118084500,150.0,148.2,42.5862,43,103.5,100,72.3,80.0,78.0
20160118090000,150.0,148.2,42.5862,43,100.4,0,71.9,72.3,69.3
20160118091500,150.0,161.4,46.3793,43,58.8,0,70.3,72.3,69.3
20160118093000,150.0,156.0,44.8276,42,58.8,0,70.9,72.3,69.3
20160118094500,150.0,156.0,44.8276,42,58.0,0,70.6,72.3,69.3
20160118100000,150.0,150.0,43.1034,42,58.0,0,70.5,72.3,69.3
20160118101500,150.0,158.4,45.5172,42,58.0,0,69.7,72.3,69.3
20160118103000,150.0,156.6,45.0,42,58.0,0,69.6,72.3,69.3
20160118104500,150.0,159.0,45.6897,42,58.0,100,68.6,72.3,69.3
20160118110000,150.0,159.0,45.6897,42,77.2,100,68.6,72.3,69.3
20160118111500,150.0,155.4,44.6552,42,95.1,100,68.7,72.3,69.3
20160118113000,150.0,155.4,44.6552,42,101.0,100,69.0,73.1,70.1
20160118114500,150.0,155.4,44.6552,42,93.6,100,69.8,73.1,70.1
20160118120000,150.0,155.4,44.6552,42,93.6,100,70.0,73.1,70.1
20160118121500,150.0,153.6,44.1379,42,62.8,0,70.9,73.1,70.1
20160118123000,150.0,156.6,45.0,42,59.2,0,70.2,73.1,70.1
20160118124500,150.0,156.6,45.0,42,59.2,0,70.5,73.1,70.1
20160118130000,150.0,156.6,45.0,41,58.3,0,70.0,73.1,70.1
20160118131500,150.0,156.6,45.0,41,58.3,100,69.7,73.1,70.1
20160118133000,150.0,156.6,45.0,41,58.3,100,69.7,73.1,70.1
20160118134500,150.0,156.6,45.0,41,59.5,100,69.9,73.1,70.1
20160118140000,150.0,150.6,43.2759,41,59.5,0,70.6,73.1,70.1
20160118141500,150.0,150.6,43.2759,41,59.5,0,70.4,73.1,70.1
20160118143000,150.0,156.0,44.8276,43,58.5,0,71.1,73.1,70.1
20160118144500,150.0,156.0,44.8276,43,58.5,0,70.9,73.1,70.1
20160118150000,150.0,163.8,47.069,44,58.5,0,71.8,73.1,70.1
20160118151500,150.0,155.4,44.6552,42,58.5,0,71.2,73.1,70.1
20160118153000,150.0,159.6,45.8621,42,58.5,0,71.5,73.1,70.1
20160118154500,150.0,156.6,45.0,41,58.5,0,70.9,73.1,70.1
20160118160000,150.0,156.6,45.0,41,58.5,0,71.3,73.1,70.1
20160118161500,150.0,156.6,45.0,41,58.5,0,70.5,73.1,70.1
20160118163000,150.0,154.8,44.4828,41,58.5,0,70.8,73.1,70.1
20160118164500,150.0,159.6,45.8621,41,58.5,0,70.3,73.1,70.1
20160118170000,150.0,159.6,45.8621,41,58.5,100,69.8,73.1,70.1
20160118171500,150.0,156.6,45.0,41,58.5,100,70.3,73.1,70.1
20160118173000,150.0,154.8,44.4828,41,58.5,100,69.5,73.1,70.1
20160118174500,150.0,153.0,43.9655,41,60.3,100,69.6,73.1,70.1
20160118180000,150.0,154.8,44.4828,41,78.6,100,69.7,73.1,70.1
20160118181500,150.0,154.8,44.4828,41,78.6,100,69.8,73.1,70.1
20160118183000,150.0,154.8,44.4828,41,77.3,0,70.6,73.1,70.1
20160118184500,150.0,157.2,45.1724,41,59.6,0,70.4,73.1,70.1
20160118190000,150.0,157.2,45.1724,41,58.0,100,69.5,73.1,70.1
20160118191500,150.0,157.2,45.1724,41,66.2,100,69.5,73.1,70.1
20160118193000,150.0,157.2,45.1724,41,59.6,100,70.0,73.1,70.1
20160118194500,150.0,157.2,45.1724,41,88.6,100,69.6,73.1,70.1
20160118200000,150.0,160.2,46.0345,41,86.7,100,70.0,73.1,70.1
20160118201500,150.0,157.2,45.1724,41,71.1,0,70.9,73.1,70.1
20160118203000,150.0,157.2,45.1724,41,58.8,0,70.3,73.1,70.1
20160118204500,150.0,155.4,44.6552,41,58.8,100,69.2,73.1,70.1
20160118210000,150.0,155.4,44.6552,41,62.0,0,70.6,73.1,70.1
20160118211500,150.0,155.4,44.6552,41,58.8,100,69.7,73.1,70.1
20160118213000,150.0,155.4,44.6552,41,84.9,100,69.2,73.1,70.1
20160118214500,150.0,157.2,45.1724,41,60.8,100,70.0,73.1,70.1
20160118220000,150.0,157.2,45.1724,41,73.9,100,69.4,73.1,70.1
20160118221500,150.0,157.2,45.1724,41,90.6,100,69.9,73.1,70.1
20160118223000,150.0,157.2,45.1724,41,95.3,100,70.3,73.1,70.1
20160118224500,150.0,157.2,45.1724,41,59.6,0,70.8,73.1,70.1
20160118230000,150.0,155.4,44.6552,41,57.9,0,69.9,73.1,70.1
20160118231500,150.0,158.4,45.5172,41,57.2,100,69.7,73.1,70.1
20160118233000,150.0,158.4,45.5172,41,58.3,100,69.4,73.1,70.1
20160118234500,150.0,158.4,45.5172,41,67.2,100,69.6,73.1,70.1
20160119000000,150.0,158.4,45.5172,41,68.2,100,70.0,73.1,70.1
20160119001500,150.0,156.6,45.0,41,69.6,100,69.8,73.1,70.1
20160119003000,150.0,156.6,45.0,41,89.8,100,70.0,73.1,70.1
20160119004500,150.0,156.6,45.0,41,89.8,100,69.9,73.1,70.1
20160119010000,150.0,153.0,43.9655,41,86.2,100,69.7,73.1,70.1
20160119011500,150.0,155.4,44.6552,41,92.6,100,70.0,73.1,70.1
20160119013000,150.0,155.4,44.6552,41,88.8,100,70.0,73.1,70.1
20160119014500,150.0,155.4,44.6552,41,61.2,0,70.4,73.1,70.1
20160119020000,150.0,155.4,44.6552,41,57.5,100,69.6,73.1,70.1
20160119021500,150.0,155.4,44.6552,41,79.6,100,69.3,73.1,70.1
20160119023000,150.0,157.2,45.1724,41,68.7,0,70.5,73.1,70.1
20160119024500,150.0,157.2,45.1724,41,58.8,100,69.3,73.1,70.1
20160119030000,150.0,157.2,45.1724,41,88.6,100,69.6,73.1,70.1
20160119031500,150.0,150.6,43.2759,41,94.7,100,69.4,73.1,70.1
20160119033000,150.0,152.4,43.7931,41,99.0,100,69.5,73.1,70.1
20160119034500,150.0,152.4,43.7931,41,99.0,100,69.5,73.1,70.1
20160119040000,150.0,156.6,45.0,41,93.8,100,69.6,73.1,70.1
20160119041500,150.0,156.6,45.0,41,96.1,100,69.7,73.1,70.1
20160119043000,150.0,158.4,45.5172,41,93.3,0,70.5,73.1,70.1
20160119044500,150.0,158.4,45.5172,41,59.2,0,69.9,73.1,70.1
20160119050000,150.0,156.6,45.0,41,57.9,100,69.4,73.1,70.1
20160119051500,150.0,156.6,45.0,41,95.8,100,69.2,73.1,70.1
20160119053000,150.0,159.6,45.8621,41,98.4,100,69.6,73.1,70.1
20160119054500,150.0,155.4,44.6552,40,96.6,100,69.7,73.1,70.1
20160119060000,150.0,155.4,44.6552,40,93.0,100,69.8,73.1,70.1
20160119061500,150.0,155.4,44.6552,40,97.7,100,70.0,73.1,70.1
20160119063000,150.0,155.4,44.6552,40,99.1,100,70.0,73.1,70.1
20160119064500,150.0,155.4,44.6552,40,96.1,100,70.1,73.1,70.1
20160119070000,150.0,175.2,50.3448,44,63.6,0,71.4,73.1,70.1
20160119071500,150.0,156.6,45.0,40,58.0,0,71.1,73.1,70.1
20160119073000,150.0,160.8,46.2069,41,57.1,0,69.4,71.4,68.4
20160119074500,150.0,156.0,44.8276,40,57.1,0,68.7,71.4,68.4
20160119080000,150.0,158.4,45.5172,41,57.1,0,69.9,71.4,68.4
20160119081500,150.0,153.6,44.1379,41,57.1,0,70.3,71.4,68.4
20160119083000,150.0,157.2,45.1724,42,57.9,0,70.1,71.4,68.4
20160119084500,150.0,150.0,43.1034,42,98.4,100,69.9,74.3,71.3
20160119090000,150.0,148.2,42.5862,43,102.7,100,69.7,74.3,71.3
20160119091500,150.0,148.2,42.5862,43,104.3,100,70.0,74.3,71.3
20160119093000,150.0,148.2,42.5862,43,104.3,100,69.7,74.3,71.3
20160119094500,150.0,146.4,42.069,43,102.8,100,69.4,74.3,71.3
20160119100000,150.0,148.2,42.5862,43,100.5,100,69.7,74.3,71.3
20160119101500,150.0,148.2,42.5862,43,94.9,100,70.3,74.3,71.3
20160119103000,150.0,148.2,42.5862,43,102.0,100,70.2,74.3,71.3
20160119104500,150.0,342.0,98.2759,73,60.0,0,70.7,70.9,67.9
20160119110000,150.0,164.4,47.2414,44,58.5,0,69.0,70.9,67.9
20160119111500,150.0,155.4,44.6552,43,58.5,0,68.4,70.9,67.9
20160119113000,150.0,153.0,43.9655,43,58.5,0,68.4,70.9,67.9
20160119114500,150.0,153.0,43.9655,43,58.5,0,67.8,70.9,67.9
20160119120000,150.0,153.0,43.9655,43,58.5,0,68.3,70.9,67.9
20160119121500,150.0,154.8,44.4828,43,58.5,0,69.1,70.9,67.9
20160119123000,150.0,151.8,43.6207,43,58.5,0,68.4,70.9,67.9
20160119124500,150.0,163.8,47.069,45,58.5,0,69.7,70.9,67.9
20160119130000,150.0,155.4,44.6552,43,58.5,0,69.0,70.9,67.9
20160119131500,150.0,157.2,45.1724,43,58.5,0,68.9,70.9,67.9
20160119133000,150.0,157.2,45.1724,43,58.5,0,68.8,70.9,67.9
20160119134500,150.0,157.2,45.1724,43,58.5,0,68.9,70.9,67.9
20160119140000,150.0,157.2,45.1724,43,58.5,0,69.2,70.9,67.9
20160119141500,150.0,196.2,56.3793,49,58.5,0,70.3,70.9,67.9
20160119143000,150.0,163.8,47.069,45,58.5,0,70.2,70.9,67.9
20160119144500,150.0,156.0,44.8276,43,58.5,0,69.7,70.9,67.9
20160119150000,150.0,159.0,45.6897,43,58.5,0,69.2,70.9,67.9
20160119151500,150.0,152.4,43.7931,43,58.5,0,68.9,70.9,67.9
20160119153000,150.0,156.0,44.8276,43,58.5,0,68.7,70.9,67.9
20160119154500,150.0,151.8,43.6207,43,58.5,0,68.9,70.9,67.9
20160119160000,150.0,159.0,45.6897,43,58.5,0,69.6,70.9,67.9
20160119161500,150.0,153.0,43.9655,43,58.5,0,68.6,70.9,67.9
20160119163000,150.0,176.4,50.6897,47,58.5,0,69.6,70.8,67.8
20160119164500,150.0,169.2,48.6207,45,58.5,0,69.6,70.8,67.8
20160119170000,150.0,157.2,45.1724,43,57.9,0,69.4,70.8,67.8
20160119171500,150.0,157.2,45.1724,43,57.9,0,69.4,70.8,67.8
20160119173000,150.0,159.6,45.8621,43,57.9,0,69.7,70.8,67.8
20160119174500,150.0,153.6,44.1379,43,57.9,0,69.4,70.8,67.8
20160119180000,150.0,157.2,45.1724,43,57.9,0,68.7,70.8,67.8
20160119181500,150.0,157.2,45.1724,43,57.9,0,68.2,70.8,67.8
20160119183000,150.0,153.6,44.1379,42,57.9,0,68.2,70.8,67.8
20160119184500,150.0,153.6,44.1379,42,57.9,0,68.4,70.8,67.8
20160119190000,150.0,151.8,43.6207,42,57.9,0,67.9,70.8,67.8
20160119191500,150.0,151.8,43.6207,42,57.9,0,67.7,70.8,67.8
20160119193000,150.0,149.4,42.931,42,57.9,100,67.4,70.8,67.8
20160119194500,150.0,151.2,43.4483,42,57.9,0,68.1,70.8,67.8
20160119200000,150.0,145.2,41.7241,42,57.9,100,67.4,70.8,67.8
20160119201500,150.0,148.8,42.7586,43,57.9,0,68.8,70.8,67.8
20160119203000,150.0,145.8,41.8966,43,57.9,0,68.8,70.8,67.8
20160119204500,150.0,144.0,41.3793,43,57.9,0,67.7,70.8,67.8
20160119210000,150.0,147.0,42.2414,43,57.9,0,68.2,70.7,67.7
20160119211500,150.0,147.0,42.2414,43,57.9,100,67.3,70.8,67.8
20160119213000,150.0,151.8,43.6207,40,59.1,100,67.8,70.8,67.8
20160119214500,150.0,151.8,43.6207,40,59.1,0,68.7,70.8,67.8
20160119220000,150.0,169.8,48.7931,44,58.4,0,69.6,70.8,67.8
20160119221500,150.0,169.8,48.7931,43,58.4,0,70.0,70.8,67.8
20160119223000,150.0,159.0,45.6897,41,58.4,0,69.8,70.8,67.8
20160119224500,150.0,156.0,44.8276,41,58.4,0,69.7,70.8,67.8
20160119230000,150.0,156.0,44.8276,41,58.4,0,69.9,70.8,67.8
20160119231500,150.0,172.2,49.4828,44,58.4,0,70.8,70.8,67.8
20160119233000,150.0,178.2,51.2069,45,58.4,0,70.4,70.8,67.8
20160119234500,150.0,156.0,44.8276,41,58.4,0,70.2,70.8,67.8
20160120000000,150.0,156.0,44.8276,41,57.6,0,70.2,70.8,67.8
20160120001500,150.0,156.0,44.8276,41,57.6,0,70.3,70.8,67.8
20160120003000,150.0,156.0,44.8276,41,57.6,0,70.7,70.8,67.8
20160120004500,150.0,156.0,44.8276,41,57.6,0,70.4,70.8,67.8
20160120010000,150.0,159.0,45.6897,41,57.6,0,70.5,70.7,67.7
20160120011500,150.0,159.0,45.6897,41,57.6,0,71.1,70.7,67.7
20160120013000,150.0,182.4,52.4138,45,57.6,0,70.8,70.8,67.8
20160120014500,150.0,182.4,52.4138,45,57.6,0,70.8,70.7,67.7
20160120020000,150.0,214.8,61.7241,49,57.6,0,71.5,70.8,67.8
20160120021500,150.0,205.8,59.1379,47,56.8,0,70.7,70.8,67.8
20160120023000,150.0,230.4,66.2069,51,56.8,0,71.0,70.7,67.7
20160120024500,150.0,201.0,57.7586,47,56.8,0,71.1,70.6,67.6
20160120030000,150.0,205.8,59.1379,47,56.8,0,70.2,70.6,67.6
20160120031500,150.0,201.0,57.7586,47,57.5,0,70.3,70.6,67.6
20160120033000,150.0,205.8,59.1379,47,56.8,0,70.5,70.6,67.6
20160120034500,150.0,201.0,57.7586,47,57.5,0,70.3,70.5,67.5
20160120040000,150.0,186.6,53.6207,45,56.8,0,70.2,70.5,67.5
20160120041500,150.0,180.0,51.7241,44,57.5,0,70.4,70.6,67.6
20160120043000,150.0,177.6,51.0345,44,57.5,0,70.4,70.5,67.5
20160120044500,150.0,180.6,51.8966,44,57.5,0,70.3,70.6,67.6
20160120050000,150.0,180.6,51.8966,44,56.8,0,70.3,70.5,67.5
20160120051500,150.0,180.6,51.8966,44,57.5,0,70.3,70.6,67.6
20160120053000,150.0,180.6,51.8966,44,56.8,0,70.4,70.6,67.6
20160120054500,150.0,183.6,52.7586,44,57.5,0,70.4,70.5,67.5
20160120060000,150.0,183.6,52.7586,44,56.8,0,70.3,70.5,67.5
20160120061500,150.0,183.6,52.7586,43,57.5,0,70.1,70.4,67.4
20160120063000,150.0,174.6,50.1724,43,57.5,0,70.2,70.4,67.4
20160120064500,150.0,160.2,46.0345,41,57.5,0,70.2,70.5,67.5
20160120070000,150.0,157.2,45.1724,41,99.6,100,72.4,75.3,72.3
20160120071500,150.0,157.2,45.1724,42,60.4,100,71.7,75.3,72.3
20160120073000,150.0,145.8,41.8966,43,73.2,100,71.5,75.3,72.3
20160120074500,150.0,144.0,41.3793,43,96.8,100,71.3,75.3,72.3
20160120080000,150.0,144.0,41.3793,43,100.4,100,71.8,75.3,72.3
20160120081500,150.0,145.8,41.8966,43,88.2,100,71.6,75.3,72.3
20160120083000,150.0,145.8,41.8966,43,105.1,100,71.9,75.3,72.3
20160120084500,150.0,142.8,41.0345,43,90.5,100,71.9,75.3,72.3
20160120090000,150.0,148.8,42.7586,43,102.8,100,71.8,75.3,72.3
20160120091500,150.0,148.8,42.7586,43,88.2,100,71.6,75.3,72.3
20160120093000,150.0,146.4,42.069,43,97.6,100,71.3,75.3,72.3
20160120094500,150.0,142.8,41.0345,43,101.8,100,71.0,75.3,72.3
20160120100000,150.0,145.8,41.8966,43,94.2,100,71.0,75.3,72.3
20160120101500,150.0,143.4,41.2069,43,89.3,100,71.2,75.3,72.3
20160120103000,150.0,148.2,42.5862,43,93.6,100,71.1,75.3,72.3
20160120104500,150.0,145.2,41.7241,43,95.3,100,71.0,75.3,72.3
20160120110000,150.0,145.2,41.7241,43,97.8,100,70.9,75.3,72.3
20160120111500,150.0,148.8,42.7586,43,92.4,100,71.2,75.3,72.3
20160120113000,150.0,148.8,42.7586,43,89.3,100,71.2,75.3,72.3
20160120114500,150.0,151.2,43.4483,43,91.1,100,71.8,75.3,72.3
20160120120000,150.0,151.2,43.4483,43,96.6,100,71.2,75.3,72.3
20160120121500,150.0,151.2,43.4483,43,92.9,100,72.0,75.3,72.3
20160120123000,150.0,155.4,44.6552,43,95.3,100,71.8,75.3,72.3
20160120124500,150.0,148.8,42.7586,43,99.0,100,72.1,75.3,72.3
20160120130000,150.0,152.4,43.7931,43,102.9,100,72.0,75.3,72.3
20160120131500,150.0,152.4,43.7931,43,94.1,100,71.9,75.3,72.3
20160120133000,150.0,150.0,43.1034,43,95.4,100,72.0,75.3,72.3
20160120134500,150.0,151.8,43.6207,43,100.4,100,71.3,76.2,73.2
20160120140000,150.0,154.8,44.4828,43,97.2,100,71.6,76.2,73.2
20160120141500,150.0,154.8,44.4828,43,94.2,100,71.1,76.2,73.2
20160120143000,150.0,154.8,44.4828,43,98.3,100,71.0,76.1,73.1
20160120144500,150.0,151.8,43.6207,43,102.7,100,71.3,76.1,73.1
20160120150000,150.0,151.8,43.6207,43,94.1,100,71.1,76.1,73.1
20160120151500,150.0,151.8,43.6207,43,96.0,100,71.4,76.1,73.1
20160120153000,150.0,151.8,43.6207,43,99.4,100,71.0,76.1,73.1
20160120154500,150.0,151.8,43.6207,43,95.5,100,70.8,76.1,73.1
20160120160000,150.0,151.8,43.6207,43,94.2,100,70.7,76.1,73.1
20160120161500,150.0,151.8,43.6207,43,96.6,100,70.4,76.1,73.1
20160120163000,150.0,155.4,44.6552,43,102.8,100,70.3,76.1,73.1
20160120164500,150.0,155.4,44.6552,43,100.1,100,70.1,76.1,73.1
20160120170000,150.0,150.6,43.2759,42,94.7,100,70.7,76.1,73.1
20160120171500,150.0,156.6,45.0,42,94.7,100,70.8,76.1,73.1
20160120173000,150.0,156.6,45.0,41,97.2,100,71.9,76.1,73.1
20160120174500,150.0,160.2,46.0345,41,103.5,100,72.3,76.1,73.1
20160120180000,150.0,156.6,45.0,41,97.8,100,71.9,76.1,73.1
20160120181500,150.0,152.4,43.7931,41,94.2,100,72.5,76.1,73.1
20160120183000,150.0,148.2,42.5862,41,96.0,100,72.6,76.1,73.1
20160120184500,150.0,151.8,43.6207,41,98.5,100,72.6,76.1,73.1
20160120190000,150.0,151.8,43.6207,41,104.3,100,72.9,76.1,73.1
20160120191500,150.0,147.0,42.2414,41,62.0,100,72.6,76.1,73.1
20160120193000,150.0,149.4,42.931,41,63.2,100,72.0,76.1,73.1
20160120194500,150.0,144.0,41.3793,41,64.0,0,73.4,76.1,73.1
20160120200000,150.0,159.6,45.8621,41,60.0,100,72.1,76.1,73.1
20160120201500,150.0,159.6,45.8621,41,60.0,100,73.2,76.1,73.1
20160120203000,150.0,156.0,44.8276,40,75.0,100,73.1,76.1,73.1
20160120204500,150.0,152.4,43.7931,40,83.7,100,72.6,76.1,73.1
20160120210000,150.0,152.4,43.7931,40,90.8,100,73.0,76.1,73.1
20160120211500,150.0,152.4,43.7931,40,94.2,100,73.3,76.1,73.1
20160120213000,150.0,159.6,45.8621,42,62.9,0,73.6,76.1,73.1
20160120214500,150.0,159.6,45.8621,42,60.0,100,72.2,76.1,73.1
20160120220000,150.0,156.6,45.0,40,84.0,100,72.9,76.1,73.1
20160120221500,150.0,151.2,43.4483,40,62.0,100,73.1,76.1,73.1
20160120223000,150.0,148.2,42.5862,40,94.7,100,72.7,76.1,73.1
20160120224500,150.0,148.2,42.5862,43,61.5,100,72.7,76.1,73.1
20160120230000,150.0,152.4,43.7931,43,96.0,100,72.2,76.1,73.1
20160120231500,150.0,152.4,43.7931,43,88.1,100,72.6,76.1,73.1
20160120233000,150.0,155.4,44.6552,43,63.2,0,73.9,76.1,73.1
20160120234500,150.0,157.2,45.1724,43,59.2,100,72.7,76.1,73.1
20160121000000,150.0,157.2,45.1724,43,59.2,100,72.8,76.1,73.1
20160121001500,150.0,153.6,44.1379,43,93.0,100,72.3,76.1,73.1
20160121003000,150.0,153.6,44.1379,43,93.0,100,72.8,76.1,73.1
20160121004500,150.0,153.6,44.1379,43,91.5,100,72.9,76.1,73.1
20160121010000,150.0,151.2,43.4483,43,95.4,100,73.1,76.1,73.1
20160121011500,150.0,155.4,44.6552,43,64.9,0,74.0,76.1,73.1
20160121013000,150.0,159.0,45.6897,43,59.6,100,72.7,76.1,73.1
20160121014500,150.0,154.8,44.4828,43,88.2,100,72.3,76.1,73.1
20160121020000,150.0,151.8,43.6207,43,92.9,100,72.7,76.1,73.1
20160121021500,150.0,151.8,43.6207,43,87.5,100,73.0,76.1,73.1
20160121023000,150.0,151.8,43.6207,43,63.6,0,73.3,76.1,73.1
20160121024500,150.0,156.0,44.8276,43,79.8,100,71.9,76.1,73.1
20160121030000,150.0,156.0,44.8276,43,86.9,100,72.5,76.1,73.1
20160121031500,150.0,156.0,44.8276,43,61.2,0,73.4,76.1,73.1
20160121033000,150.0,159.0,45.6897,43,59.1,100,71.9,76.1,73.1
20160121034500,150.0,159.0,45.6897,43,96.6,100,72.4,76.1,73.1
20160121040000,150.0,154.8,44.4828,41,87.4,100,72.7,76.1,73.1
20160121041500,150.0,151.8,43.6207,41,101.9,100,72.5,76.1,73.1
20160121043000,150.0,148.8,42.7586,41,87.5,100,72.6,76.1,73.1
20160121044500,150.0,147.0,42.2414,41,91.4,100,73.1,76.1,73.1
20160121050000,150.0,147.0,42.2414,41,61.2,100,72.6,76.1,73.1
20160121051500,150.0,151.2,43.4483,41,68.8,100,72.9,76.1,73.1
20160121053000,150.0,151.2,43.4483,41,86.9,100,72.3,76.1,73.1
20160121054500,150.0,151.2,43.4483,41,82.6,100,73.2,76.1,73.1
20160121060000,150.0,153.0,43.9655,41,84.4,100,72.9,76.1,73.1
20160121061500,150.0,153.0,43.9655,41,62.2,0,73.6,76.1,73.1
20160121063000,150.0,153.0,43.9655,41,59.1,100,72.4,76.1,73.1
20160121064500,150.0,157.2,45.1724,41,87.9,100,71.9,76.1,73.1
20160121070000,150.0,155.4,44.6552,40,88.9,100,72.1,76.1,73.1
20160121071500,150.0,155.4,44.6552,40,86.4,100,73.5,76.1,73.1
20160121073000,150.0,150.0,43.1034,41,59.9,100,72.3,76.1,73.1
20160121074500,150.0,150.0,43.1034,41,95.0,100,72.6,76.1,73.1
20160121080000,150.0,150.0,43.1034,41,62.0,0,73.3,76.1,73.1
20160121081500,150.0,150.0,43.1034,41,77.6,100,71.9,76.1,73.1
20160121083000,150.0,150.0,43.1034,41,86.4,100,72.2,76.1,73.1
20160121084500,150.0,153.0,43.9655,44,88.7,100,72.2,76.1,73.1
20160121090000,150.0,153.0,43.9655,44,91.7,100,72.4,76.1,73.1
20160121091500,150.0,154.8,44.4828,44,97.9,100,72.6,76.1,73.1
20160121093000,150.0,152.4,43.7931,44,103.5,100,71.9,76.1,73.1
20160121094500,150.0,152.4,43.7931,44,97.0,100,71.7,76.1,73.1
20160121100000,150.0,157.2,45.1724,44,95.4,100,71.5,76.1,73.1
20160121101500,150.0,155.4,44.6552,44,98.5,100,71.3,76.1,73.1
20160121103000,150.0,151.8,43.6207,44,104.3,100,71.5,76.1,73.1
20160121104500,150.0,156.0,44.8276,44,99.6,100,71.8,76.1,73.1
20160121110000,150.0,153.0,43.9655,44,94.7,100,71.3,76.1,73.1
20160121111500,150.0,153.0,43.9655,44,96.0,100,71.4,76.1,73.1
20160121113000,150.0,157.2,45.1724,44,89.3,100,71.8,76.1,73.1
20160121114500,150.0,157.2,45.1724,44,85.2,100,71.7,76.1,73.1
20160121120000,150.0,155.4,44.6552,44,95.2,100,71.2,76.1,73.1
20160121121500,150.0,155.4,44.6552,44,92.4,100,71.1,76.1,73.1
20160121123000,150.0,158.4,45.5172,44,86.3,100,71.9,76.1,73.1
20160121124500,150.0,156.6,45.0,44,85.0,100,71.7,76.1,73.1
20160121130000,150.0,156.6,45.0,44,97.2,100,71.6,76.1,73.1
20160121131500,150.0,158.4,45.5172,44,89.2,100,71.3,76.1,73.1
20160121133000,150.0,155.4,44.6552,44,83.8,100,71.2,76.1,73.1
20160121134500,150.0,153.0,43.9655,44,88.5,100,72.9,76.1,73.1
20160121140000,150.0,153.0,43.9655,44,81.5,100,72.0,76.1,73.1
20160121141500,150.0,154.8,44.4828,44,91.1,100,71.6,76.1,73.1
20160121143000,150.0,152.4,43.7931,44,94.1,100,71.9,76.1,73.1
20160121144500,150.0,152.4,43.7931,44,89.2,100,71.4,76.1,73.1
20160121150000,150.0,152.4,43.7931,44,89.2,100,71.2,76.1,73.1
20160121151500,150.0,152.4,43.7931,44,91.6,100,71.8,76.1,73.1
20160121153000,150.0,152.4,43.7931,44,86.2,100,71.2,76.1,73.1
20160121154500,150.0,152.4,43.7931,44,88.8,100,71.0,76.1,73.1
20160121160000,150.0,152.4,43.7931,44,88.8,100,71.3,76.1,73.1
20160121161500,150.0,152.4,43.7931,44,88.8,100,71.2,76.1,73.1
20160121163000,150.0,152.4,43.7931,44,87.7,100,70.8,76.1,73.1
20160121164500,150.0,152.4,43.7931,44,87.7,100,71.0,76.1,73.1
20160121170000,150.0,152.4,43.7931,44,92.4,100,70.7,76.1,73.1
20160121171500,150.0,152.4,43.7931,44,97.8,100,70.6,76.1,73.1
20160121173000,150.0,152.4,43.7931,44,86.2,100,70.9,76.1,73.1
20160121174500,150.0,152.4,43.7931,44,87.7,100,70.7,76.1,73.1
20160121180000,150.0,152.4,43.7931,44,88.7,100,71.0,76.1,73.1
20160121181500,150.0,154.8,44.4828,44,87.5,100,70.8,76.1,73.1
20160121183000,150.0,156.6,45.0,44,87.5,100,71.4,76.1,73.1
20160121184500,150.0,159.6,45.8621,44,87.5,100,71.0,76.1,73.1
20160121190000,150.0,157.2,45.1724,44,86.2,100,70.7,76.1,73.1
20160121191500,150.0,157.2,45.1724,44,86.2,100,70.4,76.1,73.1
20160121193000,150.0,150.6,43.2759,44,101.8,100,70.2,76.1,73.1
20160121194500,150.0,154.8,44.4828,44,96.0,100,70.0,76.1,73.1
20160121200000,150.0,154.8,44.4828,44,100.4,100,70.2,76.1,73.1
20160121201500,150.0,154.8,44.4828,44,89.3,100,72.0,80.0,78.0
20160121203000,150.0,154.8,44.4828,44,102.7,100,72.7,80.0,78.0
20160121204500,150.0,154.8,44.4828,44,91.1,100,72.9,80.0,78.0
20160121210000,150.0,149.4,42.931,40,96.6,100,73.8,80.0,78.0
20160121211500,150.0,149.4,42.931,40,91.2,100,73.3,80.0,78.0
20160121213000,150.0,149.4,42.931,40,87.5,100,73.2,80.0,78.0
20160121214500,150.0,149.4,42.931,40,93.5,100,75.1,80.0,78.0
20160121220000,150.0,149.4,42.931,40,88.0,100,75.5,80.0,78.0
20160121221500,150.0,149.4,42.931,40,88.0,100,74.5,80.0,78.0
20160121223000,150.0,149.4,42.931,40,95.9,100,74.1,80.0,78.0
20160121224500,150.0,149.4,42.931,40,88.6,100,74.1,80.0,78.0
20160121230000,150.0,149.4,42.931,40,88.6,100,74.3,80.0,78.0
20160121231500,150.0,149.4,42.931,40,87.5,100,74.0,80.0,78.0
20160121233000,150.0,149.4,42.931,40,93.2,100,75.4,80.0,78.0
20160121234500,150.0,149.4,42.931,40,90.1,100,75.6,80.0,78.0
20160122000000,150.0,146.4,42.069,40,86.9,100,76.2,80.0,78.0
20160122001500,150.0,150.0,43.1034,40,88.5,100,76.8,80.0,78.0
20160122003000,150.0,148.2,42.5862,40,92.1,100,75.5,80.0,78.0
20160122004500,150.0,143.4,41.2069,40,92.1,100,74.9,80.0,78.0
20160122010000,150.0,148.8,42.7586,40,92.1,100,74.5,80.0,78.0
20160122011500,150.0,148.8,42.7586,40,87.0,100,74.1,80.0,78.0
20160122013000,150.0,147.0,42.2414,40,91.2,100,73.8,80.0,78.0
20160122014500,150.0,140.4,40.3448,40,102.2,100,73.7,80.0,78.0
20160122020000,150.0,140.4,40.3448,41,89.8,100,75.2,80.0,78.0
20160122021500,150.0,144.0,41.3793,41,88.6,100,75.3,80.0,78.0
20160122023000,150.0,147.0,42.2414,41,84.4,100,76.1,80.0,78.0
20160122024500,150.0,150.6,43.2759,41,85.6,100,74.6,80.0,78.0
20160122030000,150.0,153.0,43.9655,41,84.4,100,74.2,80.0,78.0
20160122031500,150.0,155.4,44.6552,41,84.4,100,73.8,80.0,78.0
20160122033000,150.0,153.6,44.1379,41,89.2,100,73.5,80.0,78.0
20160122034500,150.0,148.2,42.5862,41,90.5,100,73.2,80.0,78.0
20160122040000,150.0,152.4,43.7931,41,87.2,100,73.1,80.0,78.0
20160122041500,150.0,152.4,43.7931,41,89.8,100,72.8,80.0,78.0
20160122043000,150.0,154.8,44.4828,41,83.2,100,72.7,80.0,78.0
20160122044500,150.0,154.8,44.4828,41,84.3,100,73.6,80.0,78.0
20160122050000,150.0,154.8,44.4828,41,83.2,100,73.7,80.0,78.0
20160122051500,150.0,154.8,44.4828,41,83.2,100,73.2,80.0,78.0
20160122053000,150.0,154.8,44.4828,41,89.5,100,73.7,80.0,78.0
20160122054500,150.0,152.4,43.7931,41,88.4,100,73.1,80.0,78.0
20160122060000,150.0,152.4,43.7931,41,88.4,100,72.7,80.0,78.0
20160122061500,150.0,152.4,43.7931,41,86.1,100,72.4,80.0,78.0
20160122063000,150.0,154.8,44.4828,41,88.6,100,71.9,80.0,78.0
20160122064500,150.0,154.8,44.4828,41,84.9,100,71.9,80.0,78.0
20160122070000,150.0,157.2,45.1724,41,83.2,100,72.6,80.0,78.0
20160122071500,150.0,157.2,45.1724,41,85.6,100,73.6,80.0,78.0
20160122073000,150.0,157.2,45.1724,41,88.0,100,73.3,80.0,78.0
20160122074500,150.0,157.2,45.1724,41,89.8,100,74.4,80.0,78.0
20160122080000,150.0,157.2,45.1724,41,87.4,100,75.1,80.0,78.0
20160122081500,150.0,157.2,45.1724,41,88.6,100,73.6,80.0,78.0
20160122083000,150.0,157.2,45.1724,41,82.1,100,73.9,80.0,78.0
20160122084500,150.0,157.2,45.1724,41,86.0,100,73.1,80.0,78.0
20160122090000,150.0,150.0,43.1034,41,86.0,100,72.6,80.0,78.0
20160122091500,150.0,150.0,43.1034,41,87.4,100,72.8,80.0,78.0
20160122093000,150.0,151.8,43.6207,44,90.5,100,72.2,80.0,78.0
20160122094500,150.0,153.6,44.1379,44,90.5,100,71.8,80.0,78.0
20160122100000,150.0,153.6,44.1379,44,88.0,100,71.2,80.0,78.0
20160122101500,150.0,156.0,44.8276,42,81.6,100,70.7,80.0,78.0
20160122103000,150.0,156.0,44.8276,42,87.8,100,70.6,80.0,78.0
20160122104500,150.0,153.6,44.1379,41,84.4,100,70.1,80.0,78.0
20160122110000,150.0,155.4,44.6552,41,83.2,100,70.0,80.0,78.0
20160122111500,150.0,155.4,44.6552,41,85.2,100,70.0,80.0,78.0
20160122113000,150.0,155.4,44.6552,41,90.0,100,69.7,80.0,78.0
20160122114500,150.0,155.4,44.6552,41,88.0,100,70.2,80.0,78.0
20160122120000,150.0,155.4,44.6552,40,88.0,100,70.3,80.0,78.0
20160122121500,150.0,155.4,44.6552,40,82.0,100,70.3,80.0,78.0
20160122123000,150.0,157.2,45.1724,40,82.0,100,70.0,80.0,78.0
20160122124500,150.0,157.2,45.1724,40,84.9,100,70.0,80.0,78.0
20160122130000,150.0,157.2,45.1724,40,84.9,100,70.0,80.0,78.0
20160122131500,150.0,153.6,44.1379,40,86.3,100,70.2,80.0,78.0
20160122133000,150.0,153.6,44.1379,40,90.4,100,70.5,80.0,78.0
20160122134500,150.0,156.0,44.8276,40,87.4,100,70.5,80.0,78.0
20160122140000,150.0,156.0,44.8276,40,87.4,100,70.7,80.0,78.0
20160122141500,150.0,156.0,44.8276,40,87.4,100,70.9,80.0,78.0
20160122143000,150.0,151.8,43.6207,40,87.4,100,72.2,80.0,78.0
20160122144500,150.0,151.8,43.6207,40,85.6,100,71.3,80.0,78.0
20160122150000,150.0,150.0,43.1034,40,85.6,100,71.2,80.0,78.0
20160122151500,150.0,150.0,43.1034,40,87.8,100,70.9,80.0,78.0
20160122153000,150.0,146.4,42.069,40,89.3,100,70.8,80.0,78.0
20160122154500,150.0,146.4,42.069,40,91.7,100,70.7,80.0,78.0
20160122160000,150.0,142.8,41.0345,40,87.8,100,70.5,80.0,78.0
20160122161500,150.0,146.4,42.069,40,87.8,100,70.4,80.0,78.0
20160122163000,150.0,150.0,43.1034,40,84.9,100,70.2,80.0,78.0
20160122164500,150.0,157.2,45.1724,40,84.9,100,71.7,80.0,78.0
20160122170000,150.0,153.0,43.9655,40,88.6,100,73.1,80.0,78.0
20160122171500,150.0,157.2,45.1724,40,88.6,100,72.2,80.0,78.0
20160122173000,150.0,157.2,45.1724,40,89.8,100,72.2,80.0,78.0
20160122174500,150.0,157.2,45.1724,40,88.6,100,72.4,80.0,78.0
20160122180000,150.0,157.2,45.1724,40,88.6,100,72.4,80.0,78.0
20160122181500,150.0,155.4,44.6552,40,83.2,100,73.1,80.0,78.0
20160122183000,150.0,155.4,44.6552,40,89.8,100,73.0,80.0,78.0
20160122184500,150.0,157.2,45.1724,40,83.8,100,72.5,80.0,78.0
20160122190000,150.0,157.2,45.1724,40,87.5,100,72.8,80.0,78.0
20160122191500,150.0,154.8,44.4828,40,88.6,100,72.3,80.0,78.0
20160122193000,150.0,154.8,44.4828,40,88.6,100,73.1,80.0,78.0
20160122194500,150.0,154.8,44.4828,40,88.6,100,74.3,80.0,78.0
20160122200000,150.0,154.8,44.4828,40,85.9,100,72.9,80.0,78.0
20160122201500,150.0,156.6,45.0,40,83.0,100,72.6,80.0,78.0
20160122203000,150.0,156.6,45.0,40,89.8,100,75.0,80.0,78.0
20160122204500,150.0,156.6,45.0,40,97.8,100,73.9,80.0,78.0
20160122210000,150.0,148.2,42.5862,40,101.0,100,74.2,80.0,78.0
20160122211500,150.0,155.4,44.6552,40,92.8,100,73.2,80.0,78.0
20160122213000,150.0,155.4,44.6552,40,101.9,100,73.0,80.0,78.0
20160122214500,150.0,155.4,44.6552,40,99.5,100,72.8,80.0,78.0
20160122220000,150.0,155.4,44.6552,40,92.2,100,73.1,80.0,78.0
20160122221500,150.0,155.4,44.6552,40,101.0,100,72.5,80.0,78.0
20160122223000,150.0,153.0,43.9655,40,98.4,100,72.4,80.0,78.0
20160122224500,150.0,155.4,44.6552,40,101.0,100,72.6,80.0,78.0
20160122230000,150.0,152.4,43.7931,40,92.3,100,72.9,80.0,78.0
20160122231500,150.0,152.4,43.7931,40,101.0,100,72.7,80.0,78.0
20160122233000,150.0,155.4,44.6552,40,91.7,100,73.1,80.0,78.0
20160122234500,150.0,153.6,44.1379,40,100.9,100,72.7,80.0,78.0
20160123000000,150.0,153.6,44.1379,40,97.8,100,72.6,80.0,78.0
20160123001500,150.0,151.2,43.4483,40,103.5,100,72.4,80.0,78.0
20160123003000,150.0,151.2,43.4483,40,101.0,100,72.3,80.0,78.0
20160123004500,150.0,153.0,43.9655,40,87.8,100,72.2,80.0,78.0
20160123010000,150.0,153.0,43.9655,40,82.1,100,71.8,80.0,78.0
20160123011500,150.0,154.8,44.4828,40,83.7,100,71.6,80.0,78.0
20160123013000,150.0,157.2,45.1724,40,83.7,100,71.3,80.0,78.0
20160123014500,150.0,154.8,44.4828,40,88.6,100,71.0,80.0,78.0
20160123020000,150.0,156.6,45.0,40,88.6,100,72.2,80.0,78.0
20160123021500,150.0,156.6,45.0,40,87.4,100,71.3,80.0,78.0
20160123023000,150.0,156.6,45.0,40,85.3,100,71.0,80.0,78.0
20160123024500,150.0,156.6,45.0,40,81.7,100,71.8,80.0,78.0
20160123030000,150.0,156.6,45.0,40,81.7,100,71.4,80.0,78.0
20160123031500,150.0,156.6,45.0,40,84.4,100,71.0,80.0,78.0
20160123033000,150.0,156.6,45.0,40,89.2,100,70.8,80.0,78.0
20160123034500,150.0,159.6,45.8621,40,88.0,100,70.9,80.0,78.0
20160123040000,150.0,159.6,45.8621,40,86.2,100,71.2,80.0,78.0
20160123041500,150.0,157.2,45.1724,40,84.3,100,70.9,80.0,78.0
20160123043000,150.0,157.2,45.1724,40,82.5,100,70.8,80.0,78.0
20160123044500,150.0,157.2,45.1724,40,82.5,100,70.7,80.0,78.0
20160123050000,150.0,157.2,45.1724,40,89.2,100,70.5,80.0,78.0
20160123051500,150.0,157.2,45.1724,40,83.8,100,71.2,80.0,78.0
20160123053000,150.0,157.2,45.1724,40,88.1,100,70.5,80.0,78.0
20160123054500,150.0,159.0,45.6897,40,88.1,100,70.3,80.0,78.0
20160123060000,150.0,157.2,45.1724,40,86.7,100,70.3,80.0,78.0
20160123061500,150.0,157.2,45.1724,40,88.6,100,70.6,80.0,78.0
20160123063000,150.0,159.0,45.6897,40,90.4,100,70.3,80.0,78.0
20160123064500,150.0,157.2,45.1724,40,81.6,100,70.3,80.0,78.0
20160123070000,150.0,157.2,45.1724,40,84.4,100,71.2,80.0,78.0
20160123071500,150.0,157.2,45.1724,40,88.6,100,72.2,80.0,78.0
20160123073000,150.0,159.0,45.6897,40,86.4,100,73.2,80.0,78.0
20160123074500,150.0,159.0,45.6897,40,89.2,100,71.4,80.0,78.0
20160123080000,150.0,146.4,42.069,43,91.7,100,72.2,80.0,78.0
20160123081500,150.0,149.4,42.931,43,86.7,100,71.6,80.0,78.0
20160123083000,150.0,149.4,42.931,43,83.2,100,70.3,80.0,78.0
20160123084500,150.0,149.4,42.931,43,85.0,100,70.5,80.0,78.0
20160123090000,150.0,149.4,42.931,43,85.0,100,69.8,80.0,78.0
20160123091500,150.0,146.4,42.069,43,86.2,100,69.5,80.0,78.0
20160123093000,150.0,148.8,42.7586,43,88.1,100,69.4,80.0,78.0
20160123094500,150.0,147.0,42.2414,43,91.1,100,69.1,80.0,78.0
20160123100000,150.0,158.4,45.5172,43,91.1,100,69.1,80.0,78.0
20160123101500,150.0,158.4,45.5172,41,87.4,100,69.5,80.0,78.0
20160123103000,150.0,156.0,44.8276,41,82.6,100,69.2,80.0,78.0
20160123104500,150.0,156.0,44.8276,41,82.6,100,69.3,80.0,78.0
20160123110000,150.0,156.0,44.8276,41,85.2,100,69.2,80.0,78.0
20160123111500,150.0,156.0,44.8276,41,83.8,100,69.2,80.0,78.0
20160123113000,150.0,156.0,44.8276,41,86.9,100,69.2,80.0,78.0
20160123114500,150.0,156.0,44.8276,41,89.6,100,69.8,80.0,78.0
20160123120000,150.0,156.0,44.8276,41,87.4,100,70.9,80.0,78.0
20160123121500,150.0,152.4,43.7931,41,84.3,100,72.3,80.0,78.0
20160123123000,150.0,152.4,43.7931,41,82.3,100,72.6,80.0,78.0
20160123124500,150.0,152.4,43.7931,41,83.9,100,71.4,80.0,78.0
20160123130000,150.0,152.4,43.7931,41,83.9,100,71.0,80.0,78.0
20160123131500,150.0,152.4,43.7931,41,83.9,100,70.8,80.0,78.0
20160123133000,150.0,157.2,45.1724,41,88.1,100,71.0,80.0,78.0
20160123134500,150.0,157.2,45.1724,41,90.4,100,71.3,80.0,78.0
20160123140000,150.0,157.2,45.1724,41,90.4,100,73.4,80.0,78.0
20160123141500,150.0,157.2,45.1724,41,88.5,100,72.7,80.0,78.0
20160123143000,150.0,157.2,45.1724,41,85.6,100,73.1,80.0,78.0
20160123144500,150.0,157.2,45.1724,41,85.6,100,74.0,80.0,78.0
20160123150000,150.0,157.2,45.1724,41,87.5,100,72.9,80.0,78.0
20160123151500,150.0,157.2,45.1724,41,87.5,100,72.6,80.0,78.0
20160123153000,150.0,155.4,44.6552,41,91.7,100,72.4,80.0,78.0
20160123154500,150.0,157.2,45.1724,41,91.7,100,72.3,80.0,78.0
20160123160000,150.0,157.2,45.1724,41,90.4,100,72.2,80.0,78.0
20160123161500,150.0,157.2,45.1724,41,86.8,100,73.1,80.0,78.0
20160123163000,150.0,157.2,45.1724,41,84.0,100,72.3,80.0,78.0
20160123164500,150.0,154.8,44.4828,41,85.7,100,72.1,80.0,78.0
20160123170000,150.0,157.2,45.1724,41,85.7,100,72.1,80.0,78.0
20160123171500,150.0,154.8,44.4828,41,87.9,100,73.2,80.0,78.0
20160123173000,150.0,158.4,45.5172,41,91.3,100,72.7,80.0,78.0
20160123174500,150.0,158.4,45.5172,41,91.3,100,73.4,80.0,78.0
20160123180000,150.0,158.4,45.5172,41,89.2,100,72.6,80.0,78.0
20160123181500,150.0,156.6,45.0,41,84.3,100,72.2,80.0,78.0
20160123183000,150.0,156.6,45.0,41,82.1,100,71.9,80.0,78.0
20160123184500,150.0,156.6,45.0,41,84.9,100,71.9,80.0,78.0
20160123190000,150.0,156.6,45.0,41,83.2,100,72.4,79.3,76.3
20160123191500,150.0,156.6,45.0,41,85.8,100,71.8,79.3,76.3
20160123193000,150.0,150.0,43.1034,41,89.9,100,72.1,79.3,76.3
20160123194500,150.0,155.4,44.6552,41,88.6,100,73.2,79.3,76.3
20160123200000,150.0,155.4,44.6552,41,86.1,100,72.6,79.3,76.3
20160123201500,150.0,152.4,43.7931,41,89.8,100,73.8,79.3,76.3
20160123203000,150.0,152.4,43.7931,41,83.2,100,72.9,79.3,76.3
20160123204500,150.0,152.4,43.7931,41,84.4,100,72.5,79.3,76.3
20160123210000,150.0,152.4,43.7931,41,84.4,100,72.3,79.3,76.3
20160123211500,150.0,152.4,43.7931,41,84.4,100,72.7,79.3,76.3
20160123213000,150.0,154.8,44.4828,41,87.9,100,72.4,79.3,76.3
20160123214500,150.0,152.4,43.7931,41,91.7,100,73.7,79.3,76.3
20160123220000,150.0,152.4,43.7931,41,88.6,100,73.3,79.3,76.3
20160123221500,150.0,150.0,43.1034,41,84.8,100,73.3,79.3,76.3
20160123223000,150.0,156.0,44.8276,41,87.4,100,72.3,79.3,76.3
20160123224500,150.0,148.2,42.5862,41,85.1,100,71.9,79.3,76.3
20160123230000,150.0,155.4,44.6552,41,83.6,100,71.7,79.3,76.3
20160123231500,150.0,153.6,44.1379,41,83.6,100,71.7,79.3,76.3
20160123233000,150.0,153.6,44.1379,41,88.7,100,71.3,79.3,76.3
20160123234500,150.0,153.6,44.1379,41,88.7,100,71.1,79.3,76.3
20160124000000,150.0,153.6,44.1379,41,87.5,100,70.9,79.3,76.3
20160124001500,150.0,156.6,45.0,41,86.2,100,70.9,79.3,76.3
20160124003000,150.0,156.6,45.0,41,83.1,100,70.9,79.3,76.3
20160124004500,150.0,159.0,45.6897,41,83.1,100,71.4,79.3,76.3
20160124010000,150.0,157.2,45.1724,41,89.2,100,73.2,79.3,76.3
20160124011500,150.0,157.2,45.1724,41,89.2,100,71.6,79.3,76.3
20160124013000,150.0,157.2,45.1724,41,88.0,100,71.4,79.3,76.3
20160124014500,150.0,157.2,45.1724,41,88.0,100,71.2,79.3,76.3
20160124020000,150.0,159.0,45.6897,41,88.0,100,71.8,79.3,76.3
20160124021500,150.0,153.0,43.9655,41,87.0,100,71.2,79.3,76.3
20160124023000,150.0,155.4,44.6552,41,91.1,100,71.0,79.3,76.3
20160124024500,150.0,155.4,44.6552,41,83.2,100,70.7,79.3,76.3
20160124030000,150.0,155.4,44.6552,41,84.3,100,70.6,79.3,76.3
20160124031500,150.0,153.6,44.1379,41,84.3,100,71.2,79.3,76.3
20160124033000,150.0,156.6,45.0,41,89.5,100,70.8,79.3,76.3
20160124034500,150.0,158.4,45.5172,41,88.6,100,70.7,79.3,76.3
20160124040000,150.0,158.4,45.5172,41,87.4,100,70.7,79.3,76.3
20160124041500,150.0,158.4,45.5172,41,83.2,100,70.5,79.3,76.3
20160124043000,150.0,158.4,45.5172,41,83.2,100,71.3,79.3,76.3
20160124044500,150.0,158.4,45.5172,41,83.2,100,70.8,79.3,76.3
20160124050000,150.0,158.4,45.5172,41,83.2,100,70.5,79.3,76.3
20160124051500,150.0,158.4,45.5172,41,85.7,100,70.3,79.3,76.3
20160124053000,150.0,158.4,45.5172,41,88.4,100,70.2,79.3,76.3
20160124054500,150.0,158.4,45.5172,41,86.8,100,70.2,79.3,76.3
20160124060000,150.0,158.4,45.5172,41,89.2,100,70.5,79.3,76.3
20160124061500,150.0,158.4,45.5172,41,89.2,100,71.1,79.3,76.3
20160124063000,150.0,158.4,45.5172,41,88.0,100,70.7,79.3,76.3
20160124064500,150.0,156.0,44.8276,41,86.7,100,70.3,79.3,76.3
20160124070000,150.0,156.0,44.8276,41,84.3,100,71.9,79.2,76.2
20160124071500,150.0,156.0,44.8276,41,83.2,100,70.6,79.3,76.3
20160124073000,150.0,156.0,44.8276,41,86.3,100,71.1,79.3,76.3
20160124074500,150.0,156.0,44.8276,41,91.7,100,71.6,79.3,76.3
20160124080000,150.0,156.0,44.8276,41,87.4,100,72.7,79.3,76.3
20160124081500,150.0,156.0,44.8276,41,86.2,100,72.8,79.3,76.3
20160124083000,150.0,156.0,44.8276,41,83.7,100,71.2,79.2,76.2
20160124084500,150.0,156.0,44.8276,41,83.7,100,70.9,79.2,76.2
20160124090000,150.0,156.0,44.8276,41,83.7,100,71.9,79.2,76.2
20160124091500,150.0,158.4,45.5172,41,85.4,100,71.2,79.2,76.2
20160124093000,150.0,158.4,45.5172,41,88.1,100,70.9,79.1,76.1
20160124094500,150.0,148.2,42.5862,43,92.7,100,70.3,79.1,76.1
20160124100000,150.0,148.2,42.5862,43,88.0,100,70.2,79.1,76.1
20160124101500,150.0,148.2,42.5862,43,89.4,100,69.4,79.1,76.1
20160124103000,150.0,148.2,42.5862,43,84.3,100,69.8,79.1,76.1
20160124104500,150.0,148.2,42.5862,43,85.6,100,70.0,79.1,76.1
20160124110000,150.0,155.4,44.6552,40,85.6,100,69.8,79.1,76.1
20160124111500,150.0,155.4,44.6552,40,83.8,100,70.7,79.1,76.1
20160124113000,150.0,155.4,44.6552,40,89.4,100,71.0,79.1,76.1
20160124114500,150.0,153.0,43.9655,40,91.2,100,73.1,79.1,76.1
20160124120000,150.0,153.0,43.9655,40,89.2,100,74.0,79.1,76.1
20160124121500,150.0,153.0,43.9655,40,86.2,100,75.0,79.1,76.1
20160124123000,150.0,149.4,42.931,40,83.2,100,75.0,79.2,76.2
20160124124500,150.0,149.4,42.931,40,84.5,100,75.1,79.1,76.1
20160124130000,150.0,147.0,42.2414,40,86.6,100,74.3,79.1,76.1
20160124131500,150.0,144.0,41.3793,40,88.2,100,74.0,79.1,76.1
20160124133000,150.0,144.0,41.3793,40,93.6,100,73.7,79.1,76.1
20160124134500,150.0,141.6,40.6897,40,86.9,100,73.8,79.1,76.1
20160124140000,150.0,141.6,40.6897,40,86.9,100,74.3,79.1,76.1
20160124141500,150.0,144.0,41.3793,40,89.3,100,73.8,79.1,76.1
20160124143000,150.0,144.0,41.3793,40,93.5,100,74.1,79.1,76.1
20160124144500,150.0,144.0,41.3793,40,93.5,100,74.1,79.1,76.1
20160124150000,150.0,141.6,40.6897,40,91.7,100,73.9,79.1,76.1
20160124151500,150.0,143.4,41.2069,40,88.0,100,74.5,79.1,76.1
20160124153000,150.0,143.4,41.2069,40,88.0,100,74.8,79.1,76.1
20160124154500,150.0,141.6,40.6897,40,93.6,100,74.7,79.1,76.1
20160124160000,150.0,141.6,40.6897,40,91.1,100,74.6,79.1,76.1
20160124161500,150.0,141.6,40.6897,40,92.3,100,74.5,79.1,76.1
20160124163000,150.0,141.6,40.6897,40,89.9,100,74.3,79.1,76.1
20160124164500,150.0,141.6,40.6897,40,85.6,100,75.8,79.1,76.1
20160124170000,150.0,145.8,41.8966,40,94.7,100,74.9,79.1,76.1
20160124171500,150.0,142.8,41.0345,40,86.8,100,74.6,79.1,76.1
20160124173000,150.0,142.8,41.0345,40,86.8,100,75.0,79.1,76.1
20160124174500,150.0,142.8,41.0345,40,88.1,100,74.8,79.1,76.1
20160124180000,150.0,142.8,41.0345,40,93.6,100,75.1,79.1,76.1
20160124181500,150.0,142.8,41.0345,40,94.9,100,75.7,79.1,76.1
20160124183000,150.0,142.8,41.0345,40,94.9,100,75.0,79.1,76.1
20160124184500,150.0,142.8,41.0345,40,88.1,100,74.8,79.1,76.1
20160124190000,150.0,142.8,41.0345,40,93.8,100,74.7,79.1,76.1
20160124191500,150.0,142.8,41.0345,40,88.3,100,74.7,79.1,76.1
20160124193000,150.0,142.8,41.0345,40,88.3,100,74.6,79.1,76.1
20160124194500,150.0,142.8,41.0345,40,87.1,100,75.9,79.1,76.1
20160124200000,150.0,145.8,41.8966,41,61.1,0,75.9,79.1,76.1
20160124201500,150.0,145.8,41.8966,41,59.1,100,75.5,79.1,76.1
20160124203000,150.0,149.4,42.931,41,59.1,100,75.2,79.1,76.1
20160124204500,150.0,149.4,42.931,44,83.7,100,74.3,79.1,76.1
20160124210000,150.0,151.2,43.4483,44,86.2,100,73.6,79.1,76.1
20160124211500,150.0,151.2,43.4483,44,87.5,100,73.2,79.1,76.1
20160124213000,150.0,151.2,43.4483,40,85.8,100,72.9,79.1,76.1
20160124214500,150.0,146.4,42.069,40,91.0,100,73.3,79.1,76.1
20160124220000,150.0,146.4,42.069,40,91.0,100,73.4,79.1,76.1
20160124221500,150.0,146.4,42.069,40,89.2,100,73.6,79.1,76.1
20160124223000,150.0,148.8,42.7586,40,88.0,100,73.6,79.1,76.1
20160124224500,150.0,148.8,42.7586,40,84.3,100,73.4,79.1,76.1
20160124230000,150.0,147.0,42.2414,40,83.4,100,74.1,79.1,76.1
20160124231500,150.0,147.0,42.2414,40,84.9,100,73.7,79.1,76.1
20160124233000,150.0,141.6,40.6897,40,84.9,100,73.6,79.1,76.1
20160124234500,150.0,148.8,42.7586,43,89.6,100,72.9,79.1,76.1
20160125000000,150.0,146.4,42.069,43,91.7,100,72.8,79.1,76.1
20160125001500,150.0,149.4,42.931,43,91.7,100,72.3,79.1,76.1
20160125003000,150.0,147.0,42.2414,43,88.7,100,72.6,79.1,76.1
20160125004500,150.0,148.8,42.7586,43,85.7,100,72.3,79.1,76.1
20160125010000,150.0,147.0,42.2414,43,85.7,100,72.4,79.1,76.1
20160125011500,150.0,145.2,41.7241,43,87.4,100,72.3,79.1,76.1
20160125013000,150.0,148.2,42.5862,43,87.4,100,72.1,79.1,76.1
20160125014500,150.0,150.6,43.2759,43,89.9,100,71.9,79.1,76.1
20160125020000,150.0,150.6,43.2759,43,92.3,100,71.7,79.1,76.1
20160125021500,150.0,150.6,43.2759,43,92.3,100,71.4,79.1,76.1
20160125023000,150.0,150.6,43.2759,43,89.8,100,71.2,79.1,76.1
20160125024500,150.0,148.8,42.7586,43,87.1,100,71.0,79.1,76.1
20160125030000,150.0,151.8,43.6207,43,85.0,100,71.2,79.1,76.1
20160125031500,150.0,151.8,43.6207,43,86.9,100,70.8,79.1,76.1
20160125033000,150.0,151.8,43.6207,43,92.4,100,70.8,79.1,76.1
20160125034500,150.0,149.4,42.931,43,90.2,100,70.9,79.1,76.1
20160125040000,150.0,149.4,42.931,43,88.8,100,71.3,79.1,76.1
20160125041500,150.0,151.2,43.4483,43,87.6,100,71.9,79.1,76.1
20160125043000,150.0,149.4,42.931,43,92.4,100,71.7,79.1,76.1
20160125044500,150.0,149.4,42.931,43,93.4,100,71.9,79.1,76.1
20160125050000,150.0,149.4,42.931,43,92.3,100,71.7,79.1,76.1
20160125051500,150.0,151.2,43.4483,43,86.9,100,71.9,79.1,76.1
20160125053000,150.0,149.4,42.931,43,89.7,100,71.8,79.1,76.1
20160125054500,150.0,149.4,42.931,43,93.9,100,71.7,79.1,76.1
20160125060000,150.0,149.4,42.931,43,93.9,100,71.6,79.1,76.1
20160125061500,150.0,149.4,42.931,43,85.0,100,71.3,79.1,76.1
20160125063000,150.0,149.4,42.931,43,88.1,100,71.4,79.1,76.1
20160125064500,150.0,149.4,42.931,43,90.5,100,71.2,74.3,71.3
20160125070000,150.0,151.8,43.6207,43,103.2,100,71.3,74.3,71.3
20160125071500,150.0,158.4,45.5172,44,61.6,0,72.4,74.3,71.3
