PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125073000,150.0,158.4,45.5172,42,59.1,100,70.9,74.3,71.3
20160125074500,150.0,158.4,45.5172,42,81.4,100,70.6,74.3,71.3
20160125080000,150.0,158.4,45.5172,42,60.0,0,71.6,74.3,71.3
20160125081500,150.0,144.0,41.3793,42,59.2,100,71.0,74.3,71.3
20160125083000,150.0,144.0,41.3793,42,59.2,0,71.5,74.3,71.3
20160125084500,150.0,144.0,41.3793,42,66.6,100,70.1,74.3,71.3
20160125090000,150.0,144.0,41.3793,42,86.2,100,70.2,74.3,71.3
20160125091500,150.0,141.6,40.6897,42,86.2,100,70.3,74.3,71.3
20160125093000,150.0,144.0,41.3793,42,90.5,100,70.3,74.3,71.3
20160125094500,150.0,141.6,40.6897,42,92.9,100,70.5,74.3,71.3
20160125100000,150.0,141.6,40.6897,42,90.3,100,71.0,74.3,71.3
20160125101500,150.0,143.4,41.2069,42,90.3,100,71.0,74.3,71.3
20160125103000,150.0,143.4,41.2069,42,93.6,100,70.5,74.3,71.3
20160125104500,150.0,143.4,41.2069,42,89.3,100,70.8,74.3,71.3
20160125110000,150.0,145.2,41.7241,43,89.3,100,71.2,74.3,71.3
20160125111500,150.0,145.2,41.7241,43,90.5,100,71.0,74.3,71.3
20160125113000,150.0,145.2,41.7241,43,93.6,100,71.0,74.3,71.3
20160125114500,150.0,145.2,41.7241,43,90.3,100,70.8,74.3,71.3
20160125120000,150.0,145.2,41.7241,43,90.3,100,70.8,74.3,71.3
20160125121500,150.0,145.2,41.7241,43,96.6,100,71.0,74.3,71.3
20160125123000,150.0,145.2,41.7241,43,93.8,100,71.0,74.3,71.3
20160125124500,150.0,148.2,42.5862,43,88.1,100,71.0,74.3,71.3
20160125130000,150.0,142.8,41.0345,43,91.7,100,71.1,74.3,71.3
20160125131500,150.0,147.0,42.2414,43,94.8,100,71.2,74.3,71.3
20160125133000,150.0,147.0,42.2414,43,88.6,100,70.8,74.3,71.3
20160125134500,150.0,147.0,42.2414,43,88.6,100,70.7,74.3,71.3
20160125140000,150.0,142.8,41.0345,43,96.0,100,70.7,74.3,71.3
20160125141500,150.0,147.0,42.2414,43,96.0,100,70.5,74.3,71.3
20160125143000,150.0,145.2,41.7241,43,92.3,100,70.4,74.2,71.2
20160125144500,150.0,145.2,41.7241,43,94.2,100,71.0,74.3,71.3
20160125150000,150.0,145.2,41.7241,43,104.3,100,70.6,74.3,71.3
20160125151500,150.0,147.0,42.2414,43,94.2,100,70.9,74.3,71.3
20160125153000,150.0,147.0,42.2414,43,104.4,100,71.0,74.3,71.3
20160125154500,150.0,147.0,42.2414,43,96.7,100,70.7,74.2,71.2
20160125160000,150.0,145.2,41.7241,43,96.7,100,70.6,74.3,71.3
20160125161500,150.0,148.2,42.5862,43,102.0,100,70.9,74.3,71.3
20160125163000,150.0,146.4,42.069,43,104.3,100,71.1,74.2,71.2
20160125164500,150.0,146.4,42.069,43,94.0,100,70.7,74.3,71.3
20160125170000,150.0,146.4,42.069,43,105.1,100,70.8,74.2,71.2
20160125171500,150.0,146.4,42.069,43,94.7,100,70.8,74.2,71.2
20160125173000,150.0,146.4,42.069,43,90.5,100,70.8,74.2,71.2
20160125174500,150.0,146.4,42.069,43,87.8,100,70.7,74.2,71.2
20160125180000,150.0,146.4,42.069,43,89.9,100,70.5,74.2,71.2
20160125181500,150.0,146.4,42.069,43,88.5,100,70.7,74.1,71.1
20160125183000,150.0,148.8,42.7586,43,94.8,100,70.7,74.2,71.2
20160125184500,150.0,147.0,42.2414,43,90.3,100,70.4,74.1,71.1
20160125190000,150.0,147.0,42.2414,43,92.9,100,70.6,74.1,71.1
20160125191500,150.0,147.0,42.2414,43,88.0,100,70.8,74.1,71.1
20160125193000,150.0,145.2,41.7241,43,90.9,100,70.7,74.1,71.1
20160125194500,150.0,170.4,48.9655,42,59.6,0,72.3,74.1,71.1
20160125200000,150.0,157.2,45.1724,41,59.6,100,70.8,74.1,71.1
20160125201500,150.0,157.2,45.1724,41,59.6,100,70.3,74.0,71.0
20160125203000,150.0,157.2,45.1724,41,59.6,100,70.5,74.0,71.0
20160125204500,150.0,157.2,45.1724,41,65.8,0,71.5,74.0,71.0
20160125210000,150.0,157.2,45.1724,41,59.6,100,70.3,74.0,71.0
20160125211500,150.0,157.2,45.1724,41,75.9,100,70.6,74.0,71.0
20160125213000,150.0,157.2,45.1724,41,65.0,100,70.3,74.0,71.0
20160125214500,150.0,157.2,45.1724,41,68.0,0,71.3,74.0,71.0
20160125220000,150.0,157.2,45.1724,41,60.0,100,70.2,74.0,71.0
20160125221500,150.0,157.2,45.1724,41,70.8,100,70.7,74.0,71.0
20160125223000,150.0,157.2,45.1724,41,64.4,100,70.6,74.0,71.0
20160125224500,150.0,159.0,45.6897,41,91.8,100,72.4,80.0,78.0
20160125230000,150.0,157.2,45.1724,41,93.9,100,72.9,80.0,78.0
20160125231500,150.0,157.2,45.1724,41,87.4,100,75.4,80.0,78.0
20160125233000,150.0,157.2,45.1724,41,87.4,100,75.2,80.0,78.0
20160125234500,150.0,157.2,45.1724,41,93.0,100,74.9,80.0,78.0
20160126000000,150.0,157.2,45.1724,41,97.8,100,75.9,80.0,78.0
20160126001500,150.0,157.2,45.1724,41,102.7,100,77.5,80.0,78.0
20160126003000,150.0,159.6,45.8621,41,96.5,100,76.2,80.0,78.0
20160126004500,150.0,157.2,45.1724,41,94.2,100,77.9,80.0,78.0
20160126010000,150.0,159.6,45.8621,41,102.7,100,77.7,80.0,78.0
20160126011500,150.0,156.0,44.8276,41,96.6,100,76.5,80.0,78.0
20160126013000,150.0,158.4,45.5172,41,95.3,100,76.2,80.0,78.0
20160126014500,150.0,158.4,45.5172,41,102.7,100,76.5,80.0,78.0
20160126020000,150.0,158.4,45.5172,41,95.3,100,77.3,80.0,78.0
20160126021500,150.0,158.4,45.5172,41,95.3,100,76.4,80.0,78.0
20160126023000,150.0,158.4,45.5172,41,102.7,100,76.1,80.0,78.0
20160126024500,150.0,158.4,45.5172,41,94.0,100,75.9,80.0,78.0
20160126030000,150.0,158.4,45.5172,41,97.1,100,75.9,80.0,78.0
20160126031500,150.0,158.4,45.5172,41,101.0,100,75.7,80.0,78.0
20160126033000,150.0,158.4,45.5172,41,92.9,100,76.8,80.0,78.0
20160126034500,150.0,158.4,45.5172,41,101.1,100,76.0,80.0,78.0
20160126040000,150.0,158.4,45.5172,41,97.8,100,75.8,80.0,78.0
20160126041500,150.0,160.2,46.0345,41,95.4,100,75.7,80.0,78.0
20160126043000,150.0,157.2,45.1724,41,103.0,100,78.3,80.0,78.0
20160126044500,150.0,157.2,45.1724,41,60.8,100,77.0,80.0,78.0
20160126050000,150.0,157.2,45.1724,41,80.3,100,77.7,80.0,78.0
20160126051500,150.0,157.2,45.1724,41,98.4,100,77.7,80.0,78.0
20160126053000,150.0,157.2,45.1724,41,89.6,100,77.0,80.0,78.0
20160126054500,150.0,157.2,45.1724,41,99.7,100,76.8,80.0,78.0
20160126060000,150.0,157.2,45.1724,41,97.8,100,77.5,80.0,78.0
20160126061500,150.0,157.2,45.1724,41,88.0,100,76.4,80.0,78.0
20160126063000,150.0,159.0,45.6897,41,100.2,100,76.1,80.0,78.0
20160126064500,150.0,344.4,98.9655,77,63.8,0,75.2,74.3,71.3
20160126070000,150.0,157.2,45.1724,41,58.8,0,72.7,74.3,71.3
20160126071500,150.0,155.4,44.6552,41,58.8,0,71.8,74.3,71.3
20160126073000,150.0,157.2,45.1724,41,58.8,0,72.4,74.3,71.3
20160126074500,150.0,155.4,44.6552,41,58.8,0,72.2,74.3,71.3
20160126080000,150.0,145.2,41.7241,43,58.8,0,71.7,74.3,71.3
20160126081500,150.0,150.6,43.2759,43,58.8,0,71.9,74.3,71.3
20160126083000,150.0,150.6,43.2759,43,58.8,100,70.6,74.3,71.3
20160126084500,150.0,148.8,42.7586,43,82.5,100,70.7,74.3,71.3
20160126090000,150.0,148.8,42.7586,43,66.4,100,71.3,74.3,71.3
20160126091500,150.0,150.6,43.2759,43,60.4,100,71.2,74.3,71.3
20160126093000,150.0,147.0,42.2414,43,59.6,100,70.8,74.3,71.3
20160126094500,150.0,152.4,43.7931,43,60.3,100,70.9,74.3,71.3
20160126100000,150.0,155.4,44.6552,43,61.6,100,70.8,74.3,71.3
20160126101500,150.0,155.4,44.6552,43,81.6,100,70.5,74.3,71.3
20160126103000,150.0,157.2,45.1724,43,96.6,100,70.5,74.3,71.3
20160126104500,150.0,153.0,43.9655,43,98.5,100,70.7,74.3,71.3
20160126110000,150.0,154.8,44.4828,43,98.5,100,70.6,74.3,71.3
20160126111500,150.0,154.8,44.4828,43,88.0,100,70.9,74.3,71.3
20160126113000,150.0,153.0,43.9655,43,93.6,100,70.8,74.3,71.3
20160126114500,150.0,155.4,44.6552,43,98.6,100,71.1,74.3,71.3
20160126120000,150.0,150.6,43.2759,42,100.9,100,71.2,74.3,71.3
20160126121500,150.0,161.4,46.3793,42,91.1,100,71.0,74.3,71.3
20160126123000,150.0,157.2,45.1724,42,62.0,0,71.7,74.3,71.3
20160126124500,150.0,157.2,45.1724,42,58.8,100,70.8,74.3,71.3
20160126130000,150.0,159.0,45.6897,42,58.8,100,70.7,74.3,71.3
20160126131500,150.0,159.0,45.6897,42,72.4,100,70.8,74.3,71.3
20160126133000,150.0,159.0,45.6897,42,62.8,100,71.2,74.3,71.3
20160126134500,150.0,150.6,43.2759,44,68.0,100,70.7,74.3,71.3
20160126140000,150.0,150.6,43.2759,44,93.5,100,71.1,74.3,71.3
20160126141500,150.0,150.6,43.2759,44,84.4,100,71.5,74.3,71.3
20160126143000,150.0,150.6,43.2759,44,60.0,100,70.6,74.3,71.3
20160126144500,150.0,152.4,43.7931,44,98.4,100,70.4,74.3,71.3
20160126150000,150.0,152.4,43.7931,44,98.4,100,70.7,74.3,71.3
20160126151500,150.0,159.6,45.8621,43,92.4,100,70.7,74.3,71.3
20160126153000,150.0,157.2,45.1724,41,102.8,100,70.9,74.3,71.3
20160126154500,150.0,159.6,45.8621,41,98.8,100,71.0,74.3,71.3
20160126160000,150.0,159.6,45.8621,41,96.1,100,71.4,74.3,71.3
20160126161500,150.0,156.0,44.8276,41,100.4,100,71.3,74.3,71.3
20160126163000,150.0,156.0,44.8276,41,100.4,100,71.3,74.3,71.3
20160126164500,150.0,158.4,45.5172,41,63.2,0,71.9,74.3,71.3
20160126170000,150.0,158.4,45.5172,41,59.2,0,71.6,74.3,71.3
20160126171500,150.0,156.0,44.8276,41,70.2,100,70.2,74.3,71.3
20160126173000,150.0,156.0,44.8276,41,91.1,100,70.8,74.3,71.3
20160126174500,150.0,156.0,44.8276,41,61.6,0,71.4,74.3,71.3
20160126180000,150.0,153.6,44.1379,41,84.9,100,70.7,74.3,71.3
20160126181500,150.0,156.6,45.0,41,84.9,100,70.7,74.3,71.3
20160126183000,150.0,154.8,44.4828,41,95.3,100,70.8,74.3,71.3
20160126184500,150.0,152.4,43.7931,41,98.4,100,71.3,74.3,71.3
20160126190000,150.0,159.0,45.6897,42,60.8,0,71.4,74.3,71.3
20160126191500,150.0,157.2,45.1724,42,58.8,100,71.1,74.3,71.3
20160126193000,150.0,157.2,45.1724,42,62.2,100,70.2,74.3,71.3
20160126194500,150.0,157.2,45.1724,42,97.2,100,70.8,74.3,71.3
20160126200000,150.0,157.2,45.1724,42,83.8,100,71.2,74.3,71.3
20160126201500,150.0,157.2,45.1724,42,82.0,100,71.3,74.3,71.3
20160126203000,150.0,153.6,44.1379,42,82.0,100,71.2,74.3,71.3
20160126204500,150.0,153.6,44.1379,42,80.1,100,71.1,74.3,71.3
20160126210000,150.0,156.6,45.0,42,62.8,0,71.2,74.3,71.3
20160126211500,150.0,156.6,45.0,42,83.6,100,70.3,74.3,71.3
20160126213000,150.0,156.6,45.0,42,77.8,100,70.4,74.3,71.3
20160126214500,150.0,159.6,45.8621,42,94.7,100,70.8,74.3,71.3
20160126220000,150.0,156.6,45.0,41,90.4,100,71.1,74.3,71.3
20160126221500,150.0,149.4,42.931,41,94.3,100,71.5,74.3,71.3
20160126223000,150.0,149.4,42.931,41,66.8,0,71.6,74.3,71.3
20160126224500,150.0,149.4,42.931,41,59.6,100,70.4,74.3,71.3
20160126230000,150.0,149.4,42.931,41,99.0,100,70.6,74.3,71.3
20160126231500,150.0,149.4,42.931,41,99.0,100,71.0,74.3,71.3
20160126233000,150.0,162.0,46.5517,43,68.8,0,72.3,74.3,71.3
20160126234500,150.0,157.2,45.1724,42,59.2,100,70.7,74.3,71.3
20160127000000,150.0,157.2,45.1724,41,77.6,100,71.2,74.3,71.3
20160127001500,150.0,153.0,43.9655,41,85.7,100,71.6,74.3,71.3
20160127003000,150.0,153.0,43.9655,41,60.0,100,70.4,74.3,71.3
20160127004500,150.0,157.2,45.1724,41,96.6,100,70.6,74.3,71.3
20160127010000,150.0,150.6,43.2759,41,96.6,100,70.9,74.3,71.3
20160127011500,150.0,150.6,43.2759,41,84.4,100,71.1,74.3,71.3
20160127013000,150.0,150.6,43.2759,42,60.4,0,71.8,74.3,71.3
20160127014500,150.0,152.4,43.7931,42,75.0,100,70.1,74.3,71.3
20160127020000,150.0,152.4,43.7931,42,90.1,100,71.4,74.3,71.3
20160127021500,150.0,152.4,43.7931,42,59.6,100,70.3,74.3,71.3
20160127023000,150.0,152.4,43.7931,42,86.3,100,70.4,74.3,71.3
20160127024500,150.0,150.6,43.2759,42,89.3,100,70.7,74.3,71.3
20160127030000,150.0,153.6,44.1379,42,90.4,100,70.7,74.3,71.3
20160127031500,150.0,156.0,44.8276,42,94.8,100,71.5,74.3,71.3
20160127033000,150.0,156.0,44.8276,41,59.6,100,70.7,74.3,71.3
20160127034500,150.0,160.2,46.0345,41,97.2,100,70.5,74.3,71.3
20160127040000,150.0,160.2,46.0345,41,96.0,100,70.8,74.3,71.3
20160127041500,150.0,160.2,46.0345,41,90.2,100,71.5,74.3,71.3
20160127043000,150.0,156.0,44.8276,41,60.8,0,72.1,74.3,71.3
20160127044500,150.0,153.0,43.9655,40,58.0,100,70.7,74.3,71.3
20160127050000,150.0,153.0,43.9655,40,92.8,100,70.3,74.3,71.3
20160127051500,150.0,153.0,43.9655,40,89.3,100,70.8,74.3,71.3
20160127053000,150.0,155.4,44.6552,40,97.8,100,71.0,74.3,71.3
20160127054500,150.0,155.4,44.6552,41,61.2,0,72.4,74.3,71.3
20160127060000,150.0,157.2,45.1724,41,58.4,100,70.7,74.3,71.3
20160127061500,150.0,157.2,45.1724,41,93.2,100,71.0,74.3,71.3
20160127063000,150.0,157.2,45.1724,41,60.0,100,70.8,74.3,71.3
20160127064500,150.0,157.2,45.1724,41,60.7,100,70.4,74.3,71.3
20160127070000,150.0,157.2,45.1724,41,64.4,100,71.3,74.3,71.3
20160127071500,150.0,155.4,44.6552,41,59.6,100,70.7,74.3,71.3
20160127073000,150.0,155.4,44.6552,41,59.6,0,71.6,74.3,71.3
20160127074500,150.0,149.4,42.931,43,58.7,0,71.6,74.3,71.3
20160127080000,150.0,149.4,42.931,43,58.7,100,70.5,74.3,71.3
20160127081500,150.0,149.4,42.931,43,82.1,100,69.8,74.3,71.3
20160127083000,150.0,149.4,42.931,43,84.9,100,69.6,74.3,71.3
20160127084500,150.0,149.4,42.931,43,84.9,100,69.3,74.3,71.3
20160127090000,150.0,158.4,45.5172,43,89.9,100,69.6,74.3,71.3
20160127091500,150.0,158.4,45.5172,41,91.1,100,69.3,74.3,71.3
20160127093000,150.0,160.2,46.0345,41,89.2,100,69.8,74.3,71.3
20160127094500,150.0,160.2,46.0345,41,63.2,0,71.6,74.3,71.3
20160127100000,150.0,160.2,46.0345,41,58.7,100,70.7,74.3,71.3
20160127101500,150.0,160.2,46.0345,41,81.2,100,70.4,74.3,71.3
20160127103000,150.0,139.2,40.0,42,85.6,100,70.5,74.3,71.3
20160127104500,150.0,262.8,75.5172,57,57.5,0,69.3,70.4,67.4
20160127110000,150.0,171.6,49.3103,44,57.5,0,69.1,70.4,67.4
20160127111500,150.0,155.4,44.6552,43,58.3,0,69.2,70.4,67.4
20160127113000,150.0,157.2,45.1724,43,58.3,0,68.3,70.4,67.4
20160127114500,150.0,157.2,45.1724,43,58.3,0,67.9,70.4,67.4
20160127120000,150.0,160.2,46.0345,43,58.3,0,67.6,70.4,67.4
20160127121500,150.0,154.8,44.4828,42,94.0,100,68.4,80.0,77.0
20160127123000,150.0,154.8,44.4828,42,104.3,100,70.3,80.0,77.0
20160127124500,150.0,159.6,45.8621,43,60.0,0,69.6,71.8,68.8
20160127130000,150.0,159.6,45.8621,43,58.8,0,68.7,71.8,68.8
20160127131500,150.0,153.0,43.9655,43,58.8,0,69.1,71.8,68.8
20160127133000,150.0,154.8,44.4828,43,58.8,0,68.6,71.8,68.8
20160127134500,150.0,151.2,43.4483,43,58.8,100,68.2,71.8,68.8
20160127140000,150.0,151.2,43.4483,43,60.3,100,68.1,71.8,68.8
20160127141500,150.0,153.6,44.1379,43,67.5,0,69.2,71.8,68.8
20160127143000,150.0,155.4,44.6552,43,59.6,100,68.6,71.8,68.8
20160127144500,150.0,155.4,44.6552,43,59.6,100,68.1,71.8,68.8
20160127150000,150.0,155.4,44.6552,43,67.7,100,68.2,71.8,68.8
20160127151500,150.0,155.4,44.6552,43,67.7,100,68.6,71.8,68.8
20160127153000,150.0,151.8,43.6207,43,70.1,100,69.0,71.8,68.8
20160127154500,150.0,153.6,44.1379,43,60.3,0,68.6,71.8,68.8
20160127160000,150.0,153.6,44.1379,43,59.6,100,68.2,71.8,68.8
20160127161500,150.0,153.6,44.1379,43,59.6,100,68.5,71.8,68.8
20160127163000,150.0,156.0,44.8276,43,81.5,100,68.3,71.8,68.8
20160127164500,150.0,151.8,43.6207,43,88.1,100,68.7,71.8,68.8
20160127170000,150.0,157.2,45.1724,43,60.4,0,69.2,71.8,68.8
20160127171500,150.0,157.2,45.1724,43,58.8,100,68.2,71.8,68.8
20160127173000,150.0,157.2,45.1724,43,62.8,100,67.9,71.8,68.8
20160127174500,150.0,157.2,45.1724,43,79.6,100,68.4,71.8,68.8
20160127180000,150.0,159.0,45.6897,43,62.4,0,69.1,71.8,68.8
20160127181500,150.0,154.8,44.4828,42,59.5,100,68.2,71.8,68.8
20160127183000,150.0,157.2,45.1724,42,80.6,100,68.1,71.8,68.8
20160127184500,150.0,161.4,46.3793,42,68.3,0,69.3,71.8,68.8
20160127190000,150.0,150.0,43.1034,41,59.2,100,68.1,71.8,68.8
20160127191500,150.0,148.2,42.5862,41,82.5,100,68.1,71.8,68.8
20160127193000,150.0,151.2,43.4483,41,88.1,100,68.6,71.8,68.8
20160127194500,150.0,151.2,43.4483,41,81.9,0,69.1,71.8,68.8
20160127200000,150.0,156.0,44.8276,41,59.2,0,69.3,71.8,68.8
20160127201500,150.0,148.8,42.7586,41,58.4,100,68.4,71.8,68.8
20160127203000,150.0,153.6,44.1379,41,71.5,100,67.9,71.8,68.8
20160127204500,150.0,151.2,43.4483,41,79.9,100,68.2,71.8,68.8
20160127210000,150.0,153.0,43.9655,40,91.9,100,68.2,71.8,68.8
20160127211500,150.0,180.6,51.8966,45,70.2,0,70.1,71.8,68.8
20160127213000,150.0,155.4,44.6552,41,59.2,0,69.4,71.8,68.8
20160127214500,150.0,155.4,44.6552,41,58.3,100,68.4,71.8,68.8
20160127220000,150.0,155.4,44.6552,41,58.3,100,68.2,71.8,68.8
20160127221500,150.0,153.6,44.1379,41,59.9,100,68.1,71.8,68.8
20160127223000,150.0,156.6,45.0,41,70.1,100,68.8,71.8,68.8
20160127224500,150.0,156.6,45.0,41,67.7,100,68.6,71.8,68.8
20160127230000,150.0,156.6,45.0,41,67.7,100,68.6,71.8,68.8
20160127231500,150.0,156.6,45.0,41,68.8,100,68.6,71.8,68.8
20160127233000,150.0,153.0,43.9655,41,60.4,0,68.7,71.8,68.8
20160127234500,150.0,151.2,43.4483,41,58.7,100,68.4,71.8,68.8
20160128000000,150.0,148.8,42.7586,41,58.7,100,68.3,71.8,68.8
20160128001500,150.0,148.8,42.7586,41,59.5,100,68.1,71.8,68.8
20160128003000,150.0,148.8,42.7586,41,69.6,100,68.4,71.8,68.8
20160128004500,150.0,148.8,42.7586,41,78.6,100,68.7,71.8,68.8
20160128010000,150.0,148.8,42.7586,41,59.6,0,68.7,71.8,68.8
20160128011500,150.0,148.8,42.7586,41,58.4,100,68.2,71.8,68.8
20160128013000,150.0,152.4,43.7931,41,59.3,100,68.2,71.8,68.8
20160128014500,150.0,156.0,44.8276,41,66.2,100,68.2,71.8,68.8
20160128020000,150.0,151.2,43.4483,41,62.4,0,68.8,71.8,68.8
20160128021500,150.0,158.4,45.5172,41,58.7,100,68.6,71.8,68.8
20160128023000,150.0,156.6,45.0,41,58.7,100,68.3,71.8,68.8
20160128024500,150.0,156.6,45.0,41,58.7,100,68.4,71.8,68.8
20160128030000,150.0,159.6,45.8621,41,58.7,100,68.3,71.8,68.8
20160128031500,150.0,157.2,45.1724,41,65.8,100,68.4,71.8,68.8
20160128033000,150.0,157.2,45.1724,41,70.6,100,68.8,71.8,68.8
20160128034500,150.0,157.2,45.1724,41,70.6,100,69.0,71.8,68.8
20160128040000,150.0,157.2,45.1724,41,59.2,0,68.7,71.8,68.8
20160128041500,150.0,159.0,45.6897,41,58.3,100,68.4,71.8,68.8
20160128043000,150.0,157.2,45.1724,41,58.3,100,68.3,71.8,68.8
20160128044500,150.0,157.2,45.1724,41,58.3,100,68.2,71.8,68.8
20160128050000,150.0,157.2,45.1724,41,74.0,100,68.7,71.8,68.8
20160128051500,150.0,154.8,44.4828,41,69.6,100,68.7,71.8,68.8
20160128053000,150.0,150.0,43.1034,41,69.6,100,68.7,71.8,68.8
20160128054500,150.0,156.6,45.0,41,60.1,0,68.9,71.8,68.8
20160128060000,150.0,156.6,45.0,41,58.0,100,68.4,71.8,68.8
20160128061500,150.0,156.6,45.0,41,58.0,100,68.5,71.8,68.8
20160128063000,150.0,158.4,45.5172,41,58.0,100,68.3,71.8,68.8
20160128064500,150.0,158.4,45.5172,41,59.1,100,68.2,71.8,68.8
20160128070000,150.0,151.2,43.4483,41,69.7,0,69.1,71.8,68.8
20160128071500,150.0,159.0,45.6897,41,59.2,100,67.9,71.8,68.8
20160128073000,150.0,159.0,45.6897,41,58.0,100,68.4,71.8,68.8
20160128074500,150.0,159.0,45.6897,41,80.3,100,68.6,71.8,68.8
20160128080000,150.0,157.2,45.1724,41,60.4,0,68.7,71.8,68.8
20160128081500,150.0,157.2,45.1724,41,58.4,0,68.8,71.8,68.8
20160128083000,150.0,157.2,45.1724,41,58.4,100,69.0,71.8,68.8
20160128084500,150.0,157.2,45.1724,41,58.4,100,68.4,71.8,68.8
20160128090000,150.0,157.2,45.1724,41,66.0,100,67.9,71.8,68.8
20160128091500,150.0,157.2,45.1724,41,63.6,100,68.2,71.8,68.8
20160128093000,150.0,157.2,45.1724,41,62.8,0,69.4,71.8,68.8
20160128094500,150.0,150.0,43.1034,43,58.8,100,68.6,71.8,68.8
20160128100000,150.0,150.0,43.1034,43,58.8,100,68.1,71.8,68.8
20160128101500,150.0,150.0,43.1034,43,58.8,100,68.6,71.8,68.8
20160128103000,150.0,150.0,43.1034,43,58.8,100,68.4,71.8,68.8
20160128104500,150.0,148.2,42.5862,39,59.6,100,68.5,71.8,68.8
20160128110000,150.0,145.8,41.8966,39,59.6,100,68.8,71.8,68.8
20160128111500,150.0,148.8,42.7586,43,75.3,100,68.2,71.8,68.8
20160128113000,150.0,148.8,42.7586,43,78.7,0,69.1,71.8,68.8
20160128114500,150.0,148.8,42.7586,43,60.0,0,69.4,71.8,68.8
20160128120000,150.0,148.8,42.7586,43,58.8,0,69.1,71.8,68.8
20160128121500,150.0,151.8,43.6207,43,58.8,0,69.2,71.8,68.8
20160128123000,150.0,151.8,43.6207,43,58.8,100,68.4,71.8,68.8
20160128124500,150.0,148.8,42.7586,43,59.5,100,68.2,71.8,68.8
20160128130000,150.0,151.8,43.6207,43,59.5,100,68.6,71.8,68.8
20160128131500,150.0,148.8,42.7586,43,59.5,100,68.6,71.8,68.8
20160128133000,150.0,148.8,42.7586,43,59.5,100,68.7,71.8,68.8
20160128134500,150.0,151.8,43.6207,43,59.5,100,69.0,71.8,68.8
20160128140000,150.0,151.8,43.6207,43,59.5,0,69.1,71.8,68.8
20160128141500,150.0,151.8,43.6207,43,58.8,0,69.0,71.8,68.8
20160128143000,150.0,150.0,43.1034,43,58.8,0,69.7,71.8,68.8
20160128144500,150.0,147.0,42.2414,43,58.8,0,69.8,71.8,68.8
20160128150000,150.0,149.4,42.931,43,58.8,0,69.8,71.8,68.8
20160128151500,150.0,149.4,42.931,43,58.8,0,69.7,71.8,68.8
20160128153000,150.0,160.2,46.0345,43,58.8,0,69.1,71.8,68.8
20160128154500,150.0,160.2,46.0345,43,58.8,0,69.3,71.8,68.8
20160128160000,150.0,158.4,45.5172,43,58.8,0,68.7,71.8,68.8
20160128161500,150.0,158.4,45.5172,43,58.8,0,69.1,71.8,68.8
20160128163000,150.0,158.4,45.5172,42,58.8,0,68.5,71.8,68.8
20160128164500,150.0,146.4,42.069,42,58.8,100,68.2,71.8,68.8
20160128170000,150.0,146.4,42.069,42,59.5,100,68.1,71.8,68.8
20160128171500,150.0,146.4,42.069,42,80.2,100,68.4,71.8,68.8
20160128173000,150.0,148.2,42.5862,42,84.5,100,68.7,71.8,68.8
20160128174500,150.0,157.2,45.1724,43,60.3,0,69.2,71.8,68.8
20160128180000,150.0,157.2,45.1724,43,58.7,100,68.3,71.8,68.8
20160128181500,150.0,160.2,46.0345,43,67.5,100,68.0,71.8,68.8
20160128183000,150.0,158.4,45.5172,43,64.8,100,68.1,71.8,68.8
20160128184500,150.0,156.0,44.8276,43,88.6,100,68.2,71.8,68.8
20160128190000,150.0,156.0,44.8276,43,88.6,100,68.1,71.8,68.8
20160128191500,150.0,158.4,45.5172,43,84.9,100,68.2,71.8,68.8
20160128193000,150.0,156.0,44.8276,43,84.9,100,68.2,71.8,68.8
20160128194500,150.0,159.6,45.8621,42,83.8,100,68.2,71.8,68.8
20160128200000,150.0,156.0,44.8276,42,83.8,100,68.4,71.8,68.8
20160128201500,150.0,156.0,44.8276,42,85.1,100,68.6,71.8,68.8
20160128203000,150.0,156.0,44.8276,42,87.5,100,68.8,71.8,68.8
20160128204500,150.0,159.0,45.6897,42,60.4,0,69.7,71.8,68.8
20160128210000,150.0,156.0,44.8276,41,57.9,0,69.1,71.8,68.8
20160128211500,150.0,159.0,45.6897,41,57.9,100,68.1,71.8,68.8
20160128213000,150.0,155.4,44.6552,41,71.6,100,68.6,71.8,68.8
20160128214500,150.0,159.6,45.8621,41,63.6,100,68.4,71.8,68.8
20160128220000,150.0,157.2,45.1724,41,65.5,100,68.4,71.8,68.8
20160128221500,150.0,157.2,45.1724,41,60.0,0,69.4,71.8,68.8
20160128223000,150.0,157.2,45.1724,41,57.9,100,68.2,71.8,68.8
20160128224500,150.0,157.2,45.1724,41,57.9,100,68.4,71.8,68.8
20160128230000,150.0,157.2,45.1724,41,77.7,100,68.1,71.8,68.8
20160128231500,150.0,157.2,45.1724,41,79.6,100,68.2,71.8,68.8
20160128233000,150.0,153.0,43.9655,41,87.4,100,68.6,71.8,68.8
20160128234500,150.0,153.0,43.9655,41,83.8,100,68.6,71.8,68.8
20160129000000,150.0,153.0,43.9655,41,83.8,100,68.6,71.8,68.8
20160129001500,150.0,150.6,43.2759,41,87.0,100,68.6,71.8,68.8
20160129003000,150.0,150.6,43.2759,41,89.3,100,68.6,71.8,68.8
20160129004500,150.0,148.8,42.7586,41,89.3,100,68.4,71.8,68.8
20160129010000,150.0,148.8,42.7586,41,85.6,100,68.6,71.8,68.8
20160129011500,150.0,150.6,43.2759,41,89.2,100,68.7,71.8,68.8
20160129013000,150.0,150.6,43.2759,41,82.1,100,68.6,71.8,68.8
20160129014500,150.0,150.6,43.2759,41,84.4,100,68.6,71.8,68.8
20160129020000,150.0,150.6,43.2759,41,84.4,100,68.6,71.8,68.8
20160129021500,150.0,148.2,42.5862,41,84.4,100,68.6,71.8,68.8
20160129023000,150.0,151.2,43.4483,41,88.1,100,68.4,71.8,68.8
20160129024500,150.0,151.2,43.4483,41,89.2,100,69.0,71.8,68.8
20160129030000,150.0,151.2,43.4483,41,58.8,0,68.7,71.8,68.8
20160129031500,150.0,154.8,44.4828,41,58.8,100,67.8,71.8,68.8
20160129033000,150.0,150.6,43.2759,41,81.0,100,68.0,71.8,68.8
20160129034500,150.0,150.6,43.2759,41,83.2,100,68.4,71.8,68.8
20160129040000,150.0,150.6,43.2759,41,85.7,100,68.2,71.8,68.8
20160129041500,150.0,150.6,43.2759,41,85.7,100,68.2,71.8,68.8
20160129043000,150.0,148.2,42.5862,41,89.9,100,68.7,71.8,68.8
20160129044500,150.0,148.2,42.5862,41,92.3,100,68.9,71.8,68.8
20160129050000,150.0,148.2,42.5862,41,61.6,0,69.0,71.8,68.8
20160129051500,150.0,150.0,43.1034,41,58.3,100,68.2,71.8,68.8
20160129053000,150.0,145.2,41.7241,41,92.9,100,67.9,71.8,68.8
20160129054500,150.0,148.2,42.5862,41,85.8,100,68.4,71.8,68.8
20160129060000,150.0,150.0,43.1034,41,81.7,100,68.6,71.8,68.8
20160129061500,150.0,150.0,43.1034,41,60.0,0,69.2,71.8,68.8
20160129063000,150.0,150.0,43.1034,41,57.6,100,68.6,71.8,68.8
20160129064500,150.0,150.0,43.1034,41,69.7,100,67.8,75.0,72.0
20160129070000,150.0,148.2,42.5862,41,90.5,100,68.8,75.0,72.0
20160129071500,150.0,150.0,43.1034,41,90.5,100,68.3,75.0,72.0
20160129073000,150.0,150.0,43.1034,41,88.1,100,68.2,75.0,72.0
20160129074500,150.0,150.0,43.1034,41,88.1,100,69.2,75.0,72.0
20160129080000,150.0,150.0,43.1034,41,88.1,100,69.1,75.0,72.0
20160129081500,150.0,150.0,43.1034,41,97.8,100,68.8,75.0,72.0
20160129083000,150.0,150.0,43.1034,41,103.5,100,69.3,75.0,72.0
20160129084500,150.0,153.6,44.1379,41,100.2,100,69.6,75.0,72.0
20160129090000,150.0,153.6,44.1379,41,100.2,100,69.6,75.0,72.0
20160129091500,150.0,156.0,44.8276,41,86.9,100,70.0,75.0,72.0
20160129093000,150.0,156.0,44.8276,41,91.7,100,69.9,75.0,72.0
20160129094500,150.0,156.0,44.8276,41,91.7,100,70.3,75.0,72.0
20160129100000,150.0,156.0,44.8276,41,85.6,100,70.5,75.0,72.0
20160129101500,150.0,156.0,44.8276,41,86.9,100,70.6,75.0,72.0
20160129103000,150.0,156.0,44.8276,41,89.9,100,70.8,75.0,72.0
20160129104500,150.0,156.0,44.8276,41,98.7,100,70.8,75.0,72.0
20160129110000,150.0,150.6,43.2759,41,101.2,100,70.9,75.0,72.0
20160129111500,150.0,152.4,43.7931,41,88.1,100,71.3,75.0,72.0
20160129113000,150.0,150.6,43.2759,41,89.9,100,71.7,75.0,72.0
20160129114500,150.0,158.4,45.5172,41,82.0,0,72.6,75.0,72.0
20160129120000,150.0,160.2,46.0345,41,61.0,0,71.9,75.0,72.0
20160129121500,150.0,160.2,46.0345,41,59.2,100,71.4,75.0,72.0
20160129123000,150.0,157.2,45.1724,41,81.0,100,71.3,75.0,72.0
20160129124500,150.0,157.2,45.1724,41,81.0,100,71.5,75.0,72.0
20160129130000,150.0,145.2,41.7241,42,89.3,100,71.4,75.0,72.0
20160129131500,150.0,156.0,44.8276,41,95.3,100,71.6,75.0,72.0
20160129133000,150.0,156.0,44.8276,41,86.6,100,71.6,75.0,72.0
20160129134500,150.0,156.0,44.8276,41,61.6,0,72.4,75.0,72.0
20160129140000,150.0,151.8,43.6207,40,59.2,100,71.6,75.0,72.0
20160129141500,150.0,151.8,43.6207,40,59.2,100,71.3,75.0,72.0
20160129143000,150.0,149.4,42.931,40,66.2,100,71.4,75.0,72.0
20160129144500,150.0,149.4,42.931,40,70.1,100,71.7,75.0,72.0
20160129150000,150.0,147.0,42.2414,40,66.7,100,72.2,75.0,72.0
20160129151500,150.0,147.0,42.2414,40,60.4,0,72.2,75.0,72.0
20160129153000,150.0,144.0,41.3793,40,59.6,100,71.7,75.0,72.0
20160129154500,150.0,144.0,41.3793,40,59.6,100,71.5,75.0,72.0
20160129160000,150.0,144.0,41.3793,40,59.6,100,71.6,75.0,72.0
20160129161500,150.0,147.0,42.2414,40,60.3,100,71.9,75.0,72.0
20160129163000,150.0,141.0,40.5172,40,79.1,100,71.3,75.0,72.0
20160129164500,150.0,142.8,41.0345,40,86.2,100,71.6,75.0,72.0
20160129170000,150.0,142.8,41.0345,40,94.8,100,71.4,75.0,72.0
20160129171500,150.0,139.2,40.0,40,94.8,100,71.3,75.0,72.0
20160129173000,150.0,156.0,44.8276,41,88.7,100,71.8,75.0,72.0
20160129174500,150.0,153.0,43.9655,41,88.7,100,71.8,75.0,72.0
20160129180000,150.0,159.6,45.8621,43,77.4,0,72.9,75.0,72.0
20160129181500,150.0,157.2,45.1724,41,59.2,100,71.6,75.0,72.0
20160129183000,150.0,157.2,45.1724,41,78.1,100,71.1,75.0,72.0
20160129184500,150.0,155.4,44.6552,41,86.5,100,71.5,75.0,72.0
20160129190000,150.0,157.2,45.1724,42,59.9,0,71.8,75.0,72.0
20160129191500,150.0,153.0,43.9655,42,59.9,100,71.3,75.0,72.0
20160129193000,150.0,150.0,43.1034,42,85.3,100,71.5,75.0,72.0
20160129194500,150.0,150.0,43.1034,42,83.2,100,71.4,75.0,72.0
20160129200000,150.0,151.8,43.6207,42,93.5,100,71.3,75.0,72.0
20160129201500,150.0,155.4,44.6552,42,86.1,100,71.6,75.0,72.0
20160129203000,150.0,155.4,44.6552,42,88.0,100,71.8,75.0,72.0
20160129204500,150.0,155.4,44.6552,42,93.7,100,71.5,75.0,72.0
20160129210000,150.0,151.2,43.4483,42,91.7,100,71.2,75.0,72.0
20160129211500,150.0,151.2,43.4483,42,85.1,100,71.2,75.0,72.0
20160129213000,150.0,153.0,43.9655,42,89.3,100,71.6,75.0,72.0
20160129214500,150.0,153.0,43.9655,42,94.1,100,71.7,75.0,72.0
20160129220000,150.0,153.0,43.9655,42,62.8,0,72.9,75.0,72.0
20160129221500,150.0,156.0,44.8276,42,86.9,100,74.2,80.0,78.0
20160129223000,150.0,156.0,44.8276,42,94.8,100,72.1,80.0,78.0
20160129224500,150.0,158.4,45.5172,41,86.2,100,72.1,80.0,78.0
20160129230000,150.0,156.0,44.8276,41,86.2,100,71.9,80.0,78.0
20160129231500,150.0,156.0,44.8276,41,90.7,100,72.7,80.0,78.0
20160129233000,150.0,156.0,44.8276,41,92.3,100,72.4,80.0,78.0
20160129234500,150.0,156.0,44.8276,41,89.8,100,72.5,80.0,78.0
20160130000000,150.0,156.0,44.8276,41,86.8,100,74.3,80.0,78.0
20160130001500,150.0,156.0,44.8276,41,83.8,100,74.0,80.0,78.0
20160130003000,150.0,156.0,44.8276,41,85.6,100,75.1,80.0,78.0
20160130004500,150.0,156.0,44.8276,41,85.6,100,74.1,80.0,78.0
20160130010000,150.0,156.0,44.8276,41,88.7,100,75.4,80.0,78.0
20160130011500,150.0,156.0,44.8276,41,93.0,100,76.4,80.0,78.0
20160130013000,150.0,156.0,44.8276,41,86.7,100,76.6,80.0,78.0
20160130014500,150.0,156.0,44.8276,41,83.8,100,76.0,80.0,78.0
20160130020000,150.0,156.0,44.8276,41,87.5,100,75.5,80.0,78.0
20160130021500,150.0,156.0,44.8276,41,94.7,100,74.7,80.0,78.0
20160130023000,150.0,156.0,44.8276,41,85.6,100,74.2,80.0,78.0
20160130024500,150.0,159.0,45.6897,41,85.6,100,74.4,80.0,78.0
20160130030000,150.0,156.6,45.0,41,84.4,100,75.7,80.0,78.0
20160130031500,150.0,156.6,45.0,41,86.4,100,75.5,80.0,78.0
20160130033000,150.0,156.6,45.0,41,91.7,100,74.5,80.0,78.0
20160130034500,150.0,156.6,45.0,41,90.4,100,74.0,80.0,78.0
20160130040000,150.0,156.6,45.0,41,88.9,100,73.7,80.0,78.0
20160130041500,150.0,154.8,44.4828,41,84.2,100,73.8,80.0,78.0
20160130043000,150.0,154.8,44.4828,41,83.2,100,73.5,80.0,78.0
20160130044500,150.0,154.8,44.4828,41,84.9,100,75.1,80.0,78.0
20160130050000,150.0,154.8,44.4828,41,84.9,100,74.1,80.0,78.0
20160130051500,150.0,154.8,44.4828,41,88.7,100,73.7,80.0,78.0
20160130053000,150.0,154.8,44.4828,41,93.0,100,74.2,80.0,78.0
20160130054500,150.0,154.8,44.4828,41,94.1,100,73.7,80.0,78.0
20160130060000,150.0,154.8,44.4828,41,86.2,100,73.6,80.0,78.0
20160130061500,150.0,154.8,44.4828,41,91.1,100,73.4,80.0,78.0
20160130063000,150.0,154.8,44.4828,41,92.4,100,73.6,80.0,78.0
20160130064500,150.0,334.2,96.0345,68,66.3,0,73.2,73.6,70.6
20160130070000,150.0,164.4,47.2414,42,58.2,0,71.9,73.6,70.6
20160130071500,150.0,156.6,45.0,41,58.2,0,71.4,73.6,70.6
20160130073000,150.0,156.6,45.0,41,58.2,0,71.0,73.6,70.6
20160130074500,150.0,160.8,46.2069,42,58.2,0,72.5,73.6,70.6
20160130080000,150.0,160.8,46.2069,42,58.2,0,70.8,73.6,70.6
20160130081500,150.0,139.2,40.0,43,58.2,100,70.2,73.6,70.6
20160130083000,150.0,142.8,41.0345,41,59.5,100,69.8,73.6,70.6
20160130084500,150.0,145.2,41.7241,41,61.2,100,70.5,73.6,70.6
20160130090000,150.0,142.8,41.0345,41,76.2,100,70.1,73.6,70.6
20160130091500,150.0,152.4,43.7931,44,62.4,0,70.8,73.6,70.6
20160130093000,150.0,152.4,43.7931,44,59.9,100,70.0,73.6,70.6
20160130094500,150.0,152.4,43.7931,44,59.9,100,69.8,73.6,70.6
20160130100000,150.0,152.4,43.7931,44,86.2,100,69.7,73.6,70.6
20160130101500,150.0,152.4,43.7931,44,90.5,100,69.7,73.6,70.6
20160130103000,150.0,152.4,43.7931,44,95.3,100,69.9,73.6,70.6
20160130104500,150.0,156.0,44.8276,44,89.1,100,69.8,73.6,70.6
20160130110000,150.0,159.6,45.8621,44,89.1,100,70.0,73.6,70.6
20160130111500,150.0,159.6,45.8621,43,93.5,100,70.5,73.6,70.6
20160130113000,150.0,159.6,45.8621,42,90.4,100,70.7,73.6,70.6
20160130114500,150.0,174.6,50.1724,45,75.4,0,71.7,73.6,70.6
20160130120000,150.0,156.6,45.0,41,60.0,0,71.1,73.6,70.6
20160130121500,150.0,156.6,45.0,41,59.2,0,71.7,73.6,70.6
20160130123000,150.0,158.4,45.5172,41,59.2,0,71.7,73.6,70.6
20160130124500,150.0,156.6,45.0,41,59.2,0,71.0,73.6,70.6
20160130130000,150.0,156.6,45.0,41,59.2,0,70.5,73.6,70.6
20160130131500,150.0,156.6,45.0,41,59.2,100,70.3,73.6,70.6
20160130133000,150.0,156.6,45.0,41,58.4,100,70.0,73.6,70.6
20160130134500,150.0,156.6,45.0,41,59.1,100,70.0,73.2,70.2
20160130140000,150.0,154.8,44.4828,41,59.1,100,69.9,73.2,70.2
20160130141500,150.0,154.8,44.4828,41,59.1,0,71.0,73.2,70.2
20160130143000,150.0,157.2,45.1724,41,59.1,0,70.4,73.2,70.2
20160130144500,150.0,157.2,45.1724,41,59.1,0,70.3,73.2,70.2
20160130150000,150.0,157.2,45.1724,41,59.1,100,69.9,73.2,70.2
20160130151500,150.0,154.8,44.4828,41,59.1,100,69.8,73.2,70.2
20160130153000,150.0,154.8,44.4828,41,59.1,100,69.6,73.2,70.2
20160130154500,150.0,154.8,44.4828,41,68.6,100,69.7,73.2,70.2
20160130160000,150.0,152.4,43.7931,41,67.2,100,69.9,73.2,70.2
20160130161500,150.0,155.4,44.6552,41,67.2,100,70.0,73.2,70.2
20160130163000,150.0,155.4,44.6552,41,68.7,100,70.0,73.2,70.2
20160130164500,150.0,155.4,44.6552,41,67.5,100,70.5,73.2,70.2
20160130170000,150.0,155.4,44.6552,41,59.5,0,70.7,73.2,70.2
20160130171500,150.0,155.4,44.6552,41,58.4,100,69.7,73.2,70.2
20160130173000,150.0,152.4,43.7931,41,60.3,100,69.3,73.2,70.2
20160130174500,150.0,156.0,44.8276,41,62.4,100,70.1,73.2,70.2
20160130180000,150.0,149.4,42.931,41,62.4,100,69.8,73.2,70.2
20160130181500,150.0,141.6,40.6897,41,74.0,100,69.8,73.2,70.2
20160130183000,150.0,141.6,40.6897,41,76.3,100,69.8,73.2,70.2
20160130184500,150.0,145.2,41.7241,43,86.9,100,70.2,73.2,70.2
20160130190000,150.0,145.2,41.7241,43,92.7,100,70.3,73.2,70.2
20160130191500,150.0,145.2,41.7241,43,82.3,100,70.4,73.2,70.2
20160130193000,150.0,150.6,43.2759,43,59.6,0,71.2,73.2,70.2
20160130194500,150.0,150.6,43.2759,43,58.8,0,71.6,73.2,70.2
20160130200000,150.0,148.2,42.5862,43,58.8,0,70.6,73.2,70.2
20160130201500,150.0,148.2,42.5862,43,58.8,0,70.4,73.2,70.2
20160130203000,150.0,167.4,48.1034,43,62.3,100,69.8,80.0,78.0
20160130204500,150.0,156.0,44.8276,40,91.7,100,71.5,80.0,78.0
20160130210000,150.0,153.6,44.1379,40,91.7,100,72.4,80.0,78.0
20160130211500,150.0,153.6,44.1379,40,99.6,100,72.3,80.0,78.0
20160130213000,150.0,156.6,45.0,40,101.9,100,72.6,80.0,78.0
20160130214500,150.0,151.8,43.6207,40,101.9,100,73.0,80.0,78.0
20160130220000,150.0,155.4,44.6552,40,101.9,100,73.8,80.0,78.0
20160130221500,150.0,155.4,44.6552,40,96.6,100,75.0,80.0,78.0
20160130223000,150.0,155.4,44.6552,40,101.9,100,75.0,80.0,78.0
20160130224500,150.0,155.4,44.6552,40,93.0,100,75.1,80.0,78.0
20160130230000,150.0,155.4,44.6552,40,102.0,100,75.4,80.0,78.0
20160130231500,150.0,155.4,44.6552,40,95.5,100,76.9,80.0,78.0
20160130233000,150.0,155.4,44.6552,40,101.9,100,75.8,80.0,78.0
20160130234500,150.0,155.4,44.6552,40,93.0,100,75.5,80.0,78.0
20160131000000,150.0,155.4,44.6552,40,101.9,100,75.7,80.0,78.0
20160131001500,150.0,155.4,44.6552,40,97.8,100,76.8,80.0,78.0
20160131003000,150.0,153.6,44.1379,40,102.7,100,76.3,80.0,78.0
20160131004500,150.0,156.0,44.8276,40,86.9,100,76.4,80.0,78.0
20160131010000,150.0,156.0,44.8276,40,92.3,100,76.8,80.0,78.0
20160131011500,150.0,156.0,44.8276,40,94.8,100,77.1,80.0,78.0
20160131013000,150.0,156.0,44.8276,40,69.0,0,77.7,80.0,78.0
20160131014500,150.0,153.6,44.1379,40,89.4,100,76.5,80.0,78.0
20160131020000,150.0,153.6,44.1379,40,90.3,100,76.4,80.0,78.0
20160131021500,150.0,153.6,44.1379,40,96.1,100,75.9,80.0,78.0
20160131023000,150.0,153.6,44.1379,40,89.8,100,75.7,80.0,78.0
20160131024500,150.0,155.4,44.6552,40,86.9,100,75.7,80.0,78.0
20160131030000,150.0,155.4,44.6552,40,91.1,100,76.8,80.0,78.0
20160131031500,150.0,153.0,43.9655,40,94.2,100,77.1,80.0,78.0
20160131033000,150.0,153.0,43.9655,40,85.8,100,76.4,80.0,78.0
20160131034500,150.0,156.0,44.8276,40,95.3,100,76.0,80.0,78.0
20160131040000,150.0,153.6,44.1379,40,95.3,100,78.0,80.0,78.0
20160131041500,150.0,153.6,44.1379,40,91.5,100,76.2,80.0,78.0
20160131043000,150.0,153.6,44.1379,40,91.5,100,77.3,80.0,78.0
20160131044500,150.0,153.6,44.1379,40,63.6,0,78.2,80.0,78.0
20160131050000,150.0,153.6,44.1379,40,86.9,100,77.5,80.0,78.0
20160131051500,150.0,153.6,44.1379,40,90.3,100,76.8,80.0,78.0
20160131053000,150.0,153.6,44.1379,40,88.1,100,77.4,80.0,78.0
20160131054500,150.0,156.0,44.8276,40,62.4,100,77.5,80.0,78.0
20160131060000,150.0,153.6,44.1379,40,87.1,100,77.1,80.0,78.0
20160131061500,150.0,153.6,44.1379,40,88.0,100,76.7,80.0,78.0
20160131063000,150.0,153.6,44.1379,40,86.5,100,75.5,80.0,78.0
20160131064500,150.0,153.6,44.1379,40,101.0,100,75.2,80.0,78.0
20160131070000,150.0,156.6,45.0,40,94.3,100,75.2,80.0,78.0
20160131071500,150.0,156.6,45.0,40,90.7,100,75.4,80.0,78.0
20160131073000,150.0,156.6,45.0,40,87.5,100,75.3,80.0,78.0
20160131074500,150.0,136.2,39.1379,43,92.8,100,76.1,80.0,78.0
20160131080000,150.0,145.8,41.8966,43,88.1,100,74.6,80.0,78.0
20160131081500,150.0,144.0,41.3793,43,94.2,100,74.3,80.0,78.0
20160131083000,150.0,144.0,41.3793,43,94.2,100,73.7,80.0,78.0
20160131084500,150.0,146.4,42.069,43,88.0,100,73.8,80.0,78.0
20160131090000,150.0,148.8,42.7586,43,88.0,100,73.8,80.0,78.0
20160131091500,150.0,148.8,42.7586,43,94.1,100,73.5,80.0,78.0
20160131093000,150.0,151.8,43.6207,40,94.1,100,72.9,80.0,78.0
20160131094500,150.0,151.8,43.6207,40,99.6,100,73.1,80.0,78.0
20160131100000,150.0,151.8,43.6207,40,102.0,100,73.0,80.0,78.0
20160131101500,150.0,151.8,43.6207,40,99.5,100,73.1,80.0,78.0
20160131103000,150.0,151.8,43.6207,40,93.6,100,73.8,80.0,78.0
20160131104500,150.0,150.0,43.1034,40,102.5,100,74.3,80.0,78.0
20160131110000,150.0,150.0,43.1034,40,93.0,100,74.5,80.0,78.0
20160131111500,150.0,150.0,43.1034,40,96.5,100,74.3,80.0,78.0
20160131113000,150.0,145.8,41.8966,40,105.1,100,74.3,80.0,78.0
20160131114500,150.0,144.0,41.3793,40,96.2,100,75.4,80.0,78.0
20160131120000,150.0,141.6,40.6897,40,97.8,100,76.1,80.0,78.0
20160131121500,150.0,143.4,41.2069,40,99.7,100,75.6,80.0,78.0
20160131123000,150.0,143.4,41.2069,40,105.1,100,75.9,80.0,78.0
20160131124500,150.0,143.4,41.2069,40,96.0,100,75.9,80.0,78.0
20160131130000,150.0,143.4,41.2069,40,98.5,100,76.1,80.0,78.0
20160131131500,150.0,143.4,41.2069,40,91.6,100,75.7,80.0,78.0
20160131133000,150.0,143.4,41.2069,40,88.6,100,75.5,80.0,78.0
20160131134500,150.0,143.4,41.2069,40,88.6,100,75.4,80.0,78.0
20160131140000,150.0,145.8,41.8966,40,88.6,100,75.4,80.0,78.0
20160131141500,150.0,145.8,41.8966,40,90.5,100,76.0,80.0,78.0
20160131143000,150.0,142.8,41.0345,40,88.1,100,76.2,80.0,78.0
20160131144500,150.0,142.8,41.0345,40,89.4,100,76.5,80.0,78.0
20160131150000,150.0,145.2,41.7241,40,89.4,100,76.1,80.0,78.0
20160131151500,150.0,145.2,41.7241,40,89.4,100,76.4,80.0,78.0
20160131153000,150.0,145.2,41.7241,40,90.5,100,76.1,80.0,78.0
20160131154500,150.0,151.8,43.6207,43,90.5,100,75.7,80.0,78.0
20160131160000,150.0,151.8,43.6207,43,90.5,100,75.1,80.0,78.0
20160131161500,150.0,153.6,44.1379,43,94.8,100,75.0,80.0,78.0
20160131163000,150.0,151.8,43.6207,43,94.8,100,74.6,80.0,78.0
20160131164500,150.0,154.8,44.4828,43,92.9,100,74.2,80.0,78.0
20160131170000,150.0,154.8,44.4828,43,89.7,100,73.8,80.0,78.0
20160131171500,150.0,153.0,43.9655,43,89.7,100,74.5,80.0,78.0
20160131173000,150.0,153.0,43.9655,43,89.7,100,74.3,80.0,78.0
20160131174500,150.0,153.0,43.9655,43,91.1,100,73.8,80.0,78.0
20160131180000,150.0,150.6,43.2759,43,91.1,100,74.2,80.0,78.0
20160131181500,150.0,150.6,43.2759,43,91.1,100,74.1,80.0,78.0
20160131183000,150.0,148.8,42.7586,43,89.2,100,73.6,80.0,78.0
20160131184500,150.0,148.8,42.7586,43,89.2,100,73.2,80.0,78.0
20160131190000,150.0,150.6,43.2759,43,89.2,100,73.9,80.0,78.0
20160131191500,150.0,150.6,43.2759,43,93.2,100,75.4,80.0,78.0
20160131193000,150.0,150.6,43.2759,43,96.6,100,75.9,80.0,78.0
20160131194500,150.0,150.6,43.2759,43,91.4,100,75.7,80.0,78.0
20160131200000,150.0,150.6,43.2759,43,88.8,100,75.4,80.0,78.0
20160131201500,150.0,150.6,43.2759,43,91.7,100,75.1,80.0,78.0
20160131203000,150.0,150.6,43.2759,43,94.8,100,75.0,80.0,78.0
20160131204500,150.0,147.0,42.2414,43,91.1,100,74.8,80.0,78.0
20160131210000,150.0,149.4,42.931,43,87.5,100,74.7,80.0,78.0
20160131211500,150.0,149.4,42.931,43,87.5,100,74.5,80.0,78.0
20160131213000,150.0,149.4,42.931,43,87.5,100,75.1,80.0,78.0
20160131214500,150.0,149.4,42.931,43,97.2,100,74.8,80.0,78.0
20160131220000,150.0,149.4,42.931,43,87.9,100,74.5,80.0,78.0
20160131221500,150.0,149.4,42.931,43,87.9,100,74.3,80.0,78.0
20160131223000,150.0,149.4,42.931,43,91.5,100,74.5,80.0,78.0
20160131224500,150.0,149.4,42.931,43,91.5,100,74.8,80.0,78.0
20160131230000,150.0,153.6,44.1379,43,89.2,100,74.8,80.0,78.0
20160131231500,150.0,150.6,43.2759,43,91.6,100,75.2,80.0,78.0
20160131233000,150.0,144.0,41.3793,39,87.5,100,75.5,80.0,78.0
20160131234500,150.0,141.6,40.6897,40,90.5,100,75.2,80.0,78.0
20160201000000,150.0,157.2,45.1724,42,94.7,100,74.8,80.0,78.0
20160201001500,150.0,159.0,45.6897,42,87.1,100,74.7,80.0,78.0
20160201003000,150.0,159.0,45.6897,41,89.3,100,74.6,80.0,78.0
20160201004500,150.0,155.4,44.6552,40,91.7,100,74.5,80.0,78.0
20160201010000,150.0,155.4,44.6552,40,86.2,100,74.3,80.0,78.0
20160201011500,150.0,153.6,44.1379,40,88.8,100,74.2,80.0,78.0
20160201013000,150.0,156.0,44.8276,40,94.1,100,74.1,80.0,78.0
20160201014500,150.0,149.4,42.931,40,85.6,100,74.9,80.0,78.0
20160201020000,150.0,156.0,44.8276,40,88.7,100,74.7,80.0,78.0
20160201021500,150.0,156.0,44.8276,40,94.7,100,75.3,80.0,78.0
20160201023000,150.0,156.0,44.8276,40,89.3,100,75.5,80.0,78.0
20160201024500,150.0,156.0,44.8276,40,86.9,100,76.2,80.0,78.0
20160201030000,150.0,153.6,44.1379,40,93.7,100,76.4,80.0,78.0
20160201031500,150.0,156.6,45.0,40,93.7,100,76.0,80.0,78.0
20160201033000,150.0,147.0,42.2414,40,88.5,100,75.6,80.0,78.0
20160201034500,150.0,153.6,44.1379,40,102.7,100,76.3,80.0,78.0
20160201040000,150.0,156.0,44.8276,40,86.3,100,75.8,80.0,78.0
20160201041500,150.0,156.0,44.8276,40,94.8,100,75.5,80.0,78.0
20160201043000,150.0,156.0,44.8276,40,91.6,100,76.3,80.0,78.0
20160201044500,150.0,156.0,44.8276,40,86.2,100,75.7,80.0,78.0
20160201050000,150.0,156.0,44.8276,40,94.8,100,77.6,80.0,78.0
20160201051500,150.0,158.4,45.5172,40,91.3,100,77.5,80.0,78.0
20160201053000,150.0,156.0,44.8276,40,87.4,100,76.9,80.0,78.0
20160201054500,150.0,156.0,44.8276,40,101.9,100,76.4,80.0,78.0
20160201060000,150.0,153.6,44.1379,40,93.0,100,76.2,80.0,78.0
20160201061500,150.0,156.6,45.0,40,86.8,100,76.8,80.0,78.0
20160201063000,150.0,158.4,45.5172,40,95.3,100,76.4,80.0,78.0
20160201064500,150.0,155.4,44.6552,40,86.8,100,76.1,80.0,78.0
20160201070000,150.0,155.4,44.6552,40,99.0,100,75.5,80.0,78.0
20160201071500,150.0,155.4,44.6552,40,89.9,100,77.3,80.0,78.0
20160201073000,150.0,334.2,96.0345,68,58.4,0,75.7,73.1,70.1
20160201074500,150.0,241.8,69.4828,51,58.4,0,73.3,73.1,70.1
20160201080000,150.0,230.4,66.2069,51,58.4,0,73.4,73.1,70.1
20160201081500,150.0,175.8,50.5172,43,58.4,0,72.1,73.0,70.0
20160201083000,150.0,154.8,44.4828,41,58.4,0,71.5,72.9,69.9
20160201084500,150.0,154.8,44.4828,40,58.4,0,71.4,72.9,69.9
20160201090000,150.0,149.4,42.931,40,58.4,0,71.0,72.8,69.8
20160201091500,150.0,197.4,56.7241,50,58.4,0,72.1,72.9,69.9
20160201093000,150.0,156.6,45.0,42,58.4,0,70.9,72.8,69.8
20160201094500,150.0,160.2,46.0345,45,58.4,0,71.4,72.8,69.8
20160201100000,150.0,155.4,44.6552,43,59.1,0,71.1,72.8,69.8
20160201101500,150.0,159.6,45.8621,44,59.1,0,70.4,72.8,69.8
20160201103000,150.0,155.4,44.6552,43,59.1,0,70.3,72.8,69.8
20160201104500,150.0,157.2,45.1724,43,59.1,0,70.5,72.8,69.8
20160201110000,150.0,157.2,45.1724,43,59.1,0,69.9,72.8,69.8
20160201111500,150.0,157.2,45.1724,43,59.1,0,69.7,72.8,69.8
20160201113000,150.0,155.4,44.6552,43,59.1,100,69.9,72.8,69.8
20160201114500,150.0,155.4,44.6552,43,59.1,0,70.5,72.8,69.8
20160201120000,150.0,155.4,44.6552,43,59.1,0,70.0,72.8,69.8
20160201121500,150.0,155.4,44.6552,43,59.1,0,70.7,72.8,69.8
20160201123000,150.0,155.4,44.6552,43,59.1,0,71.0,72.8,69.8
20160201124500,150.0,155.4,44.6552,43,59.1,0,70.9,72.8,69.8
20160201130000,150.0,158.4,45.5172,43,59.1,0,70.9,72.8,69.8
20160201131500,150.0,156.6,45.0,42,59.1,0,70.3,72.8,69.8
20160201133000,150.0,154.8,44.4828,42,59.1,0,69.8,72.8,69.8
20160201134500,150.0,154.8,44.4828,41,59.1,100,69.5,72.8,69.8
20160201140000,150.0,154.8,44.4828,41,59.1,100,69.2,72.8,69.8
20160201141500,150.0,154.8,44.4828,41,60.3,100,69.3,72.8,69.8
20160201143000,150.0,157.2,45.1724,41,59.6,100,69.6,72.8,69.8
20160201144500,150.0,157.2,45.1724,41,59.6,100,69.6,72.8,69.8
20160201150000,150.0,157.2,45.1724,41,58.8,0,70.5,72.8,69.8
20160201151500,150.0,150.0,43.1034,41,58.8,0,70.3,72.8,69.8
20160201153000,150.0,155.4,44.6552,41,58.8,0,70.0,72.8,69.8
20160201154500,150.0,152.4,43.7931,41,58.8,0,70.3,72.8,69.8
20160201160000,150.0,154.8,44.4828,41,58.8,0,70.2,72.8,69.8
20160201161500,150.0,156.6,45.0,41,59.5,0,70.0,72.8,69.8
20160201163000,150.0,156.6,45.0,41,59.5,0,69.8,72.8,69.8
20160201164500,150.0,158.4,45.5172,41,59.5,0,69.8,72.8,69.8
20160201170000,150.0,156.0,44.8276,41,59.5,0,70.8,72.8,69.8
20160201171500,150.0,156.0,44.8276,41,58.8,0,70.1,72.8,69.8
20160201173000,150.0,150.6,43.2759,41,58.8,0,69.8,72.8,69.8
20160201174500,150.0,152.4,43.7931,41,58.8,0,69.7,72.8,69.8
20160201180000,150.0,152.4,43.7931,41,58.8,0,70.2,72.8,69.8
20160201181500,150.0,152.4,43.7931,41,58.8,0,70.4,72.8,69.8
20160201183000,150.0,152.4,43.7931,41,58.8,0,69.8,72.8,69.8
20160201184500,150.0,152.4,43.7931,41,58.8,0,69.7,72.8,69.8
20160201190000,150.0,152.4,43.7931,41,58.8,0,70.4,72.8,69.8
20160201191500,150.0,152.4,43.7931,41,58.8,0,70.5,72.8,69.8
20160201193000,150.0,145.2,41.7241,42,58.8,0,70.6,72.8,69.8
20160201194500,150.0,148.8,42.7586,43,58.8,0,71.3,72.8,69.8
20160201200000,150.0,155.4,44.6552,41,58.8,0,71.6,72.8,69.8
20160201201500,150.0,155.4,44.6552,41,58.8,0,71.7,72.8,69.8
20160201203000,150.0,157.2,45.1724,41,58.8,0,71.4,72.8,69.8
20160201204500,150.0,157.2,45.1724,41,58.8,0,72.1,72.8,69.8
20160201210000,150.0,161.4,46.3793,40,58.8,0,71.6,72.8,69.8
20160201211500,150.0,152.4,43.7931,40,58.8,0,71.0,72.8,69.8
20160201213000,150.0,152.4,43.7931,40,58.8,0,71.3,72.8,69.8
20160201214500,150.0,144.0,41.3793,41,58.8,0,70.9,72.8,69.8
20160201220000,150.0,146.4,42.069,41,58.8,0,70.7,72.8,69.8
20160201221500,150.0,146.4,42.069,41,58.8,0,70.4,72.8,69.8
20160201223000,150.0,151.2,43.4483,42,58.8,0,71.2,72.8,69.8
20160201224500,150.0,151.2,43.4483,42,58.8,0,70.5,72.8,69.8
20160201230000,150.0,147.0,42.2414,42,58.8,0,70.4,72.8,69.8
20160201231500,150.0,152.4,43.7931,43,58.8,0,71.0,72.8,69.8
20160201233000,150.0,152.4,43.7931,43,58.8,0,70.8,72.8,69.8
20160201234500,150.0,140.4,40.3448,43,58.8,0,71.0,72.8,69.8
20160202000000,150.0,147.0,42.2414,43,58.8,0,70.6,72.8,69.8
20160202001500,150.0,147.0,42.2414,41,58.8,0,71.2,72.8,69.8
20160202003000,150.0,141.6,40.6897,41,58.8,0,70.8,72.8,69.8
20160202004500,150.0,149.4,42.931,41,58.0,0,70.2,72.8,69.8
20160202010000,150.0,149.4,42.931,43,58.7,0,70.7,72.8,69.8
20160202011500,150.0,149.4,42.931,43,58.7,0,70.3,72.8,69.8
20160202013000,150.0,147.0,42.2414,43,58.7,0,70.0,72.8,69.8
20160202014500,150.0,151.8,43.6207,43,58.7,0,70.0,72.8,69.8
20160202020000,150.0,153.6,44.1379,43,58.7,0,69.6,72.8,69.8
20160202021500,150.0,151.2,43.4483,43,58.7,100,69.6,72.8,69.8
20160202023000,150.0,148.2,42.5862,43,58.7,100,69.6,72.8,69.8
20160202024500,150.0,146.4,42.069,43,58.7,100,69.4,72.8,69.8
20160202030000,150.0,150.0,43.1034,43,59.5,100,69.2,72.8,69.8
20160202031500,150.0,151.8,43.6207,43,64.4,100,69.2,72.8,69.8
20160202033000,150.0,157.2,45.1724,43,77.3,0,70.1,72.8,69.8
20160202034500,150.0,157.2,45.1724,43,60.4,0,69.7,72.8,69.8
20160202040000,150.0,160.8,46.2069,43,59.2,100,69.2,72.8,69.8
20160202041500,150.0,150.0,43.1034,41,61.9,100,69.0,72.8,69.8
20160202043000,150.0,153.0,43.9655,41,64.4,100,69.8,72.8,69.8
20160202044500,150.0,157.2,45.1724,41,60.8,0,71.0,72.8,69.8
20160202050000,150.0,159.6,45.8621,41,59.2,0,70.2,72.8,69.8
20160202051500,150.0,159.6,45.8621,41,59.2,0,70.1,72.8,69.8
20160202053000,150.0,159.6,45.8621,41,59.2,0,69.7,72.8,69.8
20160202054500,150.0,153.6,44.1379,41,59.2,0,69.6,72.8,69.8
20160202060000,150.0,153.6,44.1379,41,59.2,0,69.8,72.8,69.8
20160202061500,150.0,153.6,44.1379,41,59.2,0,70.1,72.8,69.8
20160202063000,150.0,153.6,44.1379,41,59.2,0,70.7,72.8,69.8
20160202064500,150.0,150.6,43.2759,41,59.2,0,70.2,72.8,69.8
20160202070000,150.0,150.6,43.2759,41,59.2,0,70.1,72.8,69.8
20160202071500,150.0,148.2,42.5862,41,59.2,0,70.6,72.8,69.8
20160202073000,150.0,150.0,43.1034,41,58.4,0,71.2,72.8,69.8
20160202074500,150.0,160.2,46.0345,43,58.4,0,71.8,72.8,69.8
20160202080000,150.0,157.2,45.1724,41,58.4,0,71.6,72.8,69.8
20160202081500,150.0,157.2,45.1724,41,58.4,0,71.9,72.8,69.8
20160202083000,150.0,157.2,45.1724,41,58.4,0,71.0,72.8,69.8
20160202084500,150.0,159.0,45.6897,41,58.4,0,70.2,72.8,69.8
20160202090000,150.0,153.0,43.9655,41,58.4,0,70.1,72.8,69.8
20160202091500,150.0,147.0,42.2414,43,58.4,0,69.8,72.8,69.8
20160202093000,150.0,147.0,42.2414,43,58.4,100,69.3,72.8,69.8
20160202094500,150.0,147.0,42.2414,43,59.1,100,69.6,72.8,69.8
20160202100000,150.0,147.0,42.2414,43,59.9,100,69.1,72.8,69.8
20160202101500,150.0,143.4,41.2069,43,80.7,100,69.2,72.8,69.8
20160202103000,150.0,156.6,45.0,43,60.8,0,70.4,72.8,69.8
20160202104500,150.0,156.6,45.0,43,59.2,100,69.2,72.8,69.8
