PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202110000,150.0,156.6,45.0,43,59.2,100,69.4,72.8,69.8
20160202111500,150.0,158.4,45.5172,43,61.9,100,69.3,72.8,69.8
20160202113000,150.0,155.4,44.6552,43,60.0,100,69.2,72.8,69.8
20160202114500,150.0,155.4,44.6552,43,90.5,100,69.1,72.8,69.8
20160202120000,150.0,155.4,44.6552,43,85.3,100,69.8,72.8,69.8
20160202121500,150.0,160.8,46.2069,44,60.8,0,70.7,72.8,69.8
20160202123000,150.0,156.0,44.8276,42,59.2,0,70.5,72.8,69.8
20160202124500,150.0,156.0,44.8276,42,58.4,0,69.9,72.8,69.8
20160202130000,150.0,156.0,44.8276,42,58.4,0,69.6,72.8,69.8
20160202131500,150.0,156.0,44.8276,42,58.4,100,68.9,72.8,69.8
20160202133000,150.0,156.0,44.8276,42,83.2,100,69.0,72.8,69.8
20160202134500,150.0,158.4,45.5172,42,85.5,100,69.1,72.8,69.8
20160202140000,150.0,155.4,44.6552,42,84.4,100,69.2,72.8,69.8
20160202141500,150.0,157.2,45.1724,42,87.6,100,69.6,72.8,69.8
20160202143000,150.0,157.2,45.1724,42,60.4,0,69.9,72.8,69.8
20160202144500,150.0,157.2,45.1724,42,59.2,100,69.5,72.8,69.8
20160202150000,150.0,142.8,41.0345,39,59.2,100,70.0,72.8,69.8
20160202151500,150.0,172.8,49.6552,45,59.2,0,71.2,72.8,69.8
20160202153000,150.0,157.2,45.1724,42,59.2,0,71.0,72.8,69.8
20160202154500,150.0,157.2,45.1724,42,59.2,0,70.7,72.8,69.8
20160202160000,150.0,157.2,45.1724,42,59.2,0,70.8,72.8,69.8
20160202161500,150.0,157.2,45.1724,42,59.2,0,70.8,72.8,69.8
20160202163000,150.0,155.4,44.6552,42,58.5,0,70.4,72.8,69.8
20160202164500,150.0,157.2,45.1724,42,58.5,0,71.2,72.8,69.8
20160202170000,150.0,155.4,44.6552,42,58.5,0,70.3,72.8,69.8
20160202171500,150.0,158.4,45.5172,42,58.5,0,70.4,72.8,69.8
20160202173000,150.0,160.8,46.2069,42,58.5,0,71.0,72.8,69.8
20160202174500,150.0,160.8,46.2069,42,58.5,0,70.2,72.8,69.8
20160202180000,150.0,160.8,46.2069,42,58.5,0,69.7,72.8,69.8
20160202181500,150.0,160.8,46.2069,42,58.5,0,69.9,72.8,69.8
20160202183000,150.0,334.2,96.0345,71,58.5,0,69.9,68.0,64.9
20160202184500,150.0,291.6,83.7931,61,57.6,0,68.4,68.0,64.9
20160202190000,150.0,325.8,93.6207,69,57.6,0,68.8,68.0,64.9
20160202191500,150.0,325.8,93.6207,67,57.6,0,68.5,68.0,64.9
20160202193000,150.0,336.6,96.7241,71,57.6,0,68.8,68.0,64.9
20160202194500,150.0,336.6,96.7241,71,57.6,0,69.0,68.0,64.9
20160202200000,150.0,309.6,88.9655,65,57.6,0,68.1,68.0,64.9
20160202201500,150.0,339.6,97.5862,71,57.6,0,68.6,68.0,64.9
20160202203000,150.0,339.6,97.5862,70,57.6,0,68.5,68.0,64.9
20160202204500,150.0,328.8,94.4828,69,57.6,0,68.2,68.0,64.9
20160202210000,150.0,328.8,94.4828,68,57.6,0,68.4,68.0,64.9
20160202211500,150.0,328.8,94.4828,68,57.6,0,67.8,68.0,64.9
20160202213000,150.0,312.0,89.6552,65,57.6,0,67.6,68.0,64.9
20160202214500,150.0,303.6,87.2414,63,57.6,0,67.8,68.0,64.9
20160202220000,150.0,303.6,87.2414,63,57.6,0,68.3,68.0,64.9
20160202221500,150.0,303.6,87.2414,63,57.6,0,67.8,68.0,64.9
20160202223000,150.0,303.6,87.2414,63,57.6,0,67.9,68.0,64.9
20160202224500,150.0,294.6,84.6552,61,57.6,0,67.6,68.0,64.9
20160202230000,150.0,266.4,76.5517,56,57.6,0,67.5,68.0,64.9
20160202231500,150.0,256.2,73.6207,53,56.8,0,67.5,68.0,64.9
20160202233000,150.0,234.0,67.2414,50,56.8,0,67.5,68.0,64.9
20160202234500,150.0,218.4,62.7586,48,56.8,0,67.6,68.0,64.9
20160203000000,150.0,201.0,57.7586,46,56.8,0,67.6,68.0,64.9
20160203001500,150.0,196.8,56.5517,46,56.8,0,67.7,68.0,64.9
20160203003000,150.0,196.8,56.5517,46,56.8,0,67.7,68.0,64.9
20160203004500,150.0,196.8,56.5517,46,56.8,0,67.7,68.0,64.9
20160203010000,150.0,196.8,56.5517,46,56.8,0,68.0,68.0,64.9
20160203011500,150.0,196.8,56.5517,46,56.8,0,68.1,68.0,64.9
20160203013000,150.0,196.8,56.5517,46,56.8,0,68.0,68.0,64.9
20160203014500,150.0,201.0,57.7586,46,56.8,0,67.9,68.0,64.9
20160203020000,150.0,196.8,56.5517,46,56.8,0,68.1,68.0,64.9
20160203021500,150.0,196.8,56.5517,46,56.8,0,68.1,68.0,64.9
20160203023000,150.0,196.8,56.5517,46,56.8,0,68.1,68.0,64.9
20160203024500,150.0,201.0,57.7586,46,56.8,0,68.1,68.0,64.9
20160203030000,150.0,196.8,56.5517,46,56.8,0,68.1,68.0,64.9
20160203031500,150.0,249.0,71.5517,53,56.8,0,68.7,68.0,64.9
20160203033000,150.0,252.6,72.5862,54,56.8,0,68.3,68.0,64.9
20160203034500,150.0,262.8,75.5172,55,56.8,0,68.4,68.0,64.9
20160203040000,150.0,266.4,76.5517,55,56.8,0,68.2,68.0,64.9
20160203041500,150.0,320.4,92.069,64,56.8,0,68.5,68.0,64.9
20160203043000,150.0,328.8,94.4828,65,56.8,0,68.6,68.0,64.9
20160203044500,150.0,328.8,94.4828,65,56.8,0,67.9,68.0,64.9
20160203050000,150.0,300.6,86.3793,61,56.8,0,67.6,68.0,64.9
20160203051500,150.0,294.6,84.6552,59,56.8,0,67.7,68.0,64.9
20160203053000,150.0,294.6,84.6552,59,56.8,0,68.0,68.0,64.9
20160203054500,150.0,291.6,83.7931,59,56.8,0,67.9,68.0,64.9
20160203060000,150.0,282.0,81.0345,57,56.8,0,67.6,68.0,64.9
20160203061500,150.0,273.0,78.4483,56,56.8,0,67.7,68.0,64.9
20160203063000,150.0,256.2,73.6207,53,56.8,0,67.5,68.0,64.9
20160203064500,150.0,222.6,63.9655,49,56.8,0,67.6,68.0,64.9
20160203070000,150.0,214.8,61.7241,52,56.8,0,67.6,68.0,64.9
20160203071500,150.0,218.4,62.7586,51,56.8,0,67.6,68.0,64.9
20160203073000,150.0,157.2,45.1724,43,56.8,0,67.2,68.0,64.9
20160203074500,150.0,179.4,51.5517,47,56.8,0,68.1,68.0,64.9
20160203080000,150.0,237.6,68.2759,54,56.8,0,68.8,68.0,64.9
20160203081500,150.0,262.8,75.5172,58,56.8,0,68.4,68.0,64.9
20160203083000,150.0,249.0,71.5517,55,56.8,0,67.7,68.0,64.9
20160203084500,150.0,241.8,69.4828,54,56.8,0,67.7,68.0,64.9
20160203090000,150.0,181.2,52.069,45,56.8,0,67.2,68.0,64.9
20160203091500,150.0,156.0,44.8276,43,56.8,0,67.2,68.0,64.9
20160203093000,150.0,156.0,44.8276,43,56.8,0,67.2,68.0,64.9
20160203094500,150.0,156.0,44.8276,43,56.8,0,67.3,68.0,64.9
20160203100000,150.0,159.0,45.6897,43,56.8,0,67.2,68.0,64.9
20160203101500,150.0,182.4,52.4138,47,56.8,0,67.9,68.0,64.9
20160203103000,150.0,182.4,52.4138,47,56.8,0,67.6,68.0,64.9
20160203104500,150.0,173.4,49.8276,44,56.8,0,67.7,68.0,64.9
20160203110000,150.0,173.4,49.8276,44,56.8,0,68.1,68.0,64.9
20160203111500,150.0,165.6,47.5862,43,56.8,0,67.6,68.0,64.9
20160203113000,150.0,165.6,47.5862,43,57.5,0,67.9,68.0,64.9
20160203114500,150.0,165.6,47.5862,43,57.5,0,67.9,68.0,64.9
20160203120000,150.0,165.6,47.5862,43,57.5,0,68.2,68.0,64.9
20160203121500,150.0,175.2,50.3448,46,57.5,0,68.2,68.0,64.9
20160203123000,150.0,183.6,52.7586,47,57.5,0,67.9,68.0,64.9
20160203124500,150.0,153.6,44.1379,42,57.5,0,67.5,68.0,64.9
20160203130000,150.0,155.4,44.6552,42,57.5,0,67.4,68.0,64.9
20160203131500,150.0,157.2,45.1724,42,57.5,0,67.2,68.0,64.9
20160203133000,150.0,157.2,45.1724,42,91.9,100,68.6,74.6,71.6
20160203134500,150.0,153.0,43.9655,42,87.5,100,69.6,74.6,71.6
20160203140000,150.0,150.6,43.2759,42,87.5,100,69.3,74.6,71.6
20160203141500,150.0,150.6,43.2759,42,92.0,100,69.2,74.6,71.6
20160203143000,150.0,150.6,43.2759,42,95.9,100,69.2,74.6,71.6
20160203144500,150.0,153.6,44.1379,42,86.8,100,69.8,74.6,71.6
20160203150000,150.0,153.6,44.1379,42,88.5,100,69.5,74.6,71.6
20160203151500,150.0,155.4,44.6552,42,93.6,100,69.7,74.6,71.6
20160203153000,150.0,153.0,43.9655,42,94.7,100,69.6,74.6,71.6
20160203154500,150.0,156.0,44.8276,42,88.0,100,69.5,74.6,71.6
20160203160000,150.0,152.4,43.7931,42,90.6,100,69.4,74.6,71.6
20160203161500,150.0,157.2,45.1724,42,90.6,100,69.3,74.6,71.6
20160203163000,150.0,157.2,45.1724,42,89.0,100,69.2,74.6,71.6
20160203164500,150.0,157.2,45.1724,42,85.5,100,69.3,74.6,71.6
20160203170000,150.0,153.6,44.1379,42,85.5,100,69.7,74.6,71.6
20160203171500,150.0,156.0,44.8276,42,87.5,100,70.3,74.6,71.6
20160203173000,150.0,156.0,44.8276,42,87.5,100,69.7,74.6,71.6
20160203174500,150.0,156.0,44.8276,42,91.1,100,70.2,74.6,71.6
20160203180000,150.0,156.0,44.8276,42,91.1,100,69.6,74.6,71.6
20160203181500,150.0,156.0,44.8276,42,89.2,100,69.7,74.6,71.6
20160203183000,150.0,156.0,44.8276,42,86.2,100,69.3,74.6,71.6
20160203184500,150.0,152.4,43.7931,42,83.2,100,69.8,74.6,71.6
20160203190000,150.0,152.4,43.7931,42,85.5,100,69.8,74.6,71.6
20160203191500,150.0,152.4,43.7931,42,85.5,100,69.4,74.6,71.6
20160203193000,150.0,152.4,43.7931,42,86.6,100,69.8,74.6,71.6
20160203194500,150.0,152.4,43.7931,42,89.4,100,70.3,74.6,71.6
20160203200000,150.0,148.8,42.7586,42,92.3,100,70.4,74.6,71.6
20160203201500,150.0,146.4,42.069,42,92.3,100,70.9,74.6,71.6
20160203203000,150.0,148.8,42.7586,42,89.2,100,71.1,74.6,71.6
20160203204500,150.0,148.8,42.7586,42,96.6,100,71.5,74.6,71.6
20160203210000,150.0,151.8,43.6207,42,104.3,100,71.4,74.6,71.6
20160203211500,150.0,151.8,43.6207,40,60.4,0,72.3,74.6,71.6
20160203213000,150.0,151.8,43.6207,40,58.7,100,70.8,74.6,71.6
20160203214500,150.0,149.4,42.931,40,82.1,100,71.1,74.6,71.6
20160203220000,150.0,151.8,43.6207,40,75.8,100,71.0,74.6,71.6
20160203221500,150.0,148.2,42.5862,40,87.3,100,71.0,74.6,71.6
20160203223000,150.0,150.6,43.2759,40,86.2,100,71.0,74.6,71.6
20160203224500,150.0,150.6,43.2759,40,60.8,0,71.7,74.6,71.6
20160203230000,150.0,150.6,43.2759,40,87.4,100,72.1,80.0,78.0
20160203231500,150.0,150.6,43.2759,40,83.9,100,73.8,80.0,78.0
20160203233000,150.0,150.6,43.2759,40,83.9,100,73.7,80.0,78.0
20160203234500,150.0,150.6,43.2759,40,89.8,100,72.7,80.0,78.0
20160204000000,150.0,150.6,43.2759,40,89.8,100,72.4,80.0,78.0
20160204001500,150.0,148.8,42.7586,40,91.5,100,72.2,80.0,78.0
20160204003000,150.0,151.2,43.4483,40,94.5,100,73.8,80.0,78.0
20160204004500,150.0,151.2,43.4483,40,100.2,100,75.2,80.0,78.0
20160204010000,150.0,148.8,42.7586,40,88.1,100,76.1,80.0,78.0
20160204011500,150.0,148.8,42.7586,40,84.3,100,76.0,80.0,78.0
20160204013000,150.0,150.6,43.2759,40,84.3,100,74.6,80.0,78.0
20160204014500,150.0,150.6,43.2759,40,84.3,100,75.4,80.0,78.0
20160204020000,150.0,150.6,43.2759,40,84.3,100,74.5,80.0,78.0
20160204021500,150.0,150.6,43.2759,40,87.5,100,74.1,80.0,78.0
20160204023000,150.0,150.6,43.2759,40,91.7,100,73.5,80.0,78.0
20160204024500,150.0,150.6,43.2759,40,87.4,100,73.2,80.0,78.0
20160204030000,150.0,148.8,42.7586,40,92.9,100,72.9,80.0,78.0
20160204031500,150.0,151.2,43.4483,40,99.0,100,72.8,80.0,78.0
20160204033000,150.0,151.2,43.4483,40,92.4,100,72.8,80.0,78.0
20160204034500,150.0,151.2,43.4483,40,89.8,100,74.2,80.0,78.0
20160204040000,150.0,151.2,43.4483,40,85.6,100,74.2,80.0,78.0
20160204041500,150.0,151.2,43.4483,40,85.6,100,74.1,80.0,78.0
20160204043000,150.0,151.2,43.4483,40,86.5,100,73.1,80.0,78.0
20160204044500,150.0,151.2,43.4483,40,85.0,100,72.8,80.0,78.0
20160204050000,150.0,151.2,43.4483,40,83.8,100,73.4,80.0,78.0
20160204051500,150.0,151.2,43.4483,40,87.3,100,74.2,80.0,78.0
20160204053000,150.0,151.2,43.4483,40,98.7,100,74.8,80.0,78.0
20160204054500,150.0,151.2,43.4483,40,101.0,100,74.1,80.0,78.0
20160204060000,150.0,151.2,43.4483,40,87.5,100,73.8,80.0,78.0
20160204061500,150.0,151.2,43.4483,40,82.5,100,73.2,80.0,78.0
20160204063000,150.0,151.2,43.4483,40,83.5,100,72.6,80.0,78.0
20160204064500,150.0,151.2,43.4483,40,84.7,100,72.4,80.0,78.0
20160204070000,150.0,159.0,45.6897,41,59.1,100,71.7,75.0,72.0
20160204071500,150.0,157.2,45.1724,41,75.7,100,71.7,75.0,72.0
20160204073000,150.0,157.2,45.1724,41,72.8,100,71.0,75.0,72.0
20160204074500,150.0,157.2,45.1724,41,89.4,100,71.5,75.0,72.0
20160204080000,150.0,157.2,45.1724,41,86.1,100,71.6,75.0,72.0
20160204081500,150.0,159.0,45.6897,41,63.2,0,72.7,75.0,72.0
20160204083000,150.0,147.0,42.2414,41,58.7,100,70.9,75.0,72.0
20160204084500,150.0,144.0,41.3793,42,86.8,100,70.5,75.0,72.0
20160204090000,150.0,144.0,41.3793,42,85.7,100,70.4,75.0,72.0
20160204091500,150.0,144.0,41.3793,42,90.3,100,70.6,75.0,72.0
20160204093000,150.0,144.0,41.3793,42,91.7,100,70.5,75.0,72.0
20160204094500,150.0,144.0,41.3793,42,91.7,100,70.6,75.0,72.0
20160204100000,150.0,144.0,41.3793,42,88.6,100,70.3,75.0,72.0
20160204101500,150.0,144.0,41.3793,42,86.1,100,70.4,75.0,72.0
20160204103000,150.0,144.0,41.3793,42,87.5,100,70.7,75.0,72.0
20160204104500,150.0,144.0,41.3793,42,91.8,100,70.3,75.0,72.0
20160204110000,150.0,144.0,41.3793,42,91.8,100,69.9,75.0,72.0
20160204111500,150.0,150.0,43.1034,42,90.5,100,69.7,75.0,72.0
20160204113000,150.0,155.4,44.6552,42,87.5,100,70.6,80.0,77.9
20160204114500,150.0,155.4,44.6552,42,93.3,100,70.5,80.0,77.9
20160204120000,150.0,153.0,43.9655,42,89.7,100,70.7,80.0,77.9
20160204121500,150.0,145.2,41.7241,39,86.2,100,72.1,80.0,77.9
20160204123000,150.0,145.2,41.7241,39,90.5,100,72.4,80.0,77.9
20160204124500,150.0,145.2,41.7241,41,90.5,100,72.1,80.0,77.9
20160204130000,150.0,147.0,42.2414,41,87.5,100,72.3,80.0,77.9
20160204131500,150.0,144.0,41.3793,41,89.9,100,73.0,80.0,77.9
20160204133000,150.0,148.2,42.5862,41,93.9,100,72.8,80.0,77.9
20160204134500,150.0,144.0,41.3793,41,87.7,100,73.3,80.0,77.9
20160204140000,150.0,144.0,41.3793,41,89.9,100,73.4,80.0,77.9
20160204141500,150.0,150.6,43.2759,41,93.6,100,73.6,80.0,77.9
20160204143000,150.0,142.8,41.0345,41,87.2,100,73.6,80.0,77.9
20160204144500,150.0,148.2,42.5862,43,87.2,100,73.4,80.0,77.9
20160204150000,150.0,145.8,41.8966,43,94.5,100,73.6,80.0,77.9
20160204151500,150.0,156.0,44.8276,43,87.2,100,73.0,80.0,77.9
20160204153000,150.0,153.6,44.1379,43,86.2,100,72.7,80.0,77.9
20160204154500,150.0,153.6,44.1379,43,90.6,100,72.6,80.0,77.9
20160204160000,150.0,158.4,45.5172,43,90.6,100,72.6,80.0,77.9
20160204161500,150.0,158.4,45.5172,41,90.6,100,72.3,80.0,77.9
20160204163000,150.0,158.4,45.5172,41,85.6,100,71.9,80.0,77.9
20160204164500,150.0,153.6,44.1379,41,91.5,100,71.5,80.0,77.9
20160204170000,150.0,155.4,44.6552,41,93.5,100,71.7,80.0,77.9
20160204171500,150.0,152.4,43.7931,41,85.6,100,71.9,80.0,77.9
20160204173000,150.0,152.4,43.7931,41,88.7,100,71.9,80.0,77.9
20160204174500,150.0,152.4,43.7931,41,94.7,100,71.8,80.0,77.9
20160204180000,150.0,152.4,43.7931,41,89.1,100,71.2,80.0,77.9
20160204181500,150.0,155.4,44.6552,41,85.0,100,71.2,80.0,77.9
20160204183000,150.0,155.4,44.6552,41,87.5,100,71.6,80.0,77.9
20160204184500,150.0,155.4,44.6552,41,92.9,100,71.3,80.0,77.9
20160204190000,150.0,155.4,44.6552,41,86.8,100,71.5,80.0,77.9
20160204191500,150.0,157.2,45.1724,41,88.2,100,72.6,80.0,77.9
20160204193000,150.0,157.2,45.1724,41,88.2,100,72.7,80.0,77.9
20160204194500,150.0,150.0,43.1034,40,85.5,100,72.6,80.0,77.9
20160204200000,150.0,150.0,43.1034,40,83.7,100,74.7,80.0,77.9
20160204201500,150.0,150.0,43.1034,40,83.7,100,74.6,80.0,77.9
20160204203000,150.0,151.8,43.6207,40,85.0,100,75.4,80.0,77.9
20160204204500,150.0,151.8,43.6207,40,85.0,100,75.9,80.0,77.9
20160204210000,150.0,151.8,43.6207,40,88.2,100,75.6,80.0,77.9
20160204211500,150.0,151.8,43.6207,40,89.2,100,74.5,80.0,77.9
20160204213000,150.0,151.8,43.6207,40,86.8,100,73.8,80.0,77.9
20160204214500,150.0,150.0,43.1034,40,86.8,100,73.6,80.0,77.9
20160204220000,150.0,150.0,43.1034,40,82.3,100,73.2,80.0,77.9
20160204221500,150.0,150.0,43.1034,40,85.5,100,73.1,80.0,77.9
20160204223000,150.0,150.0,43.1034,40,84.4,100,73.5,80.0,77.9
20160204224500,150.0,150.0,43.1034,40,83.4,100,72.9,80.0,77.9
20160204230000,150.0,150.0,43.1034,40,88.8,100,74.6,80.0,78.0
20160204231500,150.0,150.0,43.1034,40,88.8,100,74.1,80.0,78.0
20160204233000,150.0,150.0,43.1034,40,88.8,100,73.9,80.0,78.0
20160204234500,150.0,150.0,43.1034,40,89.8,100,75.0,80.0,78.0
20160205000000,150.0,147.0,42.2414,40,84.5,100,75.5,80.0,78.0
20160205001500,150.0,147.0,42.2414,40,84.5,100,75.5,80.0,78.0
20160205003000,150.0,147.0,42.2414,40,84.5,100,76.1,80.0,78.0
20160205004500,150.0,144.0,41.3793,40,84.5,100,74.9,80.0,78.0
20160205010000,150.0,144.0,41.3793,40,89.2,100,74.1,80.0,78.0
20160205011500,150.0,144.0,41.3793,40,89.2,100,73.4,80.0,78.0
20160205013000,150.0,144.0,41.3793,40,88.0,100,74.2,80.0,78.0
20160205014500,150.0,145.8,41.8966,40,86.2,100,73.3,80.0,78.0
20160205020000,150.0,145.8,41.8966,40,83.1,100,73.0,80.0,78.0
20160205021500,150.0,144.0,41.3793,40,83.1,100,72.7,80.0,78.0
20160205023000,150.0,144.0,41.3793,40,84.9,100,72.6,80.0,78.0
20160205024500,150.0,145.8,41.8966,40,83.8,100,73.5,80.0,78.0
20160205030000,150.0,144.0,41.3793,40,88.1,100,74.2,80.0,78.0
20160205031500,150.0,145.8,41.8966,40,88.1,100,72.9,80.0,78.0
20160205033000,150.0,145.8,41.8966,40,90.4,100,72.9,80.0,78.0
20160205034500,150.0,145.8,41.8966,40,82.0,100,72.6,80.0,78.0
20160205040000,150.0,148.2,42.5862,40,83.8,100,73.1,80.0,78.0
20160205041500,150.0,145.8,41.8966,40,87.5,100,73.8,80.0,78.0
20160205043000,150.0,148.8,42.7586,40,86.3,100,73.2,80.0,78.0
20160205044500,150.0,140.4,40.3448,40,90.4,100,72.7,80.0,78.0
20160205050000,150.0,143.4,41.2069,40,90.4,100,72.3,80.0,78.0
20160205051500,150.0,143.4,41.2069,40,88.0,100,72.2,80.0,78.0
20160205053000,150.0,145.8,41.8966,40,88.0,100,73.1,80.0,78.0
20160205054500,150.0,149.4,42.931,40,90.8,100,74.2,80.0,78.0
20160205060000,150.0,149.4,42.931,40,83.0,100,74.2,80.0,78.0
20160205061500,150.0,149.4,42.931,40,85.0,100,72.4,80.0,78.0
20160205063000,150.0,149.4,42.931,40,88.6,100,71.9,80.0,78.0
20160205064500,150.0,152.4,43.7931,40,87.4,100,71.5,80.0,78.0
20160205070000,150.0,152.4,43.7931,40,89.2,100,72.4,80.0,78.0
20160205071500,150.0,146.4,42.069,40,89.2,100,72.2,80.0,78.0
20160205073000,150.0,146.4,42.069,40,89.2,100,71.5,80.0,78.0
20160205074500,150.0,144.0,41.3793,40,89.2,100,71.1,80.0,78.0
20160205080000,150.0,144.0,41.3793,40,83.9,100,71.8,80.0,78.0
20160205081500,150.0,144.0,41.3793,40,86.2,100,71.9,80.0,78.0
20160205083000,150.0,144.0,41.3793,40,86.2,100,72.1,80.0,78.0
20160205084500,150.0,144.0,41.3793,40,89.3,100,71.7,80.0,78.0
20160205090000,150.0,144.0,41.3793,40,89.3,100,71.1,80.0,78.0
20160205091500,150.0,141.0,40.5172,40,88.0,100,71.4,80.0,78.0
20160205093000,150.0,141.0,40.5172,40,86.1,100,70.9,80.0,78.0
20160205094500,150.0,141.0,40.5172,40,83.8,100,71.3,80.0,78.0
20160205100000,150.0,141.0,40.5172,41,85.6,100,71.0,80.0,78.0
20160205101500,150.0,151.8,43.6207,44,84.4,100,70.7,80.0,78.0
20160205103000,150.0,151.8,43.6207,44,86.2,100,70.7,80.0,78.0
20160205104500,150.0,151.8,43.6207,44,89.3,100,70.4,80.0,78.0
20160205110000,150.0,150.0,43.1034,44,91.7,100,70.1,80.0,78.0
20160205111500,150.0,155.4,44.6552,44,90.7,100,70.0,80.0,78.0
20160205113000,150.0,155.4,44.6552,44,88.6,100,70.8,80.0,78.0
20160205114500,150.0,155.4,44.6552,44,85.4,100,71.2,80.0,78.0
20160205120000,150.0,158.4,45.5172,44,86.9,100,71.7,80.0,78.0
20160205121500,150.0,156.0,44.8276,44,92.2,100,71.3,80.0,78.0
20160205123000,150.0,158.4,45.5172,44,93.5,100,71.4,80.0,78.0
20160205124500,150.0,153.6,44.1379,44,92.3,100,71.6,80.0,78.0
20160205130000,150.0,160.8,46.2069,42,86.2,100,72.2,80.0,78.0
20160205131500,150.0,157.2,45.1724,41,86.2,100,72.1,80.0,78.0
20160205133000,150.0,154.8,44.4828,41,90.1,100,72.1,80.0,78.0
20160205134500,150.0,147.0,42.2414,40,91.1,100,72.7,80.0,78.0
20160205140000,150.0,147.0,42.2414,40,90.1,100,73.2,80.0,78.0
20160205141500,150.0,147.0,42.2414,40,90.1,100,73.9,80.0,78.0
20160205143000,150.0,142.8,41.0345,40,88.2,100,73.8,77.1,74.1
20160205144500,150.0,142.8,41.0345,40,90.4,100,74.0,77.1,74.1
20160205150000,150.0,142.8,41.0345,40,96.6,100,73.6,77.1,74.1
20160205151500,150.0,142.8,41.0345,40,87.5,100,73.4,77.1,74.1
20160205153000,150.0,139.2,40.0,40,88.7,100,74.0,77.1,74.1
20160205154500,150.0,141.0,40.5172,40,94.7,100,74.0,77.1,74.1
20160205160000,150.0,142.8,41.0345,40,87.8,100,73.7,77.1,74.1
20160205161500,150.0,142.8,41.0345,40,89.8,100,73.8,77.1,74.1
20160205163000,150.0,145.2,41.7241,40,89.8,100,73.7,77.1,74.1
20160205164500,150.0,142.8,41.0345,40,94.6,100,73.6,77.1,74.1
20160205170000,150.0,142.8,41.0345,40,88.1,100,73.4,77.1,74.1
20160205171500,150.0,142.8,41.0345,41,90.5,100,73.8,77.1,74.1
20160205173000,150.0,149.4,42.931,41,94.1,100,73.4,77.1,74.1
20160205174500,150.0,151.2,43.4483,41,89.1,100,73.4,77.1,74.1
20160205180000,150.0,151.2,43.4483,41,85.0,100,73.3,77.1,74.1
20160205181500,150.0,159.0,45.6897,41,86.9,100,73.2,77.1,74.1
20160205183000,150.0,159.0,45.6897,41,95.9,100,73.6,77.1,74.1
20160205184500,150.0,159.0,45.6897,41,90.7,100,73.3,77.1,74.1
20160205190000,150.0,159.0,45.6897,41,88.1,100,73.2,77.1,74.1
20160205191500,150.0,161.4,46.3793,43,89.2,0,74.8,77.1,74.1
20160205193000,150.0,159.6,45.8621,41,58.4,100,73.1,77.1,74.1
20160205194500,150.0,157.2,45.1724,41,61.2,100,74.1,77.1,74.1
20160205200000,150.0,150.0,43.1034,41,86.2,100,72.9,77.1,74.1
20160205201500,150.0,150.0,43.1034,41,83.1,100,72.4,77.1,74.1
20160205203000,150.0,152.4,43.7931,41,84.5,100,72.9,77.1,74.1
20160205204500,150.0,152.4,43.7931,41,86.2,100,73.7,77.1,74.1
20160205210000,150.0,152.4,43.7931,41,86.2,100,72.7,77.1,74.1
20160205211500,150.0,152.4,43.7931,41,87.6,100,72.3,77.1,74.1
20160205213000,150.0,152.4,43.7931,41,91.1,100,72.4,77.1,74.1
20160205214500,150.0,152.4,43.7931,41,91.1,100,72.8,77.1,74.1
20160205220000,150.0,152.4,43.7931,41,85.6,100,72.7,77.1,74.1
20160205221500,150.0,152.4,43.7931,41,99.6,100,72.4,77.1,74.1
20160205223000,150.0,155.4,44.6552,41,83.2,100,72.5,77.1,74.1
20160205224500,150.0,153.6,44.1379,41,84.3,100,72.2,77.1,74.1
20160205230000,150.0,155.4,44.6552,41,84.3,100,72.2,77.1,74.1
20160205231500,150.0,157.2,45.1724,41,88.2,100,71.9,77.1,74.1
20160205233000,150.0,157.2,45.1724,41,89.2,100,71.7,77.1,74.1
20160205234500,150.0,157.2,45.1724,41,89.2,100,71.6,77.1,74.1
20160206000000,150.0,159.6,45.8621,41,98.4,100,71.5,77.1,74.1
20160206001500,150.0,157.2,45.1724,41,91.6,100,71.6,77.1,74.1
20160206003000,150.0,157.2,45.1724,41,95.9,100,71.8,77.1,74.1
20160206004500,150.0,157.2,45.1724,41,102.7,100,71.8,77.1,74.1
20160206010000,150.0,159.0,45.6897,41,84.5,100,71.6,77.1,74.1
20160206011500,150.0,157.2,45.1724,41,84.5,100,72.0,77.1,74.1
20160206013000,150.0,155.4,44.6552,40,85.8,100,71.6,77.1,74.1
20160206014500,150.0,155.4,44.6552,40,88.7,100,71.8,77.1,74.1
20160206020000,150.0,155.4,44.6552,40,94.1,100,71.6,77.1,74.1
20160206021500,150.0,157.2,45.1724,40,98.7,100,71.8,77.1,74.1
20160206023000,150.0,157.2,45.1724,40,95.2,100,71.9,77.1,74.1
20160206024500,150.0,154.8,44.4828,40,87.9,100,71.8,77.1,74.1
20160206030000,150.0,156.6,45.0,40,81.6,100,71.8,77.1,74.1
20160206031500,150.0,154.8,44.4828,40,82.7,100,71.7,77.1,74.1
20160206033000,150.0,154.8,44.4828,40,85.8,100,71.7,77.1,74.1
20160206034500,150.0,156.6,45.0,40,82.4,100,71.6,77.1,74.1
20160206040000,150.0,153.6,44.1379,40,88.0,100,73.4,77.1,74.1
20160206041500,150.0,153.6,44.1379,40,88.0,100,73.7,77.1,74.1
20160206043000,150.0,153.6,44.1379,40,85.6,100,73.1,77.1,74.1
20160206044500,150.0,155.4,44.6552,40,85.6,100,73.2,77.1,74.1
20160206050000,150.0,152.4,43.7931,40,82.1,100,72.7,77.1,74.1
20160206051500,150.0,152.4,43.7931,40,83.3,100,72.2,77.1,74.1
20160206053000,150.0,156.0,44.8276,40,85.0,100,71.9,77.1,74.1
20160206054500,150.0,156.0,44.8276,40,85.0,100,72.2,77.1,74.1
20160206060000,150.0,156.0,44.8276,40,87.8,100,71.8,77.1,74.1
20160206061500,150.0,156.0,44.8276,40,89.2,100,72.5,77.1,74.1
20160206063000,150.0,156.0,44.8276,40,91.1,100,71.9,77.1,74.1
20160206064500,150.0,156.0,44.8276,40,84.3,100,71.7,77.1,74.1
20160206070000,150.0,156.0,44.8276,40,82.1,100,73.8,77.1,74.1
20160206071500,150.0,156.0,44.8276,40,62.4,100,73.4,77.1,74.1
20160206073000,150.0,156.0,44.8276,40,83.1,100,72.8,77.1,74.1
20160206074500,150.0,156.0,44.8276,40,85.6,100,72.4,77.1,74.1
20160206080000,150.0,145.8,41.8966,43,88.8,100,73.2,77.1,74.1
20160206081500,150.0,145.8,41.8966,43,89.8,100,72.3,77.1,74.1
20160206083000,150.0,145.8,41.8966,43,86.2,100,71.4,77.1,74.1
20160206084500,150.0,150.0,43.1034,43,86.2,100,70.7,77.1,74.1
20160206090000,150.0,150.0,43.1034,43,81.6,100,70.6,77.1,74.1
20160206091500,150.0,150.0,43.1034,39,81.6,100,71.2,77.1,74.1
20160206093000,150.0,150.0,43.1034,39,81.6,100,71.5,77.1,74.1
20160206094500,150.0,150.0,43.1034,39,83.2,100,72.2,77.1,74.1
20160206100000,150.0,144.0,41.3793,39,86.9,100,71.9,77.1,74.1
20160206101500,150.0,144.0,41.3793,39,88.6,100,71.7,77.1,74.1
20160206103000,150.0,144.0,41.3793,39,86.8,100,71.3,77.1,74.1
20160206104500,150.0,144.0,41.3793,39,84.7,100,71.1,77.1,74.1
20160206110000,150.0,141.6,40.6897,39,82.1,100,71.0,77.1,74.1
20160206111500,150.0,139.2,40.0,39,83.9,100,73.3,77.1,74.1
20160206113000,150.0,142.8,41.0345,40,88.0,100,74.1,77.1,74.1
20160206114500,150.0,141.0,40.5172,40,63.6,100,74.2,77.1,74.1
20160206120000,150.0,139.2,40.0,40,73.7,100,72.8,77.1,74.1
20160206121500,150.0,142.8,41.0345,40,63.2,100,73.6,77.1,74.1
20160206123000,150.0,140.4,40.3448,40,71.1,100,73.7,77.1,74.1
20160206124500,150.0,142.8,41.0345,41,79.2,100,73.4,77.1,74.1
20160206130000,150.0,142.8,41.0345,41,78.2,100,72.7,77.1,74.1
20160206131500,150.0,142.8,41.0345,41,80.3,100,73.1,77.1,74.1
20160206133000,150.0,142.8,41.0345,41,86.2,100,72.3,77.1,74.1
20160206134500,150.0,142.8,41.0345,41,87.4,100,74.0,77.1,74.1
20160206140000,150.0,146.4,42.069,41,60.9,100,72.8,77.1,74.1
20160206141500,150.0,146.4,42.069,41,79.6,100,72.2,77.1,74.1
20160206143000,150.0,146.4,42.069,41,80.6,100,71.9,77.1,74.1
20160206144500,150.0,146.4,42.069,41,80.6,100,71.8,77.1,74.1
20160206150000,150.0,146.4,42.069,41,82.6,100,73.1,77.1,74.1
20160206151500,150.0,146.4,42.069,41,83.8,100,72.5,77.1,74.1
20160206153000,150.0,148.2,42.5862,41,86.8,100,73.1,77.1,74.1
20160206154500,150.0,150.0,43.1034,41,81.6,100,72.7,77.1,74.1
20160206160000,150.0,152.4,43.7931,42,73.5,0,74.7,77.1,74.1
20160206161500,150.0,152.4,43.7931,42,76.7,100,72.8,77.1,74.1
20160206163000,150.0,152.4,43.7931,42,78.5,100,73.0,77.1,74.1
20160206164500,150.0,152.4,43.7931,42,60.4,100,73.1,77.1,74.1
20160206170000,150.0,155.4,44.6552,42,82.1,100,73.5,77.1,74.1
20160206171500,150.0,153.6,44.1379,42,86.9,100,73.8,77.1,74.1
20160206173000,150.0,153.6,44.1379,42,89.9,100,72.9,77.1,74.1
20160206174500,150.0,151.8,43.6207,42,87.4,100,72.6,77.1,74.1
20160206180000,150.0,151.8,43.6207,42,87.4,100,72.4,77.1,74.1
20160206181500,150.0,151.8,43.6207,42,84.8,100,72.4,77.1,74.1
20160206183000,150.0,151.8,43.6207,42,81.4,100,72.2,77.1,74.1
20160206184500,150.0,150.0,43.1034,42,84.4,100,73.2,77.1,74.1
20160206190000,150.0,147.0,42.2414,42,85.6,100,73.2,77.1,74.1
20160206191500,150.0,148.8,42.7586,42,89.6,100,73.3,77.1,74.1
20160206193000,150.0,156.0,44.8276,42,81.3,0,74.5,77.1,74.1
20160206194500,150.0,156.0,44.8276,42,58.8,100,73.7,77.1,74.1
20160206200000,150.0,158.4,45.5172,42,77.5,100,73.0,77.1,74.1
20160206201500,150.0,161.4,46.3793,41,60.4,100,73.5,77.1,74.1
20160206203000,150.0,161.4,46.3793,41,62.8,0,74.6,77.1,74.1
20160206204500,150.0,155.4,44.6552,40,58.3,0,74.0,77.1,74.1
20160206210000,150.0,155.4,44.6552,40,80.7,100,72.7,77.1,74.1
20160206211500,150.0,153.0,43.9655,40,88.7,100,72.8,77.1,74.1
20160206213000,150.0,153.0,43.9655,40,85.6,100,74.1,77.1,74.1
20160206214500,150.0,150.6,43.2759,40,87.4,100,72.8,77.1,74.1
20160206220000,150.0,148.8,42.7586,40,83.1,100,72.4,77.1,74.1
20160206221500,150.0,148.8,42.7586,40,83.1,100,72.1,77.1,74.1
20160206223000,150.0,148.8,42.7586,40,84.5,100,71.9,77.1,74.1
20160206224500,150.0,148.8,42.7586,40,85.6,100,71.8,77.1,74.1
20160206230000,150.0,145.8,41.8966,40,88.1,100,71.7,77.1,74.1
20160206231500,150.0,149.4,42.931,40,89.3,100,71.7,77.0,74.0
20160206233000,150.0,149.4,42.931,40,91.1,100,71.7,77.0,74.0
20160206234500,150.0,149.4,42.931,40,87.7,100,73.0,77.0,74.0
20160207000000,150.0,152.4,43.7931,40,82.0,100,74.5,77.1,74.1
20160207001500,150.0,152.4,43.7931,40,61.4,100,72.6,77.1,74.1
20160207003000,150.0,152.4,43.7931,40,83.9,100,72.3,77.1,74.1
20160207004500,150.0,152.4,43.7931,40,83.9,100,72.7,77.1,74.1
20160207010000,150.0,152.4,43.7931,40,83.9,100,72.8,77.0,74.0
20160207011500,150.0,154.8,44.4828,40,88.2,100,72.8,77.1,74.1
20160207013000,150.0,154.8,44.4828,40,90.4,100,72.4,77.0,74.0
20160207014500,150.0,151.8,43.6207,40,90.4,100,72.2,77.0,74.0
20160207020000,150.0,151.8,43.6207,40,83.6,100,72.0,77.0,74.0
20160207021500,150.0,151.8,43.6207,40,82.1,100,71.8,77.0,74.0
20160207023000,150.0,155.4,44.6552,40,83.8,100,71.7,77.1,74.1
20160207024500,150.0,155.4,44.6552,40,84.9,100,71.6,77.0,74.0
20160207030000,150.0,155.4,44.6552,40,83.9,100,71.4,77.0,74.0
20160207031500,150.0,155.4,44.6552,40,88.8,100,72.6,77.0,74.0
20160207033000,150.0,155.4,44.6552,40,88.8,100,72.0,77.1,74.1
20160207034500,150.0,153.0,43.9655,40,86.7,100,72.8,77.0,74.0
20160207040000,150.0,157.2,45.1724,40,83.1,100,71.8,77.1,74.1
20160207041500,150.0,157.2,45.1724,40,83.1,100,71.6,77.0,74.0
20160207043000,150.0,153.6,44.1379,40,87.6,100,71.4,77.0,74.0
20160207044500,150.0,153.6,44.1379,40,88.6,100,72.3,77.0,74.0
20160207050000,150.0,158.4,45.5172,40,83.8,100,71.8,77.1,74.1
20160207051500,150.0,156.6,45.0,40,88.2,100,71.6,77.1,74.1
20160207053000,150.0,156.6,45.0,40,89.8,100,72.2,77.0,74.0
20160207054500,150.0,156.6,45.0,40,85.4,100,73.5,77.0,74.0
20160207060000,150.0,156.6,45.0,40,83.1,100,73.4,77.0,74.0
20160207061500,150.0,156.6,45.0,40,83.1,100,73.1,77.0,74.0
20160207063000,150.0,156.6,45.0,40,87.6,100,72.8,77.0,74.0
20160207064500,150.0,156.6,45.0,40,84.9,100,73.9,77.0,74.0
20160207070000,150.0,156.6,45.0,40,80.8,100,73.4,77.1,74.1
20160207071500,150.0,156.6,45.0,40,83.2,100,72.9,77.0,74.0
20160207073000,150.0,156.6,45.0,40,86.8,100,72.4,77.0,74.0
20160207074500,150.0,156.6,45.0,40,86.8,100,72.0,77.0,74.0
20160207080000,150.0,156.6,45.0,40,86.8,100,71.9,77.0,74.0
20160207081500,150.0,156.6,45.0,40,80.7,100,71.9,76.9,73.9
20160207083000,150.0,142.8,41.0345,42,91.0,100,71.6,76.9,73.9
20160207084500,150.0,142.8,41.0345,42,91.0,100,71.2,77.0,74.0
20160207090000,150.0,142.8,41.0345,42,88.1,100,70.5,76.9,73.9
20160207091500,150.0,142.8,41.0345,42,91.7,100,70.4,76.9,73.9
20160207093000,150.0,145.2,41.7241,43,90.4,100,70.5,76.9,73.9
20160207094500,150.0,145.2,41.7241,43,88.6,100,70.2,76.9,73.9
20160207100000,150.0,145.2,41.7241,43,84.9,100,70.3,76.9,73.9
20160207101500,150.0,145.2,41.7241,43,82.6,100,70.0,76.9,73.9
20160207103000,150.0,145.2,41.7241,43,85.0,100,70.2,77.0,74.0
20160207104500,150.0,145.2,41.7241,43,85.0,100,69.8,76.9,73.9
20160207110000,150.0,145.2,41.7241,43,83.8,100,69.4,77.0,74.0
20160207111500,150.0,143.4,41.2069,43,89.8,100,69.4,77.0,74.0
20160207113000,150.0,148.2,42.5862,43,89.8,100,69.6,77.0,74.0
20160207114500,150.0,148.2,42.5862,43,85.9,100,69.3,77.0,74.0
20160207120000,150.0,146.4,42.069,43,83.1,100,69.2,77.0,74.0
20160207121500,150.0,146.4,42.069,43,80.1,100,70.2,77.0,74.0
20160207123000,150.0,146.4,42.069,43,80.1,100,70.8,77.0,74.0
20160207124500,150.0,146.4,42.069,43,80.1,100,70.4,77.0,74.0
20160207130000,150.0,151.2,43.4483,43,85.1,100,70.3,77.0,74.0
20160207131500,150.0,155.4,44.6552,43,88.1,100,70.2,77.0,74.0
20160207133000,150.0,151.2,43.4483,43,83.8,100,70.3,77.0,74.0
20160207134500,150.0,151.2,43.4483,43,81.4,100,70.3,77.1,74.1
20160207140000,150.0,148.8,42.7586,43,81.4,100,70.5,77.1,74.1
20160207141500,150.0,154.8,44.4828,43,78.7,100,70.8,77.1,74.1
20160207143000,150.0,150.6,43.2759,41,78.7,100,70.8,77.0,74.0
20160207144500,150.0,150.6,43.2759,41,78.7,100,70.9,77.0,74.0
20160207150000,150.0,150.6,43.2759,41,80.1,100,71.0,77.0,74.0
20160207151500,150.0,150.6,43.2759,41,79.1,100,71.2,77.0,74.0
20160207153000,150.0,150.6,43.2759,41,80.2,100,71.6,77.0,74.0
20160207154500,150.0,150.6,43.2759,41,80.2,100,72.2,77.0,74.0
20160207160000,150.0,150.6,43.2759,41,81.6,100,72.6,77.0,74.0
20160207161500,150.0,150.6,43.2759,41,78.3,100,71.9,77.0,74.0
20160207163000,150.0,150.6,43.2759,41,80.2,100,71.7,77.0,74.0
20160207164500,150.0,148.2,42.5862,41,80.2,100,72.2,77.0,74.0
20160207170000,150.0,148.2,42.5862,41,81.4,100,71.7,77.0,74.0
20160207171500,150.0,339.6,97.5862,73,58.4,0,71.7,69.8,66.8
20160207173000,150.0,294.6,84.6552,63,57.2,0,70.5,69.8,66.8
20160207174500,150.0,259.8,74.6552,56,57.2,0,69.2,69.7,66.7
20160207180000,150.0,187.8,53.9655,47,57.2,0,68.8,69.6,66.6
20160207181500,150.0,187.8,53.9655,46,57.2,0,68.9,69.7,66.7
20160207183000,150.0,174.0,50.0,46,57.2,0,69.2,69.6,66.6
20160207184500,150.0,197.4,56.7241,48,57.2,0,69.4,69.6,66.6
20160207190000,150.0,155.4,44.6552,42,57.2,0,68.7,69.5,66.5
20160207191500,150.0,155.4,44.6552,42,57.2,0,68.4,69.6,66.6
20160207193000,150.0,169.2,48.6207,45,57.2,0,68.9,69.5,66.5
20160207194500,150.0,187.8,53.9655,47,57.2,0,69.4,69.6,66.6
20160207200000,150.0,181.8,52.2414,45,57.2,0,69.1,69.6,66.6
20160207201500,150.0,157.2,45.1724,42,57.2,0,68.3,69.5,66.5
20160207203000,150.0,165.0,47.4138,43,57.2,0,68.6,69.5,66.5
20160207204500,150.0,146.4,42.069,41,57.2,0,68.3,69.5,66.5
20160207210000,150.0,195.6,56.2069,48,57.2,0,69.2,69.5,66.5
20160207211500,150.0,157.2,45.1724,42,57.2,0,68.1,69.5,66.5
20160207213000,150.0,160.2,46.0345,42,57.2,0,67.8,69.5,66.5
20160207214500,150.0,156.0,44.8276,41,57.2,0,67.7,69.5,66.5
20160207220000,150.0,156.0,44.8276,41,57.2,0,68.1,69.5,66.5
20160207221500,150.0,150.6,43.2759,41,57.2,0,67.6,69.5,66.5
20160207223000,150.0,165.0,47.4138,44,56.4,0,68.4,69.5,66.5
20160207224500,150.0,159.0,45.6897,42,56.4,0,68.5,69.5,66.5
20160207230000,150.0,157.2,45.1724,42,56.4,0,68.5,69.5,66.5
20160207231500,150.0,157.2,45.1724,42,56.4,0,68.2,69.5,66.5
20160207233000,150.0,159.6,45.8621,42,56.4,0,68.0,69.5,66.5
20160207234500,150.0,159.6,45.8621,42,56.4,0,67.6,69.5,66.5
20160208000000,150.0,155.4,44.6552,41,56.4,0,67.3,69.5,66.5
20160208001500,150.0,151.2,43.4483,41,56.4,0,67.4,69.5,66.5
20160208003000,150.0,151.2,43.4483,41,56.4,0,67.2,69.5,66.5
20160208004500,150.0,148.2,42.5862,41,56.4,0,67.6,69.5,66.5
20160208010000,150.0,148.2,42.5862,41,56.4,0,67.2,69.5,66.5
20160208011500,150.0,152.4,43.7931,41,56.4,0,67.1,69.5,66.5
20160208013000,150.0,155.4,44.6552,41,56.4,0,67.6,69.5,66.5
20160208014500,150.0,155.4,44.6552,41,56.4,0,67.1,69.5,66.5
20160208020000,150.0,153.6,44.1379,41,56.4,0,66.7,69.5,66.5
20160208021500,150.0,153.6,44.1379,41,56.4,0,66.6,69.5,66.5
20160208023000,150.0,153.6,44.1379,41,56.4,0,66.6,69.5,66.5
20160208024500,150.0,155.4,44.6552,41,56.4,0,66.5,69.5,66.5
20160208030000,150.0,157.2,45.1724,41,56.4,0,66.3,69.5,66.5
20160208031500,150.0,157.2,45.1724,41,56.4,100,66.3,69.5,66.5
20160208033000,150.0,157.2,45.1724,41,56.4,0,66.3,69.5,66.5
20160208034500,150.0,155.4,44.6552,41,56.4,0,66.4,69.5,66.5
20160208040000,150.0,157.2,45.1724,41,56.4,0,66.4,69.5,66.5
20160208041500,150.0,157.2,45.1724,41,56.4,0,66.7,69.5,66.5
20160208043000,150.0,157.2,45.1724,41,56.4,0,66.7,69.5,66.5
20160208044500,150.0,160.2,46.0345,41,56.4,0,66.6,69.5,66.5
20160208050000,150.0,155.4,44.6552,41,56.4,0,66.6,69.5,66.5
20160208051500,150.0,155.4,44.6552,41,56.4,0,66.3,69.5,66.5
20160208053000,150.0,155.4,44.6552,41,56.4,100,66.1,69.5,66.5
20160208054500,150.0,151.8,43.6207,41,56.4,100,66.1,69.5,66.5
20160208060000,150.0,157.2,45.1724,41,57.2,100,66.4,69.5,66.5
20160208061500,150.0,153.6,44.1379,41,57.2,0,67.4,69.5,66.5
20160208063000,150.0,150.6,43.2759,41,57.2,0,66.6,69.5,66.5
20160208064500,150.0,150.6,43.2759,41,57.2,0,66.7,69.5,66.5
20160208070000,150.0,152.4,43.7931,41,57.2,0,66.7,69.5,66.5
20160208071500,150.0,157.2,45.1724,41,57.2,0,67.0,69.5,66.5
20160208073000,150.0,149.4,42.931,41,57.2,0,66.9,69.5,66.5
20160208074500,150.0,145.8,41.8966,41,79.2,100,67.5,79.6,76.6
20160208080000,150.0,144.0,41.3793,41,82.6,100,67.7,79.6,76.6
20160208081500,150.0,144.0,41.3793,41,83.8,100,68.6,79.6,76.6
20160208083000,150.0,151.2,43.4483,41,83.8,100,69.0,79.6,76.6
20160208084500,150.0,149.4,42.931,41,81.9,100,69.3,79.6,76.6
20160208090000,150.0,149.4,42.931,41,83.3,100,69.6,79.6,76.6
20160208091500,150.0,153.0,43.9655,41,83.3,100,69.5,79.6,76.6
20160208093000,150.0,151.2,43.4483,41,85.0,100,69.1,79.6,76.6
20160208094500,150.0,151.2,43.4483,41,88.2,100,69.6,79.6,76.6
20160208100000,150.0,154.8,44.4828,41,83.7,100,69.2,79.6,76.6
20160208101500,150.0,149.4,42.931,41,98.4,100,69.7,79.6,76.6
20160208103000,150.0,149.4,42.931,41,101.0,100,69.6,79.6,76.6
20160208104500,150.0,149.4,42.931,41,101.0,100,69.9,79.6,76.6
20160208110000,150.0,149.4,42.931,41,102.8,100,69.8,79.6,76.6
20160208111500,150.0,153.0,43.9655,41,95.6,100,69.6,79.6,76.6
20160208113000,150.0,150.0,43.1034,41,97.9,100,71.3,79.6,76.6
20160208114500,150.0,150.0,43.1034,41,99.5,100,70.5,79.6,76.6
20160208120000,150.0,147.0,42.2414,41,99.5,100,71.2,79.6,76.6
20160208121500,150.0,150.6,43.2759,41,98.4,100,71.3,79.6,76.6
20160208123000,150.0,150.6,43.2759,41,98.4,100,71.9,79.6,76.6
20160208124500,150.0,150.6,43.2759,41,103.6,100,71.3,79.6,76.6
20160208130000,150.0,150.6,43.2759,41,94.1,100,71.1,79.6,76.6
20160208131500,150.0,148.8,42.7586,41,102.9,100,71.4,79.6,76.6
20160208133000,150.0,148.8,42.7586,41,102.9,100,71.3,79.6,76.6
20160208134500,150.0,148.8,42.7586,41,85.0,100,71.2,79.6,76.6
20160208140000,150.0,146.4,42.069,41,82.6,100,71.2,79.6,76.6
20160208141500,150.0,146.4,42.069,41,82.6,100,70.9,79.6,76.6
20160208143000,150.0,149.4,42.931,41,79.1,100,71.2,79.6,76.6
20160208144500,150.0,149.4,42.931,41,86.8,100,71.0,79.6,76.6
20160208150000,150.0,146.4,42.069,41,96.6,100,70.9,79.6,76.6
20160208151500,150.0,146.4,42.069,41,96.6,100,70.7,79.6,76.6
20160208153000,150.0,144.0,41.3793,41,96.6,100,70.6,79.6,76.6
20160208154500,150.0,145.8,41.8966,41,103.7,100,70.5,79.6,76.6
20160208160000,150.0,145.8,41.8966,41,94.7,100,71.2,79.6,76.6
20160208161500,150.0,142.8,41.0345,41,105.1,100,70.4,79.6,76.6
20160208163000,150.0,147.0,42.2414,41,95.0,100,70.2,79.6,76.6
20160208164500,150.0,144.0,41.3793,41,103.5,100,70.0,79.6,76.6
20160208170000,150.0,144.0,41.3793,41,105.1,100,69.9,79.6,76.6
20160208171500,150.0,144.0,41.3793,41,95.4,100,69.8,79.6,76.6
20160208173000,150.0,144.0,41.3793,41,105.1,100,70.1,79.6,76.6
20160208174500,150.0,144.0,41.3793,41,96.6,100,70.4,79.6,76.6
20160208180000,150.0,145.8,41.8966,41,105.1,100,70.0,79.6,76.6
20160208181500,150.0,142.8,41.0345,41,105.1,100,69.9,79.6,76.6
20160208183000,150.0,158.4,45.5172,41,94.5,100,70.0,79.6,76.6
20160208184500,150.0,158.4,45.5172,41,101.0,100,70.8,79.6,76.6
20160208190000,150.0,158.4,45.5172,41,101.0,100,71.7,79.6,76.6
20160208191500,150.0,158.4,45.5172,41,99.1,100,72.4,79.6,76.6
20160208193000,150.0,158.4,45.5172,41,99.1,100,72.2,79.6,76.6
20160208194500,150.0,158.4,45.5172,41,96.6,100,72.4,79.6,76.6
20160208200000,150.0,158.4,45.5172,41,93.7,100,72.5,79.6,76.6
20160208201500,150.0,158.4,45.5172,41,92.3,100,72.6,79.6,76.6
20160208203000,150.0,151.2,43.4483,41,95.3,100,72.9,79.6,76.6
20160208204500,150.0,149.4,42.931,41,93.6,100,73.3,79.6,76.6
20160208210000,150.0,149.4,42.931,41,99.4,100,73.1,79.6,76.6
20160208211500,150.0,149.4,42.931,41,105.1,100,74.4,79.6,76.6
20160208213000,150.0,149.4,42.931,41,103.2,100,75.5,79.6,76.6
20160208214500,150.0,149.4,42.931,41,95.9,100,74.8,79.6,76.6
20160208220000,150.0,149.4,42.931,41,95.9,100,74.3,79.6,76.6
20160208221500,150.0,151.8,43.6207,41,98.3,100,74.1,79.6,76.6
20160208223000,150.0,155.4,44.6552,41,102.7,100,74.0,80.0,78.0
20160208224500,150.0,157.2,45.1724,41,100.9,100,74.0,80.0,78.0
20160208230000,150.0,153.0,43.9655,40,99.6,100,73.9,80.0,78.0
20160208231500,150.0,153.0,43.9655,40,99.6,100,76.5,80.0,78.0
20160208233000,150.0,154.8,44.4828,40,96.7,100,74.8,80.0,78.0
20160208234500,150.0,152.4,43.7931,40,93.7,100,74.3,80.0,78.0
20160209000000,150.0,152.4,43.7931,40,102.7,100,74.2,80.0,78.0
20160209001500,150.0,152.4,43.7931,40,101.0,100,74.0,80.0,78.0
20160209003000,150.0,152.4,43.7931,40,99.9,100,73.7,80.0,78.0
20160209004500,150.0,155.4,44.6552,40,96.6,100,74.3,80.0,78.0
20160209010000,150.0,155.4,44.6552,40,101.9,100,75.0,80.0,78.0
20160209011500,150.0,155.4,44.6552,40,101.9,100,75.7,80.0,78.0
20160209013000,150.0,155.4,44.6552,40,101.9,100,74.9,80.0,78.0
20160209014500,150.0,155.4,44.6552,40,100.2,100,74.5,80.0,78.0
20160209020000,150.0,155.4,44.6552,40,96.2,100,74.8,80.0,78.0
20160209021500,150.0,155.4,44.6552,40,100.0,100,75.1,80.0,78.0
20160209023000,150.0,155.4,44.6552,40,100.0,100,77.7,80.0,78.0
20160209024500,150.0,155.4,44.6552,40,98.5,100,78.2,80.0,78.0
20160209030000,150.0,155.4,44.6552,41,91.1,100,75.6,80.0,78.0
20160209031500,150.0,155.4,44.6552,41,99.7,100,75.1,80.0,78.0
20160209033000,150.0,157.2,45.1724,41,101.0,100,75.7,80.0,78.0
20160209034500,150.0,157.2,45.1724,41,99.6,100,75.2,80.0,78.0
20160209040000,150.0,154.8,44.4828,41,99.6,100,75.2,80.0,78.0
20160209041500,150.0,154.8,44.4828,41,95.8,100,75.3,80.0,78.0
20160209043000,150.0,156.6,45.0,41,101.9,100,74.8,80.0,78.0
20160209044500,150.0,156.6,45.0,41,99.6,100,74.5,80.0,78.0
20160209050000,150.0,154.8,44.4828,41,99.6,100,74.2,80.0,78.0
20160209051500,150.0,154.8,44.4828,41,101.0,100,74.0,80.0,78.0
20160209053000,150.0,156.6,45.0,41,98.4,100,74.3,80.0,78.0
20160209054500,150.0,156.6,45.0,41,102.7,100,76.2,80.0,78.0
20160209060000,150.0,156.6,45.0,41,100.2,100,76.5,80.0,78.0
20160209061500,150.0,156.6,45.0,41,92.4,100,74.5,80.0,78.0
20160209063000,150.0,156.6,45.0,41,101.0,100,74.2,80.0,78.0
20160209064500,150.0,156.6,45.0,41,96.7,100,73.6,75.0,72.0
20160209070000,150.0,159.6,45.8621,41,58.8,0,73.2,75.0,72.0
20160209071500,150.0,161.4,46.3793,41,57.6,100,71.7,75.0,72.0
20160209073000,150.0,156.0,44.8276,41,58.7,100,72.0,75.0,72.0
20160209074500,150.0,146.4,42.069,42,59.5,100,71.2,75.0,72.0
20160209080000,150.0,146.4,42.069,42,102.7,100,71.0,75.0,72.0
20160209081500,150.0,146.4,42.069,42,105.1,100,71.3,75.0,72.0
20160209083000,150.0,148.2,42.5862,42,100.0,100,71.0,75.0,72.0
20160209084500,150.0,148.2,42.5862,42,100.0,100,70.8,75.0,72.0
20160209090000,150.0,148.2,42.5862,42,100.0,100,70.8,75.0,72.0
20160209091500,150.0,150.6,43.2759,42,98.4,100,71.2,75.0,72.0
20160209093000,150.0,150.6,43.2759,42,93.0,100,71.2,75.0,72.0
20160209094500,150.0,154.8,44.4828,42,96.2,100,71.1,75.0,72.0
20160209100000,150.0,153.0,43.9655,42,98.3,100,71.2,75.0,72.0
20160209101500,150.0,153.0,43.9655,42,96.0,100,70.9,75.0,72.0
20160209103000,150.0,157.2,45.1724,41,92.8,100,70.8,75.0,72.0
20160209104500,150.0,152.4,43.7931,41,98.4,100,70.9,75.0,72.0
20160209110000,150.0,152.4,43.7931,41,102.7,100,70.5,75.0,72.0
20160209111500,150.0,150.6,43.2759,41,102.7,100,70.4,75.0,72.0
20160209113000,150.0,150.6,43.2759,41,102.7,100,70.5,75.0,72.0
20160209114500,150.0,150.6,43.2759,41,97.0,100,70.8,75.0,72.0
20160209120000,150.0,152.4,43.7931,41,93.6,100,70.5,75.0,72.0
20160209121500,150.0,150.0,43.1034,39,93.6,100,72.1,80.0,78.0
20160209123000,150.0,145.2,41.7241,39,95.4,100,74.5,80.0,78.0
20160209124500,150.0,148.8,42.7586,39,97.4,100,75.1,80.0,78.0
20160209130000,150.0,148.8,42.7586,39,95.6,100,76.0,80.0,78.0
20160209131500,150.0,148.8,42.7586,39,95.6,100,75.6,80.0,78.0
20160209133000,150.0,148.8,42.7586,39,95.6,100,75.9,80.0,78.0
20160209134500,150.0,150.6,43.2759,39,101.9,100,75.4,80.0,78.0
20160209140000,150.0,150.6,43.2759,39,103.5,100,76.2,80.0,78.0
20160209141500,150.0,150.6,43.2759,43,97.6,100,74.8,80.0,78.0
20160209143000,150.0,150.6,43.2759,43,105.1,100,74.7,80.0,78.0
20160209144500,150.0,150.6,43.2759,43,97.7,100,74.2,80.0,78.0
20160209150000,150.0,148.2,42.5862,43,105.1,100,74.0,80.0,78.0
20160209151500,150.0,148.2,42.5862,43,93.9,100,73.7,80.0,78.0
20160209153000,150.0,148.2,42.5862,43,105.1,100,73.6,80.0,78.0
20160209154500,150.0,148.2,42.5862,43,95.7,100,73.2,80.0,78.0
20160209160000,150.0,151.2,43.4483,43,104.4,100,72.8,80.0,78.0
20160209161500,150.0,151.2,43.4483,43,94.2,100,72.7,80.0,78.0
20160209163000,150.0,149.4,42.931,43,105.1,100,72.7,80.0,78.0
20160209164500,150.0,151.2,43.4483,43,99.4,100,73.0,80.0,78.0
20160209170000,150.0,151.2,43.4483,43,95.2,100,72.7,80.0,78.0
20160209171500,150.0,151.2,43.4483,43,103.5,100,72.9,80.0,78.0
20160209173000,150.0,151.2,43.4483,43,94.2,100,72.9,80.0,78.0
20160209174500,150.0,151.2,43.4483,43,104.3,100,72.3,80.0,78.0
20160209180000,150.0,153.6,44.1379,43,95.3,100,71.9,80.0,78.0
20160209181500,150.0,151.8,43.6207,43,93.5,100,72.6,80.0,78.0
20160209183000,150.0,150.0,43.1034,43,93.5,100,71.7,80.0,78.0
20160209184500,150.0,150.0,43.1034,43,93.5,100,71.4,80.0,78.0
20160209190000,150.0,146.4,42.069,43,93.5,100,71.4,80.0,78.0
20160209191500,150.0,148.8,42.7586,43,97.1,100,71.7,80.0,78.0
20160209193000,150.0,150.6,43.2759,43,95.3,100,73.3,80.0,78.0
20160209194500,150.0,145.2,41.7241,43,103.5,100,73.9,80.0,78.0
20160209200000,150.0,148.2,42.5862,43,103.5,100,74.0,80.0,78.0
20160209201500,150.0,148.2,42.5862,43,103.5,100,73.9,80.0,78.0
20160209203000,150.0,148.2,42.5862,43,103.5,100,74.3,80.0,78.0
20160209204500,150.0,145.8,41.8966,43,98.9,100,74.2,80.0,78.0
20160209210000,150.0,145.8,41.8966,43,93.5,100,74.4,80.0,78.0
20160209211500,150.0,145.8,41.8966,43,98.7,100,74.5,80.0,78.0
20160209213000,150.0,148.8,42.7586,43,101.1,100,74.7,80.0,78.0
20160209214500,150.0,145.8,41.8966,43,93.5,100,74.9,80.0,78.0
20160209220000,150.0,145.8,41.8966,43,95.3,100,75.0,80.0,78.0
20160209221500,150.0,145.8,41.8966,39,95.3,100,76.1,80.0,78.0
20160209223000,150.0,145.8,41.8966,39,102.7,100,75.7,80.0,78.0
20160209224500,150.0,145.8,41.8966,39,99.0,100,75.2,80.0,78.0
20160209230000,150.0,145.8,41.8966,39,100.2,100,75.0,80.0,78.0
20160209231500,150.0,144.0,41.3793,39,96.6,100,75.3,80.0,78.0
20160209233000,150.0,144.0,41.3793,39,92.9,100,75.7,80.0,78.0
20160209234500,150.0,145.8,41.8966,39,92.9,100,75.6,80.0,78.0
20160210000000,150.0,145.8,41.8966,39,92.9,100,77.5,80.0,78.0
20160210001500,150.0,143.4,41.2069,39,92.9,100,76.0,80.0,78.0
20160210003000,150.0,145.8,41.8966,39,102.7,100,75.5,80.0,78.0
20160210004500,150.0,145.8,41.8966,39,101.6,100,75.4,80.0,78.0
20160210010000,150.0,145.8,41.8966,39,99.6,100,75.0,80.0,78.0
20160210011500,150.0,144.0,41.3793,39,93.0,100,74.9,80.0,78.0
20160210013000,150.0,145.8,41.8966,39,94.2,100,77.9,80.0,78.0
20160210014500,150.0,143.4,41.2069,39,96.1,100,77.5,80.0,78.0
20160210020000,150.0,158.4,45.5172,42,87.7,100,76.1,80.0,78.0
20160210021500,150.0,195.6,56.2069,47,75.9,0,78.0,80.0,78.0
20160210023000,150.0,157.2,45.1724,41,97.2,100,75.7,80.0,78.0
20160210024500,150.0,157.2,45.1724,41,94.2,100,75.4,80.0,78.0
20160210030000,150.0,159.6,45.8621,41,100.2,100,75.1,80.0,78.0
20160210031500,150.0,157.2,45.1724,41,100.2,100,75.7,80.0,78.0
20160210033000,150.0,160.8,46.2069,41,92.6,100,77.0,80.0,78.0
20160210034500,150.0,151.2,43.4483,40,92.6,100,76.8,80.0,78.0
20160210040000,150.0,151.2,43.4483,40,102.7,100,75.7,80.0,78.0
20160210041500,150.0,151.2,43.4483,40,100.2,100,75.3,80.0,78.0
20160210043000,150.0,154.8,44.4828,40,102.7,100,75.0,80.0,78.0
20160210044500,150.0,154.8,44.4828,40,99.6,100,74.7,68.0,53.0
20160210050000,150.0,339.6,97.5862,70,57.5,0,70.9,68.0,53.0
20160210051500,150.0,309.6,88.9655,63,56.7,0,68.9,68.0,53.0
20160210053000,150.0,297.6,85.5172,60,55.9,0,68.2,68.0,53.0
20160210054500,150.0,291.6,83.7931,59,55.9,0,67.6,68.0,53.0
20160210060000,150.0,226.2,65.0,49,55.9,0,67.2,68.0,53.0
20160210061500,150.0,214.8,61.7241,49,56.7,0,68.1,68.0,53.0
20160210063000,150.0,158.4,45.5172,41,66.8,100,67.7,80.0,78.0
20160210064500,150.0,158.4,45.5172,41,95.9,100,70.1,80.0,78.0
20160210070000,150.0,158.4,45.5172,41,94.8,100,71.1,80.0,78.0
20160210071500,150.0,158.4,45.5172,41,99.6,100,72.2,80.0,78.0
20160210073000,150.0,158.4,45.5172,41,99.6,100,71.8,80.0,78.0
20160210074500,150.0,156.6,45.0,41,98.4,100,73.4,80.0,78.0
20160210080000,150.0,156.6,45.0,41,90.5,100,72.8,80.0,78.0
20160210081500,150.0,156.6,45.0,41,96.6,100,74.9,80.0,78.0
20160210083000,150.0,159.0,45.6897,41,85.6,100,74.1,80.0,78.0
20160210084500,150.0,149.4,42.931,41,101.0,100,73.1,80.0,78.0
20160210090000,150.0,157.2,45.1724,41,103.5,100,72.9,80.0,78.0
20160210091500,150.0,159.0,45.6897,41,93.5,100,72.9,80.0,78.0
20160210093000,150.0,159.0,45.6897,41,98.3,100,73.2,80.0,78.0
20160210094500,150.0,149.4,42.931,43,97.1,100,72.8,80.0,78.0
20160210100000,150.0,149.4,42.931,43,101.2,100,72.3,80.0,78.0
20160210101500,150.0,149.4,42.931,43,101.2,100,72.4,80.0,78.0
20160210103000,150.0,149.4,42.931,43,97.2,100,72.1,80.0,78.0
20160210104500,150.0,153.6,44.1379,43,100.4,100,71.9,80.0,78.0
20160210110000,150.0,162.0,46.5517,42,94.0,100,72.5,80.0,78.0
20160210111500,150.0,159.0,45.6897,41,99.6,100,72.7,80.0,78.0
20160210113000,150.0,152.4,43.7931,41,91.0,100,72.6,80.0,78.0
20160210114500,150.0,156.0,44.8276,41,94.6,100,73.2,80.0,78.0
20160210120000,150.0,336.6,96.7241,68,85.9,0,74.9,71.8,68.8
20160210121500,150.0,269.4,77.4138,55,58.4,0,72.6,71.8,68.8
20160210123000,150.0,230.4,66.2069,50,58.4,0,71.6,71.8,68.8
20160210124500,150.0,160.2,46.0345,41,58.4,0,71.0,71.8,68.8
20160210130000,150.0,154.8,44.4828,40,58.4,0,71.2,71.8,68.8
20160210131500,150.0,154.8,44.4828,40,58.4,0,71.1,71.8,68.8
20160210133000,150.0,156.6,45.0,40,58.4,0,71.2,71.8,68.8
20160210134500,150.0,154.8,44.4828,40,58.4,0,71.0,71.8,68.8
20160210140000,150.0,177.0,50.8621,44,58.4,0,71.9,71.8,68.8
