PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210141500,150.0,165.0,47.4138,42,58.4,0,71.3,71.8,68.8
20160210143000,150.0,166.8,47.931,45,58.4,0,71.7,71.8,68.8
20160210144500,150.0,158.4,45.5172,43,58.4,0,71.4,71.8,68.8
20160210150000,150.0,156.6,45.0,43,58.4,0,71.3,71.8,68.8
20160210151500,150.0,156.6,45.0,42,58.4,0,71.1,71.8,68.8
20160210153000,150.0,156.6,45.0,42,58.4,0,70.8,71.8,68.8
20160210154500,150.0,156.6,45.0,42,58.4,0,70.3,71.8,68.8
20160210160000,150.0,156.6,45.0,42,58.4,0,70.0,71.8,68.8
20160210161500,150.0,156.6,45.0,44,58.4,0,70.5,71.8,68.8
20160210163000,150.0,159.6,45.8621,44,58.4,0,69.8,71.8,68.8
20160210164500,150.0,157.2,45.1724,43,58.4,0,70.1,71.8,68.8
20160210170000,150.0,157.2,45.1724,43,58.4,0,69.6,71.8,68.8
20160210171500,150.0,157.2,45.1724,43,58.4,0,70.3,71.8,68.8
20160210173000,150.0,159.6,45.8621,43,58.4,0,69.4,71.8,68.8
20160210174500,150.0,156.0,44.8276,42,57.6,0,69.0,71.8,68.8
20160210180000,150.0,159.6,45.8621,42,57.6,0,69.7,71.8,68.8
20160210181500,150.0,156.6,45.0,42,57.6,0,68.8,71.8,68.8
20160210183000,150.0,151.8,43.6207,42,57.6,100,68.3,71.8,68.8
20160210184500,150.0,151.8,43.6207,42,57.6,0,68.9,71.8,68.8
20160210190000,150.0,151.8,43.6207,42,58.3,100,68.2,71.8,68.8
20160210191500,150.0,148.2,42.5862,39,72.2,100,68.8,80.0,78.0
20160210193000,150.0,139.2,40.0,40,100.6,100,71.7,80.0,78.0
20160210194500,150.0,142.8,41.0345,40,93.6,100,72.2,80.0,78.0
20160210200000,150.0,142.8,41.0345,40,99.6,100,73.3,80.0,78.0
20160210201500,150.0,142.8,41.0345,40,94.3,100,72.8,80.0,78.0
20160210203000,150.0,145.8,41.8966,40,97.8,100,74.0,80.0,78.0
20160210204500,150.0,148.2,42.5862,40,101.9,100,74.7,80.0,78.0
20160210210000,150.0,148.2,42.5862,40,92.2,100,73.9,80.0,78.0
20160210211500,150.0,144.0,41.3793,40,91.1,100,74.1,80.0,78.0
20160210213000,150.0,153.0,43.9655,40,89.9,100,76.0,80.0,78.0
20160210214500,150.0,153.0,43.9655,40,92.3,100,75.1,80.0,78.0
20160210220000,150.0,154.8,44.4828,40,89.8,100,77.1,80.0,78.0
20160210221500,150.0,154.8,44.4828,40,89.8,100,75.5,80.0,78.0
20160210223000,150.0,154.8,44.4828,40,89.8,100,77.0,80.0,78.0
20160210224500,150.0,154.8,44.4828,40,92.5,100,76.5,80.0,78.0
20160210230000,150.0,153.0,43.9655,40,92.5,100,76.3,80.0,78.0
20160210231500,150.0,155.4,44.6552,40,91.1,100,75.7,80.0,78.0
20160210233000,150.0,155.4,44.6552,40,91.1,100,75.2,80.0,78.0
20160210234500,150.0,152.4,43.7931,40,90.1,100,74.9,80.0,78.0
20160211000000,150.0,152.4,43.7931,40,90.1,100,74.7,80.0,78.0
20160211001500,150.0,152.4,43.7931,40,90.1,100,74.6,80.0,78.0
20160211003000,150.0,152.4,43.7931,40,90.1,100,75.5,80.0,78.0
20160211004500,150.0,146.4,42.069,42,91.1,100,74.4,80.0,78.0
20160211010000,150.0,146.4,42.069,42,97.1,100,74.0,80.0,78.0
20160211011500,150.0,146.4,42.069,42,98.4,100,73.8,80.0,78.0
20160211013000,150.0,146.4,42.069,42,101.0,100,73.8,80.0,78.0
20160211014500,150.0,146.4,42.069,42,101.0,100,73.2,80.0,78.0
20160211020000,150.0,146.4,42.069,42,99.6,100,73.1,80.0,78.0
20160211021500,150.0,146.4,42.069,42,99.6,100,72.7,80.0,78.0
20160211023000,150.0,146.4,42.069,42,101.0,100,73.1,80.0,78.0
20160211024500,150.0,146.4,42.069,42,91.1,100,72.6,80.0,78.0
20160211030000,150.0,146.4,42.069,42,101.0,100,72.4,80.0,78.0
20160211031500,150.0,143.4,41.2069,42,101.0,100,72.3,80.0,78.0
20160211033000,150.0,143.4,41.2069,42,97.0,100,72.2,80.0,78.0
20160211034500,150.0,143.4,41.2069,42,99.6,100,72.2,80.0,78.0
20160211040000,150.0,143.4,41.2069,42,92.4,100,72.2,80.0,78.0
20160211041500,150.0,145.2,41.7241,42,100.2,100,72.2,80.0,78.0
20160211043000,150.0,149.4,42.931,42,90.5,100,72.0,80.0,78.0
20160211044500,150.0,149.4,42.931,42,100.0,100,71.6,80.0,78.0
20160211050000,150.0,152.4,43.7931,42,93.0,100,71.4,80.0,78.0
20160211051500,150.0,160.2,46.0345,42,90.5,100,71.6,80.0,78.0
20160211053000,150.0,160.2,46.0345,42,90.5,100,71.6,80.0,78.0
20160211054500,150.0,160.2,46.0345,41,95.3,100,71.7,80.0,78.0
20160211060000,150.0,153.0,43.9655,40,99.0,100,71.9,80.0,78.0
20160211061500,150.0,153.0,43.9655,40,99.0,100,72.2,80.0,78.0
20160211063000,150.0,153.0,43.9655,40,89.9,100,71.9,80.0,78.0
20160211064500,150.0,153.0,43.9655,40,96.8,100,71.8,80.0,78.0
20160211070000,150.0,154.8,44.4828,40,99.6,100,71.8,80.0,78.0
20160211071500,150.0,153.0,43.9655,40,89.3,100,72.4,80.0,78.0
20160211073000,150.0,148.2,42.5862,40,99.0,100,72.5,80.0,78.0
20160211074500,150.0,336.6,96.7241,71,60.4,0,73.2,72.3,69.3
20160211080000,150.0,294.6,84.6552,62,58.3,0,71.8,72.3,69.3
20160211081500,150.0,192.6,55.3448,47,58.3,0,71.6,72.3,69.3
20160211083000,150.0,152.4,43.7931,42,58.3,0,71.0,72.2,69.2
20160211084500,150.0,157.2,45.1724,42,58.3,0,70.4,72.2,69.2
20160211090000,150.0,155.4,44.6552,42,58.3,0,70.5,72.2,69.2
20160211091500,150.0,159.0,45.6897,42,58.3,0,69.6,72.1,69.1
20160211093000,150.0,157.2,45.1724,42,58.3,0,69.2,72.2,69.2
20160211094500,150.0,153.6,44.1379,42,58.3,0,69.1,72.2,69.2
20160211100000,150.0,157.2,45.1724,42,58.3,0,70.0,72.0,69.0
20160211101500,150.0,154.8,44.4828,42,58.3,0,69.1,71.9,68.9
20160211103000,150.0,158.4,45.5172,42,58.3,0,70.0,72.1,69.1
20160211104500,150.0,156.0,44.8276,42,58.3,0,68.9,72.0,69.0
20160211110000,150.0,156.0,44.8276,42,58.3,0,69.8,71.9,68.9
20160211111500,150.0,153.0,43.9655,42,58.3,0,69.7,71.9,68.9
20160211113000,150.0,156.0,44.8276,42,58.3,0,69.4,71.9,68.9
20160211114500,150.0,156.0,44.8276,42,58.3,0,69.8,71.9,68.9
20160211120000,150.0,156.0,44.8276,41,58.3,0,70.0,71.8,68.8
20160211121500,150.0,164.4,47.2414,43,58.3,0,70.5,71.9,68.9
20160211123000,150.0,153.0,43.9655,42,58.3,0,70.4,71.9,68.9
20160211124500,150.0,156.6,45.0,42,58.3,0,69.9,71.8,68.8
20160211130000,150.0,152.4,43.7931,42,58.3,0,69.7,71.8,68.8
20160211131500,150.0,152.4,43.7931,42,58.3,0,69.6,71.8,68.8
20160211133000,150.0,157.2,45.1724,43,58.3,0,69.8,71.8,68.8
20160211134500,150.0,157.2,45.1724,43,58.3,0,69.7,71.8,68.8
20160211140000,150.0,160.2,46.0345,42,58.3,0,70.3,71.8,68.8
20160211141500,150.0,160.2,46.0345,42,58.3,0,70.5,71.9,68.9
20160211143000,150.0,158.4,45.5172,42,58.3,0,70.0,71.8,68.8
20160211144500,150.0,158.4,45.5172,41,58.3,0,70.4,71.9,68.9
20160211150000,150.0,158.4,45.5172,41,58.3,0,70.0,71.8,68.8
20160211151500,150.0,156.0,44.8276,41,58.3,0,69.8,71.8,68.8
20160211153000,150.0,156.0,44.8276,41,58.3,0,69.9,71.8,68.8
20160211154500,150.0,156.0,44.8276,41,58.3,0,69.6,71.8,68.8
20160211160000,150.0,156.0,44.8276,41,58.3,0,69.8,71.8,68.8
20160211161500,150.0,159.0,45.6897,41,58.3,0,70.2,71.9,68.9
20160211163000,150.0,157.2,45.1724,41,58.3,0,69.4,71.9,68.9
20160211164500,150.0,153.6,44.1379,41,58.3,0,69.5,71.8,68.8
20160211170000,150.0,158.4,45.5172,41,58.3,0,68.9,71.8,68.8
20160211171500,150.0,158.4,45.5172,41,58.3,0,69.2,71.8,68.8
20160211173000,150.0,153.6,44.1379,41,58.3,0,68.6,71.8,68.8
20160211174500,150.0,155.4,44.6552,41,58.3,100,68.2,71.8,68.8
20160211180000,150.0,153.6,44.1379,41,59.9,100,68.1,71.8,68.8
20160211181500,150.0,151.8,43.6207,41,70.6,100,68.5,71.8,68.8
20160211183000,150.0,155.4,44.6552,41,69.8,100,68.7,71.8,68.8
20160211184500,150.0,155.4,44.6552,41,61.2,0,69.1,71.8,68.8
20160211190000,150.0,155.4,44.6552,41,58.4,0,68.7,71.8,68.8
20160211191500,150.0,152.4,43.7931,41,58.4,100,68.6,71.8,68.8
20160211193000,150.0,152.4,43.7931,41,57.6,0,68.9,71.8,68.8
20160211194500,150.0,152.4,43.7931,41,57.6,0,68.9,71.8,68.8
20160211200000,150.0,156.0,44.8276,41,57.6,100,68.4,71.8,68.8
20160211201500,150.0,156.0,44.8276,41,58.7,100,68.1,71.8,68.8
20160211203000,150.0,158.4,45.5172,41,59.5,100,68.8,71.8,68.8
20160211204500,150.0,156.0,44.8276,41,59.5,100,68.2,71.8,68.8
20160211210000,150.0,163.8,47.069,43,69.9,0,69.5,71.8,68.8
20160211211500,150.0,158.4,45.5172,41,58.8,0,68.7,71.8,68.8
20160211213000,150.0,158.4,45.5172,41,58.8,100,68.1,71.8,68.8
20160211214500,150.0,155.4,44.6552,41,78.2,100,68.2,71.8,68.8
20160211220000,150.0,155.4,44.6552,41,67.3,0,69.2,71.8,68.8
20160211221500,150.0,155.4,44.6552,41,58.8,0,69.1,71.8,68.8
20160211223000,150.0,155.4,44.6552,41,58.0,100,68.2,71.8,68.8
20160211224500,150.0,151.8,43.6207,41,58.0,0,68.9,71.8,68.8
20160211230000,150.0,151.8,43.6207,41,58.0,0,68.8,71.8,68.8
20160211231500,150.0,151.8,43.6207,41,58.0,0,68.7,71.8,68.8
20160211233000,150.0,151.8,43.6207,41,58.0,100,68.4,71.8,68.8
20160211234500,150.0,151.8,43.6207,41,58.0,100,68.7,71.8,68.8
20160212000000,150.0,151.8,43.6207,41,58.0,100,68.6,71.8,68.8
20160212001500,150.0,151.8,43.6207,41,58.7,100,68.1,71.8,68.8
20160212003000,150.0,151.8,43.6207,41,75.8,100,68.4,71.8,68.8
20160212004500,150.0,146.4,42.069,41,70.1,100,68.9,71.8,68.8
20160212010000,150.0,149.4,42.931,41,59.6,0,69.4,71.8,68.8
20160212011500,150.0,149.4,42.931,41,58.4,0,68.6,71.8,68.8
20160212013000,150.0,149.4,42.931,41,58.4,100,68.2,71.8,68.8
20160212014500,150.0,149.4,42.931,41,60.7,100,68.0,71.8,68.8
20160212020000,150.0,147.0,42.2414,41,64.4,100,68.7,71.8,68.8
20160212021500,150.0,147.0,42.2414,41,62.8,100,68.4,71.8,68.8
20160212023000,150.0,147.0,42.2414,41,65.7,100,68.4,71.8,68.8
20160212024500,150.0,150.0,43.1034,41,81.1,100,68.9,71.8,68.8
20160212030000,150.0,150.0,43.1034,41,60.4,0,68.8,71.8,68.8
20160212031500,150.0,150.0,43.1034,41,58.7,100,68.6,71.8,68.8
20160212033000,150.0,148.2,42.5862,41,58.0,100,68.3,71.8,68.8
20160212034500,150.0,142.8,41.0345,41,59.5,100,68.1,71.8,68.8
20160212040000,150.0,142.8,41.0345,41,59.5,100,68.7,71.8,68.8
20160212041500,150.0,142.8,41.0345,41,59.5,100,68.2,71.8,68.8
20160212043000,150.0,142.8,41.0345,41,81.5,100,68.7,71.8,68.8
20160212044500,150.0,142.8,41.0345,41,61.2,0,68.9,71.8,68.8
20160212050000,150.0,145.8,41.8966,41,58.8,100,68.4,71.8,68.8
20160212051500,150.0,145.8,41.8966,41,58.0,100,68.4,71.8,68.8
20160212053000,150.0,145.8,41.8966,41,58.7,100,68.1,71.8,68.8
20160212054500,150.0,145.8,41.8966,41,58.7,100,68.6,71.8,68.8
20160212060000,150.0,145.8,41.8966,41,58.7,100,68.8,71.8,68.8
20160212061500,150.0,145.8,41.8966,41,58.0,0,69.3,71.8,68.8
20160212063000,150.0,145.8,41.8966,41,58.0,100,68.2,71.8,68.8
20160212064500,150.0,151.2,43.4483,41,59.1,100,68.1,71.8,68.8
20160212070000,150.0,148.2,42.5862,41,67.3,100,68.8,71.8,68.8
20160212071500,150.0,150.6,43.2759,41,61.6,0,69.3,71.8,68.8
20160212073000,150.0,148.2,42.5862,41,58.4,0,69.0,71.8,68.8
20160212074500,150.0,148.2,42.5862,41,58.4,0,68.7,71.8,68.8
20160212080000,150.0,146.4,42.069,41,58.4,100,68.7,71.8,68.8
20160212081500,150.0,146.4,42.069,41,58.4,100,68.8,71.8,68.8
20160212083000,150.0,146.4,42.069,41,58.4,100,68.7,71.8,68.8
20160212084500,150.0,146.4,42.069,41,58.4,100,68.3,71.8,68.8
20160212090000,150.0,146.4,42.069,41,59.1,100,68.7,71.8,68.8
20160212091500,150.0,146.4,42.069,41,60.3,100,68.1,71.8,68.8
20160212093000,150.0,146.4,42.069,41,72.0,0,69.5,71.8,68.8
20160212094500,150.0,148.2,42.5862,41,60.0,0,68.7,71.8,68.8
20160212100000,150.0,148.2,42.5862,41,58.4,0,68.8,71.8,68.8
20160212101500,150.0,150.0,43.1034,41,58.4,100,68.3,71.8,68.8
20160212103000,150.0,151.8,43.6207,41,59.1,100,68.2,71.8,68.8
20160212104500,150.0,150.0,43.1034,41,59.1,100,68.3,71.8,68.8
20160212110000,150.0,152.4,43.7931,41,59.1,100,68.4,71.8,68.8
20160212111500,150.0,152.4,43.7931,41,79.1,100,68.5,71.8,68.8
20160212113000,150.0,150.6,43.2759,41,78.1,100,68.6,71.8,68.8
20160212114500,150.0,158.4,45.5172,42,60.4,0,69.7,71.8,68.8
20160212120000,150.0,156.6,45.0,42,59.2,0,70.1,71.8,68.8
20160212121500,150.0,156.6,45.0,42,58.0,0,69.8,71.8,68.8
20160212123000,150.0,156.6,45.0,42,58.0,0,69.2,71.8,68.8
20160212124500,150.0,156.6,45.0,42,58.0,0,69.1,71.8,68.8
20160212130000,150.0,156.6,45.0,42,58.0,0,68.6,71.8,68.8
20160212131500,150.0,156.6,45.0,42,58.0,100,68.3,71.8,68.8
20160212133000,150.0,156.6,45.0,42,58.7,100,68.8,71.8,68.8
20160212134500,150.0,156.6,45.0,42,58.7,100,68.8,71.8,68.8
20160212140000,150.0,159.6,45.8621,42,58.7,100,68.6,71.8,68.8
20160212141500,150.0,159.6,45.8621,42,58.7,0,69.2,71.8,68.8
20160212143000,150.0,159.6,45.8621,42,58.7,0,68.8,71.8,68.8
20160212144500,150.0,156.0,44.8276,42,58.7,0,69.1,71.8,68.8
20160212150000,150.0,156.0,44.8276,42,58.7,0,68.6,71.8,68.8
20160212151500,150.0,156.0,44.8276,42,58.0,0,69.1,71.8,68.8
20160212153000,150.0,156.0,44.8276,42,58.0,0,68.9,71.8,68.8
20160212154500,150.0,158.4,45.5172,42,58.0,0,68.6,71.8,68.8
20160212160000,150.0,158.4,45.5172,42,58.0,100,69.1,71.8,68.8
20160212161500,150.0,158.4,45.5172,42,58.0,0,70.2,71.8,68.8
20160212163000,150.0,155.4,44.6552,41,58.0,0,69.6,71.8,68.8
20160212164500,150.0,155.4,44.6552,41,58.0,0,69.1,71.8,68.8
20160212170000,150.0,153.0,43.9655,41,58.0,0,68.7,71.8,68.8
20160212171500,150.0,157.2,45.1724,41,58.0,100,68.4,71.8,68.8
20160212173000,150.0,157.2,45.1724,41,58.0,100,68.3,71.8,68.8
20160212174500,150.0,157.2,45.1724,41,60.2,100,68.1,71.8,68.8
20160212180000,150.0,157.2,45.1724,41,66.3,100,68.8,71.8,68.8
20160212181500,150.0,154.8,44.4828,41,66.3,100,68.7,71.8,68.8
20160212183000,150.0,157.2,45.1724,41,66.3,100,69.0,71.8,68.8
20160212184500,150.0,157.2,45.1724,41,59.2,0,68.7,71.8,68.8
20160212190000,150.0,150.0,43.1034,41,58.0,100,68.6,71.8,68.8
20160212191500,150.0,150.0,43.1034,41,58.0,100,68.8,71.8,68.8
20160212193000,150.0,147.0,42.2414,41,58.0,100,68.4,71.8,68.8
20160212194500,150.0,148.8,42.7586,41,58.7,100,68.1,71.8,68.8
20160212200000,150.0,148.8,42.7586,41,76.5,100,68.7,71.8,68.8
20160212201500,150.0,151.8,43.6207,41,62.8,0,69.0,71.8,68.8
20160212203000,150.0,153.6,44.1379,41,58.8,100,68.4,71.8,68.8
20160212204500,150.0,156.0,44.8276,41,97.3,100,69.0,80.0,78.0
20160212210000,150.0,156.0,44.8276,41,92.8,100,70.5,80.0,78.0
20160212211500,150.0,156.0,44.8276,41,88.7,100,71.9,80.0,78.0
20160212213000,150.0,156.0,44.8276,41,94.8,100,72.5,80.0,78.0
20160212214500,150.0,150.6,43.2759,41,100.2,100,72.8,80.0,78.0
20160212220000,150.0,146.4,42.069,41,95.7,100,73.6,80.0,78.0
20160212221500,150.0,148.8,42.7586,41,89.9,100,74.0,80.0,78.0
20160212223000,150.0,148.8,42.7586,41,97.2,100,75.2,80.0,78.0
20160212224500,150.0,153.0,43.9655,41,100.2,100,75.7,80.0,78.0
20160212230000,150.0,157.2,45.1724,41,94.7,100,75.1,80.0,78.0
20160212231500,150.0,153.0,43.9655,41,89.3,100,74.7,80.0,78.0
20160212233000,150.0,150.6,43.2759,41,92.1,100,74.5,80.0,78.0
20160212234500,150.0,150.6,43.2759,41,99.1,100,74.3,80.0,78.0
20160213000000,150.0,158.4,45.5172,40,97.2,100,74.1,80.0,78.0
20160213001500,150.0,158.4,45.5172,40,88.2,100,74.1,80.0,78.0
20160213003000,150.0,158.4,45.5172,40,98.1,100,75.5,80.0,78.0
20160213004500,150.0,158.4,45.5172,40,95.8,100,74.7,80.0,78.0
20160213010000,150.0,158.4,45.5172,40,88.7,100,74.5,80.0,78.0
20160213011500,150.0,153.6,44.1379,39,94.8,100,74.9,80.0,78.0
20160213013000,150.0,153.6,44.1379,39,99.1,100,76.4,80.0,78.0
20160213014500,150.0,153.6,44.1379,39,96.4,100,76.2,80.0,78.0
20160213020000,150.0,151.8,43.6207,39,90.3,100,75.4,80.0,78.0
20160213021500,150.0,151.8,43.6207,39,99.0,100,75.1,80.0,78.0
20160213023000,150.0,151.8,43.6207,39,99.0,100,76.4,80.0,78.0
20160213024500,150.0,151.8,43.6207,39,100.2,100,77.9,80.0,78.0
20160213030000,150.0,151.8,43.6207,39,85.5,100,76.3,80.0,78.0
20160213031500,150.0,154.8,44.4828,39,97.8,100,75.9,80.0,78.0
20160213033000,150.0,154.8,44.4828,39,89.9,100,75.5,80.0,78.0
20160213034500,150.0,150.6,43.2759,39,98.8,100,76.1,80.0,78.0
20160213040000,150.0,150.6,43.2759,39,95.6,100,75.7,80.0,78.0
20160213041500,150.0,150.6,43.2759,39,93.6,100,75.4,80.0,78.0
20160213043000,150.0,150.6,43.2759,39,90.5,100,75.3,80.0,78.0
20160213044500,150.0,144.0,41.3793,39,90.5,100,75.0,80.0,78.0
20160213050000,150.0,144.0,41.3793,39,99.6,100,75.3,80.0,78.0
20160213051500,150.0,146.4,42.069,39,99.6,100,75.0,80.0,78.0
20160213053000,150.0,146.4,42.069,39,99.6,100,75.3,80.0,78.0
20160213054500,150.0,146.4,42.069,39,92.4,100,75.4,80.0,78.0
20160213060000,150.0,146.4,42.069,39,92.4,100,76.3,80.0,78.0
20160213061500,150.0,148.2,42.5862,39,91.1,100,75.1,80.0,78.0
20160213063000,150.0,145.8,41.8966,39,95.5,100,74.8,80.0,78.0
20160213064500,150.0,148.8,42.7586,39,99.7,100,74.5,80.0,78.0
20160213070000,150.0,159.0,45.6897,41,58.7,0,72.9,75.4,72.4
20160213071500,150.0,159.0,45.6897,41,58.7,0,73.3,75.4,72.4
20160213073000,150.0,156.6,45.0,40,57.9,0,73.0,75.4,72.4
20160213074500,150.0,156.6,45.0,40,57.9,0,72.8,75.4,72.4
20160213080000,150.0,145.2,41.7241,42,57.9,0,73.4,75.4,72.4
20160213081500,150.0,150.0,43.1034,42,58.7,100,71.4,75.4,72.4
20160213083000,150.0,147.0,42.2414,42,99.1,100,71.3,75.4,72.4
20160213084500,150.0,152.4,43.7931,42,100.2,100,71.9,75.4,72.4
20160213090000,150.0,152.4,43.7931,42,98.1,100,71.8,75.4,72.4
20160213091500,150.0,158.4,45.5172,42,95.4,100,71.4,75.4,72.4
20160213093000,150.0,153.6,44.1379,42,95.4,100,71.4,75.4,72.4
20160213094500,150.0,155.4,44.6552,42,95.4,100,71.3,75.4,72.4
20160213100000,150.0,158.4,45.5172,41,95.4,100,71.6,75.4,72.4
20160213101500,150.0,160.8,46.2069,41,93.6,100,71.0,75.4,72.4
20160213103000,150.0,157.2,45.1724,41,91.2,100,70.9,75.4,72.4
20160213104500,150.0,157.2,45.1724,41,91.2,100,70.8,75.4,72.4
20160213110000,150.0,157.2,45.1724,41,91.2,100,70.9,75.4,72.4
20160213111500,150.0,157.2,45.1724,41,91.2,100,71.2,75.4,72.4
20160213113000,150.0,157.2,45.1724,41,91.2,100,71.2,75.4,72.4
20160213114500,150.0,157.2,45.1724,41,99.6,100,71.2,75.4,72.4
20160213120000,150.0,159.0,45.6897,41,90.7,100,71.1,75.4,72.4
20160213121500,150.0,157.2,45.1724,41,99.6,100,71.9,75.4,72.4
20160213123000,150.0,157.2,45.1724,41,99.6,100,71.6,75.4,72.4
20160213124500,150.0,157.2,45.1724,41,99.6,100,71.5,75.4,72.4
20160213130000,150.0,157.2,45.1724,41,99.6,100,71.7,75.4,72.4
20160213131500,150.0,157.2,45.1724,41,97.2,100,71.6,75.4,72.4
20160213133000,150.0,154.8,44.4828,40,89.9,100,72.1,75.4,72.4
20160213134500,150.0,157.2,45.1724,40,98.4,100,72.1,75.4,72.4
20160213140000,150.0,155.4,44.6552,40,99.6,100,72.2,75.4,72.4
20160213141500,150.0,155.4,44.6552,40,61.5,0,73.3,75.4,72.4
20160213143000,150.0,155.4,44.6552,40,59.6,0,72.7,75.4,72.4
20160213144500,150.0,155.4,44.6552,40,59.6,0,72.6,75.4,72.4
20160213150000,150.0,155.4,44.6552,40,58.6,0,72.3,75.4,72.4
20160213151500,150.0,155.4,44.6552,40,58.6,100,71.9,75.4,72.4
20160213153000,150.0,155.4,44.6552,40,59.6,100,71.7,75.4,72.4
20160213154500,150.0,155.4,44.6552,40,76.3,100,71.8,75.4,72.4
20160213160000,150.0,153.6,44.1379,40,80.2,100,72.1,75.4,72.4
20160213161500,150.0,153.6,44.1379,40,81.1,100,72.0,75.4,72.4
20160213163000,150.0,153.6,44.1379,40,87.3,100,72.0,75.4,72.4
20160213164500,150.0,157.2,45.1724,40,61.6,0,72.7,75.4,72.4
20160213170000,150.0,153.6,44.1379,40,59.8,100,71.6,75.4,72.4
20160213171500,150.0,153.6,44.1379,40,62.0,0,72.8,75.4,72.4
20160213173000,150.0,156.0,44.8276,40,59.2,0,72.4,75.4,72.4
20160213174500,150.0,156.0,44.8276,40,59.2,100,72.1,75.4,72.4
20160213180000,150.0,151.2,43.4483,40,59.2,100,72.2,75.4,72.4
20160213181500,150.0,151.2,43.4483,40,86.0,100,71.6,75.4,72.4
20160213183000,150.0,151.2,43.4483,40,89.2,100,71.7,75.4,72.4
20160213184500,150.0,151.2,43.4483,40,99.1,100,71.9,75.4,72.4
20160213190000,150.0,145.8,41.8966,40,99.1,100,72.1,75.4,72.4
20160213191500,150.0,143.4,41.2069,40,91.1,100,71.9,75.4,72.4
20160213193000,150.0,145.8,41.8966,40,95.4,100,71.8,75.4,72.4
20160213194500,150.0,143.4,41.2069,40,97.8,100,71.7,75.4,72.4
20160213200000,150.0,143.4,41.2069,40,89.9,100,71.6,75.4,72.4
20160213201500,150.0,148.2,42.5862,40,93.4,100,71.3,75.4,72.4
20160213203000,150.0,145.2,41.7241,40,100.3,100,71.2,75.4,72.4
20160213204500,150.0,145.2,41.7241,40,101.9,100,71.0,75.4,72.4
20160213210000,150.0,145.2,41.7241,40,91.4,100,71.6,75.4,72.4
20160213211500,150.0,141.6,40.6897,40,97.4,100,71.3,80.0,78.0
20160213213000,150.0,147.0,42.2414,41,99.6,100,71.6,80.0,78.0
20160213214500,150.0,150.6,43.2759,41,99.6,100,71.8,80.0,78.0
20160213220000,150.0,153.6,44.1379,41,99.6,100,71.5,80.0,78.0
20160213221500,150.0,156.0,44.8276,41,89.3,100,71.6,80.0,78.0
20160213223000,150.0,153.6,44.1379,41,98.4,100,71.4,80.0,78.0
20160213224500,150.0,153.6,44.1379,41,98.4,100,71.4,80.0,78.0
20160213230000,150.0,150.0,43.1034,41,98.4,100,72.2,80.0,78.0
20160213231500,150.0,151.8,43.6207,41,98.4,100,71.8,80.0,78.0
20160213233000,150.0,153.6,44.1379,41,98.4,100,71.7,80.0,78.0
20160213234500,150.0,151.8,43.6207,41,98.4,100,71.4,80.0,78.0
20160214000000,150.0,148.2,42.5862,41,97.2,100,71.9,80.0,78.0
20160214001500,150.0,148.2,42.5862,41,97.2,100,71.9,80.0,78.0
20160214003000,150.0,150.0,43.1034,41,97.2,100,72.3,80.0,78.0
20160214004500,150.0,150.0,43.1034,41,94.1,100,72.2,80.0,78.0
20160214010000,150.0,150.0,43.1034,41,90.3,100,72.1,80.0,78.0
20160214011500,150.0,150.0,43.1034,41,90.3,100,72.1,80.0,78.0
20160214013000,150.0,146.4,42.069,41,90.3,100,72.1,80.0,78.0
20160214014500,150.0,146.4,42.069,41,90.3,100,72.0,80.0,78.0
20160214020000,150.0,148.8,42.7586,41,93.6,100,72.2,80.0,78.0
20160214021500,150.0,148.8,42.7586,41,95.5,100,72.1,80.0,78.0
20160214023000,150.0,145.8,41.8966,41,95.5,100,72.0,80.0,78.0
20160214024500,150.0,145.8,41.8966,41,96.9,100,72.3,80.0,78.0
20160214030000,150.0,148.8,42.7586,41,95.6,100,72.4,80.0,78.0
20160214031500,150.0,147.0,42.2414,41,95.6,100,72.1,80.0,78.0
20160214033000,150.0,148.8,42.7586,41,95.6,100,72.0,80.0,78.0
20160214034500,150.0,148.8,42.7586,41,99.8,100,71.9,80.0,78.0
20160214040000,150.0,147.0,42.2414,41,99.8,100,71.9,80.0,78.0
20160214041500,150.0,150.6,43.2759,41,99.8,100,72.1,80.0,78.0
20160214043000,150.0,145.8,41.8966,41,99.8,100,71.7,80.0,78.0
20160214044500,150.0,148.8,42.7586,41,98.4,100,71.5,80.0,78.0
20160214050000,150.0,148.8,42.7586,41,98.4,100,71.5,80.0,78.0
20160214051500,150.0,147.0,42.2414,41,98.4,100,71.2,80.0,78.0
20160214053000,150.0,147.0,42.2414,41,98.4,100,70.9,80.0,78.0
20160214054500,150.0,147.0,42.2414,41,98.4,100,71.0,80.0,78.0
20160214060000,150.0,147.0,42.2414,41,98.4,100,70.7,80.0,78.0
20160214061500,150.0,147.0,42.2414,41,98.4,100,70.5,80.0,78.0
20160214063000,150.0,147.0,42.2414,41,98.4,100,70.3,80.0,78.0
20160214064500,150.0,147.0,42.2414,41,95.1,100,70.9,80.0,78.0
20160214070000,150.0,147.0,42.2414,41,90.5,100,70.3,80.0,78.0
20160214071500,150.0,141.6,40.6897,41,98.7,100,69.9,80.0,78.0
20160214073000,150.0,141.6,40.6897,41,100.5,100,70.3,80.0,78.0
20160214074500,150.0,141.6,40.6897,41,100.5,100,70.5,80.0,78.0
20160214080000,150.0,141.6,40.6897,41,99.0,100,70.7,80.0,78.0
20160214081500,150.0,141.6,40.6897,41,99.0,100,70.5,80.0,78.0
20160214083000,150.0,141.6,40.6897,41,93.5,100,70.6,80.0,78.0
20160214084500,150.0,141.6,40.6897,41,93.5,100,70.7,80.0,78.0
20160214090000,150.0,141.6,40.6897,41,91.5,100,70.7,80.0,78.0
20160214091500,150.0,141.6,40.6897,41,94.7,100,70.9,80.0,78.0
20160214093000,150.0,141.6,40.6897,41,95.9,100,70.8,80.0,78.0
20160214094500,150.0,143.4,41.2069,41,100.2,100,70.8,80.0,78.0
20160214100000,150.0,143.4,41.2069,41,100.2,100,70.7,80.0,78.0
20160214101500,150.0,143.4,41.2069,41,93.6,100,70.6,80.0,78.0
20160214103000,150.0,141.6,40.6897,41,100.2,100,70.3,80.0,78.0
20160214104500,150.0,143.4,41.2069,41,90.5,100,70.3,80.0,78.0
20160214110000,150.0,143.4,41.2069,41,101.6,100,70.3,80.0,78.0
20160214111500,150.0,143.4,41.2069,41,97.1,100,70.3,80.0,78.0
20160214113000,150.0,143.4,41.2069,41,92.4,100,70.3,80.0,78.0
20160214114500,150.0,143.4,41.2069,41,101.9,100,70.3,80.0,78.0
20160214120000,150.0,139.2,40.0,41,95.6,100,70.5,80.0,78.0
20160214121500,150.0,142.8,41.0345,41,94.5,100,70.9,80.0,78.0
20160214123000,150.0,142.8,41.0345,41,101.6,100,70.8,80.0,78.0
20160214124500,150.0,142.8,41.0345,41,94.5,100,71.4,80.0,78.0
20160214130000,150.0,142.8,41.0345,41,91.9,100,72.4,80.0,78.0
20160214131500,150.0,142.8,41.0345,41,96.6,100,72.1,80.0,78.0
20160214133000,150.0,142.8,41.0345,41,101.9,100,71.9,80.0,78.0
20160214134500,150.0,142.8,41.0345,41,95.9,100,71.5,80.0,78.0
20160214140000,150.0,141.0,40.5172,41,91.7,100,72.2,80.0,78.0
20160214141500,150.0,144.0,41.3793,41,96.6,100,72.2,80.0,78.0
20160214143000,150.0,144.0,41.3793,41,101.9,100,71.7,80.0,78.0
20160214144500,150.0,144.0,41.3793,41,96.6,100,71.7,80.0,78.0
20160214150000,150.0,144.0,41.3793,41,91.7,100,71.6,80.0,78.0
20160214151500,150.0,144.0,41.3793,41,96.6,100,71.5,80.0,78.0
20160214153000,150.0,141.0,40.5172,41,102.7,100,71.3,80.0,78.0
20160214154500,150.0,142.8,41.0345,41,96.6,100,71.2,80.0,78.0
20160214160000,150.0,142.8,41.0345,41,91.1,100,71.8,80.0,78.0
20160214161500,150.0,142.8,41.0345,41,95.8,100,72.0,80.0,78.0
20160214163000,150.0,142.8,41.0345,41,101.9,100,71.9,80.0,78.0
20160214164500,150.0,142.8,41.0345,41,98.4,100,72.1,80.0,78.0
20160214170000,150.0,142.8,41.0345,41,91.1,100,71.6,80.0,78.0
20160214171500,150.0,142.8,41.0345,41,94.8,100,71.7,80.0,78.0
20160214173000,150.0,142.8,41.0345,41,101.9,100,72.0,80.0,78.0
20160214174500,150.0,142.8,41.0345,41,95.9,100,72.4,80.0,78.0
20160214180000,150.0,145.8,41.8966,41,91.7,100,71.8,80.0,78.0
20160214181500,150.0,144.0,41.3793,41,100.3,100,71.9,80.0,78.0
20160214183000,150.0,144.0,41.3793,41,98.5,100,71.6,80.0,78.0
20160214184500,150.0,144.0,41.3793,41,90.4,100,71.2,80.0,78.0
20160214190000,150.0,150.0,43.1034,41,93.6,100,71.2,80.0,78.0
20160214191500,150.0,147.0,42.2414,41,101.0,100,71.3,80.0,78.0
20160214193000,150.0,147.0,42.2414,41,97.6,100,71.1,80.0,78.0
20160214194500,150.0,147.0,42.2414,41,90.5,100,71.3,80.0,78.0
20160214200000,150.0,145.2,41.7241,41,96.6,100,72.1,80.0,78.0
20160214201500,150.0,143.4,41.2069,41,101.9,100,72.7,80.0,78.0
20160214203000,150.0,143.4,41.2069,41,97.2,100,73.2,80.0,78.0
20160214204500,150.0,145.2,41.7241,41,91.1,100,73.6,80.0,78.0
20160214210000,150.0,143.4,41.2069,41,96.2,100,73.6,80.0,78.0
20160214211500,150.0,157.2,45.1724,39,99.0,100,73.7,80.0,78.0
20160214213000,150.0,154.8,44.4828,39,89.4,100,74.6,80.0,78.0
20160214214500,150.0,150.6,43.2759,39,95.4,100,75.4,80.0,78.0
20160214220000,150.0,152.4,43.7931,39,99.4,100,75.4,80.0,78.0
20160214221500,150.0,152.4,43.7931,39,91.7,100,75.1,80.0,78.0
20160214223000,150.0,150.6,43.2759,39,93.0,100,75.0,80.0,78.0
20160214224500,150.0,152.4,43.7931,39,100.0,100,75.0,80.0,78.0
20160214230000,150.0,152.4,43.7931,39,96.6,100,75.0,80.0,78.0
20160214231500,150.0,154.8,44.4828,39,89.3,100,75.3,80.0,78.0
20160214233000,150.0,156.6,45.0,39,96.1,100,75.9,80.0,78.0
20160214234500,150.0,156.6,45.0,39,98.4,100,75.6,80.0,78.0
20160215000000,150.0,156.6,45.0,39,90.4,100,75.7,80.0,78.0
20160215001500,150.0,151.8,43.6207,39,94.9,100,77.1,80.0,78.0
20160215003000,150.0,150.0,43.1034,39,100.1,100,76.3,80.0,78.0
20160215004500,150.0,150.0,43.1034,39,90.2,100,76.1,80.0,78.0
20160215010000,150.0,150.0,43.1034,39,97.3,100,75.9,80.0,78.0
20160215011500,150.0,150.0,43.1034,39,99.6,100,77.5,80.0,78.0
20160215013000,150.0,150.0,43.1034,39,92.3,100,77.2,80.0,78.0
20160215014500,150.0,156.0,44.8276,40,62.8,0,77.9,80.0,78.0
20160215020000,150.0,156.0,44.8276,40,98.4,100,77.2,80.0,78.0
20160215021500,150.0,156.0,44.8276,40,96.1,100,76.9,80.0,78.0
20160215023000,150.0,152.4,43.7931,40,89.4,100,76.5,80.0,78.0
20160215024500,150.0,152.4,43.7931,40,101.0,100,76.2,80.0,78.0
20160215030000,150.0,152.4,43.7931,40,94.1,100,76.0,80.0,78.0
20160215031500,150.0,152.4,43.7931,40,92.3,100,77.0,80.0,78.0
20160215033000,150.0,152.4,43.7931,40,101.0,100,76.3,80.0,78.0
20160215034500,150.0,152.4,43.7931,40,95.1,100,76.1,80.0,78.0
20160215040000,150.0,157.2,45.1724,40,91.1,100,75.9,80.0,78.0
20160215041500,150.0,157.2,45.1724,40,99.7,100,76.0,80.0,78.0
20160215043000,150.0,155.4,44.6552,40,96.5,100,76.8,80.0,78.0
20160215044500,150.0,153.6,44.1379,40,89.9,100,76.1,80.0,78.0
20160215050000,150.0,155.4,44.6552,40,98.5,100,75.9,80.0,78.0
20160215051500,150.0,155.4,44.6552,40,98.5,100,75.7,80.0,78.0
20160215053000,150.0,155.4,44.6552,40,90.3,100,77.7,80.0,78.0
20160215054500,150.0,155.4,44.6552,40,64.9,100,77.3,80.0,78.0
20160215060000,150.0,155.4,44.6552,40,100.4,100,76.4,80.0,78.0
20160215061500,150.0,155.4,44.6552,40,89.2,100,76.4,80.0,78.0
20160215063000,150.0,155.4,44.6552,40,94.2,100,76.2,80.0,78.0
20160215064500,150.0,155.4,44.6552,40,100.2,100,75.2,80.0,78.0
20160215070000,150.0,155.4,44.6552,40,94.6,100,75.5,80.0,78.0
20160215071500,150.0,153.6,44.1379,40,91.1,100,75.6,80.0,78.0
20160215073000,150.0,155.4,44.6552,40,94.2,100,75.7,80.0,78.0
20160215074500,150.0,145.8,41.8966,42,101.3,100,74.8,80.0,78.0
20160215080000,150.0,150.0,43.1034,42,94.6,100,74.2,80.0,78.0
20160215081500,150.0,158.4,45.5172,42,90.5,100,74.6,80.0,78.0
20160215083000,150.0,150.6,43.2759,42,93.6,100,74.5,80.0,78.0
20160215084500,150.0,150.6,43.2759,42,97.9,100,73.6,80.0,78.0
20160215090000,150.0,150.6,43.2759,42,101.8,100,73.9,80.0,78.0
20160215091500,150.0,150.6,43.2759,42,97.2,100,73.4,80.0,78.0
20160215093000,150.0,146.4,42.069,42,92.4,100,73.4,80.0,78.0
20160215094500,150.0,148.8,42.7586,42,96.0,100,73.3,80.0,78.0
20160215100000,150.0,147.0,42.2414,42,101.9,100,73.2,80.0,78.0
20160215101500,150.0,147.0,42.2414,42,94.6,100,73.1,80.0,78.0
20160215103000,150.0,145.2,41.7241,42,93.6,100,72.9,80.0,78.0
20160215104500,150.0,145.2,41.7241,42,97.4,100,72.8,80.0,78.0
20160215110000,150.0,148.2,42.5862,42,101.9,100,72.4,80.0,78.0
20160215111500,150.0,146.4,42.069,42,96.6,100,72.6,80.0,78.0
20160215113000,150.0,146.4,42.069,42,91.7,100,72.6,80.0,78.0
20160215114500,150.0,149.4,42.931,42,93.0,100,72.4,80.0,78.0
20160215120000,150.0,149.4,42.931,42,98.6,100,73.0,80.0,78.0
20160215121500,150.0,149.4,42.931,42,101.0,100,73.2,80.0,78.0
20160215123000,150.0,147.0,42.2414,42,93.5,100,73.1,80.0,78.0
20160215124500,150.0,147.0,42.2414,42,92.4,100,72.8,80.0,78.0
20160215130000,150.0,143.4,41.2069,42,93.9,100,72.4,80.0,78.0
20160215131500,150.0,145.8,41.8966,42,99.1,100,72.8,80.0,78.0
20160215133000,150.0,145.8,41.8966,42,99.1,100,72.5,80.0,78.0
20160215134500,150.0,145.8,41.8966,42,93.1,100,72.2,80.0,78.0
20160215140000,150.0,145.8,41.8966,42,93.1,100,72.4,80.0,78.0
20160215141500,150.0,145.8,41.8966,42,96.4,100,72.1,80.0,78.0
20160215143000,150.0,145.8,41.8966,42,102.7,100,71.9,80.0,78.0
20160215144500,150.0,145.8,41.8966,42,92.3,100,71.9,80.0,78.0
20160215150000,150.0,145.8,41.8966,42,94.3,100,71.8,80.0,78.0
20160215151500,150.0,145.8,41.8966,42,101.1,100,71.7,80.0,78.0
20160215153000,150.0,149.4,42.931,42,94.8,100,71.7,80.0,78.0
20160215154500,150.0,149.4,42.931,42,91.7,100,71.9,80.0,78.0
20160215160000,150.0,147.0,42.2414,42,94.9,100,71.7,80.0,78.0
20160215161500,150.0,150.6,43.2759,42,100.3,100,71.5,80.0,78.0
20160215163000,150.0,153.0,43.9655,42,100.3,100,71.5,80.0,78.0
20160215164500,150.0,153.0,43.9655,42,96.5,100,71.6,80.0,78.0
20160215170000,150.0,153.0,43.9655,42,92.8,100,71.7,80.0,78.0
20160215171500,150.0,153.0,43.9655,42,90.0,100,71.5,80.0,78.0
20160215173000,150.0,153.0,43.9655,42,90.0,100,71.4,80.0,78.0
20160215174500,150.0,157.2,45.1724,42,90.0,100,71.5,80.0,78.0
20160215180000,150.0,157.2,45.1724,41,95.6,100,71.3,80.0,78.0
20160215181500,150.0,157.2,45.1724,41,99.1,100,71.0,80.0,78.0
20160215183000,150.0,159.0,45.6897,41,95.9,100,70.9,80.0,78.0
20160215184500,150.0,152.4,43.7931,40,89.8,100,70.8,80.0,78.0
20160215190000,150.0,156.0,44.8276,40,89.8,100,71.0,80.0,78.0
20160215191500,150.0,149.4,42.931,40,97.9,100,71.7,80.0,78.0
20160215193000,150.0,149.4,42.931,40,98.9,100,71.4,80.0,78.0
20160215194500,150.0,149.4,42.931,40,91.6,100,71.7,80.0,78.0
20160215200000,150.0,149.4,42.931,40,91.6,100,71.8,80.0,78.0
20160215201500,150.0,149.4,42.931,40,99.1,100,71.4,80.0,78.0
20160215203000,150.0,149.4,42.931,40,99.1,100,71.8,80.0,78.0
20160215204500,150.0,142.8,41.0345,40,91.0,100,71.3,80.0,78.0
20160215210000,150.0,142.8,41.0345,40,96.2,100,71.1,80.0,78.0
20160215211500,150.0,142.8,41.0345,40,98.9,100,70.9,80.0,78.0
20160215213000,150.0,147.0,42.2414,40,90.3,100,71.3,80.0,78.0
20160215214500,150.0,150.0,43.1034,40,97.8,100,71.6,80.0,78.0
20160215220000,150.0,146.4,42.069,40,97.8,100,71.4,80.0,78.0
20160215221500,150.0,146.4,42.069,40,90.5,100,71.2,80.0,78.0
20160215223000,150.0,148.2,42.5862,40,98.5,100,70.9,80.0,78.0
20160215224500,150.0,145.2,41.7241,40,98.5,100,70.9,80.0,78.0
20160215230000,150.0,150.0,43.1034,40,90.0,100,70.8,80.0,78.0
20160215231500,150.0,152.4,43.7931,40,100.2,100,71.4,80.0,78.0
20160215233000,150.0,152.4,43.7931,40,91.0,100,71.4,80.0,78.0
20160215234500,150.0,152.4,43.7931,40,99.6,100,71.4,80.0,78.0
20160216000000,150.0,152.4,43.7931,40,89.6,100,71.7,80.0,78.0
20160216001500,150.0,149.4,42.931,40,99.0,100,71.4,80.0,78.0
20160216003000,150.0,146.4,42.069,40,97.7,100,71.5,80.0,78.0
20160216004500,150.0,146.4,42.069,40,90.5,100,71.3,80.0,78.0
20160216010000,150.0,146.4,42.069,40,97.8,100,71.4,80.0,78.0
20160216011500,150.0,146.4,42.069,40,99.6,100,70.9,80.0,78.0
20160216013000,150.0,148.8,42.7586,40,99.6,100,70.7,80.0,78.0
20160216014500,150.0,148.8,42.7586,40,93.9,100,70.8,80.0,78.0
20160216020000,150.0,145.2,41.7241,40,91.8,100,70.7,80.0,78.0
20160216021500,150.0,148.2,42.5862,40,91.8,100,70.4,80.0,78.0
20160216023000,150.0,150.0,43.1034,40,94.6,100,70.3,80.0,78.0
20160216024500,150.0,150.0,43.1034,40,94.6,100,70.1,80.0,78.0
20160216030000,150.0,148.2,42.5862,40,97.2,100,69.8,80.0,78.0
20160216031500,150.0,150.0,43.1034,40,97.2,100,69.9,80.0,78.0
20160216033000,150.0,150.0,43.1034,40,98.7,100,69.7,80.0,78.0
20160216034500,150.0,150.0,43.1034,40,98.7,100,69.4,80.0,78.0
20160216040000,150.0,151.8,43.6207,40,98.7,100,69.8,80.0,78.0
20160216041500,150.0,151.8,43.6207,40,98.7,100,69.8,80.0,78.0
20160216043000,150.0,149.4,42.931,40,98.7,100,69.9,80.0,78.0
20160216044500,150.0,149.4,42.931,40,98.7,100,69.7,80.0,78.0
20160216050000,150.0,149.4,42.931,40,98.7,100,69.6,80.0,78.0
20160216051500,150.0,151.8,43.6207,40,98.7,100,69.7,80.0,78.0
20160216053000,150.0,150.0,43.1034,40,98.7,100,69.6,80.0,78.0
20160216054500,150.0,150.0,43.1034,40,98.7,100,69.4,80.0,78.0
20160216060000,150.0,150.0,43.1034,40,98.7,100,69.8,80.0,78.0
20160216061500,150.0,148.2,42.5862,40,97.2,100,69.6,80.0,78.0
20160216063000,150.0,148.2,42.5862,40,92.8,100,69.3,80.0,78.0
20160216064500,150.0,150.6,43.2759,40,89.9,100,69.3,80.0,78.0
20160216070000,150.0,150.6,43.2759,40,91.2,100,69.6,80.0,78.0
20160216071500,150.0,148.2,42.5862,40,91.2,100,69.3,80.0,78.0
20160216073000,150.0,151.2,43.4483,40,95.4,100,69.5,80.0,78.0
20160216074500,150.0,151.2,43.4483,40,94.3,100,69.8,80.0,78.0
20160216080000,150.0,149.4,42.931,40,91.7,100,70.2,80.0,78.0
20160216081500,150.0,151.2,43.4483,40,97.2,100,69.6,80.0,78.0
20160216083000,150.0,151.2,43.4483,40,91.9,100,70.4,80.0,78.0
20160216084500,150.0,151.2,43.4483,40,100.1,100,70.4,80.0,78.0
20160216090000,150.0,147.0,42.2414,40,94.7,100,70.2,80.0,78.0
20160216091500,150.0,147.0,42.2414,40,91.4,100,70.2,80.0,78.0
20160216093000,150.0,147.0,42.2414,40,98.7,100,70.0,80.0,78.0
20160216094500,150.0,145.2,41.7241,40,98.7,100,69.7,80.0,78.0
20160216100000,150.0,145.2,41.7241,40,92.9,100,69.6,80.0,78.0
20160216101500,150.0,148.8,42.7586,40,91.7,100,69.8,80.0,78.0
20160216103000,150.0,147.0,42.2414,40,97.4,100,70.3,80.0,78.0
20160216104500,150.0,147.0,42.2414,40,101.0,100,70.3,80.0,78.0
20160216110000,150.0,148.8,42.7586,40,94.2,100,70.5,80.0,78.0
20160216111500,150.0,147.0,42.2414,40,90.9,100,70.4,80.0,78.0
20160216113000,150.0,150.6,43.2759,40,97.8,100,71.0,80.0,78.0
20160216114500,150.0,147.0,42.2414,40,100.1,100,71.6,80.0,78.0
20160216120000,150.0,147.0,42.2414,40,93.9,100,72.0,80.0,78.0
20160216121500,150.0,147.0,42.2414,40,91.2,100,72.4,80.0,78.0
20160216123000,150.0,147.0,42.2414,40,96.0,100,72.4,80.0,78.0
20160216124500,150.0,142.8,41.0345,40,101.9,100,72.6,80.0,78.0
20160216130000,150.0,142.8,41.0345,40,97.8,100,72.6,80.0,78.0
20160216131500,150.0,141.0,40.5172,42,91.8,100,72.9,80.0,78.0
20160216133000,150.0,142.8,41.0345,42,95.4,100,72.9,80.0,78.0
20160216134500,150.0,142.8,41.0345,42,102.6,100,73.1,80.0,78.0
20160216140000,150.0,142.8,41.0345,42,97.7,100,72.7,80.0,78.0
20160216141500,150.0,142.8,41.0345,42,92.4,100,73.2,80.0,78.0
20160216143000,150.0,142.8,41.0345,42,96.1,100,73.1,80.0,78.0
20160216144500,150.0,142.8,41.0345,42,101.9,100,73.2,80.0,78.0
20160216150000,150.0,145.2,41.7241,42,98.2,100,73.2,80.0,78.0
20160216151500,150.0,145.2,41.7241,42,92.1,100,73.4,80.0,78.0
20160216153000,150.0,150.6,43.2759,42,92.1,100,73.1,80.0,78.0
20160216154500,150.0,150.6,43.2759,42,96.6,100,72.8,80.0,78.0
20160216160000,150.0,152.4,43.7931,42,99.2,100,72.7,80.0,78.0
20160216161500,150.0,152.4,43.7931,42,90.5,100,72.4,80.0,78.0
20160216163000,150.0,152.4,43.7931,42,94.2,100,72.2,80.0,78.0
20160216164500,150.0,150.6,43.2759,42,101.0,100,72.4,80.0,78.0
20160216170000,150.0,153.0,43.9655,42,91.1,100,72.6,80.0,78.0
20160216171500,150.0,153.0,43.9655,42,91.1,100,72.1,80.0,78.0
20160216173000,150.0,150.0,43.1034,42,95.4,100,72.0,80.0,78.0
20160216174500,150.0,150.0,43.1034,42,100.2,100,72.3,80.0,78.0
20160216180000,150.0,153.6,44.1379,42,94.3,100,72.5,80.0,78.0
20160216181500,150.0,150.6,43.2759,42,89.9,100,72.7,80.0,78.0
20160216183000,150.0,150.6,43.2759,42,94.2,100,72.5,80.0,78.0
20160216184500,150.0,152.4,43.7931,42,99.6,100,72.6,80.0,78.0
20160216190000,150.0,150.6,43.2759,42,92.8,100,72.3,80.0,78.0
20160216191500,150.0,150.6,43.2759,42,91.2,100,72.6,80.0,78.0
20160216193000,150.0,153.0,43.9655,42,98.7,100,72.6,80.0,78.0
20160216194500,150.0,149.4,42.931,42,98.7,100,71.8,80.0,78.0
20160216200000,150.0,152.4,43.7931,42,90.7,100,71.9,80.0,78.0
20160216201500,150.0,152.4,43.7931,42,90.7,100,72.1,80.0,78.0
20160216203000,150.0,152.4,43.7931,42,97.2,100,71.6,80.0,78.0
20160216204500,150.0,152.4,43.7931,42,98.3,100,71.3,80.0,78.0
20160216210000,150.0,152.4,43.7931,42,91.1,100,71.4,80.0,78.0
20160216211500,150.0,152.4,43.7931,42,89.9,100,71.1,80.0,78.0
20160216213000,150.0,154.8,44.4828,42,97.4,100,71.3,80.0,78.0
20160216214500,150.0,154.8,44.4828,42,97.4,100,70.9,80.0,78.0
20160216220000,150.0,152.4,43.7931,42,89.2,100,71.2,80.0,78.0
20160216221500,150.0,152.4,43.7931,42,94.2,100,71.3,80.0,78.0
20160216223000,150.0,156.6,45.0,42,99.6,100,70.9,80.0,78.0
20160216224500,150.0,156.6,45.0,42,95.9,100,70.8,80.0,78.0
20160216230000,150.0,154.8,44.4828,42,88.7,100,70.7,80.0,78.0
20160216231500,150.0,152.4,43.7931,42,94.1,100,70.4,80.0,78.0
20160216233000,150.0,152.4,43.7931,42,99.6,100,70.8,80.0,78.0
20160216234500,150.0,156.0,44.8276,42,95.8,100,70.4,80.0,78.0
20160217000000,150.0,156.0,44.8276,42,88.7,100,70.3,80.0,78.0
20160217001500,150.0,156.0,44.8276,42,97.8,100,70.2,80.0,78.0
20160217003000,150.0,152.4,43.7931,42,97.8,100,70.2,80.0,78.0
20160217004500,150.0,152.4,43.7931,42,89.8,100,70.2,80.0,78.0
20160217010000,150.0,152.4,43.7931,42,94.5,100,70.3,80.0,78.0
20160217011500,150.0,154.8,44.4828,42,99.6,100,70.5,80.0,78.0
20160217013000,150.0,153.0,43.9655,42,95.9,100,70.4,80.0,78.0
20160217014500,150.0,153.0,43.9655,42,89.7,100,70.9,80.0,78.0
20160217020000,150.0,154.8,44.4828,42,91.1,100,70.6,80.0,78.0
20160217021500,150.0,154.8,44.4828,42,99.6,100,70.5,80.0,78.0
20160217023000,150.0,154.8,44.4828,42,90.4,100,70.4,80.0,78.0
20160217024500,150.0,154.8,44.4828,42,98.4,100,70.8,80.0,78.0
20160217030000,150.0,154.8,44.4828,42,91.0,100,70.5,80.0,78.0
20160217031500,150.0,153.0,43.9655,42,99.6,100,70.2,80.0,78.0
20160217033000,150.0,153.0,43.9655,42,91.9,100,70.5,80.0,78.0
20160217034500,150.0,155.4,44.6552,42,99.6,100,70.2,80.0,78.0
20160217040000,150.0,151.8,43.6207,42,88.9,100,70.2,80.0,78.0
20160217041500,150.0,156.6,45.0,42,99.0,100,70.5,80.0,78.0
20160217043000,150.0,156.6,45.0,42,97.5,100,70.5,80.0,78.0
20160217044500,150.0,141.0,40.5172,17,86.2,100,70.7,80.0,78.0
20160217050000,150.0,142.8,41.0345,20,92.3,100,70.4,80.0,78.0
20160217051500,150.0,149.4,42.931,51,84.9,100,70.4,80.0,78.0
20160217053000,150.0,158.4,45.5172,49,82.2,100,70.2,80.0,78.0
20160217054500,150.0,158.4,45.5172,49,95.9,100,70.0,80.0,78.0
20160217060000,150.0,155.4,44.6552,49,97.2,100,70.3,80.0,78.0
20160217061500,150.0,155.4,44.6552,49,97.2,100,70.3,80.0,78.0
20160217063000,150.0,155.4,44.6552,49,97.2,100,70.1,80.0,78.0
20160217064500,150.0,155.4,44.6552,49,98.8,100,70.1,80.0,78.0
20160217070000,150.0,155.4,44.6552,49,93.6,100,71.1,80.0,78.0
20160217071500,150.0,155.4,44.6552,49,86.9,100,71.7,80.0,78.0
20160217073000,150.0,157.2,45.1724,49,97.8,100,71.2,80.0,78.0
20160217074500,150.0,154.8,44.4828,48,91.3,100,70.8,80.0,78.0
20160217080000,150.0,154.8,44.4828,48,97.3,100,70.3,80.0,78.0
20160217081500,150.0,157.2,45.1724,48,91.1,100,70.5,80.0,78.0
20160217083000,150.0,159.6,45.8621,48,98.7,100,70.9,80.0,78.0
20160217084500,150.0,154.8,44.4828,48,96.3,100,70.4,80.0,78.0
20160217090000,150.0,152.4,43.7931,48,89.8,100,70.6,80.0,78.0
20160217091500,150.0,152.4,43.7931,48,88.7,100,70.5,80.0,78.0
20160217093000,150.0,152.4,43.7931,48,93.0,100,70.5,80.0,78.0
20160217094500,150.0,154.8,44.4828,48,99.0,100,70.7,80.0,78.0
20160217100000,150.0,154.8,44.4828,48,95.9,100,70.5,80.0,78.0
20160217101500,150.0,150.6,43.2759,48,90.4,100,71.3,80.0,78.0
20160217103000,150.0,150.6,43.2759,48,90.4,100,70.6,80.0,78.0
20160217104500,150.0,153.0,43.9655,48,93.0,100,70.7,80.0,78.0
20160217110000,150.0,150.0,43.1034,48,98.0,100,70.3,80.0,78.0
20160217111500,150.0,151.8,43.6207,48,98.0,100,70.2,80.0,78.0
20160217113000,150.0,151.8,43.6207,48,91.5,100,70.2,80.0,78.0
20160217114500,150.0,151.8,43.6207,48,89.3,100,70.7,80.0,78.0
20160217120000,150.0,151.8,43.6207,48,91.8,100,70.9,80.0,78.0
20160217121500,150.0,151.8,43.6207,48,97.8,100,71.5,80.0,78.0
20160217123000,150.0,151.8,43.6207,48,97.8,100,72.5,80.0,78.0
20160217124500,150.0,151.8,43.6207,48,91.6,100,71.3,80.0,78.0
20160217130000,150.0,151.8,43.6207,48,88.2,100,71.1,80.0,78.0
20160217131500,150.0,151.8,43.6207,48,90.6,100,71.6,80.0,78.0
20160217133000,150.0,149.4,42.931,48,96.2,100,71.5,80.0,78.0
20160217134500,150.0,149.4,42.931,48,99.6,100,71.4,80.0,78.0
20160217140000,150.0,147.0,42.2414,48,95.2,100,71.7,80.0,78.0
20160217141500,150.0,147.0,42.2414,48,89.3,100,71.6,80.0,78.0
20160217143000,150.0,147.0,42.2414,48,90.6,100,71.7,80.0,78.0
20160217144500,150.0,148.8,42.7586,48,96.3,100,71.9,80.0,78.0
20160217150000,150.0,150.6,43.2759,48,99.0,100,72.0,80.0,78.0
20160217151500,150.0,154.8,44.4828,48,95.7,100,72.3,80.0,78.0
20160217153000,150.0,154.8,44.4828,48,89.2,100,71.9,80.0,78.0
20160217154500,150.0,154.8,44.4828,48,90.1,100,72.2,80.0,78.0
20160217160000,150.0,154.8,44.4828,48,94.2,100,72.0,79.9,76.9
20160217161500,150.0,151.8,43.6207,48,98.5,100,72.1,79.9,76.9
20160217163000,150.0,151.8,43.6207,48,98.5,100,72.0,79.9,76.9
20160217164500,150.0,151.8,43.6207,48,94.1,100,72.2,79.9,76.9
20160217170000,150.0,151.8,43.6207,48,88.7,100,71.7,79.9,76.9
20160217171500,150.0,151.8,43.6207,48,89.9,100,71.8,79.9,76.9
20160217173000,150.0,150.0,43.1034,48,94.8,100,71.4,79.9,76.9
20160217174500,150.0,150.0,43.1034,48,99.6,100,71.3,79.9,76.9
20160217180000,150.0,150.0,43.1034,48,95.9,100,71.5,79.9,76.9
20160217181500,150.0,150.0,43.1034,48,89.2,100,71.3,79.9,76.9
20160217183000,150.0,151.8,43.6207,48,89.2,100,71.4,79.9,76.9
20160217184500,150.0,150.0,43.1034,48,93.6,100,71.0,79.9,76.9
20160217190000,150.0,152.4,43.7931,48,99.0,100,71.1,79.9,76.9
20160217191500,150.0,152.4,43.7931,48,96.5,100,70.8,79.9,76.9
20160217193000,150.0,150.6,43.2759,48,90.2,100,72.4,79.9,76.9
20160217194500,150.0,148.2,42.5862,48,90.2,100,72.8,79.9,76.9
20160217200000,150.0,156.6,45.0,48,94.8,100,73.3,79.9,76.9
20160217201500,150.0,158.4,45.5172,48,97.8,100,74.0,79.9,76.9
20160217203000,150.0,156.0,44.8276,48,95.9,100,74.4,79.9,76.9
20160217204500,150.0,156.0,44.8276,48,89.6,100,73.9,79.9,76.9
20160217210000,150.0,156.0,44.8276,48,88.2,100,74.0,79.9,76.9
20160217211500,150.0,156.0,44.8276,48,96.2,100,74.2,79.9,76.9
20160217213000,150.0,156.0,44.8276,48,96.2,100,74.5,79.9,76.9
20160217214500,150.0,156.0,44.8276,48,91.7,100,74.6,79.9,76.9
20160217220000,150.0,156.0,44.8276,48,88.3,100,74.6,79.9,76.9
20160217221500,150.0,156.0,44.8276,48,97.0,100,75.0,79.9,76.9
20160217223000,150.0,149.4,42.931,48,95.8,100,75.0,79.9,76.9
20160217224500,150.0,151.2,43.4483,48,88.1,100,74.6,79.9,76.9
20160217230000,150.0,151.2,43.4483,48,93.6,100,74.2,79.9,76.9
20160217231500,150.0,151.2,43.4483,48,97.8,100,74.0,79.9,76.9
20160217233000,150.0,151.2,43.4483,48,88.1,100,73.7,79.9,76.9
20160217234500,150.0,153.0,43.9655,48,97.5,100,73.6,79.9,76.9
20160218000000,150.0,153.0,43.9655,48,91.4,100,74.0,79.9,76.9
20160218001500,150.0,148.8,42.7586,49,98.9,100,74.5,79.9,76.9
20160218003000,150.0,148.8,42.7586,47,90.7,100,74.1,79.9,76.9
20160218004500,150.0,156.6,45.0,47,91.9,100,73.9,79.9,76.9
20160218010000,150.0,156.6,45.0,47,95.9,100,73.7,79.9,76.9
20160218011500,150.0,154.8,44.4828,47,88.1,100,73.6,79.9,76.9
20160218013000,150.0,157.2,45.1724,47,98.4,100,73.6,79.9,76.9
20160218014500,150.0,157.2,45.1724,47,88.0,100,75.5,79.9,76.9
20160218020000,150.0,157.2,45.1724,47,93.7,100,74.3,79.9,76.9
20160218021500,150.0,144.0,41.3793,47,96.5,100,75.1,79.9,76.9
20160218023000,150.0,158.4,45.5172,47,93.3,100,75.2,79.9,76.9
20160218024500,150.0,158.4,45.5172,47,93.3,100,76.1,79.9,76.9
20160218030000,150.0,158.4,45.5172,47,93.3,100,75.0,79.9,76.9
20160218031500,150.0,158.4,45.5172,47,95.3,100,74.8,79.9,76.9
20160218033000,150.0,156.6,45.0,47,93.2,100,74.4,79.9,76.9
20160218034500,150.0,156.6,45.0,47,95.9,100,75.4,79.9,76.9
20160218040000,150.0,156.6,45.0,47,95.9,100,74.8,79.9,76.9
20160218041500,150.0,156.6,45.0,47,90.1,100,74.5,79.9,76.9
20160218043000,150.0,156.6,45.0,47,97.8,100,74.2,79.9,76.9
20160218044500,150.0,156.6,45.0,47,96.1,100,74.1,79.9,76.9
20160218050000,150.0,154.8,44.4828,47,90.5,100,75.7,79.9,76.9
20160218051500,150.0,152.4,43.7931,47,90.5,100,75.7,79.9,76.9
20160218053000,150.0,152.4,43.7931,47,97.8,100,75.8,79.9,76.9
20160218054500,150.0,156.6,45.0,47,97.8,100,76.4,79.9,76.9
20160218060000,150.0,160.2,46.0345,48,59.6,100,76.0,79.9,76.9
20160218061500,150.0,157.2,45.1724,47,87.5,100,76.3,79.9,76.9
20160218063000,150.0,157.2,45.1724,47,95.3,100,74.6,79.9,76.9
20160218064500,150.0,146.4,42.069,47,97.5,100,73.7,79.9,76.9
20160218070000,150.0,156.6,45.0,47,96.5,100,73.3,79.9,76.9
20160218071500,150.0,159.0,45.6897,47,96.5,100,75.6,79.9,76.9
20160218073000,150.0,155.4,44.6552,47,96.5,100,74.6,79.9,76.9
20160218074500,150.0,157.2,45.1724,47,96.5,100,74.3,79.9,76.9
20160218080000,150.0,157.2,45.1724,47,98.4,100,73.9,79.9,76.9
20160218081500,150.0,159.0,45.6897,47,95.4,100,74.2,79.9,76.9
20160218083000,150.0,159.0,45.6897,47,91.0,100,73.8,79.9,76.9
20160218084500,150.0,145.2,41.7241,48,96.0,100,73.6,79.9,76.9
20160218090000,150.0,142.8,41.0345,49,97.8,100,73.4,79.9,76.9
20160218091500,150.0,147.0,42.2414,49,88.7,100,72.9,79.9,76.9
20160218093000,150.0,147.0,42.2414,49,97.3,100,73.1,79.9,76.9
20160218094500,150.0,145.2,41.7241,49,98.9,100,73.1,79.9,76.9
20160218100000,150.0,145.2,41.7241,49,91.7,100,73.2,79.9,76.9
20160218101500,150.0,142.8,41.0345,49,89.4,100,72.7,79.9,76.9
20160218103000,150.0,145.8,41.8966,49,95.0,100,72.8,79.9,76.9
20160218104500,150.0,142.8,41.0345,49,99.6,100,72.3,79.9,76.9
20160218110000,150.0,142.8,41.0345,49,94.1,100,72.1,79.9,76.9
20160218111500,150.0,145.2,41.7241,49,89.9,100,72.1,79.9,76.9
20160218113000,150.0,145.2,41.7241,49,95.5,100,72.2,79.9,76.9
20160218114500,150.0,142.8,41.0345,49,99.6,100,72.0,79.9,76.9
20160218120000,150.0,145.8,41.8966,49,93.4,100,72.7,79.9,76.9
20160218121500,150.0,144.0,41.3793,49,88.7,100,73.5,79.9,76.9
20160218123000,150.0,148.8,42.7586,49,91.7,100,73.3,79.9,76.9
20160218124500,150.0,145.2,41.7241,49,96.4,100,73.1,79.9,76.9
20160218130000,150.0,151.2,43.4483,49,99.0,100,72.8,79.9,76.9
20160218131500,150.0,151.2,43.4483,49,95.8,100,73.5,79.9,76.9
20160218133000,150.0,151.2,43.4483,49,89.2,100,74.0,79.9,76.9
20160218134500,150.0,151.2,43.4483,49,89.2,100,73.6,79.9,76.9
20160218140000,150.0,145.2,41.7241,49,96.1,100,73.8,79.9,76.9
20160218141500,150.0,148.2,42.5862,49,99.6,100,73.8,79.9,76.9
20160218143000,150.0,152.4,43.7931,49,92.9,100,73.6,79.9,76.9
20160218144500,150.0,150.6,43.2759,49,85.2,100,74.1,79.9,76.9
20160218150000,150.0,150.6,43.2759,49,99.0,100,74.3,79.9,76.9
20160218151500,150.0,152.4,43.7931,49,93.3,100,74.6,79.9,76.9
20160218153000,150.0,148.8,42.7586,49,89.3,100,74.2,79.9,76.9
20160218154500,150.0,148.8,42.7586,49,90.5,100,74.0,79.9,76.9
20160218160000,150.0,151.8,43.6207,49,96.7,100,74.5,79.9,76.9
20160218161500,150.0,150.0,43.1034,49,99.0,100,74.1,79.9,76.9
20160218163000,150.0,150.0,43.1034,49,95.7,100,74.2,79.9,76.9
20160218164500,150.0,151.8,43.6207,49,90.8,100,73.6,79.9,76.9
