PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218170000,150.0,151.8,43.6207,49,89.3,100,73.3,79.9,76.9
20160218171500,150.0,151.8,43.6207,49,91.7,100,73.1,79.9,76.9
20160218173000,150.0,151.8,43.6207,49,96.4,100,73.6,79.9,76.9
20160218174500,150.0,151.8,43.6207,49,99.0,100,73.2,79.9,76.9
20160218180000,150.0,148.2,42.5862,49,95.3,100,72.7,79.9,76.9
20160218181500,150.0,153.6,44.1379,49,89.0,100,73.3,79.9,76.9
20160218183000,150.0,147.0,42.2414,49,90.0,100,72.8,79.9,76.9
20160218184500,150.0,148.8,42.7586,49,95.4,100,73.2,79.9,76.9
20160218190000,150.0,147.0,42.2414,49,99.5,100,73.7,79.9,76.9
20160218191500,150.0,144.0,41.3793,49,94.1,100,75.1,79.9,76.9
20160218193000,150.0,147.0,42.2414,49,88.6,100,74.6,79.9,76.9
20160218194500,150.0,147.0,42.2414,49,91.7,100,74.3,79.9,76.9
20160218200000,150.0,147.0,42.2414,49,98.8,100,75.4,79.9,76.9
20160218201500,150.0,147.0,42.2414,49,97.0,100,75.9,79.9,76.9
20160218203000,150.0,144.0,41.3793,49,89.2,100,76.4,79.9,76.9
20160218204500,150.0,145.8,41.8966,49,92.4,100,76.4,79.9,76.9
20160218210000,150.0,145.8,41.8966,49,99.6,100,76.0,79.9,76.9
20160218211500,150.0,145.8,41.8966,49,95.9,100,75.7,79.9,76.9
20160218213000,150.0,145.8,41.8966,49,89.3,100,75.4,79.9,76.9
20160218214500,150.0,145.8,41.8966,49,93.4,100,75.8,79.9,76.9
20160218220000,150.0,145.8,41.8966,49,99.6,100,75.7,79.9,76.9
20160218221500,150.0,145.8,41.8966,49,96.3,100,75.5,79.9,76.9
20160218223000,150.0,145.8,41.8966,49,88.1,100,75.9,79.9,76.9
20160218224500,150.0,149.4,42.931,46,93.9,100,76.2,79.9,76.9
20160218230000,150.0,149.4,42.931,46,99.0,100,77.0,80.0,78.0
20160218231500,150.0,149.4,42.931,46,90.1,100,78.3,80.0,78.0
20160218233000,150.0,147.0,42.2414,47,60.9,100,76.6,80.0,78.0
20160218234500,150.0,154.8,44.4828,47,97.3,100,76.7,80.0,78.0
20160219000000,150.0,154.8,44.4828,47,94.1,100,77.6,80.0,78.0
20160219001500,150.0,156.6,45.0,47,85.6,100,77.2,72.3,69.3
20160219003000,150.0,237.6,68.2759,57,58.4,0,73.1,72.3,69.3
20160219004500,150.0,196.8,56.5517,52,58.4,0,72.1,72.3,69.3
20160219010000,150.0,155.4,44.6552,46,58.4,0,71.5,72.3,69.3
20160219011500,150.0,164.4,47.2414,48,58.4,0,71.4,72.3,69.3
20160219013000,150.0,157.2,45.1724,47,58.4,0,70.8,72.3,69.3
20160219014500,150.0,154.8,44.4828,47,58.4,0,70.4,72.3,69.3
20160219020000,150.0,192.0,55.1724,52,58.4,0,71.5,72.3,69.3
20160219021500,150.0,159.6,45.8621,47,58.4,0,70.4,72.3,69.3
20160219023000,150.0,159.6,45.8621,47,58.4,0,70.3,72.3,69.3
20160219024500,150.0,154.8,44.4828,47,58.4,0,69.8,72.3,69.3
20160219030000,150.0,142.8,41.0345,47,58.4,0,69.8,72.3,69.3
20160219031500,150.0,148.8,42.7586,47,58.4,0,69.5,72.3,69.3
20160219033000,150.0,151.2,43.4483,47,58.4,0,69.2,72.3,69.3
20160219034500,150.0,148.2,42.5862,47,58.4,0,69.1,72.3,69.3
20160219040000,150.0,148.2,42.5862,47,58.4,0,69.1,72.3,69.3
20160219041500,150.0,148.2,42.5862,47,58.4,0,70.1,72.3,69.3
20160219043000,150.0,151.2,43.4483,47,58.4,0,69.5,72.3,69.3
20160219044500,150.0,151.2,43.4483,47,58.4,0,69.1,72.3,69.3
20160219050000,150.0,151.2,43.4483,47,58.4,0,69.1,72.3,69.3
20160219051500,150.0,153.6,44.1379,47,58.4,100,68.9,72.3,69.3
20160219053000,150.0,156.0,44.8276,47,58.4,100,68.6,72.3,69.3
20160219054500,150.0,142.8,41.0345,47,65.8,100,68.7,72.3,69.3
20160219060000,150.0,146.4,42.069,47,63.6,0,69.8,72.3,69.3
20160219061500,150.0,148.8,42.7586,47,59.6,0,70.4,72.3,69.3
20160219063000,150.0,148.8,42.7586,47,58.8,0,69.4,72.3,69.3
20160219064500,150.0,147.0,42.2414,47,58.8,0,69.7,72.3,69.3
20160219070000,150.0,148.8,42.7586,47,58.8,0,70.1,72.3,69.3
20160219071500,150.0,151.8,43.6207,48,58.8,0,71.3,72.3,69.3
20160219073000,150.0,151.8,43.6207,48,58.0,0,70.2,72.3,69.3
20160219074500,150.0,151.8,43.6207,48,58.0,0,70.3,72.3,69.3
20160219080000,150.0,336.6,96.7241,77,58.0,0,70.7,69.0,66.0
20160219081500,150.0,336.6,96.7241,78,58.0,0,69.9,69.0,66.0
20160219083000,150.0,294.6,84.6552,66,57.2,0,68.4,69.0,66.0
20160219084500,150.0,245.4,70.5172,58,57.9,0,68.6,69.0,66.0
20160219090000,150.0,214.8,61.7241,55,57.9,0,68.2,69.0,66.0
20160219091500,150.0,222.6,63.9655,57,57.9,0,69.2,69.0,66.0
20160219093000,150.0,256.2,73.6207,61,57.9,0,68.8,69.0,66.0
20160219094500,150.0,226.2,65.0,58,57.9,0,69.1,69.0,66.0
20160219100000,150.0,222.6,63.9655,59,57.9,0,68.7,69.0,66.0
20160219101500,150.0,214.8,61.7241,56,57.9,0,68.5,69.0,66.0
20160219103000,150.0,158.4,45.5172,49,57.9,0,68.2,69.0,66.0
20160219104500,150.0,160.8,46.2069,49,57.9,0,68.3,69.0,66.0
20160219110000,150.0,153.6,44.1379,48,57.9,0,68.2,69.0,66.0
20160219111500,150.0,160.8,46.2069,49,57.9,0,68.3,69.0,66.0
20160219113000,150.0,164.4,47.2414,51,57.9,0,68.6,69.0,66.0
20160219114500,150.0,161.4,46.3793,49,57.9,0,68.6,69.0,66.0
20160219120000,150.0,156.0,44.8276,49,57.9,0,68.5,69.0,66.0
20160219121500,150.0,156.0,44.8276,49,57.9,0,68.6,69.0,66.0
20160219123000,150.0,204.6,58.7931,56,57.9,0,69.7,69.0,66.0
20160219124500,150.0,201.0,57.7586,54,57.9,0,69.0,69.0,66.0
20160219130000,150.0,262.8,75.5172,62,57.9,0,70.0,69.0,66.0
20160219131500,150.0,288.6,82.931,65,57.9,0,69.6,69.0,66.0
20160219133000,150.0,269.4,77.4138,62,57.9,0,69.0,69.0,66.0
20160219134500,150.0,282.0,81.0345,66,57.9,0,69.4,69.0,66.0
20160219140000,150.0,323.4,92.931,73,57.9,0,69.7,69.0,66.0
20160219141500,150.0,323.4,92.931,74,57.9,0,68.9,69.0,66.0
20160219143000,150.0,300.6,86.3793,69,57.9,0,68.6,69.0,66.0
20160219144500,150.0,282.0,81.0345,66,57.9,0,68.7,69.0,66.0
20160219150000,150.0,297.6,85.5172,68,57.9,0,68.9,69.0,66.0
20160219151500,150.0,294.6,84.6552,68,57.9,0,68.7,69.0,66.0
20160219153000,150.0,312.0,89.6552,71,57.9,0,69.2,69.0,66.0
20160219154500,150.0,306.6,88.1035,70,57.9,0,68.7,69.0,66.0
20160219160000,150.0,262.8,75.5172,63,57.9,0,68.8,69.0,66.0
20160219161500,150.0,241.8,69.4828,59,57.9,0,68.3,69.0,66.0
20160219163000,150.0,252.6,72.5862,61,57.9,0,68.8,69.0,66.0
20160219164500,150.0,205.8,59.1379,54,57.9,0,68.5,69.0,66.0
20160219170000,150.0,181.8,52.2414,50,57.9,0,68.3,69.0,66.0
20160219171500,150.0,174.6,50.1724,50,57.9,0,68.6,69.0,66.0
20160219173000,150.0,157.2,45.1724,47,57.9,0,68.2,69.0,66.0
20160219174500,150.0,159.0,45.6897,47,57.9,0,68.1,69.0,66.0
20160219180000,150.0,154.8,44.4828,47,57.9,0,67.9,69.0,66.0
20160219181500,150.0,192.6,55.3448,53,57.2,0,68.7,69.0,66.0
20160219183000,150.0,159.6,45.8621,48,57.2,0,68.3,69.0,66.0
20160219184500,150.0,166.8,47.931,50,57.9,0,68.6,69.0,66.0
20160219190000,150.0,155.4,44.6552,48,57.9,0,68.1,69.0,66.0
20160219191500,150.0,168.0,48.2759,50,57.9,0,68.6,69.0,66.0
20160219193000,150.0,168.0,48.2759,50,57.9,0,69.3,69.0,66.0
20160219194500,150.0,222.6,63.9655,56,57.2,0,69.6,69.0,66.0
20160219200000,150.0,196.8,56.5517,52,57.2,0,68.6,69.0,66.0
20160219201500,150.0,156.6,45.0,48,57.2,0,68.7,69.0,66.0
20160219203000,150.0,205.8,59.1379,54,57.2,0,69.3,69.0,66.0
20160219204500,150.0,180.0,51.7241,50,57.2,0,68.6,69.0,66.0
20160219210000,150.0,180.0,51.7241,52,57.2,0,69.2,69.0,66.0
20160219211500,150.0,154.8,44.4828,47,57.2,0,68.3,69.0,66.0
20160219213000,150.0,154.8,44.4828,47,57.2,0,68.1,69.0,66.0
20160219214500,150.0,154.8,44.4828,47,57.2,0,68.2,69.0,66.0
20160219220000,150.0,152.4,43.7931,47,57.2,0,68.3,69.0,66.0
20160219221500,150.0,203.4,58.4483,55,57.2,0,69.7,69.0,66.0
20160219223000,150.0,226.2,65.0,56,57.2,0,69.2,69.0,66.0
20160219224500,150.0,184.8,53.1034,51,57.2,0,68.4,69.0,66.0
20160219230000,150.0,157.2,45.1724,48,57.2,0,68.4,69.0,66.0
20160219231500,150.0,180.6,51.8966,52,57.2,0,69.4,69.0,66.0
20160219233000,150.0,180.6,51.8966,51,57.2,0,68.6,69.0,66.0
20160219234500,150.0,160.2,46.0345,48,57.2,0,68.4,69.0,66.0
20160220000000,150.0,160.2,46.0345,48,57.2,0,68.2,69.0,66.0
20160220001500,150.0,157.2,45.1724,48,57.2,0,67.9,69.0,66.0
20160220003000,150.0,157.2,45.1724,48,57.2,0,67.7,69.0,66.0
20160220004500,150.0,159.0,45.6897,48,57.2,0,67.6,69.0,66.0
20160220010000,150.0,159.0,45.6897,48,57.2,0,67.4,69.0,66.0
20160220011500,150.0,157.2,45.1724,48,57.2,0,67.4,69.0,66.0
20160220013000,150.0,153.6,44.1379,47,57.2,0,67.5,69.0,66.0
20160220014500,150.0,153.6,44.1379,47,57.2,0,67.7,69.0,66.0
20160220020000,150.0,153.6,44.1379,47,57.2,0,67.8,69.0,66.0
20160220021500,150.0,153.6,44.1379,47,57.2,0,67.7,69.0,66.0
20160220023000,150.0,179.4,51.5517,51,57.2,0,68.4,69.0,66.0
20160220024500,150.0,155.4,44.6552,48,57.2,0,68.0,69.0,66.0
20160220030000,150.0,155.4,44.6552,48,57.2,0,67.6,69.0,66.0
20160220031500,150.0,166.8,47.931,50,57.2,0,68.1,69.0,66.0
20160220033000,150.0,162.0,46.5517,50,57.2,0,68.2,69.0,66.0
20160220034500,150.0,162.0,46.5517,48,57.2,0,67.8,69.0,66.0
20160220040000,150.0,157.2,45.1724,48,57.2,0,67.5,69.0,66.0
20160220041500,150.0,157.2,45.1724,48,57.2,0,67.8,69.0,66.0
20160220043000,150.0,159.0,45.6897,48,57.2,0,67.9,69.0,66.0
20160220044500,150.0,159.0,45.6897,48,57.2,0,67.5,68.9,65.9
20160220050000,150.0,157.2,45.1724,48,57.2,0,67.9,68.9,65.9
20160220051500,150.0,160.2,46.0345,48,57.2,0,67.6,68.9,65.9
20160220053000,150.0,162.0,46.5517,48,57.2,0,67.8,68.9,65.9
20160220054500,150.0,156.6,45.0,47,57.2,0,67.7,68.9,65.9
20160220060000,150.0,153.6,44.1379,47,57.2,0,67.4,68.9,65.9
20160220061500,150.0,165.0,47.4138,49,57.2,0,68.1,68.9,65.9
20160220063000,150.0,153.6,44.1379,47,57.2,0,67.3,68.9,65.9
20160220064500,150.0,153.6,44.1379,47,57.2,0,67.6,68.9,65.9
20160220070000,150.0,166.8,47.931,50,57.2,0,68.2,68.9,65.9
20160220071500,150.0,196.2,56.3793,54,56.4,0,68.9,68.9,65.9
20160220073000,150.0,157.2,45.1724,48,56.4,0,68.2,68.9,65.9
20160220074500,150.0,172.2,49.4828,51,57.1,0,68.6,68.9,65.9
20160220080000,150.0,222.6,63.9655,58,57.1,0,69.7,68.9,65.9
20160220081500,150.0,237.6,68.2759,60,57.1,0,69.1,68.9,65.9
20160220083000,150.0,174.6,50.1724,52,57.1,0,68.2,68.9,65.9
20160220084500,150.0,205.8,59.1379,57,57.1,0,69.1,68.9,65.9
20160220090000,150.0,156.0,44.8276,49,57.1,0,67.9,68.9,65.9
20160220091500,150.0,156.0,44.8276,49,57.1,0,67.6,68.9,65.9
20160220093000,150.0,153.0,43.9655,49,57.9,0,67.4,68.9,65.9
20160220094500,150.0,156.0,44.8276,49,57.9,0,67.2,68.9,65.9
20160220100000,150.0,156.0,44.8276,49,57.9,0,67.7,68.9,65.9
20160220101500,150.0,172.8,49.6552,52,57.9,0,68.1,68.9,65.9
20160220103000,150.0,157.2,45.1724,49,57.9,0,67.6,68.9,65.9
20160220104500,150.0,155.4,44.6552,49,57.9,0,67.4,68.9,65.9
20160220110000,150.0,165.6,47.5862,50,57.9,0,67.9,68.9,65.9
20160220111500,150.0,156.0,44.8276,49,57.9,0,67.7,68.9,65.9
20160220113000,150.0,182.4,52.4138,53,57.9,0,68.5,68.9,65.9
20160220114500,150.0,155.4,44.6552,48,57.9,0,68.4,68.9,65.9
20160220120000,150.0,155.4,44.6552,48,57.9,0,68.0,68.9,65.9
20160220121500,150.0,191.4,55.0,54,57.9,0,68.9,68.9,65.9
20160220123000,150.0,204.6,58.7931,56,57.9,0,68.7,68.9,65.9
20160220124500,150.0,201.0,57.7586,56,57.9,0,68.9,68.9,65.9
20160220130000,150.0,222.6,63.9655,57,57.9,0,68.8,68.9,65.9
20160220131500,150.0,179.4,51.5517,51,57.9,0,68.3,68.9,65.9
20160220133000,150.0,155.4,44.6552,48,57.9,0,68.2,68.9,65.9
20160220134500,150.0,160.8,46.2069,50,57.9,0,69.1,68.9,65.9
20160220140000,150.0,160.8,46.2069,50,57.9,0,68.7,68.9,65.9
20160220141500,150.0,201.0,57.7586,56,57.9,0,69.3,68.9,65.9
20160220143000,150.0,214.8,61.7241,57,57.9,0,69.1,68.9,65.9
20160220144500,150.0,222.6,63.9655,59,57.9,0,69.4,68.9,65.9
20160220150000,150.0,252.6,72.5862,63,57.9,0,69.2,68.9,65.9
20160220151500,150.0,245.4,70.5172,62,57.9,0,68.9,68.9,65.9
20160220153000,150.0,205.8,59.1379,56,57.9,0,68.3,68.9,65.9
20160220154500,150.0,192.0,55.1724,54,57.9,0,68.7,68.9,65.9
20160220160000,150.0,172.2,49.4828,50,57.2,0,68.6,68.9,65.9
20160220161500,150.0,156.0,44.8276,49,57.2,0,68.2,68.9,65.9
20160220163000,150.0,156.0,44.8276,49,57.2,0,68.1,68.9,65.9
20160220164500,150.0,180.0,51.7241,52,57.2,0,68.7,68.9,65.9
20160220170000,150.0,156.6,45.0,48,57.2,0,68.3,68.9,65.9
20160220171500,150.0,156.6,45.0,48,57.2,0,68.1,68.9,65.9
20160220173000,150.0,156.6,45.0,48,57.2,0,68.0,68.9,65.9
20160220174500,150.0,156.6,45.0,48,57.2,0,67.7,68.9,65.9
20160220180000,150.0,156.6,45.0,48,57.2,0,68.0,68.9,65.9
20160220181500,150.0,156.6,45.0,48,57.2,0,67.7,68.9,65.9
20160220183000,150.0,170.4,48.9655,51,57.2,0,68.2,68.9,65.9
20160220184500,150.0,186.0,53.4483,53,57.2,0,68.7,68.9,65.9
20160220190000,150.0,157.2,45.1724,48,57.2,0,67.8,68.9,65.9
20160220191500,150.0,153.6,44.1379,48,57.2,0,67.5,68.9,65.9
20160220193000,150.0,156.6,45.0,48,57.2,0,67.7,68.9,65.9
20160220194500,150.0,158.4,45.5172,48,57.2,0,67.2,68.9,65.9
20160220200000,150.0,156.0,44.8276,48,57.2,0,67.1,68.9,65.9
20160220201500,150.0,166.2,47.7586,50,57.2,0,68.1,68.9,65.9
20160220203000,150.0,153.6,44.1379,48,57.2,0,67.8,68.9,65.9
20160220204500,150.0,189.6,54.4828,53,57.2,0,68.8,68.9,65.9
20160220210000,150.0,153.6,44.1379,48,57.2,0,67.9,68.9,65.9
20160220211500,150.0,155.4,44.6552,48,57.2,0,67.4,68.9,65.9
20160220213000,150.0,155.4,44.6552,48,57.2,0,67.2,68.9,65.9
20160220214500,150.0,153.6,44.1379,48,57.2,0,67.1,68.9,65.9
20160220220000,150.0,156.0,44.8276,48,57.2,0,66.9,68.9,65.9
20160220221500,150.0,156.0,44.8276,48,57.2,0,66.8,68.9,65.9
20160220223000,150.0,153.6,44.1379,48,57.2,0,67.0,68.9,65.9
20160220224500,150.0,153.6,44.1379,49,57.2,0,67.5,68.9,65.9
20160220230000,150.0,150.6,43.2759,49,57.2,0,67.3,68.9,65.9
20160220231500,150.0,150.6,43.2759,49,57.2,0,66.9,68.9,65.9
20160220233000,150.0,155.4,44.6552,49,57.2,0,66.7,68.9,65.9
20160220234500,150.0,155.4,44.6552,49,57.2,0,66.6,68.9,65.9
20160221000000,150.0,155.4,44.6552,49,57.2,0,66.4,68.9,65.9
20160221001500,150.0,153.6,44.1379,49,57.2,0,66.3,68.9,65.9
20160221003000,150.0,153.6,44.1379,49,57.2,0,66.6,68.9,65.9
20160221004500,150.0,153.6,44.1379,49,57.2,0,66.9,68.9,65.9
20160221010000,150.0,180.0,51.7241,53,57.2,0,68.0,68.9,65.9
20160221011500,150.0,156.6,45.0,49,57.2,0,67.0,68.9,65.9
20160221013000,150.0,164.4,47.2414,50,57.2,0,67.7,68.9,65.9
20160221014500,150.0,158.4,45.5172,49,57.2,0,67.0,68.9,65.9
20160221020000,150.0,160.2,46.0345,49,57.2,0,67.8,68.9,65.9
20160221021500,150.0,157.2,45.1724,48,57.2,0,67.0,68.9,65.9
20160221023000,150.0,157.2,45.1724,48,57.2,0,66.7,68.9,65.9
20160221024500,150.0,157.2,45.1724,48,57.2,0,66.6,68.9,65.9
20160221030000,150.0,160.8,46.2069,50,57.2,0,67.4,68.9,65.9
20160221031500,150.0,154.8,44.4828,48,57.2,0,66.8,68.9,65.9
20160221033000,150.0,154.8,44.4828,48,57.2,0,66.7,68.9,65.9
20160221034500,150.0,154.8,44.4828,48,57.2,0,66.7,68.9,65.9
20160221040000,150.0,154.8,44.4828,48,57.2,0,66.6,68.9,65.9
20160221041500,150.0,157.2,45.1724,48,57.2,0,66.6,68.9,65.9
20160221043000,150.0,154.8,44.4828,48,57.2,0,66.9,68.9,65.9
20160221044500,150.0,154.8,44.4828,48,57.2,0,66.6,68.9,65.9
20160221050000,150.0,151.8,43.6207,48,57.2,0,66.7,68.9,65.9
20160221051500,150.0,156.0,44.8276,48,57.2,0,66.6,68.9,65.9
20160221053000,150.0,156.0,44.8276,48,57.2,0,66.8,68.9,65.9
20160221054500,150.0,156.0,44.8276,49,57.2,0,67.5,68.9,65.9
20160221060000,150.0,153.6,44.1379,48,57.2,0,67.3,68.9,65.9
20160221061500,150.0,157.2,45.1724,48,57.2,0,67.7,68.9,65.9
20160221063000,150.0,157.2,45.1724,48,57.2,0,67.6,68.9,65.9
20160221064500,150.0,157.2,45.1724,49,57.2,0,68.0,68.9,65.9
20160221070000,150.0,181.8,52.2414,53,57.2,0,68.4,68.9,65.9
20160221071500,150.0,172.2,49.4828,50,57.2,0,68.2,68.9,65.9
20160221073000,150.0,156.0,44.8276,48,92.4,100,68.1,80.0,78.0
20160221074500,150.0,156.0,44.8276,48,98.4,100,69.1,80.0,78.0
20160221080000,150.0,153.6,44.1379,48,91.1,100,69.4,80.0,78.0
20160221081500,150.0,153.6,44.1379,48,92.4,100,69.8,80.0,78.0
20160221083000,150.0,156.0,44.8276,48,99.6,100,69.6,80.0,78.0
20160221084500,150.0,153.0,43.9655,48,95.3,100,70.0,80.0,78.0
20160221090000,150.0,154.8,44.4828,48,90.5,100,69.6,80.0,78.0
20160221091500,150.0,143.4,41.2069,47,97.8,100,70.3,80.0,78.0
20160221093000,150.0,157.2,45.1724,47,97.8,100,70.7,80.0,78.0
20160221094500,150.0,137.4,39.4828,49,90.5,100,71.3,80.0,78.0
20160221100000,150.0,151.8,43.6207,50,93.0,100,70.8,80.0,78.0
20160221101500,150.0,148.8,42.7586,50,100.0,100,70.9,80.0,78.0
20160221103000,150.0,153.6,44.1379,50,97.1,100,71.0,80.0,78.0
20160221104500,150.0,150.6,43.2759,50,90.5,100,70.7,80.0,78.0
20160221110000,150.0,150.6,43.2759,50,92.4,100,70.8,80.0,78.0
20160221111500,150.0,150.6,43.2759,50,98.5,100,71.1,80.0,78.0
20160221113000,150.0,150.6,43.2759,50,99.6,100,70.8,80.0,78.0
20160221114500,150.0,150.6,43.2759,50,94.1,100,70.9,80.0,78.0
20160221120000,150.0,150.6,43.2759,50,92.4,100,71.3,80.0,78.0
20160221121500,150.0,148.8,42.7586,50,99.1,100,71.4,80.0,78.0
20160221123000,150.0,153.0,43.9655,50,99.1,100,71.4,80.0,78.0
20160221124500,150.0,154.8,44.4828,46,89.7,100,71.8,80.0,78.0
20160221130000,150.0,150.6,43.2759,46,91.7,100,73.4,80.0,78.0
20160221131500,150.0,150.6,43.2759,46,97.2,100,74.8,80.0,78.0
20160221133000,150.0,150.6,43.2759,46,98.4,100,73.6,80.0,78.0
20160221134500,150.0,150.6,43.2759,46,89.9,100,73.9,80.0,78.0
20160221140000,150.0,150.6,43.2759,46,91.7,100,74.1,80.0,78.0
20160221141500,150.0,150.6,43.2759,46,98.5,100,74.0,80.0,78.0
20160221143000,150.0,152.4,43.7931,46,97.2,100,74.2,80.0,78.0
20160221144500,150.0,150.0,43.1034,46,90.0,100,74.5,80.0,78.0
20160221150000,150.0,150.0,43.1034,46,92.4,100,74.3,80.0,78.0
20160221151500,150.0,150.0,43.1034,46,99.7,100,74.2,80.0,78.0
20160221153000,150.0,153.6,44.1379,46,95.3,100,74.3,80.0,78.0
20160221154500,150.0,153.6,44.1379,46,89.9,100,74.2,80.0,78.0
20160221160000,150.0,153.6,44.1379,46,95.6,100,74.1,80.0,78.0
20160221161500,150.0,151.2,43.4483,46,99.0,100,74.1,80.0,78.0
20160221163000,150.0,153.6,44.1379,46,91.0,100,75.3,80.0,78.0
20160221164500,150.0,153.6,44.1379,46,91.0,100,74.7,80.0,78.0
20160221170000,150.0,153.6,44.1379,46,96.9,100,75.1,80.0,78.0
20160221171500,150.0,150.6,43.2759,46,98.4,100,76.0,80.0,78.0
20160221173000,150.0,152.4,43.7931,46,92.9,100,75.5,80.0,78.0
20160221174500,150.0,152.4,43.7931,46,89.9,100,76.0,80.0,78.0
20160221180000,150.0,152.4,43.7931,46,94.6,100,75.9,80.0,78.0
20160221181500,150.0,152.4,43.7931,46,99.6,100,75.5,80.0,78.0
20160221183000,150.0,152.4,43.7931,46,92.9,100,75.9,80.0,78.0
20160221184500,150.0,145.2,41.7241,46,92.9,100,75.2,80.0,78.0
20160221190000,150.0,148.2,42.5862,46,97.3,100,75.6,80.0,78.0
20160221191500,150.0,150.6,43.2759,49,101.0,100,75.1,80.0,78.0
20160221193000,150.0,150.6,43.2759,49,92.9,100,74.7,80.0,78.0
20160221194500,150.0,150.6,43.2759,49,92.9,100,74.7,80.0,78.0
20160221200000,150.0,153.0,43.9655,49,98.5,100,74.2,80.0,78.0
20160221201500,150.0,153.0,43.9655,49,98.5,100,73.6,80.0,78.0
20160221203000,150.0,154.8,44.4828,49,91.7,100,74.3,80.0,78.0
20160221204500,150.0,151.8,43.6207,49,91.7,100,74.8,80.0,78.0
20160221210000,150.0,150.0,43.1034,49,99.0,100,76.4,80.0,78.0
20160221211500,150.0,150.0,43.1034,49,99.0,100,76.3,80.0,78.0
20160221213000,150.0,150.0,43.1034,49,90.5,100,76.2,80.0,78.0
20160221214500,150.0,151.8,43.6207,49,95.6,100,76.9,80.0,78.0
20160221220000,150.0,149.4,42.931,49,100.2,100,77.3,80.0,78.0
20160221221500,150.0,149.4,42.931,49,94.0,100,77.8,80.0,78.0
20160221223000,150.0,149.4,42.931,49,91.7,100,77.5,80.0,78.0
20160221224500,150.0,149.4,42.931,49,97.8,100,77.1,80.0,78.0
20160221230000,150.0,149.4,42.931,49,99.6,100,77.3,80.0,78.0
20160221231500,150.0,149.4,42.931,49,91.5,100,76.6,80.0,78.0
20160221233000,150.0,149.4,42.931,49,91.5,100,76.6,80.0,78.0
20160221234500,150.0,149.4,42.931,49,100.3,100,76.4,80.0,78.0
20160222000000,150.0,149.4,42.931,49,96.9,100,76.4,80.0,78.0
20160222001500,150.0,151.2,43.4483,49,90.1,100,76.2,80.0,78.0
20160222003000,150.0,149.4,42.931,49,98.5,100,76.9,80.0,78.0
20160222004500,150.0,149.4,42.931,49,98.5,100,77.1,80.0,78.0
20160222010000,150.0,151.8,43.6207,49,89.9,100,76.9,80.0,78.0
20160222011500,150.0,149.4,42.931,49,94.5,100,77.1,80.0,78.0
20160222013000,150.0,149.4,42.931,49,100.2,100,75.5,80.0,78.0
20160222014500,150.0,149.4,42.931,49,92.8,100,75.6,80.0,78.0
20160222020000,150.0,149.4,42.931,49,91.7,100,74.7,80.0,78.0
20160222021500,150.0,152.4,43.7931,49,99.7,100,74.0,80.0,78.0
20160222023000,150.0,152.4,43.7931,49,97.8,100,73.7,80.0,78.0
20160222024500,150.0,150.6,43.2759,49,90.4,100,73.9,80.0,78.0
20160222030000,150.0,150.6,43.2759,49,93.6,100,73.6,80.0,78.0
20160222031500,150.0,150.6,43.2759,49,100.3,100,73.2,80.0,78.0
20160222033000,150.0,148.8,42.7586,49,92.9,100,73.5,80.0,78.0
20160222034500,150.0,148.8,42.7586,49,94.0,100,73.2,80.0,78.0
20160222040000,150.0,146.4,42.069,49,101.0,100,73.2,80.0,78.0
20160222041500,150.0,150.0,43.1034,49,94.7,100,73.1,80.0,78.0
20160222043000,150.0,147.0,42.2414,49,91.9,100,72.8,80.0,78.0
20160222044500,150.0,147.0,42.2414,49,101.1,100,72.7,80.0,78.0
20160222050000,150.0,149.4,42.931,49,96.6,100,72.7,80.0,78.0
20160222051500,150.0,149.4,42.931,49,90.5,100,73.0,80.0,78.0
20160222053000,150.0,149.4,42.931,49,96.1,100,73.1,80.0,78.0
20160222054500,150.0,149.4,42.931,49,101.0,100,73.6,80.0,78.0
20160222060000,150.0,149.4,42.931,49,94.6,100,73.4,80.0,78.0
20160222061500,150.0,149.4,42.931,49,91.1,100,73.2,80.0,78.0
20160222063000,150.0,149.4,42.931,49,101.4,100,73.1,80.0,78.0
20160222064500,150.0,149.4,42.931,49,95.2,100,72.8,78.0,75.0
20160222070000,150.0,149.4,42.931,49,91.9,100,73.7,78.0,75.0
20160222071500,150.0,149.4,42.931,49,99.3,100,74.7,78.0,75.0
20160222073000,150.0,149.4,42.931,49,99.3,100,73.6,78.0,75.0
20160222074500,150.0,151.2,43.4483,49,90.9,100,72.7,78.0,75.0
20160222080000,150.0,151.2,43.4483,49,94.2,100,72.8,78.0,75.0
20160222081500,150.0,151.2,43.4483,49,101.0,100,73.0,78.0,75.0
20160222083000,150.0,148.8,42.7586,49,97.8,100,72.7,78.0,75.0
20160222084500,150.0,148.8,42.7586,49,90.5,100,72.6,78.0,75.0
20160222090000,150.0,145.8,41.8966,49,93.6,100,72.4,78.0,75.0
20160222091500,150.0,148.8,42.7586,49,99.3,100,72.8,78.0,75.0
20160222093000,150.0,148.8,42.7586,49,99.3,100,72.4,78.0,75.0
20160222094500,150.0,148.8,42.7586,49,93.1,100,72.7,78.0,75.0
20160222100000,150.0,150.6,43.2759,49,91.2,100,72.4,78.0,75.0
20160222101500,150.0,148.8,42.7586,49,97.0,100,72.8,78.0,75.0
20160222103000,150.0,148.8,42.7586,49,100.8,100,72.6,78.0,75.0
20160222104500,150.0,148.8,42.7586,49,94.1,100,72.6,78.0,75.0
20160222110000,150.0,151.2,43.4483,49,90.6,100,72.4,78.0,75.0
20160222111500,150.0,151.2,43.4483,49,94.2,100,71.9,78.0,75.0
20160222113000,150.0,153.0,43.9655,49,100.2,100,71.6,78.0,75.0
20160222114500,150.0,153.0,43.9655,49,97.2,100,71.9,78.0,75.0
20160222120000,150.0,153.0,43.9655,49,90.4,100,72.8,78.0,75.0
20160222121500,150.0,153.0,43.9655,49,90.4,100,72.3,78.0,75.0
20160222123000,150.0,153.0,43.9655,49,97.3,100,72.6,78.0,75.0
20160222124500,150.0,150.6,43.2759,49,99.6,100,72.3,78.0,75.0
20160222130000,150.0,150.6,43.2759,49,94.0,100,72.0,78.0,75.0
20160222131500,150.0,148.2,42.5862,49,92.4,100,71.7,78.0,75.0
20160222133000,150.0,148.2,42.5862,49,97.6,100,72.4,78.0,75.0
20160222134500,150.0,148.2,42.5862,49,100.9,100,72.4,78.0,75.0
20160222140000,150.0,148.2,42.5862,49,94.7,100,72.3,78.0,75.0
20160222141500,150.0,148.2,42.5862,49,91.1,100,71.9,78.0,75.0
20160222143000,150.0,148.2,42.5862,49,94.2,100,71.9,78.0,75.0
20160222144500,150.0,150.6,43.2759,49,100.7,100,71.8,78.0,75.0
20160222150000,150.0,148.8,42.7586,49,97.2,100,71.8,78.0,75.0
20160222151500,150.0,148.8,42.7586,49,91.1,100,71.9,78.0,75.0
20160222153000,150.0,148.8,42.7586,49,94.4,100,71.7,78.0,75.0
20160222154500,150.0,148.8,42.7586,49,101.0,100,71.7,78.0,75.0
20160222160000,150.0,147.0,42.2414,49,97.2,100,71.7,78.0,75.0
20160222161500,150.0,148.8,42.7586,49,90.5,100,71.7,78.0,75.0
20160222163000,150.0,148.8,42.7586,49,94.2,100,71.8,78.0,75.0
20160222164500,150.0,148.8,42.7586,49,101.9,100,71.5,78.0,75.0
20160222170000,150.0,147.0,42.2414,49,97.0,100,71.2,78.0,75.0
20160222171500,150.0,150.0,43.1034,49,90.5,100,71.7,78.0,75.0
20160222173000,150.0,150.0,43.1034,49,93.9,100,71.7,78.0,75.0
20160222174500,150.0,150.0,43.1034,49,101.1,100,71.6,78.0,75.0
20160222180000,150.0,148.2,42.5862,49,96.4,100,71.7,78.0,75.0
20160222181500,150.0,148.2,42.5862,49,91.4,100,71.3,78.0,75.0
20160222183000,150.0,150.0,43.1034,49,98.5,100,72.6,78.0,75.0
20160222184500,150.0,151.8,43.6207,49,98.5,100,73.1,78.0,75.0
20160222190000,150.0,153.6,44.1379,49,89.9,100,73.2,78.0,75.0
20160222191500,150.0,150.0,43.1034,49,94.4,100,73.2,78.0,75.0
20160222193000,150.0,150.0,43.1034,49,99.6,100,72.6,78.0,75.0
20160222194500,150.0,153.0,43.9655,49,91.1,100,73.7,78.0,75.0
20160222200000,150.0,153.0,43.9655,49,93.0,100,73.7,78.0,75.0
20160222201500,150.0,153.0,43.9655,49,100.2,100,73.9,78.0,75.0
20160222203000,150.0,153.0,43.9655,49,96.3,100,74.5,78.0,75.0
20160222204500,150.0,153.0,43.9655,49,89.3,100,74.4,78.0,75.0
20160222210000,150.0,153.0,43.9655,49,74.8,100,75.2,78.0,75.0
20160222211500,150.0,157.2,45.1724,49,60.0,100,74.0,78.0,75.0
20160222213000,150.0,155.4,44.6552,49,88.6,100,73.9,78.0,75.0
20160222214500,150.0,155.4,44.6552,49,96.0,100,73.7,78.0,75.0
20160222220000,150.0,160.8,46.2069,49,96.0,100,73.6,78.0,75.0
20160222221500,150.0,159.0,45.6897,49,88.7,100,73.6,78.0,75.0
20160222223000,150.0,159.0,45.6897,49,97.8,100,74.1,78.0,75.0
20160222224500,150.0,157.2,45.1724,49,96.6,100,74.7,78.0,75.0
20160222230000,150.0,143.4,41.2069,45,80.4,0,75.4,78.0,75.0
20160222231500,150.0,143.4,41.2069,45,59.9,100,74.1,78.0,75.0
20160222233000,150.0,143.4,41.2069,45,92.8,100,74.1,78.0,75.0
20160222234500,150.0,143.4,41.2069,45,90.0,100,74.3,78.0,75.0
20160223000000,150.0,143.4,41.2069,45,99.6,100,74.8,78.0,75.0
20160223001500,150.0,143.4,41.2069,45,94.7,100,75.3,78.0,75.0
20160223003000,150.0,151.2,43.4483,47,60.4,100,74.3,78.0,75.0
20160223004500,150.0,151.2,43.4483,47,97.8,100,74.3,78.0,75.0
20160223010000,150.0,151.2,43.4483,47,92.8,100,74.3,78.0,75.0
20160223011500,150.0,151.2,43.4483,47,89.0,100,74.3,78.0,75.0
20160223013000,150.0,151.2,43.4483,47,97.2,100,74.4,78.0,75.0
20160223014500,150.0,151.2,43.4483,47,97.2,100,74.5,78.0,75.0
20160223020000,150.0,151.2,43.4483,47,89.8,100,74.5,78.0,75.0
20160223021500,150.0,151.2,43.4483,47,91.7,100,74.5,78.0,75.0
20160223023000,150.0,153.0,43.9655,48,66.8,0,75.2,78.0,75.0
20160223024500,150.0,153.0,43.9655,48,89.9,100,73.8,78.0,75.0
20160223030000,150.0,153.0,43.9655,48,71.6,100,74.5,78.0,75.0
20160223031500,150.0,153.0,43.9655,48,96.6,100,74.5,78.0,75.0
20160223033000,150.0,153.0,43.9655,48,96.6,100,74.4,78.0,75.0
20160223034500,150.0,153.0,43.9655,48,71.8,0,75.7,78.0,75.0
20160223040000,150.0,153.0,43.9655,48,60.0,100,74.1,78.0,75.0
20160223041500,150.0,153.0,43.9655,48,94.7,100,74.2,78.0,75.0
20160223043000,150.0,153.0,43.9655,48,88.7,100,74.3,78.0,75.0
20160223044500,150.0,154.8,44.4828,48,65.8,0,75.8,78.0,75.0
20160223050000,150.0,152.4,43.7931,48,59.8,100,74.7,78.0,75.0
20160223051500,150.0,152.4,43.7931,48,86.2,100,74.1,78.0,75.0
20160223053000,150.0,142.8,41.0345,48,97.5,100,74.5,78.0,75.0
20160223054500,150.0,142.8,41.0345,48,63.2,0,74.8,78.0,75.0
20160223060000,150.0,142.8,41.0345,48,86.2,100,74.0,78.0,75.0
20160223061500,150.0,142.8,41.0345,48,96.6,100,74.3,78.0,75.0
20160223063000,150.0,142.8,41.0345,48,99.0,100,74.1,78.0,75.0
20160223064500,150.0,336.6,96.7241,78,61.6,0,74.2,74.0,71.0
20160223070000,150.0,160.2,46.0345,48,58.8,0,72.2,74.0,71.0
20160223071500,150.0,150.6,43.2759,49,58.8,0,71.3,74.0,71.0
20160223073000,150.0,150.6,43.2759,49,58.8,100,70.7,74.0,71.0
20160223074500,150.0,148.2,42.5862,49,58.8,100,70.9,74.0,71.0
20160223080000,150.0,150.0,43.1034,49,59.5,100,71.0,74.0,71.0
20160223081500,150.0,150.0,43.1034,49,59.5,100,70.7,74.0,71.0
20160223083000,150.0,152.4,43.7931,49,59.5,100,70.6,74.0,71.0
20160223084500,150.0,150.6,43.2759,49,59.5,0,71.0,74.0,71.0
20160223090000,150.0,150.6,43.2759,49,58.8,0,71.2,74.0,71.0
20160223091500,150.0,150.6,43.2759,49,59.4,100,70.2,74.0,71.0
20160223093000,150.0,148.2,42.5862,49,59.4,100,70.4,74.0,71.0
20160223094500,150.0,150.6,43.2759,49,60.8,100,70.8,74.0,71.0
20160223100000,150.0,150.6,43.2759,49,96.6,100,70.3,74.0,71.0
20160223101500,150.0,152.4,43.7931,49,94.1,100,70.7,74.0,71.0
20160223103000,150.0,148.8,42.7586,49,97.1,100,70.9,74.0,71.0
20160223104500,150.0,148.8,42.7586,49,98.4,100,70.9,74.0,71.0
20160223110000,150.0,148.8,42.7586,49,95.1,100,71.0,74.0,71.0
20160223111500,150.0,148.8,42.7586,49,95.1,100,71.3,74.0,71.0
20160223113000,150.0,153.0,43.9655,49,60.0,0,71.4,74.0,71.0
20160223114500,150.0,150.0,43.1034,49,59.2,0,70.8,74.0,71.0
20160223120000,150.0,147.0,42.2414,49,59.2,100,70.4,74.0,71.0
20160223121500,150.0,150.0,43.1034,49,61.1,100,70.5,74.0,71.0
20160223123000,150.0,148.2,42.5862,49,62.8,100,70.5,74.0,71.0
20160223124500,150.0,148.2,42.5862,49,96.6,100,70.4,74.0,71.0
20160223130000,150.0,148.2,42.5862,49,99.1,100,70.8,74.0,71.0
20160223131500,150.0,148.2,42.5862,49,100.2,100,70.3,74.0,71.0
20160223133000,150.0,148.2,42.5862,49,102.8,100,70.3,74.0,71.0
20160223134500,150.0,148.2,42.5862,49,96.9,100,70.5,74.0,71.0
20160223140000,150.0,148.2,42.5862,49,94.2,100,70.7,74.0,71.0
20160223141500,150.0,148.2,42.5862,49,96.7,100,70.5,74.0,71.0
20160223143000,150.0,148.2,42.5862,49,98.5,100,70.9,74.0,71.0
20160223144500,150.0,205.8,59.1379,82,89.4,100,70.9,74.0,71.0
20160223150000,150.0,156.6,45.0,42,92.4,100,70.9,74.0,71.0
20160223151500,150.0,156.6,45.0,42,95.0,100,70.6,74.0,71.0
20160223153000,150.0,156.6,45.0,42,97.2,100,70.7,74.0,71.0
20160223154500,150.0,156.6,45.0,42,70.0,0,71.0,74.0,71.0
20160223160000,150.0,156.6,45.0,42,59.8,100,70.6,74.0,71.0
20160223161500,150.0,158.4,45.5172,42,75.7,100,69.9,74.0,71.0
20160223163000,150.0,158.4,45.5172,42,99.6,100,69.8,74.0,71.0
20160223164500,150.0,155.4,44.6552,42,90.4,100,69.9,74.0,71.0
20160223170000,150.0,155.4,44.6552,42,91.9,100,69.9,74.0,71.0
20160223171500,150.0,153.6,44.1379,42,100.0,100,69.8,74.0,71.0
20160223173000,150.0,157.2,45.1724,42,90.1,100,70.2,74.0,71.0
20160223174500,150.0,157.2,45.1724,42,96.7,100,70.5,74.0,71.0
20160223180000,150.0,157.2,45.1724,42,98.4,100,70.4,74.0,71.0
20160223181500,150.0,157.2,45.1724,42,90.5,100,70.3,74.0,71.0
20160223183000,150.0,157.2,45.1724,42,100.2,100,70.1,74.0,71.0
20160223184500,150.0,154.8,44.4828,42,89.2,100,70.3,74.0,71.0
20160223190000,150.0,157.2,45.1724,42,94.2,100,71.4,74.0,71.0
20160223191500,150.0,151.8,43.6207,42,59.6,0,72.0,74.0,71.0
20160223193000,150.0,150.0,43.1034,42,58.8,0,71.4,74.0,71.0
20160223194500,150.0,155.4,44.6552,42,58.8,0,71.0,74.0,71.0
20160223200000,150.0,153.6,44.1379,42,58.8,100,70.2,74.0,71.0
20160223201500,150.0,151.8,43.6207,42,88.4,100,70.2,74.0,71.0
20160223203000,150.0,151.8,43.6207,42,68.8,0,71.2,74.0,71.0
20160223204500,150.0,151.8,43.6207,42,59.6,0,70.9,74.0,71.0
20160223210000,150.0,151.8,43.6207,42,58.7,100,70.2,74.0,71.0
20160223211500,150.0,151.8,43.6207,42,95.3,100,70.4,74.0,71.0
20160223213000,150.0,154.8,44.4828,42,87.2,100,71.0,80.0,78.0
20160223214500,150.0,156.6,45.0,42,101.0,100,71.2,80.0,78.0
20160223220000,150.0,156.6,45.0,42,89.3,100,71.8,80.0,78.0
20160223221500,150.0,142.8,41.0345,39,101.0,100,73.1,80.0,78.0
20160223223000,150.0,145.2,41.7241,40,96.7,100,73.4,80.0,78.0
20160223224500,150.0,140.4,40.3448,40,96.7,100,73.2,80.0,78.0
20160223230000,150.0,142.8,41.0345,40,101.1,100,73.3,80.0,78.0
20160223231500,150.0,142.8,41.0345,40,96.6,100,73.4,80.0,78.0
20160223233000,150.0,145.2,41.7241,40,103.5,100,73.4,80.0,78.0
20160223234500,150.0,143.4,41.2069,40,93.5,100,73.9,80.0,78.0
20160224000000,150.0,143.4,41.2069,40,101.0,100,75.5,80.0,78.0
20160224001500,150.0,143.4,41.2069,40,99.3,100,76.0,80.0,78.0
20160224003000,150.0,145.8,41.8966,40,94.7,100,75.2,80.0,78.0
20160224004500,150.0,145.8,41.8966,40,99.6,100,74.8,80.0,78.0
20160224010000,150.0,145.8,41.8966,40,99.6,100,76.3,80.0,78.0
20160224011500,150.0,148.2,42.5862,40,93.5,100,75.1,80.0,78.0
20160224013000,150.0,145.2,41.7241,40,93.5,100,75.9,80.0,78.0
20160224014500,150.0,145.2,41.7241,40,101.0,100,75.4,80.0,78.0
20160224020000,150.0,148.8,42.7586,40,89.9,100,75.0,80.0,78.0
20160224021500,150.0,146.4,42.069,40,96.6,100,74.6,80.0,78.0
20160224023000,150.0,146.4,42.069,40,94.7,100,75.2,80.0,78.0
20160224024500,150.0,149.4,42.931,40,88.5,100,75.6,80.0,78.0
20160224030000,150.0,149.4,42.931,40,88.5,100,74.6,80.0,78.0
20160224031500,150.0,149.4,42.931,40,94.7,100,75.4,80.0,78.0
20160224033000,150.0,145.8,41.8966,40,86.2,100,74.5,80.0,78.0
20160224034500,150.0,148.8,42.7586,40,96.0,100,74.2,80.0,78.0
20160224040000,150.0,150.6,43.2759,40,92.9,100,73.9,80.0,78.0
20160224041500,150.0,148.8,42.7586,40,89.9,100,73.7,80.0,78.0
20160224043000,150.0,148.8,42.7586,40,94.7,100,73.6,80.0,78.0
20160224044500,150.0,148.8,42.7586,40,87.4,100,73.3,80.0,78.0
20160224050000,150.0,148.8,42.7586,40,87.4,100,74.1,80.0,78.0
20160224051500,150.0,148.8,42.7586,40,92.4,100,74.7,80.0,78.0
20160224053000,150.0,148.8,42.7586,40,83.9,100,74.0,80.0,78.0
20160224054500,150.0,148.8,42.7586,40,94.1,100,73.7,80.0,78.0
20160224060000,150.0,147.0,42.2414,40,88.4,100,73.6,80.0,78.0
20160224061500,150.0,148.8,42.7586,40,83.8,100,72.9,80.0,78.0
20160224063000,150.0,146.4,42.069,40,91.7,100,72.5,80.0,78.0
20160224064500,150.0,149.4,42.931,40,91.7,100,72.4,80.0,78.0
20160224070000,150.0,149.4,42.931,40,88.6,100,72.2,80.0,78.0
20160224071500,150.0,151.2,43.4483,40,81.6,100,72.5,80.0,78.0
20160224073000,150.0,151.2,43.4483,40,90.4,100,72.4,75.4,72.4
20160224074500,150.0,159.6,45.8621,41,61.6,0,73.2,75.4,72.4
20160224080000,150.0,155.4,44.6552,40,58.0,0,72.7,75.4,72.4
20160224081500,150.0,155.4,44.6552,40,58.0,0,72.7,75.4,72.4
20160224083000,150.0,155.4,44.6552,40,58.7,100,71.2,75.4,72.4
20160224084500,150.0,155.4,44.6552,40,89.8,100,71.7,75.4,72.4
20160224090000,150.0,155.4,44.6552,40,59.2,100,71.4,75.4,72.4
20160224091500,150.0,155.4,44.6552,40,83.7,100,71.2,75.4,72.4
20160224093000,150.0,146.4,42.069,40,89.1,100,71.2,75.4,72.4
20160224094500,150.0,148.2,42.5862,40,95.9,100,71.3,75.4,72.4
20160224100000,150.0,145.2,41.7241,40,88.1,100,71.5,75.4,72.4
20160224101500,150.0,145.2,41.7241,40,95.9,100,71.4,75.4,72.4
20160224103000,150.0,145.2,41.7241,40,95.9,100,72.1,75.4,72.4
20160224104500,150.0,182.4,52.4138,46,74.4,0,73.6,75.4,72.4
20160224110000,150.0,157.2,45.1724,42,59.6,0,72.9,75.4,72.4
20160224111500,150.0,151.8,43.6207,43,60.9,100,71.3,75.4,72.4
20160224113000,150.0,151.8,43.6207,43,70.1,100,72.1,75.4,72.4
20160224114500,150.0,151.8,43.6207,43,91.7,100,71.6,75.4,72.4
20160224120000,150.0,151.8,43.6207,43,89.9,100,70.8,75.4,72.4
20160224121500,150.0,151.8,43.6207,43,101.7,100,71.1,75.4,72.4
20160224123000,150.0,150.0,43.1034,43,98.3,100,72.1,75.4,72.4
20160224124500,150.0,150.0,43.1034,43,91.5,100,72.5,75.4,72.4
20160224130000,150.0,150.0,43.1034,43,100.5,100,71.8,75.4,72.4
20160224131500,150.0,150.0,43.1034,43,100.5,100,71.3,75.4,72.4
20160224133000,150.0,152.4,43.7931,43,91.1,100,71.2,75.4,72.4
20160224134500,150.0,148.2,42.5862,43,99.1,100,71.7,75.4,72.4
20160224140000,150.0,150.0,43.1034,43,100.2,100,71.7,75.4,72.4
20160224141500,150.0,153.6,44.1379,43,91.7,100,71.8,75.4,72.4
20160224143000,150.0,153.6,44.1379,43,100.3,100,71.7,75.4,72.4
20160224144500,150.0,157.2,45.1724,43,98.8,100,71.4,75.4,72.4
20160224150000,150.0,159.0,45.6897,42,92.1,100,71.3,75.4,72.4
20160224151500,150.0,154.8,44.4828,42,101.9,100,71.2,75.4,72.4
20160224153000,150.0,153.0,43.9655,42,95.4,100,71.0,75.4,72.4
20160224154500,150.0,153.0,43.9655,42,93.6,100,70.9,75.4,72.4
20160224160000,150.0,153.0,43.9655,42,101.9,100,71.2,75.4,72.4
20160224161500,150.0,153.0,43.9655,42,90.9,100,71.0,75.4,72.4
20160224163000,150.0,153.0,43.9655,42,96.2,100,71.2,75.4,72.4
20160224164500,150.0,153.0,43.9655,42,98.4,100,71.0,75.4,72.4
20160224170000,150.0,155.4,44.6552,42,92.6,100,70.8,75.4,72.4
20160224171500,150.0,155.4,44.6552,42,102.7,100,70.7,75.4,72.4
20160224173000,150.0,159.6,45.8621,42,99.6,100,70.7,75.4,72.4
20160224174500,150.0,156.6,45.0,42,94.7,100,70.5,75.4,72.4
20160224180000,150.0,156.6,45.0,41,92.5,100,70.5,75.4,72.4
20160224181500,150.0,156.6,45.0,41,90.5,100,71.0,75.4,72.4
20160224183000,150.0,151.8,43.6207,41,97.8,100,70.9,75.4,72.4
20160224184500,150.0,154.8,44.4828,41,99.6,100,71.4,75.4,72.4
20160224190000,150.0,154.8,44.4828,41,89.2,100,71.2,75.4,72.4
20160224191500,150.0,156.6,45.0,41,97.8,100,71.6,75.4,72.4
20160224193000,150.0,154.8,44.4828,41,93.3,100,72.0,75.4,72.4
20160224194500,150.0,157.2,45.1724,41,95.9,100,71.9,75.4,72.4
20160224200000,150.0,157.2,45.1724,41,91.1,100,71.7,75.4,72.4
20160224201500,150.0,152.4,43.7931,41,97.2,100,71.5,75.4,72.4
20160224203000,150.0,154.8,44.4828,41,87.5,100,71.7,75.4,72.4
20160224204500,150.0,154.8,44.4828,41,96.6,100,71.3,75.4,72.4
20160224210000,150.0,158.4,45.5172,41,88.7,100,71.8,75.4,72.4
20160224211500,150.0,156.6,45.0,41,96.3,100,72.1,75.4,72.4
20160224213000,150.0,156.6,45.0,41,94.7,100,72.4,75.4,72.4
20160224214500,150.0,156.6,45.0,41,87.2,100,72.5,75.4,72.4
20160224220000,150.0,156.6,45.0,41,87.2,100,71.9,75.4,72.4
20160224221500,150.0,154.8,44.4828,41,94.1,100,71.7,75.4,72.4
20160224223000,150.0,157.2,45.1724,41,92.3,100,71.3,75.4,72.4
20160224224500,150.0,157.2,45.1724,41,87.8,100,71.0,75.4,72.4
20160224230000,150.0,157.2,45.1724,41,83.2,100,71.0,75.4,72.4
20160224231500,150.0,157.2,45.1724,41,90.9,100,70.9,75.4,72.4
20160224233000,150.0,157.2,45.1724,41,93.5,100,70.8,75.4,72.4
20160224234500,150.0,157.2,45.1724,41,90.4,100,70.8,75.4,72.4
20160225000000,150.0,157.2,45.1724,41,84.4,100,70.9,75.4,72.4
20160225001500,150.0,157.2,45.1724,41,89.4,100,70.5,75.4,72.4
20160225003000,150.0,159.0,45.6897,41,91.1,100,70.4,75.4,72.4
20160225004500,150.0,157.2,45.1724,41,85.5,100,70.5,75.4,72.4
20160225010000,150.0,157.2,45.1724,41,86.4,100,70.5,75.4,72.4
20160225011500,150.0,154.8,44.4828,41,91.1,100,71.0,75.4,72.4
20160225013000,150.0,157.2,45.1724,41,89.2,100,70.9,75.4,72.4
20160225014500,150.0,150.0,43.1034,41,84.3,100,71.6,75.4,72.4
20160225020000,150.0,150.0,43.1034,41,89.9,100,71.6,75.4,72.4
20160225021500,150.0,150.0,43.1034,41,92.9,100,71.1,75.4,72.4
20160225023000,150.0,145.8,41.8966,41,90.8,100,71.0,75.4,72.4
20160225024500,150.0,148.8,42.7586,41,84.4,100,70.9,75.4,72.4
20160225030000,150.0,145.8,41.8966,41,88.0,100,70.8,75.4,72.4
20160225031500,150.0,149.4,42.931,41,91.7,100,70.6,75.4,72.4
20160225033000,150.0,149.4,42.931,41,89.8,100,70.6,75.4,72.4
20160225034500,150.0,154.8,44.4828,41,81.6,100,70.5,75.4,72.4
20160225040000,150.0,154.8,44.4828,41,87.5,100,70.4,75.4,72.4
20160225041500,150.0,154.8,44.4828,41,90.4,100,70.3,75.4,72.4
20160225043000,150.0,154.8,44.4828,41,86.5,100,70.2,75.4,72.4
20160225044500,150.0,154.8,44.4828,41,82.1,100,70.1,75.4,72.4
20160225050000,150.0,157.2,45.1724,41,89.9,100,70.0,75.4,72.4
20160225051500,150.0,157.2,45.1724,41,89.9,100,70.0,75.4,72.4
20160225053000,150.0,159.0,45.6897,41,86.8,100,70.8,75.4,72.4
20160225054500,150.0,156.6,45.0,41,81.1,100,71.7,75.4,72.4
20160225060000,150.0,156.6,45.0,41,88.0,100,70.6,75.4,72.4
20160225061500,150.0,156.6,45.0,41,86.5,100,70.5,75.4,72.4
20160225063000,150.0,158.4,45.5172,41,81.5,100,70.2,75.4,72.4
20160225064500,150.0,158.4,45.5172,41,85.2,100,70.0,75.4,72.4
20160225070000,150.0,158.4,45.5172,41,87.9,100,70.0,75.4,72.4
20160225071500,150.0,158.4,45.5172,41,85.0,100,69.8,75.4,72.4
20160225073000,150.0,151.8,43.6207,41,82.1,100,70.2,75.4,72.4
20160225074500,150.0,144.0,41.3793,42,89.9,100,71.0,75.4,72.4
20160225080000,150.0,148.2,42.5862,42,91.7,100,70.9,75.4,72.4
20160225081500,150.0,146.4,42.069,42,91.7,100,71.2,75.4,72.4
20160225083000,150.0,146.4,42.069,42,88.0,100,71.4,75.4,72.4
20160225084500,150.0,150.0,43.1034,42,84.4,100,71.3,75.4,72.4
20160225090000,150.0,143.4,41.2069,42,95.3,100,70.8,75.4,72.4
20160225091500,150.0,145.2,41.7241,42,95.3,100,70.9,75.4,72.4
20160225093000,150.0,145.2,41.7241,42,89.8,100,70.3,75.4,72.4
20160225094500,150.0,145.2,41.7241,42,103.5,100,70.3,75.4,72.4
20160225100000,150.0,141.6,40.6897,42,95.6,100,70.7,75.4,72.4
20160225101500,150.0,144.0,41.3793,42,102.7,100,71.0,75.4,72.4
20160225103000,150.0,144.0,41.3793,42,97.9,100,72.1,75.4,72.4
20160225104500,150.0,144.0,41.3793,42,71.3,0,72.9,75.4,72.4
20160225110000,150.0,148.2,42.5862,42,60.4,0,72.3,75.4,72.4
20160225111500,150.0,145.8,41.8966,42,77.4,100,71.3,75.4,72.4
20160225113000,150.0,145.8,41.8966,42,99.6,100,71.4,75.4,72.4
20160225114500,150.0,144.0,41.3793,42,90.4,100,71.2,75.4,72.4
20160225120000,150.0,144.0,41.3793,42,96.2,100,71.6,75.4,72.4
20160225121500,150.0,144.0,41.3793,42,100.2,100,72.3,75.4,72.4
20160225123000,150.0,144.0,41.3793,42,96.6,100,71.4,75.4,72.4
20160225124500,150.0,141.6,40.6897,42,91.1,100,71.3,75.4,72.4
20160225130000,150.0,141.6,40.6897,42,97.9,100,71.4,75.4,72.4
20160225131500,150.0,144.0,41.3793,43,101.0,100,71.3,75.4,72.4
20160225133000,150.0,148.2,42.5862,43,97.6,100,71.4,75.4,72.4
20160225134500,150.0,148.2,42.5862,43,82.4,100,72.6,75.4,72.4
20160225140000,150.0,150.0,43.1034,43,60.7,100,72.5,75.4,72.4
20160225141500,150.0,150.0,43.1034,43,59.5,0,72.4,75.4,72.4
20160225143000,150.0,150.0,43.1034,43,59.5,0,72.6,75.4,72.4
20160225144500,150.0,150.0,43.1034,43,59.5,0,72.4,75.4,72.4
20160225150000,150.0,339.6,97.5862,73,58.7,0,71.0,68.0,60.6
20160225151500,150.0,339.6,97.5862,73,58.7,0,70.2,68.0,60.6
20160225153000,150.0,339.6,97.5862,73,57.9,0,69.7,68.0,60.6
20160225154500,150.0,339.6,97.5862,73,57.9,0,69.4,68.0,60.6
20160225160000,150.0,347.4,99.8276,73,57.9,0,68.8,68.0,60.6
20160225161500,150.0,342.0,98.2759,73,57.9,0,69.0,68.0,60.6
20160225163000,150.0,325.8,93.6207,68,57.9,0,68.4,68.0,60.6
20160225164500,150.0,318.0,91.3793,67,57.9,0,68.4,68.0,60.6
20160225170000,150.0,325.8,93.6207,68,57.9,0,67.8,68.0,60.6
20160225171500,150.0,291.6,83.7931,61,57.9,0,67.4,68.0,60.6
20160225173000,150.0,237.6,68.2759,53,57.9,0,67.2,68.0,60.6
20160225174500,150.0,214.8,61.7241,49,57.9,0,67.4,68.0,60.6
20160225180000,150.0,222.6,63.9655,52,57.9,0,68.0,68.0,60.6
20160225181500,150.0,218.4,62.7586,52,57.9,0,67.6,68.0,60.6
20160225183000,150.0,205.8,59.1379,50,57.9,0,67.8,68.0,60.6
20160225184500,150.0,181.8,52.2414,45,57.9,0,67.4,68.0,60.6
20160225190000,150.0,155.4,44.6552,42,57.9,0,67.3,68.0,60.6
20160225191500,150.0,159.0,45.6897,44,57.9,0,67.7,68.0,60.6
20160225193000,150.0,156.0,44.8276,44,57.9,0,67.9,68.0,60.6
20160225194500,150.0,190.8,54.8276,48,57.9,0,68.1,68.0,60.6
20160225200000,150.0,222.6,63.9655,52,57.9,0,68.5,68.0,60.6
20160225201500,150.0,164.4,47.2414,43,57.9,0,67.3,68.0,60.6
20160225203000,150.0,157.2,45.1724,43,57.9,0,67.2,68.0,60.6
20160225204500,150.0,175.2,50.3448,46,57.9,0,68.0,68.0,60.6
20160225210000,150.0,160.2,46.0345,42,57.9,0,67.4,68.0,60.6
20160225211500,150.0,162.0,46.5517,42,57.9,0,66.9,68.0,60.6
20160225213000,150.0,156.6,45.0,42,57.9,0,66.9,68.0,60.6
20160225214500,150.0,156.6,45.0,42,57.9,0,66.6,68.0,60.6
20160225220000,150.0,156.6,45.0,42,57.9,0,66.4,68.0,60.6
20160225221500,150.0,159.6,45.8621,42,57.9,0,66.9,68.0,60.6
20160225223000,150.0,157.2,45.1724,41,57.9,0,67.0,68.0,60.6
20160225224500,150.0,157.2,45.1724,41,57.9,0,66.9,68.0,60.6
20160225230000,150.0,153.0,43.9655,41,57.9,0,66.8,68.0,60.6
20160225231500,150.0,149.4,42.931,41,57.9,0,67.1,68.0,60.6
20160225233000,150.0,149.4,42.931,41,57.9,0,67.4,68.0,60.6
20160225234500,150.0,149.4,42.931,41,57.9,0,67.6,68.0,60.6
20160226000000,150.0,156.0,44.8276,43,57.9,0,67.9,68.0,60.6
20160226001500,150.0,156.0,44.8276,43,57.9,0,68.0,68.0,60.6
20160226003000,150.0,178.2,51.2069,45,57.9,0,68.5,68.0,60.6
20160226004500,150.0,185.4,53.2759,47,57.2,0,68.2,68.0,60.6
20160226010000,150.0,188.4,54.1379,47,57.2,0,68.1,68.0,60.6
20160226011500,150.0,183.6,52.7586,46,57.2,0,68.1,68.0,60.6
20160226013000,150.0,189.0,54.3103,46,57.2,0,68.1,68.0,60.6
20160226014500,150.0,189.0,54.3103,46,57.2,0,68.1,68.0,60.6
20160226020000,150.0,184.8,53.1034,44,57.2,0,68.2,68.0,60.6
20160226021500,150.0,198.6,57.069,46,57.2,0,68.0,68.0,60.6
20160226023000,150.0,204.0,58.6207,46,57.2,0,67.8,68.0,60.6
20160226024500,150.0,183.6,52.7586,43,57.2,0,67.6,68.0,60.6
20160226030000,150.0,167.4,48.1034,43,57.2,0,67.9,68.0,60.6
20160226031500,150.0,165.6,47.5862,43,57.2,0,67.7,68.0,60.6
20160226033000,150.0,155.4,44.6552,40,57.2,0,67.5,68.0,60.6
20160226034500,150.0,153.0,43.9655,40,57.2,0,67.5,68.0,60.6
20160226040000,150.0,164.4,47.2414,42,57.2,0,67.7,68.0,60.6
20160226041500,150.0,158.4,45.5172,40,57.2,0,67.4,68.0,60.6
20160226043000,150.0,158.4,45.5172,40,57.2,0,67.3,68.0,60.6
20160226044500,150.0,156.6,45.0,40,57.2,0,67.3,68.0,60.6
20160226050000,150.0,156.6,45.0,40,57.2,0,67.3,68.0,60.6
20160226051500,150.0,156.6,45.0,40,57.2,0,67.3,68.0,60.6
20160226053000,150.0,156.6,45.0,40,57.2,0,67.2,68.0,60.6
20160226054500,150.0,156.6,45.0,40,57.2,0,67.1,68.0,60.6
20160226060000,150.0,156.6,45.0,40,57.2,0,66.9,68.0,60.6
20160226061500,150.0,156.6,45.0,40,57.2,0,66.8,68.0,60.6
20160226063000,150.0,156.6,45.0,40,56.4,0,66.7,68.0,60.6
20160226064500,150.0,156.6,45.0,40,75.7,100,67.5,73.9,70.9
20160226070000,150.0,156.6,45.0,40,92.3,100,69.5,73.9,70.9
20160226071500,150.0,156.6,45.0,40,85.6,100,70.1,73.9,70.9
20160226073000,150.0,156.6,45.0,40,92.2,100,69.9,73.9,70.9
20160226074500,150.0,156.6,45.0,40,94.7,100,70.2,73.9,70.9
20160226080000,150.0,154.8,44.4828,40,93.1,100,69.7,73.9,70.9
20160226081500,150.0,154.8,44.4828,40,95.9,100,70.1,73.9,70.9
20160226083000,150.0,154.8,44.4828,40,88.1,100,70.8,73.9,70.9
20160226084500,150.0,154.8,44.4828,40,97.2,100,71.0,73.9,70.9
20160226090000,150.0,156.6,45.0,40,61.5,100,70.5,73.9,70.9
20160226091500,150.0,156.6,45.0,40,93.4,100,69.7,73.9,70.9
20160226093000,150.0,156.6,45.0,40,99.6,100,70.5,73.9,70.9
20160226094500,150.0,147.0,42.2414,42,99.6,100,70.4,73.9,70.9
20160226100000,150.0,142.8,41.0345,42,95.8,100,69.9,73.9,70.9
20160226101500,150.0,142.8,41.0345,42,102.7,100,69.6,73.9,70.9
20160226103000,150.0,142.8,41.0345,42,92.4,100,69.6,73.9,70.9
20160226104500,150.0,142.8,41.0345,42,98.0,100,69.4,73.9,70.9
20160226110000,150.0,146.4,42.069,42,101.9,100,69.3,73.9,70.9
20160226111500,150.0,144.0,41.3793,42,92.2,100,69.2,73.9,70.9
20160226113000,150.0,144.0,41.3793,42,104.3,100,69.4,73.9,70.9
20160226114500,150.0,145.8,41.8966,42,92.0,100,69.9,73.9,70.9
20160226120000,150.0,144.0,41.3793,42,100.9,100,69.9,73.9,70.9
20160226121500,150.0,144.0,41.3793,42,98.3,100,70.6,73.9,70.9
20160226123000,150.0,144.0,41.3793,42,102.0,100,70.1,73.9,70.9
20160226124500,150.0,144.0,41.3793,42,95.9,100,71.5,73.9,70.9
20160226130000,150.0,156.6,45.0,43,60.8,0,72.4,73.9,70.9
20160226131500,150.0,153.6,44.1379,41,59.1,0,71.0,73.9,70.9
20160226133000,150.0,158.4,45.5172,41,58.4,100,70.5,73.9,70.9
20160226134500,150.0,156.0,44.8276,41,58.4,100,70.5,73.9,70.9
20160226140000,150.0,152.4,43.7931,41,59.6,100,70.3,73.9,70.9
20160226141500,150.0,152.4,43.7931,41,64.0,100,70.3,73.9,70.9
20160226143000,150.0,152.4,43.7931,41,70.1,0,71.2,73.9,70.9
20160226144500,150.0,152.4,43.7931,41,60.0,100,70.6,73.9,70.9
20160226150000,150.0,152.4,43.7931,41,59.2,100,70.3,73.9,70.9
20160226151500,150.0,152.4,43.7931,41,59.8,100,70.7,73.9,70.9
20160226153000,150.0,152.4,43.7931,41,59.8,100,70.8,73.9,70.9
20160226154500,150.0,148.8,42.7586,41,59.8,0,71.0,73.9,70.9
20160226160000,150.0,143.4,41.2069,41,59.8,0,71.0,73.9,70.9
20160226161500,150.0,141.0,40.5172,41,59.1,100,70.4,73.9,70.9
20160226163000,150.0,142.8,41.0345,42,59.1,100,71.0,73.9,70.9
20160226164500,150.0,147.0,42.2414,42,59.1,0,71.0,73.9,70.9
20160226170000,150.0,140.4,40.3448,42,59.1,0,70.7,73.9,70.9
20160226171500,150.0,145.8,41.8966,42,59.1,100,70.3,73.9,70.9
20160226173000,150.0,142.8,41.0345,42,66.5,100,70.0,73.9,70.9
20160226174500,150.0,142.8,41.0345,42,99.0,100,69.9,73.9,70.9
20160226180000,150.0,142.8,41.0345,42,99.0,100,69.7,73.9,70.9
20160226181500,150.0,142.8,41.0345,42,97.1,100,70.2,73.9,70.9
20160226183000,150.0,142.8,41.0345,42,101.9,100,70.3,73.9,70.9
20160226184500,150.0,142.8,41.0345,42,97.7,100,69.9,73.9,70.9
20160226190000,150.0,142.8,41.0345,42,102.2,100,71.1,73.9,70.9
20160226191500,150.0,154.8,44.4828,40,60.0,0,71.2,73.9,70.9
20160226193000,150.0,151.8,43.6207,40,58.4,0,71.0,73.9,70.9
20160226194500,150.0,151.8,43.6207,40,59.1,100,70.7,73.9,70.9
20160226200000,150.0,151.8,43.6207,40,58.4,0,71.3,73.9,70.9
20160226201500,150.0,151.8,43.6207,40,61.1,100,69.8,73.9,70.9
20160226203000,150.0,153.6,44.1379,40,99.1,100,70.0,73.9,70.9
20160226204500,150.0,151.2,43.4483,40,97.8,100,70.1,73.9,70.9
20160226210000,150.0,153.0,43.9655,40,97.8,100,70.2,73.9,70.9
20160226211500,150.0,205.8,59.1379,48,68.2,0,72.1,73.9,70.9
20160226213000,150.0,157.2,45.1724,40,59.9,100,70.0,73.9,70.9
