PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226214500,150.0,157.2,45.1724,40,95.5,100,69.8,73.9,70.9
20160226220000,150.0,157.2,45.1724,40,92.9,100,70.7,73.9,70.9
20160226221500,150.0,155.4,44.6552,40,65.8,0,71.4,73.9,70.9
20160226223000,150.0,157.2,45.1724,40,59.9,100,69.8,73.9,70.9
20160226224500,150.0,157.2,45.1724,40,94.7,100,69.8,73.9,70.9
20160226230000,150.0,153.0,43.9655,40,61.2,0,70.8,73.9,70.9
20160226231500,150.0,154.8,44.4828,40,59.5,100,69.7,73.9,70.9
20160226233000,150.0,154.8,44.4828,40,94.1,100,69.7,73.9,70.9
20160226234500,150.0,156.6,45.0,40,60.0,100,70.5,73.9,70.9
20160227000000,150.0,156.6,45.0,40,92.3,100,69.5,73.9,70.9
20160227001500,150.0,156.6,45.0,40,85.6,100,69.7,73.9,70.9
20160227003000,150.0,156.6,45.0,40,92.3,100,70.0,73.9,70.9
20160227004500,150.0,156.6,45.0,40,89.7,100,69.8,80.0,78.0
20160227010000,150.0,156.6,45.0,40,89.7,100,70.4,80.0,78.0
20160227011500,150.0,156.6,45.0,40,95.3,100,70.4,80.0,78.0
20160227013000,150.0,156.6,45.0,40,89.5,100,71.3,80.0,78.0
20160227014500,150.0,154.8,44.4828,40,98.4,100,70.5,80.0,78.0
20160227020000,150.0,154.8,44.4828,40,87.2,100,70.3,80.0,78.0
20160227021500,150.0,156.6,45.0,40,94.2,100,70.1,80.0,78.0
20160227023000,150.0,156.6,45.0,40,92.9,100,71.2,80.0,78.0
20160227024500,150.0,156.6,45.0,40,85.6,100,70.7,80.0,78.0
20160227030000,150.0,156.6,45.0,40,90.5,100,71.9,80.0,78.0
20160227031500,150.0,156.6,45.0,40,90.5,100,72.9,80.0,78.0
20160227033000,150.0,148.2,42.5862,40,85.3,100,74.0,80.0,78.0
20160227034500,150.0,148.2,42.5862,40,86.2,100,72.2,80.0,78.0
20160227040000,150.0,146.4,42.069,40,90.5,100,71.2,80.0,78.0
20160227041500,150.0,150.0,43.1034,40,89.2,100,70.8,80.0,78.0
20160227043000,150.0,148.2,42.5862,40,82.1,100,72.2,80.0,78.0
20160227044500,150.0,148.2,42.5862,40,89.8,100,71.8,80.0,78.0
20160227050000,150.0,150.0,43.1034,40,89.8,100,70.7,80.0,78.0
20160227051500,150.0,150.0,43.1034,40,83.5,100,70.6,80.0,78.0
20160227053000,150.0,150.0,43.1034,40,85.8,100,72.2,80.0,78.0
20160227054500,150.0,150.0,43.1034,40,89.0,100,71.4,80.0,78.0
20160227060000,150.0,150.0,43.1034,40,84.2,100,70.5,80.0,78.0
20160227061500,150.0,150.0,43.1034,40,86.9,100,70.0,80.0,78.0
20160227063000,150.0,150.0,43.1034,40,89.2,100,70.5,80.0,78.0
20160227064500,150.0,150.0,43.1034,40,85.5,100,71.0,75.7,72.7
20160227070000,150.0,150.0,43.1034,40,84.6,100,70.4,75.7,72.7
20160227071500,150.0,150.0,43.1034,40,88.0,100,70.9,75.7,72.7
20160227073000,150.0,159.0,45.6897,40,83.7,100,71.9,75.7,72.7
20160227074500,150.0,159.0,45.6897,40,83.7,100,71.6,75.7,72.7
20160227080000,150.0,157.2,45.1724,40,89.2,100,70.4,75.7,72.7
20160227081500,150.0,159.0,45.6897,40,86.8,100,70.7,75.7,72.7
20160227083000,150.0,157.2,45.1724,40,82.6,100,71.7,75.7,72.7
20160227084500,150.0,157.2,45.1724,40,89.9,100,71.8,75.7,72.7
20160227090000,150.0,157.2,45.1724,40,89.9,100,71.7,75.7,72.7
20160227091500,150.0,157.2,45.1724,40,83.7,100,71.0,75.7,72.7
20160227093000,150.0,157.2,45.1724,40,89.9,100,70.9,75.7,72.7
20160227094500,150.0,157.2,45.1724,40,91.1,100,71.6,75.7,72.7
20160227100000,150.0,157.2,45.1724,40,83.8,100,71.5,75.7,72.7
20160227101500,150.0,157.2,45.1724,40,94.7,100,71.8,75.7,72.7
20160227103000,150.0,144.0,41.3793,43,88.0,100,72.4,75.7,72.7
20160227104500,150.0,146.4,42.069,43,94.6,100,71.2,75.7,72.7
20160227110000,150.0,146.4,42.069,43,96.6,100,71.6,75.7,72.7
20160227111500,150.0,146.4,42.069,43,94.1,100,71.1,75.7,72.7
20160227113000,150.0,146.4,42.069,43,89.4,100,71.1,75.7,72.7
20160227114500,150.0,150.0,43.1034,43,98.4,100,71.4,75.7,72.7
20160227120000,150.0,147.0,42.2414,43,95.3,100,71.6,75.7,72.7
20160227121500,150.0,147.0,42.2414,43,93.1,100,72.6,75.7,72.7
20160227123000,150.0,147.0,42.2414,43,98.4,100,72.4,75.7,72.7
20160227124500,150.0,147.0,42.2414,43,92.3,100,72.0,75.7,72.7
20160227130000,150.0,148.8,42.7586,43,98.1,100,71.9,75.7,72.7
20160227131500,150.0,147.0,42.2414,43,98.1,100,72.1,75.7,72.7
20160227133000,150.0,149.4,42.931,43,94.8,100,72.6,75.7,72.7
20160227134500,150.0,149.4,42.931,43,99.6,100,72.6,75.7,72.7
20160227140000,150.0,146.4,42.069,43,91.2,100,72.3,75.7,72.7
20160227141500,150.0,146.4,42.069,43,101.0,100,72.2,75.7,72.7
20160227143000,150.0,146.4,42.069,43,94.2,100,72.1,75.7,72.7
20160227144500,150.0,143.4,41.2069,43,102.7,100,72.0,75.7,72.7
20160227150000,150.0,147.0,42.2414,43,93.6,100,72.7,75.7,72.7
20160227151500,150.0,149.4,42.931,43,101.9,100,72.6,75.7,72.7
20160227153000,150.0,149.4,42.931,43,93.0,100,72.4,75.7,72.7
20160227154500,150.0,149.4,42.931,43,98.0,100,72.7,75.7,72.7
20160227160000,150.0,149.4,42.931,43,101.9,100,72.6,75.7,72.7
20160227161500,150.0,147.0,42.2414,43,95.3,100,72.2,75.7,72.7
20160227163000,150.0,148.8,42.7586,43,93.1,100,72.6,75.7,72.7
20160227164500,150.0,148.8,42.7586,43,103.5,100,72.0,75.7,72.7
20160227170000,150.0,148.8,42.7586,43,95.3,100,71.7,75.7,72.7
20160227171500,150.0,151.2,43.4483,43,99.1,100,72.2,75.7,72.7
20160227173000,150.0,148.2,42.5862,43,97.7,100,72.6,75.7,72.7
20160227174500,150.0,150.0,43.1034,43,102.8,100,71.8,75.7,72.7
20160227180000,150.0,150.0,43.1034,43,97.1,100,71.9,75.7,72.7
20160227181500,150.0,150.0,43.1034,43,95.4,100,71.2,75.7,72.7
20160227183000,150.0,150.0,43.1034,43,100.2,100,70.7,75.7,72.7
20160227184500,150.0,151.8,43.6207,43,96.0,100,71.0,75.7,72.7
20160227190000,150.0,149.4,42.931,43,100.0,100,72.1,75.7,72.7
20160227191500,150.0,149.4,42.931,43,100.0,100,73.0,75.7,72.7
20160227193000,150.0,158.4,45.5172,43,59.2,100,72.4,75.7,72.7
20160227194500,150.0,156.0,44.8276,43,94.1,100,72.1,75.7,72.7
20160227200000,150.0,156.0,44.8276,43,64.3,100,71.8,75.7,72.7
20160227201500,150.0,156.0,44.8276,43,92.5,0,73.1,75.7,72.7
20160227203000,150.0,156.0,44.8276,43,60.0,100,72.4,75.7,72.7
20160227204500,150.0,156.0,44.8276,43,59.2,100,72.2,75.7,72.7
20160227210000,150.0,156.0,44.8276,43,88.9,100,72.3,75.7,72.7
20160227211500,150.0,156.0,44.8276,43,62.4,0,72.7,75.7,72.7
20160227213000,150.0,153.6,44.1379,43,88.0,100,71.3,75.7,72.7
20160227214500,150.0,153.6,44.1379,43,95.7,100,71.4,80.0,78.0
20160227220000,150.0,155.4,44.6552,43,94.7,100,71.3,80.0,78.0
20160227221500,150.0,149.4,42.931,40,84.4,100,71.3,80.0,78.0
20160227223000,150.0,147.0,42.2414,40,95.3,100,71.3,80.0,78.0
20160227224500,150.0,148.8,42.7586,40,90.8,100,71.0,80.0,78.0
20160227230000,150.0,148.8,42.7586,40,95.4,100,72.3,80.0,78.0
20160227231500,150.0,148.8,42.7586,40,93.5,100,73.1,80.0,78.0
20160227233000,150.0,148.8,42.7586,40,97.2,100,73.1,80.0,78.0
20160227234500,150.0,153.6,44.1379,42,93.4,100,72.9,80.0,78.0
20160228000000,150.0,157.2,45.1724,40,96.6,100,72.2,80.0,78.0
20160228001500,150.0,159.6,45.8621,40,89.9,100,72.3,80.0,78.0
20160228003000,150.0,157.2,45.1724,40,97.8,100,71.8,80.0,78.0
20160228004500,150.0,157.2,45.1724,40,87.8,100,71.6,80.0,78.0
20160228010000,150.0,157.2,45.1724,40,95.3,100,71.3,80.0,78.0
20160228011500,150.0,147.0,42.2414,40,92.0,100,71.2,80.0,78.0
20160228013000,150.0,156.6,45.0,40,94.7,100,71.0,80.0,78.0
20160228014500,150.0,158.4,45.5172,42,83.8,100,71.7,80.0,78.0
20160228020000,150.0,158.4,45.5172,40,93.6,100,71.4,80.0,78.0
20160228021500,150.0,158.4,45.5172,41,89.7,100,71.0,80.0,78.0
20160228023000,150.0,156.0,44.8276,41,85.0,100,73.9,80.0,78.0
20160228024500,150.0,156.0,44.8276,41,91.8,100,71.7,80.0,78.0
20160228030000,150.0,156.0,44.8276,41,89.8,100,72.8,80.0,78.0
20160228031500,150.0,156.0,44.8276,41,82.5,100,71.7,80.0,78.0
20160228033000,150.0,156.0,44.8276,41,90.5,100,73.6,80.0,78.0
20160228034500,150.0,156.0,44.8276,41,90.5,100,71.7,80.0,78.0
20160228040000,150.0,159.0,45.6897,41,82.1,100,71.3,80.0,78.0
20160228041500,150.0,159.0,45.6897,41,91.7,100,71.2,80.0,78.0
20160228043000,150.0,157.2,45.1724,41,89.8,100,72.8,80.0,78.0
20160228044500,150.0,157.2,45.1724,41,83.6,100,71.8,80.0,78.0
20160228050000,150.0,157.2,45.1724,41,87.6,100,71.0,80.0,78.0
20160228051500,150.0,157.2,45.1724,41,89.8,100,70.8,80.0,78.0
20160228053000,150.0,159.0,45.6897,41,83.6,100,70.6,80.0,78.0
20160228054500,150.0,156.6,45.0,41,88.1,100,73.1,80.0,78.0
20160228060000,150.0,156.6,45.0,41,89.2,100,71.0,80.0,78.0
20160228061500,150.0,158.4,45.5172,41,84.3,100,70.9,80.0,78.0
20160228063000,150.0,158.4,45.5172,41,84.3,100,70.7,80.0,78.0
20160228064500,150.0,156.0,44.8276,41,89.2,100,71.7,80.0,78.0
20160228070000,150.0,158.4,45.5172,41,84.2,100,72.8,80.0,78.0
20160228071500,150.0,158.4,45.5172,41,84.2,100,72.8,80.0,78.0
20160228073000,150.0,158.4,45.5172,41,90.4,100,73.7,80.0,78.0
20160228074500,150.0,158.4,45.5172,41,87.4,100,73.2,80.0,78.0
20160228080000,150.0,158.4,45.5172,41,85.1,100,73.8,80.0,78.0
20160228081500,150.0,156.6,45.0,41,92.3,100,73.9,80.0,78.0
20160228083000,150.0,156.6,45.0,41,91.1,100,73.8,80.0,78.0
20160228084500,150.0,156.6,45.0,41,85.6,100,74.3,80.0,78.0
20160228090000,150.0,153.0,43.9655,41,94.4,100,73.6,80.0,78.0
20160228091500,150.0,148.2,42.5862,43,91.6,100,73.6,80.0,78.0
20160228093000,150.0,148.2,42.5862,43,98.4,100,72.7,80.0,78.0
20160228094500,150.0,148.2,42.5862,43,89.3,100,72.8,80.0,78.0
20160228100000,150.0,148.2,42.5862,43,99.6,100,73.0,80.0,78.0
20160228101500,150.0,145.8,41.8966,43,92.2,100,72.7,80.0,78.0
20160228103000,150.0,153.6,44.1379,43,99.7,100,72.6,80.0,78.0
20160228104500,150.0,148.8,42.7586,43,92.5,100,72.2,80.0,78.0
20160228110000,150.0,152.4,43.7931,43,101.0,100,72.1,80.0,78.0
20160228111500,150.0,148.2,42.5862,43,102.8,100,72.0,80.0,78.0
20160228113000,150.0,155.4,44.6552,43,98.4,100,72.3,80.0,78.0
20160228114500,150.0,149.4,42.931,43,96.1,100,72.3,80.0,78.0
20160228120000,150.0,149.4,42.931,43,99.6,100,72.9,80.0,78.0
20160228121500,150.0,149.4,42.931,43,96.5,100,72.6,80.0,78.0
20160228123000,150.0,147.0,42.2414,43,99.9,100,73.0,80.0,78.0
20160228124500,150.0,147.0,42.2414,43,103.6,100,72.4,80.0,78.0
20160228130000,150.0,147.0,42.2414,43,95.9,100,72.2,80.0,78.0
20160228131500,150.0,147.0,42.2414,43,94.2,100,71.9,80.0,78.0
20160228133000,150.0,147.0,42.2414,43,104.3,100,72.8,80.0,78.0
20160228134500,150.0,147.0,42.2414,43,94.6,100,72.8,80.0,78.0
20160228140000,150.0,147.0,42.2414,43,103.4,100,72.3,80.0,78.0
20160228141500,150.0,147.0,42.2414,43,92.4,100,72.7,80.0,78.0
20160228143000,150.0,149.4,42.931,43,103.5,100,73.0,80.0,78.0
20160228144500,150.0,149.4,42.931,43,97.0,100,73.2,80.0,78.0
20160228150000,150.0,145.2,41.7241,43,93.0,100,72.6,80.0,78.0
20160228151500,150.0,147.0,42.2414,43,101.9,100,72.5,80.0,78.0
20160228153000,150.0,147.0,42.2414,43,100.0,100,72.1,80.0,78.0
20160228154500,150.0,147.0,42.2414,43,92.4,100,72.6,80.0,78.0
20160228160000,150.0,148.8,42.7586,43,95.5,100,72.3,80.0,78.0
20160228161500,150.0,145.8,41.8966,43,100.0,100,72.6,80.0,78.0
20160228163000,150.0,145.8,41.8966,43,103.7,100,71.9,80.0,78.0
20160228164500,150.0,148.2,42.5862,43,101.9,100,71.9,80.0,78.0
20160228170000,150.0,148.2,42.5862,43,91.7,100,72.4,80.0,78.0
20160228171500,150.0,145.2,41.7241,43,102.4,100,72.3,80.0,78.0
20160228173000,150.0,145.2,41.7241,43,99.6,100,72.4,80.0,78.0
20160228174500,150.0,145.2,41.7241,43,91.1,100,71.7,80.0,78.0
20160228180000,150.0,145.2,41.7241,43,93.6,100,71.7,80.0,78.0
20160228181500,150.0,147.0,42.2414,43,101.4,100,72.0,80.0,78.0
20160228183000,150.0,147.0,42.2414,43,103.5,100,71.7,80.0,78.0
20160228184500,150.0,147.0,42.2414,43,99.6,100,72.1,80.0,78.0
20160228190000,150.0,147.0,42.2414,43,91.7,100,72.2,80.0,78.0
20160228191500,150.0,147.0,42.2414,43,98.0,100,74.6,80.0,78.0
20160228193000,150.0,147.0,42.2414,43,101.0,100,74.7,80.0,78.0
20160228194500,150.0,147.0,42.2414,43,92.3,100,75.7,80.0,78.0
20160228200000,150.0,147.0,42.2414,43,94.8,100,75.5,80.0,78.0
20160228201500,150.0,147.0,42.2414,43,102.7,100,75.7,80.0,78.0
20160228203000,150.0,147.0,42.2414,43,93.9,100,75.2,80.0,78.0
20160228204500,150.0,147.0,42.2414,43,99.2,100,75.1,80.0,78.0
20160228210000,150.0,147.0,42.2414,43,101.5,100,75.9,80.0,78.0
20160228211500,150.0,149.4,42.931,43,91.1,100,76.4,80.0,78.0
20160228213000,150.0,149.4,42.931,43,95.4,100,76.0,80.0,78.0
20160228214500,150.0,147.0,42.2414,43,101.9,100,75.3,80.0,78.0
20160228220000,150.0,145.2,41.7241,43,97.8,100,75.5,80.0,78.0
20160228221500,150.0,145.2,41.7241,43,91.1,100,75.4,80.0,78.0
20160228223000,150.0,148.8,42.7586,43,103.5,100,75.7,80.0,78.0
20160228224500,150.0,148.8,42.7586,43,97.9,100,75.0,80.0,78.0
20160228230000,150.0,145.8,41.8966,43,94.2,100,74.8,80.0,78.0
20160228231500,150.0,159.0,45.6897,41,99.6,100,74.7,80.0,78.0
20160228233000,150.0,157.2,45.1724,41,89.3,100,74.1,80.0,78.0
20160228234500,150.0,153.6,44.1379,41,101.2,100,74.7,80.0,78.0
20160229000000,150.0,156.0,44.8276,41,97.2,100,74.0,80.0,78.0
20160229001500,150.0,152.4,43.7931,41,91.1,100,73.7,80.0,78.0
20160229003000,150.0,152.4,43.7931,41,101.0,100,73.5,80.0,78.0
20160229004500,150.0,152.4,43.7931,41,95.0,100,75.5,80.0,78.0
20160229010000,150.0,152.4,43.7931,41,92.4,100,74.5,80.0,78.0
20160229011500,150.0,149.4,42.931,41,102.5,100,74.5,80.0,78.0
20160229013000,150.0,145.8,41.8966,41,95.3,100,74.1,80.0,78.0
20160229014500,150.0,145.8,41.8966,41,102.0,100,75.9,80.0,78.0
20160229020000,150.0,142.8,41.0345,41,97.7,100,76.5,80.0,78.0
20160229021500,150.0,149.4,42.931,41,102.7,100,76.2,80.0,78.0
20160229023000,150.0,149.4,42.931,41,90.4,100,75.6,80.0,78.0
20160229024500,150.0,159.0,45.6897,41,101.0,100,77.1,80.0,78.0
20160229030000,150.0,156.0,44.8276,41,101.0,100,75.5,80.0,78.0
20160229031500,150.0,156.0,44.8276,41,95.3,100,74.7,80.0,78.0
20160229033000,150.0,156.0,44.8276,41,96.9,100,74.3,80.0,78.0
20160229034500,150.0,156.0,44.8276,41,91.1,100,74.1,80.0,78.0
20160229040000,150.0,156.0,44.8276,41,94.1,100,74.0,80.0,78.0
20160229041500,150.0,156.0,44.8276,41,99.6,100,73.8,80.0,78.0
20160229043000,150.0,159.6,45.8621,41,101.0,100,73.8,80.0,78.0
20160229044500,150.0,155.4,44.6552,41,93.6,100,75.1,80.0,78.0
20160229050000,150.0,155.4,44.6552,41,100.2,100,74.2,80.0,78.0
20160229051500,150.0,155.4,44.6552,41,102.7,100,74.1,80.0,78.0
20160229053000,150.0,155.4,44.6552,41,90.5,100,74.0,80.0,78.0
20160229054500,150.0,155.4,44.6552,41,99.6,100,76.4,80.0,78.0
20160229060000,150.0,158.4,45.5172,41,99.6,100,77.0,80.0,78.0
20160229061500,150.0,153.6,44.1379,41,92.4,100,76.2,80.0,78.0
20160229063000,150.0,156.6,45.0,41,97.3,100,75.5,80.0,78.0
20160229064500,150.0,156.6,45.0,41,100.0,100,75.3,80.0,78.0
20160229070000,150.0,154.8,44.4828,41,100.0,100,75.1,80.0,78.0
20160229071500,150.0,154.8,44.4828,41,96.9,100,75.4,80.0,78.0
20160229073000,150.0,357.0,102.5862,78,60.0,0,75.1,68.0,55.2
20160229074500,150.0,357.0,102.5862,76,57.6,0,73.2,68.0,55.2
20160229080000,150.0,357.0,102.5862,75,57.6,0,72.2,68.0,55.2
20160229081500,150.0,352.2,101.2069,75,57.6,0,71.3,68.0,55.2
20160229083000,150.0,344.4,98.9655,74,57.6,0,69.7,68.0,55.2
20160229084500,150.0,344.4,98.9655,70,57.6,0,68.9,68.0,55.2
20160229090000,150.0,349.8,100.5172,70,57.6,0,69.1,68.0,55.2
20160229091500,150.0,349.8,100.5172,70,57.6,0,69.5,68.0,55.2
20160229093000,150.0,320.4,92.069,64,57.6,0,68.6,68.0,55.2
20160229094500,150.0,331.8,95.3448,66,57.6,0,68.3,68.0,55.2
20160229100000,150.0,312.0,89.6552,64,57.6,0,68.1,68.0,55.2
20160229101500,150.0,303.6,87.2414,61,57.6,0,67.6,68.0,55.2
20160229103000,150.0,318.0,91.3793,63,57.6,0,68.4,68.0,55.2
20160229104500,150.0,323.4,92.931,64,57.6,0,67.8,68.0,55.2
20160229110000,150.0,294.6,84.6552,60,57.6,0,67.5,68.0,55.2
20160229111500,150.0,259.8,74.6552,54,57.6,0,67.3,68.0,55.2
20160229113000,150.0,234.0,67.2414,51,57.6,0,67.4,68.0,55.2
20160229114500,150.0,234.0,67.2414,52,57.6,0,68.0,68.0,55.2
20160229120000,150.0,300.6,86.3793,62,57.6,0,68.8,68.0,55.2
20160229121500,150.0,142.8,41.0345,41,82.4,100,69.5,77.4,74.4
20160229123000,150.0,142.8,41.0345,41,89.9,100,71.7,77.4,74.4
20160229124500,150.0,142.8,41.0345,41,97.1,100,72.1,77.4,74.4
20160229130000,150.0,142.8,41.0345,41,97.1,100,71.8,77.4,74.4
20160229131500,150.0,142.8,41.0345,41,91.7,100,71.8,77.4,74.4
20160229133000,150.0,142.8,41.0345,41,95.1,100,72.1,77.4,74.4
20160229134500,150.0,142.8,41.0345,41,99.2,100,72.8,77.4,74.4
20160229140000,150.0,142.8,41.0345,41,93.0,100,73.0,77.4,74.4
20160229141500,150.0,140.4,40.3448,41,93.0,100,73.2,77.4,74.4
20160229143000,150.0,140.4,40.3448,42,100.2,100,73.1,77.4,74.4
20160229144500,150.0,145.2,41.7241,42,97.4,100,73.5,77.4,74.4
20160229150000,150.0,145.2,41.7241,42,92.4,100,73.5,77.4,74.4
20160229151500,150.0,145.2,41.7241,43,94.1,100,73.7,77.4,74.4
20160229153000,150.0,145.2,41.7241,43,99.3,100,74.1,77.4,74.4
20160229154500,150.0,148.2,42.5862,43,99.3,100,74.1,77.4,74.4
20160229160000,150.0,145.8,41.8966,43,95.6,100,74.4,77.4,74.4
20160229161500,150.0,143.4,41.2069,43,92.7,100,74.3,77.4,74.4
20160229163000,150.0,339.6,97.5862,72,60.9,0,74.5,68.0,59.1
20160229164500,150.0,339.6,97.5862,72,58.0,0,72.4,68.0,59.1
20160229170000,150.0,339.6,97.5862,72,58.0,0,71.0,68.0,59.1
20160229171500,150.0,339.6,97.5862,72,58.0,0,70.1,68.0,59.1
20160229173000,150.0,344.4,98.9655,73,58.0,0,69.3,68.0,59.1
20160229174500,150.0,336.6,96.7241,72,58.0,0,68.6,68.0,59.1
20160229180000,150.0,336.6,96.7241,73,58.0,0,68.9,68.0,59.1
20160229181500,150.0,328.8,94.4828,71,58.0,0,68.6,68.0,59.1
20160229183000,150.0,323.4,92.931,70,57.2,0,67.9,68.0,59.1
20160229184500,150.0,282.0,81.0345,61,57.2,0,67.4,68.0,59.1
20160229190000,150.0,237.6,68.2759,53,57.2,0,67.2,68.0,59.1
20160229191500,150.0,237.6,68.2759,54,57.2,0,67.7,68.0,59.1
20160229193000,150.0,230.4,66.2069,53,57.2,0,67.7,68.0,59.1
20160229194500,150.0,146.4,42.069,41,93.0,100,69.2,72.2,69.2
20160229200000,150.0,157.2,45.1724,43,60.4,0,69.6,72.2,69.2
20160229201500,150.0,157.2,45.1724,43,58.8,0,70.3,72.2,69.2
20160229203000,150.0,160.8,46.2069,43,58.8,0,69.5,72.2,69.2
20160229204500,150.0,154.8,44.4828,42,58.8,100,68.8,72.2,69.2
20160229210000,150.0,153.0,43.9655,42,59.9,100,68.3,72.2,69.2
20160229211500,150.0,148.2,42.5862,41,63.6,100,69.1,72.2,69.2
20160229213000,150.0,146.4,42.069,42,60.4,0,69.3,72.2,69.2
20160229214500,150.0,157.2,45.1724,41,59.2,0,69.6,72.2,69.2
20160229220000,150.0,163.2,46.8966,42,59.2,0,71.2,72.2,69.2
20160229221500,150.0,170.4,48.9655,43,59.2,0,71.6,72.2,69.2
20160229223000,150.0,156.0,44.8276,40,59.2,0,70.7,72.2,69.2
20160229224500,150.0,183.6,52.7586,46,58.4,0,71.8,72.2,69.2
20160229230000,150.0,157.2,45.1724,41,58.4,0,70.8,72.2,69.2
20160229231500,150.0,157.2,45.1724,41,58.4,0,70.6,72.2,69.2
20160229233000,150.0,157.2,45.1724,42,58.4,0,71.0,72.2,69.2
20160229234500,150.0,157.2,45.1724,41,58.4,0,70.7,72.2,69.2
20160301000000,150.0,157.2,45.1724,40,58.4,0,70.5,72.2,69.2
20160301001500,150.0,157.2,45.1724,40,58.4,0,70.5,72.2,69.2
20160301003000,150.0,157.2,45.1724,40,58.4,0,70.5,72.2,69.2
20160301004500,150.0,157.2,45.1724,40,58.4,0,70.5,72.2,69.2
20160301010000,150.0,157.2,45.1724,40,58.4,0,70.4,72.2,69.2
20160301011500,150.0,157.2,45.1724,40,58.4,0,70.6,72.2,69.2
20160301013000,150.0,157.2,45.1724,40,58.4,0,70.3,72.2,69.2
20160301014500,150.0,157.2,45.1724,40,58.4,0,70.7,72.2,69.2
20160301020000,150.0,159.0,45.6897,41,58.4,0,71.0,72.2,69.2
20160301021500,150.0,159.0,45.6897,41,58.4,0,70.4,72.2,69.2
20160301023000,150.0,190.8,54.8276,46,58.4,0,71.6,72.2,69.2
20160301024500,150.0,159.0,45.6897,41,58.4,0,70.5,72.2,69.2
20160301030000,150.0,159.0,45.6897,41,58.4,0,70.0,72.2,69.2
20160301031500,150.0,157.2,45.1724,41,58.4,0,70.4,72.2,69.2
20160301033000,150.0,159.6,45.8621,41,58.4,0,69.9,72.2,69.2
20160301034500,150.0,159.6,45.8621,41,58.4,0,69.7,72.2,69.2
20160301040000,150.0,159.6,45.8621,41,58.4,0,69.3,72.2,69.2
20160301041500,150.0,139.2,40.0,43,58.4,0,69.9,72.2,69.2
20160301043000,150.0,148.8,42.7586,43,58.4,0,69.3,72.2,69.2
20160301044500,150.0,150.6,43.2759,43,58.4,0,69.2,72.2,69.2
20160301050000,150.0,148.8,42.7586,43,58.4,0,69.6,72.2,69.2
20160301051500,150.0,148.8,42.7586,43,58.4,100,68.8,72.2,69.2
20160301053000,150.0,150.6,43.2759,43,59.9,100,68.8,72.2,69.2
20160301054500,150.0,150.6,43.2759,43,59.9,100,68.7,72.2,69.2
20160301060000,150.0,150.6,43.2759,43,60.7,100,68.7,72.2,69.2
20160301061500,150.0,150.6,43.2759,43,76.8,100,68.9,72.2,69.2
20160301063000,150.0,150.6,43.2759,43,62.0,0,69.7,72.2,69.2
20160301064500,150.0,150.6,43.2759,43,58.8,0,69.1,72.2,69.2
20160301070000,150.0,146.4,42.069,43,58.8,100,68.8,72.2,69.2
20160301071500,150.0,150.6,43.2759,43,58.8,100,69.3,72.2,69.2
20160301073000,150.0,150.6,43.2759,43,58.8,100,68.9,72.2,69.2
20160301074500,150.0,152.4,43.7931,43,58.8,0,69.6,72.2,69.2
20160301080000,150.0,152.4,43.7931,43,58.8,0,69.2,72.2,69.2
20160301081500,150.0,150.6,43.2759,43,58.8,100,68.9,72.2,69.2
20160301083000,150.0,150.6,43.2759,43,58.8,0,69.9,72.2,69.2
20160301084500,150.0,150.6,43.2759,43,58.8,0,69.8,72.2,69.2
20160301090000,150.0,150.6,43.2759,43,58.8,0,69.7,72.2,69.2
20160301091500,150.0,150.6,43.2759,43,58.8,0,70.0,72.2,69.2
20160301093000,150.0,150.6,43.2759,43,58.8,0,70.4,72.2,69.2
20160301094500,150.0,148.8,42.7586,43,58.8,0,70.0,72.2,69.2
20160301100000,150.0,148.8,42.7586,43,58.8,0,69.3,72.2,69.2
20160301101500,150.0,147.0,42.2414,43,58.8,0,69.9,72.2,69.2
20160301103000,150.0,149.4,42.931,43,58.8,0,70.3,72.2,69.2
20160301104500,150.0,151.2,43.4483,43,58.8,0,69.8,72.2,69.2
20160301110000,150.0,151.2,43.4483,43,58.8,0,71.1,72.2,69.2
20160301111500,150.0,151.2,43.4483,43,58.8,0,71.1,72.2,69.2
20160301113000,150.0,151.2,43.4483,43,58.8,0,71.0,72.2,69.2
20160301114500,150.0,151.2,43.4483,43,58.8,0,70.2,72.2,69.2
20160301120000,150.0,158.4,45.5172,44,58.8,0,71.0,72.2,69.2
20160301121500,150.0,160.8,46.2069,43,58.8,0,71.4,72.2,69.2
20160301123000,150.0,156.6,45.0,43,58.8,0,71.0,72.2,69.2
20160301124500,150.0,159.0,45.6897,43,58.8,0,70.8,72.2,69.2
20160301130000,150.0,157.2,45.1724,43,58.8,0,71.1,72.2,69.2
20160301131500,150.0,168.0,48.2759,46,58.8,0,71.8,72.2,69.2
20160301133000,150.0,159.0,45.6897,43,58.8,0,71.7,72.2,69.2
20160301134500,150.0,154.8,44.4828,43,58.8,0,71.1,72.2,69.2
20160301140000,150.0,154.8,44.4828,43,58.8,0,70.9,72.2,69.2
20160301141500,150.0,156.6,45.0,43,58.8,0,71.0,72.2,69.2
20160301143000,150.0,161.4,46.3793,43,58.8,0,71.3,72.2,69.2
20160301144500,150.0,184.2,52.931,48,58.8,0,71.9,72.2,69.2
20160301150000,150.0,158.4,45.5172,43,58.8,0,71.6,72.2,69.2
20160301151500,150.0,158.4,45.5172,43,58.8,0,71.3,72.2,69.2
20160301153000,150.0,174.6,50.1724,46,58.0,0,71.6,72.2,69.2
20160301154500,150.0,157.2,45.1724,43,58.0,0,70.9,72.2,69.2
20160301160000,150.0,157.2,45.1724,43,58.0,0,70.5,72.2,69.2
20160301161500,150.0,159.0,45.6897,43,58.0,0,70.2,72.2,69.2
20160301163000,150.0,159.0,45.6897,43,58.0,0,70.8,72.2,69.2
20160301164500,150.0,159.0,45.6897,43,58.0,0,70.0,72.2,69.2
20160301170000,150.0,157.2,45.1724,43,58.0,0,69.7,72.2,69.2
20160301171500,150.0,162.0,46.5517,43,58.0,0,70.0,72.2,69.2
20160301173000,150.0,153.6,44.1379,42,58.0,0,69.7,72.2,69.2
20160301174500,150.0,151.8,43.6207,42,58.0,0,69.6,72.2,69.2
20160301180000,150.0,155.4,44.6552,42,58.0,0,69.2,72.2,69.2
20160301181500,150.0,155.4,44.6552,42,58.0,0,69.5,72.2,69.2
20160301183000,150.0,155.4,44.6552,42,58.0,100,68.9,72.2,69.2
20160301184500,150.0,155.4,44.6552,42,59.1,100,68.5,72.2,69.2
20160301190000,150.0,157.2,45.1724,42,59.1,100,68.8,72.2,69.2
20160301191500,150.0,157.2,45.1724,42,59.1,100,69.5,72.2,69.2
20160301193000,150.0,157.2,45.1724,42,59.1,0,69.7,72.2,69.2
20160301194500,150.0,155.4,44.6552,42,58.4,0,70.7,72.2,69.2
20160301200000,150.0,155.4,44.6552,42,58.4,0,70.4,72.2,69.2
20160301201500,150.0,155.4,44.6552,42,58.4,0,70.3,72.2,69.2
20160301203000,150.0,153.0,43.9655,42,58.4,0,70.1,72.2,69.2
20160301204500,150.0,156.0,44.8276,42,58.4,0,69.4,72.2,69.2
20160301210000,150.0,156.0,44.8276,42,58.4,100,68.9,72.2,69.2
20160301211500,150.0,156.0,44.8276,42,58.4,100,68.7,72.2,69.2
20160301213000,150.0,156.0,44.8276,42,59.9,100,68.6,72.2,69.2
20160301214500,150.0,156.0,44.8276,42,70.7,100,69.0,72.2,69.2
20160301220000,150.0,158.4,45.5172,42,64.0,100,69.3,72.2,69.2
20160301221500,150.0,158.4,45.5172,42,60.0,0,70.2,72.2,69.2
20160301223000,150.0,156.6,45.0,42,59.2,0,69.4,72.2,69.2
20160301224500,150.0,159.6,45.8621,42,59.2,0,69.7,72.2,69.2
20160301230000,150.0,159.6,45.8621,42,58.4,100,68.9,72.2,69.2
20160301231500,150.0,154.8,44.4828,42,58.4,100,68.8,72.2,69.2
20160301233000,150.0,154.8,44.4828,42,58.4,100,68.4,72.2,69.2
20160301234500,150.0,157.2,45.1724,42,70.9,100,69.2,72.2,69.2
20160302000000,150.0,159.0,45.6897,42,58.8,0,69.2,72.2,69.2
20160302001500,150.0,156.6,45.0,41,58.8,100,68.6,72.2,69.2
20160302003000,150.0,156.6,45.0,41,70.9,100,68.5,72.2,69.2
20160302004500,150.0,156.6,45.0,41,59.6,100,68.6,72.2,69.2
20160302010000,150.0,153.6,44.1379,41,77.6,0,69.6,72.2,69.2
20160302011500,150.0,155.4,44.6552,41,58.8,100,68.9,72.2,69.2
20160302013000,150.0,155.4,44.6552,41,58.8,100,68.3,72.2,69.2
20160302014500,150.0,153.6,44.1379,41,70.8,100,69.1,72.2,69.2
20160302020000,150.0,155.4,44.6552,41,61.6,100,68.9,72.2,69.2
20160302021500,150.0,155.4,44.6552,41,60.0,100,68.8,72.2,69.2
20160302023000,150.0,151.8,43.6207,41,88.2,100,69.1,72.2,69.2
20160302024500,150.0,154.8,44.4828,41,66.3,0,69.6,72.2,69.2
20160302030000,150.0,156.6,45.0,41,58.8,100,68.7,72.2,69.2
20160302031500,150.0,153.6,44.1379,41,58.8,100,69.4,72.2,69.2
20160302033000,150.0,153.6,44.1379,41,58.8,100,68.4,72.2,69.2
20160302034500,150.0,156.6,45.0,41,60.8,0,69.5,72.2,69.2
20160302040000,150.0,154.8,44.4828,41,58.8,0,69.6,72.2,69.2
20160302041500,150.0,154.8,44.4828,41,58.8,100,68.6,72.2,69.2
20160302043000,150.0,156.6,45.0,41,76.8,100,68.4,72.2,69.2
20160302044500,150.0,154.8,44.4828,41,76.8,100,69.0,72.2,69.2
20160302050000,150.0,154.8,44.4828,41,67.3,100,69.0,72.2,69.2
20160302051500,150.0,157.2,45.1724,41,68.6,100,69.1,72.2,69.2
20160302053000,150.0,157.2,45.1724,41,67.7,100,69.4,72.2,69.2
20160302054500,150.0,157.2,45.1724,41,59.6,0,69.3,72.2,69.2
20160302060000,150.0,157.2,45.1724,41,58.7,100,68.2,72.2,69.2
20160302061500,150.0,157.2,45.1724,41,84.6,100,69.0,72.2,69.2
20160302063000,150.0,157.2,45.1724,41,60.0,100,68.8,72.2,69.2
20160302064500,150.0,157.2,45.1724,41,80.9,100,68.2,72.2,69.2
20160302070000,150.0,155.4,44.6552,41,70.1,100,69.2,72.2,69.2
20160302071500,150.0,157.2,45.1724,41,60.4,0,69.7,72.2,69.2
20160302073000,150.0,155.4,44.6552,41,58.4,0,69.2,72.2,69.2
20160302074500,150.0,153.6,44.1379,41,58.4,100,68.2,72.2,69.2
20160302080000,150.0,151.8,43.6207,41,88.8,100,68.4,72.2,69.2
20160302081500,150.0,151.8,43.6207,41,98.4,100,68.9,72.2,69.2
20160302083000,150.0,166.2,47.7586,44,66.9,0,70.2,72.2,69.2
20160302084500,150.0,156.6,45.0,42,59.2,0,69.8,72.2,69.2
20160302090000,150.0,156.6,45.0,42,58.3,0,69.2,72.2,69.2
20160302091500,150.0,159.6,45.8621,42,58.3,0,69.2,72.2,69.2
20160302093000,150.0,156.6,45.0,42,58.3,100,68.7,72.2,69.2
20160302094500,150.0,156.6,45.0,42,69.0,100,68.2,72.2,69.2
20160302100000,150.0,156.6,45.0,42,60.4,100,68.6,72.2,69.2
20160302101500,150.0,156.6,45.0,42,94.8,100,68.4,72.2,69.2
20160302103000,150.0,152.4,43.7931,42,95.9,100,68.5,72.2,69.2
20160302104500,150.0,152.4,43.7931,42,93.1,100,69.0,72.2,69.2
20160302110000,150.0,154.8,44.4828,42,100.7,100,68.9,72.2,69.2
20160302111500,150.0,152.4,43.7931,42,95.3,100,69.0,72.2,69.2
20160302113000,150.0,171.6,49.3103,44,63.2,0,70.3,72.2,69.2
20160302114500,150.0,156.0,44.8276,42,59.6,0,69.4,72.2,69.2
20160302120000,150.0,156.0,44.8276,42,58.8,100,68.9,72.2,69.2
20160302121500,150.0,156.0,44.8276,42,58.8,0,69.6,72.2,69.2
20160302123000,150.0,153.6,44.1379,42,58.8,0,69.5,72.2,69.2
20160302124500,150.0,153.6,44.1379,42,58.8,0,69.8,72.2,69.2
20160302130000,150.0,149.4,42.931,39,58.8,0,70.1,72.2,69.2
20160302131500,150.0,161.4,46.3793,42,58.8,0,71.0,72.2,69.2
20160302133000,150.0,174.6,50.1724,44,58.8,0,71.3,72.2,69.2
20160302134500,150.0,157.2,45.1724,41,58.8,0,71.2,72.2,69.2
20160302140000,150.0,157.2,45.1724,41,58.8,0,71.6,72.2,69.2
20160302141500,150.0,157.2,45.1724,41,58.8,0,71.5,72.2,69.2
20160302143000,150.0,157.2,45.1724,41,58.8,0,71.6,72.2,69.2
20160302144500,150.0,169.2,48.6207,44,58.8,0,72.5,72.2,69.2
20160302150000,150.0,157.2,45.1724,43,58.8,0,71.4,72.2,69.2
20160302151500,150.0,159.6,45.8621,43,58.8,0,71.2,72.2,69.2
20160302153000,150.0,155.4,44.6552,43,58.8,0,70.8,72.2,69.2
20160302154500,150.0,152.4,43.7931,43,58.8,0,70.5,72.2,69.2
20160302160000,150.0,155.4,44.6552,44,58.8,0,71.0,72.2,69.2
20160302161500,150.0,157.2,45.1724,43,58.8,0,70.5,72.2,69.2
20160302163000,150.0,157.2,45.1724,43,58.8,0,70.0,72.2,69.2
20160302164500,150.0,157.2,45.1724,43,58.8,0,69.6,72.2,69.2
20160302170000,150.0,154.8,44.4828,43,58.8,0,69.3,72.2,69.2
20160302171500,150.0,153.0,43.9655,43,58.8,100,68.9,72.2,69.2
20160302173000,150.0,158.4,45.5172,43,58.8,100,68.9,72.2,69.2
20160302174500,150.0,158.4,45.5172,43,58.8,100,68.6,72.2,69.2
20160302180000,150.0,158.4,45.5172,43,76.8,100,68.6,72.2,69.2
20160302181500,150.0,158.4,45.5172,43,61.6,0,69.1,72.2,69.2
20160302183000,150.0,156.0,44.8276,42,59.5,100,69.0,72.2,69.2
20160302184500,150.0,156.0,44.8276,42,58.9,100,68.9,72.2,69.2
20160302190000,150.0,152.4,43.7931,42,58.9,0,69.7,72.2,69.2
20160302191500,150.0,152.4,43.7931,42,58.9,100,68.8,72.2,69.2
20160302193000,150.0,155.4,44.6552,42,58.9,100,69.3,72.2,69.2
20160302194500,150.0,151.8,43.6207,42,58.9,0,69.9,72.2,69.2
20160302200000,150.0,151.8,43.6207,42,58.9,0,69.7,72.2,69.2
20160302201500,150.0,151.8,43.6207,42,58.3,100,68.9,72.2,69.2
20160302203000,150.0,151.8,43.6207,42,58.3,100,68.7,72.2,69.2
20160302204500,150.0,148.8,42.7586,42,59.5,100,69.0,72.2,69.2
20160302210000,150.0,152.4,43.7931,42,60.7,100,68.4,72.2,69.2
20160302211500,150.0,150.6,43.2759,42,71.5,100,69.1,72.2,69.2
20160302213000,150.0,150.6,43.2759,42,69.1,100,69.1,72.2,69.2
20160302214500,150.0,150.6,43.2759,42,69.1,100,69.3,72.2,69.2
20160302220000,150.0,155.4,44.6552,42,60.4,100,68.8,72.2,69.2
20160302221500,150.0,148.2,42.5862,40,99.8,100,69.7,80.0,78.0
20160302223000,150.0,146.4,42.069,40,98.4,100,71.6,80.0,78.0
20160302224500,150.0,146.4,42.069,40,91.1,100,72.6,80.0,78.0
20160302230000,150.0,146.4,42.069,40,98.5,100,72.9,80.0,78.0
20160302231500,150.0,146.4,42.069,40,98.5,100,72.2,80.0,78.0
20160302233000,150.0,146.4,42.069,40,91.0,100,72.2,80.0,78.0
20160302234500,150.0,146.4,42.069,40,100.5,100,72.2,80.0,78.0
20160303000000,150.0,148.8,42.7586,40,97.7,100,72.3,80.0,78.0
20160303001500,150.0,145.2,41.7241,40,95.4,100,72.2,80.0,78.0
20160303003000,150.0,145.2,41.7241,40,103.5,100,74.0,80.0,78.0
20160303004500,150.0,142.8,41.0345,40,97.8,100,73.1,80.0,78.0
20160303010000,150.0,142.8,41.0345,40,93.0,100,73.7,80.0,78.0
20160303011500,150.0,140.4,40.3448,40,103.5,100,74.8,80.0,78.0
20160303013000,150.0,140.4,40.3448,40,96.6,100,75.9,80.0,78.0
20160303014500,150.0,140.4,40.3448,40,94.6,100,75.9,80.0,78.0
20160303020000,150.0,140.4,40.3448,40,104.3,100,74.7,80.0,78.0
20160303021500,150.0,143.4,41.2069,40,97.1,100,75.5,80.0,78.0
20160303023000,150.0,143.4,41.2069,40,92.4,100,74.8,80.0,78.0
20160303024500,150.0,138.6,39.8276,40,97.3,100,75.1,80.0,78.0
20160303030000,150.0,142.8,41.0345,40,101.0,100,74.6,80.0,78.0
20160303031500,150.0,141.0,40.5172,40,92.4,100,75.5,80.0,78.0
20160303033000,150.0,141.0,40.5172,40,100.4,100,74.8,80.0,78.0
20160303034500,150.0,142.8,41.0345,40,103.5,100,74.6,80.0,78.0
20160303040000,150.0,140.4,40.3448,40,92.9,100,74.4,80.0,78.0
20160303041500,150.0,140.4,40.3448,40,100.6,100,74.3,80.0,78.0
20160303043000,150.0,138.6,39.8276,41,100.6,100,74.2,80.0,78.0
20160303044500,150.0,141.0,40.5172,41,91.7,100,76.1,80.0,78.0
20160303050000,150.0,141.0,40.5172,41,101.2,100,75.1,80.0,78.0
20160303051500,150.0,141.0,40.5172,41,102.7,100,76.8,80.0,78.0
20160303053000,150.0,141.0,40.5172,41,96.5,100,75.3,80.0,78.0
20160303054500,150.0,142.8,41.0345,41,91.8,100,75.8,80.0,78.0
20160303060000,150.0,142.8,41.0345,41,97.5,100,77.0,80.0,78.0
20160303061500,150.0,142.8,41.0345,41,102.7,100,75.0,80.0,78.0
20160303063000,150.0,142.8,41.0345,41,96.4,100,75.2,80.0,78.0
20160303064500,150.0,336.6,96.7241,71,78.8,0,74.5,71.8,68.8
20160303070000,150.0,269.4,77.4138,57,58.0,0,72.6,71.8,68.8
20160303071500,150.0,241.8,69.4828,53,58.0,0,71.9,71.8,68.8
20160303073000,150.0,262.8,75.5172,54,58.0,0,71.9,71.8,68.8
20160303074500,150.0,262.8,75.5172,58,58.0,0,71.9,71.8,68.8
20160303080000,150.0,262.8,75.5172,58,58.0,0,72.0,71.8,68.8
20160303081500,150.0,269.4,77.4138,58,58.0,0,71.8,71.8,68.8
20160303083000,150.0,171.0,49.1379,44,58.0,0,70.8,71.8,68.8
20160303084500,150.0,154.8,44.4828,43,58.0,0,70.8,71.8,68.8
20160303090000,150.0,169.8,48.7931,45,58.7,0,71.3,71.8,68.8
20160303091500,150.0,158.4,45.5172,43,58.7,0,70.4,71.8,68.8
20160303093000,150.0,160.2,46.0345,43,58.0,0,69.9,71.8,68.8
20160303094500,150.0,154.8,44.4828,43,58.0,0,70.0,71.8,68.8
20160303100000,150.0,156.6,45.0,43,58.0,0,69.6,71.8,68.8
20160303101500,150.0,156.6,45.0,43,58.0,0,69.4,71.8,68.8
20160303103000,150.0,156.6,45.0,43,58.0,0,69.4,71.8,68.8
20160303104500,150.0,156.6,45.0,43,58.0,0,69.6,71.8,68.8
20160303110000,150.0,156.6,45.0,43,58.0,0,69.6,71.8,68.8
20160303111500,150.0,156.6,45.0,43,58.0,0,69.2,71.8,68.8
20160303113000,150.0,158.4,45.5172,43,58.7,0,69.5,71.8,68.8
20160303114500,150.0,158.4,45.5172,43,58.7,0,69.9,71.8,68.8
20160303120000,150.0,153.6,44.1379,42,58.7,0,69.8,71.8,68.8
20160303121500,150.0,157.2,45.1724,42,58.0,0,69.2,71.8,68.8
20160303123000,150.0,155.4,44.6552,42,58.0,0,69.0,71.8,68.8
20160303124500,150.0,152.4,43.7931,42,58.0,0,68.8,71.8,68.8
20160303130000,150.0,155.4,44.6552,42,58.0,0,68.7,71.8,68.8
20160303131500,150.0,152.4,43.7931,42,58.0,0,68.6,71.8,68.8
20160303133000,150.0,155.4,44.6552,42,58.0,100,69.0,71.8,68.8
20160303134500,150.0,151.8,43.6207,42,58.0,0,68.7,71.8,68.8
20160303140000,150.0,151.8,43.6207,42,58.0,0,68.6,71.8,68.8
20160303141500,150.0,151.8,43.6207,42,58.0,0,69.4,71.8,68.8
20160303143000,150.0,151.8,43.6207,42,58.0,0,68.6,71.8,68.8
20160303144500,150.0,151.8,43.6207,42,58.0,100,68.3,71.8,68.8
20160303150000,150.0,153.6,44.1379,42,58.7,100,68.7,71.8,68.8
20160303151500,150.0,153.6,44.1379,42,58.7,100,68.3,71.8,68.8
20160303153000,150.0,153.6,44.1379,42,60.3,100,68.2,71.8,68.8
20160303154500,150.0,153.6,44.1379,42,69.6,100,68.5,71.8,68.8
20160303160000,150.0,158.4,45.5172,42,61.2,0,68.7,71.8,68.8
20160303161500,150.0,158.4,45.5172,42,59.6,0,68.7,71.8,68.8
20160303163000,150.0,158.4,45.5172,42,59.6,100,68.4,71.8,68.8
20160303164500,150.0,158.4,45.5172,42,59.6,100,68.1,71.8,68.8
20160303170000,150.0,153.6,44.1379,42,68.1,100,68.2,71.8,68.8
20160303171500,150.0,153.6,44.1379,42,71.1,100,68.6,71.8,68.8
20160303173000,150.0,153.6,44.1379,42,64.0,0,69.3,71.8,68.8
20160303174500,150.0,153.6,44.1379,42,59.6,100,68.4,71.8,68.8
20160303180000,150.0,153.6,44.1379,42,58.8,100,69.0,71.8,68.8
20160303181500,150.0,153.6,44.1379,42,58.8,100,68.4,71.8,68.8
20160303183000,150.0,151.2,43.4483,42,59.5,100,68.1,71.8,68.8
20160303184500,150.0,151.2,43.4483,42,81.1,100,68.3,71.8,68.8
20160303190000,150.0,155.4,44.6552,42,60.8,0,69.6,71.8,68.8
20160303191500,150.0,153.6,44.1379,42,59.2,0,69.8,71.8,68.8
20160303193000,150.0,153.6,44.1379,42,59.2,0,69.3,71.8,68.8
20160303194500,150.0,155.4,44.6552,42,90.5,100,70.4,80.0,78.0
20160303200000,150.0,148.2,42.5862,42,93.3,100,70.7,80.0,78.0
20160303201500,150.0,153.0,43.9655,42,92.3,100,71.3,80.0,78.0
20160303203000,150.0,150.0,43.1034,42,92.3,100,71.7,80.0,78.0
20160303204500,150.0,150.0,43.1034,42,90.5,100,72.2,80.0,78.0
20160303210000,150.0,150.0,43.1034,42,93.0,100,72.2,80.0,78.0
20160303211500,150.0,152.4,43.7931,42,89.9,100,72.3,80.0,78.0
20160303213000,150.0,152.4,43.7931,42,93.8,100,72.8,80.0,78.0
20160303214500,150.0,148.2,42.5862,39,92.4,100,73.5,80.0,78.0
20160303220000,150.0,144.0,41.3793,39,101.0,100,74.5,80.0,78.0
20160303221500,150.0,144.0,41.3793,39,96.4,100,75.1,80.0,78.0
20160303223000,150.0,145.8,41.8966,39,89.9,100,76.0,80.0,78.0
20160303224500,150.0,145.8,41.8966,39,93.0,100,76.9,80.0,78.0
20160303230000,150.0,145.8,41.8966,39,102.7,100,76.6,80.0,78.0
20160303231500,150.0,145.8,41.8966,39,95.1,100,76.2,80.0,78.0
20160303233000,150.0,145.8,41.8966,39,93.6,100,76.0,80.0,78.0
20160303234500,150.0,145.8,41.8966,39,101.9,100,75.9,80.0,78.0
20160304000000,150.0,145.8,41.8966,39,96.6,100,76.4,80.0,78.0
20160304001500,150.0,144.0,41.3793,39,91.1,100,75.9,80.0,78.0
20160304003000,150.0,144.0,41.3793,39,97.9,100,76.5,80.0,78.0
20160304004500,150.0,144.0,41.3793,39,99.6,100,76.0,80.0,78.0
20160304010000,150.0,144.0,41.3793,39,93.5,100,75.7,80.0,78.0
20160304011500,150.0,148.2,42.5862,39,92.4,100,76.4,80.0,78.0
20160304013000,150.0,146.4,42.069,39,102.7,100,76.4,80.0,78.0
20160304014500,150.0,146.4,42.069,39,95.0,100,76.9,80.0,78.0
20160304020000,150.0,146.4,42.069,39,92.4,100,78.0,80.0,78.0
20160304021500,150.0,146.4,42.069,39,99.0,100,76.8,80.0,78.0
20160304023000,150.0,146.4,42.069,39,93.5,100,76.6,80.0,78.0
20160304024500,150.0,146.4,42.069,39,95.1,100,76.2,80.0,78.0
20160304030000,150.0,142.8,41.0345,39,99.8,100,76.7,80.0,78.0
20160304031500,150.0,145.8,41.8966,39,89.9,100,77.0,80.0,78.0
20160304033000,150.0,145.8,41.8966,39,101.1,100,76.4,80.0,78.0
20160304034500,150.0,145.8,41.8966,39,97.8,100,76.2,80.0,78.0
20160304040000,150.0,144.0,41.3793,39,97.8,100,76.6,80.0,78.0
20160304041500,150.0,144.0,41.3793,39,97.8,100,76.6,80.0,78.0
20160304043000,150.0,144.0,41.3793,40,94.2,100,76.2,80.0,78.0
20160304044500,150.0,144.0,41.3793,40,101.0,100,76.0,80.0,78.0
20160304050000,150.0,144.0,41.3793,40,91.7,100,75.7,80.0,78.0
20160304051500,150.0,144.0,41.3793,40,102.8,100,78.2,80.0,78.0
20160304053000,150.0,158.4,45.5172,41,89.0,100,76.4,80.0,78.0
20160304054500,150.0,156.0,44.8276,41,96.2,100,76.4,80.0,78.0
20160304060000,150.0,156.0,44.8276,41,96.2,100,76.3,80.0,78.0
20160304061500,150.0,156.0,44.8276,41,102.7,100,75.7,80.0,78.0
20160304063000,150.0,156.0,44.8276,41,92.7,100,75.2,80.0,78.0
20160304064500,150.0,158.4,45.5172,41,92.7,100,75.4,80.0,78.0
20160304070000,150.0,158.4,45.5172,41,94.2,100,75.4,80.0,78.0
20160304071500,150.0,156.6,45.0,41,99.0,100,76.3,80.0,78.0
20160304073000,150.0,147.0,42.2414,43,93.5,100,77.7,80.0,78.0
20160304074500,150.0,147.0,42.2414,43,93.5,100,76.0,80.0,78.0
20160304080000,150.0,147.0,42.2414,43,101.9,100,75.7,80.0,78.0
20160304081500,150.0,147.0,42.2414,43,91.7,100,75.0,80.0,78.0
20160304083000,150.0,148.8,42.7586,43,94.9,100,74.7,80.0,78.0
20160304084500,150.0,150.6,43.2759,43,102.7,100,74.2,80.0,78.0
20160304090000,150.0,147.0,42.2414,43,93.9,100,73.3,80.0,78.0
20160304091500,150.0,150.6,43.2759,43,93.9,100,73.0,80.0,78.0
20160304093000,150.0,334.2,96.0345,71,58.8,0,72.2,70.0,67.0
20160304094500,150.0,269.4,77.4138,57,58.8,0,70.5,70.0,67.0
20160304100000,150.0,300.6,86.3793,64,57.6,0,70.7,70.0,67.0
20160304101500,150.0,294.6,84.6552,62,57.6,0,70.1,70.0,67.0
20160304103000,150.0,294.6,84.6552,63,57.6,0,69.9,70.0,67.0
20160304104500,150.0,226.2,65.0,51,57.6,0,69.1,70.0,67.0
20160304110000,150.0,214.8,61.7241,50,57.6,0,69.2,70.0,67.0
20160304111500,150.0,160.2,46.0345,43,58.3,0,69.1,70.0,67.0
20160304113000,150.0,154.8,44.4828,42,58.3,0,69.1,70.0,67.0
20160304114500,150.0,186.6,53.6207,46,58.3,0,70.0,70.0,67.0
20160304120000,150.0,205.8,59.1379,48,58.3,0,70.5,70.0,67.0
20160304121500,150.0,269.4,77.4138,56,58.3,0,70.5,70.0,67.0
20160304123000,150.0,252.6,72.5862,53,58.3,0,70.2,70.0,67.0
20160304124500,150.0,252.6,72.5862,53,58.3,0,70.0,70.0,67.0
20160304130000,150.0,245.4,70.5172,52,58.3,0,69.7,70.0,67.0
20160304131500,150.0,230.4,66.2069,50,58.3,0,69.9,70.0,67.0
20160304133000,150.0,230.4,66.2069,50,58.3,0,69.7,70.0,67.0
20160304134500,150.0,201.0,57.7586,48,58.3,0,69.7,70.0,67.0
20160304140000,150.0,201.0,57.7586,50,58.3,0,69.7,70.0,67.0
20160304141500,150.0,205.8,59.1379,50,58.3,0,69.7,70.0,67.0
20160304143000,150.0,201.0,57.7586,49,58.3,0,69.8,70.0,67.0
20160304144500,150.0,201.0,57.7586,49,58.3,0,69.8,70.0,67.0
20160304150000,150.0,201.0,57.7586,49,58.3,0,69.8,70.0,67.0
20160304151500,150.0,196.8,56.5517,49,58.3,0,70.0,70.0,67.0
20160304153000,150.0,237.6,68.2759,55,58.3,0,70.3,70.0,67.0
20160304154500,150.0,230.4,66.2069,52,58.3,0,70.0,70.0,67.0
20160304160000,150.0,234.0,67.2414,54,58.3,0,70.5,70.0,67.0
20160304161500,150.0,245.4,70.5172,55,58.3,0,69.9,70.0,67.0
20160304163000,150.0,241.8,69.4828,52,58.3,0,69.7,70.0,67.0
20160304164500,150.0,192.6,55.3448,46,58.3,0,69.3,70.0,67.0
20160304170000,150.0,156.0,44.8276,41,58.3,0,69.1,70.0,67.0
20160304171500,150.0,187.2,53.7931,46,58.3,0,69.8,70.0,67.0
20160304173000,150.0,157.2,45.1724,41,58.3,0,69.3,70.0,67.0
20160304174500,150.0,157.2,45.1724,41,58.3,0,69.1,70.0,67.0
20160304180000,150.0,157.2,45.1724,41,58.3,0,69.0,70.0,67.0
20160304181500,150.0,159.0,45.6897,41,58.3,0,69.1,70.0,67.0
20160304183000,150.0,157.2,45.1724,41,58.3,0,68.9,70.0,67.0
20160304184500,150.0,193.2,55.5172,47,57.6,0,69.6,70.0,67.0
20160304190000,150.0,177.6,51.0345,45,57.6,0,69.7,70.0,67.0
20160304191500,150.0,177.6,51.0345,46,57.6,0,69.7,70.0,67.0
20160304193000,150.0,177.6,51.0345,46,57.6,0,70.3,70.0,67.0
20160304194500,150.0,158.4,45.5172,42,57.6,0,69.3,70.0,67.0
20160304200000,150.0,158.4,45.5172,42,57.6,0,68.8,70.0,67.0
20160304201500,150.0,154.8,44.4828,42,57.6,0,68.9,70.0,67.0
20160304203000,150.0,154.8,44.4828,42,57.6,0,68.3,70.0,67.0
20160304204500,150.0,157.2,45.1724,42,57.6,0,68.4,70.0,67.0
20160304210000,150.0,157.2,45.1724,42,57.6,0,67.9,70.0,67.0
20160304211500,150.0,157.2,45.1724,42,57.6,0,67.7,70.0,67.0
20160304213000,150.0,157.2,45.1724,42,57.6,0,67.4,70.0,67.0
20160304214500,150.0,157.2,45.1724,42,57.6,0,67.2,70.0,67.0
20160304220000,150.0,159.0,45.6897,42,57.6,0,67.1,70.0,67.0
20160304221500,150.0,161.4,46.3793,41,57.6,0,67.6,70.0,67.0
20160304223000,150.0,154.8,44.4828,41,57.6,0,67.4,70.0,67.0
20160304224500,150.0,172.8,49.6552,44,57.6,0,68.7,70.0,67.0
20160304230000,150.0,154.8,44.4828,41,57.6,0,68.1,70.0,67.0
20160304231500,150.0,158.4,45.5172,41,57.6,0,68.1,70.0,67.0
20160304233000,150.0,158.4,45.5172,41,57.6,0,68.0,70.0,67.0
20160304234500,150.0,151.8,43.6207,41,57.6,0,68.0,70.0,67.0
20160305000000,150.0,153.6,44.1379,41,57.6,0,68.2,70.0,67.0
20160305001500,150.0,153.6,44.1379,41,57.6,0,68.4,70.0,67.0
20160305003000,150.0,155.4,44.6552,41,57.6,0,68.1,70.0,67.0
20160305004500,150.0,155.4,44.6552,41,57.6,0,68.3,70.0,67.0
20160305010000,150.0,153.6,44.1379,41,57.6,0,67.9,70.0,67.0
20160305011500,150.0,151.2,43.4483,41,57.6,0,67.6,70.0,67.0
20160305013000,150.0,153.6,44.1379,41,56.8,0,67.3,70.0,67.0
20160305014500,150.0,155.4,44.6552,41,56.8,0,67.1,70.0,67.0
20160305020000,150.0,151.8,43.6207,41,56.8,0,66.9,70.0,67.0
20160305021500,150.0,151.8,43.6207,41,56.8,0,67.0,70.0,67.0
20160305023000,150.0,151.8,43.6207,41,56.8,0,68.6,70.0,67.0
20160305024500,150.0,153.6,44.1379,41,56.8,0,68.4,70.0,67.0
20160305030000,150.0,153.6,44.1379,41,56.8,0,68.2,70.0,67.0
20160305031500,150.0,153.6,44.1379,41,56.8,0,68.1,70.0,67.0
20160305033000,150.0,153.6,44.1379,41,56.8,0,67.8,70.0,67.0
20160305034500,150.0,153.6,44.1379,41,56.8,0,67.6,70.0,67.0
20160305040000,150.0,150.6,43.2759,41,56.8,0,67.7,70.0,67.0
20160305041500,150.0,150.6,43.2759,41,56.8,0,67.9,70.0,67.0
20160305043000,150.0,150.6,43.2759,41,56.8,0,67.9,70.0,67.0
20160305044500,150.0,150.6,43.2759,41,56.8,0,68.0,70.0,67.0
20160305050000,150.0,150.6,43.2759,41,56.8,0,68.1,70.0,67.0
20160305051500,150.0,154.8,44.4828,41,56.8,0,67.6,70.0,67.0
20160305053000,150.0,154.8,44.4828,41,56.8,0,67.7,70.0,67.0
20160305054500,150.0,156.6,45.0,41,56.8,0,67.2,70.0,67.0
20160305060000,150.0,153.6,44.1379,41,56.8,0,66.9,70.0,67.0
20160305061500,150.0,157.2,45.1724,41,56.8,0,66.9,70.0,67.0
20160305063000,150.0,157.2,45.1724,41,56.8,100,66.6,70.0,67.0
20160305064500,150.0,157.2,45.1724,41,56.8,100,66.6,70.0,67.0
20160305070000,150.0,157.2,45.1724,41,58.4,0,67.4,70.0,67.0
20160305071500,150.0,157.2,45.1724,41,57.6,0,67.2,70.0,67.0
20160305073000,150.0,157.2,45.1724,41,57.6,0,67.7,70.0,67.0
20160305074500,150.0,157.2,45.1724,41,57.6,0,68.7,70.0,67.0
20160305080000,150.0,157.2,45.1724,41,57.6,0,68.1,70.0,67.0
20160305081500,150.0,157.2,45.1724,41,84.9,100,68.1,80.0,78.0
20160305083000,150.0,154.8,44.4828,41,100.2,100,68.2,80.0,78.0
20160305084500,150.0,145.8,41.8966,38,92.2,100,68.4,80.0,78.0
20160305090000,150.0,144.0,41.3793,38,99.7,100,69.8,80.0,78.0
20160305091500,150.0,157.2,45.1724,43,101.9,100,70.0,80.0,78.0
20160305093000,150.0,160.8,46.2069,41,92.5,100,71.0,80.0,78.0
20160305094500,150.0,323.4,92.931,65,59.2,0,71.0,70.4,67.4
20160305100000,150.0,241.8,69.4828,51,58.3,0,69.7,70.4,67.4
20160305101500,150.0,186.6,53.6207,44,58.3,0,69.3,70.4,67.4
20160305103000,150.0,156.6,45.0,40,58.3,0,69.3,70.4,67.4
20160305104500,150.0,156.6,45.0,40,58.3,0,69.3,70.4,67.4
20160305110000,150.0,156.6,45.0,42,58.3,0,69.4,70.4,67.4
20160305111500,150.0,156.6,45.0,42,58.3,0,69.0,70.4,67.4
20160305113000,150.0,160.2,46.0345,43,58.3,0,69.3,70.4,67.4
20160305114500,150.0,153.0,43.9655,42,58.3,0,69.0,70.4,67.4
20160305120000,150.0,180.0,51.7241,46,58.3,0,70.0,70.4,67.4
20160305121500,150.0,201.0,57.7586,49,58.3,0,70.2,70.4,67.4
20160305123000,150.0,171.6,49.3103,44,58.3,0,69.8,70.4,67.4
20160305124500,150.0,202.2,58.1034,49,58.3,0,70.8,70.4,67.4
20160305130000,150.0,183.6,52.7586,45,58.3,0,69.9,70.4,67.4
20160305131500,150.0,157.2,45.1724,41,58.3,0,69.7,70.4,67.4
20160305133000,150.0,157.2,45.1724,41,58.3,0,69.6,70.4,67.4
20160305134500,150.0,159.0,45.6897,41,58.3,0,69.7,70.4,67.4
20160305140000,150.0,162.0,46.5517,41,58.3,100,69.5,80.0,78.0
20160305141500,150.0,142.8,41.0345,38,93.6,100,71.5,80.0,78.0
20160305143000,150.0,140.4,40.3448,38,94.6,100,72.2,80.0,78.0
20160305144500,150.0,140.4,40.3448,38,94.6,100,72.9,80.0,78.0
20160305150000,150.0,140.4,40.3448,38,99.2,100,73.5,80.0,78.0
20160305151500,150.0,140.4,40.3448,38,103.5,100,74.6,80.0,78.0
20160305153000,150.0,140.4,40.3448,38,99.6,100,74.2,80.0,78.0
20160305154500,150.0,164.4,47.2414,45,93.7,0,74.5,68.0,63.1
20160305160000,150.0,339.6,97.5862,71,58.8,0,72.9,68.0,63.1
20160305161500,150.0,339.6,97.5862,71,58.8,0,71.7,68.0,63.1
20160305163000,150.0,339.6,97.5862,71,58.0,0,71.0,68.0,63.1
20160305164500,150.0,344.4,98.9655,71,58.0,0,70.5,68.0,63.1
20160305170000,150.0,344.4,98.9655,71,58.0,0,70.3,68.0,63.1
20160305171500,150.0,344.4,98.9655,71,58.0,0,70.0,68.0,63.1
20160305173000,150.0,344.4,98.9655,71,58.0,0,69.7,68.0,63.1
20160305174500,150.0,344.4,98.9655,71,58.0,0,69.4,68.0,63.1
20160305180000,150.0,344.4,98.9655,71,58.0,0,69.2,68.0,63.1
20160305181500,150.0,349.8,100.5172,71,57.2,0,68.9,68.0,63.1
20160305183000,150.0,349.8,100.5172,71,57.2,0,68.7,68.0,63.1
20160305184500,150.0,349.8,100.5172,71,57.2,0,68.6,68.0,63.1
20160305190000,150.0,349.8,100.5172,71,57.2,0,68.6,68.0,63.1
20160305191500,150.0,342.0,98.2759,71,57.2,0,69.1,68.0,63.1
20160305193000,150.0,342.0,98.2759,71,57.2,0,69.1,68.0,54.3
20160305194500,150.0,342.0,98.2759,71,57.2,0,69.1,68.0,54.3
20160305200000,150.0,334.2,96.0345,70,57.2,0,68.7,68.0,54.3
20160305201500,150.0,339.6,97.5862,71,57.2,0,68.7,68.0,54.3
20160305203000,150.0,320.4,92.069,67,57.2,0,68.0,68.0,54.3
20160305204500,150.0,285.6,82.069,60,57.2,0,67.4,68.0,54.3
20160305210000,150.0,237.6,68.2759,52,57.2,0,67.2,68.0,54.3
20160305211500,150.0,192.6,55.3448,47,57.2,0,67.2,68.0,54.3
20160305213000,150.0,165.0,47.4138,43,57.2,0,67.6,68.0,54.3
20160305214500,150.0,159.0,45.6897,42,57.2,0,67.4,68.0,54.3
20160305220000,150.0,159.0,45.6897,42,57.2,0,67.3,68.0,54.3
20160305221500,150.0,159.0,45.6897,42,57.2,0,67.2,68.0,54.3
20160305223000,150.0,156.0,44.8276,42,57.2,0,67.5,68.0,54.3
20160305224500,150.0,159.6,45.8621,41,57.2,0,67.3,68.0,54.3
20160305230000,150.0,156.6,45.0,41,57.2,0,67.1,68.0,54.3
20160305231500,150.0,156.6,45.0,41,57.2,0,67.1,68.0,54.3
20160305233000,150.0,156.6,45.0,41,57.2,0,67.1,68.0,54.3
20160305234500,150.0,156.6,45.0,41,57.2,0,67.3,68.0,54.3
20160306000000,150.0,156.6,45.0,41,57.2,0,67.4,68.0,54.3
20160306001500,150.0,156.6,45.0,41,57.2,0,67.6,68.0,54.3
20160306003000,150.0,156.6,45.0,41,57.2,0,67.6,68.0,54.3
20160306004500,150.0,156.6,45.0,41,57.2,0,67.7,68.0,54.3
20160306010000,150.0,171.0,49.1379,44,57.2,0,68.3,68.0,54.3
20160306011500,150.0,214.8,61.7241,49,57.2,0,68.4,68.0,54.3
20160306013000,150.0,192.6,55.3448,46,57.2,0,67.9,68.0,54.3
20160306014500,150.0,201.0,57.7586,46,57.2,0,68.2,68.0,54.3
20160306020000,150.0,234.0,67.2414,52,57.2,0,68.5,68.0,54.3
20160306021500,150.0,226.2,65.0,49,56.4,0,67.9,68.0,54.3
