PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306023000,150.0,218.4,62.7586,49,56.4,0,67.7,68.0,54.3
20160306024500,150.0,205.8,59.1379,47,56.4,0,67.6,68.0,54.3
20160306030000,150.0,179.4,51.5517,43,56.4,0,67.7,68.0,54.3
20160306031500,150.0,187.2,53.7931,45,56.4,0,67.7,68.0,54.3
20160306033000,150.0,170.4,48.9655,42,56.4,0,67.6,68.0,54.3
20160306034500,150.0,160.8,46.2069,41,57.1,0,67.8,68.0,54.3
20160306040000,150.0,160.8,46.2069,41,57.1,0,67.9,68.0,54.3
20160306041500,150.0,160.8,46.2069,41,57.1,0,67.8,68.0,54.3
20160306043000,150.0,160.8,46.2069,41,57.1,0,67.8,68.0,54.3
20160306044500,150.0,163.8,47.069,41,57.1,0,67.7,68.0,54.3
20160306050000,150.0,162.0,46.5517,41,57.1,0,67.8,68.0,54.3
20160306051500,150.0,159.6,45.8621,41,57.1,0,68.1,68.0,54.3
20160306053000,150.0,190.8,54.8276,45,56.4,0,68.1,68.0,54.3
20160306054500,150.0,169.8,48.7931,42,56.4,0,67.6,68.0,54.3
20160306060000,150.0,157.2,45.1724,41,56.4,0,67.3,68.0,54.3
20160306061500,150.0,157.2,45.1724,41,56.4,0,67.1,68.0,54.3
20160306063000,150.0,154.8,44.4828,40,56.4,0,66.8,68.0,54.3
20160306064500,150.0,152.4,43.7931,40,57.1,0,67.0,68.0,54.3
20160306070000,150.0,183.6,52.7586,45,57.1,0,67.8,68.0,54.3
20160306071500,150.0,159.0,45.6897,40,77.9,100,68.2,80.0,78.0
20160306073000,150.0,149.4,42.931,42,92.4,100,68.9,80.0,78.0
20160306074500,150.0,149.4,42.931,42,99.6,100,68.6,80.0,78.0
20160306080000,150.0,149.4,42.931,42,92.1,100,68.6,80.0,78.0
20160306081500,150.0,149.4,42.931,42,102.0,100,69.0,80.0,78.0
20160306083000,150.0,149.4,42.931,42,100.2,100,69.4,80.0,78.0
20160306084500,150.0,149.4,42.931,42,91.8,100,69.3,80.0,78.0
20160306090000,150.0,149.4,42.931,42,91.8,100,69.4,80.0,78.0
20160306091500,150.0,149.4,42.931,42,98.6,100,69.7,80.0,78.0
20160306093000,150.0,149.4,42.931,42,102.6,100,69.4,80.0,78.0
20160306094500,150.0,151.2,43.4483,42,95.3,100,69.4,80.0,78.0
20160306100000,150.0,151.2,43.4483,39,94.0,100,71.5,80.0,78.0
20160306101500,150.0,148.2,42.5862,39,101.9,100,71.8,80.0,78.0
20160306103000,150.0,148.2,42.5862,39,95.7,100,71.8,80.0,78.0
20160306104500,150.0,148.2,42.5862,39,91.7,100,72.9,80.0,78.0
20160306110000,150.0,148.2,42.5862,39,97.4,100,72.1,80.0,78.0
20160306111500,150.0,148.2,42.5862,39,101.4,100,73.4,80.0,78.0
20160306113000,150.0,157.2,45.1724,40,65.8,0,73.1,75.7,72.7
20160306114500,150.0,157.2,45.1724,40,60.3,100,72.2,75.7,72.7
20160306120000,150.0,148.2,42.5862,40,60.3,0,73.3,75.7,72.7
20160306121500,150.0,148.2,42.5862,39,95.3,100,74.6,80.0,78.0
20160306123000,150.0,150.0,43.1034,39,91.4,100,74.6,80.0,78.0
20160306124500,150.0,146.4,42.069,39,95.5,100,74.2,80.0,78.0
20160306130000,150.0,146.4,42.069,39,101.9,100,74.3,80.0,78.0
20160306131500,150.0,148.2,42.5862,39,95.9,100,74.3,80.0,78.0
20160306133000,150.0,148.2,42.5862,39,91.7,100,74.8,80.0,78.0
20160306134500,150.0,148.2,42.5862,39,96.6,100,74.8,80.0,78.0
20160306140000,150.0,148.2,42.5862,39,101.9,100,74.9,80.0,78.0
20160306141500,150.0,148.2,42.5862,39,100.3,100,75.1,80.0,78.0
20160306143000,150.0,148.2,42.5862,39,99.2,100,75.1,80.0,78.0
20160306144500,150.0,148.2,42.5862,39,97.8,100,75.4,80.0,78.0
20160306150000,150.0,148.2,42.5862,39,97.8,100,75.6,80.0,78.0
20160306151500,150.0,150.0,43.1034,39,97.8,100,75.6,80.0,78.0
20160306153000,150.0,150.0,43.1034,39,96.2,100,75.6,80.0,78.0
20160306154500,150.0,142.8,41.0345,39,93.6,100,75.6,80.0,78.0
20160306160000,150.0,142.8,41.0345,39,93.6,100,75.7,80.0,78.0
20160306161500,150.0,142.8,41.0345,39,100.8,100,76.4,80.0,78.0
20160306163000,150.0,142.8,41.0345,39,99.7,100,75.9,80.0,78.0
20160306164500,150.0,142.8,41.0345,39,94.6,100,76.5,80.0,78.0
20160306170000,150.0,142.8,41.0345,39,93.0,100,76.3,80.0,78.0
20160306171500,150.0,142.8,41.0345,39,99.5,100,76.6,80.0,78.0
20160306173000,150.0,142.8,41.0345,39,99.5,100,76.1,80.0,78.0
20160306174500,150.0,142.8,41.0345,39,96.4,100,75.8,80.0,78.0
20160306180000,150.0,142.8,41.0345,39,93.6,100,75.9,80.0,78.0
20160306181500,150.0,155.4,44.6552,39,91.1,100,75.6,80.0,78.0
20160306183000,150.0,157.2,45.1724,39,93.6,100,75.3,80.0,78.0
20160306184500,150.0,157.2,45.1724,39,99.5,100,75.1,80.0,78.0
20160306190000,150.0,153.0,43.9655,39,99.5,100,75.1,80.0,78.0
20160306191500,150.0,147.0,42.2414,39,97.2,100,75.7,80.0,78.0
20160306193000,150.0,145.2,41.7241,39,94.0,100,75.7,80.0,78.0
20160306194500,150.0,143.4,41.2069,39,94.0,100,75.7,80.0,78.0
20160306200000,150.0,145.2,41.7241,39,91.7,100,75.6,80.0,78.0
20160306201500,150.0,145.2,41.7241,39,95.5,100,75.2,80.0,78.0
20160306203000,150.0,145.2,41.7241,39,96.7,100,75.0,80.0,78.0
20160306204500,150.0,145.2,41.7241,39,103.8,100,75.0,80.0,78.0
20160306210000,150.0,145.2,41.7241,39,101.9,100,74.8,80.0,78.0
20160306211500,150.0,148.8,42.7586,39,92.8,100,74.8,80.0,78.0
20160306213000,150.0,153.6,44.1379,39,92.8,100,75.0,80.0,78.0
20160306214500,150.0,153.6,44.1379,39,101.0,100,74.8,80.0,78.0
20160306220000,150.0,153.6,44.1379,39,93.4,100,74.7,80.0,78.0
20160306221500,150.0,156.0,44.8276,39,92.0,100,74.6,80.0,78.0
20160306223000,150.0,156.0,44.8276,39,98.4,100,74.5,80.0,78.0
20160306224500,150.0,156.0,44.8276,39,98.4,100,74.3,80.0,78.0
20160306230000,150.0,156.0,44.8276,39,90.5,100,74.3,80.0,78.0
20160306231500,150.0,156.0,44.8276,39,98.5,100,74.8,80.0,78.0
20160306233000,150.0,156.0,44.8276,39,101.0,100,74.6,80.0,78.0
20160306234500,150.0,153.6,44.1379,39,96.6,100,75.2,80.0,78.0
20160307000000,150.0,155.4,44.6552,39,92.6,100,75.8,80.0,78.0
20160307001500,150.0,155.4,44.6552,39,102.6,100,75.2,80.0,78.0
20160307003000,150.0,145.2,41.7241,41,96.3,100,74.6,80.0,78.0
20160307004500,150.0,148.2,42.5862,41,96.3,100,74.2,80.0,78.0
20160307010000,150.0,146.4,42.069,41,102.7,100,74.2,80.0,78.0
20160307011500,150.0,146.4,42.069,41,92.3,100,74.0,80.0,78.0
20160307013000,150.0,144.0,41.3793,41,96.0,100,73.9,80.0,78.0
20160307014500,150.0,144.0,41.3793,41,102.7,100,73.6,80.0,78.0
20160307020000,150.0,147.0,42.2414,41,93.5,100,73.3,80.0,78.0
20160307021500,150.0,147.0,42.2414,41,96.1,100,73.2,80.0,78.0
20160307023000,150.0,147.0,42.2414,41,101.9,100,73.1,80.0,78.0
20160307024500,150.0,147.0,42.2414,41,91.3,100,72.9,80.0,78.0
20160307030000,150.0,147.0,42.2414,41,103.6,100,73.1,80.0,78.0
20160307031500,150.0,147.0,42.2414,41,99.0,100,73.3,80.0,78.0
20160307033000,150.0,147.0,42.2414,41,93.6,100,73.1,80.0,78.0
20160307034500,150.0,145.2,41.7241,41,102.7,100,73.4,80.0,78.0
20160307040000,150.0,145.2,41.7241,41,93.5,100,73.0,80.0,78.0
20160307041500,150.0,145.2,41.7241,41,97.3,100,72.8,80.0,78.0
20160307043000,150.0,145.2,41.7241,41,101.9,100,72.7,80.0,78.0
20160307044500,150.0,145.2,41.7241,41,91.7,100,72.6,80.0,78.0
20160307050000,150.0,145.2,41.7241,41,99.0,100,72.4,80.0,78.0
20160307051500,150.0,145.2,41.7241,41,103.4,100,72.3,80.0,78.0
20160307053000,150.0,145.2,41.7241,41,92.9,100,72.4,80.0,78.0
20160307054500,150.0,143.4,41.2069,41,101.1,100,72.2,80.0,78.0
20160307060000,150.0,143.4,41.2069,41,99.6,100,72.0,80.0,78.0
20160307061500,150.0,143.4,41.2069,41,96.1,100,72.1,80.0,78.0
20160307063000,150.0,143.4,41.2069,41,100.2,100,71.7,80.0,78.0
20160307064500,150.0,154.8,44.4828,41,92.4,100,71.7,76.4,73.4
20160307070000,150.0,151.2,43.4483,39,101.0,100,72.2,76.4,73.4
20160307071500,150.0,151.2,43.4483,39,92.7,100,73.1,76.4,73.4
20160307073000,150.0,151.2,43.4483,39,61.2,0,73.6,76.4,73.4
20160307074500,150.0,151.2,43.4483,39,59.2,100,73.1,76.4,73.4
20160307080000,150.0,149.4,42.931,39,59.2,100,72.9,76.4,73.4
20160307081500,150.0,149.4,42.931,39,59.2,100,73.2,76.4,73.4
20160307083000,150.0,140.4,40.3448,39,93.5,100,72.5,76.4,73.4
20160307084500,150.0,140.4,40.3448,39,80.7,100,73.4,76.4,73.4
20160307090000,150.0,297.6,85.5172,61,59.2,0,73.1,72.8,69.8
20160307091500,150.0,156.0,44.8276,40,58.4,0,71.4,72.8,69.8
20160307093000,150.0,168.0,48.2759,42,58.4,0,71.8,72.8,69.8
20160307094500,150.0,160.8,46.2069,41,58.4,0,72.0,72.8,69.8
20160307100000,150.0,156.6,45.0,41,58.4,0,71.3,72.8,69.8
20160307101500,150.0,159.6,45.8621,41,58.4,0,70.8,72.8,69.8
20160307103000,150.0,153.0,43.9655,41,58.4,0,70.5,72.8,69.8
20160307104500,150.0,155.4,44.6552,41,58.4,0,70.2,72.8,69.8
20160307110000,150.0,151.8,43.6207,41,58.4,0,69.8,72.8,69.8
20160307111500,150.0,155.4,44.6552,41,58.4,0,70.7,72.8,69.8
20160307113000,150.0,153.6,44.1379,41,58.4,0,71.2,72.8,69.8
20160307114500,150.0,153.6,44.1379,41,58.4,0,70.7,72.8,69.8
20160307120000,150.0,153.6,44.1379,41,58.4,0,70.5,72.8,69.8
20160307121500,150.0,153.6,44.1379,41,58.4,0,71.3,72.8,69.8
20160307123000,150.0,159.6,45.8621,41,58.4,0,70.9,72.8,69.8
20160307124500,150.0,154.8,44.4828,40,58.4,0,70.3,72.8,69.8
20160307130000,150.0,157.2,45.1724,40,58.4,0,70.1,72.8,69.8
20160307131500,150.0,157.2,45.1724,40,58.4,0,70.4,72.8,69.8
20160307133000,150.0,157.2,45.1724,40,58.4,0,69.9,72.8,69.8
20160307134500,150.0,155.4,44.6552,40,58.4,0,69.8,72.8,69.8
20160307140000,150.0,155.4,44.6552,40,58.4,0,69.7,72.8,69.8
20160307141500,150.0,155.4,44.6552,40,58.4,0,70.0,72.8,69.8
20160307143000,150.0,145.8,41.8966,40,58.4,0,69.9,72.8,69.8
20160307144500,150.0,150.6,43.2759,40,58.4,0,70.2,72.8,69.8
20160307150000,150.0,146.4,42.069,40,58.4,0,70.4,72.8,69.8
20160307151500,150.0,152.4,43.7931,42,58.4,0,70.4,72.8,69.8
20160307153000,150.0,152.4,43.7931,42,58.4,0,70.2,72.8,69.8
20160307154500,150.0,152.4,43.7931,42,58.4,0,70.2,72.8,69.8
20160307160000,150.0,166.8,47.931,44,58.4,0,71.7,72.8,69.8
20160307161500,150.0,166.8,47.931,44,58.4,0,71.9,72.8,69.8
20160307163000,150.0,155.4,44.6552,41,58.4,0,70.8,72.8,69.8
20160307164500,150.0,158.4,45.5172,41,58.4,0,70.3,72.8,69.8
20160307170000,150.0,163.8,47.069,41,58.4,0,71.7,72.8,69.8
20160307171500,150.0,158.4,45.5172,40,58.4,0,70.6,72.8,69.8
20160307173000,150.0,160.8,46.2069,40,58.4,0,69.9,72.8,69.8
20160307174500,150.0,160.8,46.2069,40,58.4,0,71.5,72.8,69.8
20160307180000,150.0,157.2,45.1724,40,58.4,0,71.8,72.8,69.8
20160307181500,150.0,157.2,45.1724,40,58.4,0,71.1,72.8,69.8
20160307183000,150.0,155.4,44.6552,40,58.4,0,70.8,72.8,69.8
20160307184500,150.0,155.4,44.6552,40,58.4,0,70.7,72.8,69.8
20160307190000,150.0,155.4,44.6552,40,58.4,0,70.8,72.8,69.8
20160307191500,150.0,155.4,44.6552,40,58.4,0,70.4,72.8,69.8
20160307193000,150.0,155.4,44.6552,40,58.4,0,71.5,72.8,69.8
20160307194500,150.0,172.8,49.6552,43,58.4,0,72.1,72.8,69.8
20160307200000,150.0,150.0,43.1034,40,58.4,0,71.0,72.8,69.8
20160307201500,150.0,183.6,52.7586,45,58.4,0,71.9,72.8,69.8
20160307203000,150.0,172.2,49.4828,44,58.4,0,72.3,72.8,69.8
20160307204500,150.0,205.2,58.9655,48,57.6,0,73.1,72.8,69.8
20160307210000,150.0,156.0,44.8276,41,57.6,0,71.8,72.8,69.8
20160307211500,150.0,199.8,57.4138,47,57.6,0,72.4,72.8,69.8
20160307213000,150.0,157.2,45.1724,41,57.6,0,71.1,72.8,69.8
20160307214500,150.0,157.2,45.1724,41,57.6,0,70.5,72.8,69.8
20160307220000,150.0,157.2,45.1724,41,57.6,0,70.6,72.8,69.8
20160307221500,150.0,155.4,44.6552,41,57.6,0,70.1,72.8,69.8
20160307223000,150.0,155.4,44.6552,41,57.6,0,69.7,72.8,69.8
20160307224500,150.0,158.4,45.5172,41,57.6,100,69.4,72.8,69.8
20160307230000,150.0,158.4,45.5172,40,57.6,0,70.5,72.8,69.8
20160307231500,150.0,156.6,45.0,40,57.6,0,69.7,72.8,69.8
20160307233000,150.0,158.4,45.5172,40,57.6,100,69.3,72.8,69.8
20160307234500,150.0,158.4,45.5172,40,59.6,100,69.2,72.8,69.8
20160308000000,150.0,158.4,45.5172,40,65.3,100,69.2,72.8,69.8
20160308001500,150.0,158.4,45.5172,40,70.1,100,69.7,72.8,69.8
20160308003000,150.0,158.4,45.5172,40,61.6,0,70.2,72.8,69.8
20160308004500,150.0,158.4,45.5172,40,59.2,0,70.0,72.8,69.8
20160308010000,150.0,155.4,44.6552,40,59.2,0,70.4,72.8,69.8
20160308011500,150.0,155.4,44.6552,40,59.2,0,70.7,72.8,69.8
20160308013000,150.0,155.4,44.6552,40,58.4,0,70.0,72.8,69.8
20160308014500,150.0,155.4,44.6552,40,58.4,0,69.6,72.8,69.8
20160308020000,150.0,153.6,44.1379,40,58.4,100,69.8,72.8,69.8
20160308021500,150.0,150.6,43.2759,40,58.4,100,69.4,72.8,69.8
20160308023000,150.0,155.4,44.6552,40,59.5,100,69.2,72.8,69.8
20160308024500,150.0,155.4,44.6552,40,65.2,100,69.2,72.8,69.8
20160308030000,150.0,155.4,44.6552,40,60.8,0,70.1,72.8,69.8
20160308031500,150.0,157.2,45.1724,40,58.8,100,69.4,72.8,69.8
20160308033000,150.0,149.4,42.931,40,58.8,100,69.4,72.8,69.8
20160308034500,150.0,143.4,41.2069,40,59.5,100,69.9,72.8,69.8
20160308040000,150.0,146.4,42.069,40,59.5,100,69.7,72.8,69.8
20160308041500,150.0,146.4,42.069,40,59.5,100,69.4,72.8,69.8
20160308043000,150.0,148.8,42.7586,40,60.3,100,69.4,72.8,69.8
20160308044500,150.0,148.8,42.7586,40,61.6,100,69.2,72.8,69.8
20160308050000,150.0,148.8,42.7586,40,68.7,100,69.6,72.8,69.8
20160308051500,150.0,151.8,43.6207,40,70.4,100,70.0,72.8,69.8
20160308053000,150.0,146.4,42.069,40,60.4,0,69.8,72.8,69.8
20160308054500,150.0,144.0,41.3793,40,59.2,100,69.4,72.8,69.8
20160308060000,150.0,144.0,41.3793,40,59.2,100,69.2,72.8,69.8
20160308061500,150.0,147.0,42.2414,40,71.4,100,69.1,72.8,69.8
20160308063000,150.0,147.0,42.2414,40,61.8,100,69.3,72.8,69.8
20160308064500,150.0,145.2,41.7241,40,82.0,100,69.6,72.8,69.8
20160308070000,150.0,163.2,46.8966,42,62.8,0,70.7,72.8,69.8
20160308071500,150.0,157.2,45.1724,41,59.6,0,70.5,72.8,69.8
20160308073000,150.0,157.2,45.1724,41,58.4,100,69.4,72.8,69.8
20160308074500,150.0,154.8,44.4828,41,59.1,100,70.1,72.8,69.8
20160308080000,150.0,157.2,45.1724,40,58.4,0,70.2,72.8,69.8
20160308081500,150.0,157.2,45.1724,40,58.4,0,69.7,72.8,69.8
20160308083000,150.0,159.0,45.6897,40,58.4,100,69.3,72.8,69.8
20160308084500,150.0,154.8,44.4828,40,59.9,100,69.1,72.8,69.8
20160308090000,150.0,154.8,44.4828,40,71.0,100,69.9,72.8,69.8
20160308091500,150.0,154.8,44.4828,40,59.6,0,70.3,72.8,69.8
20160308093000,150.0,154.8,44.4828,40,58.8,0,69.6,72.8,69.8
20160308094500,150.0,157.2,45.1724,40,58.8,100,69.2,72.8,69.8
20160308100000,150.0,155.4,44.6552,40,66.8,100,69.0,72.8,69.8
20160308101500,150.0,157.2,45.1724,40,60.7,100,69.4,72.8,69.8
20160308103000,150.0,155.4,44.6552,40,80.5,100,69.7,72.8,69.8
20160308104500,150.0,153.6,44.1379,40,62.0,0,70.0,72.8,69.8
20160308110000,150.0,156.0,44.8276,40,59.2,100,69.3,72.8,69.8
20160308111500,150.0,153.6,44.1379,40,59.9,100,69.7,72.8,69.8
20160308113000,150.0,153.6,44.1379,40,58.8,0,70.5,72.8,69.8
20160308114500,150.0,153.6,44.1379,40,58.8,0,70.6,72.8,69.8
20160308120000,150.0,150.6,43.2759,40,58.8,0,70.9,72.8,69.8
20160308121500,150.0,159.0,45.6897,42,58.8,0,71.0,72.8,69.8
20160308123000,150.0,159.0,45.6897,42,58.8,0,70.8,72.8,69.8
20160308124500,150.0,159.0,45.6897,42,58.8,0,70.4,72.8,69.8
20160308130000,150.0,154.8,44.4828,40,58.8,0,70.6,72.8,69.8
20160308131500,150.0,153.0,43.9655,40,58.8,0,69.7,72.8,69.8
20160308133000,150.0,147.0,42.2414,40,58.8,100,69.5,72.8,69.8
20160308134500,150.0,148.8,42.7586,40,58.8,100,69.2,72.8,69.8
20160308140000,150.0,146.4,42.069,40,60.3,100,69.4,72.8,69.8
20160308141500,150.0,151.2,43.4483,40,61.1,100,69.3,72.8,69.8
20160308143000,150.0,148.8,42.7586,40,77.3,100,69.9,72.8,69.8
20160308144500,150.0,148.8,42.7586,40,75.5,100,70.1,72.8,69.8
20160308150000,150.0,153.6,44.1379,40,60.3,0,69.6,72.8,69.8
20160308151500,150.0,153.6,44.1379,40,58.8,0,71.0,72.8,69.8
20160308153000,150.0,151.2,43.4483,40,58.8,0,69.8,72.8,69.8
20160308154500,150.0,151.2,43.4483,40,58.8,0,69.9,72.8,69.8
20160308160000,150.0,151.2,43.4483,40,58.8,0,70.5,72.8,69.8
20160308161500,150.0,151.2,43.4483,40,58.8,0,69.6,72.8,69.8
20160308163000,150.0,151.2,43.4483,40,58.8,100,69.3,72.8,69.8
20160308164500,150.0,151.2,43.4483,40,59.9,100,69.2,72.8,69.8
20160308170000,150.0,149.4,42.931,40,78.9,100,69.4,72.8,69.8
20160308171500,150.0,152.4,43.7931,40,68.2,0,70.2,72.8,69.8
20160308173000,150.0,150.0,43.1034,40,60.0,0,70.1,72.8,69.8
20160308174500,150.0,150.0,43.1034,40,58.8,0,69.8,72.8,69.8
20160308180000,150.0,150.0,43.1034,40,58.8,100,69.2,72.8,69.8
20160308181500,150.0,150.0,43.1034,40,64.0,100,69.0,72.8,69.8
20160308183000,150.0,150.0,43.1034,40,64.0,100,69.2,72.8,69.8
20160308184500,150.0,155.4,44.6552,42,64.0,0,70.6,72.8,69.8
20160308190000,150.0,159.0,45.6897,42,59.6,0,69.8,72.8,69.8
20160308191500,150.0,156.6,45.0,42,58.8,0,69.9,72.8,69.8
20160308193000,150.0,153.0,43.9655,42,58.8,0,69.6,72.8,69.8
20160308194500,150.0,153.0,43.9655,42,58.8,100,69.3,72.8,69.8
20160308200000,150.0,153.0,43.9655,42,59.9,100,69.2,72.8,69.8
20160308201500,150.0,154.8,44.4828,42,60.8,100,69.5,72.8,69.8
20160308203000,150.0,154.8,44.4828,42,59.2,0,70.5,72.8,69.8
20160308204500,150.0,159.0,45.6897,40,58.4,0,69.7,72.8,69.8
20160308210000,150.0,159.0,45.6897,40,58.4,100,69.3,72.8,69.8
20160308211500,150.0,159.0,45.6897,40,59.1,100,69.1,72.8,69.8
20160308213000,150.0,159.0,45.6897,40,67.2,100,69.6,72.8,69.8
20160308214500,150.0,151.8,43.6207,39,60.0,0,69.7,72.8,69.8
20160308220000,150.0,156.0,44.8276,39,73.7,100,70.2,80.0,78.0
20160308221500,150.0,153.6,44.1379,39,92.4,100,72.3,80.0,78.0
20160308223000,150.0,155.4,44.6552,39,97.2,100,73.1,80.0,78.0
20160308224500,150.0,155.4,44.6552,39,99.0,100,73.4,80.0,78.0
20160308230000,150.0,155.4,44.6552,39,92.1,100,73.3,80.0,78.0
20160308231500,150.0,149.4,42.931,39,92.1,100,73.6,80.0,78.0
20160308233000,150.0,151.8,43.6207,39,99.1,100,74.9,80.0,78.0
20160308234500,150.0,153.6,44.1379,39,99.1,100,75.1,80.0,78.0
20160309000000,150.0,153.6,44.1379,39,93.8,100,75.7,80.0,78.0
20160309001500,150.0,153.6,44.1379,39,91.1,100,75.3,80.0,78.0
20160309003000,150.0,153.6,44.1379,39,94.6,100,75.0,80.0,78.0
20160309004500,150.0,153.6,44.1379,39,100.1,100,75.0,80.0,78.0
20160309010000,150.0,156.0,44.8276,39,97.2,100,75.4,80.0,78.0
20160309011500,150.0,153.0,43.9655,39,95.1,100,76.2,80.0,78.0
20160309013000,150.0,154.8,44.4828,39,90.2,100,75.8,80.0,78.0
20160309014500,150.0,154.8,44.4828,39,90.2,100,77.0,80.0,78.0
20160309020000,150.0,154.8,44.4828,39,90.2,100,76.8,80.0,78.0
20160309021500,150.0,151.8,43.6207,39,93.6,100,76.3,80.0,78.0
20160309023000,150.0,151.8,43.6207,39,101.9,100,76.0,80.0,78.0
20160309024500,150.0,151.8,43.6207,39,96.6,100,75.8,80.0,78.0
20160309030000,150.0,151.8,43.6207,39,91.9,100,75.7,80.0,78.0
20160309031500,150.0,151.8,43.6207,39,99.1,100,76.1,80.0,78.0
20160309033000,150.0,151.8,43.6207,39,99.1,100,76.2,80.0,78.0
20160309034500,150.0,151.8,43.6207,39,95.3,100,76.0,80.0,78.0
20160309040000,150.0,153.6,44.1379,39,90.4,100,76.5,80.0,78.0
20160309041500,150.0,160.2,46.0345,41,79.8,0,78.2,80.0,78.0
20160309044500,150.0,142.8,41.0345,15,95.3,100,76.5,80.0,78.0
20160309050000,150.0,151.8,43.6207,50,93.1,100,76.6,80.0,78.0
20160309051500,150.0,156.0,44.8276,50,95.4,100,77.6,80.0,78.0
20160309053000,150.0,160.8,46.2069,49,97.2,100,77.3,80.0,78.0
20160309054500,150.0,159.0,45.6897,48,94.5,100,76.8,80.0,78.0
20160309060000,150.0,155.4,44.6552,47,90.9,100,76.7,80.0,78.0
20160309061500,150.0,155.4,44.6552,47,101.1,100,75.7,80.0,78.0
20160309063000,150.0,155.4,44.6552,47,96.6,100,75.4,80.0,78.0
20160309064500,150.0,151.8,43.6207,47,90.5,100,75.2,80.0,78.0
20160309070000,150.0,342.0,98.2759,78,62.4,0,75.5,69.5,66.5
20160309071500,150.0,342.0,98.2759,78,58.4,0,73.3,69.5,66.5
20160309073000,150.0,342.0,98.2759,78,58.4,0,72.2,69.5,66.5
20160309074500,150.0,357.0,102.5862,82,57.6,0,71.2,68.0,59.9
20160309080000,150.0,349.8,100.5172,81,57.6,0,70.5,68.0,59.9
20160309081500,150.0,336.6,96.7241,77,57.6,0,69.1,68.0,59.9
20160309083000,150.0,336.6,96.7241,77,57.6,0,69.3,68.0,59.9
20160309084500,150.0,336.6,96.7241,77,57.6,0,69.6,68.0,59.9
20160309090000,150.0,342.0,98.2759,77,57.6,0,68.8,68.0,59.9
20160309091500,150.0,315.0,90.5172,72,57.6,0,68.4,68.0,59.9
20160309093000,150.0,339.6,97.5862,78,57.6,0,68.6,68.0,59.9
20160309094500,150.0,312.0,89.6552,71,57.6,0,68.1,68.0,59.9
20160309100000,150.0,328.8,94.4828,75,57.6,0,67.9,68.0,59.9
20160309101500,150.0,318.0,91.3793,74,57.6,0,67.6,68.0,59.9
20160309103000,150.0,288.6,82.931,68,57.6,0,68.0,68.0,59.9
20160309104500,150.0,269.4,77.4138,63,57.6,0,67.4,68.0,59.9
20160309110000,150.0,256.2,73.6207,62,57.6,0,67.6,68.0,59.9
20160309111500,150.0,230.4,66.2069,57,57.6,0,67.4,68.0,59.9
20160309113000,150.0,262.8,75.5172,63,57.6,0,68.4,68.0,59.9
20160309114500,150.0,288.6,82.931,67,57.6,0,68.5,68.0,59.9
20160309120000,150.0,320.4,92.069,72,57.6,0,68.5,68.0,59.9
20160309121500,150.0,339.6,97.5862,77,57.6,0,68.6,68.0,59.9
20160309123000,150.0,334.2,96.0345,76,57.6,0,68.1,68.0,59.9
20160309124500,150.0,312.0,89.6552,71,57.6,0,67.5,68.0,59.9
20160309130000,150.0,269.4,77.4138,64,57.6,0,67.4,68.0,59.9
20160309131500,150.0,273.0,78.4483,64,57.6,0,67.6,68.0,59.9
20160309133000,150.0,241.8,69.4828,59,57.6,0,67.5,68.0,59.9
20160309134500,150.0,222.6,63.9655,57,57.6,0,67.6,68.0,59.9
20160309140000,150.0,214.8,61.7241,55,58.3,0,67.7,68.0,59.9
20160309141500,150.0,226.2,65.0,57,58.3,0,67.9,68.0,59.9
20160309143000,150.0,230.4,66.2069,57,58.3,0,67.8,68.0,59.9
20160309144500,150.0,226.2,65.0,57,57.7,0,67.7,68.0,59.9
20160309150000,150.0,214.8,61.7241,55,57.7,0,67.6,68.0,59.9
20160309151500,150.0,196.8,56.5517,53,57.7,0,67.5,68.0,59.9
20160309153000,150.0,203.4,58.4483,55,57.7,0,68.4,68.0,59.9
20160309154500,150.0,210.0,60.3448,55,57.7,0,67.9,68.0,59.9
20160309160000,150.0,214.8,61.7241,56,57.7,0,68.4,68.0,59.9
20160309161500,150.0,249.0,71.5517,61,57.7,0,68.4,68.0,59.9
20160309163000,150.0,241.8,69.4828,60,57.7,0,67.8,68.0,59.9
20160309164500,150.0,226.2,65.0,56,57.7,0,67.6,68.0,59.9
20160309170000,150.0,210.0,60.3448,55,57.7,0,67.6,68.0,59.9
20160309171500,150.0,196.8,56.5517,54,57.7,0,68.1,68.0,59.9
20160309173000,150.0,201.0,57.7586,54,57.7,0,67.8,68.0,59.9
20160309174500,150.0,201.0,57.7586,54,57.7,0,67.9,68.0,59.9
20160309180000,150.0,222.6,63.9655,57,57.7,0,68.3,68.0,59.9
20160309181500,150.0,222.6,63.9655,57,57.7,0,67.9,68.0,59.9
20160309183000,150.0,210.0,60.3448,56,57.7,0,67.9,68.0,59.9
20160309184500,150.0,201.0,57.7586,53,57.7,0,67.6,68.0,59.9
20160309190000,150.0,169.8,48.7931,49,57.7,0,67.6,68.0,59.9
20160309191500,150.0,174.0,50.0,51,57.7,0,67.7,68.0,59.9
20160309193000,150.0,163.8,47.069,48,57.7,0,67.9,68.0,59.9
20160309194500,150.0,180.6,51.8966,51,57.7,0,68.4,68.0,59.9
20160309200000,150.0,180.6,51.8966,52,57.7,0,67.7,68.0,59.9
20160309201500,150.0,218.4,62.7586,56,57.7,0,68.7,68.0,59.9
20160309203000,150.0,210.0,60.3448,55,57.7,0,68.2,68.0,59.9
20160309204500,150.0,196.8,56.5517,52,57.7,0,67.6,68.0,59.9
20160309210000,150.0,164.4,47.2414,48,57.7,0,67.4,68.0,59.9
20160309211500,150.0,156.6,45.0,47,57.7,0,67.4,68.0,59.9
20160309213000,150.0,153.6,44.1379,47,57.7,0,67.4,68.0,59.9
20160309214500,150.0,158.4,45.5172,49,57.7,0,68.2,68.0,59.9
20160309220000,150.0,177.6,51.0345,51,57.7,0,67.8,68.0,59.9
20160309221500,150.0,164.4,47.2414,48,57.7,0,67.6,68.0,59.9
20160309223000,150.0,159.0,45.6897,48,57.7,0,67.8,68.0,59.9
20160309224500,150.0,210.0,60.3448,55,57.7,0,68.4,68.0,59.9
20160309230000,150.0,196.8,56.5517,52,57.7,0,67.9,68.0,59.9
20160309231500,150.0,196.8,56.5517,52,57.7,0,67.9,68.0,59.9
20160309233000,150.0,196.8,56.5517,52,57.7,0,67.8,68.0,59.9
20160309234500,150.0,192.6,55.3448,52,57.7,0,68.1,68.0,59.9
20160310000000,150.0,273.0,78.4483,63,57.7,0,68.6,68.0,59.9
20160310001500,150.0,245.4,70.5172,58,57.7,0,67.7,68.0,59.9
20160310003000,150.0,210.0,60.3448,54,57.7,0,67.6,68.0,59.9
20160310004500,150.0,218.4,62.7586,56,57.7,0,67.8,68.0,59.9
20160310010000,150.0,252.6,72.5862,60,57.7,0,68.4,68.0,59.9
20160310011500,150.0,237.6,68.2759,57,57.7,0,67.7,68.0,59.9
20160310013000,150.0,222.6,63.9655,55,57.7,0,67.6,68.0,59.9
20160310014500,150.0,196.8,56.5517,53,57.7,0,67.6,68.0,59.9
20160310020000,150.0,201.0,57.7586,53,57.7,0,67.7,68.0,59.9
20160310021500,150.0,196.8,56.5517,53,57.7,0,67.9,68.0,59.9
20160310023000,150.0,201.0,57.7586,53,57.7,0,68.0,68.0,59.9
20160310024500,150.0,196.8,56.5517,53,57.7,0,67.9,68.0,59.9
20160310030000,150.0,201.0,57.7586,53,57.7,0,67.8,68.0,59.9
20160310031500,150.0,205.8,59.1379,54,57.7,0,68.1,68.0,59.9
20160310033000,150.0,205.8,59.1379,54,57.7,0,67.8,68.0,59.9
20160310034500,150.0,201.0,57.7586,53,57.7,0,67.9,68.0,59.9
20160310040000,150.0,196.8,56.5517,53,57.7,0,67.8,68.0,59.9
20160310041500,150.0,201.0,57.7586,53,57.7,0,67.7,68.0,59.9
20160310043000,150.0,184.8,53.1034,51,57.7,0,67.7,68.0,59.9
20160310044500,150.0,172.2,49.4828,49,57.7,0,67.7,68.0,59.9
20160310050000,150.0,174.6,50.1724,49,57.7,0,67.9,68.0,59.9
20160310051500,150.0,172.2,49.4828,49,57.7,0,67.9,68.0,59.9
20160310053000,150.0,172.2,49.4828,49,57.7,0,67.9,68.0,59.9
20160310054500,150.0,172.2,49.4828,49,57.7,0,67.8,68.0,59.9
20160310060000,150.0,185.4,53.2759,52,57.7,0,68.3,68.0,59.9
20160310061500,150.0,183.0,52.5862,52,57.7,0,68.1,68.0,59.9
20160310063000,150.0,183.0,52.5862,52,57.7,0,67.7,68.0,59.9
20160310064500,150.0,183.0,52.5862,51,57.7,0,67.6,68.0,59.9
20160310070000,150.0,156.0,44.8276,48,57.7,0,67.6,68.0,59.9
20160310071500,150.0,159.0,45.6897,48,57.7,0,67.6,68.0,59.9
20160310073000,150.0,204.0,58.6207,55,57.7,0,68.7,68.0,59.9
20160310074500,150.0,269.4,77.4138,65,57.7,0,68.7,68.0,59.9
20160310080000,150.0,241.8,69.4828,60,57.7,0,68.2,68.0,59.9
20160310081500,150.0,306.6,88.1035,71,57.7,0,68.6,68.0,59.9
20160310083000,150.0,288.6,82.931,68,57.7,0,68.3,68.0,59.9
20160310084500,150.0,288.6,82.931,68,57.7,0,67.9,68.0,59.9
20160310090000,150.0,266.4,76.5517,64,57.7,0,67.5,68.0,59.9
20160310091500,150.0,266.4,76.5517,64,57.7,0,67.8,68.0,59.9
20160310093000,150.0,234.0,67.2414,59,57.7,0,67.6,68.0,59.9
20160310094500,150.0,226.2,65.0,59,57.7,0,68.2,68.0,59.9
20160310100000,150.0,241.8,69.4828,61,57.7,0,68.3,68.0,59.9
20160310101500,150.0,214.8,61.7241,56,57.7,0,67.4,68.0,59.9
20160310103000,150.0,172.2,49.4828,51,57.7,0,67.3,68.0,59.9
20160310104500,150.0,157.2,45.1724,49,57.7,0,67.3,68.0,59.9
20160310110000,150.0,157.2,45.1724,49,57.7,0,67.3,68.0,59.9
20160310111500,150.0,153.6,44.1379,49,57.7,0,67.2,68.0,59.9
20160310113000,150.0,164.4,47.2414,51,57.7,0,67.6,68.0,59.9
20160310114500,150.0,160.2,46.0345,51,57.7,0,67.7,68.0,59.9
20160310120000,150.0,173.4,49.8276,52,57.7,0,68.0,68.0,59.9
20160310121500,150.0,198.0,56.8966,53,57.7,0,68.4,68.0,59.9
20160310123000,150.0,226.2,65.0,58,57.7,0,68.4,68.0,59.9
20160310124500,150.0,249.0,71.5517,61,57.7,0,68.6,68.0,59.9
20160310130000,150.0,279.0,80.1724,65,57.7,0,68.4,68.0,56.1
20160310131500,150.0,269.4,77.4138,63,57.7,0,68.0,68.0,56.1
20160310133000,150.0,245.4,70.5172,59,57.7,0,67.6,68.0,56.1
20160310134500,150.0,210.0,60.3448,55,57.7,0,67.4,68.0,56.1
20160310140000,150.0,174.6,50.1724,50,57.7,0,67.4,68.0,56.1
20160310141500,150.0,196.8,56.5517,53,57.7,0,68.1,68.0,56.1
20160310143000,300.0,0.0,0.0,54,58.7,0,68.6,68.0,56.1
20160310144500,150.0,89.4,25.6897,100,62.8,0,69.5,68.0,56.1
20160310150000,150.0,303.6,87.2414,60,57.2,0,68.6,68.0,56.1
20160310151500,150.0,273.0,78.4483,56,57.2,0,67.8,68.0,56.1
20160310153000,150.0,262.8,75.5172,54,57.2,0,68.3,68.0,56.1
20160310154500,150.0,269.4,77.4138,56,57.2,0,68.1,68.0,56.1
20160310160000,150.0,249.0,71.5517,52,57.2,0,67.5,68.0,56.1
20160310161500,150.0,230.4,66.2069,50,57.2,0,67.6,68.0,56.1
20160310163000,150.0,192.6,55.3448,47,57.2,0,67.4,68.0,56.1
20160310164500,150.0,171.6,49.3103,44,57.9,0,67.5,68.0,56.1
20160310170000,150.0,156.6,45.0,42,57.9,0,67.5,68.0,56.1
20160310171500,150.0,154.8,44.4828,42,57.9,0,67.5,68.0,56.1
20160310173000,150.0,154.8,44.4828,42,57.2,0,67.4,68.0,56.1
20160310174500,150.0,152.4,43.7931,42,57.2,0,67.4,68.0,56.1
20160310180000,150.0,152.4,43.7931,42,57.2,0,67.3,68.0,56.1
20160310181500,150.0,168.0,48.2759,44,57.2,0,67.7,68.0,56.1
20160310183000,150.0,158.4,45.5172,42,57.2,0,67.5,68.0,56.1
20160310184500,150.0,166.8,47.931,44,57.2,0,67.7,68.0,56.1
20160310190000,150.0,166.8,47.931,44,57.2,0,67.9,68.0,56.1
20160310191500,150.0,150.6,43.2759,42,57.2,0,67.5,68.0,56.1
20160310193000,150.0,187.8,53.9655,48,57.2,0,68.6,68.0,56.1
20160310194500,150.0,196.8,56.5517,48,57.2,0,68.4,68.0,56.1
20160310200000,150.0,210.0,60.3448,50,57.2,0,68.1,68.0,56.1
20160310201500,150.0,175.2,50.3448,44,57.2,0,67.4,68.0,56.1
20160310203000,150.0,156.0,44.8276,42,57.2,0,67.4,68.0,56.1
20160310204500,150.0,156.0,44.8276,42,57.2,0,67.4,68.0,56.1
20160310210000,150.0,156.0,44.8276,42,57.2,0,67.4,68.0,56.1
20160310211500,150.0,156.0,44.8276,42,57.2,0,67.6,68.0,56.1
20160310213000,150.0,156.0,44.8276,42,57.2,0,67.3,68.0,56.1
20160310214500,150.0,156.0,44.8276,42,57.9,0,67.3,68.0,56.1
20160310220000,150.0,156.0,44.8276,42,57.2,0,67.7,68.0,56.1
20160310221500,150.0,160.8,46.2069,43,57.2,0,67.6,68.0,56.1
20160310223000,150.0,155.4,44.6552,42,57.2,0,67.6,68.0,56.1
20160310224500,150.0,155.4,44.6552,42,57.2,0,67.7,68.0,56.1
20160310230000,150.0,157.2,45.1724,42,57.2,0,67.8,68.0,56.1
20160310231500,150.0,157.2,45.1724,42,57.2,0,67.9,68.0,56.1
20160310233000,150.0,157.2,45.1724,42,57.2,0,68.2,68.0,56.1
20160310234500,150.0,157.2,45.1724,42,57.2,0,68.3,68.0,56.1
20160311000000,150.0,160.2,46.0345,43,57.2,0,68.3,68.0,56.1
20160311001500,150.0,171.0,49.1379,45,57.2,0,68.1,68.0,56.1
20160311003000,150.0,171.0,49.1379,45,57.2,0,67.9,68.0,56.1
20160311004500,150.0,165.0,47.4138,43,57.2,0,67.6,68.0,56.1
20160311010000,150.0,158.4,45.5172,42,57.2,0,67.6,68.0,56.1
20160311011500,150.0,154.8,44.4828,42,57.2,0,67.6,68.0,56.1
20160311013000,150.0,156.6,45.0,42,57.2,0,67.7,68.0,56.1
20160311014500,150.0,166.8,47.931,44,57.2,0,67.6,68.0,56.1
20160311020000,150.0,164.4,47.2414,42,57.2,0,67.8,68.0,56.1
20160311021500,150.0,162.0,46.5517,42,57.2,0,67.9,68.0,56.1
20160311023000,150.0,160.2,46.0345,42,57.2,0,68.2,68.0,56.1
20160311024500,150.0,160.2,46.0345,42,57.2,0,68.3,68.0,56.1
20160311030000,150.0,175.8,50.5172,45,57.2,0,68.2,68.0,56.1
20160311031500,150.0,179.4,51.5517,46,57.2,0,68.0,68.0,56.1
20160311033000,150.0,179.4,51.5517,46,57.2,0,67.8,68.0,56.1
20160311034500,150.0,179.4,51.5517,46,57.2,0,68.1,68.0,56.1
20160311040000,150.0,195.0,56.0345,48,57.2,0,68.5,68.0,56.1
20160311041500,150.0,195.0,56.0345,48,57.2,0,67.9,68.0,56.1
20160311043000,150.0,195.0,56.0345,48,57.2,0,68.1,68.0,56.1
20160311044500,150.0,192.6,55.3448,48,57.2,0,67.8,68.0,56.1
20160311050000,150.0,182.4,52.4138,45,57.2,0,67.6,68.0,56.1
20160311051500,150.0,167.4,48.1034,43,57.2,0,67.7,68.0,56.1
20160311053000,150.0,169.8,48.7931,43,57.2,0,68.1,68.0,56.1
20160311054500,150.0,159.0,45.6897,42,57.2,0,67.5,68.0,56.1
20160311060000,150.0,156.0,44.8276,42,57.2,0,67.6,68.0,56.1
20160311061500,150.0,162.0,46.5517,43,57.2,0,67.8,68.0,56.1
20160311063000,150.0,155.4,44.6552,42,57.2,0,67.4,68.0,56.1
20160311064500,150.0,155.4,44.6552,42,57.2,0,67.3,68.0,56.1
20160311070000,150.0,155.4,44.6552,42,57.2,0,67.4,68.0,56.1
20160311071500,150.0,157.2,45.1724,42,57.2,0,67.1,68.0,56.1
20160311073000,150.0,157.2,45.1724,42,57.2,0,66.8,68.0,56.1
20160311074500,150.0,157.2,45.1724,42,57.2,0,67.2,68.0,56.1
20160311080000,150.0,186.0,53.4483,46,57.2,0,68.2,68.0,56.1
20160311081500,150.0,237.6,68.2759,52,57.2,0,68.7,68.0,56.1
20160311083000,150.0,234.0,67.2414,51,57.2,0,68.4,68.0,56.1
20160311084500,150.0,226.2,65.0,50,57.2,0,67.6,68.0,56.1
20160311090000,150.0,222.6,63.9655,50,57.2,0,67.8,68.0,56.1
20160311091500,150.0,181.8,52.2414,44,57.2,0,67.3,68.0,56.1
20160311093000,150.0,154.8,44.4828,42,57.2,0,67.1,68.0,56.1
20160311094500,150.0,188.4,54.1379,47,57.2,0,67.8,68.0,56.1
20160311100000,150.0,222.6,63.9655,52,57.2,0,68.4,68.0,56.1
20160311101500,150.0,180.0,51.7241,45,57.2,0,67.4,68.0,56.1
20160311103000,150.0,153.0,43.9655,42,57.2,0,67.3,68.0,56.1
20160311104500,150.0,171.6,49.3103,45,57.2,0,67.7,68.0,56.1
20160311110000,150.0,155.4,44.6552,43,57.2,0,67.4,68.0,56.1
20160311111500,150.0,160.2,46.0345,44,57.2,0,68.0,68.0,56.1
20160311113000,150.0,195.0,56.0345,48,57.2,0,68.5,68.0,56.1
20160311114500,150.0,291.6,83.7931,62,57.2,0,68.9,68.0,56.1
20160311120000,150.0,325.8,93.6207,69,57.2,0,68.8,68.0,56.1
20160311121500,150.0,342.0,98.2759,72,57.2,0,69.1,68.0,56.1
20160311123000,150.0,336.6,96.7241,71,57.2,0,68.7,68.0,56.1
20160311124500,150.0,328.8,94.4828,69,57.2,0,68.2,68.0,56.1
20160311130000,150.0,291.6,83.7931,61,57.2,0,67.4,68.0,56.1
20160311131500,150.0,205.8,59.1379,49,57.2,0,66.9,68.0,56.1
20160311133000,150.0,157.2,45.1724,43,97.8,100,68.2,76.7,73.7
20160311134500,150.0,154.8,44.4828,43,95.7,100,69.5,76.7,73.7
20160311140000,150.0,157.2,45.1724,43,90.9,100,69.8,76.7,73.7
20160311141500,150.0,157.2,45.1724,43,92.4,100,70.1,76.7,73.7
20160311143000,150.0,155.4,44.6552,43,101.0,100,69.6,76.7,73.7
20160311144500,150.0,157.2,45.1724,43,95.8,100,69.6,76.7,73.7
20160311150000,150.0,157.2,45.1724,43,89.9,100,70.2,76.7,73.7
20160311151500,150.0,159.6,45.8621,43,91.7,100,70.2,76.7,73.7
20160311153000,150.0,153.0,43.9655,42,96.7,100,70.2,76.7,73.7
20160311154500,150.0,154.8,44.4828,42,98.6,100,70.7,76.7,73.7
20160311160000,150.0,157.2,45.1724,42,100.2,100,71.0,76.7,73.7
20160311161500,150.0,157.2,45.1724,42,97.1,100,70.8,76.7,73.7
20160311163000,150.0,157.2,45.1724,42,94.0,100,70.5,76.7,73.7
20160311164500,150.0,155.4,44.6552,42,89.8,100,70.4,76.7,73.7
20160311170000,150.0,155.4,44.6552,42,93.6,100,71.0,76.7,73.7
20160311171500,150.0,155.4,44.6552,42,101.0,100,70.5,76.7,73.7
20160311173000,150.0,155.4,44.6552,42,98.4,100,70.4,76.7,73.7
20160311174500,150.0,155.4,44.6552,42,92.1,100,70.3,76.7,73.7
20160311180000,150.0,153.6,44.1379,42,92.1,100,71.2,76.7,73.7
20160311181500,150.0,156.6,45.0,42,98.3,100,70.7,76.7,73.7
20160311183000,150.0,153.6,44.1379,42,100.2,100,70.6,76.7,73.7
20160311184500,150.0,156.6,45.0,42,92.9,100,71.0,76.7,73.7
20160311190000,150.0,158.4,45.5172,42,91.7,100,70.9,76.7,73.7
20160311191500,150.0,156.6,45.0,42,99.1,100,71.3,76.7,73.7
20160311193000,150.0,151.2,43.4483,42,99.1,100,71.9,76.7,73.7
20160311194500,150.0,151.2,43.4483,42,92.9,100,72.1,76.7,73.7
20160311200000,150.0,151.2,43.4483,42,91.2,100,72.6,76.7,73.7
20160311201500,150.0,151.2,43.4483,42,98.0,100,72.5,76.7,73.7
20160311203000,150.0,149.4,42.931,42,99.0,100,72.4,76.7,73.7
20160311204500,150.0,149.4,42.931,42,90.2,100,72.5,76.7,73.7
20160311210000,150.0,152.4,43.7931,42,95.4,100,72.9,76.7,73.7
20160311211500,150.0,152.4,43.7931,42,101.9,100,73.1,76.7,73.7
20160311213000,150.0,154.8,44.4828,42,98.4,100,73.5,76.7,73.7
20160311214500,150.0,154.8,44.4828,42,89.8,100,73.5,76.7,73.7
20160311220000,150.0,154.8,44.4828,42,94.9,100,73.6,76.7,73.7
20160311221500,150.0,160.2,46.0345,42,63.3,0,74.1,76.7,73.7
20160311223000,150.0,156.6,45.0,42,58.4,100,73.2,76.7,73.7
20160311224500,150.0,159.0,45.6897,42,91.8,100,72.6,76.7,73.7
20160311230000,150.0,156.6,45.0,42,101.0,100,72.7,76.7,73.7
20160311231500,150.0,156.6,45.0,42,91.1,100,72.8,76.7,73.7
20160311233000,150.0,142.8,41.0345,39,89.9,100,73.1,76.7,73.7
20160311234500,150.0,142.8,41.0345,39,64.0,0,74.1,76.7,73.7
20160312000000,150.0,142.8,41.0345,39,73.9,100,72.4,76.7,73.7
20160312001500,150.0,142.8,41.0345,40,82.2,100,73.7,76.7,73.7
20160312003000,150.0,141.0,40.5172,40,61.6,100,72.9,76.7,73.7
20160312004500,150.0,141.0,40.5172,41,97.2,100,73.0,76.7,73.7
20160312010000,150.0,143.4,41.2069,42,89.2,100,73.3,76.7,73.7
20160312011500,150.0,148.2,42.5862,42,75.2,0,74.4,76.7,73.7
20160312013000,150.0,148.2,42.5862,42,60.0,100,72.8,76.7,73.7
20160312014500,150.0,151.8,43.6207,42,92.9,100,73.1,76.7,73.7
20160312020000,150.0,151.8,43.6207,42,88.1,100,73.4,76.7,73.7
20160312021500,150.0,151.8,43.6207,42,70.3,0,74.5,76.7,73.7
20160312023000,150.0,151.8,43.6207,42,60.7,100,72.8,76.7,73.7
20160312024500,150.0,151.8,43.6207,42,81.3,100,73.7,76.7,73.7
20160312030000,150.0,151.8,43.6207,42,61.2,100,72.4,76.7,73.7
20160312031500,150.0,150.0,43.1034,42,88.6,100,73.1,80.0,78.0
20160312033000,150.0,150.0,43.1034,42,99.7,100,73.4,80.0,78.0
20160312034500,150.0,150.0,43.1034,42,101.0,100,74.2,80.0,78.0
20160312040000,150.0,150.0,43.1034,42,95.9,100,74.7,80.0,78.0
20160312041500,150.0,150.0,43.1034,42,90.8,100,74.4,80.0,78.0
20160312043000,150.0,150.0,43.1034,42,101.1,100,74.4,80.0,78.0
20160312044500,150.0,147.0,42.2414,42,101.1,100,74.6,80.0,78.0
20160312050000,150.0,147.0,42.2414,42,91.7,100,74.5,80.0,78.0
20160312051500,150.0,147.0,42.2414,42,103.6,100,74.6,80.0,78.0
20160312053000,150.0,147.0,42.2414,42,98.9,100,74.6,80.0,78.0
20160312054500,150.0,147.0,42.2414,42,93.0,100,75.1,80.0,78.0
20160312060000,150.0,147.0,42.2414,42,102.1,100,74.8,80.0,78.0
20160312061500,150.0,147.0,42.2414,42,100.2,100,74.8,80.0,78.0
20160312063000,150.0,149.4,42.931,42,91.7,100,74.0,80.0,78.0
20160312064500,150.0,149.4,42.931,42,97.8,100,73.8,75.0,72.0
20160312070000,150.0,158.4,45.5172,42,59.5,0,72.9,75.1,72.1
20160312071500,150.0,158.4,45.5172,42,58.8,0,72.2,75.1,72.1
20160312073000,150.0,155.4,44.6552,42,58.8,0,72.7,75.0,72.0
20160312074500,150.0,164.4,47.2414,45,58.8,0,74.0,75.0,72.0
20160312080000,150.0,157.2,45.1724,42,58.8,0,73.8,75.0,72.0
20160312081500,150.0,151.2,43.4483,43,58.8,0,73.1,75.0,72.0
20160312083000,150.0,151.2,43.4483,43,58.8,0,72.1,75.0,72.0
20160312084500,150.0,153.0,43.9655,43,58.8,100,71.3,75.0,72.0
20160312090000,150.0,151.2,43.4483,43,98.9,100,70.9,75.0,72.0
20160312091500,150.0,155.4,44.6552,43,92.7,100,71.1,75.0,72.0
20160312093000,150.0,153.0,43.9655,43,92.7,100,70.8,75.0,72.0
20160312094500,150.0,158.4,45.5172,43,100.2,100,70.8,75.0,72.0
20160312100000,150.0,156.0,44.8276,43,94.1,100,71.0,75.0,72.0
20160312101500,150.0,156.0,44.8276,43,90.5,100,71.4,75.0,72.0
20160312103000,150.0,156.0,44.8276,43,93.6,100,71.8,75.0,72.0
20160312104500,150.0,158.4,45.5172,43,100.3,100,71.7,75.0,72.0
20160312110000,150.0,156.0,44.8276,43,97.8,100,71.5,75.0,72.0
20160312111500,150.0,153.6,44.1379,43,92.5,100,71.7,75.0,72.0
20160312113000,150.0,151.2,43.4483,43,98.5,100,71.4,75.0,72.0
20160312114500,150.0,155.4,44.6552,43,100.2,100,72.4,75.0,72.0
20160312120000,150.0,155.4,44.6552,43,61.2,0,71.8,75.0,72.0
20160312121500,150.0,155.4,44.6552,43,62.8,100,71.3,75.0,72.0
20160312123000,150.0,155.4,44.6552,43,91.1,100,70.8,75.0,72.0
20160312124500,150.0,155.4,44.6552,43,95.4,100,70.8,75.0,72.0
20160312130000,150.0,155.4,44.6552,43,99.6,100,71.2,75.0,72.0
20160312131500,150.0,155.4,44.6552,43,97.7,100,71.1,75.0,72.0
20160312133000,150.0,159.0,45.6897,43,94.0,100,71.6,75.0,72.0
20160312134500,150.0,153.6,44.1379,43,98.4,100,71.3,75.0,72.0
20160312140000,150.0,155.4,44.6552,43,99.8,100,71.0,75.0,72.0
20160312141500,150.0,155.4,44.6552,43,101.0,100,70.9,75.0,72.0
20160312143000,150.0,155.4,44.6552,43,96.1,100,71.2,75.0,72.0
20160312144500,150.0,157.2,45.1724,43,91.1,100,71.1,75.0,72.0
20160312150000,150.0,157.2,45.1724,43,102.7,100,71.2,75.0,72.0
20160312151500,150.0,157.2,45.1724,43,99.0,100,71.0,75.0,72.0
20160312153000,150.0,155.4,44.6552,43,90.5,100,70.8,75.0,72.0
20160312154500,150.0,157.2,45.1724,43,93.6,100,70.8,75.0,72.0
20160312160000,150.0,157.2,45.1724,43,96.3,100,71.0,75.0,72.0
20160312161500,150.0,159.6,45.8621,43,101.0,100,71.2,75.0,72.0
20160312163000,150.0,156.0,44.8276,43,95.8,100,70.8,75.0,72.0
20160312164500,150.0,156.0,44.8276,43,89.9,100,71.1,75.0,72.0
20160312170000,150.0,159.0,45.6897,43,93.0,100,71.0,75.0,72.0
20160312171500,150.0,155.4,44.6552,42,96.4,100,70.7,75.0,72.0
20160312173000,150.0,155.4,44.6552,42,98.5,100,70.9,75.0,72.0
20160312174500,150.0,153.6,44.1379,42,90.3,100,71.1,75.0,72.0
20160312180000,150.0,157.2,45.1724,42,93.6,100,70.9,75.0,72.0
20160312181500,150.0,157.2,45.1724,42,101.0,100,70.6,75.0,72.0
20160312183000,150.0,157.2,45.1724,42,97.1,100,70.6,75.0,72.0
20160312184500,150.0,151.2,43.4483,42,90.5,100,70.8,75.0,72.0
20160312190000,150.0,153.6,44.1379,42,95.4,100,71.5,75.0,72.0
20160312191500,150.0,153.6,44.1379,42,62.8,0,72.4,75.0,72.0
20160312193000,150.0,151.8,43.6207,42,59.3,100,71.1,75.0,72.0
20160312194500,150.0,151.8,43.6207,42,77.4,100,72.0,75.0,72.0
20160312200000,150.0,151.8,43.6207,42,59.9,100,70.9,75.0,72.0
20160312201500,150.0,151.8,43.6207,42,92.2,100,71.6,75.0,72.0
20160312203000,150.0,148.2,42.5862,40,89.8,100,72.9,80.0,78.0
20160312204500,150.0,148.2,42.5862,40,98.5,100,73.4,80.0,78.0
20160312210000,150.0,148.2,42.5862,40,98.5,100,74.5,80.0,78.0
20160312211500,150.0,148.2,42.5862,40,90.6,100,75.2,80.0,78.0
20160312213000,150.0,148.2,42.5862,40,102.1,100,74.7,80.0,78.0
20160312214500,150.0,148.2,42.5862,40,91.6,100,75.4,80.0,78.0
20160312220000,150.0,145.8,41.8966,40,94.8,100,75.1,80.0,78.0
20160312221500,150.0,148.8,42.7586,40,102.6,100,75.0,80.0,78.0
20160312223000,150.0,146.4,42.069,40,96.6,100,76.7,80.0,78.0
20160312224500,150.0,148.2,42.5862,40,92.4,100,75.9,80.0,78.0
20160312230000,150.0,148.2,42.5862,40,102.1,100,77.3,80.0,78.0
20160312231500,150.0,148.2,42.5862,40,95.9,100,76.9,80.0,78.0
20160312233000,150.0,148.2,42.5862,40,92.4,100,76.2,80.0,78.0
20160312234500,150.0,146.4,42.069,40,102.1,100,75.9,80.0,78.0
20160313000000,150.0,148.2,42.5862,40,95.9,100,75.6,80.0,78.0
20160313001500,150.0,151.2,43.4483,40,95.9,100,77.8,80.0,78.0
20160313003000,150.0,148.8,42.7586,40,100.2,100,77.6,80.0,78.0
20160313004500,150.0,158.4,45.5172,41,73.9,100,76.4,80.0,78.0
20160313011500,150.0,158.4,45.5172,41,99.6,100,76.5,80.0,78.0
20160313013000,150.0,158.4,45.5172,41,94.7,100,76.2,80.0,78.0
20160313014500,150.0,158.4,45.5172,41,92.1,100,78.1,80.0,78.0
20160313030000,150.0,156.0,44.8276,41,99.0,100,76.2,80.0,78.0
20160313031500,150.0,156.0,44.8276,41,89.8,100,76.5,80.0,78.0
20160313033000,150.0,158.4,45.5172,41,93.6,100,76.8,80.0,78.0
20160313034500,150.0,158.4,45.5172,41,99.4,100,77.1,80.0,78.0
20160313040000,150.0,156.0,44.8276,41,91.4,100,76.5,80.0,78.0
20160313041500,150.0,156.0,44.8276,41,100.1,100,77.4,80.0,78.0
20160313043000,150.0,156.0,44.8276,41,96.6,100,76.7,80.0,78.0
20160313044500,150.0,156.0,44.8276,41,90.8,100,77.5,80.0,78.0
20160313050000,150.0,159.0,45.6897,41,62.8,100,76.6,80.0,78.0
20160313051500,150.0,156.0,44.8276,41,94.1,100,76.0,80.0,78.0
20160313053000,150.0,156.0,44.8276,41,91.8,100,75.4,80.0,78.0
20160313054500,150.0,156.0,44.8276,41,101.9,100,75.0,80.0,78.0
20160313060000,150.0,156.0,44.8276,41,95.9,100,75.2,80.0,78.0
20160313061500,150.0,156.0,44.8276,41,91.7,100,74.8,80.0,78.0
20160313063000,150.0,156.0,44.8276,41,101.0,100,76.0,80.0,78.0
20160313064500,150.0,156.0,44.8276,41,91.7,100,77.4,80.0,78.0
20160313070000,150.0,156.0,44.8276,41,62.0,100,77.3,80.0,78.0
20160313071500,150.0,156.0,44.8276,41,96.6,100,76.2,80.0,78.0
20160313073000,150.0,147.0,42.2414,43,91.9,100,75.0,80.0,78.0
20160313074500,150.0,147.0,42.2414,43,97.4,100,74.8,80.0,78.0
20160313080000,150.0,150.6,43.2759,43,101.7,100,73.8,80.0,78.0
20160313081500,150.0,148.2,42.5862,43,93.4,100,73.3,80.0,78.0
20160313083000,150.0,150.0,43.1034,43,94.9,100,73.8,80.0,78.0
20160313084500,150.0,146.4,42.069,43,104.3,100,73.6,80.0,78.0
20160313090000,150.0,146.4,42.069,43,99.0,100,73.5,80.0,78.0
20160313091500,150.0,146.4,42.069,43,91.7,100,73.8,80.0,78.0
20160313093000,150.0,146.4,42.069,43,94.8,100,73.3,80.0,78.0
20160313094500,150.0,146.4,42.069,40,99.0,100,72.9,80.0,78.0
20160313100000,150.0,148.2,42.5862,40,90.5,100,73.4,80.0,78.0
20160313101500,150.0,148.2,42.5862,40,98.5,100,74.0,80.0,78.0
20160313103000,150.0,148.2,42.5862,40,100.2,100,74.5,80.0,78.0
20160313104500,150.0,148.2,42.5862,40,90.5,100,74.3,80.0,78.0
20160313110000,150.0,148.2,42.5862,40,96.1,100,74.9,80.0,78.0
20160313111500,150.0,148.2,42.5862,40,101.8,100,75.5,80.0,78.0
20160313113000,150.0,148.2,42.5862,44,97.0,100,74.8,80.0,78.0
20160313114500,150.0,150.0,43.1034,44,91.2,100,74.6,80.0,78.0
20160313120000,150.0,150.0,43.1034,44,94.2,100,74.4,80.0,78.0
20160313121500,150.0,150.0,43.1034,44,97.8,100,73.9,80.0,78.0
20160313123000,150.0,150.0,43.1034,44,102.7,100,73.7,80.0,78.0
20160313124500,150.0,150.0,43.1034,44,97.8,100,73.6,80.0,78.0
20160313130000,150.0,150.0,43.1034,44,92.4,100,73.4,80.0,78.0
20160313131500,150.0,150.0,43.1034,44,96.2,100,73.0,80.0,78.0
20160313133000,150.0,150.0,43.1034,44,101.9,100,73.0,80.0,78.0
20160313134500,150.0,148.2,42.5862,44,99.5,100,73.4,80.0,78.0
20160313140000,150.0,151.2,43.4483,44,95.1,100,73.3,80.0,78.0
20160313141500,150.0,145.8,41.8966,40,92.3,100,74.3,80.0,78.0
20160313143000,150.0,145.8,41.8966,40,90.5,100,74.4,80.0,78.0
20160313144500,150.0,145.8,41.8966,40,90.5,100,75.2,80.0,78.0
20160313150000,150.0,145.8,41.8966,40,91.7,100,75.4,80.0,78.0
20160313151500,150.0,145.8,41.8966,40,93.4,100,75.0,80.0,78.0
20160313153000,150.0,144.0,41.3793,40,97.2,100,74.8,80.0,78.0
20160313154500,150.0,151.2,43.4483,44,101.0,100,74.8,80.0,78.0
20160313160000,150.0,151.2,43.4483,44,96.4,100,74.5,80.0,78.0
20160313161500,150.0,151.2,43.4483,44,91.9,100,74.8,80.0,78.0
20160313163000,150.0,151.2,43.4483,44,91.9,100,74.2,80.0,78.0
20160313164500,150.0,151.2,43.4483,44,91.9,100,73.9,80.0,78.0
20160313170000,150.0,151.2,43.4483,44,91.9,100,74.3,80.0,78.0
20160313171500,150.0,151.2,43.4483,44,91.9,100,74.1,80.0,78.0
20160313173000,150.0,151.2,43.4483,44,99.5,100,73.4,80.0,78.0
20160313174500,150.0,151.2,43.4483,44,101.9,100,74.1,80.0,78.0
20160313180000,150.0,151.2,43.4483,44,95.4,100,73.6,80.0,78.0
20160313181500,150.0,151.2,43.4483,44,93.5,100,73.8,80.0,78.0
20160313183000,150.0,151.2,43.4483,44,95.4,100,74.7,80.0,78.0
20160313184500,150.0,151.2,43.4483,44,102.7,100,75.4,80.0,78.0
20160313190000,150.0,151.2,43.4483,44,95.9,100,76.0,80.0,78.0
20160313191500,150.0,146.4,42.069,40,90.5,100,76.0,80.0,78.0
20160313193000,150.0,146.4,42.069,40,90.5,100,75.9,80.0,78.0
20160313194500,150.0,148.2,42.5862,41,94.8,100,77.2,80.0,78.0
20160313200000,150.0,150.6,43.2759,42,100.3,100,76.7,80.0,78.0
20160313201500,150.0,150.6,43.2759,42,98.4,100,76.5,80.0,78.0
20160313203000,150.0,143.4,41.2069,42,92.3,100,77.5,80.0,78.0
20160313204500,150.0,157.2,45.1724,42,92.3,100,77.4,80.0,78.0
20160313210000,150.0,153.6,44.1379,42,100.0,100,77.1,80.0,78.0
20160313211500,150.0,157.2,45.1724,42,64.4,0,77.9,80.0,78.0
20160313213000,150.0,146.4,42.069,42,89.9,100,76.8,80.0,78.0
20160313214500,150.0,157.2,45.1724,42,95.4,100,76.8,80.0,78.0
20160313220000,150.0,145.8,41.8966,42,99.6,100,76.8,80.0,78.0
20160313221500,150.0,157.2,45.1724,42,90.4,100,78.1,80.0,78.0
20160313223000,150.0,157.2,45.1724,42,88.1,100,76.6,80.0,78.0
20160313224500,150.0,157.2,45.1724,42,98.6,100,76.9,80.0,78.0
20160313230000,150.0,151.2,43.4483,43,93.8,0,78.1,80.0,78.0
20160313231500,150.0,159.0,45.6897,42,79.1,100,76.9,80.0,78.0
20160313233000,150.0,153.0,43.9655,42,86.2,100,77.3,80.0,78.0
20160313234500,150.0,159.6,45.8621,42,99.7,100,77.0,80.0,78.0
20160314000000,150.0,153.0,43.9655,42,97.1,100,77.0,80.0,78.0
20160314001500,150.0,158.4,45.5172,42,67.7,100,77.7,80.0,78.0
20160314003000,150.0,151.8,43.6207,42,94.8,100,76.5,80.0,78.0
20160314004500,150.0,148.8,42.7586,42,80.1,100,77.6,80.0,78.0
20160314010000,150.0,155.4,44.6552,42,91.1,100,77.1,80.0,78.0
20160314011500,150.0,155.4,44.6552,42,62.6,100,77.0,80.0,78.0
20160314013000,150.0,157.2,45.1724,42,98.9,100,76.8,80.0,78.0
20160314014500,150.0,157.2,45.1724,42,67.3,0,78.0,80.0,78.0
20160314020000,150.0,157.2,45.1724,41,86.8,100,76.6,80.0,78.0
20160314021500,150.0,148.8,42.7586,41,101.9,100,77.8,80.0,78.0
20160314023000,150.0,147.0,42.2414,41,97.2,100,77.3,80.0,78.0
20160314024500,150.0,153.6,44.1379,41,90.5,100,77.0,80.0,78.0
20160314030000,150.0,145.8,41.8966,41,100.2,100,77.0,80.0,78.0
20160314031500,150.0,145.8,41.8966,41,97.8,100,76.8,80.0,78.0
20160314033000,150.0,150.6,43.2759,41,91.3,100,76.6,80.0,78.0
20160314034500,150.0,150.6,43.2759,41,95.5,100,76.5,80.0,78.0
20160314040000,150.0,155.4,44.6552,41,100.2,100,77.3,80.0,78.0
20160314041500,150.0,153.6,44.1379,41,93.7,100,76.9,80.0,78.0
20160314043000,150.0,153.6,44.1379,41,91.7,100,77.4,80.0,78.0
20160314044500,150.0,153.6,44.1379,41,99.1,100,77.0,80.0,78.0
20160314050000,150.0,143.4,41.2069,41,100.1,100,76.8,80.0,78.0
20160314051500,150.0,145.2,41.7241,41,91.9,100,77.9,80.0,78.0
20160314053000,150.0,147.0,42.2414,41,95.4,100,75.3,80.0,78.0
20160314054500,150.0,152.4,43.7931,41,98.4,100,75.1,80.0,78.0
20160314060000,150.0,145.2,41.7241,43,93.0,100,74.6,80.0,78.0
20160314061500,150.0,142.8,41.0345,43,98.0,100,74.9,80.0,78.0
20160314063000,150.0,142.8,41.0345,43,101.9,100,74.2,80.0,78.0
20160314064500,150.0,142.8,41.0345,43,95.9,100,73.6,80.0,78.0
20160314070000,150.0,142.8,41.0345,43,91.7,100,73.6,80.0,78.0
20160314071500,150.0,142.8,41.0345,43,91.7,100,72.8,80.0,78.0
20160314073000,150.0,141.0,40.5172,43,91.7,100,73.7,80.0,78.0
20160314074500,150.0,144.0,41.3793,43,94.3,100,72.7,80.0,78.0
20160314080000,150.0,144.0,41.3793,43,96.0,100,73.2,80.0,78.0
20160314081500,150.0,141.6,40.6897,43,96.0,100,73.2,80.0,78.0
