PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314083000,150.0,145.8,41.8966,43,96.0,100,72.6,80.0,78.0
20160314084500,150.0,142.8,41.0345,43,94.2,100,72.2,80.0,78.0
20160314090000,150.0,142.8,41.0345,43,91.7,100,73.1,80.0,78.0
20160314091500,150.0,146.4,42.069,43,91.7,100,73.2,80.0,78.0
20160314093000,150.0,148.2,42.5862,43,96.9,100,72.7,80.0,78.0
20160314094500,150.0,145.2,41.7241,43,100.0,100,72.8,80.0,78.0
20160314100000,150.0,145.2,41.7241,43,95.6,100,72.5,80.0,78.0
20160314101500,150.0,145.2,41.7241,43,92.3,100,72.2,80.0,78.0
20160314103000,150.0,145.2,41.7241,43,92.3,100,71.9,80.0,78.0
20160314104500,150.0,145.2,41.7241,43,93.6,100,72.3,80.0,78.0
20160314110000,150.0,145.2,41.7241,43,99.1,100,72.7,80.0,78.0
20160314111500,150.0,339.6,97.5862,73,78.2,0,73.4,68.0,62.5
20160314113000,150.0,339.6,97.5862,74,58.4,0,72.2,68.0,62.5
20160314114500,150.0,355.2,102.069,74,58.4,0,71.2,68.0,62.5
20160314120000,150.0,355.2,102.069,74,58.4,0,70.5,68.0,62.5
20160314121500,150.0,349.8,100.5172,73,57.6,0,69.7,68.0,62.5
20160314123000,150.0,349.8,100.5172,73,57.6,0,69.2,68.0,62.5
20160314124500,150.0,349.8,100.5172,73,57.6,0,68.7,68.0,62.5
20160314130000,150.0,349.8,100.5172,73,57.6,0,68.6,68.0,62.5
20160314131500,150.0,349.8,100.5172,73,57.6,0,68.9,68.0,62.5
20160314133000,150.0,349.8,100.5172,73,57.6,0,68.4,68.0,62.4
20160314134500,150.0,336.6,96.7241,70,57.6,0,68.2,68.0,62.4
20160314140000,150.0,342.0,98.2759,71,57.6,0,68.4,68.0,62.4
20160314141500,150.0,336.6,96.7241,70,57.6,0,68.3,68.0,62.4
20160314143000,150.0,336.6,96.7241,69,57.6,0,68.1,68.0,62.4
20160314144500,150.0,331.8,95.3448,69,57.6,0,67.9,68.0,62.4
20160314150000,150.0,331.8,95.3448,69,57.6,0,67.9,68.0,62.4
20160314151500,150.0,342.0,98.2759,71,57.6,0,68.2,68.0,62.4
20160314153000,150.0,342.0,98.2759,71,57.6,0,68.2,68.0,62.4
20160314154500,150.0,342.0,98.2759,71,57.6,0,68.2,68.0,62.4
20160314160000,150.0,342.0,98.2759,71,57.6,0,67.9,68.0,62.4
20160314161500,150.0,342.0,98.2759,71,57.6,0,68.5,68.0,62.4
20160314163000,150.0,336.6,96.7241,71,57.6,0,69.0,68.0,62.4
20160314164500,150.0,331.8,95.3448,69,57.6,0,68.3,68.0,62.4
20160314170000,150.0,325.8,93.6207,68,57.6,0,67.8,68.0,62.4
20160314171500,150.0,306.6,88.1035,63,57.6,0,67.6,68.0,62.4
20160314173000,150.0,269.4,77.4138,57,57.6,0,67.4,68.0,62.4
20160314174500,150.0,241.8,69.4828,53,57.6,0,67.4,68.0,62.4
20160314180000,150.0,237.6,68.2759,54,57.6,0,68.1,68.0,62.4
20160314181500,150.0,252.6,72.5862,57,57.6,0,68.1,68.0,62.4
20160314183000,150.0,256.2,73.6207,57,57.6,0,67.7,68.0,62.4
20160314184500,150.0,285.6,82.069,62,57.6,0,68.6,68.0,62.4
20160314190000,150.0,269.4,77.4138,59,57.6,0,67.6,68.0,62.4
20160314191500,150.0,237.6,68.2759,53,57.6,0,67.7,68.0,62.4
20160314193000,150.0,237.6,68.2759,53,57.6,0,67.6,68.0,62.4
20160314194500,150.0,177.0,50.8621,46,57.6,0,67.3,68.0,62.4
20160314200000,150.0,156.6,45.0,44,57.6,0,67.4,68.0,62.4
20160314201500,150.0,156.6,45.0,44,57.6,0,67.4,68.0,62.4
20160314203000,150.0,156.6,45.0,44,57.6,0,67.3,68.0,62.4
20160314204500,150.0,156.6,45.0,44,57.6,0,67.2,68.0,62.4
20160314210000,150.0,170.4,48.9655,46,57.6,0,67.8,68.0,62.4
20160314211500,150.0,160.8,46.2069,44,57.6,0,67.6,68.0,62.4
20160314213000,150.0,157.2,45.1724,44,57.6,0,68.2,68.0,62.3
20160314214500,150.0,157.2,45.1724,44,58.3,0,68.2,68.0,62.4
20160314220000,150.0,169.2,48.6207,46,58.3,0,67.8,68.0,62.4
20160314221500,150.0,175.2,50.3448,46,58.3,0,67.9,68.0,62.4
20160314223000,150.0,156.6,45.0,43,58.3,0,67.6,68.0,62.3
20160314224500,150.0,158.4,45.5172,43,58.3,0,67.4,68.0,62.3
20160314230000,150.0,158.4,45.5172,43,58.3,0,67.4,68.0,62.3
20160314231500,150.0,158.4,45.5172,43,58.3,0,67.6,68.0,62.3
20160314233000,150.0,158.4,45.5172,43,58.3,0,68.0,68.0,62.3
20160314234500,150.0,165.6,47.5862,45,58.3,0,68.4,68.0,62.3
20160315000000,150.0,177.0,50.8621,46,58.3,0,67.9,68.0,62.4
20160315001500,150.0,177.0,50.8621,45,58.3,0,67.7,68.0,62.3
20160315003000,150.0,157.2,45.1724,43,58.3,0,67.6,68.0,62.3
20160315004500,150.0,157.2,45.1724,42,58.3,0,67.6,68.0,62.3
20160315010000,150.0,173.4,49.8276,45,58.3,0,68.3,68.0,62.4
20160315011500,150.0,179.4,51.5517,46,58.3,0,67.9,68.0,62.4
20160315013000,150.0,179.4,51.5517,46,58.3,0,67.7,68.0,62.4
20160315014500,150.0,162.0,46.5517,43,58.3,0,67.6,68.0,62.2
20160315020000,150.0,158.4,45.5172,42,58.3,0,67.6,68.0,62.2
20160315021500,150.0,156.6,45.0,42,58.3,0,67.5,68.0,62.2
20160315023000,150.0,154.8,44.4828,42,58.3,0,67.4,68.0,62.1
20160315024500,150.0,154.8,44.4828,42,58.3,0,67.3,68.0,62.2
20160315030000,150.0,154.8,44.4828,42,58.3,0,67.2,68.0,62.3
20160315031500,150.0,152.4,43.7931,42,58.3,0,67.2,68.0,62.2
20160315033000,150.0,160.8,46.2069,44,58.3,0,67.6,68.0,62.2
20160315034500,150.0,156.6,45.0,43,58.3,0,67.4,68.0,62.1
20160315040000,150.0,153.6,44.1379,42,58.3,0,67.3,68.0,62.3
20160315041500,150.0,153.6,44.1379,42,58.3,0,67.3,68.0,62.2
20160315043000,150.0,153.6,44.1379,42,58.3,0,67.3,68.0,62.2
20160315044500,150.0,151.8,43.6207,42,58.3,0,67.2,68.0,62.1
20160315050000,150.0,151.8,43.6207,42,58.3,0,67.3,68.0,62.1
20160315051500,150.0,151.8,43.6207,42,58.3,0,67.2,68.0,62.1
20160315053000,150.0,153.6,44.1379,42,58.3,0,67.0,68.0,62.1
20160315054500,150.0,153.6,44.1379,42,58.3,0,66.9,68.0,62.1
20160315060000,150.0,176.4,50.6897,46,58.3,0,67.8,68.0,62.1
20160315061500,150.0,218.4,62.7586,51,58.3,0,68.3,68.0,62.1
20160315063000,150.0,186.6,53.6207,47,57.6,0,67.5,68.0,62.1
20160315064500,150.0,156.0,44.8276,43,57.6,0,67.1,68.0,62.1
20160315070000,150.0,181.8,52.2414,47,57.6,0,68.2,68.0,62.2
20160315071500,150.0,189.6,54.4828,48,57.6,0,68.4,68.0,62.2
20160315073000,150.0,234.0,67.2414,54,57.6,0,68.3,68.0,62.2
20160315074500,150.0,279.0,80.1724,61,57.6,0,68.8,68.0,62.3
20160315080000,150.0,291.6,83.7931,63,57.6,0,68.6,68.0,62.3
20160315081500,150.0,294.6,84.6552,64,57.6,0,68.0,68.0,62.2
20160315083000,150.0,294.6,84.6552,64,57.6,0,68.1,68.0,62.3
20160315084500,150.0,291.6,83.7931,63,57.6,0,67.6,68.0,62.1
20160315090000,150.0,269.4,77.4138,58,57.6,0,67.9,68.0,62.1
20160315091500,150.0,249.0,71.5517,55,57.6,0,67.4,68.0,62.1
20160315093000,150.0,176.4,50.6897,46,57.6,0,67.1,68.0,62.1
20160315094500,150.0,158.4,45.5172,43,57.6,0,67.1,68.0,62.1
20160315100000,150.0,171.6,49.3103,46,57.6,0,68.1,68.0,62.0
20160315101500,150.0,157.2,45.1724,43,57.6,0,67.5,68.0,62.1
20160315103000,150.0,165.0,47.4138,45,57.6,0,68.2,68.0,62.1
20160315104500,150.0,222.6,63.9655,52,57.6,0,68.7,68.0,62.2
20160315110000,150.0,214.8,61.7241,50,57.6,0,68.1,68.0,62.1
20160315111500,150.0,210.0,60.3448,50,57.6,0,68.3,68.0,62.0
20160315113000,150.0,259.8,74.6552,58,57.6,0,68.6,68.0,62.2
20160315114500,150.0,262.8,75.5172,58,57.6,0,68.5,68.0,62.1
20160315120000,150.0,269.4,77.4138,59,57.6,0,68.2,68.0,62.1
20160315121500,150.0,288.6,82.931,63,57.6,0,68.1,68.0,62.1
20160315123000,150.0,285.6,82.069,63,57.6,0,68.4,68.0,62.0
20160315124500,150.0,334.2,96.0345,72,57.6,0,68.6,68.0,62.0
20160315130000,150.0,323.4,92.931,70,57.6,0,67.9,68.0,62.1
20160315131500,150.0,328.8,94.4828,71,57.6,0,67.9,68.0,62.1
20160315133000,150.0,323.4,92.931,71,57.6,0,67.7,68.0,62.0
20160315134500,150.0,306.6,88.1035,66,57.6,0,67.8,68.0,62.0
20160315140000,150.0,256.2,73.6207,57,57.6,0,67.3,68.0,62.0
20160315141500,150.0,210.0,60.3448,50,57.6,0,67.2,68.0,62.0
20160315143000,150.0,192.6,55.3448,48,57.6,0,67.5,68.0,62.0
20160315144500,150.0,184.2,52.931,48,57.6,0,67.9,68.0,61.9
20160315150000,150.0,218.4,62.7586,52,57.6,0,68.6,68.0,62.0
20160315151500,150.0,214.8,61.7241,52,57.6,0,67.9,68.0,62.0
20160315153000,150.0,214.8,61.7241,51,57.6,0,67.7,68.0,62.0
20160315154500,150.0,196.8,56.5517,48,57.6,0,67.6,68.0,62.0
20160315160000,150.0,177.6,51.0345,46,57.6,0,67.6,68.0,62.0
20160315161500,150.0,174.6,50.1724,45,57.6,0,68.2,68.0,62.0
20160315163000,150.0,205.8,59.1379,50,57.6,0,68.3,68.0,62.0
20160315164500,150.0,201.0,57.7586,50,57.6,0,67.9,68.0,62.0
20160315170000,150.0,201.0,57.7586,49,57.6,0,67.7,68.0,62.1
20160315171500,150.0,185.4,53.2759,47,57.6,0,68.1,68.0,62.0
20160315173000,150.0,192.0,55.1724,48,57.6,0,68.4,68.0,62.0
20160315174500,150.0,192.0,55.1724,49,57.6,0,67.9,68.0,62.1
20160315180000,150.0,192.0,55.1724,49,57.6,0,67.8,68.0,62.0
20160315181500,150.0,178.2,51.2069,46,57.6,0,68.1,68.0,61.9
20160315183000,150.0,262.8,75.5172,59,57.6,0,68.8,68.0,62.0
20160315184500,150.0,234.0,67.2414,54,57.6,0,67.9,68.0,61.9
20160315190000,150.0,218.4,62.7586,51,57.6,0,67.6,68.0,61.9
20160315191500,150.0,266.4,76.5517,60,57.6,0,68.8,68.0,62.1
20160315193000,150.0,249.0,71.5517,55,57.6,0,67.7,68.0,62.1
20160315194500,150.0,201.0,57.7586,49,57.6,0,67.4,68.0,62.0
20160315200000,150.0,187.2,53.7931,47,57.6,0,67.5,68.0,62.0
20160315201500,150.0,183.0,52.5862,46,57.6,0,67.7,68.0,62.0
20160315203000,150.0,195.0,56.0345,49,57.6,0,68.3,68.0,62.0
20160315204500,150.0,174.0,50.0,45,57.6,0,67.4,68.0,62.0
20160315210000,150.0,157.2,45.1724,43,57.6,0,67.3,68.0,62.0
20160315211500,150.0,159.6,45.8621,43,57.6,0,67.2,68.0,62.0
20160315213000,150.0,159.6,45.8621,43,57.6,0,67.1,68.0,62.0
20160315214500,150.0,153.6,44.1379,43,57.6,0,67.1,68.0,61.9
20160315220000,150.0,153.6,44.1379,43,57.6,0,67.2,68.0,61.9
20160315221500,150.0,153.6,44.1379,43,57.6,0,67.0,68.0,62.0
20160315223000,150.0,153.6,44.1379,43,57.6,0,66.9,68.0,62.0
20160315224500,150.0,153.6,44.1379,43,57.6,0,67.1,68.0,61.9
20160315230000,150.0,153.6,44.1379,43,57.6,0,66.8,68.0,62.0
20160315231500,150.0,153.6,44.1379,43,57.6,0,66.7,68.0,61.9
20160315233000,150.0,156.0,44.8276,43,57.6,0,66.9,68.0,61.9
20160315234500,150.0,167.4,48.1034,44,57.6,0,67.2,68.0,62.0
20160316000000,150.0,156.6,45.0,43,57.6,0,67.1,68.0,61.9
20160316001500,150.0,158.4,45.5172,43,57.6,0,67.2,68.0,62.0
20160316003000,150.0,158.4,45.5172,43,57.6,0,67.5,68.0,62.0
20160316004500,150.0,158.4,45.5172,44,57.6,0,67.7,68.0,61.9
20160316010000,150.0,162.0,46.5517,44,57.6,0,67.7,68.0,62.0
20160316011500,150.0,159.0,45.6897,42,57.6,0,67.8,68.0,61.9
20160316013000,150.0,175.2,50.3448,46,57.6,0,68.6,68.0,62.0
20160316014500,150.0,182.4,52.4138,45,57.6,0,68.0,68.0,62.1
20160316020000,150.0,179.4,51.5517,45,57.6,0,67.8,68.0,62.1
20160316021500,150.0,163.2,46.8966,43,57.6,0,67.6,68.0,62.0
20160316023000,150.0,158.4,45.5172,42,57.6,0,67.4,68.0,61.9
20160316024500,150.0,156.6,45.0,42,57.6,0,67.4,68.0,61.9
20160316030000,150.0,156.6,45.0,42,57.6,0,67.4,68.0,61.9
20160316031500,150.0,186.0,53.4483,47,57.6,0,68.2,68.0,61.9
20160316033000,150.0,155.4,44.6552,42,57.6,0,67.4,68.0,62.0
20160316034500,150.0,161.4,46.3793,44,57.6,0,67.7,68.0,61.9
20160316040000,150.0,157.2,45.1724,42,57.6,0,67.6,68.0,62.0
20160316041500,150.0,157.2,45.1724,42,57.6,0,67.8,68.0,62.0
20160316043000,150.0,157.2,45.1724,42,57.6,0,67.8,68.0,62.1
20160316044500,150.0,155.4,44.6552,42,57.6,0,68.0,68.0,61.9
20160316050000,150.0,193.8,55.6897,48,57.6,0,68.7,68.0,62.0
20160316051500,150.0,214.8,61.7241,50,57.6,0,68.3,68.0,62.0
20160316053000,150.0,201.0,57.7586,48,57.6,0,67.8,68.0,61.9
20160316054500,150.0,186.6,53.6207,46,57.6,0,67.6,68.0,61.9
20160316060000,150.0,157.2,45.1724,43,88.6,100,69.6,73.9,70.9
20160316061500,150.0,155.4,44.6552,43,87.5,100,70.5,73.9,70.9
20160316063000,150.0,155.4,44.6552,43,88.6,100,70.0,74.0,71.0
20160316064500,150.0,155.4,44.6552,43,91.5,100,69.9,74.0,71.0
20160316070000,150.0,155.4,44.6552,43,88.0,100,71.3,74.0,71.0
20160316071500,150.0,155.4,44.6552,43,60.4,0,71.3,74.0,71.0
20160316073000,150.0,153.6,44.1379,43,60.4,100,69.8,74.0,71.0
20160316074500,150.0,156.6,45.0,43,88.1,100,69.7,74.0,71.0
20160316080000,150.0,154.8,44.4828,43,85.6,100,69.6,74.0,71.0
20160316081500,150.0,154.8,44.4828,43,89.2,100,69.4,74.0,71.0
20160316083000,150.0,154.8,44.4828,43,89.2,100,70.4,74.0,71.0
20160316084500,150.0,154.8,44.4828,43,89.2,100,70.0,74.0,71.0
20160316090000,150.0,154.8,44.4828,43,91.1,100,69.8,74.0,71.0
20160316091500,150.0,153.0,43.9655,43,89.0,100,70.6,74.0,71.0
20160316093000,150.0,149.4,42.931,43,89.0,100,70.2,74.0,71.0
20160316094500,150.0,151.2,43.4483,43,89.0,100,70.2,74.0,71.0
20160316100000,150.0,151.2,43.4483,43,89.0,100,70.7,74.0,71.0
20160316101500,150.0,149.4,42.931,43,88.1,100,70.2,74.0,71.0
20160316103000,150.0,151.2,43.4483,43,88.1,100,70.7,74.0,71.0
20160316104500,150.0,151.2,43.4483,44,64.4,0,71.7,74.0,71.0
20160316110000,150.0,156.6,45.0,44,59.6,100,70.3,74.0,71.0
20160316111500,150.0,156.6,45.0,44,69.9,100,70.1,74.0,71.0
20160316113000,150.0,153.0,43.9655,44,87.0,100,70.6,74.0,71.0
20160316114500,150.0,155.4,44.6552,44,90.4,100,70.1,74.0,71.0
20160316120000,150.0,155.4,44.6552,44,86.8,100,70.7,74.0,71.0
20160316121500,150.0,153.0,43.9655,44,86.8,100,71.1,74.0,71.0
20160316123000,150.0,153.0,43.9655,44,86.8,100,70.2,74.0,71.0
20160316124500,150.0,153.0,43.9655,44,86.8,100,70.9,74.0,71.0
20160316130000,150.0,153.0,43.9655,44,86.8,100,70.8,74.0,71.0
20160316131500,150.0,156.0,44.8276,44,86.8,100,70.7,74.0,71.0
20160316133000,150.0,153.6,44.1379,44,86.8,100,70.5,74.0,71.0
20160316134500,150.0,153.6,44.1379,44,86.8,100,70.2,74.0,71.0
20160316140000,150.0,153.6,44.1379,44,88.0,100,70.0,74.0,71.0
20160316141500,150.0,151.2,43.4483,44,85.6,100,70.2,74.0,71.0
20160316143000,150.0,153.0,43.9655,44,89.2,100,70.0,74.0,71.0
20160316144500,150.0,153.0,43.9655,44,88.1,100,70.8,74.0,71.0
20160316150000,150.0,151.2,43.4483,44,88.1,100,70.7,74.0,71.0
20160316151500,150.0,151.2,43.4483,44,88.1,100,71.3,74.0,71.0
20160316153000,150.0,160.8,46.2069,44,60.0,100,70.7,74.0,71.0
20160316154500,150.0,158.4,45.5172,44,70.0,100,70.0,74.0,71.0
20160316160000,150.0,158.4,45.5172,44,88.6,100,69.7,74.0,71.0
20160316161500,150.0,156.6,45.0,44,85.0,100,70.7,74.0,71.0
20160316163000,150.0,158.4,45.5172,44,85.0,100,70.6,74.0,71.0
20160316164500,150.0,156.0,44.8276,44,86.2,100,69.9,74.0,71.0
20160316170000,150.0,158.4,45.5172,44,87.9,100,69.8,74.0,71.0
20160316171500,150.0,153.6,44.1379,44,87.9,100,69.7,74.0,71.0
20160316173000,150.0,158.4,45.5172,44,86.9,100,69.6,74.0,71.0
20160316174500,150.0,158.4,45.5172,44,88.0,100,70.2,74.0,71.0
20160316180000,150.0,158.4,45.5172,44,89.2,100,71.3,74.0,71.0
20160316181500,150.0,158.4,45.5172,44,59.6,0,71.2,74.0,71.0
20160316183000,150.0,158.4,45.5172,44,58.4,100,70.7,74.0,71.0
20160316184500,150.0,160.8,46.2069,44,59.5,100,70.0,74.0,71.0
20160316190000,150.0,151.8,43.6207,44,75.7,100,70.8,74.0,71.0
20160316191500,150.0,151.8,43.6207,41,61.6,0,71.7,74.0,71.0
20160316193000,150.0,151.8,43.6207,41,59.2,0,71.2,74.0,71.0
20160316194500,150.0,151.8,43.6207,41,59.2,0,71.4,74.0,71.0
20160316200000,150.0,153.6,44.1379,41,59.2,100,70.6,74.0,71.0
20160316201500,150.0,148.8,42.7586,41,59.2,100,70.3,74.0,71.0
20160316203000,150.0,152.4,43.7931,41,60.3,100,71.2,74.0,71.0
20160316204500,150.0,150.0,43.1034,41,59.2,0,71.9,74.0,71.0
20160316210000,150.0,153.0,43.9655,41,59.2,0,72.5,74.0,71.0
20160316211500,150.0,151.2,43.4483,41,59.2,0,72.9,74.0,71.0
20160316213000,150.0,153.6,44.1379,42,59.2,0,73.1,74.0,71.0
20160316214500,150.0,153.6,44.1379,42,58.4,0,73.0,74.0,71.0
20160316220000,150.0,153.6,44.1379,42,58.4,0,71.7,74.0,71.0
20160316221500,150.0,151.8,43.6207,42,58.4,0,71.2,74.0,71.0
20160316223000,150.0,151.8,43.6207,42,58.4,0,71.3,74.0,71.0
20160316224500,150.0,149.4,42.931,42,58.4,0,70.8,74.0,71.0
20160316230000,150.0,149.4,42.931,42,59.1,100,70.5,74.0,71.0
20160316231500,150.0,153.0,43.9655,42,59.9,100,70.3,74.0,71.0
20160316233000,150.0,154.8,44.4828,42,59.9,100,71.0,74.0,71.0
20160316234500,150.0,151.2,43.4483,42,59.9,100,70.5,74.0,71.0
20160317000000,150.0,151.2,43.4483,42,74.4,100,70.8,74.0,71.0
20160317001500,150.0,151.2,43.4483,42,61.2,0,71.0,74.0,71.0
20160317003000,150.0,146.4,42.069,42,59.6,0,71.3,74.0,71.0
20160317004500,150.0,150.0,43.1034,42,59.6,0,70.8,74.0,71.0
20160317010000,150.0,146.4,42.069,42,59.6,100,70.4,74.0,71.0
20160317011500,150.0,148.2,42.5862,42,60.3,100,70.3,74.0,71.0
20160317013000,150.0,145.2,41.7241,42,62.4,0,71.7,74.0,71.0
20160317014500,150.0,145.2,41.7241,42,59.6,0,70.9,74.0,71.0
20160317020000,150.0,145.2,41.7241,42,59.6,100,70.5,74.0,71.0
20160317021500,150.0,145.2,41.7241,42,59.6,100,70.3,74.0,71.0
20160317023000,150.0,147.0,42.2414,42,78.2,100,70.7,74.0,71.0
20160317024500,150.0,147.0,42.2414,42,60.8,0,71.8,74.0,71.0
20160317030000,150.0,148.8,42.7586,42,59.6,0,71.7,74.0,71.0
20160317031500,150.0,148.8,42.7586,42,59.6,0,71.4,74.0,71.0
20160317033000,150.0,148.8,42.7586,42,59.6,0,71.0,74.0,71.0
20160317034500,150.0,148.8,42.7586,42,59.6,0,71.0,74.0,71.0
20160317040000,150.0,147.0,42.2414,42,58.8,100,70.5,74.0,71.0
20160317041500,150.0,147.0,42.2414,42,59.9,100,70.3,74.0,71.0
20160317043000,150.0,150.0,43.1034,42,75.3,100,70.7,74.0,71.0
20160317044500,150.0,150.0,43.1034,42,67.3,100,70.8,74.0,71.0
20160317050000,150.0,151.8,43.6207,42,67.3,100,71.0,74.0,71.0
20160317051500,150.0,149.4,42.931,42,60.0,0,71.2,74.0,71.0
20160317053000,150.0,149.4,42.931,42,59.1,100,71.1,74.0,71.0
20160317054500,150.0,149.4,42.931,42,59.1,100,70.5,74.0,71.0
20160317060000,150.0,146.4,42.069,42,59.1,100,70.7,74.0,71.0
20160317061500,150.0,146.4,42.069,42,59.8,100,70.4,74.0,71.0
20160317063000,150.0,150.0,43.1034,42,59.8,100,71.2,74.0,71.0
20160317064500,150.0,150.0,43.1034,42,59.2,0,71.7,74.0,71.0
20160317070000,150.0,138.0,39.6552,44,59.2,0,71.2,74.0,71.0
20160317071500,150.0,147.0,42.2414,44,59.2,100,70.6,74.0,71.0
20160317073000,150.0,149.4,42.931,44,59.2,100,70.4,74.0,71.0
20160317074500,150.0,149.4,42.931,44,84.3,100,70.6,74.0,71.0
20160317080000,150.0,151.8,43.6207,45,60.4,100,70.4,74.0,71.0
20160317081500,150.0,154.8,44.4828,45,66.9,100,70.9,74.0,71.0
20160317083000,150.0,152.4,43.7931,45,59.6,100,70.8,74.0,71.0
20160317084500,150.0,152.4,43.7931,45,62.8,100,70.4,74.0,71.0
20160317090000,150.0,154.8,44.4828,45,88.6,100,70.2,74.0,71.0
20160317091500,150.0,153.0,43.9655,45,88.6,100,70.5,74.0,71.0
20160317093000,150.0,153.0,43.9655,45,90.3,100,70.7,74.0,71.0
20160317094500,150.0,153.0,43.9655,45,90.3,100,70.7,74.0,71.0
20160317100000,150.0,153.0,43.9655,45,61.6,0,71.1,74.0,71.0
20160317101500,150.0,149.4,42.931,45,60.0,100,70.0,74.0,71.0
20160317103000,150.0,149.4,42.931,45,87.4,100,70.0,74.0,71.0
20160317104500,150.0,149.4,42.931,45,87.4,100,70.2,74.0,71.0
20160317110000,150.0,151.2,43.4483,45,89.8,100,70.7,74.0,71.0
20160317111500,150.0,154.8,44.4828,45,88.7,100,70.9,74.0,71.0
20160317113000,150.0,157.2,45.1724,45,82.1,100,71.4,74.0,71.0
20160317114500,150.0,157.2,45.1724,43,59.2,0,71.5,74.0,71.0
20160317120000,150.0,157.2,45.1724,43,59.2,100,70.7,74.0,71.0
20160317121500,150.0,159.0,45.6897,43,67.2,100,70.1,76.0,73.0
20160317123000,150.0,157.2,45.1724,43,85.0,100,70.4,76.0,73.0
20160317124500,150.0,159.6,45.8621,43,88.9,100,72.1,76.0,73.0
20160317130000,150.0,159.6,45.8621,43,81.6,100,71.7,76.0,73.0
20160317131500,150.0,154.8,44.4828,43,88.0,100,72.4,76.0,73.0
20160317133000,150.0,157.2,45.1724,43,81.1,100,71.7,76.0,73.0
20160317134500,150.0,157.2,45.1724,43,88.1,100,72.4,76.0,73.0
20160317140000,150.0,159.0,45.6897,43,94.6,100,71.9,76.0,73.0
20160317141500,150.0,156.0,44.8276,43,83.8,100,71.7,76.0,73.0
20160317143000,150.0,153.6,44.1379,43,85.0,100,71.6,76.0,73.0
20160317144500,150.0,159.6,45.8621,43,90.5,100,71.3,76.0,73.0
20160317150000,150.0,152.4,43.7931,42,87.5,100,71.2,76.0,73.0
20160317151500,150.0,154.8,44.4828,42,87.5,100,71.8,76.0,73.0
20160317153000,150.0,150.6,43.2759,42,88.6,100,71.2,76.0,73.0
20160317154500,150.0,150.6,43.2759,42,88.6,100,71.7,76.0,73.0
20160317160000,150.0,143.4,41.2069,42,88.6,100,71.2,76.0,73.0
20160317161500,150.0,143.4,41.2069,42,90.4,100,71.0,76.0,73.0
20160317163000,150.0,147.0,42.2414,42,88.7,100,71.1,76.0,73.0
20160317164500,150.0,150.0,43.1034,42,88.7,100,71.9,76.0,73.0
20160317170000,150.0,150.0,43.1034,42,88.7,100,71.4,76.0,73.0
20160317171500,150.0,150.0,43.1034,42,89.8,100,71.6,76.0,73.0
20160317173000,150.0,151.8,43.6207,42,88.2,100,71.6,76.0,73.0
20160317174500,150.0,151.8,43.6207,42,88.2,100,71.3,76.0,73.0
20160317180000,150.0,151.8,43.6207,42,89.2,100,71.6,76.0,73.0
20160317181500,150.0,151.8,43.6207,42,89.2,100,73.0,76.0,73.0
20160317183000,150.0,150.0,43.1034,42,61.6,0,73.3,76.0,73.0
20160317184500,150.0,150.0,43.1034,42,59.6,100,72.2,76.0,73.0
20160317190000,150.0,145.2,41.7241,42,67.3,100,72.6,76.0,73.0
20160317191500,150.0,145.2,41.7241,42,60.0,100,72.4,76.0,73.0
20160317193000,150.0,149.4,42.931,42,86.2,100,72.6,76.0,73.0
20160317194500,150.0,149.4,42.931,42,87.6,100,72.8,76.0,73.0
20160317200000,150.0,149.4,42.931,42,86.6,100,73.2,76.0,73.0
20160317201500,150.0,153.6,44.1379,42,88.4,100,73.8,80.0,78.0
20160317203000,150.0,153.6,44.1379,42,88.4,100,73.7,80.0,78.0
20160317204500,150.0,151.8,43.6207,42,87.4,100,73.6,80.0,78.0
20160317210000,150.0,151.8,43.6207,42,88.7,100,73.9,80.0,78.0
20160317211500,150.0,156.0,44.8276,42,88.7,100,74.1,80.0,78.0
20160317213000,150.0,153.0,43.9655,42,88.7,100,74.6,80.0,78.0
20160317214500,150.0,141.6,40.6897,40,88.7,100,75.9,80.0,78.0
20160317220000,150.0,143.4,41.2069,40,88.7,100,76.1,80.0,78.0
20160317221500,150.0,143.4,41.2069,40,88.7,100,76.2,80.0,78.0
20160317223000,150.0,143.4,41.2069,40,90.4,100,76.2,80.0,78.0
20160317224500,150.0,143.4,41.2069,40,90.4,100,76.5,80.0,78.0
20160317230000,150.0,143.4,41.2069,40,89.2,100,76.3,80.0,78.0
20160317231500,150.0,145.2,41.7241,40,90.5,100,76.0,80.0,78.0
20160317233000,150.0,145.2,41.7241,40,89.3,100,75.7,80.0,78.0
20160317234500,150.0,143.4,41.2069,40,87.5,100,76.9,80.0,78.0
20160318000000,150.0,145.2,41.7241,40,87.5,100,76.5,80.0,78.0
20160318001500,150.0,145.2,41.7241,40,88.5,100,76.1,80.0,78.0
20160318003000,150.0,145.2,41.7241,40,89.8,100,76.3,80.0,78.0
20160318004500,150.0,145.2,41.7241,40,88.6,100,77.1,80.0,78.0
20160318010000,150.0,145.2,41.7241,40,90.4,100,77.6,80.0,78.0
20160318011500,150.0,145.2,41.7241,40,95.3,100,77.5,80.0,78.0
20160318013000,150.0,145.2,41.7241,40,93.4,100,77.5,80.0,78.0
20160318014500,150.0,145.2,41.7241,40,89.8,100,76.9,80.0,78.0
20160318020000,150.0,145.2,41.7241,40,87.4,100,77.3,80.0,78.0
20160318021500,150.0,145.2,41.7241,40,93.1,100,77.4,80.0,78.0
20160318023000,150.0,145.2,41.7241,40,89.8,100,77.8,80.0,78.0
20160318024500,150.0,145.2,41.7241,40,89.8,100,77.1,80.0,78.0
20160318030000,150.0,145.2,41.7241,40,95.9,100,76.6,80.0,78.0
20160318031500,150.0,145.2,41.7241,40,95.9,100,77.2,80.0,78.0
20160318033000,150.0,145.2,41.7241,40,95.9,100,77.3,80.0,78.0
20160318034500,150.0,145.2,41.7241,40,88.7,100,76.9,80.0,78.0
20160318040000,150.0,145.2,41.7241,40,91.1,100,76.5,80.0,78.0
20160318041500,150.0,143.4,41.2069,40,91.1,100,77.3,80.0,78.0
20160318043000,150.0,151.2,43.4483,42,88.7,100,76.8,80.0,78.0
20160318044500,150.0,151.2,43.4483,42,88.7,100,76.7,80.0,78.0
20160318050000,150.0,158.4,45.5172,42,92.7,100,76.2,80.0,78.0
20160318051500,150.0,158.4,45.5172,42,90.5,100,75.7,80.0,78.0
20160318053000,150.0,158.4,45.5172,42,88.1,100,74.2,80.0,78.0
20160318054500,150.0,154.8,44.4828,44,90.4,100,74.0,80.0,78.0
20160318060000,150.0,151.2,43.4483,43,89.2,100,74.3,80.0,78.0
20160318061500,150.0,145.2,41.7241,42,89.2,100,73.9,80.0,78.0
20160318063000,150.0,163.2,46.8966,42,89.2,100,75.9,80.0,78.0
20160318064500,150.0,153.0,43.9655,41,88.1,100,75.6,80.0,78.0
20160318070000,150.0,148.8,42.7586,44,89.9,100,74.4,80.0,78.0
20160318071500,150.0,153.0,43.9655,44,88.7,100,73.6,80.0,78.0
20160318073000,150.0,148.2,42.5862,44,90.0,100,73.8,80.0,78.0
20160318074500,150.0,146.4,42.069,44,90.0,100,73.2,80.0,78.0
20160318080000,150.0,146.4,42.069,44,90.0,100,72.7,80.0,78.0
20160318081500,150.0,148.8,42.7586,44,90.0,100,72.5,80.0,78.0
20160318083000,150.0,147.0,42.2414,44,88.8,100,72.2,80.0,78.0
20160318084500,150.0,147.0,42.2414,44,91.1,100,71.9,80.0,78.0
20160318090000,150.0,148.8,42.7586,44,91.1,100,71.6,80.0,78.0
20160318091500,150.0,147.0,42.2414,44,89.6,100,71.8,80.0,78.0
20160318093000,150.0,145.2,41.7241,44,91.1,100,71.4,80.0,78.0
20160318094500,150.0,145.2,41.7241,44,89.3,100,71.2,80.0,78.0
20160318100000,150.0,145.2,41.7241,44,89.3,100,71.1,80.0,78.0
20160318101500,150.0,145.2,41.7241,44,90.3,100,71.2,80.0,78.0
20160318103000,150.0,148.2,42.5862,44,89.2,100,71.9,80.0,78.0
20160318104500,150.0,146.4,42.069,44,89.2,100,71.5,80.0,78.0
20160318110000,150.0,146.4,42.069,44,89.2,100,72.4,80.0,78.0
20160318111500,150.0,148.2,42.5862,44,89.2,100,71.6,80.0,78.0
20160318113000,150.0,148.2,42.5862,44,89.2,100,71.9,80.0,78.0
20160318114500,150.0,148.2,42.5862,44,89.2,100,71.5,80.0,78.0
20160318120000,150.0,144.0,41.3793,44,89.2,100,71.4,80.0,78.0
20160318121500,150.0,148.8,42.7586,44,88.1,100,71.9,80.0,78.0
20160318123000,150.0,148.8,42.7586,44,89.5,100,71.8,80.0,78.0
20160318124500,150.0,148.8,42.7586,44,89.5,100,71.9,80.0,78.0
20160318130000,150.0,148.8,42.7586,44,88.1,100,71.4,80.0,78.0
20160318131500,150.0,145.8,41.8966,44,88.1,100,71.2,80.0,78.0
20160318133000,150.0,145.8,41.8966,44,89.6,100,71.7,80.0,78.0
20160318134500,150.0,151.8,43.6207,44,88.1,100,71.6,80.0,78.0
20160318140000,150.0,151.8,43.6207,44,88.1,100,71.7,80.0,78.0
20160318141500,150.0,148.8,42.7586,44,90.5,100,71.2,80.0,78.0
20160318143000,150.0,148.8,42.7586,44,90.5,100,71.8,80.0,78.0
20160318144500,150.0,148.8,42.7586,44,90.5,100,71.5,80.0,78.0
20160318150000,150.0,147.0,42.2414,44,89.2,100,71.3,80.0,78.0
20160318151500,150.0,148.8,42.7586,44,89.2,100,71.6,80.0,78.0
20160318153000,150.0,146.4,42.069,44,88.1,100,71.2,80.0,78.0
20160318154500,150.0,146.4,42.069,44,88.1,100,71.4,80.0,78.0
20160318160000,150.0,146.4,42.069,44,90.4,100,71.0,80.0,78.0
20160318161500,150.0,146.4,42.069,44,90.4,100,70.8,80.0,78.0
20160318163000,150.0,146.4,42.069,44,90.4,100,70.9,80.0,78.0
20160318164500,150.0,339.6,97.5862,74,58.8,0,70.2,68.0,59.1
20160318170000,150.0,320.4,92.069,69,58.0,0,68.8,68.0,59.1
20160318171500,150.0,320.4,92.069,69,58.0,0,68.7,68.0,59.1
20160318173000,150.0,309.6,88.9655,68,58.0,0,67.9,68.0,59.1
20160318174500,150.0,294.6,84.6552,64,58.0,0,68.0,68.0,59.1
20160318180000,150.0,282.0,81.0345,61,58.0,0,67.5,68.0,59.1
20160318181500,150.0,273.0,78.4483,59,58.0,0,67.5,68.0,59.1
20160318183000,150.0,218.4,62.7586,49,58.0,0,67.3,68.0,59.1
20160318184500,150.0,241.8,69.4828,53,58.0,0,68.3,68.0,59.1
20160318190000,150.0,249.0,71.5517,54,58.0,0,68.3,68.0,59.1
20160318191500,150.0,269.4,77.4138,57,58.0,0,68.4,68.0,59.1
20160318193000,150.0,285.6,82.069,58,58.0,0,67.9,68.0,59.1
20160318194500,150.0,282.0,81.0345,58,57.2,0,67.7,68.0,59.1
20160318200000,150.0,249.0,71.5517,54,57.2,0,67.7,68.0,59.1
20160318201500,150.0,249.0,71.5517,53,57.2,0,67.5,68.0,59.1
20160318203000,150.0,226.2,65.0,50,57.9,0,67.6,68.0,59.1
20160318204500,150.0,226.2,65.0,50,57.9,0,67.9,68.0,59.1
20160318210000,150.0,226.2,65.0,50,57.2,0,67.7,68.0,59.1
20160318211500,150.0,226.2,65.0,50,57.2,0,67.8,68.0,59.1
20160318213000,150.0,226.2,65.0,50,57.2,0,68.1,68.0,59.1
20160318214500,150.0,230.4,66.2069,50,57.2,0,68.0,68.0,59.1
20160318220000,150.0,230.4,66.2069,50,57.2,0,68.0,68.0,59.1
20160318221500,150.0,226.2,65.0,50,57.2,0,68.1,68.0,59.1
20160318223000,150.0,226.2,65.0,50,57.2,0,68.2,68.0,59.1
20160318224500,150.0,226.2,65.0,50,57.2,0,68.2,68.0,59.1
20160318230000,150.0,226.2,65.0,50,57.2,0,68.2,68.0,59.1
20160318231500,150.0,222.6,63.9655,50,57.2,0,68.3,68.0,59.1
20160318233000,150.0,230.4,66.2069,52,57.2,0,68.3,68.0,59.1
20160318234500,150.0,266.4,76.5517,58,57.2,0,68.3,68.0,59.1
20160319000000,150.0,291.6,83.7931,61,57.2,0,68.6,68.0,59.1
20160319001500,150.0,294.6,84.6552,61,57.2,0,68.3,68.0,59.1
20160319003000,150.0,291.6,83.7931,61,57.2,0,68.1,68.0,59.1
20160319004500,150.0,288.6,82.931,61,57.2,0,68.0,68.0,59.1
20160319010000,150.0,285.6,82.069,61,57.2,0,67.9,68.0,59.1
20160319011500,150.0,285.6,82.069,61,57.2,0,67.8,68.0,59.1
20160319013000,150.0,276.0,79.3103,60,57.2,0,67.6,68.0,59.1
20160319014500,150.0,269.4,77.4138,57,57.2,0,67.6,68.0,59.1
20160319020000,150.0,262.8,75.5172,56,57.2,0,67.9,68.0,59.1
20160319021500,150.0,262.8,75.5172,56,57.2,0,67.8,68.0,59.1
20160319023000,150.0,262.8,75.5172,56,57.2,0,67.7,68.0,59.1
20160319024500,150.0,262.8,75.5172,56,57.2,0,67.7,68.0,59.1
20160319030000,150.0,252.6,72.5862,55,57.2,0,67.7,68.0,59.1
20160319031500,150.0,249.0,71.5517,54,57.2,0,67.8,68.0,59.1
20160319033000,150.0,249.0,71.5517,54,57.2,0,67.7,68.0,59.1
20160319034500,150.0,252.6,72.5862,56,57.2,0,68.6,68.0,59.1
20160319040000,150.0,273.0,78.4483,59,57.2,0,68.5,68.0,59.1
20160319041500,150.0,282.0,81.0345,60,57.2,0,68.2,68.0,59.1
20160319043000,150.0,279.0,80.1724,59,57.2,0,68.1,68.0,59.1
20160319044500,150.0,276.0,79.3103,59,57.2,0,67.9,68.0,59.1
20160319050000,150.0,276.0,79.3103,59,57.2,0,67.8,68.0,59.1
20160319051500,150.0,269.4,77.4138,57,57.2,0,67.9,68.0,59.1
20160319053000,150.0,269.4,77.4138,57,57.2,0,67.8,68.0,59.1
20160319054500,150.0,279.0,80.1724,59,57.2,0,68.6,68.0,59.1
20160319060000,150.0,320.4,92.069,66,57.2,0,68.7,68.0,59.1
20160319061500,150.0,294.6,84.6552,62,57.2,0,67.6,68.0,59.1
20160319063000,150.0,291.6,83.7931,59,57.2,0,68.2,68.0,59.1
20160319064500,150.0,336.6,96.7241,75,57.2,0,68.6,68.0,59.1
20160319070000,150.0,273.0,78.4483,60,57.2,0,67.2,68.0,59.1
20160319071500,150.0,256.2,73.6207,58,57.2,0,67.8,68.0,59.1
20160319073000,150.0,252.6,72.5862,54,57.2,0,67.4,68.0,59.1
20160319074500,150.0,226.2,65.0,51,57.2,0,68.0,68.0,59.1
20160319080000,150.0,241.8,69.4828,54,57.2,0,67.9,68.0,59.1
20160319081500,150.0,218.4,62.7586,50,57.2,0,67.6,68.0,59.1
20160319083000,150.0,187.8,53.9655,46,57.2,0,67.3,68.0,59.1
20160319084500,150.0,187.8,53.9655,47,57.2,0,68.1,68.0,59.1
20160319090000,150.0,156.0,44.8276,42,57.2,0,67.2,68.0,59.1
20160319091500,150.0,156.0,44.8276,42,57.2,0,67.1,68.0,59.1
20160319093000,150.0,156.0,44.8276,42,57.2,0,67.0,68.0,59.1
20160319094500,150.0,173.4,49.8276,44,57.2,0,67.4,68.0,59.1
20160319100000,150.0,155.4,44.6552,42,57.2,0,67.6,68.0,59.1
20160319101500,150.0,155.4,44.6552,42,57.2,0,67.1,68.0,59.1
20160319103000,150.0,172.8,49.6552,45,57.2,0,67.6,68.0,59.1
20160319104500,150.0,157.2,45.1724,42,57.2,0,66.9,68.0,59.1
20160319110000,150.0,157.2,45.1724,42,57.2,0,67.1,68.0,59.1
20160319111500,150.0,226.2,65.0,52,57.2,0,68.2,68.0,59.1
20160319113000,150.0,226.2,65.0,52,57.2,0,67.7,68.0,59.1
20160319114500,150.0,222.6,63.9655,51,57.2,0,67.7,68.0,59.1
20160319120000,150.0,157.2,45.1724,42,57.2,0,67.2,68.0,59.1
20160319121500,150.0,160.8,46.2069,44,57.2,0,67.4,68.0,59.1
20160319123000,150.0,156.0,44.8276,42,57.2,0,67.1,68.0,59.1
20160319124500,150.0,159.6,45.8621,44,57.2,0,67.4,68.0,59.1
20160319130000,150.0,156.0,44.8276,42,57.2,0,66.7,68.0,59.1
20160319131500,150.0,153.6,44.1379,42,57.2,0,66.4,68.0,59.1
20160319133000,150.0,153.6,44.1379,42,57.2,0,66.2,68.0,59.1
20160319134500,150.0,150.0,43.1034,42,89.9,100,67.7,72.7,69.7
20160319140000,150.0,151.8,43.6207,42,88.7,100,67.4,72.7,69.7
20160319141500,150.0,145.8,41.8966,42,90.5,100,68.1,72.7,69.7
20160319143000,150.0,148.8,42.7586,42,89.2,100,68.4,80.0,78.0
20160319144500,150.0,150.6,43.2759,42,89.2,100,68.6,80.0,78.0
20160319150000,150.0,150.6,43.2759,42,89.2,100,69.0,80.0,78.0
20160319151500,150.0,150.6,43.2759,42,90.8,100,69.3,80.0,78.0
20160319153000,150.0,150.6,43.2759,42,90.8,100,69.3,80.0,78.0
20160319154500,150.0,147.0,42.2414,42,92.3,100,69.1,80.0,78.0
20160319160000,150.0,149.4,42.931,42,89.3,100,68.9,80.0,78.0
20160319161500,150.0,149.4,42.931,42,89.3,100,68.9,80.0,78.0
20160319163000,150.0,149.4,42.931,42,96.3,100,68.9,80.0,78.0
20160319164500,150.0,151.2,43.4483,42,91.3,100,68.9,80.0,78.0
20160319170000,150.0,153.6,44.1379,42,89.3,100,69.1,80.0,78.0
20160319171500,150.0,156.0,44.8276,42,88.0,100,68.9,80.0,78.0
20160319173000,150.0,156.0,44.8276,42,90.7,100,69.1,80.0,78.0
20160319174500,150.0,156.0,44.8276,42,90.7,100,69.4,80.0,78.0
20160319180000,150.0,156.0,44.8276,42,88.7,100,69.6,80.0,78.0
20160319181500,150.0,151.8,43.6207,42,88.7,100,71.3,80.0,78.0
20160319183000,150.0,150.0,43.1034,42,88.7,100,71.8,80.0,78.0
20160319184500,150.0,155.4,44.6552,42,88.7,100,72.6,80.0,78.0
20160319190000,150.0,157.2,45.1724,42,88.7,100,73.3,80.0,78.0
20160319191500,150.0,155.4,44.6552,42,91.1,100,71.9,80.0,78.0
20160319193000,150.0,155.4,44.6552,42,90.1,100,71.3,80.0,78.0
20160319194500,150.0,155.4,44.6552,42,92.8,100,71.0,80.0,78.0
20160319200000,150.0,155.4,44.6552,42,94.0,100,70.8,80.0,78.0
20160319201500,150.0,155.4,44.6552,42,94.0,100,70.2,80.0,78.0
20160319203000,150.0,157.2,45.1724,42,94.0,100,69.9,80.0,78.0
20160319204500,150.0,153.6,44.1379,42,92.2,100,69.9,80.0,78.0
20160319210000,150.0,153.6,44.1379,42,89.8,100,70.5,80.0,78.0
20160319211500,150.0,151.2,43.4483,42,87.7,100,69.9,80.0,78.0
20160319213000,150.0,151.2,43.4483,42,89.5,100,69.9,80.0,78.0
20160319214500,150.0,151.2,43.4483,42,91.8,100,69.7,80.0,78.0
20160319220000,150.0,151.2,43.4483,42,96.1,100,69.8,80.0,78.0
20160319221500,150.0,151.2,43.4483,42,90.6,100,69.8,80.0,78.0
20160319223000,150.0,151.2,43.4483,42,88.7,100,70.1,80.0,78.0
20160319224500,150.0,151.2,43.4483,42,89.9,100,70.1,80.0,78.0
20160319230000,150.0,151.2,43.4483,42,88.6,100,70.1,80.0,78.0
20160319231500,150.0,151.2,43.4483,42,92.2,100,69.8,80.0,78.0
20160319233000,150.0,149.4,42.931,42,95.4,100,69.7,80.0,78.0
20160319234500,150.0,151.8,43.6207,42,97.1,100,69.7,80.0,78.0
20160320000000,150.0,151.8,43.6207,42,95.1,100,69.8,80.0,78.0
20160320001500,150.0,151.8,43.6207,42,90.5,100,70.7,80.0,78.0
20160320003000,150.0,151.8,43.6207,42,88.2,100,71.7,80.0,78.0
20160320004500,150.0,148.8,42.7586,42,91.6,100,71.6,80.0,78.0
20160320010000,150.0,151.8,43.6207,42,91.6,100,71.6,80.0,78.0
20160320011500,150.0,151.8,43.6207,42,96.6,100,71.6,80.0,78.0
20160320013000,150.0,151.8,43.6207,42,90.6,100,71.7,80.0,78.0
20160320014500,150.0,151.8,43.6207,42,89.2,100,72.1,80.0,78.0
20160320020000,150.0,151.8,43.6207,42,86.8,100,73.0,80.0,78.0
20160320021500,150.0,151.8,43.6207,42,94.2,100,72.6,80.0,78.0
20160320023000,150.0,151.8,43.6207,42,95.4,100,72.4,80.0,78.0
20160320024500,150.0,151.8,43.6207,42,95.4,100,72.2,80.0,78.0
20160320030000,150.0,151.8,43.6207,42,89.9,100,72.1,80.0,78.0
20160320031500,150.0,151.8,43.6207,42,87.7,100,72.0,80.0,78.0
20160320033000,150.0,151.8,43.6207,42,87.7,100,71.9,80.0,78.0
20160320034500,150.0,151.8,43.6207,42,87.7,100,71.7,80.0,78.0
20160320040000,150.0,151.8,43.6207,42,94.1,100,72.4,80.0,78.0
20160320041500,150.0,154.8,44.4828,42,95.3,100,71.9,80.0,78.0
20160320043000,150.0,158.4,45.5172,42,93.0,100,72.8,80.0,78.0
20160320044500,150.0,152.4,43.7931,41,87.5,100,72.5,80.0,78.0
20160320050000,150.0,155.4,44.6552,41,86.3,100,72.9,80.0,78.0
20160320051500,150.0,153.6,44.1379,41,91.7,100,72.9,80.0,78.0
20160320053000,150.0,155.4,44.6552,41,93.6,100,73.4,80.0,78.0
20160320054500,150.0,153.0,43.9655,41,95.3,100,73.0,80.0,78.0
20160320060000,150.0,153.0,43.9655,41,93.6,100,74.0,80.0,78.0
20160320061500,150.0,339.6,97.5862,69,59.2,0,72.8,68.0,63.7
20160320063000,150.0,339.6,97.5862,69,56.4,0,70.4,68.0,63.7
20160320064500,150.0,318.0,91.3793,64,56.4,0,68.9,68.0,63.7
20160320070000,150.0,143.4,41.2069,41,57.5,0,68.3,70.4,67.4
20160320071500,150.0,143.4,41.2069,41,57.5,0,68.0,70.4,67.4
20160320073000,150.0,141.0,40.5172,41,57.5,0,68.1,70.4,67.4
20160320074500,150.0,142.8,41.0345,41,57.5,0,67.6,70.4,67.4
20160320080000,150.0,142.8,41.0345,41,57.5,0,67.3,70.4,67.4
20160320081500,150.0,148.2,42.5862,41,57.5,0,68.2,70.4,67.4
20160320083000,150.0,153.0,43.9655,42,57.5,0,68.3,70.4,67.4
20160320084500,150.0,153.0,43.9655,42,57.5,0,67.4,70.4,67.4
20160320090000,150.0,151.2,43.4483,42,57.5,100,67.1,70.4,67.4
20160320091500,150.0,151.2,43.4483,42,57.5,100,67.1,70.4,67.4
20160320093000,150.0,151.2,43.4483,42,57.5,0,67.7,70.4,67.4
20160320094500,150.0,148.8,42.7586,42,57.5,0,67.7,70.4,67.4
20160320100000,150.0,150.6,43.2759,43,57.5,0,68.4,70.4,67.4
20160320101500,150.0,153.0,43.9655,43,57.5,0,67.9,70.4,67.4
20160320103000,150.0,153.0,43.9655,43,57.5,0,68.1,70.4,67.4
20160320104500,150.0,157.2,45.1724,44,57.5,0,68.9,70.4,67.4
20160320110000,150.0,153.6,44.1379,44,57.5,0,68.3,70.4,67.4
20160320111500,150.0,156.0,44.8276,44,57.5,0,68.3,70.4,67.4
20160320113000,150.0,156.0,44.8276,44,57.5,0,68.7,70.4,67.4
20160320114500,150.0,151.2,43.4483,44,57.5,0,69.2,70.4,67.4
20160320120000,150.0,157.2,45.1724,44,57.5,0,68.3,70.4,67.4
20160320121500,150.0,157.2,45.1724,44,57.5,0,67.9,70.4,67.4
20160320123000,150.0,155.4,44.6552,44,57.5,0,68.6,70.4,67.4
20160320124500,150.0,157.2,45.1724,44,57.5,0,68.7,70.4,67.4
20160320130000,150.0,157.2,45.1724,44,57.5,0,68.2,70.4,67.4
20160320131500,150.0,159.0,45.6897,44,57.5,0,68.0,70.4,67.4
20160320133000,150.0,159.0,45.6897,44,57.5,0,68.1,70.4,67.4
20160320134500,150.0,154.8,44.4828,42,57.5,0,68.5,70.4,67.4
20160320140000,150.0,154.8,44.4828,42,57.5,0,68.8,70.4,67.4
20160320141500,150.0,154.8,44.4828,42,57.5,0,69.0,70.4,67.4
20160320143000,150.0,154.8,44.4828,42,57.5,0,69.4,70.4,67.4
20160320144500,150.0,159.0,45.6897,42,57.5,0,69.4,70.4,67.4
20160320150000,150.0,157.2,45.1724,42,57.5,0,69.3,70.4,67.4
20160320151500,150.0,163.2,46.8966,44,57.5,0,69.5,70.4,67.4
20160320153000,150.0,161.4,46.3793,42,57.5,0,68.9,70.4,67.4
20160320154500,150.0,158.4,45.5172,42,57.5,0,68.8,70.4,67.4
20160320160000,150.0,156.6,45.0,42,57.5,0,68.4,70.4,67.4
20160320161500,150.0,153.6,44.1379,42,57.5,0,68.2,70.4,67.4
20160320163000,150.0,156.0,44.8276,42,57.5,0,67.9,70.4,67.4
20160320164500,150.0,153.6,44.1379,42,57.5,0,67.9,70.4,67.4
20160320170000,150.0,156.0,44.8276,42,57.5,0,68.4,70.4,67.4
20160320171500,150.0,156.0,44.8276,42,57.5,0,68.2,70.4,67.4
20160320173000,150.0,156.0,44.8276,42,57.5,0,68.0,70.4,67.4
20160320174500,150.0,153.6,44.1379,42,57.5,0,68.1,70.4,67.4
20160320180000,150.0,159.0,45.6897,42,57.5,0,68.4,70.4,67.4
20160320181500,150.0,155.4,44.6552,43,57.5,0,69.3,70.4,67.4
20160320183000,150.0,159.6,45.8621,43,57.5,0,69.4,70.4,67.4
20160320184500,150.0,157.2,45.1724,43,57.5,0,68.5,70.4,67.4
20160320190000,150.0,153.0,43.9655,43,56.9,0,68.3,70.4,67.4
20160320191500,150.0,153.0,43.9655,43,57.5,0,67.6,70.4,67.4
20160320193000,150.0,154.8,44.4828,43,57.5,0,68.1,70.4,67.4
20160320194500,150.0,152.4,43.7931,42,57.5,0,67.5,70.4,67.4
20160320200000,150.0,157.2,45.1724,42,57.5,0,67.6,70.4,67.4
20160320201500,150.0,157.2,45.1724,42,57.5,100,67.1,70.4,67.4
20160320203000,150.0,154.8,44.4828,42,57.5,100,66.9,70.4,67.4
20160320204500,150.0,152.4,43.7931,42,59.2,100,66.7,70.4,67.4
20160320210000,150.0,152.4,43.7931,42,58.4,0,67.5,70.4,67.4
20160320211500,150.0,152.4,43.7931,42,57.6,0,67.7,70.4,67.4
20160320213000,150.0,152.4,43.7931,42,57.6,100,67.0,70.4,67.4
20160320214500,150.0,152.4,43.7931,42,57.6,100,67.3,70.4,67.4
20160320220000,150.0,152.4,43.7931,42,57.6,0,67.5,70.4,67.4
20160320221500,150.0,152.4,43.7931,42,57.6,0,67.2,70.4,67.4
20160320223000,150.0,152.4,43.7931,42,58.3,100,66.8,70.4,67.4
20160320224500,150.0,150.0,43.1034,40,59.1,100,67.5,70.4,67.4
20160320230000,150.0,148.2,42.5862,40,57.6,0,68.2,70.4,67.4
20160320231500,150.0,156.0,44.8276,41,57.6,0,68.9,70.4,67.4
20160320233000,150.0,156.0,44.8276,41,57.6,0,68.8,70.4,67.4
20160320234500,150.0,156.0,44.8276,41,57.6,0,69.1,70.4,67.4
20160321000000,150.0,156.0,44.8276,41,57.6,0,69.0,70.4,67.4
20160321001500,150.0,156.0,44.8276,41,57.6,0,68.9,70.4,67.4
20160321003000,150.0,156.0,44.8276,41,57.6,0,69.3,70.4,67.4
20160321004500,150.0,156.0,44.8276,41,57.6,0,69.2,70.4,67.4
20160321010000,150.0,156.0,44.8276,41,57.6,0,69.2,70.4,67.4
20160321011500,150.0,156.0,44.8276,41,56.9,0,69.2,70.4,67.4
20160321013000,150.0,153.6,44.1379,41,56.9,0,69.2,70.4,67.4
20160321014500,150.0,153.6,44.1379,41,56.9,0,69.4,70.4,67.4
20160321020000,150.0,153.6,44.1379,41,56.9,0,69.2,70.4,67.4
20160321021500,150.0,153.6,44.1379,41,56.9,0,69.3,70.4,67.4
20160321023000,150.0,153.6,44.1379,41,56.9,0,69.3,70.4,67.4
20160321024500,150.0,153.6,44.1379,41,56.9,0,69.2,70.4,67.4
20160321030000,150.0,153.6,44.1379,41,56.9,0,68.8,70.4,67.4
20160321031500,150.0,151.8,43.6207,44,56.9,0,68.1,70.4,67.4
20160321033000,150.0,151.8,43.6207,44,56.9,0,67.9,70.4,67.4
20160321034500,150.0,151.8,43.6207,44,56.9,0,67.8,70.4,67.4
20160321040000,150.0,151.8,43.6207,44,56.9,0,67.6,70.4,67.4
20160321041500,150.0,158.4,45.5172,44,56.9,100,66.9,70.4,67.4
20160321043000,150.0,160.8,46.2069,43,56.9,100,67.2,70.4,67.4
20160321044500,150.0,156.6,45.0,42,58.7,100,66.5,70.4,67.4
20160321050000,150.0,156.6,45.0,42,62.0,100,66.9,70.4,67.4
20160321051500,150.0,156.6,45.0,42,76.8,100,67.1,70.4,67.4
20160321053000,150.0,158.4,45.5172,42,59.2,0,67.4,70.4,67.4
20160321054500,150.0,158.4,45.5172,42,77.6,100,66.7,75.0,72.0
20160321060000,150.0,158.4,45.5172,42,91.7,100,67.2,75.0,72.0
20160321061500,150.0,158.4,45.5172,42,92.9,100,67.9,75.0,72.0
20160321063000,150.0,156.6,45.0,42,94.1,100,67.7,75.0,72.0
20160321064500,150.0,156.6,45.0,42,87.5,100,68.2,75.0,72.0
20160321070000,150.0,156.6,45.0,42,92.3,100,68.8,75.0,72.0
20160321071500,150.0,156.6,45.0,42,94.2,100,69.1,75.0,72.0
20160321073000,150.0,156.6,45.0,42,87.9,100,68.9,75.0,72.0
20160321074500,150.0,158.4,45.5172,42,91.0,100,68.7,75.0,72.0
20160321080000,150.0,158.4,45.5172,42,94.1,100,68.7,75.0,72.0
20160321081500,150.0,158.4,45.5172,42,95.9,100,68.5,75.0,72.0
20160321083000,150.0,156.6,45.0,42,87.6,100,68.1,75.0,72.0
20160321084500,150.0,158.4,45.5172,42,89.8,100,68.1,75.0,72.0
20160321090000,150.0,153.0,43.9655,41,86.6,100,68.3,75.0,72.0
20160321091500,150.0,160.8,46.2069,40,89.9,100,68.9,75.0,72.0
20160321093000,150.0,148.2,42.5862,40,91.5,100,69.9,75.0,72.0
20160321094500,150.0,144.0,41.3793,40,86.8,100,71.9,75.0,72.0
20160321100000,150.0,144.0,41.3793,40,87.8,100,71.1,75.0,72.0
20160321101500,150.0,146.4,42.069,41,87.8,100,71.6,75.0,72.0
20160321103000,150.0,152.4,43.7931,41,89.6,100,71.5,75.0,72.0
20160321104500,150.0,155.4,44.6552,41,94.5,100,71.6,75.0,72.0
20160321110000,150.0,155.4,44.6552,41,91.8,100,71.0,75.0,72.0
20160321111500,150.0,155.4,44.6552,41,88.7,100,72.2,75.0,72.0
20160321113000,150.0,160.8,46.2069,41,60.4,100,71.4,75.0,72.0
20160321114500,150.0,156.0,44.8276,41,68.7,100,71.7,75.0,72.0
20160321120000,150.0,156.0,44.8276,41,97.8,100,71.4,75.0,72.0
20160321121500,150.0,156.0,44.8276,41,60.7,100,71.2,75.0,72.0
20160321123000,150.0,156.0,44.8276,41,74.0,100,72.2,75.0,72.0
20160321124500,150.0,156.0,44.8276,41,60.8,100,71.9,75.0,72.0
20160321130000,150.0,156.0,44.8276,41,88.1,100,71.4,75.0,72.0
20160321131500,150.0,156.0,44.8276,41,95.2,100,71.6,75.0,72.0
20160321133000,150.0,184.8,53.1034,46,76.9,0,73.0,75.0,72.0
20160321134500,150.0,158.4,45.5172,42,60.0,0,72.6,75.0,72.0
20160321140000,150.0,158.4,45.5172,42,59.2,0,72.4,75.0,72.0
20160321141500,150.0,153.6,44.1379,42,59.2,0,71.9,75.0,72.0
20160321143000,150.0,155.4,44.6552,42,59.2,100,71.5,75.0,72.0
20160321144500,150.0,155.4,44.6552,42,59.2,0,72.1,75.0,72.0
20160321150000,150.0,153.6,44.1379,42,59.2,100,72.0,75.0,72.0
20160321151500,150.0,151.8,43.6207,42,59.2,0,71.8,75.0,72.0
20160321153000,150.0,151.8,43.6207,42,59.2,100,71.4,75.0,72.0
20160321154500,150.0,151.8,43.6207,42,60.0,0,72.4,75.0,72.0
20160321160000,150.0,154.8,44.4828,42,59.2,0,72.1,75.0,72.0
20160321161500,150.0,154.8,44.4828,42,59.2,100,71.6,75.0,72.0
20160321163000,150.0,154.8,44.4828,42,60.3,100,71.7,75.0,72.0
20160321164500,150.0,154.8,44.4828,42,59.5,100,71.4,75.0,72.0
20160321170000,150.0,154.8,44.4828,42,62.4,100,71.6,75.0,72.0
20160321171500,150.0,153.0,43.9655,44,59.6,100,71.3,75.0,72.0
20160321173000,150.0,156.6,45.0,44,92.5,100,71.2,75.0,72.0
20160321174500,150.0,156.6,45.0,44,91.1,100,71.4,75.0,72.0
20160321180000,150.0,159.0,45.6897,44,68.3,0,72.9,75.0,72.0
20160321181500,150.0,160.8,46.2069,42,59.6,100,71.7,75.0,72.0
20160321183000,150.0,155.4,44.6552,42,59.6,100,71.2,75.0,72.0
20160321184500,150.0,155.4,44.6552,42,59.6,100,71.4,74.9,71.9
20160321190000,150.0,157.2,45.1724,42,78.0,100,71.2,74.9,71.9
20160321191500,150.0,155.4,44.6552,42,86.2,100,71.8,75.0,72.0
20160321193000,150.0,155.4,44.6552,42,61.2,0,72.2,74.9,71.9
20160321194500,150.0,155.4,44.6552,42,71.8,100,70.8,75.0,72.0
20160321200000,150.0,153.6,44.1379,42,86.3,100,71.5,75.0,72.0
20160321201500,150.0,153.6,44.1379,42,89.8,100,71.7,74.9,71.9
20160321203000,150.0,153.6,44.1379,42,63.2,0,72.3,75.0,72.0
20160321204500,150.0,153.6,44.1379,42,59.2,100,71.4,74.9,71.9
20160321210000,150.0,146.4,42.069,40,95.3,100,70.9,74.9,71.9
20160321211500,150.0,143.4,41.2069,40,91.5,100,71.8,74.9,71.9
20160321213000,150.0,145.2,41.7241,40,90.5,100,72.0,74.9,71.9
20160321214500,150.0,145.2,41.7241,40,99.6,100,73.0,80.0,78.0
20160321220000,150.0,145.2,41.7241,40,95.3,100,74.2,80.0,78.0
20160321221500,150.0,145.2,41.7241,40,91.7,100,74.8,80.0,78.0
20160321223000,150.0,145.2,41.7241,40,100.2,100,74.6,80.0,78.0
20160321224500,150.0,145.2,41.7241,40,95.6,100,74.1,80.0,78.0
20160321230000,150.0,145.2,41.7241,40,94.2,100,75.0,80.0,78.0
20160321231500,150.0,145.2,41.7241,40,98.2,100,75.0,80.0,78.0
20160321233000,150.0,145.2,41.7241,40,94.1,100,74.5,80.0,78.0
20160321234500,150.0,145.2,41.7241,40,92.9,100,74.3,80.0,78.0
20160322000000,150.0,143.4,41.2069,40,98.9,100,75.0,80.0,78.0
20160322001500,150.0,143.4,41.2069,40,94.2,100,76.8,80.0,78.0
20160322003000,150.0,143.4,41.2069,40,98.2,100,76.9,80.0,78.0
20160322004500,150.0,143.4,41.2069,40,99.7,100,77.3,80.0,78.0
20160322010000,150.0,143.4,41.2069,40,91.7,100,75.9,80.0,78.0
20160322011500,150.0,143.4,41.2069,40,91.7,100,75.2,80.0,78.0
20160322013000,150.0,143.4,41.2069,40,100.2,100,76.1,80.0,78.0
20160322014500,150.0,143.4,41.2069,40,93.6,100,75.6,80.0,78.0
20160322020000,150.0,143.4,41.2069,40,93.6,100,75.0,80.0,78.0
20160322021500,150.0,143.4,41.2069,40,97.2,100,75.4,80.0,78.0
20160322023000,150.0,141.0,40.5172,40,97.2,100,76.2,80.0,78.0
20160322024500,150.0,145.2,41.7241,40,98.4,100,75.2,80.0,78.0
20160322030000,150.0,142.8,41.0345,40,100.2,100,74.9,80.0,78.0
20160322031500,150.0,142.8,41.0345,40,99.1,100,74.6,80.0,78.0
20160322033000,150.0,145.8,41.8966,40,99.1,100,74.4,80.0,78.0
20160322034500,150.0,145.8,41.8966,40,99.1,100,74.2,80.0,78.0
20160322040000,150.0,145.8,41.8966,40,99.1,100,74.8,80.0,78.0
20160322041500,150.0,145.8,41.8966,40,100.2,100,74.7,80.0,78.0
20160322043000,150.0,144.0,41.3793,40,95.4,100,74.5,80.0,78.0
20160322044500,150.0,144.0,41.3793,40,95.4,100,74.2,80.0,78.0
20160322050000,150.0,144.0,41.3793,40,95.4,100,74.1,80.0,78.0
20160322051500,150.0,144.0,41.3793,40,95.4,100,73.5,80.0,78.0
20160322053000,150.0,144.0,41.3793,40,98.6,100,73.7,80.0,78.0
20160322054500,150.0,144.0,41.3793,40,101.0,100,73.6,74.0,71.0
20160322060000,150.0,170.4,48.9655,43,57.6,0,72.0,74.0,71.0
20160322061500,150.0,157.2,45.1724,42,57.6,0,71.2,74.0,71.0
20160322063000,150.0,157.2,45.1724,42,57.6,0,71.5,74.0,71.0
20160322064500,150.0,157.2,45.1724,42,57.6,0,70.9,74.0,71.0
20160322070000,150.0,157.2,45.1724,42,57.6,0,71.7,74.0,71.0
20160322071500,150.0,157.2,45.1724,42,57.6,0,71.4,74.0,71.0
20160322073000,150.0,157.2,45.1724,42,57.6,100,70.4,74.0,71.0
20160322074500,150.0,157.2,45.1724,42,59.5,100,70.8,74.0,71.0
20160322080000,150.0,157.2,45.1724,42,65.6,100,70.2,74.0,71.0
20160322081500,150.0,157.2,45.1724,42,72.0,100,71.0,74.0,71.0
20160322083000,150.0,157.2,45.1724,42,62.0,0,71.7,74.0,71.0
20160322084500,150.0,157.2,45.1724,42,59.6,0,72.1,74.0,71.0
20160322090000,150.0,157.2,45.1724,42,59.6,0,71.3,74.0,71.0
20160322091500,150.0,157.2,45.1724,42,58.4,100,70.5,74.0,71.0
20160322093000,150.0,157.2,45.1724,42,60.3,100,70.5,74.0,71.0
20160322094500,150.0,157.2,45.1724,42,60.3,0,71.3,74.0,71.0
20160322100000,150.0,157.2,45.1724,42,59.2,0,71.2,74.0,71.0
20160322101500,150.0,157.2,45.1724,42,59.2,100,70.7,74.0,71.0
20160322103000,150.0,157.2,45.1724,42,59.2,100,71.2,74.0,71.0
20160322104500,150.0,157.2,45.1724,42,59.2,100,70.5,74.0,71.0
20160322110000,150.0,157.2,45.1724,42,59.9,0,71.4,74.0,71.0
20160322111500,150.0,154.8,44.4828,42,59.2,0,70.9,74.0,71.0
20160322113000,150.0,154.8,44.4828,42,59.2,100,70.3,74.0,71.0
20160322114500,150.0,154.8,44.4828,42,70.8,100,70.5,74.0,71.0
20160322120000,150.0,154.8,44.4828,42,61.2,0,71.6,74.0,71.0
20160322121500,150.0,154.8,44.4828,42,59.6,0,71.2,74.0,71.0
20160322123000,150.0,154.8,44.4828,42,59.6,100,71.1,74.0,71.0
20160322124500,150.0,154.8,44.4828,42,59.6,100,70.7,74.0,71.0
20160322130000,150.0,154.8,44.4828,42,58.8,0,70.9,74.0,71.0
20160322131500,150.0,154.8,44.4828,42,58.8,100,70.5,74.0,71.0
20160322133000,150.0,154.8,44.4828,42,60.4,100,70.4,74.0,71.0
