PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322134500,150.0,154.8,44.4828,42,66.5,100,70.4,74.0,71.0
20160322140000,150.0,154.8,44.4828,42,67.2,0,71.3,74.0,71.0
20160322141500,150.0,157.2,45.1724,42,60.5,100,70.6,74.0,71.0
20160322143000,150.0,157.2,45.1724,42,60.5,100,70.3,74.0,71.0
20160322144500,150.0,157.2,45.1724,42,65.3,100,70.6,74.0,71.0
20160322150000,150.0,157.2,45.1724,42,60.8,0,71.6,74.0,71.0
20160322151500,150.0,153.0,43.9655,42,59.6,100,70.7,74.0,71.0
20160322153000,150.0,155.4,44.6552,42,60.3,100,70.3,74.0,71.0
20160322154500,150.0,155.4,44.6552,42,66.2,100,70.3,74.0,71.0
20160322160000,150.0,158.4,45.5172,42,63.6,0,72.0,74.0,71.0
20160322161500,150.0,158.4,45.5172,42,60.3,0,70.9,74.0,71.0
20160322163000,150.0,158.4,45.5172,42,59.5,0,71.4,74.0,71.0
20160322164500,150.0,156.0,44.8276,42,59.5,0,71.3,74.0,71.0
20160322170000,150.0,159.0,45.6897,42,59.5,100,70.5,74.0,71.0
20160322171500,150.0,157.2,45.1724,42,59.5,100,70.3,74.0,71.0
20160322173000,150.0,157.2,45.1724,42,74.8,100,70.4,74.0,71.0
20160322174500,150.0,159.0,45.6897,42,60.9,100,70.7,74.0,71.0
20160322180000,150.0,157.2,45.1724,41,59.6,0,72.1,74.0,71.0
20160322181500,150.0,155.4,44.6552,41,59.6,0,72.6,74.0,71.0
20160322183000,150.0,153.6,44.1379,41,58.8,0,71.7,74.0,71.0
20160322184500,150.0,153.6,44.1379,41,58.8,0,71.7,74.0,71.0
20160322190000,150.0,153.6,44.1379,41,58.8,0,72.3,74.0,71.0
20160322191500,150.0,149.4,42.931,41,58.8,0,71.6,74.0,71.0
20160322193000,150.0,151.2,43.4483,41,58.8,0,70.8,74.0,71.0
20160322194500,150.0,151.2,43.4483,41,58.8,0,70.9,74.0,71.0
20160322200000,150.0,151.2,43.4483,41,58.8,0,70.8,74.0,71.0
20160322201500,150.0,151.2,43.4483,41,58.8,0,71.2,74.0,71.0
20160322203000,150.0,151.2,43.4483,41,58.8,0,70.8,74.0,71.0
20160322204500,150.0,151.2,43.4483,41,58.8,100,71.0,74.0,71.0
20160322210000,150.0,153.6,44.1379,41,58.8,100,70.3,74.0,71.0
20160322211500,150.0,156.6,45.0,41,84.5,100,70.7,74.0,71.0
20160322213000,150.0,156.6,45.0,41,64.4,100,70.4,74.0,71.0
20160322214500,150.0,156.6,45.0,41,74.6,0,71.3,74.0,71.0
20160322220000,150.0,156.6,45.0,41,60.4,0,71.1,74.0,71.0
20160322221500,150.0,156.6,45.0,41,59.1,0,71.5,74.0,71.0
20160322223000,150.0,156.6,45.0,41,58.4,100,70.7,74.0,71.0
20160322224500,150.0,158.4,45.5172,41,59.9,100,70.1,74.0,71.0
20160322230000,150.0,155.4,44.6552,41,67.3,100,70.9,74.0,71.0
20160322231500,150.0,155.4,44.6552,41,62.0,100,71.1,74.0,71.0
20160322233000,150.0,155.4,44.6552,41,66.2,100,70.8,74.0,71.0
20160322234500,150.0,157.2,45.1724,41,96.0,100,71.6,80.0,78.0
20160323000000,150.0,157.2,45.1724,41,99.0,100,73.1,80.0,78.0
20160323001500,150.0,157.2,45.1724,41,91.6,100,74.7,80.0,78.0
20160323003000,150.0,159.6,45.8621,41,96.9,100,75.1,80.0,78.0
20160323004500,150.0,157.2,45.1724,41,96.9,100,74.3,80.0,78.0
20160323010000,150.0,155.4,44.6552,41,91.1,100,74.5,80.0,78.0
20160323011500,150.0,157.2,45.1724,41,92.9,100,76.1,80.0,78.0
20160323013000,150.0,153.0,43.9655,41,98.5,100,75.0,80.0,78.0
20160323014500,150.0,157.2,45.1724,41,100.2,100,74.8,80.0,78.0
20160323020000,150.0,155.4,44.6552,41,91.2,100,77.3,80.0,78.0
20160323021500,150.0,165.0,47.4138,43,86.3,0,78.5,80.0,78.0
20160323023000,150.0,159.6,45.8621,42,98.9,100,76.4,80.0,78.0
20160323024500,150.0,159.6,45.8621,42,91.7,100,76.0,80.0,78.0
20160323030000,150.0,159.6,45.8621,42,91.7,100,77.5,80.0,78.0
20160323031500,150.0,159.6,45.8621,42,96.1,100,77.5,80.0,78.0
20160323033000,150.0,157.2,45.1724,41,64.0,100,76.9,80.0,78.0
20160323034500,150.0,155.4,44.6552,41,89.3,100,76.2,80.0,78.0
20160323040000,150.0,157.2,45.1724,41,94.2,100,76.0,80.0,78.0
20160323041500,150.0,157.2,45.1724,41,101.2,100,75.7,80.0,78.0
20160323043000,150.0,157.2,45.1724,41,97.8,100,75.6,80.0,78.0
20160323044500,150.0,157.2,45.1724,41,91.7,100,77.1,80.0,78.0
20160323050000,150.0,157.2,45.1724,41,77.1,100,76.4,80.0,78.0
20160323051500,150.0,157.2,45.1724,41,91.1,100,77.3,80.0,78.0
20160323053000,150.0,159.0,45.6897,41,95.3,100,75.4,80.0,78.0
20160323054500,150.0,331.8,95.3448,68,76.1,0,75.0,74.2,71.2
20160323060000,150.0,163.8,47.069,42,59.1,0,72.9,74.2,71.2
20160323061500,150.0,155.4,44.6552,41,58.4,0,72.7,74.3,71.3
20160323063000,150.0,153.6,44.1379,41,58.4,0,71.9,74.2,71.2
20160323064500,150.0,172.2,49.4828,45,58.4,0,72.9,74.2,71.2
20160323070000,150.0,156.6,45.0,42,58.4,0,72.9,74.2,71.2
20160323071500,150.0,148.2,42.5862,44,58.4,0,72.2,74.2,71.2
20160323073000,150.0,154.8,44.4828,44,58.4,0,72.1,74.1,71.1
20160323074500,150.0,154.8,44.4828,44,58.4,0,72.3,74.1,71.1
20160323080000,150.0,151.8,43.6207,44,58.4,0,71.5,74.1,71.1
20160323081500,150.0,154.8,44.4828,44,58.4,0,71.2,74.1,71.1
20160323083000,150.0,156.6,45.0,44,58.4,100,70.8,74.0,71.0
20160323084500,150.0,156.6,45.0,44,58.4,100,71.3,74.0,71.0
20160323090000,150.0,156.6,45.0,44,58.4,0,71.2,74.0,71.0
20160323091500,150.0,156.6,45.0,44,58.4,0,71.2,74.0,71.0
20160323093000,150.0,156.6,45.0,44,58.4,0,70.9,74.0,71.0
20160323094500,150.0,156.6,45.0,44,59.5,100,70.4,74.0,71.0
20160323100000,150.0,156.6,45.0,44,60.3,100,70.8,74.0,71.0
20160323101500,150.0,156.6,45.0,44,74.8,100,70.2,74.0,71.0
20160323103000,150.0,156.6,45.0,44,96.4,100,70.3,74.0,71.0
20160323104500,150.0,156.6,45.0,44,96.4,100,70.4,74.0,71.0
20160323110000,150.0,154.8,44.4828,44,94.2,100,70.7,74.0,71.0
20160323111500,150.0,177.0,50.8621,47,61.6,0,72.2,74.0,71.0
20160323113000,150.0,156.6,45.0,43,59.2,0,72.1,74.0,71.0
20160323114500,150.0,151.8,43.6207,43,59.2,0,71.9,74.0,71.0
20160323120000,150.0,155.4,44.6552,43,59.2,0,72.0,74.0,71.0
20160323121500,150.0,153.6,44.1379,43,58.4,0,71.4,74.0,71.0
20160323123000,150.0,339.6,97.5862,73,58.4,0,70.2,68.0,58.4
20160323124500,150.0,339.6,97.5862,73,58.4,0,69.2,68.0,58.4
20160323130000,150.0,339.6,97.5862,73,57.6,0,69.1,68.0,58.4
20160323131500,150.0,334.2,96.0345,71,57.6,0,68.6,68.0,58.4
20160323133000,150.0,334.2,96.0345,72,57.6,0,68.8,68.0,58.4
20160323134500,150.0,344.4,98.9655,73,57.6,0,68.6,68.0,58.4
20160323140000,150.0,334.2,96.0345,70,57.6,0,68.3,68.0,58.4
20160323141500,150.0,334.2,96.0345,72,57.6,0,68.6,68.0,58.4
20160323143000,150.0,339.6,97.5862,72,57.6,0,68.6,68.0,58.4
20160323144500,150.0,339.6,97.5862,72,57.6,0,68.4,68.0,58.4
20160323150000,150.0,339.6,97.5862,72,57.6,0,68.2,68.0,58.4
20160323151500,150.0,339.6,97.5862,72,57.6,0,68.3,68.0,58.4
20160323153000,150.0,325.8,93.6207,70,57.6,0,67.8,68.0,58.4
20160323154500,150.0,325.8,93.6207,70,57.6,0,68.4,68.0,58.4
20160323160000,150.0,339.6,97.5862,73,57.6,0,68.4,68.0,58.4
20160323161500,150.0,339.6,97.5862,70,57.6,0,68.4,68.0,58.4
20160323163000,150.0,328.8,94.4828,67,57.6,0,68.0,68.0,58.4
20160323164500,150.0,328.8,94.4828,67,57.6,0,68.2,68.0,58.4
20160323170000,150.0,306.6,88.1035,62,57.6,0,67.5,68.0,58.4
20160323171500,150.0,266.4,76.5517,56,57.6,0,67.4,68.0,58.4
20160323173000,150.0,273.0,78.4483,58,57.6,0,68.2,68.0,58.4
20160323174500,150.0,297.6,85.5172,62,57.6,0,68.3,68.0,58.4
20160323180000,150.0,285.6,82.069,62,57.6,0,67.9,68.0,58.4
20160323181500,150.0,300.6,86.3793,65,57.6,0,68.1,68.0,58.4
20160323183000,150.0,300.6,86.3793,64,57.6,0,67.7,68.0,58.4
20160323184500,150.0,294.6,84.6552,63,57.6,0,68.0,68.0,58.4
20160323190000,150.0,306.6,88.1035,66,57.6,0,68.0,68.0,58.4
20160323191500,150.0,291.6,83.7931,62,57.6,0,67.5,68.0,58.4
20160323193000,150.0,230.4,66.2069,52,57.6,0,67.2,68.0,58.4
20160323194500,150.0,218.4,62.7586,52,57.6,0,67.6,68.0,58.4
20160323200000,150.0,184.2,52.931,47,57.6,0,67.4,68.0,58.4
20160323201500,150.0,186.6,53.6207,49,57.6,0,68.3,68.0,58.4
20160323203000,150.0,214.8,61.7241,50,57.6,0,67.8,68.0,58.4
20160323204500,150.0,256.2,73.6207,56,57.6,0,68.8,68.0,58.4
20160323210000,150.0,241.8,69.4828,54,57.6,0,67.8,68.0,58.4
20160323211500,150.0,201.0,57.7586,48,57.6,0,67.4,68.0,58.4
20160323213000,150.0,158.4,45.5172,43,57.6,0,67.3,68.0,58.4
20160323214500,150.0,168.0,48.2759,45,57.6,0,67.6,68.0,58.4
20160323220000,150.0,158.4,45.5172,43,57.6,0,67.5,68.0,58.4
20160323221500,150.0,155.4,44.6552,43,57.6,0,67.7,68.0,58.4
20160323223000,150.0,155.4,44.6552,43,57.6,0,67.4,68.0,58.4
20160323224500,150.0,152.4,43.7931,43,57.6,0,67.2,68.0,58.4
20160323230000,150.0,150.6,43.2759,43,57.6,0,67.2,68.0,58.4
20160323231500,150.0,150.6,43.2759,43,57.6,0,67.2,68.0,58.4
20160323233000,150.0,150.6,43.2759,43,58.2,0,67.1,68.0,58.4
20160323234500,150.0,148.8,42.7586,43,58.2,0,67.1,68.0,58.4
20160324000000,150.0,148.8,42.7586,43,58.2,0,67.1,68.0,58.4
20160324001500,150.0,148.8,42.7586,43,58.2,0,67.2,68.0,58.4
20160324003000,150.0,158.4,45.5172,44,58.2,0,67.4,68.0,58.4
20160324004500,150.0,153.6,44.1379,43,58.2,0,67.2,68.0,58.4
20160324010000,150.0,153.6,44.1379,43,58.2,0,67.2,68.0,58.4
20160324011500,150.0,156.0,44.8276,43,58.2,0,67.2,68.0,58.4
20160324013000,150.0,152.4,43.7931,43,58.2,0,67.1,68.0,58.4
20160324014500,150.0,155.4,44.6552,43,58.2,0,67.1,68.0,58.4
20160324020000,150.0,155.4,44.6552,43,58.2,0,67.3,68.0,58.4
20160324021500,150.0,152.4,43.7931,43,58.2,0,67.1,68.0,58.4
20160324023000,150.0,152.4,43.7931,43,58.2,0,66.9,68.0,58.4
20160324024500,150.0,159.6,45.8621,45,58.2,0,67.4,68.0,58.4
20160324030000,150.0,159.6,45.8621,44,58.2,0,67.1,68.0,58.4
20160324031500,150.0,156.0,44.8276,44,58.2,0,66.9,68.0,58.4
20160324033000,150.0,156.0,44.8276,43,58.2,0,67.0,68.0,58.4
20160324034500,150.0,156.0,44.8276,43,58.2,0,67.5,68.0,58.4
20160324040000,150.0,160.8,46.2069,44,57.6,0,67.1,68.0,58.4
20160324041500,150.0,154.8,44.4828,43,57.6,0,67.2,68.0,58.4
20160324043000,150.0,153.0,43.9655,43,57.6,0,67.2,68.0,58.4
20160324044500,150.0,154.8,44.4828,43,57.6,0,66.9,68.0,58.4
20160324050000,150.0,153.0,43.9655,43,57.6,0,66.9,68.0,58.4
20160324051500,150.0,154.8,44.4828,43,57.6,0,66.7,68.0,58.4
20160324053000,150.0,172.2,49.4828,46,57.6,0,67.4,68.0,58.4
20160324054500,150.0,178.8,51.3793,47,57.6,0,67.8,68.0,58.4
20160324060000,150.0,156.6,45.0,43,57.6,0,67.1,68.0,58.4
20160324061500,150.0,154.8,44.4828,43,57.6,0,67.2,68.0,58.4
20160324063000,150.0,150.6,43.2759,43,57.6,0,66.9,68.0,58.4
20160324064500,150.0,184.8,53.1034,48,57.6,0,68.1,68.0,53.3
20160324070000,150.0,226.2,65.0,54,57.6,0,68.4,68.0,53.3
20160324071500,150.0,222.6,63.9655,52,57.6,0,67.7,68.0,53.3
20160324073000,150.0,200.4,57.5862,50,57.6,0,67.7,68.0,53.3
20160324074500,150.0,176.4,50.6897,47,57.6,0,68.0,68.0,53.3
20160324080000,150.0,184.8,53.1034,48,57.6,0,67.7,68.0,53.3
20160324081500,150.0,162.0,46.5517,44,57.6,0,67.6,68.0,53.3
20160324083000,150.0,174.0,50.0,46,57.6,0,67.9,68.0,53.3
20160324084500,150.0,156.0,44.8276,44,58.3,0,67.3,68.0,53.3
20160324090000,150.0,180.0,51.7241,48,57.6,0,68.4,68.0,53.3
20160324091500,150.0,234.0,67.2414,53,57.6,0,68.2,68.0,53.3
20160324093000,150.0,205.8,59.1379,50,57.6,0,68.1,68.0,53.3
20160324094500,150.0,205.8,59.1379,50,57.6,0,67.9,68.0,53.3
20160324100000,150.0,166.8,47.931,45,57.6,0,67.3,68.0,53.3
20160324101500,150.0,180.6,51.8966,48,57.6,0,67.9,68.0,53.3
20160324103000,150.0,190.2,54.6552,48,57.6,0,67.7,68.0,53.3
20160324104500,150.0,190.2,54.6552,47,57.6,0,67.7,68.0,53.3
20160324110000,150.0,198.6,57.069,50,57.6,0,68.3,68.0,53.3
20160324111500,150.0,218.4,62.7586,53,57.6,0,68.4,68.0,53.3
20160324113000,150.0,177.0,50.8621,46,57.6,0,67.4,68.0,53.3
20160324114500,150.0,157.2,45.1724,42,95.8,100,69.3,74.3,71.3
20160324120000,150.0,153.0,43.9655,42,97.8,100,68.8,74.3,71.3
20160324121500,150.0,156.6,45.0,42,91.7,100,69.4,74.3,71.3
20160324123000,150.0,152.4,43.7931,42,91.7,100,70.7,74.3,71.3
20160324124500,150.0,156.0,44.8276,42,97.7,100,70.2,74.3,71.3
20160324130000,150.0,156.0,44.8276,42,97.7,100,71.3,74.3,71.3
20160324131500,150.0,156.0,44.8276,42,63.6,0,72.0,74.3,71.3
20160324133000,150.0,153.6,44.1379,42,60.0,0,71.7,74.3,71.3
20160324134500,150.0,151.8,43.6207,42,59.2,0,71.7,74.3,71.3
20160324140000,150.0,149.4,42.931,42,59.2,0,71.1,74.3,71.3
20160324141500,150.0,145.8,41.8966,42,59.2,100,71.0,74.3,71.3
20160324143000,150.0,145.8,41.8966,42,59.2,0,71.7,74.3,71.3
20160324144500,150.0,145.8,41.8966,42,59.2,0,71.5,74.3,71.3
20160324150000,150.0,143.4,41.2069,42,58.4,0,71.1,74.3,71.3
20160324151500,150.0,143.4,41.2069,42,58.4,100,70.8,74.3,71.3
20160324153000,150.0,148.2,42.5862,42,58.4,0,71.6,74.3,71.3
20160324154500,150.0,145.8,41.8966,42,58.4,0,71.2,74.3,71.3
20160324160000,150.0,154.8,44.4828,42,58.4,0,71.8,74.3,71.3
20160324161500,150.0,153.0,43.9655,42,58.4,0,71.5,74.3,71.3
20160324163000,150.0,151.2,43.4483,42,58.4,100,71.0,74.3,71.3
20160324164500,150.0,151.2,43.4483,42,58.4,100,70.8,74.3,71.3
20160324170000,150.0,159.6,45.8621,42,59.1,100,70.8,74.3,71.3
20160324171500,150.0,159.6,45.8621,42,77.6,100,71.1,74.3,71.3
20160324173000,150.0,156.0,44.8276,42,92.8,100,70.3,74.3,71.3
20160324174500,150.0,156.0,44.8276,42,96.7,100,70.5,74.3,71.3
20160324180000,150.0,156.0,44.8276,42,88.7,100,70.8,74.3,71.3
20160324181500,150.0,150.6,43.2759,42,93.1,100,70.8,74.3,71.3
20160324183000,150.0,148.2,42.5862,42,94.5,100,70.9,74.3,71.3
20160324184500,150.0,157.2,45.1724,43,61.6,0,72.1,74.3,71.3
20160324190000,150.0,157.2,45.1724,43,59.2,100,70.7,74.3,71.3
20160324191500,150.0,157.2,45.1724,43,59.2,100,70.5,74.3,71.3
20160324193000,150.0,157.2,45.1724,43,64.9,100,71.4,74.3,71.3
20160324194500,150.0,159.0,45.6897,43,59.6,100,70.8,74.3,71.3
20160324200000,150.0,153.0,43.9655,42,76.3,100,70.6,74.3,71.3
20160324201500,150.0,156.6,45.0,42,63.5,100,70.7,74.3,71.3
20160324203000,150.0,156.6,45.0,42,98.4,100,70.8,74.3,71.3
20160324204500,150.0,156.6,45.0,42,101.8,100,71.0,74.3,71.3
20160324210000,150.0,160.2,46.0345,42,60.0,0,72.1,74.3,71.3
20160324211500,150.0,156.6,45.0,42,60.0,100,70.2,74.3,71.3
20160324213000,150.0,154.8,44.4828,42,61.1,100,70.4,74.3,71.3
20160324214500,150.0,151.8,43.6207,42,95.3,100,70.4,74.3,71.3
20160324220000,150.0,151.8,43.6207,42,96.7,100,71.0,74.3,71.3
20160324221500,150.0,151.8,43.6207,41,100.3,100,71.4,80.0,78.0
20160324223000,150.0,151.8,43.6207,41,100.3,100,71.9,80.0,78.0
20160324224500,150.0,151.8,43.6207,41,95.9,100,73.6,80.0,78.0
20160324230000,150.0,151.8,43.6207,41,91.0,100,74.0,80.0,78.0
20160324231500,150.0,151.8,43.6207,41,100.4,100,73.8,80.0,78.0
20160324233000,150.0,151.8,43.6207,41,99.0,100,73.7,80.0,78.0
20160324234500,150.0,153.6,44.1379,41,90.5,100,74.6,80.0,78.0
20160325000000,150.0,153.6,44.1379,41,100.2,100,74.1,80.0,78.0
20160325001500,150.0,153.6,44.1379,41,90.0,100,75.0,80.0,78.0
20160325003000,150.0,153.6,44.1379,41,101.0,100,74.1,80.0,78.0
20160325004500,150.0,151.2,43.4483,41,91.0,100,74.8,80.0,78.0
20160325010000,150.0,151.2,43.4483,41,91.0,100,74.5,80.0,78.0
20160325011500,150.0,154.8,44.4828,41,101.0,100,75.1,80.0,78.0
20160325013000,150.0,151.8,43.6207,41,95.6,100,75.1,80.0,78.0
20160325014500,150.0,154.8,44.4828,41,95.6,100,75.1,80.0,78.0
20160325020000,150.0,152.4,43.7931,41,97.8,100,75.8,80.0,78.0
20160325021500,150.0,154.8,44.4828,41,99.1,100,74.8,80.0,78.0
20160325023000,150.0,154.8,44.4828,41,95.3,100,75.1,80.0,78.0
20160325024500,150.0,153.0,43.9655,41,100.3,100,74.5,80.0,78.0
20160325030000,150.0,156.0,44.8276,41,94.1,100,74.8,80.0,78.0
20160325031500,150.0,153.0,43.9655,41,101.8,100,74.3,80.0,78.0
20160325033000,150.0,150.6,43.2759,41,92.3,100,74.1,80.0,78.0
20160325034500,150.0,150.6,43.2759,41,100.3,100,74.5,80.0,78.0
20160325040000,150.0,148.8,42.7586,41,96.6,100,74.2,80.0,78.0
20160325041500,150.0,148.8,42.7586,41,102.7,100,74.1,80.0,78.0
20160325043000,150.0,148.8,42.7586,41,92.7,100,74.0,80.0,78.0
20160325044500,150.0,148.8,42.7586,41,102.7,100,74.2,80.0,78.0
20160325050000,150.0,146.4,42.069,41,93.0,100,74.6,80.0,78.0
20160325051500,150.0,142.8,41.0345,41,101.0,100,74.2,80.0,78.0
20160325053000,150.0,142.8,41.0345,41,90.2,100,74.3,80.0,78.0
20160325054500,150.0,142.8,41.0345,41,100.2,100,75.1,80.0,78.0
20160325060000,150.0,142.8,41.0345,41,93.5,100,74.6,80.0,78.0
20160325061500,150.0,142.8,41.0345,41,99.6,100,75.4,80.0,78.0
20160325063000,150.0,150.0,43.1034,41,89.2,100,75.0,80.0,78.0
20160325064500,150.0,154.8,44.4828,41,94.8,100,74.5,80.0,78.0
20160325070000,150.0,153.0,43.9655,41,96.6,100,74.5,80.0,78.0
20160325071500,150.0,153.0,43.9655,41,89.7,100,74.9,80.0,78.0
20160325073000,150.0,146.4,42.069,43,104.4,100,75.2,80.0,78.0
20160325074500,150.0,146.4,42.069,43,98.6,100,74.7,80.0,78.0
20160325080000,150.0,148.8,42.7586,43,93.6,100,73.8,80.0,78.0
20160325081500,150.0,145.8,41.8966,43,103.5,100,73.4,80.0,78.0
20160325083000,150.0,145.8,41.8966,43,95.0,100,72.9,80.0,78.0
20160325084500,150.0,149.4,42.931,43,95.0,100,72.6,80.0,78.0
20160325090000,150.0,149.4,42.931,43,100.5,100,72.1,80.0,78.0
20160325091500,150.0,145.2,41.7241,43,101.9,100,72.4,80.0,78.0
20160325093000,150.0,145.2,41.7241,43,93.5,100,71.9,80.0,78.0
20160325094500,150.0,148.2,42.5862,43,93.5,100,71.6,80.0,78.0
20160325100000,150.0,148.2,42.5862,43,104.3,100,71.5,80.0,78.0
20160325101500,150.0,148.2,42.5862,43,97.7,100,71.5,80.0,78.0
20160325103000,150.0,152.4,43.7931,43,93.0,100,71.6,80.0,78.0
20160325104500,150.0,152.4,43.7931,43,96.8,100,71.2,80.0,78.0
20160325110000,150.0,154.8,44.4828,43,100.4,100,71.5,80.0,78.0
20160325111500,150.0,153.0,43.9655,43,100.4,100,71.4,80.0,78.0
20160325113000,150.0,153.0,43.9655,43,93.1,100,71.7,80.0,78.0
20160325114500,150.0,153.0,43.9655,43,93.1,100,71.3,80.0,78.0
20160325120000,150.0,156.0,44.8276,43,102.7,100,71.3,80.0,78.0
20160325121500,150.0,156.0,44.8276,43,98.4,100,72.1,80.0,78.0
20160325123000,150.0,158.4,45.5172,43,91.1,100,71.6,80.0,78.0
20160325124500,150.0,155.4,44.6552,43,92.9,100,71.4,80.0,78.0
20160325130000,150.0,155.4,44.6552,43,92.9,100,72.0,80.0,78.0
20160325131500,150.0,155.4,44.6552,43,99.2,100,71.7,80.0,78.0
20160325133000,150.0,155.4,44.6552,43,101.8,100,71.7,80.0,78.0
20160325134500,150.0,155.4,44.6552,43,98.3,100,71.7,80.0,78.0
20160325140000,150.0,157.2,45.1724,43,91.6,100,71.8,80.0,78.0
20160325141500,150.0,150.0,43.1034,43,91.6,100,71.8,80.0,78.0
20160325143000,150.0,150.0,43.1034,43,95.8,100,71.9,80.0,78.0
20160325144500,150.0,150.0,43.1034,43,98.5,100,71.9,80.0,78.0
20160325150000,150.0,150.0,43.1034,43,91.7,100,71.9,80.0,78.0
20160325151500,150.0,150.0,43.1034,43,100.2,100,71.9,80.0,78.0
20160325153000,150.0,153.0,43.9655,43,100.2,100,72.0,80.0,78.0
20160325154500,150.0,153.0,43.9655,43,95.6,100,71.9,80.0,78.0
20160325160000,150.0,153.0,43.9655,43,91.7,100,72.1,80.0,78.0
20160325161500,150.0,153.0,43.9655,43,101.0,100,72.5,80.0,78.0
20160325163000,150.0,153.0,43.9655,43,93.6,100,71.9,80.0,78.0
20160325164500,150.0,155.4,44.6552,43,93.6,100,71.7,80.0,78.0
20160325170000,150.0,153.6,44.1379,43,101.0,100,71.6,80.0,78.0
20160325171500,150.0,155.4,44.6552,43,93.6,100,71.4,80.0,78.0
20160325173000,150.0,153.6,44.1379,43,97.0,100,71.3,80.0,78.0
20160325174500,150.0,150.6,43.2759,43,97.0,100,71.1,80.0,78.0
20160325180000,150.0,150.6,43.2759,43,91.7,100,72.1,80.0,78.0
20160325181500,150.0,145.8,41.8966,43,101.9,100,73.1,80.0,78.0
20160325183000,150.0,145.8,41.8966,43,94.8,100,73.5,80.0,78.0
20160325184500,150.0,148.2,42.5862,43,92.6,100,74.3,80.0,78.0
20160325190000,150.0,150.0,43.1034,43,101.6,100,75.2,80.0,78.0
20160325191500,150.0,150.0,43.1034,43,93.0,100,75.6,80.0,78.0
20160325193000,150.0,145.8,41.8966,43,98.2,100,76.6,80.0,78.0
20160325194500,150.0,288.6,82.931,61,59.2,0,75.4,74.0,71.0
20160325200000,150.0,205.8,59.1379,49,58.3,0,73.7,74.0,71.0
20160325201500,150.0,237.6,68.2759,55,57.6,0,74.6,74.0,71.0
20160325203000,150.0,183.0,52.5862,47,57.6,0,73.6,74.0,71.0
20160325204500,150.0,198.6,57.069,49,57.6,0,74.1,74.0,71.0
20160325210000,150.0,205.2,58.9655,49,57.6,0,74.2,74.0,71.0
20160325211500,150.0,185.4,53.2759,44,57.6,0,73.4,74.0,71.0
20160325213000,150.0,159.6,45.8621,41,57.6,0,72.4,74.0,71.0
20160325214500,150.0,159.6,45.8621,41,57.6,0,72.1,74.0,71.0
20160325220000,150.0,159.6,45.8621,41,57.6,0,71.9,74.0,71.0
20160325221500,150.0,159.6,45.8621,41,98.5,100,73.4,80.0,78.0
20160325223000,150.0,154.8,44.4828,41,100.0,100,74.1,80.0,78.0
20160325224500,150.0,157.2,45.1724,41,96.7,100,73.8,80.0,78.0
20160325230000,150.0,157.2,45.1724,41,89.9,100,75.8,80.0,78.0
20160325231500,150.0,159.6,45.8621,41,91.9,100,76.4,80.0,78.0
20160325233000,150.0,157.2,45.1724,41,99.1,100,77.4,80.0,78.0
20160325234500,150.0,159.0,45.6897,41,100.3,100,76.2,80.0,78.0
20160326000000,150.0,159.0,45.6897,41,96.7,100,77.7,80.0,78.0
20160326001500,150.0,159.0,45.6897,41,63.6,100,77.1,80.0,78.0
20160326003000,150.0,154.8,44.4828,41,83.4,100,77.5,80.0,78.0
20160326004500,150.0,153.0,43.9655,41,95.8,100,76.8,80.0,78.0
20160326010000,150.0,154.8,44.4828,41,98.5,100,76.2,80.0,78.0
20160326011500,150.0,154.8,44.4828,41,97.4,100,75.9,80.0,78.0
20160326013000,150.0,154.8,44.4828,41,90.6,100,76.7,80.0,78.0
20160326014500,150.0,153.0,43.9655,41,97.3,100,77.2,80.0,78.0
20160326020000,150.0,156.0,44.8276,41,100.2,100,77.2,80.0,78.0
20160326021500,150.0,153.0,43.9655,41,94.6,100,77.2,80.0,78.0
20160326023000,150.0,156.0,44.8276,41,91.7,100,77.9,80.0,78.0
20160326024500,150.0,156.0,44.8276,41,99.7,100,76.7,80.0,78.0
20160326030000,150.0,156.0,44.8276,41,97.1,100,76.2,80.0,78.0
20160326031500,150.0,156.0,44.8276,41,91.1,100,75.9,80.0,78.0
20160326033000,150.0,156.0,44.8276,41,101.0,100,75.7,80.0,78.0
20160326034500,150.0,156.0,44.8276,41,91.9,100,75.6,80.0,78.0
20160326040000,150.0,153.6,44.1379,41,99.7,100,75.4,80.0,78.0
20160326041500,150.0,156.6,45.0,41,95.9,100,75.2,80.0,78.0
20160326043000,150.0,156.6,45.0,41,93.6,100,76.4,80.0,78.0
20160326044500,150.0,156.6,45.0,41,99.9,100,76.4,80.0,78.0
20160326050000,150.0,156.6,45.0,41,92.6,100,76.1,80.0,78.0
20160326051500,150.0,156.6,45.0,41,92.6,100,76.4,80.0,78.0
20160326053000,150.0,156.6,45.0,41,101.0,100,75.4,80.0,78.0
20160326054500,150.0,156.6,45.0,41,92.9,100,75.0,80.0,78.0
20160326060000,150.0,153.6,44.1379,41,99.7,100,74.3,80.0,78.0
20160326061500,150.0,153.6,44.1379,41,98.7,100,75.1,80.0,78.0
20160326063000,150.0,153.6,44.1379,41,91.7,100,75.3,80.0,78.0
20160326064500,150.0,153.6,44.1379,41,101.9,100,75.5,80.0,78.0
20160326070000,150.0,153.6,44.1379,41,93.5,100,75.7,80.0,78.0
20160326071500,150.0,153.6,44.1379,41,93.5,100,75.2,80.0,78.0
20160326073000,150.0,153.6,44.1379,41,100.0,100,75.5,80.0,78.0
20160326074500,150.0,153.6,44.1379,41,95.9,100,75.7,80.0,78.0
20160326080000,150.0,153.6,44.1379,41,92.4,100,75.2,80.0,78.0
20160326081500,150.0,149.4,42.931,41,99.1,100,74.9,80.0,78.0
20160326083000,150.0,153.0,43.9655,41,99.1,100,74.8,80.0,78.0
20160326084500,150.0,153.0,43.9655,41,99.1,100,74.7,80.0,78.0
20160326090000,150.0,153.0,43.9655,41,89.9,100,75.5,80.0,78.0
20160326091500,150.0,153.0,43.9655,41,99.8,100,76.1,80.0,78.0
20160326093000,150.0,153.0,43.9655,41,91.0,100,75.2,80.0,78.0
20160326094500,150.0,153.0,43.9655,41,94.2,100,75.4,80.0,78.0
20160326100000,150.0,153.0,43.9655,41,99.1,100,75.2,80.0,78.0
20160326101500,150.0,153.0,43.9655,41,92.4,100,75.1,80.0,78.0
20160326103000,150.0,153.0,43.9655,41,94.7,100,75.2,80.0,78.0
20160326104500,150.0,153.0,43.9655,41,100.3,100,75.6,80.0,78.0
20160326110000,150.0,153.0,43.9655,41,91.1,100,75.2,80.0,78.0
20160326111500,150.0,150.6,43.2759,41,98.2,100,76.2,80.0,78.0
20160326113000,150.0,150.6,43.2759,41,95.4,100,75.8,80.0,78.0
20160326114500,150.0,150.6,43.2759,41,91.7,100,76.1,80.0,78.0
20160326120000,150.0,148.2,42.5862,41,101.0,100,75.7,80.0,78.0
20160326121500,150.0,148.2,42.5862,41,93.6,100,75.2,80.0,78.0
20160326123000,150.0,146.4,42.069,41,95.3,100,75.3,80.0,78.0
20160326124500,150.0,146.4,42.069,41,100.4,100,75.5,80.0,78.0
20160326130000,150.0,146.4,42.069,41,91.7,100,75.1,80.0,78.0
20160326131500,150.0,144.0,41.3793,41,97.1,100,75.7,80.0,78.0
20160326133000,150.0,147.0,42.2414,41,99.0,100,76.0,80.0,78.0
20160326134500,150.0,147.0,42.2414,41,92.4,100,76.1,80.0,78.0
20160326140000,150.0,147.0,42.2414,41,100.2,100,75.2,80.0,78.0
20160326141500,150.0,147.0,42.2414,41,96.0,100,75.1,80.0,78.0
20160326143000,150.0,147.0,42.2414,41,93.0,100,75.5,80.0,78.0
20160326144500,150.0,151.8,43.6207,43,102.0,100,75.4,80.0,78.0
20160326150000,150.0,158.4,45.5172,41,91.3,100,74.8,80.0,78.0
20160326151500,150.0,155.4,44.6552,41,94.6,100,74.8,80.0,78.0
20160326153000,150.0,157.2,45.1724,41,99.2,100,74.9,80.0,78.0
20160326154500,150.0,157.2,45.1724,41,92.9,100,75.0,80.0,78.0
20160326160000,150.0,155.4,44.6552,41,91.0,100,74.9,80.0,78.0
20160326161500,150.0,155.4,44.6552,41,98.3,100,75.6,80.0,78.0
20160326163000,150.0,155.4,44.6552,41,98.3,100,76.0,80.0,78.0
20160326164500,150.0,157.2,45.1724,41,93.6,100,76.5,80.0,78.0
20160326170000,150.0,155.4,44.6552,41,91.1,100,75.9,80.0,78.0
20160326171500,150.0,155.4,44.6552,41,98.1,100,75.6,80.0,78.0
20160326173000,150.0,155.4,44.6552,41,96.2,100,75.7,80.0,78.0
20160326174500,150.0,150.6,43.2759,41,91.7,100,76.2,80.0,78.0
20160326180000,150.0,148.8,42.7586,41,93.5,100,77.1,80.0,78.0
20160326181500,150.0,178.8,51.3793,46,79.4,0,78.2,80.0,78.0
20160326183000,150.0,153.0,43.9655,42,95.7,100,77.3,80.0,78.0
20160326184500,150.0,155.4,44.6552,42,82.6,100,78.0,80.0,78.0
20160326190000,150.0,155.4,44.6552,42,60.8,100,76.9,80.0,78.0
20160326191500,150.0,151.8,43.6207,42,92.1,100,77.7,80.0,78.0
20160326193000,150.0,153.6,44.1379,42,81.0,100,77.4,80.0,78.0
20160326194500,150.0,156.0,44.8276,42,93.6,100,77.6,80.0,78.0
20160326200000,150.0,156.0,44.8276,42,62.0,100,77.6,80.0,78.0
20160326201500,150.0,156.0,44.8276,42,62.0,100,76.9,80.0,78.0
20160326203000,150.0,156.0,44.8276,42,86.9,100,77.8,80.0,78.0
20160326204500,150.0,153.0,43.9655,42,82.6,100,77.5,80.0,78.0
20160326210000,150.0,160.2,46.0345,42,94.7,100,77.8,80.0,78.0
20160326211500,150.0,157.2,45.1724,41,90.2,100,78.0,80.0,78.0
20160326213000,150.0,159.6,45.8621,41,69.5,0,77.8,80.0,78.0
20160326214500,150.0,156.0,44.8276,41,68.3,100,76.5,80.0,78.0
20160326220000,150.0,152.4,43.7931,41,93.6,100,77.6,80.0,78.0
20160326221500,150.0,152.4,43.7931,41,86.9,100,77.6,80.0,78.0
20160326223000,150.0,149.4,42.931,41,94.2,100,77.7,80.0,78.0
20160326224500,150.0,152.4,43.7931,41,62.7,100,77.7,80.0,78.0
20160326230000,150.0,152.4,43.7931,41,92.1,100,77.1,80.0,78.0
20160326231500,150.0,156.0,44.8276,42,97.8,100,77.8,80.0,78.0
20160326233000,150.0,153.0,43.9655,42,89.9,100,77.5,80.0,78.0
20160326234500,150.0,151.2,43.4483,42,93.6,100,77.7,80.0,78.0
20160327000000,150.0,151.2,43.4483,43,97.1,100,77.7,80.0,78.0
20160327001500,150.0,160.8,46.2069,43,90.5,100,77.3,80.0,78.0
20160327003000,150.0,153.0,43.9655,41,99.6,100,77.5,80.0,78.0
20160327004500,150.0,155.4,44.6552,41,90.5,100,77.1,80.0,78.0
20160327010000,150.0,157.2,45.1724,41,92.1,100,77.3,80.0,78.0
20160327011500,150.0,157.2,45.1724,41,97.0,100,78.2,80.0,78.0
20160327013000,150.0,157.2,45.1724,41,85.6,100,76.8,80.0,78.0
20160327014500,150.0,157.2,45.1724,41,94.4,100,77.5,80.0,78.0
20160327020000,150.0,159.6,45.8621,41,93.1,100,77.4,80.0,78.0
20160327021500,150.0,159.6,45.8621,41,69.7,0,77.9,80.0,78.0
20160327023000,150.0,151.2,43.4483,41,97.4,100,77.0,80.0,78.0
20160327024500,150.0,157.2,45.1724,41,84.5,100,77.9,80.0,78.0
20160327030000,150.0,155.4,44.6552,41,88.5,100,77.5,80.0,78.0
20160327031500,150.0,155.4,44.6552,41,94.4,100,77.2,80.0,78.0
20160327033000,150.0,151.8,43.6207,41,88.5,100,77.0,80.0,78.0
20160327034500,150.0,153.6,44.1379,41,96.5,100,77.6,80.0,78.0
20160327040000,150.0,156.6,45.0,41,91.2,100,77.2,80.0,78.0
20160327041500,150.0,153.6,44.1379,41,91.2,100,77.3,80.0,78.0
20160327043000,150.0,153.6,44.1379,41,64.0,0,78.2,80.0,78.0
20160327044500,150.0,153.6,44.1379,41,82.5,100,76.5,80.0,78.0
20160327050000,150.0,153.6,44.1379,41,99.0,100,76.8,80.0,78.0
20160327051500,150.0,153.6,44.1379,41,91.7,100,76.2,80.0,78.0
20160327053000,150.0,157.2,45.1724,41,91.7,100,75.5,80.0,78.0
20160327054500,150.0,157.2,45.1724,41,99.0,100,75.2,80.0,78.0
20160327060000,150.0,157.2,45.1724,41,92.6,100,74.5,80.0,78.0
20160327061500,150.0,157.2,45.1724,41,99.1,100,76.5,80.0,78.0
20160327063000,150.0,155.4,44.6552,41,89.9,100,77.7,80.0,78.0
20160327064500,150.0,157.2,45.1724,41,98.5,100,75.6,80.0,78.0
20160327070000,150.0,157.2,45.1724,41,90.5,100,75.7,80.0,78.0
20160327071500,150.0,151.8,43.6207,41,97.2,100,76.1,72.3,69.3
20160327073000,150.0,306.6,88.1035,62,58.4,0,74.1,72.3,69.3
20160327074500,150.0,294.6,84.6552,63,58.4,0,72.6,72.3,69.3
20160327080000,150.0,285.6,82.069,60,58.4,0,72.2,72.3,69.3
20160327081500,150.0,266.4,76.5517,58,57.6,0,71.9,72.3,69.3
20160327083000,150.0,336.6,96.7241,72,57.6,0,70.7,68.0,64.9
20160327084500,150.0,336.6,96.7241,72,57.6,0,69.7,68.0,64.9
20160327090000,150.0,336.6,96.7241,72,57.6,0,69.1,68.0,64.9
20160327091500,150.0,336.6,96.7241,71,57.6,0,68.6,68.0,64.9
20160327093000,150.0,320.4,92.069,68,57.6,0,68.1,68.0,64.9
20160327094500,150.0,320.4,92.069,68,57.6,0,67.8,68.0,64.9
20160327100000,150.0,279.0,80.1724,60,57.6,0,67.4,68.0,64.9
20160327101500,150.0,252.6,72.5862,56,57.6,0,67.6,68.0,64.9
20160327103000,150.0,252.6,72.5862,57,57.6,0,68.0,68.0,64.9
20160327104500,150.0,249.0,71.5517,56,57.6,0,67.6,68.0,64.9
20160327110000,150.0,273.0,78.4483,61,57.6,0,68.6,68.0,64.9
20160327111500,150.0,336.6,96.7241,74,57.6,0,69.4,68.0,64.9
20160327113000,150.0,344.4,98.9655,74,57.6,0,69.4,68.0,64.9
20160327114500,150.0,344.4,98.9655,74,57.6,0,68.8,68.0,64.9
20160327120000,150.0,303.6,87.2414,65,57.6,0,67.9,68.0,64.9
20160327121500,150.0,294.6,84.6552,62,57.6,0,67.6,68.0,64.9
20160327123000,150.0,285.6,82.069,61,57.6,0,67.8,68.0,64.9
20160327124500,150.0,269.4,77.4138,58,57.6,0,67.5,68.0,64.9
20160327130000,150.0,234.0,67.2414,53,57.6,0,67.4,68.0,64.9
20160327131500,150.0,214.8,61.7241,50,57.6,0,67.9,68.0,64.9
20160327133000,150.0,249.0,71.5517,54,57.6,0,68.6,68.0,64.9
20160327134500,150.0,249.0,71.5517,54,57.6,0,68.1,68.0,64.9
20160327140000,150.0,245.4,70.5172,54,57.6,0,68.4,68.0,64.9
20160327141500,150.0,285.6,82.069,60,57.6,0,68.6,68.0,64.9
20160327143000,150.0,282.0,81.0345,59,57.6,0,67.9,68.0,64.9
20160327144500,150.0,276.0,79.3103,59,57.6,0,67.7,68.0,64.9
20160327150000,150.0,269.4,77.4138,56,57.6,0,68.2,68.0,64.9
20160327151500,150.0,266.4,76.5517,56,57.6,0,68.0,68.0,64.9
20160327153000,150.0,266.4,76.5517,56,57.6,0,67.8,68.0,64.9
20160327154500,150.0,269.4,77.4138,56,57.6,0,67.8,68.0,64.9
20160327160000,150.0,266.4,76.5517,56,57.6,0,68.1,68.0,64.9
20160327161500,150.0,266.4,76.5517,56,57.6,0,68.0,68.0,64.9
20160327163000,150.0,273.0,78.4483,58,57.6,0,68.3,68.0,64.9
20160327164500,150.0,300.6,86.3793,63,57.6,0,68.6,68.0,64.9
20160327170000,150.0,309.6,88.9655,65,57.6,0,67.9,68.0,64.9
20160327171500,150.0,309.6,88.9655,65,57.6,0,67.8,68.0,64.9
20160327173000,150.0,309.6,88.9655,65,57.6,0,67.9,68.0,64.9
20160327174500,150.0,309.6,88.9655,65,57.6,0,68.2,68.0,64.9
20160327180000,150.0,303.6,87.2414,65,57.6,0,68.0,68.0,64.9
20160327181500,150.0,320.4,92.069,68,57.6,0,68.2,68.0,64.9
20160327183000,150.0,320.4,92.069,68,57.6,0,67.7,68.0,64.9
20160327184500,150.0,315.0,90.5172,67,57.6,0,67.8,68.0,64.9
20160327190000,150.0,259.8,74.6552,57,57.6,0,67.3,68.0,64.9
20160327191500,150.0,222.6,63.9655,51,57.6,0,67.3,68.0,64.9
20160327193000,150.0,188.4,54.1379,46,57.6,0,67.3,68.0,64.9
20160327194500,150.0,191.4,55.0,47,57.6,0,67.8,68.0,64.9
20160327200000,150.0,191.4,55.0,47,57.6,0,67.7,68.0,64.9
20160327201500,150.0,262.8,75.5172,57,57.6,0,68.9,68.0,64.9
20160327203000,150.0,234.0,67.2414,53,57.6,0,68.4,68.0,64.9
20160327204500,150.0,259.8,74.6552,57,57.6,0,67.8,68.0,64.9
20160327210000,150.0,237.6,68.2759,53,57.6,0,67.8,68.0,64.9
20160327211500,150.0,201.0,57.7586,48,57.6,0,67.5,68.0,64.9
20160327213000,150.0,210.0,60.3448,50,57.6,0,68.2,68.0,64.9
20160327214500,150.0,201.0,57.7586,47,57.6,0,67.6,68.0,64.9
20160327220000,150.0,187.8,53.9655,46,57.6,0,67.6,68.0,64.9
20160327221500,150.0,174.6,50.1724,44,57.6,0,67.6,68.0,64.9
20160327223000,150.0,164.4,47.2414,43,57.6,0,67.6,68.0,64.9
20160327224500,150.0,153.0,43.9655,41,57.6,0,67.6,68.0,64.9
20160327230000,150.0,163.8,47.069,43,57.6,0,68.5,68.0,64.9
20160327231500,150.0,196.8,56.5517,46,57.6,0,68.1,68.0,64.9
20160327233000,150.0,245.4,70.5172,53,57.6,0,68.4,68.0,64.9
20160327234500,150.0,153.6,44.1379,41,98.9,100,71.0,79.3,76.3
20160328000000,150.0,153.6,44.1379,41,96.6,100,71.6,79.3,76.3
20160328001500,150.0,153.6,44.1379,41,96.6,100,72.7,79.3,76.3
20160328003000,150.0,156.6,45.0,41,90.0,100,72.8,79.3,76.3
20160328004500,150.0,156.6,45.0,41,98.3,100,72.9,79.3,76.3
20160328010000,150.0,156.6,45.0,41,100.2,100,73.8,79.3,76.3
20160328011500,150.0,156.6,45.0,41,99.0,100,74.5,79.3,76.3
20160328013000,150.0,156.6,45.0,41,95.6,100,74.1,79.3,76.3
20160328014500,150.0,156.6,45.0,41,92.8,100,74.1,79.3,76.3
20160328020000,150.0,156.6,45.0,41,97.2,100,75.9,79.3,76.3
20160328021500,150.0,156.6,45.0,41,90.8,100,76.0,79.3,76.3
20160328023000,150.0,156.6,45.0,41,70.5,100,74.7,79.3,76.3
20160328024500,150.0,156.6,45.0,41,98.4,100,75.1,79.3,76.3
20160328030000,150.0,156.6,45.0,41,91.1,100,76.2,79.3,76.3
20160328031500,150.0,156.6,45.0,41,93.6,100,75.5,79.3,76.3
20160328033000,150.0,156.6,45.0,41,63.6,100,75.7,79.3,76.3
20160328034500,150.0,156.6,45.0,41,95.0,100,75.1,79.3,76.3
20160328040000,150.0,151.2,43.4483,41,91.1,100,75.7,79.3,76.3
20160328041500,150.0,151.2,43.4483,41,97.8,100,75.5,79.3,76.3
20160328043000,150.0,154.8,44.4828,41,99.0,100,75.3,79.3,76.3
20160328044500,150.0,154.8,44.4828,41,95.3,100,75.1,79.3,76.3
20160328050000,150.0,154.8,44.4828,41,90.1,100,75.0,79.3,76.3
20160328051500,150.0,154.8,44.4828,41,101.9,100,74.9,79.3,76.3
20160328053000,150.0,154.8,44.4828,41,92.7,100,74.6,79.3,76.3
20160328054500,150.0,152.4,43.7931,41,94.8,100,74.6,79.2,76.2
20160328060000,150.0,152.4,43.7931,41,99.6,100,75.0,79.2,76.2
20160328061500,150.0,156.0,44.8276,44,91.1,100,74.1,79.3,76.3
20160328063000,150.0,156.0,44.8276,42,97.3,100,74.3,79.2,76.2
20160328064500,150.0,148.2,42.5862,41,99.1,100,74.2,79.3,76.3
20160328070000,150.0,141.6,40.6897,42,97.3,100,74.3,79.3,76.3
20160328071500,150.0,339.6,97.5862,73,65.5,0,75.0,72.8,69.8
20160328073000,150.0,176.4,50.6897,45,58.8,0,71.9,72.8,69.8
20160328074500,150.0,186.6,53.6207,47,58.8,0,72.5,72.8,69.8
20160328080000,150.0,186.6,53.6207,49,58.1,0,72.6,72.8,69.8
20160328081500,150.0,156.0,44.8276,43,58.1,0,71.0,72.8,69.8
20160328083000,150.0,156.0,44.8276,43,58.1,0,71.6,72.8,69.8
20160328084500,150.0,156.0,44.8276,43,58.7,0,70.8,72.8,69.8
20160328090000,150.0,156.0,44.8276,42,58.7,0,70.0,72.8,69.8
20160328091500,150.0,156.0,44.8276,42,58.7,0,69.7,72.8,69.8
20160328093000,150.0,156.0,44.8276,42,58.7,0,69.8,72.8,69.8
20160328094500,150.0,151.8,43.6207,42,58.7,0,70.2,72.8,69.8
20160328100000,150.0,151.8,43.6207,42,58.7,0,70.4,72.8,69.8
20160328101500,150.0,151.8,43.6207,42,58.7,0,69.9,72.8,69.8
20160328103000,150.0,151.8,43.6207,42,58.7,100,69.3,72.8,69.8
20160328104500,150.0,156.0,44.8276,42,58.7,100,69.7,72.8,69.8
20160328110000,150.0,153.0,43.9655,42,59.9,100,69.2,72.8,69.8
20160328111500,150.0,153.0,43.9655,42,61.1,100,69.3,72.8,69.8
20160328113000,150.0,154.8,44.4828,42,59.6,0,70.3,72.8,69.8
20160328114500,150.0,150.6,43.2759,42,58.8,0,70.7,72.8,69.8
20160328120000,150.0,153.0,43.9655,42,58.8,0,70.4,72.8,69.8
20160328121500,150.0,151.2,43.4483,42,58.8,0,70.0,72.8,69.8
20160328123000,150.0,148.2,42.5862,42,58.8,0,70.5,72.8,69.8
20160328124500,150.0,148.2,42.5862,42,58.8,0,70.1,72.8,69.8
20160328130000,150.0,152.4,43.7931,43,58.8,0,70.7,72.8,69.8
20160328131500,150.0,155.4,44.6552,43,58.8,0,70.4,72.8,69.8
20160328133000,150.0,155.4,44.6552,43,58.8,0,70.3,72.8,69.8
20160328134500,150.0,155.4,44.6552,43,58.8,0,70.3,72.8,69.8
20160328140000,150.0,146.4,42.069,43,58.8,0,70.3,72.8,69.8
20160328141500,150.0,159.6,45.8621,45,58.8,0,71.4,72.8,69.8
20160328143000,150.0,156.6,45.0,43,58.8,0,70.6,72.8,69.8
20160328144500,150.0,166.2,47.7586,46,58.8,0,71.3,72.8,69.8
20160328150000,150.0,157.2,45.1724,44,58.8,0,71.3,72.8,69.8
20160328151500,150.0,159.0,45.6897,44,58.8,0,71.6,72.8,69.8
20160328153000,150.0,156.0,44.8276,44,58.8,0,71.4,72.8,69.8
20160328154500,150.0,156.0,44.8276,44,58.8,0,70.4,72.8,69.8
20160328160000,150.0,156.0,44.8276,44,58.8,0,70.2,72.8,69.8
20160328161500,150.0,153.6,44.1379,43,58.8,0,70.9,72.8,69.8
20160328163000,150.0,151.2,43.4483,43,58.8,0,70.3,72.8,69.8
20160328164500,150.0,151.2,43.4483,43,58.8,0,70.0,72.8,69.8
20160328170000,150.0,151.2,43.4483,43,58.8,0,69.7,72.8,69.8
20160328171500,150.0,156.0,44.8276,43,58.8,0,69.6,72.8,69.8
20160328173000,150.0,152.4,43.7931,43,58.8,100,69.4,72.8,69.8
20160328174500,150.0,150.6,43.2759,43,59.9,100,69.4,72.8,69.8
20160328180000,150.0,155.4,44.6552,43,59.9,100,69.4,72.8,69.8
20160328181500,150.0,157.2,45.1724,42,59.9,100,69.7,72.8,69.8
20160328183000,150.0,157.2,45.1724,42,59.9,100,69.4,72.8,69.8
20160328184500,150.0,157.2,45.1724,42,68.7,100,69.6,72.8,69.8
20160328190000,150.0,152.4,43.7931,42,60.4,0,70.8,72.8,69.8
20160328191500,150.0,157.2,45.1724,42,59.2,0,70.9,72.8,69.8
20160328193000,150.0,157.2,45.1724,42,59.2,0,69.8,72.8,69.8
20160328194500,150.0,157.2,45.1724,42,59.2,0,69.9,72.8,69.8
20160328200000,150.0,159.0,45.6897,42,58.4,100,69.3,72.8,69.8
20160328201500,150.0,157.2,45.1724,42,59.6,100,69.1,72.8,69.8
20160328203000,150.0,157.2,45.1724,42,66.8,100,69.9,72.8,69.8
20160328204500,150.0,157.2,45.1724,42,59.6,0,69.7,72.8,69.8
20160328210000,150.0,154.8,44.4828,41,59.6,100,69.8,72.8,69.8
20160328211500,150.0,151.2,43.4483,41,58.8,0,69.7,72.8,69.8
20160328213000,150.0,153.6,44.1379,41,58.8,100,69.3,72.8,69.8
20160328214500,150.0,155.4,44.6552,41,58.8,0,70.8,72.8,69.8
20160328220000,150.0,155.4,44.6552,41,58.8,0,69.9,72.8,69.8
20160328221500,150.0,151.8,43.6207,41,58.8,100,69.3,72.8,69.8
20160328223000,150.0,151.8,43.6207,41,58.8,100,69.7,72.8,69.8
20160328224500,150.0,150.0,43.1034,41,59.5,100,69.6,72.8,69.8
20160328230000,150.0,150.0,43.1034,41,59.5,100,69.4,72.8,69.8
20160328231500,150.0,148.2,42.5862,41,61.5,100,69.1,72.8,69.8
20160328233000,150.0,148.2,42.5862,41,71.6,100,69.7,72.8,69.8
20160328234500,150.0,145.8,41.8966,41,69.7,100,69.8,72.8,69.8
20160329000000,150.0,144.0,41.3793,41,63.6,0,70.0,72.8,69.8
20160329001500,150.0,149.4,42.931,41,59.6,0,69.8,72.8,69.8
20160329003000,150.0,151.8,43.6207,41,59.6,100,69.1,72.8,69.8
20160329004500,150.0,149.4,42.931,41,75.9,100,69.4,72.8,69.8
20160329010000,150.0,151.8,43.6207,41,63.6,100,69.6,72.8,69.8
20160329011500,150.0,150.0,43.1034,41,62.8,100,69.4,72.8,69.8
20160329013000,150.0,150.0,43.1034,41,78.5,100,69.9,72.8,69.8
20160329014500,150.0,150.0,43.1034,41,78.5,100,69.9,72.8,69.8
20160329020000,150.0,150.0,43.1034,41,60.0,0,69.6,72.8,69.8
20160329021500,150.0,152.4,43.7931,41,58.8,100,69.3,72.8,69.8
20160329023000,150.0,149.4,42.931,41,65.6,100,68.8,72.8,69.8
20160329024500,150.0,149.4,42.931,41,62.0,100,69.3,72.8,69.8
20160329030000,150.0,153.0,43.9655,41,82.2,100,69.4,72.8,69.8
20160329031500,150.0,153.0,43.9655,41,85.5,100,69.6,72.8,69.8
20160329033000,150.0,149.4,42.931,41,83.0,100,69.7,72.8,69.8
20160329034500,150.0,145.2,41.7241,41,84.4,100,69.8,72.8,69.8
20160329040000,150.0,149.4,42.931,41,60.8,0,69.9,72.8,69.8
20160329041500,150.0,149.4,42.931,41,58.8,100,69.1,72.8,69.8
20160329043000,150.0,151.8,43.6207,41,77.2,100,69.3,72.8,69.8
20160329044500,150.0,153.6,44.1379,41,79.1,100,69.3,72.8,69.8
20160329050000,150.0,153.6,44.1379,41,90.2,100,69.3,72.8,69.8
20160329051500,150.0,153.6,44.1379,41,90.2,100,69.5,72.8,69.8
20160329053000,150.0,153.6,44.1379,41,97.2,100,69.6,72.8,69.8
20160329054500,150.0,153.6,44.1379,41,88.6,100,69.9,72.8,69.8
20160329060000,150.0,157.2,45.1724,42,60.5,0,70.3,72.8,69.8
20160329061500,150.0,157.2,45.1724,42,58.8,100,69.2,72.8,69.8
20160329063000,150.0,157.2,45.1724,42,63.9,100,69.1,72.8,69.8
20160329064500,150.0,157.2,45.1724,42,60.0,0,70.3,72.8,69.8
20160329070000,150.0,143.4,41.2069,43,59.2,0,70.9,72.8,69.8
20160329071500,150.0,143.4,41.2069,43,59.2,0,69.9,72.8,69.8
20160329073000,150.0,143.4,41.2069,43,58.4,100,69.8,72.8,69.8
20160329074500,150.0,147.0,42.2414,43,58.4,0,70.7,72.8,69.8
20160329080000,150.0,147.0,42.2414,43,58.4,100,69.5,72.8,69.8
20160329081500,150.0,147.0,42.2414,43,58.4,100,69.3,72.8,69.8
20160329083000,150.0,145.2,41.7241,43,67.0,100,68.9,72.8,69.8
20160329084500,150.0,145.2,41.7241,43,93.6,100,69.2,72.8,69.8
20160329090000,150.0,145.2,41.7241,43,93.6,100,69.3,72.8,69.8
20160329091500,150.0,147.0,42.2414,43,93.6,100,69.4,77.1,74.1
20160329093000,150.0,147.0,42.2414,43,99.1,100,69.6,77.1,74.1
20160329094500,150.0,147.0,42.2414,43,97.2,100,70.0,77.1,74.1
20160329100000,150.0,147.0,42.2414,43,91.1,100,69.8,77.1,74.1
20160329101500,150.0,147.0,42.2414,43,96.0,100,69.7,77.1,74.1
20160329103000,150.0,148.8,42.7586,43,101.0,100,70.1,77.1,74.1
20160329104500,150.0,339.6,97.5862,74,60.0,0,70.4,68.0,55.2
20160329110000,150.0,303.6,87.2414,65,58.8,0,68.9,68.0,55.2
20160329111500,150.0,282.0,81.0345,61,58.0,0,68.5,68.0,55.2
20160329113000,150.0,315.0,90.5172,67,58.0,0,68.2,68.0,55.2
20160329114500,150.0,294.6,84.6552,62,58.0,0,67.5,68.0,55.2
20160329120000,150.0,249.0,71.5517,55,58.0,0,67.3,68.0,55.2
20160329121500,150.0,201.0,57.7586,49,58.0,0,67.2,68.0,55.2
20160329123000,150.0,153.0,43.9655,43,99.6,100,68.4,75.0,72.0
20160329124500,150.0,155.4,44.6552,43,91.1,100,70.0,75.0,72.0
20160329130000,150.0,153.0,43.9655,43,96.1,100,70.3,75.0,72.0
20160329131500,150.0,153.0,43.9655,43,91.7,100,70.1,75.0,72.0
20160329133000,150.0,154.8,44.4828,43,95.4,100,70.1,75.0,72.0
20160329134500,150.0,154.8,44.4828,43,95.4,100,71.0,75.0,72.0
20160329140000,150.0,154.8,44.4828,43,93.7,100,70.5,75.0,72.0
20160329141500,150.0,156.6,45.0,43,101.0,100,71.3,75.0,72.0
20160329143000,150.0,156.6,45.0,43,91.1,100,71.2,75.0,72.0
20160329144500,150.0,156.6,45.0,43,95.4,100,71.2,75.0,72.0
20160329150000,150.0,154.8,44.4828,43,98.6,100,71.6,75.0,72.0
20160329151500,150.0,159.0,45.6897,43,91.7,100,71.3,75.1,72.1
20160329153000,150.0,157.2,45.1724,43,98.2,100,71.5,75.0,72.0
20160329154500,150.0,157.2,45.1724,43,86.6,0,72.4,75.0,72.0
20160329160000,150.0,157.2,45.1724,43,60.7,100,71.2,75.0,72.0
20160329161500,150.0,157.2,45.1724,43,97.8,100,70.8,75.0,72.0
20160329163000,150.0,157.2,45.1724,43,95.6,100,71.2,75.0,72.0
20160329164500,150.0,157.2,45.1724,43,90.5,100,70.5,75.0,72.0
20160329170000,150.0,155.4,44.6552,43,93.6,100,70.9,75.0,72.0
20160329171500,150.0,155.4,44.6552,43,99.0,100,71.0,75.0,72.0
20160329173000,150.0,153.6,44.1379,43,91.1,100,70.8,75.0,72.0
20160329174500,150.0,155.4,44.6552,43,97.3,100,70.7,75.0,72.0
20160329180000,150.0,155.4,44.6552,43,97.3,100,71.3,75.0,72.0
20160329181500,150.0,153.6,44.1379,43,90.5,100,72.3,75.0,72.0
20160329183000,150.0,155.4,44.6552,43,60.8,0,72.2,75.0,72.0
20160329184500,150.0,152.4,43.7931,43,58.8,100,71.6,75.0,72.0
20160329190000,150.0,154.8,44.4828,43,59.5,100,71.7,75.0,72.0
20160329191500,150.0,153.0,43.9655,43,82.5,100,71.1,75.0,72.0
20160329193000,150.0,153.0,43.9655,43,64.4,100,71.9,75.0,72.0
20160329194500,150.0,157.2,45.1724,43,63.2,100,71.6,75.0,72.0
20160329200000,150.0,157.2,45.1724,43,66.7,100,71.7,75.0,72.0
20160329201500,150.0,155.4,44.6552,43,88.0,100,71.7,75.0,72.0
20160329203000,150.0,155.4,44.6552,43,94.1,100,72.1,75.0,72.0
20160329204500,150.0,155.4,44.6552,43,61.6,0,72.0,75.0,72.0
20160329210000,150.0,155.4,44.6552,43,71.3,100,70.8,75.0,72.0
20160329211500,150.0,155.4,44.6552,43,89.9,100,71.7,75.0,72.0
20160329213000,150.0,157.2,45.1724,43,68.2,100,71.7,75.0,72.0
20160329214500,150.0,155.4,44.6552,43,67.2,100,71.7,75.0,72.0
20160329220000,150.0,157.2,45.1724,43,94.2,100,72.2,75.0,72.0
20160329221500,150.0,157.2,45.1724,43,60.0,100,71.7,75.0,72.0
20160329223000,150.0,157.2,45.1724,43,80.1,100,71.0,75.0,72.0
20160329224500,150.0,157.2,45.1724,43,64.0,100,72.0,75.0,72.0
20160329230000,150.0,157.2,45.1724,43,83.6,100,71.3,75.0,72.0
20160329231500,150.0,157.2,45.1724,43,65.3,0,72.3,75.0,72.0
20160329233000,150.0,155.4,44.6552,43,59.6,100,71.1,75.0,72.0
20160329234500,150.0,157.2,45.1724,43,90.7,100,71.2,75.0,72.0
20160330000000,150.0,157.2,45.1724,43,80.1,100,72.3,75.0,72.0
20160330001500,150.0,153.6,44.1379,43,60.5,100,71.2,75.0,72.0
20160330003000,150.0,155.4,44.6552,43,87.5,100,71.3,75.0,72.0
20160330004500,150.0,147.0,42.2414,43,70.1,100,72.1,75.0,72.0
20160330010000,150.0,148.8,42.7586,43,68.7,100,71.9,75.0,72.0
20160330011500,150.0,150.6,43.2759,43,69.7,100,71.7,75.0,72.0
20160330013000,150.0,150.6,43.2759,43,85.6,100,71.6,75.0,72.0
20160330014500,150.0,153.0,43.9655,43,91.1,100,72.2,75.0,72.0
20160330020000,150.0,156.0,44.8276,43,60.4,0,71.7,75.0,72.0
20160330021500,150.0,153.0,43.9655,43,74.4,100,71.2,75.0,72.0
20160330023000,150.0,155.4,44.6552,43,61.2,0,72.4,75.0,72.0
20160330024500,150.0,155.4,44.6552,43,59.6,100,71.7,75.0,72.0
20160330030000,150.0,153.6,44.1379,43,74.1,100,71.0,75.0,72.0
20160330031500,150.0,153.6,44.1379,43,67.7,100,72.0,75.0,72.0
20160330033000,150.0,153.6,44.1379,43,62.8,100,71.8,75.0,72.0
20160330034500,150.0,155.4,44.6552,43,92.5,100,71.9,75.0,72.0
20160330040000,150.0,153.6,44.1379,43,86.9,100,72.2,75.0,72.0
20160330041500,150.0,153.6,44.1379,43,61.2,0,72.4,75.0,72.0
20160330043000,150.0,156.0,44.8276,43,59.2,0,72.0,75.0,72.0
20160330044500,150.0,152.4,43.7931,43,59.2,100,71.3,75.0,72.0
20160330050000,150.0,152.4,43.7931,43,85.5,100,71.5,75.0,72.0
20160330051500,150.0,154.8,44.4828,43,88.6,100,71.4,75.0,72.0
20160330053000,150.0,154.8,44.4828,43,97.0,100,71.2,75.0,72.0
20160330054500,150.0,151.8,43.6207,43,89.2,100,70.9,75.0,72.0
20160330060000,150.0,151.8,43.6207,43,92.4,100,71.1,75.0,72.0
20160330061500,150.0,192.0,55.1724,49,68.3,0,73.1,75.0,72.0
20160330063000,150.0,157.2,45.1724,43,60.4,0,71.8,75.0,72.0
20160330064500,150.0,157.2,45.1724,43,60.4,100,71.0,75.0,72.0
20160330070000,150.0,157.2,45.1724,43,87.7,100,71.8,75.0,72.0
20160330071500,150.0,155.4,44.6552,43,61.2,100,70.9,75.0,72.0
20160330073000,150.0,155.4,44.6552,43,61.2,100,71.6,75.0,72.0
20160330074500,150.0,153.6,44.1379,43,88.6,100,71.6,75.0,72.0
20160330080000,150.0,156.6,45.0,43,60.4,0,72.2,75.0,72.0
20160330081500,150.0,156.6,45.0,43,59.6,100,71.1,75.0,72.0
20160330083000,150.0,156.6,45.0,43,59.6,100,71.0,75.0,72.0
20160330084500,150.0,156.6,45.0,43,91.8,100,71.2,75.0,72.0
20160330090000,150.0,154.8,44.4828,43,97.3,100,70.8,75.0,72.0
20160330091500,150.0,165.6,47.5862,49,89.2,100,71.5,75.0,72.0
20160330093000,150.0,156.6,45.0,42,98.4,100,71.0,75.0,72.0
20160330094500,150.0,150.0,43.1034,42,89.9,100,71.4,75.0,72.0
20160330100000,150.0,151.8,43.6207,42,93.0,100,71.0,75.0,72.0
20160330101500,150.0,154.8,44.4828,42,97.8,100,71.3,75.0,72.0
20160330103000,150.0,181.2,52.069,45,63.2,0,73.1,75.0,72.0
20160330104500,150.0,157.2,45.1724,43,60.0,100,71.0,75.0,72.0
20160330110000,150.0,159.6,45.8621,43,76.4,100,72.3,75.0,72.0
20160330111500,150.0,157.2,45.1724,43,60.4,100,71.4,75.0,72.0
20160330113000,150.0,157.2,45.1724,43,89.2,100,71.1,75.0,72.0
20160330114500,150.0,157.2,45.1724,43,89.2,100,71.5,75.0,72.0
20160330120000,150.0,153.6,44.1379,42,97.8,100,71.4,75.0,72.0
20160330121500,150.0,153.6,44.1379,42,90.5,100,71.0,75.0,72.0
20160330123000,150.0,151.8,43.6207,42,99.0,100,70.9,75.0,72.0
20160330124500,150.0,153.6,44.1379,42,91.1,100,70.9,75.0,72.0
20160330130000,150.0,155.4,44.6552,42,98.1,100,70.7,75.0,72.0
20160330131500,150.0,155.4,44.6552,42,90.7,100,70.8,75.0,72.0
20160330133000,150.0,155.4,44.6552,42,99.1,100,71.0,75.0,72.0
20160330134500,150.0,155.4,44.6552,42,92.4,100,71.4,75.0,72.0
20160330140000,150.0,155.4,44.6552,42,92.4,100,71.6,75.0,72.0
20160330141500,150.0,279.0,80.1724,100,77.7,0,73.1,75.0,72.0
20160330143000,150.0,159.6,45.8621,43,59.9,0,72.2,75.0,72.0
20160330144500,150.0,155.4,44.6552,42,58.8,100,71.4,75.0,72.0
20160330150000,150.0,155.4,44.6552,42,87.3,100,71.2,75.0,72.0
20160330151500,150.0,151.8,43.6207,42,85.5,100,70.8,75.0,72.0
20160330153000,150.0,156.0,44.8276,42,89.9,100,70.3,75.0,72.0
20160330154500,150.0,156.0,44.8276,42,96.7,100,70.2,75.0,72.0
20160330160000,150.0,153.0,43.9655,42,91.7,100,70.8,75.0,72.0
20160330161500,150.0,155.4,44.6552,42,98.1,100,70.7,75.0,72.0
20160330163000,150.0,155.4,44.6552,42,93.8,100,70.8,75.0,72.0
20160330164500,150.0,157.2,45.1724,42,90.9,100,70.4,75.0,72.0
20160330170000,150.0,154.8,44.4828,42,98.9,100,70.2,75.0,72.0
20160330171500,150.0,149.4,42.931,42,93.6,100,70.4,75.0,72.0
20160330173000,150.0,151.8,43.6207,42,95.3,100,70.7,75.0,72.0
20160330174500,150.0,151.8,43.6207,42,95.3,100,70.5,75.0,72.0
20160330180000,150.0,154.8,44.4828,42,91.1,100,71.0,75.0,72.0
