PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330181500,150.0,152.4,43.7931,42,99.1,100,72.1,75.0,72.0
20160330183000,150.0,155.4,44.6552,42,63.2,0,72.6,75.0,72.0
20160330184500,150.0,151.8,43.6207,42,59.8,0,72.3,75.0,72.0
20160330190000,150.0,153.6,44.1379,42,58.8,0,72.2,75.0,72.0
20160330191500,150.0,153.6,44.1379,42,58.8,0,72.2,75.0,72.0
20160330193000,150.0,153.6,44.1379,42,58.8,0,71.7,75.0,72.0
20160330194500,150.0,150.0,43.1034,42,61.9,100,71.0,75.0,72.0
20160330200000,150.0,150.0,43.1034,42,83.2,100,71.6,75.0,72.0
20160330201500,150.0,150.0,43.1034,42,82.0,100,71.7,75.0,72.0
20160330203000,150.0,150.0,43.1034,42,78.7,100,72.2,75.0,72.0
20160330204500,150.0,154.8,44.4828,42,60.3,0,71.8,75.0,72.0
20160330210000,150.0,151.2,43.4483,42,58.9,100,71.8,75.0,72.0
20160330211500,150.0,154.8,44.4828,42,58.9,100,71.4,75.0,72.0
20160330213000,150.0,145.8,41.8966,40,67.9,100,71.1,75.0,72.0
20160330214500,150.0,143.4,41.2069,42,64.0,0,72.4,75.0,72.0
20160330220000,150.0,143.4,41.2069,42,60.4,100,71.6,75.0,72.0
20160330221500,150.0,159.0,45.6897,53,60.4,100,71.2,75.0,72.0
20160330223000,150.0,155.4,44.6552,40,64.5,100,71.8,75.0,72.0
20160330224500,150.0,155.4,44.6552,40,60.0,100,71.8,75.0,72.0
20160330230000,150.0,152.4,43.7931,40,78.3,100,72.1,75.0,72.0
20160330231500,150.0,152.4,43.7931,40,61.2,100,71.6,75.0,72.0
20160330233000,150.0,152.4,43.7931,40,64.2,100,71.0,75.0,72.0
20160330234500,150.0,152.4,43.7931,40,62.0,100,71.4,75.0,72.0
20160331000000,150.0,150.0,43.1034,40,63.2,0,72.8,75.0,72.0
20160331001500,150.0,152.4,43.7931,40,59.6,100,71.4,75.0,72.0
20160331003000,150.0,152.4,43.7931,40,76.7,100,71.2,75.0,72.0
20160331004500,150.0,152.4,43.7931,40,71.4,100,71.3,75.0,72.0
20160331010000,150.0,152.4,43.7931,40,71.4,0,72.3,75.0,72.0
20160331011500,150.0,152.4,43.7931,40,60.8,100,71.3,75.0,72.0
20160331013000,150.0,155.4,44.6552,40,60.0,100,71.8,75.0,72.0
20160331014500,150.0,148.8,42.7586,40,68.2,100,71.1,75.0,72.0
20160331020000,150.0,151.8,43.6207,40,63.2,100,71.5,75.0,72.0
20160331021500,150.0,151.8,43.6207,40,82.5,100,72.3,75.0,72.0
20160331023000,150.0,151.8,43.6207,40,60.8,100,71.3,75.0,72.0
20160331024500,150.0,151.8,43.6207,40,88.0,100,71.4,75.0,72.0
20160331030000,150.0,151.8,43.6207,40,60.8,100,71.6,75.0,72.0
20160331031500,150.0,151.8,43.6207,40,76.5,0,72.4,75.0,72.0
20160331033000,150.0,147.0,42.2414,40,60.4,100,71.4,75.0,72.0
20160331034500,150.0,147.0,42.2414,40,60.4,100,71.2,75.0,72.0
20160331040000,150.0,147.0,42.2414,40,69.1,100,71.5,75.0,72.0
20160331041500,150.0,149.4,42.931,41,65.3,0,72.5,75.0,72.0
20160331043000,150.0,149.4,42.931,41,60.4,100,72.0,75.0,72.0
20160331044500,150.0,149.4,42.931,41,60.4,100,72.1,75.0,72.0
20160331050000,150.0,149.4,42.931,41,59.6,0,71.9,75.0,72.0
20160331051500,150.0,147.0,42.2414,41,59.6,0,72.6,75.0,72.0
20160331053000,150.0,150.0,43.1034,41,59.6,0,72.1,75.0,72.0
20160331054500,150.0,148.2,42.5862,41,59.6,0,73.0,75.0,72.0
20160331060000,150.0,158.4,45.5172,44,59.6,0,72.4,75.0,72.0
20160331061500,150.0,158.4,45.5172,42,58.8,100,71.6,75.0,72.0
20160331063000,150.0,158.4,45.5172,42,60.3,100,71.2,75.0,72.0
20160331064500,150.0,145.2,41.7241,42,90.9,100,71.2,75.0,72.0
20160331070000,150.0,143.4,41.2069,42,96.2,100,72.1,75.0,72.0
20160331071500,150.0,157.2,45.1724,43,60.9,0,72.6,75.0,72.0
20160331073000,150.0,157.2,45.1724,43,59.6,0,71.8,75.0,72.0
20160331074500,150.0,157.2,45.1724,43,78.8,100,71.0,75.0,72.0
20160331080000,150.0,154.8,44.4828,43,64.0,0,72.3,75.0,72.0
20160331081500,150.0,154.8,44.4828,43,60.4,0,72.4,75.0,72.0
20160331083000,150.0,154.8,44.4828,43,59.6,0,71.8,75.0,72.0
20160331084500,150.0,154.8,44.4828,43,84.0,100,70.9,75.0,72.0
20160331090000,150.0,154.8,44.4828,43,96.0,100,70.8,75.0,72.0
20160331091500,150.0,154.8,44.4828,43,91.5,100,71.3,75.0,72.0
20160331093000,150.0,157.2,45.1724,43,89.4,100,72.1,75.0,72.0
20160331094500,150.0,159.0,45.6897,45,79.6,0,72.7,75.0,72.0
20160331100000,150.0,159.0,45.6897,43,61.2,100,71.3,75.0,72.0
20160331101500,150.0,157.2,45.1724,43,88.1,100,71.5,75.0,72.0
20160331103000,150.0,157.2,45.1724,43,61.2,100,71.6,75.0,72.0
20160331104500,150.0,157.2,45.1724,43,61.2,100,71.2,75.0,72.0
20160331110000,150.0,153.0,43.9655,43,90.5,100,70.8,75.0,72.0
20160331111500,150.0,156.0,44.8276,43,91.5,100,71.9,75.0,72.0
20160331113000,150.0,156.0,44.8276,43,61.2,100,71.4,75.0,72.0
20160331114500,150.0,156.0,44.8276,43,88.8,100,71.7,75.0,72.0
20160331120000,150.0,156.0,44.8276,43,92.8,100,71.3,75.0,72.0
20160331121500,150.0,156.0,44.8276,45,79.0,0,72.6,75.0,72.0
20160331123000,150.0,158.4,45.5172,43,60.7,100,71.0,75.0,72.0
20160331124500,150.0,158.4,45.5172,43,93.8,100,70.9,75.0,72.0
20160331130000,150.0,158.4,45.5172,43,93.8,100,71.0,75.4,72.4
20160331131500,150.0,156.6,45.0,43,91.7,100,71.0,75.4,72.4
20160331133000,150.0,156.6,45.0,43,93.6,100,71.2,75.4,72.4
20160331134500,150.0,156.6,45.0,43,92.4,100,70.8,75.4,72.4
20160331140000,150.0,156.6,45.0,43,95.7,100,71.3,75.5,72.5
20160331141500,150.0,156.6,45.0,43,89.9,100,71.2,75.4,72.4
20160331143000,150.0,156.6,45.0,43,96.3,100,71.1,75.4,72.4
20160331144500,150.0,159.6,45.8621,43,96.3,100,70.9,75.4,72.4
20160331150000,150.0,153.0,43.9655,42,94.2,100,71.2,75.4,72.4
20160331151500,150.0,153.0,43.9655,42,94.2,100,71.7,75.4,72.4
20160331153000,150.0,154.8,44.4828,42,92.6,100,71.4,75.4,72.4
20160331154500,150.0,154.8,44.4828,42,92.6,100,71.7,75.4,72.4
20160331160000,150.0,154.8,44.4828,42,90.5,100,71.3,75.4,72.4
20160331161500,150.0,154.8,44.4828,42,99.6,100,71.4,75.4,72.4
20160331163000,150.0,154.8,44.4828,42,91.6,100,71.0,75.4,72.4
20160331164500,150.0,154.8,44.4828,42,94.7,100,70.8,75.4,72.4
20160331170000,150.0,154.8,44.4828,42,100.2,100,71.5,75.4,72.4
20160331171500,150.0,154.8,44.4828,42,94.3,100,70.8,75.4,72.4
20160331173000,150.0,154.8,44.4828,42,94.3,100,71.2,75.4,72.4
20160331174500,150.0,152.4,43.7931,42,91.7,100,71.9,75.4,72.4
20160331180000,150.0,156.0,44.8276,42,90.6,100,70.9,75.4,72.4
20160331181500,150.0,151.8,43.6207,42,93.4,100,71.1,75.4,72.4
20160331183000,150.0,155.4,44.6552,42,93.4,100,70.9,75.4,72.4
20160331184500,150.0,155.4,44.6552,42,91.1,100,71.8,75.4,72.4
20160331190000,150.0,152.4,43.7931,42,97.6,100,72.7,75.4,72.4
20160331191500,150.0,152.4,43.7931,42,60.4,0,72.7,75.4,72.4
20160331193000,150.0,152.4,43.7931,42,58.8,0,72.3,75.4,72.4
20160331194500,150.0,156.0,44.8276,42,59.6,100,71.9,75.4,72.4
20160331200000,150.0,153.6,44.1379,42,60.7,100,71.6,75.4,72.4
20160331201500,150.0,156.0,44.8276,42,69.2,100,72.0,75.4,72.4
20160331203000,150.0,156.0,44.8276,42,71.0,100,72.2,75.4,72.4
20160331204500,150.0,156.0,44.8276,42,69.7,100,72.3,75.4,72.4
20160331210000,150.0,153.6,44.1379,42,68.7,100,71.9,75.4,72.4
20160331211500,150.0,153.6,44.1379,42,84.4,100,72.4,75.4,72.4
20160331213000,150.0,153.6,44.1379,42,89.2,100,72.6,75.4,72.4
20160331214500,150.0,153.6,44.1379,42,60.8,0,72.8,75.4,72.4
20160331220000,150.0,151.2,43.4483,42,59.2,0,72.4,75.4,72.4
20160331221500,150.0,154.8,44.4828,42,59.2,100,71.4,75.4,72.4
20160331223000,150.0,150.6,43.2759,42,87.5,100,71.9,75.4,72.4
20160331224500,150.0,154.8,44.4828,42,82.6,100,72.4,75.4,72.4
20160331230000,150.0,154.8,44.4828,42,78.8,100,72.6,75.4,72.4
20160331231500,150.0,152.4,43.7931,42,82.2,100,72.6,75.4,72.4
20160331233000,150.0,152.4,43.7931,39,63.2,0,72.6,75.4,72.4
20160331234500,150.0,142.8,41.0345,39,60.0,100,72.2,75.4,72.4
20160401000000,150.0,142.8,41.0345,39,60.0,100,71.9,75.4,72.4
20160401001500,150.0,142.8,41.0345,39,60.0,100,71.7,75.4,72.4
20160401003000,150.0,142.8,41.0345,40,65.3,100,72.3,75.4,72.4
20160401004500,150.0,141.0,40.5172,41,80.9,100,72.1,75.4,72.4
20160401010000,150.0,148.8,42.7586,42,66.8,0,72.6,75.4,72.4
20160401011500,150.0,148.8,42.7586,42,60.8,100,71.6,75.4,72.4
20160401013000,150.0,145.2,41.7241,42,72.1,100,72.2,75.4,72.4
20160401014500,150.0,156.0,44.8276,41,89.3,100,72.1,75.4,72.4
20160401020000,150.0,160.2,46.0345,41,63.6,0,72.2,75.4,72.4
20160401021500,150.0,160.2,46.0345,41,60.1,100,72.2,75.4,72.4
20160401023000,150.0,158.4,45.5172,41,81.0,100,71.9,75.4,72.4
20160401024500,150.0,158.4,45.5172,41,70.2,100,71.7,75.4,72.4
20160401030000,150.0,145.8,41.8966,42,77.8,100,72.6,75.4,72.4
20160401031500,150.0,157.2,45.1724,42,61.2,0,72.7,75.4,72.4
20160401033000,150.0,159.0,45.6897,42,60.0,100,71.6,75.4,72.4
20160401034500,150.0,159.0,45.6897,42,60.0,100,72.2,75.4,72.4
20160401040000,150.0,153.0,43.9655,42,83.7,100,71.9,75.4,72.4
20160401041500,150.0,153.0,43.9655,42,63.8,0,72.9,75.4,72.4
20160401043000,150.0,153.0,43.9655,42,60.4,100,71.8,75.4,72.4
20160401044500,150.0,153.0,43.9655,42,83.8,100,71.9,75.4,72.4
20160401050000,150.0,153.0,43.9655,42,62.2,100,72.4,75.4,72.4
20160401051500,150.0,150.6,43.2759,42,60.4,100,71.9,75.4,72.4
20160401053000,150.0,150.6,43.2759,42,60.4,100,71.4,75.4,72.4
20160401054500,150.0,150.6,43.2759,42,70.8,100,71.7,75.4,72.4
20160401060000,150.0,164.4,47.2414,43,73.8,0,73.0,75.4,72.4
20160401061500,150.0,158.4,45.5172,42,60.4,100,71.9,75.4,72.4
20160401063000,150.0,158.4,45.5172,42,63.2,100,71.9,75.4,72.4
20160401064500,150.0,158.4,45.5172,42,59.6,100,72.6,75.4,72.4
20160401070000,150.0,153.0,43.9655,42,59.6,0,73.1,75.4,72.4
20160401071500,150.0,154.8,44.4828,42,59.6,0,72.9,75.4,72.4
20160401073000,150.0,157.2,45.1724,42,59.6,100,71.3,75.4,72.4
20160401074500,150.0,157.2,45.1724,41,83.2,100,71.9,75.4,72.4
20160401080000,150.0,157.2,45.1724,44,68.4,100,72.2,75.4,72.4
20160401081500,150.0,154.8,44.4828,44,62.8,0,72.6,75.4,72.4
20160401083000,150.0,154.8,44.4828,43,60.0,100,71.5,75.4,72.4
20160401084500,150.0,157.2,45.1724,42,87.4,100,71.2,75.4,72.4
20160401090000,150.0,157.2,45.1724,42,96.1,100,70.7,75.4,72.4
20160401091500,150.0,151.8,43.6207,42,90.5,100,70.5,75.4,72.4
20160401093000,150.0,153.6,44.1379,42,94.2,100,71.3,75.4,72.4
20160401094500,150.0,150.6,43.2759,42,94.2,100,70.4,75.4,72.4
20160401100000,150.0,154.8,44.4828,42,90.9,100,70.2,75.4,72.4
20160401101500,150.0,154.8,44.4828,42,97.8,100,70.0,75.4,72.4
20160401103000,150.0,153.0,43.9655,42,90.5,100,70.8,75.4,72.4
20160401104500,150.0,156.6,45.0,42,95.4,100,70.3,75.4,72.4
20160401110000,150.0,156.6,45.0,42,92.5,100,70.7,75.4,72.4
20160401111500,150.0,156.6,45.0,42,93.6,100,70.6,75.4,72.4
20160401113000,150.0,339.6,97.5862,69,58.8,0,71.6,68.0,56.9
20160401114500,150.0,339.6,97.5862,71,57.6,0,70.4,68.0,56.9
20160401120000,150.0,339.6,97.5862,70,57.6,0,69.6,68.0,56.9
20160401121500,150.0,339.6,97.5862,70,93.6,0,70.6,68.0,56.9
20160401123000,150.0,339.6,97.5862,69,58.8,0,71.6,68.0,56.9
20160401124500,150.0,339.6,97.5862,71,57.6,0,70.4,68.0,56.9
20160401130000,150.0,339.6,97.5862,70,57.6,0,69.6,68.0,56.9
20160401131500,150.0,323.4,92.931,67,57.6,0,68.9,68.0,56.9
20160401133000,150.0,312.0,89.6552,63,57.6,0,68.1,68.0,56.9
20160401134500,150.0,279.0,80.1724,58,57.6,0,67.4,68.0,56.9
20160401140000,150.0,273.0,78.4483,59,57.6,0,67.7,68.0,56.9
20160401141500,150.0,214.8,61.7241,50,57.6,0,67.2,68.0,56.9
20160401143000,150.0,184.8,53.1034,46,57.6,0,67.6,68.0,56.9
20160401144500,150.0,174.6,50.1724,44,57.6,0,67.7,68.0,56.9
20160401150000,150.0,160.2,46.0345,42,57.6,0,67.4,68.0,56.9
20160401151500,150.0,157.2,45.1724,42,57.6,0,67.6,68.0,56.9
20160401153000,150.0,157.2,45.1724,41,57.6,0,67.4,68.0,56.9
20160401154500,150.0,176.4,50.6897,45,57.6,0,68.1,68.0,56.9
20160401160000,150.0,172.2,49.4828,43,57.6,0,68.1,68.0,56.9
20160401161500,150.0,183.6,52.7586,45,57.6,0,68.1,68.0,56.9
20160401163000,150.0,183.6,52.7586,45,57.6,0,67.8,68.0,56.9
20160401164500,150.0,167.4,48.1034,43,57.6,0,67.6,68.0,56.9
20160401170000,150.0,180.6,51.8966,45,57.6,0,68.3,68.0,56.9
20160401171500,150.0,201.0,57.7586,47,57.6,0,68.2,68.0,56.9
20160401173000,150.0,210.0,60.3448,50,57.6,0,68.6,68.0,56.9
20160401174500,150.0,226.2,65.0,50,57.6,0,67.8,68.0,56.9
20160401180000,150.0,201.0,57.7586,46,57.6,0,67.6,68.0,56.9
20160401181500,150.0,175.2,50.3448,43,57.6,0,67.6,68.0,56.9
20160401183000,150.0,175.2,50.3448,43,57.6,0,67.7,68.0,56.9
20160401184500,150.0,159.6,45.8621,41,57.6,0,68.2,68.0,56.9
20160401190000,150.0,192.6,55.3448,45,57.0,0,67.7,68.0,56.9
20160401191500,150.0,184.8,53.1034,44,57.0,0,68.1,68.0,56.9
20160401193000,150.0,259.8,74.6552,54,57.0,0,68.9,68.0,56.9
20160401194500,150.0,252.6,72.5862,52,57.0,0,67.8,68.0,56.9
20160401200000,150.0,205.8,59.1379,46,57.0,0,67.4,68.0,56.9
20160401201500,150.0,234.0,67.2414,51,57.0,0,68.3,68.0,56.9
20160401203000,150.0,205.8,59.1379,46,57.0,0,67.5,68.0,56.9
20160401204500,150.0,230.4,66.2069,50,57.0,0,68.5,68.0,56.9
20160401210000,150.0,230.4,66.2069,52,57.0,0,67.7,68.0,56.9
20160401211500,150.0,205.8,59.1379,48,57.0,0,67.9,68.0,56.9
20160401213000,150.0,218.4,62.7586,50,57.0,0,68.5,68.0,56.9
20160401214500,150.0,273.0,78.4483,57,57.0,0,68.7,68.0,56.9
20160401220000,150.0,285.6,82.069,59,57.0,0,68.3,68.0,56.9
20160401221500,150.0,230.4,66.2069,50,57.0,0,67.3,68.0,56.9
20160401223000,150.0,169.2,48.6207,42,57.0,0,67.1,68.0,56.9
20160401224500,150.0,160.2,46.0345,41,57.0,0,67.1,68.0,56.9
20160401230000,150.0,174.6,50.1724,44,57.6,0,67.7,68.0,56.9
20160401231500,150.0,165.6,47.5862,41,57.6,0,67.4,68.0,56.9
20160401233000,150.0,155.4,44.6552,40,57.6,0,67.4,68.0,56.9
20160401234500,150.0,159.6,45.8621,41,57.6,0,67.8,68.0,56.9
20160402000000,150.0,159.6,45.8621,41,57.6,0,67.6,68.0,56.9
20160402001500,150.0,179.4,51.5517,45,57.6,0,68.6,68.0,56.9
20160402003000,150.0,179.4,51.5517,45,57.6,0,68.0,68.0,56.9
20160402004500,150.0,193.2,55.5172,48,57.6,0,68.6,68.0,56.9
20160402010000,150.0,187.8,53.9655,46,57.6,0,67.6,68.0,56.9
20160402011500,150.0,164.4,47.2414,43,57.6,0,68.0,68.0,56.9
20160402013000,150.0,161.4,46.3793,42,57.6,0,67.4,68.0,56.9
20160402014500,150.0,156.6,45.0,41,57.6,0,67.7,68.0,56.9
20160402020000,150.0,156.6,45.0,41,57.6,0,67.4,68.0,56.9
20160402021500,150.0,156.6,45.0,41,57.6,0,67.4,68.0,56.9
20160402023000,150.0,159.6,45.8621,41,57.6,0,68.1,68.0,57.0
20160402024500,150.0,159.6,45.8621,41,57.6,0,67.4,68.0,57.0
20160402030000,150.0,157.2,45.1724,41,57.6,0,67.4,68.0,57.1
20160402031500,150.0,157.2,45.1724,41,57.6,0,67.4,68.0,56.9
20160402033000,150.0,166.2,47.7586,43,57.6,0,67.9,68.0,56.9
20160402034500,150.0,157.2,45.1724,41,57.6,0,67.6,68.0,57.0
20160402040000,150.0,157.2,45.1724,41,57.6,0,67.5,68.0,56.9
20160402041500,150.0,157.2,45.1724,41,57.6,0,67.7,68.0,57.0
20160402043000,150.0,157.2,45.1724,41,57.6,0,67.8,68.0,56.9
20160402044500,150.0,178.8,51.3793,44,57.6,0,68.1,68.0,57.0
20160402050000,150.0,174.6,50.1724,43,57.6,0,67.9,68.0,57.1
20160402051500,150.0,171.6,49.3103,43,57.6,0,67.9,68.0,57.2
20160402053000,150.0,175.8,50.5172,43,57.6,0,67.8,68.0,57.1
20160402054500,150.0,157.2,45.1724,41,57.6,0,67.5,68.0,57.2
20160402060000,150.0,157.2,45.1724,41,56.8,0,67.2,68.0,57.3
20160402061500,150.0,160.2,46.0345,41,56.8,0,67.4,68.0,57.1
20160402063000,150.0,160.2,46.0345,41,57.5,0,67.5,68.0,57.2
20160402064500,150.0,160.2,46.0345,41,57.5,0,67.3,68.0,57.2
20160402070000,150.0,173.4,49.8276,44,56.8,0,67.6,68.0,57.2
20160402071500,150.0,186.6,53.6207,45,56.8,0,67.9,68.0,57.2
20160402073000,150.0,171.0,49.1379,43,57.5,0,67.6,68.0,57.3
20160402074500,150.0,161.4,46.3793,41,57.5,0,67.5,68.0,57.2
20160402080000,150.0,205.8,59.1379,48,56.8,0,68.6,68.0,57.2
20160402081500,150.0,218.4,62.7586,51,56.8,0,67.9,68.0,57.1
20160402083000,150.0,237.6,68.2759,51,56.8,0,68.3,68.0,57.3
20160402084500,150.0,214.8,61.7241,47,56.8,0,67.5,68.0,57.3
20160402090000,150.0,214.8,61.7241,49,56.8,0,67.7,68.0,57.1
20160402091500,150.0,214.8,61.7241,48,57.5,0,67.6,68.0,57.2
20160402093000,150.0,163.2,46.8966,41,57.5,0,67.4,68.0,57.3
20160402094500,150.0,186.0,53.4483,45,57.5,0,68.6,68.0,57.4
20160402100000,150.0,196.8,56.5517,46,57.5,0,67.9,68.0,57.3
20160402101500,150.0,205.8,59.1379,48,57.5,0,68.2,68.0,57.2
20160402103000,150.0,241.8,69.4828,53,57.5,0,68.8,68.0,57.3
20160402104500,150.0,249.0,71.5517,53,57.5,0,68.1,68.0,57.4
20160402110000,150.0,256.2,73.6207,56,57.5,0,68.4,68.0,57.4
20160402111500,150.0,259.8,74.6552,56,57.5,0,67.9,68.0,57.5
20160402113000,150.0,269.4,77.4138,58,57.5,0,68.2,68.0,57.4
20160402114500,150.0,294.6,84.6552,62,57.5,0,68.0,68.0,57.4
20160402120000,150.0,141.0,40.5172,40,71.4,100,68.6,72.2,69.2
20160402121500,150.0,160.2,46.0345,43,60.8,0,69.3,72.2,69.2
20160402123000,150.0,160.2,46.0345,43,59.5,0,69.9,72.2,69.2
20160402124500,150.0,160.2,46.0345,43,58.8,0,70.1,72.2,69.2
20160402130000,150.0,160.2,46.0345,43,58.8,0,70.2,72.2,69.2
20160402131500,150.0,158.4,45.5172,43,58.8,0,69.2,72.2,69.2
20160402133000,150.0,160.8,46.2069,42,58.8,0,69.0,72.2,69.2
20160402134500,150.0,157.2,45.1724,41,58.8,100,69.0,72.2,69.2
20160402140000,150.0,157.2,45.1724,41,58.8,0,70.1,72.2,69.2
20160402141500,150.0,155.4,44.6552,41,58.8,0,70.4,72.2,69.2
20160402143000,150.0,155.4,44.6552,41,58.8,0,69.7,72.2,69.2
20160402144500,150.0,153.6,44.1379,42,58.8,0,70.4,72.2,69.2
20160402150000,150.0,158.4,45.5172,43,58.8,0,70.4,72.2,69.2
20160402151500,150.0,158.4,45.5172,43,58.8,0,69.8,72.2,69.2
20160402153000,150.0,156.6,45.0,43,58.8,0,69.9,72.2,69.2
20160402154500,150.0,156.6,45.0,42,58.8,0,69.9,72.2,69.2
20160402160000,150.0,156.6,45.0,42,58.8,0,69.6,72.2,69.2
20160402161500,150.0,156.6,45.0,42,58.8,0,69.6,72.2,69.2
20160402163000,150.0,153.6,44.1379,42,58.8,0,70.1,72.2,69.2
20160402164500,150.0,159.0,45.6897,42,58.8,0,70.0,72.2,69.2
20160402170000,150.0,157.2,45.1724,40,58.8,0,70.1,72.2,69.2
20160402171500,150.0,157.2,45.1724,40,58.8,0,70.2,72.2,69.2
20160402173000,150.0,160.8,46.2069,41,58.8,0,69.9,72.2,69.2
20160402174500,150.0,154.8,44.4828,41,58.8,0,69.6,72.2,69.2
20160402180000,150.0,152.4,43.7931,41,58.8,0,69.4,72.2,69.2
20160402181500,150.0,152.4,43.7931,41,58.8,0,69.5,72.2,69.2
20160402183000,150.0,150.6,43.2759,41,58.8,0,69.5,72.2,69.2
20160402184500,150.0,145.8,41.8966,41,58.8,0,69.8,72.2,69.2
20160402190000,150.0,142.8,41.0345,41,58.8,0,69.9,72.2,69.2
20160402191500,150.0,149.4,42.931,41,58.0,0,70.3,72.2,69.2
20160402193000,150.0,146.4,42.069,41,58.0,0,69.9,72.2,69.2
20160402194500,150.0,149.4,42.931,41,58.0,0,70.8,72.2,69.2
20160402200000,150.0,164.4,47.2414,43,58.0,0,71.6,72.2,69.2
20160402201500,150.0,159.0,45.6897,42,58.0,0,70.4,72.2,69.2
20160402203000,150.0,150.6,43.2759,41,58.0,0,70.4,72.2,69.2
20160402204500,150.0,155.4,44.6552,41,58.0,0,70.0,72.2,69.2
20160402210000,150.0,164.4,47.2414,43,58.0,0,71.0,72.2,69.2
20160402211500,150.0,153.6,44.1379,41,58.0,0,70.6,72.2,69.2
20160402213000,150.0,153.6,44.1379,41,58.0,0,70.8,72.2,69.2
20160402214500,150.0,153.6,44.1379,41,58.0,0,71.1,72.2,69.2
20160402220000,150.0,155.4,44.6552,41,58.0,0,71.1,72.2,69.2
20160402221500,150.0,155.4,44.6552,41,58.0,0,69.7,72.2,69.2
20160402223000,150.0,155.4,44.6552,41,58.0,0,69.4,72.2,69.2
20160402224500,150.0,151.2,43.4483,41,58.0,0,69.8,72.2,69.2
20160402230000,150.0,146.4,42.069,41,57.2,0,69.7,72.2,69.2
20160402231500,150.0,146.4,42.069,42,57.2,0,69.8,72.2,69.2
20160402233000,150.0,149.4,42.931,42,57.2,0,69.5,72.2,69.2
20160402234500,150.0,142.8,41.0345,42,57.2,0,69.4,72.2,69.2
20160403000000,150.0,148.2,42.5862,42,57.2,0,69.4,72.2,69.2
20160403001500,150.0,144.0,41.3793,42,57.2,100,68.9,72.2,69.2
20160403003000,150.0,145.8,41.8966,42,57.2,0,69.0,72.2,69.2
20160403004500,150.0,149.4,42.931,42,57.2,100,68.9,72.2,69.2
20160403010000,150.0,142.8,41.0345,42,57.2,100,68.7,72.2,69.2
20160403011500,150.0,148.2,42.5862,42,59.1,100,68.6,72.2,69.2
20160403013000,150.0,146.4,42.069,42,59.1,100,68.9,72.2,69.2
20160403014500,150.0,141.6,40.6897,42,81.1,100,69.0,72.2,69.2
20160403020000,150.0,145.8,41.8966,42,82.1,100,69.3,72.2,69.2
20160403021500,150.0,156.6,45.0,43,62.0,0,70.0,72.2,69.2
20160403023000,150.0,156.6,45.0,43,58.4,100,68.7,72.2,69.2
20160403024500,150.0,160.2,46.0345,43,74.8,100,68.5,72.2,69.2
20160403030000,150.0,157.2,45.1724,43,81.9,100,68.7,72.2,69.2
20160403031500,150.0,157.2,45.1724,42,59.2,0,69.1,72.2,69.2
20160403033000,150.0,160.2,46.0345,42,57.9,100,68.8,72.2,69.2
20160403034500,150.0,157.2,45.1724,41,73.8,100,68.4,72.2,69.2
20160403040000,150.0,159.6,45.8621,41,64.4,100,69.0,72.2,69.2
20160403041500,150.0,156.0,44.8276,41,67.7,100,68.9,72.2,69.2
20160403043000,150.0,160.2,46.0345,41,67.7,100,69.3,72.2,69.2
20160403044500,150.0,153.0,43.9655,41,60.0,0,69.4,72.2,69.2
20160403050000,150.0,159.6,45.8621,41,58.3,100,68.4,72.2,69.2
20160403051500,150.0,151.2,43.4483,41,58.3,100,68.7,72.2,69.2
20160403053000,150.0,151.2,43.4483,41,78.7,100,68.7,72.2,69.2
20160403054500,150.0,157.2,45.1724,41,69.1,100,68.9,72.2,69.2
20160403060000,150.0,155.4,44.6552,41,67.3,100,68.9,72.2,69.2
20160403061500,150.0,153.6,44.1379,41,59.6,100,68.8,72.2,69.2
20160403063000,150.0,153.6,44.1379,41,77.4,100,68.4,72.2,69.2
20160403064500,150.0,155.4,44.6552,41,89.8,100,68.6,72.2,69.2
20160403070000,150.0,159.0,45.6897,41,59.5,0,69.0,72.2,69.2
20160403071500,150.0,155.4,44.6552,41,80.0,100,68.4,72.2,69.2
20160403073000,150.0,157.2,45.1724,41,88.1,100,69.1,72.2,69.2
20160403074500,150.0,153.6,44.1379,41,60.0,0,69.5,72.2,69.2
20160403080000,150.0,155.4,44.6552,41,58.4,0,70.1,72.2,69.2
20160403081500,150.0,155.4,44.6552,41,57.6,0,70.3,72.2,69.2
20160403083000,150.0,155.4,44.6552,41,58.3,0,70.2,72.2,69.2
20160403084500,150.0,150.6,43.2759,40,58.3,0,69.1,72.2,69.2
20160403090000,150.0,150.6,43.2759,40,58.3,0,69.7,72.2,69.2
20160403091500,150.0,148.2,42.5862,40,58.3,0,69.2,72.2,69.2
20160403093000,150.0,145.2,41.7241,40,58.3,100,68.9,72.2,69.2
20160403094500,150.0,145.2,41.7241,40,58.3,100,68.7,72.2,69.2
20160403100000,150.0,145.2,41.7241,40,60.3,100,68.7,72.2,69.2
20160403101500,150.0,141.6,40.6897,40,60.3,100,69.1,72.2,69.2
20160403103000,150.0,141.6,40.6897,40,60.3,0,69.4,72.2,69.2
20160403104500,150.0,141.6,40.6897,41,59.2,100,68.8,72.2,69.2
20160403110000,150.0,141.6,40.6897,41,59.2,100,68.7,72.2,69.2
20160403111500,150.0,141.6,40.6897,41,60.4,100,69.2,72.2,69.2
20160403113000,150.0,141.6,40.6897,41,59.6,0,69.4,72.2,69.2
20160403114500,150.0,145.2,41.7241,41,59.6,0,69.8,72.2,69.2
20160403120000,150.0,142.8,41.0345,41,59.6,0,69.1,72.2,69.2
20160403121500,150.0,205.8,59.1379,50,58.7,0,71.1,72.2,69.2
20160403123000,150.0,170.4,48.9655,44,58.7,0,71.0,72.2,69.2
20160403124500,150.0,152.4,43.7931,42,58.7,0,70.4,72.2,69.2
20160403130000,150.0,157.2,45.1724,42,58.7,0,70.7,72.2,69.2
20160403131500,150.0,153.6,44.1379,42,58.7,0,70.8,72.2,69.2
20160403133000,150.0,339.6,97.5862,72,58.7,0,69.9,68.0,63.7
20160403134500,150.0,331.8,95.3448,70,58.0,0,68.8,68.0,63.7
20160403140000,150.0,336.6,96.7241,71,58.0,0,68.7,68.0,63.7
20160403141500,150.0,342.0,98.2759,71,58.0,0,68.8,68.0,63.7
20160403143000,150.0,334.2,96.0345,71,58.0,0,68.8,68.0,63.7
20160403144500,150.0,334.2,96.0345,69,58.0,0,68.2,68.0,63.7
20160403150000,150.0,334.2,96.0345,70,58.0,0,68.3,68.0,63.7
20160403151500,150.0,334.2,96.0345,70,58.0,0,68.1,68.0,63.7
20160403153000,150.0,334.2,96.0345,70,58.0,0,68.0,68.0,63.7
20160403154500,150.0,334.2,96.0345,70,58.0,0,68.1,68.0,63.6
20160403160000,150.0,339.6,97.5862,70,58.0,0,68.0,68.0,63.6
20160403161500,150.0,339.6,97.5862,70,58.7,0,68.2,68.0,63.6
20160403163000,150.0,339.6,97.5862,71,58.7,0,68.9,68.0,63.6
20160403164500,150.0,328.8,94.4828,69,58.7,0,68.6,68.0,63.6
20160403170000,150.0,328.8,94.4828,69,58.7,0,68.1,68.0,63.6
20160403171500,150.0,336.6,96.7241,71,58.7,0,68.6,68.0,63.6
20160403173000,150.0,336.6,96.7241,70,58.7,0,67.9,68.0,63.6
20160403174500,150.0,312.0,89.6552,65,58.7,0,67.4,68.0,63.6
20160403180000,150.0,320.4,92.069,67,58.7,0,68.5,68.0,63.6
20160403181500,150.0,334.2,96.0345,69,58.7,0,68.1,68.0,63.6
20160403183000,150.0,309.6,88.9655,65,58.0,0,67.6,68.0,63.6
20160403184500,150.0,297.6,85.5172,60,58.0,0,67.6,68.0,63.6
20160403190000,150.0,262.8,75.5172,55,58.0,0,67.6,68.0,63.6
20160403191500,150.0,259.8,74.6552,55,58.0,0,67.8,68.0,63.6
20160403193000,150.0,237.6,68.2759,52,58.0,0,67.4,68.0,63.6
20160403194500,150.0,237.6,68.2759,54,58.0,0,68.2,68.0,63.6
20160403200000,150.0,259.8,74.6552,58,57.2,0,68.1,68.0,63.6
20160403201500,150.0,323.4,92.931,69,57.2,0,68.8,68.0,63.6
20160403203000,150.0,331.8,95.3448,70,57.2,0,68.3,68.0,63.6
20160403204500,150.0,285.6,82.069,58,57.2,0,67.4,68.0,63.6
20160403210000,150.0,256.2,73.6207,54,57.2,0,67.2,68.0,63.6
20160403211500,150.0,201.0,57.7586,47,57.2,0,67.1,68.0,63.6
20160403213000,150.0,210.0,60.3448,49,57.2,0,68.2,68.0,63.6
20160403214500,150.0,234.0,67.2414,51,57.2,0,67.7,68.0,63.6
20160403220000,150.0,184.8,53.1034,45,57.2,0,67.4,68.0,63.6
20160403221500,150.0,190.8,54.8276,47,57.2,0,68.4,68.0,63.5
20160403223000,150.0,190.8,54.8276,47,57.2,0,68.0,68.0,63.6
20160403224500,150.0,201.0,57.7586,48,57.2,0,68.4,68.0,63.5
20160403230000,150.0,241.8,69.4828,54,57.2,0,68.7,68.0,63.4
20160403231500,150.0,259.8,74.6552,56,57.2,0,68.4,68.0,63.5
20160403233000,150.0,249.0,71.5517,55,57.2,0,67.9,68.0,63.3
20160403234500,150.0,249.0,71.5517,55,57.2,0,67.9,68.0,63.4
20160404000000,150.0,241.8,69.4828,52,57.2,0,67.7,68.0,63.3
20160404001500,150.0,226.2,65.0,51,57.2,0,67.6,68.0,63.2
20160404003000,150.0,214.8,61.7241,49,57.2,0,67.6,68.0,63.4
20160404004500,150.0,196.8,56.5517,47,57.2,0,67.5,68.0,63.3
20160404010000,150.0,162.0,46.5517,42,57.2,0,67.4,68.0,63.2
20160404011500,150.0,159.6,45.8621,42,57.2,0,67.5,68.0,63.3
20160404013000,150.0,177.0,50.8621,45,57.2,0,67.7,68.0,63.2
20160404014500,150.0,177.0,50.8621,45,57.2,0,67.6,68.0,63.4
20160404020000,150.0,156.6,45.0,42,57.2,0,67.5,68.0,63.2
20160404021500,150.0,158.4,45.5172,42,57.2,0,67.4,68.0,63.3
20160404023000,150.0,156.0,44.8276,42,57.2,0,67.4,68.0,63.1
20160404024500,150.0,156.0,44.8276,42,57.2,0,67.6,68.0,63.2
20160404030000,150.0,159.6,45.8621,42,57.2,0,67.4,68.0,63.3
20160404031500,150.0,156.0,44.8276,42,57.2,0,67.3,68.0,63.1
20160404033000,150.0,156.0,44.8276,41,57.2,0,67.1,68.0,63.3
20160404034500,150.0,152.4,43.7931,41,57.2,0,66.9,68.0,63.2
20160404040000,150.0,154.8,44.4828,41,57.2,0,67.2,68.0,63.3
20160404041500,150.0,157.2,45.1724,41,56.4,0,67.5,68.0,63.1
20160404043000,150.0,157.2,45.1724,41,56.4,0,67.6,68.0,63.2
20160404044500,150.0,157.2,45.1724,41,56.4,0,67.6,68.0,63.3
20160404050000,150.0,157.2,45.1724,41,56.4,0,67.8,68.0,63.3
20160404051500,150.0,157.2,45.1724,41,56.4,0,67.9,68.0,63.2
20160404053000,150.0,157.2,45.1724,41,56.4,0,67.6,68.0,63.3
20160404054500,150.0,154.8,44.4828,41,56.4,0,67.2,68.0,63.3
20160404060000,150.0,157.2,45.1724,41,56.4,0,67.0,68.0,63.2
20160404061500,150.0,157.2,45.1724,41,56.4,0,66.6,68.0,63.2
20160404063000,150.0,153.6,44.1379,41,56.4,0,66.3,68.0,63.1
20160404064500,150.0,158.4,45.5172,41,56.4,0,66.2,68.0,63.1
20160404070000,150.0,158.4,45.5172,41,56.4,0,66.4,68.0,63.1
20160404071500,150.0,158.4,45.5172,41,56.4,0,66.3,68.0,63.1
20160404073000,150.0,153.0,43.9655,41,56.4,0,66.9,68.0,63.2
20160404074500,150.0,159.6,45.8621,42,57.1,0,67.3,68.0,63.2
20160404080000,150.0,157.2,45.1724,41,57.1,0,67.3,68.0,63.1
20160404081500,150.0,167.4,48.1034,45,57.1,0,68.0,68.0,63.1
20160404083000,150.0,198.6,57.069,49,57.1,0,68.5,68.0,63.1
20160404084500,150.0,166.2,47.7586,44,57.1,0,67.4,68.0,63.1
20160404090000,150.0,208.8,60.0,50,57.1,0,68.6,68.0,63.1
20160404091500,150.0,218.4,62.7586,51,57.1,0,68.3,68.0,63.1
20160404093000,150.0,205.8,59.1379,48,57.1,0,67.4,68.0,63.1
20160404094500,150.0,169.8,48.7931,45,57.1,0,67.7,68.0,63.1
20160404100000,150.0,179.4,51.5517,47,57.1,0,68.0,68.0,63.1
20160404101500,150.0,159.0,45.6897,43,57.1,0,67.3,68.0,63.1
20160404103000,150.0,156.6,45.0,41,57.1,0,67.2,68.0,63.1
20160404104500,150.0,179.4,51.5517,44,57.1,0,67.7,68.0,63.1
20160404110000,150.0,157.2,45.1724,40,57.9,0,67.4,68.0,63.1
20160404111500,150.0,175.8,50.5172,44,57.9,0,68.4,68.0,63.1
20160404113000,150.0,205.8,59.1379,48,57.9,0,68.4,68.0,63.2
20160404114500,150.0,210.0,60.3448,48,57.9,0,68.3,68.0,63.2
20160404120000,150.0,245.4,70.5172,52,57.9,0,68.4,68.0,63.3
20160404121500,150.0,241.8,69.4828,52,57.9,0,67.9,68.0,63.2
20160404123000,150.0,269.4,77.4138,55,57.9,0,68.6,68.0,63.2
20160404124500,150.0,266.4,76.5517,55,57.9,0,68.1,68.0,63.3
20160404130000,150.0,300.6,86.3793,60,57.9,0,68.8,68.0,63.4
20160404131500,150.0,300.6,86.3793,60,57.9,0,68.3,68.0,63.4
20160404133000,150.0,342.0,98.2759,67,57.9,0,68.5,68.0,63.2
20160404134500,150.0,331.8,95.3448,66,57.9,0,68.4,68.0,63.3
20160404140000,150.0,318.0,91.3793,64,57.9,0,68.1,68.0,63.1
20160404141500,150.0,141.6,40.6897,39,78.3,100,68.5,74.6,71.6
20160404143000,150.0,138.6,39.8276,40,100.2,100,70.2,74.6,71.6
20160404144500,150.0,143.4,41.2069,41,67.4,0,71.7,74.7,71.7
20160404150000,150.0,141.6,40.6897,41,61.2,100,70.8,74.7,71.7
20160404151500,150.0,141.6,40.6897,41,81.6,100,71.1,74.7,71.7
20160404153000,150.0,145.8,41.8966,42,79.4,100,71.3,74.7,71.7
20160404154500,150.0,165.0,47.4138,45,70.1,0,72.5,74.7,71.7
20160404160000,150.0,158.4,45.5172,43,60.8,100,71.3,74.7,71.7
20160404161500,150.0,158.4,45.5172,43,60.8,100,71.7,74.7,71.7
20160404163000,150.0,158.4,45.5172,43,60.8,100,71.3,74.7,71.7
20160404164500,150.0,156.0,44.8276,43,60.8,100,71.3,74.7,71.7
20160404170000,150.0,156.0,44.8276,43,83.0,100,71.0,74.7,71.7
20160404171500,150.0,158.4,45.5172,43,91.1,100,71.9,74.7,71.7
20160404173000,150.0,158.4,45.5172,42,60.8,100,71.4,74.7,71.7
20160404174500,150.0,158.4,45.5172,42,60.8,100,70.8,74.7,71.7
20160404180000,150.0,158.4,45.5172,42,60.8,100,71.0,74.7,71.7
20160404181500,150.0,158.4,45.5172,42,89.3,100,71.4,74.7,71.7
20160404183000,150.0,158.4,45.5172,41,60.8,100,71.4,74.7,71.7
20160404184500,150.0,158.4,45.5172,41,60.0,100,71.6,74.7,71.7
20160404190000,150.0,158.4,45.5172,41,60.0,0,71.8,74.7,71.7
20160404191500,150.0,153.6,44.1379,40,59.2,100,71.3,74.7,71.7
20160404193000,150.0,153.6,44.1379,40,59.2,100,70.9,74.7,71.7
20160404194500,150.0,153.6,44.1379,40,59.2,100,71.0,74.7,71.7
20160404200000,150.0,148.2,42.5862,40,60.0,0,71.9,74.7,71.7
20160404201500,150.0,148.2,42.5862,40,59.2,100,71.9,74.7,71.7
20160404203000,150.0,146.4,42.069,40,92.8,100,72.7,80.0,78.0
20160404204500,150.0,146.4,42.069,40,96.4,100,74.0,80.0,78.0
20160404210000,150.0,148.2,42.5862,40,93.0,100,73.8,80.0,78.0
20160404211500,150.0,148.2,42.5862,40,101.9,100,74.8,80.0,78.0
20160404213000,150.0,144.0,41.3793,40,93.6,100,75.0,80.0,78.0
20160404214500,150.0,146.4,42.069,40,100.9,100,75.4,80.0,78.0
20160404220000,150.0,144.0,41.3793,40,93.0,100,75.1,80.0,78.0
20160404221500,150.0,144.0,41.3793,40,99.1,100,75.7,80.0,78.0
20160404223000,150.0,144.0,41.3793,40,93.0,100,76.1,80.0,78.0
20160404224500,150.0,144.0,41.3793,40,95.4,100,76.0,80.0,78.0
20160404230000,150.0,144.0,41.3793,40,99.6,100,76.6,80.0,78.0
20160404231500,150.0,145.8,41.8966,40,93.6,100,76.1,80.0,78.0
20160404233000,150.0,145.8,41.8966,40,101.9,100,76.0,80.0,78.0
20160404234500,150.0,144.0,41.3793,40,91.7,100,76.8,80.0,78.0
20160405000000,150.0,144.0,41.3793,40,96.6,100,76.8,80.0,78.0
20160405001500,150.0,144.0,41.3793,40,96.6,100,76.3,80.0,78.0
20160405003000,150.0,146.4,42.069,40,93.6,100,76.0,80.0,78.0
20160405004500,150.0,153.6,44.1379,40,100.2,100,75.8,80.0,78.0
20160405010000,150.0,153.6,44.1379,40,90.5,100,75.6,80.0,78.0
20160405011500,150.0,153.6,44.1379,40,96.7,100,76.1,80.0,78.0
20160405013000,150.0,157.2,45.1724,40,91.6,100,76.6,80.0,78.0
20160405014500,150.0,157.2,45.1724,40,92.6,100,76.9,80.0,78.0
20160405020000,150.0,155.4,44.6552,40,97.8,100,77.0,80.0,78.0
20160405021500,150.0,155.4,44.6552,40,89.3,100,76.4,80.0,78.0
20160405023000,150.0,155.4,44.6552,40,96.1,100,76.1,80.0,78.0
20160405024500,150.0,157.2,45.1724,40,93.3,100,77.7,80.0,78.0
20160405030000,150.0,157.2,45.1724,40,91.7,100,77.5,80.0,78.0
20160405031500,150.0,155.4,44.6552,40,99.2,100,77.0,80.0,78.0
20160405033000,150.0,155.4,44.6552,40,92.9,100,76.4,80.0,78.0
20160405034500,150.0,155.4,44.6552,40,91.9,100,76.3,80.0,78.0
20160405040000,150.0,151.2,43.4483,40,100.2,100,76.1,80.0,78.0
20160405041500,150.0,151.2,43.4483,40,92.8,100,75.9,80.0,78.0
20160405043000,150.0,151.2,43.4483,40,92.8,100,77.2,80.0,78.0
20160405044500,150.0,153.0,43.9655,40,99.6,100,76.4,80.0,78.0
20160405050000,150.0,155.4,44.6552,40,94.1,100,76.0,80.0,78.0
20160405051500,150.0,157.2,45.1724,40,92.3,100,75.7,80.0,78.0
20160405053000,150.0,157.2,45.1724,40,99.0,100,76.0,80.0,78.0
20160405054500,150.0,157.2,45.1724,40,91.0,100,75.8,80.0,78.0
20160405060000,150.0,157.2,45.1724,40,91.0,100,75.6,80.0,78.0
20160405061500,150.0,157.2,45.1724,40,98.4,100,76.6,80.0,78.0
20160405063000,150.0,157.2,45.1724,40,89.9,100,75.6,80.0,78.0
20160405064500,150.0,157.2,45.1724,40,98.5,100,75.4,80.0,78.0
20160405070000,150.0,245.4,70.5172,51,58.0,0,73.2,74.0,71.0
20160405071500,150.0,157.2,45.1724,40,58.0,0,72.7,74.0,71.0
20160405073000,150.0,157.2,45.1724,40,58.0,0,71.7,74.0,71.0
20160405074500,150.0,157.2,45.1724,40,58.0,0,71.2,74.0,71.0
20160405080000,150.0,157.2,45.1724,43,58.0,0,71.5,74.0,71.0
20160405081500,150.0,157.2,45.1724,43,58.0,0,71.0,74.0,71.0
20160405083000,150.0,157.2,45.1724,43,58.0,0,71.0,74.0,71.0
20160405084500,150.0,157.2,45.1724,43,58.7,100,70.3,74.0,71.0
20160405090000,150.0,153.0,43.9655,43,59.6,100,71.2,74.0,71.0
20160405091500,150.0,150.6,43.2759,43,58.8,0,70.8,74.0,71.0
20160405093000,150.0,150.6,43.2759,43,59.5,100,70.0,74.0,71.0
20160405094500,150.0,154.8,44.4828,43,60.7,100,70.7,74.0,71.0
20160405100000,150.0,157.2,45.1724,43,89.9,100,70.5,74.0,71.0
20160405101500,150.0,157.2,45.1724,41,64.0,0,71.2,74.0,71.0
20160405103000,150.0,153.0,43.9655,41,59.6,100,70.8,74.0,71.0
20160405104500,150.0,155.4,44.6552,41,67.9,100,70.2,74.0,71.0
20160405110000,150.0,155.4,44.6552,41,88.1,100,70.2,75.7,72.7
20160405111500,150.0,158.4,45.5172,41,91.7,100,71.6,75.7,72.7
20160405113000,150.0,158.4,45.5172,41,90.5,100,71.2,75.7,72.7
20160405114500,150.0,158.4,45.5172,41,95.8,100,71.0,75.7,72.7
20160405120000,150.0,153.0,43.9655,41,99.5,100,71.0,75.7,72.7
20160405121500,150.0,153.0,43.9655,41,99.5,100,71.8,75.7,72.7
20160405123000,150.0,157.2,45.1724,41,96.5,100,73.1,75.7,72.7
20160405124500,150.0,157.2,45.1724,41,60.4,100,72.1,75.7,72.7
20160405130000,150.0,155.4,44.6552,41,63.9,100,71.7,75.7,72.7
20160405131500,150.0,153.0,43.9655,41,91.0,100,72.1,75.7,72.7
20160405133000,150.0,157.2,45.1724,41,61.2,0,72.7,75.7,72.7
20160405134500,150.0,157.2,45.1724,41,59.9,100,71.7,75.7,72.7
20160405140000,150.0,160.8,46.2069,41,74.5,100,72.7,75.7,72.7
20160405141500,150.0,156.0,44.8276,41,61.0,100,72.4,75.7,72.7
20160405143000,150.0,156.0,44.8276,41,84.7,100,71.6,75.7,72.7
20160405144500,150.0,152.4,43.7931,41,67.2,100,72.0,75.7,72.7
20160405150000,150.0,152.4,43.7931,41,96.8,100,71.7,75.7,72.7
20160405151500,150.0,149.4,42.931,41,91.7,100,73.1,75.7,72.7
20160405153000,150.0,157.2,45.1724,42,60.4,0,72.6,75.7,72.7
20160405154500,150.0,159.6,45.8621,42,60.4,100,72.3,75.7,72.7
20160405160000,150.0,154.8,44.4828,42,60.4,100,72.1,75.7,72.7
20160405161500,150.0,154.8,44.4828,42,65.8,100,72.8,75.7,72.7
20160405163000,150.0,154.8,44.4828,42,60.7,100,71.9,75.7,72.7
20160405164500,150.0,154.8,44.4828,42,96.6,100,72.7,75.7,72.7
20160405170000,150.0,156.6,45.0,42,96.6,100,72.1,75.7,72.7
20160405171500,150.0,156.6,45.0,42,96.6,100,72.6,75.7,72.7
20160405173000,150.0,154.8,44.4828,42,63.2,0,72.7,75.7,72.7
20160405174500,150.0,154.8,44.4828,42,60.0,100,72.8,75.7,72.7
20160405180000,150.0,151.2,43.4483,42,60.0,100,71.8,75.7,72.7
20160405181500,150.0,151.2,43.4483,42,67.7,100,72.2,75.7,72.7
20160405183000,150.0,151.2,43.4483,42,92.8,100,71.7,75.7,72.7
20160405184500,150.0,151.2,43.4483,42,91.0,100,71.7,75.7,72.7
20160405190000,150.0,153.0,43.9655,42,89.3,100,72.3,75.7,72.7
20160405191500,150.0,153.0,43.9655,42,89.3,100,72.7,75.7,72.7
20160405193000,150.0,149.4,42.931,42,61.2,0,73.3,75.7,72.7
20160405194500,150.0,151.8,43.6207,42,59.6,0,73.0,75.7,72.7
20160405200000,150.0,151.8,43.6207,42,58.8,0,72.6,75.7,72.7
20160405201500,150.0,154.8,44.4828,42,58.8,100,71.8,75.7,72.7
20160405203000,150.0,152.4,43.7931,42,73.0,100,72.4,75.7,72.7
20160405204500,150.0,152.4,43.7931,42,86.2,100,72.2,75.7,72.7
20160405210000,150.0,152.4,43.7931,42,83.2,100,72.7,75.7,72.7
20160405211500,150.0,152.4,43.7931,42,66.0,0,73.1,75.7,72.7
20160405213000,150.0,152.4,43.7931,42,59.2,100,72.4,75.7,72.7
20160405214500,150.0,150.6,43.2759,42,72.2,100,71.6,75.7,72.7
20160405220000,150.0,150.6,43.2759,42,97.8,100,72.6,80.0,78.0
20160405221500,150.0,152.4,43.7931,42,99.6,100,73.1,80.0,78.0
20160405223000,150.0,152.4,43.7931,42,96.6,100,73.3,80.0,78.0
20160405224500,150.0,156.6,45.0,42,91.1,100,73.5,80.0,78.0
20160405230000,150.0,156.6,45.0,41,93.9,100,74.3,80.0,78.0
20160405231500,150.0,156.6,45.0,40,96.0,100,74.8,80.0,78.0
20160405233000,150.0,159.6,45.8621,40,89.8,100,75.0,80.0,78.0
20160405234500,150.0,159.6,45.8621,40,99.0,100,75.5,80.0,78.0
20160406000000,150.0,159.6,45.8621,40,93.6,100,76.4,80.0,78.0
20160406001500,150.0,156.6,45.0,40,91.1,100,75.7,80.0,78.0
20160406003000,150.0,158.4,45.5172,40,98.6,100,77.1,80.0,78.0
20160406004500,150.0,158.4,45.5172,40,90.5,100,76.2,80.0,78.0
20160406010000,150.0,158.4,45.5172,40,99.0,100,75.9,80.0,78.0
20160406011500,150.0,156.6,45.0,40,96.0,100,77.3,80.0,78.0
20160406013000,150.0,158.4,45.5172,40,90.5,100,77.1,80.0,78.0
20160406014500,150.0,158.4,45.5172,40,96.7,100,76.5,80.0,78.0
20160406020000,150.0,158.4,45.5172,40,93.1,100,77.1,80.0,78.0
20160406021500,150.0,158.4,45.5172,40,89.8,100,76.5,80.0,78.0
20160406023000,150.0,158.4,45.5172,40,98.7,100,77.0,80.0,78.0
20160406024500,150.0,158.4,45.5172,40,98.7,100,77.1,80.0,78.0
20160406030000,150.0,158.4,45.5172,40,98.7,100,76.2,80.0,78.0
20160406031500,150.0,158.4,45.5172,40,91.5,100,76.0,80.0,78.0
20160406033000,150.0,158.4,45.5172,40,90.5,100,76.9,80.0,78.0
20160406034500,150.0,158.4,45.5172,40,94.4,100,76.9,80.0,78.0
20160406040000,150.0,158.4,45.5172,40,98.2,100,77.8,80.0,78.0
20160406041500,150.0,158.4,45.5172,40,89.2,100,76.4,80.0,78.0
20160406043000,150.0,158.4,45.5172,40,95.3,100,77.1,80.0,78.0
20160406044500,150.0,148.8,42.7586,11,93.5,100,76.8,80.0,78.0
20160406050000,150.0,151.2,43.4483,13,92.3,100,77.3,80.0,78.0
20160406051500,150.0,160.2,46.0345,44,96.6,100,76.4,80.0,78.0
20160406053000,150.0,158.4,45.5172,49,90.6,100,76.1,80.0,78.0
20160406054500,150.0,158.4,45.5172,49,94.9,100,75.9,80.0,78.0
20160406060000,150.0,153.6,44.1379,49,100.2,100,75.7,80.0,78.0
20160406061500,150.0,153.6,44.1379,49,92.9,100,75.6,80.0,78.0
20160406063000,150.0,153.6,44.1379,49,94.8,100,74.6,80.0,78.0
20160406064500,150.0,153.6,44.1379,49,97.8,100,74.7,80.0,78.0
20160406070000,150.0,153.6,44.1379,49,90.5,100,74.5,80.0,78.0
20160406071500,150.0,153.6,44.1379,49,101.9,100,74.2,80.0,78.0
20160406073000,150.0,153.6,44.1379,49,93.5,100,73.8,80.0,78.0
20160406074500,150.0,153.6,44.1379,49,93.5,100,74.2,80.0,78.0
20160406080000,150.0,153.6,44.1379,49,100.2,100,75.2,80.0,78.0
20160406081500,150.0,160.2,46.0345,48,59.5,0,73.6,75.7,72.7
20160406083000,150.0,155.4,44.6552,48,58.8,0,74.2,75.7,72.7
20160406084500,150.0,155.4,44.6552,48,58.8,0,72.6,75.7,72.7
20160406090000,150.0,155.4,44.6552,48,58.8,100,71.9,75.7,72.7
20160406091500,150.0,153.6,44.1379,48,64.2,100,72.2,75.7,72.7
20160406093000,150.0,155.4,44.6552,48,64.2,100,72.3,75.7,72.7
20160406094500,150.0,153.0,43.9655,48,77.3,100,72.4,75.7,72.7
20160406100000,150.0,153.0,43.9655,49,89.8,100,72.7,75.7,72.7
20160406101500,150.0,150.6,43.2759,49,60.2,100,71.9,75.7,72.7
20160406103000,150.0,150.6,43.2759,49,63.1,100,71.7,75.7,72.7
20160406104500,150.0,150.6,43.2759,49,100.2,100,71.3,75.7,72.7
20160406110000,150.0,150.6,43.2759,49,90.6,100,71.7,75.7,72.7
20160406111500,150.0,150.6,43.2759,49,90.6,100,72.2,75.7,72.7
20160406113000,150.0,150.6,43.2759,49,96.8,100,71.9,75.7,72.7
20160406114500,150.0,150.6,43.2759,49,95.5,100,72.2,75.7,72.7
20160406120000,150.0,158.4,45.5172,49,62.4,0,73.4,75.7,72.7
20160406121500,150.0,158.4,45.5172,49,59.6,0,73.2,75.7,72.7
20160406123000,150.0,156.0,44.8276,48,58.7,0,73.2,75.7,72.7
20160406124500,150.0,156.0,44.8276,48,58.7,0,73.1,75.7,72.7
20160406130000,150.0,339.6,97.5862,78,57.2,0,71.6,68.0,62.5
20160406131500,150.0,339.6,97.5862,78,57.2,0,69.7,68.0,62.5
20160406133000,150.0,339.6,97.5862,76,57.2,0,69.0,68.0,62.5
20160406134500,150.0,312.0,89.6552,71,57.2,0,68.3,68.0,62.5
20160406140000,150.0,318.0,91.3793,72,57.2,0,68.4,68.0,62.5
20160406141500,150.0,318.0,91.3793,73,57.2,0,68.3,68.0,62.5
20160406143000,150.0,318.0,91.3793,73,57.2,0,68.1,68.0,62.5
20160406144500,150.0,323.4,92.931,69,57.2,0,67.8,68.0,62.5
20160406150000,150.0,334.2,96.0345,72,57.9,0,68.4,68.0,62.5
20160406151500,150.0,339.6,97.5862,73,57.9,0,68.4,68.0,62.5
20160406153000,150.0,339.6,97.5862,73,57.9,0,68.8,68.0,62.5
20160406154500,150.0,339.6,97.5862,73,57.9,0,68.3,68.0,62.5
20160406160000,150.0,334.2,96.0345,72,57.9,0,67.9,68.0,62.5
20160406161500,150.0,339.6,97.5862,73,57.9,0,68.3,68.0,62.5
20160406163000,150.0,339.6,97.5862,73,57.2,0,67.8,68.0,62.5
20160406164500,150.0,328.8,94.4828,72,57.2,0,68.0,68.0,62.5
20160406170000,150.0,328.8,94.4828,72,57.2,0,67.8,68.0,62.5
20160406171500,150.0,328.8,94.4828,71,57.2,0,67.7,68.0,62.5
20160406173000,150.0,306.6,88.1035,68,57.2,0,67.6,68.0,62.5
20160406174500,150.0,297.6,85.5172,65,57.2,0,67.6,68.0,62.5
20160406180000,150.0,297.6,85.5172,65,57.2,0,67.7,68.0,62.5
20160406181500,150.0,288.6,82.931,64,57.2,0,67.7,68.0,62.5
20160406183000,150.0,285.6,82.069,63,57.2,0,68.1,68.0,62.5
20160406184500,150.0,282.0,81.0345,63,57.2,0,68.0,68.0,62.5
20160406190000,150.0,282.0,81.0345,63,57.2,0,68.0,68.0,62.5
20160406191500,150.0,323.4,92.931,71,57.2,0,68.3,68.0,62.5
20160406193000,150.0,323.4,92.931,71,57.2,0,68.4,68.0,62.5
20160406194500,150.0,331.8,95.3448,74,57.2,0,68.1,68.0,62.5
20160406200000,150.0,331.8,95.3448,76,57.2,0,68.5,68.0,62.5
20160406201500,150.0,331.8,95.3448,74,57.2,0,67.8,68.0,62.5
20160406203000,150.0,323.4,92.931,73,57.2,0,68.1,68.0,62.5
20160406204500,150.0,323.4,92.931,73,57.2,0,67.7,68.0,62.5
20160406210000,150.0,309.6,88.9655,70,57.2,0,67.7,68.0,62.5
20160406211500,150.0,294.6,84.6552,68,57.2,0,67.8,68.0,62.5
20160406213000,150.0,297.6,85.5172,68,57.2,0,67.7,68.0,62.5
20160406214500,150.0,276.0,79.3103,64,57.2,0,67.9,68.0,62.5
20160406220000,150.0,230.4,66.2069,58,57.2,0,67.2,68.0,62.5
20160406221500,150.0,186.0,53.4483,52,57.2,0,67.2,68.0,62.5
20160406223000,150.0,179.4,51.5517,51,57.2,0,67.4,68.0,62.5
20160406224500,150.0,153.6,44.1379,48,57.2,0,67.3,68.0,62.5
20160406230000,150.0,153.6,44.1379,48,57.9,0,67.1,68.0,62.5
20160406231500,150.0,156.0,44.8276,48,57.9,0,67.2,68.0,62.5
20160406233000,150.0,153.0,43.9655,48,57.9,0,67.1,68.0,62.5
20160406234500,150.0,157.2,45.1724,48,57.9,0,67.1,68.0,62.5
20160407000000,150.0,157.2,45.1724,48,57.9,0,67.0,68.0,62.5
20160407001500,150.0,150.6,43.2759,48,57.9,0,67.1,68.0,62.5
20160407003000,150.0,186.0,53.4483,53,57.9,0,67.7,68.0,62.5
20160407004500,150.0,159.6,45.8621,49,57.9,0,67.3,68.0,62.5
20160407010000,150.0,159.6,45.8621,49,57.9,0,67.4,68.0,62.5
20160407011500,150.0,157.2,45.1724,49,57.9,0,67.2,68.0,62.5
20160407013000,150.0,159.0,45.6897,49,57.9,0,67.2,68.0,62.4
20160407014500,150.0,153.0,43.9655,48,57.9,0,67.1,68.0,62.4
20160407020000,150.0,153.0,43.9655,48,57.9,0,67.2,68.0,62.4
20160407021500,150.0,178.2,51.2069,52,57.3,0,67.9,68.0,62.4
20160407023000,150.0,156.0,44.8276,48,57.3,0,67.4,68.0,62.4
20160407024500,150.0,156.0,44.8276,48,57.3,0,67.2,68.0,62.4
20160407030000,150.0,156.0,44.8276,48,57.9,0,67.1,68.0,62.4
20160407031500,150.0,156.0,44.8276,48,57.9,0,67.2,68.0,62.4
20160407033000,150.0,156.0,44.8276,48,57.2,0,67.1,68.0,62.4
20160407034500,150.0,158.4,45.5172,48,57.2,0,66.9,68.0,62.4
20160407040000,150.0,158.4,45.5172,48,57.2,0,66.9,68.0,62.4
20160407041500,150.0,160.2,46.0345,48,57.2,0,67.4,68.0,62.4
20160407043000,150.0,156.6,45.0,47,57.2,0,67.2,68.0,62.4
20160407044500,150.0,156.6,45.0,47,57.2,0,67.0,68.0,62.4
20160407050000,150.0,158.4,45.5172,47,57.2,0,66.9,68.0,62.4
20160407051500,150.0,156.0,44.8276,47,57.2,0,66.8,68.0,62.4
20160407053000,150.0,156.0,44.8276,47,57.2,0,66.7,68.0,62.4
20160407054500,150.0,156.0,44.8276,47,57.2,0,66.6,68.0,62.4
20160407060000,150.0,156.0,44.8276,47,57.2,0,66.4,68.0,62.4
20160407061500,150.0,156.0,44.8276,47,57.2,0,66.6,68.0,62.4
20160407063000,150.0,156.0,44.8276,47,57.2,0,66.4,68.0,62.4
20160407064500,150.0,156.0,44.8276,47,57.2,0,66.6,68.0,62.4
20160407070000,150.0,156.0,44.8276,47,57.2,0,66.7,68.0,62.4
20160407071500,150.0,156.0,44.8276,47,57.2,0,66.8,68.0,62.4
20160407073000,150.0,156.0,44.8276,47,57.2,0,66.8,68.0,62.4
20160407074500,150.0,191.4,55.0,53,57.2,0,67.7,68.0,62.4
20160407080000,150.0,199.8,57.4138,53,57.2,0,68.0,68.0,62.4
20160407081500,150.0,218.4,62.7586,56,57.2,0,68.5,68.0,62.4
20160407083000,150.0,196.8,56.5517,52,57.2,0,67.4,68.0,62.4
20160407084500,150.0,196.8,56.5517,53,57.2,0,67.8,68.0,62.4
20160407090000,150.0,196.8,56.5517,54,57.2,0,67.7,68.0,62.4
20160407091500,150.0,157.2,45.1724,48,57.2,0,67.2,68.0,62.4
20160407093000,150.0,159.0,45.6897,48,57.2,0,66.9,68.0,62.4
20160407094500,150.0,172.8,49.6552,51,57.2,0,67.5,68.0,62.4
20160407100000,150.0,202.8,58.2759,55,57.2,0,68.4,68.0,62.4
20160407101500,150.0,186.6,53.6207,52,57.2,0,67.8,68.0,62.4
20160407103000,150.0,173.4,49.8276,50,57.8,0,67.4,68.0,62.4
20160407104500,150.0,159.0,45.6897,49,57.8,0,67.1,68.0,62.4
20160407110000,150.0,156.0,44.8276,48,57.8,0,66.9,68.0,62.4
20160407111500,150.0,153.0,43.9655,48,57.8,0,66.7,68.0,62.4
20160407113000,150.0,336.6,96.7241,77,57.8,0,69.6,68.0,62.4
20160407114500,150.0,249.0,71.5517,61,57.8,0,67.9,68.0,62.4
20160407120000,150.0,241.8,69.4828,59,57.8,0,67.6,68.0,62.4
20160407121500,150.0,226.2,65.0,57,57.8,0,67.7,68.0,62.4
20160407123000,150.0,205.8,59.1379,54,57.8,0,68.0,68.0,62.4
20160407124500,150.0,249.0,71.5517,59,57.8,0,68.3,68.0,62.4
20160407130000,150.0,245.4,70.5172,59,57.8,0,68.5,68.0,62.4
20160407131500,150.0,291.6,83.7931,68,57.8,0,68.6,68.0,62.4
20160407133000,150.0,269.4,77.4138,64,57.8,0,67.6,68.0,62.4
20160407134500,150.0,266.4,76.5517,64,57.8,0,68.2,68.0,62.4
20160407140000,150.0,300.6,86.3793,70,57.8,0,68.6,68.0,62.4
20160407141500,150.0,294.6,84.6552,69,57.8,0,68.1,68.0,62.4
20160407143000,150.0,297.6,85.5172,69,57.8,0,68.2,68.0,62.4
20160407144500,150.0,342.0,98.2759,79,57.8,0,72.4,68.0,62.4
20160407150000,150.0,342.0,98.2759,79,57.8,0,74.3,68.0,62.4
20160407151500,150.0,342.0,98.2759,79,57.8,0,74.7,68.0,62.4
20160407153000,150.0,342.0,98.2759,72,57.8,0,71.1,68.0,62.4
20160407154500,150.0,342.0,98.2759,73,57.8,0,70.1,68.0,62.4
20160407160000,150.0,347.4,99.8276,80,57.8,0,69.4,68.0,62.4
20160407161500,150.0,347.4,99.8276,80,57.8,0,69.1,68.0,62.4
20160407163000,150.0,336.6,96.7241,75,57.8,0,68.7,68.0,62.4
20160407164500,150.0,336.6,96.7241,73,57.8,0,68.3,68.0,62.4
20160407170000,150.0,342.0,98.2759,73,57.8,0,68.3,68.0,62.4
20160407171500,150.0,342.0,98.2759,73,57.8,0,68.1,68.0,62.4
20160407173000,150.0,328.8,94.4828,70,57.8,0,67.6,68.0,62.4
20160407174500,150.0,288.6,82.931,64,57.8,0,67.4,68.0,62.4
20160407180000,150.0,285.6,82.069,64,57.8,0,67.8,68.0,62.4
20160407181500,150.0,288.6,82.931,64,57.8,0,68.1,68.0,62.4
20160407183000,150.0,303.6,87.2414,67,57.8,0,68.1,68.0,62.4
20160407184500,150.0,288.6,82.931,64,57.8,0,67.6,68.0,62.4
20160407190000,150.0,291.6,83.7931,65,57.8,0,68.4,68.0,62.4
20160407191500,150.0,297.6,85.5172,66,57.8,0,68.4,68.0,62.4
20160407193000,150.0,315.0,90.5172,69,57.8,0,67.7,68.0,62.4
20160407194500,150.0,291.6,83.7931,65,57.8,0,68.2,68.0,62.4
20160407200000,150.0,339.6,97.5862,73,57.2,0,68.6,68.0,62.4
20160407201500,150.0,288.6,82.931,64,57.2,0,67.5,68.0,62.4
20160407203000,150.0,306.6,88.1035,67,57.2,0,67.9,68.0,62.4
20160407204500,150.0,285.6,82.069,64,57.2,0,67.4,68.0,62.4
20160407210000,150.0,262.8,75.5172,62,57.2,0,67.6,68.0,62.4
20160407211500,150.0,252.6,72.5862,62,57.2,0,67.7,68.0,62.4
20160407213000,150.0,252.6,72.5862,63,57.2,0,68.4,68.0,62.4
20160407214500,150.0,266.4,76.5517,63,57.2,0,67.7,68.0,62.4
20160407220000,150.0,196.8,56.5517,53,57.2,0,67.2,68.0,62.4
20160407221500,150.0,189.6,54.4828,53,57.2,0,67.9,68.0,62.4
20160407223000,150.0,167.4,48.1034,49,57.2,0,67.4,68.0,62.4
20160407224500,150.0,157.2,45.1724,48,57.2,0,67.5,68.0,62.4
20160407230000,150.0,159.6,45.8621,48,57.2,0,67.6,68.0,62.4
20160407231500,150.0,154.8,44.4828,47,57.2,0,68.2,68.0,62.4
20160407233000,150.0,164.4,47.2414,50,57.2,0,67.9,68.0,62.4
20160407234500,150.0,164.4,47.2414,50,57.2,0,67.8,68.0,62.4
