PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160408000000,150.0,164.4,47.2414,50,57.2,0,67.8,68.0,62.4
20160408001500,150.0,161.4,46.3793,50,57.2,0,67.9,68.0,62.4
20160408003000,150.0,163.8,47.069,50,57.2,0,68.1,68.0,62.4
20160408004500,150.0,161.4,46.3793,50,57.2,0,68.0,68.0,62.4
20160408010000,150.0,163.8,47.069,50,57.2,0,67.9,68.0,62.4
20160408011500,150.0,160.8,46.2069,50,57.2,0,67.7,68.0,62.4
20160408013000,150.0,163.2,46.8966,50,57.2,0,68.3,68.0,62.4
20160408014500,150.0,163.2,46.8966,50,57.2,0,67.9,68.0,62.4
20160408020000,150.0,160.8,46.2069,49,57.2,0,67.6,68.0,62.4
20160408021500,150.0,160.8,46.2069,49,57.2,0,68.1,68.0,62.4
20160408023000,150.0,252.6,72.5862,61,56.4,0,69.1,68.0,62.4
20160408024500,150.0,249.0,71.5517,61,56.4,0,68.7,68.0,62.4
20160408030000,150.0,201.0,57.7586,54,56.4,0,67.4,68.0,62.4
20160408031500,150.0,158.4,45.5172,48,56.4,0,67.2,68.0,62.4
20160408033000,150.0,154.8,44.4828,47,56.4,0,67.2,68.0,62.4
20160408034500,150.0,154.8,44.4828,47,57.1,0,67.2,68.0,62.4
20160408040000,150.0,156.6,45.0,47,57.1,0,67.1,68.0,62.4
20160408041500,150.0,177.6,51.0345,51,57.1,0,68.0,68.0,62.4
20160408043000,150.0,159.6,45.8621,47,57.1,0,67.4,68.0,62.4
20160408044500,150.0,165.0,47.4138,50,57.1,0,67.8,68.0,62.4
20160408050000,150.0,159.0,45.6897,47,57.1,0,67.4,68.0,62.4
20160408051500,150.0,157.2,45.1724,47,57.1,0,67.3,68.0,62.4
20160408053000,150.0,157.2,45.1724,47,57.1,0,67.4,68.0,62.4
20160408054500,150.0,157.2,45.1724,47,57.1,0,67.1,68.0,62.4
20160408060000,150.0,185.4,53.2759,51,57.1,0,67.8,68.0,62.4
20160408061500,150.0,154.8,44.4828,47,57.1,0,67.2,68.0,62.4
20160408063000,150.0,157.2,45.1724,47,57.1,0,67.0,68.0,62.4
20160408064500,150.0,155.4,44.6552,47,81.5,100,67.4,73.5,70.5
20160408070000,150.0,155.4,44.6552,47,100.2,100,68.7,73.5,70.5
20160408071500,150.0,155.4,44.6552,47,92.8,100,69.8,73.5,70.5
20160408073000,150.0,159.0,45.6897,47,74.0,0,71.3,73.5,70.5
20160408074500,150.0,157.2,45.1724,47,59.2,0,70.9,73.5,70.5
20160408080000,150.0,145.2,41.7241,49,60.7,100,69.4,73.5,70.5
20160408081500,150.0,142.8,41.0345,49,96.7,100,69.8,73.5,70.5
20160408083000,150.0,145.2,41.7241,49,101.0,100,70.3,73.5,70.5
20160408084500,150.0,143.4,41.2069,49,90.3,100,70.4,73.5,70.5
20160408090000,150.0,141.6,40.6897,49,97.9,100,70.3,73.5,70.5
20160408091500,150.0,143.4,41.2069,49,96.4,0,70.8,73.5,70.5
20160408093000,150.0,157.2,45.1724,49,60.8,100,70.0,73.5,70.5
20160408094500,150.0,157.2,45.1724,49,60.0,100,69.9,73.5,70.5
20160408100000,150.0,155.4,44.6552,49,64.0,100,70.5,73.5,70.5
20160408101500,150.0,155.4,44.6552,49,82.4,100,69.6,73.5,70.5
20160408103000,150.0,155.4,44.6552,49,67.7,0,70.4,73.5,70.5
20160408104500,150.0,155.4,44.6552,49,61.2,100,70.2,73.5,70.5
20160408110000,150.0,153.6,44.1379,49,91.2,100,69.3,73.5,70.5
20160408111500,150.0,153.6,44.1379,49,97.2,100,70.7,73.5,70.5
20160408113000,150.0,151.2,43.4483,49,60.4,100,70.2,73.5,70.5
20160408114500,150.0,153.6,44.1379,49,62.9,100,69.6,73.5,70.5
20160408120000,150.0,196.8,56.5517,54,59.8,0,71.8,73.5,70.5
20160408121500,150.0,156.0,44.8276,49,59.2,100,70.3,73.5,70.5
20160408123000,150.0,156.0,44.8276,49,60.0,100,70.2,73.5,70.5
20160408124500,150.0,156.0,44.8276,49,60.7,100,70.1,73.5,70.5
20160408130000,150.0,156.0,44.8276,49,60.7,100,70.3,73.5,70.5
20160408131500,150.0,153.6,44.1379,49,60.7,100,70.1,73.5,70.5
20160408133000,150.0,156.6,45.0,49,81.1,100,69.8,73.5,70.5
20160408134500,150.0,156.6,45.0,49,87.5,100,70.3,73.5,70.5
20160408140000,150.0,154.8,44.4828,49,61.0,0,70.3,73.5,70.5
20160408141500,150.0,154.8,44.4828,49,61.0,100,69.5,73.5,70.5
20160408143000,150.0,154.8,44.4828,48,88.4,100,69.7,73.5,70.5
20160408144500,150.0,168.0,48.2759,51,78.1,0,71.4,73.5,70.5
20160408150000,150.0,156.6,45.0,48,60.3,0,71.5,73.5,70.5
20160408151500,150.0,156.6,45.0,48,59.5,0,70.6,73.5,70.5
20160408153000,150.0,159.6,45.8621,48,59.5,0,70.3,73.5,70.5
20160408154500,150.0,159.6,45.8621,48,59.5,0,70.3,73.5,70.5
20160408160000,150.0,156.6,45.0,48,59.5,100,70.3,73.5,70.5
20160408161500,150.0,156.6,45.0,48,58.8,0,71.9,73.5,70.5
20160408163000,150.0,153.6,44.1379,48,58.8,0,70.4,73.5,70.5
20160408164500,150.0,153.6,44.1379,48,58.8,0,70.5,73.5,70.5
20160408170000,150.0,153.6,44.1379,48,58.8,0,70.9,73.5,70.5
20160408171500,150.0,156.6,45.0,48,58.8,0,71.3,73.5,70.5
20160408173000,150.0,153.6,44.1379,48,58.8,0,70.9,73.5,70.5
20160408174500,150.0,153.6,44.1379,48,58.8,100,69.9,73.5,70.5
20160408180000,150.0,153.6,44.1379,48,72.3,100,69.7,73.5,70.5
20160408181500,150.0,157.2,45.1724,48,64.4,0,70.5,73.5,70.5
20160408183000,150.0,157.2,45.1724,48,61.1,100,69.8,73.5,70.5
20160408184500,150.0,154.8,44.4828,48,61.1,100,69.9,73.5,70.5
20160408190000,150.0,154.8,44.4828,48,61.1,0,70.5,73.5,70.5
20160408191500,150.0,156.6,45.0,48,59.5,100,70.0,73.5,70.5
20160408193000,150.0,156.6,45.0,47,91.0,100,73.2,80.0,78.0
20160408194500,150.0,153.0,43.9655,47,92.7,100,74.4,80.0,78.0
20160408200000,150.0,150.0,43.1034,47,94.0,100,75.4,80.0,78.0
20160408201500,150.0,150.0,43.1034,47,97.6,100,75.0,80.0,78.0
20160408203000,150.0,148.2,42.5862,47,96.5,100,74.9,80.0,78.0
20160408204500,150.0,142.8,41.0345,47,96.5,100,74.9,80.0,78.0
20160408210000,150.0,142.8,41.0345,47,97.6,100,75.1,80.0,78.0
20160408211500,150.0,142.8,41.0345,47,97.6,100,76.6,80.0,78.0
20160408213000,150.0,142.8,41.0345,47,99.3,100,77.7,80.0,78.0
20160408214500,150.0,141.0,40.5172,47,101.0,100,77.3,80.0,78.0
20160408220000,150.0,144.0,41.3793,47,94.3,100,76.6,80.0,78.0
20160408221500,150.0,144.0,41.3793,47,94.3,100,75.8,80.0,78.0
20160408223000,150.0,144.0,41.3793,47,92.4,100,76.6,80.0,78.0
20160408224500,150.0,144.0,41.3793,47,92.4,100,76.1,80.0,78.0
20160408230000,150.0,144.0,41.3793,47,95.3,100,76.9,80.0,78.0
20160408231500,150.0,145.8,41.8966,47,100.1,100,76.5,80.0,78.0
20160408233000,150.0,142.8,41.0345,47,101.9,100,76.1,80.0,78.0
20160408234500,150.0,142.8,41.0345,47,98.4,100,75.8,80.0,78.0
20160409000000,150.0,142.8,41.0345,47,101.9,100,76.4,80.0,78.0
20160409001500,150.0,142.8,41.0345,47,93.0,100,75.8,80.0,78.0
20160409003000,150.0,142.8,41.0345,47,102.8,100,75.6,80.0,78.0
20160409004500,150.0,142.8,41.0345,47,101.0,100,76.4,80.0,78.0
20160409010000,150.0,145.2,41.7241,47,97.2,100,76.9,80.0,78.0
20160409011500,150.0,145.2,41.7241,47,98.4,100,76.2,80.0,78.0
20160409013000,150.0,145.2,41.7241,47,100.8,100,76.6,80.0,78.0
20160409014500,150.0,153.6,44.1379,47,97.9,100,76.1,80.0,78.0
20160409020000,150.0,150.0,43.1034,47,97.9,100,77.7,80.0,78.0
20160409021500,150.0,153.0,43.9655,47,100.2,100,77.9,80.0,78.0
20160409023000,150.0,156.0,44.8276,47,93.4,100,76.2,80.0,78.0
20160409024500,150.0,153.0,43.9655,47,89.3,100,77.6,80.0,78.0
20160409030000,150.0,153.0,43.9655,47,104.3,100,77.3,80.0,78.0
20160409031500,150.0,153.0,43.9655,47,94.5,100,76.9,80.0,78.0
20160409033000,150.0,153.0,43.9655,47,91.2,100,76.5,80.0,78.0
20160409034500,150.0,155.4,44.6552,47,101.0,100,76.4,80.0,78.0
20160409040000,150.0,155.4,44.6552,47,93.1,100,75.9,80.0,78.0
20160409041500,150.0,155.4,44.6552,47,96.1,100,75.7,80.0,78.0
20160409043000,150.0,153.0,43.9655,47,99.0,100,76.6,80.0,78.0
20160409044500,150.0,154.8,44.4828,47,90.4,100,77.9,80.0,78.0
20160409050000,150.0,154.8,44.4828,47,101.9,100,76.4,80.0,78.0
20160409051500,150.0,152.4,43.7931,47,93.3,100,76.7,80.0,78.0
20160409053000,150.0,160.2,46.0345,48,67.5,0,77.7,80.0,78.0
20160409054500,150.0,160.2,46.0345,48,93.9,100,76.5,80.0,78.0
20160409060000,150.0,160.2,46.0345,48,101.0,100,75.9,80.0,78.0
20160409061500,150.0,160.2,46.0345,48,97.8,100,75.3,80.0,78.0
20160409063000,150.0,160.2,46.0345,48,91.4,100,75.0,80.0,78.0
20160409064500,150.0,252.6,72.5862,63,96.1,0,74.5,73.2,70.2
20160409070000,150.0,218.4,62.7586,55,58.3,0,72.2,73.2,70.2
20160409071500,150.0,170.4,48.9655,50,58.3,0,72.7,73.2,70.2
20160409073000,150.0,159.6,45.8621,47,58.3,0,71.3,73.2,70.2
20160409074500,150.0,156.0,44.8276,47,57.6,0,71.0,73.2,70.2
20160409080000,150.0,156.0,44.8276,50,57.6,0,71.2,73.2,70.2
20160409081500,150.0,156.0,44.8276,50,57.6,0,71.8,73.1,70.1
20160409083000,150.0,153.0,43.9655,50,57.6,0,70.5,73.1,70.1
20160409084500,150.0,153.0,43.9655,50,58.3,100,69.8,73.1,70.1
20160409090000,150.0,153.0,43.9655,50,59.1,100,69.2,73.1,70.1
20160409091500,150.0,155.4,44.6552,50,70.8,100,70.2,73.1,70.1
20160409093000,150.0,153.0,43.9655,50,60.4,0,70.2,73.1,70.1
20160409094500,150.0,151.2,43.4483,50,59.5,0,70.0,73.1,70.1
20160409100000,150.0,153.6,44.1379,50,59.5,100,69.8,73.1,70.1
20160409101500,150.0,153.6,44.1379,50,60.3,100,69.2,73.1,70.1
20160409103000,150.0,151.8,43.6207,50,67.6,100,69.4,73.1,70.1
20160409104500,150.0,154.8,44.4828,50,61.6,0,70.9,73.1,70.1
20160409110000,150.0,154.8,44.4828,50,59.6,100,69.7,73.1,70.1
20160409111500,150.0,157.2,45.1724,50,59.6,100,70.1,73.1,70.1
20160409113000,150.0,157.2,45.1724,50,59.6,100,70.3,73.1,70.1
20160409114500,150.0,170.4,48.9655,51,59.6,0,71.7,73.1,70.1
20160409120000,150.0,172.2,49.4828,51,58.8,0,72.5,73.1,70.1
20160409121500,150.0,148.8,42.7586,48,58.8,0,72.2,73.1,70.1
20160409123000,150.0,145.2,41.7241,48,58.8,0,71.0,73.1,70.1
20160409124500,150.0,145.2,41.7241,48,58.8,0,70.9,73.1,70.1
20160409130000,150.0,155.4,44.6552,47,58.8,0,70.5,73.1,70.1
20160409131500,150.0,159.6,45.8621,47,58.8,0,69.8,73.1,70.1
20160409133000,150.0,156.6,45.0,47,58.8,0,69.9,73.1,70.1
20160409134500,150.0,153.6,44.1379,47,58.8,100,69.8,73.1,70.1
20160409140000,150.0,156.6,45.0,47,58.8,0,70.5,73.1,70.1
20160409141500,150.0,160.2,46.0345,47,58.8,0,70.7,73.1,70.1
20160409143000,150.0,157.2,45.1724,47,58.8,0,70.3,73.1,70.1
20160409144500,150.0,163.8,47.069,49,58.8,0,71.0,73.1,70.1
20160409150000,150.0,172.8,49.6552,50,58.8,0,71.8,73.1,70.1
20160409151500,150.0,157.2,45.1724,47,58.8,0,71.4,73.1,70.1
20160409153000,150.0,157.2,45.1724,47,58.8,0,70.8,73.1,70.1
20160409154500,150.0,155.4,44.6552,47,58.8,0,71.9,73.1,70.1
20160409160000,150.0,155.4,44.6552,47,58.8,0,71.2,73.1,70.1
20160409161500,150.0,157.2,45.1724,47,58.8,0,70.9,73.1,70.1
20160409163000,150.0,153.6,44.1379,47,58.8,0,71.1,73.1,70.1
20160409164500,150.0,153.6,44.1379,47,58.8,0,70.9,73.1,70.1
20160409170000,150.0,156.0,44.8276,47,58.8,0,70.5,73.1,70.1
20160409171500,150.0,156.0,44.8276,47,58.8,0,70.8,73.1,70.1
20160409173000,150.0,156.0,44.8276,47,58.8,0,70.7,73.1,70.1
20160409174500,150.0,156.0,44.8276,47,58.8,0,70.2,73.1,70.1
20160409180000,150.0,156.0,44.8276,47,58.8,0,70.4,73.1,70.1
20160409181500,150.0,153.6,44.1379,47,58.8,0,70.4,73.1,70.1
20160409183000,150.0,151.2,43.4483,47,58.8,0,70.0,73.1,70.1
20160409184500,150.0,144.0,41.3793,47,58.8,100,69.8,73.1,70.1
20160409190000,150.0,144.0,41.3793,47,58.8,0,70.5,73.1,70.1
20160409191500,150.0,144.0,41.3793,48,58.8,0,70.2,73.1,70.1
20160409193000,150.0,144.0,41.3793,48,58.8,100,69.7,73.0,70.0
20160409194500,150.0,144.0,41.3793,48,58.8,0,70.3,73.0,70.0
20160409200000,150.0,149.4,42.931,49,58.8,0,70.2,73.0,70.0
20160409201500,150.0,158.4,45.5172,47,90.3,100,70.6,80.0,78.0
20160409203000,150.0,158.4,45.5172,47,89.3,100,71.8,80.0,78.0
20160409204500,150.0,158.4,45.5172,47,90.4,100,73.3,80.0,78.0
20160409210000,150.0,158.4,45.5172,47,95.3,100,74.5,80.0,78.0
20160409211500,150.0,160.8,46.2069,47,96.5,100,74.1,80.0,78.0
20160409213000,150.0,160.8,46.2069,47,96.5,100,74.1,80.0,78.0
20160409214500,150.0,158.4,45.5172,47,96.5,100,74.3,80.0,78.0
20160409220000,150.0,158.4,45.5172,47,99.7,100,76.3,80.0,78.0
20160409221500,150.0,158.4,45.5172,47,99.7,100,75.5,80.0,78.0
20160409223000,150.0,151.2,43.4483,47,99.7,100,75.2,80.0,78.0
20160409224500,150.0,155.4,44.6552,47,94.6,100,76.6,80.0,78.0
20160409230000,150.0,153.6,44.1379,47,91.1,100,76.6,80.0,78.0
20160409231500,150.0,155.4,44.6552,47,97.2,100,76.0,80.0,78.0
20160409233000,150.0,153.0,43.9655,47,101.0,100,77.7,80.0,78.0
20160409234500,150.0,153.0,43.9655,47,87.8,100,76.2,80.0,78.0
20160410000000,150.0,153.0,43.9655,47,91.6,100,76.2,80.0,78.0
20160410001500,150.0,153.0,43.9655,47,91.6,100,76.0,80.0,78.0
20160410003000,150.0,155.4,44.6552,47,89.9,100,76.5,80.0,78.0
20160410004500,150.0,157.2,45.1724,47,89.9,100,76.9,80.0,78.0
20160410010000,150.0,157.2,45.1724,47,90.9,100,76.4,80.0,78.0
20160410011500,150.0,157.2,45.1724,47,94.2,100,76.1,80.0,78.0
20160410013000,150.0,157.2,45.1724,47,101.0,100,76.0,80.0,78.0
20160410014500,150.0,157.2,45.1724,47,98.4,100,75.9,80.0,78.0
20160410020000,150.0,157.2,45.1724,47,91.0,100,75.7,80.0,78.0
20160410021500,150.0,157.2,45.1724,47,93.0,100,75.6,80.0,78.0
20160410023000,150.0,157.2,45.1724,47,101.0,100,75.5,80.0,78.0
20160410024500,150.0,157.2,45.1724,47,94.0,100,76.2,80.0,78.0
20160410030000,150.0,157.2,45.1724,47,94.0,100,75.8,80.0,78.0
20160410031500,150.0,157.2,45.1724,47,101.0,100,75.6,80.0,78.0
20160410033000,150.0,154.8,44.4828,47,99.5,100,75.5,80.0,78.0
20160410034500,150.0,149.4,42.931,47,91.7,100,76.5,80.0,78.0
20160410040000,150.0,149.4,42.931,47,96.0,100,77.0,80.0,78.0
20160410041500,150.0,149.4,42.931,47,99.2,100,76.4,80.0,78.0
20160410043000,150.0,149.4,42.931,47,99.2,100,76.0,80.0,78.0
20160410044500,150.0,146.4,42.069,47,91.7,100,76.2,80.0,78.0
20160410050000,150.0,148.2,42.5862,47,102.7,100,77.3,80.0,78.0
20160410051500,150.0,148.2,42.5862,47,95.6,100,76.4,80.0,78.0
20160410053000,150.0,145.8,41.8966,47,95.6,100,76.1,80.0,78.0
20160410054500,150.0,145.8,41.8966,47,102.7,100,75.9,80.0,78.0
20160410060000,150.0,148.2,42.5862,47,95.9,100,75.9,80.0,78.0
20160410061500,150.0,148.2,42.5862,47,94.9,100,75.4,80.0,78.0
20160410063000,150.0,148.2,42.5862,47,101.9,100,75.3,80.0,78.0
20160410064500,150.0,148.2,42.5862,47,94.7,100,75.4,80.0,78.0
20160410070000,150.0,148.2,42.5862,47,92.5,100,74.8,80.0,78.0
20160410071500,150.0,148.2,42.5862,47,102.8,100,74.7,80.0,78.0
20160410073000,150.0,148.2,42.5862,47,97.8,100,74.8,80.0,78.0
20160410074500,150.0,150.6,43.2759,47,93.5,100,74.2,80.0,78.0
20160410080000,150.0,152.4,43.7931,47,102.7,100,74.1,80.0,78.0
20160410081500,150.0,150.6,43.2759,47,95.1,100,74.9,80.0,78.0
20160410083000,150.0,150.6,43.2759,47,95.1,100,74.8,80.0,78.0
20160410084500,150.0,150.6,43.2759,47,98.5,100,74.6,80.0,78.0
20160410090000,150.0,153.6,44.1379,47,97.2,100,74.6,80.0,78.0
20160410091500,150.0,153.6,44.1379,47,91.1,100,75.5,80.0,78.0
20160410093000,150.0,153.6,44.1379,47,95.3,100,75.3,80.0,78.0
20160410094500,150.0,151.8,43.6207,47,100.3,100,75.1,80.0,78.0
20160410100000,150.0,151.8,43.6207,47,100.3,100,74.8,80.0,78.0
20160410101500,150.0,151.8,43.6207,47,100.3,100,74.8,80.0,78.0
20160410103000,150.0,151.8,43.6207,47,96.6,100,76.2,80.0,78.0
20160410104500,150.0,151.8,43.6207,47,92.4,100,75.9,80.0,78.0
20160410110000,150.0,151.8,43.6207,47,92.4,100,75.2,80.0,78.0
20160410111500,150.0,151.8,43.6207,47,92.4,100,75.4,80.0,78.0
20160410113000,150.0,151.8,43.6207,47,100.2,100,74.5,80.0,78.0
20160410114500,150.0,151.8,43.6207,47,91.8,100,75.1,80.0,78.0
20160410120000,150.0,151.8,43.6207,47,97.5,100,75.4,80.0,78.0
20160410121500,150.0,151.8,43.6207,47,96.4,100,76.7,80.0,78.0
20160410123000,150.0,151.8,43.6207,47,91.1,100,77.1,80.0,78.0
20160410124500,150.0,151.8,43.6207,47,100.3,100,76.5,80.0,78.0
20160410130000,150.0,151.8,43.6207,47,95.4,100,76.5,80.0,78.0
20160410131500,150.0,151.8,43.6207,47,95.4,100,75.6,80.0,78.0
20160410133000,150.0,151.8,43.6207,47,92.6,100,75.8,80.0,78.0
20160410134500,150.0,150.0,43.1034,47,97.7,100,75.5,80.0,78.0
20160410140000,150.0,150.0,43.1034,47,97.7,100,75.4,80.0,78.0
20160410141500,150.0,150.0,43.1034,47,95.4,100,75.3,80.0,78.0
20160410143000,150.0,150.0,43.1034,47,96.6,100,75.1,80.0,78.0
20160410144500,150.0,150.0,43.1034,47,96.6,100,75.7,80.0,78.0
20160410150000,150.0,150.0,43.1034,47,93.2,100,75.9,80.0,78.0
20160410151500,150.0,150.0,43.1034,47,91.7,100,75.5,80.0,78.0
20160410153000,150.0,150.0,43.1034,47,91.7,100,75.9,80.0,78.0
20160410154500,150.0,150.0,43.1034,47,92.9,100,75.5,80.0,78.0
20160410160000,150.0,151.8,43.6207,47,99.6,100,75.7,80.0,78.0
20160410161500,150.0,150.0,43.1034,47,99.6,100,75.5,80.0,78.0
20160410163000,150.0,148.2,42.5862,47,101.2,100,75.4,80.0,78.0
20160410164500,150.0,148.2,42.5862,47,94.8,100,75.8,80.0,78.0
20160410170000,150.0,150.6,43.2759,47,92.8,100,75.9,80.0,78.0
20160410171500,150.0,150.6,43.2759,47,99.0,100,76.0,80.0,78.0
20160410173000,150.0,150.6,43.2759,47,96.1,100,75.5,80.0,78.0
20160410174500,150.0,150.6,43.2759,47,93.0,100,75.6,80.0,78.0
20160410180000,150.0,150.6,43.2759,47,93.0,100,75.9,80.0,78.0
20160410181500,150.0,150.6,43.2759,47,94.6,100,75.4,80.0,78.0
20160410183000,150.0,150.6,43.2759,47,99.7,100,75.5,80.0,78.0
20160410184500,150.0,148.8,42.7586,47,93.0,100,75.4,80.0,78.0
20160410190000,150.0,143.4,41.2069,47,94.6,100,76.2,80.0,78.0
20160410191500,150.0,145.8,41.8966,47,101.9,100,75.5,80.0,78.0
20160410193000,150.0,143.4,41.2069,47,93.6,100,75.4,80.0,78.0
20160410194500,150.0,145.2,41.7241,47,95.9,100,75.1,80.0,78.0
20160410200000,150.0,142.8,41.0345,47,98.6,100,76.4,80.0,78.0
20160410201500,150.0,142.8,41.0345,47,79.3,0,78.2,80.0,78.0
20160410203000,150.0,146.4,42.069,47,89.9,100,76.7,80.0,78.0
20160410204500,150.0,146.4,42.069,47,92.4,100,76.9,80.0,78.0
20160410210000,150.0,148.8,42.7586,47,90.4,100,76.9,80.0,78.0
20160410211500,150.0,171.6,49.3103,51,78.4,0,78.2,80.0,78.0
20160410213000,150.0,157.2,45.1724,48,85.6,100,77.6,80.0,78.0
20160410214500,150.0,157.2,45.1724,48,91.1,100,77.7,80.0,78.0
20160410220000,150.0,157.2,45.1724,48,89.7,100,76.7,80.0,78.0
20160410221500,150.0,157.2,45.1724,48,89.7,100,77.2,80.0,78.0
20160410223000,150.0,157.2,45.1724,48,96.2,100,77.3,80.0,78.0
20160410224500,150.0,160.2,46.0345,49,93.2,0,78.2,80.0,78.0
20160410230000,150.0,158.4,45.5172,48,82.5,100,76.5,80.0,78.0
20160410231500,150.0,156.6,45.0,48,95.4,100,77.2,80.0,78.0
20160410233000,150.0,156.6,45.0,48,98.5,100,77.1,80.0,78.0
20160410234500,150.0,156.6,45.0,48,90.5,100,77.1,80.0,78.0
20160411000000,150.0,158.4,45.5172,48,61.9,100,76.6,80.0,78.0
20160411001500,150.0,158.4,45.5172,48,97.1,100,77.0,80.0,78.0
20160411003000,150.0,158.4,45.5172,48,99.1,100,76.8,80.0,78.0
20160411004500,150.0,158.4,45.5172,48,96.8,100,76.8,80.0,78.0
20160411010000,150.0,156.0,44.8276,48,96.8,100,76.6,80.0,78.0
20160411011500,150.0,156.0,44.8276,48,101.1,100,76.8,80.0,78.0
20160411013000,150.0,156.0,44.8276,48,101.1,100,76.6,80.0,78.0
20160411014500,150.0,156.0,44.8276,48,101.1,100,77.4,80.0,78.0
20160411020000,150.0,156.0,44.8276,48,98.2,100,77.1,80.0,78.0
20160411021500,150.0,177.6,51.0345,51,73.3,0,78.4,80.0,78.0
20160411023000,150.0,156.6,45.0,48,60.4,100,77.1,80.0,78.0
20160411024500,150.0,156.6,45.0,48,97.2,100,77.0,80.0,78.0
20160411030000,150.0,156.6,45.0,48,73.1,0,77.8,80.0,78.0
20160411031500,150.0,156.6,45.0,48,99.6,100,76.8,80.0,78.0
20160411033000,150.0,156.6,45.0,48,101.0,100,77.7,80.0,78.0
20160411034500,150.0,156.6,45.0,48,98.4,100,77.9,80.0,78.0
20160411040000,150.0,153.6,44.1379,48,92.3,100,78.0,80.0,78.0
20160411041500,150.0,156.0,44.8276,48,91.1,100,77.3,80.0,78.0
20160411043000,150.0,158.4,45.5172,49,79.4,0,78.1,80.0,78.0
20160411044500,150.0,158.4,45.5172,49,92.4,100,76.9,80.0,78.0
20160411050000,150.0,158.4,45.5172,49,92.4,100,76.9,80.0,78.0
20160411051500,150.0,158.4,45.5172,49,89.8,100,77.7,80.0,78.0
20160411053000,150.0,158.4,45.5172,49,89.8,100,77.0,80.0,78.0
20160411054500,150.0,158.4,45.5172,49,94.9,100,76.9,80.0,78.0
20160411060000,150.0,156.6,45.0,49,101.9,100,76.7,80.0,78.0
20160411061500,150.0,156.6,45.0,49,95.9,100,76.7,80.0,78.0
20160411063000,150.0,156.6,45.0,49,91.1,100,75.7,80.0,78.0
20160411064500,150.0,156.6,45.0,49,91.1,100,75.8,80.0,78.0
20160411070000,150.0,156.6,45.0,49,92.4,100,76.2,80.0,78.0
20160411071500,150.0,152.4,43.7931,49,92.4,100,75.4,80.0,78.0
20160411073000,150.0,156.0,44.8276,49,95.8,100,75.2,80.0,78.0
20160411074500,150.0,156.0,44.8276,49,98.7,100,76.0,80.0,78.0
20160411080000,150.0,156.0,44.8276,49,99.7,100,76.6,80.0,78.0
20160411081500,150.0,160.8,46.2069,50,61.6,0,75.1,78.1,75.1
20160411083000,150.0,154.8,44.4828,49,82.6,100,74.7,78.1,75.1
20160411084500,150.0,156.6,45.0,49,66.7,100,74.3,78.1,75.1
20160411090000,150.0,158.4,45.5172,49,63.2,100,73.7,78.1,75.1
20160411091500,150.0,160.8,46.2069,49,93.5,100,74.0,78.1,75.1
20160411093000,150.0,158.4,45.5172,49,94.9,100,73.6,78.1,75.1
20160411094500,150.0,158.4,45.5172,49,101.0,100,73.3,78.1,75.1
20160411100000,150.0,158.4,45.5172,49,97.8,100,73.2,78.1,75.1
20160411101500,150.0,0.0,0.0,77,92.3,100,73.6,78.1,75.1
20160411103000,150.0,160.2,46.0345,43,97.1,100,73.3,78.1,75.1
20160411104500,150.0,156.6,45.0,43,95.2,100,72.7,78.1,75.1
20160411110000,150.0,153.6,44.1379,43,91.1,100,72.3,78.1,75.1
20160411111500,150.0,157.2,45.1724,43,95.2,100,72.5,78.1,75.1
20160411113000,150.0,157.2,45.1724,43,98.0,100,73.3,78.1,75.1
20160411114500,150.0,157.2,45.1724,42,91.0,100,73.1,78.1,75.1
20160411120000,150.0,218.4,62.7586,51,73.2,0,76.0,78.1,75.1
20160411121500,150.0,157.2,45.1724,42,61.5,100,73.8,78.1,75.1
20160411123000,150.0,157.2,45.1724,42,66.3,100,75.0,78.1,75.1
20160411124500,150.0,344.4,98.9655,70,58.8,0,73.0,68.0,63.6
20160411130000,150.0,344.4,98.9655,70,58.8,0,73.0,68.0,63.6
20160411131500,150.0,339.6,97.5862,70,58.0,0,71.3,68.0,63.6
20160411133000,150.0,339.6,97.5862,70,58.0,0,70.7,68.0,63.6
20160411134500,150.0,339.6,97.5862,70,58.0,0,70.2,68.0,63.6
20160411140000,150.0,339.6,97.5862,70,58.0,0,70.2,68.0,63.6
20160411141500,150.0,347.4,99.8276,70,58.0,0,72.1,68.0,63.6
20160411143000,150.0,347.4,99.8276,70,58.0,0,70.3,68.0,63.6
20160411144500,150.0,347.4,99.8276,70,58.0,0,69.8,68.0,63.6
20160411150000,150.0,347.4,99.8276,69,58.0,0,69.9,68.0,63.6
20160411151500,150.0,347.4,99.8276,69,58.0,0,70.2,68.0,63.6
20160411153000,150.0,347.4,99.8276,69,58.0,0,69.6,68.0,63.6
20160411154500,150.0,347.4,99.8276,69,58.0,0,69.2,68.0,63.6
20160411160000,150.0,347.4,99.8276,69,58.0,0,69.8,68.0,63.6
20160411161500,150.0,347.4,99.8276,69,58.0,0,69.7,68.0,63.6
20160411163000,150.0,347.4,99.8276,69,58.0,0,69.4,68.0,63.6
20160411164500,150.0,352.2,101.2069,70,58.0,0,69.8,68.0,63.6
20160411170000,150.0,352.2,101.2069,70,58.0,0,69.2,68.0,63.6
20160411171500,150.0,276.0,79.3103,100,59.6,0,70.3,68.0,63.6
20160411173000,150.0,300.6,86.3793,60,58.0,0,68.8,68.0,63.6
20160411174500,150.0,282.0,81.0345,57,58.0,0,68.5,68.0,63.6
20160411180000,150.0,141.6,40.6897,40,89.3,100,70.3,75.6,72.6
20160411181500,150.0,141.6,40.6897,40,93.6,100,70.8,75.7,72.7
20160411183000,150.0,141.6,40.6897,43,92.4,100,71.0,75.7,72.7
20160411184500,150.0,159.0,45.6897,43,96.3,100,71.2,75.7,72.7
20160411190000,150.0,148.2,42.5862,43,101.9,100,72.0,75.7,72.7
20160411191500,150.0,160.8,46.2069,42,93.0,100,72.6,75.7,72.7
20160411193000,150.0,159.0,45.6897,41,60.9,0,73.6,75.7,72.7
20160411194500,150.0,157.2,45.1724,41,59.2,100,71.9,75.7,72.7
20160411200000,150.0,157.2,45.1724,41,84.4,100,72.2,75.7,72.7
20160411201500,150.0,157.2,45.1724,41,80.0,100,72.5,75.7,72.7
20160411203000,150.0,157.2,45.1724,41,61.2,100,72.4,75.7,72.7
20160411204500,150.0,145.2,41.7241,43,59.6,100,71.8,75.7,72.7
20160411210000,150.0,145.2,41.7241,43,84.6,100,72.7,75.7,72.7
20160411211500,150.0,153.6,44.1379,44,61.0,100,71.5,75.7,72.7
20160411213000,150.0,155.4,44.6552,44,91.7,100,71.4,75.7,72.7
20160411214500,150.0,157.2,45.1724,45,73.7,0,73.5,75.7,72.7
20160411220000,150.0,157.2,45.1724,44,68.1,100,71.4,75.7,72.7
20160411221500,150.0,159.0,45.6897,43,67.3,100,72.6,75.7,72.7
20160411223000,150.0,157.2,45.1724,43,95.9,100,71.6,75.7,72.7
20160411224500,150.0,153.6,44.1379,43,92.3,100,72.0,75.7,72.7
20160411230000,150.0,153.6,44.1379,43,90.4,100,71.4,75.7,72.7
20160411231500,150.0,156.0,44.8276,43,99.6,100,71.3,75.7,72.7
20160411233000,150.0,153.0,43.9655,43,91.7,100,71.2,75.7,72.7
20160411234500,150.0,159.0,45.6897,43,95.9,100,71.7,75.7,72.7
20160412000000,150.0,156.0,44.8276,43,95.9,100,71.4,75.7,72.7
20160412001500,150.0,158.4,45.5172,43,90.6,100,71.5,75.7,72.7
20160412003000,150.0,158.4,45.5172,43,99.7,100,71.6,75.7,72.7
20160412004500,150.0,158.4,45.5172,43,91.1,100,71.8,75.7,72.7
20160412010000,150.0,158.4,45.5172,43,95.6,100,72.2,75.7,72.7
20160412011500,150.0,150.6,43.2759,42,77.5,0,73.3,75.7,72.7
20160412013000,150.0,155.4,44.6552,42,60.8,100,72.2,75.7,72.7
20160412014500,150.0,155.4,44.6552,42,61.9,100,71.7,75.7,72.7
20160412020000,150.0,152.4,43.7931,42,61.9,100,72.2,75.7,72.7
20160412021500,150.0,155.4,44.6552,42,91.4,100,72.0,75.7,72.7
20160412023000,150.0,150.0,43.1034,42,90.4,100,71.7,75.7,72.7
20160412024500,150.0,155.4,44.6552,42,97.9,100,71.7,75.7,72.7
20160412030000,150.0,152.4,43.7931,42,93.0,100,71.8,75.7,72.7
20160412031500,150.0,152.4,43.7931,42,89.9,100,71.3,75.7,72.7
20160412033000,150.0,154.8,44.4828,42,98.8,100,71.6,75.7,72.7
20160412034500,150.0,154.8,44.4828,42,95.4,100,71.7,75.7,72.7
20160412040000,150.0,152.4,43.7931,42,90.5,100,71.6,75.7,72.7
20160412041500,150.0,157.2,45.1724,42,99.6,100,71.4,75.7,72.7
20160412043000,150.0,154.8,44.4828,42,93.0,100,71.7,75.7,72.7
20160412044500,150.0,151.8,43.6207,42,93.0,100,71.6,75.7,72.7
20160412050000,150.0,151.8,43.6207,42,99.2,100,71.4,75.7,72.7
20160412051500,150.0,154.8,44.4828,42,98.1,100,71.6,75.7,72.7
20160412053000,150.0,154.8,44.4828,42,98.1,100,71.2,75.7,72.7
20160412054500,150.0,154.8,44.4828,42,91.7,100,71.7,75.7,72.7
20160412060000,150.0,154.8,44.4828,42,95.3,100,71.1,75.7,72.7
20160412061500,150.0,151.8,43.6207,42,98.5,100,71.1,75.7,72.7
20160412063000,150.0,155.4,44.6552,42,90.7,100,71.7,75.7,72.7
20160412064500,150.0,153.0,43.9655,42,95.3,100,71.0,75.7,72.7
20160412070000,150.0,150.0,43.1034,42,99.1,100,70.9,75.7,72.7
20160412071500,150.0,152.4,43.7931,42,97.1,100,71.7,75.7,72.7
20160412073000,150.0,149.4,42.931,42,92.4,100,72.6,75.7,72.7
20160412074500,150.0,157.2,45.1724,43,61.6,0,72.8,75.7,72.7
20160412080000,150.0,157.2,45.1724,43,59.6,0,73.1,75.7,72.7
20160412081500,150.0,152.4,43.7931,43,59.6,0,73.1,75.7,72.7
20160412083000,150.0,152.4,43.7931,43,58.8,100,72.3,75.7,72.7
20160412084500,150.0,152.4,43.7931,43,87.4,100,72.1,75.7,72.7
20160412090000,150.0,152.4,43.7931,43,87.4,100,71.6,75.7,72.7
20160412091500,150.0,339.6,97.5862,74,60.4,0,71.6,68.5,65.5
20160412093000,150.0,339.6,97.5862,73,58.0,0,69.9,68.5,65.5
20160412094500,150.0,328.8,94.4828,70,58.0,0,69.1,68.5,65.5
20160412100000,150.0,140.4,40.3448,41,94.7,100,69.4,77.0,74.0
20160412101500,150.0,140.4,40.3448,41,94.7,100,70.8,77.1,74.1
20160412103000,150.0,142.8,41.0345,41,91.8,100,71.2,77.1,74.1
20160412104500,150.0,142.8,41.0345,41,98.5,100,71.0,77.1,74.1
20160412110000,150.0,142.8,41.0345,41,91.7,100,71.2,77.1,74.1
20160412111500,150.0,141.0,40.5172,42,100.3,100,71.8,77.1,74.1
20160412113000,150.0,146.4,42.069,42,91.7,100,71.1,77.1,74.1
20160412114500,150.0,148.2,42.5862,42,94.3,100,72.2,77.1,74.1
20160412120000,150.0,148.2,42.5862,42,91.0,100,72.8,77.1,74.1
20160412121500,150.0,148.2,42.5862,42,93.6,100,72.1,77.1,74.1
20160412123000,150.0,144.0,41.3793,42,92.4,100,72.9,77.1,74.1
20160412124500,150.0,148.2,42.5862,42,94.8,100,72.5,77.1,74.1
20160412130000,150.0,145.8,41.8966,42,91.1,100,72.2,77.1,74.1
20160412131500,150.0,141.0,40.5172,42,96.6,100,71.8,77.1,74.1
20160412133000,150.0,148.2,42.5862,42,91.1,100,72.1,77.0,74.0
20160412134500,150.0,148.2,42.5862,42,94.5,100,73.7,77.1,74.1
20160412140000,150.0,148.2,42.5862,43,65.4,0,74.4,77.1,74.1
20160412141500,150.0,146.4,42.069,43,60.0,0,74.3,77.1,74.1
20160412143000,150.0,148.8,42.7586,43,58.8,0,73.9,77.1,74.1
20160412144500,150.0,143.4,41.2069,43,58.8,100,73.3,77.1,74.1
20160412150000,150.0,141.0,40.5172,43,97.1,100,73.2,77.1,74.1
20160412151500,150.0,142.8,41.0345,43,90.5,100,73.7,77.1,74.1
20160412153000,150.0,142.8,41.0345,43,97.8,100,73.7,77.1,74.1
20160412154500,150.0,142.8,41.0345,43,91.3,100,73.6,77.1,74.1
20160412160000,150.0,142.8,41.0345,43,101.9,100,73.7,77.1,74.1
20160412161500,150.0,145.8,41.8966,43,75.4,100,74.2,77.1,74.1
20160412163000,150.0,150.6,43.2759,44,60.4,0,74.1,77.1,74.1
20160412164500,150.0,152.4,43.7931,44,60.4,100,73.6,77.1,74.1
20160412170000,150.0,152.4,43.7931,44,94.2,100,73.2,77.1,74.1
20160412171500,150.0,152.4,43.7931,44,94.2,100,72.1,77.1,74.1
20160412173000,150.0,152.4,43.7931,44,93.0,100,72.5,77.0,74.0
20160412174500,150.0,152.4,43.7931,44,100.1,100,71.6,77.1,74.1
20160412180000,150.0,152.4,43.7931,44,91.7,100,71.3,77.1,74.1
20160412181500,150.0,152.4,43.7931,44,98.5,100,71.0,77.0,74.0
20160412183000,150.0,152.4,43.7931,44,92.8,100,71.4,77.0,74.0
20160412184500,150.0,152.4,43.7931,44,92.8,100,71.0,77.0,74.0
20160412190000,150.0,154.8,44.4828,44,98.2,100,71.1,77.0,74.0
20160412191500,150.0,153.0,43.9655,44,93.6,100,71.8,77.0,74.0
20160412193000,150.0,154.8,44.4828,44,91.7,100,71.0,77.0,74.0
20160412194500,150.0,150.0,43.1034,44,94.8,100,70.8,76.9,73.9
20160412200000,150.0,150.0,43.1034,44,97.1,100,70.5,76.9,73.9
20160412201500,150.0,148.2,42.5862,44,93.0,100,70.5,76.9,73.9
20160412203000,150.0,148.2,42.5862,44,101.4,100,70.4,76.9,73.9
20160412204500,150.0,148.2,42.5862,44,91.7,100,70.3,76.9,73.9
20160412210000,150.0,148.2,42.5862,44,98.8,100,70.1,76.9,73.9
20160412211500,150.0,148.2,42.5862,44,92.4,100,71.0,76.9,73.9
20160412213000,150.0,148.2,42.5862,44,96.6,100,70.3,76.8,73.8
20160412214500,150.0,148.2,42.5862,44,93.9,100,71.2,76.9,73.9
20160412220000,150.0,148.2,42.5862,44,93.9,100,70.4,76.9,73.9
20160412221500,150.0,148.2,42.5862,44,99.6,100,70.5,76.9,73.9
20160412223000,150.0,153.6,44.1379,44,91.7,100,71.0,76.9,73.9
20160412224500,150.0,158.4,45.5172,44,98.5,100,71.9,76.9,73.9
20160412230000,150.0,158.4,45.5172,44,90.5,100,73.1,77.0,74.0
20160412231500,150.0,158.4,45.5172,44,94.2,100,73.1,77.0,74.0
20160412233000,150.0,158.4,45.5172,44,95.9,100,73.7,77.0,74.0
20160412234500,150.0,158.4,45.5172,43,91.7,100,73.6,77.0,74.0
20160413000000,150.0,161.4,46.3793,43,99.6,100,73.4,77.0,74.0
20160413001500,150.0,156.0,44.8276,43,89.4,100,74.1,77.1,74.1
20160413003000,150.0,156.0,44.8276,43,97.1,100,74.0,77.1,74.1
20160413004500,150.0,156.0,44.8276,43,90.4,100,73.7,77.0,74.0
20160413010000,150.0,159.6,45.8621,43,93.6,100,74.1,77.0,74.0
20160413011500,150.0,157.2,45.1724,43,96.3,100,73.9,77.0,74.0
20160413013000,150.0,157.2,45.1724,43,92.4,100,73.7,77.0,74.0
20160413014500,150.0,157.2,45.1724,43,99.6,100,73.8,77.0,74.0
20160413020000,150.0,157.2,45.1724,43,66.3,0,74.6,77.0,74.0
20160413021500,150.0,159.6,45.8621,43,59.2,100,73.7,77.0,74.0
20160413023000,150.0,159.6,45.8621,42,84.8,100,72.7,77.0,74.0
20160413024500,150.0,159.6,45.8621,42,93.0,100,73.1,77.0,74.0
20160413030000,150.0,157.2,45.1724,42,97.8,100,73.5,77.0,74.0
20160413031500,150.0,157.2,45.1724,42,91.7,100,73.7,77.0,74.0
20160413033000,150.0,159.6,45.8621,42,101.0,100,73.6,77.0,74.0
20160413034500,150.0,155.4,44.6552,42,88.1,100,74.0,77.0,74.0
20160413040000,150.0,155.4,44.6552,42,93.5,100,74.0,77.0,74.0
20160413041500,150.0,155.4,44.6552,42,91.0,100,74.0,77.0,74.0
20160413043000,150.0,157.2,45.1724,42,89.9,100,74.2,77.0,74.0
20160413044500,150.0,157.2,45.1724,42,60.0,100,73.4,77.0,74.0
20160413050000,150.0,157.2,45.1724,42,88.9,100,73.0,76.9,73.9
20160413051500,150.0,157.2,45.1724,42,98.4,100,73.4,77.0,74.0
20160413053000,150.0,157.2,45.1724,42,88.7,100,73.8,77.1,74.1
20160413054500,150.0,157.2,45.1724,42,65.3,0,74.3,77.0,74.0
20160413060000,150.0,157.2,45.1724,42,60.0,100,72.8,76.9,73.9
20160413061500,150.0,153.0,43.9655,42,93.8,100,72.7,76.9,73.9
20160413063000,150.0,155.4,44.6552,42,91.8,100,71.6,76.9,73.9
20160413064500,150.0,155.4,44.6552,42,93.6,100,71.9,76.8,73.8
20160413070000,150.0,158.4,45.5172,42,97.1,100,72.7,76.8,73.8
20160413071500,150.0,154.8,44.4828,42,91.7,100,71.4,76.9,73.9
20160413073000,150.0,154.8,44.4828,42,99.6,100,71.0,76.8,73.8
20160413074500,150.0,153.0,43.9655,42,91.1,100,70.8,76.8,73.8
20160413080000,150.0,156.0,44.8276,42,96.8,100,71.1,76.8,73.8
20160413081500,150.0,156.0,44.8276,42,90.4,100,70.7,76.8,73.8
20160413083000,150.0,156.0,44.8276,42,93.0,100,71.8,76.8,73.8
20160413084500,150.0,156.0,44.8276,42,95.9,100,71.8,76.8,73.8
20160413090000,150.0,156.0,44.8276,42,91.7,100,71.5,76.8,73.8
20160413091500,150.0,156.0,44.8276,42,98.4,100,71.2,76.8,73.8
20160413093000,150.0,156.0,44.8276,42,91.7,100,71.8,76.8,73.8
20160413094500,150.0,156.0,44.8276,42,97.8,100,72.1,76.8,73.8
20160413100000,150.0,156.0,44.8276,42,91.0,100,72.0,76.8,73.8
20160413101500,150.0,156.0,44.8276,42,94.2,100,72.1,76.8,73.8
20160413103000,150.0,156.0,44.8276,42,95.9,100,71.8,76.8,73.8
20160413104500,150.0,156.0,44.8276,42,92.3,100,71.1,76.8,73.8
20160413110000,150.0,156.0,44.8276,42,99.7,100,71.4,76.8,73.8
20160413111500,150.0,153.0,43.9655,42,91.1,100,71.2,76.8,73.8
20160413113000,150.0,153.0,43.9655,42,96.6,100,71.6,76.8,73.8
20160413114500,150.0,150.0,43.1034,42,91.7,100,71.8,76.8,73.8
20160413120000,150.0,153.0,43.9655,42,97.3,100,72.3,76.8,73.8
20160413121500,150.0,150.6,43.2759,42,92.3,100,72.2,76.8,73.8
20160413123000,150.0,150.6,43.2759,42,94.2,100,72.3,76.8,73.8
20160413124500,150.0,150.6,43.2759,42,98.3,100,71.9,76.8,73.8
20160413130000,150.0,150.6,43.2759,42,93.6,100,72.0,76.8,73.8
20160413131500,150.0,150.6,43.2759,42,101.0,100,71.6,76.8,73.8
20160413133000,150.0,147.0,42.2414,42,91.7,100,71.3,76.8,73.8
20160413134500,150.0,151.2,43.4483,42,100.7,100,71.6,76.8,73.8
20160413140000,150.0,149.4,42.931,42,94.2,100,71.9,76.8,73.8
20160413141500,150.0,151.2,43.4483,42,92.5,100,71.3,76.8,73.8
20160413143000,150.0,151.2,43.4483,42,94.8,100,71.9,76.8,73.8
20160413144500,150.0,151.2,43.4483,42,91.7,100,71.5,76.8,73.8
20160413150000,150.0,151.2,43.4483,42,93.0,100,71.2,76.8,73.8
20160413151500,150.0,157.2,45.1724,42,93.0,100,71.5,76.8,73.8
20160413153000,150.0,151.8,43.6207,42,93.0,100,72.3,76.8,73.8
20160413154500,150.0,142.8,41.0345,42,94.7,100,71.7,76.8,73.8
20160413160000,150.0,142.8,41.0345,42,94.7,100,71.2,76.8,73.8
20160413161500,150.0,142.8,41.0345,42,99.6,100,70.9,76.8,73.8
20160413163000,150.0,142.8,41.0345,42,93.6,100,70.8,76.8,73.8
20160413164500,150.0,142.8,41.0345,42,101.1,100,71.4,76.8,73.8
20160413170000,150.0,141.0,40.5172,42,92.4,100,71.9,76.8,73.8
20160413171500,150.0,141.0,40.5172,42,97.9,100,71.9,76.8,73.8
20160413173000,150.0,157.2,45.1724,42,91.6,100,71.4,76.8,73.8
20160413174500,150.0,153.6,44.1379,41,93.3,100,71.9,76.8,73.8
20160413180000,150.0,155.4,44.6552,41,96.5,100,71.6,76.8,73.8
20160413181500,150.0,155.4,44.6552,41,91.7,100,72.3,76.8,73.8
20160413183000,150.0,155.4,44.6552,41,99.6,100,72.7,76.8,73.8
20160413184500,150.0,157.2,45.1724,41,91.5,100,72.1,76.8,73.8
20160413190000,150.0,155.4,44.6552,41,91.5,100,74.1,76.8,73.8
20160413191500,150.0,155.4,44.6552,41,61.2,100,73.3,76.8,73.8
20160413193000,150.0,153.0,43.9655,41,87.3,100,73.0,76.8,73.8
20160413194500,150.0,153.0,43.9655,41,78.7,100,73.2,76.8,73.8
20160413200000,150.0,153.0,43.9655,41,64.9,0,73.9,76.8,73.8
20160413201500,150.0,153.0,43.9655,41,77.0,100,72.6,76.8,73.8
20160413203000,150.0,144.0,41.3793,43,79.1,100,73.8,76.8,73.8
20160413204500,150.0,144.0,41.3793,43,70.1,100,74.0,76.8,73.8
20160413210000,150.0,144.0,41.3793,43,70.1,100,73.4,76.8,73.8
20160413211500,150.0,144.0,41.3793,43,90.4,100,73.5,76.8,73.8
20160413213000,150.0,147.0,42.2414,43,90.4,100,73.8,76.8,73.8
20160413214500,150.0,147.0,42.2414,43,63.2,0,74.2,76.8,73.8
20160413220000,150.0,142.8,41.0345,43,59.6,0,73.6,76.8,73.8
20160413221500,150.0,156.6,45.0,41,97.2,100,73.4,80.0,78.0
20160413223000,150.0,153.6,44.1379,41,89.5,100,74.1,80.0,78.0
20160413224500,150.0,153.6,44.1379,41,95.9,100,74.8,80.0,78.0
20160413230000,150.0,153.6,44.1379,41,92.2,100,74.6,80.0,78.0
20160413231500,150.0,156.6,45.0,41,94.2,100,75.3,80.0,78.0
20160413233000,150.0,156.6,45.0,41,96.0,100,75.6,80.0,78.0
20160413234500,150.0,148.8,42.7586,41,93.6,100,75.2,80.0,78.0
20160414000000,150.0,148.8,42.7586,41,100.2,100,75.8,80.0,78.0
20160414001500,150.0,148.8,42.7586,41,92.4,100,75.5,80.0,78.0
20160414003000,150.0,151.8,43.6207,41,98.0,100,76.0,80.0,78.0
20160414004500,150.0,150.0,43.1034,41,91.6,100,76.2,80.0,78.0
20160414010000,150.0,150.0,43.1034,41,96.6,100,76.8,80.0,78.0
20160414011500,150.0,150.0,43.1034,41,93.5,100,76.1,80.0,78.0
20160414013000,150.0,150.0,43.1034,41,93.5,100,76.9,80.0,78.0
20160414014500,150.0,150.0,43.1034,41,97.2,100,76.2,80.0,78.0
20160414020000,150.0,150.0,43.1034,41,93.0,100,76.0,80.0,78.0
20160414021500,150.0,150.0,43.1034,41,100.2,100,77.3,80.0,78.0
20160414023000,150.0,150.0,43.1034,41,91.6,100,76.5,80.0,78.0
20160414024500,150.0,150.0,43.1034,41,91.6,100,76.2,80.0,78.0
20160414030000,150.0,150.0,43.1034,41,97.2,100,76.0,80.0,78.0
20160414031500,150.0,150.0,43.1034,41,93.4,100,76.8,80.0,78.0
20160414033000,150.0,146.4,42.069,41,95.1,100,78.1,80.0,78.0
20160414034500,150.0,150.6,43.2759,41,93.4,100,76.4,80.0,78.0
20160414040000,150.0,148.2,42.5862,41,92.4,100,78.0,80.0,78.0
20160414041500,150.0,148.2,42.5862,41,97.5,100,77.4,80.0,78.0
20160414043000,150.0,148.2,42.5862,41,89.9,100,76.8,80.0,78.0
20160414044500,150.0,150.0,43.1034,41,99.0,100,77.8,80.0,78.0
20160414050000,150.0,151.8,43.6207,41,81.0,100,76.4,80.0,78.0
20160414051500,150.0,148.8,42.7586,41,96.4,100,76.5,80.0,78.0
20160414053000,150.0,151.2,43.4483,41,89.8,100,76.8,80.0,78.0
20160414054500,150.0,151.2,43.4483,41,93.0,100,76.8,80.0,78.0
20160414060000,150.0,151.2,43.4483,41,96.1,100,77.5,80.0,78.0
20160414061500,150.0,151.2,43.4483,41,94.2,100,77.3,80.0,78.0
20160414063000,150.0,151.2,43.4483,41,63.2,100,76.6,80.0,78.0
20160414064500,150.0,151.2,43.4483,41,94.2,100,75.3,80.0,78.0
20160414070000,150.0,151.2,43.4483,41,95.3,100,76.1,80.0,78.0
20160414071500,150.0,149.4,42.931,41,93.6,100,75.7,80.0,78.0
20160414073000,150.0,152.4,43.7931,41,99.0,100,74.8,80.0,78.0
20160414074500,150.0,152.4,43.7931,41,90.9,100,75.0,80.0,78.0
20160414080000,150.0,150.6,43.2759,41,99.7,100,75.9,80.0,78.0
20160414081500,150.0,153.0,43.9655,41,91.1,100,76.8,80.0,78.0
20160414083000,150.0,154.8,44.4828,41,96.0,100,76.5,80.0,78.0
20160414084500,150.0,342.0,98.2759,70,58.8,0,75.2,70.9,67.9
20160414090000,150.0,334.2,96.0345,71,57.6,0,72.7,70.9,67.9
20160414091500,150.0,259.8,74.6552,57,57.6,0,71.2,70.9,67.9
20160414093000,150.0,226.2,65.0,51,57.6,0,70.5,70.9,67.9
20160414094500,150.0,226.2,65.0,53,57.6,0,71.0,70.9,67.9
20160414100000,150.0,171.6,49.3103,43,57.6,0,70.0,70.9,67.9
20160414101500,150.0,157.2,45.1724,42,57.6,0,70.3,70.9,67.9
20160414103000,150.0,154.8,44.4828,42,58.3,0,70.0,70.9,67.9
20160414104500,150.0,159.0,45.6897,44,58.3,0,70.1,70.9,67.9
20160414110000,150.0,153.6,44.1379,43,58.3,0,69.8,70.9,67.9
20160414111500,150.0,151.8,43.6207,43,58.3,0,69.3,70.9,67.9
20160414113000,150.0,181.8,52.2414,47,58.3,0,70.0,70.9,67.9
20160414114500,150.0,188.4,54.1379,48,58.3,0,70.5,70.9,67.9
20160414120000,150.0,174.6,50.1724,46,58.3,0,70.8,70.9,67.9
20160414121500,150.0,156.0,44.8276,43,58.3,0,69.9,70.9,67.9
20160414123000,150.0,156.0,44.8276,43,58.3,0,70.1,70.9,67.9
20160414124500,150.0,156.0,44.8276,43,58.3,0,69.9,70.9,67.9
20160414130000,150.0,156.0,44.8276,43,58.3,0,69.9,70.9,67.9
20160414131500,150.0,159.0,45.6897,43,58.3,0,70.3,70.9,67.9
20160414133000,150.0,155.4,44.6552,42,58.3,0,69.8,70.9,67.9
20160414134500,150.0,155.4,44.6552,42,58.3,0,69.6,70.9,67.9
20160414140000,150.0,155.4,44.6552,42,58.3,0,69.3,70.9,67.9
20160414141500,150.0,155.4,44.6552,42,58.3,0,69.7,70.9,67.9
20160414143000,150.0,155.4,44.6552,42,58.3,0,69.7,70.9,67.9
20160414144500,150.0,178.8,51.3793,46,58.3,0,70.6,70.9,67.9
20160414150000,150.0,157.2,45.1724,42,58.3,0,69.6,70.9,67.9
20160414151500,150.0,155.4,44.6552,42,58.3,0,69.3,70.9,67.9
20160414153000,150.0,155.4,44.6552,42,58.3,0,69.3,70.9,67.9
20160414154500,150.0,155.4,44.6552,42,58.3,0,69.2,70.9,67.9
20160414160000,150.0,157.2,45.1724,44,58.3,0,70.0,70.9,67.9
20160414161500,150.0,160.2,46.0345,43,58.3,0,69.4,70.9,67.9
20160414163000,150.0,156.0,44.8276,42,58.3,0,69.7,70.9,67.9
20160414164500,150.0,164.4,47.2414,43,58.3,0,69.9,70.9,67.9
20160414170000,150.0,160.8,46.2069,44,58.3,0,69.7,70.9,67.9
20160414171500,150.0,172.8,49.6552,46,58.3,0,70.2,70.9,67.9
20160414173000,150.0,156.6,45.0,42,58.3,0,69.4,70.9,67.9
20160414174500,150.0,180.6,51.8966,46,58.3,0,70.2,70.9,67.9
20160414180000,150.0,156.6,45.0,42,58.3,0,69.4,70.9,67.9
20160414181500,150.0,156.6,45.0,42,58.3,0,69.1,70.9,67.9
20160414183000,150.0,154.8,44.4828,42,58.3,0,68.9,70.9,67.9
20160414184500,150.0,157.2,45.1724,42,58.3,0,68.6,70.9,67.9
20160414190000,150.0,159.0,45.6897,42,58.3,0,68.6,70.9,67.9
20160414191500,150.0,156.6,45.0,42,58.3,0,69.6,70.9,67.9
20160414193000,150.0,156.6,45.0,42,65.7,100,70.2,80.0,78.0
20160414194500,150.0,146.4,42.069,42,91.1,100,71.5,80.0,78.0
20160414200000,150.0,146.4,42.069,42,97.2,100,72.6,80.0,78.0
20160414201500,150.0,149.4,42.931,42,92.4,100,73.4,80.0,78.0
20160414203000,150.0,149.4,42.931,42,101.8,100,74.0,80.0,78.0
20160414204500,150.0,149.4,42.931,42,91.7,100,74.3,80.0,78.0
20160414210000,150.0,151.8,43.6207,42,97.9,100,75.3,80.0,78.0
20160414211500,150.0,150.0,43.1034,42,92.3,100,75.4,80.0,78.0
20160414213000,150.0,148.2,42.5862,42,94.8,100,75.3,80.0,78.0
20160414214500,150.0,146.4,42.069,42,98.4,100,76.2,80.0,78.0
20160414220000,150.0,148.8,42.7586,42,93.0,100,76.0,80.0,78.0
20160414221500,150.0,146.4,42.069,42,99.7,100,76.0,80.0,78.0
20160414223000,150.0,146.4,42.069,42,91.7,100,76.1,80.0,78.0
20160414224500,150.0,148.2,42.5862,42,96.0,100,75.8,80.0,78.0
20160414230000,150.0,148.2,42.5862,42,96.0,100,75.7,80.0,78.0
20160414231500,150.0,162.0,46.5517,42,93.6,100,75.6,80.0,78.0
20160414233000,150.0,151.8,43.6207,40,99.0,100,75.8,80.0,78.0
20160414234500,150.0,151.8,43.6207,40,91.4,100,76.6,80.0,78.0
20160415000000,150.0,151.8,43.6207,40,98.5,100,76.9,80.0,78.0
20160415001500,150.0,148.8,42.7586,40,91.1,100,77.6,80.0,78.0
20160415003000,150.0,148.8,42.7586,41,93.5,0,78.3,80.0,78.0
20160415004500,150.0,144.0,41.3793,41,91.4,100,76.5,80.0,78.0
20160415010000,150.0,144.0,41.3793,41,91.4,100,76.6,80.0,78.0
20160415011500,150.0,148.2,42.5862,41,97.5,100,77.6,80.0,78.0
20160415013000,150.0,148.2,42.5862,41,90.5,100,77.0,80.0,78.0
20160415014500,150.0,148.2,42.5862,41,98.7,100,76.8,80.0,78.0
20160415020000,150.0,146.4,42.069,41,91.6,100,77.3,80.0,78.0
20160415021500,150.0,148.8,42.7586,41,95.8,100,77.3,80.0,78.0
20160415023000,150.0,148.8,42.7586,41,94.7,100,77.4,80.0,78.0
20160415024500,150.0,148.8,42.7586,41,93.0,100,77.0,80.0,78.0
20160415030000,150.0,148.8,42.7586,41,101.0,100,77.4,80.0,78.0
20160415031500,150.0,159.0,45.6897,42,61.6,100,76.7,80.0,78.0
20160415033000,150.0,156.6,45.0,42,96.8,100,77.0,80.0,78.0
20160415034500,150.0,156.6,45.0,42,90.4,100,76.9,80.0,78.0
20160415040000,150.0,156.6,45.0,42,93.6,100,76.7,80.0,78.0
20160415041500,150.0,154.8,44.4828,42,97.0,100,76.5,80.0,78.0
20160415043000,150.0,157.2,45.1724,42,93.0,100,76.4,80.0,78.0
20160415044500,150.0,157.2,45.1724,42,100.2,100,77.1,80.0,78.0
20160415050000,150.0,157.2,45.1724,42,64.0,100,76.9,80.0,78.0
20160415051500,150.0,157.2,45.1724,42,96.0,100,76.8,80.0,78.0
20160415053000,150.0,157.2,45.1724,42,92.2,100,77.9,80.0,78.0
20160415054500,150.0,159.0,45.6897,42,61.2,100,77.5,80.0,78.0
20160415060000,150.0,157.2,45.1724,42,94.7,100,77.0,80.0,78.0
20160415061500,150.0,157.2,45.1724,42,93.6,100,77.1,80.0,78.0
20160415063000,150.0,157.2,45.1724,42,99.6,100,76.0,80.0,78.0
20160415064500,150.0,192.6,55.3448,46,58.8,0,75.3,77.1,74.1
20160415070000,150.0,158.4,45.5172,41,58.8,100,73.6,77.1,74.1
20160415071500,150.0,158.4,45.5172,41,72.5,100,73.2,71.8,68.8
20160415073000,150.0,279.0,80.1724,57,58.1,0,71.4,71.8,68.8
20160415074500,150.0,256.2,73.6207,55,58.1,0,72.0,71.8,68.8
20160415080000,150.0,318.0,91.3793,67,58.1,0,72.4,71.8,68.8
20160415081500,150.0,306.6,88.1035,64,57.5,0,71.4,71.8,68.8
20160415083000,150.0,201.0,57.7586,48,57.5,0,70.7,71.8,68.8
20160415084500,150.0,201.0,57.7586,49,57.5,0,71.6,71.8,68.8
20160415090000,150.0,241.8,69.4828,55,57.5,0,72.4,71.8,68.8
20160415091500,150.0,157.2,45.1724,42,58.7,0,70.8,71.8,68.8
20160415093000,150.0,157.2,45.1724,42,58.7,0,70.6,71.8,68.8
20160415094500,150.0,157.2,45.1724,43,58.7,0,70.8,71.8,68.8
20160415100000,150.0,165.6,47.5862,45,58.7,0,71.2,71.8,68.8
20160415101500,150.0,178.2,51.2069,47,58.7,0,71.3,71.8,68.8
20160415103000,150.0,157.2,45.1724,42,58.7,0,70.9,71.8,68.8
20160415104500,150.0,159.0,45.6897,41,58.7,0,70.7,71.8,68.8
20160415110000,150.0,157.2,45.1724,41,58.7,0,70.2,71.8,68.8
20160415111500,150.0,157.2,45.1724,41,58.7,0,70.2,71.8,68.8
20160415113000,150.0,163.2,46.8966,42,58.7,0,70.9,71.8,68.8
20160415114500,150.0,204.0,58.6207,48,58.0,0,71.9,71.8,68.8
20160415120000,150.0,336.6,96.7241,68,58.0,0,71.1,68.0,59.1
20160415121500,150.0,336.6,96.7241,68,58.0,0,70.9,68.0,59.1
20160415123000,150.0,336.6,96.7241,68,58.0,0,70.0,68.0,59.1
20160415124500,150.0,336.6,96.7241,68,58.0,0,70.0,68.0,59.1
20160415130000,150.0,342.0,98.2759,68,58.0,0,69.3,68.0,59.1
20160415131500,150.0,342.0,98.2759,68,58.0,0,69.1,68.0,59.1
20160415133000,150.0,342.0,98.2759,68,58.0,0,68.7,68.0,59.1
20160415134500,150.0,342.0,98.2759,68,58.0,0,68.4,68.0,59.1
20160415140000,150.0,342.0,98.2759,68,58.0,0,68.3,68.0,59.1
20160415141500,150.0,342.0,98.2759,68,58.0,0,68.5,68.0,59.1
20160415143000,150.0,342.0,98.2759,68,58.0,0,68.2,68.0,59.1
20160415144500,150.0,342.0,98.2759,67,58.0,0,68.7,68.0,59.1
20160415150000,150.0,342.0,98.2759,68,58.0,0,68.9,68.0,59.1
20160415151500,150.0,342.0,98.2759,68,58.0,0,68.7,68.0,59.1
20160415153000,150.0,342.0,98.2759,68,58.0,0,68.6,68.0,59.1
20160415154500,150.0,342.0,98.2759,68,58.0,0,68.9,68.0,59.1
20160415160000,150.0,336.6,96.7241,68,58.0,0,69.1,68.0,59.1
20160415161500,150.0,336.6,96.7241,67,58.0,0,68.5,68.0,59.1
20160415163000,150.0,336.6,96.7241,67,58.0,0,68.4,68.0,59.1
20160415164500,150.0,336.6,96.7241,67,58.0,0,68.3,68.0,59.1
20160415170000,150.0,342.0,98.2759,68,58.0,0,68.4,68.0,59.1
20160415171500,150.0,342.0,98.2759,68,58.0,0,68.3,68.0,59.1
20160415173000,150.0,342.0,98.2759,68,58.0,0,68.8,68.0,59.1
20160415174500,150.0,336.6,96.7241,66,58.0,0,68.5,68.0,59.1
20160415180000,150.0,336.6,96.7241,67,58.0,0,68.7,68.0,59.1
20160415181500,150.0,336.6,96.7241,67,58.0,0,68.7,68.0,59.1
20160415183000,150.0,320.4,92.069,64,58.0,0,68.3,68.0,59.1
20160415184500,150.0,320.4,92.069,64,58.0,0,68.2,68.0,59.1
20160415190000,150.0,320.4,92.069,64,58.0,0,68.3,68.0,59.1
20160415191500,150.0,320.4,92.069,65,58.0,0,68.1,68.0,59.1
20160415193000,150.0,320.4,92.069,65,57.2,0,68.1,68.0,59.1
20160415194500,150.0,342.0,98.2759,68,57.2,0,69.1,68.0,59.1
20160415200000,150.0,328.8,94.4828,66,57.9,0,68.3,68.0,59.1
20160415201500,150.0,339.6,97.5862,73,57.9,0,68.9,68.0,59.1
20160415203000,150.0,339.6,97.5862,73,57.9,0,69.5,68.0,59.1
20160415204500,150.0,315.0,90.5172,67,57.9,0,68.6,68.0,59.1
20160415210000,150.0,285.6,82.069,62,57.9,0,68.0,68.0,59.1
20160415211500,150.0,288.6,82.931,62,57.9,0,68.4,68.0,59.1
20160415213000,150.0,339.6,97.5862,73,57.9,0,69.1,68.0,59.1
20160415214500,150.0,303.6,87.2414,65,57.9,0,68.1,68.0,59.1
20160415220000,150.0,291.6,83.7931,62,57.9,0,67.6,68.0,59.1
20160415221500,150.0,273.0,78.4483,59,57.9,0,67.5,68.0,59.1
20160415223000,150.0,294.6,84.6552,64,57.9,0,68.6,68.0,59.1
20160415224500,150.0,282.0,81.0345,61,57.9,0,67.7,68.0,59.1
20160415230000,150.0,288.6,82.931,63,57.9,0,68.6,68.0,59.1
20160415231500,150.0,334.2,96.0345,72,57.9,0,68.4,68.0,59.1
20160415233000,150.0,320.4,92.069,68,57.9,0,67.7,68.0,59.1
20160415234500,150.0,269.4,77.4138,58,57.9,0,67.4,68.0,59.1
20160416000000,150.0,285.6,82.069,61,57.9,0,68.1,68.0,59.1
20160416001500,150.0,269.4,77.4138,58,57.9,0,67.7,68.0,59.1
20160416003000,150.0,234.0,67.2414,53,57.9,0,67.3,68.0,59.1
20160416004500,150.0,218.4,62.7586,50,57.9,0,67.5,68.0,59.1
20160416010000,150.0,196.8,56.5517,48,57.9,0,67.4,68.0,59.1
20160416011500,150.0,172.2,49.4828,44,57.9,0,67.4,68.0,59.1
20160416013000,150.0,155.4,44.6552,43,57.9,0,67.6,68.0,59.1
20160416014500,150.0,234.0,67.2414,54,57.9,0,68.7,68.0,59.1
20160416020000,150.0,205.8,59.1379,49,57.2,0,67.7,68.0,59.1
20160416021500,150.0,186.0,53.4483,46,57.2,0,67.6,68.0,59.1
20160416023000,150.0,189.0,54.3103,47,57.2,0,68.4,68.0,59.1
20160416024500,150.0,199.8,57.4138,49,57.2,0,68.2,68.0,59.1
20160416030000,150.0,259.8,74.6552,57,57.2,0,68.7,68.0,59.1
20160416031500,150.0,237.6,68.2759,53,57.2,0,68.1,68.0,59.1
20160416033000,150.0,237.6,68.2759,53,57.2,0,68.0,68.0,59.1
20160416034500,150.0,241.8,69.4828,53,57.2,0,67.9,68.0,59.1
