PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160416040000,150.0,241.8,69.4828,53,57.2,0,67.9,68.0,59.1
20160416041500,150.0,237.6,68.2759,53,57.2,0,67.8,68.0,59.1
20160416043000,150.0,241.8,69.4828,53,57.2,0,68.3,68.0,59.1
20160416044500,150.0,241.8,69.4828,53,57.9,0,67.9,68.0,59.1
20160416050000,150.0,245.4,70.5172,53,57.9,0,67.9,68.0,59.1
20160416051500,150.0,241.8,69.4828,53,57.9,0,67.8,68.0,59.1
20160416053000,150.0,222.6,63.9655,51,57.9,0,67.6,68.0,59.1
20160416054500,150.0,205.8,59.1379,49,57.9,0,67.6,68.0,59.1
20160416060000,150.0,210.0,60.3448,49,57.9,0,67.7,68.0,59.1
20160416061500,150.0,172.2,49.4828,44,57.9,0,67.5,68.0,59.1
20160416063000,150.0,237.6,68.2759,54,57.9,0,68.8,68.0,59.1
20160416064500,150.0,222.6,63.9655,50,57.9,0,68.4,68.0,59.1
20160416070000,150.0,234.0,67.2414,53,57.9,0,67.8,68.0,59.1
20160416071500,150.0,181.2,52.069,45,57.9,0,67.3,68.0,59.1
20160416073000,150.0,159.0,45.6897,43,57.9,0,67.3,68.0,59.1
20160416074500,150.0,178.8,51.3793,46,57.9,0,68.4,68.0,59.1
20160416080000,150.0,256.2,73.6207,56,57.9,0,68.8,68.0,59.1
20160416081500,150.0,269.4,77.4138,57,57.9,0,68.4,68.0,59.1
20160416083000,150.0,269.4,77.4138,57,57.2,0,68.5,68.0,59.1
20160416084500,150.0,328.8,94.4828,66,57.2,0,68.6,68.0,54.3
20160416090000,150.0,269.4,77.4138,57,57.2,0,67.7,68.0,54.3
20160416091500,150.0,285.6,82.069,59,57.2,0,68.1,68.0,54.3
20160416093000,150.0,218.4,62.7586,50,57.2,0,67.1,68.0,54.3
20160416094500,150.0,237.6,68.2759,53,57.2,0,67.7,68.0,54.3
20160416100000,150.0,241.8,69.4828,53,57.2,0,67.6,68.0,54.3
20160416101500,150.0,177.0,50.8621,44,57.2,0,67.2,68.0,54.3
20160416103000,150.0,179.4,51.5517,46,57.9,0,67.7,68.0,54.3
20160416104500,150.0,158.4,45.5172,42,57.9,0,67.3,68.0,54.3
20160416110000,150.0,158.4,45.5172,42,57.9,0,67.2,68.0,54.3
20160416111500,150.0,180.6,51.8966,46,57.9,0,67.8,68.0,54.3
20160416113000,150.0,157.2,45.1724,42,57.9,0,67.2,68.0,54.3
20160416114500,150.0,157.2,45.1724,42,57.9,0,67.1,68.0,54.3
20160416120000,150.0,176.4,50.6897,46,57.9,0,67.9,68.0,54.3
20160416121500,150.0,201.0,57.7586,49,57.9,0,68.4,68.0,54.3
20160416123000,150.0,230.4,66.2069,53,57.9,0,68.6,68.0,54.3
20160416124500,150.0,245.4,70.5172,54,57.3,0,68.5,68.0,54.3
20160416130000,150.0,256.2,73.6207,56,57.3,0,67.8,68.0,54.3
20160416131500,150.0,218.4,62.7586,50,57.3,0,67.4,68.0,54.3
20160416133000,150.0,175.2,50.3448,45,57.9,0,67.3,68.0,54.3
20160416134500,150.0,173.4,49.8276,45,57.9,0,68.0,68.0,54.3
20160416140000,150.0,173.4,49.8276,45,57.9,0,68.1,68.0,54.3
20160416141500,150.0,202.8,58.2759,49,57.9,0,68.4,68.0,54.3
20160416143000,150.0,184.2,52.931,46,57.9,0,67.7,68.0,54.3
20160416144500,150.0,158.4,45.5172,42,57.9,0,67.4,69.3,66.3
20160416150000,150.0,158.4,45.5172,42,57.9,0,67.6,69.4,66.4
20160416151500,150.0,156.0,44.8276,42,57.9,0,67.7,69.4,66.4
20160416153000,150.0,156.0,44.8276,42,57.9,0,67.4,69.4,66.4
20160416154500,150.0,151.2,43.4483,42,57.9,0,67.2,69.4,66.4
20160416160000,150.0,154.8,44.4828,42,57.9,0,67.2,69.3,66.3
20160416161500,150.0,154.8,44.4828,42,57.9,0,67.0,69.2,66.2
20160416163000,150.0,154.8,44.4828,42,57.9,0,66.9,69.3,66.3
20160416164500,150.0,154.8,44.4828,42,57.9,0,66.9,69.2,66.2
20160416170000,150.0,153.0,43.9655,42,57.9,0,66.8,69.2,66.2
20160416171500,150.0,158.4,45.5172,44,57.9,0,68.0,69.3,66.3
20160416173000,150.0,158.4,45.5172,42,57.9,0,67.9,69.3,66.3
20160416174500,150.0,178.2,51.2069,46,57.9,0,68.9,69.3,66.3
20160416180000,150.0,157.2,45.1724,42,57.9,0,68.0,69.4,66.4
20160416181500,150.0,159.6,45.8621,42,57.9,0,67.6,69.3,66.3
20160416183000,150.0,156.0,44.8276,42,57.9,0,67.4,69.3,66.3
20160416184500,150.0,153.6,44.1379,42,57.9,0,67.2,69.2,66.2
20160416190000,150.0,153.6,44.1379,42,57.9,0,67.1,69.2,66.2
20160416191500,150.0,153.6,44.1379,42,57.9,0,67.2,69.1,66.1
20160416193000,150.0,166.8,47.931,44,57.9,0,68.4,69.3,66.3
20160416194500,150.0,153.6,44.1379,42,57.9,0,67.9,69.3,66.3
20160416200000,150.0,156.6,45.0,42,57.9,0,67.7,69.2,66.2
20160416201500,150.0,156.6,45.0,42,57.9,0,67.5,69.1,66.1
20160416203000,150.0,154.8,44.4828,42,57.9,0,67.3,69.3,66.3
20160416204500,150.0,159.0,45.6897,42,57.9,0,67.2,69.2,66.2
20160416210000,150.0,154.8,44.4828,42,57.9,0,67.1,69.2,66.2
20160416211500,150.0,154.8,44.4828,42,57.9,0,67.4,69.1,66.1
20160416213000,150.0,156.6,45.0,42,57.9,0,67.8,69.2,66.2
20160416214500,150.0,156.6,45.0,42,57.9,0,67.4,69.1,66.1
20160416220000,150.0,156.6,45.0,42,57.9,0,67.6,69.2,66.2
20160416221500,150.0,163.8,47.069,44,57.9,0,68.4,69.2,66.2
20160416223000,150.0,153.0,43.9655,42,57.2,0,68.3,69.2,66.2
20160416224500,150.0,159.6,45.8621,44,57.2,0,68.2,69.2,66.2
20160416230000,150.0,156.0,44.8276,43,57.2,0,68.4,69.2,66.2
20160416231500,150.0,156.0,44.8276,42,57.2,0,68.2,69.2,66.2
20160416233000,150.0,156.0,44.8276,42,57.2,0,67.9,69.2,66.2
20160416234500,150.0,159.0,45.6897,42,57.2,0,67.7,69.2,66.2
20160417000000,150.0,156.6,45.0,42,57.2,0,68.0,69.2,66.2
20160417001500,150.0,163.2,46.8966,44,57.2,0,68.1,69.2,66.2
20160417003000,150.0,152.4,43.7931,42,57.2,0,68.0,69.2,66.2
20160417004500,150.0,167.4,48.1034,44,57.2,0,68.3,69.2,66.2
20160417010000,150.0,155.4,44.6552,42,57.2,0,67.9,69.1,66.1
20160417011500,150.0,189.6,54.4828,48,57.2,0,68.6,69.1,66.1
20160417013000,150.0,154.8,44.4828,42,57.2,0,67.9,69.2,66.2
20160417014500,150.0,154.8,44.4828,43,57.2,0,68.1,69.1,66.1
20160417020000,150.0,158.4,45.5172,42,57.2,0,68.0,69.1,66.1
20160417021500,150.0,158.4,45.5172,42,57.2,0,68.0,69.1,66.1
20160417023000,150.0,156.6,45.0,43,57.2,0,67.7,69.1,66.1
20160417024500,150.0,156.6,45.0,43,57.2,0,67.6,69.1,66.1
20160417030000,150.0,159.6,45.8621,43,57.2,0,67.4,69.1,66.1
20160417031500,150.0,159.6,45.8621,43,57.2,0,67.7,69.1,66.1
20160417033000,150.0,159.6,45.8621,43,57.2,0,67.8,69.1,66.1
20160417034500,150.0,159.6,45.8621,43,57.2,0,68.4,69.1,66.1
20160417040000,150.0,159.6,45.8621,43,57.2,0,68.5,69.1,66.1
20160417041500,150.0,159.6,45.8621,42,57.2,0,68.2,69.2,66.2
20160417043000,150.0,156.0,44.8276,42,57.2,0,68.2,69.1,66.1
20160417044500,150.0,156.0,44.8276,42,57.2,0,68.3,69.1,66.1
20160417050000,150.0,156.0,44.8276,42,57.2,0,68.1,69.1,66.1
20160417051500,150.0,153.6,44.1379,42,57.2,0,68.3,69.2,66.2
20160417053000,150.0,156.6,45.0,42,57.2,0,68.3,69.0,66.0
20160417054500,150.0,156.6,45.0,42,57.2,0,68.2,69.1,66.1
20160417060000,150.0,153.6,44.1379,42,57.9,0,68.1,69.1,66.1
20160417061500,150.0,151.2,43.4483,42,57.9,0,67.9,69.0,66.0
20160417063000,150.0,163.2,46.8966,43,57.9,0,68.5,69.1,66.1
20160417064500,150.0,153.0,43.9655,42,57.9,0,68.2,69.1,66.1
20160417070000,150.0,154.8,44.4828,42,57.9,0,68.0,69.0,66.0
20160417071500,150.0,165.6,47.5862,44,57.9,0,68.4,69.1,66.1
20160417073000,150.0,153.6,44.1379,42,57.9,0,68.4,69.1,66.1
20160417074500,150.0,193.2,55.5172,48,57.2,0,69.1,69.2,66.2
20160417080000,150.0,170.4,48.9655,45,57.2,0,68.8,69.1,66.1
20160417081500,150.0,174.0,50.0,46,57.2,0,68.9,69.1,66.1
20160417083000,150.0,159.0,45.6897,45,57.2,0,69.1,69.1,66.1
20160417084500,150.0,190.8,54.8276,49,57.2,0,69.2,69.1,66.1
20160417090000,150.0,179.4,51.5517,47,57.2,0,69.4,69.0,66.0
20160417091500,150.0,162.0,46.5517,45,57.2,0,68.7,69.1,66.1
20160417093000,150.0,156.0,44.8276,43,57.9,0,68.2,69.0,66.0
20160417094500,150.0,188.4,54.1379,49,57.9,0,69.2,69.1,66.1
20160417100000,150.0,157.2,45.1724,43,57.9,0,68.3,69.0,66.0
20160417101500,150.0,162.0,46.5517,44,57.2,0,68.4,69.1,66.1
20160417103000,150.0,159.0,45.6897,44,57.2,0,68.7,69.1,66.1
20160417104500,150.0,157.2,45.1724,44,57.9,0,68.4,69.1,66.1
20160417110000,150.0,152.4,43.7931,40,66.4,100,68.3,78.9,75.9
20160417111500,150.0,150.6,43.2759,40,95.9,100,70.4,78.9,75.9
20160417113000,150.0,150.6,43.2759,40,91.7,100,71.9,79.0,76.0
20160417114500,150.0,150.6,43.2759,40,100.1,100,73.2,79.0,76.0
20160417120000,150.0,150.6,43.2759,40,91.1,100,75.5,79.0,76.0
20160417121500,150.0,150.6,43.2759,40,91.1,0,76.1,79.1,76.1
20160417123000,150.0,150.6,43.2759,40,79.5,100,75.2,79.0,76.0
20160417124500,150.0,150.6,43.2759,40,68.2,100,75.6,79.0,76.0
20160417130000,150.0,148.8,42.7586,40,92.2,100,74.1,79.0,76.0
20160417131500,150.0,148.8,42.7586,40,92.2,100,73.9,79.0,76.0
20160417133000,150.0,148.8,42.7586,40,99.0,100,74.6,79.1,76.1
20160417134500,150.0,148.8,42.7586,40,92.3,100,74.3,79.0,76.0
20160417140000,150.0,148.8,42.7586,40,99.1,100,75.1,79.0,76.0
20160417141500,150.0,148.8,42.7586,40,91.7,100,75.4,79.0,76.0
20160417143000,150.0,150.6,43.2759,40,98.0,100,75.0,79.0,76.0
20160417144500,150.0,342.0,98.2759,70,58.8,0,73.7,68.0,64.3
20160417150000,150.0,342.0,98.2759,70,58.0,0,71.6,68.0,64.3
20160417151500,150.0,336.6,96.7241,70,58.0,0,70.7,68.0,64.3
20160417153000,150.0,342.0,98.2759,70,58.0,0,70.4,68.0,64.3
20160417154500,150.0,336.6,96.7241,70,58.0,0,69.8,68.0,64.3
20160417160000,150.0,342.0,98.2759,70,58.0,0,69.8,68.0,64.3
20160417161500,150.0,336.6,96.7241,70,58.0,0,69.3,68.0,64.3
20160417163000,150.0,336.6,96.7241,70,58.0,0,69.3,68.0,64.3
20160417164500,150.0,336.6,96.7241,70,58.0,0,68.7,68.0,64.3
20160417170000,150.0,336.6,96.7241,71,58.0,0,68.7,68.0,64.3
20160417171500,150.0,336.6,96.7241,71,58.0,0,68.5,68.0,64.3
20160417173000,150.0,331.8,95.3448,69,58.0,0,68.2,68.0,64.3
20160417174500,150.0,331.8,95.3448,69,58.0,0,68.1,68.0,64.3
20160417180000,150.0,320.4,92.069,69,58.0,0,68.2,68.0,64.3
20160417181500,150.0,325.8,93.6207,69,58.0,0,68.2,68.0,64.3
20160417183000,150.0,325.8,93.6207,69,58.0,0,68.1,68.0,64.3
20160417184500,150.0,325.8,93.6207,69,58.0,0,68.1,68.0,64.3
20160417190000,150.0,325.8,93.6207,69,58.0,0,67.7,68.0,64.3
20160417191500,150.0,339.6,97.5862,72,57.2,0,68.9,68.0,64.3
20160417193000,150.0,344.4,98.9655,72,57.2,0,69.2,68.0,64.3
20160417194500,150.0,344.4,98.9655,72,57.2,0,68.6,68.0,64.3
20160417200000,150.0,339.6,97.5862,70,57.2,0,68.8,68.0,64.3
20160417201500,150.0,306.6,88.1035,65,57.2,0,67.9,68.0,64.3
20160417203000,150.0,288.6,82.931,61,57.2,0,67.6,68.0,64.3
20160417204500,150.0,245.4,70.5172,54,57.2,0,67.4,68.0,64.3
20160417210000,150.0,201.0,57.7586,49,57.2,0,67.4,68.0,64.3
20160417211500,150.0,218.4,62.7586,52,57.2,0,67.6,68.0,64.3
20160417213000,150.0,214.8,61.7241,50,57.2,0,67.7,68.0,64.3
20160417214500,150.0,210.0,60.3448,50,57.2,0,68.2,68.0,64.3
20160417220000,150.0,237.6,68.2759,54,57.2,0,68.2,68.0,64.3
20160417221500,150.0,285.6,82.069,60,57.2,0,68.4,68.0,64.3
20160417223000,150.0,266.4,76.5517,56,57.2,0,67.8,68.0,64.3
20160417224500,150.0,249.0,71.5517,54,57.2,0,67.6,68.0,64.3
20160417230000,150.0,245.4,70.5172,53,57.2,0,67.7,68.0,64.3
20160417231500,150.0,214.8,61.7241,49,57.2,0,67.5,68.0,64.3
20160417233000,150.0,201.0,57.7586,48,57.2,0,67.5,68.0,64.3
20160417234500,150.0,183.0,52.5862,46,57.2,0,67.6,68.0,64.3
20160418000000,150.0,179.4,51.5517,45,57.2,0,67.6,68.0,64.3
20160418001500,150.0,198.0,56.8966,49,57.2,0,68.6,68.0,64.3
20160418003000,150.0,195.0,56.0345,48,57.2,0,68.3,68.0,64.3
20160418004500,150.0,195.0,56.0345,48,57.2,0,68.3,68.0,64.3
20160418010000,150.0,234.0,67.2414,53,57.2,0,68.7,68.0,64.3
20160418011500,150.0,241.8,69.4828,54,57.2,0,68.1,68.0,64.3
20160418013000,150.0,241.8,69.4828,54,57.2,0,67.9,68.0,64.3
20160418014500,150.0,241.8,69.4828,54,57.2,0,67.8,68.0,64.3
20160418020000,150.0,245.4,70.5172,54,57.2,0,67.9,68.0,64.3
20160418021500,150.0,237.6,68.2759,52,57.2,0,67.7,68.0,64.3
20160418023000,150.0,230.4,66.2069,51,57.2,0,67.7,68.0,64.3
20160418024500,150.0,210.0,60.3448,49,57.2,0,67.6,68.0,64.3
20160418030000,150.0,169.8,48.7931,44,57.2,0,67.4,68.0,64.3
20160418031500,150.0,160.2,46.0345,42,57.2,0,67.6,68.0,64.3
20160418033000,150.0,156.6,45.0,42,57.2,0,67.9,68.0,64.3
20160418034500,150.0,159.6,45.8621,42,57.2,0,67.8,68.0,64.3
20160418040000,150.0,159.6,45.8621,42,57.2,0,68.1,68.0,64.3
20160418041500,150.0,159.6,45.8621,42,57.2,0,67.9,68.0,64.3
20160418043000,150.0,156.0,44.8276,42,57.2,0,67.8,68.0,64.3
20160418044500,150.0,158.4,45.5172,42,57.2,0,67.7,68.0,64.3
20160418050000,150.0,156.6,45.0,42,57.2,0,68.2,68.0,64.3
20160418051500,150.0,180.6,51.8966,46,57.2,0,68.1,68.0,64.3
20160418053000,150.0,180.6,51.8966,46,57.2,0,68.0,68.0,64.3
20160418054500,150.0,194.4,55.8621,48,57.2,0,68.6,68.0,64.3
20160418060000,150.0,214.8,61.7241,50,57.2,0,68.1,68.0,64.3
20160418061500,150.0,237.6,68.2759,53,57.2,0,68.7,68.0,64.3
20160418063000,150.0,234.0,67.2414,53,57.2,0,67.8,68.0,64.3
20160418064500,150.0,196.8,56.5517,47,57.2,0,67.4,68.0,64.3
20160418070000,150.0,192.6,55.3448,47,57.2,0,68.0,68.0,64.3
20160418071500,150.0,309.6,88.9655,64,57.2,0,69.0,68.0,64.3
20160418073000,150.0,262.8,75.5172,56,57.2,0,67.6,68.0,64.3
20160418074500,150.0,205.8,59.1379,48,57.2,0,67.3,68.0,64.3
20160418080000,150.0,192.0,55.1724,47,57.9,0,67.9,68.0,64.2
20160418081500,150.0,222.6,63.9655,51,57.9,0,68.4,68.0,64.2
20160418083000,150.0,294.6,84.6552,62,57.2,0,68.9,68.0,64.2
20160418084500,150.0,285.6,82.069,61,57.2,0,67.9,68.0,64.2
20160418090000,150.0,288.6,82.931,62,57.2,0,68.0,68.0,64.2
20160418091500,150.0,218.4,62.7586,49,57.2,0,67.1,68.0,64.2
20160418093000,150.0,205.8,59.1379,48,57.2,0,68.0,68.0,64.2
20160418094500,150.0,282.0,81.0345,62,57.2,0,68.7,68.0,64.2
20160418100000,150.0,266.4,76.5517,57,57.2,0,67.8,68.0,64.2
20160418101500,150.0,205.8,59.1379,49,57.2,0,67.3,68.0,64.2
20160418103000,150.0,166.2,47.7586,44,57.9,0,67.2,68.0,64.2
20160418104500,150.0,175.8,50.5172,47,57.9,0,68.1,68.0,64.2
20160418110000,150.0,157.2,45.1724,43,57.9,0,67.5,68.0,64.2
20160418111500,150.0,175.8,50.5172,46,57.9,0,68.4,68.0,64.2
20160418113000,150.0,195.6,56.2069,48,57.9,0,68.5,68.0,64.2
20160418114500,150.0,214.8,61.7241,51,57.9,0,67.9,68.0,64.2
20160418120000,150.0,218.4,62.7586,52,57.2,0,68.4,68.0,64.2
20160418121500,150.0,249.0,71.5517,56,57.2,0,68.6,68.0,64.2
20160418123000,150.0,241.8,69.4828,55,57.2,0,67.8,68.0,64.2
20160418124500,150.0,201.0,57.7586,49,57.2,0,67.4,68.0,64.2
20160418130000,150.0,193.8,55.6897,48,57.2,0,68.1,68.0,64.2
20160418131500,150.0,189.6,54.4828,48,57.2,0,67.6,68.0,64.2
20160418133000,150.0,210.0,60.3448,51,57.2,0,68.4,68.0,64.2
20160418134500,150.0,214.8,61.7241,51,57.9,0,68.1,68.0,64.2
20160418140000,150.0,214.8,61.7241,51,57.9,0,67.8,68.0,64.2
20160418141500,150.0,201.0,57.7586,48,57.9,0,67.5,68.0,64.2
20160418143000,150.0,196.8,56.5517,49,57.9,0,68.5,68.0,64.2
20160418144500,150.0,230.4,66.2069,53,57.9,0,68.2,68.0,64.2
20160418150000,150.0,210.0,60.3448,50,57.9,0,67.6,68.0,64.2
20160418151500,150.0,214.8,61.7241,51,57.9,0,68.1,68.0,64.2
20160418153000,150.0,156.0,44.8276,44,91.7,100,68.0,73.5,70.5
20160418154500,150.0,156.0,44.8276,43,91.7,100,69.6,73.5,70.5
20160418160000,150.0,156.0,44.8276,43,93.6,100,70.2,73.5,70.5
20160418161500,150.0,152.4,43.7931,43,96.6,100,69.9,73.5,70.5
20160418163000,150.0,160.2,46.0345,43,64.0,0,71.0,73.5,70.5
20160418164500,150.0,154.8,44.4828,42,59.6,100,69.8,73.5,70.5
20160418170000,150.0,152.4,43.7931,42,89.8,100,69.3,73.5,70.5
20160418171500,150.0,152.4,43.7931,42,91.6,100,70.2,73.5,70.5
20160418173000,150.0,156.6,45.0,42,96.0,100,69.9,73.5,70.5
20160418174500,150.0,153.0,43.9655,42,90.4,100,70.4,73.5,70.5
20160418180000,150.0,155.4,44.6552,42,92.8,100,70.4,73.5,70.5
20160418181500,150.0,153.0,43.9655,42,96.7,100,70.2,73.5,70.5
20160418183000,150.0,156.6,45.0,42,91.7,100,69.9,73.5,70.5
20160418184500,150.0,153.0,43.9655,42,96.0,100,69.8,73.5,70.5
20160418190000,150.0,154.8,44.4828,42,88.0,100,70.8,73.5,70.5
20160418191500,150.0,159.0,45.6897,43,60.4,0,70.8,73.5,70.5
20160418193000,150.0,157.2,45.1724,43,58.8,100,70.0,73.5,70.5
20160418194500,150.0,157.2,45.1724,43,89.2,100,69.8,80.0,78.0
20160418200000,150.0,157.2,45.1724,43,99.6,100,71.6,80.0,78.0
20160418201500,150.0,157.2,45.1724,43,89.3,100,72.6,80.0,78.0
20160418203000,150.0,157.2,45.1724,43,96.6,100,72.9,80.0,78.0
20160418204500,150.0,148.2,42.5862,43,92.3,100,73.3,80.0,78.0
20160418210000,150.0,146.4,42.069,43,94.3,100,73.1,80.0,78.0
20160418211500,150.0,148.2,42.5862,43,99.6,100,73.3,80.0,78.0
20160418213000,150.0,146.4,42.069,43,92.4,100,73.4,80.0,78.0
20160418214500,150.0,146.4,42.069,43,99.9,100,73.4,80.0,78.0
20160418220000,150.0,148.2,42.5862,43,91.7,100,73.7,80.0,78.0
20160418221500,150.0,148.2,42.5862,43,96.6,100,73.9,80.0,78.0
20160418223000,150.0,148.2,42.5862,43,96.6,100,74.7,80.0,78.0
20160418224500,150.0,148.2,42.5862,43,93.0,100,74.8,80.0,78.0
20160418230000,150.0,148.2,42.5862,43,101.0,100,75.1,80.0,78.0
20160418231500,150.0,156.0,44.8276,41,89.9,100,75.4,80.0,78.0
20160418233000,150.0,151.8,43.6207,41,96.0,100,75.4,80.0,78.0
20160418234500,150.0,154.8,44.4828,41,92.4,100,76.4,80.0,78.0
20160419000000,150.0,152.4,43.7931,41,92.4,100,76.7,80.0,78.0
20160419001500,150.0,154.8,44.4828,41,100.2,100,77.1,80.0,78.0
20160419003000,150.0,150.6,43.2759,41,90.8,100,76.8,80.0,78.0
20160419004500,150.0,155.4,44.6552,41,97.6,100,77.7,80.0,78.0
20160419010000,150.0,155.4,44.6552,41,75.0,100,76.4,80.0,78.0
20160419011500,150.0,155.4,44.6552,41,93.5,100,76.8,80.0,78.0
20160419013000,150.0,152.4,43.7931,41,95.4,100,76.6,80.0,78.0
20160419014500,150.0,155.4,44.6552,41,91.1,100,76.5,80.0,78.0
20160419020000,150.0,153.0,43.9655,41,99.1,100,76.5,80.0,78.0
20160419021500,150.0,167.4,48.1034,44,87.7,0,78.2,80.0,78.0
20160419023000,150.0,156.6,45.0,41,92.4,100,76.5,80.0,78.0
20160419024500,150.0,153.0,43.9655,41,89.2,100,77.9,80.0,78.0
20160419030000,150.0,153.0,43.9655,41,63.7,100,76.6,80.0,78.0
20160419031500,150.0,154.8,44.4828,41,94.4,100,77.3,80.0,78.0
20160419033000,150.0,154.8,44.4828,41,89.9,100,77.9,80.0,78.0
20160419034500,150.0,157.2,45.1724,41,70.1,100,76.4,80.0,78.0
20160419040000,150.0,150.6,43.2759,41,91.7,100,76.7,80.0,78.0
20160419041500,150.0,152.4,43.7931,41,94.3,100,76.8,80.0,78.0
20160419043000,150.0,148.8,42.7586,41,94.3,100,76.6,80.0,78.0
20160419044500,150.0,148.8,42.7586,41,94.3,100,76.5,80.0,78.0
20160419050000,150.0,148.8,42.7586,41,99.7,100,76.4,80.0,78.0
20160419051500,150.0,148.8,42.7586,41,93.0,100,77.2,80.0,78.0
20160419053000,150.0,158.4,45.5172,43,62.0,100,76.7,80.0,78.0
20160419054500,150.0,158.4,45.5172,43,90.5,100,76.9,80.0,78.0
20160419060000,150.0,158.4,45.5172,43,97.7,100,77.0,80.0,78.0
20160419061500,150.0,158.4,45.5172,42,90.9,100,75.7,80.0,78.0
20160419063000,150.0,158.4,45.5172,42,98.5,100,75.4,80.0,78.0
20160419064500,150.0,158.4,45.5172,42,89.5,100,75.5,73.6,70.6
20160419070000,150.0,237.6,68.2759,53,58.7,0,73.1,73.6,70.6
20160419071500,150.0,159.0,45.6897,43,58.7,0,72.5,73.6,70.6
20160419073000,150.0,156.0,44.8276,43,58.7,0,73.0,73.6,70.6
20160419074500,150.0,156.0,44.8276,43,58.7,0,73.2,73.6,70.6
20160419080000,150.0,156.0,44.8276,43,58.7,0,72.3,73.6,70.6
20160419081500,150.0,156.0,44.8276,43,58.7,0,71.0,73.6,70.6
20160419083000,150.0,159.0,45.6897,43,58.7,0,70.4,73.6,70.6
20160419084500,150.0,157.2,45.1724,43,58.7,0,71.4,73.6,70.6
20160419090000,150.0,157.2,45.1724,43,58.7,0,71.5,73.6,70.6
20160419091500,150.0,159.0,45.6897,43,58.0,0,70.4,73.6,70.6
20160419093000,150.0,155.4,44.6552,42,58.0,0,70.3,73.6,70.6
20160419094500,150.0,155.4,44.6552,42,59.9,100,69.7,73.6,70.6
20160419100000,150.0,153.0,43.9655,42,60.8,100,70.1,73.6,70.6
20160419101500,150.0,153.0,43.9655,42,96.6,100,70.0,73.6,70.6
20160419103000,150.0,176.4,50.6897,46,64.9,0,71.7,73.6,70.6
20160419104500,150.0,153.0,43.9655,43,60.0,0,71.1,73.6,70.6
20160419110000,150.0,160.2,46.0345,43,58.8,100,70.2,73.6,70.6
20160419111500,150.0,160.2,46.0345,42,59.9,100,70.1,73.6,70.6
20160419113000,150.0,156.0,44.8276,42,59.9,100,70.4,73.6,70.6
20160419114500,150.0,156.0,44.8276,42,59.9,100,70.9,73.6,70.6
20160419120000,150.0,156.0,44.8276,42,58.8,0,71.2,73.6,70.6
20160419121500,150.0,156.0,44.8276,42,58.8,0,70.9,73.6,70.6
20160419123000,150.0,156.0,44.8276,42,58.8,0,71.2,73.6,70.6
20160419124500,150.0,151.2,43.4483,41,58.8,0,70.4,73.6,70.6
20160419130000,150.0,153.0,43.9655,41,58.8,0,70.4,73.6,70.6
20160419131500,150.0,153.0,43.9655,41,58.8,100,70.3,73.6,70.6
20160419133000,150.0,151.2,43.4483,41,59.9,100,70.1,73.6,70.6
20160419134500,150.0,153.6,44.1379,41,59.9,100,70.0,73.6,70.6
20160419140000,150.0,151.2,43.4483,41,59.9,100,70.0,73.6,70.6
20160419141500,150.0,151.2,43.4483,41,61.6,0,70.8,73.6,70.6
20160419143000,150.0,151.2,43.4483,41,59.9,100,70.0,73.6,70.6
20160419144500,150.0,142.8,41.0345,42,59.9,100,70.0,73.6,70.6
20160419150000,150.0,142.8,41.0345,42,68.5,100,70.0,73.6,70.6
20160419151500,150.0,146.4,42.069,43,61.2,0,70.4,73.6,70.6
20160419153000,150.0,148.8,42.7586,43,61.2,100,69.6,73.6,70.6
20160419154500,150.0,147.0,42.2414,43,91.5,100,69.8,73.6,70.6
20160419160000,150.0,145.2,41.7241,43,94.7,100,70.8,73.6,70.6
20160419161500,150.0,145.2,41.7241,43,60.8,0,70.7,73.6,70.6
20160419163000,150.0,147.0,42.2414,43,59.2,100,70.0,73.6,70.6
20160419164500,150.0,147.0,42.2414,43,76.6,100,69.8,73.6,70.6
20160419170000,150.0,147.0,42.2414,43,98.9,100,69.8,73.6,70.6
20160419171500,150.0,147.0,42.2414,43,96.7,100,70.1,73.6,70.6
20160419173000,150.0,158.4,45.5172,45,62.0,0,71.1,73.6,70.6
20160419174500,150.0,156.0,44.8276,44,59.2,100,70.3,73.6,70.6
20160419180000,150.0,156.0,44.8276,44,59.2,100,70.0,73.6,70.6
20160419181500,150.0,156.0,44.8276,44,60.3,100,69.9,73.6,70.6
20160419183000,150.0,156.0,44.8276,44,69.6,100,70.5,73.6,70.6
20160419184500,150.0,156.0,44.8276,44,79.3,0,71.1,73.6,70.6
20160419190000,150.0,158.4,45.5172,44,59.6,100,70.0,73.6,70.6
20160419191500,150.0,158.4,45.5172,44,81.2,100,69.7,73.6,70.6
20160419193000,150.0,156.0,44.8276,44,61.2,100,70.1,77.6,74.6
20160419194500,150.0,156.0,44.8276,44,91.1,100,70.7,80.0,78.0
20160419200000,150.0,156.0,44.8276,44,100.0,100,72.4,80.0,78.0
20160419201500,150.0,158.4,45.5172,44,95.9,100,73.5,80.0,78.0
20160419203000,150.0,160.8,46.2069,44,89.9,100,74.1,80.0,78.0
20160419204500,150.0,157.2,45.1724,43,98.9,100,74.0,80.0,78.0
20160419210000,150.0,159.6,45.8621,43,93.6,100,74.6,80.0,78.0
20160419211500,150.0,159.6,45.8621,43,91.1,100,75.2,80.0,78.0
20160419213000,150.0,157.2,45.1724,43,100.2,100,75.2,80.0,78.0
20160419214500,150.0,154.8,44.4828,43,92.1,100,75.7,80.0,78.0
20160419220000,150.0,157.2,45.1724,43,94.1,100,76.4,80.0,78.0
20160419221500,150.0,157.2,45.1724,43,96.8,100,76.4,80.0,78.0
20160419223000,150.0,159.6,45.8621,43,90.3,100,76.6,80.0,78.0
20160419224500,150.0,154.8,44.4828,43,99.7,100,76.2,80.0,78.0
20160419230000,150.0,154.8,44.4828,43,90.7,100,75.9,80.0,78.0
20160419231500,150.0,142.8,41.0345,39,99.6,100,76.9,80.0,78.0
20160419233000,150.0,142.8,41.0345,39,92.4,100,76.6,80.0,78.0
20160419234500,150.0,142.8,41.0345,39,94.5,100,76.5,80.0,78.0
20160420000000,150.0,140.4,40.3448,39,96.0,100,77.1,80.0,78.0
20160420001500,150.0,140.4,40.3448,40,91.6,100,76.6,80.0,78.0
20160420003000,150.0,140.4,40.3448,40,100.3,100,77.0,80.0,78.0
20160420004500,150.0,140.4,40.3448,40,92.4,100,76.5,80.0,78.0
20160420010000,150.0,140.4,40.3448,41,100.1,100,76.4,80.0,78.0
20160420011500,150.0,143.4,41.2069,42,94.0,100,76.2,80.0,78.0
20160420013000,150.0,145.2,41.7241,42,96.0,100,76.2,80.0,78.0
20160420014500,150.0,145.2,41.7241,42,98.5,100,76.8,80.0,78.0
20160420020000,150.0,142.8,41.0345,42,91.7,100,76.6,80.0,78.0
20160420021500,150.0,145.8,41.8966,42,101.0,100,76.7,80.0,78.0
20160420023000,150.0,160.8,46.2069,42,63.7,100,77.5,80.0,78.0
20160420024500,150.0,156.0,44.8276,42,97.8,100,76.9,80.0,78.0
20160420030000,150.0,156.0,44.8276,42,93.1,100,77.0,80.0,78.0
20160420031500,150.0,156.0,44.8276,42,90.4,100,78.1,80.0,78.0
20160420033000,150.0,156.0,44.8276,42,97.5,100,76.5,80.0,78.0
20160420034500,150.0,156.0,44.8276,42,90.5,100,76.6,80.0,78.0
20160420040000,150.0,156.0,44.8276,42,96.5,100,77.1,80.0,78.0
20160420041500,150.0,156.0,44.8276,42,95.5,100,77.5,80.0,78.0
20160420043000,150.0,156.0,44.8276,42,90.5,100,77.0,80.0,78.0
20160420044500,150.0,156.0,44.8276,42,98.9,100,77.6,80.0,78.0
20160420050000,150.0,158.4,45.5172,42,62.0,0,78.1,80.0,78.0
20160420051500,150.0,156.6,45.0,42,94.1,100,76.8,80.0,78.0
20160420053000,150.0,156.6,45.0,42,97.9,100,77.1,80.0,78.0
20160420054500,150.0,156.6,45.0,42,89.3,100,77.0,80.0,78.0
20160420060000,150.0,156.6,45.0,42,97.3,100,77.0,80.0,78.0
20160420061500,150.0,158.4,45.5172,42,93.1,100,77.5,80.0,78.0
20160420063000,150.0,158.4,45.5172,42,93.1,100,76.0,80.0,78.0
20160420064500,150.0,158.4,45.5172,42,93.1,100,75.2,80.0,78.0
20160420070000,150.0,155.4,44.6552,42,100.3,100,74.7,80.0,78.0
20160420071500,150.0,155.4,44.6552,42,91.8,100,76.0,80.0,78.0
20160420073000,150.0,152.4,43.7931,45,100.1,100,74.6,80.0,78.0
20160420074500,150.0,154.8,44.4828,45,95.5,100,74.5,80.0,78.0
20160420080000,150.0,160.2,46.0345,43,90.4,100,74.6,80.0,78.0
20160420081500,150.0,152.4,43.7931,42,98.3,100,74.3,80.0,78.0
20160420083000,150.0,149.4,42.931,42,98.3,100,74.3,80.0,78.0
20160420084500,150.0,146.4,42.069,42,94.2,100,74.5,80.0,78.0
20160420090000,150.0,148.2,42.5862,42,91.7,100,74.2,80.0,78.0
20160420091500,150.0,145.8,41.8966,42,98.8,100,73.7,80.0,78.0
20160420093000,150.0,145.8,41.8966,42,97.3,100,74.0,80.0,78.0
20160420094500,150.0,145.8,41.8966,42,93.0,100,73.8,80.0,78.0
20160420100000,150.0,145.8,41.8966,42,93.0,100,73.6,80.0,78.0
20160420101500,150.0,145.8,41.8966,42,93.0,100,74.1,80.0,78.0
20160420103000,150.0,151.2,43.4483,42,94.9,100,74.2,80.0,78.0
20160420104500,150.0,151.2,43.4483,42,93.6,100,73.8,80.0,78.0
20160420110000,150.0,151.2,43.4483,42,91.7,100,72.4,80.0,78.0
20160420111500,150.0,145.8,41.8966,42,91.7,100,72.7,80.0,78.0
20160420113000,150.0,145.8,41.8966,42,93.6,100,73.0,80.0,78.0
20160420114500,150.0,156.0,44.8276,42,89.9,100,72.3,80.0,78.0
20160420120000,150.0,156.0,44.8276,42,89.9,100,73.4,80.0,78.0
20160420121500,150.0,156.0,44.8276,42,91.8,100,72.4,80.0,78.0
20160420123000,150.0,156.0,44.8276,42,98.8,100,73.1,80.0,78.0
20160420124500,150.0,153.6,44.1379,42,91.6,100,73.7,80.0,78.0
20160420130000,150.0,156.6,45.0,42,90.2,100,74.5,80.0,78.0
20160420131500,150.0,339.6,97.5862,69,63.0,0,74.3,68.0,60.6
20160420133000,150.0,334.2,96.0345,70,58.8,0,72.7,68.0,60.6
20160420134500,150.0,339.6,97.5862,71,58.8,0,71.7,68.0,60.6
20160420140000,150.0,344.4,98.9655,73,58.8,0,70.6,68.0,60.6
20160420141500,150.0,344.4,98.9655,73,58.0,0,70.5,68.0,60.6
20160420143000,150.0,344.4,98.9655,73,58.0,0,69.7,68.0,60.6
20160420144500,150.0,344.4,98.9655,73,58.0,0,69.2,68.0,60.6
20160420150000,150.0,344.4,98.9655,73,58.0,0,68.9,68.0,60.6
20160420151500,150.0,344.4,98.9655,73,58.0,0,68.8,68.0,60.6
20160420153000,150.0,344.4,98.9655,73,58.0,0,68.8,68.0,60.6
20160420154500,150.0,339.6,97.5862,72,58.0,0,68.4,68.0,60.6
20160420160000,150.0,339.6,97.5862,71,58.0,0,68.6,68.0,60.6
20160420161500,150.0,339.6,97.5862,71,58.0,0,68.3,68.0,60.6
20160420163000,150.0,331.8,95.3448,70,58.0,0,68.4,68.0,60.6
20160420164500,150.0,336.6,96.7241,71,58.0,0,68.1,68.0,60.6
20160420170000,150.0,336.6,96.7241,71,58.0,0,68.6,68.0,60.6
20160420171500,150.0,331.8,95.3448,68,58.0,0,67.9,68.0,60.6
20160420173000,150.0,325.8,93.6207,67,58.0,0,67.7,68.0,60.6
20160420174500,150.0,288.6,82.931,60,58.0,0,67.5,68.0,60.6
20160420180000,150.0,288.6,82.931,60,58.0,0,67.7,68.0,60.6
20160420181500,150.0,291.6,83.7931,60,58.0,0,67.8,68.0,60.6
20160420183000,150.0,262.8,75.5172,56,58.0,0,67.4,68.0,60.6
20160420184500,150.0,241.8,69.4828,53,58.0,0,67.5,68.0,60.6
20160420190000,150.0,222.6,63.9655,49,58.0,0,67.6,68.0,60.6
20160420191500,150.0,196.8,56.5517,47,58.0,0,67.5,68.0,60.6
20160420193000,150.0,259.8,74.6552,55,58.0,0,68.8,68.0,60.6
20160420194500,150.0,256.2,73.6207,54,58.0,0,68.2,68.0,60.6
20160420200000,150.0,245.4,70.5172,52,58.0,0,67.7,68.0,60.6
20160420201500,150.0,226.2,65.0,50,58.0,0,67.6,68.0,60.6
20160420203000,150.0,230.4,66.2069,50,58.0,0,67.8,68.0,60.6
20160420204500,150.0,230.4,66.2069,50,58.0,0,67.9,68.0,60.6
20160420210000,150.0,256.2,73.6207,55,58.0,0,68.6,68.0,60.6
20160420211500,150.0,252.6,72.5862,54,58.0,0,68.1,68.0,60.6
20160420213000,150.0,276.0,79.3103,58,57.2,0,68.4,68.0,60.6
20160420214500,150.0,279.0,80.1724,58,57.2,0,68.3,68.0,60.6
20160420220000,150.0,276.0,79.3103,58,57.2,0,67.7,68.0,60.6
20160420221500,150.0,241.8,69.4828,52,57.2,0,67.4,68.0,60.6
20160420223000,150.0,210.0,60.3448,49,57.2,0,67.4,68.0,60.6
20160420224500,150.0,201.0,57.7586,49,57.2,0,67.8,68.0,60.6
20160420230000,150.0,210.0,60.3448,49,57.2,0,68.1,68.0,60.6
20160420231500,150.0,226.2,65.0,51,57.2,0,68.1,68.0,60.6
20160420233000,150.0,222.6,63.9655,52,57.2,0,67.7,68.0,60.6
20160420234500,150.0,226.2,65.0,52,57.2,0,68.3,68.0,60.6
20160421000000,150.0,266.4,76.5517,58,57.2,0,68.7,68.0,60.6
20160421001500,150.0,266.4,76.5517,58,57.2,0,68.1,68.0,60.6
20160421003000,150.0,259.8,74.6552,57,57.2,0,67.7,68.0,60.6
20160421004500,150.0,241.8,69.4828,55,57.2,0,67.6,68.0,60.6
20160421010000,150.0,237.6,68.2759,54,57.9,0,67.9,68.0,60.6
20160421011500,150.0,237.6,68.2759,54,57.2,0,67.9,68.0,60.6
20160421013000,150.0,241.8,69.4828,54,57.2,0,67.8,68.0,60.6
20160421014500,150.0,226.2,65.0,52,57.2,0,67.6,68.0,60.6
20160421020000,150.0,186.0,53.4483,47,57.2,0,67.3,68.0,60.6
20160421021500,150.0,165.6,47.5862,44,57.2,0,67.4,68.0,60.6
20160421023000,150.0,157.2,45.1724,43,57.9,0,67.6,68.0,60.6
20160421024500,150.0,155.4,44.6552,43,57.9,0,67.7,68.0,60.6
20160421030000,150.0,155.4,44.6552,43,57.9,0,67.8,68.0,60.6
20160421031500,150.0,153.6,44.1379,43,57.9,0,67.9,68.0,60.6
20160421033000,150.0,153.6,44.1379,43,57.9,0,67.9,68.0,60.6
20160421034500,150.0,153.6,44.1379,43,57.9,0,68.0,68.0,60.6
20160421040000,150.0,153.6,44.1379,43,57.9,0,67.9,68.0,60.6
20160421041500,150.0,153.6,44.1379,43,57.9,0,68.0,68.0,60.6
20160421043000,150.0,171.0,49.1379,44,57.9,0,68.5,68.0,60.6
20160421044500,150.0,195.0,56.0345,47,57.9,0,68.6,68.0,60.6
20160421050000,150.0,195.0,56.0345,47,57.9,0,68.3,68.0,60.6
20160421051500,150.0,218.4,62.7586,50,57.9,0,68.5,68.0,60.6
20160421053000,150.0,245.4,70.5172,54,57.9,0,68.6,68.0,60.6
20160421054500,150.0,297.6,85.5172,61,57.9,0,68.8,68.0,60.6
20160421060000,150.0,303.6,87.2414,62,57.2,0,68.4,68.0,60.6
20160421061500,150.0,294.6,84.6552,60,57.2,0,67.9,68.0,60.6
20160421063000,150.0,312.0,89.6552,63,57.2,0,68.2,68.0,60.6
20160421064500,150.0,303.6,87.2414,62,57.2,0,67.7,68.0,60.6
20160421070000,150.0,141.0,40.5172,40,96.2,100,68.4,75.3,72.3
20160421071500,150.0,145.2,41.7241,41,98.3,100,71.1,75.3,72.3
20160421073000,150.0,142.8,41.0345,41,96.6,100,71.9,75.3,72.3
20160421074500,150.0,156.0,44.8276,42,71.8,0,73.1,75.3,72.3
20160421080000,150.0,153.0,43.9655,42,60.4,0,72.9,75.3,72.3
20160421081500,150.0,153.0,43.9655,42,59.2,100,71.4,75.3,72.3
20160421083000,150.0,153.0,43.9655,42,70.0,100,72.0,75.3,72.3
20160421084500,150.0,347.4,99.8276,78,58.9,0,71.7,68.0,61.5
20160421090000,150.0,355.2,102.069,78,58.0,0,70.8,68.0,61.4
20160421091500,150.0,328.8,94.4828,70,58.0,0,69.2,68.0,61.4
20160421093000,150.0,297.6,85.5172,63,58.0,0,68.3,68.0,61.4
20160421094500,150.0,320.4,92.069,69,58.0,0,68.6,68.0,61.4
20160421100000,150.0,297.6,85.5172,63,58.0,0,67.6,68.0,61.4
20160421101500,150.0,291.6,83.7931,63,58.0,0,68.0,68.0,61.3
20160421103000,150.0,279.0,80.1724,60,58.0,0,68.0,68.0,61.3
20160421104500,150.0,269.4,77.4138,58,58.0,0,67.9,68.0,61.3
20160421110000,150.0,234.0,67.2414,53,58.0,0,67.3,68.0,61.3
20160421111500,150.0,222.6,63.9655,53,58.0,0,67.6,68.0,61.3
20160421113000,150.0,170.4,48.9655,45,58.0,0,67.2,68.0,61.4
20160421114500,150.0,183.6,52.7586,48,58.0,0,68.3,68.0,61.3
20160421120000,150.0,214.8,61.7241,51,58.0,0,68.1,68.0,61.3
20160421121500,150.0,156.0,44.8276,42,73.8,0,70.2,72.7,69.7
20160421123000,150.0,344.4,98.9655,69,58.4,0,69.1,68.0,63.7
20160421124500,150.0,323.4,92.931,65,57.6,0,68.2,68.0,63.7
20160421130000,150.0,312.0,89.6552,63,57.6,0,67.9,68.0,63.7
20160421131500,150.0,294.6,84.6552,60,57.6,0,67.7,68.0,63.7
20160421133000,150.0,291.6,83.7931,60,57.6,0,68.0,68.0,63.7
20160421134500,150.0,266.4,76.5517,55,57.6,0,67.5,68.0,63.7
20160421140000,150.0,276.0,79.3103,58,57.6,0,67.8,68.0,63.7
20160421141500,150.0,273.0,78.4483,58,57.6,0,67.9,68.0,63.7
20160421143000,150.0,266.4,76.5517,56,57.6,0,67.6,68.0,63.7
20160421144500,150.0,139.2,40.0,41,87.4,100,68.2,79.6,76.6
20160421150000,150.0,139.2,40.0,41,91.7,100,68.9,79.6,76.6
20160421151500,150.0,145.2,41.7241,42,94.4,100,70.3,79.6,76.6
20160421153000,150.0,142.8,41.0345,42,93.0,100,70.3,79.6,76.6
20160421154500,150.0,142.8,41.0345,42,99.7,100,70.2,79.6,76.6
20160421160000,150.0,142.8,41.0345,42,91.1,100,71.8,79.6,76.6
20160421161500,150.0,142.8,41.0345,42,98.3,100,71.3,79.6,76.6
20160421163000,150.0,142.8,41.0345,43,98.3,100,71.9,79.6,76.6
20160421164500,150.0,145.8,41.8966,43,100.7,100,71.4,79.6,76.6
20160421170000,150.0,145.8,41.8966,43,100.7,100,72.1,79.6,76.6
20160421171500,150.0,149.4,42.931,43,94.7,100,71.3,79.6,76.6
20160421173000,150.0,151.2,43.4483,43,99.5,100,71.9,79.6,76.6
20160421174500,150.0,153.6,44.1379,43,97.2,100,71.7,79.6,76.6
20160421180000,150.0,155.4,44.6552,43,92.7,100,71.4,79.6,76.6
20160421181500,150.0,155.4,44.6552,43,92.7,100,71.3,79.6,76.6
20160421183000,150.0,155.4,44.6552,43,92.7,100,71.7,79.6,76.6
20160421184500,150.0,148.2,42.5862,43,92.7,100,71.3,79.6,76.6
20160421190000,150.0,142.8,41.0345,43,99.2,100,71.2,79.6,76.6
20160421191500,150.0,142.8,41.0345,43,99.2,100,72.4,79.6,76.6
20160421193000,150.0,145.8,41.8966,43,93.0,100,71.9,79.6,76.6
20160421194500,150.0,148.8,42.7586,43,97.1,100,72.4,79.6,76.6
20160421200000,150.0,148.8,42.7586,43,97.1,100,72.9,79.6,76.6
20160421201500,150.0,146.4,42.069,43,91.7,100,72.5,79.6,76.6
20160421203000,150.0,142.8,41.0345,43,97.6,100,71.9,79.6,76.6
20160421204500,150.0,147.0,42.2414,43,97.6,100,71.7,79.6,76.6
20160421210000,150.0,142.8,41.0345,43,91.7,100,71.5,79.6,76.6
20160421211500,150.0,145.2,41.7241,43,101.0,100,72.1,79.6,76.6
20160421213000,150.0,143.4,41.2069,43,93.6,100,71.5,79.6,76.6
20160421214500,150.0,145.2,41.7241,43,95.7,100,72.5,79.6,76.6
20160421220000,150.0,145.2,41.7241,43,97.7,100,71.6,79.6,76.6
20160421221500,150.0,145.2,41.7241,43,91.7,100,71.7,79.6,76.6
20160421223000,150.0,145.2,41.7241,43,99.2,100,71.7,79.6,76.6
20160421224500,150.0,145.2,41.7241,43,91.1,100,71.6,79.6,76.6
20160421230000,150.0,147.0,42.2414,43,101.0,100,71.6,79.6,76.6
20160421231500,150.0,144.0,41.3793,43,92.1,100,71.5,79.6,76.6
20160421233000,150.0,144.0,41.3793,43,99.6,100,71.3,79.6,76.6
20160421234500,150.0,144.0,41.3793,43,93.6,100,71.3,79.6,76.6
20160422000000,150.0,145.8,41.8966,43,96.9,100,71.7,79.6,76.6
20160422001500,150.0,144.0,41.3793,43,96.9,100,72.0,79.6,76.6
20160422003000,150.0,144.0,41.3793,43,92.9,100,71.6,79.6,76.6
20160422004500,150.0,140.4,40.3448,43,99.4,100,71.7,79.6,76.6
20160422010000,150.0,142.8,41.0345,43,91.1,100,71.4,79.6,76.6
20160422011500,150.0,142.8,41.0345,43,100.1,100,71.6,79.6,76.6
20160422013000,150.0,140.4,40.3448,43,94.8,100,71.4,79.6,76.6
20160422014500,150.0,145.2,41.7241,44,94.8,100,72.2,79.6,76.6
20160422020000,150.0,145.2,41.7241,44,96.7,100,71.8,79.6,76.6
20160422021500,150.0,143.4,41.2069,44,95.6,100,71.9,79.6,76.6
20160422023000,150.0,143.4,41.2069,44,95.6,100,72.0,79.6,76.6
20160422024500,150.0,145.2,41.7241,44,93.4,100,71.6,79.6,76.6
20160422030000,150.0,147.0,42.2414,44,98.2,100,71.4,79.6,76.6
20160422031500,150.0,148.8,42.7586,44,90.5,100,71.6,79.6,76.6
20160422033000,150.0,148.8,42.7586,44,100.2,100,72.2,79.6,76.6
20160422034500,150.0,148.8,42.7586,44,91.7,100,71.8,79.6,76.6
20160422040000,150.0,148.8,42.7586,44,98.2,100,71.6,79.6,76.6
20160422041500,150.0,148.8,42.7586,44,94.2,100,71.3,79.6,76.6
20160422043000,150.0,151.2,43.4483,44,92.8,100,71.7,79.6,76.6
20160422044500,150.0,151.2,43.4483,44,97.8,100,71.3,79.6,76.6
20160422050000,150.0,148.8,42.7586,44,89.9,100,71.2,79.6,76.6
20160422051500,150.0,148.8,42.7586,44,100.1,100,71.6,79.6,76.6
20160422053000,150.0,156.0,44.8276,44,92.4,100,71.4,79.6,76.6
20160422054500,150.0,156.0,44.8276,44,92.4,100,71.5,79.6,76.6
20160422060000,150.0,159.6,45.8621,44,99.0,100,71.2,79.6,76.6
20160422061500,150.0,157.2,45.1724,44,97.9,100,71.1,79.6,76.6
20160422063000,150.0,157.2,45.1724,44,91.1,100,71.5,79.6,76.6
20160422064500,150.0,157.2,45.1724,44,91.1,0,71.3,73.6,70.6
20160422070000,150.0,155.4,44.6552,42,60.0,0,70.9,73.7,70.7
20160422071500,150.0,157.2,45.1724,42,58.4,0,70.5,73.7,70.7
20160422073000,150.0,159.0,45.6897,42,58.4,100,70.6,73.6,70.6
20160422074500,150.0,156.6,45.0,42,58.4,100,70.5,73.6,70.6
20160422080000,150.0,156.6,45.0,42,59.9,100,69.9,73.6,70.6
20160422081500,150.0,156.6,45.0,42,68.7,100,70.5,73.6,70.6
20160422083000,150.0,144.0,41.3793,42,60.4,0,70.9,73.6,70.6
20160422084500,150.0,144.0,41.3793,42,59.2,0,70.8,73.6,70.6
20160422090000,150.0,141.0,40.5172,42,59.2,100,70.3,73.6,70.6
20160422091500,150.0,141.0,40.5172,42,59.2,100,70.5,73.6,70.6
20160422093000,150.0,142.8,41.0345,42,60.3,100,69.8,73.6,70.6
20160422094500,150.0,142.8,41.0345,42,90.4,100,69.9,73.6,70.6
20160422100000,150.0,142.8,41.0345,42,93.6,100,70.0,73.6,70.6
20160422101500,150.0,145.2,41.7241,42,91.8,100,70.1,73.6,70.6
20160422103000,150.0,150.6,43.2759,42,91.8,100,70.3,76.0,73.0
20160422104500,150.0,142.8,41.0345,40,97.0,100,70.7,76.0,73.0
20160422110000,150.0,150.6,43.2759,40,100.2,100,71.7,76.0,73.0
20160422111500,150.0,148.2,42.5862,40,96.7,100,72.4,76.0,73.0
20160422113000,150.0,150.6,43.2759,40,62.8,100,72.7,76.0,73.0
20160422114500,150.0,150.6,43.2759,40,60.0,100,73.0,76.0,73.0
20160422120000,150.0,148.8,42.7586,40,60.0,100,72.2,76.0,73.0
20160422121500,150.0,148.8,42.7586,40,62.4,100,72.9,76.0,73.0
20160422123000,150.0,145.8,41.8966,40,60.3,0,73.3,76.0,73.0
20160422124500,150.0,142.8,41.0345,40,59.6,100,72.1,76.0,73.0
20160422130000,150.0,142.8,41.0345,40,61.7,100,72.4,76.0,73.0
20160422131500,150.0,142.8,41.0345,40,72.0,100,72.8,76.0,73.0
20160422133000,150.0,142.8,41.0345,40,77.2,100,72.7,76.0,73.0
20160422134500,150.0,157.2,45.1724,43,60.8,100,72.3,76.0,73.0
20160422140000,150.0,148.8,42.7586,44,94.3,100,71.8,76.0,73.0
20160422141500,150.0,148.8,42.7586,44,92.8,100,72.4,76.0,73.0
20160422143000,150.0,146.4,42.069,44,94.4,100,72.1,76.0,73.0
20160422144500,150.0,167.4,48.1034,46,68.8,0,73.9,76.0,73.0
20160422150000,150.0,158.4,45.5172,44,60.4,100,71.9,76.0,73.0
20160422151500,150.0,339.6,97.5862,74,60.4,0,71.7,69.5,66.5
20160422153000,150.0,339.6,97.5862,73,58.0,0,70.5,69.5,66.5
20160422154500,150.0,282.0,81.0345,61,58.0,0,69.7,69.5,66.5
20160422160000,150.0,285.6,82.069,61,58.0,0,69.7,69.5,66.5
20160422161500,150.0,282.0,81.0345,61,58.0,0,69.4,69.5,66.5
20160422163000,150.0,237.6,68.2759,54,58.0,0,68.9,69.5,66.5
20160422164500,150.0,241.8,69.4828,55,58.0,0,69.2,69.5,66.5
20160422170000,150.0,158.4,45.5172,44,58.0,100,68.8,76.0,73.0
20160422171500,150.0,152.4,43.7931,43,93.4,100,70.4,76.0,73.0
20160422173000,150.0,154.8,44.4828,43,100.1,100,71.3,76.0,73.0
20160422174500,150.0,154.8,44.4828,43,100.1,100,70.5,76.0,73.0
20160422180000,150.0,154.8,44.4828,43,100.1,100,71.2,76.0,73.0
20160422181500,150.0,157.2,45.1724,43,96.6,100,71.3,76.0,73.0
20160422183000,150.0,157.2,45.1724,43,94.9,100,71.2,76.0,73.0
20160422184500,150.0,153.6,44.1379,43,94.9,100,71.9,76.0,73.0
20160422190000,150.0,156.0,44.8276,43,91.1,100,71.8,76.0,73.0
20160422191500,150.0,156.0,44.8276,43,96.4,100,72.6,76.0,73.0
20160422193000,150.0,156.0,44.8276,43,99.7,100,72.0,76.0,73.0
20160422194500,150.0,158.4,45.5172,43,92.4,100,72.9,76.0,73.0
20160422200000,150.0,155.4,44.6552,43,67.1,0,73.9,76.0,73.0
20160422201500,150.0,155.4,44.6552,43,59.6,0,73.5,76.0,73.0
20160422203000,150.0,158.4,45.5172,43,58.4,100,72.4,76.0,73.0
20160422204500,150.0,153.6,44.1379,43,59.1,100,72.4,76.0,73.0
20160422210000,150.0,153.6,44.1379,43,85.0,100,72.5,76.0,73.0
20160422211500,150.0,153.6,44.1379,43,69.2,100,72.9,76.0,73.0
20160422213000,150.0,153.6,44.1379,43,68.1,100,72.7,76.0,73.0
20160422214500,150.0,153.6,44.1379,43,87.4,100,72.7,76.0,73.0
20160422220000,150.0,156.0,44.8276,43,94.7,100,72.9,76.0,73.0
20160422221500,150.0,153.6,44.1379,43,86.9,100,73.0,80.0,78.0
20160422223000,150.0,153.6,44.1379,43,97.8,100,73.2,80.0,78.0
20160422224500,150.0,155.4,44.6552,43,93.6,100,73.6,80.0,78.0
20160422230000,150.0,157.2,45.1724,43,91.5,100,74.0,80.0,78.0
20160422231500,150.0,150.0,43.1034,43,99.7,100,74.1,80.0,78.0
20160422233000,150.0,153.6,44.1379,43,90.5,100,74.4,80.0,78.0
20160422234500,150.0,157.2,45.1724,43,99.0,100,74.8,80.0,78.0
20160423000000,150.0,145.2,41.7241,40,90.3,100,75.5,80.0,78.0
20160423001500,150.0,141.0,40.5172,40,95.6,100,75.8,80.0,78.0
20160423003000,150.0,142.8,41.0345,40,97.9,100,75.7,80.0,78.0
20160423004500,150.0,142.8,41.0345,40,90.2,100,76.8,80.0,78.0
20160423010000,150.0,142.8,41.0345,40,99.5,100,76.3,80.0,78.0
20160423011500,150.0,142.8,41.0345,40,91.7,100,76.2,80.0,78.0
20160423013000,150.0,145.8,41.8966,40,94.5,100,76.1,80.0,78.0
20160423014500,150.0,144.0,41.3793,40,100.3,100,77.8,80.0,78.0
20160423020000,150.0,144.0,41.3793,40,93.2,100,77.0,80.0,78.0
20160423021500,150.0,144.0,41.3793,40,94.4,100,76.7,80.0,78.0
20160423023000,150.0,145.8,41.8966,40,99.7,100,76.7,80.0,78.0
20160423024500,150.0,142.8,41.0345,40,90.6,100,76.9,80.0,78.0
20160423030000,150.0,145.2,41.7241,40,96.9,100,77.3,80.0,78.0
20160423031500,150.0,145.2,41.7241,40,96.9,100,77.4,80.0,78.0
20160423033000,150.0,156.0,44.8276,41,61.2,100,76.9,80.0,78.0
20160423034500,150.0,156.0,44.8276,41,98.3,100,76.6,80.0,78.0
20160423040000,150.0,156.0,44.8276,41,91.7,100,78.0,80.0,78.0
20160423041500,150.0,156.0,44.8276,41,88.2,100,76.8,80.0,78.0
20160423043000,150.0,158.4,45.5172,41,95.1,100,77.3,80.0,78.0
20160423044500,150.0,160.2,46.0345,42,61.6,100,77.1,80.0,78.0
20160423050000,150.0,160.2,46.0345,41,93.8,100,77.1,80.0,78.0
20160423051500,150.0,157.2,45.1724,41,96.0,100,77.4,80.0,78.0
20160423053000,150.0,157.2,45.1724,41,88.1,100,76.9,80.0,78.0
20160423054500,150.0,157.2,45.1724,41,97.8,100,77.9,80.0,78.0
20160423060000,150.0,159.0,45.6897,41,59.6,100,77.1,80.0,78.0
20160423061500,150.0,159.0,45.6897,41,94.1,100,76.5,80.0,78.0
20160423063000,150.0,159.0,45.6897,41,96.5,100,75.9,80.0,78.0
20160423064500,150.0,334.2,96.0345,75,80.1,0,75.5,73.6,70.6
20160423070000,150.0,226.2,65.0,52,58.0,0,73.1,73.6,70.6
20160423071500,150.0,159.0,45.6897,42,58.0,0,72.5,73.6,70.6
20160423073000,150.0,157.2,45.1724,41,58.0,0,71.6,73.6,70.6
20160423074500,150.0,159.0,45.6897,41,58.0,0,70.9,73.6,70.6
20160423080000,150.0,150.0,43.1034,44,58.0,0,71.4,73.6,70.6
20160423081500,150.0,150.0,43.1034,44,58.0,0,71.2,73.6,70.6
20160423083000,150.0,150.0,43.1034,44,58.0,0,71.4,73.6,70.6
20160423084500,150.0,152.4,43.7931,44,58.0,0,70.4,73.6,70.6
20160423090000,150.0,155.4,44.6552,44,58.6,0,71.1,73.6,70.6
20160423091500,150.0,153.0,43.9655,44,58.6,0,70.6,73.6,70.6
20160423093000,150.0,151.2,43.4483,44,58.6,100,70.2,73.6,70.6
20160423094500,150.0,155.4,44.6552,44,58.6,100,69.9,73.6,70.6
20160423100000,150.0,155.4,44.6552,44,80.2,100,69.8,73.6,70.6
20160423101500,150.0,153.6,44.1379,44,89.2,100,70.7,73.6,70.6
20160423103000,150.0,153.6,44.1379,44,85.7,100,70.4,73.6,70.6
20160423104500,150.0,151.8,43.6207,44,83.5,100,70.3,73.6,70.6
20160423110000,150.0,151.8,43.6207,44,93.5,100,70.4,73.6,70.6
20160423111500,150.0,151.8,43.6207,44,94.6,100,70.7,73.6,70.6
20160423113000,150.0,153.6,44.1379,44,62.0,0,71.6,73.6,70.6
20160423114500,150.0,153.6,44.1379,44,59.6,0,70.8,73.6,70.6
20160423120000,150.0,151.8,43.6207,44,59.6,100,70.4,73.6,70.6
20160423121500,150.0,151.8,43.6207,44,59.6,100,70.7,73.6,70.6
20160423123000,150.0,151.8,43.6207,44,59.6,0,70.5,73.6,70.6
20160423124500,150.0,153.6,44.1379,44,59.6,0,70.4,73.6,70.6
20160423130000,150.0,150.0,43.1034,44,59.6,100,69.7,73.6,70.6
20160423131500,150.0,150.0,43.1034,44,72.5,100,70.3,73.6,70.6
20160423133000,150.0,150.0,43.1034,44,61.9,100,70.1,73.6,70.6
20160423134500,150.0,150.0,43.1034,44,81.1,100,70.2,73.6,70.6
20160423140000,150.0,151.8,43.6207,44,62.4,0,70.5,73.6,70.6
20160423141500,150.0,151.8,43.6207,44,60.8,100,69.7,73.6,70.6
20160423143000,150.0,151.8,43.6207,44,60.8,100,69.9,73.6,70.6
20160423144500,150.0,148.8,42.7586,44,91.2,100,69.8,73.6,70.6
20160423150000,150.0,147.0,42.2414,44,98.5,100,70.8,73.6,70.6
20160423151500,150.0,150.6,43.2759,44,60.8,100,70.3,73.6,70.6
20160423153000,150.0,145.8,41.8966,44,60.8,100,70.0,73.6,70.6
20160423154500,150.0,145.8,41.8966,44,61.7,100,70.7,73.6,70.6
20160423160000,150.0,148.8,42.7586,44,60.8,100,70.1,73.6,70.6
20160423161500,150.0,148.8,42.7586,44,82.0,100,70.7,73.6,70.6
20160423163000,150.0,153.6,44.1379,45,60.4,0,71.0,73.6,70.6
20160423164500,150.0,155.4,44.6552,45,59.6,0,71.6,73.6,70.6
20160423170000,150.0,152.4,43.7931,45,59.6,0,71.2,73.6,70.6
20160423171500,150.0,156.6,45.0,45,59.6,100,70.2,73.6,70.6
20160423173000,150.0,156.6,45.0,45,60.7,100,70.5,73.6,70.6
20160423174500,150.0,156.6,45.0,45,60.0,0,71.1,73.6,70.6
20160423180000,150.0,156.6,45.0,45,60.0,100,70.0,73.6,70.6
20160423181500,150.0,156.6,45.0,45,60.7,100,70.0,73.6,70.6
20160423183000,150.0,156.6,45.0,45,60.7,100,70.4,73.6,70.6
20160423184500,150.0,156.6,45.0,45,75.8,100,70.4,73.6,70.6
20160423190000,150.0,159.0,45.6897,45,61.2,0,71.5,73.6,70.6
20160423191500,150.0,159.0,45.6897,45,59.6,0,71.2,73.6,70.6
20160423193000,150.0,155.4,44.6552,45,59.6,100,70.2,73.6,70.6
20160423194500,150.0,157.2,45.1724,45,59.6,100,70.2,73.6,70.6
20160423200000,150.0,157.2,45.1724,45,59.6,100,70.0,73.6,70.6
20160423201500,150.0,155.4,44.6552,45,62.4,100,70.0,73.6,70.6
20160423203000,150.0,155.4,44.6552,45,67.6,100,70.8,73.6,70.6
20160423204500,150.0,155.4,44.6552,45,60.4,0,71.3,73.6,70.6
20160423210000,150.0,155.4,44.6552,45,92.2,100,72.4,80.0,78.0
20160423211500,150.0,155.4,44.6552,45,95.3,100,73.4,80.0,78.0
20160423213000,150.0,157.2,45.1724,45,97.4,100,73.9,80.0,78.0
20160423214500,150.0,157.2,45.1724,45,91.1,100,74.4,80.0,78.0
20160423220000,150.0,154.8,44.4828,45,97.0,100,74.6,80.0,78.0
20160423221500,150.0,157.2,45.1724,45,98.0,100,75.3,80.0,78.0
20160423223000,150.0,157.2,45.1724,45,91.1,100,75.5,80.0,78.0
20160423224500,150.0,152.4,43.7931,40,95.8,100,76.0,80.0,78.0
20160423230000,150.0,152.4,43.7931,40,95.8,100,76.2,80.0,78.0
20160423231500,150.0,152.4,43.7931,40,89.9,100,75.9,80.0,78.0
20160423233000,150.0,152.4,43.7931,40,99.3,100,75.9,80.0,78.0
20160423234500,150.0,152.4,43.7931,40,90.6,100,75.9,80.0,78.0
20160424000000,150.0,149.4,42.931,40,90.6,100,76.9,80.0,78.0
20160424001500,150.0,158.4,45.5172,42,63.6,100,77.1,80.0,78.0
20160424003000,150.0,156.6,45.0,42,88.2,100,76.4,80.0,78.0
20160424004500,150.0,153.6,44.1379,42,99.0,100,76.4,80.0,78.0
20160424010000,150.0,156.6,45.0,42,92.3,100,76.9,80.0,78.0
20160424011500,150.0,158.4,45.5172,42,91.0,100,77.0,80.0,78.0
20160424013000,150.0,156.6,45.0,42,99.6,100,77.8,80.0,78.0
20160424014500,150.0,159.0,45.6897,41,83.1,100,76.6,80.0,78.0
20160424020000,150.0,156.6,45.0,41,80.2,100,77.7,80.0,78.0
20160424021500,150.0,158.4,45.5172,41,93.2,100,77.0,80.0,78.0
20160424023000,150.0,158.4,45.5172,41,88.6,100,76.8,80.0,78.0
20160424024500,150.0,158.4,45.5172,41,96.4,100,76.5,80.0,78.0
20160424030000,150.0,158.4,45.5172,41,93.4,100,76.4,80.0,78.0
20160424031500,150.0,158.4,45.5172,41,98.6,100,77.0,80.0,78.0
20160424033000,150.0,158.4,45.5172,41,92.8,100,76.6,80.0,78.0
20160424034500,150.0,156.6,45.0,41,91.6,100,76.4,80.0,78.0
20160424040000,150.0,156.6,45.0,41,99.6,100,76.2,80.0,78.0
20160424041500,150.0,156.6,45.0,41,91.1,100,77.0,80.0,78.0
20160424043000,150.0,154.8,44.4828,41,92.3,100,76.6,80.0,78.0
20160424044500,150.0,154.8,44.4828,41,90.5,100,76.4,80.0,78.0
20160424050000,150.0,154.8,44.4828,41,90.5,100,76.9,80.0,78.0
20160424051500,150.0,154.8,44.4828,41,97.7,100,77.3,80.0,78.0
20160424053000,150.0,154.8,44.4828,41,93.2,100,77.1,80.0,78.0
20160424054500,150.0,154.8,44.4828,41,93.2,100,77.2,80.0,78.0
20160424060000,150.0,154.8,44.4828,41,98.5,100,77.3,80.0,78.0
20160424061500,150.0,154.8,44.4828,41,92.8,100,75.7,80.0,78.0
20160424063000,150.0,154.8,44.4828,41,91.8,100,75.1,80.0,78.0
20160424064500,150.0,154.8,44.4828,41,98.5,100,74.7,80.0,78.0
20160424070000,150.0,153.0,43.9655,41,98.5,100,75.9,80.0,78.0
20160424071500,150.0,155.4,44.6552,41,98.5,100,76.2,80.0,78.0
20160424073000,150.0,153.0,43.9655,41,98.5,100,75.9,80.0,78.0
20160424074500,150.0,153.0,43.9655,41,98.5,100,75.7,80.0,78.0
20160424080000,150.0,153.0,43.9655,41,100.4,100,75.1,80.0,78.0
20160424081500,150.0,153.0,43.9655,41,94.7,100,75.3,80.0,78.0
20160424083000,150.0,153.0,43.9655,41,98.5,100,76.2,80.0,78.0
20160424084500,150.0,153.0,43.9655,41,90.5,100,76.2,80.0,78.0
