PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424090000,150.0,156.0,44.8276,41,97.7,100,76.0,80.0,78.0
20160424091500,150.0,156.0,44.8276,41,95.2,100,76.0,80.0,78.0
20160424093000,150.0,156.0,44.8276,41,90.5,100,76.2,80.0,78.0
20160424094500,150.0,156.0,44.8276,41,99.6,100,76.2,80.0,78.0
20160424100000,150.0,156.0,44.8276,41,92.4,100,76.4,80.0,78.0
20160424101500,150.0,156.0,44.8276,41,92.4,100,76.2,80.0,78.0
20160424103000,150.0,156.0,44.8276,41,99.6,100,75.6,80.0,78.0
20160424104500,150.0,156.0,44.8276,41,92.4,100,75.1,80.0,78.0
20160424110000,150.0,156.0,44.8276,41,94.6,100,75.5,80.0,78.0
20160424111500,150.0,156.0,44.8276,41,94.6,100,75.4,80.0,78.0
20160424113000,150.0,336.6,96.7241,69,83.3,0,76.3,68.4,65.4
20160424114500,150.0,342.0,98.2759,70,58.4,0,73.8,68.4,65.4
20160424120000,150.0,342.0,98.2759,70,58.4,0,74.0,68.4,65.4
20160424121500,150.0,342.0,98.2759,70,58.4,0,72.9,68.4,65.4
20160424123000,150.0,342.0,98.2759,70,58.4,0,72.8,68.4,65.4
20160424124500,150.0,342.0,98.2759,70,58.4,0,72.3,68.4,65.4
20160424130000,150.0,342.0,98.2759,70,58.4,0,70.9,68.4,65.4
20160424131500,150.0,342.0,98.2759,70,58.4,0,70.3,68.4,65.4
20160424133000,150.0,336.6,96.7241,70,58.4,0,71.0,68.4,65.4
20160424134500,150.0,336.6,96.7241,70,58.4,0,70.9,68.4,65.4
20160424140000,150.0,336.6,96.7241,71,58.4,0,70.8,68.4,65.4
20160424141500,150.0,336.6,96.7241,71,57.6,0,71.0,68.4,65.4
20160424143000,150.0,336.6,96.7241,72,57.6,0,70.2,68.4,65.4
20160424144500,150.0,336.6,96.7241,72,58.3,0,70.2,68.4,65.4
20160424150000,150.0,336.6,96.7241,72,58.3,0,70.0,68.4,65.4
20160424151500,150.0,336.6,96.7241,72,58.3,0,70.1,68.2,65.2
20160424153000,150.0,342.0,98.2759,72,58.3,0,70.7,68.2,65.2
20160424154500,150.0,342.0,98.2759,72,58.3,0,70.5,68.3,65.3
20160424160000,150.0,342.0,98.2759,72,58.3,0,69.9,68.3,65.3
20160424161500,150.0,342.0,98.2759,72,58.3,0,70.0,68.3,65.3
20160424163000,150.0,342.0,98.2759,72,58.3,0,69.8,68.4,65.4
20160424164500,150.0,342.0,98.2759,72,58.3,0,69.7,68.3,65.3
20160424170000,150.0,342.0,98.2759,72,57.6,0,70.3,68.3,65.3
20160424171500,150.0,342.0,98.2759,71,57.6,0,69.6,68.3,65.3
20160424173000,150.0,342.0,98.2759,72,57.6,0,70.6,68.4,65.4
20160424174500,150.0,342.0,98.2759,72,57.6,0,70.3,68.4,65.4
20160424180000,150.0,342.0,98.2759,72,57.6,0,69.8,68.4,65.4
20160424181500,150.0,334.2,96.0345,71,57.6,0,69.7,68.4,65.4
20160424183000,150.0,339.6,97.5862,72,57.6,0,69.1,68.2,65.2
20160424184500,150.0,339.6,97.5862,72,57.6,0,68.7,68.1,65.1
20160424190000,150.0,339.6,97.5862,71,57.6,0,69.0,68.1,65.1
20160424191500,150.0,339.6,97.5862,70,57.6,0,69.1,68.2,65.2
20160424193000,150.0,339.6,97.5862,70,57.6,0,69.2,68.1,65.1
20160424194500,150.0,328.8,94.4828,70,57.6,0,68.7,68.1,65.1
20160424200000,150.0,328.8,94.4828,68,57.6,0,67.9,68.0,65.0
20160424201500,150.0,328.8,94.4828,70,57.6,0,68.1,68.1,65.1
20160424203000,150.0,303.6,87.2414,64,57.6,0,67.4,68.0,64.9
20160424204500,150.0,303.6,87.2414,63,57.6,0,68.4,68.0,65.0
20160424210000,150.0,294.6,84.6552,62,57.6,0,67.6,68.0,64.9
20160424211500,150.0,142.8,41.0345,40,78.1,100,68.2,80.0,78.0
20160424213000,150.0,145.2,41.7241,40,91.7,100,71.2,80.0,78.0
20160424214500,150.0,145.2,41.7241,40,99.8,100,72.6,80.0,78.0
20160424220000,150.0,145.2,41.7241,40,95.4,100,73.3,80.0,78.0
20160424221500,150.0,145.2,41.7241,40,91.1,100,74.4,80.0,78.0
20160424223000,150.0,148.8,42.7586,40,98.5,100,74.6,80.0,78.0
20160424224500,150.0,141.6,40.6897,40,97.4,100,75.2,80.0,78.0
20160424230000,150.0,147.0,42.2414,41,91.7,100,76.0,80.0,78.0
20160424231500,150.0,151.2,43.4483,41,96.7,100,75.5,80.0,78.0
20160424233000,150.0,147.0,42.2414,41,96.7,100,76.1,80.0,78.0
20160424234500,150.0,144.0,41.3793,41,91.7,100,76.8,80.0,78.0
20160425000000,150.0,144.0,41.3793,41,97.7,100,76.0,80.0,78.0
20160425001500,150.0,149.4,42.931,43,97.7,100,76.2,80.0,78.0
20160425003000,150.0,160.2,46.0345,43,90.5,100,76.6,80.0,78.0
20160425004500,150.0,160.2,46.0345,41,97.1,100,77.8,80.0,78.0
20160425010000,150.0,153.6,44.1379,41,62.8,100,77.1,80.0,78.0
20160425011500,150.0,153.6,44.1379,41,91.1,100,76.5,80.0,78.0
20160425013000,150.0,151.2,43.4483,41,99.6,100,77.3,80.0,78.0
20160425014500,150.0,151.2,43.4483,41,89.9,100,76.9,80.0,78.0
20160425020000,150.0,153.0,43.9655,41,95.2,100,76.6,80.0,78.0
20160425021500,150.0,155.4,44.6552,41,95.2,100,76.5,80.0,78.0
20160425023000,150.0,155.4,44.6552,41,89.9,100,76.7,80.0,78.0
20160425024500,150.0,157.2,45.1724,41,98.4,100,76.9,80.0,78.0
20160425030000,150.0,157.2,45.1724,41,94.9,100,77.7,80.0,78.0
20160425031500,150.0,147.0,42.2414,41,73.6,100,76.4,80.0,78.0
20160425033000,150.0,156.0,44.8276,41,99.1,100,76.6,80.0,78.0
20160425034500,150.0,156.0,44.8276,41,89.9,100,77.9,80.0,78.0
20160425040000,150.0,160.2,46.0345,41,67.6,100,76.8,80.0,78.0
20160425041500,150.0,160.2,46.0345,41,97.8,100,76.9,80.0,78.0
20160425043000,150.0,160.2,46.0345,41,89.9,100,76.7,80.0,78.0
20160425044500,150.0,158.4,45.5172,41,93.4,100,76.8,73.2,70.2
20160425050000,150.0,218.4,62.7586,49,58.8,0,73.8,73.2,70.2
20160425051500,150.0,179.4,51.5517,44,58.0,0,72.8,73.2,70.2
20160425053000,150.0,159.0,45.6897,41,58.0,0,72.5,73.2,70.2
20160425054500,150.0,157.2,45.1724,41,58.0,0,71.9,73.2,70.2
20160425060000,150.0,155.4,44.6552,41,58.0,0,71.6,73.2,70.2
20160425061500,150.0,159.0,45.6897,41,58.0,0,71.2,73.2,70.2
20160425063000,150.0,159.0,45.6897,41,58.0,0,70.7,73.2,70.2
20160425064500,150.0,150.6,43.2759,41,58.0,0,70.8,73.2,70.2
20160425070000,150.0,160.8,46.2069,41,58.0,0,70.6,73.2,70.2
20160425071500,150.0,159.0,45.6897,41,58.0,0,70.5,73.2,70.2
20160425073000,150.0,146.4,42.069,43,58.0,0,71.0,73.2,70.2
20160425074500,150.0,146.4,42.069,43,58.0,0,70.6,73.2,70.2
20160425080000,150.0,146.4,42.069,43,58.7,0,70.3,73.2,70.2
20160425081500,150.0,146.4,42.069,43,58.7,0,70.5,73.2,70.2
20160425083000,150.0,144.0,41.3793,43,58.7,0,71.2,73.2,70.2
20160425084500,150.0,146.4,42.069,43,58.7,0,70.5,73.2,70.2
20160425090000,150.0,148.8,42.7586,44,58.7,0,71.6,73.2,70.2
20160425091500,150.0,146.4,42.069,44,58.7,0,71.0,73.2,70.2
20160425093000,150.0,149.4,42.931,44,58.7,0,70.8,73.2,70.2
20160425094500,150.0,149.4,42.931,44,58.7,0,70.3,73.2,70.2
20160425100000,150.0,149.4,42.931,44,58.7,0,70.3,73.2,70.2
20160425101500,150.0,149.4,42.931,44,58.7,0,70.2,73.2,70.2
20160425103000,150.0,149.4,42.931,44,58.7,0,71.0,73.2,70.2
20160425104500,150.0,149.4,42.931,44,58.7,0,70.1,73.2,70.2
20160425110000,150.0,149.4,42.931,44,58.7,100,69.8,73.2,70.2
20160425111500,150.0,149.4,42.931,44,58.7,0,70.0,73.2,70.2
20160425113000,150.0,149.4,42.931,44,58.7,100,69.9,73.2,70.2
20160425114500,150.0,144.0,41.3793,44,58.7,100,70.1,73.2,70.2
20160425120000,150.0,148.2,42.5862,44,58.7,0,70.4,73.2,70.2
20160425121500,150.0,148.2,42.5862,44,58.7,0,70.6,73.2,70.2
20160425123000,150.0,148.2,42.5862,44,58.7,0,71.0,73.2,70.2
20160425124500,150.0,148.2,42.5862,44,58.7,0,70.4,73.2,70.2
20160425130000,150.0,339.6,97.5862,73,58.7,0,70.3,68.0,58.4
20160425131500,150.0,339.6,97.5862,73,58.7,0,69.5,68.0,58.4
20160425133000,150.0,339.6,97.5862,73,58.0,0,69.2,68.0,58.4
20160425134500,150.0,339.6,97.5862,73,58.0,0,68.8,68.0,58.4
20160425140000,150.0,349.8,100.5172,65,58.0,0,68.9,68.0,58.4
20160425141500,150.0,334.2,96.0345,69,58.0,0,68.8,68.0,58.4
20160425143000,150.0,339.6,97.5862,70,58.0,0,68.6,68.0,58.4
20160425144500,150.0,339.6,97.5862,72,58.0,0,68.7,68.0,58.4
20160425150000,150.0,331.8,95.3448,70,58.0,0,68.4,68.0,58.4
20160425151500,150.0,331.8,95.3448,71,58.0,0,68.6,68.0,58.4
20160425153000,150.0,339.6,97.5862,71,58.0,0,68.3,68.0,58.4
20160425154500,150.0,339.6,97.5862,71,58.0,0,68.2,68.0,58.4
20160425160000,150.0,339.6,97.5862,71,58.0,0,68.2,68.0,58.4
20160425161500,150.0,360.0,103.4483,70,58.0,0,68.8,68.0,58.4
20160425163000,150.0,342.0,98.2759,70,58.0,0,69.0,68.0,58.4
20160425164500,150.0,342.0,98.2759,70,58.0,0,68.6,68.0,58.4
20160425170000,150.0,342.0,98.2759,70,58.0,0,68.9,68.0,58.4
20160425171500,150.0,336.6,96.7241,68,58.0,0,68.4,68.0,58.4
20160425173000,150.0,336.6,96.7241,70,58.0,0,68.8,68.0,58.4
20160425174500,150.0,336.6,96.7241,71,58.0,0,68.3,68.0,58.4
20160425180000,150.0,336.6,96.7241,69,58.0,0,68.2,68.0,58.4
20160425181500,150.0,331.8,95.3448,69,58.0,0,67.9,68.0,58.4
20160425183000,150.0,331.8,95.3448,68,58.0,0,67.7,68.0,58.4
20160425184500,150.0,303.6,87.2414,62,58.0,0,67.6,68.0,58.4
20160425190000,150.0,294.6,84.6552,60,58.0,0,68.1,68.0,58.4
20160425191500,150.0,291.6,83.7931,60,58.0,0,68.1,68.0,58.4
20160425193000,150.0,312.0,89.6552,64,58.0,0,68.3,68.0,58.4
20160425194500,150.0,325.8,93.6207,67,58.0,0,68.6,68.0,58.4
20160425200000,150.0,334.2,96.0345,69,58.0,0,68.6,68.0,58.4
20160425201500,150.0,315.0,90.5172,66,58.0,0,68.3,68.0,58.4
20160425203000,150.0,339.6,97.5862,70,58.0,0,68.7,68.0,58.4
20160425204500,150.0,339.6,97.5862,71,58.0,0,69.3,68.0,58.4
20160425210000,150.0,312.0,89.6552,65,58.0,0,68.3,68.0,58.4
20160425211500,150.0,294.6,84.6552,62,58.0,0,67.6,68.0,58.4
20160425213000,150.0,279.0,80.1724,59,58.0,0,67.9,68.0,58.4
20160425214500,150.0,245.4,70.5172,54,58.0,0,67.4,68.0,58.4
20160425220000,150.0,226.2,65.0,52,58.0,0,67.4,68.0,58.4
20160425221500,150.0,210.0,60.3448,50,58.0,0,67.5,68.0,58.4
20160425223000,150.0,201.0,57.7586,48,58.0,0,67.7,68.0,58.4
20160425224500,150.0,196.8,56.5517,47,58.0,0,67.6,68.0,58.4
20160425230000,150.0,178.8,51.3793,45,58.0,0,67.6,68.0,58.4
20160425231500,150.0,200.4,57.5862,49,58.0,0,68.6,68.0,58.4
20160425233000,150.0,222.6,63.9655,52,58.0,0,68.2,68.0,58.4
20160425234500,150.0,226.2,65.0,52,58.0,0,68.4,68.0,58.4
20160426000000,150.0,252.6,72.5862,55,58.0,0,68.1,68.0,58.4
20160426001500,150.0,234.0,67.2414,52,58.0,0,67.6,68.0,58.4
20160426003000,150.0,241.8,69.4828,54,58.0,0,68.4,68.0,58.4
20160426004500,150.0,259.8,74.6552,56,58.0,0,68.6,68.0,58.4
20160426010000,150.0,259.8,74.6552,54,58.0,0,67.7,68.0,58.4
20160426011500,150.0,259.8,74.6552,54,58.0,0,67.7,68.0,58.4
20160426013000,150.0,222.6,63.9655,49,58.0,0,67.5,68.0,58.4
20160426014500,150.0,237.6,68.2759,53,58.0,0,68.4,68.0,58.4
20160426020000,150.0,226.2,65.0,50,58.0,0,67.5,68.0,58.4
20160426021500,150.0,214.8,61.7241,50,58.0,0,68.4,68.0,58.4
20160426023000,150.0,249.0,71.5517,52,58.0,0,68.0,68.0,58.4
20160426024500,150.0,262.8,75.5172,55,57.2,0,68.4,68.0,58.4
20160426030000,150.0,234.0,67.2414,54,57.2,0,67.5,68.0,58.4
20160426031500,150.0,214.8,61.7241,50,57.2,0,67.4,68.0,58.4
20160426033000,150.0,214.8,61.7241,51,57.2,0,67.8,68.0,58.4
20160426034500,150.0,192.6,55.3448,47,57.2,0,67.4,68.0,58.4
20160426040000,150.0,205.8,59.1379,49,57.2,0,68.2,68.0,58.4
20160426041500,150.0,196.8,56.5517,47,57.2,0,67.7,68.0,58.4
20160426043000,150.0,179.4,51.5517,44,57.2,0,67.6,68.0,58.4
20160426044500,150.0,179.4,51.5517,44,57.9,0,67.8,68.0,58.4
20160426050000,150.0,175.2,50.3448,45,57.9,0,67.8,68.0,58.4
20160426051500,150.0,184.2,52.931,47,57.9,0,68.5,68.0,58.4
20160426053000,150.0,205.8,59.1379,48,57.9,0,67.9,68.0,58.4
20160426054500,150.0,196.8,56.5517,47,57.9,0,67.9,68.0,58.4
20160426060000,150.0,189.6,54.4828,46,57.9,0,67.6,68.0,58.4
20160426061500,150.0,180.0,51.7241,45,57.9,0,67.6,68.0,58.4
20160426063000,150.0,180.0,51.7241,44,57.9,0,67.8,68.0,58.4
20160426064500,150.0,184.8,53.1034,44,57.9,0,67.9,68.0,58.4
20160426070000,150.0,182.4,52.4138,44,57.9,0,67.9,68.0,58.4
20160426071500,150.0,179.4,51.5517,44,57.9,0,68.1,68.0,58.4
20160426073000,150.0,181.2,52.069,45,57.9,0,68.4,68.0,58.4
20160426074500,150.0,297.6,85.5172,63,57.9,0,69.2,68.0,58.4
20160426080000,150.0,339.6,97.5862,71,57.9,0,69.3,68.0,55.2
20160426081500,150.0,323.4,92.931,68,57.9,0,68.6,68.0,55.2
20160426083000,150.0,336.6,96.7241,71,57.9,0,68.5,68.0,55.2
20160426084500,150.0,306.6,88.1035,65,57.9,0,67.9,68.0,55.2
20160426090000,150.0,315.0,90.5172,67,57.9,0,68.2,68.0,55.2
20160426091500,150.0,342.0,98.2759,73,57.2,0,68.9,68.0,55.2
20160426093000,150.0,309.6,88.9655,65,57.2,0,67.9,68.0,55.2
20160426094500,150.0,331.8,95.3448,70,57.2,0,68.3,68.0,55.2
20160426100000,150.0,320.4,92.069,67,57.2,0,68.4,68.0,55.2
20160426101500,150.0,336.6,96.7241,71,57.2,0,68.4,68.0,55.2
20160426103000,150.0,312.0,89.6552,66,57.9,0,67.6,68.0,55.2
20160426104500,150.0,288.6,82.931,61,57.9,0,68.0,68.0,55.2
20160426110000,150.0,291.6,83.7931,63,57.9,0,68.3,68.0,55.2
20160426111500,150.0,291.6,83.7931,63,57.9,0,67.8,68.0,55.2
20160426113000,150.0,259.8,74.6552,57,57.9,0,67.8,68.0,55.2
20160426114500,150.0,288.6,82.931,62,57.2,0,68.4,68.0,55.2
20160426120000,150.0,336.6,96.7241,72,57.2,0,68.9,68.0,55.2
20160426121500,150.0,342.0,98.2759,72,57.2,0,68.6,68.0,55.2
20160426123000,150.0,342.0,98.2759,70,57.9,0,68.9,68.0,55.2
20160426124500,150.0,334.2,96.0345,69,57.9,0,68.3,68.0,55.2
20160426130000,150.0,325.8,93.6207,68,57.9,0,68.1,68.0,55.2
20160426131500,150.0,325.8,93.6207,68,57.9,0,68.2,68.0,55.2
20160426133000,150.0,331.8,95.3448,70,57.9,0,68.1,68.0,55.2
20160426134500,150.0,312.0,89.6552,66,57.9,0,67.6,68.0,55.2
20160426140000,150.0,276.0,79.3103,57,57.9,0,67.4,68.0,55.2
20160426141500,150.0,282.0,81.0345,59,57.2,0,68.3,68.0,55.2
20160426143000,150.0,282.0,81.0345,59,57.2,0,67.7,68.0,55.2
20160426144500,150.0,285.6,82.069,59,57.2,0,68.4,68.0,55.2
20160426150000,150.0,306.6,88.1035,62,57.2,0,68.0,68.0,55.2
20160426151500,150.0,339.6,97.5862,69,57.2,0,68.7,68.0,55.2
20160426153000,150.0,334.2,96.0345,67,57.2,0,68.4,68.0,55.2
20160426154500,150.0,339.6,97.5862,68,57.9,0,68.8,68.0,55.2
20160426160000,150.0,339.6,97.5862,68,57.9,0,68.4,68.0,55.2
20160426161500,150.0,339.6,97.5862,68,57.9,0,68.3,68.0,55.2
20160426163000,150.0,334.2,96.0345,67,57.9,0,68.0,68.0,55.2
20160426164500,150.0,300.6,86.3793,61,57.3,0,67.4,68.0,55.2
20160426170000,150.0,262.8,75.5172,54,57.3,0,67.3,68.0,55.2
20160426171500,150.0,234.0,67.2414,50,57.3,0,67.5,68.0,55.2
20160426173000,150.0,249.0,71.5517,53,57.3,0,68.3,68.0,55.2
20160426174500,150.0,256.2,73.6207,54,57.3,0,68.0,68.0,55.2
20160426180000,150.0,256.2,73.6207,54,57.3,0,67.7,68.0,55.2
20160426181500,150.0,256.2,73.6207,54,57.3,0,67.7,68.0,55.2
20160426183000,150.0,245.4,70.5172,51,57.3,0,67.9,68.0,55.2
20160426184500,150.0,241.8,69.4828,51,57.3,0,67.7,68.0,55.2
20160426190000,150.0,241.8,69.4828,51,57.3,0,68.1,68.0,55.2
20160426191500,150.0,245.4,70.5172,51,57.3,0,67.9,68.0,55.2
20160426193000,150.0,279.0,80.1724,58,57.3,0,68.7,68.0,55.2
20160426194500,150.0,315.0,90.5172,63,57.3,0,68.2,68.0,55.2
20160426200000,150.0,315.0,90.5172,63,57.3,0,68.5,68.0,55.2
20160426201500,150.0,325.8,93.6207,66,57.3,0,68.1,68.0,55.2
20160426203000,150.0,285.6,82.069,58,57.3,0,67.4,68.0,55.2
20160426204500,150.0,331.8,95.3448,67,57.3,0,68.7,68.0,55.2
20160426210000,150.0,315.0,90.5172,64,57.3,0,67.6,68.0,55.2
20160426211500,150.0,262.8,75.5172,54,57.3,0,67.3,68.0,55.2
20160426213000,150.0,230.4,66.2069,50,57.3,0,67.6,68.0,55.2
20160426214500,150.0,273.0,78.4483,57,57.3,0,68.1,68.0,55.2
20160426220000,150.0,245.4,70.5172,52,57.3,0,67.6,68.0,55.2
20160426221500,150.0,297.6,85.5172,62,57.3,0,68.7,68.0,55.2
20160426223000,150.0,276.0,79.3103,58,57.3,0,67.6,68.0,55.2
20160426224500,150.0,245.4,70.5172,53,57.3,0,67.7,68.0,55.2
20160426230000,150.0,273.0,78.4483,60,57.3,0,68.5,68.0,55.2
20160426231500,150.0,269.4,77.4138,60,57.3,0,67.9,68.0,55.2
20160426233000,150.0,285.6,82.069,62,57.3,0,68.2,68.0,55.2
20160426234500,150.0,269.4,77.4138,58,57.3,0,67.6,68.0,55.2
20160427000000,150.0,249.0,71.5517,56,57.3,0,68.1,68.0,55.2
20160427001500,150.0,252.6,72.5862,56,57.3,0,67.6,68.0,55.2
20160427003000,150.0,201.0,57.7586,49,57.3,0,67.3,68.0,55.2
20160427004500,150.0,169.8,48.7931,44,57.3,0,67.3,68.0,55.2
20160427010000,150.0,156.0,44.8276,43,57.3,0,67.6,68.0,55.2
20160427011500,150.0,153.0,43.9655,43,57.9,0,67.4,68.0,55.2
20160427013000,150.0,163.2,46.8966,44,57.9,0,68.3,68.0,55.2
20160427014500,150.0,169.8,48.7931,45,57.9,0,67.7,68.0,55.2
20160427020000,150.0,168.0,48.2759,44,57.9,0,68.3,68.0,55.2
20160427021500,150.0,170.4,48.9655,44,57.9,0,68.2,68.0,55.2
20160427023000,150.0,183.6,52.7586,47,57.9,0,68.3,68.0,55.2
20160427024500,150.0,183.6,52.7586,47,57.9,0,68.2,68.0,55.2
20160427030000,150.0,183.6,52.7586,47,57.9,0,68.1,68.0,55.2
20160427031500,150.0,183.6,52.7586,47,57.9,0,68.1,68.0,55.2
20160427033000,150.0,205.8,59.1379,50,57.9,0,68.3,68.0,55.2
20160427034500,150.0,201.0,57.7586,49,57.9,0,68.4,68.0,55.2
20160427040000,150.0,205.8,59.1379,50,57.9,0,68.2,68.0,55.2
20160427041500,150.0,205.8,59.1379,50,57.9,0,68.1,68.0,55.2
20160427043000,150.0,201.0,57.7586,50,57.9,0,67.9,68.0,55.2
20160427044500,150.0,205.8,59.1379,50,57.9,0,68.0,68.0,55.2
20160427050000,150.0,201.0,57.7586,50,57.9,0,68.3,68.0,55.2
20160427051500,150.0,230.4,66.2069,53,57.9,0,68.2,68.0,55.2
20160427053000,150.0,230.4,66.2069,52,57.9,0,68.1,68.0,55.2
20160427054500,150.0,214.8,61.7241,51,57.9,0,67.6,68.0,55.2
20160427060000,150.0,181.8,52.2414,46,57.9,0,67.5,68.0,55.2
20160427061500,150.0,156.0,44.8276,43,57.9,0,67.4,68.0,55.2
20160427063000,150.0,156.0,44.8276,43,57.9,0,67.4,68.0,55.2
20160427064500,150.0,159.6,45.8621,43,57.9,0,67.6,68.0,55.2
20160427070000,150.0,218.4,62.7586,52,57.9,0,68.4,68.0,55.2
20160427071500,150.0,210.0,60.3448,50,57.9,0,68.5,68.0,55.2
20160427073000,150.0,259.8,74.6552,56,57.2,0,68.4,68.0,55.2
20160427074500,150.0,237.6,68.2759,55,57.2,0,67.6,68.0,55.2
20160427080000,150.0,285.6,82.069,63,57.2,0,68.8,68.0,55.2
20160427081500,150.0,259.8,74.6552,58,57.2,0,67.6,68.0,55.2
20160427083000,150.0,288.6,82.931,64,57.2,0,68.7,68.0,55.2
20160427084500,150.0,334.2,96.0345,72,57.2,0,68.8,68.0,55.2
20160427090000,150.0,334.2,96.0345,72,57.2,0,68.6,68.0,55.2
20160427091500,150.0,325.8,93.6207,70,57.2,0,68.3,68.0,55.2
20160427093000,150.0,325.8,93.6207,70,57.2,0,68.3,68.0,55.2
20160427094500,150.0,334.2,96.0345,72,57.2,0,68.1,68.0,55.2
20160427100000,150.0,334.2,96.0345,72,57.2,0,68.1,68.0,55.2
20160427101500,150.0,269.4,77.4138,59,57.2,0,67.1,68.0,55.2
20160427103000,150.0,266.4,76.5517,59,57.2,0,67.4,68.0,55.2
20160427104500,150.0,179.4,51.5517,46,57.2,0,67.0,68.0,55.2
20160427110000,150.0,158.4,45.5172,43,57.2,0,67.0,68.0,55.2
20160427111500,150.0,182.4,52.4138,48,57.2,0,68.0,68.0,55.2
20160427113000,150.0,155.4,44.6552,43,57.2,0,67.2,68.0,55.2
20160427114500,150.0,160.2,46.0345,43,57.2,0,67.5,68.0,55.2
20160427120000,150.0,199.8,57.4138,49,57.2,0,68.5,68.0,55.2
20160427121500,150.0,226.2,65.0,52,57.2,0,68.6,68.0,55.2
20160427123000,150.0,222.6,63.9655,51,57.2,0,68.1,68.0,55.2
20160427124500,150.0,196.8,56.5517,47,57.2,0,67.4,68.0,55.2
20160427130000,150.0,157.2,45.1724,42,57.2,0,67.2,68.0,55.2
20160427131500,150.0,175.8,50.5172,46,57.2,0,67.9,68.0,55.2
20160427133000,150.0,158.4,45.5172,43,57.2,0,67.4,68.0,55.2
20160427134500,150.0,158.4,45.5172,43,57.2,0,67.3,68.0,55.2
20160427140000,150.0,155.4,44.6552,42,57.2,0,67.2,68.0,55.2
20160427141500,150.0,153.6,44.1379,42,57.2,0,67.1,68.0,55.2
20160427143000,150.0,186.6,53.6207,47,57.2,0,67.7,68.0,55.2
20160427144500,150.0,210.0,60.3448,50,57.2,0,68.3,68.0,55.2
20160427150000,150.0,210.0,60.3448,50,57.2,0,68.2,68.0,55.2
20160427151500,150.0,218.4,62.7586,51,57.2,0,68.1,68.0,55.2
20160427153000,150.0,222.6,63.9655,53,57.2,0,68.2,68.0,55.2
20160427154500,150.0,259.8,74.6552,58,57.2,0,68.2,68.0,55.2
20160427160000,150.0,245.4,70.5172,54,57.2,0,67.6,68.0,55.2
20160427161500,150.0,285.6,82.069,61,57.2,0,68.5,68.0,55.2
20160427163000,150.0,266.4,76.5517,57,57.2,0,68.4,68.0,55.2
20160427164500,150.0,266.4,76.5517,57,57.2,0,67.9,68.0,55.2
20160427170000,150.0,259.8,74.6552,56,57.2,0,67.6,68.0,55.2
20160427171500,150.0,237.6,68.2759,55,57.2,0,67.8,68.0,55.2
20160427173000,150.0,182.4,52.4138,46,57.2,0,67.2,68.0,55.2
20160427174500,150.0,166.8,47.931,46,57.2,0,67.9,68.0,55.2
20160427180000,150.0,207.0,59.4828,51,57.2,0,68.6,68.0,55.2
20160427181500,150.0,218.4,62.7586,52,57.2,0,68.6,68.0,55.2
20160427183000,150.0,218.4,62.7586,51,57.2,0,67.7,68.0,55.2
20160427184500,150.0,172.2,49.4828,45,57.2,0,67.4,68.0,55.2
20160427190000,150.0,184.8,53.1034,49,57.2,0,68.2,68.0,55.2
20160427191500,150.0,230.4,66.2069,52,57.2,0,68.5,68.0,55.2
20160427193000,150.0,230.4,66.2069,52,57.2,0,67.9,68.0,55.2
20160427194500,150.0,210.0,60.3448,51,57.2,0,68.0,68.0,55.2
20160427200000,150.0,315.0,90.5172,67,57.2,0,69.1,68.0,55.2
20160427201500,150.0,294.6,84.6552,63,57.2,0,68.1,68.0,55.2
20160427203000,150.0,291.6,83.7931,63,57.2,0,67.8,68.0,55.2
20160427204500,150.0,291.6,83.7931,62,57.2,0,67.6,68.0,55.2
20160427210000,150.0,288.6,82.931,62,57.2,0,67.7,68.0,55.2
20160427211500,150.0,323.4,92.931,69,57.2,0,68.2,68.0,55.2
20160427213000,150.0,318.0,91.3793,67,57.2,0,67.8,68.0,55.2
20160427214500,150.0,143.4,41.2069,42,84.2,100,68.8,80.0,78.0
20160427220000,150.0,143.4,41.2069,42,89.8,100,70.2,80.0,78.0
20160427221500,150.0,145.8,41.8966,42,87.4,100,70.8,80.0,78.0
20160427223000,150.0,143.4,41.2069,42,87.4,100,71.3,80.0,78.0
20160427224500,150.0,143.4,41.2069,42,88.6,100,71.6,80.0,78.0
20160427230000,150.0,145.8,41.8966,42,88.6,100,71.8,80.0,78.0
20160427231500,150.0,143.4,41.2069,42,88.6,100,72.0,80.0,78.0
20160427233000,150.0,146.4,42.069,42,87.5,100,72.6,80.0,78.0
20160427234500,150.0,146.4,42.069,42,89.2,100,73.1,80.0,78.0
20160428000000,150.0,146.4,42.069,42,89.2,100,73.1,80.0,78.0
20160428001500,150.0,146.4,42.069,42,89.2,100,73.7,80.0,78.0
20160428003000,150.0,144.0,41.3793,42,87.5,100,72.3,80.0,78.0
20160428004500,150.0,144.0,41.3793,42,87.5,100,72.1,80.0,78.0
20160428010000,150.0,144.0,41.3793,42,89.8,100,72.0,80.0,78.0
20160428011500,150.0,144.0,41.3793,42,91.1,100,72.1,80.0,78.0
20160428013000,150.0,144.0,41.3793,42,91.1,100,73.0,80.0,78.0
20160428014500,150.0,144.0,41.3793,43,91.1,100,73.8,80.0,78.0
20160428020000,150.0,144.0,41.3793,43,89.3,100,74.3,80.0,78.0
20160428021500,150.0,144.0,41.3793,43,89.3,100,74.7,80.0,78.0
20160428023000,150.0,150.0,43.1034,44,89.3,100,74.8,80.0,78.0
20160428024500,150.0,148.2,42.5862,44,89.3,100,74.8,80.0,78.0
20160428030000,150.0,148.2,42.5862,44,89.3,100,74.7,80.0,78.0
20160428031500,150.0,150.0,43.1034,44,89.3,100,74.6,80.0,78.0
20160428033000,150.0,150.0,43.1034,44,88.2,100,74.9,80.0,78.0
20160428034500,150.0,153.6,44.1379,44,91.1,100,75.1,80.0,78.0
20160428040000,150.0,149.4,42.931,44,89.5,100,75.1,80.0,78.0
20160428041500,150.0,149.4,42.931,44,90.4,100,74.8,80.0,78.0
20160428043000,150.0,145.8,41.8966,44,89.3,100,74.8,80.0,78.0
20160428044500,150.0,145.8,41.8966,44,91.1,100,75.0,80.0,78.0
20160428050000,150.0,148.8,42.7586,44,89.2,100,75.6,80.0,78.0
20160428051500,150.0,145.2,41.7241,44,90.6,100,75.4,80.0,78.0
20160428053000,150.0,148.8,42.7586,44,88.2,100,75.6,80.0,78.0
20160428054500,150.0,146.4,42.069,44,88.2,100,76.3,80.0,78.0
20160428060000,150.0,146.4,42.069,44,91.0,100,76.2,80.0,78.0
20160428061500,150.0,146.4,42.069,44,89.9,100,75.2,80.0,78.0
20160428063000,150.0,150.0,43.1034,44,89.9,100,73.7,80.0,78.0
20160428064500,150.0,150.0,43.1034,44,89.9,100,73.4,80.0,78.0
20160428070000,150.0,150.0,43.1034,44,91.1,100,73.2,80.0,78.0
20160428071500,150.0,150.0,43.1034,44,88.9,100,73.2,80.0,78.0
20160428073000,150.0,150.0,43.1034,44,91.0,100,72.7,80.0,78.0
20160428074500,150.0,150.0,43.1034,44,88.6,100,72.8,80.0,78.0
20160428080000,150.0,150.0,43.1034,44,88.6,100,73.0,80.0,78.0
20160428081500,150.0,150.0,43.1034,44,88.6,100,73.1,80.0,78.0
20160428083000,150.0,150.0,43.1034,44,88.6,100,72.7,80.0,78.0
20160428084500,150.0,146.4,42.069,44,88.6,100,72.9,80.0,78.0
20160428090000,150.0,146.4,42.069,44,88.6,100,72.2,80.0,78.0
20160428091500,150.0,146.4,42.069,44,88.6,100,71.9,80.0,78.0
20160428093000,150.0,148.2,42.5862,44,88.6,100,71.8,80.0,78.0
20160428094500,150.0,145.2,41.7241,44,88.6,100,72.4,80.0,78.0
20160428100000,150.0,145.2,41.7241,44,88.6,100,72.6,80.0,78.0
20160428101500,150.0,143.4,41.2069,44,89.8,100,72.5,80.0,78.0
20160428103000,150.0,143.4,41.2069,44,88.1,100,73.0,80.0,78.0
20160428104500,150.0,145.2,41.7241,44,88.1,100,72.7,80.0,78.0
20160428110000,150.0,145.2,41.7241,44,90.4,100,72.5,80.0,78.0
20160428111500,150.0,145.2,41.7241,44,89.3,100,72.3,80.0,78.0
20160428113000,150.0,147.0,42.2414,44,85.6,100,73.2,80.0,78.0
20160428114500,150.0,147.0,42.2414,44,83.4,100,73.6,80.0,78.0
20160428120000,150.0,147.0,42.2414,44,90.0,100,73.8,80.0,78.0
20160428121500,150.0,150.0,43.1034,44,88.6,100,73.3,80.0,78.0
20160428123000,150.0,150.0,43.1034,44,87.5,100,72.6,80.0,78.0
20160428124500,150.0,153.6,44.1379,44,88.6,100,72.1,80.0,78.0
20160428130000,150.0,153.6,44.1379,44,86.9,100,72.4,80.0,78.0
20160428131500,150.0,153.6,44.1379,44,88.6,100,71.7,80.0,78.0
20160428133000,150.0,151.8,43.6207,44,85.0,100,72.7,80.0,78.0
20160428134500,150.0,157.2,45.1724,44,94.7,100,71.9,80.0,78.0
20160428140000,150.0,157.2,45.1724,44,82.6,100,71.7,80.0,78.0
20160428141500,150.0,153.0,43.9655,44,92.1,100,72.2,80.0,78.0
20160428143000,150.0,150.0,43.1034,44,88.0,100,71.7,80.0,78.0
20160428144500,150.0,150.0,43.1034,44,89.2,100,71.9,80.0,78.0
20160428150000,150.0,148.2,42.5862,44,81.1,100,71.7,80.0,78.0
20160428151500,150.0,148.2,42.5862,44,84.4,100,71.4,80.0,78.0
20160428153000,150.0,150.0,43.1034,44,96.0,100,71.6,80.0,78.0
20160428154500,150.0,150.0,43.1034,44,81.1,100,71.0,80.0,78.0
20160428160000,150.0,148.2,42.5862,44,84.0,100,70.9,80.0,78.0
20160428161500,150.0,150.0,43.1034,44,81.1,100,71.2,80.0,78.0
20160428163000,150.0,150.0,43.1034,44,83.2,100,71.3,80.0,78.0
20160428164500,150.0,151.8,43.6207,44,83.2,100,71.2,80.0,78.0
20160428170000,150.0,151.8,43.6207,44,84.4,100,71.9,80.0,78.0
20160428171500,150.0,151.8,43.6207,44,87.4,100,71.2,80.0,78.0
20160428173000,150.0,154.8,44.4828,44,85.5,100,71.6,80.0,78.0
20160428174500,150.0,152.4,43.7931,44,88.0,100,71.3,80.0,78.0
20160428180000,150.0,155.4,44.6552,44,88.0,100,71.7,80.0,78.0
20160428181500,150.0,159.6,45.8621,44,85.6,100,71.2,80.0,78.0
20160428183000,150.0,159.6,45.8621,44,85.6,100,71.9,80.0,78.0
20160428184500,150.0,155.4,44.6552,44,89.1,100,71.8,80.0,78.0
20160428190000,150.0,155.4,44.6552,44,88.0,100,71.7,80.0,78.0
20160428191500,150.0,157.2,45.1724,44,89.3,100,73.7,80.0,78.0
20160428193000,150.0,159.0,45.6897,44,84.4,100,74.5,80.0,78.0
20160428194500,150.0,157.2,45.1724,44,87.5,100,75.0,80.0,78.0
20160428200000,150.0,160.2,46.0345,44,86.2,100,75.5,80.0,78.0
20160428201500,150.0,156.0,44.8276,44,89.1,100,75.2,80.0,78.0
20160428203000,150.0,148.2,42.5862,44,88.1,100,75.4,80.0,78.0
20160428204500,150.0,145.8,41.8966,44,88.1,100,75.3,80.0,78.0
20160428210000,150.0,155.4,44.6552,42,85.0,100,76.6,80.0,78.0
20160428211500,150.0,155.4,44.6552,42,88.1,100,77.2,80.0,78.0
20160428213000,150.0,155.4,44.6552,42,88.1,100,77.5,80.0,78.0
20160428214500,150.0,155.4,44.6552,42,89.1,100,78.0,80.0,78.0
20160428220000,150.0,155.4,44.6552,42,69.1,100,76.4,80.0,78.0
20160428221500,150.0,155.4,44.6552,42,87.4,100,77.5,80.0,78.0
20160428223000,150.0,151.8,43.6207,42,87.4,100,77.5,80.0,78.0
20160428224500,150.0,154.8,44.4828,42,87.4,100,77.9,80.0,78.0
20160428230000,150.0,151.8,43.6207,44,61.8,100,76.6,80.0,78.0
20160428231500,150.0,149.4,42.931,44,88.5,100,76.8,80.0,78.0
20160428233000,150.0,151.8,43.6207,44,86.4,100,77.1,80.0,78.0
20160428234500,150.0,151.8,43.6207,44,89.8,100,76.8,80.0,78.0
20160429000000,150.0,151.8,43.6207,44,88.7,100,76.6,80.0,78.0
20160429001500,150.0,151.8,43.6207,44,89.8,100,76.4,80.0,78.0
20160429003000,150.0,154.8,44.4828,44,88.1,100,76.2,80.0,78.0
20160429004500,150.0,154.8,44.4828,44,90.4,100,76.2,80.0,78.0
20160429010000,150.0,154.8,44.4828,44,90.4,100,76.0,80.0,78.0
20160429011500,150.0,156.6,45.0,44,87.5,100,76.0,80.0,78.0
20160429013000,150.0,156.6,45.0,44,89.8,100,75.7,80.0,78.0
20160429014500,150.0,159.6,45.8621,43,87.8,100,75.5,80.0,78.0
20160429020000,150.0,157.2,45.1724,43,89.3,100,75.4,80.0,78.0
20160429021500,150.0,157.2,45.1724,43,87.9,100,75.4,80.0,78.0
20160429023000,150.0,157.2,45.1724,43,87.9,100,75.5,80.0,78.0
20160429024500,150.0,157.2,45.1724,43,87.9,100,76.5,80.0,78.0
20160429030000,150.0,157.2,45.1724,43,89.8,100,76.4,80.0,78.0
20160429031500,150.0,153.6,44.1379,42,86.9,100,76.5,80.0,78.0
20160429033000,150.0,153.6,44.1379,42,86.9,100,76.8,80.0,78.0
20160429034500,150.0,157.2,45.1724,42,88.6,100,76.6,80.0,78.0
20160429040000,150.0,151.2,43.4483,42,89.5,100,76.8,80.0,78.0
20160429041500,150.0,151.2,43.4483,42,88.2,100,76.9,80.0,78.0
20160429043000,150.0,151.2,43.4483,42,88.2,100,76.6,80.0,78.0
20160429044500,150.0,151.2,43.4483,42,89.8,100,76.8,80.0,78.0
20160429050000,150.0,151.2,43.4483,42,89.8,100,76.6,80.0,78.0
20160429051500,150.0,151.2,43.4483,42,88.1,100,76.3,80.0,78.0
20160429053000,150.0,149.4,42.931,42,90.4,100,76.6,80.0,78.0
20160429054500,150.0,149.4,42.931,42,88.1,100,76.3,80.0,78.0
20160429060000,150.0,147.0,42.2414,42,89.3,100,76.0,80.0,78.0
20160429061500,150.0,147.0,42.2414,42,91.1,100,76.5,80.0,78.0
20160429063000,150.0,147.0,42.2414,42,88.7,100,76.8,80.0,78.0
20160429064500,150.0,147.0,42.2414,42,90.5,100,75.2,80.0,78.0
20160429070000,150.0,294.6,84.6552,63,59.2,0,74.0,73.2,70.2
20160429071500,150.0,234.0,67.2414,53,58.4,0,72.9,73.2,70.2
20160429073000,150.0,156.0,44.8276,43,58.4,0,71.9,73.2,70.2
20160429074500,150.0,156.0,44.8276,43,58.4,0,71.0,73.2,70.2
20160429080000,150.0,172.2,49.4828,47,58.4,0,72.3,73.2,70.2
20160429081500,150.0,155.4,44.6552,43,58.4,0,71.3,73.2,70.2
20160429083000,150.0,163.2,46.8966,45,58.4,0,72.1,73.2,70.2
20160429084500,150.0,155.4,44.6552,43,58.4,0,71.7,73.2,70.2
20160429090000,150.0,155.4,44.6552,43,58.4,0,71.1,73.2,70.2
20160429091500,150.0,155.4,44.6552,43,58.4,0,71.0,73.2,70.2
20160429093000,150.0,150.6,43.2759,43,58.4,0,70.1,73.2,70.2
20160429094500,150.0,154.8,44.4828,43,58.4,0,70.7,73.2,70.2
20160429100000,150.0,153.0,43.9655,43,58.4,0,71.0,73.2,70.2
20160429101500,150.0,153.0,43.9655,43,58.4,0,71.2,73.2,70.2
20160429103000,150.0,153.0,43.9655,43,58.4,0,70.2,73.2,70.2
20160429104500,150.0,153.0,43.9655,43,58.4,100,69.6,73.2,70.2
20160429110000,150.0,157.2,45.1724,43,70.1,100,69.5,73.2,70.2
20160429111500,150.0,157.2,45.1724,43,74.0,100,69.9,73.2,70.2
20160429113000,150.0,159.0,45.6897,43,63.6,0,70.8,73.2,70.2
20160429114500,150.0,154.8,44.4828,42,58.8,0,70.0,73.2,70.2
20160429120000,150.0,159.6,45.8621,42,58.8,100,69.9,73.2,70.2
20160429121500,150.0,156.0,44.8276,42,58.8,0,70.7,73.2,70.2
20160429123000,150.0,158.4,45.5172,42,58.8,100,69.8,73.2,70.2
20160429124500,150.0,158.4,45.5172,42,59.5,100,69.4,73.2,70.2
20160429130000,150.0,156.0,44.8276,42,68.1,100,69.9,73.2,70.2
20160429131500,150.0,156.0,44.8276,42,60.0,0,70.2,73.2,70.2
20160429133000,150.0,152.4,43.7931,42,59.2,0,70.0,73.2,70.2
20160429134500,150.0,152.4,43.7931,42,59.2,100,69.9,73.2,70.2
20160429140000,150.0,152.4,43.7931,42,59.2,100,69.7,73.2,70.2
20160429141500,150.0,152.4,43.7931,42,59.9,100,69.4,73.2,70.2
20160429143000,150.0,154.8,44.4828,42,75.4,100,69.9,73.2,70.2
20160429144500,150.0,154.8,44.4828,42,64.4,100,70.2,73.2,70.2
20160429150000,150.0,153.0,43.9655,42,67.7,100,70.1,73.2,70.2
20160429151500,150.0,153.0,43.9655,42,65.8,100,70.4,73.2,70.2
20160429153000,150.0,155.4,44.6552,42,64.0,100,70.3,73.2,70.2
20160429154500,150.0,153.0,43.9655,42,60.6,0,70.7,73.2,70.2
20160429160000,150.0,154.8,44.4828,42,59.2,0,69.9,73.2,70.2
20160429161500,150.0,154.8,44.4828,42,59.2,100,69.7,73.2,70.2
20160429163000,150.0,154.8,44.4828,42,59.2,0,71.0,73.2,70.2
20160429164500,150.0,151.8,43.6207,42,59.2,0,70.2,73.2,70.2
20160429170000,150.0,151.8,43.6207,42,59.2,100,69.7,73.2,70.2
20160429171500,150.0,143.4,41.2069,42,59.2,0,70.0,73.2,70.2
20160429173000,150.0,143.4,41.2069,42,59.2,0,70.1,73.2,70.2
20160429174500,150.0,145.8,41.8966,42,59.2,100,69.6,73.2,70.2
20160429180000,150.0,145.8,41.8966,42,61.9,100,69.8,73.2,70.2
20160429181500,150.0,145.8,41.8966,42,80.0,100,69.6,73.2,70.2
20160429183000,150.0,165.6,47.5862,45,61.6,0,71.0,73.2,70.2
20160429184500,150.0,157.2,45.1724,44,59.2,0,69.9,73.2,70.2
20160429190000,150.0,157.2,45.1724,44,59.2,100,69.8,73.2,70.2
20160429191500,150.0,157.2,45.1724,44,59.2,100,69.6,73.2,70.2
20160429193000,150.0,157.2,45.1724,44,62.4,100,70.0,73.2,70.2
20160429194500,150.0,157.2,45.1724,44,64.8,100,70.3,73.2,70.2
20160429200000,150.0,153.6,44.1379,43,60.0,0,70.2,73.2,70.2
20160429201500,150.0,153.6,44.1379,43,60.0,100,69.7,73.2,70.2
20160429203000,150.0,153.6,44.1379,43,69.7,100,69.3,73.2,70.2
20160429204500,150.0,153.6,44.1379,43,62.8,100,70.0,73.2,70.2
20160429210000,150.0,153.6,44.1379,43,79.1,100,70.4,73.2,70.2
20160429211500,150.0,153.6,44.1379,43,59.6,100,69.7,73.2,70.2
20160429213000,150.0,153.6,44.1379,43,78.2,100,69.4,73.2,70.2
20160429214500,150.0,155.4,44.6552,43,85.6,100,69.3,73.2,70.2
20160429220000,150.0,153.6,44.1379,43,88.1,100,69.5,73.2,70.2
20160429221500,150.0,156.0,44.8276,43,68.2,0,70.4,73.2,70.2
20160429223000,150.0,156.0,44.8276,43,59.2,100,69.7,73.2,70.2
20160429224500,150.0,153.6,44.1379,43,73.7,100,70.0,73.2,70.2
20160429230000,150.0,153.6,44.1379,43,77.5,100,69.6,73.2,70.2
20160429231500,150.0,151.2,43.4483,43,81.1,100,69.7,73.2,70.2
20160429233000,150.0,151.2,43.4483,43,88.0,100,69.6,73.2,70.2
20160429234500,150.0,151.2,43.4483,43,89.2,100,69.5,73.2,70.2
20160430000000,150.0,153.6,44.1379,43,86.2,100,69.4,73.2,70.2
20160430001500,150.0,151.2,43.4483,43,88.6,100,69.5,73.2,70.2
20160430003000,150.0,172.2,49.4828,47,63.2,0,70.8,73.2,70.2
20160430004500,150.0,155.4,44.6552,44,59.2,100,70.0,73.2,70.2
20160430010000,150.0,158.4,45.5172,43,59.2,100,69.3,73.2,70.2
20160430011500,150.0,155.4,44.6552,43,60.4,100,69.4,73.2,70.2
20160430013000,150.0,155.4,44.6552,43,86.8,100,69.4,73.2,70.2
20160430014500,150.0,153.6,44.1379,43,86.8,100,69.8,73.2,70.2
20160430020000,150.0,153.6,44.1379,43,64.0,0,70.5,73.2,70.2
20160430021500,150.0,157.2,45.1724,43,60.3,100,69.1,73.2,70.2
20160430023000,150.0,151.8,43.6207,42,86.9,100,69.3,73.2,70.2
20160430024500,150.0,153.6,44.1379,42,89.8,100,70.4,73.2,70.2
20160430030000,150.0,151.8,43.6207,42,59.7,100,69.7,73.2,70.2
20160430031500,150.0,151.8,43.6207,42,59.7,100,69.3,73.2,70.2
20160430033000,150.0,154.8,44.4828,42,85.4,100,69.4,73.2,70.2
20160430034500,150.0,143.4,41.2069,42,88.4,100,69.3,73.2,70.2
20160430040000,150.0,148.2,42.5862,42,83.2,100,69.3,73.2,70.2
20160430041500,150.0,153.0,43.9655,42,63.6,0,70.3,73.2,70.2
20160430043000,150.0,156.0,44.8276,42,60.3,100,69.1,73.2,70.2
20160430044500,150.0,151.8,43.6207,42,86.2,100,69.3,73.2,70.2
20160430050000,150.0,156.0,44.8276,42,88.9,100,69.3,73.2,70.2
20160430051500,150.0,156.0,44.8276,42,86.8,100,69.3,73.2,70.2
20160430053000,150.0,156.0,44.8276,42,85.6,100,70.6,73.2,70.2
20160430054500,150.0,156.0,44.8276,42,60.0,100,69.4,73.2,70.2
20160430060000,150.0,156.0,44.8276,42,64.4,100,70.1,73.2,70.2
20160430061500,150.0,156.0,44.8276,42,79.2,100,69.4,73.2,70.2
20160430063000,150.0,156.0,44.8276,42,86.9,100,69.2,73.2,70.2
20160430064500,150.0,156.0,44.8276,42,62.5,0,70.3,73.2,70.2
20160430070000,150.0,156.0,44.8276,42,59.9,100,69.1,73.2,70.2
20160430071500,150.0,156.0,44.8276,42,79.6,100,69.3,73.2,70.2
20160430073000,150.0,159.0,45.6897,42,86.7,100,69.3,73.2,70.2
20160430074500,150.0,154.8,44.4828,42,84.9,100,69.3,73.2,70.2
20160430080000,150.0,154.8,44.4828,42,61.6,0,69.9,73.2,70.2
20160430081500,150.0,148.2,42.5862,42,76.1,100,69.2,73.2,70.2
20160430083000,150.0,165.6,47.5862,45,78.4,0,70.7,73.2,70.2
20160430084500,150.0,156.0,44.8276,41,64.5,100,69.7,76.0,73.0
20160430090000,150.0,156.0,44.8276,41,85.7,100,70.1,76.0,73.0
20160430091500,150.0,156.0,44.8276,41,87.5,100,71.7,76.0,73.0
20160430093000,150.0,153.6,44.1379,41,87.5,100,73.4,76.0,73.0
20160430094500,150.0,153.6,44.1379,41,75.2,100,71.5,76.0,73.0
20160430100000,150.0,142.8,41.0345,41,71.6,0,73.4,76.0,73.0
20160430101500,150.0,151.2,43.4483,41,61.5,100,72.3,76.0,73.0
20160430103000,150.0,151.2,43.4483,41,86.9,100,71.9,76.0,73.0
20160430104500,150.0,149.4,42.931,41,85.7,100,71.8,76.0,73.0
20160430110000,150.0,149.4,42.931,41,87.7,100,71.9,76.0,73.0
20160430111500,150.0,149.4,42.931,41,87.7,100,73.2,76.0,73.0
20160430113000,150.0,157.2,45.1724,42,60.8,100,72.0,76.0,73.0
20160430114500,150.0,157.2,45.1724,42,86.9,100,72.1,76.0,73.0
20160430120000,150.0,157.2,45.1724,42,60.8,100,72.5,76.0,73.0
20160430121500,150.0,154.8,44.4828,42,83.7,100,72.1,76.0,73.0
20160430123000,150.0,156.6,45.0,42,76.3,100,72.9,76.0,73.0
20160430124500,150.0,156.6,45.0,42,84.9,100,72.4,76.0,73.0
20160430130000,150.0,156.6,45.0,42,61.3,100,72.7,76.0,73.0
20160430131500,150.0,156.6,45.0,42,62.0,100,71.8,76.0,73.0
20160430133000,150.0,159.0,45.6897,42,80.1,100,72.3,76.0,73.0
20160430134500,150.0,159.0,45.6897,42,88.1,100,72.1,76.0,73.0
20160430140000,150.0,156.0,44.8276,42,63.2,100,72.6,76.0,73.0
20160430141500,150.0,156.0,44.8276,42,71.0,100,72.3,76.0,73.0
20160430143000,150.0,156.0,44.8276,41,61.1,100,72.2,76.0,73.0
20160430144500,150.0,153.0,43.9655,41,87.4,100,72.2,76.0,73.0
20160430150000,150.0,156.0,44.8276,41,89.3,100,73.1,76.0,73.0
20160430151500,150.0,156.0,44.8276,41,89.3,100,72.4,76.0,73.0
20160430153000,150.0,156.0,44.8276,41,87.4,100,72.2,76.0,73.0
20160430154500,150.0,156.0,44.8276,41,87.4,100,72.2,76.0,73.0
20160430160000,150.0,156.0,44.8276,41,87.4,100,72.2,76.0,73.0
20160430161500,150.0,159.0,45.6897,41,60.8,100,72.7,76.0,73.0
20160430163000,150.0,156.6,45.0,41,81.5,100,72.0,76.0,73.0
20160430164500,150.0,153.0,43.9655,41,86.8,100,72.2,76.0,73.0
20160430170000,150.0,153.0,43.9655,41,88.1,100,72.6,76.0,73.0
20160430171500,150.0,156.0,44.8276,41,60.8,0,72.9,76.0,73.0
20160430173000,150.0,156.0,44.8276,41,81.5,100,72.1,76.0,73.0
20160430174500,150.0,156.0,44.8276,41,81.5,100,73.0,76.0,73.0
20160430180000,150.0,156.0,44.8276,41,65.4,100,71.7,76.0,73.0
20160430181500,150.0,156.0,44.8276,41,85.2,100,72.1,76.0,73.0
20160430183000,150.0,156.0,44.8276,41,86.9,100,72.2,76.0,73.0
20160430184500,150.0,156.0,44.8276,41,86.9,100,72.2,76.0,73.0
20160430190000,150.0,148.8,42.7586,41,86.9,100,72.2,76.0,73.0
20160430191500,150.0,157.2,45.1724,42,61.2,0,73.3,76.0,73.0
20160430193000,150.0,160.2,46.0345,42,81.5,100,72.1,76.0,73.0
20160430194500,150.0,158.4,45.5172,42,85.5,100,72.2,76.0,73.0
20160430200000,150.0,158.4,45.5172,42,88.6,100,72.6,76.0,73.0
20160430201500,150.0,148.8,42.7586,44,88.6,100,72.7,76.0,73.0
20160430203000,150.0,158.4,45.5172,44,62.8,0,73.4,76.0,73.0
20160430204500,150.0,156.0,44.8276,44,67.3,100,71.8,76.0,73.0
20160430210000,150.0,156.0,44.8276,44,87.5,100,72.3,76.0,73.0
20160430211500,150.0,156.0,44.8276,44,87.5,100,71.7,76.0,73.0
20160430213000,150.0,158.4,45.5172,44,87.5,100,71.6,76.0,73.0
20160430214500,150.0,158.4,45.5172,44,89.2,100,72.6,76.0,73.0
20160430220000,150.0,153.6,44.1379,43,61.2,0,72.8,76.0,73.0
20160430221500,150.0,156.6,45.0,43,64.1,100,71.9,76.0,73.0
20160430223000,150.0,159.0,45.6897,43,72.4,100,72.5,76.0,73.0
20160430224500,150.0,156.0,44.8276,43,87.4,100,71.7,76.0,73.0
20160430230000,150.0,156.0,44.8276,43,87.4,100,72.2,76.0,73.0
20160430231500,150.0,156.0,44.8276,43,87.4,100,71.6,76.0,73.0
20160430233000,150.0,158.4,45.5172,43,88.6,100,72.5,76.0,73.0
20160430234500,150.0,339.6,97.5862,72,59.2,0,71.7,68.9,65.9
20160501000000,150.0,323.4,92.931,68,57.6,0,69.3,68.0,64.7
20160501001500,150.0,336.6,96.7241,72,57.6,0,68.8,68.0,64.8
20160501003000,150.0,331.8,95.3448,70,57.6,0,68.3,68.0,64.7
20160501004500,150.0,309.6,88.9655,66,57.6,0,67.7,68.0,64.6
20160501010000,150.0,262.8,75.5172,56,57.6,0,67.3,68.0,64.6
20160501011500,150.0,210.0,60.3448,50,57.6,0,67.2,68.0,64.4
20160501013000,150.0,222.6,63.9655,52,57.6,0,67.7,68.0,64.5
20160501014500,150.0,188.4,54.1379,47,57.6,0,67.4,68.0,64.4
20160501020000,150.0,175.2,50.3448,45,57.6,0,67.6,68.0,64.6
20160501021500,150.0,175.2,50.3448,44,57.6,0,67.7,68.0,64.6
20160501023000,150.0,172.2,49.4828,44,57.6,0,68.1,68.0,64.4
20160501024500,150.0,164.4,47.2414,44,57.6,0,67.8,68.0,64.5
20160501030000,150.0,187.2,53.7931,47,57.6,0,68.3,68.0,64.6
20160501031500,150.0,237.6,68.2759,54,57.6,0,68.6,68.0,64.5
20160501033000,150.0,245.4,70.5172,55,57.6,0,68.1,68.0,64.4
20160501034500,150.0,230.4,66.2069,52,57.6,0,67.9,68.0,64.4
20160501040000,150.0,218.4,62.7586,51,57.6,0,67.5,68.0,64.4
20160501041500,150.0,192.6,55.3448,48,57.6,0,68.1,68.0,64.3
20160501043000,150.0,205.8,59.1379,50,57.6,0,67.6,68.0,64.4
20160501044500,150.0,201.0,57.7586,49,57.6,0,67.7,68.0,64.5
20160501050000,150.0,182.4,52.4138,46,57.6,0,67.6,68.0,64.4
20160501051500,150.0,172.2,49.4828,45,58.3,0,67.6,68.0,64.4
20160501053000,150.0,155.4,44.6552,43,58.3,0,67.9,68.0,64.3
20160501054500,150.0,155.4,44.6552,43,58.3,0,67.9,68.0,64.4
20160501060000,150.0,155.4,44.6552,43,58.3,0,67.8,68.0,64.5
20160501061500,150.0,157.2,45.1724,43,58.3,0,67.7,68.0,64.4
20160501063000,150.0,157.2,45.1724,43,58.3,0,68.0,68.0,64.4
20160501064500,150.0,157.2,45.1724,43,58.3,0,67.7,68.0,64.3
20160501070000,150.0,157.2,45.1724,43,58.3,0,68.0,68.0,64.4
20160501071500,150.0,157.2,45.1724,41,58.3,0,68.2,68.0,64.3
20160501073000,150.0,279.0,80.1724,58,58.3,0,69.3,68.0,64.3
20160501074500,150.0,294.6,84.6552,62,58.3,0,68.6,68.0,64.4
20160501080000,150.0,294.6,84.6552,63,58.3,0,68.5,68.0,64.3
20160501081500,150.0,339.6,97.5862,72,58.3,0,69.2,68.0,64.4
20160501083000,150.0,339.6,97.5862,72,57.6,0,68.9,68.0,64.4
20160501084500,150.0,339.6,97.5862,72,57.6,0,68.6,68.0,64.3
20160501090000,150.0,344.4,98.9655,72,57.6,0,68.6,68.0,64.3
20160501091500,150.0,344.4,98.9655,72,57.6,0,68.4,68.0,64.3
20160501093000,150.0,349.8,100.5172,72,57.6,0,68.6,68.0,64.4
20160501094500,150.0,349.8,100.5172,72,57.6,0,68.4,68.0,64.3
20160501100000,150.0,349.8,100.5172,71,57.6,0,68.4,68.0,64.3
20160501101500,150.0,349.8,100.5172,71,57.6,0,68.5,68.0,64.3
20160501103000,150.0,349.8,100.5172,71,57.6,0,68.5,68.0,64.3
20160501104500,150.0,344.4,98.9655,70,57.6,0,68.8,68.0,64.3
20160501110000,150.0,349.8,100.5172,70,57.6,0,69.1,68.0,64.3
20160501111500,150.0,349.8,100.5172,69,57.6,0,68.6,68.0,64.4
20160501113000,150.0,349.8,100.5172,69,57.6,0,68.8,68.0,64.3
20160501114500,150.0,336.6,96.7241,66,56.8,0,68.7,68.0,64.3
20160501120000,150.0,336.6,96.7241,66,56.8,0,68.4,68.0,64.3
20160501121500,150.0,331.8,95.3448,66,56.8,0,68.3,68.0,64.3
20160501123000,150.0,339.6,97.5862,67,56.8,0,69.1,68.0,64.3
20160501124500,150.0,339.6,97.5862,67,56.8,0,69.4,68.0,64.3
20160501130000,150.0,339.6,97.5862,67,56.8,0,69.2,68.0,64.4
20160501131500,150.0,339.6,97.5862,67,56.8,0,68.6,68.0,64.3
20160501133000,150.0,339.6,97.5862,67,56.8,0,68.6,68.0,64.4
20160501134500,150.0,339.6,97.5862,67,56.8,0,68.4,68.0,64.3
20160501140000,150.0,339.6,97.5862,68,56.8,0,68.5,68.0,64.3
20160501141500,150.0,339.6,97.5862,68,56.8,0,68.8,68.0,64.3
20160501143000,150.0,339.6,97.5862,68,56.8,0,69.2,68.0,64.3
20160501144500,150.0,339.6,97.5862,68,56.8,0,69.3,68.0,64.3
20160501150000,150.0,344.4,98.9655,68,57.5,0,69.1,68.0,64.3
20160501151500,150.0,339.6,97.5862,68,57.5,0,68.9,68.0,64.3
20160501153000,150.0,339.6,97.5862,68,57.5,0,68.7,68.0,64.3
20160501154500,150.0,339.6,97.5862,68,57.5,0,69.0,68.0,64.3
20160501160000,150.0,339.6,97.5862,68,57.5,0,68.7,68.0,64.3
20160501161500,150.0,339.6,97.5862,68,57.5,0,68.9,68.0,64.3
20160501163000,150.0,357.0,102.5862,79,57.5,0,68.8,68.0,64.3
20160501164500,150.0,323.4,92.931,69,57.5,0,68.2,68.0,64.3
20160501170000,150.0,315.0,90.5172,65,56.8,0,67.7,68.0,64.3
20160501171500,150.0,288.6,82.931,60,56.8,0,67.5,68.0,64.3
20160501173000,150.0,288.6,82.931,60,56.8,0,67.8,68.0,64.3
20160501174500,150.0,245.4,70.5172,53,56.8,0,67.3,68.0,64.3
20160501180000,150.0,252.6,72.5862,54,56.8,0,67.9,68.0,64.3
20160501181500,150.0,256.2,73.6207,54,56.8,0,67.9,68.0,64.3
20160501183000,150.0,269.4,77.4138,56,57.4,0,68.3,68.0,64.3
20160501184500,150.0,259.8,74.6552,56,57.4,0,68.1,68.0,64.3
20160501190000,150.0,282.0,81.0345,60,57.4,0,68.2,68.0,64.3
20160501191500,150.0,279.0,80.1724,60,57.4,0,68.1,68.0,64.3
20160501193000,150.0,282.0,81.0345,60,57.4,0,67.9,68.0,64.3
20160501194500,150.0,282.0,81.0345,60,57.4,0,67.7,68.0,64.3
20160501200000,150.0,282.0,81.0345,60,57.4,0,67.9,68.0,64.3
20160501201500,150.0,282.0,81.0345,60,57.4,0,67.7,68.0,64.3
20160501203000,150.0,256.2,73.6207,54,57.4,0,67.6,68.0,64.3
20160501204500,150.0,241.8,69.4828,52,57.4,0,67.5,68.0,64.3
20160501210000,150.0,237.6,68.2759,53,57.4,0,68.0,68.0,64.3
20160501211500,150.0,249.0,71.5517,53,57.4,0,67.7,68.0,64.3
20160501213000,150.0,226.2,65.0,49,57.4,0,67.6,68.0,64.3
20160501214500,150.0,226.2,65.0,49,57.4,0,67.7,68.0,64.3
20160501220000,150.0,226.2,65.0,49,57.4,0,68.2,68.0,64.3
20160501221500,150.0,226.2,65.0,49,57.4,0,68.2,68.0,64.3
20160501223000,150.0,218.4,62.7586,49,57.4,0,68.2,68.0,64.3
20160501224500,150.0,214.8,61.7241,51,57.4,0,68.2,68.0,64.3
20160501230000,150.0,214.8,61.7241,52,57.4,0,68.2,68.0,64.3
20160501231500,150.0,252.6,72.5862,56,57.4,0,68.3,68.0,64.3
20160501233000,150.0,245.4,70.5172,56,56.8,0,68.1,68.0,64.3
20160501234500,150.0,245.4,70.5172,56,56.8,0,68.1,68.0,64.3
20160502000000,150.0,252.6,72.5862,57,56.8,0,68.1,68.0,64.3
20160502001500,150.0,256.2,73.6207,57,56.8,0,67.9,68.0,64.3
20160502003000,150.0,252.6,72.5862,57,56.8,0,67.9,68.0,64.3
20160502004500,150.0,256.2,73.6207,57,56.8,0,67.7,68.0,64.3
20160502010000,150.0,256.2,73.6207,57,57.5,0,67.9,68.0,64.3
20160502011500,150.0,259.8,74.6552,57,57.5,0,67.8,68.0,64.3
20160502013000,150.0,252.6,72.5862,56,57.5,0,67.8,68.0,64.3
20160502014500,150.0,249.0,71.5517,54,57.5,0,67.7,68.0,64.3
20160502020000,150.0,245.4,70.5172,54,57.5,0,67.7,68.0,64.3
20160502021500,150.0,237.6,68.2759,53,57.5,0,67.7,68.0,64.3
20160502023000,150.0,230.4,66.2069,52,57.5,0,67.7,68.0,64.3
20160502024500,150.0,218.4,62.7586,50,57.5,0,67.6,68.0,64.3
20160502030000,150.0,201.0,57.7586,48,57.5,0,67.7,68.0,64.3
20160502031500,150.0,201.0,57.7586,48,57.5,0,67.9,68.0,64.3
20160502033000,150.0,205.8,59.1379,48,57.5,0,67.7,68.0,64.3
20160502034500,150.0,201.0,57.7586,47,57.5,0,67.7,68.0,64.3
20160502040000,150.0,192.6,55.3448,47,57.5,0,67.7,68.0,64.3
20160502041500,150.0,187.2,53.7931,45,57.5,0,68.2,68.0,64.3
20160502043000,150.0,190.8,54.8276,45,57.5,0,67.9,68.0,64.3
20160502044500,150.0,193.8,55.6897,45,57.5,0,68.0,68.0,64.3
20160502050000,150.0,193.8,55.6897,47,57.5,0,68.4,68.0,64.3
20160502051500,150.0,291.6,83.7931,59,57.5,0,69.1,68.0,64.3
20160502053000,150.0,312.0,89.6552,64,56.8,0,68.5,68.0,64.3
20160502054500,150.0,294.6,84.6552,61,56.8,0,68.0,68.0,64.3
20160502060000,150.0,266.4,76.5517,55,56.8,0,67.3,68.0,64.3
20160502061500,150.0,205.8,59.1379,47,56.8,0,67.2,68.0,64.3
20160502063000,150.0,210.0,60.3448,49,56.8,0,67.7,68.0,64.3
20160502064500,150.0,205.8,59.1379,49,57.5,0,68.1,68.0,64.3
20160502070000,150.0,205.8,59.1379,49,57.5,0,67.8,68.0,64.3
20160502071500,150.0,210.0,60.3448,49,57.5,0,67.7,68.0,64.3
20160502073000,150.0,196.8,56.5517,47,57.5,0,67.6,68.0,64.3
20160502074500,150.0,186.6,53.6207,46,57.5,0,68.0,68.0,64.3
20160502080000,150.0,222.6,63.9655,52,57.5,0,68.7,68.0,64.3
20160502081500,150.0,218.4,62.7586,50,57.5,0,67.9,68.0,64.3
20160502083000,150.0,214.8,61.7241,50,57.5,0,67.9,68.0,64.3
20160502084500,150.0,214.8,61.7241,50,57.5,0,67.8,68.0,64.3
20160502090000,150.0,210.0,60.3448,49,57.5,0,67.7,68.0,64.3
20160502091500,150.0,230.4,66.2069,53,57.5,0,68.6,68.0,64.3
20160502093000,150.0,234.0,67.2414,53,57.5,0,67.9,68.0,64.3
20160502094500,150.0,234.0,67.2414,53,57.5,0,67.8,68.0,64.3
20160502100000,150.0,222.6,63.9655,51,57.5,0,67.7,68.0,64.3
20160502101500,150.0,210.0,60.3448,49,57.5,0,67.6,68.0,64.3
20160502103000,150.0,196.8,56.5517,48,57.5,0,67.6,68.0,64.3
20160502104500,150.0,187.8,53.9655,46,57.5,0,67.6,68.0,64.3
20160502110000,150.0,187.8,53.9655,46,57.5,0,67.7,68.0,64.3
20160502111500,150.0,180.6,51.8966,45,57.5,0,67.8,68.0,64.3
20160502113000,150.0,214.8,61.7241,50,57.5,0,68.4,68.0,64.3
20160502114500,150.0,205.8,59.1379,48,57.5,0,68.2,68.0,64.3
20160502120000,150.0,256.2,73.6207,56,57.5,0,69.0,68.0,64.3
20160502121500,150.0,331.8,95.3448,69,57.5,0,69.1,68.0,64.3
20160502123000,150.0,331.8,95.3448,70,57.5,0,68.4,68.0,64.3
20160502124500,150.0,325.8,93.6207,69,57.5,0,68.0,68.0,64.3
20160502130000,150.0,325.8,93.6207,68,56.8,0,67.8,68.0,64.3
20160502131500,150.0,273.0,78.4483,58,56.8,0,67.4,68.0,64.3
20160502133000,150.0,226.2,65.0,51,56.8,0,67.2,68.0,64.3
20160502134500,150.0,252.6,72.5862,55,57.5,0,68.1,68.0,64.3
20160502140000,150.0,245.4,70.5172,54,57.5,0,67.6,68.0,64.3
20160502141500,150.0,234.0,67.2414,53,57.5,0,68.4,68.0,64.3
20160502143000,150.0,234.0,67.2414,53,57.5,0,67.7,68.0,64.3
