PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502144500,150.0,237.6,68.2759,54,57.5,0,68.1,68.0,64.3
20160502150000,150.0,237.6,68.2759,54,57.5,0,68.2,68.0,64.3
20160502151500,150.0,241.8,69.4828,54,57.5,0,67.9,68.0,64.3
20160502153000,150.0,241.8,69.4828,54,57.5,0,68.1,68.0,64.3
20160502154500,150.0,230.4,66.2069,52,57.5,0,67.6,68.0,64.3
20160502160000,150.0,226.2,65.0,51,57.5,0,67.7,68.0,64.3
20160502161500,150.0,214.8,61.7241,50,57.5,0,67.7,68.0,64.3
20160502163000,150.0,214.8,61.7241,50,57.5,0,67.7,68.0,64.3
20160502164500,150.0,196.8,56.5517,47,57.5,0,67.6,68.0,64.3
20160502170000,150.0,196.8,56.5517,47,57.5,0,68.1,68.0,64.3
20160502171500,150.0,192.6,55.3448,47,57.5,0,67.9,68.0,64.3
20160502173000,150.0,218.4,62.7586,51,57.5,0,68.5,68.0,64.3
20160502174500,150.0,249.0,71.5517,55,57.5,0,68.3,68.0,64.3
20160502180000,150.0,241.8,69.4828,54,57.5,0,67.9,68.0,64.3
20160502181500,150.0,237.6,68.2759,53,57.5,0,67.7,68.0,64.3
20160502183000,150.0,226.2,65.0,51,57.5,0,68.3,68.0,64.3
20160502184500,150.0,237.6,68.2759,54,57.5,0,67.9,68.0,64.3
20160502190000,150.0,245.4,70.5172,55,57.5,0,68.2,68.0,64.3
20160502191500,150.0,245.4,70.5172,55,57.5,0,67.8,68.0,64.3
20160502193000,150.0,241.8,69.4828,55,57.5,0,67.8,68.0,64.3
20160502194500,150.0,230.4,66.2069,52,57.5,0,67.6,68.0,64.3
20160502200000,150.0,218.4,62.7586,50,57.5,0,67.6,68.0,64.3
20160502201500,150.0,205.8,59.1379,48,57.5,0,67.6,68.0,64.3
20160502203000,150.0,201.0,57.7586,48,57.5,0,67.9,68.0,64.3
20160502204500,150.0,226.2,65.0,52,57.5,0,68.1,68.0,64.3
20160502210000,150.0,226.2,65.0,52,57.5,0,68.3,68.0,64.3
20160502211500,150.0,262.8,75.5172,58,56.8,0,68.1,68.0,64.3
20160502213000,150.0,262.8,75.5172,58,56.8,0,68.1,68.0,64.3
20160502214500,150.0,249.0,71.5517,54,56.8,0,67.6,68.0,64.3
20160502220000,150.0,249.0,71.5517,55,56.8,0,68.4,68.0,64.3
20160502221500,150.0,256.2,73.6207,55,56.8,0,67.6,68.0,64.3
20160502223000,150.0,214.8,61.7241,49,56.8,0,67.4,68.0,64.3
20160502224500,150.0,201.0,57.7586,48,56.8,0,67.5,68.0,64.3
20160502230000,150.0,196.8,56.5517,47,56.8,0,68.0,68.0,64.3
20160502231500,150.0,222.6,63.9655,51,56.8,0,68.2,68.0,64.3
20160502233000,150.0,222.6,63.9655,51,56.8,0,68.0,68.0,64.3
20160502234500,150.0,226.2,65.0,52,56.8,0,68.0,68.0,64.3
20160503000000,150.0,222.6,63.9655,52,56.8,0,67.7,68.0,64.3
20160503001500,150.0,186.6,53.6207,46,56.8,0,67.5,68.0,64.3
20160503003000,150.0,197.4,56.7241,49,56.8,0,67.9,68.0,64.3
20160503004500,150.0,204.0,58.6207,50,56.8,0,67.7,68.0,64.3
20160503010000,150.0,162.0,46.5517,44,57.5,0,67.4,68.0,64.3
20160503011500,150.0,156.6,45.0,43,57.5,0,67.3,68.0,64.3
20160503013000,150.0,156.6,45.0,43,57.5,0,67.3,68.0,64.3
20160503014500,150.0,154.8,44.4828,43,57.5,0,67.2,68.0,64.3
20160503020000,150.0,154.8,44.4828,43,57.5,0,67.2,68.0,64.3
20160503021500,150.0,162.0,46.5517,44,57.5,0,67.4,68.0,64.3
20160503023000,150.0,159.0,45.6897,43,57.5,0,67.1,68.0,64.3
20160503024500,150.0,156.0,44.8276,42,88.3,100,68.8,80.0,78.0
20160503030000,150.0,159.6,45.8621,41,88.3,100,69.4,80.0,78.0
20160503031500,150.0,157.2,45.1724,41,88.3,100,70.3,80.0,78.0
20160503033000,150.0,157.2,45.1724,41,88.3,100,71.1,80.0,78.0
20160503034500,150.0,159.0,45.6897,41,86.9,100,72.8,80.0,78.0
20160503040000,150.0,157.2,45.1724,41,87.9,100,72.5,80.0,78.0
20160503041500,150.0,157.2,45.1724,41,87.9,100,72.6,80.0,78.0
20160503043000,150.0,157.2,45.1724,41,87.9,100,72.7,80.0,78.0
20160503044500,150.0,157.2,45.1724,41,95.3,100,74.0,80.0,78.0
20160503050000,150.0,157.2,45.1724,41,88.1,100,73.4,80.0,78.0
20160503051500,150.0,157.2,45.1724,41,88.1,100,73.3,80.0,78.0
20160503053000,150.0,157.2,45.1724,41,88.1,100,73.2,80.0,78.0
20160503054500,150.0,157.2,45.1724,41,91.1,100,73.2,80.0,78.0
20160503060000,150.0,152.4,43.7931,41,88.6,100,74.0,80.0,78.0
20160503061500,150.0,149.4,42.931,41,94.9,100,73.3,80.0,78.0
20160503063000,150.0,145.2,41.7241,41,97.2,100,72.3,80.0,78.0
20160503064500,150.0,147.0,42.2414,41,91.0,100,72.3,80.0,78.0
20160503070000,150.0,147.0,42.2414,41,89.3,100,72.5,80.0,78.0
20160503071500,150.0,147.0,42.2414,41,89.3,100,72.7,80.0,78.0
20160503073000,150.0,147.0,42.2414,41,89.3,100,73.4,80.0,78.0
20160503074500,150.0,145.2,41.7241,41,89.3,100,72.8,80.0,78.0
20160503080000,150.0,145.2,41.7241,41,90.9,100,73.6,80.0,78.0
20160503081500,150.0,145.2,41.7241,41,90.9,100,72.9,80.0,78.0
20160503083000,150.0,147.0,42.2414,44,104.3,100,73.8,80.0,78.0
20160503084500,150.0,148.8,42.7586,44,101.9,100,72.1,80.0,78.0
20160503090000,150.0,148.8,42.7586,44,96.2,100,72.5,80.0,78.0
20160503091500,150.0,148.8,42.7586,44,92.4,100,73.0,80.0,78.0
20160503093000,150.0,148.8,42.7586,44,95.4,100,72.6,80.0,78.0
20160503094500,150.0,148.8,42.7586,44,101.0,100,71.9,80.0,78.0
20160503100000,150.0,151.2,43.4483,44,98.8,100,71.9,80.0,78.0
20160503101500,150.0,149.4,42.931,44,100.3,100,71.8,80.0,78.0
20160503103000,150.0,149.4,42.931,44,94.8,100,71.3,80.0,78.0
20160503104500,150.0,151.8,43.6207,44,91.3,100,71.0,80.0,78.0
20160503110000,150.0,150.0,43.1034,44,91.3,100,71.4,80.0,78.0
20160503111500,150.0,145.8,41.8966,40,96.4,100,71.3,80.0,78.0
20160503113000,150.0,145.8,41.8966,40,99.7,100,72.3,80.0,78.0
20160503114500,150.0,145.8,41.8966,40,92.5,100,72.1,80.0,78.0
20160503120000,150.0,148.2,42.5862,40,93.6,100,73.6,80.0,78.0
20160503121500,150.0,148.2,42.5862,40,95.4,100,73.6,80.0,78.0
20160503123000,150.0,148.2,42.5862,40,97.3,100,74.2,80.0,78.0
20160503124500,150.0,145.8,41.8966,40,94.8,100,74.5,80.0,78.0
20160503130000,150.0,145.8,41.8966,40,91.7,100,74.6,80.0,78.0
20160503131500,150.0,144.0,41.3793,40,96.5,100,74.7,80.0,78.0
20160503133000,150.0,144.0,41.3793,40,98.5,100,75.7,80.0,78.0
20160503134500,150.0,144.0,41.3793,40,99.8,100,74.7,80.0,78.0
20160503140000,150.0,141.6,40.6897,40,99.8,100,74.2,80.0,78.0
20160503141500,150.0,141.6,40.6897,40,99.8,100,74.1,80.0,78.0
20160503143000,150.0,141.6,40.6897,40,94.3,100,74.2,80.0,78.0
20160503144500,150.0,141.6,40.6897,40,94.3,100,75.1,80.0,78.0
20160503150000,150.0,141.6,40.6897,41,97.4,100,74.3,80.0,78.0
20160503151500,150.0,143.4,41.2069,41,100.8,100,75.0,80.0,78.0
20160503153000,150.0,143.4,41.2069,41,98.7,100,75.3,80.0,78.0
20160503154500,150.0,147.0,42.2414,41,101.9,100,74.8,80.0,78.0
20160503160000,150.0,148.8,42.7586,41,96.0,100,76.0,80.0,78.0
20160503161500,150.0,148.8,42.7586,41,96.0,100,74.9,80.0,78.0
20160503163000,150.0,148.8,42.7586,41,91.7,100,75.1,80.0,78.0
20160503164500,150.0,148.8,42.7586,41,91.7,100,75.1,80.0,78.0
20160503170000,150.0,151.2,43.4483,41,91.7,100,75.3,80.0,78.0
20160503171500,150.0,153.6,44.1379,41,93.8,100,74.7,80.0,78.0
20160503173000,150.0,153.6,44.1379,41,99.9,100,75.5,80.0,78.0
20160503174500,150.0,151.8,43.6207,41,94.2,100,75.1,80.0,78.0
20160503180000,150.0,151.8,43.6207,41,91.6,100,75.6,80.0,78.0
20160503181500,150.0,151.8,43.6207,41,91.6,100,74.8,80.0,78.0
20160503183000,150.0,149.4,42.931,41,93.5,100,74.6,80.0,78.0
20160503184500,150.0,149.4,42.931,41,101.0,100,74.6,80.0,78.0
20160503190000,150.0,149.4,42.931,41,94.9,100,75.3,80.0,78.0
20160503191500,150.0,149.4,42.931,41,91.6,100,75.1,80.0,78.0
20160503193000,150.0,149.4,42.931,41,100.5,100,75.0,80.0,78.0
20160503194500,150.0,151.2,43.4483,41,94.8,100,75.4,80.0,78.0
20160503200000,150.0,151.2,43.4483,41,91.1,100,76.5,80.0,78.0
20160503201500,150.0,151.2,43.4483,41,99.9,100,76.2,80.0,78.0
20160503203000,150.0,140.4,40.3448,43,95.1,100,77.7,80.0,78.0
20160503204500,150.0,149.4,42.931,43,95.1,100,77.7,80.0,78.0
20160503210000,150.0,147.0,42.2414,43,97.2,100,77.3,80.0,78.0
20160503211500,150.0,150.6,43.2759,43,91.1,100,77.0,80.0,78.0
20160503213000,150.0,148.8,42.7586,43,101.0,100,76.7,80.0,78.0
20160503214500,150.0,152.4,43.7931,43,91.2,100,76.9,80.0,78.0
20160503220000,150.0,152.4,43.7931,43,98.1,100,76.9,80.0,78.0
20160503221500,150.0,152.4,43.7931,43,94.2,100,76.6,80.0,78.0
20160503223000,150.0,152.4,43.7931,43,92.7,100,76.4,80.0,78.0
20160503224500,150.0,156.6,45.0,43,100.1,100,76.1,80.0,78.0
20160503230000,150.0,156.6,45.0,43,90.7,100,76.6,80.0,78.0
20160503231500,150.0,156.6,45.0,43,96.4,100,76.7,80.0,78.0
20160503233000,150.0,156.6,45.0,43,94.2,100,76.5,80.0,78.0
20160503234500,150.0,156.6,45.0,43,91.6,100,76.2,80.0,78.0
20160504000000,150.0,142.8,41.0345,39,97.8,100,76.0,80.0,78.0
20160504001500,150.0,140.4,40.3448,39,96.6,100,76.6,80.0,78.0
20160504003000,150.0,143.4,41.2069,39,90.5,100,76.5,80.0,78.0
20160504004500,150.0,143.4,41.2069,39,97.8,100,76.2,80.0,78.0
20160504010000,150.0,273.0,78.4483,56,59.6,0,74.8,74.3,71.3
20160504011500,150.0,165.0,47.4138,42,58.4,0,73.2,74.3,71.3
20160504013000,150.0,157.2,45.1724,41,58.4,0,72.7,74.3,71.3
20160504014500,150.0,154.8,44.4828,41,58.4,0,72.8,74.3,71.3
20160504020000,150.0,158.4,45.5172,41,58.4,0,72.3,74.3,71.3
20160504021500,150.0,158.4,45.5172,41,58.4,0,72.6,74.3,71.3
20160504023000,150.0,155.4,44.6552,41,58.4,0,72.1,74.3,71.3
20160504024500,150.0,155.4,44.6552,41,58.4,0,71.3,74.3,71.3
20160504030000,150.0,152.4,43.7931,41,58.4,100,70.8,74.3,71.3
20160504031500,150.0,149.4,42.931,41,57.8,100,70.9,74.3,71.3
20160504033000,150.0,149.4,42.931,41,58.7,100,71.2,74.3,71.3
20160504034500,150.0,149.4,42.931,41,59.7,100,70.6,74.3,71.3
20160504040000,150.0,149.4,42.931,41,87.9,100,72.1,80.0,78.0
20160504041500,150.0,149.4,42.931,41,99.2,100,73.0,80.0,78.0
20160504043000,150.0,153.6,44.1379,41,93.8,100,73.7,80.0,78.0
20160504044500,150.0,153.6,44.1379,41,90.5,100,73.8,80.0,78.0
20160504050000,150.0,153.6,44.1379,41,92.8,100,74.6,80.0,78.0
20160504051500,150.0,156.0,44.8276,41,89.9,100,74.3,80.0,78.0
20160504053000,150.0,156.0,44.8276,41,91.7,100,74.3,80.0,78.0
20160504054500,150.0,156.0,44.8276,41,96.6,100,75.5,80.0,78.0
20160504060000,150.0,156.0,44.8276,41,91.1,100,74.8,80.0,78.0
20160504061500,150.0,156.0,44.8276,41,92.4,100,74.3,80.0,78.0
20160504063000,150.0,156.0,44.8276,41,99.6,100,74.2,80.0,78.0
20160504064500,150.0,156.0,44.8276,41,89.3,100,74.6,80.0,78.0
20160504070000,150.0,156.0,44.8276,41,97.5,100,75.0,80.0,78.0
20160504071500,150.0,156.0,44.8276,41,96.1,100,74.1,80.0,78.0
20160504073000,150.0,156.0,44.8276,41,91.1,100,74.9,80.0,78.0
20160504074500,150.0,156.0,44.8276,41,101.9,100,74.8,80.0,78.0
20160504080000,150.0,153.6,44.1379,41,89.6,100,74.5,80.0,78.0
20160504081500,150.0,149.4,42.931,43,100.9,100,75.0,80.0,78.0
20160504083000,150.0,149.4,42.931,43,92.5,100,74.5,80.0,78.0
20160504084500,150.0,149.4,42.931,43,98.2,100,74.0,80.0,78.0
20160504090000,150.0,147.0,42.2414,43,97.2,100,73.6,80.0,78.0
20160504091500,150.0,148.8,42.7586,43,91.1,100,72.7,80.0,78.0
20160504093000,150.0,148.8,42.7586,43,100.8,100,72.2,80.0,78.0
20160504094500,150.0,148.8,42.7586,43,92.4,100,72.4,80.0,78.0
20160504100000,150.0,148.8,42.7586,43,98.3,100,72.5,80.0,78.0
20160504101500,150.0,148.8,42.7586,43,97.3,100,72.9,80.0,78.0
20160504103000,150.0,148.8,42.7586,43,91.7,100,72.2,80.0,78.0
20160504104500,150.0,145.8,41.8966,43,101.9,100,73.6,80.0,78.0
20160504110000,150.0,148.2,42.5862,43,93.6,100,72.2,80.0,78.0
20160504111500,150.0,148.2,42.5862,43,92.3,100,71.6,80.0,78.0
20160504113000,150.0,148.2,42.5862,43,99.0,100,71.4,80.0,78.0
20160504114500,150.0,146.4,42.069,43,99.0,100,73.0,80.0,78.0
20160504120000,150.0,146.4,42.069,43,94.3,100,72.4,80.0,78.0
20160504121500,150.0,148.2,42.5862,43,91.7,100,71.8,80.0,78.0
20160504123000,150.0,144.0,41.3793,43,99.7,100,72.6,68.0,59.1
20160504124500,150.0,339.6,97.5862,73,58.8,0,71.2,68.0,59.1
20160504130000,150.0,339.6,97.5862,74,58.0,0,69.9,68.0,59.1
20160504131500,150.0,339.6,97.5862,74,58.0,0,69.4,68.0,59.1
20160504133000,150.0,344.4,98.9655,74,58.0,0,69.1,68.0,59.1
20160504134500,150.0,344.4,98.9655,74,58.0,0,69.2,68.0,59.1
20160504140000,150.0,325.8,93.6207,70,58.0,0,68.3,68.0,59.1
20160504141500,150.0,339.6,97.5862,73,58.0,0,68.7,68.0,59.1
20160504143000,150.0,328.8,94.4828,70,58.0,0,67.9,68.0,59.1
20160504144500,150.0,336.6,96.7241,72,58.0,0,68.3,68.0,59.1
20160504150000,150.0,336.6,96.7241,72,58.0,0,67.8,68.0,59.1
20160504151500,150.0,331.8,95.3448,71,58.0,0,68.1,68.0,59.1
20160504153000,150.0,331.8,95.3448,71,58.0,0,68.0,68.0,59.1
20160504154500,150.0,331.8,95.3448,71,58.0,0,68.1,68.0,59.1
20160504160000,150.0,320.4,92.069,68,58.0,0,67.7,68.0,59.1
20160504161500,150.0,320.4,92.069,68,58.0,0,67.7,68.0,59.1
20160504163000,150.0,285.6,82.069,61,58.0,0,67.4,68.0,59.1
20160504164500,150.0,276.0,79.3103,61,58.0,0,68.1,68.0,59.1
20160504170000,150.0,276.0,79.3103,61,58.0,0,67.6,68.0,59.1
20160504171500,150.0,252.6,72.5862,56,58.0,0,67.5,68.0,59.1
20160504173000,150.0,262.8,75.5172,59,58.0,0,68.3,68.0,59.1
20160504174500,150.0,266.4,76.5517,59,58.0,0,67.7,68.0,59.1
20160504180000,150.0,249.0,71.5517,55,58.0,0,68.2,68.0,59.1
20160504181500,150.0,269.4,77.4138,59,58.0,0,68.2,68.0,59.1
20160504183000,150.0,269.4,77.4138,59,58.0,0,67.8,68.0,59.1
20160504184500,150.0,266.4,76.5517,59,58.0,0,68.1,68.0,59.1
20160504190000,150.0,269.4,77.4138,59,58.0,0,68.0,68.0,59.1
20160504191500,150.0,249.0,71.5517,56,58.0,0,67.6,68.0,59.1
20160504193000,150.0,262.8,75.5172,58,58.0,0,68.4,68.0,59.1
20160504194500,150.0,291.6,83.7931,62,58.0,0,68.4,68.0,59.1
20160504200000,150.0,309.6,88.9655,65,58.0,0,68.6,68.0,59.1
20160504201500,150.0,294.6,84.6552,63,57.2,0,67.7,68.0,59.1
20160504203000,150.0,294.6,84.6552,63,57.2,0,68.0,68.0,59.1
20160504204500,150.0,273.0,78.4483,58,57.2,0,67.4,68.0,59.1
20160504210000,150.0,205.8,59.1379,48,57.2,0,67.1,68.0,59.1
20160504211500,150.0,161.4,46.3793,44,57.2,0,67.2,68.0,59.1
20160504213000,150.0,159.0,45.6897,43,57.9,0,67.4,68.0,59.1
20160504214500,150.0,165.6,47.5862,46,57.9,0,67.9,68.0,59.1
20160504220000,150.0,214.8,61.7241,52,57.9,0,68.4,68.0,59.1
20160504221500,150.0,184.2,52.931,47,57.9,0,67.5,68.0,59.1
20160504223000,150.0,180.6,51.8966,46,57.9,0,67.6,68.0,59.1
20160504224500,150.0,157.2,45.1724,42,57.9,0,67.3,68.0,59.1
20160504230000,150.0,157.2,45.1724,42,57.2,0,67.2,68.0,59.1
20160504231500,150.0,157.2,45.1724,42,57.2,0,67.0,68.0,59.1
20160504233000,150.0,188.4,54.1379,47,57.2,0,67.6,68.0,59.1
20160504234500,150.0,171.6,49.3103,44,57.2,0,68.2,68.0,59.1
20160505000000,150.0,186.6,53.6207,47,57.2,0,68.2,68.0,59.1
20160505001500,150.0,159.6,45.8621,42,57.2,0,67.7,68.0,59.1
20160505003000,150.0,168.0,48.2759,45,57.2,0,67.9,68.0,59.1
20160505004500,150.0,157.2,45.1724,42,57.2,0,67.5,68.0,59.1
20160505010000,150.0,163.2,46.8966,44,57.2,0,68.0,68.0,59.1
20160505011500,150.0,157.2,45.1724,42,57.2,0,67.6,68.0,59.1
20160505013000,150.0,201.0,57.7586,48,57.2,0,68.7,68.0,59.1
20160505014500,150.0,183.0,52.5862,45,57.2,0,67.7,68.0,59.1
20160505020000,150.0,157.2,45.1724,42,57.2,0,67.6,68.0,59.1
20160505021500,150.0,157.2,45.1724,42,57.2,0,67.5,68.0,59.1
20160505023000,150.0,165.6,47.5862,44,57.2,0,67.8,68.0,59.1
20160505024500,150.0,156.6,45.0,42,57.2,0,67.4,68.0,59.1
20160505030000,150.0,156.6,45.0,42,57.2,0,67.3,68.0,59.1
20160505031500,150.0,156.6,45.0,42,57.2,0,67.1,68.0,59.1
20160505033000,150.0,164.4,47.2414,44,57.2,0,67.6,68.0,59.1
20160505034500,150.0,156.0,44.8276,42,57.2,0,67.2,68.0,59.1
20160505040000,150.0,170.4,48.9655,44,57.2,0,67.7,68.0,59.1
20160505041500,150.0,156.6,45.0,42,57.2,0,67.3,68.0,59.1
20160505043000,150.0,156.6,45.0,42,57.2,0,67.2,68.0,59.1
20160505044500,150.0,153.0,43.9655,42,57.2,0,67.2,68.0,59.1
20160505050000,150.0,153.0,43.9655,42,57.2,0,67.1,68.0,59.1
20160505051500,150.0,150.6,43.2759,42,57.2,0,67.1,68.0,59.1
20160505053000,150.0,150.6,43.2759,42,57.2,0,67.1,68.0,59.1
20160505054500,150.0,148.8,42.7586,42,57.2,0,66.9,68.0,59.1
20160505060000,150.0,150.6,43.2759,42,57.2,0,66.8,68.0,59.1
20160505061500,150.0,150.6,43.2759,42,57.2,0,66.9,68.0,59.1
20160505063000,150.0,155.4,44.6552,43,57.2,0,66.9,68.0,59.1
20160505064500,150.0,164.4,47.2414,43,57.2,0,67.4,68.0,59.1
20160505070000,150.0,159.0,45.6897,43,57.2,0,67.1,68.0,59.1
20160505071500,150.0,159.0,45.6897,43,57.2,0,67.1,68.0,59.1
20160505073000,150.0,159.0,45.6897,43,57.2,0,67.4,68.0,59.1
20160505074500,150.0,167.4,48.1034,45,57.2,0,67.9,68.0,59.1
20160505080000,150.0,149.4,42.931,43,57.2,0,67.3,68.0,59.1
20160505081500,150.0,174.0,50.0,47,57.2,0,67.8,68.0,59.1
20160505083000,150.0,157.2,45.1724,43,57.2,0,67.4,68.0,59.1
20160505084500,150.0,157.2,45.1724,43,57.2,0,67.1,68.0,59.1
20160505090000,150.0,157.2,45.1724,43,57.2,0,67.2,68.0,59.1
20160505091500,150.0,188.4,54.1379,49,57.2,0,68.2,68.0,59.1
20160505093000,150.0,198.6,57.069,50,57.2,0,67.7,68.0,59.1
20160505094500,150.0,193.8,55.6897,49,57.2,0,67.9,68.0,59.1
20160505100000,150.0,165.0,47.4138,44,57.9,0,67.4,68.0,59.1
20160505101500,150.0,186.6,53.6207,48,57.9,0,68.2,68.0,59.1
20160505103000,150.0,166.8,47.931,45,57.9,0,67.5,68.0,59.1
20160505104500,150.0,201.0,57.7586,50,57.9,0,68.6,68.0,59.1
20160505110000,150.0,187.8,53.9655,48,57.9,0,67.6,68.0,59.1
20160505111500,150.0,156.0,44.8276,43,57.9,0,67.4,68.0,59.1
20160505113000,150.0,161.4,46.3793,43,57.9,0,67.2,68.0,59.1
20160505114500,150.0,161.4,46.3793,45,57.9,0,67.6,68.0,59.1
20160505120000,150.0,187.2,53.7931,48,57.9,0,67.7,68.0,59.1
20160505121500,150.0,259.8,74.6552,57,57.9,0,68.9,68.0,59.1
20160505123000,150.0,325.8,93.6207,69,57.9,0,69.1,68.0,59.1
20160505124500,150.0,315.0,90.5172,66,57.9,0,68.5,68.0,59.1
20160505130000,150.0,334.2,96.0345,70,57.9,0,68.4,68.0,59.1
20160505131500,150.0,146.4,42.069,42,91.1,100,68.6,78.5,75.5
20160505133000,150.0,146.4,42.069,42,93.3,100,69.9,78.5,75.5
20160505134500,150.0,144.0,41.3793,42,96.2,100,70.2,78.5,75.5
20160505140000,150.0,144.0,41.3793,42,100.2,100,71.1,78.5,75.5
20160505141500,150.0,147.0,42.2414,42,96.6,100,71.6,78.5,75.5
20160505143000,150.0,147.0,42.2414,42,91.9,100,71.7,78.5,75.5
20160505144500,150.0,147.0,42.2414,42,100.2,100,71.9,78.5,75.5
20160505150000,150.0,147.0,42.2414,42,95.3,100,71.3,78.5,75.5
20160505151500,150.0,147.0,42.2414,42,91.7,100,71.3,78.5,75.5
20160505153000,150.0,147.0,42.2414,42,100.3,100,71.7,78.5,75.5
20160505154500,150.0,144.0,41.3793,42,98.4,100,71.0,78.5,75.5
20160505160000,150.0,144.0,41.3793,42,98.4,100,71.0,78.5,75.5
20160505161500,150.0,144.0,41.3793,42,93.8,100,71.0,78.5,75.5
20160505163000,150.0,148.8,42.7586,42,95.3,100,71.1,78.5,75.5
20160505164500,150.0,145.8,41.8966,42,98.6,100,71.4,78.5,75.5
20160505170000,150.0,145.8,41.8966,42,92.8,100,71.1,78.5,75.5
20160505171500,150.0,145.8,41.8966,42,96.9,100,71.7,78.5,75.5
20160505173000,150.0,145.8,41.8966,42,101.9,100,72.0,78.5,75.5
20160505174500,150.0,145.8,41.8966,42,98.5,100,71.9,78.5,75.5
20160505180000,150.0,145.8,41.8966,42,94.8,100,71.3,78.5,75.5
20160505181500,150.0,144.0,41.3793,42,92.9,100,71.2,78.5,75.5
20160505183000,150.0,148.2,42.5862,42,101.1,100,71.0,78.5,75.5
20160505184500,150.0,144.0,41.3793,42,92.4,100,71.9,78.5,75.5
20160505190000,150.0,144.0,41.3793,42,98.8,100,72.4,78.5,75.5
20160505191500,150.0,144.0,41.3793,42,96.8,100,72.0,78.5,75.5
20160505193000,150.0,144.0,41.3793,42,91.7,100,71.7,78.5,75.5
20160505194500,150.0,144.0,41.3793,42,101.0,100,72.3,78.5,75.5
20160505200000,150.0,144.0,41.3793,42,96.1,100,72.5,78.5,75.5
20160505201500,150.0,144.0,41.3793,42,92.4,100,72.1,78.5,75.5
20160505203000,150.0,144.0,41.3793,42,99.6,100,71.5,78.5,75.5
20160505204500,150.0,144.0,41.3793,42,96.5,100,71.6,78.5,75.5
20160505210000,150.0,144.0,41.3793,42,91.8,100,71.4,78.5,75.5
20160505211500,150.0,144.0,41.3793,42,101.3,100,71.5,78.5,75.5
20160505213000,150.0,145.8,41.8966,42,93.0,100,71.0,78.5,75.5
20160505214500,150.0,145.8,41.8966,42,94.9,100,71.7,78.5,75.5
20160505220000,150.0,148.8,42.7586,42,97.2,100,71.0,78.5,75.5
20160505221500,150.0,148.8,42.7586,42,90.5,100,71.4,78.5,75.5
20160505223000,150.0,148.8,42.7586,42,100.0,100,70.8,78.5,75.5
20160505224500,150.0,151.2,43.4483,42,92.4,100,70.7,78.5,75.5
20160505230000,150.0,156.0,44.8276,42,94.2,100,70.6,78.5,75.5
20160505231500,150.0,148.8,42.7586,42,98.2,100,70.7,78.5,75.5
20160505233000,150.0,151.2,43.4483,42,90.5,100,71.2,78.5,75.5
20160505234500,150.0,148.2,42.5862,42,99.0,100,71.0,78.5,75.5
20160506000000,150.0,153.0,43.9655,42,92.5,100,71.2,78.5,75.5
20160506001500,150.0,153.0,43.9655,42,92.5,100,71.8,78.5,75.5
20160506003000,150.0,156.0,44.8276,42,98.6,100,71.4,78.5,75.5
20160506004500,150.0,152.4,43.7931,42,89.3,100,70.9,78.5,75.5
20160506010000,150.0,152.4,43.7931,42,97.8,100,71.7,78.5,75.5
20160506011500,150.0,152.4,43.7931,42,91.1,100,70.8,78.5,75.5
20160506013000,150.0,152.4,43.7931,42,95.0,100,71.3,78.5,75.5
20160506014500,150.0,152.4,43.7931,42,98.2,100,71.1,78.5,75.5
20160506020000,150.0,152.4,43.7931,42,89.3,100,70.5,78.5,75.5
20160506021500,150.0,154.8,44.4828,42,96.6,100,70.3,78.5,75.5
20160506023000,150.0,152.4,43.7931,42,96.6,100,71.2,78.5,75.5
20160506024500,150.0,152.4,43.7931,42,96.6,100,71.2,78.5,75.5
20160506030000,150.0,152.4,43.7931,42,97.9,100,70.9,78.5,75.5
20160506031500,150.0,152.4,43.7931,42,94.5,100,71.6,78.5,75.5
20160506033000,150.0,154.8,44.4828,42,94.5,100,71.5,78.5,75.5
20160506034500,150.0,154.8,44.4828,42,92.4,100,71.8,78.5,75.5
20160506040000,150.0,154.8,44.4828,42,89.8,100,71.9,78.5,75.5
20160506041500,150.0,153.0,43.9655,42,95.9,100,71.7,78.5,75.5
20160506043000,150.0,153.0,43.9655,42,90.3,100,71.6,78.4,75.4
20160506044500,150.0,153.0,43.9655,42,91.8,100,71.5,78.5,75.5
20160506050000,150.0,150.6,43.2759,42,100.6,100,72.2,78.4,75.4
20160506051500,150.0,150.6,43.2759,42,97.8,100,71.6,78.5,75.5
20160506053000,150.0,150.6,43.2759,42,94.6,100,71.8,78.5,75.5
20160506054500,150.0,150.6,43.2759,42,90.4,100,71.6,78.5,75.5
20160506060000,150.0,150.6,43.2759,42,90.4,100,71.9,78.4,75.4
20160506061500,150.0,153.0,43.9655,42,95.6,100,71.4,78.4,75.4
20160506063000,150.0,153.0,43.9655,42,101.0,100,71.0,78.4,75.4
20160506064500,150.0,154.8,44.4828,42,97.1,100,71.0,78.4,75.4
20160506070000,150.0,154.8,44.4828,42,92.0,100,71.9,78.4,75.4
20160506071500,150.0,154.8,44.4828,42,100.3,100,71.6,78.4,75.4
20160506073000,150.0,154.8,44.4828,42,98.4,100,71.7,78.4,75.4
20160506074500,150.0,156.6,45.0,42,98.4,100,71.8,78.4,75.4
20160506080000,150.0,156.6,45.0,42,98.4,100,71.4,78.4,75.4
20160506081500,150.0,156.6,45.0,42,101.0,100,72.3,78.4,75.4
20160506083000,150.0,156.6,45.0,42,98.1,100,71.9,78.4,75.4
20160506084500,150.0,154.8,44.4828,42,99.4,100,72.7,78.5,75.5
20160506090000,150.0,154.8,44.4828,42,99.4,100,72.7,78.5,75.5
20160506091500,150.0,152.4,43.7931,42,99.4,100,72.2,78.5,75.5
20160506093000,150.0,154.8,44.4828,42,93.6,100,71.8,78.5,75.5
20160506094500,150.0,154.8,44.4828,42,91.1,100,71.4,78.5,75.5
20160506100000,150.0,150.6,43.2759,42,96.2,100,71.7,78.4,75.4
20160506101500,150.0,152.4,43.7931,42,97.8,100,71.8,78.5,75.5
20160506103000,150.0,152.4,43.7931,42,91.1,100,71.4,78.5,75.5
20160506104500,150.0,152.4,43.7931,42,100.2,100,71.1,78.5,75.5
20160506110000,150.0,143.4,41.2069,42,94.5,100,70.9,78.5,75.5
20160506111500,150.0,143.4,41.2069,42,92.9,100,71.2,78.5,75.5
20160506113000,150.0,143.4,41.2069,42,101.1,100,72.7,78.5,75.5
20160506114500,150.0,143.4,41.2069,42,93.6,100,71.6,78.5,75.5
20160506120000,150.0,153.6,44.1379,41,91.6,100,71.7,78.5,75.5
20160506121500,150.0,151.8,43.6207,41,99.0,100,74.0,78.5,75.5
20160506123000,150.0,154.8,44.4828,41,95.5,100,72.7,78.5,75.5
20160506124500,150.0,154.8,44.4828,41,92.4,100,72.4,78.5,75.5
20160506130000,150.0,151.8,43.6207,41,91.1,100,72.7,78.5,75.5
20160506131500,150.0,151.8,43.6207,41,92.2,100,73.1,78.5,75.5
20160506133000,150.0,153.6,44.1379,41,99.6,100,74.1,78.5,75.5
20160506134500,150.0,150.6,43.2759,41,96.6,100,74.7,78.5,75.5
20160506140000,150.0,150.6,43.2759,41,93.6,100,73.7,78.5,75.5
20160506141500,150.0,150.6,43.2759,41,93.6,100,74.0,78.5,75.5
20160506143000,150.0,153.6,44.1379,41,99.7,100,74.8,78.5,75.5
20160506144500,150.0,153.6,44.1379,41,91.7,100,74.6,78.5,75.5
20160506150000,150.0,144.0,41.3793,41,77.6,0,76.2,78.5,75.5
20160506151500,150.0,154.8,44.4828,44,92.3,100,73.9,78.5,75.5
20160506153000,150.0,153.0,43.9655,44,91.1,100,73.4,78.5,75.5
20160506154500,150.0,151.2,43.4483,44,100.3,100,73.8,78.5,75.5
20160506160000,150.0,151.2,43.4483,44,93.6,100,73.9,78.5,75.5
20160506161500,150.0,151.2,43.4483,44,96.6,100,73.1,78.5,75.5
20160506163000,150.0,153.0,43.9655,44,98.5,100,72.8,78.5,75.5
20160506164500,150.0,153.0,43.9655,44,91.8,100,73.3,78.5,75.5
20160506170000,150.0,153.0,43.9655,44,98.3,100,72.8,78.5,75.5
20160506171500,150.0,156.0,44.8276,44,96.1,100,72.6,78.5,75.5
20160506173000,150.0,156.0,44.8276,44,91.7,100,72.4,78.5,75.5
20160506174500,150.0,153.6,44.1379,44,95.5,100,72.7,78.5,75.5
20160506180000,150.0,153.6,44.1379,44,101.1,100,72.2,78.5,75.5
20160506181500,150.0,153.6,44.1379,44,96.0,100,72.6,78.5,75.5
20160506183000,150.0,155.4,44.6552,44,93.0,100,73.1,78.5,75.5
20160506184500,150.0,153.0,43.9655,44,93.0,100,73.6,78.5,75.5
20160506190000,150.0,153.0,43.9655,44,100.2,100,74.4,78.5,75.5
20160506191500,150.0,153.0,43.9655,44,87.7,0,75.7,78.5,75.5
20160506193000,150.0,157.2,45.1724,44,61.2,0,75.3,78.5,75.5
20160506194500,150.0,154.8,44.4828,44,61.2,100,74.5,78.5,75.5
20160506200000,150.0,148.2,42.5862,40,96.0,100,74.9,78.5,75.5
20160506201500,150.0,159.0,45.6897,43,88.8,100,75.3,78.5,75.5
20160506203000,150.0,159.0,45.6897,41,62.0,0,75.5,78.5,75.5
20160506204500,150.0,155.4,44.6552,41,67.7,100,74.6,78.5,75.5
20160506210000,150.0,155.4,44.6552,41,80.2,100,75.2,78.5,75.5
20160506211500,150.0,155.4,44.6552,41,80.2,100,75.1,78.5,75.5
20160506213000,150.0,155.4,44.6552,41,80.2,100,75.1,78.5,75.5
20160506214500,150.0,155.4,44.6552,41,67.1,0,75.5,78.4,75.4
20160506220000,150.0,152.4,43.7931,41,90.0,100,74.3,78.3,75.3
20160506221500,150.0,154.8,44.4828,41,88.0,100,75.5,78.4,75.4
20160506223000,150.0,152.4,43.7931,41,62.6,100,74.1,78.4,75.4
20160506224500,150.0,149.4,42.931,41,62.6,100,75.0,78.4,75.4
20160506230000,150.0,149.4,42.931,41,95.3,100,74.3,78.4,75.4
20160506231500,150.0,149.4,42.931,41,83.6,0,75.5,78.3,75.3
20160506233000,150.0,151.2,43.4483,41,60.8,100,74.2,78.3,75.3
20160506234500,150.0,151.2,43.4483,41,91.9,100,74.8,78.3,75.3
20160507000000,150.0,155.4,44.6552,42,60.6,100,75.1,78.3,75.3
20160507001500,150.0,151.2,43.4483,42,89.4,100,74.2,78.4,75.4
20160507003000,150.0,151.2,43.4483,42,75.4,100,74.7,78.4,75.4
20160507004500,150.0,151.2,43.4483,42,88.7,100,75.0,78.3,75.3
20160507010000,150.0,145.2,41.7241,42,90.4,100,75.1,78.3,75.3
20160507011500,150.0,155.4,44.6552,43,60.8,100,75.1,78.4,75.4
20160507013000,150.0,155.4,44.6552,43,91.0,100,74.1,78.3,75.3
20160507014500,150.0,155.4,44.6552,43,91.0,100,74.6,78.3,75.3
20160507020000,150.0,155.4,44.6552,43,91.0,100,74.6,78.3,75.3
20160507021500,150.0,155.4,44.6552,43,101.2,100,74.7,78.4,75.4
20160507023000,150.0,160.2,46.0345,43,64.6,0,75.5,78.4,75.4
20160507024500,150.0,153.0,43.9655,42,89.8,100,74.6,78.4,75.4
20160507030000,150.0,154.8,44.4828,42,79.4,100,74.5,78.3,75.3
20160507031500,150.0,154.8,44.4828,42,102.8,100,74.5,78.4,75.4
20160507033000,150.0,152.4,43.7931,42,98.4,100,75.2,78.4,75.4
20160507034500,150.0,157.2,45.1724,42,91.7,100,74.8,78.3,75.3
20160507040000,150.0,153.6,44.1379,42,99.1,100,74.7,78.3,75.3
20160507041500,150.0,153.6,44.1379,42,99.1,100,74.6,78.3,75.3
20160507043000,150.0,150.0,43.1034,42,91.1,100,74.5,78.3,75.3
20160507044500,150.0,157.2,45.1724,42,60.8,100,74.7,78.4,75.4
20160507050000,150.0,159.6,45.8621,42,65.8,100,74.7,78.3,75.3
20160507051500,150.0,156.6,45.0,41,99.5,100,74.5,78.3,75.3
20160507053000,150.0,156.6,45.0,41,98.4,100,74.3,78.4,75.4
20160507054500,150.0,156.6,45.0,41,89.9,100,74.3,78.4,75.4
20160507060000,150.0,156.6,45.0,41,70.7,0,75.4,78.4,75.4
20160507061500,150.0,156.6,45.0,41,88.9,100,73.7,78.3,75.3
20160507063000,150.0,156.6,45.0,41,95.1,100,74.0,78.3,75.3
20160507064500,150.0,154.8,44.4828,41,97.2,100,73.8,75.0,72.0
20160507070000,150.0,157.2,45.1724,41,60.0,0,72.2,75.0,72.0
20160507071500,150.0,157.2,45.1724,41,59.1,100,71.3,75.0,72.0
20160507073000,150.0,157.2,45.1724,41,73.4,100,71.7,75.0,72.0
20160507074500,150.0,157.2,45.1724,41,60.0,0,72.3,75.0,72.0
20160507080000,150.0,157.2,45.1724,41,58.8,0,72.4,75.0,72.0
20160507081500,150.0,155.4,44.6552,41,58.8,0,72.4,75.0,72.0
20160507083000,150.0,153.6,44.1379,41,58.8,0,72.4,75.0,72.0
20160507084500,150.0,148.8,42.7586,41,58.8,0,71.9,75.0,72.0
20160507090000,150.0,148.8,42.7586,41,58.8,100,72.0,75.0,72.0
20160507091500,150.0,148.8,42.7586,41,59.9,100,70.9,75.0,72.0
20160507093000,150.0,145.8,41.8966,41,79.3,100,71.6,75.0,72.0
20160507094500,150.0,142.8,41.0345,42,62.0,0,71.9,75.0,72.0
20160507100000,150.0,138.6,39.8276,42,59.6,100,71.4,75.0,72.0
20160507101500,150.0,141.6,40.6897,43,92.5,100,71.0,75.0,72.0
20160507103000,150.0,141.6,40.6897,43,101.6,100,71.0,75.0,72.0
20160507104500,150.0,141.6,40.6897,43,95.9,100,71.3,75.0,72.0
20160507110000,150.0,139.2,40.0,43,90.0,100,71.2,75.0,72.0
20160507111500,150.0,156.0,44.8276,43,91.6,100,71.2,75.0,72.0
20160507113000,150.0,156.0,44.8276,41,61.7,0,72.1,75.0,72.0
20160507114500,150.0,156.0,44.8276,41,60.0,100,71.3,75.0,72.0
20160507120000,150.0,156.0,44.8276,41,60.0,100,71.9,75.0,72.0
20160507121500,150.0,158.4,45.5172,41,60.0,100,72.2,75.0,72.0
20160507123000,150.0,156.0,44.8276,41,60.0,100,71.4,75.0,72.0
20160507124500,150.0,156.0,44.8276,41,74.0,100,71.7,75.0,72.0
20160507130000,150.0,156.0,44.8276,41,76.8,100,71.7,75.0,72.0
20160507131500,150.0,156.0,44.8276,41,70.4,0,72.6,75.0,72.0
20160507133000,150.0,156.0,44.8276,41,60.4,0,72.2,75.0,72.0
20160507134500,150.0,156.0,44.8276,41,59.6,100,71.4,75.0,72.0
20160507140000,150.0,156.0,44.8276,41,60.3,100,71.9,75.0,72.0
20160507141500,150.0,153.6,44.1379,41,60.3,100,71.7,75.0,72.0
20160507143000,150.0,156.0,44.8276,41,60.3,100,71.1,75.0,72.0
20160507144500,150.0,156.0,44.8276,41,71.5,100,71.7,75.0,72.0
20160507150000,150.0,156.0,44.8276,41,64.4,100,71.6,75.0,72.0
20160507151500,150.0,156.0,44.8276,41,67.0,0,72.6,75.0,72.0
20160507153000,150.0,156.0,44.8276,41,61.2,0,72.2,75.0,72.0
20160507154500,150.0,153.6,44.1379,41,59.6,0,72.5,75.0,72.0
20160507160000,150.0,157.2,45.1724,41,59.6,0,73.0,75.0,72.0
20160507161500,150.0,155.4,44.6552,41,59.6,0,72.5,75.0,72.0
20160507163000,150.0,157.2,45.1724,41,59.6,0,72.4,75.0,72.0
20160507164500,150.0,155.4,44.6552,41,59.6,100,71.7,75.0,72.0
20160507170000,150.0,162.0,46.5517,41,59.6,100,71.4,75.0,72.0
20160507171500,150.0,153.0,43.9655,41,60.3,100,71.3,75.0,72.0
20160507173000,150.0,153.0,43.9655,43,74.0,100,72.1,75.0,72.0
20160507174500,150.0,155.4,44.6552,43,61.2,100,71.7,75.0,72.0
20160507180000,150.0,153.0,43.9655,43,60.4,100,71.2,75.0,72.0
20160507181500,150.0,156.6,45.0,43,77.8,100,72.0,75.0,72.0
20160507183000,150.0,160.2,46.0345,43,62.8,100,72.0,75.0,72.0
20160507184500,150.0,154.8,44.4828,41,62.8,100,71.9,75.0,72.0
20160507190000,150.0,154.8,44.4828,41,62.8,100,71.6,75.0,72.0
20160507191500,150.0,154.8,44.4828,41,62.0,100,71.7,75.0,72.0
20160507193000,150.0,156.6,45.0,41,74.8,100,72.1,75.0,72.0
20160507194500,150.0,154.8,44.4828,41,60.4,0,73.6,75.0,72.0
20160507200000,150.0,157.2,45.1724,41,59.2,0,73.1,75.0,72.0
20160507201500,150.0,157.2,45.1724,41,59.2,0,72.6,75.0,72.0
20160507203000,150.0,155.4,44.6552,41,59.2,0,72.9,75.0,72.0
20160507204500,150.0,153.6,44.1379,41,58.4,0,72.8,75.0,72.0
20160507210000,150.0,153.6,44.1379,41,92.7,100,73.7,80.0,78.0
20160507211500,150.0,153.6,44.1379,41,98.0,100,75.8,80.0,78.0
20160507213000,150.0,157.2,45.1724,41,90.0,100,76.0,80.0,78.0
20160507214500,150.0,157.2,45.1724,41,95.7,100,76.4,80.0,78.0
20160507220000,150.0,157.2,45.1724,41,97.6,100,76.0,80.0,78.0
20160507221500,150.0,157.2,45.1724,41,90.5,100,76.4,80.0,78.0
20160507223000,150.0,154.8,44.4828,41,94.9,100,77.9,80.0,78.0
20160507224500,150.0,158.4,45.5172,41,84.9,100,76.5,80.0,78.0
20160507230000,150.0,156.6,45.0,41,89.9,100,76.5,80.0,78.0
20160507231500,150.0,156.6,45.0,41,91.4,100,76.4,80.0,78.0
20160507233000,150.0,156.6,45.0,41,72.7,0,77.9,80.0,78.0
20160507234500,150.0,156.6,45.0,41,92.1,100,76.9,80.0,78.0
20160508000000,150.0,156.6,45.0,41,99.7,100,77.4,80.0,78.0
20160508001500,150.0,156.6,45.0,41,91.1,100,76.8,80.0,78.0
20160508003000,150.0,159.0,45.6897,42,70.1,0,78.3,80.0,78.0
20160508004500,150.0,159.0,45.6897,41,94.7,100,76.8,80.0,78.0
20160508010000,150.0,159.0,45.6897,41,99.0,100,76.9,80.0,78.0
20160508011500,150.0,159.0,45.6897,41,97.2,100,76.6,80.0,78.0
20160508013000,150.0,157.2,45.1724,41,99.1,100,76.4,80.0,78.0
20160508014500,150.0,157.2,45.1724,41,101.8,100,76.3,80.0,78.0
20160508020000,150.0,157.2,45.1724,41,100.2,100,76.8,80.0,78.0
20160508021500,150.0,160.2,46.0345,41,100.2,100,77.5,80.0,78.0
20160508023000,150.0,158.4,45.5172,41,100.2,100,76.9,80.0,78.0
20160508024500,150.0,158.4,45.5172,41,100.2,100,77.0,80.0,78.0
20160508030000,150.0,155.4,44.6552,41,100.2,100,77.8,80.0,78.0
20160508031500,150.0,157.2,45.1724,40,93.6,100,76.4,80.0,78.0
20160508033000,150.0,157.2,45.1724,40,88.7,100,76.5,80.0,78.0
20160508034500,150.0,157.2,45.1724,40,92.4,100,76.3,80.0,78.0
20160508040000,150.0,155.4,44.6552,40,101.9,100,76.2,80.0,78.0
20160508041500,150.0,148.2,42.5862,40,101.9,100,77.9,80.0,78.0
20160508043000,150.0,145.8,41.8966,40,98.4,100,76.9,80.0,78.0
20160508044500,150.0,177.6,51.0345,46,81.2,0,78.4,80.0,78.0
20160508050000,150.0,157.2,45.1724,42,90.5,100,76.5,80.0,78.0
20160508051500,150.0,159.0,45.6897,42,97.2,100,76.6,80.0,78.0
20160508053000,150.0,155.4,44.6552,42,99.2,100,76.4,80.0,78.0
20160508054500,150.0,157.2,45.1724,42,91.2,100,77.7,80.0,78.0
20160508060000,150.0,157.2,45.1724,42,94.8,100,77.3,80.0,78.0
20160508061500,150.0,157.2,45.1724,42,102.7,100,76.2,80.0,78.0
20160508063000,150.0,157.2,45.1724,42,95.9,100,75.7,80.0,78.0
20160508064500,150.0,157.2,45.1724,42,91.1,100,75.6,80.0,78.0
20160508070000,150.0,157.2,45.1724,42,93.0,100,75.4,80.0,78.0
20160508071500,150.0,157.2,45.1724,42,101.0,100,75.9,80.0,78.0
20160508073000,150.0,159.6,45.8621,42,91.5,100,75.4,80.0,78.0
20160508074500,150.0,157.2,45.1724,41,93.9,100,76.1,80.0,78.0
20160508080000,150.0,157.2,45.1724,41,97.9,100,76.1,80.0,78.0
20160508081500,150.0,157.2,45.1724,41,90.5,100,76.8,80.0,78.0
20160508083000,150.0,157.2,45.1724,41,92.8,100,75.4,80.0,78.0
20160508084500,150.0,159.0,45.6897,41,99.6,100,76.0,80.0,78.0
20160508090000,150.0,159.0,45.6897,41,92.8,100,76.0,80.0,78.0
20160508091500,150.0,159.0,45.6897,41,91.7,100,75.8,80.0,78.0
20160508093000,150.0,157.2,45.1724,41,96.4,100,75.2,80.0,78.0
20160508094500,150.0,157.2,45.1724,41,98.3,100,74.9,80.0,78.0
20160508100000,150.0,157.2,45.1724,41,91.1,100,74.6,80.0,78.0
20160508101500,150.0,157.2,45.1724,41,98.2,100,74.6,80.0,78.0
20160508103000,150.0,157.2,45.1724,41,96.0,100,75.2,80.0,78.0
20160508104500,150.0,157.2,45.1724,41,91.1,100,74.7,80.0,78.0
20160508110000,150.0,157.2,45.1724,41,100.0,100,75.4,80.0,78.0
20160508111500,150.0,157.2,45.1724,41,93.9,100,76.2,80.0,78.0
20160508113000,150.0,157.2,45.1724,41,93.9,100,76.0,80.0,78.0
20160508114500,150.0,155.4,44.6552,41,91.1,100,75.4,80.0,78.0
20160508120000,150.0,155.4,44.6552,41,98.7,100,75.2,80.0,78.0
20160508121500,150.0,155.4,44.6552,41,97.6,100,75.2,80.0,78.0
20160508123000,150.0,153.6,44.1379,41,92.4,100,75.3,80.0,78.0
20160508124500,150.0,153.6,44.1379,41,94.9,100,75.0,80.0,78.0
20160508130000,150.0,153.6,44.1379,41,101.1,100,75.9,80.0,78.0
20160508131500,150.0,153.6,44.1379,41,94.2,100,75.6,80.0,78.0
20160508133000,150.0,153.6,44.1379,41,92.4,100,75.5,80.0,78.0
20160508134500,150.0,153.6,44.1379,41,101.9,100,75.1,80.0,78.0
20160508140000,150.0,153.6,44.1379,41,94.9,100,75.6,80.0,78.0
20160508141500,150.0,153.6,44.1379,41,92.3,100,76.1,80.0,78.0
20160508143000,150.0,153.6,44.1379,41,101.0,100,76.0,80.0,78.0
20160508144500,150.0,150.6,43.2759,41,94.9,100,75.5,80.0,78.0
20160508150000,150.0,150.6,43.2759,41,92.9,100,75.3,80.0,78.0
20160508151500,150.0,152.4,43.7931,41,100.8,100,75.4,80.0,78.0
20160508153000,150.0,152.4,43.7931,41,96.0,100,75.7,80.0,78.0
20160508154500,150.0,152.4,43.7931,41,92.4,100,76.8,80.0,78.0
20160508160000,150.0,152.4,43.7931,41,92.4,100,75.7,80.0,78.0
20160508161500,150.0,154.8,44.4828,41,100.2,100,76.2,80.0,78.0
20160508163000,150.0,156.6,45.0,41,95.4,100,75.9,80.0,78.0
20160508164500,150.0,153.6,44.1379,41,92.6,100,75.7,80.0,78.0
20160508170000,150.0,155.4,44.6552,41,101.0,100,76.5,80.0,78.0
20160508171500,150.0,155.4,44.6552,41,92.6,100,76.5,80.0,78.0
20160508173000,150.0,155.4,44.6552,41,98.4,100,76.5,80.0,78.0
20160508174500,150.0,155.4,44.6552,41,98.4,100,75.9,80.0,78.0
20160508180000,150.0,155.4,44.6552,41,91.7,100,76.6,80.0,78.0
20160508181500,150.0,155.4,44.6552,41,92.9,100,77.2,80.0,78.0
20160508183000,150.0,153.6,44.1379,41,101.2,100,76.9,80.0,78.0
20160508184500,150.0,153.6,44.1379,41,93.6,100,77.4,80.0,78.0
20160508190000,150.0,151.8,43.6207,41,92.4,100,77.0,80.0,78.0
20160508191500,150.0,148.2,42.5862,42,63.1,0,77.8,80.0,78.0
20160508193000,150.0,154.8,44.4828,42,63.1,100,76.5,80.0,78.0
20160508194500,150.0,159.0,45.6897,42,98.2,100,76.1,80.0,78.0
20160508200000,150.0,155.4,44.6552,42,93.8,100,75.4,80.0,78.0
20160508201500,150.0,152.4,43.7931,42,91.7,100,74.7,80.0,78.0
20160508203000,150.0,152.4,43.7931,42,100.2,100,74.5,80.0,78.0
20160508204500,150.0,152.4,43.7931,42,92.7,100,74.7,80.0,78.0
20160508210000,150.0,339.6,97.5862,70,63.3,0,75.6,74.7,71.7
20160508211500,150.0,214.8,61.7241,49,58.4,0,73.6,74.7,71.7
20160508213000,150.0,157.2,45.1724,42,58.4,0,73.4,74.7,71.7
20160508214500,150.0,157.2,45.1724,43,58.4,0,73.9,74.7,71.7
20160508220000,150.0,159.6,45.8621,42,58.4,0,73.6,74.7,71.7
20160508221500,150.0,159.6,45.8621,41,58.4,0,73.1,74.7,71.7
20160508223000,150.0,155.4,44.6552,42,58.4,0,73.2,74.7,71.7
20160508224500,150.0,151.2,43.4483,42,58.4,0,72.4,74.7,71.7
20160508230000,150.0,151.2,43.4483,42,58.4,0,72.4,74.7,71.7
20160508231500,150.0,153.6,44.1379,42,58.4,0,72.2,74.7,71.7
20160508233000,150.0,153.6,44.1379,42,58.4,0,71.9,74.7,71.7
20160508234500,150.0,153.6,44.1379,42,58.4,0,71.6,74.7,71.7
20160509000000,150.0,153.6,44.1379,42,58.4,100,71.2,74.7,71.7
20160509001500,150.0,153.6,44.1379,42,60.3,100,71.0,74.7,71.7
20160509003000,150.0,153.6,44.1379,42,70.5,100,71.6,80.0,78.0
20160509004500,150.0,153.6,44.1379,42,99.3,100,74.1,80.0,78.0
20160509010000,150.0,153.6,44.1379,42,91.7,100,75.0,80.0,78.0
20160509011500,150.0,153.6,44.1379,42,97.4,100,75.9,80.0,78.0
20160509013000,150.0,153.6,44.1379,42,95.4,100,76.5,80.0,78.0
20160509014500,150.0,153.6,44.1379,42,95.4,100,76.0,80.0,78.0
20160509020000,150.0,150.6,43.2759,42,98.5,100,77.4,80.0,78.0
20160509021500,150.0,150.6,43.2759,42,90.5,100,76.7,80.0,78.0
20160509023000,150.0,150.6,43.2759,42,98.1,100,76.5,80.0,78.0
20160509024500,150.0,152.4,43.7931,42,101.7,100,76.4,80.0,78.0
20160509030000,150.0,152.4,43.7931,42,98.9,100,77.4,80.0,78.0
20160509031500,150.0,159.6,45.8621,41,65.3,100,77.4,80.0,78.0
20160509033000,150.0,157.2,45.1724,40,98.3,100,76.7,80.0,78.0
20160509034500,150.0,157.2,45.1724,40,92.1,100,77.9,80.0,78.0
20160509040000,150.0,154.8,44.4828,40,62.4,100,76.8,80.0,78.0
20160509041500,150.0,156.6,45.0,40,72.0,100,77.7,80.0,78.0
20160509043000,150.0,156.6,45.0,40,89.9,100,77.1,80.0,78.0
20160509044500,150.0,156.6,45.0,40,94.1,100,77.0,80.0,78.0
20160509050000,150.0,156.6,45.0,40,95.8,100,77.9,80.0,78.0
20160509051500,150.0,156.6,45.0,40,77.7,100,76.5,80.0,78.0
20160509053000,150.0,153.6,44.1379,40,90.5,100,77.2,80.0,78.0
20160509054500,150.0,148.2,42.5862,40,93.6,100,77.1,80.0,78.0
20160509060000,150.0,142.8,41.0345,40,93.6,100,77.4,80.0,78.0
20160509061500,150.0,142.8,41.0345,40,101.0,100,75.9,80.0,78.0
20160509063000,150.0,142.8,41.0345,40,92.7,100,76.1,80.0,78.0
20160509064500,150.0,142.8,41.0345,40,94.8,100,76.2,80.0,78.0
20160509070000,150.0,142.8,41.0345,40,101.9,100,75.5,80.0,78.0
20160509071500,150.0,142.8,41.0345,40,97.3,100,75.8,80.0,78.0
20160509073000,150.0,342.0,98.2759,72,62.0,0,75.6,74.0,71.0
20160509074500,150.0,285.6,82.069,60,58.8,0,74.1,74.0,71.0
20160509080000,150.0,161.4,46.3793,42,58.8,0,72.7,74.0,71.0
20160509081500,150.0,158.4,45.5172,41,58.8,0,72.6,74.0,71.0
20160509083000,150.0,158.4,45.5172,41,58.8,0,73.3,74.0,71.0
20160509084500,150.0,158.4,45.5172,41,58.8,0,72.9,74.0,71.0
20160509090000,150.0,158.4,45.5172,41,58.8,0,72.0,74.0,71.0
20160509091500,150.0,158.4,45.5172,41,58.8,0,71.6,74.0,71.0
20160509093000,150.0,148.2,42.5862,43,58.8,0,71.2,74.0,71.0
20160509094500,150.0,150.6,43.2759,43,58.8,0,71.0,74.0,71.0
20160509100000,150.0,148.2,42.5862,43,58.8,0,71.6,74.0,71.0
20160509101500,150.0,148.2,42.5862,43,58.8,100,70.8,74.0,71.0
20160509103000,150.0,150.6,43.2759,43,58.8,0,71.1,74.0,71.0
20160509104500,150.0,150.6,43.2759,43,58.8,100,70.6,74.0,71.0
20160509110000,150.0,148.8,42.7586,43,59.6,100,70.4,74.0,71.0
20160509111500,150.0,148.8,42.7586,43,74.4,100,70.3,74.0,71.0
20160509113000,150.0,151.2,43.4483,43,70.8,100,70.9,74.0,71.0
20160509114500,150.0,151.2,43.4483,43,64.4,0,71.5,74.0,71.0
20160509120000,150.0,158.4,45.5172,43,59.6,0,71.2,74.0,71.0
20160509121500,150.0,158.4,45.5172,42,59.0,0,71.0,74.0,71.0
20160509123000,150.0,158.4,45.5172,42,59.0,100,70.5,74.0,71.0
20160509124500,150.0,148.8,42.7586,42,74.5,100,70.1,74.0,71.0
20160509130000,150.0,148.8,42.7586,42,91.7,100,70.0,74.0,71.0
20160509131500,150.0,147.0,42.2414,42,89.3,100,70.0,74.0,71.0
20160509133000,150.0,147.0,42.2414,42,97.1,100,70.0,74.0,71.0
20160509134500,150.0,147.0,42.2414,42,64.4,0,71.2,74.0,71.0
20160509140000,150.0,147.0,42.2414,42,60.0,0,70.9,74.0,71.0
20160509141500,150.0,147.0,42.2414,42,60.0,100,70.3,74.0,71.0
20160509143000,150.0,144.0,41.3793,42,96.5,100,69.9,74.0,71.0
20160509144500,150.0,146.4,42.069,42,92.9,100,70.9,74.0,71.0
20160509150000,150.0,146.4,42.069,42,92.9,100,70.4,74.0,71.0
20160509151500,150.0,146.4,42.069,42,100.4,100,70.4,74.0,71.0
20160509153000,150.0,146.4,42.069,42,96.7,100,70.4,74.0,71.0
20160509154500,150.0,152.4,43.7931,42,90.5,100,70.4,74.0,71.0
20160509160000,150.0,178.2,51.2069,46,67.7,0,72.0,74.0,71.0
20160509161500,150.0,157.2,45.1724,43,60.4,0,71.7,74.0,71.0
20160509163000,150.0,157.2,45.1724,43,59.2,0,71.3,74.0,71.0
20160509164500,150.0,157.2,45.1724,43,59.2,100,70.5,74.0,71.0
20160509170000,150.0,159.0,45.6897,43,58.4,100,70.8,74.0,71.0
20160509171500,150.0,156.6,45.0,43,60.6,100,70.1,74.0,71.0
20160509173000,150.0,159.0,45.6897,43,62.4,0,71.2,74.0,71.0
20160509174500,150.0,156.0,44.8276,42,59.6,100,70.7,74.0,71.0
20160509180000,150.0,156.0,44.8276,42,59.6,100,70.2,74.0,71.0
20160509181500,150.0,156.0,44.8276,42,92.0,100,70.2,74.0,71.0
20160509183000,150.0,156.0,44.8276,41,96.6,100,70.5,74.0,71.0
20160509184500,150.0,156.0,44.8276,43,62.4,0,71.3,74.0,71.0
20160509190000,150.0,151.2,43.4483,43,59.6,0,71.0,74.0,71.0
20160509191500,150.0,148.2,42.5862,43,59.6,100,70.7,74.0,71.0
20160509193000,150.0,148.2,42.5862,43,59.6,100,70.3,74.0,71.0
20160509194500,150.0,148.2,42.5862,43,60.6,100,70.5,74.0,71.0
20160509200000,150.0,148.2,42.5862,43,81.1,100,71.0,74.0,71.0
20160509201500,150.0,148.2,42.5862,43,60.1,0,70.8,74.0,71.0
20160509203000,150.0,148.2,42.5862,43,59.2,0,71.2,74.0,71.0
20160509204500,150.0,150.0,43.1034,43,59.2,100,70.4,74.0,71.0
20160509210000,150.0,152.4,43.7931,43,65.9,100,70.1,74.0,71.0
20160509211500,150.0,154.8,44.4828,43,89.8,100,70.5,74.0,71.0
20160509213000,150.0,157.2,45.1724,43,88.1,100,70.8,74.0,71.0
20160509214500,150.0,174.0,50.0,45,81.7,0,71.8,74.0,71.0
20160509220000,150.0,159.0,45.6897,42,59.6,0,72.6,74.0,71.0
20160509221500,150.0,159.0,45.6897,42,58.8,0,72.5,74.0,71.0
20160509223000,150.0,159.0,45.6897,42,58.8,0,71.7,74.0,71.0
20160509224500,150.0,156.0,44.8276,42,58.8,0,71.0,74.0,71.0
20160509230000,150.0,158.4,45.5172,42,58.8,100,70.5,74.0,71.0
20160509231500,150.0,158.4,45.5172,42,59.5,100,70.3,74.0,71.0
20160509233000,150.0,158.4,45.5172,42,73.9,100,70.6,74.0,71.0
20160509234500,150.0,158.4,45.5172,42,62.4,100,71.3,74.0,71.0
20160510000000,150.0,158.4,45.5172,42,59.6,0,71.2,74.0,71.0
20160510001500,150.0,152.4,43.7931,42,59.6,0,70.8,74.0,71.0
20160510003000,150.0,152.4,43.7931,42,58.8,0,70.9,74.0,71.0
20160510004500,150.0,150.6,43.2759,42,58.8,0,71.6,74.0,71.0
20160510010000,150.0,150.6,43.2759,42,58.8,0,71.6,74.0,71.0
20160510011500,150.0,153.0,43.9655,42,58.8,0,71.0,74.0,71.0
20160510013000,150.0,150.0,43.1034,42,58.8,0,70.8,74.0,71.0
20160510014500,150.0,150.0,43.1034,42,58.8,100,70.8,74.0,71.0
20160510020000,150.0,151.8,43.6207,42,59.5,100,70.8,74.0,71.0
20160510021500,150.0,148.2,42.5862,42,59.5,100,70.3,74.0,71.0
20160510023000,150.0,150.6,43.2759,42,69.2,100,71.3,74.0,71.0
20160510024500,150.0,150.6,43.2759,42,59.9,100,70.5,74.0,71.0
20160510030000,150.0,150.6,43.2759,42,59.9,100,70.3,74.0,71.0
20160510031500,150.0,150.6,43.2759,42,69.5,100,70.3,74.0,71.0
20160510033000,150.0,150.6,43.2759,42,84.3,100,71.0,74.0,71.0
20160510034500,150.0,158.4,45.5172,43,60.4,0,70.9,74.0,71.0
20160510040000,150.0,155.4,44.6552,43,58.8,0,71.3,74.0,71.0
20160510041500,150.0,153.6,44.1379,43,58.8,100,70.5,74.0,71.0
20160510043000,150.0,155.4,44.6552,43,59.5,100,70.2,74.0,71.0
20160510044500,150.0,153.6,44.1379,43,74.8,100,70.7,74.0,71.0
20160510050000,150.0,155.4,44.6552,43,64.4,100,70.5,74.0,71.0
20160510051500,150.0,159.0,45.6897,44,84.6,0,71.6,74.0,71.0
20160510053000,150.0,157.2,45.1724,43,60.4,100,70.7,74.0,71.0
20160510054500,150.0,159.0,45.6897,43,59.5,100,70.2,74.0,71.0
20160510060000,150.0,153.0,43.9655,43,65.3,100,70.7,74.0,71.0
20160510061500,150.0,153.0,43.9655,43,79.1,100,70.3,74.0,71.0
20160510063000,150.0,154.8,44.4828,43,93.2,100,70.5,74.0,71.0
20160510064500,150.0,151.8,43.6207,43,90.4,100,70.7,74.0,71.0
20160510070000,150.0,151.8,43.6207,43,98.8,100,71.3,74.0,71.0
20160510071500,150.0,153.6,44.1379,43,60.8,0,71.6,74.0,71.0
20160510073000,150.0,149.4,42.931,43,59.6,0,72.0,74.0,71.0
20160510074500,150.0,151.2,43.4483,43,59.6,0,71.3,74.0,71.0
20160510080000,150.0,151.2,43.4483,43,58.8,0,71.0,74.0,71.0
20160510081500,150.0,151.2,43.4483,43,59.4,100,70.3,74.0,71.0
20160510083000,150.0,151.2,43.4483,43,60.0,100,71.0,74.0,71.0
20160510084500,150.0,156.6,45.0,43,59.2,0,70.8,74.0,71.0
20160510090000,150.0,153.6,44.1379,43,59.2,0,71.2,74.0,71.0
20160510091500,150.0,156.0,44.8276,43,58.4,0,71.0,74.0,71.0
20160510093000,150.0,156.0,44.8276,43,58.4,0,70.9,74.0,71.0
20160510094500,150.0,156.0,44.8276,43,58.4,100,70.4,74.0,71.0
20160510100000,150.0,159.0,45.6897,43,59.1,100,70.6,74.0,71.0
20160510101500,150.0,159.0,45.6897,43,59.1,100,70.5,74.0,71.0
20160510103000,150.0,156.6,45.0,43,86.8,100,71.0,74.0,71.0
20160510104500,150.0,156.6,45.0,43,59.6,100,70.5,74.0,71.0
20160510110000,150.0,160.2,46.0345,43,59.6,100,70.6,74.0,71.0
20160510111500,150.0,158.4,45.5172,43,78.9,100,71.0,74.0,71.0
20160510113000,150.0,158.4,45.5172,42,61.6,100,70.5,74.0,71.0
20160510114500,150.0,158.4,45.5172,42,67.3,0,71.3,74.0,71.0
20160510120000,150.0,158.4,45.5172,42,58.8,0,71.2,74.0,71.0
20160510121500,150.0,339.6,97.5862,69,58.0,0,71.2,68.0,59.1
20160510123000,150.0,339.6,97.5862,69,58.0,0,70.0,68.0,59.1
20160510124500,150.0,339.6,97.5862,69,58.0,0,69.7,68.0,59.1
20160510130000,150.0,339.6,97.5862,69,58.0,0,68.9,68.0,59.1
20160510131500,150.0,339.6,97.5862,69,58.0,0,68.5,68.0,59.1
20160510133000,150.0,339.6,97.5862,69,58.0,0,68.1,68.0,59.1
20160510134500,150.0,339.6,97.5862,69,58.0,0,68.1,68.0,59.1
20160510140000,150.0,344.4,98.9655,69,58.0,0,67.9,68.0,59.1
20160510141500,150.0,325.8,93.6207,67,58.0,0,67.6,68.0,59.1
20160510143000,150.0,312.0,89.6552,64,58.0,0,67.6,68.0,59.1
20160510144500,150.0,339.6,97.5862,69,58.0,0,68.8,68.0,59.1
20160510150000,150.0,339.6,97.5862,69,58.0,0,68.5,68.0,59.1
20160510151500,150.0,339.6,97.5862,70,58.0,0,68.3,68.0,59.1
20160510153000,150.0,339.6,97.5862,70,58.0,0,68.9,68.0,59.1
20160510154500,150.0,344.4,98.9655,71,58.0,0,68.6,68.0,59.1
20160510160000,150.0,339.6,97.5862,71,58.0,0,68.9,68.0,59.1
20160510161500,150.0,323.4,92.931,69,58.0,0,68.4,68.0,59.1
20160510163000,150.0,342.0,98.2759,73,58.0,0,68.9,68.0,59.1
20160510164500,150.0,336.6,96.7241,72,58.0,0,68.3,68.0,59.1
20160510170000,150.0,336.6,96.7241,73,58.0,0,68.6,68.0,59.1
20160510171500,150.0,336.6,96.7241,73,58.0,0,68.4,68.0,59.1
20160510173000,150.0,347.4,99.8276,70,58.0,0,68.2,68.0,59.1
20160510174500,150.0,342.0,98.2759,68,58.0,0,67.9,68.0,59.1
20160510180000,150.0,336.6,96.7241,67,58.0,0,67.8,68.0,59.1
20160510181500,150.0,323.4,92.931,65,58.0,0,67.6,68.0,59.1
20160510183000,150.0,288.6,82.931,58,58.0,0,67.4,68.0,59.1
20160510184500,150.0,276.0,79.3103,56,58.0,0,67.5,68.0,59.1
