PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510190000,150.0,252.6,72.5862,54,58.0,0,67.6,68.0,59.1
20160510191500,150.0,266.4,76.5517,58,58.0,0,67.9,68.0,59.1
20160510193000,150.0,266.4,76.5517,58,58.0,0,67.9,68.0,59.1
20160510194500,150.0,276.0,79.3103,58,58.0,0,68.4,68.0,59.1
20160510200000,150.0,276.0,79.3103,58,58.0,0,67.7,68.0,59.1
20160510201500,150.0,282.0,81.0345,58,58.0,0,68.1,68.0,59.1
20160510203000,150.0,294.6,84.6552,60,57.2,0,68.3,68.0,59.1
20160510204500,150.0,336.6,96.7241,68,57.2,0,68.8,68.0,59.1
20160510210000,150.0,342.0,98.2759,68,57.2,0,68.6,68.0,59.1
20160510211500,150.0,342.0,98.2759,69,57.2,0,68.6,68.0,59.1
20160510213000,150.0,331.8,95.3448,66,57.2,0,68.3,68.0,59.1
20160510214500,150.0,323.4,92.931,65,57.2,0,68.1,68.0,59.1
20160510220000,150.0,323.4,92.931,65,57.2,0,68.3,68.0,59.1
20160510221500,150.0,297.6,85.5172,60,57.2,0,67.4,68.0,59.1
20160510223000,150.0,241.8,69.4828,52,57.2,0,67.2,68.0,59.1
20160510224500,150.0,214.8,61.7241,48,57.2,0,67.3,68.0,59.1
20160510230000,150.0,214.8,61.7241,50,57.2,0,68.1,68.0,59.1
20160510231500,150.0,218.4,62.7586,50,57.2,0,67.8,68.0,59.1
20160510233000,150.0,222.6,63.9655,50,57.2,0,67.7,68.0,59.1
20160510234500,150.0,222.6,63.9655,50,57.2,0,67.9,68.0,59.1
20160511000000,150.0,222.6,63.9655,50,57.2,0,68.2,68.0,59.1
20160511001500,150.0,222.6,63.9655,50,57.2,0,68.4,68.0,59.1
20160511003000,150.0,273.0,78.4483,57,57.2,0,68.6,68.0,59.1
20160511004500,150.0,266.4,76.5517,57,57.2,0,68.2,68.0,59.1
20160511010000,150.0,259.8,74.6552,57,57.2,0,68.2,68.0,59.1
20160511011500,150.0,262.8,75.5172,57,57.2,0,68.2,68.0,59.1
20160511013000,150.0,262.8,75.5172,57,57.2,0,68.2,68.0,59.1
20160511014500,150.0,262.8,75.5172,57,57.2,0,68.1,68.0,59.1
20160511020000,150.0,291.6,83.7931,62,57.2,0,68.6,68.0,59.1
20160511021500,150.0,331.8,95.3448,69,57.2,0,68.7,68.0,59.1
20160511023000,150.0,331.8,95.3448,71,57.2,0,68.6,68.0,59.1
20160511024500,150.0,331.8,95.3448,71,57.2,0,68.3,68.0,59.1
20160511030000,150.0,323.4,92.931,69,57.2,0,67.7,68.0,59.1
20160511031500,150.0,328.8,94.4828,70,57.2,0,68.1,68.0,59.1
20160511033000,150.0,312.0,89.6552,67,57.2,0,67.6,68.0,59.1
20160511034500,150.0,312.0,89.6552,66,57.2,0,68.1,68.0,59.1
20160511040000,150.0,312.0,89.6552,66,57.2,0,67.8,68.0,59.1
20160511041500,150.0,300.6,86.3793,64,57.2,0,67.6,68.0,59.1
20160511043000,150.0,252.6,72.5862,55,57.2,0,67.4,68.0,59.1
20160511044500,150.0,273.0,78.4483,55,57.2,0,67.3,68.0,59.1
20160511050000,150.0,172.8,49.6552,56,58.3,0,67.9,68.0,59.1
20160511051500,150.0,234.0,67.2414,72,57.5,0,67.6,68.0,59.1
20160511053000,150.0,205.8,59.1379,53,57.5,0,67.2,68.0,59.1
20160511054500,150.0,186.6,53.6207,53,57.5,0,67.7,68.0,59.1
20160511060000,150.0,184.2,52.931,53,57.5,0,67.6,68.0,59.1
20160511061500,150.0,178.8,51.3793,53,57.5,0,67.6,68.0,59.1
20160511063000,150.0,167.4,48.1034,50,57.5,0,67.5,68.0,59.1
20160511064500,150.0,157.2,45.1724,49,57.5,0,67.8,68.0,59.1
20160511070000,150.0,183.0,52.5862,53,57.5,0,68.2,68.0,59.1
20160511071500,150.0,178.8,51.3793,52,57.5,0,68.2,68.0,59.1
20160511073000,150.0,178.8,51.3793,52,57.5,0,67.9,68.0,59.1
20160511074500,150.0,182.4,52.4138,52,57.5,0,68.0,68.0,59.1
20160511080000,150.0,226.2,65.0,59,57.5,0,68.3,68.0,59.1
20160511081500,150.0,218.4,62.7586,57,57.5,0,67.8,68.0,59.1
20160511083000,150.0,241.8,69.4828,60,57.5,0,68.4,68.0,59.1
20160511084500,150.0,256.2,73.6207,63,57.5,0,68.6,68.0,59.1
20160511090000,150.0,331.8,95.3448,76,57.5,0,68.9,68.0,59.1
20160511091500,150.0,306.6,88.1035,70,57.5,0,68.1,68.0,59.1
20160511093000,150.0,328.8,94.4828,75,57.5,0,68.6,68.0,59.1
20160511094500,150.0,320.4,92.069,73,57.5,0,67.9,68.0,59.1
20160511100000,150.0,320.4,92.069,73,57.5,0,67.7,68.0,59.1
20160511101500,150.0,269.4,77.4138,63,57.5,0,67.4,68.0,59.1
20160511103000,150.0,256.2,73.6207,60,57.5,0,67.7,68.0,59.1
20160511104500,150.0,226.2,65.0,57,57.5,0,67.4,68.0,59.1
20160511110000,150.0,222.6,63.9655,57,57.5,0,67.8,68.0,59.1
20160511111500,150.0,245.4,70.5172,60,57.5,0,68.4,68.0,59.1
20160511113000,150.0,291.6,83.7931,67,57.5,0,68.7,68.0,59.1
20160511114500,150.0,336.6,96.7241,75,57.5,0,68.8,68.0,59.1
20160511120000,150.0,342.0,98.2759,76,57.5,0,68.7,68.0,59.1
20160511121500,150.0,342.0,98.2759,76,57.5,0,68.8,68.0,59.1
20160511123000,150.0,342.0,98.2759,76,57.5,0,69.2,68.0,59.1
20160511124500,150.0,342.0,98.2759,76,57.5,0,69.6,68.0,59.1
20160511130000,150.0,300.6,86.3793,68,57.5,0,68.6,68.0,59.1
20160511131500,150.0,325.8,93.6207,73,57.5,0,68.4,68.0,59.1
20160511133000,150.0,320.4,92.069,71,57.5,0,68.2,68.0,59.1
20160511134500,150.0,143.4,41.2069,46,80.2,100,69.4,72.7,69.7
20160511140000,150.0,157.2,45.1724,47,60.0,0,70.5,72.7,69.7
20160511141500,150.0,154.8,44.4828,47,58.8,0,69.7,72.7,69.7
20160511143000,150.0,151.8,43.6207,47,58.8,0,70.3,72.7,69.7
20160511144500,150.0,151.8,43.6207,47,58.8,0,70.5,72.7,69.7
20160511150000,150.0,151.8,43.6207,47,58.8,0,70.0,72.7,69.7
20160511151500,150.0,150.0,43.1034,47,58.8,0,70.3,72.7,69.7
20160511153000,150.0,150.0,43.1034,47,58.8,0,70.1,72.7,69.7
20160511154500,150.0,150.0,43.1034,47,58.8,0,70.6,72.7,69.7
20160511160000,150.0,150.0,43.1034,47,58.8,0,69.9,72.7,69.7
20160511161500,150.0,150.0,43.1034,47,58.8,0,69.6,72.7,69.7
20160511163000,150.0,150.0,43.1034,47,58.8,0,69.6,72.7,69.7
20160511164500,150.0,150.0,43.1034,47,58.0,100,69.3,72.7,69.7
20160511170000,150.0,152.4,43.7931,47,58.7,100,69.4,72.7,69.7
20160511171500,150.0,150.0,43.1034,47,58.7,100,69.7,72.7,69.7
20160511173000,150.0,150.0,43.1034,47,58.7,0,70.1,72.7,69.7
20160511174500,150.0,150.0,43.1034,47,58.7,100,69.2,72.7,69.7
20160511180000,150.0,153.6,44.1379,47,58.7,0,69.7,72.7,69.7
20160511181500,150.0,148.8,42.7586,47,58.7,100,69.0,72.7,69.7
20160511183000,150.0,152.4,43.7931,47,58.7,100,69.4,72.7,69.7
20160511184500,150.0,148.2,42.5862,47,61.9,100,69.1,72.7,69.7
20160511190000,150.0,148.2,42.5862,47,61.9,100,69.8,72.7,69.7
20160511191500,150.0,145.8,41.8966,47,61.9,100,69.6,72.7,69.7
20160511193000,150.0,145.8,41.8966,47,59.6,0,70.6,72.7,69.7
20160511194500,150.0,144.0,41.3793,47,59.6,0,70.6,72.7,69.7
20160511200000,150.0,157.2,45.1724,50,59.6,0,71.6,72.7,69.7
20160511201500,150.0,157.2,45.1724,50,58.8,0,71.7,72.7,69.7
20160511203000,150.0,157.2,45.1724,50,58.8,0,71.4,72.7,69.7
20160511204500,150.0,183.6,52.7586,51,58.8,0,71.9,72.7,69.7
20160511210000,150.0,154.8,44.4828,47,58.8,0,70.9,72.7,69.7
20160511211500,150.0,156.6,45.0,47,58.8,0,71.0,72.7,69.7
20160511213000,150.0,156.6,45.0,47,58.8,0,70.8,72.7,69.7
20160511214500,150.0,156.6,45.0,47,58.8,0,70.7,72.7,69.7
20160511220000,150.0,156.6,45.0,47,58.8,0,70.3,72.7,69.7
20160511221500,150.0,150.0,43.1034,47,58.8,0,70.2,72.7,69.7
20160511223000,150.0,157.2,45.1724,47,89.2,100,72.1,80.0,78.0
20160511224500,150.0,157.2,45.1724,47,86.9,100,74.0,80.0,78.0
20160511230000,150.0,159.6,45.8621,47,86.9,100,74.8,80.0,78.0
20160511231500,150.0,157.2,45.1724,47,88.1,100,75.4,80.0,78.0
20160511233000,150.0,159.0,45.6897,47,88.1,100,75.2,80.0,78.0
20160511234500,150.0,159.0,45.6897,47,88.1,100,75.1,80.0,78.0
20160512000000,150.0,159.0,45.6897,47,88.1,100,75.1,80.0,78.0
20160512001500,150.0,157.2,45.1724,47,86.4,100,75.3,80.0,78.0
20160512003000,150.0,159.6,45.8621,47,88.1,100,76.7,80.0,78.0
20160512004500,150.0,157.2,45.1724,47,88.1,100,77.1,80.0,78.0
20160512010000,150.0,157.2,45.1724,46,86.8,100,77.2,80.0,78.0
20160512011500,150.0,153.0,43.9655,46,64.0,100,77.3,80.0,78.0
20160512013000,150.0,150.6,43.2759,46,88.0,100,76.6,80.0,78.0
20160512014500,150.0,150.6,43.2759,46,86.9,100,76.5,80.0,78.0
20160512020000,150.0,150.6,43.2759,46,88.5,100,76.8,80.0,78.0
20160512021500,150.0,150.6,43.2759,46,90.5,100,76.5,80.0,78.0
20160512023000,150.0,152.4,43.7931,46,88.5,100,76.4,80.0,78.0
20160512024500,150.0,148.2,42.5862,46,90.4,100,76.1,80.0,78.0
20160512030000,150.0,148.2,42.5862,46,88.1,100,75.9,80.0,78.0
20160512031500,150.0,150.6,43.2759,46,89.5,100,77.9,80.0,78.0
20160512033000,150.0,148.8,42.7586,46,88.6,100,77.9,80.0,78.0
20160512034500,150.0,155.4,44.6552,48,75.4,100,76.4,80.0,78.0
20160512040000,150.0,148.8,42.7586,48,90.3,100,76.8,80.0,78.0
20160512041500,150.0,148.8,42.7586,48,88.2,100,76.5,80.0,78.0
20160512043000,150.0,148.8,42.7586,48,88.2,100,76.4,80.0,78.0
20160512044500,150.0,150.6,43.2759,48,83.8,100,77.7,80.0,78.0
20160512050000,150.0,150.6,43.2759,48,72.2,100,76.4,80.0,78.0
20160512051500,150.0,150.6,43.2759,48,79.7,100,77.8,80.0,78.0
20160512053000,150.0,150.6,43.2759,48,88.8,100,77.1,80.0,78.0
20160512054500,150.0,150.6,43.2759,48,88.8,100,77.7,80.0,78.0
20160512060000,150.0,157.2,45.1724,48,86.7,100,77.3,80.0,78.0
20160512061500,150.0,157.2,45.1724,48,86.7,100,76.3,80.0,78.0
20160512063000,150.0,157.2,45.1724,48,89.0,100,76.6,80.0,78.0
20160512064500,150.0,155.4,44.6552,48,89.0,100,75.1,72.8,69.8
20160512070000,150.0,230.4,66.2069,58,58.4,0,73.1,73.0,70.0
20160512071500,150.0,168.0,48.2759,50,58.4,0,72.1,72.9,69.9
20160512073000,150.0,156.6,45.0,49,58.4,0,71.1,72.8,69.8
20160512074500,150.0,156.6,45.0,48,58.4,0,70.5,72.8,69.8
20160512080000,150.0,156.6,45.0,48,58.4,0,70.1,72.8,69.8
20160512081500,150.0,156.6,45.0,48,58.4,0,71.0,72.8,69.8
20160512083000,150.0,154.8,44.4828,48,58.4,0,70.9,72.8,69.8
20160512084500,150.0,157.2,45.1724,48,58.4,0,70.7,72.8,69.8
20160512090000,150.0,153.0,43.9655,48,58.4,0,70.7,72.8,69.8
20160512091500,150.0,151.2,43.4483,48,58.4,0,70.0,72.8,69.8
20160512093000,150.0,151.2,43.4483,48,58.4,0,70.5,72.8,69.8
20160512094500,150.0,151.2,43.4483,48,58.4,0,70.1,72.8,69.8
20160512100000,150.0,151.2,43.4483,48,58.4,0,70.5,72.8,69.8
20160512101500,150.0,153.0,43.9655,48,58.4,0,70.2,72.8,69.8
20160512103000,150.0,153.0,43.9655,48,58.4,0,69.6,72.8,69.8
20160512104500,150.0,153.0,43.9655,48,58.4,100,69.3,72.8,69.8
20160512110000,150.0,148.8,42.7586,48,58.4,100,69.2,72.8,69.8
20160512111500,150.0,151.2,43.4483,48,59.1,100,69.8,72.8,69.8
20160512113000,150.0,149.4,42.931,48,58.4,0,70.0,72.8,69.8
20160512114500,150.0,149.4,42.931,48,58.4,0,70.1,72.8,69.8
20160512120000,150.0,153.6,44.1379,48,57.6,0,70.6,72.8,69.8
20160512121500,150.0,155.4,44.6552,48,57.6,0,70.5,72.8,69.8
20160512123000,150.0,157.2,45.1724,48,58.3,0,70.8,72.8,69.8
20160512124500,150.0,155.4,44.6552,48,58.3,0,70.7,72.8,69.8
20160512130000,150.0,155.4,44.6552,48,58.3,0,70.6,72.8,69.8
20160512131500,150.0,155.4,44.6552,47,58.3,0,69.8,72.8,69.8
20160512133000,150.0,155.4,44.6552,47,58.3,100,69.4,72.8,69.8
20160512134500,150.0,155.4,44.6552,47,58.3,0,70.3,72.8,69.8
20160512140000,150.0,157.2,45.1724,47,58.3,100,69.3,72.8,69.8
20160512141500,150.0,157.2,45.1724,47,59.1,100,69.1,72.8,69.8
20160512143000,150.0,154.8,44.4828,47,70.0,100,69.3,72.8,69.8
20160512144500,150.0,154.8,44.4828,47,59.6,0,70.0,72.8,69.8
20160512150000,150.0,156.6,45.0,47,58.4,0,70.0,72.8,69.8
20160512151500,150.0,156.6,45.0,47,58.4,0,70.2,72.8,69.8
20160512153000,150.0,156.6,45.0,47,58.4,100,69.4,72.8,69.8
20160512154500,150.0,156.6,45.0,47,58.4,100,69.8,72.8,69.8
20160512160000,150.0,153.6,44.1379,47,58.4,0,70.2,72.8,69.8
20160512161500,150.0,151.2,43.4483,47,58.4,0,69.7,72.8,69.8
20160512163000,150.0,153.0,43.9655,47,58.4,0,69.7,72.8,69.8
20160512164500,150.0,153.0,43.9655,47,58.4,100,69.4,72.8,69.8
20160512170000,150.0,153.0,43.9655,47,58.4,100,69.3,72.8,69.8
20160512171500,150.0,153.0,43.9655,47,58.4,100,69.4,72.8,69.8
20160512173000,150.0,153.0,43.9655,47,59.9,100,69.1,72.8,69.8
20160512174500,150.0,154.8,44.4828,47,73.9,100,69.6,76.0,73.0
20160512180000,150.0,153.0,43.9655,47,78.7,100,71.2,76.0,73.0
20160512181500,150.0,146.4,42.069,47,78.7,100,70.5,76.0,73.0
20160512183000,150.0,158.4,45.5172,47,78.7,100,70.8,76.0,73.0
20160512184500,150.0,156.0,44.8276,47,79.5,100,72.5,76.0,73.0
20160512190000,150.0,153.6,44.1379,47,79.5,100,72.3,76.0,73.0
20160512191500,150.0,153.6,44.1379,47,78.7,100,73.2,76.0,73.0
20160512193000,150.0,146.4,42.069,47,59.6,100,72.4,76.0,73.0
20160512194500,150.0,146.4,42.069,47,80.1,100,73.8,80.0,78.0
20160512200000,150.0,146.4,42.069,47,81.5,100,74.6,80.0,78.0
20160512201500,150.0,148.2,42.5862,47,81.5,100,73.9,80.0,78.0
20160512203000,150.0,148.2,42.5862,47,81.5,100,73.6,80.0,78.0
20160512204500,150.0,145.2,41.7241,47,81.5,100,73.8,80.0,78.0
20160512210000,150.0,145.2,41.7241,47,82.5,100,73.4,80.0,78.0
20160512211500,150.0,145.2,41.7241,47,82.5,100,73.2,80.0,78.0
20160512213000,150.0,145.2,41.7241,47,82.5,100,73.1,80.0,78.0
20160512214500,150.0,145.2,41.7241,47,82.5,100,75.1,80.0,78.0
20160512220000,150.0,145.2,41.7241,47,82.5,100,73.9,80.0,78.0
20160512221500,150.0,147.0,42.2414,47,82.5,100,75.1,80.0,78.0
20160512223000,150.0,147.0,42.2414,47,82.5,100,75.8,80.0,78.0
20160512224500,150.0,147.0,42.2414,47,82.5,100,75.7,80.0,78.0
20160512230000,150.0,147.0,42.2414,47,82.5,100,74.7,80.0,78.0
20160512231500,150.0,147.0,42.2414,47,83.5,100,77.1,80.0,78.0
20160512233000,150.0,147.0,42.2414,47,83.5,100,75.4,80.0,78.0
20160512234500,150.0,147.0,42.2414,47,83.5,100,76.0,80.0,78.0
20160513000000,150.0,147.0,42.2414,47,83.5,100,74.7,80.0,78.0
20160513001500,150.0,148.8,42.7586,47,83.5,100,74.4,80.0,78.0
20160513003000,150.0,148.8,42.7586,47,83.5,100,74.2,80.0,78.0
20160513004500,150.0,146.4,42.069,47,83.5,100,74.0,80.0,78.0
20160513010000,150.0,148.2,42.5862,47,86.8,100,74.9,80.0,78.0
20160513011500,150.0,152.4,43.7931,47,85.5,100,75.4,80.0,78.0
20160513013000,150.0,159.6,45.8621,47,84.0,100,74.6,80.0,78.0
20160513014500,150.0,159.6,45.8621,47,85.0,100,76.1,80.0,78.0
20160513020000,150.0,159.6,45.8621,47,85.0,100,74.7,80.0,78.0
20160513021500,150.0,159.6,45.8621,47,85.0,100,74.5,80.0,78.0
20160513023000,150.0,159.6,45.8621,47,85.0,100,74.5,80.0,78.0
20160513024500,150.0,159.6,45.8621,47,85.0,100,74.3,80.0,78.0
20160513030000,150.0,156.6,45.0,47,85.0,100,75.1,80.0,78.0
20160513031500,150.0,156.6,45.0,47,85.0,100,75.1,80.0,78.0
20160513033000,150.0,159.6,45.8621,47,86.2,100,74.3,80.0,78.0
20160513034500,150.0,159.6,45.8621,47,86.2,100,74.2,80.0,78.0
20160513040000,150.0,154.8,44.4828,47,85.0,100,74.2,80.0,78.0
20160513041500,150.0,151.8,43.6207,47,88.0,100,74.1,80.0,78.0
20160513043000,150.0,147.0,42.2414,47,86.7,100,75.4,80.0,78.0
20160513044500,150.0,149.4,42.931,47,86.7,100,74.3,80.0,78.0
20160513050000,150.0,156.6,45.0,47,86.7,100,74.5,80.0,78.0
20160513051500,150.0,161.4,46.3793,47,86.7,100,73.8,80.0,78.0
20160513053000,150.0,158.4,45.5172,47,85.1,100,73.7,80.0,78.0
20160513054500,150.0,153.6,44.1379,47,89.6,100,74.1,80.0,78.0
20160513060000,150.0,153.6,44.1379,47,89.6,100,74.4,80.0,78.0
20160513061500,150.0,156.6,45.0,47,86.9,100,74.0,80.0,78.0
20160513063000,150.0,156.6,45.0,47,88.5,100,75.3,80.0,78.0
20160513064500,150.0,153.0,43.9655,47,85.9,100,74.2,80.0,78.0
20160513070000,150.0,154.8,44.4828,47,87.1,100,76.5,80.0,78.0
20160513071500,150.0,154.8,44.4828,47,87.1,100,76.8,80.0,78.0
20160513073000,150.0,156.6,45.0,47,85.6,100,77.0,80.0,78.0
20160513074500,150.0,156.6,45.0,47,85.6,100,77.2,80.0,78.0
20160513080000,150.0,342.0,98.2759,73,59.2,0,76.2,68.0,64.9
20160513081500,150.0,342.0,98.2759,75,58.4,0,74.7,68.0,64.9
20160513083000,150.0,342.0,98.2759,75,57.5,0,72.9,68.0,64.9
20160513084500,150.0,342.0,98.2759,76,57.5,0,72.2,68.0,64.9
20160513090000,150.0,342.0,98.2759,77,57.5,0,70.9,68.0,64.9
20160513091500,150.0,342.0,98.2759,77,57.5,0,70.2,68.0,64.9
20160513093000,150.0,349.8,100.5172,74,57.5,0,69.5,68.0,64.9
20160513094500,150.0,349.8,100.5172,74,57.5,0,69.2,68.0,64.9
20160513100000,150.0,349.8,100.5172,74,57.5,0,69.7,68.0,64.9
20160513101500,150.0,349.8,100.5172,74,57.5,0,69.1,68.0,64.9
20160513103000,150.0,349.8,100.5172,80,57.5,0,68.7,68.0,64.9
20160513104500,150.0,349.8,100.5172,80,57.5,0,69.1,68.0,64.9
20160513110000,150.0,344.4,98.9655,79,57.5,0,68.8,68.0,64.9
20160513111500,150.0,344.4,98.9655,79,57.5,0,69.1,68.0,64.9
20160513113000,150.0,339.6,97.5862,77,57.5,0,68.4,68.0,64.9
20160513114500,150.0,339.6,97.5862,78,57.5,0,69.2,68.0,64.9
20160513120000,150.0,339.6,97.5862,78,57.5,0,69.5,68.0,64.9
20160513121500,150.0,339.6,97.5862,78,57.5,0,69.1,68.0,64.9
20160513123000,150.0,339.6,97.5862,78,57.5,0,68.7,68.0,64.9
20160513124500,150.0,339.6,97.5862,78,57.5,0,68.7,68.0,64.9
20160513130000,150.0,325.8,93.6207,75,57.5,0,68.2,68.0,64.9
20160513131500,150.0,325.8,93.6207,75,57.5,0,67.9,68.0,64.9
20160513133000,150.0,339.6,97.5862,78,57.5,0,68.3,68.0,64.9
20160513134500,150.0,339.6,97.5862,77,57.5,0,68.9,68.0,64.9
20160513140000,150.0,339.6,97.5862,77,57.5,0,68.8,68.0,64.9
20160513141500,150.0,339.6,97.5862,77,57.5,0,69.1,68.0,64.9
20160513143000,150.0,339.6,97.5862,77,57.5,0,68.8,68.0,64.9
20160513144500,150.0,344.4,98.9655,78,57.5,0,68.7,68.0,64.9
20160513150000,150.0,344.4,98.9655,78,57.5,0,68.9,68.0,64.9
20160513151500,150.0,344.4,98.9655,78,57.5,0,68.9,68.0,64.9
20160513153000,150.0,344.4,98.9655,78,57.5,0,68.8,68.0,64.9
20160513154500,150.0,349.8,100.5172,78,57.5,0,68.9,68.0,64.9
20160513160000,150.0,342.0,98.2759,78,57.5,0,69.1,68.0,64.9
20160513161500,150.0,342.0,98.2759,78,57.5,0,68.9,68.0,64.9
20160513163000,150.0,342.0,98.2759,78,57.5,0,68.6,68.0,64.9
20160513164500,150.0,342.0,98.2759,78,57.5,0,68.6,68.0,64.9
20160513170000,150.0,347.4,99.8276,78,57.5,0,68.6,68.0,64.9
20160513171500,150.0,336.6,96.7241,76,57.5,0,68.2,68.0,64.9
20160513173000,150.0,336.6,96.7241,76,57.5,0,68.4,68.0,64.9
20160513174500,150.0,336.6,96.7241,76,57.5,0,68.1,68.0,64.9
20160513180000,150.0,342.0,98.2759,76,57.5,0,68.4,68.0,64.9
20160513181500,150.0,331.8,95.3448,74,57.5,0,68.2,68.0,64.9
20160513183000,150.0,331.8,95.3448,74,57.5,0,67.8,68.0,64.9
20160513184500,150.0,309.6,88.9655,70,57.5,0,67.6,68.0,64.9
20160513190000,150.0,300.6,86.3793,67,57.5,0,67.6,68.0,64.9
20160513191500,150.0,288.6,82.931,67,57.5,0,67.9,68.0,64.9
20160513193000,150.0,342.0,98.2759,77,57.5,0,68.8,68.0,64.9
20160513194500,150.0,342.0,98.2759,77,57.5,0,68.6,68.0,64.9
20160513200000,150.0,342.0,98.2759,77,57.5,0,68.4,68.0,64.9
20160513201500,150.0,336.6,96.7241,76,57.5,0,68.3,68.0,64.9
20160513203000,150.0,336.6,96.7241,77,56.8,0,67.9,68.0,64.9
20160513204500,150.0,306.6,88.1035,69,56.8,0,67.4,68.0,64.9
20160513210000,150.0,273.0,78.4483,63,57.5,0,67.4,68.0,64.9
20160513211500,150.0,237.6,68.2759,58,57.5,0,67.3,68.0,64.9
20160513213000,150.0,234.0,67.2414,59,57.5,0,67.9,68.0,64.9
20160513214500,150.0,256.2,73.6207,61,57.5,0,68.1,68.0,64.9
20160513220000,150.0,241.8,69.4828,60,57.5,0,67.6,68.0,64.9
20160513221500,150.0,214.8,61.7241,55,57.5,0,67.4,68.0,64.9
20160513223000,150.0,188.4,54.1379,52,57.5,0,67.4,68.0,64.9
20160513224500,150.0,188.4,54.1379,53,57.5,0,68.2,68.0,64.9
20160513230000,150.0,196.8,56.5517,54,57.5,0,68.3,68.0,64.9
20160513231500,150.0,199.2,57.2414,54,57.5,0,68.3,68.0,64.9
20160513233000,150.0,210.0,60.3448,56,57.5,0,68.3,68.0,64.9
20160513234500,150.0,214.8,61.7241,56,57.5,0,68.2,68.0,64.9
20160514000000,150.0,214.8,61.7241,56,57.5,0,68.3,68.0,64.9
20160514001500,150.0,214.8,61.7241,56,57.5,0,68.2,68.0,64.9
20160514003000,150.0,214.8,61.7241,56,57.5,0,68.2,68.0,64.9
20160514004500,150.0,226.2,65.0,57,57.5,0,68.3,68.0,64.9
20160514010000,150.0,237.6,68.2759,58,57.5,0,68.4,68.0,64.9
20160514011500,150.0,245.4,70.5172,59,57.5,0,68.3,68.0,64.9
20160514013000,150.0,306.6,88.1035,68,56.9,0,68.7,68.0,64.9
20160514014500,150.0,288.6,82.931,65,56.9,0,68.1,68.0,64.9
20160514020000,150.0,279.0,80.1724,63,56.9,0,68.2,68.0,64.9
20160514021500,150.0,300.6,86.3793,67,56.9,0,68.4,68.0,64.9
20160514023000,150.0,339.6,97.5862,73,56.9,0,68.6,68.0,64.9
20160514024500,150.0,339.6,97.5862,73,56.9,0,68.5,68.0,64.9
20160514030000,150.0,339.6,97.5862,74,56.9,0,68.6,68.0,64.9
20160514031500,150.0,339.6,97.5862,74,56.9,0,69.0,68.0,64.9
20160514033000,150.0,339.6,97.5862,74,56.9,0,68.9,68.0,64.9
20160514034500,150.0,344.4,98.9655,74,56.9,0,69.3,68.0,64.9
20160514040000,150.0,344.4,98.9655,74,56.9,0,69.3,68.0,64.9
20160514041500,150.0,339.6,97.5862,74,56.9,0,69.1,68.0,64.9
20160514043000,150.0,339.6,97.5862,74,56.9,0,68.9,68.0,64.9
20160514044500,150.0,339.6,97.5862,74,56.9,0,68.8,68.0,64.9
20160514050000,150.0,344.4,98.9655,74,56.9,0,68.8,68.0,64.9
20160514051500,150.0,344.4,98.9655,74,56.9,0,68.7,68.0,64.9
20160514053000,150.0,344.4,98.9655,74,56.9,0,68.7,68.0,64.9
20160514054500,150.0,344.4,98.9655,74,56.9,0,68.7,68.0,64.9
20160514060000,150.0,344.4,98.9655,74,56.9,0,69.3,68.0,64.9
20160514061500,150.0,344.4,98.9655,74,56.9,0,69.1,68.0,64.9
20160514063000,150.0,344.4,98.9655,74,56.9,0,69.2,68.0,64.9
20160514064500,150.0,344.4,98.9655,74,56.9,0,69.1,68.0,64.9
20160514070000,150.0,344.4,98.9655,83,56.9,0,69.1,68.0,64.9
20160514071500,150.0,315.0,90.5172,72,56.9,0,68.2,68.0,64.9
20160514073000,150.0,315.0,90.5172,74,56.9,0,68.4,68.0,64.9
20160514074500,150.0,323.4,92.931,75,56.9,0,67.9,68.0,64.9
20160514080000,150.0,339.6,97.5862,78,56.9,0,69.0,68.0,64.9
20160514081500,150.0,325.8,93.6207,75,56.9,0,68.7,68.0,64.9
20160514083000,150.0,339.6,97.5862,78,56.9,0,68.9,68.0,64.9
20160514084500,150.0,320.4,92.069,73,56.9,0,67.8,68.0,64.9
20160514090000,150.0,291.6,83.7931,67,57.5,0,67.5,68.0,64.9
20160514091500,150.0,234.0,67.2414,58,57.5,0,67.3,68.0,64.9
20160514093000,150.0,226.2,65.0,57,57.5,0,67.6,68.0,64.9
20160514094500,150.0,226.2,65.0,58,57.5,0,68.0,68.0,64.9
20160514100000,150.0,226.2,65.0,58,57.5,0,68.2,68.0,64.9
20160514101500,150.0,279.0,80.1724,62,57.5,0,68.5,68.0,64.9
20160514103000,150.0,336.6,96.7241,72,57.5,0,68.9,68.0,64.9
20160514104500,150.0,336.6,96.7241,72,57.5,0,69.1,68.0,64.9
20160514110000,150.0,336.6,96.7241,72,57.5,0,68.5,68.0,64.9
20160514111500,150.0,336.6,96.7241,72,57.5,0,68.3,68.0,64.9
20160514113000,150.0,336.6,96.7241,72,57.5,0,68.2,68.0,64.9
20160514114500,150.0,312.0,89.6552,73,57.5,0,68.4,68.0,64.9
20160514120000,150.0,347.4,99.8276,78,57.5,0,68.5,68.0,64.9
20160514121500,150.0,339.6,97.5862,79,57.5,0,68.8,68.0,64.9
20160514123000,150.0,339.6,97.5862,79,57.5,0,68.7,68.0,64.9
20160514124500,150.0,339.6,97.5862,79,57.5,0,68.4,68.0,64.9
20160514130000,150.0,331.8,95.3448,76,57.5,0,67.9,68.0,64.9
20160514131500,150.0,331.8,95.3448,75,57.5,0,67.7,68.0,64.9
20160514133000,150.0,306.6,88.1035,70,57.5,0,67.7,68.0,64.9
20160514134500,150.0,148.2,42.5862,45,82.6,100,69.9,79.5,76.5
20160514140000,150.0,144.0,41.3793,45,86.2,100,71.0,79.6,76.6
20160514141500,150.0,145.8,41.8966,45,86.2,100,71.6,79.6,76.6
20160514143000,150.0,144.0,41.3793,45,83.8,100,72.4,79.6,76.6
20160514144500,150.0,144.0,41.3793,45,86.3,100,73.6,79.6,76.6
20160514150000,150.0,144.0,41.3793,45,90.2,100,73.4,79.6,76.6
20160514151500,150.0,146.4,42.069,45,85.6,100,75.1,79.6,76.6
20160514153000,150.0,146.4,42.069,45,82.6,100,74.1,79.6,76.6
20160514154500,150.0,146.4,42.069,45,85.5,100,74.2,79.6,76.6
20160514160000,150.0,146.4,42.069,45,86.8,100,75.2,79.6,76.6
20160514161500,150.0,146.4,42.069,45,85.6,100,74.6,79.6,76.6
20160514163000,150.0,146.4,42.069,45,85.6,100,74.5,79.6,76.6
20160514164500,150.0,148.8,42.7586,45,85.6,100,75.2,79.6,76.6
20160514170000,150.0,148.8,42.7586,45,85.6,100,74.9,79.6,76.6
20160514171500,150.0,148.8,42.7586,45,85.6,100,76.0,79.6,76.6
20160514173000,150.0,148.8,42.7586,45,62.0,100,75.4,79.6,76.6
20160514174500,150.0,145.8,41.8966,45,84.3,100,75.9,79.6,76.6
20160514180000,150.0,145.8,41.8966,45,84.3,100,75.5,79.6,76.6
20160514181500,150.0,160.8,46.2069,48,61.5,100,75.4,79.6,76.6
20160514183000,150.0,160.8,46.2069,48,85.6,100,76.1,79.6,76.6
20160514184500,150.0,160.8,46.2069,48,85.6,100,75.5,79.6,76.6
20160514190000,150.0,153.6,44.1379,48,85.6,100,75.4,79.6,76.6
20160514191500,150.0,151.2,43.4483,48,62.8,100,76.0,79.6,76.6
20160514193000,150.0,151.2,43.4483,48,78.5,100,75.9,79.6,76.6
20160514194500,150.0,151.2,43.4483,48,60.0,100,76.5,79.6,76.6
20160514200000,150.0,156.0,44.8276,49,80.6,100,75.8,79.6,76.6
20160514201500,150.0,156.0,44.8276,49,62.4,0,76.4,79.6,76.6
20160514203000,150.0,153.6,44.1379,49,86.2,100,74.6,79.6,76.6
20160514204500,150.0,153.6,44.1379,49,86.2,100,76.0,79.6,76.6
20160514210000,150.0,153.6,44.1379,49,61.6,100,76.0,79.6,76.6
20160514211500,150.0,153.6,44.1379,49,86.2,100,74.0,79.6,76.6
20160514213000,150.0,153.6,44.1379,49,86.2,100,74.6,79.6,76.6
20160514214500,150.0,155.4,44.6552,49,88.0,100,73.6,79.6,76.6
20160514220000,150.0,152.4,43.7931,49,88.0,100,73.9,79.6,76.6
20160514221500,150.0,155.4,44.6552,49,88.0,100,73.4,79.6,76.6
20160514223000,150.0,153.0,43.9655,49,88.0,100,74.9,79.6,76.6
20160514224500,150.0,159.6,45.8621,49,88.0,100,73.7,79.6,76.6
20160514230000,150.0,157.2,45.1724,48,88.0,100,73.6,79.6,76.6
20160514231500,150.0,157.2,45.1724,48,88.0,100,75.2,79.6,76.6
20160514233000,150.0,159.0,45.6897,48,88.0,100,73.8,79.5,76.5
20160514234500,150.0,157.2,45.1724,48,88.0,100,73.7,79.6,76.6
20160515000000,150.0,157.2,45.1724,48,86.9,100,73.6,79.5,76.5
20160515001500,150.0,157.2,45.1724,48,86.9,100,74.1,79.6,76.6
20160515003000,150.0,157.2,45.1724,48,86.9,100,73.7,79.6,76.6
20160515004500,150.0,157.2,45.1724,48,86.9,100,73.6,79.6,76.6
20160515010000,150.0,157.2,45.1724,48,86.9,100,73.2,79.5,76.5
20160515011500,150.0,157.2,45.1724,48,88.1,100,73.4,79.5,76.5
20160515013000,150.0,157.2,45.1724,48,89.2,100,73.0,79.5,76.5
20160515014500,150.0,157.2,45.1724,48,87.4,100,72.8,79.6,76.6
20160515020000,150.0,159.0,45.6897,48,87.4,100,73.3,79.5,76.5
20160515021500,150.0,157.2,45.1724,48,87.4,100,73.0,79.5,76.5
20160515023000,150.0,160.8,46.2069,48,88.7,100,72.9,79.5,76.5
20160515024500,150.0,158.4,45.5172,47,86.9,100,73.0,79.5,76.5
20160515030000,150.0,158.4,45.5172,47,88.6,100,73.0,79.4,76.4
20160515031500,150.0,158.4,45.5172,47,87.5,100,73.5,79.4,76.4
20160515033000,150.0,156.6,45.0,47,88.6,100,74.0,79.5,76.5
20160515034500,150.0,156.6,45.0,47,88.6,100,74.7,79.5,76.5
20160515040000,150.0,154.8,44.4828,47,87.5,100,75.0,79.5,76.5
20160515041500,150.0,154.8,44.4828,47,87.5,100,73.8,79.5,76.5
20160515043000,150.0,154.8,44.4828,47,89.2,100,73.5,79.5,76.5
20160515044500,150.0,154.8,44.4828,47,87.4,100,75.1,79.5,76.5
20160515050000,150.0,154.8,44.4828,47,88.7,100,73.8,79.5,76.5
20160515051500,150.0,152.4,43.7931,47,88.7,100,73.6,79.5,76.5
20160515053000,150.0,152.4,43.7931,47,87.1,100,75.7,79.5,76.5
20160515054500,150.0,152.4,43.7931,47,89.3,100,74.1,79.5,76.5
20160515060000,150.0,155.4,44.6552,47,87.6,100,73.3,79.5,76.5
20160515061500,150.0,152.4,43.7931,47,87.6,100,73.8,79.4,76.4
20160515063000,150.0,156.0,44.8276,47,88.6,100,72.9,79.4,76.4
20160515064500,150.0,152.4,43.7931,47,89.9,100,72.6,79.4,76.4
20160515070000,150.0,152.4,43.7931,47,87.5,100,73.8,79.4,76.4
20160515071500,150.0,152.4,43.7931,47,89.8,100,72.7,79.4,76.4
20160515073000,150.0,152.4,43.7931,47,87.4,100,74.4,79.4,76.4
20160515074500,150.0,155.4,44.6552,47,88.7,100,72.8,79.4,76.4
20160515080000,150.0,153.0,43.9655,47,88.7,100,73.1,79.4,76.4
20160515081500,150.0,156.0,44.8276,47,87.4,100,74.7,79.4,76.4
20160515083000,150.0,153.6,44.1379,47,85.9,100,74.0,79.5,76.5
20160515084500,150.0,156.0,44.8276,47,88.0,100,73.0,79.5,76.5
20160515090000,150.0,156.0,44.8276,47,85.6,100,72.5,79.4,76.4
20160515091500,150.0,156.0,44.8276,47,87.5,100,74.1,79.4,76.4
20160515093000,150.0,156.0,44.8276,47,87.5,100,73.9,79.4,76.4
20160515094500,150.0,159.6,45.8621,47,86.2,100,72.4,79.4,76.4
20160515100000,150.0,157.2,45.1724,47,86.2,100,72.0,79.4,76.4
20160515101500,150.0,157.2,45.1724,47,88.0,100,72.4,79.4,76.4
20160515103000,150.0,157.2,45.1724,47,85.0,100,71.9,79.4,76.4
20160515104500,150.0,157.2,45.1724,47,87.4,100,71.5,79.4,76.4
20160515110000,150.0,157.2,45.1724,47,85.6,100,71.9,79.4,76.4
20160515111500,150.0,157.2,45.1724,47,87.4,100,71.7,79.4,76.4
20160515113000,150.0,157.2,45.1724,47,85.6,100,72.9,79.4,76.4
20160515114500,150.0,157.2,45.1724,47,85.6,100,73.6,79.4,76.4
20160515120000,150.0,157.2,45.1724,47,85.6,100,72.9,79.4,76.4
20160515121500,150.0,153.6,44.1379,47,85.6,100,74.0,79.4,76.4
20160515123000,150.0,141.6,40.6897,44,85.6,100,75.6,79.4,76.4
20160515124500,150.0,141.6,40.6897,46,85.6,100,74.2,79.4,76.4
20160515130000,150.0,145.2,41.7241,46,85.6,100,75.1,79.4,76.4
20160515131500,150.0,339.6,97.5862,77,58.8,0,74.0,68.0,63.0
20160515133000,150.0,339.6,97.5862,77,58.8,0,72.9,68.0,63.0
20160515134500,150.0,339.6,97.5862,77,58.8,0,71.8,68.0,63.0
20160515140000,150.0,339.6,97.5862,77,58.8,0,71.4,68.0,63.0
20160515141500,150.0,339.6,97.5862,77,58.8,0,71.2,68.0,62.8
20160515143000,150.0,339.6,97.5862,77,57.9,0,71.0,68.0,62.9
20160515144500,150.0,339.6,97.5862,77,57.9,0,70.8,68.0,62.8
20160515150000,150.0,339.6,97.5862,77,57.9,0,70.2,68.0,62.8
20160515151500,150.0,339.6,97.5862,77,57.9,0,69.9,68.0,62.6
20160515153000,150.0,339.6,97.5862,77,57.9,0,69.8,68.0,62.7
20160515154500,150.0,339.6,97.5862,77,57.9,0,69.6,68.0,62.6
20160515160000,150.0,339.6,97.5862,77,57.9,0,69.4,68.0,62.6
20160515161500,150.0,344.4,98.9655,78,57.9,0,69.3,68.0,62.6
20160515163000,150.0,344.4,98.9655,78,57.9,0,69.3,68.0,62.6
20160515164500,150.0,344.4,98.9655,78,57.9,0,69.6,68.0,62.7
20160515170000,150.0,344.4,98.9655,78,57.9,0,69.2,68.0,62.6
20160515171500,150.0,344.4,98.9655,78,57.9,0,69.2,68.0,62.6
20160515173000,150.0,344.4,98.9655,78,57.9,0,69.5,68.0,62.5
20160515174500,150.0,344.4,98.9655,78,57.9,0,69.1,68.0,62.6
20160515180000,150.0,344.4,98.9655,78,57.9,0,69.3,68.0,62.5
20160515181500,150.0,344.4,98.9655,78,57.3,0,69.6,68.0,62.6
20160515183000,150.0,352.2,101.2069,77,57.3,0,68.9,68.0,62.6
20160515184500,150.0,357.0,102.5862,76,57.3,0,68.7,68.0,62.5
20160515190000,150.0,349.8,100.5172,75,57.3,0,68.7,68.0,62.5
20160515191500,150.0,349.8,100.5172,75,57.3,0,68.8,68.0,62.5
20160515193000,150.0,339.6,97.5862,75,57.3,0,69.0,68.0,62.5
20160515194500,150.0,339.6,97.5862,75,57.3,0,68.9,68.0,62.6
20160515200000,150.0,339.6,97.5862,75,57.3,0,69.4,68.0,62.5
20160515201500,150.0,339.6,97.5862,75,57.3,0,69.2,68.0,62.5
20160515203000,150.0,339.6,97.5862,75,57.3,0,69.4,68.0,62.5
20160515204500,150.0,339.6,97.5862,75,57.3,0,69.6,68.0,62.5
20160515210000,150.0,339.6,97.5862,75,57.3,0,69.5,68.0,62.5
20160515211500,150.0,339.6,97.5862,75,57.3,0,69.1,68.0,62.5
20160515213000,150.0,339.6,97.5862,75,57.3,0,68.8,68.0,62.5
20160515214500,150.0,339.6,97.5862,75,57.3,0,68.7,68.0,62.5
20160515220000,150.0,339.6,97.5862,75,57.3,0,68.4,68.0,62.5
20160515221500,150.0,339.6,97.5862,75,57.3,0,68.8,68.0,62.5
20160515223000,150.0,339.6,97.5862,75,57.3,0,68.4,68.0,62.5
20160515224500,150.0,339.6,97.5862,75,57.3,0,68.5,68.0,62.5
20160515230000,150.0,344.4,98.9655,75,57.3,0,68.4,68.0,62.5
20160515231500,150.0,344.4,98.9655,75,57.3,0,68.6,68.0,62.5
20160515233000,150.0,344.4,98.9655,75,57.3,0,68.5,68.0,62.5
20160515234500,150.0,344.4,98.9655,75,57.3,0,68.6,68.0,62.5
20160516000000,150.0,349.8,100.5172,75,57.3,0,68.4,68.0,62.5
20160516001500,150.0,349.8,100.5172,75,57.3,0,68.4,68.0,62.5
20160516003000,150.0,357.0,102.5862,75,57.3,0,68.7,68.0,62.5
20160516004500,150.0,357.0,102.5862,75,57.3,0,68.6,68.0,62.5
20160516010000,150.0,357.0,102.5862,75,57.3,0,68.6,68.0,62.5
20160516011500,150.0,352.2,101.2069,75,57.3,0,68.6,68.0,62.5
20160516013000,150.0,352.2,101.2069,74,57.3,0,68.6,68.0,62.5
20160516014500,150.0,347.4,99.8276,74,57.3,0,68.7,68.0,62.5
20160516020000,150.0,352.2,101.2069,74,57.3,0,68.7,68.0,62.5
20160516021500,150.0,344.4,98.9655,74,57.3,0,68.6,68.0,62.5
20160516023000,150.0,339.6,97.5862,74,57.3,0,68.7,68.0,62.5
20160516024500,150.0,339.6,97.5862,75,57.3,0,68.7,68.0,62.5
20160516030000,150.0,339.6,97.5862,75,57.3,0,68.8,68.0,62.5
20160516031500,150.0,355.2,102.069,75,57.3,0,68.6,68.0,62.5
20160516033000,150.0,349.8,100.5172,75,57.3,0,68.5,68.0,62.5
20160516034500,150.0,349.8,100.5172,75,57.3,0,68.4,68.0,62.5
20160516040000,150.0,349.8,100.5172,75,57.3,0,68.4,68.0,62.5
20160516041500,150.0,349.8,100.5172,75,57.3,0,68.3,68.0,62.5
20160516043000,150.0,349.8,100.5172,75,57.3,0,68.7,68.0,62.5
20160516044500,150.0,349.8,100.5172,75,57.3,0,68.5,68.0,62.5
20160516050000,150.0,339.6,97.5862,73,57.3,0,68.2,68.0,62.5
20160516051500,150.0,331.8,95.3448,73,57.3,0,68.3,68.0,62.5
20160516053000,150.0,331.8,95.3448,73,57.3,0,68.2,68.0,62.5
20160516054500,150.0,339.6,97.5862,81,57.3,0,68.2,68.0,62.5
20160516060000,150.0,300.6,86.3793,69,57.3,0,67.4,68.0,62.5
20160516061500,150.0,269.4,77.4138,63,57.3,0,67.4,68.0,62.5
20160516063000,150.0,237.6,68.2759,58,57.3,0,67.3,68.0,62.5
20160516064500,150.0,234.0,67.2414,58,57.3,0,67.9,68.0,62.5
20160516070000,150.0,234.0,67.2414,58,57.3,0,67.8,68.0,62.5
20160516071500,150.0,230.4,66.2069,58,57.3,0,67.7,68.0,62.5
20160516073000,150.0,210.0,60.3448,54,57.3,0,67.5,68.0,62.5
20160516074500,150.0,218.4,62.7586,55,57.3,0,68.4,68.0,62.5
20160516080000,150.0,306.6,88.1035,72,57.3,0,69.0,68.0,62.5
20160516081500,150.0,342.0,98.2759,78,57.3,0,69.2,68.0,62.5
20160516083000,150.0,297.6,85.5172,69,57.3,0,68.2,68.0,62.5
20160516084500,150.0,297.6,85.5172,69,57.3,0,68.0,68.0,62.5
20160516090000,150.0,282.0,81.0345,66,57.3,0,67.6,68.0,62.5
20160516091500,150.0,294.6,84.6552,69,57.9,0,68.5,68.0,62.5
20160516093000,150.0,306.6,88.1035,71,57.9,0,68.2,68.0,62.5
20160516094500,150.0,282.0,81.0345,67,57.9,0,67.6,68.0,62.5
20160516100000,150.0,252.6,72.5862,61,57.9,0,67.4,68.0,62.5
20160516101500,150.0,262.8,75.5172,62,57.9,0,67.7,68.0,62.5
20160516103000,150.0,241.8,69.4828,59,57.9,0,68.1,68.0,62.5
20160516104500,150.0,241.8,69.4828,60,57.9,0,67.7,68.0,62.5
20160516110000,150.0,241.8,69.4828,59,57.9,0,67.8,68.0,62.5
20160516111500,150.0,146.4,42.069,46,86.8,100,68.6,80.0,78.0
20160516113000,150.0,146.4,42.069,46,86.8,100,70.5,80.0,78.0
20160516114500,150.0,150.0,43.1034,46,88.6,100,70.4,80.0,78.0
20160516120000,150.0,148.2,42.5862,46,88.6,100,70.9,80.0,78.0
20160516121500,150.0,148.2,42.5862,46,87.3,100,72.2,80.0,78.0
20160516123000,150.0,146.4,42.069,46,86.1,100,71.9,80.0,78.0
20160516124500,150.0,149.4,42.931,46,86.1,100,72.5,80.0,78.0
20160516130000,150.0,149.4,42.931,46,86.1,100,71.7,80.0,78.0
20160516131500,150.0,149.4,42.931,46,86.1,100,71.9,80.0,78.0
20160516133000,150.0,151.2,43.4483,46,87.4,100,71.2,80.0,78.0
20160516134500,150.0,151.2,43.4483,46,88.8,100,72.0,80.0,78.0
20160516140000,150.0,148.2,42.5862,46,88.8,100,71.7,80.0,78.0
20160516141500,150.0,148.2,42.5862,46,88.8,100,71.3,80.0,78.0
20160516143000,150.0,148.2,42.5862,46,88.8,100,71.2,80.0,78.0
20160516144500,150.0,143.4,41.2069,46,88.8,100,71.4,80.0,78.0
20160516150000,150.0,147.0,42.2414,46,88.8,100,71.9,80.0,78.0
20160516151500,150.0,144.0,41.3793,46,88.8,100,71.5,80.0,78.0
20160516153000,150.0,144.0,41.3793,46,89.8,100,71.8,80.0,78.0
20160516154500,150.0,146.4,42.069,46,89.8,100,71.3,80.0,78.0
20160516160000,150.0,146.4,42.069,46,88.6,100,71.8,80.0,78.0
20160516161500,150.0,148.2,42.5862,46,88.6,100,71.9,80.0,78.0
20160516163000,150.0,146.4,42.069,46,89.9,100,72.0,80.0,78.0
20160516164500,150.0,146.4,42.069,46,89.9,100,72.2,80.0,78.0
20160516170000,150.0,146.4,42.069,46,89.9,100,72.3,80.0,78.0
20160516171500,150.0,146.4,42.069,46,89.9,100,71.8,80.0,78.0
20160516173000,150.0,148.8,42.7586,46,92.8,100,71.6,80.0,78.0
20160516174500,150.0,148.8,42.7586,46,88.7,100,72.1,80.0,78.0
20160516180000,150.0,148.8,42.7586,46,88.7,100,71.8,80.0,78.0
20160516181500,150.0,151.8,43.6207,46,89.8,100,71.3,80.0,78.0
20160516183000,150.0,151.8,43.6207,46,87.5,100,72.4,80.0,78.0
20160516184500,150.0,151.8,43.6207,46,89.2,100,71.4,80.0,78.0
20160516190000,150.0,151.8,43.6207,46,87.4,100,71.5,80.0,78.0
20160516191500,150.0,151.8,43.6207,46,88.7,100,71.4,80.0,78.0
20160516193000,150.0,151.8,43.6207,46,88.7,100,71.3,80.0,78.0
20160516194500,150.0,151.8,43.6207,46,88.7,100,71.3,80.0,78.0
20160516200000,150.0,147.0,42.2414,46,88.7,100,71.8,80.0,78.0
20160516201500,150.0,143.4,41.2069,46,91.1,100,71.2,80.0,78.0
20160516203000,150.0,143.4,41.2069,46,91.1,100,71.6,80.0,78.0
20160516204500,150.0,143.4,41.2069,46,91.1,100,72.4,80.0,78.0
20160516210000,150.0,145.2,41.7241,46,89.9,100,71.8,80.0,78.0
20160516211500,150.0,145.2,41.7241,46,96.1,100,72.0,80.0,78.0
20160516213000,150.0,145.2,41.7241,46,88.1,100,72.5,80.0,78.0
20160516214500,150.0,145.2,41.7241,46,89.8,100,72.8,80.0,78.0
20160516220000,150.0,145.2,41.7241,46,89.8,100,71.7,80.0,78.0
20160516221500,150.0,147.0,42.2414,46,89.8,100,71.9,80.0,78.0
20160516223000,150.0,147.0,42.2414,46,88.7,100,71.5,80.0,78.0
20160516224500,150.0,147.0,42.2414,46,90.4,100,71.5,80.0,78.0
20160516230000,150.0,150.6,43.2759,46,90.4,100,72.9,80.0,78.0
20160516231500,150.0,153.6,44.1379,46,90.4,100,74.8,80.0,78.0
20160516233000,150.0,153.6,44.1379,46,90.4,100,75.6,80.0,78.0
20160516234500,150.0,151.8,43.6207,46,90.4,100,75.7,80.0,78.0
20160517000000,150.0,151.8,43.6207,46,90.4,100,76.1,80.0,78.0
20160517001500,150.0,151.8,43.6207,46,89.3,100,75.6,80.0,78.0
20160517003000,150.0,153.6,44.1379,46,87.4,100,75.8,80.0,78.0
20160517004500,150.0,153.6,44.1379,46,89.2,100,76.7,80.0,78.0
20160517010000,150.0,143.4,41.2069,44,90.4,100,76.2,80.0,78.0
20160517011500,150.0,151.2,43.4483,47,90.4,100,77.0,80.0,78.0
20160517013000,150.0,151.2,43.4483,47,88.6,100,77.0,80.0,78.0
20160517014500,150.0,151.2,43.4483,47,91.1,100,76.5,80.0,78.0
20160517020000,150.0,148.8,42.7586,47,91.1,100,76.2,80.0,78.0
20160517021500,150.0,150.6,43.2759,47,91.1,100,77.0,80.0,78.0
20160517023000,150.0,150.6,43.2759,47,91.1,100,77.1,80.0,78.0
20160517024500,150.0,145.2,41.7241,47,92.7,100,77.3,80.0,78.0
20160517030000,150.0,157.2,45.1724,48,64.9,0,77.7,80.0,78.0
20160517031500,150.0,157.2,45.1724,48,88.1,100,76.7,80.0,78.0
20160517033000,150.0,157.2,45.1724,48,89.0,100,76.8,80.0,78.0
20160517034500,150.0,157.2,45.1724,48,89.0,100,76.7,80.0,78.0
20160517040000,150.0,157.2,45.1724,48,90.3,100,76.7,80.0,78.0
20160517041500,150.0,157.2,45.1724,48,90.3,100,78.1,80.0,78.0
20160517043000,150.0,157.2,45.1724,48,88.1,100,76.6,80.0,78.0
20160517044500,150.0,159.6,45.8621,47,88.1,100,77.3,80.0,78.0
20160517050000,150.0,159.6,45.8621,47,88.1,100,77.0,80.0,78.0
20160517051500,150.0,159.6,45.8621,47,86.8,100,77.5,80.0,78.0
20160517053000,150.0,159.6,45.8621,47,88.6,100,77.3,80.0,78.0
20160517054500,150.0,156.6,45.0,47,87.5,100,77.5,80.0,78.0
20160517060000,150.0,158.4,45.5172,47,88.6,100,77.7,80.0,78.0
20160517061500,150.0,158.4,45.5172,47,88.6,100,76.6,80.0,78.0
20160517063000,150.0,158.4,45.5172,47,88.6,100,77.0,80.0,78.0
20160517064500,150.0,339.6,97.5862,76,73.5,0,75.5,75.7,72.7
20160517070000,150.0,159.0,45.6897,47,59.1,0,73.8,75.7,72.7
20160517071500,150.0,152.4,43.7931,47,59.1,0,73.0,75.7,72.7
20160517073000,150.0,142.8,41.0345,46,58.4,0,72.9,75.7,72.7
20160517074500,150.0,155.4,44.6552,46,58.4,100,72.1,75.7,72.7
20160517080000,150.0,155.4,44.6552,46,65.8,100,72.2,75.7,72.7
20160517081500,150.0,145.2,41.7241,46,60.0,0,73.4,75.7,72.7
20160517083000,150.0,156.6,45.0,46,58.8,0,73.7,75.7,72.7
20160517084500,150.0,156.6,45.0,46,58.8,0,73.3,75.7,72.7
20160517090000,150.0,156.6,45.0,46,58.8,100,72.9,75.7,72.7
20160517091500,150.0,153.6,44.1379,46,58.8,0,72.9,75.7,72.7
20160517093000,150.0,153.6,44.1379,46,58.8,100,72.5,75.7,72.7
20160517094500,150.0,151.2,43.4483,46,58.8,100,72.6,75.7,72.7
20160517100000,150.0,151.2,43.4483,46,59.9,100,72.8,75.7,72.7
20160517101500,150.0,148.2,42.5862,46,59.9,0,72.8,75.7,72.7
20160517103000,150.0,148.2,42.5862,46,59.2,100,72.4,75.7,72.7
20160517104500,150.0,148.2,42.5862,46,60.3,100,72.6,75.7,72.7
20160517110000,150.0,148.2,42.5862,46,60.3,100,72.6,75.7,72.7
20160517111500,150.0,148.2,42.5862,46,64.0,100,71.8,75.7,72.7
20160517113000,150.0,146.4,42.069,46,61.6,100,72.5,75.7,72.7
20160517114500,150.0,149.4,42.931,46,60.0,0,72.9,75.7,72.7
20160517120000,150.0,147.0,42.2414,46,60.0,100,72.1,75.7,72.7
20160517121500,150.0,148.8,42.7586,46,77.2,100,72.0,75.7,72.7
20160517123000,150.0,147.0,42.2414,46,61.6,100,72.8,75.7,72.7
20160517124500,150.0,147.0,42.2414,46,61.6,100,72.2,75.7,72.7
20160517130000,150.0,149.4,42.931,46,69.1,100,72.6,75.7,72.7
20160517131500,150.0,151.2,43.4483,46,61.2,100,72.3,75.6,72.6
20160517133000,150.0,154.8,44.4828,46,61.2,100,71.7,75.7,72.7
20160517134500,150.0,154.8,44.4828,46,61.9,100,71.9,75.7,72.7
20160517140000,150.0,156.6,45.0,46,69.7,100,72.8,75.7,72.7
20160517141500,150.0,156.6,45.0,46,69.7,100,72.7,75.6,72.6
20160517143000,150.0,156.6,45.0,46,60.8,0,73.8,75.7,72.7
20160517144500,150.0,153.0,43.9655,46,60.0,0,73.3,75.7,72.7
20160517150000,150.0,156.6,45.0,46,60.0,100,72.4,75.7,72.7
20160517151500,150.0,156.6,45.0,46,60.0,0,73.1,75.6,72.6
20160517153000,150.0,156.6,45.0,46,59.2,100,72.4,75.6,72.6
20160517154500,150.0,150.0,43.1034,49,59.9,100,72.0,75.6,72.6
20160517160000,150.0,153.6,44.1379,49,81.5,100,72.0,75.7,72.7
20160517161500,150.0,150.6,43.2759,49,62.4,0,73.2,75.6,72.6
20160517163000,150.0,153.0,43.9655,49,60.0,100,72.1,75.7,72.7
20160517164500,150.0,154.8,44.4828,49,86.7,100,71.7,75.6,72.6
20160517170000,150.0,157.2,45.1724,49,99.0,100,71.7,75.7,72.7
20160517171500,150.0,157.2,45.1724,48,97.0,100,72.2,75.7,72.7
20160517173000,150.0,157.2,45.1724,47,63.2,0,73.1,75.7,72.7
20160517174500,150.0,160.2,46.0345,47,60.0,100,72.1,75.7,72.7
20160517180000,150.0,157.2,45.1724,47,64.4,100,71.9,75.6,72.6
20160517181500,150.0,157.2,45.1724,47,97.8,100,71.6,75.7,72.7
20160517183000,150.0,157.2,45.1724,47,87.5,100,71.5,75.6,72.6
20160517184500,150.0,157.2,45.1724,48,83.8,0,73.4,75.6,72.6
20160517190000,150.0,157.2,45.1724,47,60.8,0,72.7,75.6,72.6
20160517191500,150.0,152.4,43.7931,47,59.9,100,72.8,75.6,72.6
20160517193000,150.0,152.4,43.7931,47,59.2,0,73.7,75.6,72.6
20160517194500,150.0,152.4,43.7931,47,59.2,0,72.7,75.6,72.6
20160517200000,150.0,152.4,43.7931,47,58.6,0,73.6,75.7,72.7
20160517201500,150.0,156.6,45.0,47,58.6,0,73.1,75.6,72.6
20160517203000,150.0,156.6,45.0,47,58.6,0,74.0,75.7,72.7
20160517204500,150.0,156.6,45.0,47,58.6,0,73.8,75.6,72.6
20160517210000,150.0,154.8,44.4828,47,58.6,0,73.9,75.7,72.7
20160517211500,150.0,157.2,45.1724,47,58.6,0,72.9,75.6,72.6
20160517213000,150.0,157.2,45.1724,47,58.6,0,72.9,75.6,72.6
20160517214500,150.0,157.2,45.1724,47,58.6,100,72.0,75.6,72.6
20160517220000,150.0,157.2,45.1724,47,69.7,100,71.7,75.6,72.6
20160517221500,150.0,153.6,44.1379,47,64.0,100,72.3,75.6,72.6
20160517223000,150.0,153.6,44.1379,47,64.0,0,73.4,75.6,72.6
20160517224500,150.0,148.8,42.7586,47,59.6,0,73.3,75.5,72.5
20160517230000,150.0,148.8,42.7586,47,59.6,0,73.1,75.6,72.6
20160517231500,150.0,148.8,42.7586,47,59.6,100,72.2,75.6,72.6
20160517233000,150.0,151.8,43.6207,47,59.6,100,71.7,75.5,72.5
20160517234500,150.0,148.8,42.7586,47,78.7,100,72.2,75.5,72.5
20160518000000,150.0,148.8,42.7586,47,68.9,100,72.4,75.5,72.5
20160518001500,150.0,150.6,43.2759,47,69.6,100,72.6,75.5,72.5
20160518003000,150.0,150.6,43.2759,47,69.6,100,72.5,75.5,72.5
20160518004500,150.0,150.6,43.2759,47,60.8,100,72.2,75.4,72.4
20160518010000,150.0,148.8,42.7586,47,60.0,100,71.9,75.4,72.4
20160518011500,150.0,148.8,42.7586,47,60.0,100,72.1,75.4,72.4
20160518013000,150.0,148.8,42.7586,47,60.0,100,71.8,75.4,72.4
20160518014500,150.0,148.8,42.7586,47,63.6,0,73.1,75.4,72.4
20160518020000,150.0,147.0,42.2414,47,60.0,0,72.8,75.5,72.5
20160518021500,150.0,147.0,42.2414,47,59.2,0,73.3,75.5,72.5
20160518023000,150.0,151.2,43.4483,47,59.2,0,72.4,75.5,72.5
20160518024500,150.0,151.2,43.4483,47,59.2,100,71.8,75.5,72.5
20160518030000,150.0,153.0,43.9655,47,62.7,100,71.6,75.4,72.4
20160518031500,150.0,153.0,43.9655,47,62.7,0,72.8,75.4,72.4
20160518033000,150.0,155.4,44.6552,47,59.6,0,72.9,75.4,72.4
20160518034500,150.0,155.4,44.6552,47,59.6,0,72.2,75.5,72.5
20160518040000,150.0,155.4,44.6552,47,59.6,100,72.7,75.4,72.4
20160518041500,150.0,155.4,44.6552,47,58.8,100,72.1,75.4,72.4
20160518043000,150.0,155.4,44.6552,47,62.6,100,71.4,75.4,72.4
20160518044500,150.0,155.4,44.6552,47,60.0,100,71.8,75.4,72.4
20160518050000,150.0,155.4,44.6552,47,72.5,100,72.6,75.4,72.4
20160518051500,150.0,157.2,45.1724,47,60.8,0,72.2,75.4,72.4
20160518053000,150.0,157.2,45.1724,47,59.8,100,71.6,75.4,72.4
20160518054500,150.0,157.2,45.1724,47,62.4,100,72.1,75.4,72.4
20160518060000,150.0,157.2,45.1724,47,78.2,100,72.6,75.4,72.4
20160518061500,150.0,157.2,45.1724,47,60.8,0,73.2,75.4,72.4
20160518063000,150.0,157.2,45.1724,47,59.6,100,71.9,75.4,72.4
20160518064500,150.0,157.2,45.1724,47,64.4,100,71.4,75.4,72.4
20160518070000,150.0,157.2,45.1724,47,60.4,100,72.4,75.4,72.4
20160518071500,150.0,157.2,45.1724,47,59.6,100,72.4,75.4,72.4
20160518073000,150.0,334.2,96.0345,74,63.0,0,73.0,73.5,70.5
20160518074500,150.0,355.2,102.069,90,58.4,0,72.2,69.5,66.5
20160518080000,150.0,342.0,98.2759,78,58.4,0,71.4,69.5,66.5
20160518081500,150.0,342.0,98.2759,78,58.4,0,71.0,69.5,66.5
20160518083000,150.0,331.8,95.3448,75,58.4,0,69.9,69.5,66.5
20160518084500,150.0,297.6,85.5172,69,58.4,0,69.1,69.5,66.5
20160518090000,150.0,276.0,79.3103,65,58.4,0,69.2,69.5,66.5
20160518091500,150.0,249.0,71.5517,61,58.4,0,69.1,69.5,66.5
20160518093000,150.0,252.6,72.5862,61,58.4,0,69.6,69.5,66.5
20160518094500,150.0,269.4,77.4138,65,58.4,0,69.2,69.5,66.5
20160518100000,150.0,241.8,69.4828,60,58.4,0,69.4,69.5,66.5
20160518101500,150.0,190.8,54.8276,52,58.4,0,68.7,69.5,66.5
20160518103000,150.0,181.8,52.2414,52,58.4,0,69.3,69.5,66.5
20160518104500,150.0,169.2,48.6207,49,58.4,0,68.9,69.5,66.5
20160518110000,150.0,156.0,44.8276,48,58.4,0,68.8,69.5,66.5
20160518111500,150.0,175.2,50.3448,51,58.4,0,69.5,69.5,66.5
20160518113000,150.0,179.4,51.5517,51,58.4,0,69.1,69.5,66.5
20160518114500,150.0,172.8,49.6552,50,58.4,0,69.8,69.5,66.5
20160518120000,150.0,179.4,51.5517,50,58.4,0,69.3,69.5,66.5
20160518121500,150.0,323.4,92.931,70,58.4,0,69.7,68.0,56.1
20160518123000,150.0,349.8,100.5172,73,57.6,0,69.2,68.0,56.1
20160518124500,150.0,349.8,100.5172,73,57.6,0,68.9,68.0,56.1
20160518130000,150.0,306.6,88.1035,67,57.6,0,68.2,68.0,56.1
20160518131500,150.0,306.6,88.1035,67,57.6,0,68.2,68.0,56.1
20160518133000,150.0,306.6,88.1035,67,57.6,0,67.9,68.0,56.1
20160518134500,150.0,342.0,98.2759,72,57.6,0,68.5,68.0,56.1
20160518140000,150.0,331.8,95.3448,71,57.6,0,67.9,68.0,56.1
20160518141500,150.0,331.8,95.3448,71,57.6,0,68.0,68.0,56.1
20160518143000,150.0,336.6,96.7241,72,58.3,0,68.9,68.0,56.1
20160518144500,150.0,336.6,96.7241,72,58.3,0,68.2,68.0,56.1
20160518150000,150.0,336.6,96.7241,73,58.3,0,68.8,68.0,56.1
20160518151500,150.0,336.6,96.7241,73,58.3,0,69.2,68.0,56.1
20160518153000,150.0,336.6,96.7241,74,58.3,0,68.6,68.0,56.1
20160518154500,150.0,336.6,96.7241,74,57.6,0,69.2,68.0,56.1
20160518160000,150.0,336.6,96.7241,73,57.6,0,68.3,68.0,56.1
20160518161500,150.0,315.0,90.5172,71,57.6,0,67.7,68.0,56.1
20160518163000,150.0,297.6,85.5172,68,57.6,0,68.1,68.0,56.1
20160518164500,150.0,325.8,93.6207,73,57.6,0,68.1,68.0,56.1
20160518170000,150.0,318.0,91.3793,71,57.6,0,67.6,68.0,56.1
20160518171500,150.0,291.6,83.7931,67,57.6,0,68.0,68.0,56.1
20160518173000,150.0,312.0,89.6552,70,57.6,0,68.1,68.0,56.1
20160518174500,150.0,294.6,84.6552,67,57.6,0,67.6,68.0,56.1
20160518180000,150.0,273.0,78.4483,64,57.6,0,67.6,68.0,56.1
20160518181500,150.0,269.4,77.4138,63,57.6,0,67.5,68.0,56.1
20160518183000,150.0,294.6,84.6552,68,57.6,0,68.3,68.0,56.1
20160518184500,150.0,282.0,81.0345,66,57.6,0,67.8,68.0,56.1
20160518190000,150.0,266.4,76.5517,63,57.6,0,67.6,68.0,56.1
20160518191500,150.0,266.4,76.5517,63,57.6,0,68.2,68.0,56.1
20160518193000,150.0,323.4,92.931,74,57.6,0,68.9,68.0,56.1
20160518194500,150.0,323.4,92.931,71,57.6,0,67.9,68.0,56.1
20160518200000,150.0,315.0,90.5172,68,57.6,0,67.9,68.0,56.1
20160518201500,150.0,315.0,90.5172,68,57.6,0,67.8,68.0,56.1
20160518203000,150.0,279.0,80.1724,61,57.6,0,67.4,68.0,56.1
20160518204500,150.0,259.8,74.6552,60,57.6,0,67.5,68.0,56.1
20160518210000,150.0,222.6,63.9655,56,57.6,0,67.4,68.0,56.1
20160518211500,150.0,218.4,62.7586,57,57.6,0,68.1,68.0,56.1
20160518213000,150.0,282.0,81.0345,66,57.6,0,68.5,68.0,56.1
20160518214500,150.0,245.4,70.5172,60,57.6,0,67.6,68.0,56.1
20160518220000,150.0,237.6,68.2759,58,57.6,0,67.8,68.0,56.1
20160518221500,150.0,226.2,65.0,57,57.6,0,67.6,68.0,56.1
20160518223000,150.0,205.8,59.1379,54,57.6,0,67.5,68.0,56.1
20160518224500,150.0,189.0,54.3103,52,57.6,0,67.6,68.0,56.1
20160518230000,150.0,269.4,77.4138,64,57.6,0,68.9,68.0,56.1
20160518231500,150.0,241.8,69.4828,59,57.6,0,68.1,68.0,56.1
20160518233000,150.0,241.8,69.4828,59,57.6,0,68.2,68.0,56.1
20160518234500,150.0,266.4,76.5517,64,57.6,0,68.7,68.0,56.1
20160519000000,150.0,269.4,77.4138,65,57.6,0,68.2,68.0,56.1
20160519001500,150.0,336.6,96.7241,78,57.6,0,68.8,68.0,56.1
