PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519003000,150.0,312.0,89.6552,72,57.6,0,68.1,68.0,56.1
20160519004500,150.0,331.8,95.3448,76,57.6,0,68.1,68.0,56.1
20160519010000,150.0,325.8,93.6207,72,57.6,0,67.7,68.0,56.1
20160519011500,150.0,312.0,89.6552,69,57.6,0,67.7,68.0,56.1
20160519013000,150.0,300.6,86.3793,68,57.6,0,67.6,68.0,56.1
20160519014500,150.0,285.6,82.069,66,57.6,0,67.6,68.0,56.1
20160519020000,150.0,273.0,78.4483,61,57.6,0,67.6,68.0,56.1
20160519021500,150.0,269.4,77.4138,61,57.6,0,67.8,68.0,56.1
20160519023000,150.0,273.0,78.4483,61,57.6,0,68.0,68.0,56.1
20160519024500,150.0,269.4,77.4138,61,57.6,0,67.9,68.0,56.1
20160519030000,150.0,269.4,77.4138,61,57.6,0,67.9,68.0,56.1
20160519031500,150.0,266.4,76.5517,61,57.6,0,67.8,68.0,56.1
20160519033000,150.0,269.4,77.4138,61,57.6,0,67.9,68.0,56.1
20160519034500,150.0,269.4,77.4138,61,57.6,0,67.8,68.0,56.1
20160519040000,150.0,269.4,77.4138,61,57.6,0,68.1,68.0,56.1
20160519041500,150.0,273.0,78.4483,61,57.6,0,67.9,68.0,56.1
20160519043000,150.0,273.0,78.4483,61,57.6,0,67.8,68.0,56.1
20160519044500,150.0,266.4,76.5517,61,56.8,0,67.8,68.0,56.1
20160519050000,150.0,273.0,78.4483,61,56.8,0,67.7,68.0,56.1
20160519051500,150.0,241.8,69.4828,57,56.8,0,67.6,68.0,56.1
20160519053000,150.0,234.0,67.2414,56,56.8,0,67.6,68.0,56.1
20160519054500,150.0,214.8,61.7241,54,57.5,0,67.8,68.0,56.1
20160519060000,150.0,214.8,61.7241,53,57.5,0,68.2,68.0,56.1
20160519061500,150.0,201.0,57.7586,52,57.5,0,67.7,68.0,56.1
20160519063000,150.0,210.0,60.3448,54,57.5,0,68.4,68.0,56.1
20160519064500,150.0,245.4,70.5172,58,57.5,0,68.1,68.0,56.1
20160519070000,150.0,285.6,82.069,63,57.5,0,68.4,68.0,56.1
20160519071500,150.0,339.6,97.5862,73,57.5,0,68.9,68.0,56.1
20160519073000,150.0,309.6,88.9655,68,57.5,0,67.8,68.0,56.1
20160519074500,150.0,269.4,77.4138,63,57.5,0,67.4,68.0,56.1
20160519080000,150.0,294.6,84.6552,67,57.5,0,68.5,68.0,56.1
20160519081500,150.0,331.8,95.3448,74,57.5,0,68.6,68.0,56.1
20160519083000,150.0,306.6,88.1035,69,56.8,0,68.2,68.0,56.1
20160519084500,150.0,300.6,86.3793,68,56.8,0,67.7,68.0,56.1
20160519090000,150.0,325.8,93.6207,73,56.8,0,68.3,68.0,56.1
20160519091500,150.0,300.6,86.3793,68,56.8,0,67.6,68.0,56.1
20160519093000,150.0,300.6,86.3793,68,57.5,0,67.7,68.0,56.1
20160519094500,150.0,291.6,83.7931,67,57.5,0,68.5,68.0,56.1
20160519100000,150.0,279.0,80.1724,63,57.5,0,67.5,68.0,56.1
20160519101500,150.0,249.0,71.5517,59,57.5,0,67.4,68.0,56.1
20160519103000,150.0,276.0,79.3103,66,57.5,0,68.2,68.0,56.1
20160519104500,150.0,256.2,73.6207,61,57.5,0,67.5,68.0,56.1
20160519110000,150.0,234.0,67.2414,60,57.5,0,67.9,68.0,56.1
20160519111500,150.0,234.0,67.2414,60,57.5,0,68.3,68.0,56.1
20160519113000,150.0,249.0,71.5517,60,57.5,0,67.7,68.0,56.1
20160519114500,150.0,234.0,67.2414,58,57.5,0,68.2,68.0,56.1
20160519120000,150.0,234.0,67.2414,58,57.5,0,67.7,68.0,56.1
20160519121500,150.0,241.8,69.4828,60,57.5,0,68.4,68.0,56.1
20160519123000,150.0,328.8,94.4828,75,57.5,0,69.0,68.0,56.1
20160519124500,150.0,328.8,94.4828,75,57.5,0,68.5,68.0,56.1
20160519130000,150.0,306.6,88.1035,67,57.5,0,67.7,68.0,56.1
20160519131500,150.0,306.6,88.1035,67,57.5,0,68.1,68.0,56.1
20160519133000,150.0,325.8,93.6207,73,57.5,0,67.8,68.0,56.1
20160519134500,150.0,325.8,93.6207,72,57.5,0,68.1,68.0,56.1
20160519140000,150.0,318.0,91.3793,73,57.5,0,68.3,68.0,56.1
20160519141500,150.0,336.6,96.7241,77,57.5,0,68.4,68.0,56.1
20160519143000,150.0,336.6,96.7241,77,57.5,0,68.1,68.0,56.1
20160519144500,150.0,325.8,93.6207,74,57.5,0,67.9,68.0,56.1
20160519150000,150.0,325.8,93.6207,74,57.5,0,67.8,68.0,56.1
20160519151500,150.0,344.4,98.9655,73,57.5,0,68.3,68.0,56.1
20160519153000,150.0,344.4,98.9655,73,57.5,0,68.0,68.0,56.1
20160519154500,150.0,344.4,98.9655,73,57.5,0,68.4,68.0,56.1
20160519160000,150.0,336.6,96.7241,76,57.5,0,69.1,68.0,56.1
20160519161500,150.0,325.8,93.6207,74,57.5,0,68.4,68.0,56.1
20160519163000,150.0,336.6,96.7241,76,57.5,0,68.6,68.0,56.1
20160519164500,150.0,325.8,93.6207,74,57.5,0,68.4,68.0,56.1
20160519170000,150.0,339.6,97.5862,76,57.5,0,68.8,68.0,56.1
20160519171500,150.0,352.2,101.2069,81,57.5,0,68.7,68.0,56.1
20160519173000,150.0,325.8,93.6207,71,57.5,0,68.2,68.0,56.1
20160519174500,150.0,336.6,96.7241,72,57.5,0,68.1,68.0,56.1
20160519180000,150.0,336.6,96.7241,73,57.5,0,68.8,68.0,56.1
20160519181500,150.0,312.0,89.6552,68,57.5,0,68.2,68.0,56.1
20160519183000,150.0,312.0,89.6552,68,57.5,0,67.9,68.0,56.1
20160519184500,150.0,349.8,100.5172,78,57.5,0,68.8,68.0,56.1
20160519190000,150.0,342.0,98.2759,73,57.5,0,68.4,68.0,56.1
20160519191500,150.0,336.6,96.7241,72,57.5,0,68.2,68.0,56.1
20160519193000,150.0,336.6,96.7241,74,57.5,0,69.1,68.0,56.1
20160519194500,150.0,315.0,90.5172,69,57.5,0,68.3,68.0,56.1
20160519200000,150.0,306.6,88.1035,68,57.5,0,67.9,68.0,56.1
20160519201500,150.0,336.6,96.7241,74,57.5,0,68.6,68.0,56.1
20160519203000,150.0,331.8,95.3448,71,57.5,0,68.2,68.0,56.1
20160519204500,150.0,339.6,97.5862,73,57.5,0,68.8,68.0,56.1
20160519210000,150.0,339.6,97.5862,72,57.5,0,68.7,68.0,56.1
20160519211500,150.0,306.6,88.1035,67,57.5,0,68.3,68.0,56.1
20160519213000,150.0,306.6,88.1035,68,57.5,0,68.1,68.0,56.1
20160519214500,150.0,306.6,88.1035,68,57.5,0,67.9,68.0,56.1
20160519220000,150.0,306.6,88.1035,68,57.5,0,68.4,68.0,56.1
20160519221500,150.0,334.2,96.0345,72,57.5,0,68.6,68.0,56.1
20160519223000,150.0,334.2,96.0345,73,57.5,0,68.3,68.0,56.1
20160519224500,150.0,328.8,94.4828,72,57.5,0,67.8,68.0,56.1
20160519230000,150.0,320.4,92.069,70,57.5,0,67.9,68.0,56.1
20160519231500,150.0,320.4,92.069,70,57.5,0,67.9,68.0,56.1
20160519233000,150.0,303.6,87.2414,67,57.5,0,67.5,68.0,56.1
20160519234500,150.0,291.6,83.7931,65,57.5,0,67.7,68.0,56.1
20160520000000,150.0,285.6,82.069,63,57.5,0,67.6,68.0,56.1
20160520001500,150.0,279.0,80.1724,62,56.8,0,67.7,68.0,56.1
20160520003000,150.0,279.0,80.1724,62,56.8,0,67.9,68.0,56.1
20160520004500,150.0,276.0,79.3103,61,56.8,0,67.8,68.0,56.1
20160520010000,150.0,276.0,79.3103,61,56.8,0,67.7,68.0,56.1
20160520011500,150.0,288.6,82.931,64,56.8,0,68.5,68.0,56.1
20160520013000,150.0,288.6,82.931,64,56.8,0,68.2,68.0,56.1
20160520014500,150.0,291.6,83.7931,64,56.8,0,68.2,68.0,56.1
20160520020000,150.0,294.6,84.6552,65,56.8,0,68.4,68.0,56.1
20160520021500,150.0,297.6,85.5172,66,56.8,0,68.2,68.0,56.1
20160520023000,150.0,297.6,85.5172,66,56.8,0,68.2,68.0,56.1
20160520024500,150.0,297.6,85.5172,66,56.8,0,68.2,68.0,56.1
20160520030000,150.0,297.6,85.5172,66,56.8,0,68.1,68.0,56.1
20160520031500,150.0,297.6,85.5172,66,56.8,0,68.1,68.0,56.1
20160520033000,150.0,294.6,84.6552,66,56.8,0,68.1,68.0,56.1
20160520034500,150.0,294.6,84.6552,66,56.8,0,68.2,68.0,56.1
20160520040000,150.0,297.6,85.5172,66,56.8,0,68.2,68.0,56.1
20160520041500,150.0,294.6,84.6552,66,56.8,0,68.1,68.0,56.1
20160520043000,150.0,294.6,84.6552,66,56.8,0,67.9,68.0,56.1
20160520044500,150.0,297.6,85.5172,66,56.8,0,67.9,68.0,56.1
20160520050000,150.0,297.6,85.5172,66,56.8,0,67.7,68.0,56.1
20160520051500,150.0,285.6,82.069,63,56.8,0,67.6,68.0,56.1
20160520053000,150.0,273.0,78.4483,61,56.8,0,67.6,68.0,56.1
20160520054500,150.0,259.8,74.6552,59,56.8,0,67.6,68.0,56.1
20160520060000,150.0,249.0,71.5517,58,56.8,0,67.7,68.0,56.1
20160520061500,150.0,245.4,70.5172,58,56.8,0,68.1,68.0,56.1
20160520063000,150.0,266.4,76.5517,62,56.8,0,68.0,68.0,56.1
20160520064500,150.0,139.2,40.0,45,58.5,100,68.1,73.5,70.5
20160520070000,150.0,145.2,41.7241,49,96.7,100,69.9,73.5,70.5
20160520071500,150.0,153.0,43.9655,49,62.4,0,71.0,73.5,70.5
20160520073000,150.0,159.6,45.8621,48,59.2,0,70.9,73.5,70.5
20160520074500,150.0,146.4,42.069,48,58.4,100,70.2,73.5,70.5
20160520080000,150.0,142.8,41.0345,48,58.4,0,70.9,73.5,70.5
20160520081500,150.0,142.8,41.0345,48,58.4,100,70.2,73.5,70.5
20160520083000,150.0,142.8,41.0345,48,58.4,100,70.2,73.5,70.5
20160520084500,150.0,142.8,41.0345,48,59.2,0,70.9,73.5,70.5
20160520090000,150.0,142.8,41.0345,48,59.2,100,70.6,73.5,70.5
20160520091500,150.0,142.8,41.0345,48,59.2,0,70.5,73.5,70.5
20160520093000,150.0,142.8,41.0345,48,59.9,100,69.5,73.5,70.5
20160520094500,150.0,145.2,41.7241,48,60.9,100,70.1,73.5,70.5
20160520100000,150.0,141.6,40.6897,48,97.2,100,69.7,73.5,70.5
20160520101500,150.0,144.0,41.3793,48,61.6,0,70.2,73.5,70.5
20160520103000,150.0,144.0,41.3793,48,60.3,100,69.5,73.5,70.5
20160520104500,150.0,146.4,42.069,48,61.6,100,69.9,73.5,70.5
20160520110000,150.0,142.8,41.0345,48,89.2,100,70.7,73.5,70.5
20160520111500,150.0,171.0,49.1379,52,64.3,0,71.2,73.5,70.5
20160520113000,150.0,159.6,45.8621,49,59.6,100,70.2,73.5,70.5
20160520114500,150.0,159.6,45.8621,49,58.8,0,70.8,73.5,70.5
20160520120000,150.0,156.0,44.8276,49,58.8,0,70.6,73.5,70.5
20160520121500,150.0,153.0,43.9655,49,58.8,0,70.7,73.5,70.5
20160520123000,150.0,153.0,43.9655,49,58.8,100,70.0,73.5,70.5
20160520124500,150.0,151.2,43.4483,49,60.3,100,70.1,73.5,70.5
20160520130000,150.0,151.2,43.4483,49,60.3,100,70.4,73.5,70.5
20160520131500,150.0,151.2,43.4483,49,60.3,100,70.5,73.5,70.5
20160520133000,150.0,151.2,43.4483,49,60.3,100,69.9,73.5,70.5
20160520134500,150.0,153.0,43.9655,49,81.5,100,70.0,73.5,70.5
20160520140000,150.0,175.2,50.3448,53,72.9,0,71.2,73.5,70.5
20160520141500,150.0,159.6,45.8621,49,59.6,0,70.5,73.5,70.5
20160520143000,150.0,159.6,45.8621,49,59.6,100,69.9,73.5,70.5
20160520144500,150.0,157.2,45.1724,49,59.6,100,70.5,73.5,70.5
20160520150000,150.0,157.2,45.1724,49,59.6,0,70.8,73.5,70.5
20160520151500,150.0,157.2,45.1724,49,58.4,100,70.7,73.5,70.5
20160520153000,150.0,157.2,45.1724,49,58.4,0,70.4,73.5,70.5
20160520154500,150.0,159.6,45.8621,49,58.4,0,70.3,73.5,70.5
20160520160000,150.0,157.2,45.1724,49,59.1,100,69.8,73.5,70.5
20160520161500,150.0,157.2,45.1724,49,74.2,100,69.8,73.5,70.5
20160520163000,150.0,157.2,45.1724,49,62.8,0,70.9,73.5,70.5
20160520164500,150.0,152.4,43.7931,49,59.6,100,70.0,73.5,70.5
20160520170000,150.0,155.4,44.6552,49,59.6,100,69.8,73.5,70.5
20160520171500,150.0,155.4,44.6552,49,88.6,100,69.7,73.5,70.5
20160520173000,150.0,155.4,44.6552,49,90.4,100,69.9,73.5,70.5
20160520174500,150.0,155.4,44.6552,49,90.4,100,70.0,73.5,70.5
20160520180000,150.0,157.2,45.1724,49,63.4,0,71.0,73.5,70.5
20160520181500,150.0,157.2,45.1724,49,60.0,100,70.1,73.5,70.5
20160520183000,150.0,157.2,45.1724,49,60.0,100,70.5,73.5,70.5
20160520184500,150.0,154.8,44.4828,49,60.0,100,69.8,73.5,70.5
20160520190000,150.0,154.8,44.4828,49,68.1,100,70.0,73.5,70.5
20160520191500,150.0,154.8,44.4828,49,60.4,0,71.3,73.5,70.5
20160520193000,150.0,154.8,44.4828,49,59.6,0,71.9,73.5,70.5
20160520194500,150.0,152.4,43.7931,49,91.1,100,72.9,80.0,78.0
20160520200000,150.0,154.8,44.4828,49,93.0,100,73.8,80.0,78.0
20160520201500,150.0,154.8,44.4828,49,91.7,100,74.9,80.0,78.0
20160520203000,150.0,154.8,44.4828,49,91.7,100,75.5,80.0,78.0
20160520204500,150.0,154.8,44.4828,48,91.7,100,75.9,80.0,78.0
20160520210000,150.0,159.0,45.6897,48,90.6,100,75.6,80.0,78.0
20160520211500,150.0,153.6,44.1379,48,93.5,100,74.2,80.0,78.0
20160520213000,150.0,158.4,45.5172,48,92.5,100,75.8,80.0,78.0
20160520214500,150.0,154.8,44.4828,48,95.3,100,76.7,80.0,78.0
20160520220000,150.0,154.8,44.4828,48,89.9,100,77.2,80.0,78.0
20160520221500,150.0,142.8,41.0345,47,91.1,100,78.0,80.0,78.0
20160520223000,150.0,158.4,45.5172,49,83.7,100,76.5,80.0,78.0
20160520224500,150.0,170.4,48.9655,51,74.0,0,78.1,80.0,78.0
20160520230000,150.0,158.4,45.5172,48,97.2,100,76.8,80.0,78.0
20160520231500,150.0,158.4,45.5172,48,93.0,100,77.0,80.0,78.0
20160520233000,150.0,158.4,45.5172,48,90.4,100,76.9,80.0,78.0
20160520234500,150.0,158.4,45.5172,48,83.4,0,78.3,80.0,78.0
20160521000000,150.0,161.4,46.3793,48,94.4,100,77.2,80.0,78.0
20160521001500,150.0,161.4,46.3793,48,86.2,100,77.2,80.0,78.0
20160521003000,150.0,155.4,44.6552,48,89.7,100,77.8,80.0,78.0
20160521004500,150.0,155.4,44.6552,48,99.6,100,78.0,80.0,78.0
20160521010000,150.0,158.4,45.5172,49,62.8,100,77.5,80.0,78.0
20160521011500,150.0,158.4,45.5172,48,87.4,100,76.9,80.0,78.0
20160521013000,150.0,160.2,46.0345,48,95.0,100,77.3,80.0,78.0
20160521014500,150.0,156.6,45.0,47,99.1,100,78.2,80.0,78.0
20160521020000,150.0,156.6,45.0,47,96.3,100,77.1,80.0,78.0
20160521021500,150.0,158.4,45.5172,47,92.4,100,76.9,80.0,78.0
20160521023000,150.0,158.4,45.5172,47,89.3,100,77.2,80.0,78.0
20160521024500,150.0,158.4,45.5172,47,89.3,100,76.9,80.0,78.0
20160521030000,150.0,156.6,45.0,47,74.1,0,77.8,80.0,78.0
20160521031500,150.0,156.6,45.0,47,91.7,100,76.6,80.0,78.0
20160521033000,150.0,156.6,45.0,47,89.8,100,77.3,80.0,78.0
20160521034500,150.0,158.4,45.5172,47,96.8,100,76.9,80.0,78.0
20160521040000,150.0,158.4,45.5172,47,92.0,100,77.9,80.0,78.0
20160521041500,150.0,158.4,45.5172,47,86.5,100,76.6,80.0,78.0
20160521043000,150.0,158.4,45.5172,47,94.7,100,76.6,80.0,78.0
20160521044500,150.0,158.4,45.5172,47,93.0,100,77.5,80.0,78.0
20160521050000,150.0,158.4,45.5172,47,88.1,100,77.5,80.0,78.0
20160521051500,150.0,156.0,44.8276,47,97.8,100,77.6,80.0,78.0
20160521053000,150.0,156.0,44.8276,46,88.1,100,76.5,80.0,78.0
20160521054500,150.0,156.0,44.8276,46,91.1,100,76.8,80.0,78.0
20160521060000,150.0,156.0,44.8276,46,96.6,100,76.8,80.0,78.0
20160521061500,150.0,156.0,44.8276,47,64.0,100,77.5,80.0,78.0
20160521063000,150.0,156.0,44.8276,47,84.9,100,76.7,80.0,78.0
20160521064500,150.0,328.8,94.4828,72,63.0,0,75.9,74.3,71.3
20160521070000,150.0,214.8,61.7241,56,58.5,0,73.8,74.3,71.3
20160521071500,150.0,157.2,45.1724,49,58.5,0,73.3,74.3,71.3
20160521073000,150.0,157.2,45.1724,48,58.5,0,73.3,74.3,71.3
20160521074500,150.0,160.2,46.0345,48,58.5,0,73.3,74.3,71.3
20160521080000,150.0,160.2,46.0345,48,58.5,0,73.4,74.3,71.3
20160521081500,150.0,157.2,45.1724,48,58.5,0,72.9,74.3,71.3
20160521083000,150.0,157.2,45.1724,47,58.5,0,72.8,74.3,71.3
20160521084500,150.0,160.8,46.2069,47,58.5,0,71.8,74.3,71.3
20160521090000,150.0,146.4,42.069,46,58.5,0,71.3,74.3,71.3
20160521091500,150.0,146.4,42.069,46,58.5,0,71.8,74.3,71.3
20160521093000,150.0,146.4,42.069,46,58.5,0,72.2,74.3,71.3
20160521094500,150.0,144.0,41.3793,46,59.1,0,72.0,74.3,71.3
20160521100000,150.0,148.2,42.5862,46,59.1,0,71.6,74.3,71.3
20160521101500,150.0,148.2,42.5862,46,59.1,100,70.9,74.3,71.3
20160521103000,150.0,148.2,42.5862,46,59.1,100,71.4,74.3,71.3
20160521104500,150.0,146.4,42.069,46,59.1,100,70.7,74.3,71.3
20160521110000,150.0,146.4,42.069,46,60.9,100,70.7,74.3,71.3
20160521111500,150.0,146.4,42.069,46,73.0,100,71.4,74.3,71.3
20160521113000,150.0,146.4,42.069,48,61.2,0,71.9,74.3,71.3
20160521114500,150.0,146.4,42.069,48,60.0,0,72.7,74.3,71.3
20160521120000,150.0,144.0,41.3793,48,59.2,0,72.3,74.3,71.3
20160521121500,150.0,163.8,47.069,50,59.2,0,72.9,74.3,71.3
20160521123000,150.0,160.2,46.0345,48,59.2,0,73.1,74.3,71.3
20160521124500,150.0,155.4,44.6552,48,59.2,0,72.5,74.3,71.3
20160521130000,150.0,153.0,43.9655,48,59.2,0,71.9,74.3,71.3
20160521131500,150.0,153.0,43.9655,48,59.2,0,71.6,74.3,71.3
20160521133000,150.0,153.0,43.9655,48,59.2,0,71.8,74.3,71.3
20160521134500,150.0,150.0,43.1034,48,59.2,0,72.0,74.3,71.3
20160521140000,150.0,147.0,42.2414,48,59.2,0,71.4,74.3,71.3
20160521141500,150.0,149.4,42.931,48,59.2,0,72.1,74.3,71.3
20160521143000,150.0,149.4,42.931,48,59.2,0,72.9,74.3,71.3
20160521144500,150.0,149.4,42.931,48,59.2,0,71.7,74.3,71.3
20160521150000,150.0,149.4,42.931,48,59.2,0,71.3,74.3,71.3
20160521151500,150.0,152.4,43.7931,48,59.2,0,71.6,74.3,71.3
20160521153000,150.0,148.2,42.5862,48,59.2,0,71.9,74.3,71.3
20160521154500,150.0,150.6,43.2759,48,59.2,0,71.9,74.3,71.3
20160521160000,150.0,153.6,44.1379,48,59.2,0,72.8,74.3,71.3
20160521161500,150.0,164.4,47.2414,50,59.2,0,73.3,74.3,71.3
20160521163000,150.0,153.6,44.1379,48,59.2,0,72.1,74.3,71.3
20160521164500,150.0,153.6,44.1379,48,59.2,0,71.8,74.3,71.3
20160521170000,150.0,156.0,44.8276,48,59.2,0,71.6,74.3,71.3
20160521171500,150.0,156.0,44.8276,48,59.2,0,71.6,74.3,71.3
20160521173000,150.0,156.0,44.8276,48,59.2,0,72.3,74.3,71.3
20160521174500,150.0,156.0,44.8276,48,59.2,0,72.0,74.3,71.3
20160521180000,150.0,153.6,44.1379,48,59.2,0,71.4,74.3,71.3
20160521181500,150.0,156.0,44.8276,48,59.2,0,72.3,74.3,71.3
20160521183000,150.0,153.6,44.1379,48,59.2,0,71.4,74.3,71.3
20160521184500,150.0,153.6,44.1379,48,59.2,0,71.1,74.3,71.3
20160521190000,150.0,153.6,44.1379,48,59.2,0,71.4,74.3,71.3
20160521191500,150.0,153.6,44.1379,48,59.2,0,71.4,74.3,71.3
20160521193000,150.0,153.6,44.1379,48,58.4,0,71.1,74.3,71.3
20160521194500,150.0,159.0,45.6897,48,58.4,0,72.4,74.3,71.3
20160521200000,150.0,157.2,45.1724,48,58.4,0,72.6,74.3,71.3
20160521201500,150.0,186.6,53.6207,53,58.4,0,73.3,74.3,71.3
20160521203000,150.0,157.2,45.1724,49,58.4,0,72.9,74.3,71.3
20160521204500,150.0,172.8,49.6552,51,58.4,0,73.1,74.3,71.3
20160521210000,150.0,166.8,47.931,51,58.4,0,73.0,74.3,71.3
20160521211500,150.0,153.6,44.1379,48,58.4,0,71.9,74.3,71.3
20160521213000,150.0,157.2,45.1724,48,58.4,0,72.2,74.3,71.3
20160521214500,150.0,157.2,45.1724,48,58.4,0,72.0,74.3,71.3
20160521220000,150.0,157.2,45.1724,48,58.4,0,72.1,74.3,71.3
20160521221500,150.0,157.2,45.1724,48,58.4,0,72.2,74.3,71.3
20160521223000,150.0,159.6,45.8621,50,58.4,0,73.0,74.3,71.3
20160521224500,150.0,153.6,44.1379,48,58.4,0,71.9,74.3,71.3
20160521230000,150.0,156.0,44.8276,48,58.4,0,71.3,74.3,71.3
20160521231500,150.0,156.0,44.8276,48,58.4,100,71.0,74.3,71.3
20160521233000,150.0,156.0,44.8276,48,59.1,100,70.8,74.3,71.3
20160521234500,150.0,156.0,44.8276,48,59.9,100,71.0,74.3,71.3
20160522000000,150.0,158.4,45.5172,48,59.9,0,71.7,74.3,71.3
20160522001500,150.0,156.0,44.8276,48,58.8,0,72.5,74.3,71.3
20160522003000,150.0,153.6,44.1379,48,58.8,0,72.5,74.3,71.3
20160522004500,150.0,157.2,45.1724,48,58.8,0,72.1,74.3,71.3
20160522010000,150.0,155.4,44.6552,48,58.8,0,71.6,74.3,71.3
20160522011500,150.0,155.4,44.6552,48,58.8,100,70.9,74.3,71.3
20160522013000,150.0,159.6,45.8621,48,58.8,100,70.7,74.3,71.3
20160522014500,150.0,153.6,44.1379,47,60.3,100,70.6,74.3,71.3
20160522020000,150.0,153.6,44.1379,47,70.1,100,71.1,74.3,71.3
20160522021500,150.0,153.6,44.1379,47,89.6,100,73.0,80.0,78.0
20160522023000,150.0,153.6,44.1379,47,98.9,100,74.7,80.0,78.0
20160522024500,150.0,153.6,44.1379,47,98.9,100,74.5,80.0,78.0
20160522030000,150.0,156.0,44.8276,47,93.0,100,74.6,80.0,78.0
20160522031500,150.0,153.6,44.1379,47,91.6,100,76.1,80.0,78.0
20160522033000,150.0,153.6,44.1379,47,91.6,100,75.9,80.0,78.0
20160522034500,150.0,156.0,44.8276,47,91.6,100,77.1,80.0,78.0
20160522040000,150.0,156.0,44.8276,47,99.1,100,77.1,80.0,78.0
20160522041500,150.0,160.2,46.0345,47,63.6,100,77.2,80.0,78.0
20160522043000,150.0,153.0,43.9655,47,89.3,100,77.2,80.0,78.0
20160522044500,150.0,150.6,43.2759,47,96.2,100,76.9,80.0,78.0
20160522050000,150.0,153.0,43.9655,47,97.2,100,76.7,80.0,78.0
20160522051500,150.0,153.0,43.9655,47,92.8,100,77.2,80.0,78.0
20160522053000,150.0,153.0,43.9655,47,89.3,100,77.8,80.0,78.0
20160522054500,150.0,156.6,45.0,47,99.0,100,77.1,80.0,78.0
20160522060000,150.0,153.6,44.1379,47,92.2,100,76.9,80.0,78.0
20160522061500,150.0,156.0,44.8276,47,92.2,100,75.7,80.0,78.0
20160522063000,150.0,156.0,44.8276,47,99.6,100,75.3,80.0,78.0
20160522064500,150.0,156.0,44.8276,47,91.8,100,75.3,80.0,78.0
20160522070000,150.0,156.0,44.8276,47,91.8,100,75.0,80.0,78.0
20160522071500,150.0,142.8,41.0345,48,101.0,100,75.1,80.0,78.0
20160522073000,150.0,142.8,41.0345,48,96.9,100,74.5,80.0,78.0
20160522074500,150.0,142.8,41.0345,48,96.9,100,74.8,80.0,78.0
20160522080000,150.0,142.8,41.0345,48,94.2,100,74.8,80.0,78.0
20160522081500,150.0,142.8,41.0345,48,91.8,100,74.9,80.0,78.0
20160522083000,150.0,148.8,42.7586,48,99.0,100,74.6,80.0,78.0
20160522084500,150.0,148.8,42.7586,48,96.7,100,75.4,80.0,78.0
20160522090000,150.0,153.0,43.9655,48,90.5,100,74.6,80.0,78.0
20160522091500,150.0,153.0,43.9655,48,99.6,100,74.6,80.0,78.0
20160522093000,150.0,153.0,43.9655,48,92.4,100,74.9,80.0,78.0
20160522094500,150.0,153.0,43.9655,48,90.3,100,73.7,80.0,78.0
20160522100000,150.0,153.0,43.9655,48,90.3,100,74.0,80.0,78.0
20160522101500,150.0,153.0,43.9655,48,99.0,100,73.1,80.0,78.0
20160522103000,150.0,153.0,43.9655,48,93.0,100,72.9,80.0,78.0
20160522104500,150.0,153.0,43.9655,48,91.0,100,72.9,80.0,78.0
20160522110000,150.0,151.2,43.4483,48,99.6,100,73.2,80.0,78.0
20160522111500,150.0,151.2,43.4483,48,92.0,100,72.7,80.0,78.0
20160522113000,150.0,151.2,43.4483,48,90.4,100,72.5,80.0,78.0
20160522114500,150.0,149.4,42.931,48,92.9,100,72.1,80.0,78.0
20160522120000,150.0,149.4,42.931,48,94.1,100,72.9,80.0,78.0
20160522121500,150.0,155.4,44.6552,48,94.1,100,73.0,80.0,78.0
20160522123000,150.0,155.4,44.6552,48,89.9,100,74.2,80.0,78.0
20160522124500,150.0,155.4,44.6552,48,91.9,100,74.1,80.0,78.0
20160522130000,150.0,155.4,44.6552,48,99.6,100,73.6,80.0,78.0
20160522131500,150.0,155.4,44.6552,48,96.6,100,73.7,80.0,78.0
20160522133000,150.0,152.4,43.7931,48,91.5,100,73.1,80.0,78.0
20160522134500,150.0,152.4,43.7931,48,89.9,100,74.5,80.0,78.0
20160522140000,150.0,152.4,43.7931,48,89.9,100,73.2,80.0,78.0
20160522141500,150.0,154.8,44.4828,48,91.1,100,73.9,80.0,78.0
20160522143000,150.0,154.8,44.4828,48,92.9,100,72.9,80.0,78.0
20160522144500,150.0,154.8,44.4828,48,98.4,100,72.7,80.0,78.0
20160522150000,150.0,156.6,45.0,48,97.2,100,73.6,80.0,78.0
20160522151500,150.0,156.6,45.0,48,91.8,100,72.8,80.0,78.0
20160522153000,150.0,156.6,45.0,48,90.5,100,73.8,80.0,78.0
20160522154500,150.0,154.8,44.4828,48,90.5,100,73.3,80.0,78.0
20160522160000,150.0,154.8,44.4828,48,90.5,100,72.9,80.0,78.0
20160522161500,150.0,154.8,44.4828,48,90.5,100,73.6,80.0,78.0
20160522163000,150.0,156.6,45.0,48,90.5,100,73.0,80.0,78.0
20160522164500,150.0,156.6,45.0,48,91.7,100,73.1,80.0,78.0
20160522170000,150.0,154.8,44.4828,48,91.7,100,72.9,80.0,78.0
20160522171500,150.0,154.8,44.4828,48,91.7,100,72.8,80.0,78.0
20160522173000,150.0,154.8,44.4828,48,91.7,100,73.1,80.0,78.0
20160522174500,150.0,148.8,42.7586,48,93.6,100,72.8,80.0,78.0
20160522180000,150.0,147.0,42.2414,48,99.3,100,73.8,80.0,78.0
20160522181500,150.0,148.8,42.7586,48,96.0,100,73.8,80.0,78.0
20160522183000,150.0,145.2,41.7241,48,96.0,100,72.8,80.0,78.0
20160522184500,150.0,145.2,41.7241,48,93.5,100,72.6,80.0,78.0
20160522190000,150.0,145.2,41.7241,48,93.5,100,73.7,80.0,78.0
20160522191500,150.0,145.2,41.7241,48,93.5,100,73.9,80.0,78.0
20160522193000,150.0,145.2,41.7241,48,93.5,100,74.7,80.0,78.0
20160522194500,150.0,145.2,41.7241,48,98.3,100,76.3,80.0,78.0
20160522200000,150.0,145.2,41.7241,48,101.1,100,77.3,80.0,78.0
20160522201500,150.0,148.8,42.7586,45,99.0,100,78.2,80.0,78.0
20160522203000,150.0,150.6,43.2759,47,88.5,100,76.5,80.0,78.0
20160522204500,150.0,148.2,42.5862,47,96.6,100,77.0,80.0,78.0
20160522210000,150.0,159.0,45.6897,47,63.6,100,77.3,80.0,78.0
20160522211500,150.0,157.2,45.1724,47,95.4,100,77.5,80.0,78.0
20160522213000,150.0,157.2,45.1724,47,62.4,100,77.2,80.0,78.0
20160522214500,150.0,157.2,45.1724,47,89.3,100,77.1,80.0,78.0
20160522220000,150.0,157.2,45.1724,47,62.4,100,77.1,80.0,78.0
20160522221500,150.0,157.2,45.1724,47,72.6,100,78.0,80.0,78.0
20160522223000,150.0,157.2,45.1724,47,91.2,100,76.9,80.0,78.0
20160522224500,150.0,159.0,45.6897,47,78.7,100,77.7,80.0,78.0
20160522230000,150.0,157.2,45.1724,47,95.6,100,77.3,80.0,78.0
20160522231500,150.0,186.6,53.6207,51,80.9,0,78.3,80.0,78.0
20160522233000,150.0,156.0,44.8276,47,89.3,100,76.9,80.0,78.0
20160522234500,150.0,158.4,45.5172,47,79.2,100,77.9,80.0,78.0
20160523000000,150.0,146.4,42.069,47,91.7,100,77.4,80.0,78.0
20160523001500,150.0,157.2,45.1724,48,61.6,100,77.3,80.0,78.0
20160523003000,150.0,157.2,45.1724,48,82.3,100,77.8,80.0,78.0
20160523004500,150.0,157.2,45.1724,48,92.9,100,77.7,80.0,78.0
20160523010000,150.0,159.0,45.6897,48,97.6,100,77.6,80.0,78.0
20160523011500,150.0,159.0,45.6897,48,60.8,100,76.6,80.0,78.0
20160523013000,150.0,157.2,45.1724,48,93.9,100,77.3,80.0,78.0
20160523014500,150.0,159.0,45.6897,48,96.1,100,77.2,80.0,78.0
20160523020000,150.0,159.0,45.6897,48,89.9,100,77.6,80.0,78.0
20160523021500,150.0,156.6,45.0,48,83.6,100,76.4,80.0,78.0
20160523023000,150.0,156.6,45.0,48,92.0,100,77.0,80.0,78.0
20160523024500,150.0,156.6,45.0,48,60.8,100,76.9,80.0,78.0
20160523030000,150.0,156.6,45.0,48,96.1,100,76.9,80.0,78.0
20160523031500,150.0,156.6,45.0,48,89.9,100,76.9,80.0,78.0
20160523033000,150.0,156.6,45.0,48,98.0,100,76.9,80.0,78.0
20160523034500,150.0,184.2,52.931,52,61.9,0,78.2,80.0,78.0
20160523040000,150.0,158.4,45.5172,48,89.6,100,76.8,80.0,78.0
20160523041500,150.0,158.4,45.5172,48,87.1,100,77.3,80.0,78.0
20160523043000,150.0,158.4,45.5172,48,91.4,100,77.0,80.0,78.0
20160523044500,150.0,171.6,49.3103,49,63.2,0,78.1,80.0,78.0
20160523050000,150.0,158.4,45.5172,47,91.7,100,76.8,80.0,78.0
20160523051500,150.0,158.4,45.5172,47,95.5,100,76.9,80.0,78.0
20160523053000,150.0,158.4,45.5172,47,95.5,100,76.9,80.0,78.0
20160523054500,150.0,156.6,45.0,47,89.3,100,77.8,80.0,78.0
20160523060000,150.0,156.6,45.0,47,91.0,100,76.3,80.0,78.0
20160523061500,150.0,156.6,45.0,47,64.6,100,77.0,80.0,78.0
20160523063000,150.0,156.6,45.0,47,95.6,100,75.8,80.0,78.0
20160523064500,150.0,156.6,45.0,47,94.2,100,76.0,80.0,78.0
20160523070000,150.0,156.6,45.0,47,90.8,100,76.0,80.0,78.0
20160523071500,150.0,156.6,45.0,47,100.2,100,75.1,80.0,78.0
20160523073000,150.0,148.8,42.7586,49,93.6,100,74.6,80.0,78.0
20160523074500,150.0,148.8,42.7586,49,91.7,100,75.1,80.0,78.0
20160523080000,150.0,147.0,42.2414,49,91.7,100,75.5,80.0,78.0
20160523081500,150.0,147.0,42.2414,49,93.4,100,75.2,80.0,78.0
20160523083000,150.0,150.6,43.2759,49,99.1,100,75.4,80.0,78.0
20160523084500,150.0,150.6,43.2759,49,97.9,100,74.8,80.0,78.0
20160523090000,150.0,148.2,42.5862,49,100.4,100,73.7,80.0,78.0
20160523091500,150.0,148.2,42.5862,49,98.4,100,73.6,80.0,78.0
20160523093000,150.0,150.0,43.1034,49,101.2,100,74.3,80.0,78.0
20160523094500,150.0,150.0,43.1034,49,97.8,100,74.1,80.0,78.0
20160523100000,150.0,150.0,43.1034,49,91.9,100,74.3,80.0,78.0
20160523101500,150.0,150.0,43.1034,49,91.9,100,74.1,80.0,78.0
20160523103000,150.0,150.0,43.1034,49,91.9,100,74.0,80.0,78.0
20160523104500,150.0,150.0,43.1034,49,93.6,100,74.1,80.0,78.0
20160523110000,150.0,151.8,43.6207,49,97.0,100,73.4,80.0,78.0
20160523111500,150.0,151.8,43.6207,49,100.8,100,72.9,80.0,78.0
20160523113000,150.0,150.0,43.1034,49,91.6,100,73.8,80.0,78.0
20160523114500,150.0,150.0,43.1034,49,93.0,100,73.4,80.0,78.0
20160523120000,150.0,150.0,43.1034,49,94.8,100,72.9,80.0,78.0
20160523121500,150.0,152.4,43.7931,49,101.0,100,73.2,80.0,78.0
20160523123000,150.0,149.4,42.931,49,91.7,100,75.0,68.0,59.5
20160523124500,150.0,336.6,96.7241,78,59.2,0,72.8,68.0,58.4
20160523130000,150.0,146.4,42.069,46,63.2,100,74.4,77.4,74.4
20160523131500,150.0,160.2,46.0345,47,64.4,0,74.7,77.4,74.4
20160523133000,150.0,158.4,45.5172,47,86.2,100,73.3,77.4,74.4
20160523134500,150.0,158.4,45.5172,47,93.0,100,73.6,77.4,74.4
20160523140000,150.0,158.4,45.5172,47,93.0,100,73.6,77.3,74.3
20160523141500,150.0,158.4,45.5172,47,91.8,100,74.0,77.3,74.3
20160523143000,150.0,158.4,45.5172,47,60.8,0,74.5,77.4,74.4
20160523144500,150.0,158.4,45.5172,47,59.3,100,73.8,77.3,74.3
20160523150000,150.0,156.0,44.8276,47,59.9,100,74.0,77.2,74.2
20160523151500,150.0,159.0,45.6897,47,73.5,100,73.9,77.2,74.2
20160523153000,150.0,159.0,45.6897,47,73.5,100,74.0,77.2,74.2
20160523154500,150.0,156.0,44.8276,47,62.0,0,74.7,77.2,74.2
20160523160000,150.0,156.0,44.8276,47,60.7,100,73.4,77.2,74.2
20160523161500,150.0,156.0,44.8276,47,70.7,100,73.8,77.2,74.2
20160523163000,150.0,156.0,44.8276,47,69.2,100,73.5,77.2,74.2
20160523164500,150.0,156.0,44.8276,47,81.6,100,74.0,77.2,74.2
20160523170000,150.0,156.0,44.8276,47,85.7,100,74.2,77.2,74.2
20160523171500,150.0,156.0,44.8276,47,62.4,0,74.3,77.2,74.2
20160523173000,150.0,156.0,44.8276,47,60.4,0,74.9,77.1,74.1
20160523174500,150.0,156.0,44.8276,47,59.6,100,73.9,77.1,74.1
20160523180000,150.0,156.0,44.8276,47,59.6,0,74.8,77.2,74.2
20160523181500,150.0,156.0,44.8276,47,58.8,0,74.2,77.1,74.1
20160523183000,150.0,159.6,45.8621,47,58.8,100,73.4,77.1,74.1
20160523184500,150.0,159.6,45.8621,47,75.0,100,73.8,77.1,74.1
20160523190000,150.0,159.6,45.8621,47,84.4,100,73.6,77.1,74.1
20160523191500,150.0,156.0,44.8276,47,61.2,100,73.7,77.1,74.1
20160523193000,150.0,150.6,43.2759,47,70.5,100,73.2,77.1,74.1
20160523194500,150.0,153.6,44.1379,47,61.6,100,73.8,77.2,74.2
20160523200000,150.0,153.6,44.1379,47,61.6,100,74.3,77.1,74.1
20160523201500,150.0,153.6,44.1379,47,60.4,0,74.2,77.1,74.1
20160523203000,150.0,153.6,44.1379,47,60.4,100,73.1,77.1,74.1
20160523204500,150.0,153.6,44.1379,47,62.4,100,73.4,77.2,74.2
20160523210000,150.0,156.0,44.8276,47,62.4,0,74.0,77.2,74.2
20160523211500,150.0,156.0,44.8276,47,79.6,100,73.4,77.1,74.1
20160523213000,150.0,156.0,44.8276,47,86.2,100,73.5,77.1,74.1
20160523214500,150.0,156.0,44.8276,47,94.4,100,73.9,77.1,74.1
20160523220000,150.0,156.0,44.8276,47,60.8,0,74.1,77.1,74.1
20160523221500,150.0,156.0,44.8276,47,60.0,100,73.2,77.2,74.2
20160523223000,150.0,159.6,45.8621,47,69.2,100,74.0,77.1,74.1
20160523224500,150.0,159.6,45.8621,47,61.6,0,74.3,77.2,74.2
20160523230000,150.0,159.6,45.8621,47,60.0,100,73.1,77.1,74.1
20160523231500,150.0,159.6,45.8621,47,63.2,100,73.4,77.1,74.1
20160523233000,150.0,159.6,45.8621,47,94.4,100,73.6,77.1,74.1
20160523234500,150.0,159.6,45.8621,47,63.2,0,74.3,77.1,74.1
20160524000000,150.0,157.2,45.1724,47,59.9,100,73.1,77.1,74.1
20160524001500,150.0,153.6,44.1379,47,71.0,100,73.5,77.1,74.1
20160524003000,150.0,153.6,44.1379,47,71.0,100,74.0,77.1,74.1
20160524004500,150.0,153.6,44.1379,47,69.2,100,74.3,77.1,74.1
20160524010000,150.0,148.8,42.7586,47,60.5,100,73.4,77.1,74.1
20160524011500,150.0,148.8,42.7586,47,60.5,100,73.7,77.1,74.1
20160524013000,150.0,148.8,42.7586,47,84.4,100,73.5,77.1,74.1
20160524014500,150.0,150.6,43.2759,47,84.4,100,73.7,77.1,74.1
20160524020000,150.0,150.6,43.2759,47,90.4,100,73.8,77.1,74.1
20160524021500,150.0,183.0,52.5862,53,73.1,0,74.9,77.1,74.1
20160524023000,150.0,155.4,44.6552,48,60.8,100,73.3,77.1,74.1
20160524024500,150.0,155.4,44.6552,48,81.6,100,73.6,77.1,74.1
20160524030000,150.0,155.4,44.6552,48,89.8,100,73.6,77.1,74.1
20160524031500,150.0,155.4,44.6552,48,85.0,100,73.7,77.1,74.1
20160524033000,150.0,155.4,44.6552,48,85.0,100,73.8,77.1,74.1
20160524034500,150.0,155.4,44.6552,48,91.7,100,74.4,77.1,74.1
20160524040000,150.0,157.2,45.1724,48,60.4,100,73.4,77.1,74.1
20160524041500,150.0,157.2,45.1724,48,81.6,100,73.5,77.1,74.1
20160524043000,150.0,155.4,44.6552,48,63.9,100,73.3,77.1,74.1
20160524044500,150.0,155.4,44.6552,48,93.7,100,73.7,77.1,74.1
20160524050000,150.0,157.2,45.1724,48,62.8,0,74.0,77.1,74.1
20160524051500,150.0,157.2,45.1724,48,81.3,100,73.2,77.1,74.1
20160524053000,150.0,157.2,45.1724,48,89.9,100,73.6,77.1,74.1
20160524054500,150.0,169.2,48.6207,49,72.9,0,74.7,77.1,74.1
20160524060000,150.0,156.6,45.0,47,60.0,100,73.4,77.1,74.1
20160524061500,150.0,153.6,44.1379,47,68.4,100,74.1,77.1,74.1
20160524063000,150.0,157.2,45.1724,47,75.9,100,74.0,77.1,74.1
20160524064500,150.0,157.2,45.1724,47,69.2,100,73.9,77.1,74.1
20160524070000,150.0,157.2,45.1724,47,69.2,100,74.0,77.1,74.1
20160524071500,150.0,154.8,44.4828,47,62.4,0,74.6,77.1,74.1
20160524073000,150.0,154.8,44.4828,47,59.6,100,73.1,77.1,74.1
20160524074500,150.0,147.0,42.2414,49,60.8,100,74.0,77.1,74.1
20160524080000,150.0,336.6,96.7241,78,58.4,0,72.8,70.9,67.9
20160524081500,150.0,336.6,96.7241,76,58.4,0,71.8,70.9,67.9
20160524083000,150.0,288.6,82.931,67,58.4,0,70.9,70.9,67.9
20160524084500,150.0,256.2,73.6207,62,58.4,0,70.6,70.9,67.9
20160524090000,150.0,249.0,71.5517,61,58.4,0,70.3,70.9,67.9
20160524091500,150.0,173.4,49.8276,50,58.4,0,70.0,70.9,67.9
20160524093000,150.0,144.0,41.3793,45,71.5,100,72.1,75.3,72.3
20160524094500,150.0,141.0,40.5172,45,58.8,100,71.7,75.3,72.3
20160524100000,150.0,142.8,41.0345,45,64.0,100,71.2,75.3,72.3
20160524101500,150.0,145.8,41.8966,45,64.0,100,71.9,75.3,72.3
20160524103000,150.0,143.4,41.2069,45,64.0,100,71.6,77.8,74.8
20160524104500,150.0,143.4,41.2069,45,62.4,100,72.4,77.8,74.8
20160524110000,150.0,146.4,42.069,45,61.6,100,72.4,77.8,74.8
20160524111500,150.0,148.2,42.5862,45,63.1,100,72.6,77.8,74.8
20160524113000,150.0,145.8,41.8966,45,62.3,100,72.4,77.8,74.8
20160524114500,150.0,145.8,41.8966,45,62.3,100,72.7,77.8,74.8
20160524120000,150.0,148.2,42.5862,45,61.5,100,72.9,77.8,74.8
20160524121500,150.0,148.2,42.5862,45,61.5,100,73.7,77.8,74.8
20160524123000,150.0,146.4,42.069,45,64.0,100,73.6,77.8,74.8
20160524124500,150.0,146.4,42.069,45,64.0,100,73.4,77.8,74.8
20160524130000,150.0,146.4,42.069,45,62.4,100,73.2,77.8,74.8
20160524131500,150.0,146.4,42.069,45,65.3,100,72.9,77.8,74.8
20160524133000,150.0,146.4,42.069,45,76.4,100,73.4,77.8,74.8
20160524134500,150.0,146.4,42.069,45,72.3,100,73.8,77.8,74.8
20160524140000,150.0,146.4,42.069,45,69.2,100,73.7,77.8,74.8
20160524141500,150.0,143.4,41.2069,45,67.3,100,73.9,77.8,74.8
20160524143000,150.0,143.4,41.2069,45,68.2,0,75.1,77.8,74.8
20160524144500,150.0,147.0,42.2414,45,60.4,100,74.0,77.8,74.8
20160524150000,150.0,143.4,41.2069,45,63.8,100,73.9,77.8,74.8
20160524151500,150.0,143.4,41.2069,45,73.0,100,74.3,77.8,74.8
20160524153000,150.0,145.2,41.7241,45,59.6,0,74.6,77.8,74.8
20160524154500,150.0,141.6,40.6897,45,58.8,100,73.8,77.8,74.8
20160524160000,150.0,141.6,40.6897,46,70.5,100,74.5,77.8,74.8
20160524161500,150.0,141.6,40.6897,46,66.7,100,74.4,77.8,74.8
20160524163000,150.0,141.6,40.6897,46,62.0,0,75.4,77.8,74.8
20160524164500,150.0,141.6,40.6897,46,59.6,100,74.4,77.8,74.8
20160524170000,150.0,141.6,40.6897,46,62.0,100,73.7,77.8,74.8
20160524171500,150.0,147.0,42.2414,46,63.6,0,75.1,77.8,74.8
20160524173000,150.0,143.4,41.2069,46,59.4,100,74.1,77.8,74.8
20160524174500,150.0,143.4,41.2069,46,70.1,100,74.0,77.8,74.8
20160524180000,150.0,143.4,41.2069,46,72.4,100,74.4,77.8,74.8
20160524181500,150.0,143.4,41.2069,46,72.4,100,74.8,77.8,74.8
20160524183000,150.0,143.4,41.2069,46,61.2,0,75.5,77.8,74.8
20160524184500,150.0,145.2,41.7241,46,58.8,100,74.2,77.8,74.8
20160524190000,150.0,145.2,41.7241,46,61.0,100,74.5,77.8,74.8
20160524191500,150.0,145.2,41.7241,46,73.1,100,74.5,77.8,74.8
20160524193000,150.0,143.4,41.2069,46,59.6,0,75.5,77.8,74.8
20160524194500,150.0,145.2,41.7241,47,58.8,0,74.8,77.8,74.8
20160524200000,150.0,139.2,40.0,47,58.8,100,74.6,77.8,74.8
20160524201500,150.0,144.0,41.3793,47,58.8,100,74.0,77.8,74.8
20160524203000,150.0,159.6,45.8621,50,73.5,100,73.9,77.8,74.8
20160524204500,150.0,154.8,44.4828,48,74.4,100,73.9,77.8,74.8
20160524210000,150.0,157.2,45.1724,48,73.5,100,73.4,77.8,74.8
20160524211500,150.0,153.0,43.9655,48,74.4,100,72.9,77.8,74.8
20160524213000,150.0,154.8,44.4828,48,74.4,100,73.8,77.8,74.8
20160524214500,150.0,157.2,45.1724,48,74.4,100,72.8,77.8,74.8
20160524220000,150.0,157.2,45.1724,48,74.4,100,72.4,77.8,74.8
20160524221500,150.0,157.2,45.1724,48,74.4,100,72.5,77.8,74.8
20160524223000,150.0,157.2,45.1724,48,73.5,100,73.0,77.8,74.8
20160524224500,150.0,159.6,45.8621,48,73.5,100,72.8,77.8,74.8
20160524230000,150.0,155.4,44.6552,48,73.5,100,72.8,77.8,74.8
20160524231500,150.0,155.4,44.6552,48,74.4,100,73.9,77.8,74.8
20160524233000,150.0,157.2,45.1724,48,74.4,100,73.1,77.8,74.8
20160524234500,150.0,157.2,45.1724,48,74.4,100,72.6,77.8,74.8
20160525000000,150.0,155.4,44.6552,48,73.5,100,71.9,77.8,74.8
20160525001500,150.0,155.4,44.6552,48,73.5,100,72.6,77.8,74.8
20160525003000,150.0,155.4,44.6552,48,73.5,100,72.3,77.8,74.8
20160525004500,150.0,157.2,45.1724,48,73.5,100,72.3,77.8,74.8
20160525010000,150.0,157.2,45.1724,48,73.5,100,72.8,77.8,74.8
20160525011500,150.0,157.2,45.1724,48,74.4,100,72.9,77.8,74.8
20160525013000,150.0,157.2,45.1724,48,74.4,100,73.2,77.8,74.8
20160525014500,150.0,157.2,45.1724,48,74.4,100,73.1,77.8,74.8
20160525020000,150.0,157.2,45.1724,48,74.4,100,73.2,77.8,74.8
20160525021500,150.0,157.2,45.1724,48,74.4,100,73.3,77.8,74.8
20160525023000,150.0,157.2,45.1724,48,74.4,100,73.2,77.8,74.8
20160525024500,150.0,157.2,45.1724,48,74.4,100,73.6,77.8,74.8
20160525030000,150.0,157.2,45.1724,48,74.4,100,73.4,77.8,74.8
20160525031500,150.0,157.2,45.1724,48,74.4,100,73.2,77.8,74.8
20160525033000,150.0,154.8,44.4828,48,73.5,100,73.3,77.8,74.8
20160525034500,150.0,154.8,44.4828,48,73.5,100,73.8,77.8,74.8
20160525040000,150.0,154.8,44.4828,48,73.5,100,73.3,77.8,74.8
20160525041500,150.0,156.6,45.0,48,73.5,100,73.6,77.8,74.8
20160525043000,150.0,156.6,45.0,48,74.4,100,73.6,77.8,74.8
20160525044500,150.0,158.4,45.5172,48,73.5,100,73.6,77.8,74.8
20160525050000,150.0,158.4,45.5172,48,74.4,100,73.3,77.8,74.8
20160525051500,150.0,156.6,45.0,48,73.5,100,73.1,77.8,74.8
20160525053000,150.0,156.6,45.0,48,74.4,100,72.3,77.8,74.8
20160525054500,150.0,159.0,45.6897,48,73.6,100,73.1,77.8,74.8
20160525060000,150.0,159.0,45.6897,48,73.6,100,73.6,77.8,74.8
20160525061500,150.0,157.2,45.1724,48,73.6,100,73.9,77.8,74.8
20160525063000,150.0,157.2,45.1724,48,97.8,100,73.0,77.8,74.8
20160525064500,150.0,159.0,45.6897,48,90.1,100,73.6,77.8,74.8
20160525070000,150.0,156.6,45.0,48,68.5,0,74.8,77.8,74.8
20160525071500,150.0,156.6,45.0,48,84.9,100,74.1,77.8,74.8
20160525073000,150.0,156.6,45.0,48,87.4,100,73.8,77.8,74.8
20160525074500,150.0,156.6,45.0,48,91.7,100,72.9,77.8,74.8
20160525080000,150.0,156.6,45.0,48,99.1,100,74.3,77.8,74.8
20160525081500,150.0,156.6,45.0,48,89.9,100,74.0,77.8,74.8
20160525083000,150.0,156.6,45.0,48,92.4,100,72.9,77.8,74.8
20160525084500,150.0,152.4,43.7931,48,100.3,100,73.4,77.8,74.8
20160525090000,150.0,157.2,45.1724,48,91.1,100,73.1,77.8,74.8
20160525091500,150.0,153.6,44.1379,48,100.3,100,72.7,77.8,74.8
20160525093000,150.0,151.8,43.6207,48,93.6,100,72.6,77.8,74.8
20160525094500,150.0,155.4,44.6552,48,98.2,100,72.5,77.8,74.8
20160525100000,150.0,153.6,44.1379,48,93.6,100,72.9,77.8,74.8
20160525101500,150.0,153.6,44.1379,48,98.1,100,72.4,77.8,74.8
20160525103000,150.0,151.2,43.4483,48,93.0,100,72.2,77.8,74.8
20160525104500,150.0,151.2,43.4483,48,89.9,100,72.4,77.8,74.8
20160525110000,150.0,153.0,43.9655,48,101.0,100,72.4,77.8,74.8
20160525111500,150.0,151.2,43.4483,48,87.5,100,72.9,77.8,74.8
20160525113000,150.0,155.4,44.6552,48,98.5,100,73.5,77.8,74.8
20160525114500,150.0,155.4,44.6552,48,93.2,100,73.0,77.8,74.8
20160525120000,150.0,153.6,44.1379,48,93.2,100,72.7,75.4,72.4
20160525121500,150.0,153.6,44.1379,48,61.5,0,72.9,75.4,72.4
20160525123000,150.0,151.8,43.6207,48,59.6,100,72.1,75.4,72.4
20160525124500,150.0,151.8,43.6207,48,58.8,0,72.5,75.4,72.4
20160525130000,150.0,151.8,43.6207,48,58.8,0,72.7,75.4,72.4
20160525131500,150.0,151.8,43.6207,48,58.8,100,71.6,75.4,72.4
20160525133000,150.0,151.8,43.6207,48,95.9,100,72.0,75.4,72.4
20160525134500,150.0,151.8,43.6207,48,68.2,100,72.6,75.4,72.4
20160525140000,150.0,151.8,43.6207,48,61.2,100,71.6,75.4,72.4
20160525141500,150.0,151.8,43.6207,48,61.2,100,72.3,75.3,72.3
20160525143000,150.0,151.8,43.6207,48,60.0,100,72.2,75.3,72.3
20160525144500,150.0,151.8,43.6207,48,73.1,0,72.7,75.3,72.3
20160525150000,150.0,151.8,43.6207,48,60.0,100,71.6,75.3,72.3
20160525151500,150.0,150.0,43.1034,48,60.0,100,71.8,75.3,72.3
20160525153000,150.0,150.0,43.1034,48,60.0,100,71.5,75.3,72.3
20160525154500,150.0,152.4,43.7931,48,84.5,100,71.5,75.3,72.3
20160525160000,150.0,152.4,43.7931,48,60.1,0,72.2,75.3,72.3
20160525161500,150.0,156.0,44.8276,48,60.1,100,71.3,75.3,72.3
20160525163000,150.0,156.0,44.8276,48,74.7,100,71.6,75.3,72.3
20160525164500,150.0,156.0,44.8276,48,101.0,100,71.3,75.3,72.3
20160525170000,150.0,156.0,44.8276,48,94.1,100,72.4,75.3,72.3
20160525171500,150.0,156.0,44.8276,48,60.0,100,71.9,75.3,72.3
20160525173000,150.0,156.0,44.8276,48,77.0,100,71.7,75.3,72.3
20160525174500,150.0,156.0,44.8276,48,62.2,100,71.4,75.3,72.3
20160525180000,150.0,156.0,44.8276,48,61.0,100,71.9,75.3,72.3
20160525181500,150.0,156.0,44.8276,48,83.7,100,71.1,75.3,72.3
20160525183000,150.0,156.0,44.8276,48,96.6,100,71.2,75.3,72.3
20160525184500,150.0,159.0,45.6897,48,88.7,100,71.6,75.3,72.3
20160525190000,150.0,155.4,44.6552,48,94.5,100,71.6,75.3,72.3
20160525191500,150.0,155.4,44.6552,48,84.9,0,72.7,75.3,72.3
20160525193000,150.0,155.4,44.6552,48,60.4,0,73.1,75.3,72.3
20160525194500,150.0,148.8,42.7586,48,59.2,0,73.6,75.3,72.3
20160525200000,150.0,150.6,43.2759,48,59.2,0,73.6,75.3,72.3
20160525201500,150.0,150.6,43.2759,48,59.2,0,72.6,75.3,72.3
20160525203000,150.0,150.6,43.2759,48,58.6,0,72.2,75.3,72.3
20160525204500,150.0,147.0,42.2414,48,58.6,100,72.0,75.2,72.2
20160525210000,150.0,150.0,43.1034,49,58.6,0,72.7,75.2,72.2
20160525211500,150.0,150.0,43.1034,49,58.6,0,73.1,75.2,72.2
20160525213000,150.0,150.0,43.1034,49,58.6,0,72.7,75.2,72.2
20160525214500,150.0,151.8,43.6207,49,58.6,0,72.4,75.2,72.2
20160525220000,150.0,149.4,42.931,49,58.6,0,72.1,75.2,72.2
20160525221500,150.0,149.4,42.931,49,87.4,100,72.3,80.0,78.0
20160525223000,150.0,151.2,43.4483,49,99.7,100,73.9,80.0,78.0
20160525224500,150.0,158.4,45.5172,49,91.7,100,74.5,80.0,78.0
20160525230000,150.0,158.4,45.5172,49,96.0,100,74.8,80.0,78.0
20160525231500,150.0,143.4,41.2069,45,96.0,100,75.7,80.0,78.0
20160525233000,150.0,141.6,40.6897,45,93.0,100,77.4,80.0,78.0
20160525234500,150.0,145.2,41.7241,47,97.5,100,77.3,80.0,78.0
20160526000000,150.0,145.2,41.7241,47,92.9,100,76.9,80.0,78.0
20160526001500,150.0,142.8,41.0345,47,94.5,100,78.3,80.0,78.0
20160526003000,150.0,156.6,45.0,48,68.8,100,76.5,80.0,78.0
20160526004500,150.0,156.6,45.0,48,76.4,100,77.7,80.0,78.0
20160526010000,150.0,156.6,45.0,48,98.5,100,77.3,80.0,78.0
20160526011500,150.0,156.6,45.0,48,93.7,100,77.2,80.0,78.0
20160526013000,150.0,156.6,45.0,48,91.2,100,77.1,80.0,78.0
20160526014500,150.0,156.6,45.0,48,97.2,100,77.1,80.0,78.0
20160526020000,150.0,159.6,45.8621,48,62.8,100,77.4,80.0,78.0
20160526021500,150.0,159.6,45.8621,48,89.9,100,77.5,80.0,78.0
20160526023000,150.0,159.6,45.8621,48,82.1,100,77.4,80.0,78.0
20160526024500,150.0,164.4,47.2414,50,90.8,0,78.3,80.0,78.0
20160526030000,150.0,157.2,45.1724,48,88.5,100,76.7,80.0,78.0
20160526031500,150.0,157.2,45.1724,47,88.5,100,77.0,80.0,78.0
20160526033000,150.0,166.2,47.7586,50,71.1,0,78.3,80.0,78.0
20160526034500,150.0,157.2,45.1724,47,94.1,100,76.8,80.0,78.0
20160526040000,150.0,152.4,43.7931,47,90.5,100,77.3,80.0,78.0
20160526041500,150.0,152.4,43.7931,47,96.6,100,77.9,80.0,78.0
20160526043000,150.0,158.4,45.5172,47,98.5,100,77.4,80.0,78.0
20160526044500,150.0,158.4,45.5172,47,100.9,100,77.5,80.0,78.0
20160526050000,150.0,158.4,45.5172,47,87.7,100,76.5,80.0,78.0
20160526051500,150.0,155.4,44.6552,47,89.0,100,77.2,80.0,78.0
20160526053000,150.0,157.2,45.1724,47,89.0,100,77.6,80.0,78.0
20160526054500,150.0,155.4,44.6552,47,89.0,100,77.3,80.0,78.0
20160526060000,150.0,155.4,44.6552,47,91.1,100,77.3,80.0,78.0
20160526061500,150.0,155.4,44.6552,47,89.2,100,77.3,80.0,78.0
20160526063000,150.0,318.0,91.3793,70,61.2,0,75.3,76.1,73.1
20160526064500,150.0,156.6,45.0,47,59.6,0,73.8,76.1,73.1
20160526070000,150.0,159.0,45.6897,47,59.6,0,74.6,76.1,73.1
20160526071500,150.0,156.0,44.8276,47,58.8,0,74.7,76.1,73.1
20160526073000,150.0,142.8,41.0345,47,58.8,0,73.3,76.1,73.1
20160526074500,150.0,148.8,42.7586,48,58.8,0,74.1,76.1,73.1
20160526080000,150.0,148.8,42.7586,48,58.8,0,74.1,76.1,73.1
20160526081500,150.0,147.0,42.2414,48,58.8,100,72.4,76.1,73.1
20160526083000,150.0,150.0,43.1034,48,76.8,100,72.2,76.1,73.1
20160526084500,150.0,151.8,43.6207,48,99.7,100,72.4,76.1,73.1
20160526090000,150.0,181.8,52.2414,51,63.6,0,74.2,76.1,73.1
20160526091500,150.0,157.2,45.1724,47,60.0,0,74.2,76.1,73.1
20160526093000,150.0,157.2,45.1724,47,58.8,100,72.7,76.1,73.1
20160526094500,150.0,157.2,45.1724,47,59.5,100,72.8,76.1,73.1
20160526100000,150.0,160.2,46.0345,47,59.5,0,73.3,76.1,73.1
20160526101500,150.0,154.8,44.4828,46,59.5,100,72.4,76.1,73.1
20160526103000,150.0,154.8,44.4828,46,60.3,100,72.8,76.1,73.1
20160526104500,150.0,154.8,44.4828,46,60.3,100,72.4,76.1,73.1
20160526110000,150.0,152.4,43.7931,46,60.3,100,72.4,76.1,73.1
20160526111500,150.0,145.2,41.7241,48,58.4,100,72.2,76.1,73.1
20160526113000,150.0,145.2,41.7241,48,58.4,100,71.6,76.1,73.1
20160526114500,150.0,147.0,42.2414,48,58.4,100,70.9,76.1,73.1
20160526120000,150.0,148.8,42.7586,48,58.4,100,71.6,76.1,73.1
20160526121500,150.0,148.8,42.7586,48,61.5,100,71.3,76.1,73.1
20160526123000,150.0,148.8,42.7586,48,61.5,100,70.9,76.1,73.1
20160526124500,150.0,146.4,42.069,48,61.5,100,71.4,76.1,73.1
20160526130000,150.0,146.4,42.069,48,60.8,100,70.7,76.1,73.1
20160526131500,150.0,148.8,42.7586,48,60.0,100,71.7,76.1,73.1
20160526133000,150.0,147.0,42.2414,48,60.0,100,70.9,76.1,73.1
20160526134500,150.0,145.2,41.7241,48,59.2,100,70.7,76.1,73.1
20160526140000,150.0,148.8,42.7586,48,59.2,100,71.2,76.1,73.1
20160526141500,150.0,148.8,42.7586,48,59.2,100,72.0,76.1,73.1
20160526143000,150.0,148.8,42.7586,48,59.2,100,71.2,76.1,73.1
20160526144500,150.0,148.8,42.7586,48,59.2,100,70.7,76.1,73.1
20160526150000,150.0,148.8,42.7586,48,58.5,100,71.0,76.1,73.1
20160526151500,150.0,151.8,43.6207,48,58.5,100,70.6,76.1,73.1
20160526153000,150.0,151.8,43.6207,48,58.5,100,70.4,76.1,73.1
20160526154500,150.0,151.8,43.6207,48,58.5,100,70.2,76.1,73.1
20160526160000,150.0,149.4,42.931,48,58.5,100,69.8,76.1,73.1
20160526161500,150.0,149.4,42.931,48,58.5,100,70.3,76.1,73.1
20160526163000,150.0,149.4,42.931,48,58.5,100,69.9,76.1,73.1
20160526164500,150.0,147.0,42.2414,48,58.5,100,69.6,76.1,73.1
20160526170000,150.0,147.0,42.2414,48,58.5,100,70.5,76.1,73.1
20160526171500,150.0,145.2,41.7241,48,58.5,100,69.7,76.1,73.1
20160526173000,150.0,151.2,43.4483,48,57.6,100,69.3,76.1,73.1
20160526174500,150.0,145.8,41.8966,48,57.6,100,69.6,76.1,73.1
20160526180000,150.0,149.4,42.931,48,57.6,100,69.9,76.1,73.1
20160526181500,150.0,147.0,42.2414,48,57.6,100,70.6,76.1,73.1
20160526183000,150.0,147.0,42.2414,48,57.6,100,69.7,76.1,73.1
20160526184500,150.0,145.2,41.7241,48,57.6,100,69.5,76.1,73.1
20160526190000,150.0,147.0,42.2414,48,57.6,100,69.3,76.1,73.1
20160526191500,150.0,147.0,42.2414,48,57.6,100,69.5,76.1,73.1
20160526193000,150.0,145.2,41.7241,48,57.6,100,70.0,76.1,73.1
20160526194500,150.0,145.2,41.7241,48,57.6,100,71.0,76.1,73.1
20160526200000,150.0,145.2,41.7241,48,57.6,100,70.7,76.1,73.1
20160526201500,150.0,143.4,41.2069,48,57.6,100,70.5,76.1,73.1
20160526203000,150.0,146.4,42.069,48,57.6,100,70.4,76.1,73.1
20160526204500,150.0,143.4,41.2069,48,57.6,100,71.2,76.1,73.1
20160526210000,150.0,145.2,41.7241,48,57.6,100,70.8,76.1,73.1
20160526211500,150.0,145.2,41.7241,48,57.6,100,71.6,76.1,73.1
20160526213000,150.0,145.2,41.7241,48,57.6,100,70.8,76.1,73.1
20160526214500,150.0,147.0,42.2414,48,57.6,100,70.9,76.1,73.1
20160526220000,150.0,147.0,42.2414,48,57.6,100,70.5,76.1,73.1
20160526221500,150.0,145.2,41.7241,45,57.6,100,70.9,80.0,78.0
20160526223000,150.0,145.2,41.7241,45,57.6,100,71.6,80.0,78.0
20160526224500,150.0,143.4,41.2069,45,57.6,100,71.9,80.0,78.0
20160526230000,150.0,143.4,41.2069,45,57.6,100,72.4,80.0,78.0
20160526231500,150.0,143.4,41.2069,45,57.6,100,72.7,80.0,78.0
20160526233000,150.0,143.4,41.2069,45,57.6,100,73.3,80.0,78.0
20160526234500,150.0,143.4,41.2069,45,57.6,100,72.3,80.0,78.0
20160527000000,150.0,141.0,40.5172,45,57.6,100,71.6,80.0,78.0
20160527001500,150.0,142.8,41.0345,45,57.6,100,71.3,80.0,78.0
20160527003000,150.0,142.8,41.0345,45,57.6,100,70.9,80.0,78.0
20160527004500,150.0,141.0,40.5172,45,57.6,100,71.3,80.0,78.0
20160527010000,150.0,142.8,41.0345,45,57.6,100,71.0,80.0,78.0
20160527011500,150.0,145.8,41.8966,45,57.6,100,70.7,80.0,78.0
20160527013000,150.0,145.8,41.8966,45,57.6,100,70.4,80.0,78.0
20160527014500,150.0,145.8,41.8966,45,57.6,100,70.5,80.0,78.0
20160527020000,150.0,145.8,41.8966,45,57.6,100,70.2,80.0,78.0
20160527021500,150.0,145.8,41.8966,45,57.6,100,70.0,80.0,78.0
20160527023000,150.0,145.8,41.8966,45,57.6,100,70.3,80.0,78.0
20160527024500,150.0,145.8,41.8966,45,57.6,100,71.3,80.0,78.0
20160527030000,150.0,145.8,41.8966,45,57.6,100,72.3,80.0,78.0
20160527031500,150.0,144.0,41.3793,45,57.6,100,71.3,80.0,78.0
20160527033000,150.0,147.0,42.2414,45,57.6,100,71.6,80.0,78.0
20160527034500,150.0,147.0,42.2414,45,57.6,100,71.0,80.0,78.0
20160527040000,150.0,147.0,42.2414,45,57.6,100,71.1,80.0,78.0
20160527041500,150.0,141.6,40.6897,45,57.6,100,70.7,80.0,78.0
20160527043000,150.0,141.6,40.6897,45,57.6,100,70.7,80.0,78.0
