PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160527044500,150.0,141.6,40.6897,46,57.6,100,70.6,80.0,78.0
20160527050000,150.0,145.8,41.8966,47,57.6,100,71.7,80.0,78.0
20160527051500,150.0,143.4,41.2069,47,57.6,100,71.2,80.0,78.0
20160527053000,150.0,143.4,41.2069,47,57.6,100,71.3,80.0,78.0
20160527054500,150.0,143.4,41.2069,47,57.6,100,70.9,80.0,78.0
20160527060000,150.0,143.4,41.2069,47,57.6,100,70.7,80.0,78.0
20160527061500,150.0,143.4,41.2069,47,57.6,100,70.3,80.0,78.0
20160527063000,150.0,145.2,41.7241,47,57.6,100,70.3,80.0,78.0
20160527064500,150.0,145.2,41.7241,47,57.6,100,70.2,80.0,78.0
20160527070000,150.0,145.2,41.7241,47,57.6,100,70.7,80.0,78.0
20160527071500,150.0,141.0,40.5172,47,57.6,100,70.2,80.0,78.0
20160527073000,150.0,141.0,40.5172,47,80.6,100,72.0,80.0,78.0
20160527074500,150.0,141.0,40.5172,47,84.3,100,72.4,80.0,78.0
20160527080000,150.0,138.0,39.6552,50,88.7,100,73.3,80.0,78.0
20160527081500,150.0,157.2,45.1724,50,97.2,100,72.2,80.0,78.0
20160527083000,150.0,155.4,44.6552,49,88.9,100,73.4,80.0,78.0
20160527084500,150.0,155.4,44.6552,49,87.5,100,72.4,80.0,78.0
20160527090000,150.0,155.4,44.6552,49,87.5,100,73.2,80.0,78.0
20160527091500,150.0,155.4,44.6552,48,91.1,100,73.9,80.0,78.0
20160527093000,150.0,159.6,45.8621,48,92.9,100,72.6,80.0,78.0
20160527094500,150.0,155.4,44.6552,48,100.9,100,71.9,80.0,78.0
20160527100000,150.0,153.6,44.1379,48,93.6,100,71.8,80.0,78.0
20160527101500,150.0,157.2,45.1724,48,96.9,100,71.5,80.0,78.0
20160527103000,150.0,157.2,45.1724,48,93.6,100,71.4,80.0,78.0
20160527104500,150.0,159.0,45.6897,48,92.4,100,71.7,80.0,78.0
20160527110000,150.0,169.2,48.6207,46,97.7,100,72.4,80.0,78.0
20160527111500,150.0,141.6,40.6897,45,101.0,100,73.1,80.0,78.0
20160527113000,150.0,139.2,40.0,45,96.3,100,74.1,80.0,78.0
20160527114500,150.0,142.8,41.0345,45,93.6,100,74.5,80.0,78.0
20160527120000,150.0,141.0,40.5172,45,99.7,100,75.6,80.0,78.0
20160527121500,150.0,144.0,41.3793,47,92.4,100,74.5,80.0,78.0
20160527123000,150.0,144.0,41.3793,47,95.5,100,75.7,80.0,78.0
20160527124500,150.0,144.0,41.3793,47,100.3,100,74.5,80.0,78.0
20160527130000,150.0,144.0,41.3793,47,93.6,100,75.6,80.0,78.0
20160527131500,150.0,144.0,41.3793,47,93.6,100,76.6,80.0,78.0
20160527133000,150.0,155.4,44.6552,50,99.6,100,75.5,80.0,78.0
20160527134500,150.0,155.4,44.6552,50,91.7,100,74.2,80.0,78.0
20160527140000,150.0,157.2,45.1724,50,97.9,100,73.6,80.0,78.0
20160527141500,150.0,153.6,44.1379,50,92.0,100,75.2,80.0,78.0
20160527143000,150.0,153.6,44.1379,50,94.8,100,73.6,80.0,78.0
20160527144500,150.0,153.6,44.1379,50,94.8,100,73.9,80.0,78.0
20160527150000,150.0,153.6,44.1379,50,94.8,100,73.1,80.0,78.0
20160527151500,150.0,151.8,43.6207,50,96.5,100,74.4,80.0,78.0
20160527153000,150.0,153.6,44.1379,50,93.0,100,73.2,80.0,78.0
20160527154500,150.0,153.6,44.1379,50,99.6,100,72.6,80.0,78.0
20160527160000,150.0,155.4,44.6552,50,91.1,100,72.4,80.0,78.0
20160527161500,150.0,155.4,44.6552,50,95.4,100,73.2,80.0,78.0
20160527163000,150.0,153.6,44.1379,50,92.9,100,72.9,80.0,78.0
20160527164500,150.0,153.6,44.1379,50,92.9,100,72.6,80.0,78.0
20160527170000,150.0,172.2,49.4828,48,98.4,100,72.3,80.0,78.0
20160527171500,150.0,155.4,44.6552,46,89.9,100,74.1,80.0,78.0
20160527173000,150.0,157.2,45.1724,46,91.9,100,75.0,80.0,78.0
20160527174500,150.0,157.2,45.1724,46,93.5,100,73.9,80.0,78.0
20160527180000,150.0,155.4,44.6552,46,97.8,100,73.6,80.0,78.0
20160527181500,150.0,158.4,45.5172,46,91.5,100,76.3,80.0,78.0
20160527183000,150.0,158.4,45.5172,46,91.5,100,74.5,80.0,78.0
20160527184500,150.0,158.4,45.5172,46,94.8,100,76.2,80.0,78.0
20160527190000,150.0,158.4,45.5172,46,96.2,100,75.3,80.0,78.0
20160527191500,150.0,158.4,45.5172,46,66.8,0,77.8,80.0,78.0
20160527193000,150.0,150.6,43.2759,46,72.5,100,77.4,80.0,78.0
20160527194500,150.0,148.2,42.5862,46,75.4,100,77.3,80.0,78.0
20160527200000,150.0,148.2,42.5862,46,97.2,100,76.5,80.0,78.0
20160527201500,150.0,148.2,42.5862,46,94.8,100,76.9,80.0,78.0
20160527203000,150.0,144.0,41.3793,46,102.9,100,75.9,80.0,78.0
20160527204500,150.0,146.4,42.069,46,94.7,100,75.6,80.0,78.0
20160527210000,150.0,146.4,42.069,46,96.8,100,76.2,80.0,78.0
20160527211500,150.0,146.4,42.069,46,98.5,100,75.5,80.0,78.0
20160527213000,150.0,146.4,42.069,46,101.1,100,75.8,80.0,78.0
20160527214500,150.0,146.4,42.069,46,101.1,100,75.5,80.0,78.0
20160527220000,150.0,146.4,42.069,46,101.1,100,75.4,80.0,78.0
20160527221500,150.0,150.6,43.2759,46,98.5,100,76.0,80.0,78.0
20160527223000,150.0,150.6,43.2759,46,101.9,100,75.2,80.0,78.0
20160527224500,150.0,150.6,43.2759,46,101.9,100,75.1,80.0,78.0
20160527230000,150.0,150.6,43.2759,46,99.0,100,75.6,80.0,78.0
20160527231500,150.0,150.6,43.2759,46,97.2,100,74.8,80.0,78.0
20160527233000,150.0,150.6,43.2759,46,97.2,100,74.9,80.0,78.0
20160527234500,150.0,148.8,42.7586,46,95.3,100,74.8,80.0,78.0
20160528000000,150.0,145.8,41.8966,46,94.1,100,74.4,80.0,78.0
20160528001500,150.0,151.2,43.4483,46,94.1,100,74.2,80.0,78.0
20160528003000,150.0,151.2,43.4483,46,94.1,100,74.1,80.0,78.0
20160528004500,150.0,156.6,45.0,46,92.7,100,74.6,80.0,78.0
20160528010000,150.0,154.8,44.4828,46,92.7,100,74.7,80.0,78.0
20160528011500,150.0,154.8,44.4828,46,92.7,100,75.5,80.0,78.0
20160528013000,150.0,154.8,44.4828,46,92.7,100,75.0,80.0,78.0
20160528014500,150.0,151.2,43.4483,46,97.8,100,74.8,80.0,78.0
20160528020000,150.0,148.2,42.5862,46,99.1,100,75.3,80.0,78.0
20160528021500,150.0,142.8,41.0345,46,99.1,100,75.6,80.0,78.0
20160528023000,150.0,140.4,40.3448,47,98.1,100,75.0,80.0,78.0
20160528024500,150.0,143.4,41.2069,48,98.1,100,75.2,80.0,78.0
20160528030000,150.0,143.4,41.2069,48,95.0,100,74.7,80.0,78.0
20160528031500,150.0,143.4,41.2069,48,95.0,100,74.5,80.0,78.0
20160528033000,150.0,143.4,41.2069,48,95.0,100,74.1,80.0,78.0
20160528034500,150.0,145.2,41.7241,48,95.0,100,74.1,80.0,78.0
20160528040000,150.0,145.2,41.7241,48,95.0,100,74.0,80.0,78.0
20160528041500,150.0,142.8,41.0345,48,93.0,100,74.5,80.0,78.0
20160528043000,150.0,145.8,41.8966,48,93.0,100,74.3,80.0,78.0
20160528044500,150.0,145.8,41.8966,48,93.0,100,74.1,80.0,78.0
20160528050000,150.0,144.0,41.3793,48,93.0,100,74.6,80.0,78.0
20160528051500,150.0,150.6,43.2759,48,93.0,100,74.5,80.0,78.0
20160528053000,150.0,150.6,43.2759,48,93.0,100,74.1,80.0,78.0
20160528054500,150.0,158.4,45.5172,48,91.1,100,73.8,80.0,78.0
20160528060000,150.0,156.6,45.0,48,92.4,100,74.3,80.0,78.0
20160528061500,150.0,154.8,44.4828,48,94.8,100,74.2,80.0,78.0
20160528063000,150.0,154.8,44.4828,48,96.0,100,73.9,80.0,78.0
20160528064500,150.0,154.8,44.4828,48,97.2,100,73.5,80.0,78.0
20160528070000,150.0,297.6,85.5172,66,58.8,0,72.6,71.6,68.6
20160528071500,150.0,230.4,66.2069,55,58.0,0,70.9,71.5,68.5
20160528073000,150.0,222.6,63.9655,58,58.0,0,71.2,71.5,68.5
20160528074500,150.0,205.8,59.1379,56,58.0,0,71.4,71.4,68.4
20160528080000,150.0,218.4,62.7586,58,58.0,0,71.8,71.5,68.5
20160528081500,150.0,226.2,65.0,59,58.0,0,71.8,71.4,68.4
20160528083000,150.0,204.6,58.7931,55,58.0,0,71.2,71.5,68.5
20160528084500,150.0,158.4,45.5172,48,58.0,0,70.2,71.4,68.4
20160528090000,150.0,158.4,45.5172,50,58.0,0,70.1,71.4,68.4
20160528091500,150.0,161.4,46.3793,49,58.0,0,70.2,71.4,68.4
20160528093000,150.0,157.2,45.1724,49,58.0,0,70.5,71.4,68.4
20160528094500,150.0,155.4,44.6552,47,58.0,0,70.3,71.4,68.4
20160528100000,150.0,155.4,44.6552,47,58.0,0,69.6,71.4,68.4
20160528101500,150.0,155.4,44.6552,47,58.0,0,69.4,71.4,68.4
20160528103000,150.0,158.4,45.5172,47,58.0,0,69.1,71.4,68.4
20160528104500,150.0,156.0,44.8276,47,58.0,0,68.9,71.4,68.4
20160528110000,150.0,156.0,44.8276,47,58.0,0,68.7,71.4,68.4
20160528111500,150.0,156.0,44.8276,47,58.0,0,68.9,71.4,68.4
20160528113000,150.0,156.0,44.8276,47,58.0,0,68.5,71.4,68.4
20160528114500,150.0,156.0,44.8276,47,58.0,0,68.3,71.4,68.4
20160528120000,150.0,158.4,45.5172,47,58.0,0,69.2,71.4,68.4
20160528121500,150.0,158.4,45.5172,47,58.0,0,70.3,71.4,68.4
20160528123000,150.0,167.4,48.1034,50,58.0,0,70.8,71.4,68.4
20160528124500,150.0,180.0,51.7241,52,58.0,0,71.1,71.4,68.4
20160528130000,150.0,158.4,45.5172,48,58.0,0,70.9,71.4,68.4
20160528131500,150.0,158.4,45.5172,48,58.0,0,70.2,71.4,68.4
20160528133000,150.0,158.4,45.5172,48,58.0,0,69.4,71.4,68.4
20160528134500,150.0,184.8,53.1034,52,58.0,0,70.7,71.4,68.4
20160528140000,150.0,154.8,44.4828,48,96.6,100,70.8,75.7,72.7
20160528141500,150.0,152.4,43.7931,48,94.2,100,71.7,75.7,72.7
20160528143000,150.0,154.8,44.4828,48,94.2,100,71.2,75.7,72.7
20160528144500,150.0,154.8,44.4828,48,99.3,100,71.2,75.7,72.7
20160528150000,150.0,156.6,45.0,48,94.2,100,71.2,75.7,72.7
20160528151500,150.0,154.8,44.4828,48,101.1,100,71.7,75.7,72.7
20160528153000,150.0,151.2,43.4483,48,94.2,100,71.0,75.7,72.7
20160528154500,150.0,151.2,43.4483,48,103.3,100,71.6,75.7,72.7
20160528160000,150.0,151.2,43.4483,48,93.6,100,71.6,75.7,72.7
20160528161500,150.0,151.2,43.4483,48,97.2,100,71.3,75.7,72.7
20160528163000,150.0,151.2,43.4483,48,93.0,100,72.5,75.7,72.7
20160528164500,150.0,151.2,43.4483,48,100.3,100,71.9,75.7,72.7
20160528170000,150.0,157.2,45.1724,48,63.2,0,73.1,75.7,72.7
20160528171500,150.0,155.4,44.6552,48,60.4,100,72.3,75.7,72.7
20160528173000,150.0,155.4,44.6552,48,61.9,100,72.6,75.7,72.7
20160528174500,150.0,155.4,44.6552,48,96.6,100,71.8,75.7,72.7
20160528180000,150.0,157.2,45.1724,48,91.8,100,72.1,75.7,72.7
20160528181500,150.0,157.2,45.1724,48,105.1,100,71.6,75.7,72.7
20160528183000,150.0,159.0,45.6897,48,92.4,100,72.5,75.7,72.7
20160528184500,150.0,157.2,45.1724,48,99.6,100,71.7,75.7,72.7
20160528190000,150.0,161.4,46.3793,48,94.3,100,71.8,75.7,72.7
20160528191500,150.0,159.0,45.6897,48,101.9,100,71.9,75.7,72.7
20160528193000,150.0,159.0,45.6897,48,93.6,100,72.6,75.7,72.7
20160528194500,150.0,157.2,45.1724,48,101.9,100,72.7,75.7,72.7
20160528200000,150.0,155.4,44.6552,48,93.1,100,72.9,75.7,72.7
20160528201500,150.0,159.0,45.6897,48,60.7,0,72.6,75.7,72.7
20160528203000,150.0,157.2,45.1724,48,59.2,100,72.9,75.7,72.7
20160528204500,150.0,157.2,45.1724,48,59.2,100,72.1,75.7,72.7
20160528210000,150.0,157.2,45.1724,48,94.6,100,71.2,75.7,72.7
20160528211500,150.0,157.2,45.1724,48,96.6,100,72.2,75.7,72.7
20160528213000,150.0,154.8,44.4828,48,97.7,100,71.2,75.7,72.7
20160528214500,150.0,157.2,45.1724,48,94.8,100,71.1,75.7,72.7
20160528220000,150.0,157.2,45.1724,48,101.6,100,71.6,75.6,72.6
20160528221500,150.0,157.2,45.1724,48,94.7,100,72.7,75.7,72.7
20160528223000,150.0,157.2,45.1724,48,94.7,100,72.9,75.6,72.6
20160528224500,150.0,157.2,45.1724,48,61.2,100,71.9,75.7,72.7
20160528230000,150.0,157.2,45.1724,48,90.5,100,72.4,75.6,72.6
20160528231500,150.0,157.2,45.1724,48,62.4,0,72.7,75.7,72.7
20160528233000,150.0,157.2,45.1724,48,79.7,100,71.4,75.6,72.6
20160528234500,150.0,157.2,45.1724,48,63.2,0,72.4,75.6,72.6
20160529000000,150.0,160.8,46.2069,48,62.4,100,71.5,75.7,72.7
20160529001500,150.0,153.6,44.1379,48,98.3,100,71.9,75.7,72.7
20160529003000,150.0,153.6,44.1379,48,99.5,100,72.0,75.7,72.7
20160529004500,150.0,153.6,44.1379,48,94.4,100,72.3,75.6,72.6
20160529010000,150.0,178.2,51.2069,52,66.3,0,73.6,75.6,72.6
20160529011500,150.0,160.2,46.0345,48,60.4,0,72.9,75.6,72.6
20160529013000,150.0,157.2,45.1724,48,59.2,100,72.1,75.6,72.6
20160529014500,150.0,157.2,45.1724,48,67.9,100,71.9,75.6,72.6
20160529020000,150.0,152.4,43.7931,48,60.8,0,72.5,75.6,72.6
20160529021500,150.0,152.4,43.7931,48,59.2,100,72.7,75.6,72.6
20160529023000,150.0,152.4,43.7931,48,60.4,100,71.7,75.6,72.6
20160529024500,150.0,156.0,44.8276,48,60.4,0,73.2,75.6,72.6
20160529030000,150.0,156.0,44.8276,48,58.8,100,72.2,75.6,72.6
20160529031500,150.0,156.0,44.8276,48,59.9,100,72.6,75.5,72.5
20160529033000,150.0,158.4,45.5172,48,58.8,100,72.1,75.6,72.6
20160529034500,150.0,155.4,44.6552,47,77.1,100,71.7,75.6,72.6
20160529040000,150.0,153.0,43.9655,47,62.8,100,72.2,75.6,72.6
20160529041500,150.0,156.6,45.0,47,86.2,100,72.7,75.6,72.6
20160529043000,150.0,152.4,43.7931,47,61.2,0,72.6,75.6,72.6
20160529044500,150.0,156.0,44.8276,47,58.8,0,72.6,75.6,72.6
20160529050000,150.0,156.0,44.8276,47,59.9,100,71.6,75.6,72.6
20160529051500,150.0,152.4,43.7931,47,66.3,100,72.2,75.6,72.6
20160529053000,150.0,152.4,43.7931,47,85.7,100,72.5,75.5,72.5
20160529054500,150.0,152.4,43.7931,47,62.4,0,72.8,75.5,72.5
20160529060000,150.0,154.8,44.4828,47,59.2,0,72.4,75.5,72.5
20160529061500,150.0,154.8,44.4828,47,58.4,100,72.4,75.5,72.5
20160529063000,150.0,156.6,45.0,47,58.4,100,72.1,75.4,72.4
20160529064500,150.0,156.6,45.0,47,68.0,100,71.5,75.4,72.4
20160529070000,150.0,154.8,44.4828,47,64.4,100,72.6,75.5,72.5
20160529071500,150.0,152.4,43.7931,47,60.4,100,72.1,75.5,72.5
20160529073000,150.0,147.0,42.2414,47,59.6,100,72.3,75.5,72.5
20160529074500,150.0,144.0,41.3793,47,62.8,100,71.8,75.5,72.5
20160529080000,150.0,144.0,41.3793,47,61.2,100,71.9,75.4,72.4
20160529081500,150.0,172.2,49.4828,52,70.3,0,73.0,75.4,72.4
20160529083000,150.0,156.6,45.0,48,67.5,100,72.1,75.4,72.4
20160529084500,150.0,156.6,45.0,48,63.3,100,72.2,75.4,72.4
20160529090000,150.0,156.6,45.0,48,66.8,100,72.6,75.4,72.4
20160529091500,150.0,153.6,44.1379,47,89.8,100,71.0,75.5,72.5
20160529093000,150.0,155.4,44.6552,47,94.4,100,72.2,75.4,72.4
20160529094500,150.0,155.4,44.6552,47,99.5,100,71.8,75.5,72.5
20160529100000,150.0,155.4,44.6552,47,92.4,100,71.4,75.4,72.4
20160529101500,150.0,153.6,44.1379,47,96.6,100,71.0,75.4,72.4
20160529103000,150.0,155.4,44.6552,47,101.0,100,72.2,75.4,72.4
20160529104500,150.0,155.4,44.6552,47,93.0,100,71.9,75.4,72.4
20160529110000,150.0,155.4,44.6552,47,91.4,100,72.7,75.4,72.4
20160529111500,150.0,141.6,40.6897,46,97.5,100,74.6,78.3,75.3
20160529113000,150.0,146.4,42.069,46,93.7,100,73.4,78.3,75.3
20160529114500,150.0,146.4,42.069,46,95.4,100,74.5,78.3,75.3
20160529120000,150.0,157.2,45.1724,49,62.9,0,75.1,78.2,75.2
20160529121500,150.0,339.6,97.5862,77,58.8,0,73.3,68.0,64.9
20160529123000,150.0,339.6,97.5862,77,58.8,0,72.2,68.0,64.9
20160529124500,150.0,339.6,97.5862,77,58.8,0,71.5,68.0,64.9
20160529130000,150.0,339.6,97.5862,77,58.8,0,71.1,68.0,64.9
20160529131500,150.0,339.6,97.5862,77,58.0,0,70.5,68.0,64.9
20160529133000,150.0,339.6,97.5862,77,58.0,0,69.7,68.0,64.9
20160529134500,150.0,339.6,97.5862,77,58.0,0,70.3,68.0,64.9
20160529140000,150.0,339.6,97.5862,77,58.0,0,69.8,68.0,64.9
20160529141500,150.0,339.6,97.5862,77,58.0,0,69.8,68.0,64.9
20160529143000,150.0,339.6,97.5862,77,58.0,0,69.8,68.0,64.9
20160529144500,150.0,339.6,97.5862,77,58.0,0,69.7,68.0,64.9
20160529150000,150.0,339.6,97.5862,79,58.0,0,69.8,68.0,64.9
20160529151500,150.0,344.4,98.9655,79,58.0,0,69.7,68.0,64.9
20160529153000,150.0,344.4,98.9655,79,58.0,0,69.3,68.0,64.9
20160529154500,150.0,344.4,98.9655,79,58.0,0,69.5,68.0,64.9
20160529160000,150.0,344.4,98.9655,79,58.0,0,69.6,68.0,64.9
20160529161500,150.0,344.4,98.9655,79,58.0,0,70.0,68.0,64.9
20160529163000,150.0,352.2,101.2069,79,58.0,0,69.4,68.0,64.9
20160529164500,150.0,352.2,101.2069,77,58.0,0,69.7,68.0,64.9
20160529170000,150.0,352.2,101.2069,77,58.0,0,69.4,68.0,64.9
20160529171500,150.0,352.2,101.2069,77,58.0,0,69.1,68.0,64.9
20160529173000,150.0,352.2,101.2069,77,58.0,0,69.0,68.0,64.9
20160529174500,150.0,352.2,101.2069,76,58.0,0,68.9,68.0,64.9
20160529180000,150.0,352.2,101.2069,76,58.0,0,68.9,68.0,64.9
20160529181500,150.0,352.2,101.2069,76,58.0,0,69.0,68.0,64.9
20160529183000,150.0,352.2,101.2069,76,58.0,0,69.0,68.0,64.9
20160529184500,150.0,352.2,101.2069,76,58.0,0,69.4,68.0,64.9
20160529190000,150.0,347.4,99.8276,75,58.0,0,68.9,68.0,64.9
20160529191500,150.0,347.4,99.8276,75,58.0,0,68.7,68.0,64.9
20160529193000,150.0,339.6,97.5862,77,58.0,0,69.7,68.0,64.9
20160529194500,150.0,339.6,97.5862,77,58.0,0,70.5,68.0,64.9
20160529200000,150.0,339.6,97.5862,77,58.0,0,70.5,68.0,64.9
20160529201500,150.0,339.6,97.5862,77,58.0,0,70.1,68.0,64.9
20160529203000,150.0,339.6,97.5862,77,58.0,0,69.3,68.0,64.9
20160529204500,150.0,357.0,102.5862,78,58.0,0,69.5,68.0,64.9
20160529210000,150.0,344.4,98.9655,76,58.0,0,68.8,68.0,64.9
20160529211500,150.0,344.4,98.9655,76,58.0,0,68.7,68.0,64.9
20160529213000,150.0,344.4,98.9655,76,58.0,0,68.7,68.0,64.9
20160529214500,150.0,344.4,98.9655,76,58.0,0,68.7,68.0,64.9
20160529220000,150.0,349.8,100.5172,76,58.0,0,69.1,68.0,64.9
20160529221500,150.0,349.8,100.5172,76,57.4,0,68.7,68.0,64.9
20160529223000,150.0,349.8,100.5172,76,57.4,0,68.4,68.0,64.9
20160529224500,150.0,349.8,100.5172,75,57.4,0,68.4,68.0,64.9
20160529230000,150.0,344.4,98.9655,75,57.4,0,68.3,68.0,64.9
20160529231500,150.0,339.6,97.5862,73,57.4,0,68.2,68.0,64.9
20160529233000,150.0,334.2,96.0345,72,57.4,0,68.2,68.0,64.9
20160529234500,150.0,334.2,96.0345,72,57.4,0,68.1,68.0,64.9
20160530000000,150.0,334.2,96.0345,72,57.4,0,68.2,68.0,64.9
20160530001500,150.0,339.6,97.5862,72,57.4,0,68.2,68.0,64.9
20160530003000,150.0,339.6,97.5862,72,57.4,0,68.4,68.0,64.9
20160530004500,150.0,339.6,97.5862,72,57.4,0,68.1,68.0,64.9
20160530010000,150.0,339.6,97.5862,72,57.4,0,68.0,68.0,64.9
20160530011500,150.0,339.6,97.5862,72,57.4,0,68.1,68.0,64.9
20160530013000,150.0,339.6,97.5862,72,57.4,0,68.0,68.0,64.9
20160530014500,150.0,339.6,97.5862,72,57.4,0,67.9,68.0,64.9
20160530020000,150.0,339.6,97.5862,72,57.4,0,67.9,68.0,64.9
20160530021500,150.0,339.6,97.5862,72,57.4,0,67.8,68.0,64.9
20160530023000,150.0,339.6,97.5862,72,57.4,0,67.9,68.0,64.9
20160530024500,150.0,339.6,97.5862,72,57.4,0,67.8,68.0,64.9
20160530030000,150.0,339.6,97.5862,72,57.4,0,67.9,68.0,64.9
20160530031500,150.0,339.6,97.5862,72,57.4,0,68.8,68.0,64.9
20160530033000,150.0,328.8,94.4828,70,57.4,0,68.3,68.0,64.9
20160530034500,150.0,328.8,94.4828,71,57.4,0,68.6,68.0,64.9
20160530040000,150.0,339.6,97.5862,72,57.4,0,68.9,68.0,64.9
20160530041500,150.0,331.8,95.3448,71,57.4,0,68.5,68.0,64.9
20160530043000,150.0,331.8,95.3448,71,57.4,0,68.2,68.0,64.9
20160530044500,150.0,331.8,95.3448,71,57.4,0,68.1,68.0,64.9
20160530050000,150.0,331.8,95.3448,71,57.4,0,68.0,68.0,64.9
20160530051500,150.0,331.8,95.3448,71,57.4,0,67.8,68.0,64.9
20160530053000,150.0,331.8,95.3448,71,57.4,0,67.9,68.0,64.9
20160530054500,150.0,323.4,92.931,71,57.4,0,67.8,68.0,64.9
20160530060000,150.0,323.4,92.931,71,57.4,0,67.7,68.0,64.9
20160530061500,150.0,323.4,92.931,71,57.4,0,67.7,68.0,64.9
20160530063000,150.0,323.4,92.931,70,57.4,0,67.7,68.0,64.9
20160530064500,150.0,312.0,89.6552,69,57.4,0,67.7,68.0,64.9
20160530070000,150.0,312.0,89.6552,67,57.4,0,67.6,68.0,64.9
20160530071500,150.0,320.4,92.069,70,57.4,0,68.6,68.0,64.9
20160530073000,150.0,141.6,40.6897,46,67.7,100,69.3,76.4,73.4
20160530074500,150.0,141.6,40.6897,46,72.5,100,70.5,76.4,73.4
20160530080000,150.0,152.4,43.7931,49,68.2,100,71.7,76.4,73.4
20160530081500,150.0,154.8,44.4828,49,64.9,100,71.9,76.4,73.4
20160530083000,150.0,152.4,43.7931,49,76.5,100,72.4,76.4,73.4
20160530084500,150.0,150.0,43.1034,49,74.5,100,72.7,76.4,73.4
20160530090000,150.0,150.0,43.1034,49,93.5,100,73.6,76.4,73.4
20160530091500,150.0,152.4,43.7931,49,61.5,100,72.7,76.4,73.4
20160530093000,150.0,150.6,43.2759,49,87.9,100,71.8,76.4,73.4
20160530094500,150.0,150.6,43.2759,49,94.2,100,73.0,76.4,73.4
20160530100000,150.0,152.4,43.7931,49,101.8,100,73.6,76.4,73.4
20160530101500,150.0,156.0,44.8276,49,60.5,100,72.6,76.4,73.4
20160530103000,150.0,156.0,44.8276,49,97.6,100,72.5,76.4,73.4
20160530104500,150.0,156.0,44.8276,49,93.6,100,71.9,76.4,73.4
20160530110000,150.0,156.0,44.8276,49,99.1,100,72.7,76.4,73.4
20160530111500,150.0,156.0,44.8276,49,91.7,100,72.1,76.4,73.4
20160530113000,150.0,156.0,44.8276,49,99.5,100,73.7,76.4,73.4
20160530114500,150.0,159.6,45.8621,48,60.8,100,72.7,76.4,73.4
20160530120000,150.0,159.6,45.8621,48,92.4,100,72.6,76.4,73.4
20160530121500,150.0,159.6,45.8621,48,62.0,100,73.1,76.4,73.4
20160530123000,150.0,157.2,45.1724,48,82.4,100,72.5,76.4,73.4
20160530124500,150.0,157.2,45.1724,48,95.7,100,72.0,76.4,73.4
20160530130000,150.0,152.4,43.7931,48,95.7,100,72.0,76.4,73.4
20160530131500,150.0,152.4,43.7931,48,102.7,100,72.0,76.4,73.4
20160530133000,150.0,152.4,43.7931,48,94.8,100,72.3,76.4,73.4
20160530134500,150.0,152.4,43.7931,48,94.8,100,73.0,76.4,73.4
20160530140000,150.0,152.4,43.7931,48,96.6,100,73.1,76.4,73.4
20160530141500,150.0,156.6,45.0,48,64.8,0,73.8,76.4,73.4
20160530143000,150.0,156.6,45.0,48,60.7,100,72.4,76.4,73.4
20160530144500,150.0,156.6,45.0,48,60.7,100,72.5,76.4,73.4
20160530150000,150.0,152.4,43.7931,48,63.5,100,72.6,76.4,73.4
20160530151500,150.0,156.0,44.8276,48,88.1,100,72.0,76.4,73.4
20160530153000,150.0,156.0,44.8276,48,99.7,100,72.5,76.4,73.4
20160530154500,150.0,156.0,44.8276,48,98.4,100,72.8,76.4,73.4
20160530160000,150.0,156.0,44.8276,48,99.4,100,72.6,76.4,73.4
20160530161500,150.0,156.0,44.8276,48,62.0,0,73.2,76.4,73.4
20160530163000,150.0,153.6,44.1379,48,72.9,100,72.6,76.4,73.4
20160530164500,150.0,153.6,44.1379,48,91.8,100,72.6,76.4,73.4
20160530170000,150.0,156.0,44.8276,48,94.8,100,72.2,76.4,73.4
20160530171500,150.0,156.0,44.8276,48,97.4,100,71.9,76.4,73.4
20160530173000,150.0,156.0,44.8276,48,91.7,100,72.4,76.4,73.4
20160530174500,150.0,158.4,45.5172,48,97.9,100,72.0,76.4,73.4
20160530180000,150.0,154.8,44.4828,47,93.4,100,71.7,76.4,73.4
20160530181500,150.0,154.8,44.4828,47,97.2,100,72.3,76.4,73.4
20160530183000,150.0,156.6,45.0,47,98.4,100,72.1,76.4,73.4
20160530184500,150.0,156.6,45.0,47,93.6,100,71.9,76.4,73.4
20160530190000,150.0,153.6,44.1379,47,99.7,100,72.7,76.4,73.4
20160530191500,150.0,153.6,44.1379,47,95.5,100,72.7,76.4,73.4
20160530193000,150.0,160.8,46.2069,48,61.2,0,74.5,76.4,73.4
20160530194500,150.0,155.4,44.6552,47,59.6,0,73.9,76.4,73.4
20160530200000,150.0,157.2,45.1724,47,58.8,100,72.9,76.4,73.4
20160530201500,150.0,157.2,45.1724,47,72.5,100,72.4,76.3,73.3
20160530203000,150.0,157.2,45.1724,47,62.8,100,73.2,76.4,73.4
20160530204500,150.0,157.2,45.1724,47,77.1,100,72.4,76.4,73.4
20160530210000,150.0,157.2,45.1724,47,61.8,100,73.1,76.4,73.4
20160530211500,150.0,154.8,44.4828,47,95.9,100,72.9,76.4,73.4
20160530213000,150.0,154.8,44.4828,47,71.3,0,73.7,76.4,73.4
20160530214500,150.0,156.6,45.0,47,60.5,100,72.6,76.4,73.4
20160530220000,150.0,158.4,45.5172,47,89.9,100,73.0,76.4,73.4
20160530221500,150.0,156.0,44.8276,47,63.2,100,73.4,76.4,73.4
20160530223000,150.0,156.0,44.8276,47,95.3,100,74.6,80.0,78.0
20160530224500,150.0,159.0,45.6897,47,94.2,100,76.1,80.0,78.0
20160530230000,150.0,157.2,45.1724,47,99.1,100,76.8,80.0,78.0
20160530231500,150.0,165.6,47.5862,46,99.1,100,77.3,80.0,78.0
20160530233000,150.0,148.2,42.5862,47,67.3,100,77.7,80.0,78.0
20160530234500,150.0,148.2,42.5862,47,86.8,100,76.7,80.0,78.0
20160531000000,150.0,145.8,41.8966,47,97.2,100,77.5,80.0,78.0
20160531001500,150.0,159.0,45.6897,47,78.6,100,76.5,80.0,78.0
20160531003000,150.0,159.0,45.6897,47,67.8,0,77.9,80.0,78.0
20160531004500,150.0,159.0,45.6897,47,93.0,100,77.1,80.0,78.0
20160531010000,150.0,159.0,45.6897,47,94.2,100,77.3,80.0,78.0
20160531011500,150.0,150.6,43.2759,47,96.0,100,77.3,80.0,78.0
20160531013000,150.0,145.2,41.7241,47,98.6,100,77.3,80.0,78.0
20160531014500,150.0,191.4,55.0,55,70.7,0,78.5,80.0,78.0
20160531020000,150.0,157.2,45.1724,49,63.2,100,77.1,80.0,78.0
20160531021500,150.0,157.2,45.1724,47,92.3,100,77.6,80.0,78.0
20160531023000,150.0,157.2,45.1724,47,81.1,100,77.9,80.0,78.0
20160531024500,150.0,157.2,45.1724,47,81.1,100,77.9,80.0,78.0
20160531030000,150.0,159.6,45.8621,47,81.1,100,77.8,80.0,78.0
20160531031500,150.0,157.2,45.1724,47,84.8,100,77.6,80.0,78.0
20160531033000,150.0,157.2,45.1724,47,84.8,100,77.8,80.0,78.0
20160531034500,150.0,157.2,45.1724,47,86.9,100,77.7,80.0,78.0
20160531040000,150.0,157.2,45.1724,47,93.6,100,77.4,80.0,78.0
20160531041500,150.0,157.2,45.1724,47,63.6,100,77.3,80.0,78.0
20160531043000,150.0,157.2,45.1724,47,96.0,100,77.6,80.0,78.0
20160531044500,150.0,155.4,44.6552,47,62.3,100,76.5,80.0,78.0
20160531050000,150.0,155.4,44.6552,47,88.6,100,77.4,80.0,78.0
20160531051500,150.0,155.4,44.6552,47,97.9,100,77.5,80.0,78.0
20160531053000,150.0,160.2,46.0345,47,69.5,100,76.6,80.0,78.0
20160531054500,150.0,157.2,45.1724,47,87.9,100,76.9,80.0,78.0
20160531060000,150.0,157.2,45.1724,47,98.4,100,77.9,80.0,78.0
20160531061500,150.0,157.2,45.1724,47,63.6,100,76.8,80.0,78.0
20160531063000,150.0,157.2,45.1724,47,98.4,100,77.8,80.0,78.0
20160531064500,150.0,157.2,45.1724,47,91.7,100,76.2,80.0,78.0
20160531070000,150.0,157.2,45.1724,47,91.7,100,78.0,80.0,78.0
20160531071500,150.0,331.8,95.3448,76,58.8,0,74.8,72.8,69.8
20160531073000,150.0,237.6,68.2759,58,58.8,0,72.9,72.8,69.8
20160531074500,150.0,148.8,42.7586,47,97.3,100,73.8,77.4,74.4
20160531080000,150.0,148.8,42.7586,47,98.4,100,74.3,77.4,74.4
20160531081500,150.0,148.8,42.7586,47,90.4,100,74.8,77.4,74.4
20160531083000,150.0,153.0,43.9655,48,60.0,0,74.6,77.4,74.4
20160531084500,150.0,150.6,43.2759,48,89.5,100,73.1,77.4,74.4
20160531090000,150.0,150.6,43.2759,48,99.0,100,73.1,77.4,74.4
20160531091500,150.0,148.8,42.7586,48,94.2,100,73.8,77.4,74.4
20160531093000,150.0,151.2,43.4483,48,94.2,100,72.9,77.4,74.4
20160531094500,150.0,151.2,43.4483,48,98.4,100,73.4,77.4,74.4
20160531100000,150.0,151.2,43.4483,48,101.9,100,73.7,77.4,74.4
20160531101500,150.0,151.2,43.4483,48,101.9,100,73.4,77.4,74.4
20160531103000,150.0,151.2,43.4483,48,97.8,100,73.4,77.4,74.4
20160531104500,150.0,153.6,44.1379,48,94.2,100,73.3,77.4,74.4
20160531110000,150.0,149.4,42.931,48,96.4,100,73.6,77.4,74.4
20160531111500,150.0,149.4,42.931,48,101.3,100,74.1,77.4,74.4
20160531113000,150.0,149.4,42.931,48,101.3,100,74.4,77.4,74.4
20160531114500,150.0,149.4,42.931,48,101.3,100,73.5,77.4,74.4
20160531120000,150.0,149.4,42.931,48,101.3,100,73.1,77.4,74.4
20160531121500,150.0,149.4,42.931,48,94.7,100,73.6,77.4,74.4
20160531123000,150.0,149.4,42.931,48,94.7,100,74.6,77.4,74.4
20160531124500,150.0,149.4,42.931,48,101.1,100,74.5,77.4,74.4
20160531130000,150.0,149.4,42.931,48,61.6,0,75.0,77.4,74.4
20160531131500,150.0,145.2,41.7241,48,61.6,100,73.2,77.4,74.4
20160531133000,150.0,147.0,42.2414,48,63.2,100,73.7,77.4,74.4
20160531134500,150.0,148.8,42.7586,48,93.6,100,73.1,77.4,74.4
20160531140000,150.0,147.0,42.2414,48,96.4,100,73.6,77.4,74.4
20160531141500,150.0,147.0,42.2414,48,96.4,100,73.9,77.4,74.4
20160531143000,150.0,147.0,42.2414,48,93.0,100,73.1,77.4,74.4
20160531144500,150.0,148.8,42.7586,48,97.8,100,73.5,77.4,74.4
20160531150000,150.0,146.4,42.069,48,94.2,100,73.8,77.4,74.4
20160531151500,150.0,149.4,42.931,48,98.0,100,73.5,77.4,74.4
20160531153000,150.0,145.8,41.8966,48,96.0,100,73.4,77.4,74.4
20160531154500,150.0,145.8,41.8966,48,94.2,100,73.8,77.4,74.4
20160531160000,150.0,150.0,43.1034,48,97.1,100,73.4,77.4,74.4
20160531161500,150.0,150.0,43.1034,48,100.4,100,73.7,77.4,74.4
20160531163000,150.0,150.0,43.1034,48,94.8,100,73.6,77.4,74.4
20160531164500,150.0,150.0,43.1034,48,96.4,100,73.2,77.4,74.4
20160531170000,150.0,150.0,43.1034,48,99.7,100,73.1,77.4,74.4
20160531171500,150.0,150.0,43.1034,48,101.7,100,73.1,77.4,74.4
20160531173000,150.0,150.0,43.1034,48,97.7,100,74.0,77.4,74.4
20160531174500,150.0,150.0,43.1034,48,101.1,100,73.4,77.4,74.4
20160531180000,150.0,151.8,43.6207,48,97.3,100,73.4,77.4,74.4
20160531181500,150.0,151.8,43.6207,48,99.7,100,72.9,77.4,74.4
20160531183000,150.0,151.8,43.6207,48,96.6,100,72.9,77.4,74.4
20160531184500,150.0,151.8,43.6207,48,96.6,100,72.5,77.4,74.4
20160531190000,150.0,151.8,43.6207,48,94.8,100,72.5,77.4,74.4
20160531191500,150.0,205.8,59.1379,55,66.5,0,75.6,77.4,74.4
20160531193000,150.0,159.6,45.8621,49,62.0,100,74.5,77.4,74.4
20160531194500,150.0,157.2,45.1724,48,60.8,0,74.2,77.4,74.4
20160531200000,150.0,153.6,44.1379,48,60.8,100,74.2,77.4,74.4
20160531201500,150.0,155.4,44.6552,48,60.8,100,73.7,77.4,74.4
20160531203000,150.0,155.4,44.6552,48,60.8,100,74.1,77.4,74.4
20160531204500,150.0,155.4,44.6552,48,60.8,0,74.9,77.4,74.4
20160531210000,150.0,155.4,44.6552,48,60.0,0,74.3,77.4,74.4
20160531211500,150.0,153.0,43.9655,48,60.0,0,74.5,77.4,74.4
20160531213000,150.0,153.0,43.9655,48,60.0,0,74.5,77.4,74.4
20160531214500,150.0,153.0,43.9655,48,60.7,100,73.5,77.4,74.4
20160531220000,150.0,156.6,45.0,48,63.6,100,73.8,77.4,74.4
20160531221500,150.0,150.6,43.2759,45,83.1,100,74.6,77.4,74.4
20160531223000,150.0,148.2,42.5862,45,61.2,0,74.2,77.4,74.4
20160531224500,150.0,148.2,42.5862,45,61.2,100,74.4,77.4,74.4
20160531230000,150.0,150.6,43.2759,45,61.9,100,73.6,77.4,74.4
20160531231500,150.0,150.6,43.2759,45,74.0,100,74.3,77.4,74.4
20160531233000,150.0,150.6,43.2759,45,71.9,100,74.5,77.4,74.4
20160531234500,150.0,150.6,43.2759,45,71.0,100,74.2,77.4,74.4
20160601000000,150.0,150.6,43.2759,45,71.0,100,74.0,77.4,74.4
20160601001500,150.0,150.6,43.2759,45,81.6,100,74.3,77.4,74.4
20160601003000,150.0,150.6,43.2759,45,62.4,100,74.1,77.4,74.4
20160601004500,150.0,148.2,42.5862,45,89.4,100,73.9,77.4,74.4
20160601010000,150.0,148.2,42.5862,45,62.0,0,74.5,77.4,74.4
20160601011500,150.0,146.4,42.069,45,64.7,100,73.3,77.4,74.4
20160601013000,150.0,146.4,42.069,45,62.8,100,74.6,77.4,74.4
20160601014500,150.0,146.4,42.069,45,77.5,100,73.7,77.4,74.4
20160601020000,150.0,146.4,42.069,45,65.6,0,74.6,77.4,74.4
20160601021500,150.0,146.4,42.069,45,60.7,100,73.7,77.4,74.4
20160601023000,150.0,144.0,41.3793,45,78.1,100,74.2,77.4,74.4
20160601024500,150.0,144.0,41.3793,45,74.5,100,73.7,77.4,74.4
20160601030000,150.0,144.0,41.3793,45,63.2,0,74.5,77.4,74.4
20160601031500,150.0,144.0,41.3793,45,74.0,100,73.3,77.4,74.4
20160601033000,150.0,144.0,41.3793,45,72.8,100,73.5,77.4,74.4
20160601034500,150.0,144.0,41.3793,45,81.1,100,74.7,77.4,74.4
20160601040000,150.0,144.0,41.3793,45,61.6,0,75.1,77.4,74.4
20160601041500,150.0,144.0,41.3793,45,60.0,0,74.9,77.4,74.4
20160601043000,150.0,144.0,41.3793,45,60.0,100,73.6,77.4,74.4
20160601044500,150.0,144.0,41.3793,45,69.2,100,74.2,77.4,74.4
20160601050000,150.0,145.8,41.8966,45,61.8,0,74.5,77.4,74.4
20160601051500,150.0,143.4,41.2069,45,61.1,100,73.4,77.4,74.4
20160601053000,150.0,145.2,41.7241,45,69.8,100,74.1,77.4,74.4
20160601054500,150.0,143.4,41.2069,45,83.2,100,74.2,77.4,74.4
20160601060000,150.0,149.4,42.931,47,63.2,0,75.1,77.4,74.4
20160601061500,150.0,149.4,42.931,47,60.5,100,73.4,77.4,74.4
20160601063000,150.0,149.4,42.931,47,91.7,100,73.8,77.4,74.4
20160601064500,150.0,151.8,43.6207,47,61.6,100,74.1,77.4,74.4
20160601070000,150.0,150.0,43.1034,47,60.7,100,73.9,77.4,74.4
20160601071500,150.0,150.0,43.1034,47,74.2,100,73.5,77.4,74.4
20160601073000,150.0,151.8,43.6207,49,82.5,100,73.6,77.4,74.4
20160601074500,150.0,150.0,43.1034,49,62.4,0,74.6,77.4,74.4
20160601080000,150.0,151.8,43.6207,49,60.4,0,74.2,77.4,74.4
20160601081500,150.0,151.8,43.6207,49,59.6,0,74.2,77.4,74.4
20160601083000,150.0,151.8,43.6207,49,72.1,100,73.2,77.4,74.4
20160601084500,150.0,151.8,43.6207,49,93.0,100,73.4,77.4,74.4
20160601090000,150.0,151.8,43.6207,49,93.0,100,74.0,77.4,74.4
20160601091500,150.0,153.6,44.1379,49,98.0,100,73.8,77.4,74.4
20160601093000,150.0,153.6,44.1379,49,94.2,100,73.9,77.4,74.4
20160601094500,150.0,156.0,44.8276,49,96.0,100,73.4,77.4,74.4
20160601100000,150.0,336.6,96.7241,78,60.4,0,74.0,68.5,65.5
20160601101500,150.0,336.6,96.7241,78,58.0,0,71.3,68.5,65.5
20160601103000,150.0,344.4,98.9655,79,58.0,0,70.2,68.5,65.5
20160601104500,150.0,344.4,98.9655,79,58.0,0,69.3,68.5,65.5
20160601110000,150.0,339.6,97.5862,78,58.0,0,68.8,68.5,65.5
20160601111500,150.0,331.8,95.3448,76,58.0,0,68.4,68.5,65.5
20160601113000,150.0,331.8,95.3448,77,58.0,0,68.8,68.5,65.5
20160601114500,150.0,342.0,98.2759,78,58.0,0,68.6,68.5,65.5
20160601120000,150.0,336.6,96.7241,77,58.0,0,68.6,68.5,65.5
20160601121500,150.0,336.6,96.7241,77,58.0,0,68.9,68.5,65.5
20160601123000,150.0,342.0,98.2759,78,57.2,0,69.3,68.5,65.5
20160601124500,150.0,154.8,44.4828,45,58.3,100,69.6,79.6,76.6
20160601130000,150.0,144.0,41.3793,45,58.3,100,70.7,79.6,76.6
20160601131500,150.0,144.0,41.3793,45,58.3,100,70.2,74.3,71.3
20160601133000,150.0,144.0,41.3793,45,58.3,100,71.1,74.3,71.3
20160601134500,150.0,144.0,41.3793,45,57.6,100,70.8,74.3,71.3
20160601140000,150.0,144.0,41.3793,45,57.6,100,70.4,74.3,71.3
20160601141500,150.0,144.0,41.3793,45,71.9,100,70.8,74.3,71.3
20160601143000,150.0,144.0,41.3793,45,60.1,0,71.3,74.3,71.3
20160601144500,150.0,146.4,42.069,46,58.8,0,72.3,74.3,71.3
20160601150000,150.0,154.8,44.4828,48,58.0,0,72.4,74.3,71.3
20160601151500,150.0,153.0,43.9655,48,58.0,0,73.1,74.3,71.3
20160601153000,150.0,153.0,43.9655,48,58.0,0,72.6,74.3,71.3
20160601154500,150.0,162.0,46.5517,49,58.0,0,73.0,74.3,71.3
20160601160000,150.0,164.4,47.2414,50,58.0,0,73.6,74.3,71.3
20160601161500,150.0,158.4,45.5172,48,58.0,0,73.2,74.3,71.3
20160601163000,150.0,158.4,45.5172,48,58.7,0,72.7,74.3,71.3
20160601164500,150.0,158.4,45.5172,48,58.7,0,72.6,74.3,71.3
20160601170000,150.0,167.4,48.1034,50,58.7,0,73.3,74.3,71.3
20160601171500,150.0,155.4,44.6552,47,58.7,0,72.5,74.3,71.3
20160601173000,150.0,158.4,45.5172,47,58.0,0,72.5,74.3,71.3
20160601174500,150.0,155.4,44.6552,47,58.0,0,72.7,74.3,71.3
20160601180000,150.0,153.6,44.1379,47,58.0,0,72.6,74.3,71.3
20160601181500,150.0,153.6,44.1379,47,58.0,0,72.5,74.3,71.3
20160601183000,150.0,153.6,44.1379,47,58.0,0,72.0,74.3,71.3
20160601184500,150.0,155.4,44.6552,47,58.0,0,72.1,74.3,71.3
20160601190000,150.0,157.2,45.1724,46,58.0,0,72.0,74.3,71.3
20160601191500,150.0,150.6,43.2759,46,58.0,0,71.6,74.3,71.3
20160601193000,150.0,156.6,45.0,46,58.0,0,71.9,74.3,71.3
20160601194500,150.0,153.6,44.1379,46,58.0,0,72.6,74.3,71.3
20160601200000,150.0,156.6,45.0,46,58.0,0,72.3,74.3,71.3
20160601201500,150.0,156.6,45.0,46,58.0,0,72.1,74.3,71.3
20160601203000,150.0,153.0,43.9655,46,58.0,0,72.7,74.3,71.3
20160601204500,150.0,165.6,47.5862,48,58.0,0,73.4,74.3,71.3
20160601210000,150.0,153.6,44.1379,46,58.0,0,72.7,74.3,71.3
20160601211500,150.0,155.4,44.6552,46,58.0,0,71.9,74.3,71.3
20160601213000,150.0,166.2,47.7586,48,58.0,0,73.3,74.3,71.3
20160601214500,150.0,156.6,45.0,46,58.0,0,73.1,74.3,71.3
20160601220000,150.0,158.4,45.5172,46,58.0,0,72.1,74.3,71.3
20160601221500,150.0,158.4,45.5172,46,58.0,0,71.5,74.3,71.3
20160601223000,150.0,158.4,45.5172,46,58.0,100,71.0,74.3,71.3
20160601224500,150.0,158.4,45.5172,46,58.0,100,70.9,74.3,71.3
20160601230000,150.0,158.4,45.5172,46,58.0,100,70.9,74.3,71.3
20160601231500,150.0,158.4,45.5172,46,59.9,100,70.9,74.3,71.3
20160601233000,150.0,155.4,44.6552,46,59.9,0,71.4,74.3,71.3
20160601234500,150.0,159.0,45.6897,46,58.8,0,72.3,74.3,71.3
20160602000000,150.0,153.0,43.9655,46,58.8,0,71.5,74.3,71.3
20160602001500,150.0,153.0,43.9655,46,58.8,0,71.9,74.3,71.3
20160602003000,150.0,154.8,44.4828,46,58.8,0,71.1,74.3,71.3
20160602004500,150.0,154.8,44.4828,46,58.8,0,71.8,74.3,71.3
20160602010000,150.0,154.8,44.4828,46,58.8,0,71.2,74.3,71.3
20160602011500,150.0,152.4,43.7931,46,58.8,100,71.0,74.3,71.3
20160602013000,150.0,155.4,44.6552,46,58.8,100,70.9,74.3,71.3
20160602014500,150.0,152.4,43.7931,46,60.3,100,70.7,74.3,71.3
20160602020000,150.0,152.4,43.7931,46,65.1,100,70.7,74.3,71.3
20160602021500,150.0,155.4,44.6552,46,65.1,0,71.7,74.3,71.3
20160602023000,150.0,152.4,43.7931,46,60.0,0,71.4,74.3,71.3
20160602024500,150.0,152.4,43.7931,46,59.2,0,72.1,74.3,71.3
20160602030000,150.0,154.8,44.4828,46,59.2,0,71.3,74.3,71.3
20160602031500,150.0,154.8,44.4828,46,59.2,0,71.5,74.3,71.3
20160602033000,150.0,154.8,44.4828,46,59.2,0,71.2,74.3,71.3
20160602034500,150.0,154.8,44.4828,46,59.2,100,71.0,74.3,71.3
20160602040000,150.0,154.8,44.4828,46,59.9,100,70.8,74.3,71.3
20160602041500,150.0,156.6,45.0,46,61.1,100,70.7,74.3,71.3
20160602043000,150.0,153.6,44.1379,46,62.8,100,70.9,74.3,71.3
20160602044500,150.0,155.4,44.6552,46,62.8,100,71.0,74.3,71.3
20160602050000,150.0,155.4,44.6552,46,62.8,100,71.2,74.3,71.3
20160602051500,150.0,155.4,44.6552,46,62.8,100,71.3,74.3,71.3
20160602053000,150.0,153.6,44.1379,46,60.4,0,71.8,74.3,71.3
20160602054500,150.0,150.6,43.2759,46,59.7,0,72.4,74.3,71.3
20160602060000,150.0,150.6,43.2759,46,59.7,0,71.9,74.3,71.3
20160602061500,150.0,152.4,43.7931,46,59.7,0,71.6,74.3,71.3
20160602063000,150.0,150.6,43.2759,46,59.7,0,71.2,74.3,71.3
20160602064500,150.0,150.6,43.2759,46,59.7,0,71.2,74.3,71.3
20160602070000,150.0,150.6,43.2759,46,59.7,0,71.3,74.3,71.3
20160602071500,150.0,150.6,43.2759,46,59.7,0,72.6,74.3,71.3
20160602073000,150.0,150.6,43.2759,46,59.7,0,73.4,74.3,71.3
20160602074500,150.0,150.6,43.2759,48,59.7,0,72.9,74.3,71.3
20160602080000,150.0,169.2,48.6207,54,58.9,0,73.7,74.3,71.3
20160602081500,150.0,157.2,45.1724,49,58.9,0,73.0,74.3,71.3
20160602083000,150.0,157.2,45.1724,49,58.9,0,72.7,74.3,71.3
20160602084500,150.0,143.4,41.2069,46,58.9,100,72.4,75.7,72.7
20160602090000,150.0,336.6,96.7241,77,59.6,0,72.6,68.0,59.9
20160602091500,150.0,357.0,102.5862,86,58.8,0,70.9,68.0,59.9
20160602093000,150.0,357.0,102.5862,79,58.0,0,70.1,68.0,59.9
20160602094500,150.0,347.4,99.8276,76,58.0,0,69.3,68.0,59.9
20160602100000,150.0,342.0,98.2759,75,58.0,0,69.4,68.0,59.9
20160602101500,150.0,342.0,98.2759,75,58.0,0,68.9,68.0,59.9
20160602103000,150.0,349.8,100.5172,75,58.0,0,68.6,68.0,59.9
20160602104500,150.0,349.8,100.5172,75,58.0,0,68.9,68.0,59.9
20160602110000,150.0,349.8,100.5172,75,58.0,0,69.0,68.0,59.9
20160602111500,150.0,334.2,96.0345,72,58.0,0,68.4,68.0,59.9
20160602113000,150.0,339.6,97.5862,72,58.0,0,68.7,68.0,59.9
20160602114500,150.0,339.6,97.5862,73,58.0,0,69.1,68.0,59.9
20160602120000,150.0,149.4,42.931,47,97.8,100,70.3,77.4,74.4
20160602121500,150.0,149.4,42.931,47,97.8,100,71.7,77.4,74.4
20160602123000,150.0,149.4,42.931,47,97.8,100,72.3,77.4,74.4
20160602124500,150.0,149.4,42.931,47,94.8,100,71.8,77.4,74.4
20160602130000,150.0,155.4,44.6552,47,97.4,100,71.7,77.4,74.4
20160602131500,150.0,153.0,43.9655,47,101.9,100,72.2,77.4,74.4
20160602133000,150.0,153.0,43.9655,47,96.1,100,72.3,77.4,74.4
20160602134500,150.0,154.8,44.4828,47,98.0,100,72.9,77.4,74.4
20160602140000,150.0,154.8,44.4828,47,97.0,100,72.4,77.4,74.4
20160602141500,150.0,153.0,43.9655,47,93.0,100,73.8,77.4,74.4
20160602143000,150.0,155.4,44.6552,47,96.6,100,73.8,77.4,74.4
20160602144500,150.0,155.4,44.6552,47,95.0,100,73.7,77.4,74.4
20160602150000,150.0,153.0,43.9655,47,95.0,100,73.4,77.4,74.4
20160602151500,150.0,153.0,43.9655,47,93.6,100,73.2,77.4,74.4
20160602153000,150.0,153.0,43.9655,47,96.0,100,74.7,77.4,74.4
20160602154500,150.0,159.0,45.6897,47,61.8,100,73.6,77.4,74.4
20160602160000,150.0,157.2,45.1724,47,61.8,100,73.7,77.4,74.4
20160602161500,150.0,157.2,45.1724,47,82.0,100,74.0,77.4,74.4
20160602163000,150.0,157.2,45.1724,47,92.4,100,74.0,77.4,74.4
20160602164500,150.0,159.6,45.8621,47,62.4,100,73.8,68.0,53.0
20160602170000,150.0,339.6,97.5862,74,58.8,0,71.9,68.0,53.0
20160602171500,150.0,339.6,97.5862,74,58.8,0,70.7,68.0,53.0
20160602173000,150.0,183.6,52.7586,52,59.5,0,71.1,71.8,68.8
20160602174500,150.0,201.0,57.7586,54,59.5,0,71.6,71.8,68.8
20160602180000,150.0,169.8,48.7931,49,59.5,0,71.2,71.8,68.8
20160602181500,150.0,161.4,46.3793,49,59.5,0,71.5,71.8,68.8
20160602183000,150.0,156.0,44.8276,47,59.5,0,70.9,71.8,68.8
20160602184500,150.0,156.0,44.8276,47,59.5,0,70.7,71.8,68.8
20160602190000,150.0,156.0,44.8276,47,59.5,0,70.5,71.8,68.8
20160602191500,150.0,156.0,44.8276,47,59.5,0,71.0,71.8,68.8
20160602193000,150.0,161.4,46.3793,49,58.8,0,71.3,71.8,68.8
20160602194500,150.0,154.8,44.4828,47,58.8,0,70.6,71.8,68.8
20160602200000,150.0,154.8,44.4828,47,58.8,0,71.0,71.8,68.8
20160602201500,150.0,154.8,44.4828,47,58.8,0,70.4,71.8,68.8
20160602203000,150.0,172.2,49.4828,50,58.8,0,71.2,71.8,68.8
20160602204500,150.0,153.6,44.1379,47,58.8,0,70.5,71.8,68.8
20160602210000,150.0,153.6,44.1379,47,58.8,0,70.2,71.8,68.8
20160602211500,150.0,155.4,44.6552,47,58.8,0,70.1,71.8,68.8
20160602213000,150.0,155.4,44.6552,47,58.8,0,69.8,71.8,68.8
20160602214500,150.0,155.4,44.6552,47,58.8,0,70.5,71.8,68.8
20160602220000,150.0,155.4,44.6552,47,58.8,0,69.9,71.8,68.8
20160602221500,150.0,153.0,43.9655,47,58.8,0,70.0,71.8,68.8
20160602223000,150.0,156.6,45.0,47,58.8,0,69.8,71.8,68.8
20160602224500,150.0,150.6,43.2759,47,58.8,0,70.4,71.8,68.8
20160602230000,150.0,159.0,45.6897,49,58.8,0,70.7,71.8,68.8
20160602231500,150.0,159.0,45.6897,47,58.8,0,70.4,71.8,68.8
20160602233000,150.0,159.0,45.6897,47,58.8,0,70.8,71.8,68.8
20160602234500,150.0,156.6,45.0,47,58.8,0,70.7,71.8,68.8
20160603000000,150.0,154.8,44.4828,47,58.8,0,70.8,71.8,68.8
20160603001500,150.0,148.8,42.7586,47,58.8,0,70.9,71.8,68.8
20160603003000,150.0,148.8,42.7586,47,58.8,0,71.0,71.8,68.8
20160603004500,150.0,178.8,51.3793,52,58.8,0,72.1,71.8,68.8
20160603010000,150.0,178.8,51.3793,52,58.8,0,71.6,71.8,68.8
20160603011500,150.0,156.0,44.8276,49,58.8,0,71.2,71.8,68.8
20160603013000,150.0,156.0,44.8276,49,58.8,0,71.3,71.8,68.8
20160603014500,150.0,153.6,44.1379,49,58.8,0,71.2,71.8,68.8
20160603020000,150.0,155.4,44.6552,49,58.8,0,71.2,71.8,68.8
20160603021500,150.0,155.4,44.6552,49,58.8,0,71.2,71.8,68.8
20160603023000,150.0,168.0,48.2759,51,58.8,0,71.6,71.8,68.8
20160603024500,150.0,160.2,46.0345,49,58.8,0,71.2,71.8,68.8
20160603030000,150.0,158.4,45.5172,49,58.8,0,71.2,71.8,68.8
20160603031500,150.0,158.4,45.5172,49,58.8,0,71.0,71.8,68.8
20160603033000,150.0,158.4,45.5172,49,58.8,0,70.8,71.8,68.8
20160603034500,150.0,158.4,45.5172,49,58.8,0,70.8,71.8,68.8
20160603040000,150.0,158.4,45.5172,49,58.8,0,71.0,71.8,68.8
20160603041500,150.0,158.4,45.5172,49,58.8,0,70.2,71.8,68.8
20160603043000,150.0,158.4,45.5172,49,58.8,0,70.6,71.8,68.8
20160603044500,150.0,158.4,45.5172,49,58.8,0,70.0,71.8,68.8
20160603050000,150.0,160.2,46.0345,49,58.8,0,69.7,71.8,68.8
20160603051500,150.0,160.2,46.0345,49,58.8,0,70.0,71.8,68.8
20160603053000,150.0,156.0,44.8276,48,58.8,0,69.6,71.8,68.8
20160603054500,150.0,156.0,44.8276,48,58.8,0,69.3,71.8,68.8
20160603060000,150.0,156.0,44.8276,48,58.8,0,69.9,71.8,68.8
20160603061500,150.0,156.0,44.8276,48,58.8,0,69.5,71.8,68.8
20160603063000,150.0,153.6,44.1379,48,58.8,0,69.2,71.8,68.8
20160603064500,150.0,155.4,44.6552,48,58.8,0,69.9,71.8,68.8
20160603070000,150.0,155.4,44.6552,48,58.8,0,70.2,71.8,68.8
20160603071500,150.0,153.6,44.1379,48,58.8,0,70.6,71.8,68.8
20160603073000,150.0,159.0,45.6897,48,58.8,0,70.0,71.8,68.8
20160603074500,150.0,161.4,46.3793,48,58.8,0,70.8,71.8,68.8
20160603080000,150.0,169.8,48.7931,51,58.8,0,71.5,71.8,68.8
20160603081500,150.0,177.6,51.0345,52,58.8,0,71.7,71.8,68.8
20160603083000,150.0,163.8,47.069,50,58.8,0,71.9,71.8,68.8
20160603084500,150.0,159.6,45.8621,49,58.8,0,71.0,71.8,68.8
20160603090000,150.0,172.2,49.4828,51,58.8,0,71.1,71.8,68.8
20160603091500,150.0,165.6,47.5862,51,58.8,0,71.2,71.8,68.8
20160603093000,150.0,156.6,45.0,48,58.8,0,70.1,71.8,68.8
20160603094500,150.0,156.6,45.0,48,58.8,0,70.7,71.8,68.8
20160603100000,150.0,154.8,44.4828,48,58.8,0,70.4,71.8,68.8
20160603101500,150.0,154.8,44.4828,48,58.8,0,70.5,71.8,68.8
20160603103000,150.0,157.2,45.1724,49,58.8,0,70.2,71.8,68.8
20160603104500,150.0,157.2,45.1724,48,58.8,0,70.4,71.8,68.8
20160603110000,150.0,157.2,45.1724,48,58.8,0,70.5,71.8,68.8
20160603111500,150.0,157.2,45.1724,48,58.8,0,70.3,71.8,68.8
20160603113000,150.0,157.2,45.1724,48,58.8,0,69.8,71.8,68.8
20160603114500,150.0,164.4,47.2414,51,58.8,0,70.7,71.8,68.8
20160603120000,150.0,160.2,46.0345,49,58.8,0,70.8,71.8,68.8
20160603121500,150.0,192.6,55.3448,54,58.8,0,71.6,71.8,68.8
20160603123000,150.0,154.8,44.4828,48,58.8,0,71.0,71.8,68.8
20160603124500,150.0,154.8,44.4828,50,58.8,0,71.1,71.8,68.8
20160603130000,150.0,160.2,46.0345,50,58.8,0,70.5,71.8,68.8
20160603131500,150.0,158.4,45.5172,50,58.8,0,70.3,71.8,68.8
20160603133000,150.0,158.4,45.5172,50,58.8,0,70.7,71.8,68.8
20160603134500,150.0,158.4,45.5172,50,58.8,0,70.4,71.8,68.8
20160603140000,150.0,158.4,45.5172,50,58.8,0,69.9,71.8,68.8
20160603141500,150.0,158.4,45.5172,50,58.8,0,69.8,71.8,68.8
20160603143000,150.0,158.4,45.5172,49,58.8,0,70.6,71.8,68.8
20160603144500,150.0,158.4,45.5172,49,58.8,0,70.6,71.8,68.8
20160603150000,150.0,156.0,44.8276,50,58.8,0,70.2,71.8,68.8
20160603151500,150.0,159.6,45.8621,50,58.8,0,70.5,71.8,68.8
20160603153000,150.0,157.2,45.1724,50,58.8,0,70.5,71.8,68.8
20160603154500,150.0,159.6,45.8621,50,58.8,0,70.1,71.8,68.8
20160603160000,150.0,157.2,45.1724,50,58.8,0,70.3,71.8,68.8
20160603161500,150.0,160.8,46.2069,50,58.8,0,69.9,71.8,68.8
20160603163000,150.0,156.0,44.8276,48,58.8,0,69.7,71.8,68.8
20160603164500,150.0,156.0,44.8276,48,58.8,0,69.3,71.8,68.8
20160603170000,150.0,156.0,44.8276,48,58.8,0,69.1,71.8,68.8
20160603171500,150.0,156.0,44.8276,48,58.8,0,68.9,71.8,68.8
20160603173000,150.0,156.0,44.8276,48,58.8,0,69.1,71.8,68.8
20160603174500,150.0,156.0,44.8276,48,58.8,0,69.1,71.8,68.8
20160603180000,150.0,158.4,45.5172,48,58.8,0,69.1,71.8,68.8
20160603181500,150.0,158.4,45.5172,48,58.8,0,69.2,71.8,68.8
20160603183000,150.0,156.6,45.0,48,58.8,0,69.8,71.8,68.8
20160603184500,150.0,156.6,45.0,48,58.8,0,69.2,71.8,68.8
20160603190000,150.0,156.6,45.0,48,58.0,0,69.8,71.8,68.8
20160603191500,150.0,160.2,46.0345,49,58.0,0,70.2,71.8,68.8
20160603193000,150.0,156.6,45.0,49,58.0,0,70.2,71.8,68.8
20160603194500,150.0,158.4,45.5172,49,87.9,100,71.1,80.0,77.9
20160603200000,150.0,155.4,44.6552,49,102.7,100,73.5,80.0,77.9
20160603201500,150.0,159.0,45.6897,49,94.2,100,74.5,80.0,77.9
20160603203000,150.0,157.2,45.1724,49,100.7,100,74.5,80.0,77.9
20160603204500,150.0,157.2,45.1724,49,96.7,100,75.4,80.0,77.9
20160603210000,150.0,157.2,45.1724,49,96.7,100,75.1,80.0,77.9
20160603211500,150.0,157.2,45.1724,49,100.9,100,76.4,80.0,78.0
20160603213000,150.0,157.2,45.1724,49,93.6,100,77.1,80.0,78.0
20160603214500,150.0,159.0,45.6897,49,99.0,100,76.6,80.0,78.0
20160603220000,150.0,159.0,45.6897,48,96.4,100,77.0,80.0,78.0
20160603221500,150.0,155.4,44.6552,48,95.2,100,76.8,80.0,78.0
20160603223000,150.0,144.0,41.3793,45,99.1,100,77.8,80.0,78.0
20160603224500,150.0,145.8,41.8966,45,93.0,100,77.2,80.0,78.0
20160603230000,150.0,145.8,41.8966,45,100.3,100,77.3,80.0,78.0
20160603231500,150.0,145.8,41.8966,45,93.0,100,77.4,80.0,78.0
20160603233000,150.0,159.6,45.8621,46,64.9,100,77.6,80.0,78.0
20160603234500,150.0,153.6,44.1379,46,62.0,100,77.3,80.0,78.0
20160604000000,150.0,165.0,47.4138,48,82.8,0,78.3,80.0,78.0
20160604001500,150.0,157.2,45.1724,46,63.2,100,77.1,80.0,78.0
20160604003000,150.0,157.2,45.1724,46,99.5,100,77.3,80.0,78.0
20160604004500,150.0,154.8,44.4828,46,93.6,100,77.3,80.0,78.0
20160604010000,150.0,180.6,51.8966,51,86.0,0,78.4,80.0,78.0
20160604011500,150.0,154.8,44.4828,47,62.4,100,77.4,80.0,78.0
20160604013000,150.0,154.8,44.4828,47,94.8,100,77.1,80.0,78.0
20160604014500,150.0,154.8,44.4828,47,94.8,100,77.1,80.0,78.0
20160604020000,150.0,153.0,43.9655,47,100.2,100,77.3,80.0,78.0
20160604021500,150.0,154.8,44.4828,47,95.5,100,77.3,80.0,78.0
20160604023000,150.0,158.4,45.5172,47,63.6,0,77.9,80.0,78.0
20160604024500,150.0,158.4,45.5172,47,96.5,100,76.9,80.0,78.0
20160604030000,150.0,188.4,54.1379,52,66.3,0,78.3,80.0,78.0
20160604031500,150.0,159.0,45.6897,48,93.6,100,77.7,80.0,78.0
20160604033000,150.0,159.0,45.6897,48,62.0,100,76.9,80.0,78.0
20160604034500,150.0,159.0,45.6897,48,86.9,100,77.7,80.0,78.0
20160604040000,150.0,159.0,45.6897,48,94.2,100,77.3,80.0,78.0
20160604041500,150.0,159.0,45.6897,48,97.2,100,77.3,80.0,78.0
20160604043000,150.0,157.2,45.1724,48,100.3,100,77.3,80.0,78.0
20160604044500,150.0,193.8,55.6897,52,65.4,0,78.2,80.0,78.0
20160604050000,150.0,157.2,45.1724,47,98.1,100,76.9,80.0,78.0
20160604051500,150.0,157.2,45.1724,47,93.0,100,77.2,80.0,78.0
20160604053000,150.0,157.2,45.1724,47,103.5,100,77.3,80.0,78.0
20160604054500,150.0,157.2,45.1724,47,96.1,100,77.5,80.0,78.0
20160604060000,150.0,157.2,45.1724,47,97.8,100,77.5,80.0,78.0
20160604061500,150.0,157.2,45.1724,47,94.8,100,77.4,80.0,78.0
20160604063000,150.0,157.2,45.1724,47,97.4,100,76.1,80.0,78.0
20160604064500,150.0,347.4,99.8276,80,71.6,0,76.0,71.8,68.8
20160604070000,150.0,347.4,99.8276,80,58.8,0,74.5,71.8,68.8
20160604071500,150.0,288.6,82.931,67,58.8,0,72.5,71.8,68.8
20160604073000,150.0,273.0,78.4483,65,58.8,0,72.4,71.8,68.8
20160604074500,150.0,312.0,89.6552,72,58.8,0,72.3,71.8,68.8
20160604080000,150.0,249.0,71.5517,60,58.1,0,71.2,71.8,68.8
20160604081500,150.0,266.4,76.5517,65,58.1,0,71.9,71.8,68.8
20160604083000,150.0,285.6,82.069,68,58.1,0,72.2,71.8,68.8
20160604084500,150.0,288.6,82.931,68,58.1,0,71.9,71.8,68.8
20160604090000,150.0,266.4,76.5517,63,58.1,0,71.2,71.8,68.8
