PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160604091500,150.0,162.0,46.5517,49,58.7,0,70.6,71.8,68.8
20160604093000,150.0,157.2,45.1724,49,58.7,0,70.8,71.8,68.8
20160604094500,150.0,160.2,46.0345,49,58.7,0,71.0,71.8,68.8
20160604100000,150.0,155.4,44.6552,49,58.7,0,71.2,71.8,68.8
20160604101500,150.0,180.0,51.7241,52,58.7,0,71.4,71.8,68.8
20160604103000,150.0,157.2,45.1724,48,58.7,0,70.8,71.8,68.8
20160604104500,150.0,157.2,45.1724,48,58.7,0,70.3,71.8,68.8
20160604110000,150.0,157.2,45.1724,49,58.7,0,70.4,71.8,68.8
20160604111500,150.0,157.2,45.1724,49,58.7,0,70.0,71.8,68.8
20160604113000,150.0,143.4,41.2069,45,58.7,0,69.8,71.8,68.8
20160604114500,150.0,143.4,41.2069,45,58.7,0,69.8,71.8,68.8
20160604120000,150.0,143.4,41.2069,45,58.7,0,70.2,71.8,68.8
20160604121500,150.0,159.6,45.8621,48,58.7,0,71.0,71.8,68.8
20160604123000,150.0,163.2,46.8966,47,58.7,0,71.1,71.8,68.8
20160604124500,150.0,152.4,43.7931,49,58.7,0,71.0,71.8,68.8
20160604130000,150.0,152.4,43.7931,49,58.7,0,70.9,71.8,68.8
20160604131500,150.0,152.4,43.7931,49,58.7,0,70.2,71.8,68.8
20160604133000,150.0,154.8,44.4828,49,92.4,100,70.1,77.1,74.1
20160604134500,150.0,154.8,44.4828,49,98.6,100,70.6,77.1,74.1
20160604140000,150.0,157.2,45.1724,48,94.8,100,71.7,77.1,74.1
20160604141500,150.0,157.2,45.1724,48,99.6,100,71.0,77.1,74.1
20160604143000,150.0,157.2,45.1724,48,93.6,100,71.0,77.1,74.1
20160604144500,150.0,159.6,45.8621,48,101.9,100,70.8,77.1,74.1
20160604150000,150.0,159.6,45.8621,48,92.9,100,70.7,77.1,74.1
20160604151500,150.0,155.4,44.6552,47,102.7,100,71.3,77.1,74.1
20160604153000,150.0,151.2,43.4483,47,93.6,100,71.0,77.1,74.1
20160604154500,150.0,153.0,43.9655,47,100.1,100,72.1,77.1,74.1
20160604160000,150.0,153.0,43.9655,47,95.5,100,71.9,77.1,74.1
20160604161500,150.0,153.0,43.9655,47,99.0,100,71.6,77.1,74.1
20160604163000,150.0,153.0,43.9655,47,95.5,100,70.9,77.1,74.1
20160604164500,150.0,153.0,43.9655,47,99.9,100,70.8,77.1,74.1
20160604170000,150.0,151.2,43.4483,47,95.4,100,70.8,77.1,74.1
20160604171500,150.0,153.0,43.9655,47,99.4,100,70.8,77.1,74.1
20160604173000,150.0,153.0,43.9655,47,94.2,100,70.8,77.1,74.1
20160604174500,150.0,150.6,43.2759,47,101.9,100,71.8,77.1,74.1
20160604180000,150.0,152.4,43.7931,47,93.0,100,72.2,77.1,74.1
20160604181500,150.0,152.4,43.7931,47,102.6,100,72.7,77.1,74.1
20160604183000,150.0,152.4,43.7931,47,93.0,100,72.1,77.1,74.1
20160604184500,150.0,152.4,43.7931,47,102.7,100,72.3,77.1,74.1
20160604190000,150.0,150.6,43.2759,47,93.0,100,72.1,77.1,74.1
20160604191500,150.0,150.6,43.2759,47,102.8,100,73.5,77.1,74.1
20160604193000,150.0,145.2,41.7241,47,64.0,0,74.8,77.1,74.1
20160604194500,150.0,142.8,41.0345,48,60.4,0,73.9,77.1,74.1
20160604200000,150.0,145.2,41.7241,48,78.1,100,73.0,77.1,74.1
20160604201500,150.0,145.2,41.7241,48,75.0,100,74.3,77.1,74.1
20160604203000,150.0,143.4,41.2069,48,62.0,0,74.0,77.1,74.1
20160604204500,150.0,143.4,41.2069,48,77.1,100,72.9,77.1,74.1
20160604210000,150.0,143.4,41.2069,48,79.2,100,74.3,77.1,74.1
20160604211500,150.0,149.4,42.931,48,60.9,100,73.7,77.1,74.1
20160604213000,150.0,149.4,42.931,48,60.9,100,73.2,77.1,74.1
20160604214500,150.0,142.8,41.0345,46,99.1,100,73.6,80.0,78.0
20160604220000,150.0,140.4,40.3448,46,95.4,100,74.1,80.0,78.0
20160604221500,150.0,142.8,41.0345,47,103.0,100,74.5,80.0,78.0
20160604223000,150.0,145.8,41.8966,47,97.3,100,74.8,80.0,78.0
20160604224500,150.0,145.8,41.8966,47,98.6,100,76.9,80.0,78.0
20160604230000,150.0,188.4,54.1379,53,80.6,0,78.5,80.0,78.0
20160604231500,150.0,156.6,45.0,47,62.0,100,77.0,80.0,78.0
20160604233000,150.0,156.6,45.0,47,97.3,100,76.8,80.0,78.0
20160604234500,150.0,156.6,45.0,47,95.8,100,76.8,80.0,78.0
20160605000000,150.0,156.6,45.0,47,95.8,100,76.8,80.0,78.0
20160605001500,150.0,153.0,43.9655,47,99.6,100,76.8,80.0,78.0
20160605003000,150.0,153.0,43.9655,47,97.5,100,78.0,80.0,78.0
20160605004500,150.0,156.0,44.8276,48,62.8,100,77.2,80.0,78.0
20160605010000,150.0,152.4,43.7931,48,86.2,100,77.6,80.0,78.0
20160605011500,150.0,156.6,45.0,48,80.8,100,77.5,80.0,78.0
20160605013000,150.0,151.8,43.6207,48,95.2,100,77.1,80.0,78.0
20160605014500,150.0,157.2,45.1724,47,62.0,100,77.0,80.0,78.0
20160605020000,150.0,159.6,45.8621,47,91.7,100,76.9,80.0,78.0
20160605021500,150.0,157.2,45.1724,47,99.2,100,77.2,80.0,78.0
20160605023000,150.0,157.2,45.1724,47,63.6,100,76.8,80.0,78.0
20160605024500,150.0,157.2,45.1724,46,86.9,100,77.7,80.0,78.0
20160605030000,150.0,157.2,45.1724,46,91.7,100,77.0,80.0,78.0
20160605031500,150.0,167.4,48.1034,48,65.2,0,78.1,80.0,78.0
20160605033000,150.0,156.0,44.8276,46,90.5,100,76.8,80.0,78.0
20160605034500,150.0,156.0,44.8276,46,99.7,100,77.1,80.0,78.0
20160605040000,150.0,152.4,43.7931,46,89.8,100,78.2,80.0,78.0
20160605041500,150.0,157.2,45.1724,47,95.3,100,76.5,80.0,78.0
20160605043000,150.0,157.2,45.1724,47,93.0,100,76.9,80.0,78.0
20160605044500,150.0,159.6,45.8621,47,99.1,100,77.0,80.0,78.0
20160605050000,150.0,159.6,45.8621,47,91.1,100,77.2,80.0,78.0
20160605051500,150.0,183.6,52.7586,51,76.7,0,78.2,80.0,78.0
20160605053000,150.0,155.4,44.6552,46,91.1,100,76.7,80.0,78.0
20160605054500,150.0,155.4,44.6552,46,101.9,100,76.9,80.0,78.0
20160605060000,150.0,155.4,44.6552,46,90.6,100,76.9,80.0,78.0
20160605061500,150.0,155.4,44.6552,46,98.5,100,76.9,80.0,78.0
20160605063000,150.0,155.4,44.6552,46,96.9,100,76.4,80.0,78.0
20160605064500,150.0,153.0,43.9655,46,96.9,100,76.4,80.0,78.0
20160605070000,150.0,154.8,44.4828,46,99.0,100,76.5,80.0,78.0
20160605071500,150.0,151.8,43.6207,46,95.4,100,76.4,80.0,78.0
20160605073000,150.0,153.6,44.1379,46,99.1,100,76.6,80.0,78.0
20160605074500,150.0,157.2,45.1724,46,95.5,100,77.5,80.0,78.0
20160605080000,150.0,157.2,45.1724,50,67.3,100,77.4,80.0,78.0
20160605081500,150.0,157.2,45.1724,50,93.7,100,75.4,80.0,78.0
20160605083000,150.0,155.4,44.6552,50,102.6,100,76.2,80.0,78.0
20160605084500,150.0,157.2,45.1724,50,95.4,100,76.1,80.0,78.0
20160605090000,150.0,157.2,45.1724,50,101.8,100,75.1,80.0,78.0
20160605091500,150.0,157.2,45.1724,50,96.0,100,75.1,80.0,78.0
20160605093000,150.0,157.2,45.1724,50,99.5,100,75.5,80.0,78.0
20160605094500,150.0,157.2,45.1724,49,95.4,100,75.3,80.0,78.0
20160605100000,150.0,157.2,45.1724,49,100.7,100,74.3,80.0,78.0
20160605101500,150.0,157.2,45.1724,49,94.9,100,74.1,80.0,78.0
20160605103000,150.0,153.6,44.1379,49,101.7,100,74.3,80.0,78.0
20160605104500,150.0,157.2,45.1724,49,97.2,100,74.0,80.0,78.0
20160605110000,150.0,153.0,43.9655,49,95.3,100,75.2,80.0,78.0
20160605111500,150.0,157.2,45.1724,49,103.6,100,74.6,80.0,78.0
20160605113000,150.0,157.2,45.1724,49,95.7,100,74.9,80.0,78.0
20160605114500,150.0,157.2,45.1724,49,95.7,100,75.8,80.0,78.0
20160605120000,150.0,157.2,45.1724,49,102.9,100,75.0,80.0,78.0
20160605121500,150.0,157.2,45.1724,49,96.0,100,76.2,80.0,78.0
20160605123000,150.0,159.6,45.8621,49,94.1,100,75.9,80.0,78.0
20160605124500,150.0,157.2,45.1724,48,102.7,100,74.8,80.0,78.0
20160605130000,150.0,159.0,45.6897,48,102.7,100,74.6,80.0,78.0
20160605131500,150.0,157.2,45.1724,48,98.5,100,74.3,80.0,78.0
20160605133000,150.0,153.6,44.1379,48,94.8,100,74.1,80.0,78.0
20160605134500,150.0,153.6,44.1379,48,98.5,100,74.1,80.0,78.0
20160605140000,150.0,155.4,44.6552,48,101.9,100,74.3,80.0,78.0
20160605141500,150.0,153.6,44.1379,48,97.8,100,74.7,80.0,78.0
20160605143000,150.0,156.6,45.0,48,93.6,100,74.7,80.0,78.0
20160605144500,150.0,156.6,45.0,48,99.3,100,74.8,80.0,78.0
20160605150000,150.0,156.6,45.0,48,101.0,100,74.6,80.0,78.0
20160605151500,150.0,154.8,44.4828,48,96.4,100,73.9,80.0,78.0
20160605153000,150.0,154.8,44.4828,48,94.1,100,74.1,80.0,78.0
20160605154500,150.0,157.2,45.1724,48,102.5,100,74.5,80.0,78.0
20160605160000,150.0,157.2,45.1724,48,99.2,100,74.1,80.0,78.0
20160605161500,150.0,157.2,45.1724,47,99.2,100,74.6,80.0,78.0
20160605163000,150.0,155.4,44.6552,47,94.2,100,73.7,80.0,78.0
20160605164500,150.0,157.2,45.1724,47,94.2,100,74.8,80.0,78.0
20160605170000,150.0,150.0,43.1034,47,103.5,100,75.5,80.0,78.0
20160605171500,150.0,153.6,44.1379,47,99.1,100,74.3,80.0,78.0
20160605173000,150.0,151.2,43.4483,47,95.4,100,74.7,80.0,78.0
20160605174500,150.0,151.2,43.4483,47,95.4,100,75.1,80.0,78.0
20160605180000,150.0,149.4,42.931,47,101.1,100,74.5,80.0,78.0
20160605181500,150.0,146.4,42.069,47,98.8,100,73.8,80.0,78.0
20160605183000,150.0,149.4,42.931,47,104.3,100,73.4,80.0,78.0
20160605184500,150.0,149.4,42.931,47,99.1,100,73.8,80.0,78.0
20160605190000,150.0,149.4,42.931,47,99.1,100,73.6,80.0,78.0
20160605191500,150.0,145.2,41.7241,47,95.7,100,75.4,80.0,78.0
20160605193000,150.0,145.2,41.7241,47,95.7,100,76.1,80.0,78.0
20160605194500,150.0,143.4,41.2069,47,100.2,100,77.5,80.0,78.0
20160605200000,150.0,143.4,41.2069,47,103.3,100,77.6,80.0,78.0
20160605201500,150.0,145.2,41.7241,47,101.5,100,77.7,80.0,78.0
20160605203000,150.0,145.2,41.7241,47,96.6,100,77.7,80.0,78.0
20160605204500,150.0,143.4,41.2069,47,95.3,100,78.2,80.0,78.0
20160605210000,150.0,155.4,44.6552,49,62.4,100,77.3,80.0,78.0
20160605211500,150.0,153.6,44.1379,49,101.9,100,77.0,80.0,78.0
20160605213000,150.0,153.6,44.1379,49,64.0,0,78.4,80.0,78.0
20160605214500,150.0,153.6,44.1379,49,60.8,100,77.7,80.0,78.0
20160605220000,150.0,149.4,42.931,49,84.7,100,76.8,80.0,78.0
20160605221500,150.0,149.4,42.931,49,99.0,100,77.7,80.0,78.0
20160605223000,150.0,149.4,42.931,45,93.0,100,78.0,80.0,78.0
20160605224500,150.0,146.4,42.069,45,61.6,100,77.1,80.0,78.0
20160605230000,150.0,146.4,42.069,45,80.3,100,77.6,80.0,78.0
20160605231500,150.0,149.4,42.931,45,96.0,100,77.3,80.0,78.0
20160605233000,150.0,149.4,42.931,45,92.4,100,77.4,80.0,78.0
20160605234500,150.0,149.4,42.931,45,99.9,100,77.5,80.0,78.0
20160606000000,150.0,149.4,42.931,45,93.6,100,77.6,80.0,78.0
20160606001500,150.0,182.4,52.4138,51,66.9,0,78.5,80.0,78.0
20160606003000,150.0,157.2,45.1724,47,61.9,100,77.6,80.0,78.0
20160606004500,150.0,157.2,45.1724,47,91.4,100,77.3,80.0,78.0
20160606010000,150.0,160.2,46.0345,47,64.4,100,77.5,80.0,78.0
20160606011500,150.0,160.2,46.0345,47,76.9,100,78.0,80.0,78.0
20160606013000,150.0,153.6,44.1379,46,95.3,100,76.7,80.0,78.0
20160606014500,150.0,155.4,44.6552,46,94.2,100,77.4,80.0,78.0
20160606020000,150.0,173.4,49.8276,48,67.7,0,78.2,80.0,78.0
20160606021500,150.0,156.0,44.8276,46,94.2,100,76.8,80.0,78.0
20160606023000,150.0,156.0,44.8276,46,91.6,100,78.0,80.0,78.0
20160606024500,150.0,156.0,44.8276,46,64.0,100,76.6,80.0,78.0
20160606030000,150.0,145.8,41.8966,46,93.1,100,77.3,80.0,78.0
20160606031500,150.0,143.4,41.2069,46,103.5,100,77.5,80.0,78.0
20160606033000,150.0,145.8,41.8966,46,96.0,100,77.5,80.0,78.0
20160606034500,150.0,159.6,45.8621,49,85.1,0,78.3,80.0,78.0
20160606040000,150.0,157.2,45.1724,49,85.1,100,76.6,80.0,78.0
20160606041500,150.0,157.2,45.1724,49,65.8,100,77.3,80.0,78.0
20160606043000,150.0,157.2,45.1724,48,64.9,100,77.5,80.0,78.0
20160606044500,150.0,157.2,45.1724,48,94.2,100,77.1,80.0,78.0
20160606050000,150.0,171.6,49.3103,51,72.6,0,78.2,80.0,78.0
20160606051500,150.0,156.0,44.8276,48,93.0,100,76.7,80.0,78.0
20160606053000,150.0,156.0,44.8276,48,97.1,100,77.4,80.0,78.0
20160606054500,150.0,156.0,44.8276,48,98.5,100,77.7,80.0,78.0
20160606060000,150.0,156.0,44.8276,48,62.8,100,77.2,80.0,78.0
20160606061500,150.0,187.2,53.7931,53,65.4,0,78.0,80.0,78.0
20160606063000,150.0,159.6,45.8621,48,93.6,100,76.8,80.0,78.0
20160606064500,150.0,159.6,45.8621,48,100.2,100,76.5,80.0,78.0
20160606070000,150.0,159.6,45.8621,48,96.6,100,77.0,80.0,78.0
20160606071500,150.0,157.2,45.1724,47,94.2,100,77.0,80.0,78.0
20160606073000,150.0,157.2,45.1724,47,104.2,100,77.0,80.0,78.0
20160606074500,150.0,153.6,44.1379,50,97.5,100,76.6,80.0,78.0
20160606080000,150.0,339.6,97.5862,79,64.7,0,77.1,73.2,70.2
20160606081500,150.0,306.6,88.1035,70,58.4,0,74.3,73.2,70.2
20160606083000,150.0,285.6,82.069,68,58.4,0,73.6,73.2,70.2
20160606084500,150.0,262.8,75.5172,63,58.4,0,73.0,73.2,70.2
20160606090000,150.0,196.8,56.5517,54,58.4,0,72.6,73.2,70.2
20160606091500,150.0,196.8,56.5517,55,58.4,0,72.9,73.2,70.2
20160606093000,150.0,157.2,45.1724,49,58.4,0,71.9,73.1,70.1
20160606094500,150.0,159.0,45.6897,49,59.1,0,72.1,73.1,70.1
20160606100000,150.0,192.6,55.3448,55,59.1,0,72.9,73.1,70.1
20160606101500,150.0,159.6,45.8621,50,59.1,0,72.1,73.1,70.1
20160606103000,150.0,159.6,45.8621,50,59.1,0,71.4,73.1,70.1
20160606104500,150.0,177.0,50.8621,53,59.1,0,72.4,73.1,70.1
20160606110000,150.0,196.2,56.3793,55,59.1,0,72.9,73.1,70.1
20160606111500,150.0,160.2,46.0345,49,59.1,0,72.7,73.1,70.1
20160606113000,150.0,141.6,40.6897,45,59.1,0,73.1,76.0,73.0
20160606114500,150.0,150.0,43.1034,47,59.1,0,73.5,76.0,73.0
20160606120000,150.0,150.0,43.1034,47,59.1,0,74.0,76.0,73.0
20160606121500,150.0,154.8,44.4828,48,59.1,0,74.9,76.0,73.0
20160606123000,150.0,160.2,46.0345,48,59.1,0,75.4,76.0,73.0
20160606124500,150.0,157.2,45.1724,47,59.1,0,75.0,76.0,73.0
20160606130000,150.0,157.2,45.1724,47,59.1,0,74.5,76.0,73.0
20160606131500,150.0,157.2,45.1724,47,59.1,0,74.5,76.0,73.0
20160606133000,150.0,157.2,45.1724,47,59.1,0,74.3,76.0,73.0
20160606134500,150.0,155.4,44.6552,47,59.1,0,73.6,76.0,73.0
20160606140000,150.0,155.4,44.6552,47,59.1,0,74.3,76.0,73.0
20160606141500,150.0,153.6,44.1379,47,59.1,0,74.0,76.0,73.0
20160606143000,150.0,153.6,44.1379,47,59.1,0,72.9,76.0,73.0
20160606144500,150.0,153.6,44.1379,47,59.1,0,73.5,76.0,73.0
20160606150000,150.0,150.0,43.1034,47,59.1,0,74.1,76.0,73.0
20160606151500,150.0,150.0,43.1034,47,59.1,0,74.3,76.0,73.0
20160606153000,150.0,165.6,47.5862,51,59.1,0,74.9,76.0,73.0
20160606154500,150.0,157.2,45.1724,48,59.1,0,73.6,76.0,73.0
20160606160000,150.0,157.2,45.1724,48,59.1,0,73.2,76.0,73.0
20160606161500,150.0,157.2,45.1724,48,59.1,0,74.2,76.0,73.0
20160606163000,150.0,157.2,45.1724,48,59.1,0,74.0,76.0,73.0
20160606164500,150.0,157.2,45.1724,47,59.1,0,73.6,76.0,73.0
20160606170000,150.0,157.2,45.1724,47,59.1,0,73.8,76.0,73.0
20160606171500,150.0,157.2,45.1724,47,59.1,0,73.8,76.0,73.0
20160606173000,150.0,157.2,45.1724,47,59.1,0,73.1,76.0,73.0
20160606174500,150.0,157.2,45.1724,47,59.1,0,72.9,76.0,73.0
20160606180000,150.0,157.2,45.1724,47,59.1,0,73.7,76.0,73.0
20160606181500,150.0,157.2,45.1724,47,59.1,0,74.1,76.0,73.0
20160606183000,150.0,157.2,45.1724,47,59.1,0,73.1,76.0,73.0
20160606184500,150.0,159.0,45.6897,47,59.1,0,73.6,76.0,73.0
20160606190000,150.0,157.2,45.1724,47,79.3,100,75.6,78.5,75.5
20160606191500,150.0,159.6,45.8621,47,62.0,0,75.2,78.5,75.5
20160606193000,150.0,152.4,43.7931,47,62.0,100,75.0,78.5,75.5
20160606194500,150.0,152.4,43.7931,47,93.8,100,74.6,78.5,75.5
20160606200000,150.0,150.6,43.2759,47,98.2,100,75.3,78.5,75.5
20160606201500,150.0,157.2,45.1724,47,62.4,0,76.2,78.5,75.5
20160606203000,150.0,157.2,45.1724,47,60.8,100,74.7,78.5,75.5
20160606204500,150.0,157.2,45.1724,47,62.4,100,75.0,78.5,75.5
20160606210000,150.0,157.2,45.1724,47,62.4,0,75.2,78.5,75.5
20160606211500,150.0,157.2,45.1724,47,72.1,100,75.2,78.5,75.5
20160606213000,150.0,157.2,45.1724,47,62.6,0,75.5,78.5,75.5
20160606214500,150.0,157.2,45.1724,47,61.6,100,75.1,78.5,75.5
20160606220000,150.0,157.2,45.1724,47,80.3,100,75.3,78.5,75.5
20160606221500,150.0,154.8,44.4828,47,80.3,100,74.8,78.5,75.5
20160606223000,150.0,154.8,44.4828,47,86.2,100,75.1,78.5,75.5
20160606224500,150.0,154.8,44.4828,47,62.4,100,75.1,78.5,75.5
20160606230000,150.0,156.6,45.0,47,61.5,100,75.1,78.5,75.5
20160606231500,150.0,156.6,45.0,47,61.5,100,75.5,78.5,75.5
20160606233000,150.0,156.6,45.0,47,61.5,100,75.0,78.5,75.5
20160606234500,150.0,158.4,45.5172,47,87.5,100,74.8,78.5,75.5
20160607000000,150.0,158.4,45.5172,47,63.2,100,75.4,78.5,75.5
20160607001500,150.0,158.4,45.5172,47,89.9,100,74.8,78.5,75.5
20160607003000,150.0,158.4,45.5172,47,62.8,100,75.2,78.5,75.5
20160607004500,150.0,158.4,45.5172,47,81.8,100,74.4,78.5,75.5
20160607010000,150.0,158.4,45.5172,47,62.4,0,75.4,78.5,75.5
20160607011500,150.0,158.4,45.5172,47,73.7,100,74.4,78.5,75.5
20160607013000,150.0,158.4,45.5172,47,86.9,100,74.8,78.5,75.5
20160607014500,150.0,154.8,44.4828,47,93.5,100,75.1,78.5,75.5
20160607020000,150.0,154.8,44.4828,47,99.1,100,75.3,78.5,75.5
20160607021500,150.0,158.4,45.5172,47,62.0,100,75.0,78.5,75.5
20160607023000,150.0,158.4,45.5172,47,81.4,100,74.6,78.5,75.5
20160607024500,150.0,158.4,45.5172,47,62.4,100,74.8,78.5,75.5
20160607030000,150.0,158.4,45.5172,47,81.7,100,75.1,78.5,75.5
20160607031500,150.0,158.4,45.5172,47,88.9,100,74.8,78.5,75.5
20160607033000,150.0,158.4,45.5172,47,62.4,100,74.8,78.5,75.5
20160607034500,150.0,153.0,43.9655,46,94.1,100,74.6,78.5,75.5
20160607040000,150.0,157.2,45.1724,46,90.5,100,74.9,78.5,75.5
20160607041500,150.0,152.4,43.7931,46,99.4,100,75.0,78.5,75.5
20160607043000,150.0,160.2,46.0345,47,64.0,0,76.2,78.5,75.5
20160607044500,150.0,156.6,45.0,47,60.8,100,74.9,78.5,75.5
20160607050000,150.0,154.8,44.4828,47,62.1,100,74.5,78.5,75.5
20160607051500,150.0,154.8,44.4828,47,63.7,100,75.0,78.5,75.5
20160607053000,150.0,154.8,44.4828,47,71.9,0,75.6,78.5,75.5
20160607054500,150.0,154.8,44.4828,47,90.1,100,74.9,78.5,75.5
20160607060000,150.0,157.2,45.1724,47,62.0,100,74.5,78.5,75.5
20160607061500,150.0,157.2,45.1724,47,81.7,100,75.5,78.5,75.5
20160607063000,150.0,155.4,44.6552,47,62.0,100,74.9,78.5,75.5
20160607064500,150.0,152.4,43.7931,47,64.3,100,74.5,78.5,75.5
20160607070000,150.0,152.4,43.7931,47,89.9,100,75.1,78.5,75.5
20160607071500,150.0,152.4,43.7931,47,95.2,100,75.3,78.5,75.5
20160607073000,150.0,158.4,45.5172,51,65.1,0,76.2,78.5,75.5
20160607074500,150.0,158.4,45.5172,50,63.4,100,74.2,78.5,75.5
20160607080000,150.0,158.4,45.5172,50,63.4,0,75.5,78.5,75.5
20160607081500,150.0,158.4,45.5172,49,80.0,100,74.2,78.5,75.5
20160607083000,150.0,158.4,45.5172,49,62.0,0,75.6,78.5,75.5
20160607084500,150.0,156.0,44.8276,48,71.1,100,74.2,78.5,75.5
20160607090000,150.0,158.4,45.5172,48,91.7,100,73.4,78.5,75.5
20160607091500,150.0,151.8,43.6207,48,87.5,100,74.8,78.5,75.5
20160607093000,150.0,157.2,45.1724,48,64.1,0,75.7,78.5,75.5
20160607094500,150.0,157.2,45.1724,48,70.1,100,74.2,78.5,75.5
20160607100000,150.0,157.2,45.1724,48,75.4,100,75.5,78.5,75.5
20160607101500,150.0,157.2,45.1724,48,58.8,0,75.9,78.5,75.5
20160607103000,150.0,157.2,45.1724,48,58.0,100,75.2,78.5,75.5
20160607104500,150.0,157.2,45.1724,48,58.0,100,75.1,78.5,75.5
20160607110000,150.0,157.2,45.1724,48,78.2,100,74.3,78.5,75.5
20160607111500,150.0,157.2,45.1724,48,76.8,100,74.6,78.5,75.5
20160607113000,150.0,342.0,98.2759,75,63.8,0,74.1,73.2,70.2
20160607114500,150.0,315.0,90.5172,70,57.6,0,72.9,73.2,70.2
20160607120000,150.0,189.0,54.3103,52,57.6,0,71.9,73.2,70.2
20160607121500,150.0,160.2,46.0345,48,58.3,0,72.3,73.2,70.2
20160607123000,150.0,155.4,44.6552,48,58.3,0,71.6,73.2,70.2
20160607124500,150.0,339.6,97.5862,75,57.5,0,71.1,68.0,58.4
20160607130000,150.0,339.6,97.5862,75,57.5,0,70.4,68.0,58.4
20160607131500,150.0,339.6,97.5862,75,57.5,0,70.0,68.0,58.4
20160607133000,150.0,339.6,97.5862,73,57.5,0,70.5,68.0,58.4
20160607134500,150.0,339.6,97.5862,73,57.5,0,69.9,68.0,58.4
20160607140000,150.0,339.6,97.5862,74,57.5,0,69.7,68.0,58.4
20160607141500,150.0,339.6,97.5862,75,57.5,0,70.1,68.0,58.4
20160607143000,150.0,339.6,97.5862,78,57.5,0,69.7,68.0,58.4
20160607144500,150.0,339.6,97.5862,78,57.5,0,70.1,68.0,58.4
20160607150000,150.0,339.6,97.5862,78,57.5,0,70.4,68.0,58.4
20160607151500,150.0,339.6,97.5862,78,58.3,0,71.2,68.0,58.4
20160607153000,150.0,339.6,97.5862,78,58.3,0,70.3,68.0,58.4
20160607154500,150.0,339.6,97.5862,78,58.3,0,70.2,68.0,58.4
20160607160000,150.0,360.0,103.4483,84,58.3,0,70.6,68.0,58.4
20160607161500,150.0,352.2,101.2069,80,58.3,0,70.8,68.0,58.4
20160607163000,150.0,352.2,101.2069,79,58.3,0,70.7,68.0,58.4
20160607164500,150.0,352.2,101.2069,78,58.3,0,69.8,68.0,58.4
20160607170000,150.0,352.2,101.2069,78,58.3,0,69.2,68.0,58.4
20160607171500,150.0,347.4,99.8276,78,58.3,0,69.5,68.0,58.4
20160607173000,150.0,347.4,99.8276,78,58.3,0,69.5,68.0,58.4
20160607174500,150.0,347.4,99.8276,77,58.3,0,68.8,68.0,58.4
20160607180000,150.0,339.6,97.5862,77,58.3,0,69.2,68.0,58.4
20160607181500,150.0,339.6,97.5862,77,58.3,0,68.6,68.0,58.4
20160607183000,150.0,331.8,95.3448,76,57.6,0,68.2,68.0,58.4
20160607184500,150.0,331.8,95.3448,76,57.6,0,68.1,68.0,58.4
20160607190000,150.0,331.8,95.3448,76,57.6,0,67.9,68.0,58.4
20160607191500,150.0,323.4,92.931,76,57.6,0,68.1,68.0,58.4
20160607193000,150.0,323.4,92.931,76,57.6,0,68.4,68.0,58.4
20160607194500,150.0,339.6,97.5862,78,57.6,0,69.6,68.0,58.4
20160607200000,150.0,339.6,97.5862,79,57.6,0,70.3,68.0,58.4
20160607201500,150.0,151.8,43.6207,46,84.3,100,70.8,80.0,78.0
20160607203000,150.0,148.2,42.5862,46,88.7,100,73.4,80.0,78.0
20160607204500,150.0,150.0,43.1034,46,92.4,100,72.9,80.0,78.0
20160607210000,150.0,150.0,43.1034,46,92.4,100,72.9,80.0,78.0
20160607211500,150.0,153.0,43.9655,46,92.4,100,72.9,80.0,78.0
20160607213000,150.0,154.8,44.4828,46,92.4,100,74.7,80.0,78.0
20160607214500,150.0,153.0,43.9655,46,92.4,100,75.2,80.0,78.0
20160607220000,150.0,145.2,41.7241,46,92.4,100,74.0,80.0,78.0
20160607221500,150.0,153.0,43.9655,46,92.4,100,73.9,80.0,78.0
20160607223000,150.0,154.8,44.4828,46,92.4,100,76.1,80.0,78.0
20160607224500,150.0,153.0,43.9655,46,92.4,100,75.1,80.0,78.0
20160607230000,150.0,153.0,43.9655,46,92.4,100,76.1,80.0,78.0
20160607231500,150.0,153.0,43.9655,46,92.4,100,76.5,80.0,78.0
20160607233000,150.0,153.0,43.9655,46,92.4,100,75.6,80.0,78.0
20160607234500,150.0,153.0,43.9655,46,92.4,100,75.1,80.0,78.0
20160608000000,150.0,151.2,43.4483,46,92.4,100,75.0,80.0,78.0
20160608001500,150.0,153.6,44.1379,46,92.4,100,76.2,80.0,78.0
20160608003000,150.0,151.8,43.6207,46,92.4,100,76.8,80.0,78.0
20160608004500,150.0,150.0,43.1034,46,92.4,100,75.6,80.0,78.0
20160608010000,150.0,151.8,43.6207,46,92.4,100,75.3,80.0,78.0
20160608011500,150.0,151.8,43.6207,46,92.4,100,75.5,80.0,78.0
20160608013000,150.0,151.8,43.6207,46,92.4,100,75.8,80.0,78.0
20160608014500,150.0,151.8,43.6207,46,92.4,100,75.4,80.0,78.0
20160608020000,150.0,151.8,43.6207,46,92.4,100,75.4,80.0,78.0
20160608021500,150.0,147.0,42.2414,46,92.4,100,75.1,80.0,78.0
20160608023000,150.0,147.0,42.2414,46,93.5,100,75.6,80.0,78.0
20160608024500,150.0,144.0,41.3793,46,91.7,100,75.0,80.0,78.0
20160608030000,150.0,144.0,41.3793,46,92.9,100,75.1,80.0,78.0
20160608031500,150.0,144.0,41.3793,47,92.9,100,76.0,80.0,78.0
20160608033000,150.0,144.0,41.3793,48,92.9,100,76.4,80.0,78.0
20160608034500,150.0,144.0,41.3793,48,94.2,100,75.9,80.0,78.0
20160608040000,150.0,144.0,41.3793,48,94.2,100,75.0,80.0,78.0
20160608041500,150.0,144.0,41.3793,48,93.0,100,74.8,80.0,78.0
20160608054500,150.0,159.0,45.6897,47,90.1,100,74.6,80.0,78.0
20160608060000,150.0,156.6,45.0,47,91.1,100,74.6,80.0,78.0
20160608061500,150.0,156.6,45.0,47,91.1,100,76.1,80.0,78.0
20160608063000,150.0,153.6,44.1379,47,91.1,100,75.7,80.0,78.0
20160608064500,150.0,323.4,92.931,78,82.9,0,75.9,71.8,68.8
20160608070000,150.0,334.2,96.0345,71,58.4,0,73.4,71.8,68.8
20160608071500,150.0,339.6,97.5862,79,58.4,0,72.6,71.8,68.8
20160608073000,150.0,276.0,79.3103,65,58.4,0,71.3,71.8,68.8
20160608074500,150.0,249.0,71.5517,62,58.4,0,71.3,71.8,68.8
20160608080000,150.0,166.8,47.931,49,58.4,0,70.7,71.8,68.8
20160608081500,150.0,193.8,55.6897,53,58.4,0,71.7,71.8,68.8
20160608083000,150.0,157.2,45.1724,48,58.4,0,71.0,71.8,68.8
20160608084500,150.0,162.0,46.5517,48,58.4,0,70.8,71.8,68.8
20160608090000,150.0,178.2,51.2069,51,58.4,0,71.7,71.8,68.8
20160608091500,150.0,169.8,48.7931,49,58.4,0,71.5,71.8,68.8
20160608093000,150.0,187.2,53.7931,53,58.4,0,72.3,71.8,68.8
20160608094500,150.0,161.4,46.3793,48,58.4,0,71.1,71.8,68.8
20160608100000,150.0,163.8,47.069,49,58.4,0,71.0,71.8,68.8
20160608101500,150.0,157.2,45.1724,48,58.4,0,70.9,71.8,68.8
20160608103000,150.0,187.8,53.9655,52,58.4,0,71.4,71.8,68.8
20160608104500,150.0,157.2,45.1724,48,58.4,0,70.2,71.8,68.8
20160608110000,150.0,154.8,44.4828,47,58.4,0,69.9,71.8,68.8
20160608111500,150.0,154.8,44.4828,47,58.4,0,69.7,71.8,68.8
20160608113000,150.0,154.8,44.4828,47,58.4,0,69.4,71.8,68.8
20160608114500,150.0,152.4,43.7931,47,58.4,0,70.2,71.8,68.8
20160608120000,150.0,152.4,43.7931,47,58.4,0,70.4,71.8,68.8
20160608121500,150.0,154.8,44.4828,47,58.4,0,70.1,71.8,68.8
20160608123000,150.0,154.8,44.4828,47,58.4,0,69.6,71.8,68.8
20160608124500,150.0,154.8,44.4828,47,58.4,0,69.8,71.8,68.8
20160608130000,150.0,151.8,43.6207,47,58.4,0,69.7,71.8,68.8
20160608131500,150.0,151.8,43.6207,47,58.4,0,69.4,71.8,68.8
20160608133000,150.0,148.2,42.5862,47,58.4,0,69.3,71.8,68.8
20160608134500,150.0,151.8,43.6207,47,58.4,0,69.3,71.8,68.8
20160608140000,150.0,151.8,43.6207,47,58.4,0,69.2,71.8,68.8
20160608141500,150.0,160.2,46.0345,45,58.4,0,69.5,71.8,68.8
20160608143000,150.0,151.8,43.6207,47,58.4,0,70.4,71.8,68.8
20160608144500,150.0,159.0,45.6897,47,58.4,0,71.1,71.8,68.8
20160608150000,150.0,160.8,46.2069,48,58.4,0,71.2,71.8,68.8
20160608151500,150.0,156.0,44.8276,47,58.4,0,71.0,71.8,68.8
20160608153000,150.0,181.8,52.2414,51,58.4,0,71.6,71.8,68.8
20160608154500,150.0,165.6,47.5862,48,58.4,0,71.3,71.8,68.8
20160608160000,150.0,160.2,46.0345,49,58.4,0,71.6,71.8,68.8
20160608161500,150.0,189.0,54.3103,53,58.4,0,72.4,71.8,68.8
20160608163000,150.0,189.0,54.3103,53,58.4,0,72.1,71.8,68.8
20160608164500,150.0,189.0,54.3103,53,58.4,0,71.8,71.8,68.8
20160608170000,150.0,237.6,68.2759,60,58.4,0,72.7,71.8,68.8
20160608171500,150.0,230.4,66.2069,58,58.4,0,72.1,71.8,68.8
20160608173000,150.0,249.0,71.5517,61,58.4,0,72.1,71.8,68.8
20160608174500,150.0,237.6,68.2759,59,57.6,0,71.3,71.8,68.8
20160608180000,150.0,218.4,62.7586,57,57.6,0,72.1,71.8,68.8
20160608181500,150.0,245.4,70.5172,61,57.6,0,72.2,71.8,68.8
20160608183000,150.0,306.6,88.1035,70,57.6,0,72.6,71.8,68.8
20160608184500,150.0,306.6,88.1035,71,57.6,0,71.9,71.8,68.8
20160608190000,150.0,269.4,77.4138,63,57.6,0,71.2,71.8,68.8
20160608191500,150.0,241.8,69.4828,60,57.6,0,71.2,71.8,68.8
20160608193000,150.0,252.6,72.5862,62,57.6,0,71.6,71.8,68.8
20160608194500,150.0,184.2,52.931,51,57.6,0,71.0,71.8,68.8
20160608200000,150.0,165.0,47.4138,49,58.3,0,71.2,71.8,68.8
20160608201500,150.0,214.8,61.7241,57,57.6,0,72.0,71.8,68.8
20160608203000,150.0,205.8,59.1379,55,57.6,0,71.5,71.8,68.8
20160608204500,150.0,201.0,57.7586,54,57.6,0,71.5,71.8,68.8
20160608210000,150.0,201.0,57.7586,53,57.6,0,72.1,71.8,68.8
20160608211500,150.0,171.6,49.3103,49,57.6,0,71.3,71.8,68.8
20160608213000,150.0,178.8,51.3793,51,58.3,0,72.3,71.8,68.8
20160608214500,150.0,180.6,51.8966,50,58.3,0,71.4,71.8,68.8
20160608220000,150.0,159.6,45.8621,48,58.3,0,72.0,71.8,68.8
20160608221500,150.0,156.0,44.8276,47,91.1,100,73.9,80.0,78.0
20160608223000,150.0,156.0,44.8276,47,92.4,100,76.0,80.0,78.0
20160608224500,150.0,159.0,45.6897,47,92.4,100,77.1,80.0,78.0
20160608230000,150.0,157.2,45.1724,47,92.4,100,77.3,80.0,78.0
20160608231500,150.0,157.2,45.1724,47,92.4,100,77.0,80.0,78.0
20160608233000,150.0,157.2,45.1724,47,92.4,100,76.9,80.0,78.0
20160608234500,150.0,161.4,46.3793,47,64.2,0,78.0,80.0,78.0
20160609000000,150.0,156.0,44.8276,47,91.7,100,77.2,80.0,78.0
20160609001500,150.0,159.0,45.6897,47,86.2,100,77.6,80.0,78.0
20160609003000,150.0,159.0,45.6897,47,68.2,0,78.1,80.0,78.0
20160609004500,150.0,155.4,44.6552,47,88.6,100,76.9,80.0,78.0
20160609010000,150.0,155.4,44.6552,47,80.7,100,77.5,80.0,78.0
20160609011500,150.0,157.2,45.1724,47,88.6,100,77.9,80.0,78.0
20160609013000,150.0,154.8,44.4828,47,86.8,100,76.8,80.0,78.0
20160609014500,150.0,158.4,45.5172,47,63.0,100,77.0,80.0,78.0
20160609020000,150.0,154.8,44.4828,47,86.2,100,78.0,80.0,78.0
20160609021500,150.0,154.8,44.4828,47,86.2,100,76.5,80.0,78.0
20160609023000,150.0,157.2,45.1724,47,86.2,100,77.9,80.0,78.0
20160609024500,150.0,157.2,45.1724,46,64.4,0,78.1,80.0,78.0
20160609030000,150.0,157.2,45.1724,46,89.5,100,77.0,80.0,78.0
20160609031500,150.0,157.2,45.1724,46,78.7,100,77.4,80.0,78.0
20160609033000,150.0,157.2,45.1724,46,89.3,100,77.8,80.0,78.0
20160609034500,150.0,157.2,45.1724,46,70.0,0,77.8,80.0,78.0
20160609040000,150.0,157.2,45.1724,46,91.1,100,77.0,80.0,78.0
20160609041500,150.0,157.2,45.1724,46,91.1,100,77.1,80.0,78.0
20160609043000,150.0,157.2,45.1724,46,88.1,100,77.4,80.0,78.0
20160609044500,150.0,157.2,45.1724,46,64.6,0,78.2,80.0,78.0
20160609050000,150.0,157.2,45.1724,46,60.7,100,77.2,80.0,78.0
20160609051500,150.0,157.2,45.1724,46,81.5,100,77.0,80.0,78.0
20160609053000,150.0,157.2,45.1724,46,71.5,100,77.9,80.0,78.0
20160609054500,150.0,157.2,45.1724,46,89.8,100,77.7,80.0,78.0
20160609060000,150.0,157.2,45.1724,46,67.3,100,77.6,80.0,78.0
20160609061500,150.0,157.2,45.1724,46,85.6,100,76.8,80.0,78.0
20160609063000,150.0,157.2,45.1724,46,88.8,0,78.2,80.0,78.0
20160609064500,150.0,154.8,44.4828,46,90.4,100,76.4,80.0,78.0
20160609070000,150.0,157.2,45.1724,46,64.9,0,77.8,80.0,78.0
20160609071500,150.0,153.6,44.1379,46,85.3,100,77.5,80.0,78.0
20160609073000,150.0,155.4,44.6552,46,91.7,100,77.0,80.0,78.0
20160609074500,150.0,148.2,42.5862,49,93.4,100,76.7,80.0,78.0
20160609080000,150.0,148.2,42.5862,49,93.4,100,75.5,80.0,78.0
20160609081500,150.0,151.8,43.6207,49,93.4,100,74.8,80.0,78.0
20160609083000,150.0,151.8,43.6207,49,93.4,100,74.6,80.0,78.0
20160609084500,150.0,151.8,43.6207,49,92.3,100,74.2,80.0,78.0
20160609090000,150.0,151.8,43.6207,49,93.5,100,74.1,80.0,78.0
20160609091500,150.0,154.8,44.4828,49,93.5,100,73.8,80.0,78.0
20160609093000,150.0,157.2,45.1724,49,91.7,100,73.5,80.0,78.0
20160609094500,150.0,157.2,45.1724,49,91.7,100,73.2,80.0,78.0
20160609100000,150.0,157.2,45.1724,49,88.7,100,73.2,80.0,78.0
20160609101500,150.0,157.2,45.1724,49,84.0,100,73.0,80.0,78.0
20160609103000,150.0,157.2,45.1724,48,87.5,100,72.8,80.0,78.0
20160609104500,150.0,154.8,44.4828,48,97.3,100,72.6,80.0,78.0
20160609110000,150.0,156.6,45.0,48,98.4,100,72.7,80.0,78.0
20160609111500,150.0,156.6,45.0,48,90.2,100,73.3,80.0,78.0
20160609113000,150.0,156.6,45.0,48,88.7,100,72.7,80.0,78.0
20160609114500,150.0,156.6,45.0,48,83.2,100,72.5,80.0,78.0
20160609120000,150.0,156.6,45.0,48,86.2,100,72.6,80.0,78.0
20160609121500,150.0,153.6,44.1379,48,91.7,100,72.5,80.0,78.0
20160609123000,150.0,156.0,44.8276,48,91.7,100,72.6,80.0,78.0
20160609124500,150.0,153.0,43.9655,48,87.9,100,72.6,80.0,78.0
20160609130000,150.0,156.6,45.0,48,92.2,100,72.8,80.0,78.0
20160609131500,150.0,154.8,44.4828,48,91.0,100,72.7,80.0,78.0
20160609133000,150.0,154.8,44.4828,48,91.0,100,73.0,80.0,78.0
20160609134500,150.0,154.8,44.4828,48,91.0,100,72.6,80.0,78.0
20160609140000,150.0,154.8,44.4828,48,91.0,100,72.4,80.0,78.0
20160609141500,150.0,156.6,45.0,48,91.0,100,72.3,80.0,78.0
20160609143000,150.0,156.6,45.0,48,91.0,100,72.3,80.0,78.0
20160609144500,150.0,154.8,44.4828,48,91.0,100,72.4,80.0,78.0
20160609150000,150.0,154.8,44.4828,48,85.6,100,72.4,80.0,78.0
20160609151500,150.0,154.8,44.4828,48,87.4,100,72.4,80.0,78.0
20160609153000,150.0,154.8,44.4828,48,85.0,100,72.4,80.0,78.0
20160609154500,150.0,154.8,44.4828,48,91.7,100,72.6,80.0,78.0
20160609160000,150.0,156.6,45.0,48,86.9,100,72.4,80.0,78.0
20160609161500,150.0,156.6,45.0,48,83.8,100,72.6,80.0,78.0
20160609163000,150.0,152.4,43.7931,48,86.2,100,72.7,80.0,78.0
20160609164500,150.0,152.4,43.7931,48,91.6,100,72.4,80.0,78.0
20160609170000,150.0,154.8,44.4828,48,91.6,100,72.7,78.6,75.6
20160609171500,150.0,151.8,43.6207,48,91.6,100,72.9,78.6,75.6
20160609173000,150.0,151.8,43.6207,48,92.9,100,72.4,78.6,75.6
20160609174500,150.0,150.0,43.1034,48,92.9,100,72.5,78.6,75.6
20160609180000,150.0,150.0,43.1034,48,92.9,100,72.3,78.6,75.6
20160609181500,150.0,150.0,43.1034,48,92.9,100,72.2,78.6,75.6
20160609183000,150.0,150.0,43.1034,48,92.9,100,72.2,78.6,75.6
20160609184500,150.0,147.0,42.2414,48,92.9,100,72.4,78.6,75.6
20160609190000,150.0,145.2,41.7241,48,92.9,100,72.2,78.6,75.6
20160609191500,150.0,150.0,43.1034,48,92.9,100,72.2,80.0,77.7
20160609193000,150.0,150.0,43.1034,48,91.7,100,73.3,80.0,77.7
20160609194500,150.0,153.6,44.1379,48,91.7,100,74.3,80.0,77.7
20160609200000,150.0,153.6,44.1379,48,90.7,100,74.8,80.0,77.7
20160609201500,150.0,153.6,44.1379,48,90.7,100,75.1,80.0,77.7
20160609203000,150.0,153.6,44.1379,48,90.7,100,75.4,80.0,77.7
20160609204500,150.0,153.6,44.1379,48,90.7,100,76.6,80.0,77.7
20160609210000,150.0,153.6,44.1379,48,90.7,100,77.1,80.0,77.7
20160609211500,150.0,151.8,43.6207,48,90.7,100,77.5,80.0,77.7
20160609213000,150.0,151.8,43.6207,48,91.7,100,77.3,80.0,77.7
20160609214500,150.0,154.8,44.4828,48,91.7,100,77.6,80.0,78.0
20160609220000,150.0,154.8,44.4828,48,91.7,100,77.9,80.0,78.0
20160609221500,150.0,150.6,43.2759,48,62.8,100,76.7,80.0,78.0
20160609223000,150.0,145.8,41.8966,45,89.9,100,77.0,80.0,78.0
20160609224500,150.0,142.8,41.0345,45,91.6,100,77.9,80.0,78.0
20160609230000,150.0,142.8,41.0345,45,93.0,100,78.1,80.0,78.0
20160609231500,150.0,142.8,41.0345,46,88.0,100,76.5,80.0,78.0
20160609233000,150.0,142.8,41.0345,46,92.9,100,77.0,80.0,78.0
20160609234500,150.0,142.8,41.0345,46,91.1,100,77.6,80.0,78.0
20160610000000,150.0,160.2,46.0345,47,69.0,100,76.5,80.0,78.0
20160610001500,150.0,160.2,46.0345,47,80.7,100,77.5,80.0,78.0
20160610003000,150.0,158.4,45.5172,47,89.9,100,77.6,80.0,78.0
20160610004500,150.0,158.4,45.5172,47,66.8,100,77.6,80.0,78.0
20160610010000,150.0,154.8,44.4828,47,91.0,100,77.1,80.0,78.0
20160610011500,150.0,152.4,43.7931,47,91.0,100,77.2,80.0,78.0
20160610013000,150.0,152.4,43.7931,47,91.0,100,77.2,80.0,78.0
20160610014500,150.0,152.4,43.7931,47,91.0,100,77.3,80.0,78.0
20160610020000,150.0,152.4,43.7931,47,91.0,100,77.3,80.0,78.0
20160610021500,150.0,152.4,43.7931,47,92.6,100,77.4,80.0,78.0
20160610023000,150.0,160.8,46.2069,48,62.8,0,78.1,80.0,78.0
20160610024500,150.0,158.4,45.5172,48,91.1,100,77.1,80.0,78.0
20160610030000,150.0,158.4,45.5172,48,87.8,100,77.1,80.0,78.0
20160610031500,150.0,158.4,45.5172,48,72.6,0,78.1,80.0,78.0
20160610033000,150.0,158.4,45.5172,48,91.7,100,76.9,80.0,78.0
20160610034500,150.0,158.4,45.5172,48,91.7,100,77.3,80.0,78.0
20160610040000,150.0,156.6,45.0,48,92.8,100,77.5,80.0,78.0
20160610041500,150.0,159.6,45.8621,48,63.2,100,77.6,80.0,78.0
20160610043000,150.0,157.2,45.1724,48,89.3,100,77.1,80.0,78.0
20160610044500,150.0,159.0,45.6897,48,82.5,100,77.4,80.0,78.0
20160610050000,150.0,159.0,45.6897,48,90.5,100,77.7,80.0,78.0
20160610051500,150.0,159.0,45.6897,48,90.5,100,77.7,80.0,78.0
20160610053000,150.0,159.0,45.6897,48,92.9,100,77.6,80.0,78.0
20160610054500,150.0,159.0,45.6897,48,69.9,100,76.5,80.0,78.0
20160610060000,150.0,159.0,45.6897,48,92.6,100,77.6,80.0,78.0
20160610061500,150.0,159.0,45.6897,48,74.6,100,76.5,80.0,78.0
20160610063000,150.0,159.0,45.6897,48,92.4,100,75.6,80.0,78.0
20160610064500,150.0,159.0,45.6897,48,93.6,100,75.9,73.3,70.3
20160610070000,150.0,266.4,76.5517,63,59.2,0,73.8,73.2,70.2
20160610071500,150.0,222.6,63.9655,57,58.4,0,72.7,73.2,70.2
20160610073000,150.0,156.0,44.8276,49,58.4,0,72.1,73.2,70.2
20160610074500,150.0,151.2,43.4483,49,58.4,0,71.9,73.2,70.2
20160610080000,150.0,157.2,45.1724,50,58.4,0,71.9,73.2,70.2
20160610081500,150.0,157.2,45.1724,50,59.1,0,72.4,73.2,70.2
20160610083000,150.0,157.2,45.1724,50,59.1,0,71.4,73.2,70.2
20160610084500,150.0,157.2,45.1724,50,59.1,0,70.8,73.2,70.2
20160610090000,150.0,157.2,45.1724,50,59.1,0,70.8,73.2,70.2
20160610091500,150.0,157.2,45.1724,50,59.1,0,70.5,73.2,70.2
20160610093000,150.0,160.2,46.0345,50,59.1,0,70.3,73.2,70.2
20160610094500,150.0,158.4,45.5172,50,59.1,0,70.9,73.2,70.2
20160610100000,150.0,156.6,45.0,49,59.1,0,71.3,73.2,70.2
20160610101500,150.0,158.4,45.5172,49,59.1,0,71.3,73.2,70.2
20160610103000,150.0,151.8,43.6207,49,59.1,0,71.0,73.2,70.2
20160610104500,150.0,155.4,44.6552,49,59.1,0,70.6,73.2,70.2
20160610110000,150.0,155.4,44.6552,49,59.1,0,70.3,73.2,70.2
20160610111500,150.0,157.2,45.1724,49,59.1,0,70.0,73.2,70.2
20160610113000,150.0,157.2,45.1724,49,59.1,100,69.8,73.2,70.2
20160610114500,150.0,157.2,45.1724,48,59.1,100,70.0,73.2,70.2
20160610120000,150.0,157.2,45.1724,48,59.9,100,70.3,73.2,70.2
20160610121500,150.0,154.8,44.4828,48,59.9,100,69.9,73.2,70.2
20160610123000,150.0,152.4,43.7931,48,60.7,100,69.9,73.2,70.2
20160610124500,150.0,139.2,40.0,46,92.9,100,71.0,76.4,73.4
20160610130000,150.0,142.8,41.0345,47,92.9,100,71.8,76.4,73.4
20160610131500,150.0,142.8,41.0345,48,92.9,100,72.1,76.4,73.4
20160610133000,150.0,147.0,42.2414,48,92.9,100,72.3,76.4,73.4
20160610134500,150.0,154.8,44.4828,48,92.9,100,72.7,76.4,73.4
20160610140000,150.0,151.2,43.4483,48,91.1,100,73.1,76.4,73.4
20160610141500,150.0,145.2,41.7241,48,93.0,100,73.2,76.4,73.4
20160610143000,150.0,154.8,44.4828,48,91.7,100,73.6,76.4,73.4
20160610144500,150.0,154.8,44.4828,48,91.7,100,73.7,76.4,73.4
20160610150000,150.0,157.2,45.1724,48,61.6,0,73.3,76.4,73.4
20160610151500,150.0,157.2,45.1724,48,60.7,100,72.8,76.4,73.4
20160610153000,150.0,157.2,45.1724,48,63.2,100,72.5,76.4,73.4
20160610154500,150.0,157.2,45.1724,48,62.4,100,72.9,76.4,73.4
20160610160000,150.0,157.2,45.1724,48,76.8,100,73.6,76.4,73.4
20160610161500,150.0,155.4,44.6552,48,61.6,100,72.8,76.4,73.4
20160610163000,150.0,155.4,44.6552,48,62.6,100,72.5,76.4,73.4
20160610164500,150.0,155.4,44.6552,48,62.6,100,72.9,76.4,73.4
20160610170000,150.0,155.4,44.6552,48,74.4,100,73.5,76.4,73.4
20160610171500,150.0,155.4,44.6552,48,63.2,0,73.4,76.4,73.4
20160610173000,150.0,155.4,44.6552,48,61.5,100,72.7,76.4,73.4
20160610174500,150.0,155.4,44.6552,48,65.2,100,72.6,76.4,73.4
20160610180000,150.0,157.2,45.1724,48,65.2,100,72.9,76.4,73.4
20160610181500,150.0,157.2,45.1724,48,78.7,100,73.6,76.4,73.4
20160610183000,150.0,153.0,43.9655,48,62.0,100,72.7,76.4,73.4
20160610184500,150.0,157.2,45.1724,48,77.2,100,72.9,76.4,73.4
20160610190000,150.0,155.4,44.6552,48,76.3,100,73.2,76.4,73.4
20160610191500,150.0,155.4,44.6552,48,65.3,0,73.6,76.4,73.4
20160610193000,150.0,153.6,44.1379,48,61.6,100,72.8,76.4,73.4
20160610194500,150.0,153.6,44.1379,48,74.8,100,72.7,76.4,73.4
20160610200000,150.0,148.8,42.7586,49,64.9,100,72.8,76.4,73.4
20160610201500,150.0,147.0,42.2414,49,93.6,100,72.5,76.4,73.4
20160610203000,150.0,147.0,42.2414,49,90.6,100,72.4,76.4,73.4
20160610204500,150.0,150.0,43.1034,49,92.3,100,72.6,76.4,73.4
20160610210000,150.0,150.0,43.1034,49,92.3,100,72.4,76.4,73.4
20160610211500,150.0,150.0,43.1034,49,93.3,100,72.4,76.4,73.4
20160610213000,150.0,146.4,42.069,49,93.3,100,72.5,76.4,73.4
20160610214500,150.0,149.4,42.931,49,93.3,100,72.3,76.4,73.4
20160610220000,150.0,145.2,41.7241,49,93.3,100,72.1,76.4,73.4
20160610221500,150.0,151.2,43.4483,49,93.3,100,72.0,76.4,73.4
20160610223000,150.0,148.8,42.7586,49,93.3,100,72.4,76.4,73.4
20160610224500,150.0,151.8,43.6207,49,93.3,100,72.2,76.4,73.4
20160610230000,150.0,151.8,43.6207,49,93.3,100,72.1,76.4,73.4
20160610231500,150.0,151.8,43.6207,49,91.7,100,72.0,76.4,73.4
20160610233000,150.0,153.6,44.1379,49,91.7,100,71.7,76.4,73.4
20160610234500,150.0,150.0,43.1034,49,91.7,100,71.7,76.4,73.4
20160611000000,150.0,152.4,43.7931,49,91.7,100,71.7,76.4,73.4
20160611001500,150.0,152.4,43.7931,49,91.7,100,71.6,76.4,73.4
20160611003000,150.0,156.0,44.8276,49,91.7,100,71.4,76.4,73.4
20160611004500,150.0,153.6,44.1379,49,91.7,100,71.6,76.4,73.4
20160611010000,150.0,153.6,44.1379,49,91.7,100,71.6,76.4,73.4
20160611011500,150.0,156.0,44.8276,49,91.7,100,71.6,76.4,73.4
20160611013000,150.0,156.0,44.8276,49,91.7,100,71.5,76.4,73.4
20160611014500,150.0,153.6,44.1379,49,91.7,100,71.4,76.4,73.4
20160611020000,150.0,153.6,44.1379,49,91.7,100,71.4,76.4,73.4
20160611021500,150.0,153.6,44.1379,49,91.7,100,71.3,76.4,73.4
20160611023000,150.0,156.0,44.8276,49,91.7,100,71.3,76.4,73.4
20160611024500,150.0,156.0,44.8276,49,91.7,100,71.3,76.4,73.4
20160611030000,150.0,156.0,44.8276,49,91.7,100,71.2,76.4,73.4
20160611031500,150.0,152.4,43.7931,49,91.7,100,71.3,76.4,73.4
20160611033000,150.0,156.0,44.8276,49,91.7,100,71.3,76.4,73.4
20160611034500,150.0,153.6,44.1379,49,91.7,100,71.3,76.4,73.4
20160611040000,150.0,153.6,44.1379,49,91.7,100,71.4,76.4,73.4
20160611041500,150.0,155.4,44.6552,49,91.7,100,71.3,76.4,73.4
20160611043000,150.0,155.4,44.6552,49,91.7,100,71.5,76.4,73.4
20160611044500,150.0,155.4,44.6552,49,91.7,100,71.4,76.4,73.4
20160611050000,150.0,157.2,45.1724,49,91.7,100,71.2,76.4,73.4
20160611051500,150.0,157.2,45.1724,49,91.7,100,71.1,76.4,73.4
20160611053000,150.0,157.2,45.1724,49,91.7,100,70.9,76.4,73.4
20160611054500,150.0,155.4,44.6552,49,91.7,100,71.0,76.4,73.4
20160611060000,150.0,155.4,44.6552,49,91.7,100,71.0,76.4,73.4
20160611061500,150.0,157.2,45.1724,49,91.7,100,70.8,76.4,73.4
20160611063000,150.0,157.2,45.1724,49,90.4,100,70.9,76.4,73.4
20160611064500,150.0,157.2,45.1724,49,90.4,100,70.9,76.4,73.4
20160611070000,150.0,157.2,45.1724,49,90.4,100,70.8,76.4,73.4
20160611071500,150.0,155.4,44.6552,49,90.4,100,71.0,76.4,73.4
20160611073000,150.0,155.4,44.6552,49,91.7,100,71.2,76.4,73.4
20160611074500,150.0,150.0,43.1034,49,92.9,100,71.4,76.4,73.4
20160611080000,150.0,148.2,42.5862,49,92.9,100,71.2,76.4,73.4
20160611081500,150.0,144.0,41.3793,49,92.9,100,71.0,76.4,73.4
20160611083000,150.0,147.0,42.2414,49,92.9,100,70.8,76.4,73.4
20160611084500,150.0,143.4,41.2069,49,92.9,100,70.8,76.4,73.4
20160611090000,150.0,143.4,41.2069,49,92.9,100,70.7,76.4,73.4
20160611091500,150.0,146.4,42.069,49,92.9,100,71.0,76.4,73.4
20160611093000,150.0,148.2,42.5862,49,92.9,100,70.9,76.4,73.4
20160611094500,150.0,148.2,42.5862,49,92.9,100,70.9,76.4,73.4
20160611100000,150.0,145.8,41.8966,49,90.4,100,70.8,76.4,73.4
20160611101500,150.0,145.8,41.8966,49,86.2,100,70.9,76.4,73.4
20160611103000,150.0,145.8,41.8966,49,98.5,100,70.8,76.4,73.4
20160611104500,150.0,145.8,41.8966,49,84.4,100,70.8,76.4,73.4
20160611110000,150.0,145.8,41.8966,49,85.6,100,70.8,76.4,73.4
20160611111500,150.0,153.0,43.9655,49,89.4,100,70.8,76.4,73.4
20160611113000,150.0,156.0,44.8276,49,81.1,100,70.7,76.4,73.4
20160611114500,150.0,156.0,44.8276,49,85.6,100,70.7,76.4,73.4
20160611120000,150.0,156.0,44.8276,49,80.7,100,71.2,76.4,73.4
20160611121500,150.0,156.0,44.8276,49,93.6,100,71.4,76.4,73.4
20160611123000,150.0,156.0,44.8276,49,84.4,100,71.4,76.4,73.4
20160611124500,150.0,156.0,44.8276,49,84.4,100,71.3,76.4,73.4
20160611130000,150.0,156.0,44.8276,49,87.2,100,71.2,76.4,73.4
20160611131500,150.0,153.6,44.1379,49,83.2,100,71.3,76.4,73.4
20160611133000,150.0,156.0,44.8276,49,88.7,100,71.2,76.4,73.4
20160611134500,150.0,156.0,44.8276,49,81.1,100,71.1,76.4,73.4
20160611140000,150.0,151.8,43.6207,49,88.8,100,71.3,76.4,73.4
20160611141500,150.0,129.6,37.2414,46,85.0,100,71.9,80.0,77.9
20160611143000,150.0,152.4,43.7931,46,98.4,100,72.2,80.0,77.8
20160611144500,150.0,155.4,44.6552,46,85.0,100,72.7,80.0,77.9
20160611150000,150.0,155.4,44.6552,46,86.9,100,72.9,80.0,77.8
20160611151500,150.0,155.4,44.6552,46,95.5,100,73.2,80.0,77.8
20160611153000,150.0,155.4,44.6552,46,91.1,100,73.6,80.0,77.8
20160611154500,150.0,150.0,43.1034,46,86.2,100,73.9,80.0,77.8
20160611160000,150.0,150.0,43.1034,46,91.7,100,74.2,80.0,77.8
20160611161500,150.0,150.0,43.1034,46,91.7,100,74.4,80.0,77.8
20160611163000,150.0,153.0,43.9655,46,92.9,100,74.6,80.0,77.8
20160611164500,150.0,153.0,43.9655,46,92.9,100,74.8,80.0,77.8
20160611170000,150.0,153.0,43.9655,46,92.9,100,74.8,80.0,77.8
20160611171500,150.0,153.0,43.9655,46,92.9,100,75.0,80.0,77.8
20160611173000,150.0,150.6,43.2759,46,92.9,100,75.0,80.0,77.8
20160611174500,150.0,152.4,43.7931,46,92.9,100,75.2,80.0,77.7
20160611180000,150.0,152.4,43.7931,46,92.9,100,75.3,80.0,77.7
20160611181500,150.0,149.4,42.931,46,92.9,100,75.4,80.0,77.7
20160611183000,150.0,149.4,42.931,46,94.6,100,75.6,80.0,77.7
20160611184500,150.0,146.4,42.069,46,94.6,100,75.5,80.0,77.7
20160611190000,150.0,143.4,41.2069,46,94.6,100,75.8,80.0,77.7
20160611191500,150.0,143.4,41.2069,46,94.6,100,77.7,80.0,77.7
20160611193000,150.0,143.4,41.2069,46,76.9,100,76.3,80.0,77.8
20160611194500,150.0,151.8,43.6207,49,93.0,100,75.8,80.0,77.7
20160611200000,150.0,151.8,43.6207,49,94.1,100,74.8,80.0,77.7
20160611201500,150.0,151.8,43.6207,49,94.1,100,74.6,80.0,77.7
20160611203000,150.0,153.6,44.1379,49,94.1,100,74.3,80.0,77.7
20160611204500,150.0,158.4,45.5172,49,94.1,100,73.8,80.0,77.7
20160611210000,150.0,156.6,45.0,49,93.0,100,73.9,80.0,77.7
20160611211500,150.0,156.6,45.0,49,93.0,100,73.6,80.0,77.7
20160611213000,150.0,156.6,45.0,49,93.0,100,73.3,80.0,77.7
20160611214500,150.0,156.6,45.0,49,93.0,100,73.1,80.0,77.7
20160611220000,150.0,156.6,45.0,49,93.0,100,72.8,80.0,77.7
20160611221500,150.0,154.8,44.4828,49,93.0,100,72.6,80.0,77.7
20160611223000,150.0,154.8,44.4828,49,93.0,100,72.2,80.0,77.7
20160611224500,150.0,154.8,44.4828,49,93.0,100,72.0,80.0,77.7
20160611230000,150.0,154.8,44.4828,49,93.0,100,72.1,80.0,77.7
20160611231500,150.0,156.6,45.0,49,93.0,100,71.9,80.0,77.7
20160611233000,150.0,156.6,45.0,49,93.0,100,71.8,80.0,77.7
20160611234500,150.0,156.6,45.0,49,93.0,100,71.7,80.0,77.7
20160612000000,150.0,153.6,44.1379,49,93.0,100,71.6,80.0,77.7
20160612001500,150.0,155.4,44.6552,49,93.0,100,71.6,80.0,77.7
20160612003000,150.0,155.4,44.6552,49,93.0,100,71.6,80.0,77.7
20160612004500,150.0,157.2,45.1724,49,91.8,100,71.6,80.0,77.7
20160612010000,150.0,157.2,45.1724,49,92.9,100,71.6,80.0,77.7
20160612011500,150.0,157.2,45.1724,49,91.7,100,71.5,80.0,77.7
20160612013000,150.0,159.0,45.6897,49,91.7,100,71.3,80.0,77.7
20160612014500,150.0,157.2,45.1724,49,91.7,100,71.2,80.0,77.7
20160612020000,150.0,157.2,45.1724,49,91.7,100,71.4,80.0,77.7
20160612021500,150.0,157.2,45.1724,49,91.7,100,71.1,80.0,77.7
20160612023000,150.0,157.2,45.1724,48,91.7,100,71.0,80.0,77.7
20160612024500,150.0,157.2,45.1724,48,91.7,100,71.0,80.0,77.7
20160612030000,150.0,157.2,45.1724,48,91.7,100,71.0,80.0,77.7
20160612031500,150.0,157.2,45.1724,48,91.7,100,71.0,80.0,77.7
20160612033000,150.0,157.2,45.1724,48,91.7,100,70.9,80.0,77.7
20160612034500,150.0,157.2,45.1724,48,91.7,100,71.0,80.0,77.7
20160612040000,150.0,157.2,45.1724,48,91.7,100,70.9,80.0,77.7
20160612041500,150.0,157.2,45.1724,48,91.7,100,70.8,80.0,77.7
20160612043000,150.0,157.2,45.1724,48,91.7,100,70.8,80.0,77.7
20160612044500,150.0,155.4,44.6552,48,91.7,100,70.8,80.0,77.7
20160612050000,150.0,155.4,44.6552,48,91.7,100,70.7,80.0,77.7
20160612051500,150.0,155.4,44.6552,48,91.7,100,70.7,80.0,77.7
20160612053000,150.0,153.0,43.9655,48,91.7,100,70.8,80.0,77.7
20160612054500,150.0,156.0,44.8276,48,91.7,100,70.8,80.0,77.7
20160612060000,150.0,156.0,44.8276,48,91.7,100,70.8,80.0,77.7
20160612061500,150.0,156.0,44.8276,48,91.7,100,70.8,80.0,77.7
20160612063000,150.0,153.6,44.1379,48,91.7,100,70.7,80.0,77.7
20160612064500,150.0,153.6,44.1379,48,91.7,100,70.8,80.0,77.7
20160612070000,150.0,156.6,45.0,48,91.7,100,71.0,80.0,77.7
20160612071500,150.0,148.2,42.5862,48,93.0,100,71.1,80.0,77.7
20160612073000,150.0,145.8,41.8966,46,91.7,100,71.9,80.0,77.7
20160612074500,150.0,144.0,41.3793,46,92.9,100,71.9,80.0,77.7
20160612080000,150.0,139.2,40.0,46,92.9,100,72.1,80.0,77.7
20160612081500,150.0,142.8,41.0345,47,92.9,100,72.2,80.0,77.7
20160612083000,150.0,142.8,41.0345,47,92.9,100,72.6,80.0,77.7
20160612084500,150.0,142.8,41.0345,48,92.9,100,72.4,80.0,77.7
20160612090000,150.0,151.8,43.6207,48,92.9,100,72.6,80.0,77.7
20160612091500,150.0,157.2,45.1724,48,92.9,100,72.6,80.0,77.7
20160612093000,150.0,159.0,45.6897,48,92.9,100,72.6,80.0,77.7
20160612094500,150.0,157.2,45.1724,47,91.2,100,72.6,80.0,77.7
20160612100000,150.0,155.4,44.6552,47,91.2,100,72.8,80.0,77.7
20160612101500,150.0,155.4,44.6552,47,86.2,100,72.7,80.0,77.7
20160612103000,150.0,157.2,45.1724,47,90.5,100,72.7,80.0,77.7
20160612104500,150.0,157.2,45.1724,47,88.5,100,72.9,80.0,77.7
20160612110000,150.0,157.2,45.1724,47,88.5,100,73.1,80.0,77.7
20160612111500,150.0,151.8,43.6207,46,83.8,100,73.0,80.0,77.7
20160612113000,150.0,151.8,43.6207,46,88.7,100,73.1,80.0,77.7
20160612114500,150.0,151.8,43.6207,46,85.6,100,73.3,80.0,77.7
20160612120000,150.0,153.6,44.1379,46,91.7,100,73.8,80.0,77.7
20160612121500,150.0,153.6,44.1379,46,90.4,100,74.1,80.0,77.7
20160612123000,150.0,153.6,44.1379,46,90.4,100,74.3,80.0,77.7
20160612124500,150.0,151.2,43.4483,46,90.4,100,74.1,80.0,77.7
20160612130000,150.0,151.2,43.4483,46,92.3,100,74.1,80.0,77.7
20160612131500,150.0,151.2,43.4483,46,92.3,100,74.0,80.0,77.7
20160612133000,150.0,151.2,43.4483,46,92.3,100,74.2,80.0,77.7
20160612134500,150.0,151.2,43.4483,46,91.1,100,74.0,80.0,77.7
