PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612140000,150.0,151.2,43.4483,46,91.1,100,73.8,80.0,77.7
20160612141500,150.0,154.8,44.4828,46,91.1,100,73.9,80.0,77.7
20160612143000,150.0,154.8,44.4828,46,91.1,100,73.9,80.0,77.7
20160612144500,150.0,148.2,42.5862,46,92.9,100,74.0,80.0,77.7
20160612150000,150.0,148.2,42.5862,46,92.9,100,74.0,80.0,77.7
20160612151500,150.0,148.2,42.5862,46,92.9,100,74.4,80.0,77.7
20160612153000,150.0,148.2,42.5862,46,92.9,100,74.4,80.0,77.7
20160612154500,150.0,142.8,41.0345,46,94.0,100,74.5,80.0,77.7
20160612160000,150.0,142.8,41.0345,48,94.0,100,74.2,80.0,77.7
20160612161500,150.0,147.0,42.2414,48,93.0,100,74.3,80.0,77.7
20160612163000,150.0,150.0,43.1034,48,93.0,100,74.3,80.0,77.7
20160612164500,150.0,150.0,43.1034,48,93.0,100,74.2,80.0,77.7
20160612170000,150.0,153.6,44.1379,48,91.7,100,74.0,80.0,77.7
20160612171500,150.0,153.6,44.1379,48,91.7,100,74.2,80.0,77.7
20160612173000,150.0,153.6,44.1379,48,91.7,100,74.6,80.0,77.7
20160612174500,150.0,153.6,44.1379,48,91.7,100,74.4,80.0,77.7
20160612180000,150.0,153.6,44.1379,48,91.7,100,74.3,80.0,77.7
20160612181500,150.0,151.2,43.4483,48,91.7,100,74.3,80.0,77.7
20160612183000,150.0,154.8,44.4828,48,91.7,100,74.1,80.0,77.7
20160612184500,150.0,153.0,43.9655,48,91.7,100,74.1,80.0,77.7
20160612190000,150.0,156.6,45.0,48,91.7,100,74.1,80.0,77.7
20160612191500,150.0,154.8,44.4828,48,91.7,100,76.0,80.0,77.7
20160612193000,150.0,151.8,43.6207,48,91.7,100,77.1,80.0,77.7
20160612194500,150.0,151.8,43.6207,48,91.7,100,75.7,80.0,77.7
20160612200000,150.0,155.4,44.6552,48,91.7,100,75.1,80.0,77.7
20160612201500,150.0,159.6,45.8621,48,91.7,100,74.9,80.0,77.7
20160612203000,150.0,159.6,45.8621,48,91.7,100,74.7,80.0,77.7
20160612204500,150.0,159.6,45.8621,47,91.7,100,74.8,80.0,77.7
20160612210000,150.0,159.6,45.8621,47,91.7,100,74.8,80.0,77.7
20160612211500,150.0,138.6,39.8276,49,91.7,100,74.9,80.0,77.7
20160612213000,150.0,144.0,41.3793,49,93.0,100,74.1,80.0,77.7
20160612214500,150.0,144.0,41.3793,49,93.0,100,73.6,80.0,77.7
20160612220000,150.0,144.0,41.3793,49,93.0,100,73.2,80.0,77.7
20160612221500,150.0,160.2,46.0345,50,93.0,100,73.2,80.0,77.7
20160612223000,150.0,160.2,46.0345,50,91.4,100,73.2,80.0,77.7
20160612224500,150.0,158.4,45.5172,50,91.4,100,72.9,80.0,77.7
20160612230000,150.0,158.4,45.5172,50,91.4,100,72.8,80.0,77.7
20160612231500,150.0,155.4,44.6552,49,91.4,100,72.7,80.0,77.7
20160612233000,150.0,159.0,45.6897,50,91.4,100,72.6,80.0,77.7
20160612234500,150.0,161.4,46.3793,50,92.4,100,72.5,80.0,77.7
20160613000000,150.0,161.4,46.3793,50,92.4,100,72.4,80.0,77.7
20160613001500,150.0,159.0,45.6897,50,92.4,100,72.3,80.0,77.7
20160613003000,150.0,171.0,49.1379,53,92.4,100,72.3,80.0,77.7
20160613004500,150.0,157.2,45.1724,48,91.1,100,72.2,80.0,77.7
20160613010000,150.0,160.2,46.0345,49,91.1,100,72.1,80.0,77.7
20160613011500,150.0,158.4,45.5172,48,91.1,100,72.3,80.0,77.7
20160613013000,150.0,158.4,45.5172,48,89.9,100,72.4,80.0,77.7
20160613014500,150.0,94.8,27.2414,52,92.2,100,72.4,80.0,77.7
20160613020000,150.0,165.6,47.5862,50,92.2,100,72.3,80.0,77.7
20160613021500,150.0,152.4,43.7931,47,90.5,100,72.2,80.0,77.7
20160613023000,150.0,152.4,43.7931,47,92.3,100,72.2,80.0,77.7
20160613024500,150.0,152.4,43.7931,47,90.6,100,72.2,80.0,77.7
20160613030000,150.0,152.4,43.7931,47,91.7,100,72.1,80.0,77.7
20160613031500,150.0,152.4,43.7931,47,91.7,100,72.2,80.0,77.7
20160613033000,150.0,150.6,43.2759,47,91.7,100,72.2,80.0,77.7
20160613034500,150.0,153.0,43.9655,47,91.7,100,72.3,80.0,77.7
20160613040000,150.0,153.0,43.9655,47,91.7,100,72.5,80.0,77.7
20160613041500,150.0,153.0,43.9655,47,91.7,100,72.6,80.0,77.7
20160613043000,150.0,150.6,43.2759,47,91.7,100,72.8,80.0,77.7
20160613044500,150.0,150.6,43.2759,47,91.7,100,72.9,80.0,77.7
20160613050000,150.0,150.6,43.2759,47,91.7,100,73.1,80.0,77.7
20160613051500,150.0,150.6,43.2759,47,91.7,100,72.8,80.0,77.7
20160613053000,150.0,150.6,43.2759,47,91.7,100,72.7,80.0,77.7
20160613054500,150.0,150.6,43.2759,47,91.7,100,72.4,80.0,77.7
20160613060000,150.0,152.4,43.7931,47,91.7,100,72.3,80.0,77.7
20160613061500,150.0,150.6,43.2759,47,91.7,100,72.1,80.0,77.7
20160613063000,150.0,150.6,43.2759,47,91.7,100,72.1,80.0,77.7
20160613064500,150.0,201.0,57.7586,54,80.9,0,72.1,74.3,71.3
20160613070000,150.0,150.6,43.2759,48,61.6,0,71.8,74.3,71.3
20160613071500,150.0,142.8,41.0345,48,60.2,0,71.2,74.3,71.3
20160613073000,150.0,138.6,39.8276,48,60.2,100,70.7,74.3,71.3
20160613074500,150.0,141.0,40.5172,48,66.7,100,70.6,74.3,71.3
20160613080000,150.0,144.0,41.3793,48,71.0,100,70.8,74.3,71.3
20160613081500,150.0,138.6,39.8276,49,90.4,100,70.8,74.3,71.3
20160613083000,150.0,142.8,41.0345,49,92.4,100,71.2,74.3,71.3
20160613084500,150.0,145.2,41.7241,49,92.4,100,71.4,74.3,71.3
20160613090000,150.0,148.2,42.5862,49,62.4,0,71.4,74.3,71.3
20160613091500,150.0,143.4,41.2069,49,60.5,100,70.7,74.3,71.3
20160613093000,150.0,143.4,41.2069,49,61.6,100,70.7,74.3,71.3
20160613094500,150.0,145.2,41.7241,49,79.6,100,70.4,74.3,71.3
20160613100000,150.0,143.4,41.2069,49,86.9,100,70.7,74.3,71.3
20160613101500,150.0,145.2,41.7241,49,81.6,100,70.9,74.3,71.3
20160613103000,150.0,145.2,41.7241,49,90.2,100,70.7,74.3,71.3
20160613104500,150.0,149.4,42.931,49,83.8,100,70.9,74.3,71.3
20160613110000,150.0,153.0,43.9655,48,87.3,100,71.1,74.3,71.3
20160613111500,150.0,145.2,41.7241,50,87.3,100,71.2,74.3,71.3
20160613113000,150.0,147.0,42.2414,50,97.2,100,71.4,74.3,71.3
20160613114500,150.0,148.8,42.7586,50,61.6,0,71.6,74.3,71.3
20160613120000,150.0,157.2,45.1724,50,59.6,0,71.3,74.3,71.3
20160613121500,150.0,153.6,44.1379,48,59.6,100,70.8,74.3,71.3
20160613123000,150.0,156.6,45.0,48,60.7,100,70.7,74.3,71.3
20160613124500,150.0,156.6,45.0,48,71.6,100,71.1,74.3,71.3
20160613130000,150.0,156.6,45.0,48,66.7,100,70.8,74.3,71.3
20160613131500,150.0,156.6,45.0,48,83.2,100,71.0,74.3,71.3
20160613133000,150.0,153.6,44.1379,48,83.2,100,71.0,74.3,71.3
20160613134500,150.0,156.0,44.8276,48,83.2,100,71.2,74.3,71.3
20160613140000,150.0,156.0,44.8276,48,83.2,100,71.4,74.3,71.3
20160613141500,150.0,153.6,44.1379,48,61.6,0,71.2,74.3,71.3
20160613143000,150.0,156.6,45.0,48,60.7,100,70.6,74.3,71.3
20160613144500,150.0,154.8,44.4828,48,63.0,100,70.5,74.3,71.3
20160613150000,150.0,157.2,45.1724,48,63.0,100,71.0,74.3,71.3
20160613151500,150.0,157.2,45.1724,48,73.4,100,71.0,74.3,71.3
20160613153000,150.0,154.8,44.4828,48,72.5,100,71.3,74.3,71.3
20160613154500,150.0,154.8,44.4828,48,62.5,0,71.4,74.3,71.3
20160613160000,150.0,154.8,44.4828,48,60.8,100,70.8,74.3,71.3
20160613161500,150.0,154.8,44.4828,48,60.8,100,70.6,74.3,71.3
20160613163000,150.0,157.2,45.1724,48,65.8,100,70.8,74.3,71.3
20160613164500,150.0,153.0,43.9655,48,70.1,100,71.0,74.3,71.3
20160613170000,150.0,156.0,44.8276,48,80.7,100,71.0,74.3,71.3
20160613171500,150.0,153.6,44.1379,48,77.4,100,71.2,74.3,71.3
20160613173000,150.0,151.2,43.4483,48,85.8,100,71.4,74.3,71.3
20160613174500,150.0,153.0,43.9655,48,70.8,0,71.6,74.3,71.3
20160613180000,150.0,153.0,43.9655,48,59.6,0,71.2,74.3,71.3
20160613181500,150.0,155.4,44.6552,48,59.6,100,70.9,74.3,71.3
20160613183000,150.0,152.4,43.7931,48,60.7,100,70.6,74.3,71.3
20160613184500,150.0,150.6,43.2759,48,74.8,100,70.9,74.3,71.3
20160613190000,150.0,142.8,41.0345,48,73.1,100,71.5,74.3,71.3
20160613191500,150.0,142.8,41.0345,48,62.0,100,70.9,74.3,71.3
20160613193000,150.0,160.2,46.0345,48,62.0,100,70.4,74.3,71.3
20160613194500,150.0,160.2,46.0345,48,67.3,100,70.8,74.3,71.3
20160613200000,150.0,156.6,45.0,48,76.8,100,71.1,74.3,71.3
20160613201500,150.0,160.2,46.0345,48,61.2,100,71.0,74.3,71.3
20160613203000,150.0,157.2,45.1724,48,61.2,100,70.4,74.3,71.3
20160613204500,150.0,157.2,45.1724,48,68.2,100,70.8,74.3,71.3
20160613210000,150.0,159.6,45.8621,48,67.3,100,71.0,74.3,71.3
20160613211500,150.0,159.6,45.8621,48,67.3,100,71.2,74.3,71.3
20160613213000,150.0,159.6,45.8621,48,67.3,100,71.3,74.3,71.3
20160613214500,150.0,159.6,45.8621,48,63.6,0,71.7,74.3,71.3
20160613220000,150.0,159.6,45.8621,48,61.2,0,71.5,74.3,71.3
20160613221500,150.0,159.6,45.8621,48,60.0,0,71.2,74.3,71.3
20160613223000,150.0,156.6,45.0,48,60.0,100,70.8,74.3,71.3
20160613224500,150.0,158.4,45.5172,48,61.1,100,70.7,74.3,71.3
20160613230000,150.0,160.2,46.0345,48,64.4,100,70.6,74.3,71.3
20160613231500,150.0,162.0,46.5517,48,67.7,100,71.3,74.3,71.3
20160613233000,150.0,156.0,44.8276,48,67.7,100,71.4,74.3,71.3
20160613234500,150.0,156.0,44.8276,48,62.4,0,71.4,74.3,71.3
20160614000000,150.0,156.0,44.8276,48,60.8,100,71.0,74.3,71.3
20160614001500,150.0,158.4,45.5172,48,60.8,100,70.8,74.3,71.3
20160614003000,150.0,160.8,46.2069,48,60.8,100,70.7,74.3,71.3
20160614004500,150.0,160.8,46.2069,48,64.7,100,70.7,74.3,71.3
20160614010000,150.0,156.0,44.8276,48,67.3,100,71.3,74.3,71.3
20160614011500,150.0,156.0,44.8276,48,67.3,100,71.3,74.3,71.3
20160614013000,150.0,156.0,44.8276,48,67.3,100,71.5,74.3,71.3
20160614014500,150.0,153.0,43.9655,48,61.6,0,71.3,74.3,71.3
20160614020000,150.0,155.4,44.6552,48,60.4,100,71.0,74.3,71.3
20160614021500,150.0,155.4,44.6552,48,60.4,100,70.7,74.3,71.3
20160614023000,150.0,155.4,44.6552,48,61.9,100,70.6,74.3,71.3
20160614024500,150.0,155.4,44.6552,48,68.6,100,71.0,74.3,71.3
20160614030000,150.0,155.4,44.6552,48,68.6,100,71.2,74.3,71.3
20160614031500,150.0,155.4,44.6552,48,68.6,100,71.4,74.3,71.3
20160614033000,150.0,155.4,44.6552,48,67.7,100,71.5,74.3,71.3
20160614034500,150.0,155.4,44.6552,48,62.4,0,71.4,74.3,71.3
20160614040000,150.0,153.0,43.9655,48,61.2,100,71.0,74.3,71.3
20160614041500,150.0,153.0,43.9655,48,61.2,100,70.8,74.3,71.3
20160614043000,150.0,155.4,44.6552,48,61.9,100,70.9,74.3,71.3
20160614044500,150.0,153.0,43.9655,48,63.2,100,70.7,74.3,71.3
20160614050000,150.0,154.8,44.4828,48,68.2,100,71.0,74.3,71.3
20160614051500,150.0,154.8,44.4828,48,68.2,100,71.2,74.3,71.3
20160614053000,150.0,154.8,44.4828,48,68.2,100,71.3,74.3,71.3
20160614054500,150.0,154.8,44.4828,48,67.3,100,71.3,74.3,71.3
20160614060000,150.0,157.2,45.1724,48,67.3,100,71.4,74.3,71.3
20160614061500,150.0,157.2,45.1724,48,67.3,100,71.3,74.3,71.3
20160614063000,150.0,157.2,45.1724,48,67.3,100,71.4,74.3,71.3
20160614064500,150.0,140.4,40.3448,51,68.1,100,71.3,74.3,71.3
20160614070000,150.0,160.2,46.0345,51,66.3,100,71.2,74.3,71.3
20160614071500,150.0,156.6,45.0,50,66.3,100,71.0,74.3,71.3
20160614073000,150.0,156.6,45.0,50,83.7,100,70.8,74.3,71.3
20160614074500,150.0,156.6,45.0,50,86.9,100,70.8,74.3,71.3
20160614080000,150.0,158.4,45.5172,50,86.9,100,71.0,74.3,71.3
20160614081500,150.0,156.0,44.8276,49,91.1,100,71.0,74.3,71.3
20160614083000,150.0,156.0,44.8276,49,85.6,100,71.2,74.3,71.3
20160614084500,150.0,156.0,44.8276,49,95.4,100,71.3,74.3,71.3
20160614090000,150.0,158.4,45.5172,49,90.5,100,71.4,74.3,71.3
20160614091500,150.0,153.6,44.1379,48,88.7,100,71.3,74.3,71.3
20160614093000,150.0,153.6,44.1379,48,97.3,100,71.5,74.3,71.3
20160614094500,150.0,153.6,44.1379,48,61.6,0,72.1,74.3,71.3
20160614100000,150.0,156.0,44.8276,48,60.4,0,71.3,74.3,71.3
20160614101500,150.0,156.0,44.8276,48,61.1,100,70.5,74.3,71.3
20160614103000,150.0,153.6,44.1379,48,87.9,100,70.4,74.3,71.3
20160614104500,150.0,155.4,44.6552,48,84.9,100,70.5,74.3,71.3
20160614110000,150.0,151.8,43.6207,48,99.4,100,70.7,74.3,71.3
20160614111500,150.0,151.8,43.6207,48,93.1,100,71.2,74.3,71.3
20160614113000,150.0,151.8,43.6207,48,87.4,100,71.2,74.3,71.3
20160614114500,150.0,151.8,43.6207,48,91.1,100,71.3,74.3,71.3
20160614120000,150.0,151.8,43.6207,48,94.9,100,71.4,74.3,71.3
20160614121500,150.0,153.6,44.1379,48,60.1,0,71.9,74.3,71.3
20160614123000,150.0,153.6,44.1379,48,58.8,0,71.0,74.3,71.3
20160614124500,150.0,150.6,43.2759,48,59.5,100,70.7,74.3,71.3
20160614130000,150.0,153.0,43.9655,48,80.5,100,70.7,74.3,71.3
20160614131500,150.0,148.2,42.5862,48,77.8,100,71.2,74.3,71.3
20160614133000,150.0,148.2,42.5862,48,81.5,100,70.9,74.3,71.3
20160614134500,150.0,148.2,42.5862,48,81.5,100,71.2,74.3,71.3
20160614140000,150.0,155.4,44.6552,48,89.9,100,71.3,74.3,71.3
20160614141500,150.0,153.0,43.9655,48,64.0,0,71.7,74.3,71.3
20160614143000,150.0,154.8,44.4828,48,59.2,0,71.2,74.3,71.3
20160614144500,150.0,148.8,42.7586,48,59.2,100,70.7,74.3,71.3
20160614150000,150.0,148.8,42.7586,48,70.6,100,70.5,74.3,71.3
20160614151500,150.0,147.0,42.2414,48,88.1,100,70.7,74.3,71.3
20160614153000,150.0,147.0,42.2414,48,89.3,100,71.0,74.3,71.3
20160614154500,150.0,148.8,42.7586,48,89.3,100,71.2,74.3,71.3
20160614160000,150.0,148.8,42.7586,48,99.6,100,71.4,74.3,71.3
20160614161500,150.0,148.8,42.7586,48,67.4,0,71.8,74.3,71.3
20160614163000,150.0,150.6,43.2759,48,60.1,0,71.3,74.3,71.3
20160614164500,150.0,150.6,43.2759,48,58.8,100,70.9,74.3,71.3
20160614170000,150.0,150.6,43.2759,48,60.3,100,70.5,74.3,71.3
20160614171500,150.0,150.6,43.2759,48,86.9,100,70.6,74.3,71.3
20160614173000,150.0,150.6,43.2759,48,93.0,100,70.6,74.3,71.3
20160614174500,150.0,152.4,43.7931,48,93.0,100,70.8,74.3,71.3
20160614180000,150.0,152.4,43.7931,48,93.0,100,70.8,74.3,71.3
20160614181500,150.0,152.4,43.7931,48,93.0,100,71.0,74.3,71.3
20160614183000,150.0,156.6,45.0,48,95.9,100,71.2,74.3,71.3
20160614184500,150.0,156.6,45.0,48,98.3,100,71.2,74.3,71.3
20160614190000,150.0,151.8,43.6207,48,99.5,100,71.3,74.3,71.3
20160614191500,150.0,157.2,45.1724,49,60.8,0,72.4,74.3,71.3
20160614193000,150.0,155.4,44.6552,49,59.2,0,72.1,74.3,71.3
20160614194500,150.0,155.4,44.6552,49,59.2,0,71.6,74.3,71.3
20160614200000,150.0,155.4,44.6552,49,58.4,0,71.2,74.3,71.3
20160614201500,150.0,155.4,44.6552,49,58.4,100,70.9,74.3,71.3
20160614203000,150.0,157.2,45.1724,49,60.3,100,70.7,74.3,71.3
20160614204500,150.0,155.4,44.6552,49,61.5,100,70.8,74.3,71.3
20160614210000,150.0,155.4,44.6552,49,63.2,100,70.8,74.3,71.3
20160614211500,150.0,155.4,44.6552,49,75.6,0,71.7,74.3,71.3
20160614213000,150.0,155.4,44.6552,49,60.2,0,71.1,74.3,71.3
20160614214500,150.0,153.0,43.9655,49,59.4,100,70.8,74.3,71.3
20160614220000,150.0,156.6,45.0,49,61.1,100,70.8,74.3,71.3
20160614221500,150.0,156.6,45.0,49,61.1,100,70.7,74.3,71.3
20160614223000,150.0,156.6,45.0,49,79.8,100,71.1,74.3,71.3
20160614224500,150.0,156.6,45.0,49,61.6,0,71.4,74.3,71.3
20160614230000,150.0,156.6,45.0,49,59.6,100,70.9,74.3,71.3
20160614231500,150.0,151.8,43.6207,46,61.5,100,70.5,74.3,71.3
20160614233000,150.0,151.8,43.6207,46,64.4,100,70.7,74.3,71.3
20160614234500,150.0,151.8,43.6207,46,70.5,100,71.1,74.3,71.3
20160615000000,150.0,149.4,42.931,46,69.6,100,71.3,74.3,71.3
20160615001500,150.0,149.4,42.931,46,69.6,100,71.4,74.3,71.3
20160615003000,150.0,149.4,42.931,46,63.6,0,71.5,74.3,71.3
20160615004500,150.0,151.2,43.4483,46,60.9,100,71.0,74.3,71.3
20160615010000,150.0,153.0,43.9655,46,60.9,100,70.8,74.3,71.3
20160615011500,150.0,151.2,43.4483,46,61.9,100,70.7,74.3,71.3
20160615013000,150.0,153.0,43.9655,46,63.6,100,70.7,74.3,71.3
20160615014500,150.0,153.0,43.9655,46,69.6,100,71.2,74.3,71.3
20160615020000,150.0,149.4,42.931,46,69.6,100,71.5,74.3,71.3
20160615021500,150.0,149.4,42.931,46,61.6,0,71.2,74.3,71.3
20160615023000,150.0,153.0,43.9655,46,60.6,100,70.8,74.3,71.3
20160615024500,150.0,153.0,43.9655,46,61.9,100,70.7,74.3,71.3
20160615030000,150.0,150.6,43.2759,46,69.6,100,70.8,74.3,71.3
20160615031500,150.0,150.6,43.2759,46,69.6,100,71.2,74.3,71.3
20160615033000,150.0,150.6,43.2759,46,68.2,100,71.4,74.3,71.3
20160615034500,150.0,150.6,43.2759,46,68.2,100,71.5,74.3,71.3
20160615040000,150.0,140.4,40.3448,46,63.6,0,71.5,74.3,71.3
20160615041500,150.0,143.4,41.2069,46,61.6,0,71.2,74.3,71.3
20160615043000,150.0,138.6,39.8276,46,60.5,100,70.9,74.3,71.3
20160615044500,150.0,146.4,42.069,48,61.9,100,70.7,74.3,71.3
20160615050000,150.0,146.4,42.069,48,62.8,100,70.8,74.3,71.3
20160615051500,150.0,144.0,41.3793,48,65.6,100,70.8,74.3,71.3
20160615053000,150.0,144.0,41.3793,48,71.6,100,71.3,74.3,71.3
20160615054500,150.0,144.0,41.3793,48,64.9,0,71.5,74.3,71.3
20160615060000,150.0,144.0,41.3793,48,62.0,0,71.2,74.3,71.3
20160615061500,150.0,146.4,42.069,48,60.8,100,70.9,74.3,71.3
20160615063000,150.0,146.4,42.069,48,61.9,100,70.7,74.3,71.3
20160615064500,150.0,144.0,41.3793,48,64.4,100,70.7,74.3,71.3
20160615070000,150.0,144.0,41.3793,48,71.2,0,71.6,74.3,71.3
20160615071500,150.0,144.0,41.3793,48,62.4,100,71.0,74.3,71.3
20160615073000,150.0,144.0,41.3793,48,62.4,100,70.9,74.3,71.3
20160615074500,150.0,144.0,41.3793,48,63.2,100,70.7,74.3,71.3
20160615080000,150.0,144.0,41.3793,48,63.2,100,71.2,74.3,71.3
20160615081500,150.0,153.6,44.1379,51,64.3,100,70.7,74.3,71.3
20160615083000,150.0,156.6,45.0,51,64.3,0,71.2,74.3,71.3
20160615084500,150.0,156.6,45.0,51,61.5,100,70.4,74.3,71.3
20160615090000,150.0,154.8,44.4828,51,81.5,100,70.7,74.3,71.3
20160615091500,150.0,154.8,44.4828,51,87.8,100,70.8,74.3,71.3
20160615093000,150.0,156.6,45.0,51,87.8,100,71.1,74.3,71.3
20160615094500,150.0,153.6,44.1379,51,83.8,100,71.3,74.3,71.3
20160615100000,150.0,153.6,44.1379,51,86.8,100,71.2,74.3,71.3
20160615101500,150.0,156.0,44.8276,51,84.3,100,71.2,74.3,71.3
20160615103000,150.0,153.0,43.9655,51,85.6,100,71.3,74.3,71.3
20160615104500,150.0,151.2,43.4483,51,89.8,100,71.3,74.3,71.3
20160615110000,150.0,154.8,44.4828,51,88.3,100,71.2,74.3,71.3
20160615111500,150.0,154.8,44.4828,51,88.3,100,71.3,74.3,71.3
20160615113000,150.0,157.2,45.1724,51,91.7,100,71.3,74.3,71.3
20160615114500,150.0,154.8,44.4828,51,80.9,0,71.6,74.3,71.3
20160615120000,150.0,156.6,45.0,51,60.8,0,71.4,74.3,71.3
20160615121500,150.0,159.0,45.6897,50,59.9,0,71.4,74.3,71.3
20160615123000,150.0,141.0,40.5172,49,57.7,0,71.3,74.3,71.3
20160615124500,150.0,320.4,92.069,98,57.7,0,70.4,68.0,54.2
20160615130000,150.0,320.4,92.069,100,56.7,0,69.1,68.0,54.2
20160615131500,150.0,320.4,92.069,91,56.7,0,68.3,68.0,54.2
20160615133000,150.0,306.6,88.1035,76,56.7,0,68.1,68.0,54.2
20160615134500,150.0,288.6,82.931,82,56.7,0,68.1,68.0,54.2
20160615140000,150.0,282.0,81.0345,88,56.0,0,67.9,68.0,54.2
20160615141500,150.0,309.6,88.9655,64,56.0,0,67.8,68.0,54.2
20160615143000,150.0,285.6,82.069,62,56.0,0,67.7,68.0,54.3
20160615144500,150.0,297.6,85.5172,70,56.0,0,67.7,68.0,54.3
20160615150000,150.0,205.8,59.1379,67,56.6,0,67.7,68.0,54.3
20160615151500,150.0,285.6,82.069,76,56.6,0,67.6,68.0,54.3
20160615153000,150.0,214.8,61.7241,55,56.6,0,67.6,68.0,54.3
20160615154500,300.0,0.0,0.0,58,58.3,0,68.9,68.0,54.3
20160615160000,150.0,331.8,95.3448,90,56.8,0,68.3,68.0,54.3
20160615161500,150.0,294.6,84.6552,67,56.8,0,67.7,68.0,54.3
20160615163000,150.0,279.0,80.1724,63,56.8,0,67.5,68.0,54.3
20160615164500,150.0,276.0,79.3103,69,56.8,0,67.5,68.0,54.3
20160615170000,150.0,245.4,70.5172,57,56.8,0,67.6,68.0,54.3
20160615171500,150.0,226.2,65.0,52,56.8,0,67.6,68.0,54.3
20160615173000,150.0,214.8,61.7241,51,56.8,0,67.6,68.0,54.3
20160615174500,300.0,0.0,0.0,53,57.6,0,68.5,68.0,54.3
20160615180000,150.0,300.6,86.3793,100,57.6,0,68.9,68.0,54.3
20160615181500,150.0,282.0,81.0345,68,56.4,0,67.8,68.0,54.3
20160615183000,150.0,252.6,72.5862,63,56.4,0,67.5,68.0,54.3
20160615184500,150.0,230.4,66.2069,60,56.4,0,67.5,68.0,54.3
20160615190000,150.0,222.6,63.9655,55,56.4,0,67.6,68.0,54.3
20160615191500,150.0,214.8,61.7241,54,56.4,0,67.6,68.0,54.3
20160615193000,150.0,218.4,62.7586,55,56.4,0,67.8,68.0,54.3
20160615194500,150.0,120.6,34.6552,46,95.7,100,69.6,80.0,78.0
20160615200000,150.0,159.6,45.8621,45,93.6,100,71.3,80.0,78.0
20160615201500,150.0,163.2,46.8966,46,91.8,100,72.0,80.0,78.0
20160615203000,150.0,140.4,40.3448,48,91.8,100,70.8,80.0,78.0
20160615204500,150.0,156.6,45.0,46,94.6,100,70.8,80.0,78.0
20160615210000,150.0,85.8,24.6552,100,100.4,100,72.4,80.0,78.0
20160615211500,150.0,158.4,45.5172,45,91.7,100,71.5,80.0,78.0
20160615213000,150.0,158.4,45.5172,44,91.7,100,71.3,80.0,78.0
20160615214500,150.0,163.8,47.069,45,91.7,100,71.2,80.0,78.0
20160615220000,150.0,134.4,38.6207,51,96.8,100,71.3,80.0,78.0
20160615221500,150.0,165.0,47.4138,45,98.5,100,71.3,80.0,78.0
20160615223000,150.0,160.8,46.2069,45,93.0,100,71.2,80.0,78.0
20160615224500,150.0,160.8,46.2069,45,91.8,100,71.2,80.0,78.0
20160615230000,150.0,158.4,45.5172,43,90.5,100,71.3,80.0,78.0
20160615231500,150.0,158.4,45.5172,43,99.4,100,71.4,80.0,78.0
20160615233000,150.0,158.4,45.5172,43,94.8,100,71.4,80.0,78.0
20160615234500,150.0,156.6,45.0,45,92.4,100,71.7,80.0,78.0
20160616000000,150.0,160.2,46.0345,43,94.7,100,71.6,80.0,78.0
20160616001500,150.0,154.8,44.4828,42,98.3,100,71.6,80.0,78.0
20160616003000,150.0,154.8,44.4828,42,99.7,100,71.7,80.0,78.0
20160616004500,150.0,156.6,45.0,42,93.6,100,71.7,80.0,78.0
20160616010000,150.0,159.0,45.6897,42,91.5,100,71.8,80.0,78.0
20160616011500,150.0,159.0,45.6897,42,100.2,100,71.9,80.0,78.0
20160616013000,150.0,153.6,44.1379,42,94.8,100,71.4,80.0,78.0
20160616014500,150.0,156.0,44.8276,42,91.2,100,71.2,80.0,78.0
20160616020000,150.0,150.6,43.2759,42,99.0,100,71.0,80.0,78.0
20160616021500,150.0,154.8,44.4828,42,94.8,100,70.9,80.0,78.0
20160616023000,150.0,154.8,44.4828,42,93.0,100,70.6,80.0,78.0
20160616024500,150.0,157.2,45.1724,41,96.6,100,70.7,80.0,78.0
20160616030000,150.0,155.4,44.6552,41,90.5,100,70.5,80.0,78.0
20160616031500,150.0,155.4,44.6552,41,95.3,100,70.5,80.0,78.0
20160616033000,150.0,158.4,45.5172,41,92.4,100,70.6,80.0,78.0
20160616034500,150.0,156.6,45.0,41,92.4,100,70.7,80.0,78.0
20160616040000,150.0,158.4,45.5172,41,94.9,100,70.8,80.0,78.0
20160616041500,150.0,160.8,46.2069,41,89.7,100,70.9,80.0,78.0
20160616043000,150.0,157.2,45.1724,41,99.0,100,70.9,80.0,78.0
20160616044500,150.0,157.2,45.1724,41,91.8,100,70.9,80.0,78.0
20160616050000,150.0,157.2,45.1724,41,91.8,100,71.2,80.0,78.0
20160616051500,150.0,153.6,44.1379,40,97.1,100,71.4,80.0,78.0
20160616053000,150.0,153.6,44.1379,40,89.9,100,71.6,80.0,78.0
20160616054500,150.0,153.6,44.1379,40,97.8,100,71.5,80.0,78.0
20160616060000,150.0,153.6,44.1379,40,90.5,100,71.4,80.0,78.0
20160616061500,150.0,153.6,44.1379,40,97.7,100,71.5,80.0,78.0
20160616063000,150.0,151.8,43.6207,40,91.7,100,71.4,80.0,78.0
20160616064500,150.0,151.8,43.6207,40,95.3,100,71.3,80.0,78.0
20160616070000,150.0,151.8,43.6207,40,94.1,100,71.3,80.0,78.0
20160616071500,150.0,142.8,41.0345,40,90.8,100,71.3,80.0,78.0
20160616073000,150.0,142.8,41.0345,41,93.0,100,70.9,80.0,78.0
20160616074500,150.0,142.8,41.0345,41,96.1,100,70.8,80.0,78.0
20160616080000,150.0,159.0,45.6897,44,94.1,100,70.6,80.0,78.0
20160616081500,150.0,159.0,45.6897,46,92.4,100,71.1,80.0,78.0
20160616083000,150.0,146.4,42.069,46,88.1,100,70.9,80.0,78.0
20160616084500,150.0,146.4,42.069,46,85.0,100,70.8,80.0,78.0
20160616090000,150.0,146.4,42.069,46,88.7,100,70.9,80.0,78.0
20160616091500,150.0,146.4,42.069,46,91.6,100,70.8,80.0,78.0
20160616093000,150.0,146.4,42.069,46,91.6,100,70.8,80.0,78.0
20160616094500,150.0,148.2,42.5862,46,85.0,100,70.8,80.0,78.0
20160616100000,150.0,148.2,42.5862,46,94.4,100,70.7,80.0,78.0
20160616101500,150.0,148.2,42.5862,46,88.1,100,70.8,80.0,78.0
20160616103000,150.0,148.2,42.5862,46,97.3,100,70.5,80.0,78.0
20160616104500,150.0,148.2,42.5862,46,89.3,100,70.6,80.0,78.0
20160616110000,150.0,148.2,42.5862,46,83.8,100,70.7,80.0,78.0
20160616111500,150.0,156.0,44.8276,46,98.4,100,71.4,80.0,78.0
20160616113000,150.0,156.0,44.8276,46,82.7,100,72.1,80.0,78.0
20160616114500,150.0,156.0,44.8276,46,95.3,100,74.4,80.0,78.0
20160616120000,150.0,156.0,44.8276,46,88.1,100,75.5,80.0,78.0
20160616121500,150.0,156.0,44.8276,46,82.6,100,77.1,80.0,78.0
20160616123000,150.0,156.0,44.8276,46,78.7,100,77.5,80.0,78.0
20160616124500,150.0,158.4,45.5172,46,83.2,100,77.9,80.0,78.0
20160616130000,150.0,158.4,45.5172,46,59.6,100,77.1,80.0,78.0
20160616131500,150.0,158.4,45.5172,46,67.7,100,77.3,80.0,78.0
20160616133000,150.0,152.4,43.7931,47,78.4,100,77.6,80.0,78.0
20160616134500,150.0,150.6,43.2759,47,83.7,100,76.4,80.0,78.0
20160616140000,150.0,150.6,43.2759,47,100.2,100,75.4,80.0,78.0
20160616141500,150.0,150.6,43.2759,47,86.6,100,75.2,80.0,78.0
20160616143000,150.0,150.6,43.2759,47,81.6,100,76.3,80.0,78.0
20160616144500,150.0,150.6,43.2759,47,98.4,100,75.2,80.0,78.0
20160616150000,150.0,150.6,43.2759,47,89.3,100,74.5,80.0,78.0
20160616151500,150.0,150.6,43.2759,47,83.2,100,74.0,80.0,78.0
20160616153000,150.0,150.6,43.2759,47,97.3,100,73.7,80.0,78.0
20160616154500,150.0,152.4,43.7931,47,87.5,100,73.9,80.0,78.0
20160616160000,150.0,154.8,44.4828,47,88.7,100,74.0,80.0,78.0
20160616161500,150.0,150.6,43.2759,47,88.7,100,73.9,80.0,78.0
20160616163000,150.0,150.6,43.2759,47,88.7,100,73.7,80.0,78.0
20160616164500,150.0,152.4,43.7931,47,97.6,100,74.0,80.0,78.0
20160616170000,150.0,152.4,43.7931,47,90.5,100,73.3,80.0,78.0
20160616171500,150.0,154.8,44.4828,47,97.7,100,73.8,80.0,78.0
20160616173000,150.0,153.0,43.9655,47,89.9,100,74.0,80.0,78.0
20160616174500,150.0,156.0,44.8276,47,95.9,100,73.7,80.0,78.0
20160616180000,150.0,153.0,43.9655,47,89.9,100,73.5,80.0,78.0
20160616181500,150.0,156.6,45.0,47,88.1,100,73.3,80.0,78.0
20160616183000,150.0,151.8,43.6207,47,89.9,100,73.3,80.0,78.0
20160616184500,150.0,154.8,44.4828,47,96.8,100,73.1,80.0,78.0
20160616190000,150.0,154.8,44.4828,47,89.9,100,73.8,80.0,78.0
20160616191500,150.0,151.8,43.6207,47,93.6,100,73.8,80.0,78.0
20160616193000,150.0,151.8,43.6207,47,90.7,100,74.3,80.0,78.0
20160616194500,150.0,155.4,44.6552,47,90.7,100,74.0,80.0,78.0
20160616200000,150.0,152.4,43.7931,47,99.0,100,74.0,80.0,78.0
20160616201500,150.0,156.6,45.0,47,89.3,100,73.9,80.0,78.0
20160616203000,150.0,152.4,43.7931,47,91.1,100,73.7,80.0,78.0
20160616204500,150.0,152.4,43.7931,47,99.0,100,73.2,80.0,78.0
20160616210000,150.0,152.4,43.7931,47,89.7,100,73.6,80.0,78.0
20160616211500,150.0,152.4,43.7931,47,91.1,100,73.8,80.0,78.0
20160616213000,150.0,158.4,45.5172,46,97.3,100,73.5,80.0,78.0
20160616214500,150.0,158.4,45.5172,45,93.3,100,73.2,80.0,78.0
20160616220000,150.0,156.0,44.8276,45,88.7,100,72.6,80.0,78.0
20160616221500,150.0,160.8,46.2069,45,89.9,100,72.6,80.0,78.0
20160616223000,150.0,153.0,43.9655,44,97.9,100,72.6,80.0,78.0
20160616224500,150.0,156.6,45.0,44,89.3,100,72.6,80.0,78.0
20160616230000,150.0,156.6,45.0,44,90.5,100,72.7,80.0,78.0
20160616231500,150.0,156.6,45.0,44,96.6,100,72.6,80.0,78.0
20160616233000,150.0,156.6,45.0,44,90.4,100,72.4,80.0,78.0
20160616234500,150.0,156.6,45.0,44,90.4,100,72.2,80.0,78.0
20160617000000,150.0,156.6,45.0,44,93.9,100,72.5,80.0,78.0
20160617001500,150.0,153.6,44.1379,44,95.3,100,73.1,80.0,78.0
20160617003000,150.0,155.4,44.6552,44,88.7,100,72.6,80.0,78.0
20160617004500,150.0,141.6,40.6897,42,94.2,100,72.9,80.0,78.0
20160617010000,150.0,141.6,40.6897,43,100.3,100,73.2,80.0,78.0
20160617011500,150.0,141.6,40.6897,44,100.3,100,73.4,80.0,78.0
20160617013000,150.0,141.6,40.6897,44,93.6,100,73.8,80.0,78.0
20160617014500,150.0,145.8,41.8966,45,93.6,100,74.2,80.0,78.0
20160617020000,150.0,148.2,42.5862,45,97.8,100,74.2,80.0,78.0
20160617021500,150.0,146.4,42.069,45,102.7,100,74.3,80.0,78.0
20160617023000,150.0,146.4,42.069,45,92.5,100,74.6,80.0,78.0
20160617024500,150.0,143.4,41.2069,45,92.5,100,74.6,80.0,78.0
20160617030000,150.0,143.4,41.2069,45,99.1,100,74.6,80.0,78.0
20160617031500,150.0,145.2,41.7241,45,99.1,100,76.0,80.0,78.0
20160617033000,150.0,145.2,41.7241,45,93.0,100,75.5,80.0,78.0
20160617034500,150.0,145.2,41.7241,45,94.1,100,75.2,80.0,78.0
20160617040000,150.0,143.4,41.2069,45,95.1,100,75.3,80.0,78.0
20160617041500,150.0,145.2,41.7241,45,101.7,100,75.7,80.0,78.0
20160617043000,150.0,143.4,41.2069,45,92.4,100,75.2,80.0,78.0
20160617044500,150.0,147.0,42.2414,45,92.4,100,75.2,80.0,78.0
20160617050000,150.0,141.6,40.6897,45,94.3,100,75.0,80.0,78.0
20160617051500,150.0,145.2,41.7241,45,101.0,100,75.1,80.0,78.0
20160617053000,150.0,149.4,42.931,45,94.7,100,75.6,80.0,78.0
20160617054500,150.0,149.4,42.931,45,91.1,100,75.2,80.0,78.0
20160617060000,150.0,145.8,41.8966,45,93.0,100,75.2,80.0,78.0
20160617061500,150.0,149.4,42.931,45,99.1,100,75.1,80.0,78.0
20160617063000,150.0,144.0,41.3793,45,95.0,100,75.1,80.0,78.0
20160617064500,150.0,145.8,41.8966,45,95.0,100,75.1,80.0,78.0
20160617070000,150.0,152.4,43.7931,47,93.2,100,75.4,80.0,78.0
20160617071500,150.0,152.4,43.7931,47,97.1,100,74.3,80.0,78.0
20160617073000,150.0,152.4,43.7931,47,89.9,100,73.8,80.0,78.0
20160617074500,150.0,152.4,43.7931,47,91.7,100,73.7,80.0,78.0
20160617080000,150.0,152.4,43.7931,47,89.2,100,73.6,80.0,78.0
20160617081500,150.0,152.4,43.7931,47,90.5,100,73.6,80.0,78.0
20160617083000,150.0,152.4,43.7931,47,95.3,100,73.8,80.0,78.0
20160617084500,150.0,152.4,43.7931,47,90.5,100,73.8,80.0,78.0
20160617090000,150.0,155.4,44.6552,47,93.5,100,73.6,80.0,78.0
20160617091500,150.0,153.6,44.1379,47,91.1,100,73.7,80.0,78.0
20160617093000,150.0,156.6,45.0,47,88.7,100,73.3,80.0,78.0
20160617094500,150.0,158.4,45.5172,47,90.5,100,73.0,80.0,78.0
20160617100000,150.0,155.4,44.6552,47,90.5,100,73.6,80.0,78.0
20160617101500,150.0,155.4,44.6552,47,86.2,100,73.6,80.0,78.0
20160617103000,150.0,155.4,44.6552,47,87.7,100,73.3,80.0,78.0
20160617104500,150.0,158.4,45.5172,47,87.7,100,72.7,80.0,78.0
20160617110000,150.0,158.4,45.5172,47,82.6,100,72.6,80.0,78.0
20160617111500,150.0,158.4,45.5172,46,86.8,100,73.0,80.0,78.0
20160617113000,150.0,158.4,45.5172,46,85.5,100,73.5,80.0,78.0
20160617114500,150.0,158.4,45.5172,46,88.1,100,74.1,80.0,78.0
20160617120000,150.0,158.4,45.5172,46,86.9,100,73.4,80.0,78.0
20160617121500,150.0,158.4,45.5172,46,81.4,100,73.9,80.0,78.0
20160617123000,150.0,158.4,45.5172,46,85.0,100,74.0,80.0,78.0
20160617124500,150.0,158.4,45.5172,46,80.2,100,74.2,80.0,78.0
20160617130000,150.0,158.4,45.5172,46,86.0,100,73.2,80.0,78.0
20160617131500,150.0,158.4,45.5172,46,96.5,100,72.9,80.0,78.0
20160617133000,150.0,156.6,45.0,45,96.5,100,73.2,80.0,78.0
20160617134500,150.0,156.6,45.0,45,84.4,100,73.0,80.0,78.0
20160617140000,150.0,156.6,45.0,45,93.6,100,73.1,80.0,78.0
20160617141500,150.0,156.6,45.0,45,86.8,100,73.2,80.0,78.0
20160617143000,150.0,152.4,43.7931,45,81.6,100,72.9,80.0,78.0
20160617144500,150.0,152.4,43.7931,45,85.0,100,72.7,80.0,78.0
20160617150000,150.0,154.8,44.4828,45,87.5,100,72.6,80.0,78.0
20160617151500,150.0,153.0,43.9655,45,82.6,100,73.1,80.0,78.0
20160617153000,150.0,153.0,43.9655,45,89.9,100,72.8,80.0,78.0
20160617154500,150.0,153.0,43.9655,45,96.9,100,72.7,80.0,78.0
20160617160000,150.0,154.8,44.4828,45,86.5,100,73.1,80.0,78.0
20160617161500,150.0,156.6,45.0,45,97.1,100,72.7,80.0,78.0
20160617163000,150.0,156.6,45.0,45,88.7,100,72.5,80.0,78.0
20160617164500,150.0,153.6,44.1379,45,88.7,100,73.3,80.0,78.0
20160617170000,150.0,156.6,45.0,45,96.3,100,73.1,80.0,78.0
20160617171500,150.0,156.6,45.0,45,92.7,100,72.7,80.0,78.0
20160617173000,150.0,156.6,45.0,45,91.1,100,72.2,80.0,78.0
20160617174500,150.0,156.6,45.0,45,92.5,100,72.3,80.0,78.0
20160617180000,150.0,156.6,45.0,45,90.5,100,72.9,80.0,78.0
20160617181500,150.0,156.6,45.0,45,96.0,100,72.7,80.0,78.0
20160617183000,150.0,269.4,77.4138,63,60.4,0,72.9,74.3,71.3
20160617184500,150.0,155.4,44.6552,45,59.2,0,71.9,74.3,71.3
20160617190000,150.0,155.4,44.6552,45,59.2,0,71.7,74.3,71.3
20160617191500,150.0,157.2,45.1724,45,58.3,0,72.9,74.3,71.3
20160617193000,150.0,157.2,45.1724,45,58.3,0,73.5,74.3,71.3
20160617194500,150.0,157.2,45.1724,45,58.3,0,73.2,74.3,71.3
20160617200000,150.0,157.2,45.1724,45,65.8,100,72.3,80.0,77.9
20160617201500,150.0,157.2,45.1724,45,89.5,100,74.3,80.0,77.9
20160617203000,150.0,157.2,45.1724,45,91.1,100,75.0,80.0,77.9
20160617204500,150.0,155.4,44.6552,45,94.9,100,75.5,80.0,77.9
20160617210000,150.0,155.4,44.6552,45,99.1,100,76.5,80.0,77.9
20160617211500,150.0,141.6,40.6897,41,96.7,100,76.2,80.0,77.9
20160617213000,150.0,141.6,40.6897,41,93.6,100,77.0,80.0,77.9
20160617214500,150.0,139.2,40.0,41,93.6,100,77.0,80.0,77.9
20160617220000,150.0,141.0,40.5172,42,94.8,100,77.7,80.0,77.9
20160617221500,150.0,158.4,45.5172,44,62.8,100,76.8,80.0,77.9
20160617223000,150.0,156.6,45.0,44,75.4,100,77.4,80.0,77.9
20160617224500,150.0,156.6,45.0,44,99.7,100,77.4,80.0,77.9
20160617230000,150.0,159.6,45.8621,46,62.8,0,78.3,80.0,77.9
20160617231500,150.0,159.6,45.8621,46,59.6,100,77.1,80.0,77.9
20160617233000,150.0,157.2,45.1724,46,75.5,100,77.9,80.0,77.9
20160617234500,150.0,159.0,45.6897,46,60.8,100,77.3,80.0,77.9
20160618000000,150.0,155.4,44.6552,46,92.8,100,77.1,80.0,77.9
20160618001500,150.0,155.4,44.6552,46,90.5,100,77.1,80.0,77.9
20160618003000,150.0,155.4,44.6552,46,94.3,100,77.5,80.0,77.9
20160618004500,150.0,155.4,44.6552,46,62.8,0,78.2,80.0,77.9
20160618010000,150.0,157.2,45.1724,46,77.6,100,76.8,80.0,77.9
20160618011500,150.0,157.2,45.1724,46,82.6,100,77.5,80.0,77.9
20160618013000,150.0,157.2,45.1724,46,90.5,100,77.5,80.0,77.9
20160618014500,150.0,157.2,45.1724,45,62.4,0,77.6,80.0,77.9
20160618020000,150.0,157.2,45.1724,45,93.2,100,77.5,80.0,77.9
20160618021500,150.0,157.2,45.1724,45,95.4,100,77.2,80.0,77.9
20160618023000,150.0,157.2,45.1724,46,63.2,0,78.0,80.0,77.9
20160618024500,150.0,159.0,45.6897,46,90.5,100,76.9,80.0,77.9
20160618030000,150.0,157.2,45.1724,46,71.2,100,77.5,80.0,77.9
20160618031500,150.0,157.2,45.1724,46,93.6,100,77.6,80.0,77.9
20160618033000,150.0,151.8,43.6207,46,61.6,100,77.1,80.0,77.9
20160618034500,150.0,156.0,44.8276,46,91.3,100,77.2,80.0,77.9
20160618040000,150.0,156.0,44.8276,46,82.6,100,77.8,80.0,77.9
20160618041500,150.0,156.0,44.8276,46,86.5,100,77.4,80.0,77.9
20160618043000,150.0,156.0,44.8276,46,74.6,0,78.1,80.0,77.9
20160618044500,150.0,156.0,44.8276,46,89.8,100,76.8,80.0,77.9
20160618050000,150.0,156.0,44.8276,46,97.0,100,77.1,80.0,77.9
20160618051500,150.0,158.4,45.5172,44,62.8,100,77.5,80.0,77.9
20160618053000,150.0,158.4,45.5172,44,93.0,100,76.8,80.0,77.9
20160618054500,150.0,158.4,45.5172,44,91.7,100,77.9,80.0,77.9
20160618060000,150.0,156.6,45.0,44,84.6,100,76.6,80.0,77.9
20160618061500,150.0,156.6,45.0,44,97.4,100,76.6,80.0,77.9
20160618063000,150.0,156.6,45.0,44,91.1,100,75.9,80.0,77.9
20160618064500,150.0,222.6,63.9655,59,91.1,0,75.5,71.4,68.4
20160618070000,150.0,320.4,92.069,98,57.2,0,72.9,71.4,68.4
20160618071500,150.0,245.4,70.5172,61,57.9,0,71.9,71.4,68.4
20160618073000,150.0,291.6,83.7931,73,57.9,0,71.9,71.4,68.4
20160618074500,150.0,282.0,81.0345,69,57.9,0,71.5,71.4,68.4
20160618080000,150.0,273.0,78.4483,66,57.9,0,71.1,71.4,68.4
20160618081500,150.0,269.4,77.4138,65,57.9,0,71.5,71.4,68.4
20160618083000,150.0,196.8,56.5517,52,57.9,0,70.5,71.4,68.4
20160618084500,150.0,157.2,45.1724,45,57.9,0,70.3,71.4,68.4
20160618090000,150.0,197.4,56.7241,52,57.9,0,71.3,71.4,68.4
20160618091500,150.0,178.2,51.2069,48,57.9,0,70.8,71.4,68.4
20160618093000,150.0,157.2,45.1724,45,57.9,0,70.3,71.4,68.4
20160618094500,150.0,190.8,54.8276,51,57.9,0,71.3,71.4,68.4
20160618100000,150.0,159.6,45.8621,45,57.9,0,70.9,71.4,68.4
20160618101500,150.0,154.8,44.4828,44,57.9,0,70.4,71.4,68.4
20160618103000,150.0,154.8,44.4828,44,57.9,0,70.3,71.4,68.4
20160618104500,150.0,157.2,45.1724,45,57.9,0,70.0,71.4,68.4
20160618110000,150.0,157.2,45.1724,46,57.9,0,70.5,71.4,68.4
20160618111500,150.0,157.2,45.1724,44,57.9,0,69.9,71.4,68.4
20160618113000,150.0,157.2,45.1724,44,57.9,0,69.7,71.4,68.4
20160618114500,150.0,159.0,45.6897,46,57.9,0,70.0,71.4,68.4
20160618120000,150.0,159.0,45.6897,46,57.2,0,70.2,71.4,68.4
20160618121500,150.0,165.6,47.5862,46,57.2,0,70.5,71.4,68.4
20160618123000,150.0,159.0,45.6897,44,57.2,0,70.7,71.4,68.4
20160618124500,150.0,155.4,44.6552,44,57.2,0,70.5,71.4,68.4
20160618130000,150.0,155.4,44.6552,44,57.2,0,70.4,71.4,68.4
20160618131500,150.0,155.4,44.6552,44,57.2,0,69.9,71.4,68.4
20160618133000,150.0,155.4,44.6552,44,57.2,0,69.3,71.4,68.4
20160618134500,150.0,155.4,44.6552,44,97.3,100,71.0,75.7,72.7
20160618140000,150.0,155.4,44.6552,44,92.4,100,71.0,75.7,72.7
20160618141500,150.0,149.4,42.931,44,92.4,100,71.2,75.7,72.7
20160618143000,150.0,149.4,42.931,44,92.4,100,71.4,75.7,72.7
20160618144500,150.0,149.4,42.931,44,98.5,100,72.1,75.7,72.7
20160618150000,150.0,151.8,43.6207,44,96.7,100,71.8,75.7,72.7
20160618151500,150.0,151.8,43.6207,44,89.9,100,71.7,75.7,72.7
20160618153000,150.0,151.8,43.6207,44,91.1,100,71.6,75.7,72.7
20160618154500,150.0,151.8,43.6207,44,95.4,100,71.8,75.7,72.7
20160618160000,150.0,154.8,44.4828,44,98.6,100,72.0,75.7,72.7
20160618161500,150.0,153.0,43.9655,44,92.7,100,72.2,75.7,72.7
20160618163000,150.0,153.0,43.9655,44,94.4,100,72.1,75.7,72.7
20160618164500,150.0,153.0,43.9655,44,94.4,100,71.9,75.7,72.7
20160618170000,150.0,151.2,43.4483,44,90.1,100,72.2,75.7,72.7
20160618171500,150.0,151.2,43.4483,44,93.0,100,72.1,75.7,72.7
20160618173000,150.0,153.0,43.9655,44,99.7,100,71.8,75.7,72.7
20160618174500,150.0,154.8,44.4828,44,91.7,100,71.7,75.7,72.7
20160618180000,150.0,151.2,43.4483,44,91.7,100,72.2,75.7,72.7
20160618181500,150.0,154.8,44.4828,44,91.7,100,72.6,75.7,72.7
20160618183000,150.0,154.8,44.4828,44,98.0,100,72.8,75.7,72.7
20160618184500,150.0,142.8,41.0345,44,101.0,100,72.5,75.7,72.7
20160618190000,150.0,141.0,40.5172,45,98.3,100,72.4,75.7,72.7
20160618191500,150.0,144.0,41.3793,46,93.3,100,72.5,75.7,72.7
20160618193000,150.0,144.0,41.3793,46,91.1,100,71.9,75.7,72.7
20160618194500,150.0,148.2,42.5862,46,62.2,0,73.8,75.7,72.7
20160618200000,150.0,148.2,42.5862,46,60.4,0,74.1,75.7,72.7
20160618201500,150.0,148.2,42.5862,46,60.4,0,73.4,75.7,72.7
20160618203000,150.0,145.2,41.7241,46,59.5,0,72.8,75.7,72.7
20160618204500,150.0,147.0,42.2414,46,58.8,100,72.6,75.7,72.7
20160618210000,150.0,147.0,42.2414,46,58.8,100,72.2,75.7,72.7
20160618211500,150.0,147.0,42.2414,46,61.1,100,72.5,75.7,72.7
20160618213000,150.0,149.4,42.931,46,60.0,0,73.3,75.7,72.7
20160618214500,150.0,147.0,42.2414,46,99.9,100,74.5,80.0,78.0
20160618220000,150.0,157.2,45.1724,43,97.3,100,75.8,80.0,78.0
20160618221500,150.0,157.2,45.1724,43,89.9,100,76.6,80.0,78.0
20160618223000,150.0,153.6,44.1379,43,89.9,100,76.8,80.0,78.0
20160618224500,150.0,150.0,43.1034,43,92.5,100,77.7,80.0,78.0
20160618230000,150.0,152.4,43.7931,43,62.8,100,77.7,80.0,78.0
20160618231500,150.0,152.4,43.7931,43,94.2,100,76.9,80.0,78.0
20160618233000,150.0,150.6,43.2759,43,97.2,100,77.4,80.0,78.0
20160618234500,150.0,156.6,45.0,44,63.6,100,77.2,80.0,78.0
20160619000000,150.0,156.6,45.0,44,97.7,100,77.0,80.0,78.0
20160619001500,150.0,154.8,44.4828,44,97.7,100,77.9,80.0,78.0
20160619003000,150.0,156.6,45.0,44,92.1,100,76.5,80.0,78.0
20160619004500,150.0,156.6,45.0,44,79.7,100,78.1,80.0,78.0
20160619010000,150.0,156.6,45.0,45,89.2,100,76.8,80.0,78.0
20160619011500,150.0,156.6,45.0,45,91.1,100,78.0,80.0,78.0
20160619013000,150.0,156.6,45.0,44,91.1,100,76.5,80.0,78.0
20160619014500,150.0,156.6,45.0,44,98.4,100,77.1,80.0,78.0
20160619020000,150.0,156.6,45.0,44,62.8,100,77.0,80.0,78.0
20160619021500,150.0,156.6,45.0,44,76.1,100,77.9,80.0,78.0
20160619023000,150.0,159.0,45.6897,44,89.3,100,77.5,80.0,78.0
20160619024500,150.0,156.0,44.8276,44,90.5,100,77.5,80.0,78.0
20160619030000,150.0,156.0,44.8276,44,93.0,100,77.4,80.0,78.0
20160619031500,150.0,156.0,44.8276,44,95.5,100,77.3,80.0,78.0
20160619033000,150.0,156.0,44.8276,44,63.3,100,77.5,80.0,78.0
20160619034500,150.0,156.0,44.8276,44,99.6,100,76.8,80.0,78.0
20160619040000,150.0,188.4,54.1379,49,84.9,0,78.4,80.0,78.0
20160619041500,150.0,156.6,45.0,43,96.4,100,76.6,80.0,78.0
20160619043000,150.0,159.0,45.6897,44,62.0,100,77.0,80.0,78.0
20160619044500,150.0,155.4,44.6552,44,97.7,100,77.5,80.0,78.0
20160619050000,150.0,158.4,45.5172,44,86.5,100,77.4,80.0,78.0
20160619051500,150.0,158.4,45.5172,44,62.0,100,77.2,80.0,78.0
20160619053000,150.0,160.2,46.0345,44,99.3,100,77.3,80.0,78.0
20160619054500,150.0,158.4,45.5172,44,99.3,100,77.1,80.0,78.0
20160619060000,150.0,158.4,45.5172,44,92.9,100,77.1,80.0,78.0
20160619061500,150.0,156.0,44.8276,43,91.0,100,76.2,80.0,78.0
20160619063000,150.0,152.4,43.7931,43,97.0,100,75.9,80.0,78.0
20160619064500,150.0,155.4,44.6552,43,95.2,100,75.7,80.0,78.0
20160619070000,150.0,155.4,44.6552,43,95.2,100,75.9,80.0,78.0
20160619071500,150.0,155.4,44.6552,43,96.4,100,75.7,80.0,78.0
20160619073000,150.0,153.6,44.1379,43,94.2,100,75.8,80.0,78.0
20160619074500,150.0,153.6,44.1379,43,91.1,100,76.0,80.0,78.0
20160619080000,150.0,156.6,45.0,43,93.6,100,75.9,80.0,78.0
20160619081500,150.0,156.6,45.0,43,93.6,100,75.6,80.0,78.0
20160619083000,150.0,156.6,45.0,43,96.7,100,75.8,80.0,78.0
20160619084500,150.0,156.6,45.0,43,101.9,100,76.1,80.0,78.0
20160619090000,150.0,156.6,45.0,43,96.4,100,75.9,80.0,78.0
20160619091500,150.0,156.6,45.0,43,90.5,100,75.8,80.0,78.0
20160619093000,150.0,153.0,43.9655,43,101.2,100,76.2,80.0,78.0
20160619094500,150.0,150.0,43.1034,43,101.2,100,76.0,80.0,78.0
20160619100000,150.0,150.0,43.1034,43,91.7,100,76.0,80.0,78.0
20160619101500,150.0,150.0,43.1034,43,98.4,100,76.0,80.0,78.0
20160619103000,150.0,150.0,43.1034,43,91.2,100,75.8,80.0,78.0
20160619104500,150.0,150.0,43.1034,43,91.2,100,75.5,80.0,78.0
20160619110000,150.0,150.0,43.1034,43,95.8,100,75.5,80.0,78.0
20160619111500,150.0,151.8,43.6207,43,94.2,100,75.5,80.0,78.0
20160619113000,150.0,153.6,44.1379,43,100.8,100,75.1,80.0,78.0
20160619114500,150.0,153.6,44.1379,43,93.0,100,75.5,80.0,78.0
20160619120000,150.0,153.6,44.1379,43,98.2,100,75.5,80.0,78.0
20160619121500,150.0,155.4,44.6552,43,89.8,100,76.9,80.0,78.0
20160619123000,150.0,157.2,45.1724,43,93.0,100,76.9,80.0,78.0
20160619124500,150.0,157.2,45.1724,43,97.8,100,76.5,80.0,78.0
20160619130000,150.0,155.4,44.6552,43,91.1,100,77.5,80.0,78.0
20160619131500,150.0,155.4,44.6552,43,96.0,100,76.7,80.0,78.0
20160619133000,150.0,155.4,44.6552,43,98.5,100,76.8,80.0,78.0
20160619134500,150.0,151.8,43.6207,43,91.5,100,76.8,80.0,78.0
20160619140000,150.0,151.8,43.6207,43,84.9,100,76.4,80.0,78.0
20160619141500,150.0,151.8,43.6207,43,101.8,100,76.2,80.0,78.0
20160619143000,150.0,151.8,43.6207,43,89.9,100,76.2,80.0,78.0
20160619144500,150.0,153.6,44.1379,43,103.4,100,76.1,80.0,78.0
20160619150000,150.0,153.6,44.1379,43,89.5,100,76.6,80.0,78.0
20160619151500,150.0,153.6,44.1379,43,93.7,100,76.6,80.0,78.0
20160619153000,150.0,153.6,44.1379,43,91.1,100,76.5,80.0,78.0
20160619154500,150.0,153.6,44.1379,43,102.6,100,76.5,80.0,78.0
20160619160000,150.0,151.8,43.6207,43,94.7,100,76.9,80.0,78.0
20160619161500,150.0,151.8,43.6207,43,94.7,100,77.3,80.0,78.0
20160619163000,150.0,151.8,43.6207,43,97.5,100,77.0,80.0,78.0
20160619164500,150.0,150.0,43.1034,43,91.7,100,77.5,80.0,78.0
20160619170000,150.0,150.0,43.1034,43,97.7,100,77.7,80.0,78.0
20160619171500,150.0,150.0,43.1034,43,105.1,100,77.6,80.0,78.0
20160619173000,150.0,150.0,43.1034,43,102.8,100,77.6,80.0,78.0
20160619174500,150.0,150.0,43.1034,43,102.8,100,77.4,80.0,78.0
20160619180000,150.0,150.0,43.1034,43,102.8,100,77.7,80.0,78.0
20160619181500,150.0,150.0,43.1034,43,94.1,100,77.5,80.0,78.0
20160619183000,150.0,150.0,43.1034,43,94.1,100,77.8,80.0,78.0
20160619184500,150.0,150.0,43.1034,43,94.1,100,77.2,80.0,78.0
20160619190000,150.0,150.0,43.1034,43,102.8,100,77.1,80.0,78.0
20160619191500,150.0,146.4,42.069,43,98.0,100,77.1,80.0,78.0
20160619193000,150.0,146.4,42.069,43,95.3,100,77.2,80.0,78.0
20160619194500,150.0,201.0,57.7586,52,60.4,0,78.6,80.0,78.0
20160619200000,150.0,157.2,45.1724,45,60.4,100,77.1,80.0,78.0
20160619201500,150.0,163.8,47.069,46,63.2,0,77.9,80.0,78.0
20160619203000,150.0,155.4,44.6552,45,69.2,100,77.7,80.0,78.0
20160619204500,150.0,158.4,45.5172,46,61.9,100,76.9,80.0,78.0
20160619210000,150.0,172.2,49.4828,48,64.4,0,78.2,80.0,78.0
20160619211500,150.0,158.4,45.5172,45,60.4,100,77.7,80.0,78.0
20160619213000,150.0,160.2,46.0345,45,83.2,100,77.7,80.0,78.0
20160619214500,150.0,160.2,46.0345,45,95.4,100,78.0,80.0,78.0
20160619220000,150.0,156.6,45.0,45,61.6,100,77.2,80.0,78.0
20160619221500,150.0,158.4,45.5172,45,98.7,100,77.6,80.0,78.0
20160619223000,150.0,162.0,46.5517,45,80.9,100,77.9,80.0,78.0
20160619224500,150.0,158.4,45.5172,44,79.1,100,77.9,80.0,78.0
20160619230000,150.0,156.6,45.0,43,62.8,0,78.1,80.0,78.0
20160619231500,150.0,159.6,45.8621,43,88.1,100,77.2,80.0,78.0
20160619233000,150.0,154.8,44.4828,43,63.6,100,77.5,80.0,78.0
20160619234500,150.0,168.0,48.2759,45,68.2,0,78.1,80.0,78.0
20160620000000,150.0,156.6,45.0,44,61.2,0,77.9,80.0,78.0
20160620001500,150.0,156.6,45.0,44,88.8,100,77.5,80.0,78.0
20160620003000,150.0,156.6,45.0,44,71.1,100,78.0,80.0,78.0
20160620004500,150.0,156.6,45.0,44,80.2,100,77.3,80.0,78.0
20160620010000,150.0,158.4,45.5172,44,63.6,100,77.5,80.0,78.0
20160620011500,150.0,158.4,45.5172,44,81.2,100,77.2,80.0,78.0
20160620013000,150.0,158.4,45.5172,44,81.2,100,77.8,80.0,78.0
20160620014500,150.0,158.4,45.5172,44,88.1,100,77.6,80.0,78.0
20160620020000,150.0,158.4,45.5172,44,83.7,100,77.9,80.0,78.0
20160620021500,150.0,158.4,45.5172,44,91.2,100,77.9,80.0,78.0
20160620023000,150.0,160.2,46.0345,44,82.0,100,76.7,80.0,78.0
20160620024500,150.0,160.2,46.0345,44,72.2,100,77.2,80.0,78.0
20160620030000,150.0,157.2,45.1724,44,91.1,100,77.2,80.0,78.0
20160620031500,150.0,157.2,45.1724,44,102.6,100,77.3,80.0,78.0
20160620033000,150.0,157.2,45.1724,44,94.8,100,77.7,80.0,78.0
20160620034500,150.0,157.2,45.1724,44,61.2,100,77.5,80.0,78.0
20160620040000,150.0,157.2,45.1724,44,61.2,100,77.5,80.0,78.0
20160620041500,150.0,178.8,51.3793,48,64.4,0,78.2,80.0,78.0
20160620043000,150.0,157.2,45.1724,44,60.8,0,78.0,80.0,78.0
20160620044500,150.0,155.4,44.6552,44,95.4,100,77.1,80.0,78.0
20160620050000,150.0,155.4,44.6552,44,64.9,100,77.4,80.0,78.0
20160620051500,150.0,155.4,44.6552,44,95.2,100,78.0,80.0,78.0
20160620053000,150.0,157.2,45.1724,44,61.2,0,77.9,80.0,78.0
20160620054500,150.0,157.2,45.1724,44,87.5,100,77.5,80.0,78.0
20160620060000,150.0,159.0,45.6897,44,95.6,100,77.3,80.0,78.0
20160620061500,150.0,155.4,44.6552,44,90.5,100,77.0,80.0,78.0
20160620063000,150.0,155.4,44.6552,44,101.1,100,76.1,80.0,78.0
20160620064500,150.0,155.4,44.6552,44,91.9,100,75.9,80.0,78.0
20160620070000,150.0,155.4,44.6552,44,102.7,100,76.7,80.0,78.0
20160620071500,150.0,153.6,44.1379,44,93.6,100,76.1,80.0,78.0
20160620073000,150.0,153.6,44.1379,44,93.6,100,76.6,80.0,78.0
20160620074500,150.0,148.2,42.5862,47,95.4,100,76.1,80.0,78.0
20160620080000,150.0,315.0,90.5172,100,60.3,0,76.6,73.2,70.2
20160620081500,150.0,276.0,79.3103,67,57.9,0,73.9,73.2,70.2
20160620083000,150.0,241.8,69.4828,61,57.9,0,73.7,73.2,70.2
20160620084500,150.0,201.0,57.7586,54,57.9,0,72.4,73.2,70.2
20160620090000,150.0,159.6,45.8621,47,59.1,0,72.1,73.2,70.2
20160620091500,150.0,176.4,50.6897,51,59.1,0,72.5,73.2,70.2
20160620093000,150.0,158.4,45.5172,46,59.1,0,71.6,73.2,70.2
20160620094500,150.0,156.0,44.8276,46,59.1,0,71.4,73.2,70.2
20160620100000,150.0,159.0,45.6897,46,59.1,0,71.6,73.2,70.2
20160620101500,150.0,159.0,45.6897,46,59.1,0,71.0,73.2,70.2
20160620103000,150.0,159.0,45.6897,46,58.4,0,70.7,73.2,70.2
20160620104500,150.0,159.0,45.6897,46,58.4,0,71.1,73.2,70.2
20160620110000,150.0,155.4,44.6552,45,58.4,0,70.9,73.2,70.2
20160620111500,150.0,155.4,44.6552,45,58.4,0,70.4,73.2,70.2
20160620113000,150.0,157.2,45.1724,45,58.4,0,70.0,73.2,70.2
20160620114500,150.0,157.2,45.1724,45,58.4,0,71.0,73.2,70.2
20160620120000,150.0,159.6,45.8621,45,58.4,0,71.3,73.2,70.2
20160620121500,150.0,157.2,45.1724,45,58.4,0,71.2,73.2,70.2
20160620123000,150.0,157.2,45.1724,45,58.4,0,71.2,73.2,70.2
20160620124500,150.0,159.0,45.6897,45,58.4,0,70.5,73.2,70.2
20160620130000,150.0,157.2,45.1724,45,58.4,0,70.2,73.2,70.2
20160620131500,150.0,157.2,45.1724,44,102.5,100,71.7,75.7,72.7
20160620133000,150.0,157.2,45.1724,44,89.9,100,72.2,75.7,72.7
20160620134500,150.0,153.0,43.9655,44,97.2,100,72.9,75.7,72.7
20160620140000,150.0,159.6,45.8621,45,62.1,0,73.6,75.7,72.7
20160620141500,150.0,156.0,44.8276,44,60.3,100,71.9,75.7,72.7
20160620143000,150.0,156.0,44.8276,44,86.2,100,71.7,75.7,72.7
20160620144500,150.0,156.0,44.8276,44,60.4,100,72.2,75.7,72.7
20160620150000,150.0,156.0,44.8276,44,73.9,100,72.6,75.7,72.7
20160620151500,150.0,156.0,44.8276,44,82.9,100,72.0,75.7,72.7
20160620153000,150.0,153.0,43.9655,44,68.7,100,72.6,75.7,72.7
20160620154500,150.0,153.0,43.9655,44,62.4,0,72.8,75.7,72.7
20160620160000,150.0,159.6,45.8621,44,89.3,100,74.0,78.5,75.5
20160620161500,150.0,159.6,45.8621,44,89.3,100,73.1,78.5,75.5
20160620163000,150.0,153.6,44.1379,43,93.0,100,73.0,78.5,75.5
20160620164500,150.0,153.6,44.1379,43,91.1,100,74.5,78.5,75.5
20160620170000,150.0,155.4,44.6552,43,91.1,100,74.6,78.5,75.5
20160620171500,150.0,155.4,44.6552,43,95.4,100,74.5,78.5,75.5
20160620173000,150.0,155.4,44.6552,43,91.9,100,74.7,78.5,75.5
