PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160620174500,150.0,155.4,44.6552,43,102.0,100,75.1,78.5,75.5
20160620180000,150.0,155.4,44.6552,43,91.7,100,74.7,78.5,75.5
20160620181500,150.0,155.4,44.6552,43,97.2,100,74.2,78.5,75.5
20160620183000,150.0,153.6,44.1379,43,94.9,100,74.1,78.5,75.5
20160620184500,150.0,145.8,41.8966,43,93.6,100,74.1,78.5,75.5
20160620190000,150.0,141.6,40.6897,43,97.8,100,74.8,78.5,75.5
20160620191500,150.0,141.6,40.6897,43,103.2,100,74.3,78.5,75.5
20160620193000,150.0,141.6,40.6897,43,93.6,100,75.2,78.5,75.5
20160620194500,150.0,158.4,45.5172,46,61.2,0,76.0,78.5,75.5
20160620200000,150.0,158.4,45.5172,46,83.0,100,74.2,78.5,75.5
20160620201500,150.0,156.0,44.8276,46,90.7,100,75.0,78.5,75.5
20160620203000,150.0,156.0,44.8276,46,92.4,100,74.0,78.5,75.5
20160620204500,150.0,156.0,44.8276,46,101.7,100,73.8,78.5,75.5
20160620210000,150.0,156.0,44.8276,46,91.6,100,73.5,78.5,75.5
20160620211500,150.0,153.0,43.9655,46,93.0,100,74.4,78.5,75.5
20160620213000,150.0,157.2,45.1724,46,96.3,100,75.4,78.5,75.5
20160620214500,150.0,154.8,44.4828,46,101.7,100,74.4,78.5,75.5
20160620220000,150.0,154.8,44.4828,46,91.7,100,74.8,78.5,75.5
20160620221500,150.0,154.8,44.4828,46,99.9,100,74.8,78.5,75.5
20160620223000,150.0,154.8,44.4828,46,91.1,100,74.1,78.5,75.5
20160620224500,150.0,153.0,43.9655,46,92.8,100,74.2,78.5,75.5
20160620230000,150.0,157.2,45.1724,46,95.5,100,73.8,78.5,75.5
20160620231500,150.0,159.0,45.6897,46,101.0,100,73.6,78.5,75.5
20160620233000,150.0,160.8,46.2069,45,91.7,100,74.0,78.5,75.5
20160620234500,150.0,159.0,45.6897,45,91.7,100,73.9,78.5,75.5
20160621000000,150.0,157.2,45.1724,44,94.2,100,74.0,78.5,75.5
20160621001500,150.0,157.2,45.1724,44,99.8,100,73.5,78.5,75.5
20160621003000,150.0,157.2,45.1724,44,99.8,100,74.2,78.5,75.5
20160621004500,150.0,157.2,45.1724,44,92.6,100,74.4,78.5,75.5
20160621010000,150.0,157.2,45.1724,44,91.1,100,74.3,78.5,75.5
20160621011500,150.0,157.2,45.1724,44,93.6,100,73.9,78.5,75.5
20160621013000,150.0,154.8,44.4828,44,102.4,100,73.7,78.5,75.5
20160621014500,150.0,154.8,44.4828,44,93.5,100,73.6,78.5,75.5
20160621020000,150.0,154.8,44.4828,44,91.1,100,74.0,78.5,75.5
20160621021500,150.0,154.8,44.4828,44,91.1,100,73.6,78.5,75.5
20160621023000,150.0,152.4,43.7931,44,92.4,100,73.6,78.5,75.5
20160621024500,150.0,152.4,43.7931,44,94.8,100,73.4,78.5,75.5
20160621030000,150.0,155.4,44.6552,44,100.2,100,73.4,78.5,75.5
20160621031500,150.0,153.6,44.1379,44,99.0,100,74.5,78.5,75.5
20160621033000,150.0,156.6,45.0,44,91.1,100,74.8,78.5,75.5
20160621034500,150.0,156.6,45.0,44,93.6,100,74.4,78.5,75.5
20160621040000,150.0,156.6,45.0,44,101.9,100,74.0,78.5,75.5
20160621041500,150.0,156.6,45.0,44,94.5,100,74.8,78.5,75.5
20160621043000,150.0,156.6,45.0,44,91.1,100,74.2,78.5,75.5
20160621044500,150.0,156.6,45.0,44,91.1,100,74.0,78.5,75.5
20160621050000,150.0,156.6,45.0,44,94.2,100,73.8,78.5,75.5
20160621051500,150.0,156.6,45.0,44,99.1,100,73.7,78.5,75.5
20160621053000,150.0,156.6,45.0,44,101.9,100,74.5,78.5,75.5
20160621054500,150.0,156.6,45.0,44,96.5,100,74.8,78.5,75.5
20160621060000,150.0,156.6,45.0,44,91.1,100,75.2,78.5,75.5
20160621061500,150.0,156.6,45.0,44,91.1,100,74.5,78.5,75.5
20160621063000,150.0,154.8,44.4828,44,92.7,100,75.1,78.5,75.5
20160621064500,150.0,154.8,44.4828,44,96.7,100,74.3,78.5,75.5
20160621070000,150.0,323.4,92.931,100,58.0,0,72.6,68.0,64.4
20160621071500,150.0,323.4,92.931,100,58.0,0,72.1,68.0,64.3
20160621073000,150.0,323.4,92.931,100,58.0,0,71.2,68.0,64.3
20160621074500,150.0,323.4,92.931,100,57.4,0,70.4,68.0,64.3
20160621080000,150.0,323.4,92.931,100,57.4,0,70.8,68.0,58.3
20160621081500,150.0,328.8,94.4828,100,57.4,0,70.2,68.0,58.3
20160621083000,150.0,328.8,94.4828,100,57.4,0,69.1,68.0,58.3
20160621084500,150.0,328.8,94.4828,100,57.4,0,69.9,68.0,58.3
20160621090000,150.0,328.8,94.4828,100,56.8,0,69.3,68.0,58.3
20160621091500,150.0,318.0,91.3793,100,56.8,0,68.7,68.0,58.3
20160621093000,150.0,318.0,91.3793,83,56.8,0,68.1,68.0,58.3
20160621094500,150.0,312.0,89.6552,79,56.8,0,68.0,68.0,58.3
20160621100000,150.0,303.6,87.2414,73,56.0,0,67.6,68.0,58.3
20160621101500,150.0,294.6,84.6552,71,56.0,0,67.9,68.0,58.3
20160621103000,150.0,252.6,72.5862,60,56.0,0,67.3,68.0,58.3
20160621104500,150.0,241.8,69.4828,59,56.0,0,67.9,68.0,58.3
20160621110000,150.0,245.4,70.5172,59,56.0,0,67.5,68.0,58.3
20160621111500,150.0,201.0,57.7586,51,56.0,0,67.4,68.0,58.2
20160621113000,150.0,187.2,53.7931,50,56.0,0,67.9,68.0,58.2
20160621114500,150.0,193.8,55.6897,50,56.0,0,67.9,68.0,58.3
20160621120000,150.0,266.4,76.5517,62,56.0,0,68.9,68.0,58.3
20160621121500,150.0,291.6,83.7931,66,55.2,0,68.4,68.0,58.3
20160621123000,150.0,273.0,78.4483,61,55.2,0,68.2,68.0,58.3
20160621124500,150.0,279.0,80.1724,63,55.2,0,67.7,68.0,58.3
20160621130000,150.0,288.6,82.931,66,55.9,0,68.2,68.0,58.3
20160621131500,150.0,291.6,83.7931,66,55.9,0,67.6,68.0,58.2
20160621133000,150.0,276.0,79.3103,63,55.9,0,67.7,68.0,58.3
20160621134500,150.0,273.0,78.4483,63,55.9,0,67.7,68.0,58.3
20160621140000,150.0,276.0,79.3103,63,55.9,0,67.7,68.0,58.3
20160621141500,150.0,241.8,69.4828,56,55.9,0,67.5,68.0,58.3
20160621143000,150.0,230.4,66.2069,55,55.9,0,67.9,68.0,58.3
20160621144500,150.0,234.0,67.2414,57,55.9,0,67.7,68.0,58.2
20160621150000,150.0,214.8,61.7241,54,55.9,0,67.5,68.0,58.3
20160621151500,150.0,214.8,61.7241,54,55.9,0,68.2,68.0,58.2
20160621153000,150.0,266.4,76.5517,64,55.9,0,68.7,68.0,58.3
20160621154500,150.0,150.0,43.1034,45,75.2,100,68.2,77.4,74.4
20160621160000,150.0,153.0,43.9655,45,92.1,100,70.5,77.5,74.5
20160621161500,150.0,153.0,43.9655,45,96.2,100,72.0,77.7,74.7
20160621163000,150.0,153.0,43.9655,45,92.4,100,73.1,77.6,74.6
20160621164500,150.0,151.2,43.4483,43,100.9,100,74.5,80.0,77.7
20160621170000,150.0,151.2,43.4483,43,93.0,100,74.9,80.0,77.7
20160621171500,150.0,151.2,43.4483,43,93.0,100,76.2,80.0,77.7
20160621173000,150.0,153.6,44.1379,43,102.7,100,77.4,80.0,77.7
20160621174500,150.0,153.6,44.1379,43,94.8,100,77.1,80.0,77.7
20160621180000,150.0,336.6,96.7241,81,60.4,0,76.0,68.0,63.7
20160621181500,150.0,181.2,52.069,47,58.4,0,74.8,75.1,72.1
20160621183000,150.0,218.4,62.7586,54,57.6,0,75.6,75.0,72.0
20160621184500,150.0,187.8,53.9655,48,57.6,0,74.7,75.0,72.0
20160621190000,150.0,201.0,57.7586,50,57.6,0,74.6,75.0,72.0
20160621191500,150.0,158.4,45.5172,44,57.6,0,73.7,75.0,72.0
20160621193000,150.0,155.4,44.6552,44,57.6,0,72.9,75.0,72.0
20160621194500,150.0,157.2,45.1724,44,57.6,0,72.9,75.0,72.0
20160621200000,150.0,157.2,45.1724,44,57.6,0,72.2,75.0,72.0
20160621201500,150.0,157.2,45.1724,44,57.6,0,71.8,75.0,72.0
20160621203000,150.0,159.0,45.6897,44,59.2,100,71.9,75.0,72.0
20160621204500,150.0,159.0,45.6897,44,59.2,0,73.6,75.0,72.0
20160621210000,150.0,157.2,45.1724,44,58.1,0,73.4,75.0,72.0
20160621211500,150.0,157.2,45.1724,43,58.1,0,72.3,75.0,72.0
20160621213000,150.0,157.2,45.1724,44,58.1,0,73.4,75.0,72.0
20160621214500,150.0,157.2,45.1724,44,58.1,0,72.4,75.0,72.0
20160621220000,150.0,160.8,46.2069,45,57.2,0,73.5,75.0,72.0
20160621221500,150.0,160.8,46.2069,44,57.2,0,72.3,75.0,72.0
20160621223000,150.0,164.4,47.2414,46,57.2,0,73.9,75.0,72.0
20160621224500,150.0,159.0,45.6897,44,57.2,0,72.6,75.0,72.0
20160621230000,150.0,155.4,44.6552,43,57.2,0,71.9,75.0,72.0
20160621231500,150.0,153.0,43.9655,43,57.2,100,71.4,75.0,72.0
20160621233000,150.0,153.0,43.9655,43,62.8,100,71.3,75.0,72.0
20160621234500,150.0,153.0,43.9655,43,62.8,0,72.5,75.0,72.0
20160622000000,150.0,155.4,44.6552,43,60.8,0,71.8,75.0,72.0
20160622001500,150.0,153.6,44.1379,43,60.8,100,71.3,75.0,72.0
20160622003000,150.0,153.6,44.1379,43,64.1,100,71.2,75.0,72.0
20160622004500,150.0,155.4,44.6552,43,69.7,100,71.8,75.0,72.0
20160622010000,150.0,153.0,43.9655,43,68.7,0,72.3,75.0,72.0
20160622011500,150.0,153.0,43.9655,43,60.8,100,71.7,75.0,72.0
20160622013000,150.0,153.0,43.9655,43,61.5,100,71.3,75.0,72.0
20160622014500,150.0,155.4,44.6552,43,74.2,100,71.3,75.0,72.0
20160622020000,150.0,153.6,44.1379,43,65.8,100,72.1,75.0,72.0
20160622021500,150.0,150.6,43.2759,43,64.0,100,71.6,75.0,72.0
20160622023000,150.0,150.6,43.2759,43,72.0,100,71.7,75.0,72.0
20160622024500,150.0,153.0,43.9655,43,66.2,0,72.3,75.0,72.0
20160622030000,150.0,155.4,44.6552,43,61.2,100,71.5,75.0,72.0
20160622031500,150.0,155.4,44.6552,43,61.9,100,71.2,75.0,72.0
20160622033000,150.0,155.4,44.6552,43,72.0,100,72.1,75.0,72.0
20160622034500,150.0,155.4,44.6552,43,72.0,100,72.1,75.0,72.0
20160622040000,150.0,155.4,44.6552,43,72.0,100,72.1,75.0,72.0
20160622041500,150.0,155.4,44.6552,43,62.4,0,73.3,75.0,72.0
20160622043000,150.0,151.8,43.6207,43,60.8,0,72.7,75.0,72.0
20160622044500,150.0,156.0,44.8276,43,60.8,0,73.2,75.0,72.0
20160622050000,150.0,156.0,44.8276,44,59.5,0,72.9,75.0,72.0
20160622051500,150.0,156.0,44.8276,44,59.5,0,72.0,75.0,72.0
20160622053000,150.0,156.0,44.8276,44,58.8,100,72.3,75.0,72.0
20160622054500,150.0,156.0,44.8276,44,58.8,100,71.6,75.0,72.0
20160622060000,150.0,160.8,46.2069,44,61.4,100,71.2,75.0,72.0
20160622061500,150.0,156.6,45.0,44,78.2,100,72.0,75.0,72.0
20160622063000,150.0,154.8,44.4828,44,61.6,0,72.9,75.0,72.0
20160622064500,150.0,154.8,44.4828,44,60.0,0,73.6,75.0,72.0
20160622070000,150.0,156.6,45.0,44,60.0,0,72.7,75.0,72.0
20160622071500,150.0,153.6,44.1379,44,59.2,0,72.1,75.0,72.0
20160622073000,150.0,155.4,44.6552,44,59.2,0,72.1,75.0,72.0
20160622074500,150.0,153.6,44.1379,44,59.2,100,71.6,75.0,72.0
20160622080000,150.0,153.6,44.1379,44,61.6,0,72.4,75.0,72.0
20160622081500,150.0,155.4,44.6552,44,60.4,0,72.3,75.0,72.0
20160622083000,150.0,155.4,44.6552,44,60.4,0,71.8,75.0,72.0
20160622084500,150.0,151.8,43.6207,44,60.4,100,71.4,75.0,72.0
20160622090000,150.0,149.4,42.931,44,63.2,100,71.3,75.0,72.0
20160622091500,150.0,153.0,43.9655,45,66.8,0,72.6,75.0,72.0
20160622093000,150.0,153.0,43.9655,45,62.0,0,72.1,75.0,72.0
20160622094500,150.0,150.0,43.1034,45,60.8,0,72.6,75.0,72.0
20160622100000,150.0,144.0,41.3793,48,60.8,0,73.1,75.0,72.0
20160622101500,150.0,157.2,45.1724,48,59.6,0,72.3,75.0,72.0
20160622103000,150.0,155.4,44.6552,48,59.6,100,71.3,75.0,72.0
20160622104500,150.0,152.4,43.7931,48,74.1,100,71.9,75.0,72.0
20160622110000,150.0,154.8,44.4828,48,80.1,100,71.3,75.0,72.0
20160622111500,150.0,154.8,44.4828,48,88.1,100,71.3,75.0,72.0
20160622113000,150.0,158.4,45.5172,47,60.0,0,72.7,75.0,72.0
20160622114500,150.0,158.4,45.5172,47,58.4,0,72.2,75.0,72.0
20160622120000,150.0,156.0,44.8276,47,57.6,100,71.6,75.0,72.0
20160622121500,150.0,158.4,45.5172,47,61.5,100,71.7,75.0,72.0
20160622123000,150.0,158.4,45.5172,46,74.8,100,71.5,75.0,72.0
20160622124500,150.0,158.4,45.5172,46,65.3,100,71.7,75.0,72.0
20160622130000,150.0,153.0,43.9655,46,88.3,100,71.3,75.0,72.0
20160622131500,150.0,157.2,45.1724,46,61.3,0,72.7,75.0,72.0
20160622133000,150.0,157.2,45.1724,45,59.2,100,71.7,75.0,72.0
20160622134500,150.0,159.6,45.8621,45,77.7,100,71.1,75.0,72.0
20160622140000,150.0,156.0,44.8276,45,90.5,100,71.7,75.0,72.0
20160622141500,150.0,156.0,44.8276,45,97.0,100,71.6,75.0,72.0
20160622143000,150.0,156.0,44.8276,45,92.7,100,71.5,75.0,72.0
20160622144500,150.0,156.0,44.8276,45,99.0,100,71.6,75.0,72.0
20160622150000,150.0,156.0,44.8276,45,70.4,0,72.7,75.0,72.0
20160622151500,150.0,156.0,44.8276,45,60.8,0,72.0,75.0,72.0
20160622153000,150.0,156.0,44.8276,44,58.8,100,71.6,75.0,72.0
20160622154500,150.0,156.0,44.8276,44,61.5,100,71.7,75.0,72.0
20160622160000,150.0,156.0,44.8276,44,61.5,100,71.4,75.0,72.0
20160622161500,150.0,153.0,43.9655,44,95.3,100,71.4,75.0,72.0
20160622163000,150.0,153.0,43.9655,44,92.8,100,72.0,75.0,72.0
20160622164500,150.0,153.0,43.9655,44,96.6,100,71.5,75.0,72.0
20160622170000,150.0,178.2,51.2069,49,71.8,0,72.9,75.0,72.0
20160622171500,150.0,157.2,45.1724,45,60.4,0,72.3,75.0,72.0
20160622173000,150.0,157.2,45.1724,45,59.6,0,72.2,75.0,72.0
20160622174500,150.0,159.0,45.6897,45,59.6,0,72.0,75.0,72.0
20160622180000,150.0,159.0,45.6897,45,60.3,100,71.1,75.0,72.0
20160622181500,150.0,159.0,45.6897,45,88.7,100,71.0,75.0,72.0
20160622183000,150.0,152.4,43.7931,45,88.7,100,71.9,75.0,72.0
20160622184500,150.0,152.4,43.7931,45,97.8,100,71.4,75.0,72.0
20160622190000,150.0,152.4,43.7931,45,92.3,100,71.9,75.0,72.0
20160622191500,150.0,160.2,46.0345,46,60.8,0,72.8,75.0,72.0
20160622193000,150.0,153.6,44.1379,46,60.8,100,71.3,75.0,72.0
20160622194500,150.0,150.0,43.1034,46,89.3,100,71.4,75.0,72.0
20160622200000,150.0,154.8,44.4828,48,61.4,100,71.5,75.0,72.0
20160622201500,150.0,156.6,45.0,48,61.4,100,71.7,75.0,72.0
20160622203000,150.0,153.6,44.1379,48,66.8,100,72.2,75.0,72.0
20160622204500,150.0,157.2,45.1724,48,59.6,100,71.8,75.0,72.0
20160622210000,150.0,154.8,44.4828,48,88.3,100,72.1,75.0,72.0
20160622211500,150.0,154.8,44.4828,48,90.9,100,71.3,75.0,72.0
20160622213000,150.0,157.2,45.1724,48,96.6,100,71.2,75.0,72.0
20160622214500,150.0,153.0,43.9655,48,90.4,100,71.0,75.0,72.0
20160622220000,150.0,181.8,52.2414,52,66.1,0,72.9,75.0,72.0
20160622221500,150.0,153.0,43.9655,46,60.7,100,71.1,75.0,72.0
20160622223000,150.0,160.2,46.0345,46,90.4,100,74.0,80.0,78.0
20160622224500,150.0,160.2,46.0345,45,90.4,100,75.8,80.0,78.0
20160622230000,150.0,160.2,46.0345,45,93.6,100,76.4,80.0,78.0
20160622231500,150.0,154.8,44.4828,45,100.5,100,75.9,80.0,78.0
20160622233000,150.0,154.8,44.4828,45,90.6,100,77.0,80.0,78.0
20160622234500,150.0,154.8,44.4828,45,91.7,100,76.3,80.0,78.0
20160623000000,150.0,154.8,44.4828,45,93.6,100,76.4,80.0,78.0
20160623001500,150.0,156.6,45.0,44,64.4,100,77.5,80.0,78.0
20160623003000,150.0,156.6,45.0,44,92.8,100,77.2,80.0,78.0
20160623004500,150.0,159.6,45.8621,45,66.5,0,77.8,80.0,78.0
20160623010000,150.0,159.6,45.8621,45,92.2,100,76.6,80.0,78.0
20160623011500,150.0,157.2,45.1724,45,97.2,100,76.8,80.0,78.0
20160623013000,150.0,157.2,45.1724,45,89.8,100,76.8,80.0,78.0
20160623014500,150.0,159.0,45.6897,45,89.8,100,77.7,80.0,78.0
20160623020000,150.0,159.0,45.6897,45,91.1,100,77.7,80.0,78.0
20160623021500,150.0,156.0,44.8276,45,94.4,100,77.1,80.0,78.0
20160623023000,150.0,156.0,44.8276,45,101.0,100,77.1,80.0,78.0
20160623024500,150.0,156.0,44.8276,44,63.6,100,77.1,80.0,78.0
20160623030000,150.0,156.0,44.8276,44,90.5,100,76.9,80.0,78.0
20160623031500,150.0,156.0,44.8276,44,90.5,100,76.8,80.0,78.0
20160623033000,150.0,156.0,44.8276,44,95.5,100,76.6,80.0,78.0
20160623034500,150.0,156.0,44.8276,44,101.0,100,76.5,80.0,78.0
20160623040000,150.0,181.2,52.069,48,70.2,0,78.3,80.0,78.0
20160623041500,150.0,154.8,44.4828,44,90.4,100,76.8,80.0,78.0
20160623043000,150.0,154.8,44.4828,44,88.7,100,76.8,80.0,78.0
20160623044500,150.0,154.8,44.4828,44,91.1,100,76.6,80.0,78.0
20160623050000,150.0,157.2,45.1724,44,62.8,100,77.4,80.0,78.0
20160623051500,150.0,157.2,45.1724,44,99.6,100,77.0,80.0,78.0
20160623053000,150.0,155.4,44.6552,44,94.1,100,76.8,80.0,78.0
20160623054500,150.0,155.4,44.6552,44,88.6,100,77.7,80.0,78.0
20160623060000,150.0,155.4,44.6552,44,89.9,100,77.6,80.0,78.0
20160623061500,150.0,155.4,44.6552,44,91.1,100,76.2,80.0,78.0
20160623063000,150.0,153.0,43.9655,44,93.6,100,75.5,80.0,78.0
20160623064500,150.0,154.8,44.4828,44,97.3,100,75.0,80.0,78.0
20160623070000,150.0,334.2,96.0345,83,58.4,0,73.8,71.8,68.8
20160623071500,150.0,285.6,82.069,70,57.6,0,72.2,71.8,68.8
20160623073000,150.0,256.2,73.6207,63,57.6,0,71.9,71.8,68.8
20160623074500,150.0,252.6,72.5862,63,57.6,0,71.9,71.8,68.8
20160623080000,150.0,256.2,73.6207,63,57.6,0,71.8,71.8,68.8
20160623081500,150.0,230.4,66.2069,57,57.6,0,71.2,71.8,68.8
20160623083000,150.0,155.4,44.6552,46,57.6,0,70.5,71.8,68.8
20160623084500,150.0,155.4,44.6552,46,57.6,0,70.2,71.8,68.8
20160623090000,150.0,158.4,45.5172,46,57.6,0,70.4,71.7,68.7
20160623091500,150.0,153.6,44.1379,46,57.6,0,70.5,71.7,68.7
20160623093000,150.0,158.4,45.5172,46,57.6,0,71.0,71.7,68.7
20160623094500,150.0,158.4,45.5172,46,57.6,0,71.1,71.8,68.8
20160623100000,150.0,186.6,53.6207,51,57.6,0,71.7,71.8,68.8
20160623101500,150.0,166.8,47.931,47,57.6,0,71.1,71.8,68.8
20160623103000,150.0,155.4,44.6552,46,57.6,0,70.8,71.8,68.8
20160623104500,150.0,153.0,43.9655,46,57.6,0,70.5,71.7,68.7
20160623110000,150.0,165.6,47.5862,48,57.6,0,71.0,71.7,68.7
20160623111500,150.0,156.6,45.0,46,57.6,0,70.9,71.7,68.7
20160623113000,150.0,158.4,45.5172,46,57.6,0,71.1,71.7,68.7
20160623114500,150.0,158.4,45.5172,46,57.6,0,71.3,71.7,68.7
20160623120000,150.0,172.8,49.6552,49,57.6,0,71.7,71.7,68.7
20160623121500,150.0,160.2,46.0345,46,57.6,0,71.4,71.7,68.7
20160623123000,150.0,162.0,46.5517,47,57.6,0,71.6,71.7,68.7
20160623124500,150.0,162.0,46.5517,47,57.6,0,71.7,71.8,68.8
20160623130000,150.0,162.0,46.5517,47,57.6,0,71.3,71.7,68.7
20160623131500,150.0,158.4,45.5172,46,57.6,0,71.4,71.7,68.7
20160623133000,150.0,154.8,44.4828,46,57.6,0,71.6,71.7,68.7
20160623134500,150.0,154.8,44.4828,46,57.6,0,71.2,73.9,70.9
20160623140000,150.0,157.2,45.1724,46,57.6,0,71.3,73.9,70.9
20160623141500,150.0,155.4,44.6552,46,57.6,0,71.5,73.9,70.9
20160623143000,150.0,155.4,44.6552,46,57.6,0,71.3,73.9,70.9
20160623144500,150.0,157.2,45.1724,46,57.6,0,71.2,73.9,70.9
20160623150000,150.0,157.2,45.1724,46,57.6,0,71.3,73.9,70.9
20160623151500,150.0,157.2,45.1724,46,57.6,0,71.7,73.9,70.9
20160623153000,150.0,226.2,65.0,100,58.4,0,72.8,73.9,70.9
20160623154500,150.0,174.6,50.1724,47,56.8,0,72.3,73.9,70.9
20160623160000,150.0,159.0,45.6897,45,56.8,0,72.2,73.9,70.9
20160623161500,150.0,159.0,45.6897,45,56.8,0,72.4,73.9,70.9
20160623163000,150.0,157.2,45.1724,45,56.8,0,71.7,73.9,70.9
20160623164500,150.0,157.2,45.1724,45,56.8,0,72.2,73.9,70.9
20160623170000,150.0,154.8,44.4828,45,56.8,0,72.1,73.9,70.9
20160623171500,150.0,156.6,45.0,45,56.8,0,71.5,73.9,70.9
20160623173000,150.0,156.6,45.0,45,56.8,0,72.0,73.9,70.9
20160623174500,150.0,159.0,45.6897,45,56.8,0,71.6,73.9,70.9
20160623180000,150.0,157.2,45.1724,45,56.8,0,72.2,73.9,70.9
20160623181500,150.0,157.2,45.1724,45,56.8,0,72.1,73.9,70.9
20160623183000,150.0,159.0,45.6897,45,56.8,0,72.2,73.9,70.9
20160623184500,150.0,157.2,45.1724,45,56.8,0,72.7,73.9,70.9
20160623190000,150.0,157.2,45.1724,45,56.8,0,71.9,73.9,70.9
20160623191500,150.0,159.0,45.6897,48,56.8,0,72.9,73.9,70.9
20160623193000,150.0,156.0,44.8276,47,56.8,0,71.8,73.9,70.9
20160623194500,150.0,156.0,44.8276,47,56.8,0,71.2,73.8,70.8
20160623200000,150.0,153.0,43.9655,47,56.8,0,71.2,73.9,70.9
20160623201500,150.0,153.0,43.9655,47,56.8,0,70.5,73.8,70.8
20160623203000,150.0,156.6,45.0,47,58.7,100,70.2,73.8,70.8
20160623204500,150.0,156.6,45.0,47,61.9,100,70.2,73.7,70.7
20160623210000,150.0,154.8,44.4828,47,61.9,100,70.7,73.7,70.7
20160623211500,150.0,154.8,44.4828,47,59.8,0,71.1,73.8,70.8
20160623213000,150.0,154.8,44.4828,47,59.2,0,70.7,73.7,70.7
20160623214500,150.0,154.8,44.4828,47,59.2,100,70.3,73.7,70.7
20160623220000,150.0,157.2,45.1724,47,59.2,0,71.0,73.7,70.7
20160623221500,150.0,160.8,46.2069,47,99.7,100,72.5,80.0,78.0
20160623223000,150.0,158.4,45.5172,46,97.1,100,73.5,80.0,78.0
20160623224500,150.0,158.4,45.5172,46,96.0,100,74.8,80.0,78.0
20160623230000,150.0,158.4,45.5172,46,94.4,100,74.9,80.0,78.0
20160623231500,150.0,156.6,45.0,46,93.0,100,74.8,80.0,78.0
20160623233000,150.0,159.6,45.8621,46,93.0,100,75.0,80.0,78.0
20160623234500,150.0,159.6,45.8621,46,95.5,100,76.5,80.0,78.0
20160624000000,150.0,157.2,45.1724,45,92.4,100,76.6,80.0,78.0
20160624001500,150.0,157.2,45.1724,45,90.5,100,76.9,80.0,78.0
20160624003000,150.0,159.6,45.8621,45,95.1,100,77.8,80.0,78.0
20160624004500,150.0,156.0,44.8276,45,98.6,100,78.0,80.0,78.0
20160624010000,150.0,156.0,44.8276,45,92.4,100,76.4,80.0,78.0
20160624011500,150.0,153.6,44.1379,45,90.5,100,76.6,80.0,78.0
20160624013000,150.0,159.6,45.8621,45,91.7,100,76.5,80.0,78.0
20160624014500,150.0,156.6,45.0,45,91.7,100,76.3,80.0,78.0
20160624020000,150.0,156.6,45.0,45,90.5,100,76.9,80.0,78.0
20160624021500,150.0,156.6,45.0,45,90.5,100,76.5,80.0,78.0
20160624023000,150.0,158.4,45.5172,45,97.7,100,77.5,80.0,78.0
20160624024500,150.0,158.4,45.5172,45,84.3,0,78.2,80.0,78.0
20160624030000,150.0,158.4,45.5172,45,89.9,100,76.6,80.0,78.0
20160624031500,150.0,156.0,44.8276,45,98.7,100,77.1,80.0,78.0
20160624033000,150.0,156.0,44.8276,45,96.7,100,76.8,80.0,78.0
20160624034500,150.0,156.0,44.8276,45,91.1,100,76.4,80.0,78.0
20160624040000,150.0,159.6,45.8621,45,91.1,100,76.1,80.0,78.0
20160624041500,150.0,159.6,45.8621,45,98.9,100,76.2,80.0,78.0
20160624043000,150.0,157.2,45.1724,45,93.5,100,77.5,80.0,78.0
20160624044500,150.0,157.2,45.1724,45,93.5,100,77.1,80.0,78.0
20160624050000,150.0,157.2,45.1724,45,96.0,100,76.6,80.0,78.0
20160624051500,150.0,157.2,45.1724,44,90.9,100,76.4,80.0,78.0
20160624053000,150.0,157.2,45.1724,44,96.9,100,77.1,80.0,78.0
20160624054500,150.0,157.2,45.1724,44,99.3,100,76.8,80.0,78.0
20160624060000,150.0,155.4,44.6552,44,91.7,100,76.5,80.0,78.0
20160624061500,150.0,155.4,44.6552,44,95.8,100,75.1,80.0,78.0
20160624063000,150.0,157.2,45.1724,44,95.8,100,74.3,80.0,78.0
20160624064500,150.0,157.2,45.1724,44,91.2,100,74.0,80.0,78.0
20160624070000,150.0,159.0,45.6897,44,91.2,100,72.7,80.0,78.0
20160624071500,150.0,156.0,44.8276,44,91.2,100,72.9,80.0,78.0
20160624073000,150.0,156.0,44.8276,44,91.2,100,72.3,80.0,78.0
20160624074500,150.0,156.0,44.8276,44,91.2,100,73.6,80.0,78.0
20160624080000,150.0,179.4,51.5517,49,66.8,0,75.6,77.8,74.8
20160624081500,150.0,153.0,43.9655,45,60.4,0,74.8,77.8,74.8
20160624083000,150.0,151.2,43.4483,45,61.9,100,73.8,77.8,74.8
20160624084500,150.0,148.2,42.5862,45,86.9,100,74.4,77.8,74.8
20160624090000,150.0,148.2,42.5862,45,71.0,100,74.4,77.8,74.8
20160624091500,150.0,150.0,43.1034,45,97.8,100,74.5,77.8,74.8
20160624093000,150.0,145.8,41.8966,45,88.7,100,75.0,77.8,74.8
20160624094500,150.0,148.2,42.5862,45,62.0,0,75.1,77.8,74.8
20160624100000,150.0,145.8,41.8966,45,60.7,100,74.0,77.8,74.8
20160624101500,150.0,148.8,42.7586,45,78.9,100,74.5,77.8,74.8
20160624103000,150.0,148.8,42.7586,45,83.7,100,74.5,77.8,74.8
20160624104500,150.0,318.0,91.3793,100,58.0,0,72.6,68.0,62.5
20160624110000,150.0,355.2,102.069,100,57.0,0,70.7,68.0,62.5
20160624111500,150.0,334.2,96.0345,74,57.0,0,69.0,68.0,62.5
20160624113000,150.0,339.6,97.5862,77,57.0,0,69.4,68.0,62.5
20160624114500,150.0,339.6,97.5862,77,57.0,0,70.3,68.0,62.5
20160624120000,150.0,306.6,88.1035,67,57.0,0,68.9,68.0,60.6
20160624121500,150.0,336.6,96.7241,77,57.0,0,69.3,68.0,60.6
20160624123000,150.0,336.6,96.7241,77,57.0,0,68.9,68.0,60.6
20160624124500,150.0,336.6,96.7241,77,57.0,0,69.1,68.0,60.6
20160624130000,150.0,303.6,87.2414,68,57.6,0,68.1,68.0,60.6
20160624131500,150.0,303.6,87.2414,68,57.6,0,67.9,68.0,60.6
20160624133000,150.0,291.6,83.7931,64,57.6,0,67.6,68.0,60.6
20160624134500,150.0,328.8,94.4828,75,57.6,0,68.6,68.0,60.6
20160624140000,150.0,336.6,96.7241,80,57.6,0,68.7,68.0,60.6
20160624141500,150.0,325.8,93.6207,75,57.6,0,68.1,68.0,60.6
20160624143000,150.0,336.6,96.7241,82,57.6,0,69.0,68.0,60.6
20160624144500,150.0,328.8,94.4828,100,56.8,0,69.1,68.0,60.6
20160624150000,150.0,303.6,87.2414,72,57.5,0,68.3,68.0,60.6
20160624151500,150.0,320.4,92.069,100,57.5,0,68.6,68.0,60.6
20160624153000,150.0,320.4,92.069,88,57.5,0,68.3,68.0,60.6
20160624154500,150.0,297.6,85.5172,73,57.5,0,67.7,68.0,60.6
20160624160000,150.0,318.0,91.3793,100,56.8,0,68.7,68.0,60.6
20160624161500,150.0,303.6,87.2414,75,56.8,0,67.6,68.0,60.6
20160624163000,150.0,318.0,91.3793,85,56.8,0,68.7,68.0,60.6
20160624164500,150.0,318.0,91.3793,100,56.8,0,67.7,68.0,60.6
20160624170000,150.0,318.0,91.3793,80,56.8,0,67.9,68.0,60.6
20160624171500,150.0,323.4,92.931,100,56.8,0,68.3,68.0,60.6
20160624173000,150.0,323.4,92.931,100,56.8,0,68.3,68.0,60.6
20160624174500,150.0,303.6,87.2414,73,56.8,0,67.6,68.0,60.6
20160624180000,150.0,325.8,93.6207,100,56.8,0,68.6,68.0,60.6
20160624181500,150.0,325.8,93.6207,100,56.8,0,68.9,68.0,60.6
20160624183000,150.0,303.6,87.2414,72,56.8,0,67.6,68.0,60.6
20160624184500,150.0,273.0,78.4483,63,56.8,0,67.7,68.0,60.6
20160624190000,150.0,269.4,77.4138,63,56.8,0,67.6,68.0,60.6
20160624191500,150.0,245.4,70.5172,58,56.8,0,67.5,68.0,60.6
20160624193000,150.0,151.8,43.6207,44,88.0,100,68.7,80.0,78.0
20160624194500,150.0,150.0,43.1034,44,96.6,100,70.7,80.0,78.0
20160624200000,150.0,153.0,43.9655,44,101.9,100,71.9,80.0,78.0
20160624201500,150.0,156.6,45.0,44,91.7,100,74.6,80.0,78.0
20160624203000,150.0,156.6,45.0,44,93.6,100,75.6,80.0,78.0
20160624204500,150.0,158.4,45.5172,44,101.0,100,76.2,80.0,78.0
20160624210000,150.0,154.8,44.4828,44,91.7,100,76.0,80.0,78.0
20160624211500,150.0,154.8,44.4828,44,91.7,100,77.1,80.0,78.0
20160624213000,150.0,154.8,44.4828,44,63.2,0,78.3,80.0,78.0
20160624214500,150.0,154.8,44.4828,44,98.1,100,76.5,80.0,78.0
20160624220000,150.0,163.2,46.8966,44,74.2,0,77.9,80.0,78.0
20160624221500,150.0,157.2,45.1724,43,91.7,100,76.9,80.0,78.0
20160624223000,150.0,157.2,45.1724,43,61.6,0,78.0,80.0,78.0
20160624224500,150.0,157.2,45.1724,43,60.7,100,77.3,80.0,78.0
20160624230000,150.0,157.2,45.1724,43,87.5,100,77.5,80.0,78.0
20160624231500,150.0,155.4,44.6552,43,64.4,100,77.8,80.0,78.0
20160624233000,150.0,155.4,44.6552,43,97.6,100,77.4,80.0,78.0
20160624234500,150.0,155.4,44.6552,43,96.5,100,77.3,80.0,78.0
20160625000000,150.0,153.6,44.1379,43,89.3,100,77.7,80.0,78.0
20160625001500,150.0,156.6,45.0,43,71.5,100,76.5,80.0,78.0
20160625003000,150.0,156.6,45.0,43,94.2,100,77.1,80.0,78.0
20160625004500,150.0,184.8,53.1034,49,84.4,0,78.5,80.0,78.0
20160625010000,150.0,155.4,44.6552,43,60.8,0,78.1,80.0,78.0
20160625011500,150.0,155.4,44.6552,43,60.8,100,77.0,80.0,78.0
20160625013000,150.0,157.2,45.1724,43,66.9,100,78.0,80.0,78.0
20160625014500,150.0,157.2,45.1724,43,61.6,100,76.9,80.0,78.0
20160625020000,150.0,155.4,44.6552,43,83.3,100,77.9,80.0,78.0
20160625021500,150.0,151.8,43.6207,43,93.9,100,77.3,80.0,78.0
20160625023000,150.0,151.8,43.6207,43,99.9,100,77.4,80.0,78.0
20160625024500,150.0,151.8,43.6207,43,97.1,100,77.4,80.0,78.0
20160625030000,150.0,151.8,43.6207,43,89.3,100,78.1,80.0,78.0
20160625031500,150.0,159.0,45.6897,44,86.2,100,76.6,80.0,78.0
20160625033000,150.0,159.0,45.6897,44,82.5,100,77.1,80.0,78.0
20160625034500,150.0,156.6,45.0,44,101.0,100,77.3,80.0,78.0
20160625040000,150.0,158.4,45.5172,44,63.2,100,77.5,80.0,78.0
20160625041500,150.0,158.4,45.5172,44,89.9,100,76.9,80.0,78.0
20160625043000,150.0,158.4,45.5172,44,91.7,100,77.9,80.0,78.0
20160625044500,150.0,158.4,45.5172,44,87.4,100,76.7,80.0,78.0
20160625050000,150.0,156.6,45.0,44,94.2,100,76.9,80.0,78.0
20160625051500,150.0,156.6,45.0,44,100.2,100,77.3,80.0,78.0
20160625053000,150.0,156.6,45.0,44,62.0,0,78.2,80.0,78.0
20160625054500,150.0,159.0,45.6897,44,59.6,0,77.9,80.0,78.0
20160625060000,150.0,157.2,45.1724,44,61.9,100,77.5,80.0,78.0
20160625061500,150.0,157.2,45.1724,44,92.4,100,77.1,80.0,78.0
20160625063000,150.0,157.2,45.1724,44,96.6,100,77.8,80.0,78.0
20160625064500,150.0,159.0,45.6897,44,64.0,100,76.8,80.0,78.0
20160625070000,150.0,159.0,45.6897,44,62.6,100,77.0,80.0,78.0
20160625071500,150.0,194.4,55.8621,51,65.6,0,78.5,80.0,78.0
20160625073000,150.0,158.4,45.5172,44,89.3,100,76.8,80.0,78.0
20160625074500,150.0,172.8,49.6552,46,61.1,0,76.5,78.3,75.3
20160625080000,150.0,164.4,47.2414,44,59.9,0,77.1,78.3,75.3
20160625081500,150.0,336.6,96.7241,89,57.6,0,74.1,69.5,66.5
20160625083000,150.0,336.6,96.7241,100,57.6,0,73.2,68.0,60.6
20160625084500,150.0,331.8,95.3448,100,57.6,0,70.9,68.0,60.6
20160625090000,150.0,323.4,92.931,100,57.6,0,69.9,68.0,60.6
20160625091500,150.0,323.4,92.931,100,57.6,0,69.4,68.0,60.6
20160625093000,150.0,318.0,91.3793,100,57.6,0,69.7,68.0,60.6
20160625094500,150.0,318.0,91.3793,100,57.6,0,69.0,68.0,60.6
20160625100000,150.0,318.0,91.3793,100,57.6,0,68.7,68.0,60.6
20160625101500,150.0,323.4,92.931,100,56.8,0,68.3,68.0,60.6
20160625103000,150.0,323.4,92.931,100,56.8,0,68.4,68.0,60.6
20160625104500,150.0,323.4,92.931,100,56.8,0,67.9,68.0,60.6
20160625110000,150.0,323.4,92.931,100,56.8,0,68.4,68.0,60.6
20160625111500,150.0,323.4,92.931,93,56.8,0,67.6,68.0,60.6
20160625113000,150.0,312.0,89.6552,100,56.8,0,68.7,68.0,60.6
20160625114500,150.0,318.0,91.3793,100,56.8,0,68.4,68.0,60.6
20160625120000,150.0,309.6,88.9655,77,56.8,0,67.9,68.0,60.6
20160625121500,150.0,315.0,90.5172,80,56.8,0,68.6,68.0,60.6
20160625123000,150.0,315.0,90.5172,100,56.8,0,68.9,68.0,60.6
20160625124500,150.0,320.4,92.069,100,56.8,0,68.7,68.0,60.6
20160625130000,150.0,320.4,92.069,100,56.8,0,69.0,68.0,60.6
20160625131500,150.0,306.6,88.1035,75,56.8,0,68.0,68.0,60.6
20160625133000,150.0,300.6,86.3793,73,56.8,0,67.8,68.0,60.6
20160625134500,150.0,291.6,83.7931,69,56.8,0,67.6,68.0,60.6
20160625140000,150.0,282.0,81.0345,67,56.8,0,67.9,68.0,60.6
20160625141500,150.0,282.0,81.0345,67,56.8,0,67.7,68.0,60.6
20160625143000,150.0,303.6,87.2414,74,56.8,0,68.1,68.0,60.6
20160625144500,150.0,297.6,85.5172,72,56.8,0,67.6,68.0,60.6
20160625150000,150.0,303.6,87.2414,74,56.8,0,68.6,68.0,60.6
20160625151500,150.0,297.6,85.5172,72,56.8,0,67.8,68.0,60.6
20160625153000,150.0,252.6,72.5862,62,56.8,0,67.7,68.0,60.6
20160625154500,150.0,279.0,80.1724,67,56.8,0,67.8,68.0,60.6
20160625160000,150.0,252.6,72.5862,62,56.8,0,68.0,68.0,60.6
20160625161500,150.0,285.6,82.069,68,57.5,0,67.9,68.0,60.6
20160625163000,150.0,279.0,80.1724,66,57.5,0,67.7,68.0,60.6
20160625164500,150.0,249.0,71.5517,60,57.5,0,67.5,68.0,60.6
20160625170000,150.0,266.4,76.5517,63,57.5,0,68.5,68.0,60.6
20160625171500,150.0,291.6,83.7931,66,57.5,0,68.2,68.0,60.6
20160625173000,150.0,339.6,97.5862,80,57.5,0,68.9,68.0,60.6
20160625174500,150.0,309.6,88.9655,70,57.5,0,67.8,68.0,60.6
20160625180000,150.0,288.6,82.931,64,57.5,0,67.9,68.0,60.6
20160625181500,150.0,336.6,96.7241,80,56.8,0,68.8,68.0,60.6
20160625183000,150.0,336.6,96.7241,79,56.8,0,68.9,68.0,60.6
20160625184500,150.0,306.6,88.1035,68,56.8,0,67.7,68.0,60.6
20160625190000,150.0,282.0,81.0345,64,56.8,0,68.2,68.0,60.6
20160625191500,150.0,318.0,91.3793,72,56.8,0,68.6,68.0,60.6
20160625193000,150.0,318.0,91.3793,73,56.8,0,67.8,68.0,60.6
20160625194500,150.0,142.8,41.0345,43,98.5,100,71.3,80.0,78.0
20160625200000,150.0,142.8,41.0345,43,95.9,100,72.4,80.0,78.0
20160625201500,150.0,141.0,40.5172,43,95.9,100,73.3,80.0,78.0
20160625203000,150.0,143.4,41.2069,44,95.9,100,74.0,80.0,78.0
20160625204500,150.0,143.4,41.2069,44,95.9,100,74.9,80.0,78.0
20160625210000,150.0,141.6,40.6897,44,95.9,100,77.4,80.0,78.0
20160625211500,150.0,141.6,40.6897,44,95.9,100,77.5,80.0,78.0
20160625213000,150.0,156.6,45.0,47,68.7,0,78.6,80.0,78.0
20160625214500,150.0,156.6,45.0,47,61.8,100,77.6,80.0,78.0
20160625220000,150.0,152.4,43.7931,47,80.5,100,77.7,80.0,78.0
20160625221500,150.0,152.4,43.7931,47,76.7,100,77.3,80.0,78.0
20160625223000,150.0,154.8,44.4828,47,94.2,100,77.7,80.0,78.0
20160625224500,150.0,154.8,44.4828,48,62.8,100,77.7,80.0,78.0
20160625230000,150.0,158.4,45.5172,48,89.9,100,77.1,80.0,78.0
20160625231500,150.0,158.4,45.5172,48,92.1,100,77.6,80.0,78.0
20160625233000,150.0,158.4,45.5172,48,88.3,0,78.2,80.0,78.0
20160625234500,150.0,158.4,45.5172,48,92.1,100,76.5,80.0,78.0
20160626000000,150.0,158.4,45.5172,48,99.4,100,77.1,80.0,78.0
20160626001500,150.0,156.6,45.0,48,64.0,100,77.5,80.0,78.0
20160626003000,150.0,156.6,45.0,48,91.7,100,76.8,80.0,78.0
20160626004500,150.0,156.6,45.0,48,89.3,100,76.8,80.0,78.0
20160626010000,150.0,156.6,45.0,48,97.3,100,76.8,80.0,78.0
20160626011500,150.0,156.6,45.0,48,97.3,100,76.6,80.0,78.0
20160626013000,150.0,156.6,45.0,48,91.4,100,76.5,80.0,78.0
20160626014500,150.0,156.6,45.0,48,91.4,100,76.5,80.0,78.0
20160626020000,150.0,158.4,45.5172,48,99.6,100,77.1,80.0,78.0
20160626021500,150.0,160.2,46.0345,45,62.5,100,77.7,80.0,78.0
20160626023000,150.0,156.0,44.8276,45,95.7,100,76.7,80.0,78.0
20160626024500,150.0,152.4,43.7931,45,92.2,100,77.3,80.0,78.0
20160626030000,150.0,156.0,44.8276,45,92.2,100,77.1,80.0,78.0
20160626031500,150.0,156.0,44.8276,45,97.8,100,77.7,80.0,78.0
20160626033000,150.0,156.0,44.8276,45,91.7,100,77.5,80.0,78.0
20160626034500,150.0,153.6,44.1379,45,91.7,100,77.8,80.0,78.0
20160626040000,150.0,153.6,44.1379,45,98.8,100,77.3,80.0,78.0
20160626041500,150.0,153.6,44.1379,45,97.8,100,76.9,80.0,78.0
20160626043000,150.0,151.8,43.6207,45,64.9,0,78.2,80.0,78.0
20160626044500,150.0,155.4,44.6552,45,85.2,100,76.4,80.0,78.0
20160626050000,150.0,153.6,44.1379,45,95.4,100,77.7,80.0,78.0
20160626051500,150.0,151.2,43.4483,45,90.5,100,77.5,80.0,78.0
20160626053000,150.0,151.2,43.4483,45,94.8,100,77.7,80.0,78.0
20160626054500,150.0,156.0,44.8276,45,64.4,0,77.7,80.0,78.0
20160626060000,150.0,153.6,44.1379,45,86.7,100,77.5,80.0,78.0
20160626061500,150.0,153.6,44.1379,45,63.2,100,77.5,80.0,78.0
20160626063000,150.0,153.6,44.1379,45,92.4,100,77.7,80.0,78.0
20160626064500,150.0,159.0,45.6897,46,64.9,0,77.9,80.0,78.0
20160626070000,150.0,157.2,45.1724,46,97.3,100,76.8,80.0,78.0
20160626071500,150.0,154.8,44.4828,46,91.7,100,77.5,80.0,78.0
20160626073000,150.0,154.8,44.4828,46,70.8,0,77.9,80.0,78.0
20160626074500,150.0,318.0,91.3793,100,57.6,0,74.0,68.0,63.7
20160626080000,150.0,318.0,91.3793,100,57.6,0,72.1,68.0,63.7
20160626081500,150.0,318.0,91.3793,100,57.6,0,72.0,68.0,63.7
20160626083000,150.0,318.0,91.3793,100,57.6,0,70.9,68.0,63.7
20160626084500,150.0,318.0,91.3793,100,57.6,0,70.0,68.0,63.7
20160626090000,150.0,328.8,94.4828,100,57.6,0,68.9,68.0,63.7
20160626091500,150.0,328.8,94.4828,100,56.9,0,68.3,68.0,63.7
20160626093000,150.0,142.8,41.0345,44,99.7,100,71.3,75.7,72.7
20160626094500,150.0,145.2,41.7241,45,90.8,0,73.2,75.7,72.7
20160626100000,150.0,143.4,41.2069,45,62.0,0,72.8,75.7,72.7
20160626101500,150.0,143.4,41.2069,45,60.4,100,72.3,75.7,72.7
20160626103000,150.0,143.4,41.2069,45,61.1,0,73.2,75.7,72.7
20160626104500,150.0,146.4,42.069,45,60.4,0,73.0,75.7,72.7
20160626110000,150.0,146.4,42.069,45,60.4,0,72.7,75.7,72.7
20160626111500,150.0,144.0,41.3793,45,60.4,0,72.9,75.7,72.7
20160626113000,150.0,144.0,41.3793,45,60.4,0,72.8,75.7,72.7
20160626114500,150.0,148.2,42.5862,45,60.4,100,72.2,75.7,72.7
20160626120000,150.0,151.2,43.4483,46,59.2,0,73.8,75.7,72.7
20160626121500,150.0,190.2,54.6552,51,58.4,0,75.1,75.7,72.7
20160626123000,150.0,158.4,45.5172,45,59.1,0,74.1,75.7,72.7
20160626124500,150.0,155.4,44.6552,44,59.1,0,74.1,75.7,72.7
20160626130000,150.0,155.4,44.6552,44,59.1,0,73.2,75.7,72.7
20160626131500,150.0,157.2,45.1724,44,59.1,0,74.3,75.7,72.7
20160626133000,150.0,159.0,45.6897,45,59.1,0,73.8,75.7,72.7
20160626134500,150.0,159.0,45.6897,45,59.1,0,74.2,75.7,72.7
20160626140000,150.0,159.0,45.6897,45,59.1,0,72.9,75.7,72.7
20160626141500,150.0,159.0,45.6897,45,59.1,0,72.8,75.7,72.7
20160626143000,150.0,159.0,45.6897,45,59.1,0,73.6,75.7,72.7
20160626144500,150.0,157.2,45.1724,44,59.1,0,73.5,75.7,72.7
20160626150000,150.0,202.2,58.1034,52,58.0,0,74.8,75.7,72.7
20160626151500,150.0,162.0,46.5517,46,58.9,0,74.6,75.7,72.7
20160626153000,150.0,172.2,49.4828,46,58.3,0,74.8,75.7,72.7
20160626154500,150.0,170.4,48.9655,47,58.3,0,75.4,75.7,72.7
20160626160000,150.0,159.6,45.8621,45,58.3,0,74.3,75.7,72.7
20160626161500,150.0,154.8,44.4828,45,58.3,0,74.3,75.7,72.7
20160626163000,150.0,154.8,44.4828,45,58.3,0,74.1,75.7,72.7
20160626164500,150.0,154.8,44.4828,45,58.3,0,74.0,75.7,72.7
20160626170000,150.0,172.8,49.6552,47,58.3,0,74.7,75.7,72.7
20160626171500,150.0,160.2,46.0345,45,59.1,0,74.2,75.7,72.7
20160626173000,150.0,160.2,46.0345,45,59.1,0,74.3,75.7,72.7
20160626174500,150.0,201.0,57.7586,53,58.4,0,75.4,75.7,72.7
20160626180000,150.0,205.8,59.1379,54,58.4,0,75.9,75.7,72.7
20160626181500,150.0,226.2,65.0,58,58.4,0,75.2,75.7,72.7
20160626183000,150.0,159.0,45.6897,46,58.4,0,74.4,75.7,72.7
20160626184500,150.0,205.8,59.1379,55,58.4,0,75.5,75.7,72.7
20160626190000,150.0,160.2,46.0345,46,58.4,0,75.2,75.7,72.7
20160626191500,150.0,181.8,52.2414,50,59.1,0,75.3,75.7,72.7
20160626193000,150.0,157.2,45.1724,45,59.1,0,75.0,75.7,72.7
20160626194500,150.0,157.2,45.1724,45,58.4,0,74.8,75.7,72.7
20160626200000,150.0,157.2,45.1724,45,58.4,0,74.6,75.7,72.7
20160626201500,150.0,157.2,45.1724,46,58.4,0,74.7,75.7,72.7
20160626203000,150.0,157.2,45.1724,45,58.4,0,74.5,75.7,72.7
20160626204500,150.0,157.2,45.1724,45,58.4,0,73.8,75.7,72.7
20160626210000,150.0,202.2,58.1034,53,58.4,0,75.2,75.7,72.7
20160626211500,150.0,159.6,45.8621,45,58.4,0,74.2,75.7,72.7
20160626213000,150.0,155.4,44.6552,45,58.4,0,73.9,75.7,72.7
20160626214500,150.0,155.4,44.6552,45,58.4,0,74.3,75.7,72.7
20160626220000,150.0,155.4,44.6552,45,58.4,0,74.1,75.7,72.7
20160626221500,150.0,157.2,45.1724,45,58.4,0,74.0,75.7,72.7
20160626223000,150.0,159.0,45.6897,45,58.4,0,73.8,75.7,72.7
20160626224500,150.0,159.0,45.6897,45,58.4,0,73.1,75.7,72.7
20160626230000,150.0,156.6,45.0,44,58.4,0,72.8,75.7,72.7
20160626231500,150.0,156.6,45.0,44,58.4,0,73.2,75.7,72.7
20160626233000,150.0,156.6,45.0,44,58.4,0,73.1,75.7,72.7
20160626234500,150.0,156.6,45.0,44,58.4,0,72.6,75.7,72.7
20160627000000,150.0,156.6,45.0,44,58.4,0,73.6,75.7,72.7
20160627001500,150.0,156.6,45.0,44,58.4,0,72.9,75.7,72.7
20160627003000,150.0,158.4,45.5172,44,58.4,100,72.4,75.7,72.7
20160627004500,150.0,158.4,45.5172,44,59.6,100,72.2,75.7,72.7
20160627010000,150.0,158.4,45.5172,44,59.6,0,73.1,75.7,72.7
20160627011500,150.0,158.4,45.5172,44,59.6,0,74.1,75.7,72.7
20160627013000,150.0,158.4,45.5172,44,59.6,0,73.2,75.7,72.7
20160627014500,150.0,158.4,45.5172,44,59.6,0,73.9,75.7,72.7
20160627020000,150.0,158.4,45.5172,44,59.6,0,73.2,75.7,72.7
20160627021500,150.0,158.4,45.5172,44,59.6,0,73.4,75.7,72.7
20160627023000,150.0,156.0,44.8276,43,59.6,0,73.2,75.7,72.7
20160627024500,150.0,156.0,44.8276,43,59.6,0,73.2,75.7,72.7
20160627030000,150.0,156.0,44.8276,43,59.6,0,72.7,75.7,72.7
20160627031500,150.0,156.0,44.8276,43,59.6,100,72.4,75.7,72.7
20160627033000,150.0,156.0,44.8276,43,59.6,100,72.6,75.7,72.7
20160627034500,150.0,156.0,44.8276,43,59.6,100,72.4,75.7,72.7
20160627040000,150.0,156.0,44.8276,43,61.5,100,72.2,75.7,72.7
20160627041500,150.0,156.0,44.8276,43,62.8,100,72.2,75.7,72.7
20160627043000,150.0,156.0,44.8276,43,60.4,0,73.3,75.7,72.7
20160627044500,150.0,156.0,44.8276,43,59.6,0,72.6,75.7,72.7
20160627050000,150.0,156.0,44.8276,43,59.6,0,72.7,75.7,72.7
20160627051500,150.0,152.4,43.7931,43,59.6,100,72.3,75.7,72.7
20160627053000,150.0,152.4,43.7931,43,62.1,100,72.5,75.7,72.7
20160627054500,150.0,152.4,43.7931,43,60.4,0,73.3,75.7,72.7
20160627060000,150.0,152.4,43.7931,43,60.4,0,74.0,75.7,72.7
20160627061500,150.0,145.2,41.7241,46,60.4,0,72.8,75.7,72.7
20160627063000,150.0,148.2,42.5862,46,59.6,100,72.6,75.7,72.7
20160627064500,150.0,148.2,42.5862,46,62.1,100,71.8,75.7,72.7
20160627070000,150.0,145.8,41.8966,46,64.1,100,72.8,75.7,72.7
20160627071500,150.0,145.8,41.8966,46,61.2,0,73.2,75.7,72.7
20160627073000,150.0,145.8,41.8966,46,60.0,0,73.0,75.7,72.7
20160627074500,150.0,150.6,43.2759,46,60.0,0,73.0,75.7,72.7
20160627080000,150.0,148.8,42.7586,46,60.7,100,71.9,75.7,72.7
20160627081500,150.0,148.8,42.7586,46,63.6,100,71.9,75.7,72.7
20160627083000,150.0,148.8,42.7586,46,101.1,100,72.0,75.7,72.7
20160627084500,150.0,148.8,42.7586,46,93.0,100,72.1,75.7,72.7
20160627090000,150.0,157.2,45.1724,47,62.0,0,73.6,75.7,72.7
20160627091500,150.0,154.8,44.4828,47,59.6,100,72.3,75.7,72.7
20160627093000,150.0,157.2,45.1724,47,76.5,100,71.7,75.7,72.7
20160627094500,150.0,154.8,44.4828,47,69.6,100,72.4,75.7,72.7
20160627100000,150.0,178.2,51.2069,51,75.5,0,73.5,75.7,72.7
20160627101500,150.0,155.4,44.6552,47,60.4,100,72.2,75.7,72.7
20160627103000,150.0,158.4,45.5172,47,60.4,100,72.3,75.7,72.7
20160627104500,150.0,156.0,44.8276,47,60.4,100,72.4,75.7,72.7
20160627110000,150.0,156.0,44.8276,47,61.5,100,72.1,75.7,72.7
20160627111500,150.0,156.0,44.8276,47,86.1,100,71.9,75.7,72.7
20160627113000,150.0,159.6,45.8621,48,63.2,0,73.3,75.7,72.7
20160627114500,150.0,156.0,44.8276,47,60.4,0,73.1,75.7,72.7
20160627120000,150.0,156.0,44.8276,47,60.4,0,72.6,75.7,72.7
20160627121500,150.0,156.0,44.8276,47,60.4,100,72.3,75.7,72.7
20160627123000,150.0,156.0,44.8276,47,91.5,100,71.6,75.7,72.7
20160627124500,150.0,160.2,46.0345,47,61.3,100,72.4,75.7,72.7
20160627130000,150.0,157.2,45.1724,47,61.3,100,72.3,75.7,72.7
20160627131500,150.0,157.2,45.1724,47,87.4,100,71.7,75.7,72.7
20160627133000,150.0,155.4,44.6552,47,83.2,100,72.4,75.7,72.7
20160627134500,150.0,159.0,45.6897,47,99.6,100,71.9,75.7,72.7
20160627140000,150.0,156.0,44.8276,47,93.0,100,71.9,75.7,72.7
20160627141500,150.0,156.0,44.8276,47,90.1,100,71.9,75.7,72.7
20160627143000,150.0,187.2,53.7931,53,68.9,0,73.7,75.7,72.7
20160627144500,150.0,156.6,45.0,47,60.0,100,72.4,75.7,72.7
20160627150000,150.0,158.4,45.5172,47,60.7,100,71.8,75.7,72.7
20160627151500,150.0,156.0,44.8276,47,62.7,100,72.9,75.7,72.7
20160627153000,150.0,158.4,45.5172,47,73.9,100,72.0,75.7,72.7
20160627154500,150.0,158.4,45.5172,47,88.1,100,71.9,75.7,72.7
20160627160000,150.0,154.8,44.4828,47,95.6,100,72.6,75.7,72.7
20160627161500,150.0,156.6,45.0,47,60.7,0,72.9,75.7,72.7
20160627163000,150.0,158.4,45.5172,47,61.5,100,71.9,75.7,72.7
20160627164500,150.0,156.0,44.8276,47,97.4,100,71.6,75.7,72.7
20160627170000,150.0,159.0,45.6897,47,91.8,100,72.6,75.7,72.7
20160627171500,150.0,161.4,46.3793,47,61.2,0,73.9,75.7,72.7
20160627173000,150.0,158.4,45.5172,47,60.0,0,73.6,75.7,72.7
20160627174500,150.0,158.4,45.5172,47,60.0,0,72.8,75.7,72.7
20160627180000,150.0,158.4,45.5172,47,59.6,0,73.1,75.7,72.7
20160627181500,150.0,158.4,45.5172,47,59.6,0,74.1,75.7,72.7
20160627183000,150.0,156.6,45.0,46,59.6,0,73.4,75.7,72.7
20160627184500,150.0,153.0,43.9655,46,59.6,0,73.4,75.7,72.7
20160627190000,150.0,158.4,45.5172,46,59.6,0,73.1,75.7,72.7
20160627191500,150.0,158.4,45.5172,46,59.6,0,72.5,75.7,72.7
20160627193000,150.0,154.8,44.4828,46,59.6,100,72.6,75.7,72.7
20160627194500,150.0,154.8,44.4828,46,59.6,0,73.6,75.7,72.7
20160627200000,150.0,154.8,44.4828,46,59.6,0,73.3,75.7,72.7
20160627201500,150.0,154.8,44.4828,46,59.6,0,73.7,75.7,72.7
20160627203000,150.0,154.8,44.4828,46,59.6,0,72.9,75.7,72.7
20160627204500,150.0,154.8,44.4828,46,59.6,100,72.2,75.7,72.7
20160627210000,150.0,156.6,45.0,46,61.9,100,71.9,75.7,72.7
20160627211500,150.0,160.2,46.0345,46,77.1,100,72.3,75.7,72.7
20160627213000,150.0,157.2,45.1724,46,69.7,100,73.0,75.7,72.7
20160627214500,150.0,159.6,45.8621,45,61.6,0,72.9,75.7,72.7
20160627220000,150.0,161.4,46.3793,45,60.8,0,73.6,75.7,72.7
20160627221500,150.0,158.4,45.5172,45,60.8,0,72.9,75.7,72.7
20160627223000,150.0,153.6,44.1379,44,60.8,100,72.6,75.7,72.7
20160627224500,150.0,153.6,44.1379,44,60.8,100,72.3,75.7,72.7
20160627230000,150.0,156.6,45.0,44,62.0,100,71.9,75.7,72.7
20160627231500,150.0,153.6,44.1379,44,78.8,100,72.6,75.7,72.7
20160627233000,150.0,153.6,44.1379,44,61.6,0,72.8,75.7,72.7
20160627234500,150.0,155.4,44.6552,44,60.7,100,72.6,75.7,72.7
20160628000000,150.0,159.6,45.8621,44,60.7,100,72.4,75.7,72.7
20160628001500,150.0,156.0,44.8276,44,60.7,100,72.0,75.7,72.7
20160628003000,150.0,158.4,45.5172,44,82.3,100,72.5,75.7,72.7
20160628004500,150.0,158.4,45.5172,44,62.8,100,72.2,75.7,72.7
20160628010000,150.0,158.4,45.5172,44,82.1,100,72.9,75.7,72.7
20160628011500,150.0,158.4,45.5172,44,60.8,100,72.3,75.7,72.7
20160628013000,150.0,158.4,45.5172,44,61.5,100,71.8,75.7,72.7
20160628014500,150.0,158.4,45.5172,44,71.6,100,72.6,75.7,72.7
20160628020000,150.0,153.6,44.1379,44,84.9,100,72.2,75.7,72.7
20160628021500,150.0,153.6,44.1379,44,77.5,0,73.2,75.7,72.7
20160628023000,150.0,156.6,45.0,44,60.8,0,72.8,75.7,72.7
20160628024500,150.0,156.6,45.0,44,59.6,0,73.1,75.7,72.7
20160628030000,150.0,154.8,44.4828,44,59.6,100,72.1,75.7,72.7
20160628031500,150.0,153.0,43.9655,44,77.8,100,72.3,75.7,72.7
20160628033000,150.0,156.0,44.8276,44,61.6,0,72.9,75.7,72.7
20160628034500,150.0,156.0,44.8276,44,60.4,0,72.4,75.7,72.7
20160628040000,150.0,156.0,44.8276,44,61.5,100,71.9,75.7,72.7
20160628041500,150.0,153.6,44.1379,44,81.1,100,72.4,75.7,72.7
20160628043000,150.0,156.6,45.0,44,71.0,100,72.4,75.7,72.7
20160628044500,150.0,153.6,44.1379,44,70.1,100,72.7,75.7,72.7
20160628050000,150.0,153.6,44.1379,44,70.1,100,72.6,75.7,72.7
20160628051500,150.0,153.6,44.1379,44,69.2,100,72.8,75.7,72.7
20160628053000,150.0,150.6,43.2759,44,69.2,100,72.7,75.7,72.7
20160628054500,150.0,153.0,43.9655,44,70.5,100,72.5,75.7,72.7
20160628060000,150.0,151.2,43.4483,44,69.2,100,72.4,75.7,72.7
20160628061500,150.0,151.2,43.4483,44,70.1,100,72.4,75.7,72.7
20160628063000,150.0,151.2,43.4483,44,62.9,0,73.5,75.7,72.7
20160628064500,150.0,273.0,78.4483,65,59.2,0,73.1,74.0,71.0
20160628070000,150.0,214.8,61.7241,54,59.2,0,73.3,74.0,71.0
20160628071500,150.0,214.8,61.7241,53,59.2,0,73.6,74.0,71.0
20160628073000,150.0,218.4,62.7586,56,59.2,0,73.7,74.0,71.0
20160628074500,150.0,159.6,45.8621,46,60.3,0,73.0,74.0,71.0
20160628080000,150.0,159.6,45.8621,46,60.3,0,72.2,74.0,71.0
20160628081500,150.0,151.8,43.6207,46,60.3,0,71.7,74.0,71.0
20160628083000,150.0,151.8,43.6207,46,60.3,0,72.5,74.0,71.0
20160628084500,150.0,151.8,43.6207,46,60.3,0,72.6,74.0,71.0
20160628090000,150.0,153.6,44.1379,47,59.6,0,73.0,74.0,71.0
20160628091500,150.0,157.2,45.1724,47,59.6,0,73.1,74.0,71.0
20160628093000,150.0,157.2,45.1724,46,59.6,0,72.3,74.0,71.0
20160628094500,150.0,157.2,45.1724,46,58.8,0,72.6,74.0,71.0
20160628100000,150.0,157.2,45.1724,46,58.8,0,72.6,74.0,71.0
20160628101500,150.0,157.2,45.1724,46,58.8,0,72.8,74.0,71.0
20160628103000,150.0,157.2,45.1724,45,58.8,0,72.4,74.0,71.0
20160628104500,150.0,157.2,45.1724,44,58.0,0,72.4,74.0,71.0
20160628110000,150.0,157.2,45.1724,44,58.0,0,72.9,74.0,71.0
20160628111500,150.0,165.0,47.4138,46,58.0,0,73.2,74.0,71.0
20160628113000,150.0,158.4,45.5172,44,58.0,0,73.3,74.0,71.0
20160628114500,150.0,158.4,45.5172,44,58.0,0,73.1,74.0,71.0
20160628120000,150.0,318.0,91.3793,71,57.2,0,72.2,70.4,67.4
20160628121500,150.0,285.6,82.069,64,57.2,0,71.4,70.4,67.4
20160628123000,150.0,269.4,77.4138,61,57.2,0,70.4,70.4,67.4
20160628124500,150.0,249.0,71.5517,57,57.2,0,70.0,70.4,67.4
20160628130000,150.0,249.0,71.5517,57,57.2,0,70.0,70.4,67.4
20160628131500,150.0,218.4,62.7586,53,57.2,0,69.9,70.4,67.4
20160628133000,150.0,249.0,71.5517,60,57.2,0,70.8,70.4,67.4
20160628134500,150.0,237.6,68.2759,61,57.2,0,70.3,70.4,67.4
20160628140000,150.0,226.2,65.0,58,57.2,0,70.0,70.4,67.4
20160628141500,150.0,222.6,63.9655,56,57.2,0,70.1,70.4,67.4
20160628143000,150.0,214.8,61.7241,54,57.2,0,70.1,70.4,67.4
20160628144500,150.0,226.2,65.0,57,57.2,0,70.5,70.4,67.4
20160628150000,150.0,226.2,65.0,57,57.2,0,70.8,70.4,67.4
20160628151500,150.0,214.8,61.7241,54,57.2,0,69.9,70.4,67.4
20160628153000,150.0,180.0,51.7241,49,57.2,0,69.7,70.4,67.4
20160628154500,150.0,214.8,61.7241,55,57.2,0,71.0,70.4,67.4
20160628160000,150.0,245.4,70.5172,60,57.2,0,70.9,70.4,67.4
20160628161500,150.0,210.0,60.3448,52,57.2,0,69.8,70.4,67.4
20160628163000,150.0,201.0,57.7586,53,57.2,0,70.3,70.4,67.4
20160628164500,150.0,156.0,44.8276,45,57.2,0,69.5,70.4,67.4
20160628170000,150.0,180.6,51.8966,49,57.2,0,70.4,70.4,67.4
20160628171500,150.0,183.6,52.7586,49,57.2,0,70.2,70.4,67.4
20160628173000,150.0,160.2,46.0345,45,57.2,0,69.6,70.4,67.4
20160628174500,150.0,177.6,51.0345,49,57.2,0,70.2,70.4,67.4
20160628180000,150.0,177.6,51.0345,48,57.2,0,70.8,70.4,67.4
20160628181500,150.0,259.8,74.6552,61,56.4,0,70.8,70.4,67.4
20160628183000,150.0,201.0,57.7586,50,56.4,0,70.1,70.4,67.4
20160628184500,150.0,178.8,51.3793,47,56.4,0,69.8,70.4,67.4
20160628190000,150.0,178.8,51.3793,47,56.4,0,70.4,70.4,67.4
20160628191500,150.0,195.6,56.2069,51,56.4,0,70.9,70.4,67.4
20160628193000,150.0,226.2,65.0,56,56.4,0,70.2,70.4,67.4
20160628194500,150.0,196.8,56.5517,52,56.4,0,70.0,70.4,67.4
20160628200000,150.0,159.6,45.8621,45,56.4,0,69.8,70.4,67.4
20160628201500,150.0,159.6,45.8621,47,56.4,0,70.5,70.4,67.4
20160628203000,150.0,159.6,45.8621,47,56.4,0,70.2,70.4,67.4
20160628204500,150.0,159.6,45.8621,47,56.4,0,70.2,70.4,67.4
20160628210000,150.0,181.2,52.069,50,56.4,0,70.3,70.4,67.4
20160628211500,150.0,158.4,45.5172,45,56.4,0,69.9,70.4,67.4
20160628213000,150.0,156.6,45.0,44,56.4,0,69.7,70.4,67.4
20160628214500,150.0,192.6,55.3448,50,56.4,0,70.7,70.4,67.4
20160628220000,150.0,241.8,69.4828,57,56.4,0,70.7,70.4,67.4
20160628221500,150.0,214.8,61.7241,52,56.4,0,70.0,70.4,67.4
20160628223000,150.0,196.8,56.5517,50,56.4,0,69.9,70.4,67.4
20160628224500,150.0,156.0,44.8276,44,57.2,0,69.8,70.4,67.4
20160628230000,150.0,156.0,44.8276,44,57.2,0,69.7,70.4,67.4
