PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628231500,150.0,178.8,51.3793,48,57.2,0,70.4,70.4,67.4
20160628233000,150.0,159.0,45.6897,44,57.2,0,69.7,70.4,67.4
20160628234500,150.0,169.8,48.7931,47,57.2,0,70.2,70.4,67.4
20160629000000,150.0,184.8,53.1034,49,56.5,0,69.9,70.4,67.4
20160629001500,150.0,157.2,45.1724,44,56.5,0,69.7,70.4,67.4
20160629003000,150.0,159.6,45.8621,43,57.4,0,69.6,70.4,67.4
20160629004500,150.0,156.6,45.0,43,57.4,0,69.3,70.4,67.4
20160629010000,150.0,156.6,45.0,43,57.4,0,69.5,70.4,67.4
20160629011500,150.0,156.6,45.0,44,57.4,0,69.8,70.4,67.4
20160629013000,150.0,156.6,45.0,44,56.8,0,69.6,70.4,67.4
20160629014500,150.0,166.8,47.931,46,56.8,0,70.1,70.4,67.4
20160629020000,150.0,159.0,45.6897,44,56.8,0,69.4,70.4,67.4
20160629021500,150.0,155.4,44.6552,43,56.8,0,69.5,70.4,67.4
20160629023000,150.0,153.0,43.9655,43,94.5,100,71.6,80.0,78.0
20160629024500,150.0,156.0,44.8276,43,90.5,100,74.3,80.0,78.0
20160629030000,150.0,156.0,44.8276,43,90.5,100,73.8,80.0,78.0
20160629031500,150.0,156.0,44.8276,43,92.3,100,73.9,80.0,78.0
20160629033000,150.0,156.0,44.8276,43,92.3,100,74.8,80.0,78.0
20160629034500,150.0,156.0,44.8276,43,92.3,100,76.8,80.0,78.0
20160629040000,150.0,156.0,44.8276,43,92.3,100,76.9,80.0,78.0
20160629041500,150.0,156.0,44.8276,43,94.9,100,77.3,80.0,78.0
20160629043000,150.0,156.0,44.8276,43,97.0,100,78.2,80.0,78.0
20160629044500,150.0,159.0,45.6897,44,60.4,100,77.7,80.0,78.0
20160629050000,150.0,157.2,45.1724,44,95.1,100,77.1,80.0,78.0
20160629051500,150.0,157.2,45.1724,44,89.8,100,77.8,80.0,78.0
20160629053000,150.0,153.0,43.9655,44,99.0,100,77.1,80.0,78.0
20160629054500,150.0,153.0,43.9655,44,94.2,100,77.5,80.0,78.0
20160629060000,150.0,160.2,46.0345,44,61.1,100,76.8,80.0,78.0
20160629061500,150.0,158.4,45.5172,44,88.1,100,77.0,80.0,78.0
20160629063000,150.0,154.8,44.4828,44,84.9,100,77.0,80.0,78.0
20160629064500,150.0,156.6,45.0,44,63.2,0,78.2,80.0,78.0
20160629070000,150.0,156.6,45.0,44,88.1,100,76.7,80.0,78.0
20160629071500,150.0,148.8,42.7586,46,90.0,100,77.6,80.0,78.0
20160629073000,150.0,148.8,42.7586,46,90.0,100,77.2,80.0,78.0
20160629074500,150.0,147.0,42.2414,46,88.7,100,77.0,80.0,78.0
20160629080000,150.0,151.2,43.4483,46,88.7,100,77.3,80.0,78.0
20160629081500,150.0,151.2,43.4483,46,86.2,100,77.4,80.0,78.0
20160629083000,150.0,320.4,92.069,100,57.5,0,74.1,68.0,56.4
20160629084500,150.0,320.4,92.069,100,57.5,0,73.1,68.0,56.2
20160629090000,150.0,320.4,92.069,100,56.8,0,71.5,68.0,56.1
20160629091500,150.0,320.4,92.069,100,56.8,0,70.0,68.0,56.1
20160629093000,150.0,320.4,92.069,100,56.8,0,69.9,68.0,53.0
20160629094500,150.0,320.4,92.069,100,56.8,0,68.8,68.0,53.0
20160629100000,150.0,320.4,92.069,100,56.8,0,69.6,68.0,53.0
20160629101500,150.0,294.6,84.6552,72,56.8,0,68.4,68.0,53.0
20160629103000,150.0,320.4,92.069,100,57.6,0,70.0,68.0,64.3
20160629104500,150.0,294.6,84.6552,73,56.8,0,68.7,68.0,64.3
20160629110000,150.0,318.0,91.3793,100,56.8,0,68.8,68.0,64.3
20160629111500,150.0,288.6,82.931,70,56.8,0,67.9,68.0,64.3
20160629113000,150.0,320.4,92.069,100,56.8,0,68.6,68.0,64.3
20160629114500,150.0,312.0,89.6552,79,56.8,0,68.2,68.0,64.3
20160629120000,150.0,320.4,92.069,86,56.8,0,67.5,68.0,64.3
20160629121500,150.0,297.6,85.5172,73,56.8,0,68.1,68.0,64.3
20160629123000,150.0,300.6,86.3793,74,56.8,0,68.2,68.0,64.3
20160629124500,150.0,300.6,86.3793,74,56.8,0,68.1,68.0,64.3
20160629130000,150.0,315.0,90.5172,80,56.8,0,68.0,68.0,64.3
20160629131500,150.0,315.0,90.5172,80,56.8,0,67.8,68.0,64.3
20160629133000,150.0,276.0,79.3103,66,56.8,0,67.4,68.0,64.3
20160629134500,150.0,141.6,40.6897,42,85.6,100,69.2,75.2,72.2
20160629140000,150.0,141.6,40.6897,42,86.9,100,71.7,75.3,72.3
20160629141500,150.0,141.6,40.6897,42,64.9,0,72.7,75.3,72.3
20160629143000,150.0,141.6,40.6897,42,59.6,100,71.8,75.3,72.3
20160629144500,150.0,141.6,40.6897,42,60.7,100,71.6,75.3,72.3
20160629150000,150.0,141.6,40.6897,42,60.7,100,71.9,75.3,72.3
20160629151500,150.0,141.6,40.6897,42,60.7,0,73.0,75.3,72.3
20160629153000,150.0,141.6,40.6897,42,60.0,0,72.6,75.3,72.3
20160629154500,150.0,148.8,42.7586,44,60.0,0,73.2,75.3,72.3
20160629160000,150.0,148.8,42.7586,44,60.0,0,72.8,75.3,72.3
20160629161500,150.0,151.8,43.6207,45,60.0,0,73.6,75.3,72.3
20160629163000,150.0,151.8,43.6207,45,59.2,0,72.7,75.3,72.3
20160629164500,150.0,148.8,42.7586,45,59.2,0,72.7,75.3,72.3
20160629170000,150.0,165.0,47.4138,48,58.4,0,74.3,75.3,72.3
20160629171500,150.0,249.0,71.5517,60,57.5,0,73.1,73.1,70.1
20160629173000,150.0,218.4,62.7586,55,57.5,0,72.4,73.0,70.0
20160629174500,150.0,193.8,55.6897,52,58.3,0,73.0,73.0,70.0
20160629180000,150.0,256.2,73.6207,63,57.6,0,73.6,73.0,70.0
20160629181500,150.0,320.4,92.069,100,56.8,0,71.7,69.0,66.0
20160629183000,150.0,297.6,85.5172,72,56.8,0,70.0,69.0,66.0
20160629184500,150.0,320.4,92.069,100,56.8,0,70.2,69.0,66.0
20160629190000,150.0,320.4,92.069,100,56.8,0,69.8,69.0,66.0
20160629191500,150.0,303.6,87.2414,76,56.8,0,69.3,69.0,66.0
20160629193000,150.0,273.0,78.4483,65,56.8,0,68.4,69.0,66.0
20160629194500,150.0,306.6,88.1035,77,56.8,0,69.4,69.0,66.0
20160629200000,150.0,285.6,82.069,69,56.8,0,68.9,69.0,66.0
20160629201500,150.0,285.6,82.069,71,56.8,0,69.2,69.0,66.0
20160629203000,150.0,269.4,77.4138,66,56.8,0,69.0,69.0,66.0
20160629204500,150.0,249.0,71.5517,58,56.8,0,68.5,69.0,66.0
20160629210000,150.0,214.8,61.7241,53,56.8,0,68.4,69.0,66.0
20160629211500,150.0,205.8,59.1379,52,56.8,0,68.8,69.0,66.0
20160629213000,150.0,196.8,56.5517,49,56.8,0,68.6,69.0,66.0
20160629214500,150.0,180.6,51.8966,47,57.5,0,68.6,69.0,66.0
20160629220000,150.0,178.2,51.2069,46,57.5,0,69.3,69.0,66.0
20160629221500,150.0,266.4,76.5517,61,56.8,0,69.9,69.0,66.0
20160629223000,150.0,279.0,80.1724,64,56.8,0,69.8,69.0,66.0
20160629224500,150.0,273.0,78.4483,63,56.8,0,68.6,69.0,66.0
20160629230000,150.0,214.8,61.7241,52,56.8,0,68.2,69.0,66.0
20160629231500,150.0,182.4,52.4138,48,56.8,0,68.4,69.0,66.0
20160629233000,150.0,177.0,50.8621,46,56.8,0,68.5,69.0,66.0
20160629234500,150.0,171.0,49.1379,45,56.8,0,68.5,69.0,66.0
20160630000000,150.0,157.2,45.1724,44,56.8,0,68.7,69.0,66.0
20160630001500,150.0,157.2,45.1724,44,56.8,0,68.6,69.0,66.0
20160630003000,150.0,159.6,45.8621,44,56.8,0,68.6,69.0,66.0
20160630004500,150.0,156.6,45.0,43,56.8,0,68.6,69.0,66.0
20160630010000,150.0,153.6,44.1379,43,56.8,0,68.7,69.0,66.0
20160630011500,150.0,153.6,44.1379,43,56.8,0,68.5,69.0,66.0
20160630013000,150.0,153.6,44.1379,43,56.8,0,68.4,69.0,66.0
20160630014500,150.0,153.6,44.1379,43,56.0,0,68.4,69.0,66.0
20160630020000,150.0,155.4,44.6552,43,56.0,0,68.3,69.0,66.0
20160630021500,150.0,153.6,44.1379,43,56.0,0,68.2,69.0,66.0
20160630023000,150.0,156.6,45.0,43,56.0,0,68.6,69.0,66.0
20160630024500,150.0,234.0,67.2414,55,56.0,0,69.9,69.0,66.0
20160630030000,150.0,184.8,53.1034,47,56.0,0,68.5,69.0,66.0
20160630031500,150.0,172.2,49.4828,45,56.0,0,69.1,69.0,66.0
20160630033000,150.0,172.2,49.4828,45,56.0,0,68.7,69.0,66.0
20160630034500,150.0,159.6,45.8621,44,70.5,100,69.2,80.0,78.0
20160630040000,150.0,159.6,45.8621,44,72.0,100,70.4,80.0,78.0
20160630041500,150.0,159.6,45.8621,44,72.0,100,70.9,80.0,78.0
20160630043000,150.0,159.6,45.8621,44,72.0,100,71.5,80.0,78.0
20160630044500,150.0,159.6,45.8621,44,72.0,100,71.7,80.0,78.0
20160630050000,150.0,157.2,45.1724,44,71.1,100,71.7,80.0,78.0
20160630051500,150.0,159.0,45.6897,44,71.1,100,72.1,80.0,78.0
20160630053000,150.0,160.8,46.2069,44,71.1,100,73.8,80.0,78.0
20160630054500,150.0,160.8,46.2069,44,71.1,100,73.8,80.0,78.0
20160630060000,150.0,158.4,45.5172,44,71.1,100,74.6,80.0,78.0
20160630061500,150.0,158.4,45.5172,44,94.7,100,75.0,80.0,78.0
20160630063000,150.0,158.4,45.5172,44,91.7,100,74.0,80.0,78.0
20160630064500,150.0,158.4,45.5172,44,91.7,100,74.1,80.0,78.0
20160630070000,150.0,158.4,45.5172,44,96.2,100,74.4,80.0,78.0
20160630071500,150.0,156.6,45.0,44,101.0,100,77.6,80.0,78.0
20160630073000,150.0,318.0,91.3793,71,59.2,0,76.0,74.0,71.0
20160630074500,150.0,226.2,65.0,53,57.6,0,73.8,74.0,71.0
20160630080000,150.0,159.6,45.8621,44,58.7,0,73.1,74.0,71.0
20160630081500,150.0,178.8,51.3793,48,58.7,0,73.8,74.0,71.0
20160630083000,150.0,191.4,55.0,49,58.7,0,73.8,74.0,71.0
20160630084500,150.0,176.4,50.6897,47,58.7,0,73.7,74.0,71.0
20160630090000,150.0,171.0,49.1379,46,58.7,0,73.8,74.0,71.0
20160630091500,150.0,164.4,47.2414,46,58.7,0,73.3,74.0,71.0
20160630093000,150.0,173.4,49.8276,47,58.0,0,73.4,74.0,71.0
20160630094500,150.0,190.2,54.6552,49,58.0,0,73.4,74.0,71.0
20160630100000,150.0,153.0,43.9655,45,58.0,0,72.4,74.0,71.0
20160630101500,150.0,153.0,43.9655,45,58.0,0,72.6,74.0,71.0
20160630103000,150.0,159.0,45.6897,46,80.7,100,73.6,77.1,74.1
20160630104500,150.0,157.2,45.1724,46,61.6,0,74.2,77.1,74.1
20160630110000,150.0,157.2,45.1724,46,61.6,100,73.1,77.1,74.1
20160630111500,150.0,157.2,45.1724,46,61.6,100,73.4,77.1,74.1
20160630113000,150.0,157.2,45.1724,46,77.9,0,74.5,77.1,74.1
20160630114500,150.0,157.2,45.1724,46,61.6,0,74.5,77.1,74.1
20160630120000,150.0,157.2,45.1724,46,60.4,0,74.7,77.1,74.1
20160630121500,150.0,320.4,92.069,100,57.7,0,72.8,68.0,61.9
20160630123000,150.0,320.4,92.069,100,57.7,0,72.0,68.0,61.9
20160630124500,150.0,320.4,92.069,100,56.8,0,71.6,68.0,61.9
20160630130000,150.0,320.4,92.069,100,56.8,0,71.5,68.0,61.9
20160630131500,150.0,325.8,93.6207,100,56.8,0,70.0,68.0,61.9
20160630133000,150.0,325.8,93.6207,100,56.8,0,69.6,68.0,61.9
20160630134500,150.0,325.8,93.6207,100,56.8,0,69.6,68.0,61.9
20160630140000,150.0,320.4,92.069,100,56.8,0,69.5,68.0,61.9
20160630141500,150.0,320.4,92.069,100,56.8,0,68.7,68.0,61.9
20160630143000,150.0,320.4,92.069,100,56.8,0,68.6,68.0,61.9
20160630144500,150.0,315.0,90.5172,100,56.8,0,68.3,68.0,61.9
20160630150000,150.0,315.0,90.5172,100,56.8,0,68.9,68.0,61.9
20160630151500,150.0,315.0,90.5172,100,56.8,0,69.1,68.0,61.9
20160630153000,150.0,309.6,88.9655,79,57.5,0,68.1,68.0,61.9
20160630154500,150.0,309.6,88.9655,78,57.5,0,67.9,68.0,61.9
20160630160000,150.0,288.6,82.931,71,57.5,0,67.6,68.0,61.9
20160630161500,150.0,318.0,91.3793,89,56.8,0,68.6,68.0,61.9
20160630163000,150.0,318.0,91.3793,100,56.8,0,68.4,68.0,61.9
20160630164500,150.0,318.0,91.3793,100,56.8,0,68.2,68.0,61.9
20160630170000,150.0,318.0,91.3793,100,56.8,0,68.2,68.0,61.9
20160630171500,150.0,318.0,91.3793,100,56.8,0,67.7,68.0,61.9
20160630173000,150.0,318.0,91.3793,100,56.8,0,69.0,68.0,61.9
20160630174500,150.0,155.4,44.6552,46,79.2,0,71.5,73.9,70.9
20160630180000,150.0,155.4,44.6552,46,60.8,0,72.4,73.9,70.9
20160630181500,150.0,155.4,44.6552,46,60.0,0,72.9,73.9,70.9
20160630183000,150.0,155.4,44.6552,46,60.0,0,72.4,73.9,70.9
20160630184500,150.0,155.4,44.6552,46,59.2,0,72.6,73.9,70.9
20160630190000,150.0,153.6,44.1379,46,59.2,0,71.4,73.9,70.9
20160630191500,150.0,155.4,44.6552,46,59.2,0,71.5,73.9,70.9
20160630193000,150.0,155.4,44.6552,46,59.2,0,72.4,73.9,70.9
20160630194500,150.0,158.4,45.5172,46,59.2,0,71.9,73.9,70.9
20160630200000,150.0,156.0,44.8276,46,59.2,0,71.2,73.9,70.9
20160630201500,150.0,156.0,44.8276,46,59.2,0,71.3,73.9,70.9
20160630203000,150.0,158.4,45.5172,46,58.4,0,71.0,73.9,70.9
20160630204500,150.0,158.4,45.5172,46,58.4,0,71.0,73.9,70.9
20160630210000,150.0,155.4,44.6552,45,58.4,100,71.0,73.9,70.9
20160630211500,150.0,155.4,44.6552,45,58.4,0,71.6,73.9,70.9
20160630213000,150.0,157.2,45.1724,45,58.4,0,71.4,73.9,70.9
20160630214500,150.0,157.2,45.1724,45,58.4,0,71.2,73.9,70.9
20160630220000,150.0,157.2,45.1724,45,58.4,0,70.9,73.9,70.9
20160630221500,150.0,157.2,45.1724,45,58.4,100,70.4,73.9,70.9
20160630223000,150.0,159.0,45.6897,45,58.4,100,70.7,73.9,70.9
20160630224500,150.0,157.2,45.1724,45,61.1,100,70.3,73.9,70.9
20160630230000,150.0,159.6,45.8621,45,63.2,100,70.4,73.9,70.9
20160630231500,150.0,156.6,45.0,45,82.0,100,70.7,73.9,70.9
20160630233000,150.0,153.0,43.9655,45,61.6,0,71.0,73.9,70.9
20160630234500,150.0,158.4,45.5172,45,60.3,100,70.2,73.9,70.9
20160701000000,150.0,156.0,44.8276,45,81.1,100,70.2,73.9,70.9
20160701001500,150.0,153.0,43.9655,45,65.8,100,70.8,73.9,70.9
20160701003000,150.0,153.0,43.9655,45,64.8,100,70.5,73.9,70.9
20160701004500,150.0,153.0,43.9655,45,79.2,100,70.6,73.9,70.9
20160701010000,150.0,156.0,44.8276,45,61.2,0,71.6,73.9,70.9
20160701011500,150.0,156.0,44.8276,45,60.0,100,70.5,73.9,70.9
20160701013000,150.0,156.0,44.8276,45,59.2,100,71.0,73.9,70.9
20160701014500,150.0,156.0,44.8276,45,59.2,100,70.6,73.9,70.9
20160701020000,150.0,156.0,44.8276,45,61.1,100,70.1,73.9,70.9
20160701021500,150.0,156.0,44.8276,45,80.7,100,70.5,73.9,70.9
20160701023000,150.0,156.0,44.8276,45,61.2,0,71.5,73.9,70.9
20160701024500,150.0,158.4,45.5172,45,60.0,100,70.4,73.9,70.9
20160701030000,150.0,158.4,45.5172,45,60.8,100,70.8,73.9,70.9
20160701031500,150.0,158.4,45.5172,45,60.8,100,70.4,73.9,70.9
20160701033000,150.0,148.8,42.7586,44,67.7,100,70.2,73.9,70.9
20160701034500,150.0,145.8,41.8966,44,80.2,100,71.1,73.9,70.9
20160701040000,150.0,150.0,43.1034,44,61.6,0,70.8,73.9,70.9
20160701041500,150.0,150.0,43.1034,44,60.4,100,70.3,73.9,70.9
20160701043000,150.0,150.0,43.1034,44,64.0,100,70.3,73.9,70.9
20160701044500,150.0,152.4,43.7931,44,61.7,0,71.0,73.9,70.9
20160701050000,150.0,152.4,43.7931,44,60.8,100,70.3,73.9,70.9
20160701051500,150.0,152.4,43.7931,44,79.0,100,70.1,73.9,70.9
20160701053000,150.0,152.4,43.7931,44,64.9,100,70.7,73.9,70.9
20160701054500,150.0,154.8,44.4828,44,78.7,100,70.8,73.9,70.9
20160701060000,150.0,154.8,44.4828,44,62.8,0,71.2,73.9,70.9
20160701061500,150.0,154.8,44.4828,44,60.8,0,71.0,73.9,70.9
20160701063000,150.0,156.6,45.0,44,59.8,0,70.9,73.9,70.9
20160701064500,150.0,152.4,43.7931,44,59.8,100,70.0,73.6,70.6
20160701070000,150.0,155.4,44.6552,44,61.1,0,71.0,73.6,70.6
20160701071500,150.0,155.4,44.6552,44,60.0,0,72.1,73.6,70.6
20160701073000,150.0,155.4,44.6552,44,60.0,0,71.8,73.6,70.6
20160701074500,150.0,155.4,44.6552,44,60.0,0,71.9,73.6,70.6
20160701080000,150.0,155.4,44.6552,44,60.0,0,71.0,73.6,70.6
20160701081500,150.0,152.4,43.7931,44,60.0,0,70.7,73.6,70.6
20160701083000,150.0,152.4,43.7931,44,60.0,0,70.5,73.6,70.6
20160701084500,150.0,152.4,43.7931,44,59.2,0,70.5,73.6,70.6
20160701090000,150.0,152.4,43.7931,44,59.2,0,70.8,73.6,70.6
20160701091500,150.0,152.4,43.7931,44,59.2,0,70.9,73.6,70.6
20160701093000,150.0,152.4,43.7931,44,59.2,0,70.4,73.6,70.6
20160701094500,150.0,150.0,43.1034,44,59.2,0,71.3,73.6,70.6
20160701100000,150.0,145.2,41.7241,44,59.2,0,71.6,73.6,70.6
20160701101500,150.0,143.4,41.2069,44,59.2,0,71.4,73.6,70.6
20160701103000,150.0,145.2,41.7241,44,59.2,0,72.0,73.6,70.6
20160701104500,150.0,150.0,43.1034,46,59.2,0,72.7,73.6,70.6
20160701110000,150.0,147.0,42.2414,46,59.2,0,72.6,73.6,70.6
20160701111500,150.0,151.2,43.4483,46,59.2,0,72.3,73.6,70.6
20160701113000,150.0,151.2,43.4483,46,58.4,0,72.4,73.6,70.6
20160701114500,150.0,153.0,43.9655,47,58.4,0,72.8,73.6,70.6
20160701120000,150.0,156.6,45.0,47,58.4,0,72.9,73.6,70.6
20160701121500,150.0,156.6,45.0,48,58.4,0,73.1,73.6,70.6
20160701123000,150.0,162.0,46.5517,48,58.4,0,73.1,73.6,70.6
20160701124500,150.0,165.6,47.5862,49,58.4,0,73.1,73.6,70.6
20160701130000,150.0,156.0,44.8276,46,58.4,0,72.6,73.6,70.6
20160701131500,150.0,156.0,44.8276,46,58.4,0,71.9,73.6,70.6
20160701133000,150.0,159.6,45.8621,46,58.4,0,71.4,73.6,70.6
20160701134500,150.0,154.8,44.4828,46,58.4,0,71.2,73.6,70.6
20160701140000,150.0,153.0,43.9655,46,58.4,0,71.0,73.6,70.6
20160701141500,150.0,156.0,44.8276,43,58.4,0,71.3,73.6,70.6
20160701143000,150.0,153.6,44.1379,43,58.4,0,71.9,73.6,70.6
20160701144500,150.0,157.2,45.1724,43,58.4,0,71.7,73.6,70.6
20160701150000,150.0,157.2,45.1724,43,58.4,0,72.0,73.6,70.6
20160701151500,150.0,160.8,46.2069,48,58.4,0,72.6,73.6,70.6
20160701153000,150.0,154.8,44.4828,47,58.4,0,72.7,73.6,70.6
20160701154500,150.0,178.8,51.3793,51,58.4,0,73.1,73.6,70.6
20160701160000,150.0,184.8,53.1034,52,58.4,0,73.5,73.6,70.6
20160701161500,150.0,163.2,46.8966,48,58.4,0,73.2,73.6,70.6
20160701163000,150.0,166.2,47.7586,48,58.4,0,73.1,73.6,70.6
20160701164500,150.0,166.2,47.7586,47,58.4,0,73.1,73.6,70.6
20160701170000,150.0,155.4,44.6552,46,58.4,0,72.7,73.6,70.6
20160701171500,150.0,169.8,48.7931,50,58.4,0,73.2,73.6,70.6
20160701173000,150.0,156.0,44.8276,46,58.4,0,73.2,73.6,70.6
20160701174500,150.0,156.0,44.8276,46,58.4,0,72.4,73.6,70.6
20160701180000,150.0,156.0,44.8276,46,58.4,0,72.2,73.6,70.6
20160701181500,150.0,153.0,43.9655,46,58.4,0,71.9,73.6,70.6
20160701183000,150.0,178.8,51.3793,51,58.4,0,73.0,73.6,70.6
20160701184500,150.0,176.4,50.6897,50,57.6,0,72.9,73.6,70.6
20160701190000,150.0,186.0,53.4483,52,57.6,0,73.7,73.6,70.6
20160701191500,150.0,172.8,49.6552,50,58.3,0,73.8,73.6,70.6
20160701193000,150.0,172.8,49.6552,50,58.3,0,73.4,73.6,70.6
20160701194500,150.0,156.6,45.0,47,58.3,0,72.6,73.6,70.6
20160701200000,150.0,156.6,45.0,47,58.3,0,72.2,73.6,70.6
20160701201500,150.0,156.6,45.0,47,58.3,0,71.8,73.6,70.6
20160701203000,150.0,160.2,46.0345,48,58.3,0,72.7,73.6,70.6
20160701204500,150.0,156.0,44.8276,47,57.6,0,72.1,73.6,70.6
20160701210000,150.0,156.0,44.8276,47,57.6,0,72.0,73.6,70.6
20160701211500,150.0,158.4,45.5172,47,57.6,0,72.4,73.6,70.6
20160701213000,150.0,158.4,45.5172,47,57.6,0,72.1,73.6,70.6
20160701214500,150.0,156.6,45.0,47,57.6,0,71.6,73.6,70.6
20160701220000,150.0,159.6,45.8621,47,57.6,0,71.3,73.6,70.6
20160701221500,150.0,159.6,45.8621,46,57.6,0,71.3,73.6,70.6
20160701223000,150.0,156.6,45.0,46,57.6,0,71.2,73.6,70.6
20160701224500,150.0,153.6,44.1379,46,57.6,0,71.6,73.6,70.6
20160701230000,150.0,153.6,44.1379,46,57.6,0,71.7,73.6,70.6
20160701231500,150.0,155.4,44.6552,46,57.6,0,71.2,73.6,70.6
20160701233000,150.0,140.4,40.3448,42,58.3,0,70.8,73.6,70.6
20160701234500,150.0,142.8,41.0345,43,58.3,0,70.9,73.6,70.6
20160702000000,150.0,149.4,42.931,44,58.3,0,71.8,73.6,70.6
20160702001500,150.0,149.4,42.931,44,58.3,0,71.6,73.6,70.6
20160702003000,150.0,149.4,42.931,44,58.3,0,71.3,73.6,70.6
20160702004500,150.0,149.4,42.931,44,58.3,0,71.6,73.6,70.6
20160702010000,150.0,151.2,43.4483,44,58.3,0,71.3,73.6,70.6
20160702011500,150.0,147.0,42.2414,44,58.3,0,71.2,73.6,70.6
20160702013000,150.0,148.8,42.7586,44,58.3,0,71.0,73.6,70.6
20160702014500,150.0,148.8,42.7586,44,58.3,0,71.0,73.6,70.6
20160702020000,150.0,148.8,42.7586,44,58.3,0,70.8,73.6,70.6
20160702021500,150.0,147.0,42.2414,44,58.3,0,70.8,73.6,70.6
20160702023000,150.0,147.0,42.2414,44,58.3,0,70.7,73.6,70.6
20160702024500,150.0,147.0,42.2414,44,58.3,0,71.1,73.6,70.6
20160702030000,150.0,147.0,42.2414,44,58.3,0,71.3,73.6,70.6
20160702031500,150.0,147.0,42.2414,44,58.3,0,71.0,73.6,70.6
20160702033000,150.0,147.0,42.2414,44,58.3,0,70.8,73.6,70.6
20160702034500,150.0,148.8,42.7586,44,58.3,0,70.7,73.6,70.6
20160702040000,150.0,148.8,42.7586,44,58.3,0,71.0,73.6,70.6
20160702041500,150.0,147.0,42.2414,44,58.3,0,71.0,73.6,70.6
20160702043000,150.0,147.0,42.2414,44,58.3,0,70.7,73.6,70.6
20160702044500,150.0,147.0,42.2414,44,58.3,0,70.6,73.6,70.6
20160702050000,150.0,147.0,42.2414,44,58.3,0,70.5,73.6,70.6
20160702051500,150.0,147.0,42.2414,44,58.3,100,70.4,73.6,70.6
20160702053000,150.0,147.0,42.2414,44,58.3,0,71.8,73.6,70.6
20160702054500,150.0,147.0,42.2414,44,58.3,0,71.3,73.6,70.6
20160702060000,150.0,147.0,42.2414,44,58.3,0,71.4,73.6,70.6
20160702061500,150.0,148.8,42.7586,44,58.3,0,70.9,73.6,70.6
20160702063000,150.0,148.8,42.7586,44,58.3,0,71.5,73.6,70.6
20160702064500,150.0,173.4,49.8276,53,57.6,0,72.8,73.6,70.6
20160702070000,150.0,183.0,52.5862,52,57.6,0,73.3,73.6,70.6
20160702071500,150.0,156.6,45.0,47,57.6,0,72.2,73.6,70.6
20160702073000,150.0,156.6,45.0,47,58.3,0,72.1,73.6,70.6
20160702074500,150.0,160.2,46.0345,48,58.3,0,71.9,73.6,70.6
20160702080000,150.0,160.2,46.0345,47,58.3,0,71.5,73.6,70.6
20160702081500,150.0,157.2,45.1724,47,58.3,0,72.3,73.6,70.6
20160702083000,150.0,157.2,45.1724,46,58.3,0,71.9,73.6,70.6
20160702084500,150.0,157.2,45.1724,46,57.6,0,71.4,73.6,70.6
20160702090000,150.0,157.2,45.1724,46,57.6,0,71.0,73.6,70.6
20160702091500,150.0,155.4,44.6552,46,57.6,0,70.8,73.6,70.6
20160702093000,150.0,155.4,44.6552,46,57.6,0,72.1,73.6,70.6
20160702094500,150.0,157.2,45.1724,46,57.6,0,71.8,73.6,70.6
20160702100000,150.0,157.2,45.1724,46,57.6,0,71.7,73.6,70.6
20160702101500,150.0,157.2,45.1724,46,57.6,0,71.0,73.6,70.6
20160702103000,150.0,157.2,45.1724,46,57.6,0,71.9,73.6,70.6
20160702104500,150.0,153.0,43.9655,46,57.6,0,72.0,73.6,70.6
20160702110000,150.0,155.4,44.6552,46,57.6,0,71.4,73.6,70.6
20160702111500,150.0,155.4,44.6552,46,57.6,0,71.8,73.6,70.6
20160702113000,150.0,155.4,44.6552,46,57.6,0,72.4,73.6,70.6
20160702114500,150.0,157.2,45.1724,45,57.6,0,72.5,73.6,70.6
20160702120000,150.0,174.6,50.1724,49,57.6,0,73.2,73.6,70.6
20160702121500,150.0,153.0,43.9655,45,57.6,0,72.6,73.6,70.6
20160702123000,150.0,157.2,45.1724,45,57.6,0,73.0,73.6,70.6
20160702124500,150.0,157.2,45.1724,45,57.6,0,73.2,73.6,70.6
20160702130000,150.0,157.2,45.1724,46,57.6,0,73.0,73.6,70.6
20160702131500,150.0,157.2,45.1724,45,57.6,0,72.6,73.6,70.6
20160702133000,150.0,157.2,45.1724,45,57.6,0,72.9,73.6,70.6
20160702134500,150.0,157.2,45.1724,45,57.6,0,72.4,73.6,70.6
20160702140000,150.0,157.2,45.1724,45,57.6,0,71.9,73.6,70.6
20160702141500,150.0,157.2,45.1724,45,57.6,0,71.7,73.6,70.6
20160702143000,150.0,157.2,45.1724,45,57.6,0,71.4,73.6,70.6
20160702144500,150.0,151.8,43.6207,44,57.6,0,71.3,73.6,70.6
20160702150000,150.0,151.8,43.6207,44,57.6,0,71.2,73.6,70.6
20160702151500,150.0,151.8,43.6207,44,57.6,0,71.1,73.6,70.6
20160702153000,150.0,155.4,44.6552,44,57.6,0,71.3,73.6,70.6
20160702154500,150.0,152.4,43.7931,44,57.6,0,71.4,73.6,70.6
20160702160000,150.0,152.4,43.7931,44,57.6,0,72.1,73.6,70.6
20160702161500,150.0,152.4,43.7931,44,57.6,0,71.7,73.6,70.6
20160702163000,150.0,150.6,43.2759,44,57.6,0,72.3,73.6,70.6
20160702164500,150.0,150.6,43.2759,44,57.6,0,72.8,73.6,70.6
20160702170000,150.0,150.6,43.2759,44,57.6,0,72.4,73.6,70.6
20160702171500,150.0,152.4,43.7931,45,57.6,0,73.0,73.6,70.6
20160702173000,150.0,157.2,45.1724,46,57.6,0,72.5,73.6,70.6
20160702174500,150.0,159.0,45.6897,46,57.6,0,72.5,73.6,70.6
20160702180000,150.0,187.8,53.9655,51,57.6,0,73.4,73.6,70.6
20160702181500,150.0,158.4,45.5172,45,58.3,0,72.9,73.6,70.6
20160702183000,150.0,158.4,45.5172,45,58.3,0,73.1,73.6,70.6
20160702184500,150.0,164.4,47.2414,48,58.3,0,73.4,73.6,70.6
20160702190000,150.0,164.4,47.2414,48,58.3,0,73.1,73.6,70.6
20160702191500,150.0,153.6,44.1379,46,58.3,0,72.6,73.6,70.6
20160702193000,150.0,151.2,43.4483,46,58.3,0,72.2,73.6,70.6
20160702194500,150.0,151.2,43.4483,46,58.3,0,72.7,73.6,70.6
20160702200000,150.0,153.0,43.9655,47,58.3,0,72.5,73.6,70.6
20160702201500,150.0,159.0,45.6897,47,58.3,0,72.8,73.6,70.6
20160702203000,150.0,157.2,45.1724,47,58.3,0,72.7,73.6,70.6
20160702204500,150.0,157.2,45.1724,47,57.6,0,72.5,73.6,70.6
20160702210000,150.0,153.6,44.1379,47,57.6,0,71.9,73.6,70.6
20160702211500,150.0,156.6,45.0,47,57.6,0,71.6,73.6,70.6
20160702213000,150.0,159.0,45.6897,47,57.6,0,71.9,73.6,70.6
20160702214500,150.0,156.6,45.0,46,57.6,0,72.0,73.6,70.6
20160702220000,150.0,156.6,45.0,46,57.6,0,71.7,73.6,70.6
20160702221500,150.0,156.6,45.0,46,57.6,0,71.5,73.6,70.6
20160702223000,150.0,150.0,43.1034,43,57.6,0,71.6,73.6,70.6
20160702224500,150.0,154.8,44.4828,45,57.6,0,72.1,73.6,70.6
20160702230000,150.0,149.4,42.931,45,57.6,0,71.5,73.6,70.6
20160702231500,150.0,151.8,43.6207,45,57.6,0,71.1,73.6,70.6
20160702233000,150.0,151.8,43.6207,45,57.6,0,70.8,73.6,70.6
20160702234500,150.0,153.6,44.1379,45,57.6,0,70.7,73.6,70.6
20160703000000,150.0,153.6,44.1379,45,57.6,0,70.4,73.6,70.6
20160703001500,150.0,153.6,44.1379,45,57.6,100,70.3,73.6,70.6
20160703003000,150.0,153.6,44.1379,45,57.6,100,70.2,73.6,70.6
20160703004500,150.0,153.6,44.1379,45,60.8,0,71.2,73.6,70.6
20160703010000,150.0,151.8,43.6207,45,60.8,0,70.9,73.6,70.6
20160703011500,150.0,153.6,44.1379,45,60.8,0,71.0,73.6,70.6
20160703013000,150.0,151.8,43.6207,45,60.0,0,71.4,73.6,70.6
20160703014500,150.0,151.8,43.6207,45,60.0,0,71.7,73.6,70.6
20160703020000,150.0,153.6,44.1379,45,60.0,0,71.2,73.6,70.6
20160703021500,150.0,153.6,44.1379,45,60.0,0,71.2,73.6,70.6
20160703023000,150.0,159.0,45.6897,46,60.0,0,71.9,73.6,70.6
20160703024500,150.0,159.0,45.6897,45,60.0,0,71.3,73.6,70.6
20160703030000,150.0,159.0,45.6897,45,60.0,0,71.0,73.6,70.6
20160703031500,150.0,157.2,45.1724,45,60.0,0,70.8,73.6,70.6
20160703033000,150.0,157.2,45.1724,45,60.0,0,70.7,73.6,70.6
20160703034500,150.0,157.2,45.1724,45,60.0,0,71.7,73.6,70.6
20160703040000,150.0,159.6,45.8621,45,60.0,0,71.0,73.6,70.6
20160703041500,150.0,159.6,45.8621,45,60.0,0,71.0,73.6,70.6
20160703043000,150.0,159.6,45.8621,45,60.0,0,70.8,73.6,70.6
20160703044500,150.0,159.6,45.8621,45,60.0,0,70.7,73.6,70.6
20160703050000,150.0,159.6,45.8621,45,60.0,0,71.2,73.6,70.6
20160703051500,150.0,159.6,45.8621,45,60.0,0,71.2,73.6,70.6
20160703053000,150.0,157.2,45.1724,45,60.0,0,70.8,73.6,70.6
20160703054500,150.0,157.2,45.1724,45,60.0,0,70.7,73.6,70.6
20160703060000,150.0,159.6,45.8621,45,60.0,0,70.5,73.6,70.6
20160703061500,150.0,159.6,45.8621,44,60.0,0,70.4,73.6,70.6
20160703063000,150.0,154.8,44.4828,44,60.0,0,70.8,73.6,70.6
20160703064500,150.0,157.2,45.1724,44,60.0,0,70.5,73.6,70.6
20160703070000,150.0,157.2,45.1724,44,60.0,0,70.7,73.6,70.6
20160703071500,150.0,164.4,47.2414,46,59.2,0,72.4,73.6,70.6
20160703073000,150.0,159.6,45.8621,48,58.4,0,72.3,73.6,70.6
20160703074500,150.0,159.6,45.8621,48,58.4,0,71.7,73.6,70.6
20160703080000,150.0,165.0,47.4138,50,58.4,0,72.9,73.6,70.6
20160703081500,150.0,158.4,45.5172,48,58.4,0,73.2,73.6,70.6
20160703083000,150.0,162.0,46.5517,49,58.4,0,73.1,73.6,70.6
20160703084500,150.0,158.4,45.5172,47,58.4,0,72.1,73.6,70.6
20160703090000,150.0,160.2,46.0345,49,58.4,0,72.8,73.6,70.6
20160703091500,150.0,165.0,47.4138,50,58.4,0,73.3,73.6,70.6
20160703093000,150.0,156.6,45.0,47,58.4,0,73.2,73.6,70.6
20160703094500,150.0,154.8,44.4828,47,58.4,0,72.2,73.6,70.6
20160703100000,150.0,154.8,44.4828,47,58.4,0,71.8,73.6,70.6
20160703101500,150.0,158.4,45.5172,47,58.4,0,71.4,73.6,70.6
20160703103000,150.0,156.0,44.8276,47,58.4,0,71.4,73.6,70.6
20160703104500,150.0,156.0,44.8276,47,58.4,0,72.1,73.6,70.6
20160703110000,150.0,156.0,44.8276,47,58.4,0,71.7,73.6,70.6
20160703111500,150.0,156.0,44.8276,47,58.4,0,71.3,73.6,70.6
20160703113000,150.0,156.0,44.8276,47,58.4,0,71.0,73.6,70.6
20160703114500,150.0,158.4,45.5172,47,58.4,0,71.7,73.6,70.6
20160703120000,150.0,158.4,45.5172,47,58.4,0,71.1,73.6,70.6
20160703121500,150.0,156.6,45.0,47,58.4,0,71.3,73.6,70.6
20160703123000,150.0,156.6,45.0,47,58.4,0,70.8,73.6,70.6
20160703124500,150.0,158.4,45.5172,47,58.4,100,70.3,73.6,70.6
20160703130000,150.0,160.2,46.0345,47,58.4,0,71.4,73.6,70.6
20160703131500,150.0,158.4,45.5172,47,58.4,0,71.5,73.6,70.6
20160703133000,150.0,158.4,45.5172,47,58.4,100,70.3,73.6,70.6
20160703134500,150.0,155.4,44.6552,47,61.1,100,69.9,73.6,70.6
20160703140000,150.0,155.4,44.6552,47,61.9,100,70.4,73.6,70.6
20160703141500,150.0,153.6,44.1379,47,61.9,100,70.1,73.6,70.6
20160703143000,150.0,156.6,45.0,47,61.9,100,70.3,73.6,70.6
20160703144500,150.0,156.6,45.0,47,61.2,0,70.8,73.6,70.6
20160703150000,150.0,156.6,45.0,47,61.2,100,70.0,73.6,70.6
20160703151500,150.0,153.6,44.1379,47,62.4,100,69.9,73.6,70.6
20160703153000,150.0,153.6,44.1379,47,64.4,100,70.1,73.6,70.6
20160703154500,150.0,153.6,44.1379,47,80.1,100,70.1,73.6,70.6
20160703160000,150.0,157.2,45.1724,47,88.7,100,70.2,73.6,70.6
20160703161500,150.0,183.6,52.7586,51,61.7,0,71.6,73.6,70.6
20160703163000,150.0,157.2,45.1724,47,60.4,0,71.3,73.6,70.6
20160703164500,150.0,157.2,45.1724,47,60.4,0,71.0,73.6,70.6
20160703170000,150.0,155.4,44.6552,47,60.4,0,71.1,73.6,70.6
20160703171500,150.0,155.4,44.6552,47,60.4,0,70.6,73.6,70.6
20160703173000,150.0,155.4,44.6552,47,60.4,0,70.4,73.6,70.6
20160703174500,150.0,159.0,45.6897,47,60.4,100,70.5,73.6,70.6
20160703180000,150.0,159.0,45.6897,47,61.1,100,70.0,73.6,70.6
20160703181500,150.0,156.0,44.8276,47,63.6,100,69.9,73.6,70.6
20160703183000,150.0,156.0,44.8276,47,67.7,100,70.3,73.6,70.6
20160703184500,150.0,153.0,43.9655,47,67.7,100,70.5,73.6,70.6
20160703190000,150.0,154.8,44.4828,47,61.6,0,71.1,73.6,70.6
20160703191500,150.0,181.2,52.069,52,60.4,0,72.6,73.6,70.6
20160703193000,150.0,157.2,45.1724,47,60.4,0,72.3,73.6,70.6
20160703194500,150.0,157.2,45.1724,47,60.4,0,71.7,73.6,70.6
20160703200000,150.0,157.2,45.1724,47,60.4,0,71.3,73.6,70.6
20160703201500,150.0,157.2,45.1724,47,60.4,0,71.0,73.6,70.6
20160703203000,150.0,159.0,45.6897,47,60.4,0,70.8,73.6,70.6
20160703204500,150.0,153.6,44.1379,47,92.4,100,73.0,80.0,78.0
20160703210000,150.0,157.2,45.1724,47,90.5,100,74.5,80.0,78.0
20160703211500,150.0,157.2,45.1724,47,88.7,100,74.8,80.0,78.0
20160703213000,150.0,157.2,45.1724,47,102.1,100,76.1,80.0,78.0
20160703214500,150.0,157.2,45.1724,47,93.0,100,76.0,80.0,78.0
20160703220000,150.0,152.4,43.7931,43,91.7,100,76.0,80.0,78.0
20160703221500,150.0,148.8,42.7586,43,92.7,100,76.2,80.0,78.0
20160703223000,150.0,150.6,43.2759,43,98.5,100,76.5,80.0,78.0
20160703224500,150.0,153.0,43.9655,43,93.6,100,76.6,80.0,78.0
20160703230000,150.0,153.0,43.9655,43,91.7,100,76.8,80.0,78.0
20160703231500,150.0,159.0,45.6897,44,62.0,100,77.1,80.0,78.0
20160703233000,150.0,156.0,44.8276,44,93.3,100,77.4,80.0,78.0
20160703234500,150.0,156.0,44.8276,44,74.0,100,77.5,80.0,78.0
20160704000000,150.0,160.8,46.2069,44,62.8,100,77.5,80.0,78.0
20160704001500,150.0,160.8,46.2069,44,99.0,100,77.2,80.0,78.0
20160704003000,150.0,160.8,46.2069,44,90.3,100,77.8,80.0,78.0
20160704004500,150.0,158.4,45.5172,44,83.8,100,78.0,80.0,78.0
20160704010000,150.0,160.8,46.2069,44,68.8,0,77.8,80.0,78.0
20160704011500,150.0,159.0,45.6897,44,97.5,100,77.2,80.0,78.0
20160704013000,150.0,151.2,43.4483,44,95.0,100,77.1,80.0,78.0
20160704014500,150.0,151.2,43.4483,44,91.7,100,77.4,80.0,78.0
20160704020000,150.0,155.4,44.6552,44,89.3,100,77.5,80.0,78.0
20160704021500,150.0,155.4,44.6552,44,91.1,100,77.6,80.0,78.0
20160704023000,150.0,172.2,49.4828,48,86.4,0,78.4,80.0,78.0
20160704024500,150.0,152.4,43.7931,44,62.8,100,77.0,80.0,78.0
20160704030000,150.0,170.4,48.9655,48,67.3,0,78.1,80.0,78.0
20160704031500,150.0,155.4,44.6552,44,87.4,100,77.1,80.0,78.0
20160704033000,150.0,155.4,44.6552,44,78.6,100,77.3,80.0,78.0
20160704034500,150.0,157.2,45.1724,45,62.0,100,76.8,80.0,78.0
20160704040000,150.0,157.2,45.1724,45,90.9,100,77.6,80.0,78.0
20160704041500,150.0,157.2,45.1724,45,63.6,100,77.4,80.0,78.0
20160704043000,150.0,336.6,96.7241,86,59.2,0,75.6,68.0,63.7
20160704044500,150.0,336.6,96.7241,87,57.4,0,73.3,68.0,63.7
20160704050000,150.0,336.6,96.7241,87,57.4,0,71.2,68.0,63.7
20160704051500,150.0,336.6,96.7241,89,57.4,0,70.1,68.0,63.7
20160704053000,150.0,336.6,96.7241,89,57.4,0,70.0,68.0,63.7
20160704054500,150.0,336.6,96.7241,89,57.4,0,69.0,68.0,63.7
20160704060000,150.0,336.6,96.7241,83,57.4,0,68.4,68.0,63.7
20160704061500,150.0,325.8,93.6207,78,57.4,0,67.9,68.0,63.7
20160704063000,150.0,325.8,93.6207,78,57.4,0,67.9,68.0,63.7
20160704064500,150.0,145.2,41.7241,43,82.4,100,69.9,73.5,70.5
20160704070000,150.0,252.6,72.5862,61,60.0,0,72.5,73.5,70.5
20160704071500,150.0,249.0,71.5517,60,58.4,0,72.9,73.5,70.5
20160704073000,150.0,157.2,45.1724,45,59.9,0,72.0,73.5,70.5
20160704074500,150.0,157.2,45.1724,45,59.9,0,72.6,73.5,70.5
20160704080000,150.0,157.2,45.1724,45,59.9,0,72.3,73.5,70.5
20160704081500,150.0,157.2,45.1724,45,59.9,0,71.9,73.5,70.5
20160704083000,150.0,157.2,45.1724,45,59.9,0,72.0,73.5,70.5
20160704084500,150.0,157.2,45.1724,45,59.9,0,72.2,73.5,70.5
20160704090000,150.0,157.2,45.1724,45,59.9,0,72.1,73.5,70.5
20160704091500,150.0,151.8,43.6207,48,59.9,0,72.1,73.5,70.5
20160704093000,150.0,153.6,44.1379,48,59.9,0,71.8,73.5,70.5
20160704094500,150.0,153.6,44.1379,48,59.9,0,72.1,73.5,70.5
20160704100000,150.0,157.2,45.1724,48,59.9,0,71.9,73.5,70.5
20160704101500,150.0,181.2,52.069,52,58.8,0,72.8,73.5,70.5
20160704103000,150.0,159.6,45.8621,48,58.8,0,72.3,73.5,70.5
20160704104500,150.0,144.0,41.3793,45,58.8,0,72.7,74.6,71.6
20160704110000,150.0,156.0,44.8276,44,59.5,0,72.6,74.6,71.6
20160704111500,150.0,148.2,42.5862,47,59.5,0,72.7,74.6,71.6
20160704113000,150.0,145.8,41.8966,44,59.5,0,72.6,74.6,71.6
20160704114500,150.0,156.0,44.8276,44,59.5,0,72.6,74.6,71.6
20160704120000,150.0,187.2,53.7931,50,58.4,0,73.9,74.6,71.6
20160704121500,150.0,218.4,62.7586,55,58.4,0,74.6,74.6,71.6
20160704123000,150.0,222.6,63.9655,55,58.4,0,74.7,74.6,71.6
20160704124500,150.0,187.8,53.9655,49,58.4,0,73.8,74.6,71.6
20160704130000,150.0,205.8,59.1379,53,58.4,0,74.2,74.6,71.6
20160704131500,150.0,157.2,45.1724,45,59.5,0,73.7,74.6,71.6
20160704133000,150.0,157.2,45.1724,45,59.5,0,73.4,74.6,71.6
20160704134500,150.0,187.8,53.9655,50,59.5,0,74.1,74.6,71.6
20160704140000,150.0,155.4,44.6552,44,60.3,0,73.5,74.6,71.6
20160704141500,150.0,155.4,44.6552,44,60.3,0,73.2,74.6,71.6
20160704143000,150.0,155.4,44.6552,44,60.3,0,73.1,74.6,71.6
20160704144500,150.0,157.2,45.1724,44,59.6,0,73.2,74.6,71.6
20160704150000,150.0,159.0,45.6897,45,59.6,0,73.4,74.6,71.6
20160704151500,150.0,181.8,52.2414,49,59.6,0,74.0,74.6,71.6
20160704153000,150.0,193.2,55.5172,51,59.6,0,74.5,74.6,71.6
20160704154500,150.0,166.8,47.931,46,59.6,0,74.0,74.6,71.6
20160704160000,150.0,157.2,45.1724,45,59.6,0,74.1,74.6,71.6
20160704161500,150.0,168.0,48.2759,47,59.6,0,74.3,74.6,71.6
20160704163000,150.0,157.2,45.1724,45,59.6,0,73.8,74.6,71.6
20160704164500,150.0,182.4,52.4138,50,59.6,0,74.2,74.6,71.6
20160704170000,150.0,166.8,47.931,47,59.6,0,74.3,74.6,71.6
20160704171500,150.0,166.8,47.931,46,59.6,0,74.1,74.6,71.6
20160704173000,150.0,193.8,55.6897,51,58.8,0,75.0,74.6,71.6
20160704174500,150.0,184.8,53.1034,50,58.8,0,75.1,74.6,71.6
20160704180000,150.0,226.2,65.0,56,58.8,0,75.4,74.6,71.6
20160704181500,150.0,205.8,59.1379,52,58.8,0,74.1,74.6,71.6
20160704183000,150.0,201.0,57.7586,52,58.8,0,75.0,74.6,71.6
20160704184500,150.0,160.8,46.2069,45,58.8,0,73.8,74.6,71.6
20160704190000,150.0,156.0,44.8276,45,59.6,0,73.6,74.6,71.6
20160704191500,150.0,156.0,44.8276,45,59.6,0,73.3,74.6,71.6
20160704193000,150.0,158.4,45.5172,47,59.6,0,73.6,74.6,71.6
20160704194500,150.0,158.4,45.5172,46,59.6,0,72.9,74.6,71.6
20160704200000,150.0,158.4,45.5172,46,59.6,0,73.3,74.6,71.6
20160704201500,150.0,158.4,45.5172,46,59.6,0,73.6,74.6,71.6
20160704203000,150.0,156.0,44.8276,45,59.6,0,72.8,74.6,71.6
20160704204500,150.0,156.0,44.8276,45,59.6,0,72.8,74.6,71.6
20160704210000,150.0,156.0,44.8276,45,59.6,0,72.6,74.6,71.6
20160704211500,150.0,156.0,44.8276,45,59.6,0,72.4,74.6,71.6
20160704213000,150.0,156.0,44.8276,45,59.6,0,72.2,74.6,71.6
20160704214500,150.0,156.0,44.8276,45,59.6,0,72.3,74.6,71.6
20160704220000,150.0,156.0,44.8276,45,98.3,100,74.1,80.0,78.0
20160704221500,150.0,159.0,45.6897,45,92.4,100,77.1,80.0,78.0
20160704223000,150.0,172.8,49.6552,47,71.2,0,78.5,80.0,78.0
20160704224500,150.0,158.4,45.5172,44,92.4,100,76.8,80.0,78.0
20160704230000,150.0,158.4,45.5172,44,63.2,100,76.8,80.0,78.0
20160704231500,150.0,158.4,45.5172,44,79.9,100,77.8,80.0,78.0
20160704233000,150.0,160.2,46.0345,44,88.7,100,77.5,80.0,78.0
20160704234500,150.0,160.2,46.0345,44,62.4,100,77.0,80.0,78.0
20160705000000,150.0,160.2,46.0345,44,89.1,100,77.7,80.0,78.0
20160705001500,150.0,175.8,50.5172,48,88.1,0,78.3,80.0,78.0
20160705003000,150.0,159.6,45.8621,44,61.4,100,77.8,80.0,78.0
20160705004500,150.0,155.4,44.6552,44,91.1,100,76.8,80.0,78.0
20160705010000,150.0,157.2,45.1724,44,64.4,0,78.1,80.0,78.0
20160705011500,150.0,151.8,43.6207,44,69.0,100,76.6,80.0,78.0
20160705013000,150.0,154.8,44.4828,44,64.9,100,77.4,80.0,78.0
20160705014500,150.0,154.8,44.4828,44,62.8,100,77.6,80.0,78.0
20160705020000,150.0,153.0,43.9655,44,64.9,100,78.0,80.0,78.0
20160705021500,150.0,157.2,45.1724,44,91.1,100,77.6,80.0,78.0
20160705023000,150.0,157.2,45.1724,44,75.6,0,78.2,80.0,78.0
20160705024500,150.0,148.8,42.7586,44,94.4,100,76.8,80.0,78.0
20160705030000,150.0,157.2,45.1724,44,94.4,100,77.2,80.0,78.0
20160705031500,150.0,157.2,45.1724,44,69.7,0,77.9,80.0,78.0
20160705033000,150.0,157.2,45.1724,44,81.9,100,77.9,80.0,78.0
20160705034500,150.0,157.2,45.1724,44,91.7,100,77.6,80.0,78.0
20160705040000,150.0,157.2,45.1724,44,80.7,100,77.9,80.0,78.0
20160705041500,150.0,159.6,45.8621,44,81.6,100,78.0,80.0,78.0
20160705043000,150.0,156.6,45.0,44,80.7,100,78.0,80.0,78.0
20160705044500,150.0,156.6,45.0,44,79.7,100,78.0,80.0,78.0
20160705050000,150.0,156.6,45.0,44,84.8,100,77.9,80.0,78.0
20160705051500,150.0,158.4,45.5172,44,65.8,100,77.7,80.0,78.0
20160705053000,150.0,158.4,45.5172,44,90.5,100,77.2,80.0,78.0
20160705054500,150.0,158.4,45.5172,44,87.1,100,77.2,80.0,78.0
20160705060000,150.0,158.4,45.5172,44,92.4,100,77.9,80.0,78.0
20160705061500,150.0,158.4,45.5172,44,68.4,100,76.9,80.0,78.0
20160705063000,150.0,158.4,45.5172,44,97.8,100,77.1,80.0,78.0
20160705064500,150.0,155.4,44.6552,44,93.0,100,76.6,80.0,78.0
20160705070000,150.0,155.4,44.6552,44,89.3,100,76.5,80.0,78.0
20160705071500,150.0,155.4,44.6552,44,90.8,100,76.6,80.0,78.0
20160705073000,150.0,144.0,41.3793,44,103.5,100,76.4,80.0,78.0
20160705074500,150.0,153.6,44.1379,46,93.0,100,76.8,80.0,78.0
20160705080000,150.0,150.0,43.1034,46,90.5,100,78.3,80.0,78.0
20160705081500,150.0,158.4,45.5172,48,62.4,100,76.9,80.0,78.0
20160705083000,150.0,158.4,45.5172,48,92.4,100,75.8,80.0,78.0
20160705084500,150.0,156.6,45.0,48,90.5,100,76.1,80.0,78.0
20160705090000,150.0,156.6,45.0,48,89.3,100,75.4,80.0,78.0
20160705091500,150.0,159.0,45.6897,48,89.3,100,75.9,80.0,78.0
20160705093000,150.0,156.6,45.0,48,98.9,100,75.7,80.0,78.0
20160705094500,150.0,156.6,45.0,47,85.0,100,74.8,80.0,78.0
20160705100000,150.0,153.6,44.1379,47,88.6,100,75.7,80.0,78.0
20160705101500,150.0,157.2,45.1724,49,79.7,0,78.2,80.0,78.0
20160705103000,150.0,315.0,90.5172,100,57.7,0,74.6,68.5,65.5
20160705104500,150.0,315.0,90.5172,100,57.7,0,72.3,68.5,65.5
20160705110000,150.0,159.0,45.6897,47,59.6,0,73.1,75.3,72.3
20160705111500,150.0,154.8,44.4828,47,59.6,0,73.1,75.3,72.3
20160705113000,150.0,154.8,44.4828,47,58.4,0,73.2,75.3,72.3
20160705114500,150.0,315.0,90.5172,100,57.2,0,72.8,68.0,59.9
20160705120000,150.0,315.0,90.5172,100,57.2,0,72.4,68.0,59.9
20160705121500,150.0,315.0,90.5172,100,57.2,0,71.9,68.0,59.9
20160705123000,150.0,320.4,92.069,100,57.2,0,71.9,68.0,59.9
20160705124500,150.0,320.4,92.069,100,57.2,0,70.5,68.0,59.9
20160705130000,150.0,352.2,101.2069,100,57.2,0,69.5,68.0,59.9
20160705131500,150.0,352.2,101.2069,84,57.2,0,68.9,68.0,59.9
20160705133000,150.0,320.4,92.069,100,57.2,0,69.4,68.0,59.9
20160705134500,150.0,320.4,92.069,100,57.2,0,70.2,68.0,59.9
20160705140000,150.0,320.4,92.069,100,57.2,0,70.0,68.0,59.9
20160705141500,150.0,315.0,90.5172,100,57.2,0,69.3,68.0,59.9
20160705143000,150.0,315.0,90.5172,100,57.2,0,68.8,68.0,59.9
20160705144500,150.0,315.0,90.5172,100,57.2,0,68.4,68.0,59.9
20160705150000,150.0,315.0,90.5172,100,57.2,0,68.2,68.0,59.9
20160705151500,150.0,315.0,90.5172,100,57.2,0,68.7,68.0,59.9
20160705153000,150.0,315.0,90.5172,100,57.2,0,68.4,68.0,59.9
20160705154500,150.0,315.0,90.5172,100,57.2,0,68.7,68.0,59.9
20160705160000,150.0,315.0,90.5172,100,57.2,0,68.9,68.0,59.9
20160705161500,150.0,315.0,90.5172,100,57.2,0,68.8,68.0,59.9
20160705163000,150.0,315.0,90.5172,100,57.2,0,68.3,68.0,59.9
20160705164500,150.0,315.0,90.5172,100,57.2,0,67.9,68.0,59.9
20160705170000,150.0,180.0,51.7241,51,73.0,0,70.3,72.2,69.2
20160705171500,150.0,180.0,51.7241,50,60.0,0,70.9,72.2,69.2
20160705173000,150.0,315.0,90.5172,100,58.0,0,71.7,68.0,63.1
20160705174500,150.0,315.0,90.5172,100,58.0,0,71.3,68.0,63.1
20160705180000,150.0,323.4,92.931,100,58.0,0,70.5,73.1,70.1
20160705181500,150.0,152.4,43.7931,43,85.7,0,73.5,76.0,73.0
20160705183000,150.0,152.4,43.7931,43,61.6,100,72.7,76.0,73.0
20160705184500,150.0,152.4,43.7931,43,60.4,0,74.0,76.0,73.0
20160705190000,150.0,152.4,43.7931,43,60.4,0,72.8,76.0,73.0
20160705191500,150.0,154.8,44.4828,43,60.4,0,73.3,76.0,73.0
20160705193000,150.0,152.4,43.7931,43,60.4,0,73.4,76.0,73.0
20160705194500,150.0,152.4,43.7931,43,60.4,0,73.8,76.0,73.0
20160705200000,150.0,156.6,45.0,43,60.4,0,73.7,76.0,73.0
20160705201500,150.0,156.6,45.0,43,60.4,0,72.9,76.0,73.0
20160705203000,150.0,153.6,44.1379,43,60.4,100,73.0,76.0,73.0
20160705204500,150.0,155.4,44.6552,43,60.4,0,72.7,76.0,73.0
20160705210000,150.0,151.8,43.6207,43,61.5,100,72.4,76.0,73.0
20160705211500,150.0,151.8,43.6207,43,63.2,100,72.4,76.0,73.0
20160705213000,150.0,151.8,43.6207,43,70.5,100,72.5,76.0,73.0
20160705214500,150.0,151.8,43.6207,43,71.6,100,73.1,76.0,73.0
20160705220000,150.0,151.8,43.6207,43,62.8,0,73.3,76.0,73.0
20160705221500,150.0,151.8,43.6207,43,61.6,100,72.7,76.0,73.0
20160705223000,150.0,151.8,43.6207,43,62.4,100,72.3,76.0,73.0
20160705224500,150.0,151.8,43.6207,43,63.6,100,72.9,76.0,73.0
20160705230000,150.0,151.8,43.6207,43,62.0,0,72.8,76.0,73.0
20160705231500,150.0,151.8,43.6207,43,62.0,0,72.8,76.0,73.0
20160705233000,150.0,151.8,43.6207,43,62.0,100,72.4,76.0,73.0
20160705234500,150.0,151.8,43.6207,43,63.2,100,72.3,76.0,73.0
20160706000000,150.0,153.6,44.1379,43,70.1,100,73.1,76.0,73.0
20160706001500,150.0,155.4,44.6552,43,62.8,0,73.8,76.0,73.0
20160706003000,150.0,155.4,44.6552,43,61.6,0,73.2,76.0,73.0
20160706004500,150.0,155.4,44.6552,43,60.8,100,72.7,76.0,73.0
20160706010000,150.0,155.4,44.6552,43,61.5,100,72.4,76.0,73.0
20160706011500,150.0,155.4,44.6552,43,63.2,100,72.3,76.0,73.0
20160706013000,150.0,153.6,44.1379,43,75.4,100,73.1,76.0,73.0
20160706014500,150.0,156.0,44.8276,43,61.9,0,74.1,76.0,73.0
20160706020000,150.0,156.0,44.8276,43,61.9,0,74.3,76.0,73.0
20160706021500,150.0,153.6,44.1379,43,61.2,0,73.1,76.0,73.0
20160706023000,150.0,156.6,45.0,43,61.2,0,73.1,76.0,73.0
20160706024500,150.0,154.8,44.4828,43,61.2,0,73.0,76.0,73.0
20160706030000,150.0,158.4,45.5172,43,60.4,100,72.6,76.0,73.0
20160706031500,150.0,155.4,44.6552,43,61.6,100,73.0,76.0,73.0
20160706033000,150.0,153.6,44.1379,43,61.6,100,72.5,76.0,73.0
20160706034500,150.0,155.4,44.6552,43,64.0,100,72.5,76.0,73.0
20160706040000,150.0,155.4,44.6552,43,62.0,0,73.4,76.0,73.0
20160706041500,150.0,155.4,44.6552,43,61.2,0,73.2,76.0,73.0
20160706043000,150.0,155.4,44.6552,43,61.2,0,73.1,76.0,73.0
20160706044500,150.0,165.0,47.4138,45,64.0,0,73.0,76.0,73.0
20160706050000,150.0,0.0,0.0,0,63.2,100,73.4,76.0,73.0
20160706051500,150.0,150.0,43.1034,44,61.0,0,72.8,76.0,73.0
20160706053000,150.0,159.6,45.8621,50,61.9,100,72.2,76.0,73.0
20160706054500,150.0,156.0,44.8276,49,79.7,100,72.8,76.0,73.0
20160706060000,150.0,141.6,40.6897,52,63.6,100,72.6,76.0,73.0
20160706061500,150.0,148.8,42.7586,52,62.0,0,74.0,76.0,73.0
20160706063000,150.0,150.6,43.2759,52,61.2,0,73.2,76.0,73.0
20160706064500,150.0,331.8,95.3448,94,58.8,0,72.6,72.7,69.7
20160706070000,150.0,214.8,61.7241,58,58.8,0,71.4,72.7,69.7
20160706071500,150.0,166.2,47.7586,51,59.9,0,71.8,72.7,69.7
20160706073000,150.0,157.2,45.1724,50,59.9,0,71.7,72.7,69.7
20160706074500,150.0,157.2,45.1724,50,59.9,0,72.0,72.7,69.7
20160706080000,150.0,154.8,44.4828,50,59.9,0,71.9,72.7,69.7
20160706081500,150.0,150.6,43.2759,52,59.9,0,72.0,72.7,69.7
20160706083000,150.0,172.2,49.4828,55,59.3,0,72.3,72.7,69.7
20160706084500,150.0,210.0,60.3448,61,59.3,0,73.3,72.7,69.7
20160706090000,150.0,256.2,73.6207,69,57.6,0,73.4,72.7,69.7
20160706091500,150.0,187.8,53.9655,56,57.6,0,71.9,72.7,69.7
20160706093000,150.0,184.2,52.931,57,57.6,0,72.6,72.7,69.7
20160706094500,150.0,169.2,48.6207,54,57.6,0,72.1,72.7,69.7
20160706100000,150.0,157.2,45.1724,52,58.3,0,71.9,72.7,69.7
20160706101500,150.0,154.8,44.4828,52,58.3,0,71.9,72.7,69.7
20160706103000,150.0,156.6,45.0,53,58.3,0,72.1,72.7,69.7
20160706104500,150.0,182.4,52.4138,57,57.6,0,72.6,72.7,69.7
20160706110000,150.0,166.8,47.931,54,57.6,0,72.2,72.7,69.7
20160706111500,150.0,186.6,53.6207,58,57.6,0,72.9,72.7,69.7
20160706113000,150.0,202.2,58.1034,60,57.6,0,72.8,72.7,69.7
20160706114500,150.0,214.8,61.7241,62,56.8,0,72.3,72.7,69.7
20160706120000,150.0,174.6,50.1724,55,56.8,0,72.3,72.6,69.6
20160706121500,150.0,186.6,53.6207,58,56.8,0,72.6,72.7,69.7
20160706123000,150.0,222.6,63.9655,62,56.8,0,72.9,72.7,69.7
20160706124500,150.0,180.0,51.7241,56,56.8,0,72.3,72.7,69.7
20160706130000,150.0,156.0,44.8276,49,56.8,0,72.0,72.6,69.6
20160706131500,150.0,201.6,57.931,56,56.8,0,73.3,72.6,69.6
20160706133000,150.0,186.6,53.6207,53,56.8,0,73.1,72.7,69.7
20160706134500,150.0,201.0,57.7586,56,56.8,0,72.7,72.7,69.7
20160706140000,150.0,166.2,47.7586,50,56.8,0,72.1,72.6,69.6
20160706141500,150.0,174.6,50.1724,53,57.4,0,72.5,72.6,69.6
20160706143000,150.0,195.6,56.2069,55,56.8,0,72.8,72.6,69.6
20160706144500,150.0,291.6,83.7931,72,56.8,0,73.8,72.7,69.7
20160706150000,150.0,249.0,71.5517,64,56.8,0,72.2,72.6,69.6
20160706151500,150.0,196.8,56.5517,55,56.8,0,71.9,72.6,69.6
20160706153000,150.0,170.4,48.9655,52,56.8,0,72.3,72.6,69.6
20160706154500,150.0,262.8,75.5172,67,56.8,0,73.1,72.6,69.6
20160706160000,150.0,285.6,82.069,72,56.8,0,73.5,72.6,69.6
20160706161500,150.0,245.4,70.5172,63,56.8,0,72.1,72.6,69.6
20160706163000,150.0,234.0,67.2414,62,56.8,0,72.4,72.6,69.6
20160706164500,150.0,186.6,53.6207,55,56.8,0,71.9,72.6,69.6
20160706170000,150.0,184.2,52.931,55,56.8,0,72.8,72.5,69.5
20160706171500,150.0,194.4,55.8621,56,56.8,0,72.2,72.6,69.6
20160706173000,150.0,226.2,65.0,61,56.8,0,72.8,72.6,69.6
20160706174500,150.0,245.4,70.5172,64,56.8,0,72.7,72.7,69.7
20160706180000,150.0,252.6,72.5862,67,56.8,0,72.6,72.6,69.6
20160706181500,150.0,279.0,80.1724,72,56.8,0,73.1,72.7,69.7
20160706183000,150.0,218.4,62.7586,62,56.8,0,71.9,72.5,69.5
20160706184500,150.0,266.4,76.5517,70,56.8,0,72.9,72.4,69.4
20160706190000,150.0,230.4,66.2069,62,56.8,0,71.9,72.5,69.5
20160706191500,150.0,214.8,61.7241,61,56.8,0,72.0,72.5,69.5
20160706193000,150.0,165.6,47.5862,52,56.8,0,71.7,72.5,69.5
20160706194500,150.0,159.6,45.8621,52,56.8,0,71.8,72.4,69.4
20160706200000,150.0,171.6,49.3103,54,56.8,0,72.2,72.5,69.5
20160706201500,150.0,154.8,44.4828,51,56.8,0,71.9,72.5,69.5
20160706203000,150.0,161.4,46.3793,52,56.8,0,72.1,72.5,69.5
20160706204500,150.0,171.0,49.1379,54,56.8,0,72.3,72.4,69.4
20160706210000,150.0,218.4,62.7586,61,56.8,0,73.2,72.5,69.5
20160706211500,150.0,158.4,45.5172,51,91.1,100,74.3,80.0,78.0
20160706213000,150.0,156.0,44.8276,51,96.6,100,75.9,80.0,78.0
20160706214500,150.0,158.4,45.5172,51,101.0,100,77.6,80.0,78.0
20160706220000,150.0,158.4,45.5172,51,63.6,100,76.8,80.0,78.0
20160706221500,150.0,158.4,45.5172,51,82.0,100,77.9,80.0,78.0
20160706223000,150.0,158.4,45.5172,50,61.7,100,77.6,80.0,78.0
20160706224500,150.0,158.4,45.5172,50,70.2,100,77.9,80.0,78.0
20160706230000,150.0,158.4,45.5172,50,90.8,100,77.7,80.0,78.0
20160706231500,150.0,158.4,45.5172,50,63.2,100,76.8,80.0,78.0
20160706233000,150.0,158.4,45.5172,50,65.1,100,77.2,80.0,78.0
20160706234500,150.0,155.4,44.6552,50,86.0,100,77.3,80.0,78.0
20160707000000,150.0,160.2,46.0345,51,64.0,0,77.8,80.0,78.0
20160707001500,150.0,156.6,45.0,50,86.5,100,77.6,80.0,78.0
20160707003000,150.0,154.8,44.4828,50,81.1,100,77.9,80.0,78.0
20160707004500,150.0,154.8,44.4828,50,79.7,100,77.7,80.0,78.0
20160707010000,150.0,154.8,44.4828,50,88.1,100,77.7,80.0,78.0
20160707011500,150.0,156.6,45.0,50,71.8,0,78.0,80.0,78.0
20160707013000,150.0,156.6,45.0,50,89.8,100,77.0,80.0,78.0
20160707014500,150.0,156.6,45.0,50,62.9,100,77.2,80.0,78.0
20160707020000,150.0,159.0,45.6897,50,91.0,100,77.9,80.0,78.0
20160707021500,150.0,159.0,45.6897,50,66.8,0,77.7,80.0,78.0
20160707023000,150.0,159.0,45.6897,50,89.9,100,77.1,80.0,78.0
20160707024500,150.0,154.8,44.4828,50,91.1,100,77.6,80.0,78.0
20160707030000,150.0,159.0,45.6897,50,62.1,100,77.0,80.0,78.0
20160707031500,150.0,157.2,45.1724,50,94.9,100,77.5,80.0,78.0
20160707033000,150.0,157.2,45.1724,50,70.5,100,77.5,80.0,78.0
20160707034500,150.0,159.0,45.6897,50,80.5,0,78.3,80.0,78.0
20160707040000,150.0,157.2,45.1724,50,86.9,100,76.6,80.0,78.0
20160707041500,150.0,157.2,45.1724,50,81.8,100,77.8,80.0,78.0
20160707043000,150.0,157.2,45.1724,50,67.8,0,78.3,80.0,78.0
20160707044500,150.0,157.2,45.1724,50,86.2,100,77.3,80.0,78.0
20160707050000,150.0,157.2,45.1724,50,98.1,100,77.4,80.0,78.0
20160707051500,150.0,157.2,45.1724,50,72.5,0,78.1,80.0,78.0
20160707053000,150.0,157.2,45.1724,50,87.5,100,77.3,80.0,78.0
20160707054500,150.0,157.2,45.1724,50,87.5,100,77.3,80.0,78.0
