PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707060000,150.0,157.2,45.1724,50,99.4,100,77.9,80.0,78.0
20160707061500,150.0,148.8,42.7586,53,64.4,100,77.5,80.0,78.0
20160707063000,150.0,148.8,42.7586,53,89.3,100,77.1,80.0,78.0
20160707064500,150.0,315.0,90.5172,100,62.7,0,76.6,70.4,67.4
20160707070000,150.0,315.0,90.5172,100,57.6,0,73.4,70.4,67.4
20160707071500,150.0,315.0,90.5172,100,57.6,0,71.6,70.4,67.4
20160707073000,150.0,300.6,86.3793,75,57.6,0,70.7,70.4,67.4
20160707074500,150.0,279.0,80.1724,68,58.3,0,70.0,70.4,67.4
20160707080000,150.0,279.0,80.1724,68,58.3,0,70.9,70.4,67.4
20160707081500,150.0,273.0,78.4483,66,58.3,0,70.0,70.4,67.4
20160707083000,150.0,252.6,72.5862,62,58.3,0,69.9,70.4,67.4
20160707084500,150.0,245.4,70.5172,62,58.3,0,70.6,70.4,67.4
20160707090000,150.0,256.2,73.6207,63,58.3,0,70.1,70.4,67.4
20160707091500,150.0,201.0,57.7586,53,58.3,0,69.7,70.4,67.4
20160707093000,150.0,201.0,57.7586,55,58.3,0,70.4,70.4,67.4
20160707094500,150.0,276.0,79.3103,68,58.3,0,71.2,70.4,67.4
20160707100000,150.0,252.6,72.5862,63,58.3,0,69.9,70.4,67.4
20160707101500,150.0,288.6,82.931,72,58.3,0,71.2,70.4,67.4
20160707103000,150.0,318.0,91.3793,100,57.2,0,71.0,70.4,67.4
20160707104500,150.0,262.8,75.5172,64,57.2,0,69.7,70.4,67.4
20160707110000,150.0,285.6,82.069,71,57.2,0,70.9,70.4,67.4
20160707111500,150.0,297.6,85.5172,71,57.2,0,70.3,70.4,67.4
20160707113000,150.0,282.0,81.0345,67,57.2,0,69.9,70.4,67.4
20160707114500,150.0,222.6,63.9655,54,57.2,0,69.6,70.4,67.4
20160707120000,150.0,262.8,75.5172,59,57.2,0,70.8,70.4,67.4
20160707121500,150.0,256.2,73.6207,60,57.2,0,70.8,70.4,67.4
20160707123000,150.0,279.0,80.1724,62,57.2,0,70.3,70.4,67.4
20160707124500,150.0,273.0,78.4483,62,57.2,0,70.5,70.4,67.4
20160707130000,150.0,222.6,63.9655,53,56.4,0,69.7,70.4,67.4
20160707131500,150.0,234.0,67.2414,56,57.5,0,70.4,70.4,67.4
20160707133000,150.0,249.0,71.5517,59,57.5,0,70.5,70.4,67.4
20160707134500,150.0,249.0,71.5517,59,57.5,0,70.5,70.4,67.4
20160707140000,150.0,249.0,71.5517,59,57.5,0,70.0,70.4,67.4
20160707141500,150.0,241.8,69.4828,58,57.5,0,70.4,70.4,67.4
20160707143000,150.0,269.4,77.4138,63,56.8,0,70.9,70.4,67.4
20160707144500,150.0,245.4,70.5172,57,56.8,0,69.9,70.4,67.4
20160707150000,150.0,259.8,74.6552,62,56.8,0,70.4,70.4,67.4
20160707151500,150.0,237.6,68.2759,57,56.8,0,69.9,70.4,67.4
20160707153000,150.0,230.4,66.2069,63,57.6,0,70.7,70.4,67.4
20160707154500,150.0,285.6,82.069,69,57.6,0,70.5,70.4,67.4
20160707160000,150.0,288.6,82.931,71,56.7,0,70.2,70.4,67.4
20160707161500,150.0,245.4,70.5172,57,56.7,0,69.9,70.4,67.4
20160707163000,150.0,222.6,63.9655,53,56.7,0,70.5,70.4,67.4
20160707164500,150.0,226.2,65.0,53,56.7,0,69.9,70.4,67.4
20160707170000,150.0,214.8,61.7241,52,57.5,0,70.6,70.4,67.4
20160707171500,150.0,245.4,70.5172,57,57.5,0,70.3,70.4,67.4
20160707173000,150.0,259.8,74.6552,59,57.5,0,70.4,70.4,67.4
20160707174500,150.0,230.4,66.2069,53,57.5,0,69.9,70.4,67.4
20160707180000,150.0,214.8,61.7241,51,57.5,0,70.1,70.4,67.4
20160707181500,150.0,214.8,61.7241,51,57.5,0,70.5,70.4,67.4
20160707183000,150.0,214.8,61.7241,51,57.5,0,70.1,70.4,67.4
20160707184500,150.0,186.6,53.6207,47,57.5,0,70.0,70.4,67.4
20160707190000,150.0,256.2,73.6207,58,57.5,0,70.9,70.4,67.4
20160707191500,150.0,249.0,71.5517,56,57.5,0,70.3,70.4,67.4
20160707193000,150.0,218.4,62.7586,52,57.5,0,69.9,70.4,67.4
20160707194500,150.0,150.6,43.2759,42,91.2,100,74.1,80.0,78.0
20160707200000,150.0,150.6,43.2759,42,91.2,100,75.0,80.0,78.0
20160707201500,150.0,339.6,97.5862,80,58.4,0,74.0,69.0,66.0
20160707203000,150.0,339.6,97.5862,80,57.6,0,71.9,69.0,66.0
20160707204500,150.0,331.8,95.3448,77,57.6,0,70.7,69.0,66.0
20160707210000,150.0,336.6,96.7241,79,57.6,0,70.3,69.0,66.0
20160707211500,150.0,336.6,96.7241,79,57.6,0,69.7,69.0,66.0
20160707213000,150.0,336.6,96.7241,79,57.6,0,70.3,69.0,66.0
20160707214500,150.0,309.6,88.9655,69,57.6,0,69.2,69.0,66.0
20160707220000,150.0,336.6,96.7241,79,57.6,0,69.7,69.0,66.0
20160707221500,150.0,320.4,92.069,73,57.6,0,68.9,69.0,66.0
20160707223000,150.0,315.0,90.5172,73,57.6,0,69.1,69.0,66.0
20160707224500,150.0,315.0,90.5172,72,57.6,0,68.7,69.0,66.0
20160707230000,150.0,282.0,81.0345,64,57.6,0,68.5,69.0,66.0
20160707231500,150.0,279.0,80.1724,63,57.6,0,68.6,69.0,66.0
20160707233000,150.0,262.8,75.5172,60,57.6,0,68.6,69.0,66.0
20160707234500,150.0,249.0,71.5517,58,57.6,0,68.6,69.0,66.0
20160708000000,150.0,230.4,66.2069,54,57.6,0,68.6,69.0,66.0
20160708001500,150.0,218.4,62.7586,52,57.6,0,68.6,69.0,66.0
20160708003000,150.0,218.4,62.7586,54,57.6,0,69.4,69.0,66.0
20160708004500,150.0,245.4,70.5172,56,57.6,0,68.9,69.0,66.0
20160708010000,150.0,245.4,70.5172,56,57.6,0,68.9,69.0,66.0
20160708011500,150.0,273.0,78.4483,62,57.6,0,69.6,69.0,66.0
20160708013000,150.0,276.0,79.3103,62,57.6,0,68.9,69.0,66.0
20160708014500,150.0,276.0,79.3103,62,57.6,0,69.0,69.0,66.0
20160708020000,150.0,262.8,75.5172,60,57.6,0,68.6,69.0,66.0
20160708021500,150.0,249.0,71.5517,57,57.6,0,68.6,69.0,66.0
20160708023000,150.0,241.8,69.4828,56,57.6,0,68.9,69.0,66.0
20160708024500,150.0,237.6,68.2759,56,57.6,0,68.7,69.0,66.0
20160708030000,150.0,237.6,68.2759,56,57.6,0,68.7,69.0,66.0
20160708031500,150.0,226.2,65.0,54,57.6,0,68.7,69.0,66.0
20160708033000,150.0,226.2,65.0,53,57.6,0,68.7,69.0,66.0
20160708034500,150.0,205.8,59.1379,51,57.6,0,68.6,69.0,66.0
20160708040000,150.0,205.8,59.1379,50,57.6,0,68.8,69.0,66.0
20160708041500,150.0,205.8,59.1379,50,58.3,0,68.9,69.0,66.0
20160708043000,150.0,205.8,59.1379,50,58.3,0,69.4,69.0,66.0
20160708044500,150.0,241.8,69.4828,57,58.3,0,69.7,69.0,66.0
20160708050000,150.0,256.2,73.6207,58,57.6,0,69.1,69.0,66.0
20160708051500,150.0,273.0,78.4483,62,57.6,0,69.6,69.0,66.0
20160708053000,150.0,279.0,80.1724,62,57.6,0,69.1,69.0,66.0
20160708054500,150.0,279.0,80.1724,62,57.6,0,68.8,69.0,66.0
20160708060000,150.0,259.8,74.6552,58,57.6,0,68.6,69.0,66.0
20160708061500,150.0,245.4,70.5172,57,57.6,0,69.3,69.0,66.0
20160708063000,150.0,282.0,81.0345,64,57.6,0,69.1,69.0,66.0
20160708064500,150.0,285.6,82.069,64,57.6,0,68.8,69.0,66.0
20160708070000,150.0,269.4,77.4138,60,57.6,0,68.6,69.0,66.0
20160708071500,150.0,252.6,72.5862,59,57.6,0,69.3,69.0,66.0
20160708073000,150.0,315.0,90.5172,76,57.6,0,69.6,69.0,66.0
20160708074500,150.0,315.0,90.5172,76,57.6,0,69.0,69.0,66.0
20160708080000,150.0,309.6,88.9655,76,57.6,0,69.0,69.0,66.0
20160708081500,150.0,320.4,92.069,89,57.6,0,69.0,69.0,66.0
20160708083000,150.0,320.4,92.069,100,57.6,0,69.3,69.0,66.0
20160708084500,150.0,201.0,57.7586,68,57.6,0,68.2,69.0,66.0
20160708090000,150.0,226.2,65.0,56,57.6,0,68.1,69.0,66.0
20160708091500,150.0,187.8,53.9655,51,58.3,0,68.2,69.0,66.0
20160708093000,150.0,161.4,46.3793,45,58.3,0,68.3,69.0,66.0
20160708094500,150.0,177.6,51.0345,48,58.3,0,68.7,69.0,66.0
20160708100000,150.0,157.2,45.1724,44,58.3,0,68.4,69.0,66.0
20160708101500,150.0,166.8,47.931,47,58.3,0,69.1,69.0,66.0
20160708103000,150.0,187.2,53.7931,50,58.3,0,68.8,69.0,66.0
20160708104500,150.0,157.2,45.1724,44,58.3,0,68.5,69.0,66.0
20160708110000,150.0,164.4,47.2414,46,58.3,0,68.9,69.0,66.0
20160708111500,150.0,159.0,45.6897,45,58.3,0,68.5,69.0,66.0
20160708113000,150.0,164.4,47.2414,44,58.3,0,69.1,69.0,66.0
20160708114500,150.0,195.6,56.2069,50,58.3,0,69.7,69.0,66.0
20160708120000,150.0,241.8,69.4828,56,57.2,0,69.9,69.0,66.0
20160708121500,150.0,279.0,80.1724,65,57.2,0,69.9,69.0,66.0
20160708123000,150.0,318.0,91.3793,74,57.2,0,69.8,69.0,66.0
20160708124500,150.0,297.6,85.5172,68,57.2,0,68.8,69.0,66.0
20160708130000,150.0,269.4,77.4138,62,57.2,0,68.6,69.0,66.0
20160708131500,150.0,241.8,69.4828,56,57.2,0,68.5,69.0,66.0
20160708133000,150.0,241.8,69.4828,56,57.2,0,68.6,69.0,66.0
20160708134500,150.0,230.4,66.2069,54,57.2,0,68.7,69.0,66.0
20160708140000,150.0,146.4,42.069,42,96.7,100,70.3,78.8,75.8
20160708141500,150.0,146.4,42.069,42,89.9,100,73.0,78.8,75.8
20160708143000,150.0,146.4,42.069,42,84.5,100,73.5,78.8,75.8
20160708144500,150.0,146.4,42.069,42,88.7,100,74.3,78.8,75.8
20160708150000,150.0,146.4,42.069,42,94.5,100,73.6,78.8,75.8
20160708151500,150.0,142.8,41.0345,42,87.5,100,75.7,78.8,75.8
20160708153000,150.0,160.2,46.0345,45,64.4,0,76.0,78.8,75.8
20160708154500,150.0,157.2,45.1724,45,61.5,100,75.4,78.8,75.8
20160708160000,150.0,153.6,44.1379,45,91.2,100,75.3,78.8,75.8
20160708161500,150.0,153.6,44.1379,45,93.4,100,74.6,78.8,75.8
20160708163000,150.0,153.6,44.1379,45,93.4,100,74.6,78.8,75.8
20160708164500,150.0,151.8,43.6207,45,93.4,100,75.2,78.8,75.8
20160708170000,150.0,151.8,43.6207,45,102.8,100,74.8,78.8,75.8
20160708171500,150.0,159.6,45.8621,46,62.4,0,76.0,78.8,75.8
20160708173000,150.0,159.6,45.8621,46,61.2,100,75.2,78.8,75.8
20160708174500,150.0,156.0,44.8276,45,78.3,100,74.8,78.8,75.8
20160708180000,150.0,156.0,44.8276,45,63.4,100,75.3,78.8,75.8
20160708181500,150.0,156.0,44.8276,46,65.3,0,76.2,78.8,75.8
20160708183000,150.0,158.4,45.5172,46,61.6,0,76.6,78.8,75.8
20160708184500,150.0,158.4,45.5172,46,61.6,100,75.1,78.8,75.8
20160708190000,150.0,158.4,45.5172,46,61.6,0,76.4,78.8,75.8
20160708191500,150.0,158.4,45.5172,46,62.4,100,75.0,78.8,75.8
20160708193000,150.0,158.4,45.5172,46,74.4,100,75.4,78.8,75.8
20160708194500,150.0,158.4,45.5172,46,64.4,100,75.5,78.8,75.8
20160708200000,150.0,158.4,45.5172,45,63.6,0,75.9,78.8,75.8
20160708201500,150.0,151.8,43.6207,46,81.0,100,74.7,78.8,75.8
20160708203000,150.0,151.8,43.6207,46,95.1,100,73.8,78.8,75.8
20160708204500,150.0,148.2,42.5862,46,99.7,100,73.6,78.8,75.8
20160708210000,150.0,152.4,43.7931,46,101.4,100,73.3,78.8,75.8
20160708211500,150.0,152.4,43.7931,46,92.4,100,73.1,78.8,75.8
20160708213000,150.0,159.0,45.6897,46,92.4,100,73.5,78.8,75.8
20160708214500,150.0,157.2,45.1724,44,100.1,100,73.7,78.8,75.8
20160708220000,150.0,157.2,45.1724,44,92.3,100,73.5,78.8,75.8
20160708221500,150.0,155.4,44.6552,44,98.9,100,73.1,78.8,75.8
20160708223000,150.0,155.4,44.6552,44,91.1,100,72.9,78.8,75.8
20160708224500,150.0,155.4,44.6552,44,92.4,100,72.5,78.8,75.8
20160708230000,150.0,159.0,45.6897,44,92.4,100,72.2,78.8,75.8
20160708231500,150.0,159.0,45.6897,44,94.2,100,73.2,78.8,75.8
20160708233000,150.0,157.2,45.1724,44,100.7,100,72.5,78.8,75.8
20160708234500,150.0,157.2,45.1724,44,92.7,100,73.3,78.8,75.8
20160709000000,150.0,157.2,45.1724,44,95.3,100,73.0,78.8,75.8
20160709001500,150.0,155.4,44.6552,44,98.4,100,72.8,78.8,75.8
20160709003000,150.0,157.2,45.1724,44,96.8,100,72.4,78.8,75.8
20160709004500,150.0,157.2,45.1724,44,96.8,100,72.1,78.8,75.8
20160709010000,150.0,157.2,45.1724,44,94.6,100,72.1,78.8,75.8
20160709011500,150.0,157.2,45.1724,44,93.0,100,72.1,78.8,75.8
20160709013000,150.0,153.6,44.1379,44,93.0,100,72.3,78.8,75.8
20160709014500,150.0,153.6,44.1379,44,99.9,100,72.2,78.8,75.8
20160709020000,150.0,153.6,44.1379,44,99.9,100,72.4,78.8,75.8
20160709021500,150.0,150.6,43.2759,44,102.8,100,71.8,78.8,75.8
20160709023000,150.0,150.6,43.2759,44,100.5,100,72.0,78.8,75.8
20160709024500,150.0,150.6,43.2759,44,101.9,100,71.7,78.8,75.8
20160709030000,150.0,150.6,43.2759,44,99.5,100,71.8,78.8,75.8
20160709031500,150.0,150.6,43.2759,44,99.5,100,71.9,78.8,75.8
20160709033000,150.0,148.2,42.5862,44,102.3,100,71.9,78.8,75.8
20160709034500,150.0,145.8,41.8966,44,98.3,100,71.9,78.8,75.8
20160709040000,150.0,148.8,42.7586,44,95.5,100,71.9,78.8,75.8
20160709041500,150.0,150.6,43.2759,44,100.3,100,72.8,78.8,75.8
20160709043000,150.0,146.4,42.069,44,98.6,100,73.2,78.8,75.8
20160709044500,150.0,146.4,42.069,44,98.6,100,72.7,78.8,75.8
20160709050000,150.0,149.4,42.931,44,90.5,100,72.6,78.8,75.8
20160709051500,150.0,149.4,42.931,44,91.6,100,73.3,78.8,75.8
20160709053000,150.0,149.4,42.931,44,102.7,100,72.5,78.8,75.8
20160709054500,150.0,149.4,42.931,44,93.2,100,72.7,78.8,75.8
20160709060000,150.0,152.4,43.7931,44,88.7,100,72.3,78.8,75.8
20160709061500,150.0,154.8,44.4828,44,90.4,100,72.2,78.8,75.8
20160709063000,150.0,151.8,43.6207,44,94.8,100,72.6,78.8,75.8
20160709064500,150.0,151.8,43.6207,44,89.9,100,73.3,78.8,75.8
20160709070000,150.0,151.8,43.6207,44,92.7,100,73.2,78.8,75.8
20160709071500,150.0,151.8,43.6207,44,101.1,100,73.4,78.8,75.8
20160709073000,150.0,151.8,43.6207,44,92.4,100,71.9,78.8,75.8
20160709074500,150.0,150.0,43.1034,44,90.5,100,71.6,78.8,75.8
20160709080000,150.0,150.0,43.1034,44,90.5,100,72.7,78.8,75.8
20160709081500,150.0,146.4,42.069,44,103.5,100,71.7,78.8,75.8
20160709083000,150.0,146.4,42.069,44,96.0,100,71.7,78.8,75.8
20160709084500,150.0,146.4,42.069,44,93.0,100,71.3,78.8,75.8
20160709090000,150.0,143.4,41.2069,44,91.1,100,71.2,78.8,75.8
20160709091500,150.0,156.6,45.0,43,89.7,100,73.0,78.8,75.8
20160709093000,150.0,156.6,45.0,43,88.7,100,73.6,78.8,75.8
20160709094500,150.0,156.6,45.0,43,88.7,100,74.3,78.8,75.8
20160709100000,150.0,156.6,45.0,43,91.9,100,73.3,78.8,75.8
20160709101500,150.0,156.6,45.0,43,104.3,100,73.2,78.8,75.8
20160709103000,150.0,156.6,45.0,43,93.6,100,73.1,78.8,75.8
20160709104500,150.0,156.6,45.0,43,101.7,100,73.3,78.8,75.8
20160709110000,150.0,156.6,45.0,43,88.1,100,73.2,78.8,75.8
20160709111500,150.0,153.0,43.9655,43,82.1,100,73.4,78.8,75.8
20160709113000,150.0,153.0,43.9655,43,88.3,100,73.2,78.8,75.8
20160709114500,150.0,153.0,43.9655,43,85.6,100,75.8,78.8,75.8
20160709120000,150.0,154.8,44.4828,43,61.2,100,75.0,78.8,75.8
20160709121500,150.0,154.8,44.4828,43,68.6,100,75.4,78.8,75.8
20160709123000,150.0,151.2,43.4483,43,78.7,100,75.8,78.8,75.8
20160709124500,150.0,151.2,43.4483,44,60.3,100,75.2,78.8,75.8
20160709130000,150.0,151.2,43.4483,44,61.9,0,76.6,78.8,75.8
20160709131500,150.0,153.6,44.1379,44,60.5,100,75.3,78.8,75.8
20160709133000,150.0,153.6,44.1379,44,59.2,100,75.5,78.8,75.8
20160709134500,150.0,153.6,44.1379,44,83.1,100,75.3,78.8,75.8
20160709140000,150.0,155.4,44.6552,44,64.2,100,75.1,78.8,75.8
20160709141500,150.0,153.6,44.1379,44,73.9,100,75.3,78.8,75.8
20160709143000,150.0,153.6,44.1379,44,63.2,0,76.0,78.8,75.8
20160709144500,150.0,153.6,44.1379,44,61.6,100,75.2,78.8,75.8
20160709150000,150.0,156.0,44.8276,44,62.4,100,75.1,78.8,75.8
20160709151500,150.0,156.0,44.8276,44,84.2,0,76.1,78.8,75.8
20160709153000,150.0,156.0,44.8276,44,62.4,0,76.0,78.8,75.8
20160709154500,150.0,156.0,44.8276,44,61.4,100,74.8,78.8,75.8
20160709160000,150.0,156.0,44.8276,44,80.0,100,75.6,78.8,75.8
20160709161500,150.0,156.0,44.8276,44,85.6,100,75.5,78.8,75.8
20160709163000,150.0,158.4,45.5172,44,62.0,0,76.0,78.8,75.8
20160709164500,150.0,158.4,45.5172,44,60.8,0,77.1,78.8,75.8
20160709170000,150.0,158.4,45.5172,44,60.8,0,75.6,78.8,75.8
20160709171500,150.0,141.6,40.6897,44,62.8,100,75.5,78.8,75.8
20160709173000,150.0,158.4,45.5172,43,61.2,0,76.4,78.8,75.8
20160709174500,150.0,158.4,45.5172,43,61.2,0,76.8,78.8,75.8
20160709180000,150.0,245.4,70.5172,56,58.3,0,74.1,73.6,70.6
20160709181500,150.0,245.4,70.5172,56,58.3,0,73.7,73.6,70.6
20160709183000,150.0,205.8,59.1379,51,59.1,0,73.7,73.6,70.6
20160709184500,150.0,160.2,46.0345,44,59.9,0,72.9,73.6,70.6
20160709190000,150.0,160.2,46.0345,43,59.9,0,73.0,73.6,70.6
20160709191500,150.0,154.8,44.4828,43,60.7,0,72.7,73.6,70.6
20160709193000,150.0,154.8,44.4828,43,60.7,0,72.6,73.6,70.6
20160709194500,150.0,154.8,44.4828,43,60.7,0,72.6,73.6,70.6
20160709200000,150.0,154.8,44.4828,43,60.7,0,72.4,73.6,70.6
20160709201500,150.0,156.6,45.0,43,60.7,0,72.2,73.6,70.6
20160709203000,150.0,156.6,45.0,43,60.7,0,72.1,73.6,70.6
20160709204500,150.0,156.6,45.0,43,60.7,0,71.8,73.6,70.6
20160709210000,150.0,154.8,44.4828,43,60.7,0,71.7,73.6,70.6
20160709211500,150.0,154.8,44.4828,43,60.7,0,71.6,73.6,70.6
20160709213000,150.0,154.8,44.4828,43,60.7,0,71.6,73.6,70.6
20160709214500,150.0,154.8,44.4828,43,60.7,0,71.3,73.6,70.6
20160709220000,150.0,157.2,45.1724,43,60.0,0,71.2,73.6,70.6
20160709221500,150.0,157.2,45.1724,43,60.0,0,71.3,73.6,70.6
20160709223000,150.0,157.2,45.1724,43,60.0,0,71.3,73.6,70.6
20160709224500,150.0,157.2,45.1724,43,60.0,0,71.3,73.6,70.6
20160709230000,150.0,157.2,45.1724,43,60.0,0,71.1,73.6,70.6
20160709231500,150.0,163.8,47.069,45,60.0,0,72.3,73.6,70.6
20160709233000,150.0,157.2,45.1724,43,60.0,0,71.8,73.6,70.6
20160709234500,150.0,157.2,45.1724,43,60.0,0,71.4,73.6,70.6
20160710000000,150.0,157.2,45.1724,43,60.0,0,71.3,73.6,70.6
20160710001500,150.0,157.2,45.1724,43,60.0,0,71.5,73.6,70.6
20160710003000,150.0,157.2,45.1724,43,60.0,0,71.3,73.6,70.6
20160710004500,150.0,157.2,45.1724,43,60.0,0,71.0,73.6,70.6
20160710010000,150.0,157.2,45.1724,43,60.0,0,71.1,73.6,70.6
20160710011500,150.0,157.2,45.1724,43,60.0,0,71.0,73.6,70.6
20160710013000,150.0,157.2,45.1724,43,60.0,0,70.8,73.6,70.6
20160710014500,150.0,157.2,45.1724,43,60.0,0,70.6,73.6,70.6
20160710020000,150.0,155.4,44.6552,43,60.0,0,70.4,73.6,70.6
20160710021500,150.0,155.4,44.6552,43,60.0,100,70.3,73.6,70.6
20160710023000,150.0,155.4,44.6552,43,59.3,0,70.5,73.6,70.6
20160710024500,150.0,155.4,44.6552,43,59.3,0,70.5,73.6,70.6
20160710030000,150.0,155.4,44.6552,43,59.3,0,70.4,73.6,70.6
20160710031500,150.0,155.4,44.6552,43,59.3,100,70.2,73.6,70.6
20160710033000,150.0,155.4,44.6552,43,59.3,100,70.5,73.6,70.6
20160710034500,150.0,155.4,44.6552,43,59.3,0,71.2,73.6,70.6
20160710040000,150.0,155.4,44.6552,43,59.3,0,70.6,73.6,70.6
20160710041500,150.0,155.4,44.6552,43,59.3,0,70.5,73.6,70.6
20160710043000,150.0,155.4,44.6552,43,59.3,0,70.4,73.6,70.6
20160710044500,150.0,155.4,44.6552,43,59.3,100,70.2,73.6,70.6
20160710050000,150.0,155.4,44.6552,43,59.9,100,70.1,73.6,70.6
20160710051500,150.0,155.4,44.6552,43,61.5,100,70.5,73.6,70.6
20160710053000,150.0,151.2,43.4483,43,60.8,100,70.5,73.6,70.6
20160710054500,150.0,151.2,43.4483,43,60.8,100,70.6,73.6,70.6
20160710060000,150.0,151.2,43.4483,43,60.8,0,71.7,73.6,70.6
20160710061500,150.0,151.2,43.4483,43,60.8,0,72.0,73.6,70.6
20160710063000,150.0,165.0,47.4138,46,59.9,0,72.7,73.6,70.6
20160710064500,150.0,159.6,45.8621,43,59.9,0,71.5,73.6,70.6
20160710070000,150.0,156.6,45.0,43,59.9,0,71.7,73.6,70.6
20160710071500,150.0,159.6,45.8621,45,59.9,0,72.1,73.6,70.6
20160710073000,150.0,147.0,42.2414,46,59.9,0,71.8,73.6,70.6
20160710074500,150.0,151.2,43.4483,47,59.9,0,71.4,73.6,70.6
20160710080000,150.0,151.2,43.4483,47,59.9,0,71.6,73.6,70.6
20160710081500,150.0,153.0,43.9655,47,59.9,0,70.8,73.6,70.6
20160710083000,150.0,155.4,44.6552,47,59.9,0,70.7,73.6,70.6
20160710084500,150.0,150.6,43.2759,47,59.9,0,71.9,73.6,70.6
20160710090000,150.0,152.4,43.7931,47,59.2,0,72.4,73.6,70.6
20160710091500,150.0,152.4,43.7931,47,59.2,0,71.6,73.6,70.6
20160710093000,150.0,152.4,43.7931,47,59.2,0,71.8,73.6,70.6
20160710094500,150.0,150.6,43.2759,47,59.2,0,71.3,73.6,70.6
20160710100000,150.0,153.0,43.9655,47,59.2,0,71.5,73.6,70.6
20160710101500,150.0,153.0,43.9655,47,59.2,0,70.5,73.6,70.6
20160710103000,150.0,153.0,43.9655,47,59.2,0,70.5,73.6,70.6
20160710104500,150.0,155.4,44.6552,47,59.2,100,70.3,73.6,70.6
20160710110000,150.0,157.2,45.1724,47,62.4,100,69.8,73.6,70.6
20160710111500,150.0,157.2,45.1724,47,63.2,100,70.4,73.6,70.6
20160710113000,150.0,157.2,45.1724,47,61.6,100,70.2,73.6,70.6
20160710114500,150.0,157.2,45.1724,46,68.6,100,70.7,73.6,70.6
20160710120000,150.0,160.2,46.0345,46,62.0,0,70.9,73.6,70.6
20160710121500,150.0,160.2,46.0345,46,61.2,0,70.4,73.6,70.6
20160710123000,150.0,158.4,45.5172,46,61.2,0,70.8,73.6,70.6
20160710124500,150.0,155.4,44.6552,46,61.2,100,70.3,73.6,70.6
20160710130000,150.0,157.2,45.1724,46,61.2,0,70.7,73.6,70.6
20160710131500,150.0,153.6,44.1379,46,61.2,0,71.4,73.6,70.6
20160710133000,150.0,156.0,44.8276,46,61.2,0,71.8,73.6,70.6
20160710134500,150.0,156.0,44.8276,46,60.4,0,71.4,73.6,70.6
20160710140000,150.0,156.0,44.8276,46,60.4,0,71.0,73.6,70.6
20160710141500,150.0,156.0,44.8276,46,60.4,0,70.9,73.6,70.6
20160710143000,150.0,156.0,44.8276,42,59.2,0,70.9,73.6,70.6
20160710144500,150.0,148.8,42.7586,42,60.1,0,71.9,73.6,70.6
20160710150000,150.0,148.8,42.7586,43,60.1,0,72.6,73.6,70.6
20160710151500,150.0,160.2,46.0345,44,60.1,0,72.4,73.6,70.6
20160710153000,150.0,160.2,46.0345,44,60.1,0,72.5,73.6,70.6
20160710154500,150.0,156.6,45.0,43,60.1,0,72.4,73.6,70.6
20160710160000,150.0,156.6,45.0,43,60.1,0,72.0,73.6,70.6
20160710161500,150.0,170.4,48.9655,45,59.2,0,72.6,73.6,70.6
20160710163000,150.0,195.6,56.2069,50,59.2,0,73.3,73.6,70.6
20160710164500,150.0,156.6,45.0,43,59.9,0,72.7,73.6,70.6
20160710170000,150.0,156.6,45.0,43,59.9,0,72.2,73.6,70.6
20160710171500,150.0,156.6,45.0,43,59.9,0,71.9,73.6,70.6
20160710173000,150.0,214.8,61.7241,53,58.4,0,73.4,73.6,70.6
20160710174500,150.0,196.2,56.3793,50,58.4,0,73.6,73.6,70.6
20160710180000,150.0,159.6,45.8621,43,59.9,0,72.6,73.6,70.6
20160710181500,150.0,159.6,45.8621,43,59.9,0,72.2,73.6,70.6
20160710183000,150.0,159.6,45.8621,43,59.9,0,72.0,73.6,70.6
20160710184500,150.0,189.6,54.4828,49,58.8,0,72.8,73.6,70.6
20160710190000,150.0,189.6,54.4828,49,58.8,0,73.1,73.6,70.6
20160710191500,150.0,154.8,44.4828,43,59.9,0,72.6,73.6,70.6
20160710193000,150.0,164.4,47.2414,46,59.9,0,73.2,73.6,70.6
20160710194500,150.0,160.8,46.2069,46,59.2,0,72.9,73.6,70.6
20160710200000,150.0,157.2,45.1724,45,59.2,0,72.4,73.6,70.6
20160710201500,150.0,159.6,45.8621,45,59.2,0,72.1,73.6,70.6
20160710203000,150.0,159.6,45.8621,45,59.2,0,71.7,73.6,70.6
20160710204500,150.0,159.6,45.8621,45,59.2,0,71.6,73.6,70.6
20160710210000,150.0,159.6,45.8621,45,59.2,0,72.2,73.6,70.6
20160710211500,150.0,159.6,45.8621,45,59.2,0,71.7,73.6,70.6
20160710213000,150.0,157.2,45.1724,45,59.2,0,71.5,73.6,70.6
20160710214500,150.0,157.2,45.1724,45,59.2,0,71.3,73.6,70.6
20160710220000,150.0,157.2,45.1724,45,59.2,0,71.1,73.6,70.6
20160710221500,150.0,159.0,45.6897,45,59.2,0,71.4,73.6,70.6
20160710223000,150.0,154.8,44.4828,47,59.2,0,71.9,73.6,70.6
20160710224500,150.0,160.8,46.2069,46,59.2,0,72.3,73.6,70.6
20160710230000,150.0,157.2,45.1724,46,59.2,0,71.7,73.6,70.6
20160710231500,150.0,157.2,45.1724,46,59.2,0,71.7,73.6,70.6
20160710233000,150.0,157.2,45.1724,46,59.2,0,71.7,73.6,70.6
20160710234500,150.0,157.2,45.1724,46,59.2,0,71.6,73.6,70.6
20160711000000,150.0,157.2,45.1724,45,59.2,0,71.0,73.6,70.6
20160711001500,150.0,157.2,45.1724,43,59.2,0,70.7,73.6,70.6
20160711003000,150.0,159.0,45.6897,43,59.2,0,71.1,73.6,70.6
20160711004500,150.0,159.0,45.6897,43,59.2,0,71.9,73.6,70.6
20160711010000,150.0,159.0,45.6897,43,59.2,0,71.0,73.6,70.6
20160711011500,150.0,159.0,45.6897,43,59.2,0,70.5,73.6,70.6
20160711013000,150.0,160.8,46.2069,43,59.2,100,70.3,73.6,70.6
20160711014500,150.0,157.2,45.1724,43,61.2,100,70.3,73.6,70.6
20160711020000,150.0,157.2,45.1724,43,62.4,100,70.4,73.6,70.6
20160711021500,150.0,157.2,45.1724,43,62.4,100,70.3,73.6,70.6
20160711023000,150.0,157.2,45.1724,43,62.4,100,70.2,73.6,70.6
20160711024500,150.0,157.2,45.1724,43,62.4,100,70.2,73.6,70.6
20160711030000,150.0,159.0,45.6897,43,63.2,100,70.2,73.6,70.6
20160711031500,150.0,159.0,45.6897,43,63.2,100,70.2,73.6,70.6
20160711033000,150.0,159.0,45.6897,43,69.2,100,70.5,73.6,70.6
20160711034500,150.0,157.2,45.1724,43,70.1,100,70.9,73.6,70.6
20160711040000,150.0,157.2,45.1724,43,62.4,0,70.8,73.6,70.6
20160711041500,150.0,157.2,45.1724,43,62.4,0,70.5,73.6,70.6
20160711043000,150.0,157.2,45.1724,43,61.5,100,70.3,73.6,70.6
20160711044500,150.0,157.2,45.1724,43,60.8,100,70.2,73.6,70.6
20160711050000,150.0,157.2,45.1724,43,62.4,100,70.2,73.6,70.6
20160711051500,150.0,157.2,45.1724,43,61.2,0,71.6,73.6,70.6
20160711053000,150.0,157.2,45.1724,43,61.2,0,71.9,73.6,70.6
20160711054500,150.0,157.2,45.1724,43,60.3,0,71.2,73.6,70.6
20160711060000,150.0,157.2,45.1724,43,60.3,0,70.8,73.6,70.6
20160711061500,150.0,157.2,45.1724,43,60.3,0,70.5,73.6,70.6
20160711063000,150.0,157.2,45.1724,43,60.3,0,71.2,73.6,70.6
20160711064500,150.0,164.4,47.2414,46,59.6,0,72.7,73.6,70.6
20160711070000,150.0,160.2,46.0345,47,59.6,0,72.1,73.6,70.6
20160711071500,150.0,157.2,45.1724,46,59.6,0,72.2,73.6,70.6
20160711073000,150.0,176.4,50.6897,50,59.6,0,73.2,73.6,70.6
20160711074500,150.0,159.0,45.6897,46,59.6,0,72.7,73.6,70.6
20160711080000,150.0,159.0,45.6897,46,59.6,0,72.6,73.6,70.6
20160711081500,150.0,159.0,45.6897,46,59.6,0,72.1,73.6,70.6
20160711083000,150.0,156.0,44.8276,46,59.6,0,71.5,73.6,70.6
20160711084500,150.0,156.0,44.8276,46,59.6,0,71.3,73.6,70.6
20160711090000,150.0,156.0,44.8276,46,58.8,0,71.3,73.6,70.6
20160711091500,150.0,156.0,44.8276,46,58.8,0,70.8,73.6,70.6
20160711093000,150.0,153.6,44.1379,46,59.5,0,70.9,73.6,70.6
20160711094500,150.0,153.6,44.1379,46,59.5,0,72.4,73.6,70.6
20160711100000,150.0,151.2,43.4483,46,59.5,0,72.4,73.6,70.6
20160711101500,150.0,158.4,45.5172,47,59.5,0,72.9,73.6,70.6
20160711103000,150.0,158.4,45.5172,46,59.5,0,72.4,73.6,70.6
20160711104500,150.0,158.4,45.5172,46,59.5,0,71.9,73.6,70.6
20160711110000,150.0,156.6,45.0,46,59.5,0,71.6,73.6,70.6
20160711111500,150.0,153.0,43.9655,46,58.8,0,71.6,73.6,70.6
20160711113000,150.0,153.0,43.9655,46,58.8,0,72.4,73.6,70.6
20160711114500,150.0,153.0,43.9655,46,58.0,0,72.2,73.6,70.6
20160711120000,150.0,164.4,47.2414,49,58.0,0,73.0,73.6,70.6
20160711121500,150.0,158.4,45.5172,46,58.0,0,72.4,73.6,70.6
20160711123000,150.0,158.4,45.5172,46,58.0,0,71.9,73.6,70.6
20160711124500,150.0,156.6,45.0,46,58.0,0,71.5,73.6,70.6
20160711130000,150.0,159.0,45.6897,46,58.0,0,71.6,73.6,70.6
20160711131500,150.0,153.6,44.1379,45,58.0,0,71.8,73.6,70.6
20160711133000,150.0,146.4,42.069,45,58.7,0,72.2,73.6,70.6
20160711134500,150.0,155.4,44.6552,48,58.7,0,72.7,73.6,70.6
20160711140000,150.0,159.0,45.6897,47,57.9,0,72.6,73.6,70.6
20160711141500,150.0,155.399994,44.655171,47,57.900002,0,72.5,73.599998,70.599998
20160711143000,150.0,163.800003,47.068966,49,57.900002,0,73.300003,73.599998,70.599998
20160711144500,150.0,188.399994,54.137929,52,57.900002,0,73.5,73.599998,70.599998
20160711150000,150.0,156.0,44.827586,45,57.900002,0,72.699997,73.599998,70.599998
20160711151500,150.0,181.199997,52.068965,49,57.900002,0,73.099998,73.599998,70.599998
20160711153000,150.0,156.600006,45.000002,45,57.900002,0,72.300003,73.599998,70.599998
20160711154500,150.0,153.600006,44.137933,45,57.900002,0,71.900002,73.599998,70.599998
20160711160000,150.0,156.0,44.827586,45,57.900002,0,72.199997,73.599998,70.599998
20160711161500,150.0,160.800003,46.206897,45,57.900002,0,71.800003,73.599998,70.599998
20160711163000,150.0,157.199997,45.172413,45,57.900002,0,71.5,73.599998,70.599998
20160711164500,150.0,159.600006,45.862071,44,57.900002,0,71.0,73.599998,70.599998
20160711170000,150.0,159.600006,45.862071,44,57.900002,0,70.800003,73.599998,70.599998
20160711171500,150.0,153.0,43.965517,44,57.900002,0,70.699997,73.599998,70.599998
20160711173000,150.0,156.0,44.827586,44,57.900002,0,71.699997,73.599998,70.599998
20160711174500,150.0,156.0,44.827586,44,57.900002,0,72.699997,73.599998,70.599998
20160711180000,150.0,190.800003,54.827587,50,57.900002,0,73.300003,73.599998,70.599998
20160711181500,150.0,158.399994,45.51724,44,57.900002,0,72.099998,73.599998,70.599998
20160711183000,150.0,158.399994,45.51724,44,57.900002,0,71.599998,73.599998,70.599998
20160711184500,150.0,156.600006,45.000002,44,57.900002,0,71.5,73.599998,70.599998
20160711190000,150.0,156.600006,45.000002,44,57.900002,0,72.300003,73.599998,70.599998
20160711191500,150.0,156.600006,45.000002,44,57.900002,0,71.400002,73.599998,70.599998
20160711193000,150.0,156.600006,45.000002,44,57.900002,0,70.699997,73.599998,70.599998
20160711194500,150.0,156.600006,45.000002,44,57.900002,0,70.400002,73.599998,70.599998
20160711200000,150.0,156.600006,45.000002,44,57.900002,100,70.199997,73.599998,70.599998
20160711201500,150.0,156.600006,45.000002,44,59.900002,100,70.099998,73.599998,70.599998
20160711203000,150.0,158.399994,45.51724,44,61.099998,100,70.199997,73.599998,70.599998
20160711204500,150.0,158.399994,45.51724,44,61.099998,0,71.199997,73.599998,70.599998
20160711210000,150.0,158.399994,45.51724,44,93.599998,100,72.5,80.0,78.0
20160711211500,150.0,154.800003,44.482759,43,97.300003,100,75.099998,80.0,78.0
20160711213000,150.0,151.800003,43.620691,43,92.400002,100,75.400002,80.0,78.0
20160711214500,150.0,148.199997,42.586206,43,91.099998,100,75.5,80.0,78.0
20160711220000,150.0,141.600006,40.689657,44,102.5,100,75.699997,80.0,78.0
20160711221500,150.0,143.399994,41.206895,45,99.099998,100,75.900002,80.0,78.0
20160711223000,150.0,143.399994,41.206895,45,92.400002,100,76.0,80.0,78.0
20160711224500,150.0,143.399994,41.206895,45,89.900002,100,76.199997,80.0,78.0
20160711230000,150.0,143.399994,41.206895,45,97.699997,100,76.300003,80.0,78.0
20160711231500,150.0,172.199997,49.482758,49,74.699997,0,78.5,80.0,78.0
20160711233000,150.0,160.800003,46.206897,46,60.799999,100,77.300003,80.0,78.0
20160711234500,150.0,157.199997,45.172413,46,70.099998,100,77.300003,80.0,78.0
20160712000000,150.0,157.199997,45.172413,46,90.699997,100,77.900002,80.0,78.0
20160712001500,150.0,157.199997,45.172413,46,61.599998,100,77.0,80.0,78.0
20160712003000,150.0,157.199997,45.172413,46,90.900002,100,76.800003,80.0,78.0
20160712004500,150.0,159.0,45.689655,46,85.599998,100,77.699997,80.0,78.0
20160712010000,150.0,160.800003,46.206897,46,61.599998,0,77.900002,80.0,78.0
20160712011500,150.0,160.800003,46.206897,46,93.099998,100,76.800003,80.0,78.0
20160712013000,150.0,156.600006,45.000002,45,89.199997,100,77.300003,80.0,78.0
20160712014500,150.0,156.600006,45.000002,45,90.099998,100,77.599998,80.0,78.0
20160712020000,150.0,158.399994,45.51724,45,67.300003,100,76.599998,80.0,78.0
20160712021500,150.0,158.399994,45.51724,45,81.699997,100,77.099998,80.0,78.0
20160712023000,150.0,158.399994,45.51724,45,63.599998,100,77.699997,80.0,78.0
20160712024500,150.0,158.399994,45.51724,45,88.0,100,77.099998,80.0,78.0
20160712030000,150.0,158.399994,45.51724,45,96.099998,100,77.400002,80.0,78.0
20160712031500,150.0,158.399994,45.51724,45,60.799999,100,77.099998,80.0,78.0
20160712033000,150.0,158.399994,45.51724,45,87.5,100,77.300003,80.0,78.0
20160712034500,150.0,158.399994,45.51724,45,76.0,100,78.0,80.0,78.0
20160712040000,150.0,156.0,44.827586,45,80.099998,100,76.599998,80.0,78.0
20160712041500,150.0,156.0,44.827586,45,88.699997,100,77.5,80.0,78.0
20160712043000,150.0,156.0,44.827586,45,85.0,100,77.699997,80.0,78.0
20160712044500,150.0,156.0,44.827586,45,61.799999,100,76.800003,80.0,78.0
20160712050000,150.0,156.0,44.827586,45,90.400002,100,77.0,80.0,78.0
20160712051500,150.0,156.0,44.827586,45,102.800003,100,77.099998,80.0,78.0
20160712053000,150.0,156.0,44.827586,45,91.699997,100,77.199997,80.0,78.0
20160712054500,150.0,156.0,44.827586,45,62.400002,100,77.699997,80.0,78.0
20160712060000,150.0,156.0,44.827586,45,60.299999,100,77.699997,80.0,78.0
20160712061500,150.0,159.600006,45.862071,45,61.5,100,76.900002,80.0,78.0
20160712063000,150.0,157.199997,45.172413,45,91.900002,100,76.699997,80.0,78.0
20160712064500,150.0,325.799988,93.620686,94,63.299999,0,76.199997,70.900002,67.900002
20160712070000,150.0,325.799988,93.620686,100,57.599998,0,72.800003,70.900002,67.900002
20160712071500,150.0,300.600006,86.379312,73,57.599998,0,71.5,70.900002,67.900002
20160712073000,150.0,276.0,79.310345,66,57.599998,0,71.0,70.900002,67.900002
20160712074500,150.0,285.600006,82.068967,69,57.599998,0,71.199997,70.900002,67.900002
20160712080000,150.0,269.399994,77.413791,64,58.299999,0,70.400002,70.900002,67.900002
20160712081500,150.0,218.399994,62.758619,55,58.299999,0,70.199997,70.900002,67.900002
20160712083000,150.0,237.600006,68.275864,59,58.299999,0,70.900002,70.900002,67.900002
20160712084500,150.0,252.600006,72.586209,62,58.299999,0,71.300003,70.900002,67.900002
20160712090000,150.0,218.399994,62.758619,57,58.299999,0,70.300003,70.900002,67.900002
20160712091500,150.0,252.600006,72.586209,62,58.299999,0,71.199997,70.900002,67.900002
20160712093000,150.0,187.199997,53.793103,51,58.299999,0,70.199997,70.900002,67.900002
20160712094500,150.0,187.199997,53.793103,49,58.299999,0,70.599998,70.900002,67.900002
20160712100000,150.0,165.0,47.413793,54,58.299999,0,71.5,70.900002,67.900002
20160712101500,150.0,121.199997,34.827585,53,58.299999,0,70.599998,70.900002,67.900002
20160712103000,150.0,201.600006,57.931036,50,58.299999,0,70.800003,70.900002,67.900002
20160712104500,150.0,148.800003,42.758622,44,58.299999,0,70.0,70.900002,67.900002
20160712110000,150.0,159.600006,45.862071,47,58.299999,0,69.900002,70.900002,67.900002
20160712111500,150.0,187.800003,53.965518,51,58.299999,0,70.900002,70.900002,67.900002
20160712113000,150.0,193.800003,55.689656,52,58.299999,0,70.400002,70.900002,67.900002
20160712114500,150.0,185.399994,53.27586,51,58.299999,0,71.300003,70.900002,67.900002
20160712120000,150.0,214.800003,61.724139,55,58.299999,0,70.800003,70.900002,67.900002
20160712121500,150.0,201.0,57.758621,50,58.299999,0,70.900002,70.900002,67.900002
20160712123000,150.0,282.0,81.034483,64,58.299999,0,71.599998,70.900002,67.900002
20160712124500,150.0,230.399994,66.206895,54,58.299999,0,70.400002,70.900002,67.900002
20160712130000,150.0,226.199997,64.999999,54,57.599998,0,71.099998,70.900002,67.900002
20160712131500,150.0,245.399994,70.51724,59,57.599998,0,70.800003,70.900002,67.900002
20160712133000,150.0,245.399994,70.51724,59,57.599998,0,70.5,70.900002,67.900002
20160712134500,150.0,218.399994,62.758619,54,57.599998,0,70.800003,70.900002,67.900002
20160712140000,150.0,259.799988,74.655169,62,57.599998,0,71.599998,70.900002,67.900002
20160712141500,150.0,273.0,78.448276,65,56.799999,0,71.300003,70.900002,67.900002
20160712143000,150.0,273.0,78.448276,65,56.799999,0,70.699997,70.900002,67.900002
20160712144500,150.0,262.799988,75.517238,65,56.799999,0,70.5,70.900002,67.900002
20160712150000,150.0,256.200012,73.620693,66,57.5,0,71.099998,70.900002,67.900002
20160712151500,150.0,222.600006,63.965519,57,57.5,0,70.300003,70.900002,67.900002
20160712153000,150.0,214.800003,61.724139,57,57.5,0,70.800003,70.900002,67.900002
20160712154500,150.0,205.800003,59.137932,54,56.799999,0,70.5,70.900002,67.900002
20160712160000,150.0,273.0,78.448276,64,56.799999,0,71.599998,70.900002,67.900002
20160712161500,150.0,193.800003,55.689656,60,57.5,0,71.099998,70.900002,67.900002
20160712163000,150.0,186.0,53.448276,59,57.5,0,70.900002,70.900002,67.900002
20160712164500,300.0,0.0,0.0,58,59.099998,0,71.900002,70.900002,67.900002
20160712170000,150.0,300.600006,86.379312,100,57.599998,0,72.300003,70.900002,67.900002
20160712171500,150.0,306.600006,88.10345,74,57.599998,0,71.800003,70.900002,67.900002
20160712173000,150.0,262.799988,75.517238,65,56.799999,0,70.5,70.900002,67.900002
20160712174500,150.0,269.399994,77.413791,62,56.799999,0,71.199997,70.900002,67.900002
20160712180000,150.0,328.799988,94.482755,78,56.799999,0,71.5,70.900002,67.900002
20160712181500,150.0,323.399994,92.931033,76,56.799999,0,70.699997,70.900002,67.900002
20160712183000,150.0,312.0,89.655172,70,57.5,0,71.099998,70.900002,67.900002
20160712184500,150.0,208.199997,59.827585,60,57.5,0,70.099998,70.900002,67.900002
20160712190000,150.0,201.600006,57.931036,52,57.5,0,70.199997,70.900002,67.900002
20160712191500,150.0,177.600006,51.034485,47,57.5,0,70.300003,70.900002,67.900002
20160712193000,150.0,170.399994,48.965515,46,58.299999,0,70.5,70.900002,67.900002
20160712194500,150.0,186.600006,53.620691,51,58.299999,0,70.800003,70.900002,67.900002
20160712200000,150.0,177.600006,51.034485,47,58.299999,0,71.099998,70.900002,67.900002
20160712201500,150.0,226.199997,64.999999,56,57.599998,0,71.599998,70.900002,67.900002
20160712203000,150.0,222.600006,63.965519,55,57.599998,0,70.900002,70.900002,67.900002
20160712204500,150.0,234.0,67.241379,57,57.599998,0,70.800003,70.900002,67.900002
20160712210000,150.0,252.600006,72.586209,61,57.599998,0,70.699997,70.900002,67.900002
20160712211500,150.0,180.0,51.724138,49,57.599998,0,70.300003,70.900002,67.900002
20160712213000,150.0,218.399994,62.758619,53,57.599998,0,71.199997,70.900002,67.900002
20160712214500,150.0,156.0,44.827586,45,91.099998,100,72.0,80.0,78.0
20160712220000,150.0,126.599998,36.37931,44,95.300003,100,73.400002,80.0,78.0
20160712221500,150.0,161.399994,46.379309,45,95.300003,100,74.5,80.0,78.0
20160712223000,150.0,163.800003,47.068966,44,98.5,100,75.0,80.0,78.0
20160712224500,150.0,163.800003,47.068966,45,93.0,100,75.199997,80.0,78.0
20160712230000,150.0,157.199997,45.172413,45,96.199997,100,75.5,80.0,78.0
20160712231500,150.0,160.199997,46.034482,45,102.599998,100,76.400002,80.0,78.0
20160712233000,150.0,151.199997,43.448275,44,93.400002,100,76.900002,80.0,78.0
20160712234500,150.0,142.800003,41.034484,46,91.699997,100,76.800003,80.0,78.0
20160713000000,150.0,141.0,40.517241,46,93.0,100,76.800003,80.0,78.0
20160713001500,150.0,155.399994,44.655171,44,98.199997,100,77.199997,80.0,78.0
20160713003000,150.0,152.399994,43.793102,44,96.0,100,77.699997,80.0,78.0
20160713004500,150.0,157.199997,45.172413,43,93.599998,100,77.5,80.0,78.0
20160713010000,150.0,161.399994,46.379309,44,93.599998,100,77.800003,80.0,78.0
20160713011500,150.0,163.800003,47.068966,44,93.599998,100,77.900002,80.0,78.0
20160713013000,150.0,160.199997,46.034482,44,103.5,100,74.699997,80.0,78.0
20160713014500,150.0,140.399994,40.344826,45,91.300003,100,76.699997,80.0,78.0
20160713020000,150.0,160.800003,46.206897,42,91.300003,100,77.300003,80.0,78.0
20160713021500,150.0,158.399994,45.51724,43,91.300003,100,77.199997,80.0,78.0
20160713023000,150.0,160.199997,46.034482,44,101.0,100,77.199997,80.0,78.0
20160713024500,150.0,143.399994,41.206895,44,96.800003,100,78.0,80.0,78.0
20160713030000,150.0,143.399994,41.206895,47,62.400002,100,77.099998,80.0,78.0
20160713031500,150.0,141.600006,40.689657,48,93.0,100,77.099998,80.0,78.0
20160713033000,150.0,141.600006,40.689657,49,94.199997,100,77.300003,80.0,78.0
20160713034500,150.0,141.600006,40.689657,49,94.199997,100,77.900002,80.0,78.0
20160713040000,150.0,148.199997,42.586206,50,62.0,0,77.800003,80.0,78.0
20160713041500,150.0,143.399994,41.206895,50,93.400002,100,76.900002,80.0,78.0
20160713043000,150.0,143.399994,41.206895,50,103.5,100,77.300003,80.0,78.0
20160713044500,150.0,143.399994,41.206895,50,101.599998,100,78.0,80.0,78.0
20160713050000,150.0,147.0,42.241379,51,63.5,100,76.599998,80.0,78.0
20160713051500,150.0,147.0,42.241379,51,90.5,100,77.0,80.0,78.0
20160713053000,150.0,147.0,42.241379,51,99.900002,100,77.900002,80.0,78.0
20160713054500,150.0,145.199997,41.724137,51,96.099998,100,77.900002,80.0,78.0
20160713060000,150.0,155.399994,44.655171,52,61.099998,100,76.900002,80.0,78.0
20160713061500,150.0,161.399994,46.379309,47,90.400002,100,77.599998,80.0,78.0
20160713063000,150.0,158.399994,45.51724,42,61.200001,0,77.900002,80.0,78.0
20160713064500,150.0,148.800003,42.758622,42,60.400002,0,77.900002,80.0,78.0
20160713070000,150.0,141.600006,40.689657,42,60.400002,0,77.900002,80.0,78.0
20160713071500,150.0,141.600006,40.689657,42,60.400002,100,77.099998,80.0,78.0
20160713073000,150.0,139.199997,39.999999,43,101.900002,100,77.099998,80.0,78.0
20160713074500,150.0,142.800003,41.034484,44,92.400002,100,77.800003,80.0,78.0
20160713080000,150.0,142.800003,41.034484,44,90.099998,100,77.900002,80.0,78.0
20160713081500,150.0,142.800003,41.034484,44,91.599998,100,77.699997,80.0,78.0
20160713083000,150.0,297.600006,85.517243,100,59.200001,0,76.199997,68.5,65.5
20160713084500,150.0,297.600006,85.517243,100,58.0,0,75.099998,68.5,65.5
20160713090000,150.0,291.600006,83.793105,100,58.0,0,74.699997,68.5,65.5
20160713091500,150.0,300.600006,86.379312,100,58.0,0,72.599998,68.5,65.5
20160713093000,150.0,300.600006,86.379312,100,58.0,0,71.599998,68.0,62.5
20160713094500,150.0,222.600006,63.965519,100,58.0,0,70.599998,68.0,62.5
20160713100000,150.0,303.600006,87.241381,100,58.0,0,71.400002,68.0,62.5
20160713101500,150.0,294.600006,84.655174,100,58.0,0,70.699997,68.0,62.5
20160713103000,150.0,294.600006,84.655174,100,58.0,0,71.099998,68.0,62.5
20160713104500,150.0,297.600006,85.517243,100,58.0,0,70.800003,68.0,62.5
20160713110000,150.0,205.800003,59.137932,100,58.0,0,70.300003,68.0,62.5
20160713111500,150.0,175.199997,50.344827,100,59.599998,0,72.5,68.0,62.5
20160713113000,150.0,259.799988,74.655169,100,58.0,0,71.400002,68.0,62.5
20160713114500,150.0,259.799988,74.655169,100,58.0,0,72.099998,68.0,62.5
20160713120000,150.0,74.400002,21.379311,100,64.099998,0,72.800003,68.0,62.5
20160713121500,150.0,306.600006,88.10345,100,58.0,0,71.300003,68.0,58.200001
20160713123000,150.0,320.399994,92.068964,100,57.200001,0,70.5,68.0,58.299999
20160713124500,150.0,300.600006,86.379312,0,57.200001,0,70.400002,68.0,58.200001
20160713130000,150.0,282.0,81.034483,100,57.200001,0,70.699997,68.0,58.099998
20160713131500,150.0,252.600006,72.586209,100,57.200001,0,70.400002,68.0,58.0
20160713133000,150.0,252.600006,72.586209,100,57.200001,0,69.699997,68.0,58.099998
20160713134500,150.0,252.600006,72.586209,100,57.200001,0,70.900002,68.0,58.099998
20160713140000,150.0,276.0,79.310345,100,57.200001,0,70.5,68.0,58.0
20160713141500,150.0,279.0,80.172414,100,57.200001,0,70.900002,68.0,58.0
20160713143000,150.0,276.0,79.310345,100,57.200001,0,69.699997,68.0,58.0
20160713144500,150.0,279.0,80.172414,100,56.400002,0,70.699997,68.0,57.799999
20160713150000,150.0,279.0,80.172414,100,57.5,0,70.199997,68.0,57.900002
20160713151500,150.0,279.0,80.172414,100,57.5,0,69.699997,68.0,57.799999
20160713153000,150.0,282.0,81.034483,100,57.5,0,69.599998,68.0,57.799999
20160713154500,150.0,282.0,81.034483,100,56.799999,0,70.099998,68.0,57.799999
20160713160000,150.0,279.0,80.172414,100,56.799999,0,69.300003,68.0,57.700001
20160713161500,150.0,279.0,80.172414,100,56.799999,0,69.800003,68.0,57.700001
20160713163000,150.0,279.0,80.172414,100,56.799999,0,69.300003,68.0,57.799999
20160713164500,150.0,282.0,81.034483,100,56.799999,0,68.599998,68.0,57.700001
20160713170000,150.0,279.0,80.172414,100,56.799999,0,69.800003,68.0,57.799999
20160713171500,150.0,279.0,80.172414,100,56.799999,0,69.900002,68.0,57.900002
20160713173000,150.0,279.0,80.172414,100,56.799999,0,70.0,68.0,57.799999
20160713174500,150.0,276.0,79.310345,100,56.799999,0,69.400002,68.0,57.900002
20160713180000,150.0,276.0,79.310345,100,56.799999,0,70.0,68.0,57.799999
20160713181500,150.0,276.0,79.310345,100,56.799999,0,68.900002,68.0,57.700001
20160713183000,150.0,273.0,78.448276,100,56.799999,0,68.699997,68.0,57.700001
20160713184500,150.0,273.0,78.448276,100,56.799999,0,68.199997,68.0,57.700001
20160713190000,150.0,276.0,79.310345,100,56.799999,0,68.400002,68.0,57.700001
20160713191500,150.0,276.0,79.310345,100,56.799999,0,68.900002,68.0,57.599998
20160713193000,150.0,276.0,79.310345,100,56.799999,0,69.099998,68.0,57.700001
20160713194500,150.0,276.0,79.310345,100,56.799999,0,68.300003,68.0,57.599998
20160713200000,150.0,276.0,79.310345,100,56.799999,0,67.900002,68.0,57.599998
20160713201500,150.0,276.0,79.310345,100,56.799999,0,67.599998,68.0,57.599998
20160713203000,150.0,276.0,79.310345,82,56.799999,0,67.5,68.0,57.700001
20160713204500,150.0,273.0,78.448276,84,56.799999,0,68.400002,68.0,57.599998
20160713210000,150.0,276.0,79.310345,100,56.799999,0,67.800003,68.0,57.599998
20160713211500,150.0,245.399994,70.51724,69,57.5,0,67.300003,68.0,57.599998
20160713213000,150.0,226.199997,64.999999,64,57.5,0,67.5,68.0,57.599998
20160713214500,150.0,226.199997,64.999999,63,57.5,0,67.599998,68.0,57.599998
20160713220000,150.0,214.800003,61.724139,61,57.5,0,67.800003,68.0,57.599998
20160713221500,150.0,241.800003,69.482759,69,57.5,0,68.199997,68.0,57.599998
20160713223000,150.0,237.600006,68.275864,67,57.5,0,67.699997,68.0,57.599998
20160713224500,150.0,201.0,57.758621,59,57.5,0,67.5,68.0,57.700001
20160713230000,150.0,201.0,57.758621,58,57.5,0,67.599998,68.0,57.599998
20160713231500,150.0,184.800003,53.103449,55,57.5,0,67.599998,68.0,57.599998
20160713233000,150.0,181.199997,52.068965,54,57.5,0,67.800003,68.0,57.599998
20160713234500,150.0,178.800003,51.379311,54,57.5,0,67.800003,68.0,57.599998
20160714000000,150.0,218.399994,62.758619,63,57.5,0,68.599998,68.0,57.599998
20160714001500,150.0,226.199997,64.999999,64,57.599998,0,68.599998,68.0,57.700001
20160714003000,150.0,249.0,71.551724,69,57.599998,0,68.099998,68.0,57.599998
20160714004500,150.0,262.799988,75.517238,74,57.599998,0,68.099998,68.0,57.599998
20160714010000,150.0,245.399994,70.51724,68,57.599998,0,67.599998,68.0,57.599998
20160714011500,150.0,230.399994,66.206895,64,57.599998,0,67.699997,68.0,57.599998
20160714013000,150.0,226.199997,64.999999,64,57.599998,0,67.699997,68.0,57.599998
20160714014500,150.0,226.199997,64.999999,63,57.599998,0,67.699997,68.0,57.599998
20160714020000,150.0,218.399994,62.758619,62,57.599998,0,67.900002,68.0,57.599998
20160714021500,150.0,222.600006,63.965519,64,57.599998,0,68.099998,68.0,57.599998
20160714023000,150.0,222.600006,63.965519,64,57.599998,0,67.900002,68.0,57.599998
20160714024500,150.0,226.199997,64.999999,64,57.599998,0,67.900002,68.0,57.599998
20160714030000,150.0,230.399994,66.206895,64,57.599998,0,68.400002,68.0,57.599998
20160714031500,150.0,234.0,67.241379,65,57.599998,0,67.900002,68.0,57.599998
20160714033000,150.0,266.399994,76.551722,74,57.599998,0,68.699997,68.0,57.700001
20160714034500,150.0,279.0,80.172414,80,57.599998,0,67.800003,68.0,57.599998
20160714040000,150.0,262.799988,75.517238,72,57.599998,0,68.099998,68.0,57.599998
20160714041500,150.0,262.799988,75.517238,72,57.599998,0,67.900002,68.0,57.599998
20160714043000,150.0,249.0,71.551724,67,57.599998,0,67.599998,68.0,57.599998
20160714044500,150.0,205.800003,59.137932,58,57.599998,0,67.400002,68.0,57.599998
20160714050000,150.0,184.199997,52.931034,54,57.599998,0,67.5,68.0,57.599998
20160714051500,150.0,177.600006,51.034485,53,57.599998,0,67.699997,68.0,57.599998
20160714053000,150.0,190.800003,54.827587,56,57.599998,0,68.099998,68.0,57.599998
20160714054500,150.0,190.800003,54.827587,56,57.599998,0,67.800003,68.0,57.599998
20160714060000,150.0,230.399994,66.206895,64,57.599998,0,68.800003,68.0,57.599998
20160714061500,150.0,276.0,79.310345,75,57.599998,0,68.400002,68.0,57.599998
20160714063000,150.0,276.0,79.310345,76,56.900002,0,68.400002,68.0,57.599998
20160714064500,150.0,241.800003,69.482759,65,56.900002,0,67.400002,68.0,57.599998
20160714070000,150.0,245.399994,70.51724,67,56.900002,0,67.800003,68.0,57.599998
20160714071500,150.0,279.0,80.172414,76,56.900002,0,68.599998,68.0,57.599998
20160714073000,150.0,294.600006,84.655174,100,56.900002,0,68.199997,68.0,57.700001
20160714074500,150.0,291.600006,83.793105,100,56.900002,0,68.0,68.0,57.599998
20160714080000,150.0,291.600006,83.793105,100,56.900002,0,68.199997,68.0,57.599998
20160714081500,150.0,294.600006,84.655174,100,56.900002,0,68.5,68.0,57.599998
20160714083000,150.0,291.600006,83.793105,100,56.900002,0,67.900002,68.0,57.599998
20160714084500,150.0,300.600006,86.379312,100,56.900002,0,67.800003,68.0,57.599998
20160714090000,150.0,300.600006,86.379312,100,56.900002,0,68.400002,68.0,57.599998
20160714091500,150.0,300.600006,86.379312,98,56.900002,0,67.199997,68.0,57.599998
20160714093000,150.0,291.600006,83.793105,88,56.900002,0,68.199997,68.0,57.599998
20160714094500,150.0,294.600006,84.655174,94,56.900002,0,67.800003,68.0,57.599998
20160714100000,150.0,294.600006,84.655174,100,56.900002,0,68.300003,68.0,57.599998
20160714101500,150.0,269.399994,77.413791,71,57.5,0,67.300003,68.0,57.599998
20160714103000,150.0,269.399994,77.413791,71,57.5,0,67.699997,68.0,57.599998
20160714104500,150.0,269.399994,77.413791,71,57.5,0,68.199997,68.0,57.599998
20160714110000,150.0,266.399994,76.551722,70,57.5,0,67.5,68.0,57.599998
20160714111500,150.0,237.600006,68.275864,64,57.5,0,67.900002,68.0,57.599998
20160714113000,150.0,241.800003,69.482759,64,57.5,0,68.199997,68.0,57.599998
20160714114500,150.0,279.0,80.172414,75,56.799999,0,68.400002,68.0,57.599998
20160714120000,150.0,297.600006,85.517243,100,56.0,0,68.400002,68.0,57.599998
20160714121500,150.0,300.600006,86.379312,100,56.0,0,68.400002,68.0,57.599998
20160714123000,150.0,300.600006,86.379312,100,56.0,0,67.900002,68.0,57.599998
20160714124500,150.0,279.0,80.172414,73,57.0,0,67.400002,68.0,57.599998
20160714130000,150.0,245.399994,70.51724,64,57.0,0,67.699997,68.0,57.599998
20160714131500,150.0,252.600006,72.586209,67,57.0,0,67.900002,68.0,57.599998
20160714133000,150.0,262.799988,75.517238,67,57.0,0,68.0,68.0,57.599998
20160714134500,150.0,294.600006,84.655174,76,56.400002,0,68.199997,68.0,57.599998
