PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714140000,150.0,262.799988,75.517238,66,56.400002,0,67.800003,68.0,57.599998
20160714141500,150.0,266.399994,76.551722,68,56.400002,0,68.300003,68.0,57.599998
20160714143000,150.0,245.399994,70.51724,62,56.400002,0,67.400002,68.0,57.599998
20160714144500,150.0,214.800003,61.724139,56,57.099998,0,67.5,68.0,57.599998
20160714150000,150.0,237.600006,68.275864,62,57.099998,0,68.5,68.0,57.599998
20160714151500,150.0,249.0,71.551724,63,57.099998,0,67.699997,68.0,57.599998
20160714153000,150.0,214.800003,61.724139,58,57.099998,0,67.900002,68.0,57.599998
20160714154500,150.0,300.600006,86.379312,80,57.099998,0,68.800003,68.0,57.599998
20160714160000,150.0,285.600006,82.068967,71,57.099998,0,67.800003,68.0,57.599998
20160714161500,150.0,269.399994,77.413791,66,57.099998,0,67.800003,68.0,57.599998
20160714163000,150.0,285.600006,82.068967,71,57.099998,0,68.5,68.0,57.599998
20160714164500,150.0,288.600006,82.931036,74,57.099998,0,67.900002,68.0,57.599998
20160714170000,150.0,245.399994,70.51724,62,57.099998,0,67.400002,68.0,57.599998
20160714171500,150.0,214.800003,61.724139,56,57.099998,0,67.5,68.0,57.599998
20160714173000,150.0,234.0,67.241379,61,57.099998,0,68.099998,68.0,57.599998
20160714174500,150.0,226.199997,64.999999,58,57.099998,0,67.599998,68.0,57.599998
20160714180000,150.0,285.600006,82.068967,74,57.099998,0,68.800003,68.0,57.599998
20160714181500,150.0,306.600006,88.10345,100,57.099998,0,68.5,68.0,57.599998
20160714183000,150.0,306.600006,88.10345,100,57.099998,0,68.5,68.0,57.599998
20160714184500,150.0,306.600006,88.10345,100,57.099998,0,67.800003,68.0,57.599998
20160714190000,150.0,294.600006,84.655174,74,57.099998,0,67.599998,68.0,57.599998
20160714191500,150.0,266.399994,76.551722,67,57.099998,0,67.599998,68.0,53.0
20160714193000,150.0,249.0,71.551724,64,57.099998,0,67.400002,68.0,53.0
20160714194500,150.0,218.399994,62.758619,56,57.099998,0,67.400002,68.0,53.0
20160714200000,150.0,201.0,57.758621,54,57.099998,0,67.5,68.0,53.0
20160714201500,150.0,185.399994,53.27586,52,57.099998,0,67.599998,68.0,53.0
20160714203000,150.0,210.0,60.344828,57,57.099998,0,68.5,68.0,53.0
20160714204500,150.0,249.0,71.551724,65,57.099998,0,68.699997,68.0,53.0
20160714210000,150.0,252.600006,72.586209,65,57.099998,0,67.900002,68.0,53.0
20160714211500,150.0,306.600006,88.10345,100,56.0,0,68.800003,68.0,53.0
20160714213000,150.0,259.799988,74.655169,65,56.700001,0,67.400002,68.0,53.0
20160714214500,150.0,234.0,67.241379,62,56.700001,0,67.900002,68.0,53.0
20160714220000,150.0,214.800003,61.724139,57,56.700001,0,67.400002,68.0,53.0
20160714221500,150.0,218.399994,62.758619,59,56.700001,0,67.699997,68.0,53.0
20160714223000,150.0,173.399994,49.827584,50,56.700001,0,67.400002,68.0,53.0
20160714224500,150.0,205.800003,59.137932,57,56.700001,0,68.199997,68.0,53.0
20160714230000,150.0,196.800003,56.551725,54,56.700001,0,67.699997,68.0,53.0
20160714231500,150.0,201.0,57.758621,57,56.700001,0,68.400002,68.0,53.0
20160714233000,150.0,205.800003,59.137932,57,56.700001,0,67.699997,68.0,53.0
20160714234500,150.0,192.600006,55.344829,54,56.700001,0,68.300003,68.0,53.0
20160715000000,150.0,222.600006,63.965519,60,57.5,0,68.599998,68.0,53.0
20160715001500,150.0,252.600006,72.586209,66,57.5,0,68.5,68.0,53.0
20160715003000,150.0,245.399994,70.51724,63,57.5,0,67.699997,68.0,53.0
20160715004500,150.0,214.800003,61.724139,58,57.5,0,68.0,68.0,53.0
20160715010000,150.0,222.600006,63.965519,60,57.5,0,68.0,68.0,53.0
20160715011500,150.0,241.800003,69.482759,63,57.5,0,67.900002,68.0,53.0
20160715013000,150.0,218.399994,62.758619,57,57.5,0,67.5,68.0,53.0
20160715014500,150.0,182.399994,52.413791,51,57.5,0,67.400002,68.0,53.0
20160715020000,150.0,159.600006,45.862071,47,57.5,0,67.400002,68.0,53.0
20160715021500,150.0,155.399994,44.655171,47,57.5,0,67.800003,68.0,53.0
20160715023000,150.0,157.199997,45.172413,49,57.5,0,67.900002,68.0,53.0
20160715024500,150.0,161.399994,46.379309,49,57.5,0,67.699997,68.0,53.0
20160715030000,150.0,161.399994,46.379309,47,57.5,0,67.599998,68.0,53.0
20160715031500,150.0,154.800003,44.482759,47,57.5,0,67.5,68.0,53.0
20160715033000,150.0,154.800003,44.482759,47,57.5,0,67.800003,68.0,53.0
20160715034500,150.0,154.800003,44.482759,48,57.5,0,67.800003,68.0,53.0
20160715040000,150.0,154.800003,44.482759,49,57.5,0,67.699997,68.0,53.0
20160715041500,150.0,156.600006,45.000002,49,57.5,0,67.599998,68.0,53.0
20160715043000,150.0,159.0,45.689655,49,57.5,0,67.900002,68.0,53.0
20160715044500,150.0,159.0,45.689655,49,57.5,0,68.0,68.0,53.0
20160715050000,150.0,157.199997,45.172413,49,57.5,0,68.300003,68.0,53.0
20160715051500,150.0,157.199997,45.172413,49,57.5,0,68.0,68.0,53.0
20160715053000,150.0,159.600006,45.862071,49,57.5,0,68.0,68.0,53.0
20160715054500,150.0,185.399994,53.27586,52,57.5,0,68.199997,68.0,53.0
20160715060000,150.0,182.399994,52.413791,51,57.5,0,67.800003,68.0,53.0
20160715061500,150.0,178.199997,51.206896,50,57.5,0,67.800003,68.0,53.0
20160715063000,150.0,169.800003,48.793104,49,57.5,0,67.699997,68.0,53.0
20160715064500,150.0,154.800003,44.482759,47,68.199997,100,67.699997,70.800003,67.800003
20160715070000,150.0,183.600006,52.758622,52,60.0,0,69.699997,70.800003,67.800003
20160715071500,150.0,177.600006,51.034485,50,58.900002,0,69.900002,70.800003,67.800003
20160715073000,150.0,156.600006,45.000002,47,58.900002,0,69.300003,70.800003,67.800003
20160715074500,150.0,158.399994,45.51724,47,58.900002,0,68.800003,70.800003,67.800003
20160715080000,150.0,155.399994,44.655171,46,58.900002,0,68.699997,70.800003,67.800003
20160715081500,150.0,153.600006,44.137933,46,59.5,0,68.599998,70.800003,67.800003
20160715083000,150.0,153.600006,44.137933,46,59.5,0,69.599998,70.800003,67.800003
20160715084500,150.0,153.600006,44.137933,46,59.5,0,70.099998,70.800003,67.800003
20160715090000,150.0,151.199997,43.448275,46,59.5,0,69.900002,70.800003,67.800003
20160715091500,150.0,157.199997,45.172413,47,59.5,0,69.900002,70.800003,67.800003
20160715093000,150.0,155.399994,44.655171,47,59.5,0,70.199997,70.800003,67.800003
20160715094500,150.0,155.399994,44.655171,47,59.5,0,69.599998,70.800003,67.800003
20160715100000,150.0,157.199997,45.172413,47,59.5,0,69.5,70.800003,67.800003
20160715101500,150.0,151.800003,43.620691,47,59.5,0,69.300003,70.800003,67.800003
20160715103000,150.0,151.800003,43.620691,47,59.5,0,69.300003,70.800003,67.800003
20160715104500,150.0,151.800003,43.620691,47,59.5,0,69.5,70.800003,67.800003
20160715110000,150.0,151.800003,43.620691,48,58.900002,0,69.300003,70.800003,67.800003
20160715111500,150.0,160.199997,46.034482,50,58.900002,0,69.699997,70.800003,67.800003
20160715113000,150.0,174.600006,50.172416,52,58.900002,0,70.400002,70.800003,67.800003
20160715114500,150.0,193.199997,55.517241,55,58.900002,0,70.5,70.800003,67.800003
20160715120000,150.0,171.600006,49.310347,51,58.0,0,70.5,70.800003,67.800003
20160715121500,150.0,164.399994,47.241378,49,58.0,0,70.300003,70.800003,67.800003
20160715123000,150.0,155.399994,44.655171,48,58.0,0,70.099998,70.800003,67.800003
20160715124500,150.0,155.399994,44.655171,48,58.0,0,70.300003,70.800003,67.800003
20160715130000,150.0,153.0,43.965517,48,58.0,0,69.400002,70.800003,67.800003
20160715131500,150.0,156.600006,45.000002,48,58.0,0,69.699997,70.800003,67.800003
20160715133000,150.0,156.600006,45.000002,48,58.0,0,69.900002,70.800003,67.800003
20160715134500,150.0,154.800003,44.482759,48,58.0,0,69.699997,70.800003,67.800003
20160715140000,150.0,154.800003,44.482759,48,58.0,0,69.400002,70.800003,67.800003
20160715141500,150.0,154.800003,44.482759,48,58.0,0,69.199997,70.800003,67.800003
20160715143000,150.0,152.399994,43.793102,48,58.0,0,69.599998,70.800003,67.800003
20160715144500,150.0,156.0,44.827586,48,58.0,0,69.5,70.800003,67.800003
20160715150000,150.0,150.600006,43.275864,48,58.0,0,69.300003,70.800003,67.800003
20160715151500,150.0,156.600006,45.000002,48,58.0,0,69.199997,70.800003,67.800003
20160715153000,150.0,156.600006,45.000002,48,58.0,0,69.400002,70.800003,67.800003
20160715154500,150.0,156.600006,45.000002,48,58.0,0,69.400002,70.800003,67.800003
20160715160000,150.0,156.600006,45.000002,48,58.0,0,69.400002,70.800003,67.800003
20160715161500,150.0,160.800003,46.206897,49,58.0,0,69.599998,70.800003,67.800003
20160715163000,150.0,153.600006,44.137933,48,58.0,0,68.800003,70.800003,67.800003
20160715164500,150.0,159.600006,45.862071,48,58.0,0,69.400002,70.800003,67.800003
20160715170000,150.0,156.0,44.827586,46,58.0,0,68.800003,70.800003,67.800003
20160715171500,150.0,156.0,44.827586,46,58.0,0,68.800003,70.800003,67.800003
20160715173000,150.0,156.0,44.827586,46,58.0,0,69.199997,70.800003,67.800003
20160715174500,150.0,156.0,44.827586,46,58.0,0,68.599998,70.800003,67.800003
20160715180000,150.0,158.399994,45.51724,46,58.0,0,68.400002,70.800003,67.800003
20160715181500,150.0,158.399994,45.51724,46,58.0,0,69.300003,70.800003,67.800003
20160715183000,150.0,158.399994,45.51724,46,58.0,0,69.599998,70.800003,67.800003
20160715184500,150.0,158.399994,45.51724,46,58.0,0,69.599998,70.800003,67.800003
20160715190000,150.0,158.399994,45.51724,48,58.0,0,69.699997,70.800003,67.800003
20160715191500,150.0,145.199997,41.724137,43,58.0,0,69.800003,70.800003,67.800003
20160715193000,150.0,139.199997,39.999999,43,58.0,0,70.0,70.800003,67.800003
20160715194500,150.0,148.800003,42.758622,47,58.700001,0,70.300003,70.800003,67.800003
20160715200000,150.0,184.800003,53.103449,53,58.0,0,71.300003,70.800003,67.800003
20160715201500,150.0,157.199997,45.172413,48,58.0,0,70.300003,70.800003,67.800003
20160715203000,150.0,195.600006,56.206898,56,58.0,0,71.199997,70.800003,67.800003
20160715204500,150.0,166.199997,47.75862,49,58.0,0,70.699997,70.800003,67.800003
20160715210000,150.0,160.800003,46.206897,48,58.0,0,70.300003,70.800003,67.800003
20160715211500,150.0,160.800003,46.206897,48,58.0,0,70.400002,70.800003,67.800003
20160715213000,150.0,157.199997,45.172413,47,58.0,0,70.0,70.800003,67.800003
20160715214500,150.0,157.199997,45.172413,47,58.0,0,70.199997,70.800003,67.800003
20160715220000,150.0,168.0,48.275862,48,58.0,0,70.300003,70.800003,67.800003
20160715221500,150.0,157.199997,45.172413,47,58.0,0,70.099998,70.800003,67.800003
20160715223000,150.0,179.399994,51.551722,52,58.0,0,70.599998,70.800003,67.800003
20160715224500,150.0,157.199997,45.172413,47,58.0,0,70.0,70.800003,67.800003
20160715230000,150.0,157.199997,45.172413,47,58.0,0,69.800003,70.800003,67.800003
20160715231500,150.0,159.0,45.689655,47,58.0,0,69.599998,70.800003,67.800003
20160715233000,150.0,159.0,45.689655,47,58.0,0,69.300003,70.800003,67.800003
20160715234500,150.0,156.600006,45.000002,47,58.0,0,69.300003,70.800003,67.800003
20160716000000,150.0,156.600006,45.000002,47,58.0,0,69.199997,70.800003,67.800003
20160716001500,150.0,156.600006,45.000002,47,58.0,0,69.599998,70.800003,67.800003
20160716003000,150.0,172.199997,49.482758,50,58.0,0,69.900002,70.800003,67.800003
20160716004500,150.0,160.199997,46.034482,47,58.0,0,69.599998,70.800003,67.800003
20160716010000,150.0,160.199997,46.034482,47,58.0,0,69.800003,70.800003,67.800003
20160716011500,150.0,157.199997,45.172413,47,58.0,0,69.400002,70.800003,67.800003
20160716013000,150.0,157.199997,45.172413,47,58.0,0,69.300003,70.800003,67.800003
20160716014500,150.0,157.199997,45.172413,47,58.0,0,69.099998,70.800003,67.800003
20160716020000,150.0,157.199997,45.172413,47,58.0,0,68.900002,70.800003,67.800003
20160716021500,150.0,157.199997,45.172413,47,58.0,0,68.800003,70.800003,67.800003
20160716023000,150.0,157.199997,45.172413,47,58.0,0,68.699997,70.800003,67.800003
20160716024500,150.0,157.199997,45.172413,47,58.0,0,68.800003,70.800003,67.800003
20160716030000,150.0,157.199997,45.172413,46,58.0,0,68.699997,70.800003,67.800003
20160716031500,150.0,157.199997,45.172413,46,58.0,0,68.900002,70.800003,67.800003
20160716033000,150.0,159.600006,45.862071,46,58.0,0,68.599998,70.800003,67.800003
20160716034500,150.0,156.0,44.827586,45,58.0,0,69.0,70.800003,67.800003
20160716040000,150.0,156.0,44.827586,45,58.0,0,68.800003,70.800003,67.800003
20160716041500,150.0,160.199997,46.034482,45,58.0,0,68.800003,70.800003,67.800003
20160716043000,150.0,157.199997,45.172413,45,58.0,0,68.599998,70.800003,67.800003
20160716044500,150.0,160.199997,46.034482,45,58.0,0,68.300003,70.800003,67.800003
20160716050000,150.0,160.199997,46.034482,45,58.0,0,68.199997,70.800003,67.800003
20160716051500,150.0,160.199997,46.034482,45,58.0,0,68.599998,70.800003,67.800003
20160716053000,150.0,160.199997,46.034482,45,58.0,0,68.400002,70.800003,67.800003
20160716054500,150.0,160.199997,46.034482,45,58.0,0,68.199997,70.800003,67.800003
20160716060000,150.0,154.800003,44.482759,45,58.0,0,68.099998,70.800003,67.800003
20160716061500,150.0,154.800003,44.482759,45,58.0,0,68.099998,70.800003,67.800003
20160716063000,150.0,154.800003,44.482759,45,58.0,0,68.199997,70.800003,67.800003
20160716064500,150.0,154.800003,44.482759,45,58.0,0,68.5,70.800003,67.800003
20160716070000,150.0,148.199997,42.586206,48,58.0,0,69.0,70.800003,67.800003
20160716071500,150.0,155.399994,44.655171,48,58.0,0,69.0,70.800003,67.800003
20160716073000,150.0,157.199997,45.172413,45,58.0,0,69.5,70.800003,67.800003
20160716074500,150.0,159.0,45.689655,45,58.0,0,68.900002,70.800003,67.800003
20160716080000,150.0,169.800003,48.793104,48,58.0,0,69.900002,70.800003,67.800003
20160716081500,150.0,156.0,44.827586,45,58.0,0,69.5,70.800003,67.800003
20160716083000,150.0,156.0,44.827586,45,58.0,0,69.699997,70.800003,67.800003
20160716084500,150.0,158.399994,45.51724,45,58.0,0,69.400002,70.800003,67.800003
20160716090000,150.0,158.399994,45.51724,45,58.0,0,69.199997,70.800003,67.800003
20160716091500,150.0,173.399994,49.827584,48,58.0,0,69.900002,70.800003,67.800003
20160716093000,150.0,153.0,43.965517,45,58.0,0,69.5,70.800003,67.800003
20160716094500,150.0,201.600006,57.931036,54,58.0,0,70.400002,70.800003,67.800003
20160716100000,150.0,157.199997,45.172413,46,58.0,0,70.099998,70.800003,67.800003
20160716101500,150.0,155.399994,44.655171,46,58.0,0,69.800003,70.800003,67.800003
20160716103000,150.0,155.399994,44.655171,46,58.0,0,69.599998,70.800003,67.800003
20160716104500,150.0,157.199997,45.172413,46,58.0,0,70.0,70.800003,67.800003
20160716110000,150.0,159.0,45.689655,46,58.0,0,69.699997,70.800003,67.800003
20160716111500,150.0,156.600006,45.000002,46,58.0,0,69.400002,70.800003,67.800003
20160716113000,150.0,153.0,43.965517,46,58.0,0,69.400002,70.800003,67.800003
20160716114500,150.0,150.600006,43.275864,48,58.0,0,69.900002,70.800003,67.800003
20160716120000,150.0,189.600006,54.48276,54,58.0,0,70.699997,70.800003,67.800003
20160716121500,150.0,186.0,53.448276,53,58.0,0,70.300003,70.800003,67.800003
20160716123000,150.0,160.199997,46.034482,49,58.0,0,70.199997,70.800003,67.800003
20160716124500,150.0,157.199997,45.172413,48,58.0,0,69.900002,70.800003,67.800003
20160716130000,150.0,157.199997,45.172413,48,58.0,0,69.400002,70.800003,67.800003
20160716131500,150.0,164.399994,47.241378,50,58.0,0,70.099998,70.800003,67.800003
20160716133000,150.0,194.399994,55.862067,55,58.0,0,70.800003,70.800003,67.800003
20160716134500,150.0,210.0,60.344828,58,58.0,0,70.800003,70.800003,67.800003
20160716140000,150.0,158.399994,45.51724,48,58.0,0,69.800003,70.800003,67.800003
20160716141500,150.0,158.399994,45.51724,48,85.699997,100,70.900002,75.699997,72.699997
20160716143000,150.0,158.399994,45.51724,48,98.900002,100,70.900002,75.699997,72.699997
20160716144500,150.0,156.600006,45.000002,47,100.400002,100,71.900002,75.699997,72.699997
20160716150000,150.0,159.0,45.689655,47,63.599998,0,73.300003,75.800003,72.800003
20160716151500,150.0,155.399994,44.655171,47,63.599998,100,71.599998,75.699997,72.699997
20160716153000,150.0,157.199997,45.172413,47,91.099998,100,72.199997,75.699997,72.699997
20160716154500,150.0,159.600006,45.862071,46,91.099998,100,72.300003,75.699997,72.699997
20160716160000,150.0,159.600006,45.862071,46,62.5,0,72.699997,75.699997,72.699997
20160716161500,150.0,157.199997,45.172413,46,73.800003,100,71.599998,75.699997,72.699997
20160716163000,150.0,159.600006,45.862071,46,98.599998,100,71.699997,75.699997,72.699997
20160716164500,150.0,159.600006,45.862071,46,61.599998,0,73.300003,75.699997,72.699997
20160716170000,150.0,159.600006,45.862071,46,63.5,100,71.599998,75.699997,72.699997
20160716171500,150.0,156.0,44.827586,45,88.699997,100,71.900002,75.699997,72.699997
20160716173000,150.0,159.600006,45.862071,45,92.900002,100,73.099998,75.699997,72.699997
20160716174500,150.0,159.600006,45.862071,45,62.0,0,72.599998,75.699997,72.699997
20160716180000,150.0,159.600006,45.862071,45,60.799999,100,72.099998,75.699997,72.699997
20160716181500,150.0,159.600006,45.862071,45,90.800003,100,71.900002,75.699997,72.699997
20160716183000,150.0,157.199997,45.172413,45,97.800003,100,72.099998,75.699997,72.699997
20160716184500,150.0,157.199997,45.172413,45,62.5,0,73.300003,75.699997,72.699997
20160716190000,150.0,155.399994,44.655171,45,62.5,100,71.900002,75.699997,72.699997
20160716191500,150.0,153.600006,44.137933,45,76.0,100,72.699997,75.699997,72.699997
20160716193000,150.0,153.600006,44.137933,45,62.0,0,73.099998,75.699997,72.699997
20160716194500,150.0,146.399994,42.068964,45,61.200001,100,72.199997,75.699997,72.699997
20160716200000,150.0,140.399994,40.344826,46,61.200001,0,73.400002,75.699997,72.699997
20160716201500,150.0,143.399994,41.206895,47,61.200001,100,72.400002,75.699997,72.699997
20160716203000,150.0,143.399994,41.206895,47,61.900002,100,72.0,75.699997,72.699997
20160716204500,150.0,147.0,42.241379,47,77.699997,100,72.099998,75.699997,72.699997
20160716210000,150.0,149.399994,42.931033,47,64.800003,100,72.199997,75.699997,72.699997
20160716211500,150.0,149.399994,42.931033,47,64.800003,0,73.5,75.699997,72.699997
20160716213000,150.0,152.399994,43.793102,47,60.799999,0,72.5,75.699997,72.699997
20160716214500,150.0,154.800003,44.482759,47,60.799999,100,72.099998,75.699997,72.699997
20160716220000,150.0,154.800003,44.482759,47,82.5,100,72.300003,75.699997,72.699997
20160716221500,150.0,154.800003,44.482759,47,62.400002,100,72.300003,75.699997,72.699997
20160716223000,150.0,154.800003,44.482759,47,83.099998,100,72.699997,75.699997,72.699997
20160716224500,150.0,157.199997,45.172413,47,62.599998,100,72.300003,75.699997,72.699997
20160716230000,150.0,157.199997,45.172413,47,66.199997,100,71.900002,75.699997,72.699997
20160716231500,150.0,157.199997,45.172413,47,67.699997,100,72.099998,75.699997,72.699997
20160716233000,150.0,155.399994,44.655171,47,81.300003,100,72.699997,75.699997,72.699997
20160716234500,150.0,158.399994,45.51724,47,61.599998,100,72.400002,75.699997,72.699997
20160717000000,150.0,156.600006,45.000002,47,61.599998,100,72.400002,75.699997,72.699997
20160717001500,150.0,159.600006,45.862071,47,63.599998,100,72.099998,75.699997,72.699997
20160717003000,150.0,159.600006,45.862071,45,61.599998,0,73.099998,75.699997,72.699997
20160717004500,150.0,159.600006,45.862071,45,61.599998,100,71.699997,75.699997,72.699997
20160717010000,150.0,159.600006,45.862071,45,61.599998,100,72.400002,75.699997,72.699997
20160717011500,150.0,157.199997,45.172413,45,88.0,100,72.800003,75.699997,72.699997
20160717013000,150.0,154.800003,44.482759,45,60.400002,100,72.300003,75.699997,72.699997
20160717014500,150.0,154.800003,44.482759,45,63.200001,100,71.800003,75.699997,72.699997
20160717020000,150.0,154.800003,44.482759,45,68.800003,100,72.400002,75.699997,72.699997
20160717021500,150.0,152.399994,43.793102,45,81.5,100,72.400002,75.699997,72.699997
20160717023000,150.0,155.399994,44.655171,45,61.599998,0,72.800003,75.699997,72.699997
20160717024500,150.0,155.399994,44.655171,45,61.599998,100,71.699997,75.699997,72.699997
20160717030000,150.0,153.0,43.965517,45,63.599998,100,72.099998,75.699997,72.699997
20160717031500,150.0,153.0,43.965517,45,80.699997,100,72.800003,75.699997,72.699997
20160717033000,150.0,156.0,44.827586,45,61.200001,100,72.199997,75.699997,72.699997
20160717034500,150.0,153.600006,44.137933,45,83.699997,100,71.800003,75.699997,72.699997
20160717040000,150.0,153.600006,44.137933,45,66.800003,100,72.599998,75.699997,72.699997
20160717041500,150.0,153.600006,44.137933,45,80.599998,100,72.199997,75.699997,72.699997
20160717043000,150.0,153.600006,44.137933,45,64.300003,0,73.400002,75.699997,72.699997
20160717044500,150.0,153.600006,44.137933,45,60.299999,100,72.0,75.699997,72.699997
20160717050000,150.0,153.600006,44.137933,45,62.400002,100,72.599998,75.699997,72.699997
20160717051500,150.0,153.600006,44.137933,45,60.799999,0,72.800003,75.699997,72.699997
20160717053000,150.0,153.600006,44.137933,45,60.0,0,73.0,75.699997,72.699997
20160717054500,150.0,153.600006,44.137933,45,60.0,100,72.300003,75.699997,72.699997
20160717060000,150.0,153.600006,44.137933,45,76.599998,100,71.699997,75.699997,72.699997
20160717061500,150.0,153.600006,44.137933,45,63.599998,100,72.800003,75.699997,72.699997
20160717063000,150.0,153.600006,44.137933,45,61.200001,0,72.699997,75.699997,72.699997
20160717064500,150.0,153.600006,44.137933,45,61.900002,100,71.900002,75.699997,72.699997
20160717070000,150.0,153.600006,44.137933,45,61.200001,100,72.300003,75.699997,72.699997
20160717071500,150.0,151.199997,43.448275,45,83.300003,100,72.400002,75.699997,72.699997
20160717073000,150.0,153.600006,44.137933,45,61.200001,0,72.699997,75.699997,72.699997
20160717074500,150.0,151.800003,43.620691,45,60.400002,0,73.5,75.699997,72.699997
20160717080000,150.0,151.800003,43.620691,45,60.400002,0,73.400002,75.699997,72.699997
20160717081500,150.0,149.399994,42.931033,45,60.400002,100,72.300003,75.699997,72.699997
20160717083000,150.0,149.399994,42.931033,45,60.400002,100,72.199997,75.699997,72.699997
20160717084500,150.0,146.399994,42.068964,45,79.699997,100,71.900002,75.699997,72.699997
20160717090000,150.0,142.800003,41.034484,45,94.199997,100,71.800003,75.699997,72.699997
20160717091500,150.0,158.399994,45.51724,48,63.200001,0,73.0,75.699997,72.699997
20160717093000,150.0,158.399994,45.51724,48,66.400002,100,71.5,75.699997,72.699997
20160717094500,150.0,158.399994,45.51724,48,62.0,0,72.699997,75.699997,72.699997
20160717100000,150.0,158.399994,45.51724,48,61.200001,100,72.099998,75.699997,72.699997
20160717101500,150.0,158.399994,45.51724,48,88.699997,100,71.699997,75.699997,72.699997
20160717103000,150.0,158.399994,45.51724,48,99.599998,100,71.800003,75.699997,72.699997
20160717104500,150.0,158.399994,45.51724,48,87.5,100,72.099998,75.699997,72.699997
20160717110000,150.0,156.600006,45.000002,48,61.200001,100,72.199997,75.699997,72.699997
20160717111500,150.0,159.0,45.689655,48,92.099998,100,71.699997,75.699997,72.699997
20160717113000,150.0,157.199997,45.172413,48,87.5,100,72.099998,75.699997,72.699997
20160717114500,150.0,157.199997,45.172413,47,89.900002,100,71.900002,75.699997,72.699997
20160717120000,150.0,157.199997,45.172413,47,92.400002,100,72.099998,75.699997,72.699997
20160717121500,150.0,153.0,43.965517,47,100.199997,100,71.900002,75.699997,72.699997
20160717123000,150.0,153.0,43.965517,47,91.099998,100,72.199997,75.699997,72.699997
20160717124500,150.0,156.0,44.827586,47,87.5,100,71.900002,75.699997,72.699997
20160717130000,150.0,156.0,44.827586,47,98.300003,100,71.900002,75.699997,72.699997
20160717131500,150.0,159.600006,45.862071,48,61.200001,0,73.400002,75.699997,72.699997
20160717133000,150.0,159.600006,45.862071,47,59.900002,100,71.900002,75.699997,72.699997
20160717134500,150.0,159.600006,45.862071,47,63.200001,100,72.5,75.699997,72.699997
20160717140000,150.0,157.199997,45.172413,47,85.400002,100,71.800003,75.699997,72.699997
20160717141500,150.0,157.199997,45.172413,47,101.099998,100,72.699997,75.699997,72.699997
20160717143000,150.0,157.199997,45.172413,47,91.099998,100,72.199997,75.699997,72.699997
20160717144500,150.0,159.0,45.689655,47,88.300003,100,72.199997,75.699997,72.699997
20160717150000,150.0,159.0,45.689655,47,93.300003,100,72.800003,75.699997,72.699997
20160717151500,150.0,159.0,45.689655,47,99.800003,100,72.900002,75.699997,72.699997
20160717153000,150.0,154.800003,44.482759,46,60.400002,0,72.400002,75.699997,72.699997
20160717154500,150.0,154.800003,44.482759,46,63.200001,100,72.099998,75.699997,72.699997
20160717160000,150.0,154.800003,44.482759,46,80.099998,100,72.0,75.699997,72.699997
20160717161500,150.0,151.199997,43.448275,46,100.099998,100,72.099998,75.699997,72.699997
20160717163000,150.0,165.0,47.413793,49,68.5,0,73.400002,75.699997,72.699997
20160717164500,150.0,156.600006,45.000002,47,60.400002,0,72.900002,75.699997,72.699997
20160717170000,150.0,156.600006,45.000002,47,60.400002,0,73.300003,75.699997,72.699997
20160717171500,150.0,156.600006,45.000002,47,59.400002,100,72.300003,75.699997,72.699997
20160717173000,150.0,156.600006,45.000002,47,58.799999,0,73.400002,75.699997,72.699997
20160717174500,150.0,156.600006,45.000002,47,58.799999,0,73.5,75.699997,72.699997
20160717180000,150.0,156.600006,45.000002,47,58.799999,100,72.300003,75.699997,72.699997
20160717181500,150.0,159.0,45.689655,47,60.799999,100,71.800003,75.699997,72.699997
20160717183000,150.0,159.0,45.689655,47,70.5,100,72.5,75.699997,72.699997
20160717184500,150.0,159.0,45.689655,47,61.599998,0,73.699997,75.699997,72.699997
20160717190000,150.0,156.0,44.827586,47,60.299999,0,72.599998,75.699997,72.699997
20160717191500,150.0,156.0,44.827586,47,61.099998,100,72.099998,75.699997,72.699997
20160717193000,150.0,156.0,44.827586,47,63.200001,100,71.800003,75.699997,72.699997
20160717194500,150.0,159.0,45.689655,46,66.800003,100,72.800003,75.699997,72.699997
20160717200000,150.0,157.199997,45.172413,46,63.599998,100,72.900002,75.699997,72.699997
20160717201500,150.0,157.199997,45.172413,46,61.200001,0,72.699997,75.699997,72.699997
20160717203000,150.0,153.600006,44.137933,46,61.200001,0,73.400002,75.699997,72.699997
20160717204500,150.0,153.600006,44.137933,46,60.400002,0,72.900002,75.699997,72.699997
20160717210000,150.0,151.800003,43.620691,46,60.400002,0,72.900002,75.699997,72.699997
20160717211500,150.0,151.800003,43.620691,46,60.400002,0,72.599998,75.699997,72.699997
20160717213000,150.0,151.800003,43.620691,46,60.400002,100,72.900002,75.699997,72.699997
20160717214500,150.0,150.0,43.103448,46,60.400002,100,72.199997,75.699997,72.699997
20160717220000,150.0,152.399994,43.793102,46,63.200001,100,71.900002,75.699997,72.699997
20160717221500,150.0,152.399994,43.793102,46,102.699997,100,73.199997,80.0,78.0
20160717223000,150.0,152.399994,43.793102,46,91.699997,100,74.5,80.0,78.0
20160717224500,150.0,152.399994,43.793102,46,88.699997,100,74.5,80.0,78.0
20160717230000,150.0,157.199997,45.172413,46,95.800003,100,74.800003,80.0,78.0
20160717231500,150.0,152.399994,43.793102,46,99.699997,100,75.5,80.0,78.0
20160717233000,150.0,309.600006,88.965519,100,57.599998,0,72.900002,71.0,68.0
20160717234500,150.0,262.799988,75.517238,65,57.599998,0,71.300003,70.900002,67.900002
20160718000000,150.0,245.399994,70.51724,61,57.599998,0,70.5,70.900002,67.900002
20160718001500,150.0,201.0,57.758621,53,58.299999,0,70.300003,70.900002,67.900002
20160718003000,150.0,164.399994,47.241378,47,58.299999,0,70.300003,70.900002,67.900002
20160718004500,150.0,160.800003,46.206897,47,59.099998,0,70.800003,70.900002,67.900002
20160718010000,150.0,160.800003,46.206897,47,59.099998,0,70.5,70.900002,67.900002
20160718011500,150.0,158.399994,45.51724,47,59.099998,0,70.300003,70.900002,67.900002
20160718013000,150.0,158.399994,45.51724,47,59.099998,0,70.199997,70.900002,67.900002
20160718014500,150.0,158.399994,45.51724,47,59.099998,0,70.199997,70.900002,67.900002
20160718020000,150.0,158.399994,45.51724,47,59.099998,0,70.0,70.900002,67.900002
20160718021500,150.0,178.800003,51.379311,50,59.099998,0,71.099998,70.900002,67.900002
20160718023000,150.0,187.800003,53.965518,51,58.400002,0,70.400002,70.900002,67.900002
20160718024500,150.0,159.600006,45.862071,46,59.099998,0,70.199997,70.900002,67.900002
20160718030000,150.0,164.399994,47.241378,48,59.099998,0,70.699997,70.900002,67.900002
20160718031500,150.0,157.199997,45.172413,46,59.099998,0,70.300003,70.900002,67.900002
20160718033000,150.0,159.0,45.689655,46,59.099998,0,70.5,70.900002,67.900002
20160718034500,150.0,159.0,45.689655,46,59.099998,0,70.300003,70.900002,67.900002
20160718040000,150.0,168.0,48.275862,48,59.099998,0,70.599998,70.900002,67.900002
20160718041500,150.0,168.0,48.275862,48,59.099998,0,70.800003,70.900002,67.900002
20160718043000,150.0,172.199997,49.482758,49,59.099998,0,70.699997,70.900002,67.900002
20160718044500,150.0,161.399994,46.379309,45,59.099998,0,70.300003,70.900002,67.900002
20160718050000,150.0,157.199997,45.172413,45,59.099998,0,70.699997,70.900002,67.900002
20160718051500,150.0,159.0,45.689655,45,59.099998,0,70.800003,70.900002,67.900002
20160718053000,150.0,241.800003,69.482759,60,58.0,0,71.699997,70.900002,67.900002
20160718054500,150.0,218.399994,62.758619,55,58.0,0,70.800003,70.900002,67.900002
20160718060000,150.0,183.0,52.586207,49,58.0,0,70.300003,70.900002,67.900002
20160718061500,150.0,158.399994,45.51724,45,59.099998,0,70.300003,70.900002,67.900002
20160718063000,150.0,156.0,44.827586,45,59.099998,0,70.199997,70.900002,67.900002
20160718064500,150.0,164.399994,47.241378,48,59.099998,0,70.5,70.900002,67.900002
20160718070000,150.0,156.0,44.827586,45,59.099998,0,70.5,70.900002,67.900002
20160718071500,150.0,149.399994,42.931033,45,59.099998,0,70.199997,70.900002,67.900002
20160718073000,150.0,149.399994,42.931033,45,59.099998,0,70.0,70.900002,67.900002
20160718074500,150.0,149.399994,42.931033,45,59.099998,0,69.800003,70.900002,67.900002
20160718080000,150.0,149.399994,42.931033,45,59.900002,0,69.699997,70.900002,67.900002
20160718081500,150.0,149.399994,42.931033,45,59.900002,0,69.800003,70.900002,67.900002
20160718083000,150.0,205.800003,59.137932,59,58.799999,0,71.300003,70.900002,67.900002
20160718084500,150.0,269.399994,77.413791,72,58.0,0,71.699997,70.900002,67.900002
20160718090000,150.0,256.200012,73.620693,62,58.0,0,70.400002,70.900002,67.900002
20160718091500,150.0,199.199997,57.241378,56,58.0,0,70.199997,70.900002,67.900002
20160718093000,150.0,226.199997,64.999999,57,58.0,0,71.199997,70.900002,67.900002
20160718094500,150.0,182.399994,52.413791,52,58.0,0,70.300003,70.900002,67.900002
20160718100000,150.0,172.199997,49.482758,49,58.799999,0,70.400002,70.900002,67.900002
20160718101500,150.0,201.0,57.758621,56,58.799999,0,71.300003,70.900002,67.900002
20160718103000,150.0,160.199997,46.034482,49,58.799999,0,70.300003,70.900002,67.900002
20160718104500,150.0,157.199997,45.172413,49,58.799999,0,70.199997,70.900002,67.900002
20160718110000,150.0,157.199997,45.172413,49,58.799999,0,70.300003,70.900002,67.900002
20160718111500,150.0,157.199997,45.172413,49,58.799999,0,70.300003,70.900002,67.900002
20160718113000,150.0,159.0,45.689655,49,58.799999,0,69.800003,70.900002,67.900002
20160718114500,150.0,188.399994,54.137929,55,58.0,0,71.0,70.900002,67.900002
20160718120000,150.0,193.800003,55.689656,56,58.0,0,71.199997,70.900002,67.900002
20160718121500,150.0,167.399994,48.103447,50,58.0,0,70.199997,70.900002,67.900002
20160718123000,150.0,176.399994,50.689653,53,58.0,0,71.0,70.900002,67.900002
20160718124500,150.0,288.600006,82.931036,94,58.0,0,70.900002,68.0,60.599998
20160718130000,150.0,288.600006,82.931036,100,57.200001,0,69.099998,68.0,60.599998
20160718131500,150.0,160.800003,46.206897,50,61.900002,0,70.800003,72.699997,69.699997
20160718133000,150.0,159.0,45.689655,49,88.599998,100,71.0,77.400002,74.400002
20160718134500,150.0,156.0,44.827586,48,94.800003,100,73.300003,77.400002,74.400002
20160718140000,150.0,156.0,44.827586,48,74.699997,0,75.0,77.400002,74.400002
20160718141500,150.0,153.600006,44.137933,48,60.799999,100,73.800003,77.400002,74.400002
20160718143000,150.0,155.399994,44.655171,48,88.099998,100,73.400002,77.400002,74.400002
20160718144500,150.0,155.399994,44.655171,48,67.699997,100,74.0,77.400002,74.400002
20160718150000,150.0,153.600006,44.137933,48,85.0,100,74.400002,77.400002,74.400002
20160718151500,150.0,157.199997,45.172413,48,61.599998,100,74.0,77.400002,74.400002
20160718153000,150.0,157.199997,45.172413,48,61.599998,100,74.099998,77.400002,74.400002
20160718154500,150.0,157.199997,45.172413,48,78.400002,100,73.400002,77.400002,74.400002
20160718160000,150.0,159.600006,45.862071,48,86.300003,100,74.300003,77.400002,74.400002
20160718161500,150.0,157.199997,45.172413,48,62.0,0,74.300003,77.400002,74.400002
20160718163000,150.0,157.199997,45.172413,48,60.0,100,74.5,77.400002,74.400002
20160718164500,150.0,157.199997,45.172413,48,62.799999,100,73.699997,77.400002,74.400002
20160718170000,150.0,155.399994,44.655171,48,62.799999,100,73.800003,77.400002,74.400002
20160718171500,150.0,157.199997,45.172413,48,85.800003,100,74.0,77.400002,74.400002
20160718173000,150.0,157.199997,45.172413,48,61.599998,0,75.300003,77.400002,74.400002
20160718174500,150.0,157.199997,45.172413,48,60.799999,0,74.300003,77.400002,74.400002
20160718180000,150.0,157.199997,45.172413,48,60.799999,100,74.5,77.400002,74.400002
20160718181500,150.0,157.199997,45.172413,48,67.300003,100,73.300003,77.400002,74.400002
20160718183000,150.0,157.199997,45.172413,48,62.799999,100,73.800003,77.400002,74.400002
20160718184500,150.0,157.199997,45.172413,48,65.300003,0,74.599998,77.400002,74.400002
20160718190000,150.0,157.199997,45.172413,48,64.300003,100,73.199997,77.400002,74.400002
20160718191500,150.0,154.800003,44.482759,48,65.800003,100,73.800003,77.400002,74.400002
20160718193000,150.0,154.800003,44.482759,48,81.099998,100,74.400002,77.400002,74.400002
20160718194500,150.0,157.199997,45.172413,48,62.0,0,74.099998,77.400002,74.400002
20160718200000,150.0,154.800003,44.482759,48,94.199997,100,73.400002,77.400002,74.400002
20160718201500,150.0,154.800003,44.482759,48,64.900002,100,74.099998,77.400002,74.400002
20160718203000,150.0,154.800003,44.482759,48,64.900002,0,75.0,77.400002,74.400002
20160718204500,150.0,154.800003,44.482759,48,60.799999,100,73.800003,77.400002,74.400002
20160718210000,150.0,153.0,43.965517,48,82.599998,100,74.0,77.400002,74.400002
20160718211500,150.0,157.199997,45.172413,48,95.900002,100,73.800003,77.400002,74.400002
20160718213000,150.0,159.600006,45.862071,48,64.400002,0,74.599998,77.400002,74.400002
20160718214500,150.0,157.199997,45.172413,48,61.099998,100,73.599998,77.400002,74.400002
20160718220000,150.0,159.0,45.689655,48,78.800003,100,73.5,77.400002,74.400002
20160718221500,150.0,159.0,45.689655,48,71.599998,100,74.199997,77.400002,74.400002
20160718223000,150.0,159.0,45.689655,48,85.0,100,74.300003,77.400002,74.400002
20160718224500,150.0,157.199997,45.172413,48,62.0,0,74.199997,77.400002,74.400002
20160718230000,150.0,159.0,45.689655,48,84.300003,100,73.900002,77.400002,74.400002
20160718231500,150.0,159.0,45.689655,48,62.400002,100,74.0,77.400002,74.400002
20160718233000,150.0,157.199997,45.172413,48,89.199997,100,73.900002,77.400002,74.400002
20160718234500,150.0,157.199997,45.172413,48,91.699997,100,73.800003,77.400002,74.400002
20160719000000,150.0,157.199997,45.172413,48,86.0,0,74.699997,77.400002,74.400002
20160719001500,150.0,157.199997,45.172413,48,60.799999,100,74.0,77.400002,74.400002
20160719003000,150.0,157.199997,45.172413,48,74.199997,100,74.0,77.400002,74.400002
20160719004500,150.0,157.199997,45.172413,48,94.199997,100,74.0,77.400002,74.400002
20160719010000,150.0,157.199997,45.172413,48,62.400002,0,74.099998,77.400002,74.400002
20160719011500,150.0,157.199997,45.172413,48,85.599998,100,73.599998,77.400002,74.400002
20160719013000,150.0,157.199997,45.172413,48,63.400002,100,73.699997,77.400002,74.400002
20160719014500,150.0,157.199997,45.172413,48,84.400002,100,74.400002,77.400002,74.400002
20160719020000,150.0,157.199997,45.172413,48,63.599998,0,74.5,77.400002,74.400002
20160719021500,150.0,159.0,45.689655,48,77.199997,100,73.400002,77.400002,74.400002
20160719023000,150.0,157.199997,45.172413,48,62.799999,100,74.0,77.400002,74.400002
20160719024500,150.0,159.0,45.689655,48,77.300003,100,73.800003,77.400002,74.400002
20160719030000,150.0,159.0,45.689655,48,62.0,0,74.300003,77.400002,74.400002
20160719031500,150.0,159.0,45.689655,48,81.5,100,73.599998,77.400002,74.400002
20160719033000,150.0,157.199997,45.172413,48,83.300003,100,73.599998,77.400002,74.400002
20160719034500,150.0,157.199997,45.172413,48,91.900002,100,74.400002,77.400002,74.400002
20160719040000,150.0,159.0,45.689655,48,62.299999,0,74.199997,77.400002,74.400002
20160719041500,150.0,157.199997,45.172413,48,85.599998,100,73.800003,77.400002,74.400002
20160719043000,150.0,157.199997,45.172413,48,87.199997,100,74.199997,77.400002,74.400002
20160719044500,150.0,157.199997,45.172413,48,69.599998,100,74.0,77.400002,74.400002
20160719050000,150.0,157.199997,45.172413,48,81.199997,0,74.800003,77.400002,74.400002
20160719051500,150.0,157.199997,45.172413,48,62.400002,100,73.199997,77.400002,74.400002
20160719053000,150.0,160.199997,46.034482,48,64.800003,100,74.099998,77.400002,74.400002
20160719054500,150.0,160.199997,46.034482,48,66.800003,0,75.0,77.400002,74.400002
20160719060000,150.0,160.199997,46.034482,48,61.200001,100,73.199997,77.400002,74.400002
20160719061500,150.0,158.399994,45.51724,48,64.599998,100,74.099998,77.400002,74.400002
20160719063000,150.0,158.399994,45.51724,48,60.299999,100,74.599998,77.400002,74.400002
20160719064500,150.0,158.399994,45.51724,48,61.200001,0,74.800003,77.400002,74.400002
20160719070000,150.0,156.600006,45.000002,48,78.0,100,73.300003,77.400002,74.400002
20160719071500,150.0,156.600006,45.000002,48,64.400002,100,74.199997,77.400002,74.400002
20160719073000,150.0,154.800003,44.482759,48,61.5,0,74.300003,77.400002,74.400002
20160719074500,150.0,156.600006,45.000002,48,61.5,0,74.5,77.400002,74.400002
20160719080000,150.0,152.399994,43.793102,48,61.5,0,74.699997,77.400002,74.400002
20160719081500,150.0,150.0,43.103448,48,62.799999,100,73.300003,77.400002,74.400002
20160719083000,150.0,141.600006,40.689657,48,96.5,100,73.599998,77.400002,74.400002
20160719084500,150.0,165.600006,47.586209,52,64.0,0,75.0,77.400002,74.400002
20160719090000,150.0,154.800003,44.482759,50,60.799999,100,73.699997,77.400002,74.400002
20160719091500,150.0,139.199997,39.999999,50,79.199997,100,74.300003,77.400002,74.400002
20160719093000,150.0,145.199997,41.724137,52,61.200001,100,74.0,77.400002,74.400002
20160719094500,150.0,160.199997,46.034482,50,79.199997,100,74.5,77.400002,74.400002
20160719100000,150.0,156.0,44.827586,50,61.200001,0,74.900002,77.400002,74.400002
20160719101500,150.0,156.0,44.827586,50,61.200001,100,73.5,77.400002,74.400002
20160719103000,150.0,159.0,45.689655,49,65.900002,100,74.0,77.400002,74.400002
20160719104500,150.0,159.0,45.689655,49,67.699997,100,74.199997,77.400002,74.400002
20160719110000,150.0,159.0,45.689655,49,75.5,100,73.800003,77.400002,74.400002
20160719111500,150.0,156.0,44.827586,48,78.699997,100,74.599998,77.400002,74.400002
20160719113000,150.0,156.0,44.827586,48,59.200001,100,73.599998,77.400002,74.400002
20160719114500,150.0,156.0,44.827586,48,71.599998,100,74.099998,77.400002,74.400002
20160719120000,150.0,291.600006,83.793105,100,58.400002,0,73.599998,70.0,67.0
20160719121500,150.0,291.600006,83.793105,100,58.400002,0,72.0,70.0,67.0
20160719123000,150.0,288.600006,82.931036,100,58.400002,0,71.699997,70.0,67.0
20160719124500,150.0,297.600006,85.517243,100,58.400002,0,70.800003,70.0,67.0
20160719130000,150.0,291.600006,83.793105,82,58.400002,0,69.900002,70.0,67.0
20160719131500,150.0,269.399994,77.413791,71,58.400002,0,69.800003,70.0,67.0
20160719133000,150.0,269.399994,77.413791,71,58.400002,0,69.699997,70.0,67.0
20160719134500,150.0,266.399994,76.551722,69,58.400002,0,69.599998,70.0,67.0
20160719140000,150.0,230.399994,66.206895,62,58.400002,0,69.5,70.0,67.0
20160719141500,150.0,288.600006,82.931036,100,58.400002,0,69.199997,68.0,62.5
20160719143000,150.0,288.600006,82.931036,100,58.400002,0,69.599998,68.0,62.5
20160719144500,150.0,288.600006,82.931036,100,58.400002,0,69.099998,68.0,62.5
20160719150000,150.0,291.600006,83.793105,100,58.400002,0,69.599998,68.0,62.5
20160719151500,150.0,294.600006,84.655174,100,58.400002,0,68.900002,68.0,62.5
20160719153000,150.0,291.600006,83.793105,100,58.400002,0,69.900002,68.0,62.5
20160719154500,150.0,288.600006,82.931036,100,58.400002,0,69.900002,68.0,62.5
20160719160000,150.0,291.600006,83.793105,100,58.400002,0,69.599998,68.0,62.5
20160719161500,150.0,291.600006,83.793105,100,58.400002,0,68.800003,68.0,62.5
20160719163000,150.0,291.600006,83.793105,100,58.400002,0,68.599998,68.0,62.5
20160719164500,150.0,291.600006,83.793105,100,58.400002,0,68.199997,68.0,62.5
20160719170000,150.0,288.600006,82.931036,100,57.599998,0,68.599998,68.0,62.5
20160719171500,150.0,288.600006,82.931036,100,57.599998,0,69.699997,68.0,62.5
20160719173000,150.0,288.600006,82.931036,100,57.599998,0,69.800003,68.0,62.5
20160719174500,150.0,285.600006,82.068967,100,57.599998,0,70.5,68.0,62.5
20160719180000,150.0,279.0,80.172414,100,58.299999,0,69.199997,68.0,62.5
20160719181500,150.0,276.0,79.310345,100,58.299999,0,68.800003,68.0,62.5
20160719183000,150.0,273.0,78.448276,100,58.299999,0,69.300003,68.0,62.5
20160719184500,150.0,269.399994,77.413791,100,58.299999,0,69.800003,68.0,62.5
20160719190000,150.0,273.0,78.448276,100,58.299999,0,69.099998,68.0,62.5
20160719191500,150.0,273.0,78.448276,100,57.599998,0,68.599998,68.0,62.5
20160719193000,150.0,273.0,78.448276,100,57.599998,0,68.300003,68.0,62.5
20160719194500,150.0,273.0,78.448276,100,57.599998,0,68.099998,68.0,62.5
20160719200000,150.0,269.399994,77.413791,100,57.599998,0,68.300003,68.0,62.5
20160719201500,150.0,269.399994,77.413791,100,57.599998,0,68.199997,68.0,62.5
20160719203000,150.0,266.399994,76.551722,100,57.599998,0,67.800003,68.0,62.5
20160719204500,150.0,266.399994,76.551722,100,57.599998,0,67.599998,68.0,62.5
20160719210000,150.0,252.600006,72.586209,100,57.599998,0,67.599998,68.0,62.5
20160719211500,150.0,252.600006,72.586209,100,57.599998,0,67.599998,68.0,62.5
20160719213000,150.0,252.600006,72.586209,100,57.599998,0,67.400002,68.0,62.5
20160719214500,150.0,241.800003,69.482759,75,57.599998,0,67.300003,68.0,62.5
20160719220000,150.0,241.800003,69.482759,76,58.299999,0,67.599998,68.0,62.5
20160719221500,150.0,234.0,67.241379,72,58.299999,0,67.800003,68.0,62.5
20160719223000,150.0,226.199997,64.999999,68,58.299999,0,67.599998,68.0,62.5
20160719224500,150.0,245.399994,70.51724,75,58.299999,0,68.599998,68.0,62.5
20160719230000,150.0,259.799988,74.655169,100,58.299999,0,68.900002,68.0,62.5
20160719231500,150.0,256.200012,73.620693,100,57.599998,0,67.800003,68.0,62.5
20160719233000,150.0,245.399994,70.51724,74,57.599998,0,67.5,68.0,62.5
20160719234500,150.0,259.799988,74.655169,100,57.599998,0,68.800003,68.0,62.5
20160720000000,150.0,262.799988,75.517238,100,57.599998,0,68.400002,68.0,62.5
20160720001500,150.0,262.799988,75.517238,100,57.599998,0,67.699997,68.0,62.5
20160720003000,150.0,241.800003,69.482759,73,57.599998,0,67.300003,68.0,62.5
20160720004500,150.0,249.0,71.551724,77,57.599998,0,67.699997,68.0,62.5
20160720010000,150.0,214.800003,61.724139,63,58.299999,0,67.400002,68.0,62.5
20160720011500,150.0,205.800003,59.137932,61,58.299999,0,67.599998,68.0,62.5
20160720013000,150.0,205.800003,59.137932,62,58.299999,0,68.0,68.0,62.5
20160720014500,150.0,205.800003,59.137932,62,58.299999,0,67.900002,68.0,62.5
20160720020000,150.0,205.800003,59.137932,62,58.299999,0,67.699997,68.0,62.5
20160720021500,150.0,196.800003,56.551725,59,58.299999,0,67.699997,68.0,62.5
20160720023000,150.0,256.200012,73.620693,80,58.299999,0,68.800003,68.0,62.5
20160720024500,150.0,262.799988,75.517238,88,57.200001,0,68.300003,68.0,62.5
20160720030000,150.0,234.0,67.241379,68,57.900002,0,67.400002,68.0,62.5
20160720031500,150.0,218.399994,62.758619,62,57.900002,0,67.900002,68.0,62.5
20160720033000,150.0,237.600006,68.275864,68,57.900002,0,68.300003,68.0,62.5
20160720034500,150.0,226.199997,64.999999,64,57.900002,0,67.5,68.0,62.5
20160720040000,150.0,249.0,71.551724,71,57.900002,0,68.400002,68.0,62.5
20160720041500,150.0,256.200012,73.620693,72,57.900002,0,67.900002,68.0,62.5
20160720043000,150.0,245.399994,70.51724,67,57.900002,0,67.800003,68.0,62.5
20160720044500,150.0,201.0,57.758621,58,57.900002,0,67.5,68.0,62.5
20160720050000,150.0,205.800003,59.137932,60,57.900002,0,67.800003,68.0,62.5
20160720051500,150.0,205.800003,59.137932,60,57.900002,0,67.599998,68.0,62.5
20160720053000,150.0,201.0,57.758621,59,57.900002,0,68.400002,68.0,62.5
20160720054500,150.0,237.600006,68.275864,66,57.900002,0,68.400002,68.0,62.5
20160720060000,150.0,237.600006,68.275864,66,57.900002,0,68.0,68.0,62.5
20160720061500,150.0,273.0,78.448276,99,56.799999,0,68.599998,68.0,62.5
20160720063000,150.0,273.0,78.448276,100,56.799999,0,68.099998,68.0,62.5
20160720064500,150.0,245.399994,70.51724,69,57.900002,0,67.400002,68.0,62.5
20160720070000,150.0,205.800003,59.137932,60,57.900002,0,67.300003,68.0,62.5
20160720071500,150.0,196.800003,56.551725,58,58.700001,0,67.599998,68.0,62.5
20160720073000,150.0,214.800003,61.724139,63,58.700001,0,68.199997,68.0,62.5
20160720074500,150.0,269.399994,77.413791,100,57.599998,0,68.900002,68.0,62.5
20160720080000,150.0,266.399994,76.551722,100,57.599998,0,67.699997,68.0,62.5
20160720081500,150.0,245.399994,70.51724,72,58.299999,0,68.0,68.0,62.5
20160720083000,150.0,262.799988,75.517238,100,57.599998,0,68.199997,68.0,62.5
20160720084500,150.0,259.799988,74.655169,100,57.599998,0,67.800003,68.0,62.5
20160720090000,150.0,259.799988,74.655169,100,57.599998,0,67.699997,68.0,62.5
20160720091500,150.0,259.799988,74.655169,100,57.599998,0,68.900002,68.0,62.5
20160720093000,150.0,266.399994,76.551722,100,57.599998,0,69.300003,68.0,62.5
20160720094500,150.0,262.799988,75.517238,100,57.599998,0,67.800003,68.0,62.5
20160720100000,150.0,262.799988,75.517238,100,57.599998,0,68.800003,68.0,62.5
20160720101500,150.0,266.399994,76.551722,100,57.599998,0,68.599998,68.0,62.5
20160720103000,150.0,266.399994,76.551722,100,57.599998,0,68.300003,68.0,62.5
20160720104500,150.0,266.399994,76.551722,100,57.599998,0,67.400002,68.0,62.5
20160720110000,150.0,252.600006,72.586209,75,57.599998,0,67.599998,68.0,62.5
20160720111500,150.0,262.799988,75.517238,79,57.599998,0,68.199997,68.0,62.5
20160720113000,150.0,266.399994,76.551722,100,57.599998,0,67.900002,68.0,62.5
20160720114500,150.0,269.399994,77.413791,100,56.799999,0,68.800003,68.0,62.5
20160720120000,150.0,273.0,78.448276,100,56.799999,0,69.199997,68.0,62.5
20160720121500,150.0,273.0,78.448276,100,56.799999,0,68.599998,68.0,62.5
20160720123000,150.0,276.0,79.310345,100,56.799999,0,69.099998,68.0,62.5
20160720124500,150.0,276.0,79.310345,100,56.799999,0,68.900002,68.0,62.5
20160720130000,150.0,276.0,79.310345,100,56.799999,0,68.199997,68.0,62.5
20160720131500,150.0,276.0,79.310345,100,56.799999,0,67.400002,68.0,62.5
20160720133000,150.0,269.399994,77.413791,77,57.5,0,68.099998,68.0,62.5
20160720134500,150.0,273.0,78.448276,100,57.5,0,68.5,68.0,62.5
20160720140000,150.0,273.0,78.448276,100,56.799999,0,67.599998,68.0,62.5
20160720141500,150.0,269.399994,77.413791,80,57.5,0,68.400002,68.0,62.5
20160720143000,150.0,276.0,79.310345,100,57.5,0,67.900002,68.0,62.5
20160720144500,150.0,273.0,78.448276,100,57.5,0,67.599998,68.0,62.5
20160720150000,150.0,269.399994,77.413791,88,57.5,0,68.599998,68.0,62.5
20160720151500,150.0,269.399994,77.413791,100,57.5,0,68.900002,68.0,62.5
20160720153000,150.0,269.399994,77.413791,100,57.5,0,68.400002,68.0,62.5
20160720154500,150.0,273.0,78.448276,100,57.5,0,68.400002,68.0,62.5
20160720160000,150.0,276.0,79.310345,100,57.5,0,69.800003,68.0,62.5
20160720161500,150.0,276.0,79.310345,100,57.5,0,69.199997,68.0,62.5
20160720163000,150.0,282.0,81.034483,100,57.5,0,69.599998,68.0,62.5
20160720164500,150.0,279.0,80.172414,100,57.5,0,69.300003,68.0,62.5
20160720170000,150.0,282.0,81.034483,100,57.5,0,68.599998,68.0,62.5
20160720171500,150.0,288.600006,82.931036,100,57.5,0,68.099998,68.0,62.5
20160720173000,150.0,285.600006,82.068967,100,57.5,0,68.699997,68.0,62.5
20160720174500,150.0,291.600006,83.793105,100,56.799999,0,68.900002,68.0,62.5
