PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720180000,150.0,288.600006,82.931036,100,56.799999,0,68.699997,68.0,62.5
20160720181500,150.0,291.600006,83.793105,100,56.799999,0,67.900002,68.0,62.5
20160720183000,150.0,291.600006,83.793105,100,56.799999,0,67.800003,68.0,62.5
20160720184500,150.0,282.0,81.034483,100,56.799999,0,68.699997,68.0,62.5
20160720190000,150.0,276.0,79.310345,100,56.799999,0,69.5,68.0,62.5
20160720191500,150.0,266.399994,76.551722,100,57.400002,0,69.699997,68.0,62.5
20160720193000,150.0,266.399994,76.551722,100,57.400002,0,69.900002,68.0,62.5
20160720194500,150.0,266.399994,76.551722,100,57.400002,0,70.199997,68.0,62.5
20160720200000,150.0,266.399994,76.551722,100,57.400002,0,69.800003,68.0,62.5
20160720201500,150.0,262.799988,75.517238,100,57.400002,0,69.599998,68.0,62.5
20160720203000,150.0,266.399994,76.551722,100,56.799999,0,68.599998,68.0,62.5
20160720204500,150.0,266.399994,76.551722,100,56.799999,0,67.900002,68.0,62.5
20160720210000,150.0,269.399994,77.413791,100,56.799999,0,67.599998,68.0,62.5
20160720211500,150.0,245.399994,70.51724,73,56.799999,0,67.400002,68.0,62.5
20160720213000,150.0,262.799988,75.517238,79,57.5,0,68.099998,68.0,62.5
20160720214500,150.0,262.799988,75.517238,79,57.5,0,67.800003,68.0,62.5
20160720220000,150.0,159.0,45.689655,51,85.400002,100,69.199997,80.0,78.0
20160720221500,150.0,157.199997,45.172413,51,97.300003,100,72.199997,80.0,78.0
20160720223000,150.0,157.199997,45.172413,51,97.300003,100,73.400002,80.0,78.0
20160720224500,150.0,157.199997,45.172413,51,98.900002,100,74.900002,80.0,78.0
20160720230000,150.0,157.199997,45.172413,51,93.300003,100,74.800003,80.0,78.0
20160720231500,150.0,157.199997,45.172413,51,91.099998,100,74.699997,80.0,78.0
20160720233000,150.0,157.199997,45.172413,51,94.199997,100,74.800003,80.0,78.0
20160720234500,150.0,157.199997,45.172413,51,99.400002,100,76.199997,80.0,78.0
20160721000000,150.0,157.199997,45.172413,51,98.199997,100,75.599998,80.0,78.0
20160721001500,150.0,157.199997,45.172413,51,101.099998,100,75.599998,80.0,78.0
20160721003000,150.0,157.199997,45.172413,51,101.099998,100,75.5,80.0,78.0
20160721004500,150.0,155.399994,44.655171,51,101.099998,100,76.900002,80.0,78.0
20160721010000,150.0,158.399994,45.51724,51,101.099998,100,77.900002,80.0,78.0
20160721011500,150.0,154.800003,44.482759,51,90.800003,100,76.400002,80.0,78.0
20160721013000,150.0,156.600006,45.000002,51,72.0,100,77.300003,80.0,78.0
20160721014500,150.0,156.600006,45.000002,51,90.199997,100,76.800003,80.0,78.0
20160721020000,150.0,156.600006,45.000002,51,70.099998,0,77.900002,80.0,78.0
20160721021500,150.0,158.399994,45.51724,50,98.5,100,76.599998,80.0,78.0
20160721023000,150.0,158.399994,45.51724,48,98.5,100,77.400002,80.0,78.0
20160721024500,150.0,158.399994,45.51724,48,63.799999,100,77.0,80.0,78.0
20160721030000,150.0,158.399994,45.51724,48,97.900002,100,76.800003,80.0,78.0
20160721031500,150.0,158.399994,45.51724,48,62.799999,0,77.699997,80.0,78.0
20160721033000,150.0,158.399994,45.51724,48,91.099998,100,76.800003,80.0,78.0
20160721034500,150.0,158.399994,45.51724,48,93.0,100,77.0,80.0,78.0
20160721040000,150.0,158.399994,45.51724,48,72.599998,0,78.300003,80.0,78.0
20160721041500,150.0,156.0,44.827586,48,89.800003,100,76.699997,80.0,78.0
20160721043000,150.0,153.600006,44.137933,48,93.099998,100,77.0,80.0,78.0
20160721044500,150.0,156.600006,45.000002,48,91.099998,100,77.0,80.0,78.0
20160721050000,150.0,156.600006,45.000002,48,91.099998,100,76.900002,80.0,78.0
20160721051500,150.0,151.800003,43.620691,48,92.199997,100,78.0,80.0,78.0
20160721053000,150.0,155.399994,44.655171,49,89.5,100,76.5,80.0,78.0
20160721054500,150.0,155.399994,44.655171,49,92.400002,100,77.5,80.0,78.0
20160721060000,150.0,155.399994,44.655171,49,71.099998,0,78.199997,80.0,78.0
20160721061500,150.0,155.399994,44.655171,49,95.900002,100,76.900002,80.0,78.0
20160721063000,150.0,155.399994,44.655171,49,82.099998,100,77.400002,80.0,78.0
20160721064500,150.0,269.399994,77.413791,82,82.099998,0,77.900002,72.5,69.5
20160721070000,150.0,276.0,79.310345,100,58.0,0,74.800003,72.599998,69.599998
20160721071500,150.0,273.0,78.448276,80,58.0,0,72.599998,72.599998,69.599998
20160721073000,150.0,222.600006,63.965519,62,58.799999,0,72.099998,72.400002,69.400002
20160721074500,150.0,205.800003,59.137932,58,58.799999,0,71.800003,72.400002,69.400002
20160721080000,150.0,159.600006,45.862071,49,59.900002,0,71.599998,72.400002,69.400002
20160721081500,150.0,175.199997,50.344827,56,59.200001,0,72.0,72.300003,69.300003
20160721083000,150.0,159.0,45.689655,51,59.200001,0,71.5,72.400002,69.400002
20160721084500,150.0,183.600006,52.758622,58,59.200001,0,72.300003,72.400002,69.400002
20160721090000,150.0,170.399994,48.965515,54,59.200001,0,71.900002,72.400002,69.400002
20160721091500,150.0,170.399994,48.965515,55,59.200001,0,72.400002,72.400002,69.400002
20160721093000,150.0,157.199997,45.172413,51,59.900002,0,71.800003,72.400002,69.400002
20160721094500,150.0,157.199997,45.172413,51,59.900002,0,71.900002,72.300003,69.300003
20160721100000,150.0,161.399994,46.379309,54,59.900002,0,72.0,72.300003,69.300003
20160721101500,150.0,173.399994,49.827584,55,59.900002,0,71.900002,72.300003,69.300003
20160721103000,150.0,156.0,44.827586,52,59.900002,0,71.900002,72.400002,69.400002
20160721104500,150.0,172.800003,49.655173,56,58.799999,0,72.300003,72.300003,69.300003
20160721110000,150.0,159.600006,45.862071,53,58.799999,0,71.400002,72.300003,69.300003
20160721111500,150.0,156.600006,45.000002,52,58.799999,0,71.300003,72.300003,69.300003
20160721113000,150.0,180.600006,51.896553,58,58.799999,0,72.099998,72.300003,69.300003
20160721114500,150.0,184.800003,53.103449,59,58.799999,0,72.599998,72.300003,69.300003
20160721120000,150.0,210.0,60.344828,65,58.0,0,72.300003,72.300003,69.300003
20160721121500,150.0,214.800003,61.724139,64,58.0,0,72.099998,72.300003,69.300003
20160721123000,150.0,201.0,57.758621,60,58.0,0,72.0,72.300003,69.300003
20160721124500,150.0,160.199997,46.034482,52,58.0,0,71.400002,72.300003,69.300003
20160721130000,150.0,158.399994,45.51724,51,58.0,0,71.300003,72.300003,69.300003
20160721131500,150.0,162.0,46.551724,53,58.0,0,71.599998,72.300003,69.300003
20160721133000,150.0,173.399994,49.827584,54,58.0,0,71.699997,72.300003,69.300003
20160721134500,150.0,159.0,45.689655,51,58.0,0,71.300003,72.300003,69.300003
20160721140000,150.0,162.0,46.551724,51,57.200001,0,71.5,72.300003,69.300003
20160721141500,150.0,159.0,45.689655,51,57.200001,0,71.400002,72.300003,69.300003
20160721143000,150.0,175.800003,50.517242,56,57.900002,0,72.099998,72.300003,69.300003
20160721144500,150.0,184.800003,53.103449,58,57.900002,0,72.599998,72.300003,69.300003
20160721150000,150.0,201.0,57.758621,62,57.200001,0,72.699997,72.300003,69.300003
20160721151500,150.0,160.800003,46.206897,52,57.200001,0,71.699997,72.300003,69.300003
20160721153000,150.0,157.199997,45.172413,51,58.0,0,71.599998,72.300003,69.300003
20160721154500,150.0,164.399994,47.241378,54,58.0,0,72.5,72.300003,69.300003
20160721160000,150.0,172.199997,49.482758,54,58.0,0,71.800003,72.300003,69.300003
20160721161500,150.0,156.0,44.827586,51,58.0,0,71.699997,72.300003,69.300003
20160721163000,150.0,184.199997,52.931034,58,58.0,0,72.099998,72.300003,69.300003
20160721164500,150.0,184.199997,52.931034,58,58.0,0,72.699997,72.300003,69.300003
20160721170000,150.0,157.199997,45.172413,51,58.0,0,71.699997,72.300003,69.300003
20160721171500,150.0,185.399994,53.27586,58,58.0,0,72.5,72.300003,69.300003
20160721173000,150.0,226.199997,64.999999,68,58.0,0,73.0,72.400002,69.400002
20160721174500,150.0,201.0,57.758621,61,58.0,0,72.0,72.300003,69.300003
20160721180000,150.0,179.399994,51.551722,56,58.0,0,71.699997,72.300003,69.300003
20160721181500,150.0,160.800003,46.206897,52,58.0,0,71.599998,72.300003,69.300003
20160721183000,150.0,199.800003,57.413794,62,58.0,0,72.699997,72.300003,69.300003
20160721184500,150.0,156.600006,45.000002,51,58.0,0,71.599998,72.400002,69.400002
20160721190000,150.0,183.600006,52.758622,58,58.0,0,72.400002,72.300003,69.300003
20160721191500,150.0,158.399994,45.51724,52,58.0,0,72.0,72.300003,69.300003
20160721193000,150.0,158.399994,45.51724,52,58.0,0,71.900002,72.300003,69.300003
20160721194500,150.0,158.399994,45.51724,52,58.0,0,71.400002,72.300003,69.300003
20160721200000,150.0,156.600006,45.000002,52,58.0,0,71.5,72.300003,69.300003
20160721201500,150.0,156.600006,45.000002,52,58.0,0,70.900002,72.300003,69.300003
20160721203000,150.0,172.199997,49.482758,56,58.0,0,71.599998,72.300003,69.300003
20160721204500,150.0,158.399994,45.51724,52,58.0,0,71.199997,72.300003,69.300003
20160721210000,150.0,155.399994,44.655171,52,58.0,0,70.800003,72.300003,69.300003
20160721211500,150.0,157.199997,45.172413,47,58.0,0,70.5,72.300003,69.300003
20160721213000,150.0,157.199997,45.172413,47,58.0,0,70.400002,72.300003,69.300003
20160721214500,150.0,157.199997,45.172413,47,58.0,0,70.800003,72.300003,69.300003
20160721220000,150.0,154.800003,44.482759,47,58.0,100,70.699997,80.0,78.0
20160721221500,150.0,154.800003,44.482759,47,91.300003,100,74.199997,80.0,78.0
20160721223000,150.0,157.199997,45.172413,47,94.0,100,75.099998,80.0,78.0
20160721224500,150.0,157.199997,45.172413,47,101.900002,100,76.0,80.0,78.0
20160721230000,150.0,157.199997,45.172413,47,92.300003,100,77.099998,80.0,78.0
20160721231500,150.0,159.0,45.689655,47,67.800003,0,77.900002,80.0,78.0
20160721233000,150.0,157.199997,45.172413,47,93.0,100,77.5,80.0,78.0
20160721234500,150.0,157.199997,45.172413,47,93.0,100,77.099998,80.0,78.0
20160722000000,150.0,157.199997,45.172413,47,103.0,100,77.0,80.0,78.0
20160722001500,150.0,157.199997,45.172413,47,99.099998,100,77.099998,80.0,78.0
20160722003000,150.0,157.199997,45.172413,47,94.800003,100,77.0,80.0,78.0
20160722004500,150.0,157.199997,45.172413,47,92.400002,100,77.900002,80.0,78.0
20160722010000,150.0,157.199997,45.172413,48,85.599998,100,76.5,80.0,78.0
20160722011500,150.0,157.199997,45.172413,48,91.699997,100,76.900002,80.0,78.0
20160722013000,150.0,183.600006,52.758622,53,65.0,0,78.199997,80.0,78.0
20160722014500,150.0,157.199997,45.172413,48,92.300003,100,76.5,80.0,78.0
20160722020000,150.0,157.199997,45.172413,48,94.199997,100,77.300003,80.0,78.0
20160722021500,150.0,157.199997,45.172413,48,63.200001,100,76.599998,80.0,78.0
20160722023000,150.0,157.199997,45.172413,48,62.0,100,77.800003,80.0,78.0
20160722024500,150.0,155.399994,44.655171,48,92.199997,100,77.300003,80.0,78.0
20160722030000,150.0,158.399994,45.51724,48,61.5,100,77.0,80.0,78.0
20160722031500,150.0,156.600006,45.000002,48,93.099998,100,77.099998,80.0,78.0
20160722033000,150.0,186.0,53.448276,55,65.300003,0,78.300003,80.0,78.0
20160722034500,150.0,157.199997,45.172413,48,90.599998,100,76.5,80.0,78.0
20160722040000,150.0,157.199997,45.172413,48,90.599998,0,78.199997,80.0,78.0
20160722041500,150.0,157.199997,45.172413,48,97.300003,100,76.599998,80.0,78.0
20160722043000,150.0,288.600006,82.931036,100,59.200001,0,75.099998,72.300003,69.300003
20160722044500,150.0,230.399994,66.206895,61,58.299999,0,72.800003,72.300003,69.300003
20160722050000,150.0,276.0,79.310345,74,57.599998,0,72.900002,72.300003,69.300003
20160722051500,150.0,205.800003,59.137932,56,58.299999,0,71.699997,72.300003,69.300003
20160722053000,150.0,157.199997,45.172413,48,58.299999,0,71.599998,72.300003,69.300003
20160722054500,150.0,160.199997,46.034482,48,58.299999,0,71.400002,72.300003,69.300003
20160722060000,150.0,160.199997,46.034482,48,58.299999,0,71.199997,72.300003,69.300003
20160722061500,150.0,160.199997,46.034482,48,58.299999,0,71.099998,72.300003,69.300003
20160722063000,150.0,200.399994,57.586205,56,58.299999,0,72.099998,72.300003,69.300003
20160722064500,150.0,230.399994,66.206895,63,58.299999,0,72.900002,72.300003,69.300003
20160722070000,150.0,218.399994,62.758619,59,57.599998,0,71.800003,72.300003,69.300003
20160722071500,150.0,160.800003,46.206897,48,58.400002,0,71.5,72.300003,69.300003
20160722073000,150.0,159.0,45.689655,48,58.400002,0,71.5,72.300003,69.300003
20160722074500,150.0,170.399994,48.965515,50,58.400002,0,71.800003,72.300003,69.300003
20160722080000,150.0,156.0,44.827586,48,58.400002,0,71.300003,72.300003,69.300003
20160722081500,150.0,150.600006,43.275864,53,59.099998,0,71.400002,72.300003,69.300003
20160722083000,150.0,152.399994,43.793102,53,59.099998,0,71.900002,72.300003,69.300003
20160722084500,150.0,157.199997,45.172413,53,59.099998,0,71.300003,72.300003,69.300003
20160722090000,150.0,157.199997,45.172413,53,59.099998,0,70.800003,72.300003,69.300003
20160722091500,150.0,252.600006,72.586209,100,57.599998,0,70.900002,68.0,64.800003
20160722093000,150.0,252.600006,72.586209,100,57.599998,0,71.5,68.0,64.800003
20160722094500,150.0,252.600006,72.586209,100,57.599998,0,71.400002,68.0,64.800003
20160722100000,150.0,252.600006,72.586209,100,57.599998,0,70.900002,68.0,64.800003
20160722101500,150.0,249.0,71.551724,100,56.799999,0,69.699997,68.0,64.800003
20160722103000,150.0,256.200012,73.620693,100,56.799999,0,70.400002,68.0,64.800003
20160722104500,150.0,256.200012,73.620693,100,56.799999,0,69.300003,68.0,64.800003
20160722110000,150.0,252.600006,72.586209,100,56.799999,0,69.199997,68.0,64.800003
20160722111500,150.0,256.200012,73.620693,100,56.799999,0,68.800003,68.0,64.800003
20160722113000,150.0,252.600006,72.586209,100,56.799999,0,69.099998,68.0,64.800003
20160722114500,150.0,256.200012,73.620693,100,56.799999,0,68.400002,68.0,64.800003
20160722120000,150.0,252.600006,72.586209,100,56.799999,0,68.599998,68.0,64.800003
20160722121500,150.0,256.200012,73.620693,100,56.799999,0,70.099998,68.0,64.800003
20160722123000,150.0,256.200012,73.620693,100,56.799999,0,70.099998,68.0,64.800003
20160722124500,150.0,256.200012,73.620693,100,56.799999,0,69.300003,68.0,64.800003
20160722130000,150.0,256.200012,73.620693,100,56.799999,0,68.699997,68.0,64.800003
20160722131500,150.0,259.799988,74.655169,100,56.799999,0,68.199997,68.0,64.800003
20160722133000,150.0,262.799988,75.517238,100,56.799999,0,69.099998,68.0,64.800003
20160722134500,150.0,262.799988,75.517238,100,56.799999,0,68.900002,68.0,64.800003
20160722140000,150.0,262.799988,75.517238,100,56.799999,0,68.900002,68.0,64.800003
20160722141500,150.0,266.399994,76.551722,100,56.799999,0,68.699997,68.0,64.800003
20160722143000,150.0,266.399994,76.551722,100,56.799999,0,68.900002,68.0,64.800003
20160722144500,150.0,262.799988,75.517238,100,56.799999,0,68.400002,68.0,64.800003
20160722150000,150.0,262.799988,75.517238,100,56.799999,0,69.0,68.0,64.800003
20160722151500,150.0,262.799988,75.517238,100,56.799999,0,69.099998,68.0,64.800003
20160722153000,150.0,262.799988,75.517238,100,56.799999,0,68.300003,68.0,64.800003
20160722154500,150.0,262.799988,75.517238,100,56.799999,0,68.699997,68.0,64.800003
20160722160000,150.0,262.799988,75.517238,100,56.799999,0,68.300003,68.0,64.800003
20160722161500,150.0,262.799988,75.517238,100,56.799999,0,68.699997,68.0,64.800003
20160722163000,150.0,262.799988,75.517238,100,56.799999,0,69.199997,68.0,64.800003
20160722164500,150.0,262.799988,75.517238,100,56.799999,0,68.300003,68.0,64.800003
20160722170000,150.0,262.799988,75.517238,100,56.799999,0,69.400002,68.0,64.800003
20160722171500,150.0,266.399994,76.551722,100,56.799999,0,68.300003,68.0,64.800003
20160722173000,150.0,266.399994,76.551722,100,56.799999,0,68.300003,68.0,64.800003
20160722174500,150.0,266.399994,76.551722,100,56.799999,0,67.599998,68.0,64.800003
20160722180000,150.0,266.399994,76.551722,100,56.799999,0,68.300003,68.0,64.800003
20160722181500,150.0,269.399994,77.413791,98,56.799999,0,67.300003,68.0,64.699997
20160722183000,150.0,252.600006,72.586209,73,56.799999,0,67.800003,68.0,64.800003
20160722184500,150.0,252.600006,72.586209,73,56.799999,0,68.099998,68.0,64.800003
20160722190000,150.0,245.399994,70.51724,73,56.799999,0,67.800003,68.0,64.800003
20160722191500,150.0,262.799988,75.517238,100,56.799999,0,68.699997,68.0,64.800003
20160722193000,150.0,262.799988,75.517238,100,56.799999,0,68.900002,68.0,64.800003
20160722194500,150.0,259.799988,74.655169,100,56.799999,0,67.900002,68.0,64.800003
20160722200000,150.0,259.799988,74.655169,100,56.799999,0,67.599998,68.0,64.699997
20160722201500,150.0,259.799988,74.655169,100,56.799999,0,67.599998,68.0,64.599998
20160722203000,150.0,234.0,67.241379,70,56.799999,0,67.199997,68.0,64.699997
20160722204500,150.0,192.600006,55.344829,60,57.5,0,67.300003,68.0,64.800003
20160722210000,150.0,178.800003,51.379311,56,57.5,0,67.5,68.0,64.699997
20160722211500,150.0,222.600006,63.965519,68,57.5,0,68.400002,68.0,64.800003
20160722213000,150.0,230.399994,66.206895,69,56.799999,0,68.599998,68.0,64.800003
20160722214500,150.0,237.600006,68.275864,71,56.799999,0,67.699997,68.0,64.800003
20160722220000,150.0,249.0,71.551724,74,56.799999,0,68.599998,68.0,64.800003
20160722221500,150.0,241.800003,69.482759,71,56.799999,0,67.699997,68.0,64.699997
20160722223000,150.0,214.800003,61.724139,62,57.5,0,67.5,68.0,64.699997
20160722224500,150.0,201.0,57.758621,61,57.5,0,67.599998,68.0,64.699997
20160722230000,150.0,182.399994,52.413791,55,57.5,0,67.800003,68.0,64.599998
20160722231500,150.0,182.399994,52.413791,58,57.5,0,67.699997,68.0,64.599998
20160722233000,150.0,176.399994,50.689653,55,57.5,0,67.599998,68.0,64.699997
20160722234500,150.0,176.399994,50.689653,55,57.5,0,67.699997,68.0,64.599998
20160723000000,150.0,181.800003,52.24138,57,57.5,0,68.5,68.0,64.699997
20160723001500,150.0,218.399994,62.758619,66,57.5,0,68.5,68.0,64.699997
20160723003000,150.0,205.800003,59.137932,62,57.5,0,67.699997,68.0,64.699997
20160723004500,150.0,184.199997,52.931034,57,57.5,0,67.699997,68.0,64.699997
20160723010000,150.0,195.600006,56.206898,60,57.5,0,68.5,68.0,64.800003
20160723011500,150.0,237.600006,68.275864,70,57.5,0,68.300003,68.0,64.699997
20160723013000,150.0,218.399994,62.758619,65,57.5,0,67.599998,68.0,64.800003
20160723014500,150.0,187.800003,53.965518,57,57.5,0,67.5,68.0,64.699997
20160723020000,150.0,175.199997,50.344827,55,57.5,0,67.599998,68.0,64.699997
20160723021500,150.0,172.800003,49.655173,54,57.5,0,67.599998,68.0,64.699997
20160723023000,150.0,159.0,45.689655,51,57.5,0,67.599998,68.0,64.699997
20160723024500,150.0,159.0,45.689655,51,57.5,0,67.699997,68.0,64.699997
20160723030000,150.0,157.199997,45.172413,51,57.5,0,67.800003,68.0,64.599998
20160723031500,150.0,157.199997,45.172413,51,57.5,0,67.800003,68.0,64.599998
20160723033000,150.0,175.800003,50.517242,56,57.5,0,68.599998,68.0,64.699997
20160723034500,150.0,189.600006,54.48276,58,57.5,0,68.300003,68.0,64.699997
20160723040000,150.0,245.399994,70.51724,76,56.799999,0,68.900002,68.0,64.699997
20160723041500,150.0,259.799988,74.655169,100,56.799999,0,68.800003,68.0,64.699997
20160723043000,150.0,266.399994,76.551722,87,56.799999,0,67.900002,68.0,64.599998
20160723044500,150.0,256.200012,73.620693,77,56.799999,0,67.599998,68.0,64.599998
20160723050000,150.0,234.0,67.241379,69,56.799999,0,67.599998,68.0,64.599998
20160723051500,150.0,262.799988,75.517238,89,56.799999,0,68.800003,68.0,64.599998
20160723053000,150.0,259.799988,74.655169,100,56.799999,0,68.199997,68.0,64.5
20160723054500,150.0,262.799988,75.517238,91,56.799999,0,67.400002,68.0,64.599998
20160723060000,150.0,210.0,60.344828,63,56.799999,0,67.300003,68.0,64.5
20160723061500,150.0,189.600006,54.48276,59,56.799999,0,67.800003,68.0,64.5
20160723063000,150.0,196.199997,56.379309,60,57.5,0,67.699997,68.0,64.5
20160723064500,150.0,237.600006,68.275864,72,57.5,0,68.699997,68.0,64.599998
20160723070000,150.0,237.600006,68.275864,70,57.5,0,67.800003,68.0,64.599998
20160723071500,150.0,256.200012,73.620693,80,57.5,0,68.699997,68.0,64.599998
20160723073000,150.0,234.0,67.241379,70,57.5,0,67.5,68.0,64.5
20160723074500,150.0,262.799988,75.517238,100,56.799999,0,68.900002,68.0,64.5
20160723080000,150.0,259.799988,74.655169,100,56.799999,0,68.5,68.0,64.5
20160723081500,150.0,259.799988,74.655169,100,56.799999,0,67.900002,68.0,64.5
20160723083000,150.0,266.399994,76.551722,100,56.799999,0,68.599998,68.0,64.5
20160723084500,150.0,262.799988,75.517238,100,56.799999,0,68.400002,68.0,64.599998
20160723090000,150.0,259.799988,74.655169,100,56.799999,0,67.400002,68.0,64.5
20160723091500,150.0,218.399994,62.758619,64,56.799999,0,67.0,68.0,64.5
20160723093000,150.0,186.600006,53.620691,57,56.799999,0,67.400002,68.0,64.5
20160723094500,150.0,210.0,60.344828,64,56.799999,0,67.800003,68.0,64.599998
20160723100000,150.0,196.800003,56.551725,61,57.5,0,68.300003,68.0,64.5
20160723101500,150.0,226.199997,64.999999,68,57.5,0,67.800003,68.0,64.5
20160723103000,150.0,230.399994,66.206895,68,57.5,0,67.800003,68.0,64.5
20160723104500,150.0,201.0,57.758621,61,56.799999,0,67.5,68.0,64.5
20160723110000,150.0,186.0,53.448276,57,56.799999,0,67.599998,68.0,64.5
20160723111500,150.0,175.199997,50.344827,55,57.5,0,67.599998,68.0,64.5
20160723113000,150.0,170.399994,48.965515,54,57.5,0,68.0,68.0,64.5
20160723114500,150.0,230.399994,66.206895,69,56.900002,0,68.5,68.0,64.599998
20160723120000,150.0,266.399994,76.551722,89,56.900002,0,68.5,68.0,64.699997
20160723121500,150.0,276.0,79.310345,85,56.900002,0,67.800003,68.0,64.5
20160723123000,150.0,226.199997,64.999999,64,56.900002,0,67.400002,68.0,64.5
20160723124500,150.0,201.0,57.758621,56,57.5,0,67.400002,68.0,64.5
20160723130000,150.0,191.399994,54.999998,53,57.5,0,67.5,68.0,64.5
20160723131500,150.0,182.399994,52.413791,51,57.5,0,67.599998,68.0,64.400002
20160723133000,150.0,182.399994,52.413791,51,57.5,0,68.099998,68.0,64.400002
20160723134500,150.0,226.199997,64.999999,61,57.5,0,68.400002,68.0,64.5
20160723140000,150.0,210.0,60.344828,58,57.5,0,68.199997,68.0,64.400002
20160723141500,150.0,269.399994,77.413791,72,57.5,0,68.599998,68.0,64.400002
20160723143000,150.0,291.600006,83.793105,100,56.400002,0,68.699997,68.0,64.400002
20160723144500,150.0,285.600006,82.068967,100,56.400002,0,67.900002,68.0,64.400002
20160723150000,150.0,276.0,79.310345,100,57.099998,0,68.099998,68.0,64.400002
20160723151500,150.0,282.0,81.034483,100,57.099998,0,68.0,68.0,64.400002
20160723153000,150.0,282.0,81.034483,100,56.400002,0,68.699997,68.0,64.5
20160723154500,150.0,282.0,81.034483,100,56.400002,0,69.400002,68.0,64.5
20160723160000,150.0,285.600006,82.068967,100,56.400002,0,68.599998,68.0,64.599998
20160723161500,150.0,285.600006,82.068967,100,56.400002,0,67.800003,68.0,64.5
20160723163000,150.0,285.600006,82.068967,96,56.400002,0,67.5,68.0,64.400002
20160723164500,150.0,157.199997,45.172413,49,76.800003,100,68.400002,74.599998,71.599998
20160723170000,150.0,157.199997,45.172413,49,99.699997,100,71.5,74.599998,71.599998
20160723171500,150.0,157.199997,45.172413,49,60.0,0,72.300003,74.599998,71.599998
20160723173000,150.0,157.199997,45.172413,49,59.099998,100,71.0,74.599998,71.599998
20160723174500,150.0,157.199997,45.172413,49,61.5,100,70.800003,74.599998,71.599998
20160723180000,150.0,157.199997,45.172413,49,66.800003,0,71.800003,74.599998,71.599998
20160723181500,150.0,159.600006,45.862071,49,60.799999,0,71.400002,74.599998,71.599998
20160723183000,150.0,157.199997,45.172413,49,60.799999,100,70.800003,74.599998,71.599998
20160723184500,150.0,159.600006,45.862071,49,63.200001,100,71.800003,74.599998,71.599998
20160723190000,150.0,159.600006,45.862071,49,60.799999,0,71.900002,74.599998,71.599998
20160723191500,150.0,157.199997,45.172413,48,60.799999,0,71.599998,74.599998,71.599998
20160723193000,150.0,157.199997,45.172413,48,60.799999,0,72.099998,74.599998,71.599998
20160723194500,150.0,157.199997,45.172413,48,60.799999,0,71.400002,74.599998,71.599998
20160723200000,150.0,157.199997,45.172413,48,60.799999,100,71.300003,74.599998,71.599998
20160723201500,150.0,157.199997,45.172413,48,60.799999,0,72.5,74.599998,71.599998
20160723203000,150.0,157.199997,45.172413,48,60.799999,0,72.0,74.599998,71.599998
20160723204500,150.0,155.399994,44.655171,48,60.799999,0,72.199997,74.599998,71.599998
20160723210000,150.0,153.0,43.965517,48,60.799999,0,71.400002,74.599998,71.599998
20160723211500,150.0,154.800003,44.482759,48,60.799999,0,72.099998,74.599998,71.599998
20160723213000,150.0,151.199997,43.448275,48,60.799999,0,71.900002,74.599998,71.599998
20160723214500,150.0,151.199997,43.448275,48,60.799999,100,71.199997,74.599998,71.599998
20160723220000,150.0,151.199997,43.448275,48,62.0,100,70.900002,74.599998,71.599998
20160723221500,150.0,149.399994,42.931033,48,81.099998,100,71.400002,74.599998,71.599998
20160723223000,150.0,151.199997,43.448275,48,61.200001,0,71.800003,74.599998,71.599998
20160723224500,150.0,151.199997,43.448275,48,61.200001,0,71.900002,74.599998,71.599998
20160723230000,150.0,149.399994,42.931033,48,61.200001,100,71.199997,74.599998,71.599998
20160723231500,150.0,149.399994,42.931033,48,62.400002,100,70.800003,74.599998,71.599998
20160723233000,150.0,149.399994,42.931033,48,81.0,100,71.400002,74.599998,71.599998
20160723234500,150.0,151.199997,43.448275,48,72.0,100,71.699997,74.599998,71.599998
20160724000000,150.0,148.800003,42.758622,48,63.599998,0,72.199997,74.599998,71.599998
20160724001500,150.0,151.800003,43.620691,48,61.200001,0,72.699997,74.599998,71.599998
20160724003000,150.0,151.800003,43.620691,48,61.200001,0,72.199997,74.599998,71.599998
20160724004500,150.0,150.0,43.103448,48,61.200001,0,71.400002,74.599998,71.599998
20160724010000,150.0,150.0,43.103448,48,60.400002,100,71.599998,74.599998,71.599998
20160724011500,150.0,150.0,43.103448,48,60.400002,100,71.400002,74.599998,71.599998
20160724013000,150.0,150.0,43.103448,48,61.900002,100,71.0,74.599998,71.599998
20160724014500,150.0,150.0,43.103448,48,66.800003,100,70.900002,74.599998,71.599998
20160724020000,150.0,150.0,43.103448,48,74.900002,100,71.800003,74.599998,71.599998
20160724021500,150.0,150.0,43.103448,48,61.200001,100,71.199997,74.599998,71.599998
20160724023000,150.0,148.199997,42.586206,48,61.200001,0,72.300003,74.599998,71.599998
20160724024500,150.0,148.199997,42.586206,48,61.200001,0,71.300003,74.599998,71.599998
20160724030000,150.0,148.199997,42.586206,48,61.900002,100,71.0,74.599998,71.599998
20160724031500,150.0,150.0,43.103448,48,65.300003,100,71.0,74.599998,71.599998
20160724033000,150.0,150.0,43.103448,48,62.799999,100,71.300003,74.599998,71.599998
20160724034500,150.0,152.399994,43.793102,48,77.199997,100,71.099998,74.599998,71.599998
20160724040000,150.0,150.0,43.103448,48,62.400002,0,71.699997,74.599998,71.599998
20160724041500,150.0,150.0,43.103448,48,61.599998,100,70.900002,74.599998,71.599998
20160724043000,150.0,152.399994,43.793102,48,69.599998,100,71.199997,74.599998,71.599998
20160724044500,150.0,152.399994,43.793102,48,62.400002,0,71.900002,74.599998,71.599998
20160724050000,150.0,152.399994,43.793102,48,62.400002,0,71.400002,74.599998,71.599998
20160724051500,150.0,152.399994,43.793102,48,62.400002,100,71.0,74.599998,71.599998
20160724053000,150.0,148.199997,42.586206,48,66.699997,100,70.800003,74.599998,71.599998
20160724054500,150.0,151.199997,43.448275,48,68.699997,0,72.099998,74.599998,71.599998
20160724060000,150.0,151.199997,43.448275,48,61.599998,100,71.300003,74.599998,71.599998
20160724061500,150.0,153.600006,44.137933,48,62.400002,100,70.900002,74.599998,71.599998
20160724063000,150.0,150.600006,43.275864,48,62.400002,0,72.400002,74.599998,71.599998
20160724064500,150.0,150.600006,43.275864,48,61.400002,0,72.699997,74.599998,71.599998
20160724070000,150.0,150.600006,43.275864,48,61.400002,0,71.699997,74.599998,71.599998
20160724071500,150.0,146.399994,42.068964,48,61.400002,0,73.099998,74.599998,71.599998
20160724073000,150.0,146.399994,42.068964,48,61.400002,0,71.800003,74.599998,71.599998
20160724074500,150.0,202.199997,58.103447,63,61.400002,0,71.400002,68.0,64.300003
20160724080000,150.0,276.0,79.310345,100,58.0,0,71.300003,68.0,64.300003
20160724081500,150.0,276.0,79.310345,100,58.0,0,70.099998,68.0,64.300003
20160724083000,150.0,276.0,79.310345,100,58.0,0,69.0,68.0,64.300003
20160724084500,150.0,273.0,78.448276,100,58.0,0,69.800003,68.0,64.300003
20160724090000,150.0,279.0,80.172414,100,58.0,0,69.800003,68.0,64.300003
20160724091500,150.0,262.799988,75.517238,100,58.0,0,68.699997,68.0,64.300003
20160724093000,150.0,262.799988,75.517238,100,58.0,0,68.099998,68.0,64.300003
20160724094500,150.0,266.399994,76.551722,100,58.0,0,68.099998,68.0,64.300003
20160724100000,150.0,266.399994,76.551722,100,58.0,0,68.699997,68.0,64.300003
20160724101500,150.0,266.399994,76.551722,100,58.0,0,68.599998,68.0,64.300003
20160724103000,150.0,262.799988,75.517238,100,58.0,0,68.199997,68.0,64.300003
20160724104500,150.0,266.399994,76.551722,100,58.0,0,68.099998,68.0,64.300003
20160724110000,150.0,262.799988,75.517238,100,58.0,0,68.699997,68.0,64.300003
20160724111500,150.0,262.799988,75.517238,100,58.0,0,68.199997,68.0,64.300003
20160724113000,150.0,262.799988,75.517238,100,57.200001,0,68.400002,68.0,64.300003
20160724114500,150.0,262.799988,75.517238,100,57.900002,0,68.099998,68.0,64.300003
20160724120000,150.0,262.799988,75.517238,100,57.900002,0,67.800003,68.0,64.300003
20160724121500,150.0,262.799988,75.517238,100,57.900002,0,67.699997,68.0,64.300003
20160724123000,150.0,262.799988,75.517238,100,57.900002,0,68.400002,68.0,64.300003
20160724124500,150.0,262.799988,75.517238,100,57.900002,0,68.599998,68.0,64.300003
20160724130000,150.0,262.799988,75.517238,100,57.900002,0,68.300003,68.0,64.300003
20160724131500,150.0,262.799988,75.517238,100,57.900002,0,68.099998,68.0,64.300003
20160724133000,150.0,266.399994,76.551722,100,57.200001,0,68.300003,68.0,64.300003
20160724134500,150.0,269.399994,77.413791,100,57.200001,0,68.0,68.0,64.300003
20160724140000,150.0,266.399994,76.551722,100,57.200001,0,68.300003,68.0,64.300003
20160724141500,150.0,269.399994,77.413791,100,57.200001,0,68.699997,68.0,64.300003
20160724143000,150.0,269.399994,77.413791,100,57.200001,0,69.0,68.0,64.300003
20160724144500,150.0,262.799988,75.517238,100,57.200001,0,68.300003,68.0,64.300003
20160724150000,150.0,266.399994,76.551722,100,57.200001,0,68.300003,68.0,64.300003
20160724151500,150.0,156.600006,45.000002,48,81.599998,100,71.0,79.599998,76.599998
20160724153000,150.0,154.800003,44.482759,48,94.199997,100,72.5,79.599998,76.599998
20160724154500,150.0,154.800003,44.482759,48,94.199997,100,74.199997,79.599998,76.599998
20160724160000,150.0,154.800003,44.482759,48,94.199997,100,75.800003,79.599998,76.599998
20160724161500,150.0,154.800003,44.482759,48,96.5,100,75.900002,79.599998,76.599998
20160724163000,150.0,157.199997,45.172413,48,91.599998,100,75.800003,79.599998,76.599998
20160724164500,150.0,159.600006,45.862071,48,77.300003,0,77.199997,79.599998,76.599998
20160724170000,150.0,159.600006,45.862071,48,61.900002,100,75.900002,79.599998,76.599998
20160724171500,150.0,159.600006,45.862071,48,91.699997,100,75.800003,79.599998,76.599998
20160724173000,150.0,157.199997,45.172413,48,85.0,100,76.699997,79.599998,76.599998
20160724174500,150.0,159.0,45.689655,48,83.900002,100,75.599998,79.599998,76.599998
20160724180000,150.0,157.199997,45.172413,48,88.099998,100,76.5,79.599998,76.599998
20160724181500,150.0,159.0,45.689655,48,71.599998,100,76.5,79.599998,76.599998
20160724183000,150.0,159.0,45.689655,48,93.5,100,75.800003,79.599998,76.599998
20160724184500,150.0,159.0,45.689655,48,91.099998,100,74.800003,79.599998,76.599998
20160724190000,150.0,159.0,45.689655,48,91.099998,100,75.5,79.599998,76.599998
20160724191500,150.0,160.800003,46.206897,48,99.099998,100,75.099998,79.599998,76.599998
20160724193000,150.0,157.199997,45.172413,48,92.699997,100,74.599998,79.599998,76.599998
20160724194500,150.0,157.199997,45.172413,48,91.699997,100,75.300003,79.599998,76.599998
20160724200000,150.0,157.199997,45.172413,48,97.199997,100,75.199997,79.599998,76.599998
20160724201500,150.0,157.199997,45.172413,48,92.300003,100,74.699997,79.599998,76.599998
20160724203000,150.0,157.199997,45.172413,48,101.400002,100,74.599998,79.599998,76.599998
20160724204500,150.0,157.199997,45.172413,48,91.099998,100,75.199997,79.599998,76.599998
20160724210000,150.0,159.0,45.689655,48,91.099998,100,74.699997,79.599998,76.599998
20160724211500,150.0,159.0,45.689655,48,96.800003,100,74.400002,79.599998,76.599998
20160724213000,150.0,159.0,45.689655,48,95.5,100,74.300003,79.599998,76.599998
20160724214500,150.0,157.199997,45.172413,48,91.699997,100,74.099998,79.599998,76.599998
20160724220000,150.0,157.199997,45.172413,48,94.800003,100,75.099998,79.599998,76.599998
20160724221500,150.0,157.199997,45.172413,48,98.300003,100,75.800003,79.599998,76.599998
20160724223000,150.0,159.0,45.689655,48,91.099998,100,75.400002,79.599998,76.599998
20160724224500,150.0,159.0,45.689655,48,92.400002,100,74.900002,79.599998,76.599998
20160724230000,150.0,157.199997,45.172413,48,92.400002,100,74.699997,79.599998,76.599998
20160724231500,150.0,157.199997,45.172413,48,92.400002,100,74.5,79.599998,76.599998
20160724233000,150.0,159.0,45.689655,48,89.900002,100,74.300003,79.599998,76.599998
20160724234500,150.0,159.0,45.689655,48,91.699997,100,75.099998,79.599998,76.599998
20160725000000,150.0,159.0,45.689655,48,102.900002,100,76.900002,79.599998,76.599998
20160725001500,150.0,159.0,45.689655,48,61.5,100,75.400002,79.599998,76.599998
20160725003000,150.0,157.199997,45.172413,48,62.200001,0,76.699997,79.599998,76.599998
20160725004500,150.0,157.199997,45.172413,48,62.200001,100,75.400002,79.599998,76.599998
20160725010000,150.0,157.199997,45.172413,48,69.699997,100,76.599998,79.599998,76.599998
20160725011500,150.0,157.199997,45.172413,48,94.400002,100,76.0,79.599998,76.599998
20160725013000,150.0,157.199997,45.172413,48,89.300003,100,76.5,79.599998,76.599998
20160725014500,150.0,154.800003,44.482759,48,90.699997,100,76.5,79.599998,76.599998
20160725020000,150.0,156.600006,45.000002,48,62.799999,0,76.400002,79.599998,76.599998
20160725021500,150.0,156.600006,45.000002,48,77.5,100,75.199997,79.599998,76.599998
20160725023000,150.0,156.600006,45.000002,48,85.0,100,76.300003,79.599998,76.599998
20160725024500,150.0,156.600006,45.000002,48,89.300003,100,75.900002,79.599998,76.599998
20160725030000,150.0,158.399994,45.51724,48,93.0,100,76.199997,79.599998,76.599998
20160725031500,150.0,158.399994,45.51724,48,98.5,100,76.400002,79.599998,76.599998
20160725033000,150.0,158.399994,45.51724,48,62.400002,0,76.599998,79.599998,76.599998
20160725034500,150.0,156.600006,45.000002,48,94.599998,100,75.599998,79.599998,76.599998
20160725040000,150.0,156.600006,45.000002,48,76.800003,100,76.300003,79.599998,76.599998
20160725041500,150.0,158.399994,45.51724,48,61.5,100,75.699997,79.599998,76.599998
20160725043000,150.0,158.399994,45.51724,48,95.300003,100,76.0,79.599998,76.599998
20160725044500,150.0,158.399994,45.51724,48,71.599998,100,76.0,79.599998,76.599998
20160725050000,150.0,158.399994,45.51724,48,89.300003,100,76.099998,79.599998,76.599998
20160725051500,150.0,160.199997,46.034482,48,89.300003,100,76.300003,79.599998,76.599998
20160725053000,150.0,160.199997,46.034482,48,62.0,0,76.800003,79.599998,76.599998
20160725054500,150.0,160.199997,46.034482,48,90.599998,100,75.5,79.599998,76.599998
20160725060000,150.0,158.399994,45.51724,48,73.0,100,76.400002,79.599998,76.599998
20160725061500,150.0,158.399994,45.51724,48,73.0,0,76.800003,79.599998,76.599998
20160725063000,150.0,158.399994,45.51724,48,62.0,100,75.699997,79.599998,76.599998
20160725064500,150.0,155.399994,44.655171,48,65.800003,0,76.300003,72.300003,69.300003
20160725070000,150.0,285.600006,82.068967,100,58.0,0,73.599998,72.300003,69.300003
20160725071500,150.0,285.600006,82.068967,100,58.0,0,73.099998,72.300003,69.300003
20160725073000,150.0,285.600006,82.068967,91,58.0,0,71.699997,72.300003,69.300003
20160725074500,150.0,201.0,57.758621,57,59.5,0,71.300003,72.300003,69.300003
20160725080000,150.0,171.600006,49.310347,51,59.5,0,71.5,72.300003,69.300003
20160725081500,150.0,158.399994,45.51724,48,60.299999,0,71.400002,72.300003,69.300003
20160725083000,150.0,170.399994,48.965515,50,60.299999,0,71.699997,72.300003,69.300003
20160725084500,150.0,181.800003,52.24138,53,60.299999,0,72.699997,72.300003,69.300003
20160725090000,150.0,245.399994,70.51724,66,59.200001,0,72.699997,72.300003,69.300003
20160725091500,150.0,183.600006,52.758622,53,59.900002,0,71.699997,72.300003,69.300003
20160725093000,150.0,157.199997,45.172413,49,59.900002,0,71.5,72.300003,69.300003
20160725094500,150.0,157.199997,45.172413,49,59.900002,0,71.599998,72.300003,69.300003
20160725100000,150.0,171.0,49.137931,52,59.900002,0,72.099998,72.300003,69.300003
20160725101500,150.0,189.0,54.310345,55,59.900002,0,72.900002,72.300003,69.300003
20160725103000,150.0,252.600006,72.586209,72,58.799999,0,73.099998,72.300003,69.300003
20160725104500,150.0,218.399994,62.758619,62,58.799999,0,71.699997,72.300003,69.300003
20160725110000,150.0,172.199997,49.482758,52,58.799999,0,71.599998,72.300003,69.300003
20160725111500,150.0,178.199997,51.206896,54,59.5,0,72.300003,72.300003,69.300003
20160725113000,150.0,157.199997,45.172413,50,59.5,0,71.699997,72.300003,69.300003
20160725114500,150.0,218.399994,62.758619,63,58.400002,0,72.800003,72.300003,69.300003
20160725120000,150.0,187.800003,53.965518,56,58.400002,0,72.599998,72.300003,69.300003
20160725121500,150.0,273.0,78.448276,100,58.400002,0,73.199997,72.300003,69.300003
20160725123000,150.0,273.0,78.448276,100,58.400002,0,72.900002,72.300003,69.300003
20160725124500,150.0,276.0,79.310345,100,58.400002,0,72.400002,72.300003,69.300003
20160725130000,150.0,273.0,78.448276,100,58.400002,0,72.099998,72.300003,69.300003
20160725131500,150.0,273.0,78.448276,100,57.200001,0,71.699997,72.300003,69.300003
20160725133000,150.0,259.799988,74.655169,77,57.200001,0,72.300003,72.300003,69.300003
20160725134500,150.0,259.799988,74.655169,77,57.200001,0,71.900002,72.300003,69.300003
20160725140000,150.0,166.800003,47.931035,51,57.200001,0,71.300003,72.300003,69.300003
20160725141500,150.0,171.0,49.137931,53,59.900002,0,72.5,72.300003,69.300003
20160725143000,150.0,214.800003,61.724139,66,59.099998,0,72.099998,72.300003,69.300003
20160725144500,150.0,182.399994,52.413791,58,59.099998,0,72.5,72.300003,69.300003
20160725150000,150.0,252.600006,72.586209,100,57.200001,0,72.699997,72.300003,69.300003
20160725151500,150.0,245.399994,70.51724,79,57.900002,0,73.0,72.300003,69.300003
20160725153000,150.0,218.399994,62.758619,67,58.599998,0,71.699997,72.300003,69.300003
20160725154500,150.0,178.800003,51.379311,56,59.5,0,71.599998,72.300003,69.300003
20160725160000,150.0,156.0,44.827586,52,59.5,0,71.599998,72.300003,69.300003
20160725161500,150.0,230.399994,66.206895,69,59.5,0,73.099998,72.300003,69.300003
20160725163000,150.0,234.0,67.241379,70,58.400002,0,72.599998,72.300003,69.300003
20160725164500,150.0,205.800003,59.137932,63,58.400002,0,71.900002,72.300003,69.300003
20160725170000,150.0,156.600006,45.000002,52,58.400002,0,71.599998,72.300003,69.300003
20160725171500,150.0,196.800003,56.551725,62,58.400002,0,72.400002,72.300003,69.300003
20160725173000,150.0,156.600006,45.000002,52,59.099998,0,71.699997,72.300003,69.300003
20160725174500,150.0,166.199997,47.75862,55,59.099998,0,71.900002,72.300003,69.300003
20160725180000,150.0,218.399994,62.758619,67,59.099998,0,73.099998,72.300003,69.300003
20160725181500,150.0,214.800003,61.724139,65,58.299999,0,72.699997,72.300003,69.300003
20160725183000,150.0,252.600006,72.586209,100,57.599998,0,73.199997,72.300003,69.300003
20160725184500,150.0,252.600006,72.586209,100,57.599998,0,72.800003,72.300003,69.300003
20160725190000,150.0,237.600006,68.275864,74,57.599998,0,71.900002,72.300003,69.300003
20160725191500,150.0,181.199997,52.068965,57,58.299999,0,71.199997,72.300003,69.300003
20160725193000,150.0,159.600006,45.862071,53,59.0,0,71.5,72.300003,69.300003
20160725194500,150.0,153.600006,44.137933,52,59.0,0,71.199997,72.300003,69.300003
20160725200000,150.0,163.800003,47.068966,54,59.0,0,71.699997,72.300003,69.300003
20160725201500,150.0,158.399994,45.51724,53,59.0,0,71.300003,72.300003,69.300003
20160725203000,150.0,158.399994,45.51724,52,59.0,0,70.900002,72.300003,69.300003
20160725204500,150.0,156.600006,45.000002,52,59.0,0,70.699997,72.300003,69.300003
20160725210000,150.0,165.0,47.413793,55,59.0,0,71.400002,72.300003,69.300003
20160725211500,150.0,157.199997,45.172413,53,59.0,0,71.199997,72.300003,69.300003
20160725213000,150.0,172.199997,49.482758,57,59.0,0,71.599998,72.300003,69.300003
20160725214500,150.0,157.199997,45.172413,53,59.0,0,70.699997,72.300003,69.300003
20160725220000,150.0,163.199997,46.896551,55,59.0,0,71.400002,72.300003,69.300003
20160725221500,150.0,159.0,45.689655,53,59.0,0,70.599998,72.300003,69.300003
20160725223000,150.0,156.600006,45.000002,52,59.0,0,70.5,72.300003,69.300003
20160725224500,150.0,156.600006,45.000002,52,59.0,0,70.400002,72.300003,69.300003
20160725230000,150.0,156.600006,45.000002,52,59.0,0,70.0,72.300003,69.300003
20160725231500,150.0,156.600006,45.000002,52,59.0,0,69.800003,72.300003,69.300003
20160725233000,150.0,156.600006,45.000002,52,91.099998,100,71.300003,80.0,78.0
20160725234500,150.0,156.600006,45.000002,52,100.5,100,74.099998,80.0,78.0
20160726000000,150.0,156.600006,45.000002,52,100.5,100,75.099998,80.0,78.0
20160726001500,150.0,156.600006,45.000002,52,94.300003,100,76.599998,80.0,78.0
20160726003000,150.0,156.600006,45.000002,52,91.099998,100,76.599998,80.0,78.0
20160726004500,150.0,156.600006,45.000002,52,98.5,100,77.699997,80.0,78.0
20160726010000,150.0,156.600006,45.000002,52,100.300003,100,76.900002,80.0,78.0
20160726011500,150.0,156.600006,45.000002,52,64.0,0,77.800003,80.0,78.0
20160726013000,150.0,159.0,45.689655,52,91.099998,100,76.699997,80.0,78.0
20160726014500,150.0,175.800003,50.517242,56,73.699997,0,78.099998,80.0,78.0
20160726020000,150.0,159.600006,45.862071,52,62.799999,100,76.800003,80.0,78.0
20160726021500,150.0,159.600006,45.862071,52,72.0,100,77.800003,80.0,78.0
20160726023000,150.0,157.199997,45.172413,52,91.699997,100,77.699997,80.0,78.0
20160726024500,150.0,159.0,45.689655,52,90.5,100,78.0,80.0,78.0
20160726030000,150.0,157.199997,45.172413,52,91.800003,100,76.699997,80.0,78.0
20160726031500,150.0,157.199997,45.172413,52,99.199997,100,77.5,80.0,78.0
20160726033000,150.0,157.199997,45.172413,52,90.400002,100,77.400002,80.0,78.0
20160726034500,150.0,159.0,45.689655,52,61.099998,100,77.099998,80.0,78.0
20160726040000,150.0,159.0,45.689655,52,99.699997,100,77.099998,80.0,78.0
20160726041500,150.0,156.0,44.827586,52,95.099998,100,77.199997,80.0,78.0
20160726043000,150.0,160.800003,46.206897,52,62.799999,0,78.199997,80.0,78.0
20160726044500,150.0,157.199997,45.172413,52,74.400002,100,76.5,80.0,78.0
20160726050000,150.0,157.199997,45.172413,52,95.699997,100,77.300003,80.0,78.0
20160726051500,150.0,157.199997,45.172413,52,101.0,100,77.400002,80.0,78.0
20160726053000,150.0,155.399994,44.655171,52,95.699997,0,78.300003,80.0,78.0
20160726054500,150.0,155.399994,44.655171,52,62.799999,100,77.0,80.0,78.0
20160726060000,150.0,155.399994,44.655171,52,66.599998,100,77.699997,80.0,78.0
20160726061500,150.0,157.199997,45.172413,52,66.599998,0,77.699997,80.0,78.0
20160726063000,150.0,157.199997,45.172413,52,61.5,100,77.400002,80.0,78.0
20160726064500,150.0,153.600006,44.137933,52,66.300003,100,78.0,80.0,78.0
20160726070000,150.0,155.399994,44.655171,52,61.599998,100,77.300003,80.0,78.0
20160726071500,150.0,150.600006,43.275864,52,91.699997,100,77.599998,80.0,78.0
20160726073000,150.0,158.399994,45.51724,54,62.0,100,77.300003,80.0,78.0
20160726074500,150.0,158.399994,45.51724,54,91.099998,100,77.699997,80.0,78.0
20160726080000,150.0,158.399994,45.51724,53,62.400002,0,77.800003,80.0,78.0
20160726081500,150.0,158.399994,45.51724,53,60.799999,0,77.800003,80.0,78.0
20160726083000,150.0,160.199997,46.034482,53,97.099998,100,76.400002,80.0,78.0
20160726084500,150.0,156.600006,45.000002,52,64.300003,0,78.199997,80.0,78.0
20160726090000,150.0,156.600006,45.000002,52,62.400002,100,77.099998,80.0,78.0
20160726091500,150.0,156.600006,45.000002,52,98.300003,100,77.5,80.0,78.0
20160726093000,150.0,158.399994,45.51724,52,90.5,100,77.900002,80.0,78.0
20160726094500,150.0,156.0,44.827586,52,61.900002,100,77.300003,80.0,78.0
20160726100000,150.0,156.0,44.827586,52,90.099998,100,77.400002,80.0,78.0
20160726101500,150.0,153.0,43.965517,52,94.599998,100,76.900002,80.0,78.0
20160726103000,150.0,154.800003,44.482759,52,92.800003,0,78.300003,80.0,78.0
20160726104500,150.0,161.399994,46.379309,52,60.400002,0,77.800003,80.0,78.0
20160726110000,150.0,155.399994,44.655171,52,88.800003,100,77.099998,80.0,78.0
20160726111500,150.0,152.399994,43.793102,52,83.199997,100,78.0,74.300003,71.300003
20160726113000,150.0,252.600006,72.586209,100,58.799999,0,75.199997,73.199997,70.199997
20160726114500,150.0,249.0,71.551724,100,58.0,0,73.300003,73.199997,70.199997
20160726120000,150.0,201.0,57.758621,63,58.0,0,72.199997,73.099998,70.099998
20160726121500,150.0,226.199997,64.999999,73,58.799999,0,73.400002,73.099998,70.099998
20160726123000,150.0,252.600006,72.586209,100,58.0,0,73.400002,73.099998,70.099998
20160726124500,150.0,249.0,71.551724,100,58.0,0,72.800003,73.099998,70.099998
20160726130000,150.0,230.399994,66.206895,71,58.700001,0,72.599998,73.099998,70.099998
20160726131500,150.0,159.0,45.689655,53,58.700001,0,72.099998,73.099998,70.099998
20160726133000,150.0,183.600006,52.758622,59,58.700001,0,72.699997,73.099998,70.099998
20160726134500,150.0,156.0,44.827586,53,59.599998,0,72.5,73.099998,70.099998
20160726140000,150.0,164.399994,47.241378,54,59.599998,0,72.699997,73.099998,70.099998
20160726141500,150.0,158.399994,45.51724,52,59.599998,0,71.800003,73.099998,70.099998
20160726143000,150.0,158.399994,45.51724,52,59.599998,0,71.900002,73.099998,70.099998
20160726144500,150.0,156.0,44.827586,52,60.299999,0,72.099998,73.099998,70.099998
20160726150000,150.0,156.0,44.827586,52,60.299999,0,71.800003,73.099998,70.099998
20160726151500,150.0,156.0,44.827586,52,59.5,0,71.400002,73.099998,70.099998
20160726153000,150.0,156.0,44.827586,53,59.5,0,72.099998,73.099998,70.099998
20160726154500,150.0,179.399994,51.551722,58,59.5,0,72.800003,73.099998,70.099998
20160726160000,150.0,159.0,45.689655,53,59.5,0,72.199997,73.099998,70.099998
20160726161500,150.0,177.600006,51.034485,58,59.5,0,72.800003,73.099998,70.099998
20160726163000,150.0,179.399994,51.551722,58,59.5,0,72.800003,73.099998,70.099998
20160726164500,150.0,157.199997,45.172413,52,59.5,0,71.900002,73.099998,70.099998
20160726170000,150.0,159.600006,45.862071,52,59.5,0,71.400002,73.099998,70.099998
20160726171500,150.0,159.600006,45.862071,52,59.5,0,71.0,73.0,70.0
20160726173000,150.0,168.0,48.275862,55,59.5,0,71.900002,73.099998,70.099998
20160726174500,150.0,201.0,57.758621,63,59.5,0,72.800003,73.099998,70.099998
20160726180000,150.0,205.800003,59.137932,64,58.799999,0,73.199997,73.099998,70.099998
20160726181500,150.0,196.800003,56.551725,62,58.799999,0,72.900002,73.099998,70.099998
20160726183000,150.0,157.199997,45.172413,52,59.5,0,72.599998,73.099998,70.099998
20160726184500,150.0,200.399994,57.586205,63,59.5,0,73.5,73.099998,70.099998
20160726190000,150.0,196.800003,56.551725,61,58.799999,0,72.599998,73.099998,70.099998
20160726191500,150.0,178.199997,51.206896,57,58.799999,0,73.0,73.099998,70.099998
20160726193000,150.0,205.800003,59.137932,63,58.799999,0,73.199997,73.099998,70.099998
20160726194500,150.0,157.199997,45.172413,52,58.799999,0,72.300003,73.099998,70.099998
20160726200000,150.0,159.0,45.689655,52,58.799999,0,71.699997,73.099998,70.099998
20160726201500,150.0,166.199997,47.75862,53,58.799999,0,72.199997,73.099998,70.099998
20160726203000,150.0,159.0,45.689655,51,58.799999,0,72.400002,73.0,70.0
20160726204500,150.0,155.399994,44.655171,51,59.5,0,71.699997,73.0,70.0
20160726210000,150.0,155.399994,44.655171,51,59.5,0,71.900002,72.900002,69.900002
20160726211500,150.0,158.399994,45.51724,52,58.799999,0,71.699997,73.0,70.0
20160726213000,150.0,158.399994,45.51724,52,58.799999,0,71.900002,73.099998,70.099998
20160726214500,150.0,158.399994,45.51724,51,58.799999,0,71.599998,72.900002,69.900002
20160726220000,150.0,155.399994,44.655171,52,58.799999,0,71.900002,72.900002,69.900002
20160726221500,150.0,158.399994,45.51724,51,58.799999,0,71.5,73.0,70.0
