PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726223000,150.0,156.0,44.827586,50,58.799999,0,71.5,72.900002,69.900002
20160726224500,150.0,161.399994,46.379309,50,58.799999,0,71.0,72.900002,69.900002
20160726230000,150.0,158.399994,45.51724,50,58.799999,0,71.400002,72.900002,69.900002
20160726231500,150.0,156.600006,45.000002,50,58.799999,0,71.800003,73.0,70.0
20160726233000,150.0,159.0,45.689655,50,58.799999,0,71.699997,73.0,70.0
20160726234500,150.0,153.600006,44.137933,49,58.799999,0,71.0,73.099998,70.099998
20160727000000,150.0,158.399994,45.51724,50,58.799999,0,71.0,73.0,70.0
20160727001500,150.0,148.199997,42.586206,46,58.799999,0,70.699997,73.0,70.0
20160727003000,150.0,150.0,43.103448,47,58.799999,0,70.5,72.900002,69.900002
20160727004500,150.0,150.0,43.103448,47,58.799999,0,70.400002,72.900002,69.900002
20160727010000,150.0,147.0,42.241379,47,58.799999,0,70.300003,72.900002,69.900002
20160727011500,150.0,151.800003,43.620691,48,58.799999,0,70.599998,72.800003,69.800003
20160727013000,150.0,151.800003,43.620691,48,59.5,0,70.5,72.800003,69.800003
20160727014500,150.0,151.800003,43.620691,48,103.5,100,72.300003,80.0,78.0
20160727020000,150.0,151.800003,43.620691,48,92.400002,100,73.099998,80.0,78.0
20160727021500,150.0,151.800003,43.620691,48,96.599998,100,73.599998,80.0,78.0
20160727023000,150.0,151.800003,43.620691,48,91.099998,100,74.099998,80.0,78.0
20160727024500,150.0,151.800003,43.620691,48,91.099998,100,74.400002,80.0,78.0
20160727030000,150.0,150.0,43.103448,48,92.900002,100,75.099998,80.0,78.0
20160727031500,150.0,147.0,42.241379,48,95.0,100,77.300003,80.0,78.0
20160727033000,150.0,147.0,42.241379,48,98.400002,100,78.199997,80.0,78.0
20160727034500,150.0,159.600006,45.862071,49,99.5,100,76.800003,80.0,78.0
20160727040000,150.0,159.600006,45.862071,49,88.0,100,77.199997,80.0,78.0
20160727041500,150.0,154.800003,44.482759,49,93.0,100,77.699997,80.0,78.0
20160727043000,150.0,154.800003,44.482759,49,101.900002,100,77.300003,80.0,78.0
20160727044500,150.0,154.800003,44.482759,49,94.0,100,77.099998,80.0,78.0
20160727050000,150.0,152.399994,43.793102,49,90.5,100,77.0,80.0,78.0
20160727051500,150.0,150.0,43.103448,49,101.599998,100,76.800003,80.0,78.0
20160727053000,150.0,150.0,43.103448,49,100.300003,100,76.699997,80.0,78.0
20160727054500,150.0,150.0,43.103448,49,89.800003,100,77.199997,80.0,78.0
20160727060000,150.0,150.0,43.103448,49,96.599998,100,77.0,80.0,78.0
20160727061500,150.0,160.800003,46.206897,50,61.200001,0,78.099998,80.0,78.0
20160727063000,150.0,159.0,45.689655,49,59.599998,100,77.699997,80.0,78.0
20160727064500,150.0,279.0,80.172414,100,58.0,0,77.099998,72.699997,69.699997
20160727070000,150.0,256.200012,73.620693,71,58.0,0,73.699997,72.699997,69.699997
20160727071500,150.0,237.600006,68.275864,67,58.0,0,73.199997,72.699997,69.699997
20160727073000,150.0,205.800003,59.137932,57,58.0,0,72.199997,72.699997,69.699997
20160727074500,150.0,185.399994,53.27586,53,58.700001,0,72.800003,72.699997,69.699997
20160727080000,150.0,249.0,71.551724,66,58.0,0,73.5,72.699997,69.699997
20160727081500,150.0,234.0,67.241379,62,58.0,0,72.900002,72.699997,69.699997
20160727083000,150.0,300.600006,86.379312,100,57.200001,0,72.099998,68.0,63.700001
20160727084500,150.0,300.600006,86.379312,100,56.400002,0,71.699997,68.0,63.700001
20160727090000,150.0,294.600006,84.655174,100,56.400002,0,70.400002,68.0,63.700001
20160727091500,150.0,297.600006,85.517243,100,56.400002,0,69.400002,68.0,63.700001
20160727093000,150.0,297.600006,85.517243,100,57.099998,0,68.900002,68.0,63.700001
20160727094500,150.0,294.600006,84.655174,100,57.099998,0,68.699997,68.0,63.700001
20160727100000,150.0,294.600006,84.655174,100,57.099998,0,67.800003,68.0,63.700001
20160727101500,150.0,285.600006,82.068967,76,57.099998,0,67.599998,68.0,63.700001
20160727103000,150.0,276.0,79.310345,72,57.099998,0,67.599998,68.0,63.700001
20160727104500,150.0,269.399994,77.413791,70,57.099998,0,68.300003,68.0,63.700001
20160727110000,150.0,269.399994,77.413791,70,57.099998,0,68.199997,68.0,63.700001
20160727111500,150.0,294.600006,84.655174,97,57.099998,0,67.800003,68.0,63.700001
20160727113000,150.0,288.600006,82.931036,76,57.099998,0,68.5,68.0,63.700001
20160727114500,150.0,294.600006,84.655174,100,57.099998,0,68.800003,68.0,63.700001
20160727120000,150.0,294.600006,84.655174,100,57.099998,0,69.0,68.0,63.700001
20160727121500,150.0,297.600006,85.517243,100,57.099998,0,69.199997,68.0,63.700001
20160727123000,150.0,294.600006,84.655174,100,57.099998,0,68.5,68.0,63.700001
20160727124500,150.0,288.600006,82.931036,100,57.099998,0,69.099998,68.0,61.299999
20160727130000,150.0,294.600006,84.655174,100,57.099998,0,67.800003,68.0,61.299999
20160727131500,150.0,262.799988,75.517238,69,57.099998,0,67.400002,68.0,61.299999
20160727133000,150.0,159.600006,45.862071,48,81.400002,100,67.900002,73.099998,70.099998
20160727134500,150.0,164.399994,47.241378,49,66.800003,0,71.199997,73.199997,70.199997
20160727140000,150.0,157.199997,45.172413,47,60.400002,0,71.099998,73.300003,70.300003
20160727141500,150.0,157.199997,45.172413,47,60.400002,0,70.699997,73.300003,70.300003
20160727143000,150.0,157.199997,45.172413,47,92.5,100,72.699997,79.900002,76.900002
20160727144500,150.0,157.199997,45.172413,47,94.400002,100,75.199997,79.900002,76.900002
20160727150000,150.0,157.199997,45.172413,47,92.400002,100,76.199997,79.900002,76.900002
20160727151500,150.0,159.600006,45.862071,47,92.400002,100,75.900002,79.900002,76.900002
20160727153000,150.0,159.600006,45.862071,47,93.599998,100,77.199997,79.900002,76.900002
20160727154500,150.0,157.199997,45.172413,47,61.900002,100,75.800003,79.900002,76.900002
20160727160000,150.0,159.0,45.689655,47,62.799999,100,76.0,79.900002,76.900002
20160727161500,150.0,157.199997,45.172413,47,62.799999,0,76.800003,79.900002,76.900002
20160727163000,150.0,157.199997,45.172413,47,100.199997,100,76.0,79.900002,76.900002
20160727164500,150.0,159.600006,45.862071,47,97.199997,100,76.400002,79.900002,76.900002
20160727170000,150.0,159.600006,45.862071,47,91.900002,100,76.300003,79.900002,76.900002
20160727171500,150.0,161.399994,46.379309,49,79.099998,0,77.300003,79.900002,76.900002
20160727173000,150.0,157.199997,45.172413,46,61.900002,100,76.199997,79.900002,76.900002
20160727174500,150.0,152.399994,43.793102,46,94.199997,100,75.900002,79.900002,76.900002
20160727180000,150.0,152.399994,43.793102,46,65.300003,0,77.300003,79.900002,76.900002
20160727181500,150.0,152.399994,43.793102,46,62.400002,100,75.699997,79.900002,76.900002
20160727183000,150.0,291.600006,83.793105,100,59.200001,0,75.099998,68.0,64.300003
20160727184500,150.0,291.600006,83.793105,100,57.599998,0,72.599998,68.0,64.300003
20160727190000,150.0,288.600006,82.931036,100,57.599998,0,71.199997,68.0,64.300003
20160727191500,150.0,285.600006,82.068967,100,57.599998,0,70.800003,68.0,64.300003
20160727193000,150.0,285.600006,82.068967,100,57.599998,0,70.900002,68.0,64.300003
20160727194500,150.0,282.0,81.034483,100,57.599998,0,69.800003,68.0,64.300003
20160727200000,150.0,279.0,80.172414,100,57.599998,0,69.800003,68.0,64.300003
20160727201500,150.0,285.600006,82.068967,100,57.599998,0,69.099998,68.0,64.199997
20160727203000,150.0,285.600006,82.068967,100,57.599998,0,68.599998,68.0,64.199997
20160727204500,150.0,285.600006,82.068967,100,57.599998,0,68.5,68.0,64.199997
20160727210000,150.0,288.600006,82.931036,100,57.599998,0,69.099998,68.0,64.199997
20160727211500,150.0,288.600006,82.931036,100,57.599998,0,68.199997,68.0,64.199997
20160727213000,150.0,291.600006,83.793105,100,57.599998,0,67.699997,68.0,64.199997
20160727214500,150.0,273.0,78.448276,73,57.599998,0,68.400002,68.0,64.199997
20160727220000,150.0,297.600006,85.517243,100,57.599998,0,67.900002,68.0,64.199997
20160727221500,150.0,273.0,78.448276,70,57.599998,0,67.400002,68.0,64.199997
20160727223000,150.0,256.200012,73.620693,65,57.599998,0,67.400002,68.0,64.199997
20160727224500,150.0,226.199997,64.999999,58,58.299999,0,67.400002,68.0,64.199997
20160727230000,150.0,222.600006,63.965519,57,58.299999,0,67.800003,68.0,64.199997
20160727231500,150.0,222.600006,63.965519,57,58.299999,0,67.800003,68.0,64.199997
20160727233000,150.0,222.600006,63.965519,56,58.299999,0,68.099998,68.0,64.199997
20160727234500,150.0,300.600006,86.379312,79,57.599998,0,68.699997,68.0,64.199997
20160728000000,150.0,252.600006,72.586209,63,57.599998,0,67.599998,68.0,64.199997
20160728001500,150.0,230.399994,66.206895,58,58.299999,0,67.599998,68.0,64.199997
20160728003000,150.0,259.799988,74.655169,66,58.299999,0,68.5,68.0,64.199997
20160728004500,150.0,269.399994,77.413791,67,58.299999,0,67.699997,68.0,64.199997
20160728010000,150.0,256.200012,73.620693,63,58.299999,0,67.900002,68.0,64.199997
20160728011500,150.0,237.600006,68.275864,59,58.299999,0,67.5,68.0,64.199997
20160728013000,150.0,226.199997,64.999999,57,58.299999,0,67.5,68.0,64.199997
20160728014500,150.0,218.399994,62.758619,56,58.299999,0,67.599998,68.0,64.199997
20160728020000,150.0,205.800003,59.137932,54,58.299999,0,67.599998,68.0,64.199997
20160728021500,150.0,201.0,57.758621,53,58.299999,0,68.099998,68.0,64.199997
20160728023000,150.0,230.399994,66.206895,59,58.299999,0,68.400002,68.0,64.199997
20160728024500,150.0,218.399994,62.758619,59,58.299999,0,67.800003,68.0,64.099998
20160728030000,150.0,218.399994,62.758619,56,58.299999,0,67.699997,68.0,64.199997
20160728031500,150.0,230.399994,66.206895,60,58.299999,0,68.599998,68.0,64.199997
20160728033000,150.0,241.800003,69.482759,63,58.299999,0,67.800003,68.0,64.199997
20160728034500,150.0,237.600006,68.275864,61,58.299999,0,67.900002,68.0,64.199997
20160728040000,150.0,273.0,78.448276,71,58.299999,0,68.199997,68.0,64.199997
20160728041500,150.0,259.799988,74.655169,68,58.299999,0,68.300003,68.0,64.199997
20160728043000,150.0,294.600006,84.655174,100,57.200001,0,68.0,68.0,64.199997
20160728044500,150.0,249.0,71.551724,65,58.299999,0,67.400002,68.0,64.099998
20160728050000,150.0,222.600006,63.965519,60,58.299999,0,67.400002,68.0,64.099998
20160728051500,150.0,214.800003,61.724139,57,58.299999,0,67.599998,68.0,64.199997
20160728053000,150.0,259.799988,74.655169,72,58.299999,0,68.900002,68.0,64.199997
20160728054500,150.0,279.0,80.172414,90,57.599998,0,68.699997,68.0,64.099998
20160728060000,150.0,276.0,79.310345,100,57.599998,0,68.400002,68.0,64.199997
20160728061500,150.0,279.0,80.172414,100,57.599998,0,69.199997,68.0,64.199997
20160728063000,150.0,279.0,80.172414,100,57.599998,0,69.699997,68.0,64.099998
20160728064500,150.0,279.0,80.172414,100,57.599998,0,68.699997,68.0,64.199997
20160728070000,150.0,279.0,80.172414,100,57.599998,0,68.300003,68.0,64.099998
20160728071500,150.0,279.0,80.172414,100,57.599998,0,68.199997,68.0,64.0
20160728073000,150.0,273.0,78.448276,100,57.599998,0,67.599998,68.0,64.0
20160728074500,150.0,259.799988,74.655169,73,57.599998,0,67.599998,68.0,64.0
20160728080000,150.0,256.200012,73.620693,72,57.599998,0,68.199997,68.0,64.099998
20160728081500,150.0,273.0,78.448276,100,57.599998,0,68.900002,68.0,64.199997
20160728083000,150.0,276.0,79.310345,100,56.799999,0,68.5,68.0,64.099998
20160728084500,150.0,230.399994,66.206895,100,56.799999,0,67.800003,68.0,64.099998
20160728090000,150.0,210.0,60.344828,88,56.799999,0,67.400002,68.0,64.199997
20160728091500,150.0,222.600006,63.965519,77,56.799999,0,67.699997,68.0,64.099998
20160728093000,150.0,210.0,60.344828,93,56.799999,0,68.400002,68.0,64.099998
20160728094500,150.0,303.600006,87.241381,100,56.799999,0,68.5,68.0,64.099998
20160728100000,150.0,297.600006,85.517243,100,56.799999,0,68.599998,68.0,64.199997
20160728101500,150.0,303.600006,87.241381,100,56.799999,0,67.800003,68.0,64.199997
20160728103000,150.0,252.600006,72.586209,100,56.799999,0,68.099998,68.0,64.199997
20160728104500,150.0,252.600006,72.586209,100,56.799999,0,68.099998,68.0,64.099998
20160728110000,150.0,249.0,71.551724,100,56.799999,0,67.5,68.0,64.099998
20160728111500,150.0,245.399994,70.51724,100,56.799999,0,67.199997,68.0,64.099998
20160728113000,150.0,226.199997,64.999999,70,56.799999,0,67.5,68.0,64.0
20160728114500,150.0,273.0,78.448276,100,56.799999,0,68.800003,68.0,64.0
20160728120000,150.0,273.0,78.448276,100,56.799999,0,68.699997,68.0,59.099998
20160728121500,150.0,276.0,79.310345,100,56.799999,0,69.0,68.0,53.299999
20160728123000,150.0,273.0,78.448276,100,56.799999,0,68.800003,68.0,53.299999
20160728124500,150.0,156.600006,45.000002,54,80.699997,100,70.800003,80.0,78.0
20160728130000,150.0,156.600006,45.000002,54,76.800003,100,72.699997,80.0,78.0
20160728131500,150.0,156.600006,45.000002,54,73.0,100,73.199997,80.0,78.0
20160728133000,150.0,156.600006,45.000002,54,75.199997,100,73.900002,80.0,78.0
20160728134500,150.0,151.199997,43.448275,54,101.900002,100,74.099998,80.0,78.0
20160728140000,150.0,153.600006,44.137933,54,86.900002,100,74.599998,80.0,78.0
20160728141500,150.0,153.600006,44.137933,54,81.599998,100,75.0,80.0,78.0
20160728143000,150.0,151.800003,43.620691,54,78.300003,100,75.599998,80.0,78.0
20160728144500,150.0,151.800003,43.620691,54,75.400002,100,75.400002,80.0,78.0
20160728150000,150.0,151.800003,43.620691,54,72.5,100,76.199997,80.0,78.0
20160728151500,150.0,151.800003,43.620691,54,70.099998,100,75.5,80.0,78.0
20160728153000,150.0,214.800003,61.724139,77,63.799999,0,75.699997,74.300003,71.300003
20160728154500,150.0,226.199997,64.999999,100,60.0,0,74.5,74.300003,71.300003
20160728160000,150.0,226.199997,64.999999,100,59.200001,0,73.900002,74.300003,71.300003
20160728161500,150.0,153.600006,44.137933,55,60.700001,0,72.900002,74.300003,71.300003
20160728163000,150.0,155.399994,44.655171,55,60.700001,0,73.300003,74.300003,71.300003
20160728164500,150.0,159.600006,45.862071,56,59.900002,0,73.099998,74.300003,71.300003
20160728170000,150.0,156.600006,45.000002,55,59.900002,0,72.699997,74.300003,71.300003
20160728171500,150.0,159.0,45.689655,55,59.900002,0,72.5,74.300003,71.300003
20160728173000,150.0,160.800003,46.206897,55,59.200001,0,73.099998,74.300003,71.300003
20160728174500,150.0,163.800003,47.068966,55,59.200001,0,72.599998,74.300003,71.300003
20160728180000,150.0,197.399994,56.724136,67,58.400002,0,73.699997,74.300003,71.300003
20160728181500,150.0,161.399994,46.379309,55,58.400002,0,72.5,74.300003,71.300003
20160728183000,150.0,159.0,45.689655,55,59.099998,0,72.0,74.300003,71.300003
20160728184500,150.0,156.0,44.827586,55,59.099998,0,71.699997,74.300003,71.300003
20160728190000,150.0,156.0,44.827586,55,59.099998,0,71.699997,74.300003,71.300003
20160728191500,150.0,158.399994,45.51724,57,59.099998,0,72.900002,74.300003,71.300003
20160728193000,150.0,158.399994,45.51724,57,59.099998,0,72.5,74.300003,71.300003
20160728194500,150.0,158.399994,45.51724,56,59.099998,0,73.099998,74.300003,71.300003
20160728200000,150.0,161.399994,46.379309,56,59.099998,0,72.599998,74.300003,71.300003
20160728201500,150.0,157.199997,45.172413,55,59.099998,0,72.199997,74.300003,71.300003
20160728203000,150.0,160.800003,46.206897,55,59.099998,0,71.900002,74.300003,71.300003
20160728204500,150.0,157.199997,45.172413,55,58.5,0,71.400002,74.300003,71.300003
20160728210000,150.0,159.600006,45.862071,54,58.5,100,71.0,74.300003,71.300003
20160728211500,150.0,159.600006,45.862071,54,59.099998,100,70.800003,74.300003,71.300003
20160728213000,150.0,157.199997,45.172413,54,62.400002,100,70.699997,74.300003,71.300003
20160728214500,150.0,157.199997,45.172413,54,63.200001,100,70.800003,74.300003,71.300003
20160728220000,150.0,159.0,45.689655,54,68.699997,100,71.099998,74.300003,71.300003
20160728221500,150.0,156.0,44.827586,54,61.599998,0,71.699997,74.300003,71.300003
20160728223000,150.0,156.0,44.827586,54,60.400002,0,71.099998,74.300003,71.300003
20160728224500,150.0,156.0,44.827586,54,60.400002,100,70.699997,74.300003,71.300003
20160728230000,150.0,156.0,44.827586,54,62.400002,100,70.599998,74.300003,71.300003
20160728231500,150.0,156.0,44.827586,54,66.0,100,70.699997,74.300003,71.300003
20160728233000,150.0,152.399994,43.793102,54,68.800003,0,71.599998,74.300003,71.300003
20160728234500,150.0,155.399994,44.655171,54,60.5,100,71.0,74.300003,71.300003
20160729000000,150.0,155.399994,44.655171,54,60.5,0,72.099998,74.300003,71.300003
20160729001500,150.0,153.600006,44.137933,54,60.5,0,71.699997,74.300003,71.300003
20160729003000,150.0,156.600006,45.000002,54,59.599998,100,70.900002,74.300003,71.300003
20160729004500,150.0,156.600006,45.000002,54,62.400002,100,70.5,74.300003,71.300003
20160729010000,150.0,156.600006,45.000002,54,68.199997,100,71.300003,74.300003,71.300003
20160729011500,150.0,156.600006,45.000002,54,64.400002,100,71.199997,74.300003,71.300003
20160729013000,150.0,156.600006,45.000002,54,64.400002,100,71.199997,74.300003,71.300003
20160729014500,150.0,154.800003,44.482759,54,64.400002,100,70.900002,74.300003,71.300003
20160729020000,150.0,156.600006,45.000002,54,80.5,100,71.400002,74.300003,71.300003
20160729021500,150.0,156.600006,45.000002,53,60.299999,0,71.199997,74.300003,71.300003
20160729023000,150.0,158.399994,45.51724,53,61.5,100,70.5,74.300003,71.300003
20160729024500,150.0,156.0,44.827586,53,68.599998,100,70.900002,74.300003,71.300003
20160729030000,150.0,156.0,44.827586,53,65.300003,100,71.199997,74.300003,71.300003
20160729031500,150.0,153.0,43.965517,53,67.699997,100,70.800003,74.300003,71.300003
20160729033000,150.0,154.800003,44.482759,53,65.300003,0,71.599998,74.300003,71.300003
20160729034500,150.0,154.800003,44.482759,53,60.400002,100,70.800003,74.300003,71.300003
20160729040000,150.0,154.800003,44.482759,53,62.400002,100,70.5,74.300003,71.300003
20160729041500,150.0,157.199997,45.172413,53,62.400002,0,71.599998,74.300003,71.300003
20160729043000,150.0,157.199997,45.172413,53,60.799999,0,72.099998,74.300003,71.300003
20160729044500,150.0,153.600006,44.137933,53,60.799999,100,71.0,74.300003,71.300003
20160729050000,150.0,156.0,44.827586,53,59.599998,100,71.099998,74.300003,71.300003
20160729051500,150.0,156.0,44.827586,53,59.599998,0,71.900002,74.300003,71.300003
20160729053000,150.0,156.0,44.827586,53,59.599998,0,72.599998,74.300003,71.300003
20160729054500,150.0,153.0,43.965517,53,59.599998,0,71.099998,74.300003,71.300003
20160729060000,150.0,157.199997,45.172413,53,59.599998,100,71.0,74.300003,71.300003
20160729061500,150.0,154.800003,44.482759,53,61.599998,100,70.599998,74.300003,71.300003
20160729063000,150.0,158.399994,45.51724,53,68.599998,100,70.699997,74.300003,71.300003
20160729064500,150.0,154.800003,44.482759,53,70.5,100,71.099998,74.300003,71.300003
20160729070000,150.0,154.800003,44.482759,53,68.599998,100,71.199997,74.300003,71.300003
20160729071500,150.0,156.600006,45.000002,53,69.300003,100,71.599998,74.300003,71.300003
20160729073000,150.0,156.600006,45.000002,53,61.099998,0,72.5,74.300003,71.300003
20160729074500,150.0,153.0,43.965517,53,61.099998,0,71.900002,74.300003,71.300003
20160729080000,150.0,153.0,43.965517,53,61.099998,0,72.099998,74.300003,71.300003
20160729081500,150.0,153.0,43.965517,53,60.400002,0,73.199997,74.300003,71.300003
20160729083000,150.0,155.399994,44.655171,53,60.400002,0,72.099998,74.300003,71.300003
20160729084500,150.0,151.800003,43.620691,53,60.400002,0,71.300003,74.300003,71.300003
20160729090000,150.0,153.600006,44.137933,53,60.400002,100,70.900002,74.300003,71.300003
20160729091500,150.0,151.800003,43.620691,53,61.5,100,71.199997,74.300003,71.300003
20160729093000,150.0,153.600006,44.137933,53,61.5,0,71.800003,74.300003,71.300003
20160729094500,150.0,150.600006,43.275864,53,60.799999,0,72.5,74.300003,71.300003
20160729100000,150.0,150.600006,43.275864,53,60.799999,0,71.699997,74.300003,71.300003
20160729101500,150.0,152.399994,43.793102,53,60.799999,0,72.599998,74.300003,71.300003
20160729103000,150.0,155.399994,44.655171,53,60.0,0,72.699997,74.300003,71.300003
20160729104500,150.0,160.800003,46.206897,54,60.0,0,72.900002,74.300003,71.300003
20160729110000,150.0,156.600006,45.000002,54,60.0,0,72.900002,74.300003,71.300003
20160729111500,150.0,156.600006,45.000002,54,59.200001,0,72.599998,74.300003,71.300003
20160729113000,150.0,158.399994,45.51724,54,58.400002,0,72.199997,74.300003,71.300003
20160729114500,150.0,158.399994,45.51724,54,58.400002,0,71.900002,74.300003,71.300003
20160729120000,150.0,158.399994,45.51724,54,58.400002,0,72.199997,74.300003,71.300003
20160729121500,150.0,156.600006,45.000002,54,58.400002,0,71.800003,74.300003,71.300003
20160729123000,150.0,154.800003,44.482759,54,58.400002,0,71.300003,74.300003,71.300003
20160729124500,150.0,154.800003,44.482759,54,58.400002,100,71.0,74.300003,71.300003
20160729130000,150.0,157.199997,45.172413,54,58.400002,0,71.599998,74.300003,71.300003
20160729131500,150.0,157.199997,45.172413,51,57.599998,0,72.199997,74.300003,71.300003
20160729133000,150.0,155.399994,44.655171,51,58.700001,0,72.900002,74.300003,71.300003
20160729134500,150.0,161.399994,46.379309,51,58.700001,0,73.300003,74.300003,71.300003
20160729140000,150.0,156.0,44.827586,50,58.700001,0,72.5,74.300003,71.300003
20160729141500,150.0,198.600006,57.068967,63,58.0,0,74.0,74.300003,71.300003
20160729143000,150.0,177.600006,51.034485,59,58.0,0,74.0,74.300003,71.300003
20160729144500,150.0,157.199997,45.172413,53,58.0,0,72.800003,74.300003,71.300003
20160729150000,150.0,157.199997,45.172413,53,58.700001,0,72.199997,74.300003,71.300003
20160729151500,150.0,157.199997,45.172413,54,58.700001,0,73.099998,74.300003,71.300003
20160729153000,150.0,157.199997,45.172413,54,59.5,0,72.199997,74.300003,71.300003
20160729154500,150.0,157.199997,45.172413,54,59.5,0,71.800003,74.300003,71.300003
20160729160000,150.0,157.199997,45.172413,54,59.5,0,72.0,74.300003,71.300003
20160729161500,150.0,157.199997,45.172413,54,59.5,0,71.900002,74.300003,71.300003
20160729163000,150.0,157.199997,45.172413,54,59.5,0,72.099998,74.300003,71.300003
20160729164500,150.0,157.199997,45.172413,54,59.5,0,71.400002,74.300003,71.300003
20160729170000,150.0,157.199997,45.172413,54,59.5,100,71.0,74.300003,71.300003
20160729171500,150.0,157.199997,45.172413,54,59.5,100,70.800003,74.300003,71.300003
20160729173000,150.0,154.800003,44.482759,54,61.599998,0,71.699997,74.300003,71.300003
20160729174500,150.0,156.600006,45.000002,54,60.400002,0,71.800003,74.300003,71.300003
20160729180000,150.0,156.600006,45.000002,54,60.400002,0,71.5,74.300003,71.300003
20160729181500,150.0,156.600006,45.000002,54,60.400002,0,72.599998,74.300003,71.300003
20160729183000,150.0,156.600006,45.000002,54,60.400002,0,71.400002,74.300003,71.300003
20160729184500,150.0,156.600006,45.000002,54,60.400002,100,71.0,74.300003,71.300003
20160729190000,150.0,156.600006,45.000002,54,60.400002,0,71.900002,74.300003,71.300003
20160729191500,150.0,158.399994,45.51724,54,60.400002,100,71.0,74.300003,71.300003
20160729193000,150.0,158.399994,45.51724,54,59.599998,0,71.599998,74.300003,71.300003
20160729194500,150.0,158.399994,45.51724,54,59.599998,0,71.5,74.300003,71.300003
20160729200000,150.0,152.399994,43.793102,54,59.599998,100,70.699997,74.300003,71.300003
20160729201500,150.0,152.399994,43.793102,54,62.400002,100,70.699997,74.300003,71.300003
20160729203000,150.0,152.399994,43.793102,54,63.599998,100,71.599998,74.300003,71.300003
20160729204500,150.0,156.0,44.827586,54,61.099998,100,70.800003,74.300003,71.300003
20160729210000,150.0,156.0,44.827586,54,62.900002,100,70.5,74.300003,71.300003
20160729211500,150.0,156.0,44.827586,54,70.199997,100,71.0,74.300003,71.300003
20160729213000,150.0,153.0,43.965517,54,65.800003,100,70.900002,74.300003,71.300003
20160729214500,150.0,150.600006,43.275864,54,62.5,0,71.800003,74.300003,71.300003
20160729220000,150.0,152.399994,43.793102,54,61.200001,0,71.800003,74.300003,71.300003
20160729221500,150.0,152.399994,43.793102,54,61.200001,100,70.800003,74.300003,71.300003
20160729223000,150.0,152.399994,43.793102,54,62.400002,100,70.5,74.300003,71.300003
20160729224500,150.0,150.0,43.103448,54,78.699997,100,70.800003,74.300003,71.300003
20160729230000,150.0,150.0,43.103448,54,80.699997,100,71.0,74.300003,71.300003
20160729231500,150.0,160.199997,46.034482,55,62.0,0,72.099998,74.300003,71.300003
20160729233000,150.0,160.199997,46.034482,55,60.799999,100,71.0,74.300003,71.300003
20160729234500,150.0,160.199997,46.034482,55,60.799999,100,70.800003,74.300003,71.300003
20160730000000,150.0,157.199997,45.172413,55,60.799999,100,71.400002,74.300003,71.300003
20160730001500,150.0,157.199997,45.172413,55,60.799999,100,70.800003,74.300003,71.300003
20160730003000,150.0,155.399994,44.655171,55,62.400002,100,70.699997,74.300003,71.300003
20160730004500,150.0,158.399994,45.51724,55,66.300003,100,71.199997,74.300003,71.300003
20160730010000,150.0,158.399994,45.51724,55,61.599998,100,70.800003,74.300003,71.300003
20160730011500,150.0,158.399994,45.51724,55,60.799999,100,70.900002,74.300003,71.300003
20160730013000,150.0,156.0,44.827586,55,60.799999,100,70.699997,74.300003,71.300003
20160730014500,150.0,158.399994,45.51724,55,62.799999,100,71.099998,74.300003,71.300003
20160730020000,150.0,156.600006,45.000002,55,62.0,100,71.300003,74.300003,71.300003
20160730021500,150.0,153.0,43.965517,55,64.0,100,70.900002,74.300003,71.300003
20160730023000,150.0,156.600006,45.000002,55,61.599998,100,71.0,74.300003,71.300003
20160730024500,150.0,156.600006,45.000002,55,62.400002,100,70.599998,74.300003,71.300003
20160730030000,150.0,156.600006,45.000002,55,68.099998,100,70.699997,74.300003,71.300003
20160730031500,150.0,156.600006,45.000002,55,68.099998,100,71.099998,74.300003,71.300003
20160730033000,150.0,156.600006,45.000002,55,62.400002,100,71.0,74.300003,71.300003
20160730034500,150.0,156.600006,45.000002,55,62.400002,100,70.5,74.300003,71.300003
20160730040000,150.0,156.600006,45.000002,55,62.400002,100,70.599998,74.300003,71.300003
20160730041500,150.0,156.600006,45.000002,55,74.900002,100,71.400002,74.300003,71.300003
20160730043000,150.0,153.0,43.965517,55,61.200001,100,70.900002,74.300003,71.300003
20160730044500,150.0,153.0,43.965517,55,62.799999,100,70.5,74.300003,71.300003
20160730050000,150.0,157.199997,45.172413,55,69.599998,100,70.800003,74.300003,71.300003
20160730051500,150.0,154.800003,44.482759,55,70.900002,100,71.0,74.300003,71.300003
20160730053000,150.0,154.800003,44.482759,55,70.900002,100,71.199997,74.300003,71.300003
20160730054500,150.0,157.199997,45.172413,55,69.699997,100,71.199997,74.300003,71.300003
20160730060000,150.0,157.199997,45.172413,55,68.699997,100,71.199997,74.300003,71.300003
20160730061500,150.0,157.199997,45.172413,55,62.799999,0,71.699997,74.300003,71.300003
20160730063000,150.0,155.399994,44.655171,55,61.200001,0,71.199997,74.300003,71.300003
20160730064500,150.0,155.399994,44.655171,55,62.400002,100,70.5,74.300003,71.300003
20160730070000,150.0,157.199997,45.172413,55,75.300003,100,70.699997,74.300003,71.300003
20160730071500,150.0,160.199997,46.034482,55,66.199997,100,71.300003,74.300003,71.300003
20160730073000,150.0,160.199997,46.034482,55,62.799999,0,71.099998,74.300003,71.300003
20160730074500,150.0,158.399994,45.51724,55,61.5,100,70.900002,74.300003,71.300003
20160730080000,150.0,160.199997,46.034482,55,61.5,100,71.0,74.300003,71.300003
20160730081500,150.0,158.399994,45.51724,55,61.5,100,70.900002,74.300003,71.300003
20160730083000,150.0,158.399994,45.51724,55,63.200001,100,70.699997,74.300003,71.300003
20160730084500,150.0,158.399994,45.51724,55,69.099998,0,71.599998,74.300003,71.300003
20160730090000,150.0,158.399994,45.51724,55,62.0,0,72.099998,74.300003,71.300003
20160730091500,150.0,158.399994,45.51724,55,61.200001,0,73.099998,74.300003,71.300003
20160730093000,150.0,154.800003,44.482759,55,61.200001,0,72.900002,74.300003,71.300003
20160730094500,150.0,172.199997,49.482758,59,60.400002,0,73.800003,74.300003,71.300003
20160730100000,150.0,156.600006,45.000002,55,60.400002,0,73.0,74.300003,71.300003
20160730101500,150.0,159.600006,45.862071,55,60.400002,0,72.599998,74.300003,71.300003
20160730103000,150.0,156.0,44.827586,55,60.400002,0,72.5,74.300003,71.300003
20160730104500,150.0,159.0,45.689655,52,59.400002,0,72.300003,74.300003,71.300003
20160730110000,150.0,159.0,45.689655,52,58.400002,0,71.900002,74.300003,71.300003
20160730111500,150.0,156.600006,45.000002,52,59.200001,0,71.699997,74.300003,71.300003
20160730113000,150.0,159.0,45.689655,52,59.200001,0,71.800003,74.300003,71.300003
20160730114500,150.0,157.199997,45.172413,52,59.900002,0,71.599998,74.300003,71.300003
20160730120000,150.0,157.199997,45.172413,52,59.900002,0,71.599998,74.300003,71.300003
20160730121500,150.0,154.800003,44.482759,52,59.900002,0,72.400002,74.300003,71.300003
20160730123000,150.0,157.199997,45.172413,52,59.900002,0,72.699997,74.300003,71.300003
20160730124500,150.0,157.199997,45.172413,52,58.799999,0,71.699997,74.300003,71.300003
20160730130000,150.0,157.199997,45.172413,52,58.799999,0,71.900002,74.300003,71.300003
20160730131500,150.0,154.800003,44.482759,52,58.799999,0,71.300003,74.300003,71.300003
20160730133000,150.0,156.600006,45.000002,52,58.799999,100,71.0,74.300003,71.300003
20160730134500,150.0,159.600006,45.862071,52,58.0,0,71.599998,74.300003,71.300003
20160730140000,150.0,153.600006,44.137933,52,59.5,0,71.900002,74.300003,71.300003
20160730141500,150.0,155.399994,44.655171,52,59.5,0,71.5,74.300003,71.300003
20160730143000,150.0,158.399994,45.51724,52,58.400002,0,72.599998,74.300003,71.300003
20160730144500,150.0,155.399994,44.655171,52,58.400002,0,72.800003,74.300003,71.300003
20160730150000,150.0,155.399994,44.655171,52,57.5,0,72.0,74.300003,71.300003
20160730151500,150.0,151.800003,43.620691,52,58.700001,0,71.599998,74.300003,71.300003
20160730153000,150.0,148.800003,42.758622,52,58.700001,0,71.300003,74.300003,71.300003
20160730154500,150.0,145.199997,41.724137,52,58.700001,0,72.400002,74.300003,71.300003
20160730160000,150.0,145.199997,41.724137,52,59.299999,0,72.099998,74.300003,71.300003
20160730161500,150.0,145.199997,41.724137,52,59.299999,0,72.199997,74.300003,71.300003
20160730163000,150.0,149.399994,42.931033,53,59.299999,0,72.900002,74.300003,71.300003
20160730164500,150.0,151.800003,43.620691,53,59.299999,0,72.5,74.300003,71.300003
20160730170000,150.0,149.399994,42.931033,53,59.299999,0,71.900002,74.300003,71.300003
20160730171500,150.0,152.399994,43.793102,53,59.299999,0,72.099998,74.300003,71.300003
20160730173000,150.0,150.0,43.103448,53,59.299999,0,71.5,74.300003,71.300003
20160730174500,150.0,150.0,43.103448,53,59.299999,0,71.199997,74.300003,71.300003
20160730180000,150.0,152.399994,43.793102,53,59.299999,0,71.900002,74.300003,71.300003
20160730181500,150.0,152.399994,43.793102,53,59.299999,0,71.599998,74.300003,71.300003
20160730183000,150.0,155.399994,44.655171,53,59.299999,0,71.900002,74.300003,71.300003
20160730184500,150.0,148.800003,42.758622,53,59.299999,0,72.199997,74.300003,71.300003
20160730190000,150.0,163.800003,47.068966,57,59.299999,0,73.5,74.300003,71.300003
20160730191500,150.0,194.399994,55.862067,65,59.299999,0,74.099998,74.300003,71.300003
20160730193000,150.0,160.800003,46.206897,55,59.299999,0,73.400002,74.300003,71.300003
20160730194500,150.0,160.800003,46.206897,55,59.299999,0,72.400002,74.300003,71.300003
20160730200000,150.0,159.0,45.689655,55,59.299999,0,71.699997,74.300003,71.300003
20160730201500,150.0,159.0,45.689655,55,59.299999,0,71.300003,74.300003,71.300003
20160730203000,150.0,154.800003,44.482759,55,59.299999,0,72.5,74.300003,71.300003
20160730204500,150.0,154.800003,44.482759,55,59.299999,0,71.699997,74.300003,71.300003
20160730210000,150.0,154.800003,44.482759,55,58.400002,0,71.400002,74.300003,71.300003
20160730211500,150.0,160.199997,46.034482,55,58.400002,100,71.099998,74.300003,71.300003
20160730213000,150.0,156.0,44.827586,54,58.400002,100,70.800003,74.300003,71.300003
20160730214500,150.0,156.0,44.827586,54,61.900002,100,70.599998,74.300003,71.300003
20160730220000,150.0,156.0,44.827586,54,63.200001,100,71.5,74.300003,71.300003
20160730221500,150.0,156.0,44.827586,54,60.799999,0,71.800003,74.300003,71.300003
20160730223000,150.0,159.600006,45.862071,54,60.799999,0,71.199997,74.300003,71.300003
20160730224500,150.0,159.600006,45.862071,54,60.799999,100,70.800003,74.300003,71.300003
20160730230000,150.0,157.199997,45.172413,54,61.5,100,70.699997,74.300003,71.300003
20160730231500,150.0,157.199997,45.172413,54,68.599998,100,70.699997,74.300003,71.300003
20160730233000,150.0,159.600006,45.862071,51,68.599998,100,71.099998,74.300003,71.300003
20160730234500,150.0,159.600006,45.862071,50,61.200001,0,71.300003,74.300003,71.300003
20160731000000,150.0,157.199997,45.172413,50,60.400002,0,71.699997,74.300003,71.300003
20160731001500,150.0,157.199997,45.172413,50,60.400002,100,71.0,74.300003,71.300003
20160731003000,150.0,159.0,45.689655,50,60.400002,100,70.800003,74.300003,71.300003
20160731004500,150.0,159.0,45.689655,50,61.599998,0,71.599998,74.300003,71.300003
20160731010000,150.0,152.399994,43.793102,50,60.799999,0,71.199997,74.300003,71.300003
20160731011500,150.0,152.399994,43.793102,50,60.799999,100,70.699997,74.300003,71.300003
20160731013000,150.0,152.399994,43.793102,50,62.400002,100,70.699997,74.300003,71.300003
20160731014500,150.0,152.399994,43.793102,50,67.199997,100,70.699997,74.300003,71.300003
20160731020000,150.0,152.399994,43.793102,50,64.900002,0,71.900002,74.300003,71.300003
20160731021500,150.0,152.399994,43.793102,50,60.799999,0,71.599998,74.300003,71.300003
20160731023000,150.0,154.800003,44.482759,50,60.799999,100,71.0,74.300003,71.300003
20160731024500,150.0,154.800003,44.482759,50,60.799999,100,70.599998,74.300003,71.300003
20160731030000,150.0,154.800003,44.482759,50,69.599998,100,70.599998,74.300003,71.300003
20160731031500,150.0,154.800003,44.482759,50,67.699997,100,71.199997,74.300003,71.300003
20160731033000,150.0,156.600006,45.000002,50,67.699997,0,71.599998,74.300003,71.300003
20160731034500,150.0,158.399994,45.51724,50,60.799999,100,71.0,74.300003,71.300003
20160731040000,150.0,158.399994,45.51724,50,61.900002,100,70.5,74.300003,71.300003
20160731041500,150.0,158.399994,45.51724,50,61.900002,100,71.300003,74.300003,71.300003
20160731043000,150.0,155.399994,44.655171,50,61.900002,100,70.900002,74.300003,71.300003
20160731044500,150.0,159.600006,45.862071,50,64.0,100,70.699997,74.300003,71.300003
20160731050000,150.0,157.199997,45.172413,50,74.800003,0,71.699997,74.300003,71.300003
20160731051500,150.0,160.199997,46.034482,50,60.799999,100,70.800003,74.300003,71.300003
20160731053000,150.0,160.199997,46.034482,50,62.799999,100,70.5,74.300003,71.300003
20160731054500,150.0,160.199997,46.034482,50,66.800003,0,71.699997,74.300003,71.300003
20160731060000,150.0,157.199997,45.172413,50,60.799999,0,72.599998,74.300003,71.300003
20160731061500,150.0,157.199997,45.172413,50,60.799999,0,73.199997,74.300003,71.300003
20160731063000,150.0,159.600006,45.862071,50,60.0,0,73.300003,74.300003,71.300003
20160731064500,150.0,157.199997,45.172413,50,60.0,0,72.400002,74.300003,71.300003
20160731070000,150.0,157.199997,45.172413,50,60.0,0,72.099998,74.300003,71.300003
20160731071500,150.0,157.199997,45.172413,50,60.0,0,71.800003,74.300003,71.300003
20160731073000,150.0,157.199997,45.172413,50,60.0,0,73.199997,74.300003,71.300003
20160731074500,150.0,166.199997,47.75862,56,60.0,0,73.400002,74.300003,71.300003
20160731080000,150.0,155.399994,44.655171,53,60.0,0,73.099998,74.300003,71.300003
20160731081500,150.0,148.199997,42.586206,61,60.799999,0,72.900002,74.300003,71.300003
20160731083000,150.0,151.199997,43.448275,64,60.799999,0,73.300003,74.300003,71.300003
20160731084500,150.0,155.399994,44.655171,69,60.799999,0,73.199997,74.300003,71.300003
20160731090000,150.0,157.199997,45.172413,56,60.799999,0,72.900002,74.300003,71.300003
20160731091500,150.0,160.199997,46.034482,56,60.0,0,73.300003,74.300003,71.300003
20160731093000,150.0,158.399994,45.51724,55,60.0,0,72.699997,74.300003,71.300003
20160731094500,150.0,156.0,44.827586,54,60.0,0,72.0,74.300003,71.300003
20160731100000,150.0,156.0,44.827586,54,60.0,0,72.099998,74.300003,71.300003
20160731101500,150.0,160.199997,46.034482,54,60.0,0,72.099998,74.300003,71.300003
20160731103000,150.0,157.199997,45.172413,54,60.0,0,71.900002,74.300003,71.300003
20160731104500,150.0,154.800003,44.482759,54,60.0,0,71.599998,74.300003,71.300003
20160731110000,150.0,156.600006,45.000002,54,59.099998,0,71.199997,74.300003,71.300003
20160731111500,150.0,154.800003,44.482759,54,59.099998,0,72.400002,74.300003,71.300003
20160731113000,150.0,156.600006,45.000002,54,59.099998,0,71.699997,74.300003,71.300003
20160731114500,150.0,156.600006,45.000002,54,59.099998,0,72.400002,74.300003,71.300003
20160731120000,150.0,153.600006,44.137933,54,58.400002,0,72.400002,74.300003,71.300003
20160731121500,150.0,156.0,44.827586,54,58.400002,0,72.300003,74.300003,71.300003
20160731123000,150.0,152.399994,43.793102,54,58.400002,0,72.300003,74.300003,71.300003
20160731124500,150.0,152.399994,43.793102,54,58.400002,0,72.599998,74.300003,71.300003
20160731130000,150.0,152.399994,43.793102,54,59.099998,0,72.099998,74.300003,71.300003
20160731131500,150.0,152.399994,43.793102,54,59.099998,0,72.400002,74.300003,71.300003
20160731133000,150.0,152.399994,43.793102,54,59.900002,0,71.800003,74.300003,71.300003
20160731134500,150.0,150.600006,43.275864,54,59.200001,0,72.900002,74.300003,71.300003
20160731140000,150.0,150.600006,43.275864,54,59.200001,0,72.400002,74.300003,71.300003
20160731141500,150.0,150.600006,43.275864,54,59.200001,0,72.199997,74.300003,71.300003
20160731143000,150.0,153.0,43.965517,54,59.200001,0,71.599998,74.300003,71.300003
20160731144500,150.0,153.0,43.965517,54,59.900002,0,71.699997,74.300003,71.300003
20160731150000,150.0,151.199997,43.448275,54,59.900002,0,71.199997,74.300003,71.300003
20160731151500,150.0,151.199997,43.448275,54,59.900002,100,71.0,74.300003,71.300003
20160731153000,150.0,151.199997,43.448275,54,59.900002,100,70.800003,74.300003,71.300003
20160731154500,150.0,153.0,43.965517,54,61.900002,100,71.300003,74.300003,71.300003
20160731160000,150.0,153.0,43.965517,54,61.900002,100,71.0,74.300003,71.300003
20160731161500,150.0,150.600006,43.275864,54,61.900002,100,71.199997,74.300003,71.300003
20160731163000,150.0,150.600006,43.275864,54,61.200001,0,72.5,74.300003,71.300003
20160731164500,150.0,150.600006,43.275864,54,61.200001,0,72.300003,74.300003,71.300003
20160731170000,150.0,152.399994,43.793102,54,61.200001,0,72.699997,74.300003,71.300003
20160731171500,150.0,158.399994,45.51724,57,61.200001,0,73.099998,74.300003,71.300003
20160731173000,150.0,158.399994,45.51724,57,60.400002,0,72.599998,74.300003,71.300003
20160731174500,150.0,156.600006,45.000002,57,60.400002,0,72.800003,74.300003,71.300003
20160731180000,150.0,190.199997,54.655172,66,60.400002,0,74.0,74.300003,71.300003
20160731181500,150.0,158.399994,45.51724,56,60.400002,0,73.099998,74.300003,71.300003
20160731183000,150.0,156.600006,45.000002,55,60.400002,0,72.900002,74.300003,71.300003
20160731184500,150.0,159.0,45.689655,56,60.400002,0,73.400002,74.300003,71.300003
20160731190000,150.0,159.0,45.689655,56,60.400002,0,73.400002,74.300003,71.300003
20160731191500,150.0,186.600006,53.620691,64,59.599998,0,73.699997,74.300003,71.300003
20160731193000,150.0,157.199997,45.172413,52,59.599998,0,72.400002,74.300003,71.300003
20160731194500,150.0,157.199997,45.172413,52,59.599998,0,71.900002,74.300003,71.300003
20160731200000,150.0,160.199997,46.034482,52,59.599998,0,71.599998,74.300003,71.300003
20160731201500,150.0,157.199997,45.172413,52,59.599998,0,71.199997,74.300003,71.300003
20160731203000,150.0,155.399994,44.655171,52,59.599998,0,71.400002,74.300003,71.300003
20160731204500,150.0,155.399994,44.655171,52,59.599998,0,71.199997,74.300003,71.300003
20160731210000,150.0,153.600006,44.137933,52,59.599998,100,70.900002,74.300003,71.300003
20160731211500,150.0,153.600006,44.137933,52,60.700001,100,70.800003,74.300003,71.300003
20160731213000,150.0,156.0,44.827586,52,62.799999,100,70.699997,74.300003,71.300003
20160731214500,150.0,151.800003,43.620691,52,62.799999,100,71.0,74.300003,71.300003
20160731220000,150.0,151.800003,43.620691,52,62.799999,100,71.400002,74.300003,71.300003
20160731221500,150.0,151.800003,43.620691,52,62.799999,100,71.099998,74.300003,71.300003
20160731223000,150.0,154.800003,44.482759,52,62.799999,100,70.900002,74.300003,71.300003
20160731224500,150.0,154.800003,44.482759,52,95.900002,100,72.199997,80.0,78.0
20160731230000,150.0,152.399994,43.793102,52,101.900002,100,73.300003,80.0,78.0
20160731231500,150.0,152.399994,43.793102,52,93.800003,100,73.599998,80.0,78.0
20160731233000,150.0,150.600006,43.275864,52,93.800003,100,74.099998,80.0,78.0
20160731234500,150.0,157.199997,45.172413,52,96.900002,100,75.800003,80.0,78.0
20160801000000,150.0,154.800003,44.482759,52,100.400002,100,75.800003,80.0,78.0
20160801001500,150.0,154.800003,44.482759,52,93.0,100,76.400002,80.0,78.0
20160801003000,150.0,165.600006,47.586209,53,64.0,0,77.900002,80.0,78.0
20160801004500,150.0,157.199997,45.172413,52,100.400002,100,76.699997,80.0,78.0
20160801010000,150.0,160.199997,46.034482,53,62.799999,100,77.5,80.0,78.0
20160801011500,150.0,157.199997,45.172413,52,91.699997,100,76.599998,80.0,78.0
20160801013000,150.0,157.199997,45.172413,52,94.599998,100,77.900002,80.0,78.0
20160801014500,150.0,155.399994,44.655171,52,86.400002,100,76.400002,80.0,78.0
20160801020000,150.0,160.199997,46.034482,52,73.400002,100,77.699997,80.0,78.0
20160801021500,150.0,155.399994,44.655171,52,93.0,100,77.199997,80.0,78.0
20160801023000,150.0,157.199997,45.172413,52,100.800003,100,77.5,80.0,78.0
20160801024500,150.0,157.199997,45.172413,52,93.599998,100,77.400002,80.0,78.0
20160801030000,150.0,159.0,45.689655,52,89.5,100,77.300003,80.0,78.0
20160801031500,150.0,159.0,45.689655,52,64.900002,100,77.5,80.0,78.0
20160801033000,150.0,157.199997,45.172413,52,99.099998,100,76.900002,80.0,78.0
20160801034500,150.0,155.399994,44.655171,52,93.0,100,77.199997,80.0,78.0
20160801040000,150.0,158.399994,45.51724,52,89.900002,100,77.099998,80.0,78.0
20160801041500,150.0,154.800003,44.482759,52,98.300003,100,77.699997,80.0,78.0
20160801043000,150.0,158.399994,45.51724,52,93.099998,100,77.400002,80.0,78.0
20160801044500,150.0,158.399994,45.51724,52,63.599998,100,76.599998,80.0,78.0
20160801050000,150.0,158.399994,45.51724,52,71.400002,100,77.400002,80.0,78.0
20160801051500,150.0,158.399994,45.51724,52,91.699997,100,77.099998,80.0,78.0
20160801053000,150.0,158.399994,45.51724,52,97.800003,100,77.199997,80.0,78.0
20160801054500,150.0,158.399994,45.51724,52,97.800003,100,77.099998,80.0,78.0
20160801060000,150.0,161.399994,46.379309,52,61.599998,0,77.800003,80.0,78.0
20160801061500,150.0,159.0,45.689655,51,61.599998,100,77.0,80.0,78.0
20160801063000,150.0,156.600006,45.000002,51,101.099998,100,77.300003,80.0,78.0
20160801064500,150.0,256.200012,73.620693,100,70.199997,0,78.300003,72.300003,69.300003
20160801070000,150.0,234.0,67.241379,100,58.799999,0,74.599998,72.300003,69.300003
20160801071500,150.0,234.0,67.241379,100,58.799999,0,74.800003,72.300003,69.300003
20160801073000,150.0,230.399994,66.206895,100,58.799999,0,74.900002,72.300003,69.300003
20160801074500,150.0,230.399994,66.206895,100,58.0,0,75.0,72.300003,69.300003
20160801080000,150.0,230.399994,66.206895,100,58.0,0,74.5,72.300003,69.300003
20160801081500,150.0,226.199997,64.999999,100,58.0,0,75.0,68.0,59.0
20160801083000,150.0,226.199997,64.999999,100,58.0,0,73.900002,68.0,59.0
20160801084500,150.0,226.199997,64.999999,100,58.0,0,73.300003,68.0,59.0
20160801090000,150.0,226.199997,64.999999,100,58.0,0,72.599998,68.0,59.0
20160801091500,150.0,226.199997,64.999999,100,58.0,0,72.900002,68.0,59.0
20160801093000,150.0,288.600006,82.931036,100,58.0,0,73.199997,68.0,59.0
20160801094500,150.0,300.600006,86.379312,100,56.799999,0,71.699997,68.0,59.0
20160801100000,150.0,300.600006,86.379312,100,56.799999,0,70.199997,68.0,59.0
20160801101500,150.0,300.600006,86.379312,100,56.799999,0,69.599998,68.0,59.0
20160801103000,150.0,300.600006,86.379312,100,56.799999,0,68.900002,68.0,59.0
20160801104500,150.0,288.600006,82.931036,100,56.799999,0,69.199997,68.0,59.0
20160801110000,150.0,210.0,60.344828,100,56.799999,0,69.599998,68.0,59.0
20160801111500,150.0,300.600006,86.379312,100,56.799999,0,68.699997,68.0,59.0
20160801113000,150.0,210.0,60.344828,100,56.799999,0,68.199997,68.0,59.0
20160801114500,150.0,306.600006,88.10345,99,56.799999,0,68.0,68.0,59.0
20160801120000,150.0,297.600006,85.517243,100,56.799999,0,69.5,68.0,59.0
20160801121500,150.0,320.399994,92.068964,28,56.799999,0,69.0,68.0,59.099998
20160801123000,150.0,297.600006,85.517243,100,56.799999,0,69.5,68.0,59.099998
20160801124500,150.0,285.600006,82.068967,100,56.799999,0,68.300003,68.0,59.099998
20160801130000,150.0,282.0,81.034483,100,56.799999,0,68.0,68.0,59.099998
20160801131500,150.0,285.600006,82.068967,100,56.799999,0,68.400002,68.0,59.099998
20160801133000,150.0,158.399994,45.51724,47,97.699997,100,69.199997,75.0,72.0
20160801134500,150.0,158.399994,45.51724,46,95.400002,100,71.400002,75.0,72.0
20160801140000,150.0,158.399994,45.51724,45,74.5,0,72.400002,75.0,72.0
20160801141500,150.0,158.399994,45.51724,44,60.799999,0,73.0,75.0,72.0
20160801143000,150.0,158.399994,45.51724,44,60.0,0,72.800003,75.0,72.0
20160801144500,150.0,158.399994,45.51724,43,60.0,0,72.0,75.0,72.0
20160801150000,150.0,160.800003,46.206897,43,59.200001,0,72.400002,75.0,72.0
20160801151500,150.0,156.600006,45.000002,43,59.200001,0,72.199997,75.0,72.0
20160801153000,150.0,153.600006,44.137933,43,59.200001,0,71.800003,75.0,72.0
20160801154500,150.0,153.600006,44.137933,43,59.200001,100,71.699997,75.0,72.0
20160801160000,150.0,155.399994,44.655171,43,59.900002,100,71.400002,75.0,72.0
20160801161500,150.0,153.0,43.965517,43,62.400002,100,72.300003,75.0,72.0
20160801163000,150.0,153.0,43.965517,43,60.900002,0,72.699997,75.0,72.0
20160801164500,150.0,155.399994,44.655171,43,60.900002,0,71.900002,75.0,72.0
20160801170000,150.0,157.199997,45.172413,43,60.900002,0,72.599998,75.0,72.0
20160801171500,150.0,157.199997,45.172413,43,60.0,0,72.699997,75.0,72.0
20160801173000,150.0,157.199997,45.172413,43,60.0,0,73.699997,75.0,72.0
20160801174500,150.0,157.199997,45.172413,43,59.099998,0,73.599998,75.0,72.0
20160801180000,150.0,159.0,45.689655,43,59.099998,0,74.199997,75.0,72.0
20160801181500,150.0,157.199997,45.172413,43,59.099998,0,73.900002,75.0,72.0
20160801183000,150.0,159.600006,45.862071,43,59.099998,0,73.699997,75.0,72.0
20160801184500,150.0,156.0,44.827586,43,59.099998,0,72.800003,75.0,72.0
20160801190000,150.0,165.0,47.413793,45,59.099998,0,73.599998,75.0,72.0
20160801191500,150.0,156.600006,45.000002,43,59.099998,0,72.699997,75.0,72.0
20160801193000,150.0,156.600006,45.000002,43,59.099998,0,72.400002,75.0,72.0
20160801194500,150.0,156.600006,45.000002,43,59.099998,0,73.199997,75.0,72.0
20160801200000,150.0,159.0,45.689655,43,59.099998,0,72.5,75.0,72.0
20160801201500,150.0,157.199997,45.172413,43,59.099998,0,72.0,75.0,72.0
20160801203000,150.0,157.199997,45.172413,43,59.099998,100,71.699997,75.0,72.0
20160801204500,150.0,160.199997,46.034482,43,59.099998,0,72.0,75.0,72.0
20160801210000,150.0,157.199997,45.172413,42,59.099998,100,71.400002,75.0,72.0
20160801211500,150.0,153.0,43.965517,42,62.400002,100,71.400002,75.0,72.0
20160801213000,150.0,153.0,43.965517,42,62.400002,100,72.099998,75.0,72.0
20160801214500,150.0,155.399994,44.655171,42,62.400002,100,71.599998,75.0,72.0
20160801220000,150.0,155.399994,44.655171,42,61.299999,0,72.300003,75.0,72.0
20160801221500,150.0,155.399994,44.655171,42,60.400002,0,73.300003,75.0,72.0
20160801223000,150.0,155.399994,44.655171,42,60.400002,0,72.099998,75.0,72.0
20160801224500,150.0,155.399994,44.655171,42,60.400002,100,71.699997,75.0,72.0
20160801230000,150.0,155.399994,44.655171,42,60.400002,100,71.400002,75.0,72.0
20160801231500,150.0,155.399994,44.655171,42,62.799999,100,71.699997,75.0,72.0
20160801233000,150.0,155.399994,44.655171,42,62.799999,100,71.800003,75.0,72.0
20160801234500,150.0,155.399994,44.655171,42,62.799999,100,71.5,75.0,72.0
20160802000000,150.0,155.399994,44.655171,42,70.5,100,71.900002,75.0,72.0
20160802001500,150.0,156.0,44.827586,42,71.599998,100,72.099998,75.0,72.0
