PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802003000,150.0,156.0,44.827586,42,71.599998,100,72.199997,75.0,72.0
20160802004500,150.0,156.0,44.827586,42,61.599998,0,71.900002,75.0,72.0
20160802010000,150.0,156.0,44.827586,42,61.599998,100,71.400002,75.0,72.0
20160802011500,150.0,156.0,44.827586,42,64.0,100,71.199997,75.0,72.0
20160802013000,150.0,156.0,44.827586,42,62.799999,0,72.199997,75.0,72.0
20160802014500,150.0,156.0,44.827586,42,61.5,100,71.300003,75.0,72.0
20160802020000,150.0,156.0,44.827586,42,66.199997,100,71.199997,75.0,72.0
20160802021500,150.0,156.0,44.827586,42,62.099998,0,73.0,75.0,72.0
20160802023000,150.0,156.0,44.827586,42,61.200001,0,72.199997,75.0,72.0
20160802024500,150.0,156.0,44.827586,42,61.200001,100,71.599998,75.0,72.0
20160802030000,150.0,156.0,44.827586,42,62.799999,100,71.199997,75.0,72.0
20160802031500,150.0,156.0,44.827586,42,67.300003,0,72.400002,75.0,72.0
20160802033000,150.0,156.0,44.827586,42,61.599998,0,72.599998,75.0,72.0
20160802034500,150.0,156.0,44.827586,42,60.799999,100,71.599998,75.0,72.0
20160802040000,150.0,156.0,44.827586,42,60.799999,100,71.699997,75.0,72.0
20160802041500,150.0,156.0,44.827586,42,62.799999,100,71.199997,75.0,72.0
20160802043000,150.0,156.0,44.827586,42,76.400002,100,72.0,75.0,72.0
20160802044500,150.0,156.0,44.827586,42,72.0,100,72.099998,75.0,72.0
20160802050000,150.0,153.600006,44.137933,42,72.0,100,72.099998,75.0,72.0
20160802051500,150.0,156.0,44.827586,42,65.800003,0,72.400002,75.0,72.0
20160802053000,150.0,156.0,44.827586,42,60.799999,100,71.900002,75.0,72.0
20160802054500,150.0,156.0,44.827586,42,60.799999,0,72.300003,75.0,72.0
20160802060000,150.0,156.0,44.827586,42,60.0,0,72.800003,75.0,72.0
20160802061500,150.0,156.0,44.827586,39,60.0,100,71.400002,75.0,72.0
20160802063000,150.0,156.0,44.827586,39,60.0,0,72.5,75.0,72.0
20160802064500,150.0,152.399994,43.793102,39,60.0,0,71.800003,75.0,72.0
20160802070000,150.0,150.600006,43.275864,39,59.200001,100,71.599998,75.0,72.0
20160802071500,150.0,148.800003,42.758622,39,60.700001,100,71.300003,75.0,72.0
20160802073000,150.0,148.800003,42.758622,39,73.0,100,71.699997,75.0,72.0
20160802074500,150.0,141.600006,40.689657,43,62.799999,0,72.199997,75.0,72.0
20160802080000,150.0,150.0,43.103448,43,61.599998,0,72.599998,75.0,72.0
20160802081500,150.0,138.600006,39.827588,45,60.400002,100,71.599998,75.0,72.0
20160802083000,150.0,331.799988,95.344824,100,57.599998,0,71.199997,68.0,61.900002
20160802084500,150.0,323.399994,92.931033,100,57.599998,0,70.0,68.0,61.900002
20160802090000,150.0,318.0,91.37931,100,57.599998,0,70.300003,68.0,61.900002
20160802091500,150.0,318.0,91.37931,100,57.599998,0,69.300003,68.0,61.900002
20160802093000,150.0,318.0,91.37931,100,57.599998,0,69.400002,68.0,61.900002
20160802094500,150.0,312.0,89.655172,100,57.599998,0,69.599998,68.0,61.900002
20160802100000,150.0,291.600006,83.793105,98,57.599998,0,68.400002,68.0,61.900002
20160802101500,150.0,279.0,80.172414,100,57.599998,0,68.199997,68.0,61.900002
20160802103000,150.0,279.0,80.172414,100,57.599998,0,67.900002,68.0,61.900002
20160802104500,150.0,252.600006,72.586209,100,57.599998,0,69.0,68.0,61.900002
20160802110000,150.0,156.600006,45.000002,49,98.5,100,70.599998,77.099998,74.099998
20160802111500,150.0,156.600006,45.000002,49,88.699997,100,72.699997,77.099998,74.099998
20160802113000,150.0,156.600006,45.000002,49,83.199997,100,73.699997,77.099998,74.099998
20160802114500,150.0,156.600006,45.000002,49,80.199997,100,74.300003,77.099998,74.099998
20160802120000,150.0,146.399994,42.068964,49,59.200001,0,74.800003,77.099998,74.099998
20160802121500,150.0,143.399994,41.206895,49,59.200001,100,73.900002,77.099998,74.099998
20160802123000,150.0,143.399994,41.206895,49,60.299999,0,74.900002,77.099998,74.099998
20160802124500,150.0,149.399994,42.931033,52,59.200001,0,75.400002,77.099998,74.099998
20160802130000,150.0,245.399994,70.51724,100,58.200001,0,74.900002,68.0,62.5
20160802131500,150.0,241.800003,69.482759,100,58.200001,0,73.699997,68.0,62.5
20160802133000,150.0,241.800003,69.482759,100,57.599998,0,72.400002,68.0,62.5
20160802134500,150.0,241.800003,69.482759,100,57.599998,0,72.699997,68.0,62.5
20160802140000,150.0,237.600006,68.275864,100,57.599998,0,71.199997,68.0,62.5
20160802141500,150.0,237.600006,68.275864,100,57.599998,0,70.800003,68.0,62.5
20160802143000,150.0,237.600006,68.275864,100,57.599998,0,72.5,68.0,62.5
20160802144500,150.0,237.600006,68.275864,100,57.599998,0,71.699997,68.0,62.5
20160802150000,150.0,234.0,67.241379,100,57.599998,0,71.400002,68.0,62.5
20160802151500,150.0,234.0,67.241379,100,57.599998,0,70.800003,68.0,62.5
20160802153000,150.0,234.0,67.241379,100,58.299999,0,72.0,68.0,62.5
20160802154500,150.0,234.0,67.241379,100,58.299999,0,71.199997,68.0,62.5
20160802160000,150.0,234.0,67.241379,100,58.299999,0,71.900002,68.0,62.5
20160802161500,150.0,234.0,67.241379,100,58.299999,0,71.900002,68.0,62.5
20160802163000,150.0,234.0,67.241379,100,58.299999,0,72.900002,68.0,62.5
20160802164500,150.0,234.0,67.241379,100,58.299999,0,71.800003,68.0,62.5
20160802170000,150.0,234.0,67.241379,100,58.299999,0,72.699997,68.0,62.5
20160802171500,150.0,234.0,67.241379,100,58.299999,0,71.800003,68.0,62.5
20160802173000,150.0,234.0,67.241379,100,57.599998,0,71.0,68.0,62.5
20160802174500,150.0,237.600006,68.275864,100,57.599998,0,70.599998,68.0,62.5
20160802180000,150.0,237.600006,68.275864,100,57.599998,0,71.699997,68.0,62.5
20160802181500,150.0,237.600006,68.275864,100,57.599998,0,72.099998,68.0,62.5
20160802183000,150.0,234.0,67.241379,100,57.599998,0,70.900002,68.0,62.5
20160802184500,150.0,237.600006,68.275864,100,57.599998,0,71.0,68.0,62.5
20160802190000,150.0,237.600006,68.275864,100,57.599998,0,71.199997,68.0,62.5
20160802191500,150.0,237.600006,68.275864,100,57.599998,0,71.599998,68.0,62.5
20160802193000,150.0,237.600006,68.275864,100,57.599998,0,71.199997,68.0,62.5
20160802194500,150.0,237.600006,68.275864,100,57.599998,0,71.599998,68.0,62.5
20160802200000,150.0,241.800003,69.482759,100,57.599998,0,70.5,68.0,62.5
20160802201500,150.0,241.800003,69.482759,100,57.599998,0,70.0,68.0,62.5
20160802203000,150.0,241.800003,69.482759,100,57.599998,0,69.699997,68.0,62.5
20160802204500,150.0,230.399994,66.206895,100,57.599998,0,69.699997,68.0,62.400002
20160802210000,150.0,230.399994,66.206895,100,57.599998,0,70.199997,68.0,62.400002
20160802211500,150.0,234.0,67.241379,100,57.599998,0,69.699997,68.0,62.400002
20160802213000,150.0,237.600006,68.275864,100,57.599998,0,69.400002,68.0,62.400002
20160802214500,150.0,237.600006,68.275864,100,57.599998,0,69.199997,68.0,62.400002
20160802220000,150.0,234.0,67.241379,100,57.599998,0,69.699997,68.0,62.400002
20160802221500,150.0,234.0,67.241379,100,57.599998,0,69.5,68.0,62.400002
20160802223000,150.0,237.600006,68.275864,100,57.599998,0,70.099998,68.0,62.400002
20160802224500,150.0,234.0,67.241379,100,57.599998,0,69.400002,68.0,62.400002
20160802230000,150.0,234.0,67.241379,100,57.599998,0,69.099998,68.0,62.400002
20160802231500,150.0,234.0,67.241379,100,57.599998,0,68.800003,68.0,62.400002
20160802233000,150.0,245.399994,70.51724,100,57.599998,0,68.5,68.0,62.400002
20160802234500,150.0,262.799988,75.517238,100,56.799999,0,68.699997,68.0,62.400002
20160803000000,150.0,259.799988,74.655169,100,56.799999,0,68.099998,68.0,62.400002
20160803001500,150.0,259.799988,74.655169,100,56.799999,0,67.800003,68.0,62.400002
20160803003000,150.0,259.799988,74.655169,100,56.799999,0,67.699997,68.0,62.400002
20160803004500,150.0,259.799988,74.655169,100,56.799999,0,67.400002,68.0,62.400002
20160803010000,150.0,245.399994,70.51724,73,57.5,0,67.400002,68.0,62.400002
20160803011500,150.0,245.399994,70.51724,72,57.5,0,68.099998,68.0,62.400002
20160803013000,150.0,266.399994,76.551722,100,56.799999,0,68.5,68.0,62.400002
20160803014500,150.0,266.399994,76.551722,100,56.799999,0,67.800003,68.0,62.400002
20160803020000,150.0,269.399994,77.413791,100,56.799999,0,68.900002,68.0,62.400002
20160803021500,150.0,269.399994,77.413791,100,56.799999,0,68.800003,68.0,62.400002
20160803023000,150.0,266.399994,76.551722,100,56.799999,0,68.400002,68.0,62.400002
20160803024500,150.0,269.399994,77.413791,100,56.799999,0,68.099998,68.0,62.400002
20160803030000,150.0,269.399994,77.413791,100,56.799999,0,67.599998,68.0,62.400002
20160803031500,150.0,269.399994,77.413791,97,56.799999,0,67.300003,68.0,62.400002
20160803033000,150.0,234.0,67.241379,66,57.5,0,67.400002,68.0,62.400002
20160803034500,150.0,230.399994,66.206895,66,57.5,0,68.099998,68.0,62.400002
20160803040000,150.0,230.399994,66.206895,66,57.5,0,67.900002,68.0,62.400002
20160803041500,150.0,262.799988,75.517238,77,57.5,0,67.900002,68.0,62.400002
20160803043000,150.0,245.399994,70.51724,69,57.5,0,67.599998,68.0,62.400002
20160803044500,150.0,226.199997,64.999999,64,57.5,0,67.599998,68.0,62.400002
20160803050000,150.0,218.399994,62.758619,60,57.5,0,68.099998,68.0,62.400002
20160803051500,150.0,269.399994,77.413791,81,57.5,0,68.5,68.0,62.400002
20160803053000,150.0,276.0,79.310345,100,56.799999,0,68.199997,68.0,62.400002
20160803054500,150.0,276.0,79.310345,100,56.799999,0,68.900002,68.0,62.400002
20160803060000,150.0,276.0,79.310345,100,56.799999,0,68.599998,68.0,62.400002
20160803061500,150.0,279.0,80.172414,100,56.799999,0,69.599998,68.0,62.400002
20160803063000,150.0,276.0,79.310345,100,56.799999,0,69.099998,68.0,62.400002
20160803064500,150.0,279.0,80.172414,83,56.799999,0,69.900002,71.800003,68.800003
20160803070000,150.0,160.199997,46.034482,50,57.900002,0,70.0,71.800003,68.800003
20160803071500,150.0,160.199997,46.034482,51,57.900002,0,70.699997,71.800003,68.800003
20160803073000,150.0,156.0,44.827586,50,57.900002,0,70.400002,71.800003,68.800003
20160803074500,150.0,156.0,44.827586,50,57.900002,0,70.199997,71.800003,68.800003
20160803080000,150.0,145.800003,41.896553,53,58.700001,0,70.699997,71.800003,68.800003
20160803081500,150.0,153.600006,44.137933,55,58.700001,0,70.800003,71.800003,68.800003
20160803083000,150.0,171.600006,49.310347,60,58.700001,0,71.300003,71.800003,68.800003
20160803084500,150.0,204.600006,58.793105,72,58.700001,0,71.900002,71.800003,68.800003
20160803090000,150.0,160.199997,46.034482,57,58.700001,0,71.0,71.800003,68.800003
20160803091500,150.0,157.199997,45.172413,56,58.0,0,70.599998,71.800003,68.800003
20160803093000,150.0,159.0,45.689655,56,58.700001,0,71.199997,71.800003,68.800003
20160803094500,150.0,180.0,51.724138,63,58.700001,0,71.699997,71.800003,68.800003
20160803100000,150.0,172.800003,49.655173,57,58.700001,0,71.400002,71.800003,68.800003
20160803101500,150.0,161.399994,46.379309,53,57.599998,0,71.599998,71.800003,68.800003
20160803103000,150.0,161.399994,46.379309,52,57.599998,0,71.199997,71.800003,68.800003
20160803104500,150.0,175.199997,50.344827,56,57.599998,0,71.599998,71.800003,68.800003
20160803110000,150.0,157.199997,45.172413,51,57.599998,0,70.800003,71.800003,68.800003
20160803111500,150.0,157.199997,45.172413,50,57.599998,0,70.5,71.800003,68.800003
20160803113000,150.0,157.199997,45.172413,50,58.299999,0,70.5,71.800003,68.800003
20160803114500,150.0,192.0,55.172414,58,57.599998,0,71.599998,71.800003,68.800003
20160803120000,150.0,188.399994,54.137929,56,57.599998,0,71.800003,71.800003,68.800003
20160803121500,150.0,180.0,51.724138,55,57.599998,0,71.800003,71.800003,68.800003
20160803123000,150.0,172.199997,49.482758,52,57.599998,0,71.699997,71.800003,68.800003
20160803124500,150.0,184.199997,52.931034,54,57.599998,0,71.400002,71.800003,68.800003
20160803130000,150.0,157.199997,45.172413,50,58.299999,0,71.699997,71.800003,68.800003
20160803131500,150.0,157.199997,45.172413,51,58.299999,0,71.699997,71.800003,68.800003
20160803133000,150.0,163.800003,47.068966,53,58.299999,0,72.099998,71.800003,68.800003
20160803134500,150.0,186.600006,53.620691,58,57.5,0,72.400002,71.800003,68.800003
20160803140000,150.0,193.199997,55.517241,59,57.5,0,71.800003,71.800003,68.800003
20160803141500,150.0,198.0,56.896552,66,57.5,0,71.400002,71.800003,68.800003
20160803143000,150.0,178.800003,51.379311,62,57.5,0,71.800003,71.800003,68.800003
20160803144500,150.0,189.0,54.310345,65,57.5,0,71.800003,71.800003,68.800003
20160803150000,150.0,189.0,54.310345,65,57.5,0,72.0,71.800003,68.800003
20160803151500,150.0,189.0,54.310345,65,57.5,0,72.099998,71.800003,68.800003
20160803153000,150.0,201.0,57.758621,66,57.5,0,71.300003,71.800003,68.800003
20160803154500,150.0,201.0,57.758621,69,57.5,0,72.400002,71.800003,68.800003
20160803160000,150.0,226.199997,64.999999,84,57.5,0,72.400002,71.800003,68.800003
20160803161500,150.0,177.600006,51.034485,60,57.5,0,71.0,71.800003,68.800003
20160803163000,150.0,175.800003,50.517242,60,58.299999,0,71.699997,71.800003,68.800003
20160803164500,150.0,201.0,57.758621,68,58.299999,0,72.0,71.800003,68.800003
20160803170000,150.0,166.800003,47.931035,56,58.299999,0,71.199997,71.800003,68.800003
20160803171500,150.0,214.800003,61.724139,70,58.299999,0,72.5,71.800003,68.800003
20160803173000,150.0,237.600006,68.275864,100,57.299999,0,72.699997,71.800003,68.800003
20160803174500,150.0,196.800003,56.551725,62,57.900002,0,71.0,71.800003,68.800003
20160803180000,150.0,189.0,54.310345,62,57.900002,0,71.900002,71.800003,68.800003
20160803181500,150.0,241.800003,69.482759,100,57.900002,0,72.800003,71.800003,68.800003
20160803183000,150.0,241.800003,69.482759,100,57.200001,0,72.5,71.800003,68.800003
20160803184500,150.0,241.800003,69.482759,100,57.200001,0,71.0,71.800003,68.800003
20160803190000,150.0,166.800003,47.931035,55,57.900002,0,70.699997,71.800003,68.800003
20160803191500,150.0,189.600006,54.48276,62,57.900002,0,71.599998,71.800003,68.800003
20160803193000,150.0,205.800003,59.137932,68,57.900002,0,72.099998,71.800003,68.800003
20160803194500,150.0,172.199997,49.482758,57,57.900002,0,71.099998,71.800003,68.800003
20160803200000,150.0,188.399994,54.137929,63,57.900002,0,72.199997,71.800003,68.800003
20160803201500,150.0,237.600006,68.275864,100,56.799999,0,72.0,71.800003,68.800003
20160803203000,150.0,180.600006,51.896553,61,57.5,0,71.599998,71.800003,68.800003
20160803204500,150.0,160.800003,46.206897,55,57.5,0,71.099998,71.800003,68.800003
20160803210000,150.0,179.399994,51.551722,61,57.5,0,72.199997,71.800003,68.800003
20160803211500,150.0,157.199997,45.172413,53,57.5,0,71.199997,71.800003,68.800003
20160803213000,150.0,157.199997,45.172413,53,57.5,0,70.900002,71.800003,68.800003
20160803214500,150.0,157.199997,45.172413,54,57.5,0,71.099998,71.800003,68.800003
20160803220000,150.0,159.0,45.689655,55,57.5,0,70.800003,71.800003,68.800003
20160803221500,150.0,159.0,45.689655,55,57.5,0,70.699997,71.800003,68.800003
20160803223000,150.0,159.0,45.689655,55,57.5,0,70.5,71.800003,68.800003
20160803224500,150.0,155.399994,44.655171,54,57.5,0,70.400002,71.800003,68.800003
20160803230000,150.0,155.399994,44.655171,54,88.099998,100,72.099998,80.0,78.0
20160803231500,150.0,155.399994,44.655171,54,88.099998,100,74.800003,80.0,78.0
20160803233000,150.0,155.399994,44.655171,54,97.099998,100,75.900002,80.0,78.0
20160803234500,150.0,160.199997,46.034482,54,97.099998,100,77.400002,80.0,78.0
20160804000000,150.0,160.199997,46.034482,54,70.699997,100,76.400002,80.0,78.0
20160804001500,150.0,158.399994,45.51724,54,85.599998,100,77.699997,80.0,78.0
20160804003000,150.0,158.399994,45.51724,54,84.300003,100,77.699997,80.0,78.0
20160804004500,150.0,158.399994,45.51724,54,60.0,0,78.099998,80.0,78.0
20160804010000,150.0,158.399994,45.51724,54,86.199997,100,76.800003,80.0,78.0
20160804011500,150.0,160.199997,46.034482,54,61.200001,100,76.900002,80.0,78.0
20160804013000,150.0,160.199997,46.034482,54,89.300003,100,77.5,80.0,78.0
20160804014500,150.0,160.199997,46.034482,54,81.099998,100,77.599998,80.0,78.0
20160804020000,150.0,160.199997,46.034482,54,94.199997,100,77.400002,80.0,78.0
20160804021500,150.0,163.199997,46.896551,55,64.0,0,77.900002,80.0,78.0
20160804023000,150.0,159.0,45.689655,54,99.900002,100,77.199997,80.0,78.0
20160804024500,150.0,159.0,45.689655,54,80.300003,0,78.099998,80.0,78.0
20160804030000,150.0,159.0,45.689655,54,65.900002,100,76.900002,80.0,78.0
20160804031500,150.0,159.0,45.689655,53,86.900002,100,77.0,80.0,78.0
20160804033000,150.0,156.600006,45.000002,53,79.199997,100,77.800003,80.0,78.0
20160804034500,150.0,156.600006,45.000002,53,77.800003,100,77.800003,80.0,78.0
20160804040000,150.0,156.600006,45.000002,53,60.400002,100,77.300003,80.0,78.0
20160804041500,150.0,156.600006,45.000002,53,62.900002,100,77.199997,80.0,78.0
20160804043000,150.0,156.600006,45.000002,53,94.199997,100,77.0,80.0,78.0
20160804044500,150.0,174.600006,50.172416,58,62.799999,0,78.300003,80.0,78.0
20160804050000,150.0,158.399994,45.51724,54,98.0,100,76.699997,80.0,78.0
20160804051500,150.0,158.399994,45.51724,54,86.199997,100,77.699997,80.0,78.0
20160804053000,150.0,158.399994,45.51724,54,60.900002,0,78.099998,80.0,78.0
20160804054500,150.0,158.399994,45.51724,54,86.199997,100,76.800003,80.0,78.0
20160804060000,150.0,158.399994,45.51724,54,61.200001,0,77.900002,80.0,78.0
20160804061500,150.0,158.399994,45.51724,54,86.0,100,77.099998,80.0,78.0
20160804063000,150.0,158.399994,45.51724,54,63.099998,0,78.300003,80.0,78.0
20160804064500,150.0,237.600006,68.275864,100,58.799999,0,77.5,72.800003,69.800003
20160804070000,150.0,237.600006,68.275864,100,58.799999,0,74.199997,72.800003,69.800003
20160804071500,150.0,245.399994,70.51724,88,58.799999,0,72.800003,72.800003,69.800003
20160804073000,150.0,241.800003,69.482759,100,58.799999,0,72.800003,72.800003,69.800003
20160804074500,150.0,218.399994,62.758619,71,58.799999,0,72.599998,72.800003,69.800003
20160804080000,150.0,195.0,56.034483,67,59.5,0,72.699997,72.800003,69.800003
20160804081500,150.0,230.399994,66.206895,100,58.400002,0,73.599998,72.800003,69.800003
20160804083000,150.0,230.399994,66.206895,100,58.400002,0,74.300003,72.800003,69.800003
20160804084500,150.0,230.399994,66.206895,100,58.400002,0,72.5,72.800003,69.800003
20160804090000,150.0,230.399994,66.206895,100,58.400002,0,72.099998,72.800003,69.800003
20160804091500,150.0,187.800003,53.965518,63,58.400002,0,71.800003,72.800003,69.800003
20160804093000,150.0,208.800003,60.000001,72,59.099998,0,73.099998,72.800003,69.800003
20160804094500,150.0,222.600006,63.965519,78,59.099998,0,73.099998,72.800003,69.800003
20160804100000,150.0,189.0,54.310345,66,59.099998,0,72.599998,72.800003,69.800003
20160804101500,150.0,226.199997,64.999999,100,58.0,0,73.099998,72.800003,69.800003
20160804103000,150.0,230.399994,66.206895,100,58.0,0,73.199997,72.800003,69.800003
20160804104500,150.0,180.0,51.724138,61,58.700001,0,72.0,72.800003,69.800003
20160804110000,150.0,175.800003,50.517242,60,58.700001,0,72.199997,72.800003,69.800003
20160804111500,150.0,156.0,44.827586,55,58.700001,0,71.800003,72.800003,69.800003
20160804113000,150.0,156.0,44.827586,55,58.700001,0,71.599998,72.800003,69.800003
20160804114500,150.0,195.0,56.034483,66,58.700001,0,72.900002,72.800003,69.800003
20160804120000,150.0,218.399994,62.758619,73,58.700001,0,73.300003,72.800003,69.800003
20160804121500,150.0,234.0,67.241379,100,58.0,0,73.199997,72.800003,69.800003
20160804123000,150.0,237.600006,68.275864,100,58.0,0,73.199997,72.800003,69.800003
20160804124500,150.0,234.0,67.241379,100,58.0,0,72.400002,72.800003,69.800003
20160804130000,150.0,196.800003,56.551725,64,58.700001,0,71.800003,72.800003,69.800003
20160804131500,150.0,157.199997,45.172413,55,58.700001,0,71.900002,72.800003,69.800003
20160804133000,150.0,183.600006,52.758622,63,58.700001,0,72.599998,72.800003,69.800003
20160804134500,150.0,160.800003,46.206897,55,58.700001,0,72.199997,72.800003,69.800003
20160804140000,150.0,186.600006,53.620691,63,58.700001,0,73.099998,72.800003,69.800003
20160804141500,150.0,201.0,57.758621,68,58.700001,0,73.400002,72.800003,69.800003
20160804143000,150.0,218.399994,62.758619,72,58.700001,0,72.400002,72.800003,69.800003
20160804144500,150.0,214.800003,61.724139,72,58.700001,0,73.400002,72.800003,69.800003
20160804150000,150.0,234.0,67.241379,100,58.0,0,73.199997,72.800003,69.800003
20160804151500,150.0,234.0,67.241379,100,58.0,0,73.099998,72.800003,69.800003
20160804153000,150.0,234.0,67.241379,95,58.0,0,72.199997,72.800003,69.800003
20160804154500,150.0,183.600006,52.758622,63,58.599998,0,72.5,72.800003,69.800003
20160804160000,150.0,222.600006,63.965519,79,58.599998,0,72.800003,72.800003,69.800003
20160804161500,150.0,205.800003,59.137932,70,58.599998,0,72.699997,72.800003,69.800003
20160804163000,150.0,183.0,52.586207,63,58.599998,0,72.199997,72.800003,69.800003
20160804164500,150.0,165.0,47.413793,59,59.5,0,72.599998,72.800003,69.800003
20160804170000,150.0,230.399994,66.206895,86,58.599998,0,73.300003,72.800003,69.800003
20160804171500,150.0,185.399994,53.27586,63,58.599998,0,72.5,72.800003,69.800003
20160804173000,150.0,182.399994,52.413791,62,58.599998,0,72.400002,72.800003,69.800003
20160804174500,150.0,158.399994,45.51724,55,58.599998,0,72.199997,72.800003,69.800003
20160804180000,150.0,218.399994,62.758619,76,58.599998,0,73.599998,72.800003,69.800003
20160804181500,150.0,234.0,67.241379,100,57.599998,0,73.900002,72.800003,69.800003
20160804183000,150.0,230.399994,66.206895,100,57.599998,0,72.599998,72.800003,69.800003
20160804184500,150.0,183.600006,52.758622,62,58.299999,0,71.699997,72.800003,69.800003
20160804190000,150.0,192.600006,55.344829,63,58.299999,0,72.199997,72.800003,69.800003
20160804191500,150.0,222.600006,63.965519,73,58.299999,0,73.400002,72.800003,69.800003
20160804193000,150.0,241.800003,69.482759,95,57.599998,0,72.300003,72.800003,69.800003
20160804194500,150.0,195.600006,56.206898,65,58.400002,0,72.900002,72.800003,69.800003
20160804200000,150.0,189.600006,54.48276,63,58.400002,0,72.300003,72.800003,69.800003
20160804201500,150.0,168.0,48.275862,58,58.400002,0,73.099998,72.800003,69.800003
20160804203000,150.0,189.0,54.310345,62,58.400002,0,72.5,72.800003,69.800003
20160804204500,150.0,189.0,54.310345,62,58.400002,0,72.400002,72.800003,69.800003
20160804210000,150.0,158.399994,45.51724,54,58.400002,0,71.900002,72.800003,69.800003
20160804211500,150.0,158.399994,45.51724,54,58.400002,0,71.800003,72.800003,69.800003
20160804213000,150.0,158.399994,45.51724,54,58.400002,0,72.199997,72.800003,69.800003
20160804214500,150.0,158.399994,45.51724,54,58.400002,0,72.099998,72.800003,69.800003
20160804220000,150.0,156.0,44.827586,53,58.400002,0,72.099998,72.800003,69.800003
20160804221500,150.0,159.0,45.689655,53,58.400002,0,71.699997,72.800003,69.800003
20160804223000,150.0,172.199997,49.482758,57,58.400002,0,72.199997,72.800003,69.800003
20160804224500,150.0,159.600006,45.862071,53,58.400002,0,71.699997,72.800003,69.800003
20160804230000,150.0,156.0,44.827586,53,58.400002,0,71.400002,72.800003,69.800003
20160804231500,150.0,156.0,44.827586,53,58.400002,0,71.199997,72.800003,69.800003
20160804233000,150.0,156.0,44.827586,53,58.400002,0,70.900002,72.800003,69.800003
20160804234500,150.0,158.399994,45.51724,53,58.400002,0,70.900002,72.800003,69.800003
20160805000000,150.0,158.399994,45.51724,53,58.400002,0,70.900002,72.800003,69.800003
20160805001500,150.0,158.399994,45.51724,53,58.400002,0,71.199997,72.800003,69.800003
20160805003000,150.0,195.0,56.034483,63,58.400002,0,72.400002,72.800003,69.800003
20160805004500,150.0,159.600006,45.862071,52,58.400002,0,71.400002,72.800003,69.800003
20160805010000,150.0,159.600006,45.862071,52,58.400002,0,71.0,72.800003,69.800003
20160805011500,150.0,159.600006,45.862071,50,58.400002,0,70.800003,72.800003,69.800003
20160805013000,150.0,157.199997,45.172413,49,58.400002,0,70.900002,72.800003,69.800003
20160805014500,150.0,157.199997,45.172413,49,58.400002,0,70.699997,72.800003,69.800003
20160805020000,150.0,157.199997,45.172413,49,58.400002,0,70.5,72.800003,69.800003
20160805021500,150.0,154.800003,44.482759,49,58.400002,0,70.300003,72.800003,69.800003
20160805023000,150.0,154.800003,44.482759,49,58.400002,0,71.400002,72.800003,69.800003
20160805024500,150.0,157.199997,45.172413,50,58.400002,0,71.300003,72.800003,69.800003
20160805030000,150.0,157.199997,45.172413,50,58.400002,0,71.099998,72.800003,69.800003
20160805031500,150.0,157.199997,45.172413,50,58.400002,0,70.699997,72.800003,69.800003
20160805033000,150.0,157.199997,45.172413,50,58.400002,0,71.0,72.800003,69.800003
20160805034500,150.0,180.600006,51.896553,55,57.599998,0,71.900002,72.800003,69.800003
20160805040000,150.0,159.0,45.689655,51,57.599998,0,71.300003,72.800003,69.800003
20160805041500,150.0,159.0,45.689655,51,57.599998,0,70.900002,72.800003,69.800003
20160805043000,150.0,159.0,45.689655,50,57.599998,0,70.900002,72.800003,69.800003
20160805044500,150.0,159.0,45.689655,50,57.599998,0,70.599998,72.800003,69.800003
20160805050000,150.0,159.0,45.689655,50,57.599998,0,70.300003,72.800003,69.800003
20160805051500,150.0,157.199997,45.172413,50,57.599998,0,70.699997,72.800003,69.800003
20160805053000,150.0,157.199997,45.172413,50,57.599998,0,70.800003,72.800003,69.800003
20160805054500,150.0,157.199997,45.172413,49,57.599998,0,70.400002,72.800003,69.800003
20160805060000,150.0,157.199997,45.172413,49,57.599998,0,70.400002,72.800003,69.800003
20160805061500,150.0,157.199997,45.172413,49,57.599998,0,71.400002,72.800003,69.800003
20160805063000,150.0,193.800003,55.689656,58,57.599998,0,72.400002,72.800003,69.800003
20160805064500,150.0,180.600006,51.896553,54,57.599998,0,72.199997,72.800003,69.800003
20160805070000,150.0,198.600006,57.068967,65,57.599998,0,73.199997,72.800003,69.800003
20160805071500,150.0,234.0,67.241379,75,57.599998,0,73.300003,72.800003,69.800003
20160805073000,150.0,157.199997,45.172413,55,57.599998,0,71.800003,72.800003,69.800003
20160805074500,150.0,237.600006,68.275864,100,57.599998,0,71.599998,68.0,60.599998
20160805080000,150.0,234.0,67.241379,100,57.599998,0,70.800003,68.0,60.599998
20160805081500,150.0,234.0,67.241379,100,57.599998,0,70.900002,68.0,60.599998
20160805083000,150.0,237.600006,68.275864,100,57.599998,0,70.5,68.0,60.599998
20160805084500,150.0,234.0,67.241379,100,57.599998,0,71.400002,68.0,58.400002
20160805090000,150.0,237.600006,68.275864,100,57.599998,0,71.199997,68.0,58.400002
20160805091500,150.0,234.0,67.241379,100,57.599998,0,70.300003,68.0,58.400002
20160805093000,150.0,237.600006,68.275864,100,57.599998,0,69.699997,68.0,58.400002
20160805094500,150.0,237.600006,68.275864,100,56.799999,0,70.300003,68.0,58.400002
20160805100000,150.0,237.600006,68.275864,100,56.799999,0,69.800003,68.0,58.400002
20160805101500,150.0,237.600006,68.275864,100,56.799999,0,69.599998,68.0,58.400002
20160805103000,150.0,237.600006,68.275864,100,56.799999,0,69.900002,68.0,58.400002
20160805104500,150.0,237.600006,68.275864,100,56.799999,0,70.400002,68.0,58.400002
20160805110000,150.0,241.800003,69.482759,100,56.799999,0,69.400002,68.0,58.400002
20160805111500,150.0,241.800003,69.482759,100,56.799999,0,69.0,68.0,58.400002
20160805113000,150.0,237.600006,68.275864,100,56.799999,0,68.699997,68.0,58.400002
20160805114500,150.0,241.800003,69.482759,100,57.5,0,69.800003,68.0,58.400002
20160805120000,150.0,241.800003,69.482759,100,57.5,0,70.900002,68.0,58.400002
20160805121500,150.0,241.800003,69.482759,100,56.900002,0,71.099998,68.0,58.400002
20160805123000,150.0,241.800003,69.482759,100,56.900002,0,70.400002,68.0,58.400002
20160805124500,150.0,241.800003,69.482759,100,56.900002,0,69.699997,68.0,58.400002
20160805130000,150.0,241.800003,69.482759,100,56.900002,0,69.900002,68.0,58.400002
20160805131500,150.0,237.600006,68.275864,100,56.900002,0,71.0,68.0,58.400002
20160805133000,150.0,237.600006,68.275864,100,56.900002,0,70.300003,68.0,58.400002
20160805134500,150.0,237.600006,68.275864,100,56.900002,0,69.800003,68.0,58.400002
20160805140000,150.0,237.600006,68.275864,100,56.900002,0,71.0,68.0,58.400002
20160805141500,150.0,158.399994,45.51724,51,59.900002,0,71.699997,73.900002,70.900002
20160805143000,150.0,156.600006,45.000002,51,59.200001,0,71.300003,73.900002,70.900002
20160805144500,150.0,200.399994,57.586205,62,59.200001,0,73.099998,73.900002,70.900002
20160805150000,150.0,200.399994,57.586205,61,59.200001,0,73.699997,73.900002,70.900002
20160805151500,150.0,156.600006,45.000002,51,59.200001,0,72.599998,73.900002,70.900002
20160805153000,150.0,172.199997,49.482758,54,59.200001,0,73.099998,73.900002,70.900002
20160805154500,150.0,172.199997,49.482758,55,58.400002,0,74.0,73.900002,70.900002
20160805160000,150.0,157.199997,45.172413,50,58.400002,0,73.5,73.900002,70.900002
20160805161500,150.0,157.199997,45.172413,49,58.400002,0,72.900002,73.900002,70.900002
20160805173000,150.0,158.399994,45.51724,55,59.099998,0,73.300003,73.900002,70.900002
20160805174500,150.0,158.399994,45.51724,55,59.099998,0,72.900002,73.900002,70.900002
20160805180000,150.0,158.399994,45.51724,56,59.099998,0,72.800003,73.900002,70.900002
20160805181500,150.0,158.399994,45.51724,56,59.099998,0,72.800003,73.900002,70.900002
20160805183000,150.0,179.399994,51.551722,62,59.099998,0,73.400002,73.900002,70.900002
20160805184500,150.0,156.600006,45.000002,56,59.099998,0,72.900002,73.900002,70.900002
20160805190000,150.0,234.0,67.241379,100,58.0,0,72.300003,68.5,65.5
20160805191500,150.0,234.0,67.241379,100,58.0,0,71.300003,68.5,65.5
20160805193000,150.0,234.0,67.241379,100,58.0,0,70.400002,68.5,65.5
20160805194500,150.0,234.0,67.241379,100,58.0,0,70.0,68.5,65.5
20160805200000,150.0,234.0,67.241379,100,58.0,0,71.099998,68.5,65.5
20160805201500,150.0,230.399994,66.206895,100,58.0,0,70.300003,68.5,65.5
20160805203000,150.0,234.0,67.241379,100,58.0,0,69.599998,68.5,65.5
20160805204500,150.0,234.0,67.241379,100,58.0,0,69.099998,68.5,65.5
20160805210000,150.0,234.0,67.241379,100,58.0,0,68.699997,68.5,65.5
20160805211500,150.0,237.600006,68.275864,100,57.200001,0,68.300003,68.5,65.5
20160805213000,150.0,237.600006,68.275864,100,57.200001,0,69.300003,68.5,65.5
20160805214500,150.0,234.0,67.241379,100,57.200001,0,70.099998,68.5,65.5
20160805220000,150.0,234.0,67.241379,100,57.200001,0,69.599998,68.5,65.5
20160805221500,150.0,237.600006,68.275864,100,57.200001,0,68.900002,68.5,65.5
20160805223000,150.0,237.600006,68.275864,100,57.200001,0,69.300003,68.5,65.5
20160805224500,150.0,237.600006,68.275864,100,57.200001,0,68.400002,68.5,65.5
20160805230000,150.0,237.600006,68.275864,100,57.200001,0,68.5,68.5,65.5
20160805231500,150.0,237.600006,68.275864,100,57.200001,0,68.300003,68.5,65.5
20160805233000,150.0,237.600006,68.275864,100,57.200001,0,68.300003,68.5,65.5
20160805234500,150.0,237.600006,68.275864,100,57.200001,0,68.199997,68.5,65.5
20160806000000,150.0,234.0,67.241379,100,57.200001,0,67.699997,68.5,65.5
20160806001500,150.0,201.0,57.758621,65,57.200001,0,67.599998,68.5,65.5
20160806003000,150.0,173.399994,49.827584,58,57.900002,0,67.800003,68.5,65.5
20160806004500,150.0,166.199997,47.75862,56,57.900002,0,68.400002,68.5,65.5
20160806010000,150.0,210.0,60.344828,69,57.900002,0,68.699997,68.5,65.5
20160806011500,150.0,205.800003,59.137932,66,57.900002,0,68.400002,68.5,65.5
20160806013000,150.0,237.600006,68.275864,100,57.0,0,69.599998,68.5,65.5
20160806014500,150.0,237.600006,68.275864,100,57.0,0,69.400002,68.5,65.5
20160806020000,150.0,237.600006,68.275864,100,57.0,0,68.199997,68.5,65.5
20160806021500,150.0,237.600006,68.275864,100,57.0,0,67.800003,68.5,65.5
20160806023000,150.0,205.800003,59.137932,66,57.0,0,68.0,68.5,65.5
20160806024500,150.0,214.800003,61.724139,69,57.0,0,68.0,68.5,65.5
20160806030000,150.0,201.0,57.758621,65,57.0,0,68.0,68.5,65.5
20160806031500,150.0,186.600006,53.620691,61,57.0,0,68.400002,68.5,65.5
20160806033000,150.0,190.800003,54.827587,63,57.900002,0,68.300003,68.5,65.5
20160806034500,150.0,183.0,52.586207,60,57.900002,0,68.099998,68.5,65.5
20160806040000,150.0,172.199997,49.482758,58,57.900002,0,68.300003,68.5,65.5
20160806041500,150.0,222.600006,63.965519,73,57.900002,0,69.199997,68.5,65.5
20160806043000,150.0,205.800003,59.137932,66,57.900002,0,68.300003,68.5,65.5
20160806044500,150.0,186.600006,53.620691,61,57.900002,0,68.099998,68.5,65.5
20160806050000,150.0,177.0,50.862069,59,57.900002,0,68.099998,68.5,65.5
20160806051500,150.0,166.800003,47.931035,56,57.900002,0,68.5,68.5,65.5
20160806053000,150.0,174.0,50.0,58,57.900002,0,68.900002,68.5,65.5
20160806054500,150.0,176.399994,50.689653,60,57.900002,0,68.400002,68.5,65.5
20160806060000,150.0,176.399994,50.689653,60,57.900002,0,68.199997,68.5,65.5
20160806061500,150.0,159.600006,45.862071,54,57.900002,0,68.199997,68.5,65.5
20160806063000,150.0,157.199997,45.172413,54,57.900002,0,68.099998,68.5,65.5
20160806064500,150.0,193.199997,55.517241,65,57.900002,0,69.199997,68.5,65.5
20160806070000,150.0,241.800003,69.482759,100,57.200001,0,69.599998,68.5,65.5
20160806071500,150.0,234.0,67.241379,100,57.200001,0,68.699997,68.5,65.5
20160806073000,150.0,237.600006,68.275864,100,57.200001,0,68.800003,68.5,65.5
20160806074500,150.0,234.0,67.241379,100,57.200001,0,68.099998,68.5,65.5
20160806080000,150.0,234.0,67.241379,100,57.200001,0,69.199997,68.5,65.5
20160806081500,150.0,234.0,67.241379,100,57.200001,0,69.699997,68.5,65.5
20160806083000,150.0,230.399994,66.206895,100,57.200001,0,69.199997,68.5,65.5
20160806084500,150.0,230.399994,66.206895,100,57.200001,0,68.599998,68.5,65.5
20160806090000,150.0,230.399994,66.206895,100,57.200001,0,68.599998,68.5,65.5
20160806091500,150.0,226.199997,64.999999,100,57.200001,0,69.300003,68.5,65.5
20160806093000,150.0,230.399994,66.206895,100,57.200001,0,68.599998,68.5,65.5
20160806094500,150.0,230.399994,66.206895,100,57.200001,0,69.400002,68.5,65.5
20160806100000,150.0,230.399994,66.206895,100,57.200001,0,68.400002,68.5,65.5
20160806101500,150.0,245.399994,70.51724,100,57.200001,0,68.699997,68.5,65.5
20160806103000,150.0,245.399994,70.51724,100,57.200001,0,68.300003,68.5,65.5
20160806104500,150.0,249.0,71.551724,100,57.200001,0,68.300003,68.5,65.5
20160806110000,150.0,249.0,71.551724,100,57.200001,0,68.400002,68.5,65.5
20160806111500,150.0,249.0,71.551724,100,57.200001,0,68.300003,68.5,65.5
20160806113000,150.0,249.0,71.551724,100,57.200001,0,68.300003,68.5,65.5
20160806114500,150.0,249.0,71.551724,100,57.200001,0,68.599998,68.5,65.5
20160806120000,150.0,249.0,71.551724,100,57.200001,0,69.300003,68.5,65.5
20160806121500,150.0,252.600006,72.586209,100,57.200001,0,69.0,68.5,65.5
20160806123000,150.0,252.600006,72.586209,100,57.200001,0,69.300003,68.0,59.099998
20160806124500,150.0,252.600006,72.586209,100,57.200001,0,70.099998,68.0,59.099998
20160806130000,150.0,252.600006,72.586209,100,57.200001,0,69.599998,68.0,59.099998
20160806131500,150.0,249.0,71.551724,100,57.200001,0,69.5,68.0,59.099998
20160806133000,150.0,252.600006,72.586209,100,57.200001,0,69.900002,68.0,59.099998
20160806134500,150.0,249.0,71.551724,100,57.200001,0,70.300003,68.0,59.099998
20160806140000,150.0,249.0,71.551724,100,57.200001,0,69.599998,68.0,59.099998
20160806141500,150.0,249.0,71.551724,100,57.200001,0,69.300003,68.0,59.099998
20160806143000,150.0,249.0,71.551724,100,57.200001,0,69.900002,68.0,59.099998
20160806144500,150.0,249.0,71.551724,100,57.200001,0,69.400002,68.0,59.099998
20160806150000,150.0,252.600006,72.586209,100,57.200001,0,69.599998,68.0,59.099998
20160806151500,150.0,249.0,71.551724,100,57.200001,0,69.599998,68.0,59.099998
20160806153000,150.0,252.600006,72.586209,100,57.200001,0,70.300003,68.0,59.099998
20160806154500,150.0,249.0,71.551724,100,57.200001,0,69.699997,68.0,59.099998
20160806160000,150.0,252.600006,72.586209,100,57.200001,0,69.400002,68.0,59.099998
20160806161500,150.0,252.600006,72.586209,100,57.200001,0,70.0,68.0,59.099998
20160806163000,150.0,252.600006,72.586209,100,57.200001,0,69.699997,68.0,59.099998
20160806164500,150.0,252.600006,72.586209,100,57.200001,0,69.400002,68.0,59.099998
20160806170000,150.0,252.600006,72.586209,100,57.200001,0,69.300003,68.0,59.099998
20160806171500,150.0,252.600006,72.586209,100,57.200001,0,70.699997,68.0,59.099998
20160806173000,150.0,252.600006,72.586209,100,57.200001,0,71.199997,68.0,59.099998
20160806174500,150.0,249.0,71.551724,100,57.200001,0,70.199997,68.0,59.099998
20160806180000,150.0,252.600006,72.586209,100,57.200001,0,71.199997,68.0,59.099998
20160806181500,150.0,252.600006,72.586209,100,57.200001,0,70.699997,68.0,59.099998
20160806183000,150.0,252.600006,72.586209,100,57.200001,0,69.900002,68.0,59.099998
20160806184500,150.0,249.0,71.551724,100,57.200001,0,69.699997,68.0,59.099998
20160806190000,150.0,249.0,71.551724,100,57.200001,0,69.5,68.0,59.099998
20160806191500,150.0,249.0,71.551724,100,57.200001,0,69.599998,68.0,59.099998
20160806193000,150.0,249.0,71.551724,100,57.200001,0,70.0,68.0,59.099998
20160806194500,150.0,249.0,71.551724,100,57.200001,0,70.699997,68.0,59.099998
20160806200000,150.0,252.600006,72.586209,100,57.200001,0,70.300003,68.0,59.099998
20160806201500,150.0,252.600006,72.586209,100,57.200001,0,70.199997,68.0,59.099998
20160806203000,150.0,252.600006,72.586209,100,57.200001,0,70.0,68.0,59.099998
20160806204500,150.0,252.600006,72.586209,100,57.200001,0,69.400002,68.0,59.099998
20160806210000,150.0,252.600006,72.586209,100,57.200001,0,69.400002,68.0,59.099998
20160806211500,150.0,252.600006,72.586209,100,57.200001,0,69.400002,68.0,59.099998
20160806213000,150.0,252.600006,72.586209,100,56.400002,0,68.900002,68.0,59.099998
20160806214500,150.0,252.600006,72.586209,100,56.400002,0,70.199997,68.0,59.099998
20160806220000,150.0,252.600006,72.586209,100,56.400002,0,70.699997,68.0,59.099998
20160806221500,150.0,252.600006,72.586209,100,56.400002,0,70.900002,68.0,59.099998
20160806223000,150.0,252.600006,72.586209,100,56.400002,0,69.900002,68.0,59.099998
20160806224500,150.0,256.200012,73.620693,100,56.400002,0,69.599998,68.0,59.099998
20160806230000,150.0,259.799988,74.655169,100,56.400002,0,69.400002,68.0,59.099998
20160806231500,150.0,262.799988,75.517238,100,56.400002,0,69.0,68.0,59.099998
20160806233000,150.0,262.799988,75.517238,100,56.400002,0,68.400002,68.0,59.099998
20160806234500,150.0,266.399994,76.551722,100,56.400002,0,68.800003,68.0,59.099998
20160807000000,150.0,266.399994,76.551722,100,56.400002,0,68.199997,68.0,59.099998
20160807001500,150.0,266.399994,76.551722,100,56.400002,0,68.099998,68.0,59.099998
20160807003000,150.0,269.399994,77.413791,100,56.400002,0,68.800003,68.0,59.099998
20160807004500,150.0,269.399994,77.413791,100,56.400002,0,68.0,68.0,59.099998
20160807010000,150.0,269.399994,77.413791,100,56.400002,0,67.699997,68.0,59.099998
20160807011500,150.0,269.399994,77.413791,100,56.400002,0,67.5,68.0,59.099998
20160807013000,150.0,273.0,78.448276,98,56.400002,0,67.5,68.0,59.099998
20160807014500,150.0,259.799988,74.655169,75,57.0,0,68.300003,68.0,59.099998
20160807020000,150.0,259.799988,74.655169,76,57.0,0,67.699997,68.0,59.099998
20160807021500,150.0,245.399994,70.51724,68,57.0,0,67.599998,68.0,59.099998
20160807023000,150.0,241.800003,69.482759,68,57.0,0,67.900002,68.0,59.099998
20160807024500,150.0,241.800003,69.482759,68,57.0,0,68.400002,68.0,59.099998
20160807030000,150.0,249.0,71.551724,72,57.0,0,68.099998,68.0,59.099998
20160807031500,150.0,249.0,71.551724,72,57.0,0,67.900002,68.0,59.099998
20160807033000,150.0,245.399994,70.51724,69,57.0,0,67.699997,68.0,59.099998
20160807034500,150.0,252.600006,72.586209,74,57.0,0,68.599998,68.0,59.099998
20160807040000,150.0,269.399994,77.413791,100,57.0,0,68.900002,68.0,59.099998
20160807041500,150.0,269.399994,77.413791,100,56.400002,0,68.599998,68.0,59.099998
20160807043000,150.0,273.0,78.448276,100,56.400002,0,67.800003,68.0,59.099998
20160807044500,150.0,269.399994,77.413791,97,56.400002,0,67.400002,68.0,59.099998
20160807050000,150.0,237.600006,68.275864,67,57.099998,0,67.400002,68.0,59.099998
20160807051500,150.0,226.199997,64.999999,64,57.099998,0,67.599998,68.0,59.099998
20160807053000,150.0,230.399994,66.206895,64,57.099998,0,68.099998,68.0,59.099998
20160807054500,150.0,230.399994,66.206895,64,57.099998,0,68.400002,68.0,59.099998
20160807060000,150.0,256.200012,73.620693,72,57.099998,0,67.800003,68.0,59.099998
20160807061500,150.0,249.0,71.551724,70,57.099998,0,68.099998,68.0,59.099998
20160807063000,150.0,269.399994,77.413791,100,57.099998,0,68.900002,68.0,59.099998
20160807064500,150.0,266.399994,76.551722,100,56.400002,0,69.300003,68.0,59.099998
20160807070000,150.0,269.399994,77.413791,100,56.400002,0,68.300003,68.0,59.099998
20160807071500,150.0,276.0,79.310345,100,56.400002,0,68.900002,68.0,59.099998
20160807073000,150.0,273.0,78.448276,100,56.400002,0,69.800003,68.0,59.099998
20160807074500,150.0,273.0,78.448276,100,56.400002,0,68.900002,68.0,59.099998
20160807080000,150.0,273.0,78.448276,100,56.400002,0,69.699997,68.0,59.099998
20160807081500,150.0,273.0,78.448276,100,56.400002,0,70.199997,68.0,59.099998
20160807083000,150.0,273.0,78.448276,100,56.400002,0,69.400002,68.0,59.099998
20160807084500,150.0,269.399994,77.413791,100,56.400002,0,69.300003,68.0,59.099998
20160807090000,150.0,266.399994,76.551722,100,56.400002,0,69.900002,68.0,59.099998
20160807091500,150.0,269.399994,77.413791,100,56.400002,0,69.900002,68.0,59.099998
20160807093000,150.0,269.399994,77.413791,100,56.400002,0,69.800003,68.0,59.099998
20160807094500,150.0,269.399994,77.413791,100,56.400002,0,69.099998,68.0,59.099998
20160807100000,150.0,266.399994,76.551722,100,56.400002,0,68.800003,68.0,59.099998
20160807101500,150.0,262.799988,75.517238,100,57.0,0,69.300003,68.0,59.099998
20160807103000,150.0,266.399994,76.551722,100,57.0,0,69.099998,68.0,59.099998
20160807104500,150.0,266.399994,76.551722,100,56.400002,0,68.800003,68.0,59.099998
20160807110000,150.0,262.799988,75.517238,100,56.400002,0,68.900002,68.0,59.099998
20160807111500,150.0,262.799988,75.517238,100,56.400002,0,68.800003,68.0,59.099998
20160807113000,150.0,262.799988,75.517238,100,56.400002,0,69.400002,68.0,59.099998
20160807114500,150.0,262.799988,75.517238,100,56.400002,0,69.300003,68.0,59.099998
20160807120000,150.0,259.799988,74.655169,100,57.099998,0,69.099998,68.0,59.099998
20160807121500,150.0,262.799988,75.517238,100,57.099998,0,69.599998,68.0,59.099998
20160807123000,150.0,262.799988,75.517238,100,57.099998,0,71.0,68.0,59.099998
20160807124500,150.0,262.799988,75.517238,100,57.099998,0,71.800003,68.0,59.099998
20160807130000,150.0,259.799988,74.655169,100,57.099998,0,71.699997,68.0,59.099998
20160807131500,150.0,266.399994,76.551722,100,57.099998,0,71.0,68.0,59.099998
20160807133000,150.0,262.799988,75.517238,100,57.099998,0,70.699997,68.0,59.099998
20160807134500,150.0,262.799988,75.517238,100,57.099998,0,70.199997,68.0,59.099998
20160807140000,150.0,266.399994,76.551722,100,57.099998,0,69.900002,68.0,59.099998
20160807141500,150.0,245.399994,70.51724,100,57.099998,0,69.400002,68.0,59.099998
20160807143000,150.0,241.800003,69.482759,100,57.099998,0,69.400002,68.0,59.099998
20160807144500,150.0,241.800003,69.482759,100,57.099998,0,69.599998,68.0,59.099998
20160807150000,150.0,237.600006,68.275864,100,56.400002,0,68.900002,68.0,59.099998
20160807151500,150.0,241.800003,69.482759,100,56.400002,0,68.599998,68.0,59.099998
20160807153000,150.0,241.800003,69.482759,100,57.099998,0,69.400002,68.0,59.099998
20160807154500,150.0,241.800003,69.482759,100,56.5,0,69.599998,68.0,59.099998
20160807160000,150.0,241.800003,69.482759,100,56.5,0,69.599998,68.0,59.099998
20160807161500,150.0,241.800003,69.482759,100,56.5,0,69.800003,68.0,59.099998
20160807163000,150.0,245.399994,70.51724,100,56.5,0,69.400002,68.0,59.099998
20160807164500,150.0,245.399994,70.51724,100,56.5,0,69.300003,68.0,59.099998
20160807170000,150.0,241.800003,69.482759,100,56.5,0,68.699997,68.0,59.099998
20160807171500,150.0,241.800003,69.482759,100,56.5,0,69.599998,68.0,59.099998
20160807173000,150.0,241.800003,69.482759,100,56.5,0,69.599998,68.0,59.099998
20160807174500,150.0,241.800003,69.482759,100,56.5,0,68.400002,68.0,59.099998
20160807180000,150.0,241.800003,69.482759,100,56.5,0,68.199997,68.0,59.099998
20160807181500,150.0,241.800003,69.482759,100,56.5,0,68.0,68.0,59.099998
20160807183000,150.0,241.800003,69.482759,100,56.5,0,67.699997,68.0,59.099998
20160807184500,150.0,241.800003,69.482759,100,56.5,0,68.300003,68.0,59.099998
20160807190000,150.0,237.600006,68.275864,100,56.5,0,67.699997,68.0,59.099998
20160807191500,150.0,241.800003,69.482759,100,56.5,0,67.599998,68.0,59.099998
20160807193000,150.0,237.600006,68.275864,100,56.5,0,67.699997,68.0,59.099998
20160807194500,150.0,237.600006,68.275864,100,56.5,0,67.900002,68.0,59.099998
20160807200000,150.0,237.600006,68.275864,100,56.5,0,68.5,68.0,59.099998
20160807201500,150.0,237.600006,68.275864,100,56.5,0,69.0,68.0,59.099998
20160807203000,150.0,237.600006,68.275864,100,56.5,0,69.099998,68.0,59.099998
20160807204500,150.0,237.600006,68.275864,100,56.5,0,68.900002,68.0,59.099998
20160807210000,150.0,237.600006,68.275864,100,56.5,0,69.300003,68.0,59.099998
20160807211500,150.0,234.0,67.241379,100,56.5,0,68.400002,68.0,59.099998
20160807213000,150.0,234.0,67.241379,100,56.5,0,68.599998,68.0,59.099998
20160807214500,150.0,237.600006,68.275864,100,56.5,0,68.699997,68.0,59.099998
20160807220000,150.0,237.600006,68.275864,100,56.5,0,69.300003,68.0,59.099998
20160807221500,150.0,237.600006,68.275864,100,56.5,0,68.599998,68.0,59.099998
20160807223000,150.0,237.600006,68.275864,100,56.5,0,69.0,68.0,59.099998
20160807224500,150.0,237.600006,68.275864,100,56.5,0,69.199997,68.0,59.099998
20160807230000,150.0,237.600006,68.275864,100,56.5,0,69.300003,68.0,59.099998
20160807231500,150.0,237.600006,68.275864,100,56.5,0,68.400002,68.0,59.099998
20160807233000,150.0,241.800003,69.482759,100,56.5,0,67.900002,68.0,59.099998
20160807234500,150.0,241.800003,69.482759,100,56.5,0,68.5,68.0,59.099998
20160808000000,150.0,241.800003,69.482759,100,56.5,0,68.099998,68.0,59.099998
20160808001500,150.0,241.800003,69.482759,100,56.5,0,67.599998,68.0,59.099998
20160808003000,150.0,241.800003,69.482759,100,56.5,0,67.300003,68.0,59.099998
20160808004500,150.0,218.399994,62.758619,68,56.5,0,67.199997,68.0,59.099998
20160808010000,150.0,182.399994,52.413791,59,56.5,0,67.400002,68.0,59.099998
20160808011500,150.0,179.399994,51.551722,59,57.099998,0,67.599998,68.0,59.099998
20160808013000,150.0,177.600006,51.034485,58,57.099998,0,67.599998,68.0,59.099998
20160808014500,150.0,161.399994,46.379309,54,57.099998,0,67.599998,68.0,59.099998
20160808020000,150.0,156.600006,45.000002,54,57.099998,0,67.599998,68.0,59.099998
20160808021500,150.0,156.600006,45.000002,54,57.099998,0,67.699997,68.0,59.099998
20160808023000,150.0,165.600006,47.586209,56,57.099998,0,68.5,68.0,59.099998
20160808024500,150.0,241.800003,69.482759,85,56.400002,0,68.400002,68.0,59.099998
20160808030000,150.0,218.399994,62.758619,69,56.400002,0,67.800003,68.0,59.099998
20160808031500,150.0,214.800003,61.724139,68,56.400002,0,67.900002,68.0,59.099998
20160808033000,150.0,205.800003,59.137932,65,56.400002,0,67.599998,68.0,59.099998
20160808034500,150.0,182.399994,52.413791,60,56.400002,0,67.599998,68.0,59.099998
20160808040000,150.0,177.0,50.862069,57,56.400002,0,67.599998,68.0,59.099998
20160808041500,150.0,171.0,49.137931,56,56.400002,0,67.699997,68.0,59.099998
20160808043000,150.0,167.399994,48.103447,56,56.400002,0,67.900002,68.0,59.099998
20160808044500,150.0,169.199997,48.620689,56,57.099998,0,68.0,68.0,59.099998
20160808050000,150.0,182.399994,52.413791,60,57.099998,0,68.5,68.0,59.099998
20160808051500,150.0,190.199997,54.655172,62,57.099998,0,68.099998,68.0,59.099998
20160808053000,150.0,190.199997,54.655172,62,57.099998,0,67.900002,68.0,59.099998
20160808054500,150.0,190.199997,54.655172,62,57.099998,0,67.800003,68.0,59.099998
20160808060000,150.0,195.0,56.034483,63,57.099998,0,68.300003,68.0,59.099998
20160808061500,150.0,245.399994,70.51724,100,57.099998,0,69.0,68.0,59.099998
20160808063000,150.0,245.399994,70.51724,100,57.099998,0,69.800003,68.0,59.099998
20160808064500,150.0,241.800003,69.482759,100,57.099998,0,69.699997,68.0,59.099998
20160808070000,150.0,245.399994,70.51724,100,57.099998,0,68.400002,68.0,59.099998
20160808071500,150.0,241.800003,69.482759,100,56.400002,0,68.099998,68.0,59.099998
20160808073000,150.0,241.800003,69.482759,100,56.400002,0,67.800003,68.0,59.099998
20160808074500,150.0,245.399994,70.51724,100,56.400002,0,68.199997,68.0,59.099998
