PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808080000,150.0,245.399994,70.51724,100,56.400002,0,67.699997,68.0,59.099998
20160808081500,150.0,241.800003,69.482759,100,56.400002,0,67.400002,68.0,59.099998
20160808083000,150.0,241.800003,69.482759,100,56.400002,0,68.599998,68.0,59.099998
20160808084500,150.0,102.0,29.310345,100,59.700001,0,70.599998,68.0,59.099998
20160808090000,150.0,230.399994,66.206895,100,57.200001,0,70.199997,68.0,59.099998
20160808091500,150.0,230.399994,66.206895,100,57.200001,0,69.0,68.0,59.099998
20160808093000,150.0,234.0,67.241379,100,56.400002,0,68.400002,68.0,59.099998
20160808094500,150.0,234.0,67.241379,100,56.400002,0,68.800003,68.0,59.099998
20160808100000,150.0,234.0,67.241379,100,56.400002,0,69.599998,68.0,59.099998
20160808101500,150.0,234.0,67.241379,100,56.400002,0,68.599998,68.0,59.099998
20160808103000,150.0,237.600006,68.275864,100,56.400002,0,69.5,68.0,59.099998
20160808104500,150.0,234.0,67.241379,100,56.400002,0,68.599998,68.0,59.099998
20160808110000,150.0,237.600006,68.275864,100,57.099998,0,68.099998,68.0,59.099998
20160808111500,150.0,237.600006,68.275864,100,57.099998,0,68.599998,68.0,59.099998
20160808113000,150.0,234.0,67.241379,100,57.099998,0,69.300003,68.0,59.099998
20160808114500,150.0,237.600006,68.275864,100,57.099998,0,69.800003,68.0,59.099998
20160808120000,150.0,288.600006,82.931036,100,57.099998,0,69.900002,68.0,59.099998
20160808121500,150.0,303.600006,87.241381,100,57.099998,0,69.699997,68.0,59.099998
20160808123000,150.0,279.0,80.172414,100,57.099998,0,69.0,68.0,59.099998
20160808124500,150.0,262.799988,75.517238,100,57.099998,0,68.5,68.0,59.099998
20160808130000,150.0,252.600006,72.586209,100,57.099998,0,68.199997,68.0,59.099998
20160808131500,150.0,192.600006,55.344829,100,57.099998,0,67.900002,68.0,59.099998
20160808133000,150.0,279.0,80.172414,100,57.099998,0,69.199997,68.0,59.099998
20160808134500,150.0,256.200012,73.620693,100,57.099998,0,68.699997,68.0,59.099998
20160808140000,150.0,252.600006,72.586209,100,57.099998,0,68.800003,68.0,59.099998
20160808141500,150.0,252.600006,72.586209,100,57.099998,0,68.900002,68.0,59.099998
20160808143000,150.0,252.600006,72.586209,100,57.099998,0,68.699997,68.0,59.099998
20160808144500,150.0,245.399994,70.51724,100,56.400002,0,69.300003,68.0,59.099998
20160808150000,150.0,249.0,71.551724,100,56.400002,0,70.099998,68.0,59.099998
20160808151500,150.0,249.0,71.551724,100,56.400002,0,70.300003,68.0,59.099998
20160808153000,150.0,241.800003,69.482759,100,56.400002,0,69.300003,68.0,59.099998
20160808154500,150.0,245.399994,70.51724,100,56.400002,0,69.400002,68.0,59.099998
20160808160000,150.0,245.399994,70.51724,100,56.400002,0,70.0,68.0,59.099998
20160808161500,150.0,245.399994,70.51724,100,56.400002,0,69.400002,68.0,59.099998
20160808163000,150.0,245.399994,70.51724,100,57.099998,0,69.599998,68.0,59.099998
20160808164500,150.0,249.0,71.551724,100,57.099998,0,70.300003,68.0,59.099998
20160808170000,150.0,249.0,71.551724,100,57.099998,0,69.599998,68.0,59.099998
20160808171500,150.0,249.0,71.551724,100,57.099998,0,70.800003,68.0,59.099998
20160808173000,150.0,249.0,71.551724,100,57.099998,0,69.699997,68.0,59.099998
20160808174500,150.0,249.0,71.551724,100,57.099998,0,70.199997,68.0,59.099998
20160808180000,150.0,249.0,71.551724,100,56.400002,0,69.300003,68.0,59.099998
20160808181500,150.0,249.0,71.551724,100,56.400002,0,70.5,68.0,59.099998
20160808183000,150.0,249.0,71.551724,100,56.400002,0,69.400002,68.0,59.099998
20160808184500,150.0,249.0,71.551724,100,56.400002,0,68.900002,68.0,59.099998
20160808190000,150.0,249.0,71.551724,100,57.099998,0,68.800003,68.0,59.099998
20160808191500,150.0,249.0,71.551724,100,57.099998,0,69.5,68.0,59.099998
20160808193000,150.0,245.399994,70.51724,100,57.099998,0,69.800003,68.0,59.099998
20160808194500,150.0,245.399994,70.51724,100,56.400002,0,68.900002,68.0,59.099998
20160808200000,150.0,245.399994,70.51724,100,56.400002,0,68.5,68.0,59.099998
20160808201500,150.0,245.399994,70.51724,100,56.400002,0,68.900002,68.0,59.099998
20160808203000,150.0,241.800003,69.482759,100,56.400002,0,68.300003,68.0,59.099998
20160808204500,150.0,241.800003,69.482759,100,56.400002,0,67.900002,68.0,59.099998
20160808210000,150.0,245.399994,70.51724,100,56.400002,0,67.699997,68.0,59.099998
20160808211500,150.0,241.800003,69.482759,100,56.400002,0,67.599998,68.0,59.099998
20160808213000,150.0,156.600006,45.000002,54,86.199997,100,70.300003,80.0,78.0
20160808214500,150.0,160.199997,46.034482,54,86.199997,100,72.699997,80.0,78.0
20160808220000,150.0,157.199997,45.172413,54,86.199997,100,74.5,80.0,78.0
20160808221500,150.0,157.199997,45.172413,54,86.199997,100,74.699997,80.0,78.0
20160808223000,150.0,153.0,43.965517,54,101.900002,100,74.800003,80.0,78.0
20160808224500,150.0,156.600006,45.000002,54,91.699997,100,74.900002,80.0,78.0
20160808230000,150.0,156.600006,45.000002,54,87.5,100,76.199997,80.0,78.0
20160808231500,150.0,156.600006,45.000002,54,87.5,100,77.099998,80.0,78.0
20160808233000,150.0,156.600006,45.000002,54,87.5,100,77.5,80.0,78.0
20160808234500,150.0,156.600006,45.000002,54,83.400002,0,78.099998,80.0,78.0
20160809000000,150.0,156.600006,45.000002,54,97.199997,100,76.900002,80.0,78.0
20160809001500,150.0,156.600006,45.000002,54,87.5,0,78.099998,80.0,78.0
20160809003000,150.0,153.0,43.965517,54,87.5,100,76.5,80.0,78.0
20160809004500,150.0,156.600006,45.000002,54,87.5,100,77.5,80.0,78.0
20160809010000,150.0,159.0,45.689655,54,87.5,100,77.599998,80.0,78.0
20160809011500,150.0,156.600006,45.000002,53,98.5,100,78.0,80.0,78.0
20160809013000,150.0,158.399994,45.51724,54,76.0,100,76.5,80.0,78.0
20160809014500,150.0,156.600006,45.000002,54,84.199997,100,77.5,80.0,78.0
20160809020000,150.0,156.600006,45.000002,50,97.900002,100,77.599998,80.0,78.0
20160809021500,150.0,151.199997,43.448275,50,93.0,100,77.400002,80.0,78.0
20160809023000,150.0,151.199997,43.448275,50,88.699997,100,77.300003,80.0,78.0
20160809024500,150.0,145.800003,41.896553,50,89.699997,100,77.0,80.0,78.0
20160809030000,150.0,145.800003,41.896553,50,101.0,100,76.800003,80.0,78.0
20160809031500,150.0,144.0,41.37931,50,92.400002,100,76.699997,80.0,78.0
20160809033000,150.0,157.199997,45.172413,51,62.400002,100,77.699997,80.0,78.0
20160809034500,150.0,142.800003,41.034484,50,92.800003,100,77.300003,80.0,78.0
20160809040000,150.0,138.600006,39.827588,50,96.300003,100,77.099998,80.0,78.0
20160809041500,150.0,138.600006,39.827588,50,98.300003,100,77.300003,80.0,78.0
20160809043000,150.0,142.800003,41.034484,50,63.200001,100,77.400002,80.0,78.0
20160809044500,150.0,142.800003,41.034484,50,72.599998,100,76.900002,80.0,78.0
20160809050000,150.0,142.800003,41.034484,50,89.0,100,76.900002,80.0,78.0
20160809051500,150.0,142.800003,41.034484,50,100.199997,100,77.199997,80.0,78.0
20160809053000,150.0,147.0,42.241379,51,61.900002,0,78.0,80.0,78.0
20160809054500,150.0,147.0,42.241379,51,89.300003,100,76.699997,80.0,78.0
20160809060000,150.0,147.0,42.241379,51,88.099998,100,77.900002,80.0,78.0
20160809061500,150.0,147.0,42.241379,51,89.699997,100,76.099998,80.0,78.0
20160809063000,150.0,145.199997,41.724137,51,97.599998,100,74.699997,80.0,78.0
20160809064500,150.0,145.199997,41.724137,51,96.599998,100,74.800003,80.0,78.0
20160809070000,150.0,143.399994,41.206895,51,91.099998,100,74.0,80.0,78.0
20160809071500,150.0,143.399994,41.206895,51,88.599998,100,73.300003,80.0,78.0
20160809073000,150.0,143.399994,41.206895,51,88.599998,100,72.900002,80.0,78.0
20160809074500,150.0,143.399994,41.206895,51,88.599998,100,73.0,80.0,78.0
20160809080000,150.0,143.399994,41.206895,51,88.599998,100,74.5,80.0,78.0
20160809081500,150.0,143.399994,41.206895,51,88.599998,100,74.199997,80.0,78.0
20160809083000,150.0,143.399994,41.206895,51,87.599998,100,73.800003,80.0,78.0
20160809084500,150.0,143.399994,41.206895,51,87.599998,100,74.0,80.0,78.0
20160809090000,150.0,143.399994,41.206895,51,88.699997,100,73.800003,80.0,78.0
20160809091500,150.0,143.399994,41.206895,51,88.699997,100,73.199997,80.0,78.0
20160809093000,150.0,143.399994,41.206895,51,90.5,100,72.900002,80.0,78.0
20160809094500,150.0,143.399994,41.206895,51,90.5,100,73.699997,80.0,78.0
20160809100000,150.0,143.399994,41.206895,52,97.800003,100,72.699997,80.0,78.0
20160809101500,150.0,143.399994,41.206895,52,88.699997,100,73.300003,80.0,78.0
20160809103000,150.0,141.0,40.517241,52,88.699997,100,73.5,80.0,78.0
20160809104500,150.0,142.800003,41.034484,52,84.400002,100,74.099998,80.0,78.0
20160809110000,150.0,142.800003,41.034484,52,91.099998,100,74.199997,80.0,78.0
20160809111500,150.0,142.800003,41.034484,52,91.099998,100,75.199997,80.0,78.0
20160809113000,150.0,142.800003,41.034484,52,87.400002,100,76.5,80.0,78.0
20160809114500,150.0,145.800003,41.896553,52,82.599998,100,77.800003,80.0,78.0
20160809120000,150.0,150.0,43.103448,54,61.0,100,76.599998,80.0,78.0
20160809121500,150.0,153.0,43.965517,54,62.799999,100,77.5,80.0,78.0
20160809123000,150.0,153.0,43.965517,54,86.199997,100,77.300003,80.0,78.0
20160809124500,150.0,153.0,43.965517,54,81.599998,100,77.5,80.0,78.0
20160809130000,150.0,150.600006,43.275864,54,87.199997,100,77.800003,80.0,78.0
20160809131500,150.0,156.600006,45.000002,54,62.400002,100,77.0,80.0,78.0
20160809133000,150.0,156.600006,45.000002,54,82.599998,100,77.400002,80.0,78.0
20160809134500,150.0,159.600006,45.862071,54,72.599998,100,77.400002,80.0,78.0
20160809140000,150.0,157.199997,45.172413,54,77.300003,100,77.199997,80.0,78.0
20160809141500,150.0,157.199997,45.172413,54,83.099998,100,77.300003,80.0,78.0
20160809143000,150.0,159.0,45.689655,54,84.400002,100,77.599998,80.0,78.0
20160809144500,150.0,159.0,45.689655,54,62.799999,0,78.199997,80.0,78.0
20160809150000,150.0,156.600006,45.000002,54,84.599998,100,77.300003,80.0,78.0
20160809151500,150.0,156.600006,45.000002,54,60.400002,100,77.900002,80.0,78.0
20160809153000,150.0,156.600006,45.000002,54,60.400002,100,77.900002,80.0,78.0
20160809154500,150.0,156.600006,45.000002,54,97.800003,100,77.199997,80.0,78.0
20160809160000,150.0,156.600006,45.000002,54,60.900002,0,78.400002,80.0,78.0
20160809161500,150.0,156.600006,45.000002,54,80.900002,100,76.699997,80.0,78.0
20160809163000,150.0,163.800003,47.068966,57,65.800003,0,78.300003,80.0,78.0
20160809164500,150.0,158.399994,45.51724,54,61.099998,100,77.0,80.0,78.0
20160809170000,150.0,153.600006,44.137933,54,97.599998,100,77.199997,80.0,78.0
20160809171500,150.0,159.0,45.689655,54,60.0,0,77.699997,80.0,78.0
20160809173000,150.0,156.600006,45.000002,54,61.900002,100,77.0,80.0,78.0
20160809174500,150.0,156.600006,45.000002,54,61.900002,100,77.800003,80.0,78.0
20160809180000,150.0,156.600006,45.000002,54,95.400002,100,77.199997,80.0,78.0
20160809181500,150.0,158.399994,45.51724,54,60.0,100,77.5,80.0,78.0
20160809183000,150.0,158.399994,45.51724,54,60.700001,100,77.099998,80.0,78.0
20160809184500,150.0,158.399994,45.51724,54,89.300003,100,77.5,80.0,78.0
20160809190000,150.0,158.399994,45.51724,54,64.0,0,78.300003,80.0,78.0
20160809191500,150.0,156.0,44.827586,53,59.900002,100,77.0,80.0,78.0
20160809193000,150.0,156.0,44.827586,53,86.900002,100,77.0,80.0,78.0
20160809194500,150.0,156.0,44.827586,53,94.699997,100,78.099998,80.0,78.0
20160809200000,150.0,156.0,44.827586,54,62.0,100,76.900002,80.0,78.0
20160809201500,150.0,156.0,44.827586,54,90.400002,100,77.400002,80.0,78.0
20160809203000,150.0,159.0,45.689655,54,73.099998,0,78.400002,80.0,78.0
20160809204500,150.0,159.0,45.689655,54,59.200001,100,77.599998,80.0,78.0
20160809210000,150.0,156.600006,45.000002,53,60.299999,100,77.0,80.0,78.0
20160809211500,150.0,156.600006,45.000002,53,70.5,100,78.099998,80.0,78.0
20160809213000,150.0,156.600006,45.000002,54,87.800003,100,76.900002,80.0,78.0
20160809214500,150.0,156.600006,45.000002,54,80.800003,100,77.900002,80.0,78.0
20160809220000,150.0,158.399994,45.51724,54,62.599998,100,76.599998,80.0,78.0
20160809221500,150.0,158.399994,45.51724,54,93.699997,100,77.599998,80.0,78.0
20160809223000,150.0,158.399994,45.51724,53,83.800003,100,78.099998,80.0,78.0
20160809224500,150.0,156.600006,45.000002,53,86.199997,100,76.800003,80.0,78.0
20160809230000,150.0,156.600006,45.000002,53,87.400002,100,77.5,80.0,78.0
20160809231500,150.0,156.600006,45.000002,54,63.799999,100,76.5,80.0,78.0
20160809233000,150.0,156.600006,45.000002,54,94.5,100,77.400002,80.0,78.0
20160809234500,150.0,159.600006,45.862071,54,60.400002,100,77.400002,80.0,78.0
20160810000000,150.0,161.399994,46.379309,51,65.599998,100,77.800003,80.0,78.0
20160810001500,150.0,157.199997,45.172413,49,69.199997,100,77.699997,80.0,78.0
20160810003000,150.0,157.199997,45.172413,49,91.699997,100,77.699997,80.0,78.0
20160810004500,150.0,159.600006,45.862071,49,61.5,100,76.599998,80.0,78.0
20160810010000,150.0,155.399994,44.655171,49,63.599998,100,77.5,80.0,78.0
20160810011500,150.0,155.399994,44.655171,49,69.699997,100,77.5,80.0,78.0
20160810013000,150.0,155.399994,44.655171,49,86.199997,100,77.699997,80.0,78.0
20160810014500,150.0,155.399994,44.655171,49,71.599998,0,78.300003,80.0,78.0
20160810020000,150.0,155.399994,44.655171,49,75.199997,100,76.599998,80.0,78.0
20160810021500,150.0,155.399994,44.655171,49,86.300003,100,77.699997,80.0,78.0
20160810023000,150.0,157.199997,45.172413,49,78.900002,100,77.5,80.0,78.0
20160810024500,150.0,157.199997,45.172413,50,62.0,0,77.800003,80.0,78.0
20160810030000,150.0,157.199997,45.172413,50,97.800003,100,77.199997,80.0,78.0
20160810031500,150.0,157.199997,45.172413,50,78.699997,100,77.400002,80.0,78.0
20160810033000,150.0,157.199997,45.172413,49,61.5,100,77.300003,80.0,78.0
20160810034500,150.0,157.199997,45.172413,49,91.099998,100,77.599998,80.0,78.0
20160810040000,150.0,157.199997,45.172413,49,60.0,100,77.5,80.0,78.0
20160810041500,150.0,157.199997,45.172413,49,74.900002,100,77.800003,80.0,78.0
20160810054500,150.0,156.600006,45.000002,56,60.799999,100,77.5,80.0,78.0
20160810060000,150.0,156.600006,45.000002,56,80.099998,100,77.800003,80.0,78.0
20160810061500,150.0,161.399994,46.379309,55,90.300003,100,77.0,80.0,78.0
20160810063000,150.0,159.0,45.689655,54,92.400002,100,78.0,80.0,78.0
20160810064500,150.0,159.0,45.689655,53,80.0,100,76.599998,80.0,78.0
20160810070000,150.0,159.0,45.689655,52,62.400002,100,77.699997,80.0,78.0
20160810071500,150.0,202.199997,58.103447,63,70.699997,0,78.599998,80.0,78.0
20160810073000,150.0,159.0,45.689655,52,64.5,100,76.5,80.0,78.0
20160810074500,150.0,157.199997,45.172413,52,80.800003,100,77.699997,80.0,78.0
20160810080000,150.0,256.200012,73.620693,100,58.5,0,76.099998,70.900002,67.900002
20160810081500,150.0,252.600006,72.586209,100,57.900002,0,74.5,70.900002,67.900002
20160810083000,150.0,252.600006,72.586209,100,57.900002,0,73.199997,70.900002,67.900002
20160810084500,150.0,249.0,71.551724,100,57.900002,0,72.300003,70.900002,67.900002
20160810090000,150.0,249.0,71.551724,100,57.900002,0,72.800003,70.900002,67.900002
20160810091500,150.0,252.600006,72.586209,100,57.900002,0,71.900002,70.900002,67.900002
20160810093000,150.0,249.0,71.551724,100,57.900002,0,71.0,70.900002,67.900002
20160810094500,150.0,252.600006,72.586209,100,57.900002,0,71.199997,70.900002,67.900002
20160810100000,150.0,252.600006,72.586209,100,57.900002,0,71.199997,70.900002,67.900002
20160810101500,150.0,249.0,71.551724,100,57.900002,0,70.300003,70.900002,67.900002
20160810103000,150.0,226.199997,64.999999,70,57.900002,0,70.0,70.900002,67.900002
20160810104500,150.0,249.0,71.551724,81,57.900002,0,71.199997,70.900002,67.900002
20160810110000,150.0,249.0,71.551724,80,57.200001,0,70.699997,70.900002,67.900002
20160810111500,150.0,205.800003,59.137932,63,57.200001,0,70.199997,70.900002,67.900002
20160810113000,150.0,171.600006,49.310347,56,58.700001,0,70.199997,70.900002,67.900002
20160810114500,150.0,205.800003,59.137932,65,58.700001,0,71.5,70.900002,67.900002
20160810120000,150.0,210.0,60.344828,66,58.0,0,70.5,70.900002,67.900002
20160810121500,150.0,237.600006,68.275864,76,58.0,0,71.699997,70.900002,67.900002
20160810123000,150.0,262.799988,75.517238,100,58.0,0,72.300003,70.900002,67.900002
20160810124500,150.0,285.600006,82.068967,100,57.200001,0,71.599998,70.900002,67.900002
20160810130000,150.0,196.800003,56.551725,73,57.200001,0,70.099998,70.900002,67.900002
20160810131500,150.0,279.0,80.172414,86,57.200001,0,71.0,70.900002,67.900002
20160810133000,150.0,214.800003,61.724139,58,57.900002,0,70.199997,70.900002,67.900002
20160810134500,150.0,252.600006,72.586209,65,57.900002,0,70.900002,70.900002,67.900002
20160810140000,150.0,205.800003,59.137932,60,57.900002,0,70.300003,70.900002,67.900002
20160810141500,150.0,176.399994,50.689653,55,57.900002,0,70.699997,70.900002,67.900002
20160810143000,150.0,194.399994,55.862067,59,57.900002,0,71.300003,70.900002,67.900002
20160810144500,150.0,181.800003,52.24138,55,57.900002,0,70.300003,70.900002,67.900002
20160810150000,150.0,189.0,54.310345,58,57.900002,0,71.0,70.900002,67.900002
20160810151500,150.0,189.0,54.310345,58,57.900002,0,70.800003,70.900002,67.900002
20160810153000,150.0,174.0,50.0,54,57.900002,0,70.800003,70.900002,67.900002
20160810154500,150.0,197.399994,56.724136,60,57.900002,0,71.400002,70.900002,67.900002
20160810160000,150.0,249.0,71.551724,73,57.200001,0,71.099998,70.900002,67.900002
20160810161500,150.0,262.799988,75.517238,92,57.200001,0,71.599998,70.900002,67.900002
20160810163000,150.0,262.799988,75.517238,100,57.200001,0,70.900002,70.900002,67.900002
20160810164500,150.0,262.799988,75.517238,100,57.200001,0,70.5,70.900002,67.900002
20160810170000,150.0,175.800003,50.517242,55,57.200001,0,69.800003,70.900002,67.900002
20160810171500,150.0,190.199997,54.655172,59,57.200001,0,70.900002,70.900002,67.900002
20160810173000,150.0,162.0,46.551724,53,57.200001,0,70.199997,70.900002,67.900002
20160810174500,150.0,181.800003,52.24138,58,57.200001,0,71.300003,70.900002,67.900002
20160810180000,150.0,230.399994,66.206895,71,57.200001,0,71.699997,70.900002,67.900002
20160810181500,150.0,192.600006,55.344829,60,57.200001,0,70.300003,70.900002,67.900002
20160810183000,150.0,160.199997,46.034482,52,57.900002,0,70.5,70.900002,67.900002
20160810184500,150.0,173.399994,49.827584,56,57.900002,0,71.0,70.900002,67.900002
20160810190000,150.0,164.399994,47.241378,53,57.900002,0,70.400002,70.900002,67.900002
20160810191500,150.0,159.600006,45.862071,52,57.900002,0,70.300003,70.900002,67.900002
20160810193000,150.0,156.600006,45.000002,52,57.900002,0,70.199997,70.900002,67.900002
20160810194500,150.0,173.399994,49.827584,57,57.900002,0,70.5,70.900002,67.900002
20160810200000,150.0,159.0,45.689655,53,57.900002,0,70.0,70.900002,67.900002
20160810201500,150.0,157.199997,45.172413,53,57.900002,0,69.699997,70.900002,67.900002
20160810203000,150.0,159.0,45.689655,53,57.900002,0,69.800003,70.900002,67.900002
20160810204500,150.0,157.199997,45.172413,53,57.900002,0,69.900002,70.900002,67.900002
20160810210000,150.0,157.199997,45.172413,53,57.900002,0,69.800003,70.900002,67.900002
20160810211500,150.0,177.0,50.862069,58,57.900002,0,70.300003,70.900002,67.900002
20160810213000,150.0,169.199997,48.620689,56,57.900002,0,70.800003,70.900002,67.900002
20160810214500,150.0,161.399994,46.379309,53,57.900002,0,70.199997,70.900002,67.900002
20160810220000,150.0,157.199997,45.172413,53,57.900002,0,69.900002,70.900002,67.900002
20160810221500,150.0,159.600006,45.862071,53,57.900002,0,69.599998,70.900002,67.900002
20160810223000,150.0,159.600006,45.862071,52,57.900002,0,69.699997,70.900002,67.900002
20160810224500,150.0,159.600006,45.862071,52,57.900002,0,69.900002,70.900002,67.900002
20160810230000,150.0,156.600006,45.000002,52,57.900002,0,69.5,70.900002,67.900002
20160810231500,150.0,159.0,45.689655,52,57.900002,0,70.0,70.900002,67.900002
20160810233000,150.0,159.0,45.689655,52,57.900002,0,69.900002,70.900002,67.900002
20160810234500,150.0,159.0,45.689655,52,57.900002,0,69.800003,70.900002,67.900002
20160811000000,150.0,186.600006,53.620691,59,57.900002,0,70.699997,70.900002,67.900002
20160811001500,150.0,156.600006,45.000002,52,57.900002,0,69.800003,70.900002,67.900002
20160811003000,150.0,159.0,45.689655,52,57.900002,0,69.5,70.900002,67.900002
20160811004500,150.0,157.199997,45.172413,52,57.900002,0,69.900002,70.900002,67.900002
20160811010000,150.0,157.199997,45.172413,52,57.900002,0,70.199997,70.900002,67.900002
20160811011500,150.0,153.600006,44.137933,51,57.900002,0,69.5,70.900002,67.900002
20160811013000,150.0,155.399994,44.655171,51,57.900002,0,69.199997,70.900002,67.900002
20160811014500,150.0,153.600006,44.137933,51,57.900002,0,69.0,70.900002,67.900002
20160811020000,150.0,157.199997,45.172413,51,57.900002,0,68.800003,70.900002,67.900002
20160811021500,150.0,155.399994,44.655171,51,57.900002,0,68.599998,70.900002,67.900002
20160811023000,150.0,155.399994,44.655171,51,57.900002,0,68.599998,70.900002,67.900002
20160811024500,150.0,155.399994,44.655171,51,57.900002,0,68.699997,70.900002,67.900002
20160811030000,150.0,155.399994,44.655171,51,57.900002,0,68.599998,70.900002,67.900002
20160811031500,150.0,155.399994,44.655171,51,57.900002,0,69.199997,70.900002,67.900002
20160811033000,150.0,155.399994,44.655171,51,57.900002,0,69.300003,70.900002,67.900002
20160811034500,150.0,155.399994,44.655171,51,57.900002,0,69.0,70.900002,67.900002
20160811040000,150.0,153.0,43.965517,51,57.900002,0,69.599998,70.900002,67.900002
20160811041500,150.0,159.600006,45.862071,53,57.900002,0,70.0,70.900002,67.900002
20160811043000,150.0,155.399994,44.655171,52,57.900002,0,69.599998,70.900002,67.900002
20160811044500,150.0,155.399994,44.655171,52,57.900002,0,69.400002,70.900002,67.900002
20160811050000,150.0,155.399994,44.655171,52,57.900002,0,69.0,70.900002,67.900002
20160811051500,150.0,155.399994,44.655171,52,57.900002,0,68.800003,70.900002,67.900002
20160811053000,150.0,155.399994,44.655171,52,57.900002,0,68.599998,70.900002,67.900002
20160811054500,150.0,153.600006,44.137933,52,57.900002,0,68.699997,70.900002,67.900002
20160811060000,150.0,153.600006,44.137933,52,57.900002,0,69.400002,70.900002,67.900002
20160811061500,150.0,158.399994,45.51724,52,57.900002,0,70.099998,70.900002,67.900002
20160811063000,150.0,165.0,47.413793,55,57.900002,0,70.599998,70.900002,67.900002
20160811064500,150.0,176.399994,50.689653,57,57.200001,0,70.900002,70.900002,67.900002
20160811070000,150.0,160.199997,46.034482,52,57.200001,0,70.199997,70.900002,67.900002
20160811071500,150.0,156.0,44.827586,52,57.200001,0,69.5,70.900002,67.900002
20160811073000,150.0,153.600006,44.137933,52,57.200001,0,69.699997,70.900002,67.900002
20160811074500,150.0,169.800003,48.793104,55,57.200001,0,70.5,70.900002,67.900002
20160811080000,150.0,186.600006,53.620691,59,57.200001,0,70.900002,70.900002,67.900002
20160811081500,150.0,259.799988,74.655169,100,57.200001,0,71.199997,68.0,57.599998
20160811083000,150.0,259.799988,74.655169,100,57.200001,0,70.5,68.0,57.599998
20160811084500,150.0,259.799988,74.655169,100,57.200001,0,70.0,68.0,57.599998
20160811090000,150.0,157.199997,45.172413,51,93.0,100,71.199997,74.400002,71.400002
20160811091500,150.0,157.199997,45.172413,50,93.0,100,71.0,74.5,71.5
20160811093000,150.0,153.600006,44.137933,50,96.5,100,71.199997,74.5,71.5
20160811094500,150.0,153.600006,44.137933,50,91.400002,100,71.300003,74.5,71.5
20160811100000,150.0,171.600006,49.310347,54,68.5,0,72.400002,74.5,71.5
20160811101500,150.0,156.600006,45.000002,50,59.200001,0,71.900002,74.5,71.5
20160811103000,150.0,269.399994,77.413791,100,56.799999,0,70.599998,69.0,66.0
20160811104500,150.0,262.799988,75.517238,79,56.799999,0,69.599998,69.0,66.0
20160811110000,150.0,269.399994,77.413791,100,56.799999,0,68.699997,69.0,66.0
20160811111500,150.0,237.600006,68.275864,69,57.5,0,69.099998,69.0,66.0
20160811113000,150.0,159.600006,45.862071,50,60.400002,100,69.400002,72.699997,69.699997
20160811114500,150.0,157.199997,45.172413,50,60.400002,100,69.699997,72.699997,69.699997
20160811120000,150.0,266.399994,76.551722,100,58.299999,0,71.300003,68.0,58.299999
20160811121500,150.0,266.399994,76.551722,100,57.200001,0,70.699997,68.0,58.299999
20160811123000,150.0,269.399994,77.413791,100,57.200001,0,70.5,68.0,58.299999
20160811124500,150.0,266.399994,76.551722,100,57.200001,0,70.400002,68.0,58.299999
20160811130000,150.0,266.399994,76.551722,100,57.200001,0,69.5,68.0,58.299999
20160811131500,150.0,157.199997,45.172413,51,85.599998,100,71.099998,76.699997,73.699997
20160811133000,150.0,154.800003,44.482759,51,86.699997,100,73.400002,76.699997,73.699997
20160811134500,150.0,156.600006,45.000002,52,60.400002,0,74.599998,76.699997,73.699997
20160811140000,150.0,150.600006,43.275864,52,59.200001,0,73.599998,76.699997,73.699997
20160811141500,150.0,150.600006,43.275864,52,59.200001,100,73.099998,76.699997,73.699997
20160811143000,150.0,150.600006,43.275864,52,71.900002,100,72.900002,76.699997,73.699997
20160811144500,150.0,150.600006,43.275864,52,67.400002,100,73.099998,76.699997,73.699997
20160811150000,150.0,154.800003,44.482759,52,61.0,0,74.300003,76.699997,73.699997
20160811151500,150.0,154.800003,44.482759,52,59.599998,0,73.699997,76.699997,73.699997
20160811153000,150.0,154.800003,44.482759,52,59.599998,0,73.800003,76.699997,73.699997
20160811154500,150.0,153.0,43.965517,52,59.599998,100,73.800003,76.699997,73.699997
20160811160000,150.0,154.800003,44.482759,52,59.599998,0,74.0,76.699997,73.699997
20160811161500,150.0,154.800003,44.482759,52,59.599998,0,73.599998,76.699997,73.699997
20160811163000,150.0,157.199997,45.172413,52,59.599998,0,74.099998,76.699997,73.699997
20160811164500,150.0,154.800003,44.482759,52,58.799999,0,73.699997,76.699997,73.699997
20160811170000,150.0,157.199997,45.172413,52,58.799999,100,73.400002,76.699997,73.699997
20160811171500,150.0,155.399994,44.655171,52,58.799999,100,73.400002,76.699997,73.699997
20160811173000,150.0,155.399994,44.655171,52,58.799999,100,73.800003,76.699997,73.699997
20160811174500,150.0,155.399994,44.655171,52,58.799999,0,74.099998,76.699997,73.699997
20160811180000,150.0,149.399994,42.931033,52,58.799999,0,74.5,76.699997,73.699997
20160811181500,150.0,149.399994,42.931033,52,58.799999,0,74.199997,76.699997,73.699997
20160811183000,150.0,149.399994,42.931033,52,58.799999,0,73.800003,76.699997,73.699997
20160811184500,150.0,149.399994,42.931033,52,58.799999,100,73.400002,76.699997,73.699997
20160811190000,150.0,149.399994,42.931033,52,59.5,100,73.199997,76.699997,73.699997
20160811191500,150.0,149.399994,42.931033,52,59.5,0,74.199997,76.699997,73.699997
20160811193000,150.0,149.399994,42.931033,52,59.5,0,74.099998,76.699997,73.699997
20160811194500,150.0,151.199997,43.448275,52,59.5,0,74.0,76.699997,73.699997
20160811200000,150.0,151.199997,43.448275,52,58.900002,100,73.400002,76.699997,73.699997
20160811201500,150.0,153.0,43.965517,52,58.900002,0,74.099998,76.699997,73.699997
20160811203000,150.0,142.800003,41.034484,54,58.900002,0,73.800003,76.699997,73.699997
20160811204500,150.0,142.800003,41.034484,55,59.900002,100,72.900002,76.699997,73.699997
20160811210000,150.0,142.800003,41.034484,55,69.699997,100,73.400002,76.699997,73.699997
20160811211500,150.0,140.399994,40.344826,55,60.400002,100,73.5,76.699997,73.699997
20160811213000,150.0,143.399994,41.206895,55,75.400002,100,74.099998,76.699997,73.699997
20160811214500,150.0,145.199997,41.724137,55,61.099998,100,72.599998,76.699997,73.699997
20160811220000,150.0,145.199997,41.724137,55,61.099998,100,73.5,76.699997,73.699997
20160811221500,150.0,143.399994,41.206895,55,94.900002,100,72.699997,76.699997,73.699997
20160811223000,150.0,145.800003,41.896553,55,85.599998,100,73.300003,76.699997,73.699997
20160811224500,150.0,145.800003,41.896553,55,85.599998,100,72.900002,76.699997,73.699997
20160811230000,150.0,143.399994,41.206895,55,85.599998,100,73.300003,76.699997,73.699997
20160811231500,150.0,145.199997,41.724137,55,99.800003,100,73.199997,76.699997,73.699997
20160811233000,150.0,145.199997,41.724137,55,99.800003,100,72.900002,76.699997,73.699997
20160811234500,150.0,147.0,42.241379,55,100.800003,100,73.400002,76.699997,73.699997
20160812000000,150.0,145.199997,41.724137,55,64.5,0,74.0,76.699997,73.699997
20160812001500,150.0,145.199997,41.724137,55,61.5,100,72.699997,76.699997,73.699997
20160812003000,150.0,145.199997,41.724137,55,100.199997,100,72.599998,76.699997,73.699997
20160812004500,150.0,143.399994,41.206895,55,88.0,100,72.599998,76.699997,73.699997
20160812010000,150.0,145.800003,41.896553,55,88.0,100,72.599998,76.699997,73.699997
20160812011500,150.0,145.800003,41.896553,55,63.599998,0,73.800003,76.699997,73.699997
20160812013000,150.0,145.800003,41.896553,55,68.5,100,72.599998,76.699997,73.699997
20160812014500,150.0,145.800003,41.896553,55,64.400002,100,73.900002,76.699997,73.699997
20160812020000,150.0,144.0,41.37931,55,84.900002,100,72.900002,76.699997,73.699997
20160812021500,150.0,144.0,41.37931,55,97.5,100,73.900002,76.699997,73.699997
20160812023000,150.0,145.800003,41.896553,55,60.400002,0,73.800003,76.699997,73.699997
20160812024500,150.0,145.800003,41.896553,55,61.099998,100,72.699997,76.699997,73.699997
20160812030000,150.0,145.800003,41.896553,55,99.800003,100,72.400002,76.699997,73.699997
20160812031500,150.0,143.399994,41.206895,55,97.599998,100,72.599998,76.699997,73.699997
20160812033000,150.0,145.199997,41.724137,55,87.5,100,73.099998,76.699997,73.699997
20160812034500,150.0,147.0,42.241379,55,87.5,100,73.199997,76.699997,73.699997
20160812040000,150.0,147.0,42.241379,55,86.199997,100,73.699997,76.699997,73.699997
20160812041500,150.0,147.0,42.241379,55,86.199997,100,73.5,76.699997,73.699997
20160812043000,150.0,147.0,42.241379,55,86.199997,100,73.099998,76.699997,73.699997
20160812044500,150.0,147.0,42.241379,55,98.800003,100,73.199997,76.699997,73.699997
20160812050000,150.0,157.199997,45.172413,56,60.400002,0,74.900002,76.699997,73.699997
20160812051500,150.0,157.199997,45.172413,56,59.099998,100,73.199997,76.699997,73.699997
20160812053000,150.0,159.0,45.689655,56,59.099998,0,73.599998,76.699997,73.699997
20160812054500,150.0,159.0,45.689655,56,61.700001,100,73.0,76.699997,73.699997
20160812060000,150.0,157.199997,45.172413,56,61.700001,100,73.300003,76.699997,73.699997
20160812061500,150.0,157.199997,45.172413,56,87.5,100,72.5,76.699997,73.699997
20160812063000,150.0,157.199997,45.172413,56,94.699997,100,73.099998,76.699997,73.699997
20160812064500,150.0,230.399994,66.206895,100,59.599998,0,74.0,74.0,71.0
20160812070000,150.0,230.399994,66.206895,100,58.0,0,73.5,74.0,71.0
20160812071500,150.0,155.399994,44.655171,55,59.5,0,72.099998,74.0,71.0
20160812073000,150.0,159.0,45.689655,55,59.5,0,71.800003,74.0,71.0
20160812074500,150.0,156.0,44.827586,55,58.799999,0,72.0,74.0,71.0
20160812080000,150.0,160.800003,46.206897,56,58.799999,0,72.699997,74.0,71.0
20160812081500,150.0,159.0,45.689655,55,58.799999,0,71.599998,74.0,71.0
20160812083000,150.0,156.600006,45.000002,55,58.799999,0,72.300003,74.0,71.0
20160812084500,150.0,156.600006,45.000002,54,58.799999,0,71.699997,74.0,71.0
20160812090000,150.0,156.600006,45.000002,54,58.799999,0,71.099998,74.0,71.0
20160812091500,150.0,156.600006,45.000002,54,58.799999,100,70.699997,74.0,71.0
20160812093000,150.0,156.600006,45.000002,54,59.900002,100,70.400002,74.0,71.0
20160812094500,150.0,156.600006,45.000002,54,61.099998,100,70.800003,74.0,71.0
20160812100000,150.0,156.600006,45.000002,54,60.400002,100,71.199997,74.0,71.0
20160812101500,150.0,158.399994,45.51724,54,59.200001,0,71.099998,74.0,71.0
20160812103000,150.0,153.600006,44.137933,54,59.200001,100,70.800003,74.0,71.0
20160812104500,150.0,158.399994,45.51724,53,59.200001,0,72.099998,74.0,71.0
20160812110000,150.0,156.600006,45.000002,53,59.200001,0,71.900002,74.0,71.0
20160812111500,150.0,154.800003,44.482759,53,59.200001,0,70.900002,74.0,71.0
20160812113000,150.0,156.600006,45.000002,53,59.200001,0,71.400002,74.0,71.0
20160812114500,150.0,154.800003,44.482759,53,59.200001,100,70.699997,74.0,71.0
20160812120000,150.0,157.199997,45.172413,53,59.200001,0,71.599998,74.0,71.0
20160812121500,150.0,157.199997,45.172413,53,59.200001,0,72.400002,74.0,71.0
20160812123000,150.0,157.199997,45.172413,53,59.200001,0,71.699997,74.0,71.0
20160812124500,150.0,157.199997,45.172413,53,59.200001,0,71.0,74.0,71.0
20160812130000,150.0,157.199997,45.172413,53,59.200001,100,71.0,74.0,71.0
20160812131500,150.0,157.199997,45.172413,53,59.200001,0,71.300003,74.0,71.0
20160812133000,150.0,157.199997,45.172413,50,59.200001,100,70.5,74.0,71.0
20160812134500,150.0,159.0,45.689655,50,59.200001,100,70.599998,74.0,71.0
20160812140000,150.0,159.0,45.689655,50,59.900002,0,71.400002,74.0,71.0
20160812141500,150.0,157.199997,45.172413,50,59.200001,0,71.599998,74.0,71.0
20160812143000,150.0,157.199997,45.172413,50,59.200001,0,71.199997,74.0,71.0
20160812144500,150.0,157.199997,45.172413,50,59.200001,0,71.0,74.0,71.0
20160812150000,150.0,157.199997,45.172413,50,59.200001,0,71.300003,74.0,71.0
20160812151500,150.0,157.199997,45.172413,50,59.200001,0,72.800003,74.0,71.0
20160812153000,150.0,172.199997,49.482758,54,59.200001,0,73.400002,74.0,71.0
20160812154500,150.0,161.399994,46.379309,51,59.200001,0,73.099998,74.0,71.0
20160812160000,150.0,161.399994,46.379309,50,59.200001,0,72.5,74.0,71.0
20160812161500,150.0,161.399994,46.379309,50,59.200001,0,71.800003,74.0,71.0
20160812163000,150.0,157.199997,45.172413,50,59.200001,0,72.400002,74.0,71.0
20160812164500,150.0,159.600006,45.862071,50,59.200001,0,72.800003,74.0,71.0
20160812170000,150.0,157.199997,45.172413,50,59.200001,0,71.699997,74.0,71.0
20160812171500,150.0,154.800003,44.482759,50,59.200001,0,72.0,74.0,71.0
20160812173000,150.0,153.0,43.965517,50,59.200001,0,72.5,74.0,71.0
20160812174500,150.0,156.0,44.827586,50,59.200001,0,72.599998,74.0,71.0
20160812180000,150.0,181.800003,52.24138,57,59.200001,0,73.599998,74.0,71.0
20160812181500,150.0,177.0,50.862069,55,59.200001,0,73.800003,74.0,71.0
20160812183000,150.0,185.399994,53.27586,57,58.400002,0,74.300003,74.0,71.0
20160812184500,150.0,157.199997,45.172413,50,58.400002,0,72.699997,74.0,71.0
20160812190000,150.0,157.199997,45.172413,50,58.400002,0,72.599998,74.0,71.0
20160812191500,150.0,188.399994,54.137929,58,58.400002,0,73.699997,74.0,71.0
20160812193000,150.0,159.600006,45.862071,51,58.400002,0,72.900002,74.0,71.0
20160812194500,150.0,169.800003,48.793104,54,58.400002,0,73.099998,74.0,71.0
20160812200000,150.0,159.600006,45.862071,51,58.400002,0,72.5,74.0,71.0
20160812201500,150.0,155.399994,44.655171,51,58.400002,0,72.199997,74.0,71.0
20160812203000,150.0,159.0,45.689655,51,58.400002,0,72.0,74.0,71.0
20160812204500,150.0,156.600006,45.000002,51,58.400002,0,72.599998,74.0,71.0
20160812210000,150.0,169.199997,48.620689,55,58.400002,0,73.400002,74.0,71.0
20160812211500,150.0,187.199997,53.793103,60,58.400002,0,73.900002,74.0,71.0
20160812213000,150.0,157.199997,45.172413,52,58.400002,0,72.400002,74.0,71.0
20160812214500,150.0,157.199997,45.172413,52,58.400002,0,73.0,74.0,71.0
20160812220000,150.0,157.199997,45.172413,52,58.400002,0,72.699997,74.0,71.0
20160812221500,150.0,171.600006,49.310347,56,58.400002,0,73.199997,74.0,71.0
20160812223000,150.0,158.399994,45.51724,52,58.400002,0,72.300003,74.0,71.0
20160812224500,150.0,158.399994,45.51724,52,58.400002,0,71.900002,74.0,71.0
20160812230000,150.0,161.399994,46.379309,52,58.400002,0,71.900002,74.0,71.0
20160812231500,150.0,159.600006,45.862071,52,58.400002,0,71.699997,74.0,71.0
20160812233000,150.0,159.600006,45.862071,52,58.400002,0,71.300003,74.0,71.0
20160812234500,150.0,157.199997,45.172413,52,58.400002,0,71.0,74.0,71.0
20160813000000,150.0,160.199997,46.034482,52,58.400002,0,70.800003,74.0,71.0
20160813001500,150.0,160.199997,46.034482,52,58.400002,100,71.099998,74.0,71.0
20160813003000,150.0,156.0,44.827586,52,58.400002,0,70.900002,74.0,71.0
20160813004500,150.0,156.0,44.827586,52,58.400002,0,71.400002,74.0,71.0
20160813010000,150.0,158.399994,45.51724,52,58.400002,0,71.5,74.0,71.0
20160813011500,150.0,158.399994,45.51724,52,58.400002,0,71.5,74.0,71.0
20160813013000,150.0,158.399994,45.51724,52,58.400002,0,71.199997,74.0,71.0
20160813014500,150.0,160.800003,46.206897,52,58.400002,0,70.900002,74.0,71.0
20160813020000,150.0,157.199997,45.172413,51,58.400002,0,71.199997,74.0,71.0
20160813021500,150.0,157.199997,45.172413,51,58.400002,0,70.800003,74.0,71.0
20160813023000,150.0,157.199997,45.172413,51,58.400002,0,71.400002,74.0,71.0
20160813024500,150.0,159.0,45.689655,51,58.400002,0,71.0,74.0,71.0
20160813030000,150.0,159.0,45.689655,51,58.400002,0,71.0,74.0,71.0
20160813031500,150.0,156.600006,45.000002,51,94.599998,100,71.599998,80.0,78.0
20160813033000,150.0,158.399994,45.51724,51,87.199997,100,73.199997,80.0,78.0
20160813034500,150.0,158.399994,45.51724,51,91.199997,100,73.800003,80.0,78.0
20160813040000,150.0,156.0,44.827586,51,97.800003,100,75.199997,80.0,78.0
20160813041500,150.0,156.0,44.827586,51,86.900002,100,76.699997,80.0,78.0
20160813043000,150.0,156.0,44.827586,51,80.900002,0,78.300003,80.0,78.0
20160813044500,150.0,156.0,44.827586,51,59.599998,100,77.699997,80.0,78.0
20160813050000,150.0,156.0,44.827586,51,101.099998,100,76.599998,80.0,78.0
20160813051500,150.0,156.0,44.827586,51,91.699997,100,77.400002,80.0,78.0
20160813053000,150.0,156.0,44.827586,51,88.699997,100,77.400002,80.0,78.0
20160813054500,150.0,156.0,44.827586,51,87.5,100,77.300003,80.0,78.0
20160813060000,150.0,156.0,44.827586,51,63.200001,0,78.099998,80.0,78.0
20160813061500,150.0,156.0,44.827586,51,59.299999,100,77.599998,80.0,78.0
20160813063000,150.0,156.0,44.827586,51,59.900002,100,77.0,80.0,78.0
20160813064500,150.0,259.799988,74.655169,100,66.300003,0,76.5,73.199997,70.199997
20160813070000,150.0,205.800003,59.137932,63,58.700001,0,73.5,73.199997,70.199997
20160813071500,150.0,222.600006,63.965519,79,58.700001,0,73.099998,73.199997,70.199997
20160813073000,150.0,218.399994,62.758619,76,58.700001,0,73.599998,73.199997,70.199997
20160813074500,150.0,160.199997,46.034482,57,58.700001,0,72.300003,73.199997,70.199997
20160813080000,150.0,158.399994,45.51724,56,58.700001,0,72.5,73.199997,70.199997
20160813081500,150.0,190.800003,54.827587,65,58.0,0,73.300003,73.199997,70.199997
20160813083000,150.0,218.399994,62.758619,75,58.0,0,72.900002,73.199997,70.199997
20160813084500,150.0,157.199997,45.172413,56,58.0,0,72.099998,73.199997,70.199997
20160813090000,150.0,159.0,45.689655,55,58.0,0,71.699997,73.199997,70.199997
20160813091500,150.0,159.0,45.689655,55,58.0,0,72.099998,73.199997,70.199997
20160813093000,150.0,156.0,44.827586,55,58.0,0,71.5,73.199997,70.199997
20160813094500,150.0,156.0,44.827586,55,58.0,0,71.199997,73.199997,70.199997
20160813100000,150.0,156.0,44.827586,55,58.0,0,71.699997,73.199997,70.199997
20160813101500,150.0,156.0,44.827586,54,58.0,0,71.300003,73.199997,70.199997
20160813103000,150.0,156.0,44.827586,54,58.0,0,70.900002,73.199997,70.199997
20160813104500,150.0,156.0,44.827586,54,58.0,0,70.699997,73.199997,70.199997
20160813110000,150.0,156.0,44.827586,54,58.0,0,70.5,73.199997,70.199997
20160813111500,150.0,156.0,44.827586,54,58.0,0,70.5,73.199997,70.199997
20160813113000,150.0,156.0,44.827586,54,58.0,0,70.300003,73.199997,70.199997
20160813114500,150.0,156.0,44.827586,54,58.0,0,70.199997,73.199997,70.199997
20160813120000,150.0,156.0,44.827586,54,58.0,0,70.900002,73.199997,70.199997
20160813121500,150.0,156.0,44.827586,54,58.0,0,71.699997,73.199997,70.199997
20160813123000,150.0,156.0,44.827586,54,58.0,0,71.900002,73.199997,70.199997
20160813124500,150.0,156.0,44.827586,54,58.0,0,72.099998,73.199997,70.199997
20160813130000,150.0,153.600006,44.137933,54,58.0,0,71.400002,73.199997,70.199997
20160813131500,150.0,157.199997,45.172413,54,58.0,0,70.900002,73.199997,70.199997
20160813133000,150.0,157.199997,45.172413,54,58.0,0,71.199997,73.199997,70.199997
20160813134500,150.0,157.199997,45.172413,54,58.0,0,70.800003,73.199997,70.199997
20160813140000,150.0,157.199997,45.172413,54,58.0,0,70.5,73.199997,70.199997
20160813141500,150.0,157.199997,45.172413,54,58.0,0,70.300003,73.199997,70.199997
20160813143000,150.0,157.199997,45.172413,54,58.0,0,70.0,73.199997,70.199997
20160813144500,150.0,157.199997,45.172413,54,58.0,100,69.800003,73.199997,70.199997
20160813150000,150.0,157.199997,45.172413,54,59.099998,100,69.699997,73.199997,70.199997
20160813151500,150.0,157.199997,45.172413,54,60.0,100,70.199997,73.199997,70.199997
20160813153000,150.0,157.199997,45.172413,54,60.0,100,70.199997,73.199997,70.199997
20160813154500,150.0,154.800003,44.482759,54,60.0,100,70.0,73.199997,70.199997
20160813160000,150.0,157.199997,45.172413,54,60.0,100,70.199997,73.199997,70.199997
20160813161500,150.0,153.600006,44.137933,54,60.0,0,71.199997,73.199997,70.199997
20160813163000,150.0,155.399994,44.655171,54,59.200001,0,71.199997,73.199997,70.199997
20160813164500,150.0,155.399994,44.655171,54,59.200001,0,70.800003,73.199997,70.199997
20160813170000,150.0,153.0,43.965517,54,59.200001,0,70.5,73.199997,70.199997
20160813171500,150.0,153.0,43.965517,54,59.200001,0,70.699997,73.199997,70.199997
20160813173000,150.0,151.199997,43.448275,54,59.200001,0,71.0,73.199997,70.199997
20160813174500,150.0,151.199997,43.448275,54,59.200001,0,71.900002,73.199997,70.199997
20160813180000,150.0,151.199997,43.448275,54,59.200001,0,71.599998,73.199997,70.199997
20160813181500,150.0,151.199997,43.448275,54,59.200001,0,70.900002,73.199997,70.199997
20160813183000,150.0,151.199997,43.448275,54,59.200001,0,70.599998,73.199997,70.199997
20160813184500,150.0,151.199997,43.448275,54,59.200001,0,71.900002,73.199997,70.199997
20160813190000,150.0,177.600006,51.034485,62,58.400002,0,72.800003,73.199997,70.199997
20160813191500,150.0,177.600006,51.034485,60,58.400002,0,72.5,73.199997,70.199997
20160813193000,150.0,157.199997,45.172413,56,58.400002,0,71.599998,73.199997,70.199997
20160813194500,150.0,157.199997,45.172413,56,58.400002,0,71.199997,73.199997,70.199997
20160813200000,150.0,160.199997,46.034482,56,58.400002,0,71.199997,73.199997,70.199997
20160813201500,150.0,160.199997,46.034482,56,59.099998,0,71.199997,73.199997,70.199997
20160813203000,150.0,157.199997,45.172413,56,58.400002,0,72.400002,73.199997,70.199997
20160813204500,150.0,172.800003,49.655173,60,58.400002,0,72.599998,73.199997,70.199997
20160813210000,150.0,157.199997,45.172413,56,58.400002,0,71.400002,73.199997,70.199997
20160813211500,150.0,159.600006,45.862071,56,58.400002,0,72.300003,73.199997,70.199997
20160813213000,150.0,171.0,49.137931,60,58.400002,0,72.900002,73.199997,70.199997
20160813214500,150.0,157.199997,45.172413,56,58.400002,0,71.800003,73.199997,70.199997
20160813220000,150.0,157.199997,45.172413,56,58.400002,0,71.300003,73.199997,70.199997
20160813221500,150.0,157.199997,45.172413,56,58.400002,0,70.900002,73.199997,70.199997
20160813223000,150.0,159.0,45.689655,56,58.400002,0,70.5,73.199997,70.199997
20160813224500,150.0,159.0,45.689655,56,58.400002,0,71.5,73.199997,70.199997
20160813230000,150.0,157.199997,45.172413,56,58.400002,0,72.099998,73.199997,70.199997
20160813231500,150.0,159.600006,45.862071,56,58.400002,0,71.300003,73.199997,70.199997
20160813233000,150.0,159.600006,45.862071,56,73.099998,100,71.099998,80.0,78.0
20160813234500,150.0,159.600006,45.862071,53,86.199997,100,73.300003,80.0,78.0
20160814000000,150.0,156.600006,45.000002,52,86.199997,100,74.599998,80.0,78.0
20160814001500,150.0,156.600006,45.000002,52,89.0,100,76.0,80.0,78.0
20160814003000,150.0,158.399994,45.51724,52,100.699997,100,77.099998,80.0,78.0
20160814004500,150.0,160.199997,46.034482,52,96.900002,100,77.400002,80.0,78.0
20160814010000,150.0,158.399994,45.51724,52,90.099998,100,77.800003,80.0,78.0
20160814011500,150.0,158.399994,45.51724,52,64.400002,0,77.699997,80.0,78.0
20160814013000,150.0,158.399994,45.51724,52,73.699997,100,77.5,80.0,78.0
20160814014500,150.0,158.399994,45.51724,52,85.0,100,77.300003,80.0,78.0
20160814020000,150.0,158.399994,45.51724,52,92.199997,100,77.5,80.0,78.0
20160814021500,150.0,158.399994,45.51724,52,104.300003,100,77.400002,80.0,78.0
20160814023000,150.0,160.800003,46.206897,52,59.5,100,76.900002,80.0,78.0
20160814024500,150.0,160.800003,46.206897,52,85.599998,100,77.300003,80.0,78.0
20160814030000,150.0,158.399994,45.51724,52,83.800003,100,77.5,80.0,78.0
20160814031500,150.0,160.199997,46.034482,52,86.599998,100,77.5,80.0,78.0
20160814033000,150.0,158.399994,45.51724,52,97.099998,100,77.400002,80.0,78.0
20160814034500,150.0,158.399994,45.51724,52,66.800003,0,77.900002,80.0,78.0
20160814040000,150.0,158.399994,45.51724,52,73.099998,100,77.599998,80.0,78.0
20160814041500,150.0,158.399994,45.51724,52,81.900002,100,77.099998,80.0,78.0
20160814043000,150.0,158.399994,45.51724,52,80.5,100,77.699997,80.0,78.0
20160814044500,150.0,156.600006,45.000002,52,89.099998,100,77.599998,80.0,78.0
20160814050000,150.0,156.600006,45.000002,52,60.0,0,77.800003,80.0,78.0
20160814051500,150.0,160.199997,46.034482,52,60.0,100,77.300003,80.0,78.0
20160814053000,150.0,157.199997,45.172413,52,87.800003,100,77.0,80.0,78.0
20160814054500,150.0,159.0,45.689655,52,65.400002,100,77.699997,80.0,78.0
20160814060000,150.0,159.0,45.689655,52,96.0,100,77.099998,80.0,78.0
20160814061500,150.0,256.200012,73.620693,100,62.099998,0,76.900002,75.699997,72.699997
20160814063000,150.0,165.600006,47.586209,53,58.299999,0,74.699997,75.699997,72.699997
20160814064500,150.0,160.199997,46.034482,52,58.299999,0,74.0,75.699997,72.699997
20160814070000,150.0,157.199997,45.172413,51,58.299999,0,74.0,75.699997,72.699997
20160814071500,150.0,157.199997,45.172413,51,58.299999,0,74.300003,75.699997,72.699997
20160814073000,150.0,157.199997,45.172413,51,58.299999,0,74.199997,75.699997,72.699997
20160814074500,150.0,157.199997,45.172413,51,58.299999,0,73.099998,75.699997,72.699997
20160814080000,150.0,157.199997,45.172413,51,58.299999,0,72.599998,75.699997,72.699997
20160814081500,150.0,160.800003,46.206897,50,58.299999,0,72.599998,75.699997,72.699997
20160814083000,150.0,157.199997,45.172413,50,58.299999,100,72.599998,75.699997,72.699997
20160814084500,150.0,157.199997,45.172413,50,59.099998,100,72.099998,75.699997,72.699997
20160814090000,150.0,157.199997,45.172413,50,60.700001,100,72.199997,75.699997,72.699997
20160814091500,150.0,160.199997,46.034482,50,60.700001,100,72.300003,75.699997,72.699997
20160814093000,150.0,139.199997,39.999999,51,61.900002,100,72.5,75.699997,72.699997
20160814094500,150.0,143.399994,41.206895,52,61.900002,100,72.800003,75.699997,72.699997
20160814100000,150.0,143.399994,41.206895,52,61.900002,100,72.400002,75.699997,72.699997
20160814101500,150.0,141.600006,40.689657,52,64.400002,100,72.599998,75.699997,72.699997
20160814103000,150.0,141.600006,40.689657,52,63.599998,100,72.599998,75.699997,72.699997
20160814104500,150.0,143.399994,41.206895,52,63.599998,100,72.699997,75.699997,72.699997
20160814110000,150.0,138.600006,39.827588,52,60.799999,0,73.5,75.699997,72.699997
20160814111500,150.0,144.0,41.37931,53,60.0,0,74.300003,75.699997,72.699997
20160814113000,150.0,147.0,42.241379,54,60.0,0,74.300003,75.699997,72.699997
20160814114500,150.0,149.399994,42.931033,54,60.0,0,73.099998,75.699997,72.699997
20160814120000,150.0,149.399994,42.931033,54,60.0,0,73.400002,75.699997,72.699997
20160814121500,150.0,149.399994,42.931033,54,60.0,0,72.699997,75.699997,72.699997
20160814123000,150.0,149.399994,42.931033,54,60.0,0,73.800003,75.699997,72.699997
20160814124500,150.0,146.399994,42.068964,54,60.0,0,74.199997,75.699997,72.699997
20160814130000,150.0,146.399994,42.068964,54,59.200001,0,73.400002,75.699997,72.699997
20160814131500,150.0,146.399994,42.068964,54,59.200001,0,73.400002,75.699997,72.699997
20160814133000,150.0,142.800003,41.034484,54,59.900002,0,72.800003,75.699997,72.699997
20160814134500,150.0,142.800003,41.034484,54,59.900002,0,72.900002,75.699997,72.699997
20160814140000,150.0,142.800003,41.034484,54,59.900002,0,72.900002,75.699997,72.699997
20160814141500,150.0,145.199997,41.724137,54,59.900002,0,72.699997,75.699997,72.699997
20160814143000,150.0,145.199997,41.724137,54,59.900002,0,73.400002,75.699997,72.699997
20160814144500,150.0,148.199997,42.586206,54,59.900002,0,72.900002,75.699997,72.699997
20160814150000,150.0,148.199997,42.586206,54,59.900002,0,72.699997,75.699997,72.699997
