PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814151500,150.0,148.199997,42.586206,54,59.900002,100,72.400002,75.699997,72.699997
20160814153000,150.0,146.399994,42.068964,54,59.900002,100,72.300003,75.699997,72.699997
20160814154500,150.0,146.399994,42.068964,54,59.900002,0,73.300003,75.699997,72.699997
20160814160000,150.0,144.0,41.37931,54,59.200001,0,73.599998,75.699997,72.699997
20160814161500,150.0,151.199997,43.448275,54,59.200001,0,72.900002,75.699997,72.699997
20160814163000,150.0,148.800003,42.758622,54,59.200001,0,73.099998,75.699997,72.699997
20160814164500,150.0,148.800003,42.758622,54,59.200001,0,72.699997,75.699997,72.699997
20160814170000,150.0,148.800003,42.758622,54,59.200001,0,73.199997,75.699997,72.699997
20160814171500,150.0,142.800003,41.034484,54,59.900002,0,72.800003,75.699997,72.699997
20160814173000,150.0,150.0,43.103448,54,59.900002,0,73.199997,75.699997,72.699997
20160814174500,150.0,145.800003,41.896553,54,59.900002,0,72.900002,75.699997,72.699997
20160814180000,150.0,149.399994,42.931033,54,59.900002,0,74.099998,75.699997,72.699997
20160814181500,150.0,149.399994,42.931033,55,59.900002,0,74.800003,75.699997,72.699997
20160814183000,150.0,159.600006,45.862071,57,59.200001,0,75.099998,75.699997,72.699997
20160814184500,150.0,157.199997,45.172413,57,59.200001,0,73.599998,75.699997,72.699997
20160814190000,150.0,157.199997,45.172413,57,59.200001,0,73.800003,75.699997,72.699997
20160814191500,150.0,157.199997,45.172413,57,59.200001,0,73.0,75.699997,72.699997
20160814193000,150.0,157.199997,45.172413,57,59.200001,0,72.599998,75.699997,72.699997
20160814194500,150.0,157.199997,45.172413,57,59.200001,0,72.800003,75.699997,72.699997
20160814200000,150.0,157.199997,45.172413,57,59.200001,100,72.400002,75.699997,72.699997
20160814201500,150.0,157.199997,45.172413,57,59.200001,100,72.800003,75.699997,72.699997
20160814203000,150.0,154.800003,44.482759,57,59.200001,0,73.199997,75.699997,72.699997
20160814204500,150.0,154.800003,44.482759,57,59.200001,0,74.0,75.699997,72.699997
20160814210000,150.0,154.800003,44.482759,57,59.200001,0,73.199997,75.699997,72.699997
20160814211500,150.0,154.800003,44.482759,57,59.200001,0,72.699997,75.699997,72.699997
20160814213000,150.0,154.800003,44.482759,57,59.200001,100,72.800003,75.699997,72.699997
20160814214500,150.0,153.0,43.965517,57,59.200001,0,73.199997,75.699997,72.699997
20160814220000,150.0,151.199997,43.448275,57,59.200001,0,72.800003,75.699997,72.699997
20160814221500,150.0,154.800003,44.482759,57,59.200001,0,73.199997,75.699997,72.699997
20160814223000,150.0,153.0,43.965517,57,59.200001,0,73.400002,75.699997,72.699997
20160814224500,150.0,153.0,43.965517,57,59.200001,0,72.699997,75.699997,72.699997
20160814230000,150.0,153.0,43.965517,57,59.200001,0,72.599998,75.699997,72.699997
20160814231500,150.0,159.0,45.689655,53,86.900002,100,74.400002,80.0,78.0
20160814233000,150.0,159.0,45.689655,53,95.400002,100,75.400002,80.0,78.0
20160814234500,150.0,157.199997,45.172413,53,91.199997,100,76.400002,80.0,78.0
20160815000000,150.0,157.199997,45.172413,53,89.300003,100,77.599998,80.0,78.0
20160815001500,150.0,157.199997,45.172413,52,62.400002,100,77.099998,80.0,78.0
20160815003000,150.0,157.199997,45.172413,52,90.0,100,77.199997,80.0,78.0
20160815004500,150.0,157.199997,45.172413,52,88.699997,100,77.900002,80.0,78.0
20160815010000,150.0,157.199997,45.172413,52,80.900002,100,76.5,80.0,78.0
20160815011500,150.0,157.199997,45.172413,52,90.5,100,77.199997,80.0,78.0
20160815013000,150.0,157.199997,45.172413,52,92.900002,0,78.099998,80.0,78.0
20160815014500,150.0,153.600006,44.137933,52,89.5,100,76.800003,80.0,78.0
20160815020000,150.0,157.199997,45.172413,52,87.5,100,77.300003,80.0,78.0
20160815021500,150.0,157.199997,45.172413,52,99.599998,100,77.300003,80.0,78.0
20160815023000,150.0,157.199997,45.172413,52,87.900002,100,77.5,80.0,78.0
20160815024500,150.0,157.199997,45.172413,52,61.5,100,76.599998,80.0,78.0
20160815030000,150.0,157.199997,45.172413,52,99.0,100,77.099998,80.0,78.0
20160815031500,150.0,157.199997,45.172413,52,88.599998,100,77.199997,80.0,78.0
20160815033000,150.0,157.199997,45.172413,52,88.599998,100,77.699997,80.0,78.0
20160815034500,150.0,157.199997,45.172413,53,60.400002,100,77.099998,80.0,78.0
20160815040000,150.0,157.199997,45.172413,53,73.400002,100,77.900002,80.0,78.0
20160815041500,150.0,159.600006,45.862071,53,60.400002,100,77.800003,80.0,78.0
20160815043000,150.0,156.600006,45.000002,53,70.599998,100,77.099998,80.0,78.0
20160815044500,150.0,156.600006,45.000002,53,91.199997,100,77.699997,80.0,78.0
20160815050000,150.0,156.600006,45.000002,53,63.200001,100,76.800003,80.0,78.0
20160815051500,150.0,158.399994,45.51724,53,84.900002,100,77.5,80.0,78.0
20160815053000,150.0,156.600006,45.000002,53,61.200001,100,77.300003,80.0,78.0
20160815054500,150.0,156.600006,45.000002,53,61.200001,100,77.400002,80.0,78.0
20160815060000,150.0,156.600006,45.000002,53,66.800003,100,77.099998,80.0,78.0
20160815061500,150.0,156.600006,45.000002,53,65.400002,0,78.300003,80.0,78.0
20160815063000,150.0,156.600006,45.000002,53,59.200001,0,77.800003,80.0,78.0
20160815064500,150.0,156.600006,45.000002,53,81.5,100,76.699997,80.0,78.0
20160815070000,150.0,159.0,45.689655,53,77.800003,100,77.099998,80.0,78.0
20160815071500,150.0,159.0,45.689655,53,85.5,100,77.699997,80.0,78.0
20160815073000,150.0,159.0,45.689655,53,101.900002,100,78.0,80.0,78.0
20160815074500,150.0,161.399994,46.379309,53,60.400002,100,77.300003,80.0,78.0
20160815080000,150.0,141.600006,40.689657,52,75.5,100,77.0,80.0,78.0
20160815081500,150.0,226.199997,64.999999,100,58.400002,0,76.199997,68.0,56.900002
20160815083000,150.0,226.199997,64.999999,100,58.400002,0,74.800003,68.0,56.900002
20160815084500,150.0,230.399994,66.206895,100,58.400002,0,73.599998,68.0,56.900002
20160815090000,150.0,226.199997,64.999999,100,58.400002,0,74.0,68.0,56.900002
20160815091500,150.0,222.600006,63.965519,100,58.400002,0,72.300003,68.0,56.900002
20160815093000,150.0,222.600006,63.965519,100,58.400002,0,71.699997,68.0,56.900002
20160815094500,150.0,226.199997,64.999999,100,58.400002,0,71.5,68.0,56.900002
20160815100000,150.0,222.600006,63.965519,100,58.400002,0,71.300003,68.0,56.900002
20160815101500,150.0,222.600006,63.965519,100,58.400002,0,71.699997,68.0,56.900002
20160815103000,150.0,226.199997,64.999999,100,58.400002,0,71.300003,68.0,56.900002
20160815104500,150.0,226.199997,64.999999,100,58.400002,0,70.800003,68.0,56.900002
20160815110000,150.0,226.199997,64.999999,100,58.400002,0,71.300003,68.0,56.900002
20160815111500,150.0,226.199997,64.999999,100,58.400002,0,70.599998,68.0,56.900002
20160815113000,150.0,226.199997,64.999999,100,58.400002,0,70.300003,68.0,56.900002
20160815114500,150.0,226.199997,64.999999,100,57.599998,0,70.099998,68.0,56.900002
20160815120000,150.0,230.399994,66.206895,100,57.599998,0,71.5,68.0,56.900002
20160815121500,150.0,226.199997,64.999999,100,57.599998,0,71.900002,68.0,56.900002
20160815123000,150.0,230.399994,66.206895,100,57.599998,0,71.699997,68.0,56.900002
20160815124500,150.0,230.399994,66.206895,100,58.299999,0,72.800003,68.0,56.900002
20160815130000,150.0,226.199997,64.999999,100,58.299999,0,72.800003,68.0,56.900002
20160815131500,150.0,230.399994,66.206895,100,58.299999,0,72.5,68.0,56.900002
20160815133000,150.0,230.399994,66.206895,100,58.299999,0,72.5,68.0,56.900002
20160815134500,150.0,226.199997,64.999999,100,58.299999,0,72.400002,68.0,56.900002
20160815140000,150.0,226.199997,64.999999,100,58.299999,0,71.5,68.0,56.900002
20160815141500,150.0,226.199997,64.999999,100,58.299999,0,71.0,68.0,56.900002
20160815143000,150.0,226.199997,64.999999,100,58.299999,0,70.699997,68.0,56.900002
20160815144500,150.0,230.399994,66.206895,100,58.299999,0,70.599998,68.0,56.900002
20160815150000,150.0,230.399994,66.206895,100,57.599998,0,72.0,68.0,56.900002
20160815151500,150.0,226.199997,64.999999,100,57.599998,0,71.300003,68.0,56.900002
20160815153000,150.0,155.399994,44.655171,56,58.900002,0,71.199997,73.5,70.5
20160815154500,150.0,157.199997,45.172413,56,58.900002,0,72.199997,73.5,70.5
20160815160000,150.0,202.800003,58.275863,69,58.900002,0,73.400002,73.5,70.5
20160815161500,150.0,187.800003,53.965518,65,58.200001,0,72.800003,73.5,70.5
20160815163000,150.0,158.399994,45.51724,57,59.200001,0,72.300003,73.5,70.5
20160815164500,150.0,166.800003,47.931035,60,59.200001,0,72.699997,73.5,70.5
20160815170000,150.0,156.600006,45.000002,57,59.200001,0,72.599998,73.5,70.5
20160815171500,150.0,160.800003,46.206897,57,59.200001,0,72.699997,73.5,70.5
20160815173000,150.0,164.399994,47.241378,59,59.200001,0,73.0,73.5,70.5
20160815174500,150.0,160.199997,46.034482,57,59.200001,0,72.400002,73.5,70.5
20160815180000,150.0,194.399994,55.862067,68,59.200001,0,73.5,73.5,70.5
20160815181500,150.0,183.0,52.586207,64,59.200001,0,73.400002,73.5,70.5
20160815183000,150.0,171.600006,49.310347,60,59.200001,0,72.900002,73.5,70.5
20160815184500,150.0,181.199997,52.068965,64,59.200001,0,73.800003,73.5,70.5
20160815190000,150.0,172.199997,49.482758,60,59.200001,0,72.900002,73.5,70.5
20160815191500,150.0,159.0,45.689655,57,59.200001,0,72.900002,73.5,70.5
20160815193000,150.0,200.399994,57.586205,70,59.200001,0,74.099998,73.5,70.5
20160815194500,150.0,200.399994,57.586205,70,58.299999,0,73.599998,73.5,70.5
20160815200000,150.0,159.0,45.689655,57,58.299999,0,72.5,73.5,70.5
20160815201500,150.0,157.199997,45.172413,56,58.299999,0,72.099998,73.5,70.5
20160815203000,150.0,157.199997,45.172413,56,58.299999,0,71.699997,73.5,70.5
20160815204500,150.0,166.199997,47.75862,60,58.299999,0,72.599998,73.5,70.5
20160815210000,150.0,166.199997,47.75862,59,58.299999,0,72.800003,73.5,70.5
20160815211500,150.0,157.199997,45.172413,56,58.299999,0,71.800003,73.5,70.5
20160815213000,150.0,165.600006,47.586209,59,58.299999,0,72.599998,73.5,70.5
20160815214500,150.0,159.0,45.689655,57,58.299999,0,71.699997,73.5,70.5
20160815220000,150.0,157.199997,45.172413,57,58.299999,0,71.800003,73.5,70.5
20160815221500,150.0,160.199997,46.034482,57,58.299999,0,72.199997,73.5,70.5
20160815223000,150.0,160.199997,46.034482,57,58.299999,0,72.699997,73.5,70.5
20160815224500,150.0,165.600006,47.586209,59,58.299999,0,73.199997,73.5,70.5
20160815230000,150.0,158.399994,45.51724,56,58.299999,0,72.199997,73.5,70.5
20160815231500,150.0,158.399994,45.51724,56,58.299999,0,71.699997,73.5,70.5
20160815233000,150.0,158.399994,45.51724,56,58.299999,0,72.099998,73.5,70.5
20160815234500,150.0,158.399994,45.51724,56,58.299999,0,71.800003,73.5,70.5
20160816000000,150.0,156.600006,45.000002,56,58.299999,0,71.900002,73.5,70.5
20160816001500,150.0,160.800003,46.206897,56,58.299999,0,71.300003,73.5,70.5
20160816003000,150.0,159.0,45.689655,56,58.299999,0,71.0,73.5,70.5
20160816004500,150.0,160.800003,46.206897,56,58.299999,0,70.800003,73.5,70.5
20160816010000,150.0,157.199997,45.172413,55,58.299999,0,70.5,73.5,70.5
20160816011500,150.0,155.399994,44.655171,55,58.299999,0,70.300003,73.5,70.5
20160816013000,150.0,155.399994,44.655171,55,58.299999,0,70.699997,73.5,70.5
20160816014500,150.0,157.199997,45.172413,55,58.299999,0,71.199997,73.5,70.5
20160816020000,150.0,155.399994,44.655171,55,58.299999,0,71.199997,73.5,70.5
20160816021500,150.0,153.600006,44.137933,55,58.299999,0,70.699997,73.5,70.5
20160816023000,150.0,156.600006,45.000002,55,58.299999,0,70.400002,73.5,70.5
20160816024500,150.0,156.600006,45.000002,55,58.299999,0,70.300003,73.5,70.5
20160816030000,150.0,156.600006,45.000002,55,58.299999,100,70.0,73.5,70.5
20160816031500,150.0,156.600006,45.000002,55,60.5,100,70.0,73.5,70.5
20160816033000,150.0,156.600006,45.000002,55,60.5,100,70.199997,73.5,70.5
20160816034500,150.0,156.600006,45.000002,55,59.599998,0,70.800003,73.5,70.5
20160816040000,150.0,156.600006,45.000002,55,59.599998,0,70.300003,73.5,70.5
20160816041500,150.0,156.600006,45.000002,55,58.799999,0,70.400002,73.5,70.5
20160816043000,150.0,156.600006,45.000002,55,58.799999,0,71.0,73.5,70.5
20160816044500,150.0,156.600006,45.000002,55,58.799999,0,70.400002,73.5,70.5
20160816050000,150.0,156.600006,45.000002,55,58.799999,0,71.0,73.5,70.5
20160816051500,150.0,156.600006,45.000002,55,58.799999,0,70.400002,73.5,70.5
20160816053000,150.0,158.399994,45.51724,55,58.799999,100,70.199997,73.5,70.5
20160816054500,150.0,158.399994,45.51724,55,59.5,100,70.0,73.5,70.5
20160816060000,150.0,156.0,44.827586,55,59.5,0,70.699997,73.5,70.5
20160816061500,150.0,156.0,44.827586,55,58.799999,0,71.400002,73.5,70.5
20160816063000,150.0,156.0,44.827586,55,58.799999,0,71.300003,73.5,70.5
20160816064500,300.0,0.0,0.0,56,70.099998,0,72.699997,73.5,70.5
20160816070000,150.0,62.400002,17.931035,100,71.599998,0,73.300003,73.5,70.5
20160816071500,150.0,234.0,67.241379,100,58.799999,0,72.599998,73.5,70.5
20160816073000,150.0,158.399994,45.51724,49,58.799999,0,71.699997,73.5,70.5
20160816074500,150.0,158.399994,45.51724,48,58.799999,0,71.699997,73.5,70.5
20160816080000,150.0,126.599998,36.37931,54,58.799999,0,72.400002,73.5,70.5
20160816081500,150.0,157.199997,45.172413,51,58.799999,0,72.099998,73.5,70.5
20160816083000,150.0,157.199997,45.172413,51,58.799999,0,71.400002,73.5,70.5
20160816084500,150.0,159.600006,45.862071,51,58.799999,0,71.099998,73.5,70.5
20160816090000,150.0,161.399994,46.379309,51,58.799999,0,72.0,73.5,70.5
20160816091500,150.0,164.399994,47.241378,52,58.799999,0,72.699997,73.5,70.5
20160816093000,150.0,273.0,78.448276,100,57.400002,0,70.800003,68.0,63.700001
20160816094500,150.0,237.600006,68.275864,100,57.400002,0,70.599998,68.0,63.700001
20160816100000,150.0,273.0,78.448276,100,57.400002,0,69.5,68.0,59.099998
20160816101500,150.0,273.0,78.448276,100,57.400002,0,70.300003,68.0,59.099998
20160816103000,150.0,252.600006,72.586209,100,57.400002,0,70.400002,68.0,59.099998
20160816104500,150.0,249.0,71.551724,100,57.400002,0,70.699997,68.0,59.099998
20160816110000,150.0,249.0,71.551724,100,57.400002,0,69.5,68.0,59.099998
20160816111500,150.0,249.0,71.551724,100,57.400002,0,69.699997,68.0,59.099998
20160816113000,150.0,249.0,71.551724,100,57.400002,0,70.199997,68.0,59.099998
20160816114500,150.0,249.0,71.551724,100,57.400002,0,69.300003,68.0,59.099998
20160816120000,150.0,249.0,71.551724,100,57.400002,0,70.0,68.0,59.099998
20160816121500,150.0,249.0,71.551724,100,57.400002,0,70.0,68.0,59.099998
20160816123000,150.0,252.600006,72.586209,100,57.400002,0,69.800003,68.0,59.099998
20160816124500,150.0,252.600006,72.586209,100,57.400002,0,69.699997,68.0,59.099998
20160816130000,150.0,249.0,71.551724,100,57.400002,0,69.699997,68.0,59.099998
20160816131500,150.0,249.0,71.551724,100,57.400002,0,69.099998,68.0,59.099998
20160816133000,150.0,249.0,71.551724,100,57.400002,0,69.599998,68.0,59.099998
20160816134500,150.0,249.0,71.551724,100,57.400002,0,69.099998,68.0,59.099998
20160816140000,150.0,249.0,71.551724,100,57.400002,0,69.199997,68.0,59.099998
20160816141500,150.0,249.0,71.551724,100,57.400002,0,69.400002,68.0,59.099998
20160816143000,150.0,249.0,71.551724,100,56.799999,0,69.300003,68.0,59.099998
20160816144500,150.0,249.0,71.551724,100,56.799999,0,68.699997,68.0,59.099998
20160816150000,150.0,249.0,71.551724,100,56.799999,0,69.099998,68.0,59.099998
20160816151500,150.0,252.600006,72.586209,100,57.5,0,68.900002,68.0,59.099998
20160816153000,150.0,252.600006,72.586209,100,57.5,0,69.0,68.0,59.099998
20160816154500,150.0,256.200012,73.620693,100,57.5,0,68.800003,68.0,59.099998
20160816160000,150.0,249.0,71.551724,100,56.900002,0,69.400002,68.0,59.099998
20160816161500,150.0,256.200012,73.620693,100,56.900002,0,69.5,68.0,59.099998
20160816163000,150.0,256.200012,73.620693,100,56.900002,0,68.800003,68.0,59.099998
20160816164500,150.0,256.200012,73.620693,100,56.900002,0,68.400002,68.0,59.099998
20160816170000,150.0,259.799988,74.655169,100,56.900002,0,68.300003,68.0,59.099998
20160816171500,150.0,259.799988,74.655169,100,56.900002,0,68.400002,68.0,59.099998
20160816173000,150.0,259.799988,74.655169,100,56.900002,0,68.699997,68.0,59.099998
20160816174500,150.0,256.200012,73.620693,100,57.5,0,68.300003,68.0,59.099998
20160816180000,150.0,252.600006,72.586209,100,57.5,0,68.0,68.0,59.099998
20160816181500,150.0,252.600006,72.586209,100,57.5,0,68.900002,68.0,59.099998
20160816183000,150.0,256.200012,73.620693,100,57.5,0,69.099998,68.0,59.099998
20160816184500,150.0,249.0,71.551724,100,57.5,0,68.699997,68.0,59.099998
20160816190000,150.0,252.600006,72.586209,100,57.5,0,68.300003,68.0,59.099998
20160816191500,150.0,249.0,71.551724,100,56.799999,0,69.0,68.0,59.099998
20160816193000,150.0,249.0,71.551724,100,56.799999,0,69.0,68.0,59.099998
20160816194500,150.0,249.0,71.551724,100,56.799999,0,68.400002,68.0,59.099998
20160816200000,150.0,256.200012,73.620693,100,56.799999,0,68.800003,68.0,59.099998
20160816201500,150.0,252.600006,72.586209,100,56.799999,0,68.300003,68.0,59.099998
20160816203000,150.0,256.200012,73.620693,100,56.799999,0,68.199997,68.0,59.099998
20160816204500,150.0,256.200012,73.620693,100,56.799999,0,68.300003,68.0,59.099998
20160816210000,150.0,269.399994,77.413791,100,56.799999,0,68.400002,68.0,59.099998
20160816211500,150.0,273.0,78.448276,100,56.799999,0,68.199997,68.0,59.099998
20160816213000,150.0,273.0,78.448276,100,56.799999,0,68.099998,68.0,59.099998
20160816214500,150.0,273.0,78.448276,100,56.799999,0,68.699997,68.0,59.099998
20160816220000,150.0,273.0,78.448276,100,56.799999,0,68.900002,68.0,59.099998
20160816221500,150.0,273.0,78.448276,100,56.799999,0,68.699997,68.0,59.099998
20160816223000,150.0,273.0,78.448276,100,56.799999,0,67.900002,68.0,59.099998
20160816224500,150.0,273.0,78.448276,100,56.799999,0,67.699997,68.0,59.099998
20160816230000,150.0,273.0,78.448276,100,56.799999,0,67.699997,68.0,59.099998
20160816231500,150.0,273.0,78.448276,86,56.799999,0,68.199997,68.0,59.099998
20160816233000,150.0,259.799988,74.655169,76,56.799999,0,67.400002,68.0,59.099998
20160816234500,150.0,226.199997,64.999999,65,56.799999,0,67.400002,68.0,59.099998
20160817000000,150.0,214.800003,61.724139,61,57.5,0,67.599998,68.0,59.099998
20160817001500,150.0,205.800003,59.137932,60,57.5,0,67.599998,68.0,59.099998
20160817003000,150.0,252.600006,72.586209,73,57.5,0,68.699997,68.0,59.099998
20160817004500,150.0,245.399994,70.51724,72,57.5,0,68.099998,68.0,59.099998
20160817010000,150.0,230.399994,66.206895,67,57.5,0,67.599998,68.0,59.099998
20160817011500,150.0,226.199997,64.999999,67,57.5,0,67.699997,68.0,59.099998
20160817013000,150.0,214.800003,61.724139,64,57.5,0,67.599998,68.0,59.099998
20160817014500,150.0,205.800003,59.137932,62,57.5,0,67.699997,68.0,59.099998
20160817020000,150.0,214.800003,61.724139,65,57.5,0,68.5,68.0,59.099998
20160817021500,150.0,226.199997,64.999999,68,57.5,0,67.900002,68.0,59.099998
20160817023000,150.0,230.399994,66.206895,71,57.5,0,68.5,68.0,59.099998
20160817024500,150.0,252.600006,72.586209,80,57.5,0,68.300003,68.0,59.099998
20160817030000,150.0,249.0,71.551724,78,57.5,0,68.099998,68.0,59.099998
20160817031500,150.0,230.399994,66.206895,70,57.5,0,67.599998,68.0,59.099998
20160817033000,150.0,218.399994,62.758619,66,57.5,0,67.599998,68.0,59.099998
20160817034500,150.0,205.800003,59.137932,62,57.5,0,67.599998,68.0,59.099998
20160817040000,150.0,245.399994,70.51724,76,57.5,0,68.800003,68.0,59.099998
20160817041500,150.0,241.800003,69.482759,74,57.5,0,67.699997,68.0,59.099998
20160817043000,150.0,256.200012,73.620693,100,56.400002,0,68.400002,68.0,59.099998
20160817044500,150.0,259.799988,74.655169,100,56.400002,0,68.5,68.0,59.099998
20160817050000,150.0,266.399994,76.551722,100,56.400002,0,69.300003,68.0,59.099998
20160817051500,150.0,269.399994,77.413791,100,56.400002,0,69.199997,68.0,59.099998
20160817053000,150.0,269.399994,77.413791,100,56.400002,0,70.0,68.0,59.099998
20160817054500,150.0,269.399994,77.413791,100,56.400002,0,68.400002,68.0,59.099998
20160817060000,150.0,269.399994,77.413791,100,56.400002,0,68.0,68.0,59.099998
20160817061500,150.0,279.0,80.172414,100,56.400002,0,68.400002,68.0,59.099998
20160817063000,150.0,276.0,79.310345,99,56.400002,0,67.5,68.0,59.099998
20160817064500,150.0,249.0,71.551724,66,57.099998,0,67.900002,74.300003,71.300003
20160817070000,150.0,156.600006,45.000002,49,89.199997,100,71.5,74.300003,71.300003
20160817071500,150.0,156.600006,45.000002,49,60.799999,100,70.800003,74.300003,71.300003
20160817073000,150.0,156.600006,45.000002,49,60.799999,100,70.699997,74.300003,71.300003
20160817074500,150.0,156.600006,45.000002,49,61.599998,100,70.699997,74.300003,71.300003
20160817080000,150.0,156.600006,45.000002,49,73.400002,100,71.300003,74.300003,71.300003
20160817081500,150.0,149.399994,42.931033,49,70.099998,0,71.699997,74.300003,71.300003
20160817083000,150.0,147.0,42.241379,49,60.0,0,71.300003,74.300003,71.300003
20160817084500,150.0,147.0,42.241379,49,60.0,0,71.199997,74.300003,71.300003
20160817090000,150.0,149.399994,42.931033,49,59.200001,100,71.300003,74.300003,71.300003
20160817091500,150.0,149.399994,42.931033,49,59.200001,100,70.699997,74.300003,71.300003
20160817093000,150.0,149.399994,42.931033,49,66.699997,100,70.900002,74.300003,71.300003
20160817094500,150.0,149.399994,42.931033,49,62.400002,100,70.699997,74.300003,71.300003
20160817100000,150.0,149.399994,42.931033,49,82.099998,100,70.800003,74.300003,71.300003
20160817101500,150.0,156.600006,45.000002,47,84.0,100,71.199997,74.300003,71.300003
20160817103000,150.0,175.800003,50.517242,51,64.800003,0,72.300003,74.300003,71.300003
20160817104500,150.0,156.0,44.827586,46,59.400002,0,71.300003,74.300003,71.300003
20160817110000,150.0,156.0,44.827586,46,58.400002,100,70.699997,74.300003,71.300003
20160817111500,150.0,151.800003,43.620691,46,59.5,0,71.699997,74.300003,71.300003
20160817113000,150.0,157.199997,45.172413,46,58.400002,0,72.400002,74.300003,71.300003
20160817114500,150.0,157.199997,45.172413,46,59.099998,0,71.400002,74.300003,71.300003
20160817120000,150.0,157.199997,45.172413,46,59.099998,0,72.800003,74.300003,71.300003
20160817121500,150.0,185.399994,53.27586,52,58.0,0,73.599998,74.300003,71.300003
20160817123000,150.0,154.800003,44.482759,46,59.099998,0,73.5,74.300003,71.300003
20160817124500,150.0,158.399994,45.51724,47,59.099998,0,73.5,74.300003,71.300003
20160817130000,150.0,158.399994,45.51724,46,59.099998,0,73.099998,74.300003,71.300003
20160817131500,150.0,155.399994,44.655171,46,59.099998,0,72.400002,74.300003,71.300003
20160817133000,150.0,157.199997,45.172413,49,59.099998,0,72.699997,74.300003,71.300003
20160817134500,150.0,154.800003,44.482759,49,59.099998,0,72.099998,74.300003,71.300003
20160817140000,150.0,151.800003,43.620691,49,58.400002,0,72.400002,74.300003,71.300003
20160817141500,150.0,149.399994,42.931033,49,58.400002,0,72.099998,74.300003,71.300003
20160817143000,150.0,151.199997,43.448275,49,58.400002,0,71.900002,74.300003,71.300003
20160817144500,150.0,151.199997,43.448275,49,58.400002,0,72.5,74.300003,71.300003
20160817150000,150.0,151.199997,43.448275,49,58.400002,0,72.099998,74.300003,71.300003
20160817151500,150.0,153.600006,44.137933,49,58.400002,0,71.800003,74.300003,71.300003
20160817153000,150.0,153.600006,44.137933,49,58.400002,0,72.099998,74.300003,71.300003
20160817154500,150.0,153.600006,44.137933,49,58.400002,0,71.900002,74.300003,71.300003
20160817160000,150.0,155.399994,44.655171,49,58.400002,0,72.099998,74.300003,71.300003
20160817161500,150.0,157.199997,45.172413,49,58.400002,0,72.699997,74.300003,71.300003
20160817163000,150.0,155.399994,44.655171,49,59.099998,0,71.900002,74.300003,71.300003
20160817164500,150.0,155.399994,44.655171,49,59.099998,0,72.699997,74.300003,71.300003
20160817170000,150.0,159.600006,45.862071,49,59.099998,0,73.599998,74.300003,71.300003
20160817171500,150.0,159.600006,45.862071,49,59.099998,0,72.800003,74.300003,71.300003
20160817173000,150.0,159.600006,45.862071,49,59.099998,0,72.800003,74.300003,71.300003
20160817174500,150.0,157.199997,45.172413,49,58.400002,0,72.699997,74.300003,71.300003
20160817180000,150.0,157.199997,45.172413,49,58.400002,0,72.5,74.300003,71.300003
20160817181500,150.0,157.199997,45.172413,49,58.400002,0,71.900002,74.300003,71.300003
20160817183000,150.0,159.0,45.689655,49,58.400002,0,71.699997,74.300003,71.300003
20160817184500,150.0,159.0,45.689655,49,58.400002,0,71.599998,74.300003,71.300003
20160817190000,150.0,154.800003,44.482759,49,58.400002,0,71.400002,74.300003,71.300003
20160817191500,150.0,153.0,43.965517,49,58.400002,0,71.300003,74.300003,71.300003
20160817193000,150.0,153.0,43.965517,49,58.400002,0,71.699997,74.300003,71.300003
20160817194500,150.0,150.600006,43.275864,49,58.400002,0,71.400002,74.300003,71.300003
20160817200000,150.0,148.800003,42.758622,49,58.400002,0,71.5,74.300003,71.300003
20160817201500,150.0,148.800003,42.758622,49,58.400002,0,72.0,74.300003,71.300003
20160817203000,150.0,151.199997,43.448275,49,58.400002,0,72.699997,74.300003,71.300003
20160817204500,150.0,149.399994,42.931033,49,58.400002,0,72.099998,74.300003,71.300003
20160817210000,150.0,149.399994,42.931033,49,58.400002,0,72.099998,74.300003,71.300003
20160817211500,150.0,153.0,43.965517,50,58.400002,0,72.800003,74.300003,71.300003
20160817213000,150.0,156.600006,45.000002,50,58.400002,0,72.400002,74.300003,71.300003
20160817214500,150.0,153.0,43.965517,50,58.400002,0,72.099998,74.300003,71.300003
20160817220000,150.0,156.0,44.827586,50,58.400002,0,71.699997,74.300003,71.300003
20160817221500,150.0,156.0,44.827586,50,58.400002,0,71.5,74.300003,71.300003
20160817223000,150.0,156.0,44.827586,50,58.400002,0,72.099998,74.300003,71.300003
20160817224500,150.0,156.0,44.827586,50,58.400002,0,71.599998,74.300003,71.300003
20160817230000,150.0,156.0,44.827586,50,58.400002,0,71.300003,74.300003,71.300003
20160817231500,150.0,156.0,44.827586,50,58.400002,0,71.599998,74.300003,71.300003
20160817233000,150.0,153.600006,44.137933,50,58.400002,0,71.300003,74.300003,71.300003
20160817234500,150.0,153.600006,44.137933,50,58.400002,0,71.5,74.300003,71.300003
20160818000000,150.0,153.600006,44.137933,50,58.400002,0,71.199997,74.300003,71.300003
20160818001500,150.0,151.800003,43.620691,50,58.400002,100,71.0,74.300003,71.300003
20160818003000,150.0,151.800003,43.620691,50,58.400002,100,70.900002,74.300003,71.300003
20160818004500,150.0,151.800003,43.620691,50,91.0,100,72.800003,80.0,78.0
20160818010000,150.0,151.800003,43.620691,50,92.400002,100,75.300003,80.0,78.0
20160818011500,150.0,151.800003,43.620691,50,87.900002,100,76.800003,80.0,78.0
20160818013000,150.0,151.800003,43.620691,50,96.0,100,76.699997,80.0,78.0
20160818014500,150.0,149.399994,42.931033,50,88.099998,100,77.099998,80.0,78.0
20160818020000,150.0,160.800003,46.206897,50,68.199997,0,77.900002,80.0,78.0
20160818021500,150.0,159.0,45.689655,50,91.5,100,76.699997,80.0,78.0
20160818023000,150.0,159.0,45.689655,50,87.300003,100,77.099998,80.0,78.0
20160818024500,150.0,159.0,45.689655,50,97.199997,100,77.300003,80.0,78.0
20160818030000,150.0,159.0,45.689655,50,86.900002,100,77.099998,80.0,78.0
20160818031500,150.0,157.199997,45.172413,50,94.0,100,77.900002,80.0,78.0
20160818033000,150.0,159.600006,45.862071,49,60.400002,100,77.5,80.0,78.0
20160818034500,150.0,159.600006,45.862071,49,85.699997,100,77.300003,80.0,78.0
20160818040000,150.0,157.199997,45.172413,49,61.099998,100,76.699997,80.0,78.0
20160818041500,150.0,159.600006,45.862071,49,86.900002,100,77.099998,80.0,78.0
20160818043000,150.0,159.600006,45.862071,50,64.5,0,77.800003,80.0,78.0
20160818044500,150.0,157.199997,45.172413,47,101.900002,100,77.5,80.0,78.0
20160818050000,150.0,153.0,43.965517,47,91.199997,100,77.099998,80.0,78.0
20160818051500,150.0,159.0,45.689655,47,79.5,0,78.099998,80.0,78.0
20160818053000,150.0,159.0,45.689655,47,78.400002,100,77.5,80.0,78.0
20160818054500,150.0,159.0,45.689655,47,70.400002,100,77.300003,80.0,78.0
20160818060000,150.0,159.0,45.689655,47,76.400002,100,77.5,80.0,78.0
20160818061500,150.0,157.199997,45.172413,47,81.5,100,77.699997,80.0,78.0
20160818063000,150.0,154.800003,44.482759,47,85.599998,100,77.900002,80.0,78.0
20160818064500,150.0,241.800003,69.482759,66,91.099998,0,77.800003,74.0,71.0
20160818070000,150.0,273.0,78.448276,68,57.599998,0,75.099998,74.0,71.0
20160818071500,150.0,249.0,71.551724,62,57.599998,0,73.800003,74.0,71.0
20160818073000,150.0,174.0,50.0,53,58.700001,0,73.199997,74.0,71.0
20160818074500,150.0,159.0,45.689655,51,58.700001,0,72.900002,74.0,71.0
20160818080000,150.0,157.199997,45.172413,50,58.700001,0,72.699997,74.0,71.0
20160818081500,150.0,159.600006,45.862071,50,58.700001,0,72.300003,74.0,71.0
20160818083000,150.0,155.399994,44.655171,49,58.700001,0,72.5,74.0,71.0
20160818084500,150.0,151.199997,43.448275,49,58.700001,0,72.900002,74.0,71.0
20160818090000,150.0,151.199997,43.448275,49,58.700001,0,72.199997,74.0,71.0
20160818091500,150.0,151.199997,43.448275,49,58.700001,0,71.400002,74.0,71.0
20160818093000,150.0,151.199997,43.448275,49,58.700001,0,71.599998,74.0,71.0
20160818094500,150.0,151.199997,43.448275,49,58.700001,0,71.699997,74.0,71.0
20160818100000,150.0,148.800003,42.758622,49,58.700001,0,71.199997,74.0,71.0
20160818101500,150.0,150.600006,43.275864,49,58.700001,0,70.900002,74.0,71.0
20160818103000,150.0,148.199997,42.586206,49,58.700001,0,71.199997,74.0,71.0
20160818104500,150.0,148.199997,42.586206,49,58.700001,0,70.800003,74.0,71.0
20160818110000,150.0,148.199997,42.586206,49,58.700001,100,70.699997,74.0,71.0
20160818111500,150.0,150.600006,43.275864,49,58.700001,100,70.5,74.0,71.0
20160818113000,150.0,150.600006,43.275864,49,60.299999,100,71.099998,74.0,71.0
20160818114500,150.0,150.600006,43.275864,49,59.599998,0,72.0,74.0,71.0
20160818120000,150.0,156.0,44.827586,46,58.799999,0,72.099998,74.0,71.0
20160818121500,150.0,156.0,44.827586,46,58.799999,0,72.5,74.0,71.0
20160818123000,150.0,156.0,44.827586,46,58.799999,0,72.599998,74.0,71.0
20160818124500,150.0,156.0,44.827586,46,58.799999,0,71.699997,74.0,71.0
20160818130000,150.0,156.0,44.827586,46,58.799999,0,71.300003,74.0,71.0
20160818131500,150.0,156.0,44.827586,46,58.799999,0,71.199997,74.0,71.0
20160818133000,150.0,153.600006,44.137933,46,58.799999,0,71.699997,74.0,71.0
20160818134500,150.0,151.199997,43.448275,46,58.799999,0,71.300003,74.0,71.0
20160818140000,150.0,159.0,45.689655,47,58.799999,0,71.0,74.0,71.0
20160818141500,150.0,159.0,45.689655,46,58.799999,0,70.699997,74.0,71.0
20160818143000,150.0,157.199997,45.172413,46,58.799999,0,71.699997,74.0,71.0
20160818144500,150.0,157.199997,45.172413,46,58.799999,0,72.0,74.0,71.0
20160818150000,150.0,157.199997,45.172413,46,58.799999,0,72.300003,74.0,71.0
20160818151500,150.0,157.199997,45.172413,46,58.799999,0,72.699997,74.0,71.0
20160818153000,150.0,157.199997,45.172413,46,58.799999,0,71.900002,74.0,71.0
20160818154500,150.0,157.199997,45.172413,46,58.799999,0,71.699997,74.0,71.0
20160818160000,150.0,159.0,45.689655,46,58.799999,0,71.199997,74.0,71.0
20160818161500,150.0,157.199997,45.172413,46,58.799999,0,71.0,74.0,71.0
20160818163000,150.0,141.0,40.517241,49,58.799999,0,70.800003,74.0,71.0
20160818164500,150.0,142.800003,41.034484,49,59.5,100,70.5,74.0,71.0
20160818170000,150.0,142.800003,41.034484,50,60.400002,100,71.199997,74.0,71.0
20160818171500,150.0,145.800003,41.896553,50,59.599998,100,70.699997,74.0,71.0
20160818173000,150.0,142.800003,41.034484,50,59.599998,0,70.900002,74.0,71.0
20160818174500,150.0,142.800003,41.034484,50,59.599998,0,70.900002,74.0,71.0
20160818180000,150.0,142.800003,41.034484,50,59.599998,0,71.300003,74.0,71.0
20160818181500,150.0,145.199997,41.724137,50,59.599998,100,70.800003,74.0,71.0
20160818183000,150.0,145.199997,41.724137,50,60.299999,100,70.300003,74.0,71.0
20160818184500,150.0,145.199997,41.724137,50,70.099998,100,70.5,74.0,71.0
20160818190000,150.0,145.199997,41.724137,50,65.300003,100,71.199997,74.0,71.0
20160818191500,150.0,149.399994,42.931033,50,60.400002,0,71.800003,74.0,71.0
20160818193000,150.0,149.399994,42.931033,50,60.400002,0,71.300003,74.0,71.0
20160818194500,150.0,158.399994,45.51724,47,59.200001,0,70.800003,74.0,71.0
20160818200000,150.0,160.199997,46.034482,47,59.200001,100,70.699997,74.0,71.0
20160818201500,150.0,156.0,44.827586,47,59.200001,100,71.0,74.0,71.0
20160818203000,150.0,156.0,44.827586,47,57.599998,0,70.800003,74.0,71.0
20160818204500,150.0,153.600006,44.137933,47,58.400002,100,70.400002,74.0,71.0
20160818210000,150.0,153.600006,44.137933,47,59.5,100,70.900002,74.0,71.0
20160818211500,150.0,156.600006,45.000002,47,59.5,100,70.900002,74.0,71.0
20160818213000,150.0,156.600006,45.000002,47,59.5,0,72.099998,74.0,71.0
20160818214500,150.0,156.600006,45.000002,47,59.5,0,71.0,74.0,71.0
20160818220000,150.0,156.600006,45.000002,47,58.700001,0,71.199997,74.0,71.0
20160818221500,150.0,156.600006,45.000002,47,58.700001,0,71.300003,74.0,71.0
20160818223000,150.0,156.600006,45.000002,47,58.700001,0,70.800003,74.0,71.0
20160818224500,150.0,159.600006,45.862071,47,59.5,100,70.5,74.0,71.0
20160818230000,150.0,159.600006,45.862071,47,60.5,100,70.400002,74.0,71.0
20160818231500,150.0,159.600006,45.862071,47,67.699997,100,70.400002,74.0,71.0
20160818233000,150.0,157.199997,45.172413,47,64.5,0,71.5,74.0,71.0
20160818234500,150.0,159.0,45.689655,47,59.599998,0,72.599998,74.0,71.0
20160819000000,150.0,159.0,45.689655,47,59.599998,0,72.0,74.0,71.0
20160819001500,150.0,159.0,45.689655,47,59.599998,0,72.199997,74.0,71.0
20160819003000,150.0,159.0,45.689655,47,59.599998,0,71.699997,74.0,71.0
20160819004500,150.0,155.399994,44.655171,46,59.599998,0,71.300003,74.0,71.0
20160819010000,150.0,155.399994,44.655171,46,59.599998,0,71.0,74.0,71.0
20160819011500,150.0,155.399994,44.655171,46,59.599998,100,70.699997,74.0,71.0
20160819013000,150.0,157.199997,45.172413,46,59.599998,100,70.5,74.0,71.0
20160819014500,150.0,155.399994,44.655171,46,59.599998,100,70.800003,74.0,71.0
20160819020000,150.0,155.399994,44.655171,46,59.599998,100,70.5,74.0,71.0
20160819021500,150.0,153.600006,44.137933,46,61.099998,100,70.5,74.0,71.0
20160819023000,150.0,153.600006,44.137933,46,63.599998,100,70.5,74.0,71.0
20160819024500,150.0,156.0,44.827586,46,71.5,100,71.099998,74.0,71.0
20160819030000,150.0,153.0,43.965517,46,59.599998,0,70.800003,74.0,71.0
20160819031500,150.0,153.0,43.965517,46,59.599998,100,70.300003,74.0,71.0
20160819033000,150.0,151.199997,43.448275,46,65.300003,100,70.199997,74.0,71.0
20160819034500,150.0,151.199997,43.448275,46,70.099998,100,70.699997,74.0,71.0
20160819040000,150.0,151.199997,43.448275,46,60.799999,0,71.699997,74.0,71.0
20160819041500,150.0,151.199997,43.448275,46,59.200001,0,72.400002,74.0,71.0
20160819043000,150.0,153.0,43.965517,46,59.200001,0,71.699997,74.0,71.0
20160819044500,150.0,155.399994,44.655171,46,59.200001,0,71.0,74.0,71.0
20160819050000,150.0,155.399994,44.655171,46,59.200001,0,70.800003,74.0,71.0
20160819051500,150.0,153.0,43.965517,46,59.200001,100,70.5,74.0,71.0
20160819053000,150.0,153.0,43.965517,46,59.200001,100,70.699997,74.0,71.0
20160819054500,150.0,153.0,43.965517,46,60.299999,100,71.199997,74.0,71.0
20160819060000,150.0,153.0,43.965517,46,58.5,0,72.400002,74.0,71.0
20160819061500,150.0,153.0,43.965517,46,59.5,0,71.300003,74.0,71.0
20160819063000,150.0,153.0,43.965517,46,59.5,0,70.900002,74.0,71.0
20160819064500,150.0,155.399994,44.655171,46,59.5,100,70.699997,74.0,71.0
20160819070000,150.0,153.600006,44.137933,46,59.5,0,70.900002,74.0,71.0
20160819071500,150.0,155.399994,44.655171,46,59.5,0,71.199997,74.0,71.0
20160819073000,150.0,153.600006,44.137933,46,59.5,100,70.699997,74.0,71.0
20160819074500,150.0,153.600006,44.137933,46,59.5,0,70.699997,74.0,71.0
20160819080000,150.0,149.399994,42.931033,50,59.5,0,71.900002,74.0,71.0
20160819081500,150.0,147.0,42.241379,50,59.5,0,71.800003,74.0,71.0
20160819083000,150.0,150.600006,43.275864,50,59.5,0,71.699997,74.0,71.0
20160819084500,150.0,146.399994,42.068964,50,59.5,0,71.699997,74.0,71.0
20160819090000,150.0,148.800003,42.758622,50,59.5,0,71.599998,74.0,71.0
20160819091500,150.0,148.800003,42.758622,50,58.799999,0,70.900002,74.0,71.0
20160819093000,150.0,147.0,42.241379,50,58.799999,100,70.300003,74.0,71.0
20160819094500,150.0,148.800003,42.758622,50,58.799999,100,70.699997,74.0,71.0
20160819100000,150.0,148.800003,42.758622,50,58.799999,100,70.300003,74.0,71.0
20160819101500,150.0,147.0,42.241379,50,61.599998,100,70.900002,74.0,71.0
20160819103000,150.0,150.600006,43.275864,50,62.5,100,70.400002,74.0,71.0
20160819104500,150.0,150.600006,43.275864,50,61.599998,100,70.400002,74.0,71.0
20160819110000,150.0,152.399994,43.793102,50,60.799999,100,71.0,74.0,71.0
20160819111500,150.0,152.399994,43.793102,50,60.0,100,70.5,74.0,71.0
20160819113000,150.0,157.199997,45.172413,50,62.400002,0,71.300003,74.0,71.0
20160819114500,150.0,157.199997,45.172413,50,58.400002,100,70.699997,74.0,71.0
20160819120000,150.0,157.199997,45.172413,50,59.099998,100,71.099998,74.0,71.0
20160819121500,150.0,155.399994,44.655171,50,58.400002,0,71.599998,74.0,71.0
20160819123000,150.0,155.399994,44.655171,50,58.400002,100,70.800003,74.0,71.0
20160819124500,150.0,157.199997,45.172413,50,58.400002,100,70.699997,74.0,71.0
20160819130000,150.0,157.199997,45.172413,50,59.900002,100,70.300003,74.0,71.0
20160819131500,150.0,157.199997,45.172413,50,61.5,100,70.400002,74.0,71.0
20160819133000,150.0,157.199997,45.172413,50,65.300003,100,71.099998,74.0,71.0
20160819134500,150.0,157.199997,45.172413,50,58.400002,100,70.400002,74.0,71.0
20160819140000,150.0,157.199997,45.172413,50,91.099998,100,70.699997,80.0,78.0
20160819141500,150.0,153.600006,44.137933,50,86.199997,100,71.0,80.0,78.0
20160819143000,150.0,159.600006,45.862071,47,86.199997,100,72.900002,80.0,78.0
20160819144500,150.0,157.199997,45.172413,47,88.099998,100,74.099998,80.0,78.0
20160819150000,150.0,157.199997,45.172413,47,88.099998,100,75.199997,80.0,78.0
20160819151500,150.0,153.600006,44.137933,47,89.900002,100,74.099998,80.0,78.0
20160819153000,150.0,155.399994,44.655171,47,95.400002,100,77.300003,80.0,78.0
20160819154500,150.0,153.600006,44.137933,47,60.799999,0,77.800003,80.0,78.0
20160819160000,150.0,139.199997,39.999999,49,84.900002,100,76.900002,80.0,78.0
20160819161500,150.0,139.199997,39.999999,49,78.699997,100,77.099998,80.0,78.0
20160819163000,150.0,159.600006,45.862071,49,89.900002,100,77.800003,80.0,78.0
20160819164500,150.0,157.199997,45.172413,47,66.599998,100,76.5,80.0,78.0
20160819170000,150.0,309.600006,88.965519,87,60.400002,0,75.400002,76.099998,73.099998
20160819171500,150.0,210.0,60.344828,54,58.400002,0,75.400002,76.099998,73.099998
20160819173000,150.0,210.0,60.344828,54,58.400002,0,75.599998,76.099998,73.099998
20160819174500,150.0,160.800003,46.206897,47,58.400002,0,74.699997,76.099998,73.099998
20160819180000,150.0,158.399994,45.51724,47,58.400002,0,73.5,76.099998,73.099998
20160819181500,150.0,139.199997,39.999999,51,58.400002,0,73.099998,76.099998,73.099998
20160819183000,150.0,139.199997,39.999999,52,58.400002,100,72.699997,76.099998,73.099998
20160819184500,150.0,160.199997,46.034482,50,60.0,100,72.900002,76.099998,73.099998
20160819190000,150.0,157.199997,45.172413,48,60.0,100,72.400002,76.099998,73.099998
20160819191500,150.0,157.199997,45.172413,48,62.400002,100,73.400002,76.099998,73.099998
20160819193000,150.0,157.199997,45.172413,48,59.200001,0,72.900002,76.099998,73.099998
20160819194500,150.0,157.199997,45.172413,48,60.400002,100,72.300003,76.099998,73.099998
20160819200000,150.0,157.199997,45.172413,48,71.099998,100,72.900002,76.099998,73.099998
20160819201500,150.0,157.199997,45.172413,48,88.5,0,73.599998,76.099998,73.099998
20160819203000,150.0,157.199997,45.172413,47,60.0,0,73.699997,76.099998,73.099998
20160819204500,150.0,154.800003,44.482759,47,59.200001,0,73.0,76.099998,73.099998
20160819210000,150.0,154.800003,44.482759,47,59.200001,100,72.800003,76.099998,73.099998
20160819211500,150.0,154.800003,44.482759,47,59.200001,100,73.199997,76.099998,73.099998
20160819213000,150.0,153.0,43.965517,47,59.200001,100,73.099998,76.099998,73.099998
20160819214500,150.0,154.800003,44.482759,47,59.200001,0,74.0,76.099998,73.099998
20160819220000,150.0,154.800003,44.482759,47,59.200001,0,72.900002,76.099998,73.099998
20160819221500,150.0,153.0,43.965517,47,59.200001,0,73.300003,76.099998,73.099998
20160819223000,150.0,156.0,44.827586,47,59.200001,100,72.400002,76.099998,73.099998
20160819224500,150.0,156.0,44.827586,47,76.199997,100,72.5,76.099998,73.099998
20160819230000,150.0,156.0,44.827586,47,62.0,100,73.099998,76.099998,73.099998
20160819231500,150.0,156.0,44.827586,47,59.799999,0,74.199997,76.099998,73.099998
20160819233000,150.0,156.0,44.827586,47,59.799999,100,72.800003,76.099998,73.099998
20160819234500,150.0,158.399994,45.51724,47,60.400002,100,72.199997,76.099998,73.099998
20160820000000,150.0,160.199997,46.034482,47,62.400002,100,72.800003,76.099998,73.099998
20160820001500,150.0,154.800003,44.482759,47,60.299999,100,72.900002,76.099998,73.099998
20160820003000,150.0,157.199997,45.172413,47,83.800003,100,73.0,76.099998,73.099998
20160820004500,150.0,157.199997,45.172413,47,59.599998,0,73.099998,76.099998,73.099998
20160820010000,150.0,157.199997,45.172413,47,59.599998,100,73.099998,76.099998,73.099998
20160820011500,150.0,159.600006,45.862071,47,59.599998,100,72.599998,76.099998,73.099998
20160820013000,150.0,157.199997,45.172413,46,78.300003,100,72.5,76.099998,73.099998
20160820014500,150.0,157.199997,45.172413,46,63.299999,100,73.099998,76.099998,73.099998
20160820020000,150.0,157.199997,45.172413,46,75.900002,100,73.400002,76.099998,73.099998
20160820021500,150.0,157.199997,45.172413,46,59.900002,100,72.300003,76.099998,73.099998
20160820023000,150.0,157.199997,45.172413,46,78.300003,100,72.699997,76.099998,73.099998
20160820024500,150.0,157.199997,45.172413,46,79.599998,100,72.900002,76.099998,73.099998
20160820030000,150.0,157.199997,45.172413,46,80.699997,100,72.900002,76.099998,73.099998
20160820031500,150.0,157.199997,45.172413,46,75.400002,100,73.199997,76.099998,73.099998
20160820033000,150.0,154.800003,44.482759,46,82.5,100,73.099998,76.099998,73.099998
20160820034500,150.0,158.399994,45.51724,46,65.400002,0,73.5,76.099998,73.099998
20160820040000,150.0,158.399994,45.51724,46,59.599998,0,74.099998,76.099998,73.099998
20160820041500,150.0,158.399994,45.51724,46,59.599998,100,72.699997,76.099998,73.099998
20160820043000,150.0,158.399994,45.51724,46,64.699997,100,72.099998,76.099998,73.099998
20160820044500,150.0,156.600006,45.000002,46,61.599998,100,72.800003,76.099998,73.099998
20160820050000,150.0,156.600006,45.000002,46,71.199997,100,73.099998,76.099998,73.099998
20160820051500,150.0,156.600006,45.000002,46,67.300003,100,72.699997,76.099998,73.099998
20160820053000,150.0,156.600006,45.000002,46,75.900002,100,72.900002,76.099998,73.099998
20160820054500,150.0,156.600006,45.000002,46,60.799999,100,72.800003,76.099998,73.099998
20160820060000,150.0,158.399994,45.51724,46,75.900002,100,72.400002,76.099998,73.099998
20160820061500,150.0,156.0,44.827586,46,61.200001,100,73.0,76.099998,73.099998
20160820063000,150.0,156.0,44.827586,46,60.0,100,73.099998,76.099998,73.099998
20160820064500,150.0,156.0,44.827586,46,60.0,100,72.800003,76.099998,73.099998
20160820070000,150.0,164.399994,47.241378,47,62.400002,0,73.800003,76.099998,73.099998
20160820071500,150.0,157.199997,45.172413,46,59.200001,0,73.699997,76.099998,73.099998
20160820073000,150.0,157.199997,45.172413,46,59.900002,100,72.199997,76.099998,73.099998
20160820074500,150.0,157.199997,45.172413,46,59.900002,100,73.099998,76.099998,73.099998
20160820080000,150.0,157.199997,45.172413,46,81.5,100,72.599998,76.099998,73.099998
20160820081500,150.0,157.199997,45.172413,46,62.400002,0,73.300003,76.099998,73.099998
20160820083000,150.0,157.199997,45.172413,46,60.700001,100,72.400002,76.099998,73.099998
20160820084500,150.0,154.800003,44.482759,46,80.800003,100,72.599998,76.099998,73.099998
20160820090000,150.0,149.399994,42.931033,46,65.300003,100,73.0,76.099998,73.099998
20160820091500,150.0,149.399994,42.931033,46,65.300003,100,72.5,76.099998,73.099998
20160820093000,150.0,145.800003,41.896553,46,81.599998,100,72.900002,76.099998,73.099998
20160820094500,150.0,160.199997,46.034482,48,61.599998,0,73.900002,76.099998,73.099998
20160820100000,150.0,160.199997,46.034482,48,59.599998,100,72.900002,76.099998,73.099998
20160820101500,150.0,160.199997,46.034482,48,60.299999,100,72.300003,76.099998,73.099998
20160820103000,150.0,160.199997,46.034482,48,68.300003,100,72.900002,76.099998,73.099998
20160820104500,150.0,157.199997,45.172413,48,77.099998,100,73.0,76.099998,73.099998
20160820110000,150.0,157.199997,45.172413,48,62.299999,0,73.699997,76.099998,73.099998
20160820111500,150.0,285.600006,82.068967,100,59.200001,0,72.199997,68.0,61.299999
20160820113000,150.0,282.0,81.034483,100,57.599998,0,71.599998,68.0,61.299999
20160820114500,150.0,282.0,81.034483,100,57.599998,0,70.300003,68.0,61.299999
20160820120000,150.0,282.0,81.034483,100,57.599998,0,70.800003,68.0,61.299999
20160820121500,150.0,279.0,80.172414,100,57.599998,0,70.699997,68.0,61.299999
20160820123000,150.0,279.0,80.172414,100,57.599998,0,70.5,68.0,61.299999
20160820124500,150.0,282.0,81.034483,100,57.599998,0,69.900002,68.0,61.299999
20160820130000,150.0,282.0,81.034483,100,57.599998,0,70.699997,68.0,61.299999
20160820131500,150.0,282.0,81.034483,100,57.599998,0,71.0,68.0,61.299999
20160820133000,150.0,279.0,80.172414,100,57.599998,0,71.199997,68.0,61.299999
20160820134500,150.0,273.0,78.448276,100,57.599998,0,70.199997,68.0,61.299999
20160820140000,150.0,273.0,78.448276,100,57.599998,0,70.5,68.0,61.299999
20160820141500,150.0,273.0,78.448276,100,57.599998,0,69.599998,68.0,61.299999
20160820143000,150.0,276.0,79.310345,100,57.599998,0,69.800003,68.0,61.299999
20160820144500,150.0,276.0,79.310345,100,57.599998,0,69.599998,68.0,61.299999
20160820150000,150.0,273.0,78.448276,100,57.599998,0,70.199997,68.0,61.299999
20160820151500,150.0,276.0,79.310345,100,57.599998,0,70.599998,68.0,61.299999
20160820153000,150.0,273.0,78.448276,100,57.599998,0,69.5,68.0,61.299999
20160820154500,150.0,276.0,79.310345,100,57.599998,0,69.400002,68.0,61.299999
20160820160000,150.0,276.0,79.310345,100,57.599998,0,69.400002,68.0,61.299999
20160820161500,150.0,276.0,79.310345,100,57.599998,0,68.900002,68.0,61.299999
20160820163000,150.0,276.0,79.310345,100,57.599998,0,69.5,68.0,61.299999
20160820164500,150.0,279.0,80.172414,100,57.599998,0,68.800003,68.0,61.299999
20160820170000,150.0,282.0,81.034483,100,57.599998,0,69.199997,68.0,61.299999
20160820171500,150.0,282.0,81.034483,100,56.900002,0,69.300003,68.0,61.299999
20160820173000,150.0,282.0,81.034483,100,56.900002,0,68.900002,68.0,61.299999
20160820174500,150.0,285.600006,82.068967,100,56.900002,0,68.300003,68.0,61.299999
20160820180000,150.0,285.600006,82.068967,100,56.900002,0,68.599998,68.0,61.299999
20160820181500,150.0,282.0,81.034483,100,56.900002,0,68.099998,68.0,61.299999
20160820183000,150.0,282.0,81.034483,100,56.900002,0,69.099998,68.0,61.299999
20160820184500,150.0,285.600006,82.068967,100,56.900002,0,68.400002,68.0,61.299999
20160820190000,150.0,276.0,79.310345,100,56.900002,0,67.900002,68.0,61.299999
20160820191500,150.0,276.0,79.310345,100,56.900002,0,67.699997,68.0,61.299999
20160820193000,150.0,276.0,79.310345,99,56.900002,0,67.5,68.0,61.299999
20160820194500,150.0,252.600006,72.586209,72,57.5,0,67.599998,68.0,61.299999
20160820200000,150.0,252.600006,72.586209,72,57.5,0,68.199997,68.0,61.299999
20160820201500,150.0,273.0,78.448276,100,56.799999,0,69.099998,68.0,61.299999
20160820203000,150.0,279.0,80.172414,100,56.799999,0,69.800003,68.0,61.299999
20160820204500,150.0,282.0,81.034483,100,56.799999,0,69.800003,68.0,61.299999
20160820210000,150.0,285.600006,82.068967,100,56.799999,0,69.400002,68.0,61.299999
20160820211500,150.0,285.600006,82.068967,100,56.799999,0,69.099998,68.0,61.299999
20160820213000,150.0,282.0,81.034483,100,56.799999,0,69.099998,68.0,61.299999
20160820214500,150.0,282.0,81.034483,100,56.799999,0,68.5,68.0,61.299999
20160820220000,150.0,288.600006,82.931036,100,56.799999,0,68.099998,68.0,61.299999
20160820221500,150.0,297.600006,85.517243,100,56.799999,0,68.699997,68.0,61.299999
20160820223000,150.0,300.600006,86.379312,100,56.799999,0,68.199997,68.0,61.299999
