PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820224500,150.0,285.600006,82.068967,70,56.799999,0,67.400002,68.0,61.299999
20160820230000,150.0,256.200012,73.620693,63,57.5,0,67.5,68.0,61.299999
20160820231500,150.0,262.799988,75.517238,66,57.5,0,67.599998,68.0,61.299999
20160820233000,150.0,252.600006,72.586209,63,57.5,0,67.900002,68.0,61.299999
20160820234500,150.0,245.399994,70.51724,61,57.5,0,67.599998,68.0,61.299999
20160821000000,150.0,234.0,67.241379,59,57.5,0,68.0,68.0,61.299999
20160821001500,150.0,226.199997,64.999999,59,57.5,0,67.599998,68.0,61.299999
20160821003000,150.0,230.399994,66.206895,59,57.5,0,68.099998,68.0,61.299999
20160821004500,150.0,256.200012,73.620693,64,57.5,0,68.099998,68.0,61.299999
20160821010000,150.0,234.0,67.241379,60,57.5,0,67.599998,68.0,61.299999
20160821011500,150.0,222.600006,63.965519,57,57.5,0,67.599998,68.0,61.299999
20160821013000,150.0,210.0,60.344828,55,57.5,0,67.800003,68.0,61.299999
20160821014500,150.0,241.800003,69.482759,62,57.5,0,68.699997,68.0,61.299999
20160821020000,150.0,252.600006,72.586209,64,57.5,0,67.900002,68.0,61.299999
20160821021500,150.0,237.600006,68.275864,60,57.5,0,67.599998,68.0,61.299999
20160821023000,150.0,226.199997,64.999999,58,57.5,0,67.599998,68.0,61.299999
20160821024500,150.0,210.0,60.344828,55,57.5,0,67.599998,68.0,61.299999
20160821030000,150.0,201.0,57.758621,53,57.5,0,67.599998,68.0,61.299999
20160821031500,150.0,196.800003,56.551725,53,58.099998,0,67.699997,68.0,61.299999
20160821033000,150.0,196.800003,56.551725,53,58.099998,0,67.699997,68.0,61.299999
20160821034500,150.0,184.199997,52.931034,50,58.099998,0,67.800003,68.0,61.299999
20160821040000,150.0,184.199997,52.931034,50,58.099998,0,67.800003,68.0,61.299999
20160821041500,150.0,237.600006,68.275864,62,58.099998,0,68.800003,68.0,61.299999
20160821043000,150.0,230.399994,66.206895,59,57.299999,0,68.099998,68.0,61.299999
20160821044500,150.0,222.600006,63.965519,58,57.299999,0,67.699997,68.0,61.299999
20160821050000,150.0,205.800003,59.137932,54,57.299999,0,67.599998,68.0,61.299999
20160821051500,150.0,196.800003,56.551725,52,57.299999,0,67.800003,68.0,61.299999
20160821053000,150.0,256.200012,73.620693,65,57.299999,0,68.699997,68.0,61.299999
20160821054500,150.0,234.0,67.241379,60,57.299999,0,67.800003,68.0,61.299999
20160821060000,150.0,273.0,78.448276,69,57.299999,0,68.900002,68.0,61.299999
20160821061500,150.0,309.600006,88.965519,100,57.299999,0,69.300003,68.0,61.299999
20160821063000,150.0,309.600006,88.965519,100,57.299999,0,69.199997,68.0,61.299999
20160821064500,150.0,309.600006,88.965519,100,57.299999,0,69.699997,68.0,61.299999
20160821070000,150.0,309.600006,88.965519,100,57.299999,0,68.699997,68.0,61.299999
20160821071500,150.0,303.600006,87.241381,100,57.299999,0,68.400002,68.0,61.299999
20160821073000,150.0,303.600006,87.241381,100,57.299999,0,68.599998,68.0,61.299999
20160821074500,150.0,303.600006,87.241381,100,57.299999,0,68.199997,68.0,61.299999
20160821080000,150.0,294.600006,84.655174,100,57.299999,0,68.0,68.0,61.299999
20160821081500,150.0,294.600006,84.655174,100,57.299999,0,68.199997,68.0,61.299999
20160821083000,150.0,294.600006,84.655174,100,57.299999,0,68.400002,68.0,61.299999
20160821084500,150.0,288.600006,82.931036,100,57.299999,0,68.599998,68.0,61.299999
20160821090000,150.0,288.600006,82.931036,100,57.299999,0,69.400002,68.0,61.299999
20160821091500,150.0,288.600006,82.931036,100,57.299999,0,68.800003,68.0,61.299999
20160821093000,150.0,288.600006,82.931036,100,57.299999,0,69.300003,68.0,61.299999
20160821094500,150.0,285.600006,82.068967,100,57.299999,0,68.699997,68.0,61.299999
20160821100000,150.0,288.600006,82.931036,100,57.299999,0,69.199997,68.0,61.299999
20160821101500,150.0,285.600006,82.068967,100,57.299999,0,68.699997,68.0,61.299999
20160821103000,150.0,288.600006,82.931036,100,57.299999,0,69.199997,68.0,61.299999
20160821104500,150.0,288.600006,82.931036,100,57.299999,0,69.199997,68.0,61.299999
20160821110000,150.0,288.600006,82.931036,100,57.299999,0,69.099998,68.0,61.299999
20160821111500,150.0,288.600006,82.931036,100,57.299999,0,69.099998,68.0,61.299999
20160821113000,150.0,291.600006,83.793105,100,57.299999,0,69.400002,68.0,61.299999
20160821114500,150.0,291.600006,83.793105,100,57.299999,0,69.699997,68.0,61.299999
20160821120000,150.0,291.600006,83.793105,100,57.299999,0,69.699997,68.0,61.299999
20160821121500,150.0,291.600006,83.793105,100,57.299999,0,69.599998,68.0,61.299999
20160821123000,150.0,300.600006,86.379312,100,57.299999,0,69.199997,68.0,61.299999
20160821124500,150.0,300.600006,86.379312,100,57.299999,0,68.800003,68.0,61.299999
20160821130000,150.0,300.600006,86.379312,100,57.299999,0,68.599998,68.0,61.299999
20160821131500,150.0,300.600006,86.379312,100,57.299999,0,68.5,68.0,61.299999
20160821133000,150.0,294.600006,84.655174,100,57.299999,0,69.199997,68.0,61.299999
20160821134500,150.0,288.600006,82.931036,100,57.299999,0,68.599998,68.0,61.299999
20160821140000,150.0,288.600006,82.931036,100,57.299999,0,69.199997,68.0,61.299999
20160821141500,150.0,294.600006,84.655174,100,57.299999,0,69.900002,68.0,61.299999
20160821143000,150.0,294.600006,84.655174,100,57.299999,0,69.800003,68.0,61.299999
20160821144500,150.0,291.600006,83.793105,100,57.299999,0,69.199997,68.0,61.299999
20160821150000,150.0,291.600006,83.793105,100,56.400002,0,69.400002,68.0,61.299999
20160821151500,150.0,294.600006,84.655174,100,57.099998,0,69.099998,68.0,61.299999
20160821153000,150.0,291.600006,83.793105,100,57.099998,0,69.800003,68.0,61.299999
20160821154500,150.0,288.600006,82.931036,100,57.099998,0,69.5,68.0,61.299999
20160821160000,150.0,285.600006,82.068967,100,57.099998,0,69.400002,68.0,61.299999
20160821161500,150.0,285.600006,82.068967,100,57.099998,0,68.900002,68.0,61.299999
20160821163000,150.0,282.0,81.034483,100,57.099998,0,69.5,68.0,61.299999
20160821164500,150.0,285.600006,82.068967,100,57.099998,0,68.699997,68.0,61.299999
20160821170000,150.0,282.0,81.034483,100,57.099998,0,68.199997,68.0,61.299999
20160821171500,150.0,279.0,80.172414,100,57.099998,0,69.400002,68.0,61.299999
20160821173000,150.0,279.0,80.172414,100,57.099998,0,70.199997,68.0,61.299999
20160821174500,150.0,279.0,80.172414,100,57.099998,0,70.599998,68.0,61.299999
20160821180000,150.0,279.0,80.172414,100,57.099998,0,70.400002,68.0,61.299999
20160821181500,150.0,282.0,81.034483,100,57.099998,0,68.800003,68.0,61.299999
20160821183000,150.0,279.0,80.172414,100,57.099998,0,69.099998,68.0,61.299999
20160821184500,150.0,282.0,81.034483,100,57.099998,0,68.199997,68.0,53.0
20160821190000,150.0,282.0,81.034483,100,57.099998,0,68.099998,68.0,53.0
20160821191500,150.0,282.0,81.034483,100,57.099998,0,67.699997,68.0,53.0
20160821193000,150.0,266.399994,76.551722,72,57.099998,0,67.400002,68.0,53.0
20160821194500,150.0,252.600006,72.586209,68,57.099998,0,67.900002,68.0,53.0
20160821200000,150.0,249.0,71.551724,67,57.099998,0,67.699997,68.0,53.0
20160821201500,150.0,285.600006,82.068967,95,57.099998,0,68.699997,68.0,53.0
20160821203000,150.0,266.399994,76.551722,73,57.099998,0,67.599998,68.0,53.0
20160821204500,150.0,269.399994,77.413791,74,57.099998,0,68.5,68.0,53.0
20160821210000,150.0,291.600006,83.793105,99,57.099998,0,67.699997,68.0,53.0
20160821211500,150.0,249.0,71.551724,66,57.099998,0,67.5,68.0,53.0
20160821213000,150.0,226.199997,64.999999,61,57.099998,0,67.699997,68.0,53.0
20160821214500,150.0,288.600006,82.931036,89,57.099998,0,68.699997,68.0,53.0
20160821220000,150.0,273.0,78.448276,73,57.099998,0,67.900002,68.0,53.0
20160821221500,150.0,245.399994,70.51724,65,57.099998,0,67.699997,68.0,53.0
20160821223000,150.0,230.399994,66.206895,61,57.099998,0,67.599998,68.0,53.0
20160821224500,150.0,218.399994,62.758619,58,57.099998,0,67.599998,68.0,53.0
20160821230000,150.0,252.600006,72.586209,67,57.099998,0,68.099998,68.0,53.0
20160821231500,150.0,230.399994,66.206895,61,57.099998,0,67.699997,68.0,53.0
20160821233000,150.0,230.399994,66.206895,60,57.099998,0,67.599998,68.0,53.0
20160821234500,150.0,205.800003,59.137932,55,57.099998,0,67.5,68.0,53.0
20160822000000,150.0,196.800003,56.551725,54,57.099998,0,67.900002,68.0,53.0
20160822001500,150.0,196.800003,56.551725,54,57.099998,0,67.699997,68.0,53.0
20160822003000,150.0,187.800003,53.965518,51,57.099998,0,67.599998,68.0,53.0
20160822004500,150.0,177.600006,51.034485,49,57.099998,0,67.699997,68.0,53.0
20160822010000,150.0,172.199997,49.482758,48,58.299999,0,67.800003,68.0,53.0
20160822011500,150.0,172.199997,49.482758,48,58.299999,0,68.199997,68.0,53.0
20160822013000,150.0,214.800003,61.724139,56,58.299999,0,68.300003,68.0,53.0
20160822014500,150.0,249.0,71.551724,62,57.400002,0,68.300003,68.0,53.0
20160822020000,150.0,230.399994,66.206895,58,57.400002,0,67.699997,68.0,53.0
20160822021500,150.0,210.0,60.344828,55,57.400002,0,67.599998,68.0,53.0
20160822023000,150.0,196.800003,56.551725,53,57.400002,0,67.599998,68.0,53.0
20160822024500,150.0,218.399994,62.758619,57,57.400002,0,68.599998,68.0,53.0
20160822030000,150.0,279.0,80.172414,71,56.799999,0,68.900002,68.0,53.0
20160822031500,150.0,309.600006,88.965519,100,56.799999,0,68.400002,68.0,53.0
20160822033000,150.0,300.600006,86.379312,78,56.799999,0,68.0,68.0,53.0
20160822034500,150.0,300.600006,86.379312,78,56.799999,0,67.800003,68.0,53.0
20160822040000,150.0,300.600006,86.379312,76,56.799999,0,68.0,68.0,53.0
20160822041500,150.0,300.600006,86.379312,76,56.799999,0,67.800003,68.0,53.0
20160822043000,150.0,294.600006,84.655174,74,56.799999,0,67.599998,68.0,53.0
20160822044500,150.0,273.0,78.448276,68,56.799999,0,67.599998,68.0,53.0
20160822050000,150.0,256.200012,73.620693,64,56.799999,0,67.599998,68.0,53.0
20160822051500,150.0,256.200012,73.620693,64,56.799999,0,67.800003,68.0,53.0
20160822053000,150.0,249.0,71.551724,62,56.799999,0,67.800003,68.0,53.0
20160822054500,150.0,249.0,71.551724,62,56.799999,0,67.800003,68.0,53.0
20160822060000,150.0,241.800003,69.482759,61,56.799999,0,67.699997,68.0,53.0
20160822061500,150.0,266.399994,76.551722,67,56.799999,0,68.599998,68.0,53.0
20160822063000,150.0,300.600006,86.379312,75,56.799999,0,68.300003,68.0,53.0
20160822064500,150.0,218.399994,62.758619,53,56.799999,100,68.099998,72.699997,69.699997
20160822070000,150.0,153.0,43.965517,46,62.0,0,70.400002,72.900002,69.900002
20160822071500,150.0,142.800003,41.034484,50,59.599998,0,69.800003,72.900002,69.900002
20160822073000,150.0,153.0,43.965517,52,59.599998,0,70.400002,73.0,70.0
20160822074500,150.0,153.0,43.965517,52,59.599998,0,70.699997,73.099998,70.099998
20160822080000,150.0,154.800003,44.482759,52,58.799999,0,70.800003,73.0,70.0
20160822081500,150.0,154.800003,44.482759,52,58.799999,0,70.599998,73.099998,70.099998
20160822083000,150.0,152.399994,43.793102,52,58.799999,0,70.699997,73.0,70.0
20160822084500,150.0,152.399994,43.793102,52,58.799999,0,70.0,73.099998,70.099998
20160822090000,150.0,152.399994,43.793102,52,58.799999,100,69.400002,73.099998,70.099998
20160822091500,150.0,152.399994,43.793102,52,61.200001,100,69.300003,73.0,70.0
20160822093000,150.0,152.399994,43.793102,52,60.400002,100,70.300003,73.0,70.0
20160822094500,150.0,156.0,44.827586,52,59.599998,100,70.099998,73.099998,70.099998
20160822100000,150.0,156.0,44.827586,52,59.599998,0,70.5,73.099998,70.099998
20160822101500,150.0,156.0,44.827586,52,59.599998,0,70.5,73.099998,70.099998
20160822103000,150.0,153.600006,44.137933,52,58.799999,100,69.699997,73.099998,70.099998
20160822104500,150.0,153.600006,44.137933,52,60.0,100,69.400002,73.099998,70.099998
20160822110000,150.0,155.399994,44.655171,52,61.099998,100,70.0,73.0,70.0
20160822111500,150.0,155.399994,44.655171,52,59.599998,0,70.0,73.099998,70.099998
20160822113000,150.0,155.399994,44.655171,52,59.599998,0,69.800003,73.0,70.0
20160822114500,150.0,155.399994,44.655171,52,59.599998,100,70.0,73.0,70.0
20160822120000,150.0,157.199997,45.172413,52,59.599998,0,70.699997,72.900002,69.900002
20160822121500,150.0,157.199997,45.172413,52,59.599998,0,71.0,73.099998,70.099998
20160822123000,150.0,157.199997,45.172413,52,59.599998,0,71.199997,73.099998,70.099998
20160822124500,150.0,159.0,45.689655,52,58.799999,0,70.099998,73.099998,70.099998
20160822130000,150.0,153.600006,44.137933,52,58.799999,0,70.5,73.099998,70.099998
20160822131500,150.0,155.399994,44.655171,52,58.799999,100,69.699997,73.0,70.0
20160822133000,150.0,155.399994,44.655171,52,59.900002,100,69.400002,73.0,70.0
20160822134500,150.0,155.399994,44.655171,52,59.900002,100,69.699997,73.0,70.0
20160822140000,150.0,155.399994,44.655171,52,61.200001,100,69.400002,72.900002,69.900002
20160822141500,150.0,155.399994,44.655171,52,61.200001,100,69.900002,73.0,70.0
20160822143000,150.0,153.600006,44.137933,52,63.099998,100,69.400002,73.0,70.0
20160822144500,150.0,155.399994,44.655171,52,61.200001,0,70.800003,73.0,70.0
20160822150000,150.0,155.399994,44.655171,52,59.099998,0,70.099998,73.099998,70.099998
20160822151500,150.0,155.399994,44.655171,52,59.099998,0,70.900002,73.0,70.0
20160822153000,150.0,157.199997,45.172413,52,59.099998,0,70.800003,73.0,70.0
20160822154500,150.0,157.199997,45.172413,52,59.099998,0,71.300003,73.099998,70.099998
20160822160000,150.0,157.199997,45.172413,52,59.099998,0,70.699997,73.0,70.0
20160822161500,150.0,159.600006,45.862071,52,59.099998,0,71.5,73.0,70.0
20160822163000,150.0,159.600006,45.862071,51,59.099998,0,71.599998,73.099998,70.099998
20160822164500,150.0,159.600006,45.862071,51,59.099998,0,71.099998,73.099998,70.099998
20160822170000,150.0,153.0,43.965517,50,59.099998,0,70.800003,73.0,70.0
20160822171500,150.0,156.0,44.827586,52,59.099998,0,71.400002,73.099998,70.099998
20160822173000,150.0,185.399994,53.27586,58,59.099998,0,72.599998,73.099998,70.099998
20160822174500,150.0,172.800003,49.655173,55,59.099998,0,72.699997,73.099998,70.099998
20160822180000,150.0,163.800003,47.068966,53,59.099998,0,72.900002,73.099998,70.099998
20160822181500,150.0,163.800003,47.068966,52,59.099998,0,73.0,73.099998,70.099998
20160822183000,150.0,163.800003,47.068966,53,59.099998,0,73.0,73.099998,70.099998
20160822184500,150.0,158.399994,45.51724,51,59.099998,0,71.800003,73.099998,70.099998
20160822190000,150.0,154.800003,44.482759,51,59.099998,0,71.5,73.099998,70.099998
20160822191500,150.0,157.199997,45.172413,53,59.099998,0,71.900002,73.099998,70.099998
20160822193000,150.0,163.199997,46.896551,52,59.099998,0,71.300003,73.099998,70.099998
20160822194500,150.0,160.800003,46.206897,50,58.400002,0,71.0,73.099998,70.099998
20160822200000,150.0,160.800003,46.206897,50,58.400002,0,71.5,73.099998,70.099998
20160822201500,150.0,165.0,47.413793,46,58.400002,0,71.0,73.099998,70.099998
20160822203000,150.0,146.399994,42.068964,47,59.099998,0,70.800003,73.099998,70.099998
20160822204500,150.0,159.0,45.689655,49,59.099998,0,71.300003,73.0,70.0
20160822210000,150.0,165.0,47.413793,51,59.099998,0,71.900002,73.0,70.0
20160822211500,150.0,158.399994,45.51724,48,59.099998,0,71.300003,73.0,70.0
20160822213000,150.0,158.399994,45.51724,48,59.099998,0,71.0,73.0,70.0
20160822214500,150.0,158.399994,45.51724,48,93.800003,100,72.900002,80.0,78.0
20160822220000,150.0,158.399994,45.51724,48,92.199997,100,75.699997,80.0,78.0
20160822221500,150.0,158.399994,45.51724,48,89.300003,100,76.099998,80.0,78.0
20160822223000,150.0,156.600006,45.000002,48,100.199997,100,76.199997,80.0,78.0
20160822224500,150.0,154.800003,44.482759,48,88.699997,100,76.099998,80.0,78.0
20160822230000,150.0,154.800003,44.482759,48,101.0,100,78.0,80.0,78.0
20160822231500,150.0,154.800003,44.482759,49,82.0,100,76.800003,80.0,78.0
20160822233000,150.0,154.800003,44.482759,49,97.099998,100,76.800003,80.0,78.0
20160822234500,150.0,157.199997,45.172413,49,88.699997,100,77.400002,80.0,78.0
20160823000000,150.0,157.199997,45.172413,49,100.199997,100,77.400002,80.0,78.0
20160823001500,150.0,157.199997,45.172413,49,85.599998,100,77.300003,80.0,78.0
20160823003000,150.0,159.600006,45.862071,50,73.099998,0,78.199997,80.0,78.0
20160823004500,150.0,159.600006,45.862071,50,72.300003,100,77.599998,80.0,78.0
20160823010000,150.0,156.600006,45.000002,49,99.0,100,77.400002,80.0,78.0
20160823011500,150.0,156.600006,45.000002,49,86.199997,100,77.699997,80.0,78.0
20160823013000,150.0,159.0,45.689655,49,75.699997,0,78.300003,80.0,78.0
20160823014500,150.0,159.0,45.689655,49,62.0,100,77.0,80.0,78.0
20160823020000,150.0,159.0,45.689655,49,97.300003,100,77.300003,80.0,78.0
20160823021500,150.0,159.0,45.689655,49,85.599998,100,77.599998,80.0,78.0
20160823023000,150.0,157.199997,45.172413,48,93.300003,100,77.300003,80.0,78.0
20160823024500,150.0,159.0,45.689655,48,63.599998,100,77.0,80.0,78.0
20160823030000,150.0,159.0,45.689655,48,90.599998,100,77.0,80.0,78.0
20160823031500,150.0,159.0,45.689655,48,61.599998,100,77.199997,80.0,78.0
20160823033000,150.0,159.0,45.689655,48,87.5,100,76.900002,80.0,78.0
20160823034500,150.0,159.0,45.689655,48,101.099998,100,77.0,80.0,78.0
20160823040000,150.0,157.199997,45.172413,48,85.300003,100,77.099998,80.0,78.0
20160823041500,150.0,157.199997,45.172413,48,60.799999,100,76.599998,80.0,78.0
20160823043000,150.0,157.199997,45.172413,48,71.099998,100,77.800003,80.0,78.0
20160823044500,150.0,157.199997,45.172413,48,88.699997,100,77.300003,80.0,78.0
20160823050000,150.0,157.199997,45.172413,47,61.200001,0,77.699997,80.0,78.0
20160823051500,150.0,157.199997,45.172413,47,71.599998,100,76.599998,80.0,78.0
20160823053000,150.0,157.199997,45.172413,47,83.800003,100,77.300003,80.0,78.0
20160823054500,150.0,159.600006,45.862071,47,101.599998,100,77.5,80.0,78.0
20160823060000,150.0,159.600006,45.862071,47,90.699997,100,77.300003,80.0,78.0
20160823061500,150.0,159.600006,45.862071,47,87.099998,100,76.699997,80.0,78.0
20160823063000,150.0,159.600006,45.862071,47,85.0,100,76.300003,80.0,78.0
20160823064500,150.0,159.600006,45.862071,47,85.0,100,77.099998,71.400002,68.400002
20160823070000,150.0,262.799988,75.517238,100,57.200001,0,73.900002,71.400002,68.400002
20160823071500,150.0,273.0,78.448276,100,57.200001,0,73.599998,71.400002,68.400002
20160823073000,150.0,276.0,79.310345,100,57.200001,0,72.699997,71.400002,68.400002
20160823074500,150.0,273.0,78.448276,100,57.200001,0,71.699997,71.400002,68.400002
20160823080000,150.0,300.600006,86.379312,99,57.200001,0,71.0,71.400002,68.400002
20160823081500,150.0,245.399994,70.51724,65,57.200001,0,70.5,71.400002,68.400002
20160823083000,150.0,186.600006,53.620691,52,59.900002,0,70.800003,71.400002,68.400002
20160823084500,150.0,222.600006,63.965519,63,60.799999,0,71.800003,71.400002,68.400002
20160823090000,150.0,210.0,60.344828,63,60.799999,0,71.199997,71.400002,68.400002
20160823091500,150.0,226.199997,64.999999,64,57.900002,0,71.199997,71.400002,68.400002
20160823093000,150.0,187.800003,53.965518,56,57.900002,0,70.900002,71.400002,68.400002
20160823094500,150.0,135.600006,38.965519,52,57.900002,0,70.400002,71.400002,68.400002
20160823100000,150.0,149.399994,42.931033,49,57.900002,0,70.199997,71.400002,68.400002
20160823101500,150.0,165.600006,47.586209,51,57.900002,0,70.300003,71.400002,68.400002
20160823103000,150.0,161.399994,46.379309,48,57.900002,0,70.0,71.400002,68.400002
20160823104500,150.0,165.0,47.413793,48,57.900002,0,70.5,71.400002,68.400002
20160823110000,150.0,165.0,47.413793,48,57.900002,0,70.199997,71.400002,68.400002
20160823111500,150.0,156.0,44.827586,46,57.900002,0,69.800003,71.400002,68.400002
20160823113000,150.0,168.0,48.275862,48,57.900002,0,70.300003,71.400002,68.400002
20160823114500,150.0,160.199997,46.034482,47,57.900002,0,70.699997,71.400002,68.400002
20160823120000,150.0,169.199997,48.620689,49,57.900002,0,70.699997,71.400002,68.400002
20160823121500,150.0,129.600006,37.241381,52,57.900002,0,71.0,71.400002,68.400002
20160823123000,150.0,156.600006,45.000002,46,57.900002,0,70.5,71.400002,68.400002
20160823124500,150.0,168.0,48.275862,48,57.900002,0,70.599998,71.400002,68.400002
20160823130000,150.0,162.0,46.551724,47,57.900002,0,70.300003,71.400002,68.400002
20160823131500,150.0,157.199997,45.172413,46,57.900002,0,70.0,71.400002,68.400002
20160823133000,150.0,160.199997,46.034482,47,57.900002,0,70.199997,71.400002,68.400002
20160823134500,150.0,160.199997,46.034482,48,57.900002,0,70.400002,71.400002,68.400002
20160823140000,150.0,156.0,44.827586,48,83.699997,100,70.5,75.300003,72.300003
20160823141500,150.0,156.0,44.827586,48,85.599998,100,70.900002,75.300003,72.300003
20160823143000,150.0,156.0,44.827586,48,85.599998,100,72.300003,75.300003,72.300003
20160823144500,150.0,156.0,44.827586,48,61.200001,0,72.300003,75.300003,72.300003
20160823150000,150.0,156.0,44.827586,48,61.200001,100,71.300003,75.300003,72.300003
20160823151500,150.0,156.0,44.827586,48,96.300003,100,71.599998,75.300003,72.300003
20160823153000,150.0,153.600006,44.137933,48,91.099998,100,71.699997,75.300003,72.300003
20160823154500,150.0,156.600006,45.000002,49,60.0,0,72.800003,75.300003,72.300003
20160823160000,150.0,156.600006,45.000002,49,60.0,100,71.699997,75.300003,72.300003
20160823161500,150.0,158.399994,45.51724,49,60.0,100,72.199997,75.300003,72.300003
20160823163000,150.0,158.399994,45.51724,49,60.0,100,72.300003,75.300003,72.300003
20160823164500,150.0,158.399994,45.51724,49,66.199997,100,72.099998,75.300003,72.300003
20160823170000,150.0,156.600006,45.000002,49,66.199997,0,72.400002,75.300003,72.300003
20160823171500,150.0,156.600006,45.000002,49,60.0,100,71.800003,75.300003,72.300003
20160823173000,150.0,159.0,45.689655,48,60.0,0,72.599998,75.300003,72.300003
20160823174500,150.0,156.0,44.827586,48,60.0,0,72.900002,75.300003,72.300003
20160823180000,150.0,156.0,44.827586,48,60.0,0,72.599998,75.300003,72.300003
20160823181500,150.0,156.0,44.827586,48,60.0,0,72.599998,75.300003,72.300003
20160823183000,150.0,156.0,44.827586,48,60.0,0,72.300003,75.300003,72.300003
20160823184500,150.0,156.0,44.827586,48,60.0,100,72.0,75.300003,72.300003
20160823190000,150.0,156.0,44.827586,48,60.0,0,72.900002,75.300003,72.300003
20160823191500,150.0,156.0,44.827586,48,60.0,0,72.099998,75.300003,72.300003
20160823193000,150.0,159.600006,45.862071,48,60.0,0,72.199997,75.300003,72.300003
20160823194500,150.0,157.199997,45.172413,48,59.200001,100,72.199997,75.300003,72.300003
20160823200000,150.0,157.199997,45.172413,48,59.200001,100,71.599998,75.300003,72.300003
20160823201500,150.0,153.600006,44.137933,48,71.0,100,72.199997,75.300003,72.300003
20160823203000,150.0,153.600006,44.137933,48,71.0,100,71.699997,75.300003,72.300003
20160823204500,150.0,148.199997,42.586206,48,62.0,0,72.599998,75.300003,72.300003
20160823210000,150.0,151.800003,43.620691,48,59.400002,100,71.800003,75.300003,72.300003
20160823211500,150.0,147.0,42.241379,48,59.400002,100,71.699997,75.300003,72.300003
20160823213000,150.0,147.0,42.241379,48,79.199997,100,71.900002,75.300003,72.300003
20160823214500,150.0,150.600006,43.275864,48,89.900002,100,74.199997,80.0,78.0
20160823220000,150.0,148.199997,42.586206,48,87.5,100,75.5,80.0,78.0
20160823221500,150.0,151.800003,43.620691,48,86.199997,100,75.699997,80.0,78.0
20160823223000,150.0,151.800003,43.620691,48,90.599998,100,75.900002,80.0,78.0
20160823224500,150.0,149.399994,42.931033,48,98.599998,100,77.0,80.0,78.0
20160823230000,150.0,149.399994,42.931033,48,91.699997,100,76.800003,80.0,78.0
20160823231500,150.0,152.399994,43.793102,48,86.900002,100,76.5,80.0,78.0
20160823233000,150.0,150.600006,43.275864,48,86.900002,100,77.5,80.0,78.0
20160823234500,150.0,150.600006,43.275864,48,95.199997,100,77.699997,80.0,78.0
20160824000000,150.0,150.600006,43.275864,48,98.300003,100,77.599998,80.0,78.0
20160824001500,150.0,151.800003,43.620691,48,99.5,100,77.400002,80.0,78.0
20160824003000,150.0,151.800003,43.620691,48,92.5,100,77.0,80.0,78.0
20160824004500,150.0,151.800003,43.620691,48,87.0,100,77.5,80.0,78.0
20160824010000,150.0,150.0,43.103448,48,89.800003,100,77.800003,80.0,78.0
20160824011500,150.0,150.0,43.103448,48,96.699997,100,77.800003,80.0,78.0
20160824013000,150.0,153.0,43.965517,48,83.300003,0,78.300003,80.0,78.0
20160824014500,150.0,151.199997,43.448275,48,59.200001,100,77.300003,80.0,78.0
20160824020000,150.0,151.199997,43.448275,48,66.800003,100,77.699997,80.0,78.0
20160824021500,150.0,151.199997,43.448275,48,95.300003,100,77.099998,80.0,78.0
20160824023000,150.0,151.199997,43.448275,48,80.900002,0,78.099998,80.0,78.0
20160824024500,150.0,151.199997,43.448275,48,84.900002,100,76.699997,80.0,78.0
20160824030000,150.0,149.399994,42.931033,48,100.199997,100,77.099998,80.0,78.0
20160824031500,150.0,149.399994,42.931033,48,88.800003,100,77.0,80.0,78.0
20160824033000,150.0,149.399994,42.931033,48,86.900002,100,77.699997,80.0,78.0
20160824034500,150.0,149.399994,42.931033,48,87.900002,100,77.599998,80.0,78.0
20160824040000,150.0,149.399994,42.931033,48,95.400002,100,77.300003,80.0,78.0
20160824041500,150.0,149.399994,42.931033,48,86.900002,100,77.099998,80.0,78.0
20160824043000,150.0,151.800003,43.620691,49,62.400002,0,78.099998,80.0,78.0
20160824044500,150.0,151.800003,43.620691,49,59.900002,100,77.199997,80.0,78.0
20160824050000,150.0,148.800003,42.758622,49,69.199997,100,77.5,80.0,78.0
20160824051500,150.0,151.199997,43.448275,49,81.5,100,77.400002,80.0,78.0
20160824053000,150.0,151.199997,43.448275,49,90.400002,100,77.800003,80.0,78.0
20160824054500,150.0,149.399994,42.931033,49,59.599998,100,77.199997,80.0,78.0
20160824060000,150.0,149.399994,42.931033,49,89.199997,100,77.400002,80.0,78.0
20160824061500,150.0,149.399994,42.931033,49,85.599998,100,77.199997,80.0,78.0
20160824063000,150.0,149.399994,42.931033,49,60.799999,100,76.800003,80.0,78.0
20160824064500,150.0,149.399994,42.931033,49,67.800003,100,77.800003,80.0,78.0
20160824070000,150.0,201.0,57.758621,60,58.700001,0,74.199997,73.900002,70.900002
20160824071500,150.0,161.399994,46.379309,52,58.700001,0,73.300003,73.900002,70.900002
20160824073000,150.0,159.0,45.689655,52,59.5,0,73.5,73.900002,70.900002
20160824074500,150.0,262.799988,75.517238,100,58.0,0,72.199997,68.0,63.099998
20160824080000,150.0,262.799988,75.517238,100,58.0,0,70.800003,68.0,63.099998
20160824081500,150.0,266.399994,76.551722,100,58.0,0,71.599998,68.0,63.0
20160824083000,150.0,262.799988,75.517238,100,58.0,0,71.300003,68.0,63.0
20160824084500,150.0,279.0,80.172414,100,58.0,0,70.800003,68.0,63.0
20160824090000,150.0,282.0,81.034483,100,58.0,0,70.300003,68.0,63.0
20160824091500,150.0,288.600006,82.931036,100,58.0,0,69.599998,68.0,63.0
20160824093000,150.0,285.600006,82.068967,100,58.0,0,68.900002,68.0,63.0
20160824094500,150.0,282.0,81.034483,100,58.0,0,69.800003,68.0,63.0
20160824100000,150.0,288.600006,82.931036,100,58.0,0,69.400002,68.0,63.0
20160824101500,150.0,303.600006,87.241381,100,58.0,0,68.800003,68.0,63.0
20160824103000,150.0,291.600006,83.793105,100,58.0,0,68.300003,68.0,63.0
20160824104500,150.0,297.600006,85.517243,100,58.0,0,68.699997,68.0,63.0
20160824110000,150.0,297.600006,85.517243,100,58.0,0,68.5,68.0,63.0
20160824111500,150.0,297.600006,85.517243,100,58.0,0,68.199997,68.0,63.0
20160824113000,150.0,297.600006,85.517243,100,58.0,0,68.599998,68.0,63.0
20160824114500,150.0,294.600006,84.655174,100,58.0,0,69.0,68.0,63.0
20160824120000,150.0,291.600006,83.793105,100,57.200001,0,70.0,68.0,63.0
20160824121500,150.0,294.600006,84.655174,100,57.200001,0,70.300003,68.0,63.0
20160824123000,150.0,291.600006,83.793105,100,57.200001,0,70.0,68.0,63.0
20160824124500,150.0,291.600006,83.793105,100,57.200001,0,70.199997,68.0,63.0
20160824130000,150.0,288.600006,82.931036,100,57.200001,0,69.400002,68.0,63.0
20160824131500,150.0,285.600006,82.068967,100,57.200001,0,69.599998,68.0,62.900002
20160824133000,150.0,282.0,81.034483,100,57.200001,0,70.099998,68.0,63.0
20160824134500,150.0,273.0,78.448276,100,57.200001,0,69.800003,68.0,63.0
20160824140000,150.0,269.399994,77.413791,100,57.200001,0,69.300003,68.0,63.0
20160824141500,150.0,266.399994,76.551722,100,57.200001,0,69.800003,68.0,63.0
20160824143000,150.0,269.399994,77.413791,100,57.200001,0,70.300003,68.0,63.0
20160824144500,150.0,269.399994,77.413791,100,57.200001,0,70.099998,68.0,63.0
20160824150000,150.0,266.399994,76.551722,100,57.200001,0,69.800003,68.0,63.0
20160824151500,150.0,266.399994,76.551722,100,57.200001,0,70.199997,68.0,63.0
20160824153000,150.0,259.799988,74.655169,100,57.900002,0,69.699997,68.0,63.0
20160824154500,150.0,259.799988,74.655169,100,57.900002,0,69.300003,68.0,63.0
20160824160000,150.0,266.399994,76.551722,100,57.900002,0,68.900002,68.0,63.0
20160824161500,150.0,273.0,78.448276,100,57.900002,0,69.099998,68.0,63.0
20160824163000,150.0,273.0,78.448276,100,57.200001,0,68.800003,68.0,63.0
20160824164500,150.0,269.399994,77.413791,100,57.200001,0,68.599998,68.0,62.900002
20160824170000,150.0,273.0,78.448276,100,57.200001,0,68.800003,68.0,63.0
20160824171500,150.0,276.0,79.310345,100,57.200001,0,69.199997,68.0,63.0
20160824173000,150.0,279.0,80.172414,100,57.200001,0,68.5,68.0,63.0
20160824174500,150.0,282.0,81.034483,100,57.200001,0,68.199997,68.0,62.900002
20160824180000,150.0,279.0,80.172414,100,57.200001,0,68.099998,68.0,62.900002
20160824181500,150.0,279.0,80.172414,100,57.200001,0,68.199997,68.0,62.900002
20160824183000,150.0,276.0,79.310345,100,57.200001,0,68.099998,68.0,62.900002
20160824184500,150.0,276.0,79.310345,100,57.200001,0,68.5,68.0,62.799999
20160824190000,150.0,279.0,80.172414,100,57.200001,0,67.900002,68.0,62.799999
20160824191500,150.0,276.0,79.310345,100,57.200001,0,68.599998,68.0,62.799999
20160824193000,150.0,273.0,78.448276,100,57.200001,0,67.900002,68.0,62.799999
20160824194500,150.0,276.0,79.310345,100,57.200001,0,67.699997,68.0,62.799999
20160824200000,150.0,276.0,79.310345,100,57.200001,0,67.599998,68.0,62.700001
20160824201500,150.0,269.399994,77.413791,100,57.200001,0,67.5,68.0,62.700001
20160824203000,150.0,269.399994,77.413791,86,57.200001,0,67.400002,68.0,62.799999
20160824204500,150.0,262.799988,75.517238,78,57.200001,0,68.099998,68.0,62.799999
20160824210000,150.0,273.0,78.448276,100,57.200001,0,67.800003,68.0,62.799999
20160824211500,150.0,273.0,78.448276,100,57.200001,0,67.699997,68.0,62.799999
20160824213000,150.0,273.0,78.448276,100,57.200001,0,68.300003,68.0,62.700001
20160824214500,150.0,273.0,78.448276,100,57.200001,0,67.699997,68.0,62.700001
20160824220000,150.0,241.800003,69.482759,69,57.200001,0,67.400002,68.0,62.799999
20160824221500,150.0,218.399994,62.758619,62,57.900002,0,67.599998,68.0,62.700001
20160824223000,150.0,205.800003,59.137932,60,57.900002,0,67.5,68.0,62.700001
20160824224500,150.0,183.600006,52.758622,55,57.900002,0,67.5,68.0,62.700001
20160824230000,150.0,187.800003,53.965518,55,57.900002,0,68.099998,68.0,62.799999
20160824231500,150.0,193.800003,55.689656,55,57.900002,0,68.400002,68.0,62.799999
20160824233000,150.0,214.800003,61.724139,59,57.900002,0,68.099998,68.0,62.799999
20160824234500,150.0,205.800003,59.137932,58,57.900002,0,67.800003,68.0,62.799999
20160825000000,150.0,201.0,57.758621,58,57.900002,0,68.0,68.0,62.700001
20160825001500,150.0,205.800003,59.137932,58,57.900002,0,67.900002,68.0,62.700001
20160825003000,150.0,205.800003,59.137932,57,57.900002,0,67.699997,68.0,62.700001
20160825004500,150.0,201.0,57.758621,55,57.900002,0,67.800003,68.0,62.799999
20160825010000,150.0,201.0,57.758621,55,57.900002,0,67.900002,68.0,62.700001
20160825011500,150.0,201.0,57.758621,55,57.900002,0,68.099998,68.0,62.799999
20160825013000,150.0,201.0,57.758621,55,57.900002,0,68.199997,68.0,62.799999
20160825014500,150.0,201.0,57.758621,56,57.900002,0,68.400002,68.0,62.700001
20160825020000,150.0,234.0,67.241379,64,57.900002,0,68.300003,68.0,62.599998
20160825021500,150.0,226.199997,64.999999,61,57.900002,0,68.099998,68.0,62.799999
20160825023000,150.0,252.600006,72.586209,67,57.900002,0,68.599998,68.0,62.599998
20160825024500,150.0,249.0,71.551724,67,57.900002,0,68.300003,68.0,62.599998
20160825030000,150.0,249.0,71.551724,67,57.900002,0,68.099998,68.0,62.700001
20160825031500,150.0,245.399994,70.51724,67,57.900002,0,68.199997,68.0,62.700001
20160825033000,150.0,245.399994,70.51724,67,57.900002,0,68.099998,68.0,62.700001
20160825034500,150.0,241.800003,69.482759,67,57.900002,0,68.199997,68.0,62.599998
20160825040000,150.0,241.800003,69.482759,67,57.900002,0,68.099998,68.0,62.599998
20160825041500,150.0,245.399994,70.51724,67,57.900002,0,67.900002,68.0,62.5
20160825043000,150.0,249.0,71.551724,67,57.900002,0,67.699997,68.0,62.599998
20160825044500,150.0,237.600006,68.275864,63,57.900002,0,67.699997,68.0,62.599998
20160825050000,150.0,226.199997,64.999999,60,57.900002,0,67.800003,68.0,62.599998
20160825051500,150.0,226.199997,64.999999,60,57.900002,0,67.800003,68.0,62.599998
20160825053000,150.0,226.199997,64.999999,60,57.900002,0,67.800003,68.0,62.599998
20160825054500,150.0,226.199997,64.999999,60,57.900002,0,67.900002,68.0,62.700001
20160825060000,150.0,226.199997,64.999999,60,57.900002,0,67.800003,68.0,62.599998
20160825061500,150.0,259.799988,74.655169,69,57.200001,0,68.599998,68.0,62.700001
20160825063000,150.0,294.600006,84.655174,100,57.200001,0,69.099998,68.0,64.800003
20160825064500,150.0,294.600006,84.655174,100,57.200001,0,68.900002,68.0,64.800003
20160825070000,150.0,291.600006,83.793105,100,57.200001,0,68.099998,68.0,64.800003
20160825071500,150.0,294.600006,84.655174,100,57.200001,0,67.800003,68.0,64.800003
20160825073000,150.0,288.600006,82.931036,100,57.200001,0,67.900002,68.0,64.800003
20160825074500,150.0,285.600006,82.068967,100,57.200001,0,68.800003,68.0,64.800003
20160825080000,150.0,282.0,81.034483,100,57.200001,0,68.400002,68.0,64.800003
20160825081500,150.0,276.0,79.310345,100,57.200001,0,69.099998,68.0,64.800003
20160825083000,150.0,273.0,78.448276,100,57.200001,0,69.400002,68.0,64.800003
20160825084500,150.0,266.399994,76.551722,100,57.200001,0,69.800003,68.0,64.800003
20160825090000,150.0,256.200012,73.620693,100,57.200001,0,68.800003,68.0,64.800003
20160825091500,150.0,249.0,71.551724,100,57.200001,0,68.300003,68.0,64.800003
20160825093000,150.0,249.0,71.551724,100,57.200001,0,68.300003,68.0,64.800003
20160825094500,150.0,249.0,71.551724,100,57.900002,0,68.099998,68.0,64.800003
20160825100000,150.0,256.200012,73.620693,100,57.900002,0,68.300003,68.0,64.800003
20160825101500,150.0,266.399994,76.551722,100,57.900002,0,67.699997,68.0,64.800003
20160825103000,150.0,269.399994,77.413791,100,57.299999,0,67.900002,68.0,64.800003
20160825104500,150.0,276.0,79.310345,100,57.299999,0,67.300003,68.0,64.800003
20160825110000,150.0,256.200012,73.620693,72,57.900002,0,67.199997,68.0,64.800003
20160825111500,150.0,226.199997,64.999999,63,57.900002,0,67.300003,68.0,64.800003
20160825113000,150.0,186.600006,53.620691,57,57.900002,0,67.300003,68.0,64.800003
20160825114500,150.0,191.399994,54.999998,57,57.900002,0,68.0,68.0,64.800003
20160825120000,150.0,282.0,81.034483,86,57.900002,0,69.099998,68.0,64.800003
20160825121500,150.0,276.0,79.310345,100,57.299999,0,68.699997,68.0,64.800003
20160825123000,150.0,276.0,79.310345,100,57.299999,0,69.5,68.0,64.800003
20160825124500,150.0,285.600006,82.068967,100,57.299999,0,69.0,68.0,64.800003
20160825130000,150.0,297.600006,85.517243,100,57.299999,0,68.400002,68.0,64.800003
20160825131500,150.0,276.0,79.310345,100,57.299999,0,67.800003,68.0,64.800003
20160825133000,150.0,273.0,78.448276,69,57.299999,0,67.300003,68.0,64.800003
20160825134500,150.0,210.0,60.344828,72,57.299999,0,67.699997,68.0,64.800003
20160825140000,150.0,249.0,71.551724,65,57.299999,0,67.599998,68.0,64.800003
20160825141500,150.0,218.399994,62.758619,60,57.900002,0,68.0,68.0,64.800003
20160825143000,150.0,256.200012,73.620693,68,57.900002,0,68.400002,68.0,64.800003
20160825144500,150.0,279.0,80.172414,76,57.900002,0,68.699997,68.0,64.800003
20160825150000,150.0,285.600006,82.068967,79,57.200001,0,68.199997,68.0,64.800003
20160825151500,150.0,288.600006,82.931036,79,57.200001,0,67.900002,68.0,64.800003
20160825153000,150.0,291.600006,83.793105,100,57.200001,0,68.400002,68.0,64.800003
20160825154500,150.0,294.600006,84.655174,100,57.200001,0,69.099998,68.0,61.299999
20160825160000,150.0,291.600006,83.793105,100,57.200001,0,69.0,68.0,61.299999
20160825161500,150.0,294.600006,84.655174,100,57.200001,0,68.400002,68.0,61.299999
20160825163000,150.0,294.600006,84.655174,94,57.200001,0,67.5,68.0,61.299999
20160825164500,150.0,230.399994,66.206895,62,57.900002,0,67.300003,68.0,61.299999
20160825170000,150.0,210.0,60.344828,58,57.900002,0,67.599998,68.0,61.299999
20160825171500,150.0,214.800003,61.724139,60,57.900002,0,68.099998,68.0,61.299999
20160825173000,150.0,237.600006,68.275864,65,57.900002,0,68.400002,68.0,61.299999
20160825174500,150.0,245.399994,70.51724,67,57.900002,0,67.599998,68.0,61.299999
20160825180000,150.0,237.600006,68.275864,64,57.900002,0,68.199997,68.0,61.299999
20160825181500,150.0,230.399994,66.206895,64,57.900002,0,67.800003,68.0,61.299999
20160825183000,150.0,269.399994,77.413791,78,57.900002,0,68.699997,68.0,61.299999
20160825184500,150.0,256.200012,73.620693,71,57.200001,0,67.599998,68.0,61.299999
20160825190000,150.0,241.800003,69.482759,67,57.200001,0,68.099998,68.0,61.299999
20160825191500,150.0,241.800003,69.482759,67,57.200001,0,67.599998,68.0,61.299999
20160825193000,150.0,205.800003,59.137932,58,57.200001,0,67.5,68.0,61.299999
20160825194500,150.0,190.800003,54.827587,55,57.900002,0,67.699997,68.0,61.299999
20160825200000,150.0,222.600006,63.965519,63,57.900002,0,68.099998,68.0,61.299999
20160825201500,150.0,201.0,57.758621,59,57.900002,0,67.599998,68.0,61.299999
20160825203000,150.0,196.800003,56.551725,58,57.900002,0,67.900002,68.0,61.299999
20160825204500,150.0,196.800003,56.551725,57,57.900002,0,67.599998,68.0,61.299999
20160825210000,150.0,179.399994,51.551722,54,57.900002,0,67.599998,68.0,61.299999
20160825211500,150.0,169.800003,48.793104,51,57.900002,0,67.599998,68.0,61.299999
20160825213000,150.0,174.600006,50.172416,54,57.900002,0,68.5,68.0,61.299999
20160825214500,150.0,249.0,71.551724,71,57.900002,0,68.900002,68.0,61.299999
20160825220000,150.0,262.799988,75.517238,77,57.900002,0,68.599998,68.0,61.299999
20160825221500,150.0,269.399994,77.413791,82,57.200001,0,68.599998,68.0,61.299999
20160825223000,150.0,237.600006,68.275864,67,57.200001,0,67.400002,68.0,61.299999
20160825224500,150.0,196.800003,56.551725,58,57.200001,0,67.300003,68.0,61.299999
20160825230000,150.0,176.399994,50.689653,53,57.200001,0,67.400002,68.0,61.299999
20160825231500,150.0,171.600006,49.310347,52,57.900002,0,67.800003,68.0,61.299999
20160825233000,150.0,174.0,50.0,52,57.900002,0,68.099998,68.0,61.299999
20160825234500,150.0,178.199997,51.206896,52,57.900002,0,67.800003,68.0,61.299999
20160826000000,150.0,178.199997,51.206896,51,57.900002,0,67.800003,68.0,61.299999
20160826001500,150.0,234.0,67.241379,64,57.200001,0,68.699997,68.0,61.299999
20160826003000,150.0,205.800003,59.137932,57,57.200001,0,67.699997,68.0,61.299999
20160826004500,150.0,187.800003,53.965518,53,57.200001,0,67.599998,68.0,61.299999
20160826010000,150.0,187.800003,53.965518,53,57.200001,0,68.0,68.0,61.299999
20160826011500,150.0,187.800003,53.965518,53,57.200001,0,67.699997,68.0,61.299999
20160826013000,150.0,171.600006,49.310347,50,57.900002,0,67.599998,68.0,61.299999
20160826014500,150.0,164.399994,47.241378,49,57.900002,0,68.0,68.0,61.299999
20160826020000,150.0,164.399994,47.241378,49,57.900002,0,67.900002,68.0,61.299999
20160826021500,150.0,164.399994,47.241378,50,57.900002,0,68.400002,68.0,61.299999
20160826023000,150.0,172.199997,49.482758,51,57.900002,0,68.300003,68.0,61.299999
20160826024500,150.0,203.399994,58.448274,57,57.900002,0,68.599998,68.0,61.299999
20160826030000,150.0,214.800003,61.724139,59,57.900002,0,67.800003,68.0,61.299999
20160826031500,150.0,156.0,44.827586,48,77.0,100,67.900002,71.800003,68.800003
20160826033000,150.0,156.0,44.827586,48,61.599998,0,69.400002,71.800003,68.800003
20160826034500,150.0,156.0,44.827586,48,58.799999,0,68.900002,71.800003,68.800003
20160826040000,150.0,156.0,44.827586,48,58.799999,0,68.900002,71.800003,68.800003
20160826041500,150.0,156.0,44.827586,48,58.799999,0,68.800003,71.800003,68.800003
20160826043000,150.0,158.399994,45.51724,48,58.799999,0,68.599998,71.800003,68.800003
20160826044500,150.0,158.399994,45.51724,48,58.799999,100,68.5,71.800003,68.800003
20160826050000,150.0,158.399994,45.51724,48,58.799999,0,69.099998,71.800003,68.800003
20160826051500,150.0,158.399994,45.51724,48,58.799999,0,69.099998,71.800003,68.800003
20160826053000,150.0,156.600006,45.000002,48,58.0,0,68.599998,71.800003,68.800003
20160826054500,150.0,153.600006,44.137933,48,58.700001,0,68.599998,71.800003,68.800003
20160826060000,150.0,153.600006,44.137933,48,58.0,0,69.199997,71.800003,68.800003
20160826061500,150.0,151.800003,43.620691,48,58.0,0,69.800003,71.800003,68.800003
20160826063000,150.0,151.800003,43.620691,48,58.700001,0,69.900002,71.800003,68.800003
20160826064500,150.0,146.399994,42.068964,48,58.700001,0,69.5,71.800003,68.800003
20160826070000,150.0,146.399994,42.068964,49,58.700001,0,70.0,71.800003,68.800003
20160826071500,150.0,141.600006,40.689657,49,58.700001,0,69.5,71.800003,68.800003
20160826073000,150.0,141.600006,40.689657,49,58.700001,0,69.400002,71.800003,68.800003
20160826074500,150.0,141.600006,40.689657,49,58.700001,0,69.400002,71.800003,68.800003
20160826080000,150.0,144.0,41.37931,49,58.700001,0,69.199997,71.800003,68.800003
20160826081500,150.0,144.0,41.37931,49,58.700001,0,69.599998,71.800003,68.800003
20160826083000,150.0,146.399994,42.068964,49,58.700001,0,69.599998,71.800003,68.800003
20160826084500,150.0,149.399994,42.931033,49,58.700001,0,70.0,71.800003,68.800003
20160826090000,150.0,146.399994,42.068964,49,58.700001,0,69.599998,71.800003,68.800003
20160826091500,150.0,146.399994,42.068964,49,58.700001,0,69.5,71.800003,68.800003
20160826093000,150.0,142.800003,41.034484,49,58.700001,0,69.199997,71.800003,68.800003
20160826094500,150.0,139.199997,39.999999,50,58.700001,0,69.400002,71.800003,68.800003
20160826100000,150.0,145.800003,41.896553,52,58.700001,0,69.199997,71.800003,68.800003
20160826101500,150.0,143.399994,41.206895,52,58.700001,0,69.199997,71.800003,68.800003
20160826103000,150.0,151.800003,43.620691,52,58.700001,0,69.5,71.800003,68.800003
20160826104500,150.0,156.0,44.827586,52,58.700001,0,70.300003,71.800003,68.800003
20160826110000,150.0,158.399994,45.51724,50,58.700001,0,70.400002,71.800003,68.800003
20160826111500,150.0,158.399994,45.51724,49,58.700001,0,70.800003,71.800003,68.800003
20160826113000,150.0,177.600006,51.034485,53,58.700001,0,71.5,71.800003,68.800003
20160826114500,150.0,158.399994,45.51724,48,58.700001,0,70.400002,71.800003,68.800003
20160826120000,150.0,171.600006,49.310347,50,58.0,0,70.900002,71.800003,68.800003
20160826121500,150.0,158.399994,45.51724,48,58.0,0,70.5,71.800003,68.800003
20160826123000,150.0,158.399994,45.51724,48,58.0,0,70.900002,71.800003,68.800003
20160826124500,150.0,158.399994,45.51724,48,58.0,0,70.599998,71.800003,68.800003
20160826130000,150.0,158.399994,45.51724,48,58.0,0,70.199997,71.800003,68.800003
20160826131500,150.0,152.399994,43.793102,48,58.0,0,69.800003,71.800003,68.800003
20160826133000,150.0,150.600006,43.275864,48,58.599998,0,70.099998,71.800003,68.800003
20160826134500,150.0,152.399994,43.793102,48,58.599998,0,69.800003,71.800003,68.800003
20160826140000,150.0,150.0,43.103448,48,58.599998,0,70.0,71.800003,68.800003
20160826141500,150.0,156.0,44.827586,50,58.599998,0,70.099998,71.800003,68.800003
20160826143000,150.0,153.0,43.965517,50,58.599998,0,70.0,71.800003,68.800003
20160826144500,150.0,165.600006,47.586209,52,58.599998,0,70.900002,71.800003,68.800003
20160826150000,150.0,175.800003,50.517242,54,58.599998,0,71.199997,71.800003,68.800003
20160826151500,150.0,200.399994,57.586205,59,58.599998,0,71.400002,71.800003,68.800003
20160826153000,150.0,156.600006,45.000002,50,58.599998,0,70.800003,71.800003,68.800003
20160826154500,150.0,179.399994,51.551722,54,58.599998,0,71.300003,71.800003,68.800003
20160826160000,150.0,159.600006,45.862071,50,58.599998,0,70.699997,71.800003,68.800003
20160826161500,150.0,155.399994,44.655171,50,58.599998,0,70.5,71.800003,68.800003
20160826163000,150.0,157.199997,45.172413,50,58.599998,0,70.5,71.800003,68.800003
20160826164500,150.0,157.199997,45.172413,50,58.599998,0,70.400002,71.800003,68.800003
20160826170000,150.0,153.600006,44.137933,50,58.599998,0,70.599998,71.800003,68.800003
20160826171500,150.0,193.199997,55.517241,57,58.0,0,71.5,71.800003,68.800003
20160826173000,150.0,201.0,57.758621,59,58.0,0,72.099998,71.800003,68.800003
20160826174500,150.0,157.199997,45.172413,50,58.0,0,71.0,71.800003,68.800003
20160826180000,150.0,155.399994,44.655171,50,58.0,0,70.800003,71.800003,68.800003
20160826181500,150.0,157.199997,45.172413,50,58.0,0,70.900002,71.800003,68.800003
20160826183000,150.0,178.199997,51.206896,54,58.0,0,71.5,71.800003,68.800003
20160826184500,150.0,159.600006,45.862071,50,58.0,0,70.699997,71.800003,68.800003
20160826190000,150.0,157.199997,45.172413,50,58.0,0,71.0,71.800003,68.800003
20160826191500,150.0,185.399994,53.27586,57,58.0,0,71.599998,71.800003,68.800003
20160826193000,150.0,162.0,46.551724,51,58.0,0,71.099998,71.800003,68.800003
20160826194500,150.0,156.0,44.827586,50,58.0,0,70.900002,71.800003,68.800003
20160826200000,150.0,158.399994,45.51724,50,58.0,0,70.800003,71.800003,68.800003
20160826201500,150.0,158.399994,45.51724,50,58.0,0,71.0,71.800003,68.800003
20160826203000,150.0,169.199997,48.620689,54,58.0,0,71.400002,71.800003,68.800003
20160826204500,150.0,159.600006,45.862071,50,58.0,0,71.0,71.800003,68.800003
20160826210000,150.0,159.600006,45.862071,51,58.0,0,71.0,71.800003,68.800003
20160826211500,150.0,156.0,44.827586,50,58.0,0,70.699997,71.800003,68.800003
20160826213000,150.0,156.0,44.827586,50,58.0,0,70.5,71.800003,68.800003
20160826214500,150.0,156.0,44.827586,50,58.0,0,70.800003,71.800003,68.800003
20160826220000,150.0,156.0,44.827586,50,58.0,0,70.5,71.800003,68.800003
20160826221500,150.0,156.0,44.827586,50,58.0,0,70.300003,71.800003,68.800003
20160826223000,150.0,156.0,44.827586,50,58.0,0,70.199997,71.800003,68.800003
20160826224500,150.0,153.0,43.965517,50,58.0,0,70.099998,71.800003,68.800003
20160826230000,150.0,154.800003,44.482759,50,58.0,0,70.199997,71.800003,68.800003
20160826231500,150.0,154.800003,44.482759,50,58.0,0,70.199997,71.800003,68.800003
20160826233000,150.0,159.0,45.689655,50,58.0,0,70.699997,71.800003,68.800003
20160826234500,150.0,157.199997,45.172413,50,58.0,0,70.699997,71.800003,68.800003
20160827000000,150.0,157.199997,45.172413,50,58.0,0,70.199997,71.800003,68.800003
20160827001500,150.0,152.399994,43.793102,50,58.0,0,70.0,71.800003,68.800003
20160827003000,150.0,161.399994,46.379309,53,58.0,0,70.800003,71.800003,68.800003
20160827004500,150.0,184.800003,53.103449,57,58.0,0,71.099998,71.800003,68.800003
20160827010000,150.0,157.199997,45.172413,51,58.0,0,70.300003,71.800003,68.800003
20160827011500,150.0,159.600006,45.862071,50,58.0,0,70.0,71.800003,68.800003
20160827013000,150.0,159.600006,45.862071,50,58.0,0,70.300003,71.800003,68.800003
20160827014500,150.0,155.399994,44.655171,50,58.0,0,70.0,71.800003,68.800003
20160827020000,150.0,155.399994,44.655171,50,58.0,0,69.699997,71.800003,68.800003
20160827021500,150.0,157.199997,45.172413,50,58.0,0,69.699997,71.800003,68.800003
20160827023000,150.0,159.0,45.689655,50,58.0,0,69.599998,71.800003,68.800003
20160827024500,150.0,159.0,45.689655,50,58.0,0,69.5,71.800003,68.800003
20160827030000,150.0,159.0,45.689655,50,58.0,0,69.300003,71.800003,68.800003
20160827031500,150.0,156.0,44.827586,50,58.0,0,69.199997,71.800003,68.800003
20160827033000,150.0,142.800003,41.034484,52,58.0,0,69.300003,71.800003,68.800003
20160827034500,150.0,153.600006,44.137933,52,58.0,0,69.199997,71.800003,68.800003
20160827040000,150.0,159.0,45.689655,49,58.0,0,69.5,71.800003,68.800003
20160827041500,150.0,159.0,45.689655,49,58.0,0,69.199997,71.800003,68.800003
20160827043000,150.0,156.600006,45.000002,48,58.0,0,69.300003,71.800003,68.800003
20160827044500,150.0,156.600006,45.000002,48,58.0,0,70.300003,71.800003,68.800003
20160827050000,150.0,156.600006,45.000002,48,58.0,0,69.900002,71.800003,68.800003
20160827051500,150.0,158.399994,45.51724,48,58.0,0,69.599998,71.800003,68.800003
