PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827053000,150.0,158.399994,45.51724,48,58.0,0,69.599998,71.800003,68.800003
20160827054500,150.0,158.399994,45.51724,48,58.0,0,69.400002,71.800003,68.800003
20160827060000,150.0,158.399994,45.51724,48,58.0,0,69.300003,71.800003,68.800003
20160827061500,150.0,158.399994,45.51724,48,58.0,0,69.199997,71.800003,68.800003
20160827063000,150.0,156.600006,45.000002,48,58.0,0,69.300003,71.800003,68.800003
20160827064500,150.0,147.0,42.241379,48,58.0,0,69.400002,71.800003,68.800003
20160827070000,150.0,147.0,42.241379,53,58.700001,0,70.300003,71.800003,68.800003
20160827071500,150.0,151.800003,43.620691,54,58.700001,0,70.800003,71.800003,68.800003
20160827073000,150.0,151.800003,43.620691,54,58.099998,0,70.699997,71.800003,68.800003
20160827074500,150.0,151.800003,43.620691,54,58.099998,0,69.900002,71.800003,68.800003
20160827080000,150.0,151.800003,43.620691,54,58.099998,0,69.599998,71.800003,68.800003
20160827081500,150.0,151.800003,43.620691,54,58.099998,0,69.300003,71.800003,68.800003
20160827083000,150.0,156.600006,45.000002,54,58.099998,0,69.800003,71.800003,68.800003
20160827084500,150.0,156.600006,45.000002,54,58.099998,0,69.599998,71.800003,68.800003
20160827090000,150.0,159.600006,45.862071,54,58.099998,0,69.900002,71.800003,68.800003
20160827091500,150.0,157.199997,45.172413,54,58.099998,0,69.400002,71.800003,68.800003
20160827093000,150.0,159.0,45.689655,54,58.099998,0,70.099998,71.800003,68.800003
20160827094500,150.0,159.0,45.689655,54,58.099998,0,70.5,71.800003,68.800003
20160827100000,150.0,157.199997,45.172413,53,58.099998,0,69.599998,71.800003,68.800003
20160827101500,150.0,155.399994,44.655171,53,58.099998,0,69.300003,71.800003,68.800003
20160827103000,150.0,160.199997,46.034482,55,58.099998,0,70.599998,71.800003,68.800003
20160827104500,150.0,158.399994,45.51724,53,58.099998,0,70.400002,71.800003,68.800003
20160827110000,150.0,158.399994,45.51724,53,58.099998,0,70.199997,71.800003,68.800003
20160827111500,150.0,158.399994,45.51724,53,58.099998,0,70.400002,71.800003,68.800003
20160827113000,150.0,156.0,44.827586,53,58.099998,0,69.900002,71.800003,68.800003
20160827114500,150.0,156.0,44.827586,53,58.099998,0,69.699997,71.800003,68.800003
20160827120000,150.0,156.0,44.827586,53,58.099998,0,69.699997,71.800003,68.800003
20160827121500,150.0,156.0,44.827586,53,58.099998,0,70.699997,71.800003,68.800003
20160827123000,150.0,159.0,45.689655,54,58.099998,0,70.699997,71.800003,68.800003
20160827124500,150.0,156.600006,45.000002,53,58.099998,0,71.099998,71.800003,68.800003
20160827130000,150.0,156.600006,45.000002,53,58.099998,0,70.699997,71.800003,68.800003
20160827131500,150.0,156.600006,45.000002,53,58.099998,0,70.199997,71.800003,68.800003
20160827133000,150.0,159.600006,45.862071,53,58.099998,0,69.900002,71.800003,68.800003
20160827134500,150.0,157.199997,45.172413,53,58.099998,0,69.800003,71.800003,68.800003
20160827140000,150.0,157.199997,45.172413,53,58.099998,0,70.599998,71.800003,68.800003
20160827141500,150.0,157.199997,45.172413,53,58.099998,0,70.0,71.800003,68.800003
20160827143000,150.0,153.0,43.965517,53,58.099998,0,70.199997,71.800003,68.800003
20160827144500,150.0,153.0,43.965517,53,58.099998,0,70.300003,71.800003,68.800003
20160827150000,150.0,153.0,43.965517,53,58.099998,0,69.800003,71.800003,68.800003
20160827151500,150.0,153.0,43.965517,53,58.099998,0,69.699997,71.699997,68.699997
20160827153000,150.0,153.0,43.965517,53,58.099998,0,69.800003,71.800003,68.800003
20160827154500,150.0,153.0,43.965517,53,58.099998,0,70.0,71.699997,68.699997
20160827160000,150.0,153.0,43.965517,53,58.099998,0,69.900002,71.800003,68.800003
20160827161500,150.0,153.0,43.965517,53,58.099998,0,69.900002,71.800003,68.800003
20160827163000,150.0,153.0,43.965517,53,58.099998,0,69.699997,71.800003,68.800003
20160827164500,150.0,153.0,43.965517,53,58.099998,0,69.599998,71.800003,68.800003
20160827170000,150.0,153.0,43.965517,53,58.099998,0,69.699997,71.800003,68.800003
20160827171500,150.0,151.199997,43.448275,53,58.099998,0,69.699997,71.800003,68.800003
20160827173000,150.0,151.199997,43.448275,53,58.099998,0,69.599998,71.800003,68.800003
20160827174500,150.0,151.199997,43.448275,53,58.099998,0,69.800003,71.800003,68.800003
20160827180000,150.0,151.199997,43.448275,53,58.099998,0,70.300003,71.800003,68.800003
20160827181500,150.0,154.800003,44.482759,53,58.099998,0,69.900002,71.800003,68.800003
20160827183000,150.0,182.399994,52.413791,60,58.099998,0,71.199997,71.800003,68.800003
20160827184500,150.0,203.399994,58.448274,66,58.099998,0,71.900002,71.800003,68.800003
20160827190000,150.0,159.0,45.689655,55,58.099998,0,70.900002,71.800003,68.800003
20160827191500,150.0,156.0,44.827586,54,58.099998,0,70.699997,71.800003,68.800003
20160827193000,150.0,159.0,45.689655,55,58.099998,0,71.099998,71.800003,68.800003
20160827194500,150.0,157.199997,45.172413,53,58.099998,0,70.400002,71.800003,68.800003
20160827200000,150.0,157.199997,45.172413,53,58.099998,100,70.0,80.0,78.0
20160827201500,150.0,157.199997,45.172413,53,100.199997,100,72.599998,80.0,78.0
20160827203000,150.0,157.199997,45.172413,53,90.0,100,74.800003,80.0,78.0
20160827204500,150.0,159.600006,45.862071,53,87.5,100,76.199997,80.0,78.0
20160827210000,150.0,159.600006,45.862071,52,85.0,100,76.900002,80.0,78.0
20160827211500,150.0,157.199997,45.172413,52,85.0,100,77.599998,80.0,78.0
20160827213000,150.0,157.199997,45.172413,52,92.800003,100,77.400002,80.0,78.0
20160827214500,150.0,157.199997,45.172413,52,64.099998,100,77.5,80.0,78.0
20160827220000,150.0,160.199997,46.034482,49,96.599998,100,76.5,80.0,78.0
20160827221500,150.0,154.800003,44.482759,48,87.5,100,77.5,80.0,78.0
20160827223000,150.0,154.800003,44.482759,48,83.199997,100,77.900002,80.0,78.0
20160827224500,150.0,152.399994,43.793102,48,70.800003,100,76.5,80.0,78.0
20160827230000,150.0,152.399994,43.793102,48,98.5,100,77.0,80.0,78.0
20160827231500,150.0,152.399994,43.793102,48,86.900002,100,77.0,80.0,78.0
20160827233000,150.0,152.399994,43.793102,48,92.900002,100,77.400002,80.0,78.0
20160827234500,150.0,152.399994,43.793102,48,60.400002,100,76.800003,80.0,78.0
20160828000000,150.0,149.399994,42.931033,48,88.699997,100,76.900002,80.0,78.0
20160828001500,150.0,149.399994,42.931033,48,83.900002,100,77.099998,80.0,78.0
20160828003000,150.0,149.399994,42.931033,48,100.300003,100,76.900002,80.0,78.0
20160828004500,150.0,149.399994,42.931033,48,93.400002,100,76.900002,80.0,78.0
20160828010000,150.0,158.399994,45.51724,50,63.200001,0,77.900002,80.0,78.0
20160828011500,150.0,158.399994,45.51724,50,82.5,100,77.300003,80.0,78.0
20160828013000,150.0,160.800003,46.206897,50,88.699997,100,77.300003,80.0,78.0
20160828014500,150.0,157.199997,45.172413,49,96.900002,100,77.300003,80.0,78.0
20160828020000,150.0,157.199997,45.172413,49,87.5,100,77.099998,80.0,78.0
20160828021500,150.0,160.800003,46.206897,49,62.400002,100,77.300003,80.0,78.0
20160828023000,150.0,156.600006,45.000002,49,98.300003,100,77.0,80.0,78.0
20160828024500,150.0,156.600006,45.000002,49,98.300003,100,77.300003,80.0,78.0
20160828030000,150.0,156.600006,45.000002,49,87.5,100,77.0,80.0,78.0
20160828031500,150.0,164.399994,47.241378,52,65.900002,0,78.199997,80.0,78.0
20160828033000,150.0,156.600006,45.000002,49,96.599998,100,77.300003,80.0,78.0
20160828034500,150.0,156.600006,45.000002,49,89.900002,100,77.099998,80.0,78.0
20160828040000,150.0,153.0,43.965517,49,87.900002,100,77.599998,80.0,78.0
20160828041500,150.0,160.199997,46.034482,50,61.900002,100,76.5,80.0,78.0
20160828043000,150.0,158.399994,45.51724,50,102.0,100,77.5,80.0,78.0
20160828044500,150.0,158.399994,45.51724,50,70.900002,0,78.199997,80.0,78.0
20160828050000,150.0,158.399994,45.51724,50,72.199997,100,76.699997,80.0,78.0
20160828051500,150.0,158.399994,45.51724,50,61.200001,100,77.400002,80.0,78.0
20160828053000,150.0,158.399994,45.51724,50,88.199997,100,77.199997,80.0,78.0
20160828054500,150.0,158.399994,45.51724,50,64.199997,100,76.5,80.0,78.0
20160828060000,150.0,158.399994,45.51724,50,95.300003,100,77.699997,80.0,78.0
20160828061500,150.0,158.399994,45.51724,50,84.300003,100,76.5,80.0,78.0
20160828063000,150.0,149.399994,42.931033,50,92.800003,100,78.0,80.0,78.0
20160828064500,150.0,142.800003,41.034484,52,87.599998,100,77.699997,80.0,78.0
20160828070000,150.0,166.800003,47.931035,53,70.199997,0,78.300003,80.0,78.0
20160828071500,150.0,158.399994,45.51724,51,60.700001,100,76.599998,80.0,78.0
20160828073000,150.0,158.399994,45.51724,50,85.599998,100,77.400002,80.0,78.0
20160828074500,150.0,160.800003,46.206897,50,96.0,100,77.300003,80.0,78.0
20160828080000,150.0,158.399994,45.51724,49,68.300003,0,78.099998,80.0,78.0
20160828081500,150.0,158.399994,45.51724,49,88.099998,100,77.199997,80.0,78.0
20160828083000,150.0,158.399994,45.51724,48,93.199997,100,77.0,80.0,78.0
20160828084500,150.0,156.600006,45.000002,48,85.0,100,78.0,80.0,78.0
20160828090000,150.0,156.600006,45.000002,48,96.599998,100,77.900002,80.0,78.0
20160828091500,150.0,156.600006,45.000002,48,64.0,0,78.0,80.0,78.0
20160828093000,150.0,156.600006,45.000002,48,59.900002,100,77.300003,80.0,78.0
20160828094500,150.0,142.800003,41.034484,52,61.5,100,77.400002,80.0,78.0
20160828100000,150.0,141.0,40.517241,52,83.599998,100,78.0,80.0,78.0
20160828101500,150.0,150.600006,43.275864,53,59.900002,100,76.900002,80.0,78.0
20160828103000,150.0,150.600006,43.275864,53,61.400002,100,77.800003,80.0,78.0
20160828104500,150.0,147.0,42.241379,53,86.199997,100,77.0,80.0,78.0
20160828110000,150.0,147.0,42.241379,53,95.099998,100,77.800003,80.0,78.0
20160828111500,150.0,147.0,42.241379,53,60.400002,100,76.900002,80.0,78.0
20160828113000,150.0,147.0,42.241379,53,89.300003,100,77.699997,80.0,78.0
20160828114500,150.0,149.399994,42.931033,53,78.699997,100,77.5,80.0,78.0
20160828120000,150.0,149.399994,42.931033,53,91.099998,100,77.900002,80.0,78.0
20160828121500,150.0,249.0,71.551724,100,58.0,0,77.199997,72.300003,69.300003
20160828123000,150.0,249.0,71.551724,100,58.0,0,75.400002,72.300003,69.300003
20160828124500,150.0,245.399994,70.51724,100,58.0,0,73.800003,72.300003,69.300003
20160828130000,150.0,245.399994,70.51724,100,58.0,0,72.400002,72.300003,69.300003
20160828131500,150.0,249.0,71.551724,100,57.200001,0,71.900002,72.300003,69.300003
20160828133000,150.0,177.600006,51.034485,57,57.900002,0,71.400002,72.300003,69.300003
20160828134500,150.0,161.399994,46.379309,53,57.900002,0,71.300003,72.300003,69.300003
20160828140000,150.0,155.399994,44.655171,52,59.099998,0,71.199997,72.300003,69.300003
20160828141500,150.0,155.399994,44.655171,52,59.099998,0,71.0,72.300003,69.300003
20160828143000,150.0,157.199997,45.172413,52,59.099998,0,71.400002,72.300003,69.300003
20160828144500,150.0,189.600006,54.48276,61,59.099998,0,72.0,72.300003,69.300003
20160828150000,150.0,157.199997,45.172413,53,58.400002,0,71.599998,72.300003,69.300003
20160828151500,150.0,166.800003,47.931035,56,58.400002,0,71.900002,72.300003,69.300003
20160828153000,150.0,157.199997,45.172413,53,59.099998,0,72.400002,72.300003,69.300003
20160828154500,150.0,157.199997,45.172413,54,59.099998,0,72.300003,72.300003,69.300003
20160828160000,150.0,157.199997,45.172413,54,59.099998,0,71.599998,72.300003,69.300003
20160828161500,150.0,172.800003,49.655173,57,59.099998,0,72.300003,72.300003,69.300003
20160828163000,150.0,159.0,45.689655,53,59.099998,0,71.800003,72.300003,69.300003
20160828164500,150.0,156.600006,45.000002,53,58.400002,0,71.599998,72.300003,69.300003
20160828170000,150.0,164.399994,47.241378,56,58.400002,0,72.5,72.300003,69.300003
20160828171500,150.0,157.199997,45.172413,53,58.400002,0,71.400002,72.300003,69.300003
20160828173000,150.0,157.199997,45.172413,53,58.400002,0,71.300003,72.300003,69.300003
20160828174500,150.0,157.199997,45.172413,53,58.400002,0,71.599998,72.300003,69.300003
20160828180000,150.0,160.800003,46.206897,54,58.400002,0,71.900002,72.300003,69.300003
20160828181500,150.0,165.600006,47.586209,56,58.400002,0,72.5,72.300003,69.300003
20160828183000,150.0,181.800003,52.24138,60,58.400002,0,72.699997,72.300003,69.300003
20160828184500,150.0,197.399994,56.724136,63,58.400002,0,72.300003,72.300003,69.300003
20160828190000,150.0,207.0,59.482759,66,58.400002,0,72.699997,72.300003,69.300003
20160828191500,150.0,207.0,59.482759,66,58.400002,0,72.599998,72.300003,69.300003
20160828193000,150.0,192.600006,55.344829,61,58.400002,0,71.699997,72.300003,69.300003
20160828194500,150.0,169.199997,48.620689,56,58.400002,0,71.699997,72.300003,69.300003
20160828200000,150.0,155.399994,44.655171,53,58.400002,0,71.400002,72.300003,69.300003
20160828201500,150.0,155.399994,44.655171,53,58.400002,0,71.099998,72.300003,69.300003
20160828203000,150.0,159.600006,45.862071,53,58.400002,0,70.900002,72.300003,69.300003
20160828204500,150.0,156.600006,45.000002,53,58.400002,0,71.0,72.300003,69.300003
20160828210000,150.0,158.399994,45.51724,49,58.400002,0,70.699997,72.300003,69.300003
20160828211500,150.0,184.800003,53.103449,55,58.400002,0,71.699997,72.300003,69.300003
20160828213000,150.0,196.800003,56.551725,57,57.599998,0,71.699997,72.300003,69.300003
20160828214500,150.0,177.0,50.862069,54,58.299999,0,71.800003,72.300003,69.300003
20160828220000,150.0,158.399994,45.51724,49,58.299999,0,71.699997,72.300003,69.300003
20160828221500,150.0,182.399994,52.413791,55,58.299999,0,72.300003,72.300003,69.300003
20160828223000,150.0,159.600006,45.862071,49,58.299999,0,71.599998,72.300003,69.300003
20160828224500,150.0,156.600006,45.000002,49,58.299999,0,71.300003,72.300003,69.300003
20160828230000,150.0,158.399994,45.51724,49,58.299999,0,71.0,72.300003,69.300003
20160828231500,150.0,158.399994,45.51724,49,86.199997,100,72.0,79.900002,76.900002
20160828233000,150.0,158.399994,45.51724,48,96.099998,100,73.199997,79.900002,76.900002
20160828234500,150.0,158.399994,45.51724,48,86.900002,100,75.699997,79.900002,76.900002
20160829000000,150.0,156.0,44.827586,48,91.699997,100,76.0,79.900002,76.900002
20160829001500,150.0,156.0,44.827586,48,62.400002,100,76.400002,79.900002,76.900002
20160829003000,150.0,156.0,44.827586,48,89.900002,100,75.699997,79.900002,76.900002
20160829004500,150.0,156.0,44.827586,48,90.900002,100,76.300003,79.900002,76.900002
20160829010000,150.0,156.0,44.827586,48,90.900002,100,76.400002,79.900002,76.900002
20160829011500,150.0,156.0,44.827586,48,65.800003,0,77.099998,79.900002,76.900002
20160829013000,150.0,156.0,44.827586,48,59.900002,100,75.599998,79.900002,76.900002
20160829014500,150.0,156.0,44.827586,48,91.400002,100,76.400002,79.900002,76.900002
20160829020000,150.0,156.0,44.827586,48,75.400002,100,76.5,79.900002,76.900002
20160829021500,150.0,156.0,44.827586,48,81.599998,100,76.5,79.900002,76.900002
20160829023000,150.0,156.0,44.827586,48,85.199997,100,76.800003,79.900002,76.900002
20160829024500,150.0,156.0,44.827586,48,81.099998,100,76.900002,79.900002,76.900002
20160829030000,150.0,156.0,44.827586,48,89.800003,100,75.400002,79.900002,76.900002
20160829031500,150.0,156.0,44.827586,48,79.099998,100,76.800003,79.900002,76.900002
20160829033000,150.0,156.0,44.827586,48,60.799999,100,76.0,79.900002,76.900002
20160829034500,150.0,156.0,44.827586,48,60.799999,100,75.900002,79.900002,76.900002
20160829040000,150.0,156.0,44.827586,48,85.0,100,76.699997,79.900002,76.900002
20160829041500,150.0,156.0,44.827586,48,61.599998,100,76.300003,79.900002,76.900002
20160829043000,150.0,156.0,44.827586,48,91.599998,100,76.199997,79.900002,76.900002
20160829044500,150.0,153.600006,44.137933,48,88.199997,100,76.5,79.900002,76.900002
20160829050000,150.0,153.600006,44.137933,48,74.099998,0,77.099998,79.900002,76.900002
20160829051500,150.0,156.0,44.827586,48,59.599998,100,76.400002,79.900002,76.900002
20160829053000,150.0,156.0,44.827586,48,59.599998,100,76.5,79.900002,76.900002
20160829054500,150.0,152.399994,43.793102,48,84.900002,100,75.900002,79.900002,76.900002
20160829060000,150.0,155.399994,44.655171,48,82.599998,100,76.800003,79.900002,76.900002
20160829061500,150.0,155.399994,44.655171,48,63.599998,0,77.099998,79.900002,76.900002
20160829063000,150.0,152.399994,43.793102,48,84.699997,100,76.5,79.900002,76.900002
20160829064500,150.0,152.399994,43.793102,48,60.799999,100,76.800003,79.900002,76.900002
20160829070000,150.0,152.399994,43.793102,48,82.0,100,76.199997,79.900002,76.900002
20160829071500,150.0,154.800003,44.482759,48,62.400002,0,76.800003,79.900002,76.900002
20160829073000,150.0,135.600006,38.965519,50,97.699997,100,75.400002,79.900002,76.900002
20160829074500,150.0,142.800003,41.034484,52,91.699997,100,75.400002,79.900002,76.900002
20160829080000,150.0,142.800003,41.034484,52,88.699997,100,76.199997,79.900002,76.900002
20160829081500,150.0,249.0,71.551724,100,58.0,0,73.699997,70.699997,67.699997
20160829083000,150.0,249.0,71.551724,100,57.200001,0,73.400002,70.599998,67.599998
20160829084500,150.0,252.600006,72.586209,100,57.200001,0,72.400002,70.599998,67.599998
20160829090000,150.0,249.0,71.551724,100,57.200001,0,71.5,70.5,67.5
20160829091500,150.0,252.600006,72.586209,100,57.200001,0,70.699997,70.400002,67.400002
20160829093000,150.0,252.600006,72.586209,100,57.200001,0,70.699997,70.400002,67.400002
20160829094500,150.0,252.600006,72.586209,100,57.200001,0,71.300003,70.400002,67.400002
20160829100000,150.0,252.600006,72.586209,100,57.200001,0,71.400002,70.400002,67.400002
20160829101500,150.0,249.0,71.551724,100,57.200001,0,71.199997,70.400002,67.400002
20160829103000,150.0,252.600006,72.586209,100,57.200001,0,70.0,70.400002,67.400002
20160829104500,150.0,196.800003,56.551725,62,57.900002,0,69.400002,70.400002,67.400002
20160829110000,150.0,165.600006,47.586209,53,57.900002,0,69.599998,70.400002,67.400002
20160829111500,150.0,179.399994,51.551722,57,57.900002,0,70.599998,70.400002,67.400002
20160829113000,150.0,234.0,67.241379,70,57.900002,0,70.800003,70.400002,67.400002
20160829114500,150.0,237.600006,68.275864,72,57.900002,0,70.900002,70.400002,67.400002
20160829120000,150.0,259.799988,74.655169,100,57.200001,0,71.199997,70.400002,67.400002
20160829121500,150.0,259.799988,74.655169,100,57.200001,0,70.400002,70.400002,67.400002
20160829123000,150.0,259.799988,74.655169,87,57.200001,0,69.900002,70.400002,67.400002
20160829124500,150.0,256.200012,73.620693,80,57.200001,0,70.400002,70.400002,67.400002
20160829130000,150.0,252.600006,72.586209,80,57.200001,0,70.400002,70.400002,67.400002
20160829131500,150.0,205.800003,59.137932,63,57.900002,0,69.699997,70.400002,67.400002
20160829133000,150.0,186.600006,53.620691,58,57.900002,0,69.800003,70.400002,67.400002
20160829134500,150.0,175.800003,50.517242,57,57.900002,0,70.300003,70.400002,67.400002
20160829140000,150.0,205.800003,59.137932,64,57.900002,0,70.800003,70.400002,67.400002
20160829141500,150.0,174.0,50.0,55,57.900002,0,69.900002,70.400002,67.400002
20160829143000,150.0,156.600006,45.000002,52,57.900002,0,69.800003,70.400002,67.400002
20160829144500,150.0,156.600006,45.000002,52,57.900002,0,69.800003,70.400002,67.400002
20160829150000,150.0,164.399994,47.241378,55,57.900002,0,70.599998,70.400002,67.400002
20160829151500,150.0,175.199997,50.344827,56,57.900002,0,70.0,70.400002,67.400002
20160829153000,150.0,160.800003,46.206897,52,57.900002,0,70.599998,70.400002,67.400002
20160829154500,150.0,210.0,60.344828,65,57.900002,0,71.199997,70.400002,67.400002
20160829160000,150.0,201.0,57.758621,61,57.900002,0,70.300003,70.400002,67.400002
20160829161500,150.0,201.0,57.758621,61,57.900002,0,70.5,70.400002,67.400002
20160829163000,150.0,230.399994,66.206895,70,57.900002,0,70.699997,70.400002,67.400002
20160829164500,150.0,183.0,52.586207,57,57.900002,0,69.800003,70.400002,67.400002
20160829170000,150.0,186.600006,53.620691,59,57.900002,0,70.699997,70.400002,67.400002
20160829171500,150.0,214.800003,61.724139,66,57.900002,0,70.699997,70.400002,67.400002
20160829173000,150.0,214.800003,61.724139,66,57.900002,0,70.800003,70.400002,67.400002
20160829174500,150.0,196.800003,56.551725,60,57.900002,0,69.800003,70.400002,67.400002
20160829180000,150.0,160.800003,46.206897,52,57.900002,0,69.800003,70.400002,67.400002
20160829181500,150.0,158.399994,45.51724,51,57.900002,0,69.900002,70.400002,67.400002
20160829183000,150.0,153.600006,44.137933,51,57.900002,0,69.800003,70.400002,67.400002
20160829184500,150.0,186.600006,53.620691,58,57.900002,0,70.900002,70.400002,67.400002
20160829190000,150.0,193.800003,55.689656,61,57.900002,0,70.400002,70.400002,67.400002
20160829191500,150.0,201.600006,57.931036,63,57.900002,0,70.699997,70.400002,67.400002
20160829193000,150.0,201.600006,57.931036,63,57.900002,0,70.300003,70.400002,67.400002
20160829194500,150.0,181.199997,52.068965,57,57.900002,0,70.199997,70.400002,67.400002
20160829200000,150.0,174.600006,50.172416,55,57.900002,0,70.0,70.400002,67.400002
20160829201500,150.0,156.600006,45.000002,52,57.900002,0,69.800003,70.400002,67.400002
20160829203000,150.0,156.600006,45.000002,51,57.900002,0,69.699997,70.400002,67.400002
20160829204500,150.0,153.600006,44.137933,51,57.900002,0,69.599998,70.400002,67.400002
20160829210000,150.0,170.399994,48.965515,56,57.900002,0,70.199997,70.400002,67.400002
20160829211500,150.0,172.800003,49.655173,56,57.900002,0,70.300003,70.400002,67.400002
20160829213000,150.0,177.0,50.862069,56,57.900002,0,70.5,70.400002,67.400002
20160829214500,150.0,201.0,57.758621,63,57.900002,0,71.0,70.400002,67.400002
20160829220000,150.0,245.399994,70.51724,77,57.900002,0,70.699997,70.400002,67.400002
20160829221500,150.0,249.0,71.551724,78,57.299999,0,70.900002,70.400002,67.400002
20160829223000,150.0,201.0,57.758621,60,57.299999,0,69.599998,70.400002,67.400002
20160829224500,150.0,158.399994,45.51724,52,57.900002,0,69.599998,70.400002,67.400002
20160829230000,150.0,158.399994,45.51724,51,57.900002,0,69.599998,70.400002,67.400002
20160829231500,150.0,156.0,44.827586,51,57.900002,0,69.300003,70.400002,67.400002
20160829233000,150.0,156.0,44.827586,51,57.900002,0,69.199997,70.400002,67.400002
20160829234500,150.0,158.399994,45.51724,51,57.900002,0,69.699997,70.400002,67.400002
20160830000000,150.0,156.600006,45.000002,51,57.900002,0,69.400002,70.400002,67.400002
20160830001500,150.0,160.800003,46.206897,51,57.900002,0,69.900002,70.400002,67.400002
20160830003000,150.0,175.800003,50.517242,55,57.900002,0,69.900002,70.400002,67.400002
20160830004500,150.0,159.0,45.689655,51,57.900002,0,69.5,70.400002,67.400002
20160830010000,150.0,153.600006,44.137933,50,57.900002,0,69.599998,70.400002,67.400002
20160830011500,150.0,153.600006,44.137933,50,57.900002,0,69.400002,70.400002,67.400002
20160830013000,150.0,153.600006,44.137933,50,57.900002,0,69.5,70.400002,67.400002
20160830014500,150.0,155.399994,44.655171,50,58.5,0,69.800003,70.400002,67.400002
20160830020000,150.0,155.399994,44.655171,50,58.5,0,69.400002,70.400002,67.400002
20160830021500,150.0,153.600006,44.137933,50,57.900002,0,69.699997,70.400002,67.400002
20160830023000,150.0,156.0,44.827586,50,57.900002,0,69.699997,70.400002,67.400002
20160830024500,150.0,156.0,44.827586,50,57.900002,0,69.300003,70.400002,67.400002
20160830030000,150.0,156.0,44.827586,50,57.900002,0,69.199997,70.400002,67.400002
20160830031500,150.0,173.399994,49.827584,54,57.900002,0,69.900002,70.400002,67.400002
20160830033000,150.0,158.399994,45.51724,51,57.900002,0,69.5,70.400002,67.400002
20160830034500,150.0,176.399994,50.689653,55,57.900002,0,70.199997,70.400002,67.400002
20160830040000,150.0,159.600006,45.862071,51,57.900002,0,69.699997,70.400002,67.400002
20160830041500,150.0,172.800003,49.655173,54,57.900002,0,70.199997,70.400002,67.400002
20160830043000,150.0,164.399994,47.241378,52,57.900002,0,70.300003,70.400002,67.400002
20160830044500,150.0,157.199997,45.172413,51,57.900002,0,69.900002,70.400002,67.400002
20160830050000,150.0,153.600006,44.137933,50,57.900002,0,69.5,70.400002,67.400002
20160830051500,150.0,156.600006,45.000002,50,57.900002,0,69.599998,70.400002,67.400002
20160830053000,150.0,156.600006,45.000002,50,57.900002,0,69.699997,70.400002,67.400002
20160830054500,150.0,156.600006,45.000002,50,57.900002,0,69.400002,70.400002,67.400002
20160830060000,150.0,153.600006,44.137933,50,57.900002,0,69.099998,70.400002,67.400002
20160830061500,150.0,156.600006,45.000002,50,57.900002,0,69.099998,70.400002,67.400002
20160830063000,150.0,156.600006,45.000002,50,57.900002,0,69.699997,70.400002,67.400002
20160830064500,150.0,156.600006,45.000002,51,57.900002,0,69.699997,70.400002,67.400002
20160830070000,150.0,156.600006,45.000002,51,57.900002,0,69.599998,70.400002,67.400002
20160830071500,150.0,165.0,47.413793,54,57.900002,0,70.099998,70.400002,67.400002
20160830073000,150.0,178.199997,51.206896,57,57.900002,0,70.400002,70.400002,67.400002
20160830074500,150.0,181.800003,52.24138,57,57.900002,0,70.300003,70.400002,67.400002
20160830080000,150.0,188.399994,54.137929,58,57.900002,0,70.800003,70.400002,67.400002
20160830081500,150.0,195.0,56.034483,59,57.900002,0,70.199997,70.400002,67.400002
20160830083000,150.0,195.0,56.034483,59,57.900002,0,70.599998,70.400002,67.400002
20160830084500,150.0,159.0,45.689655,52,57.900002,0,69.699997,70.400002,67.400002
20160830090000,150.0,159.0,45.689655,52,57.900002,0,69.199997,70.400002,67.400002
20160830091500,150.0,161.399994,46.379309,53,57.900002,0,69.900002,70.400002,67.400002
20160830093000,150.0,156.600006,45.000002,51,57.900002,0,69.599998,70.400002,67.400002
20160830094500,150.0,156.600006,45.000002,51,58.700001,0,69.400002,70.400002,67.400002
20160830100000,150.0,156.600006,45.000002,51,58.700001,0,69.099998,70.400002,67.400002
20160830101500,150.0,159.0,45.689655,51,58.700001,0,69.300003,70.400002,67.400002
20160830103000,150.0,153.600006,44.137933,51,58.700001,0,69.199997,70.400002,67.400002
20160830104500,150.0,160.800003,46.206897,48,86.199997,100,69.900002,76.0,73.0
20160830110000,150.0,156.600006,45.000002,48,89.900002,100,71.199997,76.0,73.0
20160830111500,150.0,156.600006,45.000002,48,66.0,0,72.800003,76.0,73.0
20160830113000,150.0,150.600006,43.275864,48,94.300003,100,72.199997,76.099998,73.099998
20160830114500,150.0,153.0,43.965517,48,60.400002,0,73.199997,76.099998,73.099998
20160830120000,150.0,157.199997,45.172413,48,59.599998,100,72.599998,76.099998,73.099998
20160830121500,150.0,157.199997,45.172413,48,59.599998,100,72.5,76.099998,73.099998
20160830123000,150.0,157.199997,45.172413,48,60.400002,100,72.599998,76.099998,73.099998
20160830124500,150.0,157.199997,45.172413,48,64.400002,100,73.300003,76.099998,73.099998
20160830130000,150.0,157.199997,45.172413,48,59.599998,0,72.900002,76.099998,73.099998
20160830131500,150.0,157.199997,45.172413,48,59.599998,100,72.300003,76.099998,73.099998
20160830133000,150.0,155.399994,44.655171,48,80.099998,100,72.199997,76.099998,73.099998
20160830134500,150.0,155.399994,44.655171,48,62.400002,100,72.699997,76.099998,73.099998
20160830140000,150.0,157.199997,45.172413,48,71.099998,100,72.800003,76.099998,73.099998
20160830141500,150.0,159.600006,45.862071,48,68.699997,100,72.900002,76.099998,73.099998
20160830143000,150.0,159.600006,45.862071,48,58.400002,0,73.400002,76.099998,73.099998
20160830144500,150.0,157.199997,45.172413,48,57.599998,100,73.0,76.099998,73.099998
20160830150000,150.0,157.199997,45.172413,48,57.599998,0,73.699997,76.099998,73.099998
20160830151500,150.0,157.199997,45.172413,48,59.900002,0,73.800003,76.099998,73.099998
20160830153000,150.0,153.0,43.965517,48,59.900002,0,74.0,76.099998,73.099998
20160830154500,150.0,153.0,43.965517,48,59.900002,0,74.699997,76.099998,73.099998
20160830160000,150.0,151.199997,43.448275,48,59.900002,0,74.199997,76.099998,73.099998
20160830161500,150.0,172.199997,49.482758,52,59.900002,0,75.0,76.099998,73.099998
20160830163000,150.0,160.199997,46.034482,50,59.900002,0,73.199997,76.099998,73.099998
20160830164500,150.0,157.199997,45.172413,50,59.200001,100,73.0,76.099998,73.099998
20160830170000,150.0,157.199997,45.172413,50,59.200001,100,72.800003,76.099998,73.099998
20160830171500,150.0,154.800003,44.482759,50,61.599998,100,72.199997,76.099998,73.099998
20160830173000,150.0,154.800003,44.482759,50,60.799999,0,73.5,76.099998,73.099998
20160830174500,150.0,154.800003,44.482759,50,60.799999,0,73.400002,76.099998,73.099998
20160830180000,150.0,151.199997,43.448275,50,60.799999,100,72.300003,76.099998,73.099998
20160830181500,150.0,157.199997,45.172413,50,61.700001,100,72.699997,76.099998,73.099998
20160830183000,150.0,157.199997,45.172413,50,84.199997,100,72.599998,76.099998,73.099998
20160830184500,150.0,153.600006,44.137933,50,95.400002,100,73.400002,76.099998,73.099998
20160830190000,150.0,153.600006,44.137933,50,60.0,0,73.900002,76.099998,73.099998
20160830191500,150.0,156.600006,45.000002,50,59.200001,0,72.800003,76.099998,73.099998
20160830193000,150.0,154.800003,44.482759,50,59.200001,0,73.400002,76.099998,73.099998
20160830194500,150.0,154.800003,44.482759,50,59.200001,0,73.5,76.099998,73.099998
20160830200000,150.0,154.800003,44.482759,50,59.200001,0,72.900002,76.099998,73.099998
20160830201500,150.0,154.800003,44.482759,50,60.700001,100,72.199997,76.099998,73.099998
20160830203000,150.0,151.800003,43.620691,50,65.300003,100,73.0,76.099998,73.099998
20160830204500,150.0,150.0,43.103448,50,60.799999,100,73.0,76.099998,73.099998
20160830210000,150.0,150.0,43.103448,50,91.400002,100,72.699997,76.099998,73.099998
20160830211500,150.0,150.0,43.103448,50,88.699997,100,72.900002,76.099998,73.099998
20160830213000,150.0,159.0,45.689655,51,59.599998,0,73.300003,76.099998,73.099998
20160830214500,150.0,156.0,44.827586,51,59.599998,0,72.900002,76.099998,73.099998
20160830220000,150.0,156.0,44.827586,51,59.599998,100,72.300003,76.099998,73.099998
20160830221500,150.0,158.399994,45.51724,51,74.800003,100,72.699997,76.099998,73.099998
20160830223000,150.0,158.399994,45.51724,51,69.099998,0,73.400002,76.099998,73.099998
20160830224500,150.0,158.399994,45.51724,51,60.799999,100,72.599998,76.099998,73.099998
20160830230000,150.0,158.399994,45.51724,51,72.900002,100,72.099998,76.099998,73.099998
20160830231500,150.0,158.399994,45.51724,51,80.699997,100,72.599998,76.099998,73.099998
20160830233000,150.0,158.399994,45.51724,51,62.400002,0,73.599998,76.099998,73.099998
20160830234500,150.0,158.399994,45.51724,51,59.599998,0,73.599998,76.099998,73.099998
20160831000000,150.0,156.600006,45.000002,51,59.599998,0,73.199997,76.099998,73.099998
20160831001500,150.0,158.399994,45.51724,51,59.599998,0,73.800003,76.099998,73.099998
20160831003000,150.0,158.399994,45.51724,51,59.599998,0,73.199997,76.099998,73.099998
20160831004500,150.0,158.399994,45.51724,51,59.599998,100,72.300003,76.099998,73.099998
20160831010000,150.0,158.399994,45.51724,51,78.699997,100,72.599998,76.099998,73.099998
20160831011500,150.0,158.399994,45.51724,51,62.0,100,72.599998,76.099998,73.099998
20160831013000,150.0,158.399994,45.51724,51,66.0,0,73.400002,76.099998,73.099998
20160831014500,150.0,158.399994,45.51724,51,60.400002,100,72.699997,76.099998,73.099998
20160831020000,150.0,158.399994,45.51724,51,61.5,100,72.199997,76.099998,73.099998
20160831021500,150.0,156.600006,45.000002,51,60.799999,100,72.800003,76.099998,73.099998
20160831023000,150.0,156.600006,45.000002,51,81.599998,100,73.300003,76.099998,73.099998
20160831024500,150.0,160.199997,46.034482,51,59.5,100,72.300003,76.099998,73.099998
20160831030000,150.0,160.199997,46.034482,51,81.800003,100,72.900002,76.099998,73.099998
20160831031500,150.0,160.199997,46.034482,50,78.699997,100,72.699997,76.099998,73.099998
20160831033000,150.0,158.399994,45.51724,49,60.0,100,72.800003,76.099998,73.099998
20160831034500,150.0,160.800003,46.206897,49,73.900002,100,72.5,76.099998,73.099998
20160831040000,150.0,159.0,45.689655,49,60.400002,100,72.400002,76.099998,73.099998
20160831041500,150.0,157.199997,45.172413,49,68.599998,100,72.599998,76.099998,73.099998
20160831043000,150.0,159.0,45.689655,49,65.400002,0,73.300003,76.099998,73.099998
20160831044500,150.0,159.0,45.689655,48,60.700001,100,72.099998,76.099998,73.099998
20160831050000,150.0,157.199997,45.172413,48,63.200001,100,72.699997,76.099998,73.099998
20160831051500,150.0,157.199997,45.172413,48,77.300003,100,73.199997,76.099998,73.099998
20160831053000,150.0,160.199997,46.034482,48,60.799999,100,72.599998,76.099998,73.099998
20160831054500,150.0,160.199997,46.034482,48,72.099998,100,72.699997,76.099998,73.099998
20160831060000,150.0,157.199997,45.172413,48,60.799999,0,73.800003,76.099998,73.099998
20160831061500,150.0,159.600006,45.862071,48,59.599998,0,73.900002,76.099998,73.099998
20160831063000,150.0,159.600006,45.862071,48,59.599998,0,73.199997,76.099998,73.099998
20160831064500,150.0,288.600006,82.931036,100,58.0,0,73.800003,71.800003,68.800003
20160831070000,150.0,249.0,71.551724,100,58.0,0,72.199997,71.800003,68.800003
20160831071500,150.0,249.0,71.551724,100,58.0,0,71.5,71.800003,68.800003
20160831073000,150.0,237.600006,68.275864,77,58.700001,0,71.800003,71.800003,68.800003
20160831074500,150.0,249.0,71.551724,100,58.0,0,72.400002,71.800003,68.800003
20160831080000,150.0,252.600006,72.586209,100,58.0,0,71.900002,71.800003,68.800003
20160831081500,150.0,249.0,71.551724,100,58.0,0,72.400002,71.800003,68.800003
20160831083000,150.0,249.0,71.551724,100,58.0,0,71.099998,71.800003,68.800003
20160831084500,150.0,230.399994,66.206895,71,58.0,0,71.0,71.800003,68.800003
20160831090000,150.0,166.199997,47.75862,54,59.099998,0,70.699997,71.800003,68.800003
20160831091500,150.0,156.600006,45.000002,53,59.099998,0,71.199997,71.800003,68.800003
20160831093000,150.0,185.399994,53.27586,60,59.099998,0,71.800003,71.800003,68.800003
20160831094500,150.0,160.199997,46.034482,54,59.099998,0,71.199997,71.800003,68.800003
20160831100000,150.0,157.199997,45.172413,53,59.099998,0,71.5,71.800003,68.800003
20160831101500,150.0,160.199997,46.034482,55,59.099998,0,71.599998,71.800003,68.800003
20160831103000,150.0,160.199997,46.034482,55,59.099998,0,71.800003,71.800003,68.800003
20160831104500,150.0,158.399994,45.51724,53,59.099998,0,71.5,71.800003,68.800003
20160831110000,150.0,156.0,44.827586,53,59.099998,0,70.900002,71.800003,68.800003
20160831111500,150.0,159.600006,45.862071,53,58.400002,0,70.699997,71.800003,68.800003
20160831113000,150.0,157.199997,45.172413,53,58.400002,0,70.800003,71.800003,68.800003
20160831114500,150.0,160.800003,46.206897,53,59.0,0,70.800003,71.800003,68.800003
20160831120000,150.0,159.0,45.689655,53,58.400002,0,71.099998,71.800003,68.800003
20160831121500,150.0,159.0,45.689655,53,58.400002,0,70.699997,71.800003,68.800003
20160831123000,150.0,159.0,45.689655,53,58.400002,0,70.900002,71.800003,68.800003
20160831124500,150.0,156.600006,45.000002,52,58.400002,0,70.5,71.800003,68.800003
20160831130000,150.0,156.600006,45.000002,52,58.400002,0,70.400002,71.800003,68.800003
20160831131500,150.0,156.600006,45.000002,52,59.599998,0,70.400002,71.800003,68.800003
20160831133000,150.0,156.600006,45.000002,52,58.799999,0,70.400002,71.800003,68.800003
20160831134500,150.0,153.600006,44.137933,52,58.799999,0,70.5,71.800003,68.800003
20160831140000,150.0,164.399994,47.241378,56,57.599998,0,71.300003,71.800003,68.800003
20160831141500,150.0,167.399994,48.103447,55,58.700001,0,71.199997,71.800003,68.800003
20160831143000,150.0,157.199997,45.172413,53,58.700001,0,71.0,71.800003,68.800003
20160831144500,150.0,179.399994,51.551722,59,58.700001,0,71.900002,71.800003,68.800003
20160831150000,150.0,159.0,45.689655,53,58.0,0,71.099998,71.800003,68.800003
20160831151500,150.0,156.0,44.827586,53,58.0,0,71.0,71.800003,68.800003
20160831153000,150.0,177.600006,51.034485,58,59.099998,0,72.0,71.800003,68.800003
20160831154500,150.0,230.399994,66.206895,73,58.0,0,72.5,71.800003,68.800003
20160831160000,150.0,226.199997,64.999999,70,58.0,0,71.699997,71.800003,68.800003
20160831161500,150.0,237.600006,68.275864,76,58.0,0,72.400002,71.800003,68.800003
20160831163000,150.0,226.199997,64.999999,70,58.0,0,71.300003,71.800003,68.800003
20160831164500,150.0,222.600006,63.965519,69,58.0,0,71.599998,71.800003,68.800003
20160831170000,150.0,160.199997,46.034482,53,59.099998,0,71.0,71.800003,68.800003
20160831171500,150.0,172.199997,49.482758,56,59.099998,0,71.599998,71.800003,68.800003
20160831173000,150.0,201.0,57.758621,62,59.099998,0,72.300003,71.800003,68.800003
20160831174500,150.0,226.199997,64.999999,70,58.400002,0,72.400002,71.800003,68.800003
20160831180000,150.0,252.600006,72.586209,100,58.400002,0,72.599998,71.800003,68.800003
20160831181500,150.0,252.600006,72.586209,100,58.400002,0,72.099998,71.800003,68.800003
20160831183000,150.0,252.600006,72.586209,100,58.400002,0,71.699997,71.800003,68.800003
20160831184500,150.0,252.600006,72.586209,100,58.400002,0,71.699997,71.800003,68.800003
20160831190000,150.0,249.0,71.551724,93,58.400002,0,71.199997,71.800003,68.800003
20160831191500,150.0,237.600006,68.275864,76,58.400002,0,71.5,71.800003,68.800003
20160831193000,150.0,172.199997,49.482758,55,59.099998,0,71.0,71.800003,68.800003
20160831194500,150.0,172.199997,49.482758,57,59.099998,0,71.699997,71.800003,68.800003
20160831200000,150.0,164.399994,47.241378,54,59.099998,0,71.300003,71.800003,68.800003
20160831201500,150.0,164.399994,47.241378,56,59.099998,0,72.199997,71.800003,68.800003
20160831203000,150.0,201.0,57.758621,64,58.400002,0,71.900002,71.800003,68.800003
20160831204500,150.0,201.0,57.758621,63,58.400002,0,72.099998,71.800003,68.800003
20160831210000,150.0,241.800003,69.482759,78,58.400002,0,71.900002,71.800003,68.800003
20160831211500,150.0,226.199997,64.999999,70,58.400002,0,72.0,71.800003,68.800003
20160831213000,150.0,156.600006,45.000002,53,84.900002,100,73.199997,80.0,78.0
20160831214500,150.0,158.399994,45.51724,53,84.900002,100,75.199997,80.0,78.0
20160831220000,150.0,158.399994,45.51724,53,84.900002,100,75.599998,80.0,78.0
20160831221500,150.0,158.399994,45.51724,53,100.5,100,76.699997,80.0,78.0
20160831223000,150.0,158.399994,45.51724,53,94.300003,100,77.900002,80.0,78.0
20160831224500,150.0,158.399994,45.51724,53,66.800003,0,77.900002,80.0,78.0
20160831230000,150.0,156.600006,45.000002,52,62.700001,100,76.900002,80.0,78.0
20160831231500,150.0,156.600006,45.000002,52,85.599998,100,77.699997,80.0,78.0
20160831233000,150.0,154.800003,44.482759,52,60.400002,100,77.300003,80.0,78.0
20160831234500,150.0,160.199997,46.034482,49,99.599998,100,77.300003,80.0,78.0
20160901000000,150.0,183.0,52.586207,53,58.799999,0,74.599998,75.400002,72.400002
20160901001500,150.0,161.399994,46.379309,49,58.799999,0,74.599998,75.400002,72.400002
20160901003000,150.0,157.199997,45.172413,48,58.799999,0,73.599998,75.400002,72.400002
20160901004500,150.0,159.600006,45.862071,48,58.799999,0,73.099998,75.400002,72.400002
20160901010000,150.0,157.199997,45.172413,48,58.799999,0,72.599998,75.400002,72.400002
20160901011500,150.0,157.199997,45.172413,48,58.799999,0,72.699997,75.400002,72.400002
20160901013000,150.0,159.0,45.689655,48,58.799999,0,72.699997,75.400002,72.400002
20160901014500,150.0,159.0,45.689655,48,58.799999,0,72.599998,75.400002,72.400002
20160901020000,150.0,157.199997,45.172413,48,58.799999,100,72.099998,75.400002,72.400002
20160901021500,150.0,159.0,45.689655,48,59.900002,100,71.800003,75.400002,72.400002
20160901023000,150.0,159.0,45.689655,48,61.400002,100,71.699997,75.400002,72.400002
20160901024500,150.0,156.600006,45.000002,48,71.599998,100,72.400002,75.400002,72.400002
20160901030000,150.0,158.399994,45.51724,48,59.599998,0,72.400002,75.400002,72.400002
20160901031500,150.0,156.600006,45.000002,48,59.599998,100,71.800003,75.400002,72.400002
20160901033000,150.0,156.600006,45.000002,48,60.799999,100,72.0,75.400002,72.400002
20160901034500,150.0,156.600006,45.000002,48,59.599998,0,72.599998,75.400002,72.400002
20160901040000,150.0,156.600006,45.000002,48,59.599998,100,72.099998,75.400002,72.400002
20160901041500,150.0,158.399994,45.51724,48,59.599998,0,72.699997,75.400002,72.400002
20160901043000,150.0,156.600006,45.000002,48,59.599998,100,72.199997,75.400002,72.400002
20160901044500,150.0,156.600006,45.000002,48,59.599998,100,71.800003,75.400002,72.400002
20160901050000,150.0,156.600006,45.000002,48,61.200001,100,72.400002,75.400002,72.400002
20160901051500,150.0,158.399994,45.51724,48,59.5,0,72.800003,75.400002,72.400002
20160901053000,150.0,156.600006,45.000002,48,59.5,100,71.900002,75.400002,72.400002
20160901054500,150.0,156.600006,45.000002,48,61.5,100,71.599998,75.400002,72.400002
20160901060000,150.0,158.399994,45.51724,48,69.199997,100,72.400002,75.400002,72.400002
20160901061500,150.0,158.399994,45.51724,48,62.5,0,72.800003,75.400002,72.400002
20160901063000,150.0,158.399994,45.51724,48,59.5,0,73.599998,75.400002,72.400002
20160901064500,150.0,158.399994,45.51724,48,59.5,0,73.699997,75.400002,72.400002
20160901070000,150.0,156.600006,45.000002,48,59.5,0,73.199997,75.400002,72.400002
20160901071500,150.0,151.199997,43.448275,52,59.5,0,73.900002,75.400002,72.400002
20160901073000,150.0,151.199997,43.448275,52,59.5,0,72.800003,75.400002,72.400002
20160901074500,150.0,151.199997,43.448275,52,59.5,0,72.300003,75.400002,72.400002
20160901080000,150.0,151.199997,43.448275,52,59.5,100,72.099998,75.400002,72.400002
20160901081500,150.0,151.199997,43.448275,52,59.5,100,72.699997,75.400002,72.400002
20160901083000,150.0,151.199997,43.448275,52,59.5,0,72.599998,75.400002,72.400002
20160901084500,150.0,151.199997,43.448275,52,59.5,0,73.400002,75.400002,72.400002
20160901090000,150.0,151.199997,43.448275,52,59.5,0,74.0,75.400002,72.400002
20160901091500,150.0,151.199997,43.448275,52,59.5,0,74.099998,75.400002,72.400002
20160901093000,150.0,155.399994,44.655171,52,59.5,0,73.199997,75.400002,72.400002
20160901094500,150.0,155.399994,44.655171,52,59.5,0,72.699997,75.400002,72.400002
20160901100000,150.0,155.399994,44.655171,52,59.5,100,72.099998,75.400002,72.400002
20160901101500,150.0,157.199997,45.172413,52,60.700001,100,71.599998,75.400002,72.400002
20160901103000,150.0,155.399994,44.655171,52,72.0,100,72.199997,75.400002,72.400002
20160901104500,150.0,155.399994,44.655171,52,77.199997,100,71.800003,75.400002,72.400002
20160901110000,150.0,155.399994,44.655171,52,82.300003,100,72.300003,75.400002,72.400002
20160901111500,150.0,155.399994,44.655171,52,86.900002,100,72.400002,75.400002,72.400002
20160901113000,150.0,155.399994,44.655171,52,81.099998,100,72.699997,75.400002,72.400002
20160901114500,150.0,160.800003,46.206897,52,59.599998,100,72.099998,75.400002,72.400002
20160901120000,150.0,154.800003,44.482759,51,59.599998,100,72.099998,75.400002,72.400002
20160901121500,150.0,157.199997,45.172413,51,59.599998,100,72.5,75.400002,72.400002
20160901123000,150.0,154.800003,44.482759,51,59.599998,100,72.300003,75.400002,72.400002
20160901124500,150.0,156.600006,45.000002,51,58.400002,100,72.099998,75.400002,72.400002
20160901130000,150.0,156.600006,45.000002,51,57.599998,100,72.300003,75.400002,72.400002
20160901131500,150.0,156.600006,45.000002,51,57.599998,100,71.699997,75.400002,72.400002
20160901133000,150.0,156.600006,45.000002,51,81.5,100,71.800003,75.400002,72.400002
20160901134500,150.0,151.800003,43.620691,51,62.0,0,72.599998,75.400002,72.400002
20160901140000,150.0,151.800003,43.620691,51,59.599998,100,72.199997,75.400002,72.400002
20160901141500,150.0,151.800003,43.620691,51,59.599998,0,72.5,75.400002,72.400002
20160901143000,150.0,153.600006,44.137933,51,59.599998,0,72.400002,75.400002,72.400002
20160901144500,150.0,153.600006,44.137933,51,59.599998,100,72.300003,75.400002,72.400002
20160901150000,150.0,151.800003,43.620691,51,58.799999,100,72.400002,75.400002,72.400002
20160901151500,150.0,151.800003,43.620691,51,58.799999,100,72.400002,75.400002,72.400002
20160901153000,150.0,151.800003,43.620691,51,59.5,100,72.099998,75.400002,72.400002
20160901154500,150.0,153.600006,44.137933,51,59.5,100,72.099998,75.400002,72.400002
20160901160000,150.0,153.600006,44.137933,51,59.5,100,71.599998,75.400002,72.400002
20160901161500,150.0,150.600006,43.275864,51,76.800003,100,71.800003,75.400002,72.400002
20160901163000,150.0,156.0,44.827586,52,60.0,0,72.599998,75.400002,72.400002
20160901164500,150.0,156.0,44.827586,52,58.400002,100,71.900002,75.400002,72.400002
20160901170000,150.0,156.0,44.827586,52,64.599998,100,71.400002,75.400002,72.400002
20160901171500,150.0,156.0,44.827586,52,86.199997,100,71.699997,75.400002,72.400002
20160901173000,150.0,156.0,44.827586,52,87.5,100,72.0,75.400002,72.400002
20160901174500,150.0,156.0,44.827586,52,86.199997,100,72.199997,75.400002,72.400002
20160901180000,150.0,160.199997,46.034482,52,60.0,0,73.400002,75.400002,72.400002
20160901181500,150.0,156.600006,45.000002,51,60.0,0,73.5,75.400002,72.400002
20160901183000,150.0,156.600006,45.000002,51,59.0,0,73.300003,75.400002,72.400002
20160901184500,150.0,156.600006,45.000002,51,59.0,0,72.599998,75.400002,72.400002
20160901190000,150.0,158.399994,45.51724,51,59.0,100,71.900002,75.400002,72.400002
20160901191500,150.0,153.600006,44.137933,51,61.099998,100,71.800003,75.400002,72.400002
20160901193000,150.0,153.600006,44.137933,51,60.400002,0,72.599998,75.400002,72.400002
20160901194500,150.0,153.600006,44.137933,51,59.5,100,72.199997,75.400002,72.400002
20160901200000,150.0,150.600006,43.275864,51,59.5,0,73.400002,75.400002,72.400002
20160901201500,150.0,152.399994,43.793102,51,59.5,0,73.199997,75.400002,72.400002
20160901203000,150.0,150.600006,43.275864,51,59.5,0,72.400002,75.400002,72.400002
20160901204500,150.0,150.600006,43.275864,51,59.5,0,72.699997,75.400002,72.400002
20160901210000,150.0,148.199997,42.586206,51,59.5,0,73.199997,75.400002,72.400002
20160901211500,150.0,158.399994,45.51724,49,59.5,0,72.199997,75.400002,72.400002
20160901213000,150.0,158.399994,45.51724,49,59.5,100,71.900002,75.400002,72.400002
20160901214500,150.0,158.399994,45.51724,49,59.5,0,73.300003,75.400002,72.400002
20160901220000,150.0,156.600006,45.000002,48,59.5,0,73.800003,75.400002,72.400002
20160901221500,150.0,153.600006,44.137933,48,59.5,0,74.199997,75.400002,72.400002
20160901223000,150.0,159.600006,45.862071,49,58.799999,0,74.400002,75.400002,72.400002
20160901224500,150.0,159.600006,45.862071,49,58.799999,0,73.199997,75.400002,72.400002
20160901230000,150.0,156.0,44.827586,48,97.0,100,75.900002,80.0,78.0
20160901231500,150.0,156.0,44.827586,48,91.800003,100,77.5,80.0,78.0
20160901233000,150.0,158.399994,45.51724,48,87.5,100,78.0,80.0,78.0
20160901234500,150.0,158.399994,45.51724,48,62.5,100,76.800003,80.0,78.0
20160902000000,150.0,158.399994,45.51724,48,90.900002,100,77.400002,80.0,78.0
20160902001500,150.0,158.399994,45.51724,48,77.800003,100,77.699997,80.0,78.0
20160902003000,150.0,158.399994,45.51724,48,87.900002,100,77.699997,80.0,78.0
20160902004500,150.0,158.399994,45.51724,48,92.0,100,77.699997,80.0,78.0
20160902010000,150.0,158.399994,45.51724,48,60.299999,100,77.0,80.0,78.0
20160902011500,150.0,158.399994,45.51724,48,66.300003,100,77.5,80.0,78.0
20160902013000,150.0,158.399994,45.51724,48,86.199997,100,77.5,80.0,78.0
20160902014500,150.0,158.399994,45.51724,48,62.799999,0,78.199997,80.0,78.0
20160902020000,150.0,158.399994,45.51724,48,82.800003,100,76.5,80.0,78.0
20160902021500,150.0,158.399994,45.51724,48,63.599998,100,77.400002,80.0,78.0
20160902023000,150.0,158.399994,45.51724,48,61.599998,100,77.5,80.0,78.0
20160902024500,150.0,158.399994,45.51724,48,89.300003,100,77.199997,80.0,78.0
20160902030000,150.0,158.399994,45.51724,48,75.900002,100,77.699997,80.0,78.0
20160902031500,150.0,158.399994,45.51724,48,91.699997,100,77.5,80.0,78.0
20160902033000,150.0,158.399994,45.51724,48,60.400002,100,77.300003,80.0,78.0
20160902034500,150.0,158.399994,45.51724,48,97.699997,100,77.599998,80.0,78.0
20160902040000,150.0,156.600006,45.000002,48,87.5,100,77.400002,80.0,78.0
20160902041500,150.0,156.600006,45.000002,48,89.599998,100,78.0,80.0,78.0
20160902043000,150.0,158.399994,45.51724,48,61.200001,0,77.800003,80.0,78.0
20160902044500,150.0,158.399994,45.51724,48,59.200001,0,77.800003,80.0,78.0
20160902050000,150.0,156.0,44.827586,48,93.699997,100,77.0,80.0,78.0
20160902051500,150.0,156.0,44.827586,48,77.900002,100,77.699997,80.0,78.0
20160902053000,150.0,156.0,44.827586,48,82.400002,100,77.699997,80.0,78.0
