PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160902054500,150.0,159.0,45.689655,48,86.900002,100,77.699997,80.0,78.0
20160902060000,150.0,159.0,45.689655,48,59.200001,0,77.800003,80.0,78.0
20160902061500,150.0,157.199997,45.172413,48,59.200001,100,77.699997,80.0,78.0
20160902063000,150.0,157.199997,45.172413,48,79.099998,100,76.800003,80.0,78.0
20160902064500,150.0,157.199997,45.172413,48,84.900002,100,77.900002,80.0,78.0
20160902070000,150.0,159.0,45.689655,48,60.0,100,77.5,80.0,78.0
20160902071500,150.0,157.199997,45.172413,48,62.400002,100,77.5,80.0,78.0
20160902073000,150.0,157.199997,45.172413,48,98.900002,100,77.400002,80.0,78.0
20160902074500,150.0,157.199997,45.172413,48,60.400002,100,77.0,80.0,78.0
20160902080000,150.0,157.199997,45.172413,48,84.400002,100,76.099998,80.0,78.0
20160902081500,150.0,142.800003,41.034484,51,86.199997,100,76.599998,80.0,78.0
20160902083000,150.0,139.199997,39.999999,51,87.5,100,75.900002,80.0,78.0
20160902084500,150.0,142.800003,41.034484,51,87.5,100,75.400002,80.0,78.0
20160902090000,150.0,142.800003,41.034484,51,97.599998,100,75.0,80.0,78.0
20160902091500,150.0,145.199997,41.724137,51,88.699997,100,75.5,80.0,78.0
20160902093000,150.0,145.199997,41.724137,51,88.699997,100,77.900002,80.0,78.0
20160902094500,150.0,249.0,71.551724,100,60.0,0,76.5,68.0,61.299999
20160902100000,150.0,249.0,71.551724,100,58.0,0,74.5,68.0,61.299999
20160902101500,150.0,249.0,71.551724,100,58.0,0,72.699997,68.0,61.299999
20160902103000,150.0,249.0,71.551724,100,58.0,0,72.900002,68.0,61.299999
20160902104500,150.0,249.0,71.551724,100,58.0,0,71.400002,68.0,61.299999
20160902110000,150.0,249.0,71.551724,100,58.0,0,70.699997,68.0,61.299999
20160902111500,150.0,249.0,71.551724,100,58.0,0,70.199997,68.0,61.299999
20160902113000,150.0,249.0,71.551724,100,58.0,0,70.800003,68.0,61.299999
20160902114500,150.0,249.0,71.551724,100,58.0,0,71.099998,68.0,61.299999
20160902120000,150.0,249.0,71.551724,100,58.0,0,71.199997,68.0,61.299999
20160902121500,150.0,252.600006,72.586209,100,58.0,0,70.699997,68.0,61.299999
20160902123000,150.0,249.0,71.551724,100,58.0,0,70.800003,68.0,61.299999
20160902124500,150.0,249.0,71.551724,100,58.0,0,70.199997,68.0,61.299999
20160902130000,150.0,252.600006,72.586209,100,58.0,0,70.699997,68.0,61.299999
20160902131500,150.0,252.600006,72.586209,100,57.200001,0,70.099998,68.0,61.299999
20160902133000,150.0,249.0,71.551724,100,57.200001,0,70.5,68.0,61.299999
20160902134500,150.0,252.600006,72.586209,100,57.200001,0,70.199997,68.0,61.299999
20160902140000,150.0,256.200012,73.620693,100,56.400002,0,70.400002,68.0,61.299999
20160902141500,150.0,256.200012,73.620693,100,57.099998,0,70.199997,68.0,61.299999
20160902143000,150.0,259.799988,74.655169,100,57.099998,0,70.199997,68.0,61.299999
20160902144500,150.0,256.200012,73.620693,100,57.099998,0,70.300003,68.0,61.299999
20160902150000,150.0,256.200012,73.620693,100,57.099998,0,70.0,68.0,61.299999
20160902151500,150.0,256.200012,73.620693,100,57.099998,0,70.099998,68.0,61.299999
20160902153000,150.0,256.200012,73.620693,100,57.099998,0,71.5,68.0,61.299999
20160902154500,150.0,259.799988,74.655169,100,57.099998,0,70.699997,68.0,61.299999
20160902160000,150.0,249.0,71.551724,100,57.099998,0,71.199997,68.0,61.299999
20160902161500,150.0,249.0,71.551724,100,57.099998,0,72.199997,68.0,61.299999
20160902163000,150.0,245.399994,70.51724,100,57.099998,0,72.300003,68.0,61.299999
20160902164500,150.0,252.600006,72.586209,100,57.099998,0,70.800003,68.0,61.299999
20160902170000,150.0,252.600006,72.586209,100,57.099998,0,70.300003,68.0,61.299999
20160902171500,150.0,259.799988,74.655169,100,57.099998,0,70.199997,68.0,61.299999
20160902173000,150.0,259.799988,74.655169,100,57.099998,0,69.800003,68.0,61.299999
20160902174500,150.0,259.799988,74.655169,100,57.099998,0,69.300003,68.0,61.299999
20160902180000,150.0,256.200012,73.620693,100,57.099998,0,70.199997,68.0,61.299999
20160902181500,150.0,259.799988,74.655169,100,57.099998,0,69.699997,68.0,61.299999
20160902183000,150.0,259.799988,74.655169,100,57.099998,0,69.900002,68.0,61.299999
20160902184500,150.0,262.799988,75.517238,100,57.099998,0,70.300003,68.0,61.299999
20160902190000,150.0,259.799988,74.655169,100,57.099998,0,69.599998,68.0,61.299999
20160902191500,150.0,259.799988,74.655169,100,57.099998,0,69.400002,68.0,61.299999
20160902193000,150.0,259.799988,74.655169,100,57.099998,0,70.0,68.0,61.299999
20160902194500,150.0,256.200012,73.620693,100,57.099998,0,69.400002,68.0,61.299999
20160902200000,150.0,256.200012,73.620693,100,57.099998,0,69.0,68.0,61.299999
20160902201500,150.0,256.200012,73.620693,100,57.099998,0,68.800003,68.0,61.299999
20160902203000,150.0,252.600006,72.586209,100,57.099998,0,69.900002,68.0,61.299999
20160902204500,150.0,252.600006,72.586209,100,57.099998,0,69.199997,68.0,61.299999
20160902210000,150.0,252.600006,72.586209,100,57.099998,0,68.699997,68.0,61.299999
20160902211500,150.0,252.600006,72.586209,100,57.099998,0,68.900002,68.0,61.299999
20160902213000,150.0,252.600006,72.586209,100,57.099998,0,69.400002,68.0,61.299999
20160902214500,150.0,249.0,71.551724,100,57.099998,0,70.199997,68.0,61.299999
20160902220000,150.0,252.600006,72.586209,100,57.099998,0,69.400002,68.0,61.299999
20160902221500,150.0,256.200012,73.620693,100,57.099998,0,69.5,68.0,61.299999
20160902223000,150.0,252.600006,72.586209,100,57.099998,0,69.199997,68.0,61.299999
20160902224500,150.0,249.0,71.551724,100,57.099998,0,68.900002,68.0,61.299999
20160902230000,150.0,252.600006,72.586209,100,57.099998,0,68.400002,68.0,61.299999
20160902231500,150.0,249.0,71.551724,100,57.099998,0,68.099998,68.0,61.299999
20160902233000,150.0,252.600006,72.586209,100,57.099998,0,67.800003,68.0,61.299999
20160902234500,150.0,252.600006,72.586209,100,57.099998,0,67.699997,68.0,61.299999
20160903000000,150.0,252.600006,72.586209,100,57.099998,0,67.5,68.0,61.299999
20160903001500,150.0,249.0,71.551724,100,57.099998,0,67.800003,68.0,61.299999
20160903003000,150.0,249.0,71.551724,100,57.099998,0,67.599998,68.0,61.299999
20160903004500,150.0,249.0,71.551724,100,57.099998,0,67.400002,68.0,61.299999
20160903010000,150.0,226.199997,64.999999,71,57.099998,0,67.400002,68.0,61.299999
20160903011500,150.0,205.800003,59.137932,64,57.099998,0,67.5,68.0,61.299999
20160903013000,150.0,205.800003,59.137932,64,57.099998,0,67.800003,68.0,61.299999
20160903014500,150.0,205.800003,59.137932,63,57.099998,0,67.800003,68.0,61.299999
20160903020000,150.0,201.0,57.758621,63,57.099998,0,68.0,68.0,61.299999
20160903021500,150.0,205.800003,59.137932,63,57.099998,0,67.900002,68.0,61.299999
20160903023000,150.0,201.0,57.758621,63,57.099998,0,68.099998,68.0,61.299999
20160903024500,150.0,245.399994,70.51724,80,57.099998,0,68.699997,68.0,61.299999
20160903030000,150.0,249.0,71.551724,80,57.099998,0,68.099998,68.0,61.299999
20160903031500,150.0,252.600006,72.586209,78,57.099998,0,67.900002,68.0,61.299999
20160903033000,150.0,245.399994,70.51724,75,57.099998,0,67.900002,68.0,61.299999
20160903034500,150.0,237.600006,68.275864,72,57.099998,0,67.599998,68.0,61.299999
20160903040000,150.0,214.800003,61.724139,65,57.099998,0,67.900002,68.0,61.299999
20160903041500,150.0,259.799988,74.655169,100,57.099998,0,68.800003,68.0,61.299999
20160903043000,150.0,259.799988,74.655169,100,57.099998,0,68.300003,68.0,61.299999
20160903044500,150.0,259.799988,74.655169,100,57.099998,0,67.400002,68.0,61.299999
20160903050000,150.0,241.800003,69.482759,75,57.099998,0,68.099998,68.0,61.299999
20160903051500,150.0,252.600006,72.586209,80,57.099998,0,68.300003,68.0,61.299999
20160903053000,150.0,252.600006,72.586209,80,57.099998,0,67.900002,68.0,61.299999
20160903054500,150.0,222.600006,63.965519,67,57.099998,0,67.699997,68.0,61.299999
20160903060000,150.0,259.799988,74.655169,93,57.099998,0,68.099998,68.0,61.299999
20160903061500,150.0,256.200012,73.620693,82,57.099998,0,67.800003,68.0,61.299999
20160903063000,150.0,259.799988,74.655169,100,57.099998,0,68.800003,68.0,61.299999
20160903064500,150.0,259.799988,74.655169,100,57.099998,0,68.400002,68.0,61.299999
20160903070000,150.0,256.200012,73.620693,100,57.099998,0,68.300003,68.0,61.299999
20160903071500,150.0,256.200012,73.620693,100,57.099998,0,67.400002,68.0,61.299999
20160903073000,150.0,226.199997,64.999999,68,57.099998,0,67.300003,68.0,61.299999
20160903074500,150.0,245.399994,70.51724,77,57.099998,0,68.199997,68.0,61.299999
20160903080000,150.0,249.0,71.551724,77,57.900002,0,67.699997,68.0,61.299999
20160903081500,150.0,218.399994,62.758619,65,57.900002,0,67.800003,68.0,61.299999
20160903083000,150.0,230.399994,66.206895,70,57.900002,0,67.800003,68.0,61.299999
20160903084500,150.0,214.800003,61.724139,65,57.900002,0,67.800003,68.0,61.299999
20160903090000,150.0,214.800003,61.724139,65,57.900002,0,68.099998,68.0,61.299999
20160903091500,150.0,218.399994,62.758619,66,57.900002,0,67.699997,68.0,61.299999
20160903093000,150.0,159.600006,45.862071,52,60.700001,100,68.0,70.800003,67.800003
20160903094500,150.0,159.600006,45.862071,52,58.799999,0,68.300003,70.800003,67.800003
20160903100000,150.0,155.399994,44.655171,52,58.799999,0,68.300003,70.800003,67.800003
20160903101500,150.0,158.399994,45.51724,52,58.799999,0,68.199997,70.800003,67.800003
20160903103000,150.0,158.399994,45.51724,52,58.799999,0,68.199997,70.800003,67.800003
20160903104500,150.0,158.399994,45.51724,52,58.799999,0,68.199997,70.800003,67.800003
20160903110000,150.0,158.399994,45.51724,52,58.799999,0,68.300003,70.800003,67.800003
20160903111500,150.0,158.399994,45.51724,52,58.799999,0,68.400002,70.800003,67.800003
20160903113000,150.0,156.600006,45.000002,52,58.799999,0,68.400002,70.800003,67.800003
20160903114500,150.0,159.0,45.689655,52,58.799999,0,68.300003,70.800003,67.800003
20160903120000,150.0,156.600006,45.000002,52,58.799999,0,69.300003,70.800003,67.800003
20160903121500,150.0,158.399994,45.51724,52,58.799999,0,70.099998,70.800003,67.800003
20160903123000,150.0,252.600006,72.586209,100,57.599998,0,70.900002,68.0,63.0
20160903124500,150.0,256.200012,73.620693,100,57.599998,0,70.199997,68.0,63.0
20160903130000,150.0,256.200012,73.620693,100,57.599998,0,69.900002,68.0,63.0
20160903131500,150.0,256.200012,73.620693,100,57.599998,0,69.800003,68.0,63.0
20160903133000,150.0,259.799988,74.655169,100,57.599998,0,69.0,68.0,63.0
20160903134500,150.0,256.200012,73.620693,100,57.599998,0,70.099998,68.0,63.0
20160903140000,150.0,259.799988,74.655169,100,57.599998,0,69.599998,68.0,63.0
20160903141500,150.0,259.799988,74.655169,100,57.599998,0,70.5,68.0,63.0
20160903143000,150.0,256.200012,73.620693,100,57.599998,0,69.400002,68.0,63.0
20160903144500,150.0,256.200012,73.620693,100,57.599998,0,69.0,68.0,62.900002
20160903150000,150.0,256.200012,73.620693,100,57.599998,0,68.599998,68.0,62.900002
20160903151500,150.0,256.200012,73.620693,100,57.599998,0,68.400002,68.0,62.900002
20160903153000,150.0,259.799988,74.655169,100,57.599998,0,68.699997,68.0,62.900002
20160903154500,150.0,256.200012,73.620693,100,57.599998,0,69.0,68.0,62.900002
20160903160000,150.0,256.200012,73.620693,100,57.599998,0,69.400002,68.0,62.900002
20160903161500,150.0,252.600006,72.586209,100,57.599998,0,68.599998,68.0,63.0
20160903163000,150.0,249.0,71.551724,100,57.599998,0,68.900002,68.0,62.900002
20160903164500,150.0,249.0,71.551724,100,57.599998,0,68.199997,68.0,62.900002
20160903170000,150.0,273.0,78.448276,100,57.599998,0,69.099998,68.0,62.799999
20160903171500,150.0,157.199997,45.172413,49,87.5,100,71.599998,77.400002,74.400002
20160903173000,150.0,157.199997,45.172413,49,86.199997,100,73.599998,77.400002,74.400002
20160903174500,150.0,160.199997,46.034482,48,62.0,0,74.699997,77.400002,74.400002
20160903180000,150.0,160.199997,46.034482,48,59.5,100,74.199997,77.400002,74.400002
20160903181500,150.0,160.199997,46.034482,48,69.900002,100,73.199997,77.400002,74.400002
20160903183000,150.0,160.199997,46.034482,48,61.599998,100,73.699997,77.400002,74.400002
20160903184500,150.0,160.199997,46.034482,48,82.599998,100,74.599998,77.400002,74.400002
20160903190000,150.0,157.199997,45.172413,48,59.599998,0,74.5,77.400002,74.400002
20160903191500,150.0,157.199997,45.172413,48,59.599998,0,74.5,77.400002,74.400002
20160903193000,150.0,153.0,43.965517,48,59.599998,100,73.800003,77.400002,74.400002
20160903194500,150.0,156.600006,45.000002,48,79.599998,100,73.800003,77.400002,74.400002
20160903200000,150.0,156.600006,45.000002,48,62.0,100,74.699997,77.400002,74.400002
20160903201500,150.0,156.600006,45.000002,48,60.400002,0,74.300003,77.400002,74.400002
20160903203000,150.0,156.600006,45.000002,48,61.099998,100,73.400002,77.400002,74.400002
20160903204500,150.0,156.600006,45.000002,48,61.099998,100,74.0,77.400002,74.400002
20160903210000,150.0,156.600006,45.000002,48,61.900002,100,74.199997,77.400002,74.400002
20160903211500,150.0,156.600006,45.000002,48,82.099998,100,74.0,77.400002,74.400002
20160903213000,150.0,156.600006,45.000002,48,60.400002,0,74.599998,77.400002,74.400002
20160903214500,150.0,156.600006,45.000002,48,59.200001,100,73.800003,77.400002,74.400002
20160903220000,150.0,138.0,39.655172,50,60.700001,100,74.599998,77.400002,74.400002
20160903221500,150.0,141.600006,40.689657,51,60.700001,100,73.599998,77.400002,74.400002
20160903223000,150.0,141.600006,40.689657,51,63.200001,100,74.099998,77.400002,74.400002
20160903224500,150.0,143.399994,41.206895,51,83.800003,100,74.199997,77.400002,74.400002
20160903230000,150.0,148.199997,42.586206,52,62.799999,0,74.900002,77.400002,74.400002
20160903231500,150.0,148.199997,42.586206,52,59.599998,100,73.800003,77.400002,74.400002
20160903233000,150.0,146.399994,42.068964,52,82.5,100,73.699997,77.400002,74.400002
20160903234500,150.0,146.399994,42.068964,52,62.799999,100,74.5,77.400002,74.400002
20160904000000,150.0,146.399994,42.068964,52,83.099998,100,74.0,77.400002,74.400002
20160904001500,150.0,150.600006,43.275864,52,62.0,0,74.5,77.400002,74.400002
20160904003000,150.0,150.600006,43.275864,52,75.300003,100,73.599998,77.400002,74.400002
20160904004500,150.0,146.399994,42.068964,52,60.400002,100,74.300003,77.400002,74.400002
20160904010000,150.0,150.600006,43.275864,52,87.5,100,74.099998,77.400002,74.400002
20160904011500,150.0,150.600006,43.275864,52,79.099998,100,74.599998,77.400002,74.400002
20160904013000,150.0,150.600006,43.275864,52,60.0,100,73.599998,77.400002,74.400002
20160904014500,150.0,150.600006,43.275864,52,65.800003,100,74.300003,77.400002,74.400002
20160904020000,150.0,150.600006,43.275864,52,60.400002,100,74.099998,77.400002,74.400002
20160904021500,150.0,148.800003,42.758622,52,97.199997,100,74.099998,77.400002,74.400002
20160904023000,150.0,148.800003,42.758622,52,67.5,0,74.699997,77.400002,74.400002
20160904024500,150.0,148.800003,42.758622,52,76.599998,100,73.099998,77.400002,74.400002
20160904030000,150.0,151.800003,43.620691,52,82.099998,100,74.099998,77.400002,74.400002
20160904031500,150.0,151.800003,43.620691,52,80.099998,100,73.800003,77.400002,74.400002
20160904033000,150.0,151.800003,43.620691,52,62.400002,0,75.0,77.400002,74.400002
20160904034500,150.0,151.800003,43.620691,52,59.900002,100,73.400002,77.400002,74.400002
20160904040000,150.0,145.800003,41.896553,52,71.300003,100,74.099998,77.400002,74.400002
20160904041500,150.0,145.800003,41.896553,52,79.300003,100,74.699997,77.400002,74.400002
20160904043000,150.0,145.800003,41.896553,52,62.0,100,73.199997,77.400002,74.400002
20160904044500,150.0,148.199997,42.586206,52,75.400002,100,74.099998,77.400002,74.400002
20160904050000,150.0,148.199997,42.586206,52,98.400002,100,74.0,77.400002,74.400002
20160904051500,150.0,148.199997,42.586206,52,85.199997,100,74.599998,77.400002,74.400002
20160904053000,150.0,148.199997,42.586206,52,60.0,100,74.0,77.400002,74.400002
20160904054500,150.0,151.800003,43.620691,52,88.800003,100,73.599998,77.400002,74.400002
20160904060000,150.0,151.800003,43.620691,52,82.400002,100,73.599998,77.400002,74.400002
20160904061500,150.0,151.800003,43.620691,52,82.400002,100,74.5,77.400002,74.400002
20160904063000,150.0,151.800003,43.620691,52,64.699997,100,74.599998,77.400002,74.400002
20160904064500,150.0,151.800003,43.620691,52,59.900002,100,74.0,77.400002,74.400002
20160904070000,150.0,151.800003,43.620691,52,59.900002,100,74.199997,77.400002,74.400002
20160904071500,150.0,151.800003,43.620691,52,59.200001,100,74.5,77.400002,74.400002
20160904073000,150.0,153.600006,44.137933,52,59.200001,100,73.900002,77.400002,74.400002
20160904074500,150.0,148.199997,42.586206,52,89.199997,100,72.900002,77.400002,74.400002
20160904080000,150.0,148.199997,42.586206,52,86.900002,100,72.900002,77.400002,74.400002
20160904081500,150.0,148.199997,42.586206,52,86.900002,100,72.400002,77.400002,74.400002
20160904083000,150.0,151.199997,43.448275,52,86.900002,100,73.199997,77.400002,74.400002
20160904084500,150.0,145.800003,41.896553,52,86.900002,100,72.699997,77.400002,74.400002
20160904090000,150.0,150.600006,43.275864,52,86.900002,100,72.5,77.400002,74.400002
20160904091500,150.0,143.399994,41.206895,52,86.900002,100,73.300003,77.400002,74.400002
20160904093000,150.0,150.0,43.103448,52,88.099998,100,74.800003,77.400002,74.400002
20160904094500,150.0,151.800003,43.620691,52,59.599998,100,74.0,77.400002,74.400002
20160904100000,150.0,149.399994,42.931033,52,60.799999,100,74.300003,77.400002,74.400002
20160904101500,150.0,149.399994,42.931033,52,60.799999,0,74.800003,77.400002,74.400002
20160904103000,150.0,151.800003,43.620691,52,60.799999,100,73.400002,77.400002,74.400002
20160904104500,150.0,150.0,43.103448,52,63.299999,100,73.900002,77.400002,74.400002
20160904110000,150.0,163.800003,47.068966,49,59.599998,100,74.5,77.400002,74.400002
20160904111500,150.0,156.0,44.827586,48,59.599998,100,73.699997,77.400002,74.400002
20160904113000,150.0,156.0,44.827586,48,82.699997,100,74.199997,77.400002,74.400002
20160904114500,150.0,288.600006,82.931036,100,58.0,0,73.599998,68.0,64.900002
20160904120000,150.0,288.600006,82.931036,100,58.0,0,72.099998,68.0,64.900002
20160904121500,150.0,291.600006,83.793105,100,58.0,0,71.599998,68.0,64.900002
20160904123000,150.0,291.600006,83.793105,100,58.0,0,72.099998,68.0,64.900002
20160904124500,150.0,288.600006,82.931036,100,58.0,0,71.599998,68.0,64.800003
20160904130000,150.0,288.600006,82.931036,100,58.0,0,71.300003,68.0,64.800003
20160904131500,150.0,288.600006,82.931036,100,58.0,0,71.699997,68.0,64.800003
20160904133000,150.0,285.600006,82.068967,100,58.0,0,71.400002,68.0,64.800003
20160904134500,150.0,288.600006,82.931036,100,58.0,0,71.5,68.0,64.800003
20160904140000,150.0,288.600006,82.931036,100,58.0,0,72.199997,68.0,64.800003
20160904141500,150.0,288.600006,82.931036,100,58.0,0,72.300003,68.0,64.800003
20160904143000,150.0,291.600006,83.793105,100,58.0,0,72.599998,68.0,64.800003
20160904144500,150.0,291.600006,83.793105,100,58.0,0,72.199997,68.0,64.800003
20160904150000,150.0,288.600006,82.931036,100,58.0,0,71.900002,68.0,64.800003
20160904151500,150.0,291.600006,83.793105,100,58.0,0,71.900002,68.0,64.800003
20160904153000,150.0,282.0,81.034483,100,58.0,0,71.900002,68.0,64.800003
20160904154500,150.0,282.0,81.034483,100,58.0,0,72.300003,68.0,64.800003
20160904160000,150.0,279.0,80.172414,100,58.0,0,72.400002,68.0,64.800003
20160904161500,150.0,279.0,80.172414,100,58.0,0,73.199997,68.0,64.800003
20160904163000,150.0,279.0,80.172414,100,58.0,0,72.199997,68.0,64.800003
20160904164500,150.0,279.0,80.172414,100,58.0,0,71.099998,68.0,64.800003
20160904170000,150.0,279.0,80.172414,100,58.0,0,70.300003,68.0,64.800003
20160904171500,150.0,276.0,79.310345,100,58.0,0,70.099998,68.0,64.800003
20160904173000,150.0,276.0,79.310345,100,58.0,0,71.300003,68.0,64.800003
20160904174500,150.0,279.0,80.172414,100,58.0,0,70.199997,68.0,64.800003
20160904180000,150.0,279.0,80.172414,100,58.0,0,71.099998,68.0,64.800003
20160904181500,150.0,276.0,79.310345,100,58.0,0,70.699997,68.0,64.800003
20160904183000,150.0,273.0,78.448276,100,58.0,0,70.5,68.0,64.800003
20160904184500,150.0,269.399994,77.413791,100,58.0,0,69.699997,68.0,64.699997
20160904190000,150.0,262.799988,75.517238,100,58.0,0,70.199997,68.0,64.800003
20160904191500,150.0,249.0,71.551724,100,58.0,0,69.699997,68.0,64.800003
20160904193000,150.0,249.0,71.551724,100,58.0,0,69.300003,68.0,64.800003
20160904194500,150.0,266.399994,76.551722,100,58.0,0,69.099998,68.0,64.800003
20160904200000,150.0,259.799988,74.655169,100,58.0,0,68.900002,68.0,64.699997
20160904201500,150.0,249.0,71.551724,100,58.0,0,70.199997,68.0,64.800003
20160904203000,150.0,276.0,79.310345,100,58.0,0,70.5,68.0,64.800003
20160904204500,150.0,245.399994,70.51724,100,58.0,0,71.0,68.0,64.800003
20160904210000,150.0,273.0,78.448276,100,58.0,0,69.699997,68.0,64.800003
20160904211500,150.0,273.0,78.448276,100,58.0,0,69.099998,68.0,64.800003
20160904213000,150.0,276.0,79.310345,100,58.0,0,70.099998,68.0,64.699997
20160904214500,150.0,276.0,79.310345,100,58.0,0,70.5,68.0,64.800003
20160904220000,150.0,276.0,79.310345,100,58.0,0,70.699997,68.0,64.800003
20160904221500,150.0,279.0,80.172414,100,58.0,0,70.800003,68.0,64.800003
20160904223000,150.0,282.0,81.034483,100,58.0,0,69.699997,68.0,64.800003
20160904224500,150.0,276.0,79.310345,100,58.0,0,70.099998,68.0,64.699997
20160904230000,150.0,291.600006,83.793105,100,58.0,0,69.400002,68.0,64.699997
20160904231500,150.0,276.0,79.310345,100,58.0,0,68.599998,68.0,64.699997
20160904233000,150.0,285.600006,82.068967,100,58.0,0,68.400002,68.0,64.699997
20160904234500,150.0,285.600006,82.068967,100,58.0,0,68.199997,68.0,64.599998
20160905000000,150.0,288.600006,82.931036,100,58.0,0,67.800003,68.0,64.5
20160905001500,150.0,262.799988,75.517238,100,58.0,0,67.400002,68.0,64.5
20160905003000,150.0,262.799988,75.517238,72,58.0,0,67.300003,68.0,64.599998
20160905004500,150.0,241.800003,69.482759,63,58.0,0,67.400002,68.0,64.5
20160905010000,150.0,237.600006,68.275864,63,58.0,0,67.599998,68.0,64.699997
20160905011500,150.0,226.199997,64.999999,59,58.0,0,67.599998,68.0,64.5
20160905013000,150.0,226.199997,64.999999,62,58.0,0,67.800003,68.0,64.599998
20160905014500,150.0,256.200012,73.620693,68,58.0,0,68.400002,68.0,64.599998
20160905020000,150.0,269.399994,77.413791,88,58.0,0,68.300003,68.0,64.699997
20160905021500,150.0,192.600006,55.344829,68,58.0,0,67.699997,68.0,64.599998
20160905023000,150.0,218.399994,62.758619,69,58.0,0,67.800003,68.0,64.5
20160905024500,150.0,234.0,67.241379,72,58.0,0,67.900002,68.0,64.599998
20160905030000,150.0,187.199997,53.793103,67,58.0,0,67.900002,68.0,64.599998
20160905031500,150.0,252.600006,72.586209,68,58.0,0,67.800003,68.0,64.599998
20160905033000,150.0,226.199997,64.999999,60,58.0,0,67.599998,68.0,64.5
20160905034500,150.0,230.399994,66.206895,62,58.0,0,67.900002,68.0,64.699997
20160905040000,150.0,205.800003,59.137932,55,58.0,0,67.599998,68.0,64.599998
20160905041500,150.0,201.0,57.758621,55,58.0,0,67.699997,68.0,64.5
20160905043000,150.0,198.0,56.896552,53,58.700001,0,67.699997,68.0,64.5
20160905044500,150.0,204.600006,58.793105,55,58.700001,0,67.900002,68.0,64.5
20160905050000,150.0,210.0,60.344828,56,58.700001,0,68.099998,68.0,64.699997
20160905051500,150.0,210.0,60.344828,56,58.700001,0,68.099998,68.0,64.400002
20160905053000,150.0,279.0,80.172414,95,57.400002,0,68.900002,68.0,64.699997
20160905054500,150.0,285.600006,82.068967,100,57.400002,0,68.199997,68.0,64.599998
20160905060000,150.0,279.0,80.172414,100,57.400002,0,68.699997,68.0,64.5
20160905061500,150.0,285.600006,82.068967,100,57.400002,0,69.300003,68.0,64.599998
20160905063000,150.0,273.0,78.448276,100,57.400002,0,69.099998,68.0,64.599998
20160905064500,150.0,285.600006,82.068967,100,57.400002,0,68.599998,68.0,64.5
20160905070000,150.0,282.0,81.034483,100,57.400002,0,68.300003,68.0,64.5
20160905071500,150.0,160.800003,46.206897,50,92.400002,100,69.699997,75.599998,72.599998
20160905073000,150.0,163.199997,46.896551,51,88.300003,100,73.199997,75.699997,72.699997
20160905074500,150.0,159.600006,45.862071,49,59.5,100,71.800003,75.699997,72.699997
20160905080000,150.0,141.0,40.517241,51,97.800003,100,71.599998,75.699997,72.699997
20160905081500,150.0,160.800003,46.206897,51,85.0,100,72.0,75.699997,72.699997
20160905083000,150.0,163.199997,46.896551,51,97.5,100,71.800003,75.599998,72.599998
20160905084500,150.0,158.399994,45.51724,49,87.5,100,71.900002,75.699997,72.699997
20160905090000,150.0,164.399994,47.241378,51,90.400002,100,72.599998,75.699997,72.699997
20160905091500,150.0,161.399994,46.379309,49,60.400002,0,73.0,75.699997,72.699997
20160905093000,150.0,157.199997,45.172413,48,61.400002,100,71.599998,75.699997,72.699997
20160905094500,150.0,157.199997,45.172413,51,72.0,100,73.0,75.699997,72.699997
20160905100000,150.0,166.199997,47.75862,51,60.799999,100,71.800003,75.699997,72.699997
20160905101500,150.0,150.0,43.103448,47,63.599998,100,72.699997,75.599998,72.599998
20160905103000,150.0,150.0,43.103448,47,60.0,100,72.199997,75.699997,72.699997
20160905104500,150.0,150.0,43.103448,47,61.5,100,71.900002,75.699997,72.699997
20160905110000,150.0,150.0,43.103448,47,60.799999,0,73.099998,75.699997,72.699997
20160905111500,150.0,150.0,43.103448,47,60.0,0,72.900002,75.699997,72.699997
20160905113000,150.0,150.0,43.103448,47,60.0,0,72.800003,75.699997,72.699997
20160905114500,150.0,151.800003,43.620691,47,60.0,100,72.300003,75.599998,72.599998
20160905120000,150.0,151.800003,43.620691,47,61.5,100,71.800003,75.599998,72.599998
20160905121500,150.0,150.0,43.103448,47,66.800003,100,72.400002,75.699997,72.699997
20160905123000,150.0,150.0,43.103448,47,94.800003,100,72.199997,75.599998,72.599998
20160905124500,150.0,188.399994,54.137929,55,63.299999,0,73.900002,75.699997,72.699997
20160905130000,150.0,158.399994,45.51724,48,59.599998,0,73.599998,75.699997,72.699997
20160905131500,150.0,156.600006,45.000002,48,59.599998,0,72.800003,75.599998,72.599998
20160905133000,150.0,158.399994,45.51724,48,59.599998,0,73.099998,75.599998,72.599998
20160905134500,150.0,156.600006,45.000002,48,59.599998,0,72.400002,75.699997,72.699997
20160905140000,150.0,156.600006,45.000002,48,58.799999,0,72.900002,75.599998,72.599998
20160905141500,150.0,154.800003,44.482759,48,58.799999,0,73.099998,75.599998,72.599998
20160905143000,150.0,157.199997,45.172413,48,58.799999,0,72.900002,75.699997,72.699997
20160905144500,150.0,157.199997,45.172413,48,58.799999,0,73.099998,75.599998,72.599998
20160905150000,150.0,157.199997,45.172413,48,58.799999,100,72.5,75.699997,72.699997
20160905151500,150.0,157.199997,45.172413,48,58.799999,0,72.699997,75.699997,72.699997
20160905153000,150.0,159.0,45.689655,48,58.799999,100,71.900002,75.699997,72.699997
20160905154500,150.0,159.0,45.689655,48,60.799999,100,72.599998,75.599998,72.599998
20160905160000,150.0,159.0,45.689655,47,59.200001,100,72.599998,75.599998,72.599998
20160905161500,150.0,159.0,45.689655,47,59.200001,0,72.599998,75.599998,72.599998
20160905163000,150.0,159.0,45.689655,47,59.200001,100,71.900002,75.5,72.5
20160905164500,150.0,157.199997,45.172413,47,64.0,100,72.199997,75.599998,72.599998
20160905170000,150.0,157.199997,45.172413,47,60.0,0,73.099998,75.599998,72.599998
20160905171500,150.0,157.199997,45.172413,47,60.0,0,72.699997,75.599998,72.599998
20160905173000,150.0,157.199997,45.172413,47,59.200001,100,72.099998,75.599998,72.599998
20160905174500,150.0,157.199997,45.172413,47,59.200001,100,72.599998,75.5,72.5
20160905180000,150.0,157.199997,45.172413,47,59.200001,0,73.400002,75.599998,72.599998
20160905181500,150.0,159.0,45.689655,47,59.200001,0,72.800003,75.699997,72.699997
20160905183000,150.0,159.0,45.689655,47,59.200001,0,72.699997,75.599998,72.599998
20160905184500,150.0,157.199997,45.172413,47,59.200001,0,72.599998,75.5,72.5
20160905190000,150.0,153.0,43.965517,47,59.200001,100,72.400002,75.5,72.5
20160905191500,150.0,150.600006,43.275864,47,59.200001,100,72.699997,75.5,72.5
20160905193000,150.0,150.600006,43.275864,47,59.200001,0,73.699997,75.599998,72.599998
20160905194500,150.0,153.600006,44.137933,49,59.200001,0,73.5,75.599998,72.599998
20160905200000,150.0,153.600006,44.137933,49,59.200001,0,72.800003,75.599998,72.599998
20160905201500,150.0,153.600006,44.137933,49,59.200001,0,72.300003,75.599998,72.599998
20160905203000,150.0,153.600006,44.137933,49,59.200001,100,72.199997,75.5,72.5
20160905204500,150.0,153.600006,44.137933,49,60.299999,100,71.900002,75.400002,72.400002
20160905210000,150.0,151.800003,43.620691,49,63.200001,100,71.800003,75.5,72.5
20160905211500,150.0,151.800003,43.620691,49,66.5,0,72.900002,75.5,72.5
20160905213000,150.0,151.800003,43.620691,49,59.400002,0,72.599998,75.5,72.5
20160905214500,150.0,155.399994,44.655171,49,58.799999,100,71.900002,75.5,72.5
20160905220000,150.0,158.399994,45.51724,49,61.099998,100,71.800003,75.5,72.5
20160905221500,150.0,158.399994,45.51724,49,61.099998,100,72.199997,75.5,72.5
20160905223000,150.0,158.399994,45.51724,49,59.599998,0,72.699997,75.5,72.5
20160905224500,150.0,158.399994,45.51724,49,59.599998,100,72.099998,75.5,72.5
20160905230000,150.0,158.399994,45.51724,49,83.099998,100,72.5,80.0,78.0
20160905231500,150.0,158.399994,45.51724,49,91.599998,100,76.199997,80.0,78.0
20160905233000,150.0,158.399994,45.51724,49,99.099998,100,76.900002,80.0,78.0
20160905234500,150.0,175.199997,50.344827,52,68.800003,0,78.300003,80.0,78.0
20160906000000,150.0,156.600006,45.000002,48,90.400002,100,76.400002,80.0,78.0
20160906001500,150.0,156.600006,45.000002,48,85.599998,100,77.699997,80.0,78.0
20160906003000,150.0,156.600006,45.000002,48,88.699997,100,77.800003,80.0,78.0
20160906004500,150.0,158.399994,45.51724,48,64.400002,0,77.800003,80.0,78.0
20160906010000,150.0,156.0,44.827586,48,86.199997,100,76.900002,80.0,78.0
20160906011500,150.0,156.0,44.827586,48,97.800003,100,77.699997,80.0,78.0
20160906013000,150.0,156.0,44.827586,48,81.099998,100,77.900002,80.0,78.0
20160906014500,150.0,156.0,44.827586,48,81.099998,0,78.300003,80.0,78.0
20160906020000,150.0,156.0,44.827586,48,84.300003,100,76.800003,80.0,78.0
20160906021500,150.0,156.0,44.827586,48,71.900002,100,77.300003,80.0,78.0
20160906023000,150.0,156.0,44.827586,48,85.599998,100,77.599998,80.0,78.0
20160906024500,150.0,156.0,44.827586,48,60.799999,100,77.400002,80.0,78.0
20160906030000,150.0,156.0,44.827586,48,94.400002,100,77.400002,80.0,78.0
20160906031500,150.0,159.0,45.689655,48,64.900002,0,78.099998,80.0,78.0
20160906033000,150.0,156.600006,45.000002,48,94.099998,100,76.5,80.0,78.0
20160906034500,150.0,156.600006,45.000002,48,81.0,100,77.199997,80.0,78.0
20160906040000,150.0,156.600006,45.000002,48,73.599998,0,78.099998,80.0,78.0
20160906041500,150.0,156.600006,45.000002,48,93.199997,100,77.300003,80.0,78.0
20160906043000,150.0,156.600006,45.000002,48,85.599998,100,77.199997,80.0,78.0
20160906044500,150.0,156.600006,45.000002,48,65.199997,0,78.199997,80.0,78.0
20160906050000,150.0,153.600006,44.137933,48,60.0,0,77.900002,80.0,78.0
20160906051500,150.0,150.0,43.103448,48,60.0,0,77.900002,80.0,78.0
20160906053000,150.0,152.399994,43.793102,48,99.099998,100,77.0,80.0,78.0
20160906054500,150.0,150.0,43.103448,48,71.800003,100,77.099998,80.0,78.0
20160906060000,150.0,150.0,43.103448,48,84.400002,100,78.0,80.0,78.0
20160906061500,150.0,152.399994,43.793102,48,61.200001,100,77.5,80.0,78.0
20160906063000,150.0,152.399994,43.793102,48,59.200001,100,77.699997,80.0,78.0
20160906064500,150.0,179.399994,51.551722,56,89.5,0,76.5,74.699997,71.699997
20160906070000,150.0,234.0,67.241379,65,58.299999,0,74.099998,74.699997,71.699997
20160906071500,150.0,164.399994,47.241378,54,58.299999,0,73.800003,74.699997,71.699997
20160906073000,150.0,164.399994,47.241378,55,58.299999,0,74.099998,74.699997,71.699997
20160906074500,150.0,156.0,44.827586,53,58.299999,0,73.099998,74.699997,71.699997
20160906080000,150.0,156.0,44.827586,53,58.299999,0,73.5,74.699997,71.699997
20160906081500,150.0,156.0,44.827586,54,58.299999,0,73.199997,74.699997,71.699997
20160906083000,150.0,165.600006,47.586209,56,58.299999,0,73.800003,74.699997,71.699997
20160906084500,150.0,186.0,53.448276,60,58.299999,0,74.099998,74.699997,71.699997
20160906090000,150.0,157.199997,45.172413,53,58.299999,0,73.599998,74.699997,71.699997
20160906091500,150.0,160.199997,46.034482,53,58.299999,0,72.699997,74.699997,71.699997
20160906093000,150.0,54.0,15.517241,100,61.5,0,73.699997,74.699997,71.699997
20160906094500,150.0,249.0,71.551724,82,57.700001,0,72.800003,74.699997,71.699997
20160906100000,150.0,156.600006,45.000002,52,57.700001,0,72.199997,74.699997,71.699997
20160906101500,150.0,159.0,45.689655,52,57.700001,0,72.099998,74.699997,71.699997
20160906103000,150.0,159.0,45.689655,52,57.700001,0,71.5,74.699997,71.699997
20160906104500,150.0,154.800003,44.482759,51,58.700001,100,71.300003,74.699997,71.699997
20160906110000,150.0,154.800003,44.482759,51,58.700001,100,71.599998,74.699997,71.699997
20160906111500,150.0,159.0,45.689655,51,60.299999,100,71.0,74.699997,71.699997
20160906113000,150.0,156.0,44.827586,50,61.599998,100,71.699997,74.699997,71.699997
20160906114500,150.0,153.0,43.965517,50,59.200001,0,71.599998,74.699997,71.699997
20160906120000,150.0,155.399994,44.655171,50,58.400002,0,72.5,74.699997,71.699997
20160906121500,150.0,155.399994,44.655171,50,58.400002,0,72.699997,74.699997,71.699997
20160906123000,150.0,155.399994,44.655171,50,58.400002,0,72.800003,74.699997,71.699997
20160906124500,150.0,159.0,45.689655,50,58.400002,0,72.400002,74.699997,71.699997
20160906130000,150.0,159.0,45.689655,50,58.400002,0,72.199997,74.699997,71.699997
20160906131500,150.0,156.0,44.827586,50,58.400002,0,71.699997,74.699997,71.699997
20160906133000,150.0,156.0,44.827586,50,58.400002,100,71.300003,74.699997,71.699997
20160906134500,150.0,159.600006,45.862071,50,58.400002,0,71.599998,74.699997,71.699997
20160906140000,150.0,153.600006,44.137933,50,58.400002,0,71.599998,74.699997,71.699997
20160906141500,150.0,157.199997,45.172413,50,58.400002,100,71.400002,74.699997,71.699997
20160906143000,150.0,157.199997,45.172413,48,59.099998,100,71.199997,74.699997,71.699997
20160906144500,150.0,153.600006,44.137933,48,59.099998,100,71.400002,74.699997,71.699997
20160906150000,150.0,153.600006,44.137933,48,59.099998,0,72.699997,74.699997,71.699997
20160906151500,150.0,151.800003,43.620691,48,59.099998,0,73.199997,74.699997,71.699997
20160906153000,150.0,157.199997,45.172413,50,59.099998,0,73.900002,74.699997,71.699997
20160906154500,150.0,157.199997,45.172413,50,59.099998,0,73.599998,74.699997,71.699997
20160906160000,150.0,159.600006,45.862071,51,59.099998,0,74.0,74.699997,71.699997
20160906161500,150.0,159.600006,45.862071,50,59.099998,0,73.699997,74.699997,71.699997
20160906163000,150.0,159.600006,45.862071,50,59.099998,0,73.5,74.699997,71.699997
20160906164500,150.0,157.199997,45.172413,50,59.099998,0,73.199997,74.699997,71.699997
20160906170000,150.0,157.199997,45.172413,50,59.099998,0,73.300003,74.699997,71.699997
20160906171500,150.0,159.600006,45.862071,50,59.099998,0,72.800003,74.699997,71.699997
20160906173000,150.0,157.199997,45.172413,50,59.099998,0,73.599998,74.699997,71.699997
20160906174500,150.0,160.199997,46.034482,50,59.099998,0,73.400002,74.699997,71.699997
20160906180000,150.0,157.199997,45.172413,50,59.099998,0,73.5,74.699997,71.699997
20160906181500,150.0,157.199997,45.172413,50,59.099998,0,73.5,74.699997,71.699997
20160906183000,150.0,159.600006,45.862071,50,59.099998,0,73.800003,74.699997,71.699997
20160906184500,150.0,157.199997,45.172413,49,59.099998,0,73.199997,74.699997,71.699997
20160906190000,150.0,157.199997,45.172413,49,59.099998,0,72.800003,74.699997,71.699997
20160906191500,150.0,157.199997,45.172413,49,59.099998,0,73.400002,74.699997,71.699997
20160906193000,150.0,157.199997,45.172413,50,59.099998,0,72.800003,74.699997,71.699997
20160906194500,150.0,157.199997,45.172413,50,86.199997,100,74.699997,80.0,78.0
20160906200000,150.0,157.199997,45.172413,50,98.900002,100,75.699997,80.0,78.0
20160906201500,150.0,157.199997,45.172413,50,94.800003,100,76.099998,80.0,78.0
20160906203000,150.0,160.199997,46.034482,50,88.900002,100,78.300003,80.0,78.0
20160906204500,150.0,157.199997,45.172413,49,87.599998,100,76.800003,80.0,78.0
20160906210000,150.0,157.199997,45.172413,49,64.800003,0,77.800003,80.0,78.0
20160906211500,150.0,157.199997,45.172413,49,86.199997,100,77.300003,80.0,78.0
20160906213000,150.0,157.199997,45.172413,49,83.199997,100,77.800003,80.0,78.0
20160906214500,150.0,160.199997,46.034482,49,61.200001,0,77.800003,80.0,78.0
20160906220000,150.0,160.199997,46.034482,49,91.199997,100,77.099998,80.0,78.0
20160906221500,150.0,156.600006,45.000002,49,77.800003,100,77.599998,80.0,78.0
20160906223000,150.0,158.399994,45.51724,49,62.0,0,78.099998,80.0,78.0
20160906224500,150.0,156.0,44.827586,49,92.800003,100,76.800003,80.0,78.0
20160906230000,150.0,156.0,44.827586,49,92.800003,100,77.099998,80.0,78.0
20160906231500,150.0,159.0,45.689655,50,62.0,0,78.099998,80.0,78.0
20160906233000,150.0,157.199997,45.172413,49,60.700001,100,76.599998,80.0,78.0
20160906234500,150.0,157.199997,45.172413,49,63.599998,100,77.5,80.0,78.0
20160907000000,150.0,157.199997,45.172413,49,78.300003,100,77.800003,80.0,78.0
20160907001500,150.0,157.199997,45.172413,49,83.599998,100,77.5,80.0,78.0
20160907003000,150.0,157.199997,45.172413,49,79.699997,100,77.900002,80.0,78.0
20160907004500,150.0,154.800003,44.482759,49,76.800003,100,77.900002,80.0,78.0
20160907010000,150.0,153.0,43.965517,49,62.0,0,77.699997,80.0,78.0
20160907011500,150.0,153.0,43.965517,49,89.900002,100,77.099998,80.0,78.0
20160907013000,150.0,154.800003,44.482759,49,64.900002,0,78.199997,80.0,78.0
20160907014500,150.0,152.399994,43.793102,49,86.699997,100,76.800003,80.0,78.0
20160907020000,150.0,152.399994,43.793102,49,85.699997,100,77.599998,80.0,78.0
20160907021500,150.0,152.399994,43.793102,49,76.800003,100,77.699997,80.0,78.0
20160907023000,150.0,152.399994,43.793102,49,61.200001,100,77.5,80.0,78.0
20160907024500,150.0,152.399994,43.793102,49,93.099998,100,76.900002,80.0,78.0
20160907030000,150.0,152.399994,43.793102,49,87.199997,100,77.5,80.0,78.0
20160907031500,150.0,159.0,45.689655,52,62.0,0,78.0,80.0,78.0
20160907033000,150.0,159.0,45.689655,51,61.099998,100,77.099998,80.0,78.0
20160907034500,150.0,159.0,45.689655,51,70.599998,100,77.800003,80.0,78.0
20160907040000,150.0,156.0,44.827586,51,86.199997,100,77.800003,80.0,78.0
20160907041500,150.0,158.399994,45.51724,52,60.400002,0,77.900002,80.0,78.0
20160907054500,150.0,153.0,43.965517,32,69.800003,100,76.699997,80.0,78.0
20160907060000,150.0,196.800003,56.551725,66,66.900002,100,77.800003,80.0,78.0
20160907061500,150.0,153.0,43.965517,67,85.0,100,77.699997,80.0,78.0
20160907063000,150.0,159.600006,45.862071,48,61.599998,100,77.0,80.0,78.0
20160907064500,150.0,157.199997,45.172413,48,84.400002,100,77.5,80.0,78.0
20160907070000,150.0,157.199997,45.172413,48,97.199997,100,77.199997,80.0,78.0
20160907071500,150.0,153.600006,44.137933,48,89.599998,100,77.5,80.0,78.0
20160907073000,150.0,155.399994,44.655171,48,91.800003,100,77.800003,80.0,78.0
20160907074500,150.0,155.399994,44.655171,48,62.400002,0,78.0,80.0,78.0
20160907080000,150.0,132.600006,38.10345,36,84.400002,100,77.099998,80.0,78.0
20160907081500,150.0,256.200012,73.620693,100,60.0,0,76.800003,74.0,71.0
20160907083000,150.0,259.799988,74.655169,100,58.0,0,74.800003,74.0,71.0
20160907084500,150.0,230.399994,66.206895,72,58.0,0,73.400002,74.0,71.0
20160907090000,150.0,186.600006,53.620691,58,58.700001,0,73.199997,74.0,71.0
20160907091500,150.0,189.0,54.310345,58,58.700001,0,73.800003,74.0,71.0
20160907093000,150.0,141.600006,40.689657,53,58.700001,0,73.400002,74.0,71.0
20160907094500,150.0,162.0,46.551724,48,58.700001,0,72.599998,74.0,71.0
20160907100000,150.0,120.0,34.482759,50,58.700001,0,73.099998,74.0,71.0
20160907101500,150.0,160.199997,46.034482,47,58.700001,0,72.900002,74.0,71.0
20160907103000,150.0,169.199997,48.620689,49,58.700001,0,73.0,74.0,71.0
20160907104500,150.0,132.600006,38.10345,49,58.700001,0,72.5,74.0,71.0
20160907110000,150.0,171.600006,49.310347,49,58.700001,0,73.0,74.0,71.0
20160907111500,150.0,166.199997,47.75862,48,58.700001,0,72.300003,74.0,71.0
20160907113000,150.0,166.199997,47.75862,49,58.700001,0,72.199997,74.0,71.0
20160907114500,150.0,170.399994,48.965515,49,58.700001,0,72.5,74.0,71.0
20160907120000,150.0,163.800003,47.068966,52,58.700001,0,71.900002,74.0,71.0
20160907121500,150.0,160.800003,46.206897,50,58.700001,0,72.0,74.0,71.0
20160907123000,150.0,136.199997,39.13793,50,58.700001,0,71.5,74.0,71.0
20160907124500,150.0,160.199997,46.034482,50,58.700001,0,72.400002,74.0,71.0
20160907130000,150.0,222.600006,63.965519,100,57.200001,0,72.199997,68.0,59.099998
20160907131500,150.0,297.600006,85.517243,100,57.200001,0,71.400002,68.0,59.099998
20160907133000,150.0,297.600006,85.517243,100,57.200001,0,71.300003,68.0,59.099998
20160907134500,150.0,297.600006,85.517243,100,57.200001,0,71.300003,68.0,59.099998
20160907140000,150.0,294.600006,84.655174,100,57.200001,0,70.5,68.0,59.099998
20160907141500,150.0,294.600006,84.655174,100,57.200001,0,70.5,68.0,59.099998
20160907143000,150.0,276.0,79.310345,100,58.400002,0,70.800003,68.0,59.099998
20160907144500,150.0,273.0,78.448276,100,57.200001,0,71.699997,68.0,59.099998
20160907150000,150.0,273.0,78.448276,100,57.200001,0,71.0,68.0,59.099998
20160907151500,150.0,273.0,78.448276,100,57.200001,0,70.5,68.0,59.099998
20160907153000,150.0,273.0,78.448276,100,57.200001,0,71.599998,68.0,59.099998
20160907154500,150.0,269.399994,77.413791,100,57.200001,0,71.599998,68.0,59.099998
20160907160000,150.0,262.799988,75.517238,100,57.200001,0,71.199997,68.0,59.099998
20160907161500,150.0,252.600006,72.586209,100,56.400002,0,71.800003,68.0,59.099998
20160907163000,150.0,256.200012,73.620693,100,56.400002,0,72.099998,68.0,59.099998
20160907164500,150.0,252.600006,72.586209,100,57.099998,0,71.900002,68.0,59.099998
20160907170000,150.0,256.200012,73.620693,100,57.099998,0,71.199997,68.0,59.099998
20160907171500,150.0,256.200012,73.620693,100,57.099998,0,70.800003,68.0,59.099998
20160907173000,150.0,252.600006,72.586209,100,57.099998,0,70.300003,68.0,59.099998
20160907174500,150.0,256.200012,73.620693,100,57.099998,0,70.300003,68.0,59.099998
20160907180000,150.0,259.799988,74.655169,100,57.099998,0,70.199997,68.0,59.099998
20160907181500,150.0,262.799988,75.517238,100,57.099998,0,69.800003,68.0,59.099998
20160907183000,150.0,259.799988,74.655169,100,57.099998,0,70.699997,68.0,59.099998
20160907184500,150.0,259.799988,74.655169,100,57.099998,0,71.400002,68.0,59.099998
20160907190000,150.0,262.799988,75.517238,100,57.099998,0,70.699997,68.0,59.099998
20160907191500,150.0,259.799988,74.655169,100,57.099998,0,71.0,68.0,59.099998
20160907193000,150.0,259.799988,74.655169,100,57.099998,0,70.800003,68.0,59.099998
20160907194500,150.0,259.799988,74.655169,100,57.099998,0,71.0,68.0,59.099998
20160907200000,150.0,259.799988,74.655169,100,57.099998,0,71.599998,68.0,59.099998
20160907201500,150.0,256.200012,73.620693,100,57.099998,0,70.400002,68.0,59.099998
20160907203000,150.0,256.200012,73.620693,100,57.099998,0,70.300003,68.0,59.099998
20160907204500,150.0,259.799988,74.655169,100,57.099998,0,69.699997,68.0,59.099998
20160907210000,150.0,259.799988,74.655169,100,57.099998,0,70.599998,68.0,59.099998
20160907211500,150.0,256.200012,73.620693,100,57.099998,0,69.800003,68.0,59.099998
20160907213000,150.0,256.200012,73.620693,100,57.099998,0,69.699997,68.0,59.099998
20160907214500,150.0,256.200012,73.620693,100,57.099998,0,69.300003,68.0,59.099998
20160907220000,150.0,252.600006,72.586209,100,57.099998,0,69.0,68.0,59.099998
20160907221500,150.0,256.200012,73.620693,100,57.099998,0,69.099998,68.0,59.099998
20160907223000,150.0,259.799988,74.655169,100,57.099998,0,69.099998,68.0,59.099998
20160907224500,150.0,259.799988,74.655169,100,57.099998,0,68.900002,68.0,59.099998
20160907230000,150.0,259.799988,74.655169,100,57.099998,0,68.599998,68.0,59.099998
20160907231500,150.0,259.799988,74.655169,100,57.099998,0,69.199997,68.0,59.099998
20160907233000,150.0,259.799988,74.655169,100,57.099998,0,69.300003,68.0,59.099998
20160907234500,150.0,262.799988,75.517238,100,57.099998,0,69.099998,68.0,59.099998
20160908000000,150.0,266.399994,76.551722,100,57.099998,0,69.400002,68.0,59.099998
20160908001500,150.0,266.399994,76.551722,100,57.099998,0,68.599998,68.0,59.099998
20160908003000,150.0,266.399994,76.551722,100,57.099998,0,68.300003,68.0,59.099998
20160908004500,150.0,269.399994,77.413791,100,57.099998,0,68.099998,68.0,59.099998
20160908010000,150.0,266.399994,76.551722,100,57.099998,0,68.199997,68.0,59.099998
20160908011500,150.0,266.399994,76.551722,100,57.099998,0,67.599998,68.0,59.099998
20160908013000,150.0,269.399994,77.413791,100,57.099998,0,67.599998,68.0,59.099998
20160908014500,150.0,241.800003,69.482759,69,57.099998,0,67.400002,68.0,59.099998
20160908020000,150.0,241.800003,69.482759,69,57.099998,0,67.800003,68.0,59.099998
20160908021500,150.0,241.800003,69.482759,69,57.099998,0,67.599998,68.0,59.099998
20160908023000,150.0,218.399994,62.758619,62,57.099998,0,67.599998,68.0,59.099998
20160908024500,150.0,218.399994,62.758619,62,57.099998,0,67.800003,68.0,59.099998
20160908030000,150.0,218.399994,62.758619,62,57.099998,0,68.199997,68.0,59.099998
20160908031500,150.0,222.600006,63.965519,62,57.099998,0,67.900002,68.0,59.099998
20160908033000,150.0,218.399994,62.758619,62,57.099998,0,68.099998,68.0,59.099998
20160908034500,150.0,170.399994,48.965515,52,57.099998,0,68.5,68.900002,65.900002
20160908040000,150.0,185.399994,53.27586,54,57.099998,0,68.5,68.900002,65.900002
20160908041500,150.0,185.399994,53.27586,54,57.900002,0,68.800003,68.900002,65.900002
20160908043000,150.0,230.399994,66.206895,62,57.900002,0,69.199997,68.900002,65.900002
20160908044500,150.0,210.0,60.344828,57,57.900002,0,68.599998,68.900002,65.900002
20160908050000,150.0,252.600006,72.586209,67,57.900002,0,69.699997,68.900002,65.900002
20160908051500,150.0,249.0,71.551724,66,57.900002,0,68.599998,68.900002,65.900002
20160908053000,150.0,205.800003,59.137932,56,57.900002,0,68.300003,68.900002,65.900002
20160908054500,150.0,196.800003,56.551725,55,57.900002,0,68.400002,68.900002,65.900002
20160908060000,150.0,184.199997,52.931034,52,57.900002,0,68.900002,68.900002,65.900002
20160908061500,150.0,184.199997,52.931034,52,57.900002,0,69.099998,68.900002,65.900002
20160908063000,150.0,206.399994,59.310343,57,57.900002,0,68.800003,68.900002,65.900002
20160908064500,150.0,206.399994,59.310343,56,57.900002,0,69.099998,68.900002,65.900002
20160908070000,150.0,206.399994,59.310343,56,57.900002,0,68.599998,68.900002,65.900002
20160908071500,150.0,196.800003,56.551725,55,57.900002,0,68.599998,68.900002,65.900002
20160908073000,150.0,180.600006,51.896553,52,57.900002,0,68.599998,68.900002,65.900002
20160908074500,150.0,185.399994,53.27586,52,57.900002,0,68.699997,68.900002,65.900002
20160908080000,150.0,171.0,49.137931,49,57.900002,0,68.5,68.900002,65.900002
20160908081500,150.0,166.199997,47.75862,49,57.900002,0,68.599998,68.900002,65.900002
20160908083000,150.0,166.199997,47.75862,49,57.900002,0,68.699997,68.900002,65.900002
20160908084500,150.0,205.800003,59.137932,57,57.900002,0,69.599998,68.900002,65.900002
20160908090000,150.0,291.600006,83.793105,78,57.900002,0,70.0,68.900002,65.900002
20160908091500,150.0,300.600006,86.379312,100,56.799999,0,70.099998,68.900002,65.900002
20160908093000,150.0,300.600006,86.379312,100,56.799999,0,70.400002,68.900002,65.900002
20160908094500,150.0,300.600006,86.379312,84,56.799999,0,69.099998,68.900002,65.900002
20160908100000,150.0,291.600006,83.793105,74,57.5,0,68.800003,68.900002,65.900002
20160908101500,150.0,291.600006,83.793105,100,57.5,0,69.099998,68.900002,65.900002
20160908103000,150.0,294.600006,84.655174,100,57.5,0,68.699997,68.900002,65.900002
20160908104500,150.0,279.0,80.172414,100,56.799999,0,68.900002,68.900002,65.900002
20160908110000,150.0,282.0,81.034483,100,56.799999,0,69.5,68.900002,65.900002
20160908111500,150.0,282.0,81.034483,100,56.799999,0,68.599998,68.900002,65.900002
20160908113000,150.0,252.600006,72.586209,67,57.5,0,68.099998,68.900002,65.900002
20160908114500,150.0,266.399994,76.551722,76,57.5,0,68.800003,68.900002,65.900002
