PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160908120000,150.0,266.399994,76.551722,70,57.5,0,68.900002,68.900002,65.900002
20160908121500,150.0,153.600006,44.137933,57,57.5,0,68.199997,68.900002,65.900002
20160908123000,150.0,230.399994,66.206895,62,57.5,0,68.900002,68.900002,65.900002
20160908124500,150.0,245.399994,70.51724,62,57.5,0,69.199997,68.900002,65.900002
20160908130000,150.0,142.800003,41.034484,44,85.599998,100,71.400002,78.800003,75.800003
20160908131500,150.0,297.600006,85.517243,100,58.0,0,70.5,68.0,58.400002
20160908133000,150.0,300.600006,86.379312,100,57.200001,0,69.800003,68.0,58.400002
20160908134500,150.0,300.600006,86.379312,100,57.200001,0,69.699997,68.0,58.400002
20160908140000,150.0,300.600006,86.379312,100,57.200001,0,69.599998,68.0,58.400002
20160908141500,150.0,306.600006,88.10345,100,57.200001,0,69.400002,68.0,58.400002
20160908143000,150.0,285.600006,82.068967,70,57.200001,0,68.199997,68.0,58.400002
20160908144500,150.0,303.600006,87.241381,78,57.200001,0,68.5,68.0,58.400002
20160908150000,150.0,309.600006,88.965519,100,57.200001,0,69.5,68.0,58.400002
20160908151500,150.0,309.600006,88.965519,100,57.200001,0,70.199997,68.0,58.400002
20160908153000,150.0,303.600006,87.241381,100,57.200001,0,70.199997,68.0,58.400002
20160908154500,150.0,303.600006,87.241381,100,57.200001,0,70.199997,68.0,58.400002
20160908160000,150.0,303.600006,87.241381,100,57.200001,0,70.199997,68.0,58.400002
20160908161500,150.0,297.600006,85.517243,100,57.200001,0,70.300003,68.0,58.400002
20160908163000,150.0,297.600006,85.517243,100,57.200001,0,70.0,68.0,58.400002
20160908164500,150.0,297.600006,85.517243,100,57.200001,0,70.0,68.0,58.400002
20160908170000,150.0,303.600006,87.241381,100,57.200001,0,70.400002,68.0,58.400002
20160908171500,150.0,309.600006,88.965519,100,57.200001,0,70.400002,68.0,58.400002
20160908173000,150.0,309.600006,88.965519,100,57.200001,0,70.300003,68.0,58.400002
20160908174500,150.0,309.600006,88.965519,100,57.200001,0,70.5,68.0,58.400002
20160908180000,150.0,303.600006,87.241381,100,57.200001,0,70.5,68.0,58.400002
20160908181500,150.0,303.600006,87.241381,100,57.200001,0,70.400002,68.0,58.400002
20160908183000,150.0,303.600006,87.241381,100,57.200001,0,70.300003,68.0,58.400002
20160908184500,150.0,297.600006,85.517243,100,57.200001,0,70.5,68.0,58.400002
20160908190000,150.0,300.600006,86.379312,100,57.200001,0,70.300003,68.0,58.400002
20160908191500,150.0,306.600006,88.10345,100,57.200001,0,70.300003,68.0,58.400002
20160908193000,150.0,306.600006,88.10345,100,57.200001,0,70.199997,68.0,58.400002
20160908194500,150.0,312.0,89.655172,100,57.200001,0,70.300003,68.0,58.400002
20160908200000,150.0,312.0,89.655172,100,57.200001,0,70.199997,68.0,58.400002
20160908201500,150.0,300.600006,86.379312,100,57.200001,0,70.300003,68.0,58.400002
20160908203000,150.0,300.600006,86.379312,100,57.200001,0,70.699997,68.0,58.400002
20160908204500,150.0,306.600006,88.10345,100,56.400002,0,70.300003,68.0,58.400002
20160908210000,150.0,306.600006,88.10345,100,56.400002,0,70.199997,68.0,58.400002
20160908211500,150.0,306.600006,88.10345,100,56.400002,0,70.0,68.0,58.400002
20160908213000,150.0,306.600006,88.10345,100,56.400002,0,70.0,68.0,58.400002
20160908214500,150.0,306.600006,88.10345,100,56.400002,0,70.5,68.0,58.400002
20160908220000,150.0,306.600006,88.10345,100,56.400002,0,70.599998,68.0,58.400002
20160908221500,150.0,306.600006,88.10345,100,56.400002,0,70.5,68.0,58.400002
20160908223000,150.0,306.600006,88.10345,100,56.400002,0,70.400002,68.0,58.400002
20160908224500,150.0,306.600006,88.10345,100,56.400002,0,70.300003,68.0,58.400002
20160908230000,150.0,306.600006,88.10345,100,56.400002,0,70.099998,68.0,58.400002
20160908231500,150.0,312.0,89.655172,100,56.400002,0,70.0,68.0,58.400002
20160908233000,150.0,312.0,89.655172,100,56.400002,0,70.0,68.0,58.400002
20160908234500,150.0,312.0,89.655172,100,56.400002,0,69.800003,68.0,58.400002
20160909000000,150.0,312.0,89.655172,100,56.400002,0,69.800003,68.0,58.400002
20160909001500,150.0,312.0,89.655172,100,56.400002,0,69.699997,68.0,58.400002
20160909003000,150.0,312.0,89.655172,100,56.400002,0,69.599998,68.0,58.400002
20160909004500,150.0,318.0,91.37931,100,56.400002,0,69.599998,68.0,58.400002
20160909010000,150.0,318.0,91.37931,100,56.400002,0,69.800003,68.0,58.400002
20160909011500,150.0,318.0,91.37931,100,56.400002,0,70.0,68.0,58.400002
20160909013000,150.0,318.0,91.37931,100,57.099998,0,70.0,68.0,58.400002
20160909014500,150.0,318.0,91.37931,100,56.400002,0,69.800003,68.0,58.400002
20160909020000,150.0,318.0,91.37931,100,57.099998,0,69.800003,68.0,58.400002
20160909021500,150.0,318.0,91.37931,100,57.099998,0,69.699997,68.0,58.400002
20160909023000,150.0,318.0,91.37931,100,56.400002,0,69.599998,68.0,58.400002
20160909024500,150.0,323.399994,92.931033,100,56.400002,0,69.599998,68.0,58.400002
20160909030000,150.0,323.399994,92.931033,100,56.400002,0,69.300003,68.0,58.400002
20160909031500,150.0,334.200012,96.034486,100,56.400002,0,69.199997,68.0,58.400002
20160909033000,150.0,334.200012,96.034486,100,56.400002,0,69.300003,68.0,58.400002
20160909034500,150.0,334.200012,96.034486,100,56.400002,0,69.300003,68.0,58.400002
20160909040000,150.0,334.200012,96.034486,100,56.400002,0,69.199997,68.0,58.400002
20160909041500,150.0,334.200012,96.034486,100,56.400002,0,69.800003,68.0,58.400002
20160909043000,150.0,328.799988,94.482755,100,56.400002,0,69.400002,68.0,58.400002
20160909044500,150.0,328.799988,94.482755,100,56.400002,0,69.599998,68.0,58.400002
20160909050000,150.0,328.799988,94.482755,100,56.400002,0,69.599998,68.0,58.400002
20160909051500,150.0,328.799988,94.482755,100,56.400002,0,69.300003,68.0,58.400002
20160909053000,150.0,334.200012,96.034486,100,56.400002,0,69.199997,68.0,58.400002
20160909054500,150.0,328.799988,94.482755,100,56.400002,0,69.599998,68.0,58.400002
20160909060000,150.0,328.799988,94.482755,100,56.400002,0,69.800003,68.0,58.400002
20160909061500,150.0,328.799988,94.482755,100,56.400002,0,69.699997,68.0,58.400002
20160909063000,150.0,328.799988,94.482755,100,56.400002,0,69.900002,68.0,58.400002
20160909064500,150.0,328.799988,94.482755,100,56.400002,0,69.800003,68.0,58.400002
20160909070000,150.0,328.799988,94.482755,100,56.400002,0,69.599998,68.0,58.400002
20160909071500,150.0,328.799988,94.482755,100,56.400002,0,69.800003,68.0,58.400002
20160909073000,150.0,328.799988,94.482755,100,56.400002,0,69.599998,68.0,58.400002
20160909074500,150.0,141.600006,40.689657,43,56.400002,0,70.099998,72.699997,69.699997
20160909080000,150.0,152.399994,43.793102,49,58.299999,0,70.400002,72.699997,69.699997
20160909081500,150.0,156.600006,45.000002,49,58.299999,0,70.199997,72.699997,69.699997
20160909083000,150.0,158.399994,45.51724,49,58.299999,0,70.599998,72.699997,69.699997
20160909084500,150.0,156.600006,45.000002,49,58.299999,0,70.400002,72.699997,69.699997
20160909090000,150.0,151.199997,43.448275,48,58.299999,0,70.199997,72.699997,69.699997
20160909091500,150.0,156.0,44.827586,48,58.299999,0,70.199997,72.699997,69.699997
20160909093000,150.0,156.0,44.827586,48,58.299999,0,69.800003,72.699997,69.699997
20160909094500,150.0,156.0,44.827586,48,58.299999,0,69.599998,72.699997,69.699997
20160909100000,150.0,156.0,44.827586,48,58.299999,0,69.900002,72.699997,69.699997
20160909101500,150.0,156.0,44.827586,48,58.299999,0,70.0,72.699997,69.699997
20160909103000,150.0,141.600006,40.689657,48,58.299999,0,70.5,72.699997,69.699997
20160909104500,150.0,141.600006,40.689657,50,58.299999,0,70.699997,72.699997,69.699997
20160909110000,150.0,151.800003,43.620691,50,58.299999,0,70.699997,72.699997,69.699997
20160909111500,150.0,141.600006,40.689657,44,58.299999,0,70.300003,72.699997,69.699997
20160909113000,150.0,144.0,41.37931,44,58.299999,0,70.199997,72.699997,69.699997
20160909114500,150.0,148.800003,42.758622,45,58.299999,0,70.300003,72.699997,69.699997
20160909120000,150.0,148.800003,42.758622,45,58.299999,0,71.199997,72.699997,69.699997
20160909121500,150.0,180.0,51.724138,51,58.299999,0,72.199997,72.699997,69.699997
20160909123000,150.0,155.399994,44.655171,47,58.299999,0,71.699997,72.699997,69.699997
20160909124500,150.0,157.199997,45.172413,49,57.599998,0,72.199997,72.699997,69.699997
20160909130000,150.0,157.199997,45.172413,47,57.599998,0,71.400002,72.699997,69.699997
20160909131500,150.0,186.0,53.448276,53,57.599998,0,72.199997,72.699997,69.699997
20160909133000,150.0,186.0,53.448276,54,57.599998,0,72.5,72.699997,69.699997
20160909134500,150.0,171.0,49.137931,50,57.599998,0,72.099998,72.699997,69.699997
20160909140000,150.0,156.0,44.827586,48,57.599998,0,71.800003,72.699997,69.699997
20160909141500,150.0,156.0,44.827586,48,58.299999,0,71.900002,72.699997,69.699997
20160909143000,150.0,188.399994,54.137929,54,57.599998,0,73.099998,72.699997,69.699997
20160909144500,150.0,226.199997,64.999999,60,56.799999,0,72.699997,72.699997,69.699997
20160909150000,150.0,222.600006,63.965519,60,56.799999,0,73.0,72.699997,69.699997
20160909151500,150.0,269.399994,77.413791,73,56.799999,0,73.300003,72.699997,69.699997
20160909153000,150.0,196.800003,56.551725,100,56.799999,0,73.300003,72.699997,69.699997
20160909154500,150.0,276.0,79.310345,100,56.799999,0,73.699997,72.699997,69.699997
20160909160000,150.0,276.0,79.310345,100,56.799999,0,73.800003,72.699997,69.699997
20160909161500,150.0,279.0,80.172414,100,56.799999,0,73.900002,72.699997,69.699997
20160909163000,150.0,282.0,81.034483,100,56.799999,0,74.199997,72.699997,69.699997
20160909164500,150.0,276.0,79.310345,100,56.799999,0,74.300003,72.699997,69.699997
20160909170000,150.0,234.0,67.241379,100,56.799999,0,74.199997,72.699997,69.699997
20160909171500,150.0,245.399994,70.51724,100,56.799999,0,74.199997,72.699997,69.699997
20160909173000,150.0,269.399994,77.413791,100,56.799999,0,74.099998,72.699997,69.699997
20160909174500,150.0,297.600006,85.517243,64,56.799999,0,73.099998,72.699997,69.699997
20160909180000,150.0,226.199997,64.999999,55,56.799999,0,71.800003,72.699997,69.699997
20160909181500,150.0,222.600006,63.965519,55,57.5,0,72.800003,72.699997,69.699997
20160909183000,150.0,249.0,71.551724,60,57.5,0,72.400002,72.699997,69.699997
20160909184500,150.0,166.199997,47.75862,46,58.299999,0,71.800003,72.699997,69.699997
20160909190000,150.0,166.199997,47.75862,48,58.299999,0,72.199997,72.699997,69.699997
20160909191500,150.0,156.600006,45.000002,45,58.299999,0,71.800003,72.699997,69.699997
20160909193000,150.0,205.800003,59.137932,53,58.299999,0,73.099998,72.699997,69.699997
20160909194500,150.0,183.0,52.586207,49,57.599998,0,72.099998,72.699997,69.699997
20160909200000,150.0,157.199997,45.172413,45,58.299999,0,71.699997,72.699997,69.699997
20160909201500,150.0,157.199997,45.172413,45,58.299999,0,71.599998,72.699997,69.699997
20160909203000,150.0,157.199997,45.172413,45,58.299999,0,71.699997,72.699997,69.699997
20160909204500,150.0,160.199997,46.034482,46,58.299999,0,71.300003,72.699997,69.699997
20160909210000,150.0,160.199997,46.034482,46,58.299999,0,71.0,72.699997,69.699997
20160909211500,150.0,195.0,56.034483,52,58.299999,0,72.199997,72.699997,69.699997
20160909213000,150.0,208.199997,59.827585,55,58.299999,0,72.599998,72.699997,69.699997
20160909214500,150.0,214.800003,61.724139,58,58.299999,0,73.0,72.699997,69.699997
20160909220000,150.0,160.800003,46.206897,47,58.299999,0,71.900002,72.699997,69.699997
20160909221500,150.0,156.0,44.827586,47,58.299999,0,71.699997,72.699997,69.699997
20160909223000,150.0,156.0,44.827586,47,58.299999,0,71.199997,72.699997,69.699997
20160909224500,150.0,156.0,44.827586,47,58.299999,0,71.0,72.699997,69.699997
20160909230000,150.0,156.0,44.827586,47,58.299999,0,70.900002,72.699997,69.699997
20160909231500,150.0,156.0,44.827586,47,58.299999,0,70.800003,72.699997,69.699997
20160909233000,150.0,156.0,44.827586,47,58.299999,0,71.300003,72.699997,69.699997
20160909234500,150.0,153.600006,44.137933,47,58.299999,0,71.199997,72.699997,69.699997
20160910000000,150.0,156.600006,45.000002,47,58.299999,0,70.800003,72.699997,69.699997
20160910001500,150.0,156.600006,45.000002,47,58.299999,0,70.699997,72.699997,69.699997
20160910003000,150.0,154.800003,44.482759,47,58.299999,0,70.699997,72.699997,69.699997
20160910004500,150.0,154.800003,44.482759,47,58.299999,0,70.699997,72.699997,69.699997
20160910010000,150.0,154.800003,44.482759,47,58.299999,0,70.5,72.699997,69.699997
20160910011500,150.0,153.0,43.965517,47,58.299999,0,70.5,72.699997,69.699997
20160910013000,150.0,156.600006,45.000002,47,58.299999,0,70.5,72.699997,69.699997
20160910014500,150.0,156.600006,45.000002,47,58.299999,0,70.400002,72.699997,69.699997
20160910020000,150.0,154.800003,44.482759,47,58.299999,0,70.300003,72.699997,69.699997
20160910021500,150.0,158.399994,45.51724,47,58.299999,0,70.199997,72.699997,69.699997
20160910023000,150.0,158.399994,45.51724,47,58.299999,0,70.199997,72.699997,69.699997
20160910024500,150.0,156.600006,45.000002,47,58.299999,0,70.0,72.699997,69.699997
20160910030000,150.0,159.0,45.689655,47,58.299999,0,71.0,72.699997,69.699997
20160910031500,150.0,157.199997,45.172413,47,58.299999,0,71.300003,72.699997,69.699997
20160910033000,150.0,157.199997,45.172413,47,58.299999,0,72.099998,72.699997,69.699997
20160910034500,150.0,157.199997,45.172413,47,58.299999,0,71.800003,72.699997,69.699997
20160910040000,150.0,157.199997,45.172413,47,58.299999,0,71.599998,72.699997,69.699997
20160910041500,150.0,157.199997,45.172413,47,58.299999,0,71.199997,72.699997,69.699997
20160910043000,150.0,159.0,45.689655,47,58.299999,0,70.800003,72.699997,69.699997
20160910044500,150.0,159.0,45.689655,47,58.299999,0,71.0,72.699997,69.699997
20160910050000,150.0,159.0,45.689655,47,58.299999,0,71.800003,72.699997,69.699997
20160910051500,150.0,159.0,45.689655,47,58.299999,0,71.0,72.699997,69.699997
20160910053000,150.0,159.0,45.689655,47,58.299999,0,71.699997,72.699997,69.699997
20160910054500,150.0,157.199997,45.172413,46,58.299999,0,71.0,72.699997,69.699997
20160910060000,150.0,157.199997,45.172413,46,58.299999,0,70.699997,72.699997,69.699997
20160910061500,150.0,155.399994,44.655171,46,58.299999,0,70.400002,72.699997,69.699997
20160910063000,150.0,155.399994,44.655171,46,58.299999,0,70.900002,72.699997,69.699997
20160910064500,150.0,155.399994,44.655171,46,58.299999,0,70.5,72.699997,69.699997
20160910070000,150.0,155.399994,44.655171,46,58.299999,0,70.300003,72.699997,69.699997
20160910071500,150.0,155.399994,44.655171,46,58.299999,0,70.900002,72.699997,69.699997
20160910073000,150.0,155.399994,44.655171,46,57.599998,0,71.699997,72.699997,69.699997
20160910074500,150.0,157.199997,45.172413,46,57.599998,0,70.900002,72.699997,69.699997
20160910080000,150.0,155.399994,44.655171,46,57.599998,0,71.0,72.699997,69.699997
20160910081500,150.0,148.199997,42.586206,48,58.299999,0,71.199997,72.699997,69.699997
20160910083000,150.0,142.800003,41.034484,48,58.299999,0,71.300003,72.699997,69.699997
20160910084500,150.0,163.199997,46.896551,47,58.299999,0,70.800003,72.699997,69.699997
20160910090000,150.0,159.600006,45.862071,47,58.299999,0,70.699997,72.699997,69.699997
20160910091500,150.0,159.600006,45.862071,47,58.299999,0,70.400002,72.699997,69.699997
20160910093000,150.0,165.0,47.413793,47,58.299999,0,70.199997,72.699997,69.699997
20160910094500,150.0,116.400002,33.448276,47,58.299999,0,70.0,72.699997,69.699997
20160910100000,150.0,145.800003,41.896553,45,58.299999,0,69.800003,72.699997,69.699997
20160910101500,150.0,163.800003,47.068966,46,58.299999,0,69.599998,72.699997,69.699997
20160910103000,150.0,162.0,46.551724,47,58.299999,100,69.400002,72.699997,69.699997
20160910104500,150.0,145.199997,41.724137,46,100.900002,100,70.0,76.0,73.0
20160910110000,150.0,162.0,46.551724,46,92.300003,100,70.300003,76.0,73.0
20160910111500,150.0,164.399994,47.241378,47,89.199997,100,70.599998,76.0,73.0
20160910113000,150.0,157.199997,45.172413,48,80.599998,100,71.099998,76.0,73.0
20160910114500,150.0,159.600006,45.862071,48,89.800003,100,72.599998,76.0,73.0
20160910120000,150.0,163.199997,46.896551,47,83.699997,100,73.0,76.0,73.0
20160910121500,150.0,159.0,45.689655,45,82.099998,100,72.599998,76.0,73.0
20160910123000,150.0,162.0,46.551724,45,59.200001,0,73.300003,76.0,73.0
20160910124500,150.0,162.0,46.551724,45,57.599998,100,72.599998,76.0,73.0
20160910130000,150.0,159.600006,45.862071,45,58.700001,100,72.400002,76.0,73.0
20160910131500,150.0,156.600006,45.000002,44,81.099998,100,72.099998,76.0,73.0
20160910133000,150.0,163.199997,46.896551,46,60.400002,100,72.599998,76.0,73.0
20160910134500,150.0,140.399994,40.344826,47,84.0,100,72.0,76.0,73.0
20160910140000,150.0,163.199997,46.896551,46,87.5,100,71.800003,76.0,73.0
20160910141500,150.0,163.199997,46.896551,46,80.699997,100,71.900002,76.0,73.0
20160910143000,150.0,160.199997,46.034482,45,75.699997,100,71.900002,76.0,73.0
20160910144500,150.0,139.199997,39.999999,48,94.800003,100,72.099998,76.0,73.0
20160910150000,150.0,160.199997,46.034482,44,81.099998,100,71.900002,76.0,73.0
20160910151500,150.0,157.199997,45.172413,44,64.099998,0,73.300003,76.0,73.0
20160910153000,150.0,163.199997,46.896551,45,58.299999,100,72.199997,76.0,73.0
20160910154500,150.0,154.800003,44.482759,46,82.5,100,72.0,76.0,73.0
20160910160000,150.0,159.600006,45.862071,44,76.400002,100,73.300003,76.0,73.0
20160910161500,150.0,159.600006,45.862071,44,58.0,0,73.199997,76.0,73.0
20160910163000,150.0,157.199997,45.172413,44,61.099998,100,72.0,76.0,73.0
20160910164500,150.0,164.399994,47.241378,47,60.0,100,72.900002,76.0,73.0
20160910170000,150.0,166.199997,47.75862,47,92.400002,100,72.5,76.0,73.0
20160910171500,150.0,162.0,46.551724,45,60.400002,0,73.0,76.0,73.0
20160910173000,150.0,159.600006,45.862071,46,63.599998,100,71.900002,76.0,73.0
20160910174500,150.0,159.600006,45.862071,46,61.200001,100,72.400002,76.0,73.0
20160910180000,150.0,159.600006,45.862071,45,96.5,100,72.099998,76.0,73.0
20160910181500,150.0,161.399994,46.379309,47,86.900002,100,72.099998,76.0,73.0
20160910183000,150.0,148.800003,42.758622,46,86.900002,100,72.099998,76.0,73.0
20160910184500,150.0,163.199997,46.896551,47,86.900002,100,73.0,76.0,73.0
20160910190000,150.0,158.399994,45.51724,46,59.200001,0,73.300003,76.0,73.0
20160910191500,150.0,161.399994,46.379309,46,59.200001,0,73.300003,76.0,73.0
20160910193000,150.0,157.199997,45.172413,45,59.200001,100,72.199997,76.0,73.0
20160910194500,150.0,138.0,39.655172,50,100.0,100,71.900002,76.0,73.0
20160910200000,150.0,163.199997,46.896551,48,95.900002,100,72.199997,76.0,73.0
20160910201500,150.0,146.399994,42.068964,46,91.800003,100,72.300003,76.0,73.0
20160910203000,150.0,166.199997,47.75862,49,95.199997,100,72.900002,76.0,73.0
20160910204500,150.0,162.0,46.551724,48,59.599998,0,72.699997,76.0,73.0
20160910210000,150.0,162.0,46.551724,48,59.599998,0,73.699997,76.0,73.0
20160910211500,150.0,158.399994,45.51724,47,58.799999,0,74.400002,76.0,73.0
20160910213000,150.0,158.399994,45.51724,47,58.799999,0,73.900002,76.0,73.0
20160910214500,150.0,156.600006,45.000002,46,58.799999,0,73.599998,76.0,73.0
20160910220000,150.0,122.400002,35.172414,47,58.799999,0,72.900002,76.0,73.0
20160910221500,150.0,155.399994,44.655171,49,58.799999,0,73.699997,76.0,73.0
20160910223000,150.0,162.0,46.551724,48,58.799999,0,73.099998,76.0,73.0
20160910224500,150.0,158.399994,45.51724,47,59.900002,100,72.199997,76.0,73.0
20160910230000,150.0,164.399994,47.241378,47,78.699997,100,72.5,76.0,73.0
20160910231500,150.0,159.0,45.689655,46,64.0,100,72.900002,76.0,73.0
20160910233000,150.0,159.0,45.689655,48,77.800003,100,72.599998,76.0,73.0
20160910234500,150.0,162.0,46.551724,48,60.400002,0,72.900002,76.0,73.0
20160911000000,150.0,158.399994,45.51724,46,59.099998,100,73.099998,76.0,73.0
20160911001500,150.0,158.399994,45.51724,46,60.299999,100,72.599998,76.0,73.0
20160911003000,150.0,158.399994,45.51724,40,59.200001,0,73.599998,76.0,73.0
20160911004500,150.0,141.0,40.517241,40,60.0,100,72.599998,76.0,73.0
20160911010000,150.0,142.800003,41.034484,42,60.700001,100,72.800003,76.0,73.0
20160911011500,150.0,142.800003,41.034484,42,64.400002,100,72.099998,76.0,73.0
20160911013000,150.0,142.800003,41.034484,42,64.400002,100,72.699997,76.0,73.0
20160911014500,150.0,142.800003,41.034484,42,84.599998,100,72.900002,76.0,73.0
20160911020000,150.0,145.800003,41.896553,42,61.200001,0,73.900002,76.0,73.0
20160911021500,150.0,144.0,41.37931,42,60.200001,0,73.099998,76.0,73.0
20160911023000,150.0,144.0,41.37931,42,60.200001,100,73.199997,76.0,73.0
20160911024500,150.0,144.0,41.37931,42,60.200001,100,72.699997,76.0,73.0
20160911030000,150.0,144.0,41.37931,42,62.400002,100,72.099998,76.0,73.0
20160911031500,150.0,144.0,41.37931,42,65.699997,100,72.800003,76.0,73.0
20160911033000,150.0,146.399994,42.068964,43,78.699997,100,72.800003,76.0,73.0
20160911034500,150.0,144.0,41.37931,43,61.200001,0,72.800003,76.0,73.0
20160911040000,150.0,144.0,41.37931,43,59.900002,100,72.300003,76.0,73.0
20160911041500,150.0,145.800003,41.896553,43,68.199997,100,72.599998,76.0,73.0
20160911043000,150.0,145.800003,41.896553,43,62.0,0,73.599998,76.0,73.0
20160911044500,150.0,145.800003,41.896553,43,60.400002,100,72.599998,76.0,73.0
20160911050000,150.0,144.0,41.37931,43,61.200001,100,72.699997,76.0,73.0
20160911051500,150.0,146.399994,42.068964,43,63.200001,100,72.199997,76.0,73.0
20160911053000,150.0,144.0,41.37931,43,63.200001,0,72.900002,76.0,73.0
20160911054500,150.0,144.0,41.37931,43,61.099998,100,72.199997,76.0,73.0
20160911060000,150.0,144.0,41.37931,43,86.199997,100,72.599998,76.0,73.0
20160911061500,150.0,144.0,41.37931,43,63.599998,100,72.5,76.0,73.0
20160911063000,150.0,144.0,41.37931,43,63.599998,100,72.900002,76.0,73.0
20160911064500,150.0,144.0,41.37931,43,67.699997,100,73.0,76.0,73.0
20160911070000,150.0,149.399994,42.931033,43,60.799999,0,74.099998,76.0,73.0
20160911071500,150.0,149.399994,42.931033,43,60.799999,0,74.5,76.0,73.0
20160911073000,150.0,152.399994,43.793102,43,60.0,0,73.099998,76.0,73.0
20160911074500,150.0,152.399994,43.793102,43,60.0,100,72.599998,76.0,73.0
20160911080000,150.0,152.399994,43.793102,43,60.700001,100,72.699997,76.0,73.0
20160911081500,150.0,149.399994,42.931033,45,61.599998,100,72.5,76.0,73.0
20160911083000,150.0,149.399994,42.931033,45,63.200001,100,72.699997,76.0,73.0
20160911084500,150.0,160.800003,46.206897,47,60.0,0,73.800003,76.0,73.0
20160911090000,150.0,160.800003,46.206897,46,60.0,0,73.800003,76.0,73.0
20160911091500,150.0,159.0,45.689655,47,60.0,0,74.5,76.0,73.0
20160911093000,150.0,160.800003,46.206897,47,60.0,0,74.199997,76.0,73.0
20160911094500,150.0,165.0,47.413793,47,60.0,0,73.400002,76.0,73.0
20160911100000,150.0,158.399994,45.51724,46,60.0,0,72.800003,76.0,73.0
20160911101500,150.0,158.399994,45.51724,46,60.0,100,72.300003,76.0,73.0
20160911103000,150.0,161.399994,46.379309,46,77.199997,100,72.300003,76.0,73.0
20160911104500,150.0,121.199997,34.827585,45,61.200001,0,73.400002,76.0,73.0
20160911110000,150.0,134.399994,38.620688,45,60.0,0,73.5,76.0,73.0
20160911111500,150.0,155.399994,44.655171,45,60.0,0,74.099998,76.0,73.0
20160911113000,150.0,151.800003,43.620691,45,60.0,0,72.699997,76.0,73.0
20160911114500,150.0,160.800003,46.206897,45,60.0,0,73.699997,76.0,73.0
20160911120000,150.0,156.600006,45.000002,46,60.0,100,72.699997,76.0,73.0
20160911121500,150.0,132.600006,38.10345,45,60.0,100,72.099998,76.0,73.0
20160911123000,150.0,164.399994,47.241378,46,78.300003,100,72.800003,76.0,73.0
20160911124500,150.0,164.399994,47.241378,45,70.099998,100,72.800003,76.0,73.0
20160911130000,150.0,164.399994,47.241378,46,64.900002,100,73.099998,76.0,73.0
20160911131500,150.0,160.800003,46.206897,45,62.400002,0,73.199997,76.0,73.0
20160911133000,150.0,160.800003,46.206897,44,59.900002,0,73.400002,76.0,73.0
20160911134500,150.0,160.800003,46.206897,43,58.799999,100,72.400002,76.0,73.0
20160911140000,150.0,158.399994,45.51724,43,60.700001,100,73.099998,76.0,73.0
20160911141500,150.0,165.600006,47.586209,43,59.200001,0,73.599998,76.0,73.0
20160911143000,150.0,163.199997,46.896551,44,58.0,0,73.599998,76.0,73.0
20160911144500,150.0,158.399994,45.51724,42,59.5,0,74.300003,76.0,73.0
20160911150000,150.0,131.399994,37.758619,46,59.5,0,73.099998,76.0,73.0
20160911151500,150.0,119.400002,34.310345,46,59.5,100,73.0,76.0,73.0
20160911153000,150.0,160.199997,46.034482,45,59.5,0,73.699997,76.0,73.0
20160911154500,150.0,157.199997,45.172413,45,59.5,0,73.099998,76.0,73.0
20160911160000,150.0,157.199997,45.172413,42,59.5,0,73.0,76.0,73.0
20160911161500,150.0,159.600006,45.862071,44,59.5,0,73.400002,76.0,73.0
20160911163000,150.0,159.600006,45.862071,46,59.5,0,72.699997,76.0,73.0
20160911164500,150.0,163.800003,47.068966,46,60.5,100,72.599998,76.0,73.0
20160911170000,150.0,134.399994,38.620688,44,60.5,100,72.599998,76.0,73.0
20160911171500,150.0,126.599998,36.37931,45,78.199997,100,72.5,76.0,73.0
20160911173000,150.0,163.199997,46.896551,43,72.0,100,73.0,76.0,73.0
20160911174500,150.0,133.800003,38.448277,42,60.0,0,73.400002,76.0,73.0
20160911180000,150.0,156.600006,45.000002,43,60.0,100,72.099998,76.0,73.0
20160911181500,150.0,161.399994,46.379309,44,76.199997,100,72.800003,76.0,73.0
20160911183000,150.0,159.600006,45.862071,43,73.400002,100,72.300003,76.0,73.0
20160911184500,150.0,159.600006,45.862071,44,60.400002,0,73.800003,76.0,73.0
20160911190000,150.0,159.600006,45.862071,43,59.599998,0,72.900002,76.0,73.0
20160911191500,150.0,159.600006,45.862071,43,60.400002,100,72.5,76.0,73.0
20160911193000,150.0,159.600006,45.862071,44,60.400002,0,73.400002,76.0,73.0
20160911194500,150.0,156.0,44.827586,41,59.5,0,73.699997,76.0,73.0
20160911200000,150.0,148.800003,42.758622,44,59.5,100,72.400002,76.0,73.0
20160911201500,150.0,157.199997,45.172413,43,79.699997,100,72.599998,76.0,73.0
20160911203000,150.0,157.199997,45.172413,43,76.300003,100,72.400002,76.0,73.0
20160911204500,150.0,157.199997,45.172413,43,66.300003,0,73.5,76.0,73.0
20160911210000,150.0,153.600006,44.137933,43,60.700001,0,72.900002,76.0,73.0
20160911211500,150.0,151.199997,43.448275,43,60.700001,100,72.900002,76.0,73.0
20160911213000,150.0,151.199997,43.448275,43,60.0,0,73.300003,76.0,73.0
20160911214500,150.0,151.199997,43.448275,43,60.0,0,73.300003,76.0,73.0
20160911220000,150.0,151.199997,43.448275,43,60.0,100,72.300003,76.0,73.0
20160911221500,150.0,151.199997,43.448275,43,78.900002,100,72.300003,76.0,73.0
20160911223000,150.0,151.199997,43.448275,43,64.400002,100,72.599998,76.0,73.0
20160911224500,150.0,151.199997,43.448275,43,75.900002,100,73.099998,76.0,73.0
20160911230000,150.0,151.199997,43.448275,43,60.799999,100,72.5,76.0,73.0
20160911231500,150.0,149.399994,42.931033,43,100.199997,100,75.300003,80.0,78.0
20160911233000,150.0,152.399994,43.793102,43,87.5,100,75.900002,80.0,78.0
20160911234500,150.0,152.399994,43.793102,43,90.699997,100,76.0,80.0,78.0
20160912000000,150.0,152.399994,43.793102,43,101.0,100,76.0,80.0,78.0
20160912001500,150.0,152.399994,43.793102,43,93.400002,100,75.900002,80.0,78.0
20160912003000,150.0,149.399994,42.931033,43,88.699997,100,75.900002,80.0,78.0
20160912004500,150.0,151.800003,43.620691,43,96.599998,100,75.900002,80.0,78.0
20160912010000,150.0,151.800003,43.620691,43,96.599998,100,78.099998,80.0,78.0
20160912011500,150.0,157.199997,45.172413,42,82.0,100,76.5,80.0,78.0
20160912013000,150.0,157.199997,45.172413,42,96.900002,100,77.199997,80.0,78.0
20160912014500,150.0,154.800003,44.482759,42,93.5,100,77.0,80.0,78.0
20160912020000,150.0,153.0,43.965517,42,87.699997,100,77.699997,80.0,78.0
20160912021500,150.0,157.199997,45.172413,43,62.400002,100,77.0,80.0,78.0
20160912023000,150.0,155.399994,44.655171,43,87.900002,100,77.199997,80.0,78.0
20160912024500,150.0,157.199997,45.172413,42,67.5,100,76.5,80.0,78.0
20160912030000,150.0,157.199997,45.172413,42,100.099998,100,76.900002,80.0,78.0
20160912031500,150.0,157.199997,45.172413,42,85.599998,100,77.099998,80.0,78.0
20160912033000,150.0,157.199997,45.172413,42,88.0,100,78.099998,80.0,78.0
20160912034500,150.0,159.0,45.689655,42,60.700001,100,76.800003,80.0,78.0
20160912040000,150.0,159.0,45.689655,42,64.900002,100,77.800003,80.0,78.0
20160912041500,150.0,157.199997,45.172413,42,88.099998,100,77.300003,80.0,78.0
20160912043000,150.0,157.199997,45.172413,42,90.300003,100,77.699997,80.0,78.0
20160912044500,150.0,149.399994,42.931033,42,93.599998,100,77.400002,80.0,78.0
20160912050000,150.0,160.199997,46.034482,44,60.0,100,77.300003,80.0,78.0
20160912051500,150.0,158.399994,45.51724,44,88.5,100,77.300003,80.0,78.0
20160912053000,150.0,158.399994,45.51724,42,90.5,100,77.900002,80.0,78.0
20160912054500,150.0,158.399994,45.51724,41,86.900002,100,76.400002,80.0,78.0
20160912060000,150.0,156.0,44.827586,40,102.699997,100,77.800003,80.0,78.0
20160912061500,150.0,156.0,44.827586,40,60.400002,100,77.400002,80.0,78.0
20160912063000,150.0,156.0,44.827586,40,62.400002,100,77.199997,80.0,78.0
20160912064500,150.0,156.0,44.827586,40,83.699997,100,77.199997,80.0,78.0
20160912070000,150.0,156.0,44.827586,40,85.199997,0,78.099998,80.0,78.0
20160912071500,150.0,156.0,44.827586,40,94.099998,100,76.5,80.0,78.0
20160912073000,150.0,153.0,43.965517,40,92.099998,100,76.900002,80.0,78.0
20160912074500,150.0,156.0,44.827586,40,84.400002,100,78.099998,80.0,78.0
20160912080000,150.0,153.0,43.965517,40,80.5,100,77.0,80.0,78.0
20160912081500,150.0,153.0,43.965517,40,91.099998,100,76.900002,80.0,78.0
20160912083000,150.0,146.399994,42.068964,40,103.5,100,77.0,80.0,78.0
20160912084500,150.0,150.0,43.103448,40,92.400002,100,76.599998,80.0,78.0
20160912090000,150.0,148.199997,42.586206,40,97.199997,100,77.099998,80.0,78.0
20160912091500,150.0,148.199997,42.586206,40,89.800003,100,76.5,80.0,78.0
20160912093000,150.0,294.600006,84.655174,100,58.400002,0,75.800003,68.0,59.0
20160912100000,150.0,285.600006,82.068967,100,58.400002,0,71.800003,68.0,59.0
20160912101500,150.0,279.0,80.172414,100,58.400002,0,71.199997,68.0,59.0
20160912103000,150.0,273.0,78.448276,100,58.400002,0,71.599998,68.0,59.0
20160912104500,150.0,285.600006,82.068967,100,58.400002,0,71.099998,68.0,59.0
20160912110000,150.0,291.600006,83.793105,100,58.400002,0,71.5,68.0,59.0
20160912111500,150.0,279.0,80.172414,100,58.400002,0,71.599998,68.0,59.0
20160912113000,150.0,288.600006,82.931036,100,58.400002,0,71.599998,68.0,59.0
20160912114500,150.0,285.600006,82.068967,100,58.400002,0,71.300003,68.0,59.0
20160912120000,150.0,282.0,81.034483,100,58.400002,0,70.800003,68.0,59.0
20160912121500,150.0,291.600006,83.793105,100,58.400002,0,69.800003,68.0,59.0
20160912123000,150.0,288.600006,82.931036,100,58.400002,0,69.599998,68.0,58.900002
20160912124500,150.0,291.600006,83.793105,100,58.400002,0,69.300003,68.0,58.900002
20160912130000,150.0,288.600006,82.931036,100,58.400002,0,69.699997,68.0,58.900002
20160912131500,150.0,288.600006,82.931036,100,58.400002,0,69.300003,68.0,58.900002
20160912133000,150.0,297.600006,85.517243,100,58.400002,0,69.599998,68.0,56.900002
20160912134500,150.0,297.600006,85.517243,100,56.799999,0,69.599998,68.0,56.900002
20160912140000,150.0,262.799988,75.517238,100,56.799999,0,69.099998,68.0,56.900002
20160912141500,150.0,285.600006,82.068967,100,56.799999,0,70.0,68.0,56.900002
20160912143000,150.0,139.199997,39.999999,43,87.300003,100,72.599998,77.5,74.5
20160912144500,150.0,144.0,41.37931,46,95.400002,100,72.099998,77.599998,74.599998
20160912150000,150.0,145.800003,41.896553,46,101.0,100,72.5,77.599998,74.599998
20160912151500,150.0,150.600006,43.275864,46,85.400002,0,75.0,77.599998,74.599998
20160912153000,150.0,150.600006,43.275864,46,60.799999,0,74.5,77.599998,74.599998
20160912154500,150.0,150.600006,43.275864,46,85.5,100,74.099998,77.599998,74.599998
20160912160000,150.0,150.600006,43.275864,46,85.5,100,73.699997,77.5,74.5
20160912161500,150.0,150.600006,43.275864,46,60.799999,0,74.800003,77.599998,74.599998
20160912163000,150.0,150.600006,43.275864,46,59.5,100,74.199997,77.5,74.5
20160912164500,150.0,150.600006,43.275864,46,94.800003,100,73.599998,77.5,74.5
20160912170000,150.0,150.600006,43.275864,46,62.400002,0,74.800003,77.599998,74.599998
20160912171500,150.0,150.600006,43.275864,46,60.700001,0,74.800003,77.5,74.5
20160912173000,150.0,150.600006,43.275864,46,60.0,0,74.800003,77.5,74.5
20160912174500,150.0,150.600006,43.275864,46,60.0,100,74.099998,77.5,74.5
20160912180000,150.0,150.600006,43.275864,46,60.0,0,74.699997,77.5,74.5
20160912181500,150.0,150.600006,43.275864,46,60.700001,100,73.699997,77.5,74.5
20160912183000,150.0,147.0,42.241379,46,85.0,100,73.800003,77.5,74.5
20160912184500,150.0,147.0,42.241379,46,60.0,0,74.800003,77.5,74.5
20160912190000,150.0,150.0,43.103448,46,60.0,100,73.800003,77.5,74.5
20160912191500,150.0,147.0,42.241379,46,60.0,100,74.5,77.5,74.5
20160912193000,150.0,150.0,43.103448,46,60.0,100,74.300003,77.5,74.5
20160912194500,150.0,150.0,43.103448,46,87.5,100,73.800003,77.5,74.5
20160912200000,150.0,151.800003,43.620691,46,72.5,100,74.599998,77.5,74.5
20160912201500,150.0,145.800003,41.896553,46,62.5,0,75.199997,77.5,74.5
20160912203000,150.0,145.800003,41.896553,46,60.700001,0,76.099998,77.5,74.5
20160912204500,150.0,148.199997,42.586206,46,60.0,0,75.0,77.5,74.5
20160912210000,150.0,146.399994,42.068964,46,60.0,100,74.0,77.5,74.5
20160912211500,150.0,148.199997,42.586206,46,62.799999,100,73.599998,77.5,74.5
20160912213000,150.0,148.199997,42.586206,46,61.599998,0,74.800003,77.5,74.5
20160912214500,150.0,148.199997,42.586206,46,60.799999,100,73.599998,77.5,74.5
20160912220000,150.0,145.199997,41.724137,46,61.599998,0,74.900002,77.5,74.5
20160912221500,150.0,145.199997,41.724137,46,60.400002,100,74.0,77.5,74.5
20160912223000,150.0,147.0,42.241379,46,78.699997,100,74.099998,77.5,74.5
20160912224500,150.0,148.800003,42.758622,46,61.599998,0,75.199997,77.5,74.5
20160912230000,150.0,148.800003,42.758622,46,60.0,100,74.099998,77.5,74.5
20160912231500,150.0,145.199997,41.724137,46,71.199997,100,73.5,77.5,74.5
20160912233000,150.0,147.0,42.241379,46,61.599998,0,74.800003,77.5,74.5
20160912234500,150.0,149.399994,42.931033,46,60.700001,100,73.599998,77.5,74.5
20160913000000,150.0,147.0,42.241379,46,79.099998,100,74.300003,77.5,74.5
20160913001500,150.0,147.0,42.241379,46,80.599998,100,74.0,77.5,74.5
20160913003000,150.0,147.0,42.241379,46,63.200001,0,74.599998,77.5,74.5
20160913004500,150.0,153.0,43.965517,46,60.700001,100,73.800003,77.5,74.5
20160913010000,150.0,153.0,43.965517,46,74.0,100,74.0,77.5,74.5
20160913011500,150.0,150.600006,43.275864,46,63.200001,0,75.0,77.5,74.5
20160913013000,150.0,150.600006,43.275864,46,60.5,100,73.699997,77.5,74.5
20160913014500,150.0,150.600006,43.275864,46,62.0,100,74.5,77.5,74.5
20160913020000,150.0,150.600006,43.275864,46,60.400002,100,74.0,77.5,74.5
20160913021500,150.0,150.600006,43.275864,46,60.400002,0,75.0,77.5,74.5
20160913023000,150.0,150.600006,43.275864,46,60.400002,0,74.5,77.5,74.5
20160913024500,150.0,150.600006,43.275864,46,74.800003,100,73.5,77.5,74.5
20160913030000,150.0,150.600006,43.275864,46,62.0,100,73.900002,77.5,74.5
20160913031500,150.0,150.600006,43.275864,46,83.800003,100,74.599998,77.5,74.5
20160913033000,150.0,154.800003,44.482759,46,60.299999,100,73.400002,77.5,74.5
20160913034500,150.0,154.800003,44.482759,46,71.599998,100,74.099998,77.5,74.5
20160913040000,150.0,154.800003,44.482759,46,79.699997,100,74.099998,77.5,74.5
20160913041500,150.0,156.600006,45.000002,46,69.400002,0,74.699997,77.5,74.5
20160913043000,150.0,156.600006,45.000002,46,65.300003,100,73.5,77.5,74.5
20160913044500,150.0,156.600006,45.000002,46,77.199997,100,73.699997,77.5,74.5
20160913050000,150.0,156.600006,45.000002,46,72.400002,100,74.099998,77.5,74.5
20160913051500,150.0,156.600006,45.000002,46,70.699997,100,74.599998,77.5,74.5
20160913053000,150.0,159.0,45.689655,46,69.199997,100,74.099998,77.5,74.5
20160913054500,150.0,157.199997,45.172413,46,74.0,100,74.300003,77.5,74.5
20160913060000,150.0,157.199997,45.172413,46,60.799999,0,75.099998,77.5,74.5
20160913061500,150.0,160.199997,46.034482,46,59.900002,100,73.400002,77.5,74.5
20160913063000,150.0,160.199997,46.034482,46,62.400002,100,73.800003,77.5,74.5
20160913064500,150.0,160.199997,46.034482,46,62.400002,0,75.099998,77.5,74.5
20160913070000,150.0,158.399994,45.51724,46,59.599998,100,74.300003,77.5,74.5
20160913071500,150.0,158.399994,45.51724,46,59.599998,100,74.199997,77.5,74.5
20160913073000,150.0,160.199997,46.034482,46,66.300003,100,74.300003,77.5,74.5
20160913074500,150.0,160.199997,46.034482,46,60.400002,100,74.0,77.5,74.5
20160913080000,150.0,157.199997,45.172413,46,62.0,0,74.300003,77.5,74.5
20160913081500,150.0,159.0,45.689655,46,83.800003,100,73.699997,77.5,74.5
20160913083000,150.0,159.0,45.689655,46,62.799999,100,74.599998,77.5,74.5
20160913084500,150.0,159.0,45.689655,46,67.900002,100,73.699997,77.5,74.5
20160913090000,150.0,159.0,45.689655,46,61.599998,0,74.900002,77.5,74.5
20160913091500,150.0,157.199997,45.172413,46,60.5,100,73.900002,77.5,74.5
20160913093000,150.0,151.800003,43.620691,46,61.599998,100,73.800003,77.5,74.5
20160913094500,150.0,151.800003,43.620691,46,61.599998,100,74.199997,77.5,74.5
20160913100000,150.0,164.399994,47.241378,48,74.5,0,75.0,77.5,74.5
20160913101500,150.0,156.600006,45.000002,46,62.900002,100,73.300003,77.5,74.5
20160913103000,150.0,156.600006,45.000002,46,61.200001,100,74.400002,77.5,74.5
20160913104500,150.0,154.800003,44.482759,46,86.900002,100,74.300003,77.5,74.5
20160913110000,150.0,154.800003,44.482759,46,59.599998,100,73.900002,77.5,74.5
20160913111500,150.0,153.0,43.965517,46,79.699997,100,73.900002,77.5,74.5
20160913113000,150.0,155.399994,44.655171,46,91.099998,100,73.900002,77.5,74.5
20160913114500,150.0,153.0,43.965517,46,88.099998,100,74.199997,77.5,74.5
20160913120000,150.0,160.800003,46.206897,47,62.799999,0,75.099998,77.5,74.5
20160913121500,150.0,159.0,45.689655,47,59.200001,0,74.800003,77.5,74.5
20160913123000,150.0,157.199997,45.172413,47,62.700001,100,73.300003,77.5,74.5
20160913124500,150.0,157.199997,45.172413,47,62.700001,100,74.300003,77.5,74.5
20160913130000,150.0,157.199997,45.172413,47,71.0,100,73.699997,77.5,74.5
20160913131500,150.0,157.199997,45.172413,47,80.699997,100,74.300003,77.5,74.5
20160913133000,150.0,157.199997,45.172413,47,74.0,100,74.400002,77.5,74.5
20160913134500,150.0,157.199997,45.172413,47,74.0,100,74.300003,77.5,74.5
20160913140000,150.0,159.0,45.689655,47,71.599998,100,74.300003,77.5,74.5
20160913141500,150.0,159.0,45.689655,47,59.400002,0,74.199997,77.5,74.5
20160913143000,150.0,159.0,45.689655,47,71.5,100,73.599998,77.5,74.5
20160913144500,150.0,157.199997,45.172413,46,70.099998,100,74.0,77.5,74.5
20160913150000,150.0,145.800003,41.896553,49,74.0,100,74.099998,77.5,74.5
20160913151500,150.0,123.0,35.344828,50,60.400002,0,74.699997,77.5,74.5
20160913153000,150.0,163.800003,47.068966,50,58.700001,100,73.800003,77.5,74.5
20160913154500,150.0,144.0,41.37931,51,82.800003,100,74.0,77.5,74.5
20160913160000,150.0,115.800003,33.275863,48,68.099998,100,74.0,77.5,74.5
20160913161500,150.0,163.800003,47.068966,49,88.099998,100,74.099998,77.5,74.5
20160913163000,150.0,163.800003,47.068966,48,86.900002,100,74.400002,77.5,74.5
20160913164500,150.0,136.199997,39.13793,50,89.300003,100,74.300003,77.5,74.5
20160913170000,150.0,159.0,45.689655,47,60.0,0,75.0,77.5,74.5
20160913171500,150.0,159.0,45.689655,49,60.0,0,74.300003,77.5,74.5
20160913173000,150.0,159.0,45.689655,47,61.099998,100,73.400002,77.5,74.5
20160913174500,150.0,159.0,45.689655,50,87.5,100,73.300003,77.5,74.5
20160913180000,150.0,160.800003,46.206897,49,83.699997,100,73.099998,77.5,74.5
20160913181500,150.0,160.800003,46.206897,49,97.400002,100,74.0,77.5,74.5
20160913183000,150.0,163.199997,46.896551,48,85.599998,100,73.900002,77.5,74.5
20160913184500,150.0,169.800003,48.793104,49,65.599998,0,75.0,77.5,74.5
20160913190000,150.0,159.0,45.689655,49,63.5,100,73.300003,77.5,74.5
20160913191500,150.0,148.800003,42.758622,47,87.400002,100,73.5,77.5,74.5
20160913193000,150.0,158.399994,45.51724,47,97.400002,100,73.800003,77.5,74.5
20160913194500,150.0,160.800003,46.206897,47,95.199997,100,74.0,77.5,74.5
20160913200000,150.0,160.800003,46.206897,47,88.599998,100,74.400002,77.5,74.5
20160913201500,150.0,158.399994,45.51724,48,86.900002,100,74.099998,77.5,74.5
20160913203000,150.0,160.199997,46.034482,46,86.900002,100,74.300003,77.5,74.5
20160913204500,150.0,157.199997,45.172413,45,93.300003,100,74.5,77.5,74.5
20160913210000,150.0,159.0,45.689655,48,60.799999,0,74.400002,77.5,74.5
20160913211500,150.0,161.399994,46.379309,46,64.0,100,73.699997,77.5,74.5
20160913213000,150.0,161.399994,46.379309,45,86.400002,100,73.199997,77.5,74.5
20160913214500,150.0,164.399994,47.241378,48,86.400002,100,73.199997,77.5,74.5
20160913220000,150.0,164.399994,47.241378,46,87.599998,100,73.199997,77.5,74.5
20160913221500,150.0,164.399994,47.241378,48,89.300003,100,74.099998,77.5,74.5
20160913223000,150.0,164.399994,47.241378,48,91.800003,100,74.400002,77.5,74.5
20160913224500,150.0,158.399994,45.51724,46,95.5,100,74.599998,77.5,74.5
20160913230000,150.0,160.199997,46.034482,46,97.699997,100,73.699997,77.5,74.5
20160913231500,150.0,135.600006,38.965519,46,100.199997,100,73.599998,77.5,74.5
20160913233000,150.0,160.800003,46.206897,46,100.199997,100,74.300003,77.5,74.5
20160913234500,150.0,160.800003,46.206897,44,100.199997,100,73.800003,77.5,74.5
20160914000000,150.0,172.199997,49.482758,49,87.599998,0,75.099998,77.5,74.5
20160914001500,150.0,158.399994,45.51724,46,60.799999,100,74.099998,77.5,74.5
20160914003000,150.0,158.399994,45.51724,44,95.800003,100,73.400002,77.5,74.5
20160914004500,150.0,158.399994,45.51724,44,100.199997,100,73.400002,77.5,74.5
20160914010000,150.0,156.0,44.827586,44,97.199997,100,73.400002,77.5,74.5
20160914011500,150.0,158.399994,45.51724,44,98.199997,100,73.699997,77.5,74.5
20160914013000,150.0,154.800003,44.482759,43,62.0,100,74.099998,77.5,74.5
20160914014500,150.0,154.800003,44.482759,43,98.0,100,73.199997,77.5,74.5
20160914020000,150.0,150.0,43.103448,43,90.300003,100,73.800003,77.5,74.5
20160914021500,150.0,157.199997,45.172413,44,60.0,100,73.800003,77.5,74.5
20160914023000,150.0,159.600006,45.862071,44,94.199997,100,73.199997,77.5,74.5
20160914024500,150.0,157.199997,45.172413,44,96.5,100,73.300003,77.5,74.5
20160914030000,150.0,157.199997,45.172413,44,91.199997,100,73.400002,77.5,74.5
20160914031500,150.0,157.199997,45.172413,44,87.900002,100,74.900002,77.5,74.5
20160914033000,150.0,157.199997,45.172413,44,61.5,100,73.199997,77.5,74.5
20160914034500,150.0,157.199997,45.172413,44,63.599998,100,73.699997,77.5,74.5
20160914040000,150.0,157.199997,45.172413,44,81.599998,100,74.599998,77.5,74.5
20160914041500,150.0,154.800003,44.482759,44,80.099998,100,73.099998,77.5,74.5
20160914043000,150.0,154.800003,44.482759,44,85.0,100,73.099998,77.5,74.5
20160914044500,150.0,154.800003,44.482759,44,85.0,100,73.099998,77.5,74.5
20160914050000,150.0,154.800003,44.482759,44,86.900002,100,73.199997,77.5,74.5
20160914051500,150.0,153.0,43.965517,44,86.900002,100,73.300003,77.5,74.5
20160914053000,150.0,155.399994,44.655171,44,88.099998,100,74.099998,77.5,74.5
20160914054500,150.0,155.399994,44.655171,44,88.099998,100,74.800003,77.5,74.5
20160914060000,150.0,155.399994,44.655171,44,61.400002,100,73.300003,77.5,74.5
20160914061500,150.0,157.199997,45.172413,44,86.900002,100,73.300003,77.5,74.5
20160914063000,150.0,157.199997,45.172413,44,82.099998,100,73.199997,77.5,74.5
20160914064500,150.0,159.0,45.689655,44,62.0,0,74.900002,77.5,74.5
20160914070000,150.0,157.199997,45.172413,43,59.200001,100,74.199997,77.5,74.5
20160914071500,150.0,157.199997,45.172413,43,59.200001,0,74.300003,77.5,74.5
20160914073000,150.0,159.600006,45.862071,43,59.200001,100,74.099998,77.5,74.5
20160914074500,150.0,323.399994,92.931033,90,59.200001,0,73.599998,71.800003,68.800003
20160914080000,150.0,256.200012,73.620693,61,57.5,0,71.599998,71.800003,68.800003
20160914081500,150.0,218.399994,62.758619,53,57.5,0,71.199997,71.800003,68.800003
20160914083000,150.0,218.399994,62.758619,54,57.5,0,71.699997,71.800003,68.800003
20160914084500,150.0,157.199997,45.172413,44,58.700001,0,70.900002,71.800003,68.800003
20160914090000,150.0,155.399994,44.655171,48,58.700001,0,71.300003,71.800003,68.800003
20160914091500,150.0,160.800003,46.206897,47,58.700001,0,71.400002,71.800003,68.800003
20160914093000,150.0,157.199997,45.172413,46,58.700001,0,70.900002,71.800003,68.800003
20160914094500,150.0,164.399994,47.241378,49,58.700001,0,71.300003,71.800003,68.800003
20160914100000,150.0,189.0,54.310345,53,58.700001,0,71.599998,71.800003,68.800003
20160914101500,150.0,160.199997,46.034482,48,58.700001,0,71.199997,71.800003,68.800003
20160914103000,150.0,160.199997,46.034482,48,58.700001,0,70.699997,71.800003,68.800003
20160914104500,150.0,165.0,47.413793,48,58.700001,0,70.400002,71.800003,68.800003
20160914110000,150.0,160.800003,46.206897,48,58.700001,0,70.5,71.800003,68.800003
20160914111500,150.0,159.0,45.689655,47,58.700001,0,71.0,71.800003,68.800003
20160914113000,150.0,160.800003,46.206897,47,58.700001,0,70.400002,71.800003,68.800003
20160914114500,150.0,129.600006,37.241381,47,58.700001,0,70.199997,71.800003,68.800003
20160914120000,150.0,166.199997,47.75862,48,58.700001,0,70.699997,71.800003,68.800003
20160914121500,150.0,159.600006,45.862071,46,58.700001,0,70.400002,71.800003,68.800003
20160914123000,150.0,162.0,46.551724,48,58.700001,0,70.199997,71.800003,68.800003
20160914124500,150.0,159.0,45.689655,48,58.700001,0,70.599998,71.800003,68.800003
20160914130000,150.0,159.0,45.689655,48,58.700001,0,70.199997,71.800003,68.800003
20160914131500,150.0,193.199997,55.517241,54,58.700001,0,71.199997,71.800003,68.800003
20160914133000,150.0,186.600006,53.620691,51,58.700001,0,71.199997,71.800003,68.800003
20160914134500,150.0,190.800003,54.827587,53,58.700001,0,71.400002,71.800003,68.800003
20160914140000,150.0,158.399994,45.51724,46,58.0,0,71.099998,71.800003,68.800003
20160914141500,150.0,163.199997,46.896551,48,58.0,0,71.0,71.800003,68.800003
20160914143000,150.0,171.600006,49.310347,49,58.0,0,71.199997,71.800003,68.800003
20160914144500,150.0,153.0,43.965517,50,58.0,0,71.5,71.800003,68.800003
20160914150000,150.0,218.399994,62.758619,58,58.0,0,72.099998,71.800003,68.800003
20160914151500,150.0,205.800003,59.137932,55,58.0,0,71.800003,71.800003,68.800003
20160914153000,150.0,194.399994,55.862067,49,58.0,0,72.099998,71.800003,68.800003
20160914154500,150.0,158.399994,45.51724,42,58.0,0,71.199997,71.800003,68.800003
20160914160000,150.0,185.399994,53.27586,47,58.0,0,72.300003,71.800003,68.800003
20160914161500,150.0,187.800003,53.965518,48,58.0,0,72.199997,71.800003,68.800003
20160914163000,150.0,187.800003,53.965518,47,58.0,0,71.400002,71.800003,68.800003
20160914164500,150.0,159.0,45.689655,42,58.0,0,71.300003,71.800003,68.800003
20160914170000,150.0,162.0,46.551724,44,58.0,0,71.699997,71.800003,68.800003
20160914171500,150.0,187.199997,53.793103,48,58.700001,0,71.699997,71.800003,68.800003
20160914173000,150.0,171.600006,49.310347,45,58.700001,0,71.900002,71.800003,68.800003
20160914174500,150.0,199.800003,57.413794,51,58.0,0,71.800003,71.800003,68.800003
20160914180000,150.0,67.199997,19.310344,100,61.900002,0,73.300003,71.800003,68.800003
20160914181500,150.0,312.0,89.655172,71,57.900002,0,71.900002,71.800003,68.800003
20160914183000,150.0,245.399994,70.51724,58,57.900002,0,71.199997,71.800003,68.800003
20160914184500,150.0,181.199997,52.068965,48,57.900002,0,71.0,71.800003,68.800003
20160914190000,150.0,194.399994,55.862067,51,57.900002,0,71.900002,71.800003,68.800003
20160914191500,150.0,201.0,57.758621,52,57.900002,0,71.599998,71.800003,68.800003
20160914193000,150.0,174.0,50.0,48,57.900002,0,71.699997,71.800003,68.800003
20160914194500,150.0,205.800003,59.137932,54,57.900002,0,71.900002,71.800003,68.800003
20160914200000,150.0,205.800003,59.137932,53,57.900002,0,72.199997,71.800003,68.800003
20160914201500,150.0,226.199997,64.999999,58,57.900002,0,71.800003,71.800003,68.800003
20160914203000,150.0,214.800003,61.724139,54,57.900002,0,71.300003,71.800003,68.800003
20160914204500,150.0,160.199997,46.034482,46,57.900002,0,71.099998,71.800003,68.800003
20160914210000,150.0,183.0,52.586207,52,57.900002,0,72.199997,71.800003,68.800003
