PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160914211500,150.0,198.600006,57.068967,55,57.900002,0,71.599998,71.800003,68.800003
20160914213000,150.0,183.600006,52.758622,51,57.900002,0,71.300003,71.800003,68.800003
20160914214500,150.0,172.199997,49.482758,50,57.900002,0,71.900002,71.800003,68.800003
20160914220000,150.0,160.199997,46.034482,47,58.5,0,71.199997,71.800003,68.800003
20160914221500,150.0,156.0,44.827586,47,58.5,0,71.0,71.800003,68.800003
20160914223000,150.0,158.399994,45.51724,47,58.5,0,70.800003,71.800003,68.800003
20160914224500,150.0,158.399994,45.51724,47,58.5,0,70.699997,71.800003,68.800003
20160914230000,150.0,186.600006,53.620691,53,58.5,0,71.800003,71.800003,68.800003
20160914231500,150.0,156.600006,45.000002,47,94.099998,100,74.800003,80.0,78.0
20160914233000,150.0,156.600006,45.000002,47,102.800003,100,76.199997,80.0,78.0
20160914234500,150.0,183.600006,52.758622,52,72.199997,0,78.5,80.0,78.0
20160915000000,150.0,157.199997,45.172413,47,82.5,100,76.800003,80.0,78.0
20160915001500,150.0,157.199997,45.172413,47,98.800003,100,77.400002,80.0,78.0
20160915003000,150.0,157.199997,45.172413,47,60.0,100,76.599998,80.0,78.0
20160915004500,150.0,152.399994,43.793102,47,86.199997,100,77.0,80.0,78.0
20160915010000,150.0,156.0,44.827586,47,86.199997,100,77.5,80.0,78.0
20160915011500,150.0,171.600006,49.310347,50,86.199997,0,78.300003,80.0,78.0
20160915013000,150.0,156.600006,45.000002,46,91.199997,100,76.800003,80.0,78.0
20160915014500,150.0,156.600006,45.000002,46,84.400002,100,77.5,80.0,78.0
20160915020000,150.0,156.600006,45.000002,46,88.300003,100,77.5,80.0,78.0
20160915021500,150.0,154.800003,44.482759,46,100.699997,100,77.400002,80.0,78.0
20160915023000,150.0,154.800003,44.482759,46,85.599998,100,77.300003,80.0,78.0
20160915024500,150.0,159.0,45.689655,47,62.0,100,77.699997,80.0,78.0
20160915030000,150.0,155.399994,44.655171,47,92.900002,100,77.0,80.0,78.0
20160915031500,150.0,159.0,45.689655,45,91.800003,100,77.699997,80.0,78.0
20160915033000,150.0,156.600006,45.000002,44,85.0,100,77.699997,80.0,78.0
20160915034500,150.0,159.0,45.689655,44,62.400002,100,76.599998,80.0,78.0
20160915040000,150.0,157.199997,45.172413,44,74.400002,100,77.599998,80.0,78.0
20160915041500,150.0,157.199997,45.172413,44,88.099998,100,77.199997,80.0,78.0
20160915043000,150.0,157.199997,45.172413,44,84.400002,100,78.099998,80.0,78.0
20160915044500,150.0,157.199997,45.172413,44,61.0,100,76.800003,80.0,78.0
20160915050000,150.0,151.800003,43.620691,44,90.5,100,77.099998,80.0,78.0
20160915051500,150.0,151.800003,43.620691,44,85.0,100,77.5,80.0,78.0
20160915053000,150.0,151.800003,43.620691,44,87.400002,100,77.800003,80.0,78.0
20160915054500,150.0,159.600006,45.862071,46,61.200001,0,77.900002,80.0,78.0
20160915060000,150.0,159.600006,45.862071,46,58.900002,0,77.800003,80.0,78.0
20160915061500,150.0,159.600006,45.862071,46,84.800003,100,76.699997,80.0,78.0
20160915063000,150.0,159.600006,45.862071,46,102.300003,100,77.5,80.0,78.0
20160915064500,150.0,159.600006,45.862071,46,86.900002,100,77.900002,80.0,78.0
20160915070000,150.0,155.399994,44.655171,45,59.200001,100,77.300003,80.0,78.0
20160915071500,150.0,157.199997,45.172413,45,63.0,100,77.0,80.0,78.0
20160915073000,150.0,184.800003,53.103449,51,74.699997,0,78.300003,80.0,78.0
20160915074500,150.0,144.0,41.37931,47,60.0,100,77.800003,80.0,78.0
20160915080000,150.0,144.0,41.37931,47,60.0,100,77.099998,80.0,78.0
20160915081500,150.0,144.0,41.37931,47,94.300003,100,78.300003,80.0,78.0
20160915083000,150.0,160.199997,46.034482,48,60.400002,100,77.099998,80.0,78.0
20160915084500,150.0,160.199997,46.034482,47,94.300003,100,77.300003,80.0,78.0
20160915090000,150.0,160.199997,46.034482,47,64.599998,0,78.199997,80.0,78.0
20160915091500,150.0,160.199997,46.034482,47,84.699997,100,76.699997,80.0,78.0
20160915093000,150.0,160.199997,46.034482,49,84.699997,0,78.199997,80.0,78.0
20160915094500,150.0,162.0,46.551724,47,61.599998,100,77.099998,80.0,78.0
20160915100000,150.0,122.400002,35.172414,47,80.699997,100,77.800003,80.0,78.0
20160915101500,150.0,153.600006,44.137933,45,83.199997,100,76.800003,80.0,78.0
20160915103000,150.0,157.199997,45.172413,47,87.5,100,75.199997,80.0,78.0
20160915104500,150.0,162.0,46.551724,46,87.5,100,75.099998,80.0,78.0
20160915110000,150.0,162.0,46.551724,47,91.199997,100,75.400002,80.0,78.0
20160915111500,150.0,159.0,45.689655,47,86.800003,100,74.300003,80.0,78.0
20160915113000,150.0,159.0,45.689655,47,86.800003,100,73.900002,80.0,78.0
20160915114500,150.0,160.800003,46.206897,46,100.199997,100,74.099998,80.0,78.0
20160915120000,150.0,160.800003,46.206897,47,87.5,100,73.800003,80.0,78.0
20160915121500,150.0,163.199997,46.896551,46,85.900002,100,74.400002,80.0,78.0
20160915123000,150.0,160.199997,46.034482,45,85.900002,100,74.5,80.0,78.0
20160915124500,150.0,163.199997,46.896551,47,99.400002,100,74.400002,80.0,78.0
20160915130000,150.0,149.399994,42.931033,44,89.300003,100,75.0,80.0,78.0
20160915131500,150.0,159.600006,45.862071,47,94.199997,100,75.5,80.0,78.0
20160915133000,150.0,159.600006,45.862071,45,88.699997,100,75.5,80.0,78.0
20160915134500,150.0,163.199997,46.896551,48,86.699997,100,74.5,80.0,78.0
20160915140000,150.0,165.0,47.413793,47,100.599998,100,74.199997,80.0,78.0
20160915141500,150.0,160.199997,46.034482,47,87.199997,100,74.099998,80.0,78.0
20160915143000,150.0,155.399994,44.655171,46,100.199997,100,73.699997,80.0,78.0
20160915144500,150.0,152.399994,43.793102,47,88.099998,100,74.300003,80.0,78.0
20160915150000,150.0,140.399994,40.344826,47,86.199997,100,74.800003,80.0,78.0
20160915151500,150.0,163.800003,47.068966,46,93.300003,100,74.199997,80.0,78.0
20160915153000,150.0,153.600006,44.137933,44,93.300003,100,75.0,80.0,78.0
20160915154500,150.0,158.399994,45.51724,44,85.0,100,74.199997,80.0,78.0
20160915160000,150.0,158.399994,45.51724,46,78.699997,100,74.0,80.0,78.0
20160915161500,150.0,149.399994,42.931033,45,88.699997,100,74.5,80.0,78.0
20160915163000,150.0,159.600006,45.862071,45,82.599998,100,75.300003,80.0,78.0
20160915164500,150.0,154.800003,44.482759,47,91.900002,100,74.599998,80.0,78.0
20160915170000,150.0,164.399994,47.241378,46,90.599998,100,74.800003,80.0,78.0
20160915171500,150.0,152.399994,43.793102,46,86.199997,100,74.900002,80.0,78.0
20160915173000,150.0,160.199997,46.034482,45,95.900002,100,74.199997,80.0,78.0
20160915174500,150.0,158.399994,45.51724,45,86.199997,100,74.0,80.0,78.0
20160915180000,150.0,160.800003,46.206897,45,97.300003,100,73.800003,80.0,78.0
20160915181500,150.0,160.800003,46.206897,44,86.199997,100,74.699997,80.0,78.0
20160915183000,150.0,157.199997,45.172413,45,95.800003,100,74.699997,80.0,78.0
20160915184500,150.0,157.199997,45.172413,44,89.900002,100,74.300003,80.0,78.0
20160915190000,150.0,159.0,45.689655,45,86.800003,100,74.800003,80.0,78.0
20160915191500,150.0,159.0,45.689655,46,95.099998,100,74.5,80.0,78.0
20160915193000,150.0,152.399994,43.793102,46,86.300003,100,73.800003,80.0,78.0
20160915194500,150.0,160.199997,46.034482,46,90.599998,100,74.400002,80.0,78.0
20160915200000,150.0,156.600006,45.000002,47,88.099998,100,75.900002,80.0,78.0
20160915201500,150.0,178.800003,51.379311,50,86.5,0,78.300003,80.0,78.0
20160915203000,150.0,160.800003,46.206897,47,66.5,100,76.5,80.0,78.0
20160915204500,150.0,151.800003,43.620691,48,60.799999,100,77.699997,80.0,78.0
20160915210000,150.0,127.800003,36.724139,47,91.5,100,78.099998,80.0,78.0
20160915211500,150.0,159.600006,45.862071,40,60.400002,100,77.300003,80.0,78.0
20160915213000,150.0,142.800003,41.034484,42,64.400002,100,77.599998,80.0,78.0
20160915214500,150.0,158.399994,45.51724,48,87.199997,100,77.5,80.0,78.0
20160915220000,150.0,158.399994,45.51724,47,64.900002,0,78.300003,80.0,78.0
20160915221500,150.0,158.399994,45.51724,47,61.900002,100,77.099998,80.0,78.0
20160915223000,150.0,154.800003,44.482759,48,77.0,100,78.0,80.0,78.0
20160915224500,150.0,161.399994,46.379309,48,61.799999,100,76.599998,80.0,78.0
20160915230000,150.0,163.800003,47.068966,49,64.099998,100,77.699997,80.0,78.0
20160915231500,150.0,163.800003,47.068966,48,92.199997,100,77.300003,80.0,78.0
20160915233000,150.0,163.800003,47.068966,47,62.400002,0,77.800003,80.0,78.0
20160915234500,150.0,163.800003,47.068966,46,88.0,100,77.199997,80.0,78.0
20160916000000,150.0,161.399994,46.379309,47,86.400002,100,77.699997,80.0,78.0
20160916001500,150.0,157.199997,45.172413,47,81.599998,100,77.599998,80.0,78.0
20160916003000,150.0,165.600006,47.586209,45,95.5,100,77.5,80.0,78.0
20160916004500,150.0,165.600006,47.586209,46,88.0,100,77.5,80.0,78.0
20160916010000,150.0,163.800003,47.068966,44,62.400002,100,77.400002,80.0,78.0
20160916011500,150.0,163.800003,47.068966,44,95.800003,100,77.199997,80.0,78.0
20160916013000,150.0,150.600006,43.275864,46,81.5,100,77.900002,80.0,78.0
20160916014500,150.0,164.399994,47.241378,43,90.599998,100,77.599998,80.0,78.0
20160916020000,150.0,162.0,46.551724,44,86.800003,100,77.5,80.0,78.0
20160916021500,150.0,132.0,37.931034,45,91.699997,100,77.400002,80.0,78.0
20160916023000,150.0,157.199997,45.172413,43,91.699997,100,77.400002,80.0,78.0
20160916024500,150.0,163.199997,46.896551,44,87.5,100,77.699997,80.0,78.0
20160916030000,150.0,157.199997,45.172413,45,61.400002,100,77.300003,80.0,78.0
20160916031500,150.0,157.199997,45.172413,43,85.599998,100,77.099998,80.0,78.0
20160916033000,150.0,159.600006,45.862071,43,92.400002,100,77.300003,80.0,78.0
20160916034500,150.0,153.0,43.965517,45,95.099998,100,78.099998,80.0,78.0
20160916040000,150.0,132.600006,38.10345,45,66.599998,100,76.5,80.0,78.0
20160916041500,150.0,161.399994,46.379309,42,91.900002,100,77.900002,80.0,78.0
20160916043000,150.0,164.399994,47.241378,44,82.300003,100,76.5,80.0,78.0
20160916044500,150.0,160.800003,46.206897,45,93.0,100,77.099998,80.0,78.0
20160916050000,150.0,163.199997,46.896551,43,96.5,100,77.300003,80.0,78.0
20160916051500,150.0,159.600006,45.862071,43,65.400002,0,77.900002,80.0,78.0
20160916053000,150.0,159.600006,45.862071,45,89.300003,100,76.800003,80.0,78.0
20160916054500,150.0,159.600006,45.862071,43,79.099998,100,77.900002,80.0,78.0
20160916060000,150.0,161.399994,46.379309,42,60.400002,100,77.699997,80.0,78.0
20160916061500,150.0,161.399994,46.379309,44,60.400002,100,77.300003,80.0,78.0
20160916063000,150.0,132.0,37.931034,43,96.300003,100,77.199997,80.0,78.0
20160916064500,150.0,165.0,47.413793,44,91.800003,100,78.0,80.0,78.0
20160916070000,150.0,133.800003,38.448277,42,61.200001,0,77.900002,80.0,78.0
20160916071500,150.0,163.199997,46.896551,43,59.900002,100,76.800003,80.0,78.0
20160916073000,150.0,159.600006,45.862071,42,89.300003,100,77.199997,75.0,72.0
20160916074500,150.0,196.800003,56.551725,52,58.700001,0,74.199997,75.0,72.0
20160916080000,150.0,210.0,60.344828,53,58.700001,0,74.699997,75.0,72.0
20160916081500,150.0,168.0,48.275862,49,58.700001,0,74.300003,75.0,72.0
20160916083000,150.0,156.0,44.827586,45,58.700001,0,72.699997,75.0,72.0
20160916084500,150.0,159.600006,45.862071,48,58.700001,0,71.900002,75.0,72.0
20160916090000,150.0,312.0,89.655172,100,57.099998,0,70.800003,69.0,66.0
20160916091500,150.0,312.0,89.655172,100,57.099998,0,70.199997,69.0,66.0
20160916093000,150.0,297.600006,85.517243,100,57.099998,0,69.599998,69.0,66.0
20160916094500,150.0,218.399994,62.758619,100,57.099998,0,69.699997,69.0,66.0
20160916100000,150.0,306.600006,88.10345,100,57.099998,0,70.300003,69.0,66.0
20160916101500,150.0,312.0,89.655172,100,57.099998,0,69.599998,69.0,66.0
20160916103000,150.0,237.600006,68.275864,100,57.099998,0,69.699997,69.0,66.0
20160916104500,150.0,309.600006,88.965519,100,57.099998,0,69.099998,69.0,66.0
20160916110000,150.0,222.600006,63.965519,100,57.099998,0,69.400002,69.0,66.0
20160916111500,150.0,306.600006,88.10345,100,57.099998,0,68.699997,69.0,66.0
20160916113000,150.0,196.800003,56.551725,71,57.099998,0,68.199997,69.0,66.0
20160916114500,150.0,122.400002,35.172414,47,80.199997,100,69.0,72.199997,69.199997
20160916120000,150.0,162.0,46.551724,48,59.200001,0,70.599998,72.199997,69.199997
20160916121500,150.0,141.0,40.517241,46,101.099998,100,72.5,80.0,78.0
20160916123000,150.0,142.800003,41.034484,46,90.400002,100,73.400002,80.0,78.0
20160916124500,150.0,141.0,40.517241,46,89.300003,100,74.800003,80.0,78.0
20160916130000,150.0,143.399994,41.206895,46,89.300003,100,75.599998,80.0,78.0
20160916131500,150.0,141.0,40.517241,46,102.099998,100,75.900002,80.0,78.0
20160916133000,150.0,141.0,40.517241,46,97.900002,100,76.0,68.0,61.299999
20160916134500,150.0,300.600006,86.379312,100,57.200001,0,74.099998,68.0,61.299999
20160916140000,150.0,230.399994,66.206895,62,58.0,0,73.400002,72.199997,69.199997
20160916141500,150.0,269.399994,77.413791,71,58.0,0,73.300003,72.300003,69.300003
20160916143000,150.0,245.399994,70.51724,63,58.0,0,72.400002,72.300003,69.300003
20160916144500,150.0,245.399994,70.51724,62,58.0,0,72.400002,72.300003,69.300003
20160916150000,150.0,241.800003,69.482759,62,58.0,0,72.199997,72.300003,69.300003
20160916151500,150.0,237.600006,68.275864,61,58.0,0,72.099998,72.300003,69.300003
20160916153000,150.0,226.199997,64.999999,59,58.0,0,72.199997,72.300003,69.300003
20160916154500,150.0,226.199997,64.999999,59,58.700001,0,72.199997,72.300003,69.300003
20160916160000,150.0,222.600006,63.965519,59,58.700001,0,72.0,72.300003,69.300003
20160916161500,150.0,214.800003,61.724139,57,58.700001,0,72.300003,72.300003,69.300003
20160916163000,150.0,214.800003,61.724139,58,58.700001,0,72.400002,72.300003,69.300003
20160916164500,150.0,249.0,71.551724,66,57.599998,0,72.699997,72.300003,69.300003
20160916170000,150.0,249.0,71.551724,65,57.599998,0,72.599998,72.300003,69.300003
20160916171500,150.0,266.399994,76.551722,70,57.599998,0,72.400002,72.300003,69.300003
20160916173000,150.0,245.399994,70.51724,65,57.599998,0,71.800003,72.300003,69.300003
20160916174500,150.0,168.0,48.275862,49,58.700001,0,71.300003,72.300003,69.300003
20160916180000,150.0,186.0,53.448276,52,58.700001,0,71.900002,72.300003,69.300003
20160916181500,150.0,138.0,39.655172,50,58.700001,0,71.400002,72.300003,69.300003
20160916183000,150.0,116.400002,33.448276,48,58.700001,0,71.0,72.300003,69.300003
20160916184500,150.0,159.0,45.689655,50,58.700001,0,70.900002,72.300003,69.300003
20160916190000,150.0,169.199997,48.620689,51,58.700001,0,71.099998,72.300003,69.300003
20160916191500,150.0,161.399994,46.379309,50,58.700001,0,70.900002,72.300003,69.300003
20160916193000,150.0,179.399994,51.551722,52,58.700001,0,71.400002,72.300003,69.300003
20160916194500,150.0,163.199997,46.896551,48,58.700001,0,70.900002,72.300003,69.300003
20160916200000,150.0,163.199997,46.896551,48,58.700001,0,71.199997,72.300003,69.300003
20160916201500,150.0,180.0,51.724138,52,58.700001,0,71.5,72.300003,69.300003
20160916203000,150.0,130.199997,37.413792,49,58.700001,0,71.199997,72.300003,69.300003
20160916204500,150.0,171.600006,49.310347,54,58.700001,0,71.699997,72.300003,69.300003
20160916210000,150.0,179.399994,51.551722,54,58.700001,0,71.900002,72.300003,69.300003
20160916211500,150.0,160.800003,46.206897,50,58.700001,0,70.900002,72.300003,69.300003
20160916213000,150.0,171.600006,49.310347,47,58.700001,0,71.300003,72.300003,69.300003
20160916214500,150.0,161.399994,46.379309,47,58.700001,0,70.800003,72.300003,69.300003
20160916220000,150.0,157.199997,45.172413,44,58.700001,0,70.400002,72.300003,69.300003
20160916221500,150.0,157.199997,45.172413,44,58.700001,0,71.199997,72.300003,69.300003
20160916223000,150.0,163.800003,47.068966,46,58.0,0,71.5,72.300003,69.300003
20160916224500,150.0,163.800003,47.068966,46,58.0,0,71.400002,72.300003,69.300003
20160916230000,150.0,155.399994,44.655171,44,58.0,0,71.699997,72.300003,69.300003
20160916231500,150.0,157.199997,45.172413,44,58.0,0,71.400002,72.300003,69.300003
20160916233000,150.0,157.199997,45.172413,44,58.0,0,70.5,72.300003,69.300003
20160916234500,150.0,157.199997,45.172413,44,58.0,0,70.300003,72.300003,69.300003
20160917000000,150.0,157.199997,45.172413,44,58.0,0,71.400002,72.300003,69.300003
20160917001500,150.0,157.199997,45.172413,44,58.0,0,70.699997,72.300003,69.300003
20160917003000,150.0,159.600006,45.862071,44,58.0,0,70.400002,72.300003,69.300003
20160917004500,150.0,159.600006,45.862071,44,58.0,0,70.199997,72.300003,69.300003
20160917010000,150.0,157.199997,45.172413,44,58.0,0,70.300003,72.300003,69.300003
20160917011500,150.0,157.199997,45.172413,44,58.0,0,70.199997,72.300003,69.300003
20160917013000,150.0,157.199997,45.172413,44,58.0,0,70.099998,72.300003,69.300003
20160917014500,150.0,157.199997,45.172413,44,58.0,0,70.300003,72.300003,69.300003
20160917020000,150.0,151.800003,43.620691,44,58.599998,0,70.800003,72.300003,69.300003
20160917021500,150.0,150.0,43.103448,44,58.599998,0,70.900002,72.300003,69.300003
20160917023000,150.0,148.199997,42.586206,44,58.599998,0,70.800003,72.300003,69.300003
20160917024500,150.0,148.199997,42.586206,44,58.599998,0,70.800003,72.300003,69.300003
20160917030000,150.0,148.199997,42.586206,44,58.599998,0,71.199997,72.300003,69.300003
20160917031500,150.0,152.399994,43.793102,46,58.599998,0,71.300003,72.300003,69.300003
20160917033000,150.0,161.399994,46.379309,47,58.599998,0,71.699997,72.300003,69.300003
20160917034500,150.0,161.399994,46.379309,46,58.599998,0,71.599998,72.300003,69.300003
20160917040000,150.0,159.0,45.689655,46,58.599998,0,71.199997,72.300003,69.300003
20160917041500,150.0,159.0,45.689655,46,58.599998,0,71.099998,72.300003,69.300003
20160917043000,150.0,159.0,45.689655,46,58.599998,0,70.800003,72.300003,69.300003
20160917044500,150.0,157.199997,45.172413,46,58.599998,0,70.699997,72.300003,69.300003
20160917050000,150.0,157.199997,45.172413,46,58.599998,0,70.5,72.300003,69.300003
20160917051500,150.0,157.199997,45.172413,46,58.599998,0,70.599998,72.300003,69.300003
20160917053000,150.0,157.199997,45.172413,46,58.599998,0,70.800003,72.300003,69.300003
20160917054500,150.0,160.199997,46.034482,45,58.0,0,70.300003,72.300003,69.300003
20160917060000,150.0,155.399994,44.655171,44,58.0,0,70.300003,72.300003,69.300003
20160917061500,150.0,155.399994,44.655171,44,58.0,0,70.800003,72.300003,69.300003
20160917063000,150.0,157.199997,45.172413,44,58.0,0,70.400002,72.300003,69.300003
20160917064500,150.0,157.199997,45.172413,44,58.0,0,71.199997,72.300003,69.300003
20160917070000,150.0,157.199997,45.172413,44,58.0,0,71.0,72.300003,69.300003
20160917071500,150.0,157.199997,45.172413,44,58.0,0,70.5,72.300003,69.300003
20160917073000,150.0,157.199997,45.172413,44,58.0,0,70.400002,72.300003,69.300003
20160917074500,150.0,157.199997,45.172413,44,58.0,0,71.0,72.300003,69.300003
20160917080000,150.0,157.199997,45.172413,44,58.0,0,71.300003,72.300003,69.300003
20160917081500,150.0,159.0,45.689655,46,58.0,0,71.699997,72.300003,69.300003
20160917083000,150.0,156.600006,45.000002,45,58.0,0,71.300003,72.300003,69.300003
20160917084500,150.0,156.600006,45.000002,45,58.0,0,71.099998,72.300003,69.300003
20160917090000,150.0,195.0,56.034483,52,58.0,0,72.099998,72.300003,69.300003
20160917091500,150.0,312.0,89.655172,100,56.700001,0,71.400002,68.0,63.599998
20160917093000,150.0,312.0,89.655172,100,56.700001,0,70.199997,68.0,63.599998
20160917094500,150.0,312.0,89.655172,100,56.700001,0,69.300003,68.0,63.599998
20160917100000,150.0,303.600006,87.241381,100,56.700001,0,68.800003,68.0,63.599998
20160917101500,150.0,303.600006,87.241381,100,56.700001,0,68.800003,68.0,63.599998
20160917103000,150.0,303.600006,87.241381,100,56.700001,0,68.5,68.0,63.599998
20160917104500,150.0,297.600006,85.517243,100,56.700001,0,68.300003,68.0,63.599998
20160917110000,150.0,297.600006,85.517243,100,56.700001,0,68.099998,68.0,63.599998
20160917111500,150.0,300.600006,86.379312,100,56.700001,0,68.900002,68.0,63.599998
20160917113000,150.0,300.600006,86.379312,100,56.700001,0,69.099998,68.0,63.599998
20160917114500,150.0,306.600006,88.10345,100,56.700001,0,68.699997,68.0,63.5
20160917120000,150.0,306.600006,88.10345,100,56.700001,0,69.199997,68.0,63.599998
20160917121500,150.0,306.600006,88.10345,100,56.700001,0,69.599998,68.0,63.5
20160917123000,150.0,297.600006,85.517243,100,56.700001,0,69.900002,68.0,63.599998
20160917124500,150.0,297.600006,85.517243,100,56.700001,0,69.099998,68.0,63.599998
20160917130000,150.0,300.600006,86.379312,100,56.700001,0,70.0,68.0,63.5
20160917131500,150.0,300.600006,86.379312,100,56.700001,0,70.400002,68.0,63.599998
20160917133000,150.0,300.600006,86.379312,100,56.700001,0,71.0,68.0,63.599998
20160917134500,150.0,300.600006,86.379312,100,56.700001,0,70.0,68.0,63.599998
20160917140000,150.0,300.600006,86.379312,100,56.700001,0,69.699997,68.0,63.599998
20160917141500,150.0,300.600006,86.379312,100,56.700001,0,69.199997,68.0,63.599998
20160917143000,150.0,300.600006,86.379312,100,56.700001,0,68.800003,68.0,63.5
20160917144500,150.0,300.600006,86.379312,100,56.700001,0,68.599998,68.0,63.5
20160917150000,150.0,300.600006,86.379312,100,56.700001,0,68.5,68.0,63.5
20160917151500,150.0,300.600006,86.379312,100,56.700001,0,68.599998,68.0,63.5
20160917153000,150.0,300.600006,86.379312,100,56.700001,0,68.400002,68.0,63.400002
20160917154500,150.0,300.600006,86.379312,100,56.700001,0,69.300003,68.0,63.5
20160917160000,150.0,300.600006,86.379312,100,56.700001,0,68.599998,68.0,63.5
20160917161500,150.0,300.600006,86.379312,100,56.700001,0,68.599998,68.0,63.400002
20160917163000,150.0,300.600006,86.379312,100,56.700001,0,69.099998,68.0,63.400002
20160917164500,150.0,300.600006,86.379312,100,56.700001,0,67.900002,68.0,63.400002
20160917170000,150.0,300.600006,86.379312,100,56.700001,0,68.599998,68.0,63.400002
20160917171500,150.0,300.600006,86.379312,100,56.700001,0,69.300003,68.0,63.5
20160917173000,150.0,294.600006,84.655174,81,56.700001,0,68.199997,68.0,63.599998
20160917174500,150.0,279.0,80.172414,72,56.700001,0,67.800003,68.0,63.5
20160917180000,150.0,262.799988,75.517238,68,56.700001,0,67.900002,68.0,63.400002
20160917181500,150.0,262.799988,75.517238,68,56.700001,0,68.400002,68.0,63.400002
20160917183000,150.0,300.600006,86.379312,100,56.700001,0,67.900002,68.0,63.5
20160917184500,150.0,266.399994,76.551722,68,56.700001,0,67.5,68.0,63.400002
20160917190000,150.0,245.399994,70.51724,62,56.700001,0,67.5,68.0,63.299999
20160917191500,150.0,288.600006,82.931036,76,56.700001,0,68.699997,68.0,63.400002
20160917193000,150.0,303.600006,87.241381,100,56.700001,0,69.099998,68.0,63.400002
20160917194500,150.0,303.600006,87.241381,100,56.700001,0,68.400002,68.0,63.400002
20160917200000,150.0,303.600006,87.241381,100,56.700001,0,68.900002,68.0,63.299999
20160917201500,150.0,303.600006,87.241381,100,56.700001,0,68.699997,68.0,63.299999
20160917203000,150.0,303.600006,87.241381,100,56.700001,0,69.099998,68.0,63.400002
20160917204500,150.0,303.600006,87.241381,100,56.700001,0,68.699997,68.0,63.400002
20160917210000,150.0,294.600006,84.655174,100,56.700001,0,69.0,68.0,63.400002
20160917211500,150.0,297.600006,85.517243,100,56.700001,0,68.800003,68.0,63.400002
20160917213000,150.0,297.600006,85.517243,100,56.700001,0,68.300003,68.0,63.299999
20160917214500,150.0,297.600006,85.517243,100,56.700001,0,68.599998,68.0,63.299999
20160917220000,150.0,297.600006,85.517243,100,56.700001,0,68.900002,68.0,63.299999
20160917221500,150.0,297.600006,85.517243,100,56.700001,0,69.099998,68.0,63.299999
20160917223000,150.0,297.600006,85.517243,100,56.700001,0,69.699997,68.0,63.400002
20160917224500,150.0,303.600006,87.241381,100,56.700001,0,68.900002,68.0,63.400002
20160917230000,150.0,303.600006,87.241381,100,56.700001,0,68.400002,68.0,63.299999
20160917231500,150.0,325.799988,93.620686,100,56.700001,0,68.599998,68.0,63.400002
20160917233000,150.0,334.200012,96.034486,100,56.700001,0,67.900002,68.0,63.400002
20160917234500,150.0,297.600006,85.517243,94,56.700001,0,67.599998,68.0,63.299999
20160918000000,150.0,222.600006,63.965519,75,56.700001,0,67.599998,68.0,63.200001
20160918001500,150.0,288.600006,82.931036,66,56.700001,0,67.599998,68.0,63.200001
20160918003000,150.0,288.600006,82.931036,66,56.700001,0,67.699997,68.0,63.299999
20160918004500,150.0,285.600006,82.068967,66,56.700001,0,67.900002,68.0,63.299999
20160918010000,150.0,282.0,81.034483,65,56.700001,0,67.900002,68.0,63.299999
20160918011500,150.0,282.0,81.034483,65,56.700001,0,67.900002,68.0,63.400002
20160918013000,150.0,276.0,79.310345,65,56.700001,0,67.900002,68.0,63.299999
20160918014500,150.0,279.0,80.172414,65,56.700001,0,67.900002,68.0,63.299999
20160918020000,150.0,279.0,80.172414,65,56.700001,0,67.900002,68.0,63.299999
20160918021500,150.0,288.600006,82.931036,71,56.700001,0,68.300003,68.0,63.200001
20160918023000,150.0,325.799988,93.620686,100,56.700001,0,68.699997,68.0,63.299999
20160918024500,150.0,325.799988,93.620686,98,56.700001,0,67.900002,68.0,63.299999
20160918030000,150.0,312.0,89.655172,74,56.700001,0,67.599998,68.0,63.200001
20160918031500,150.0,300.600006,86.379312,71,56.700001,0,68.0,68.0,63.200001
20160918033000,150.0,300.600006,86.379312,71,56.700001,0,68.099998,68.0,63.299999
20160918034500,150.0,306.600006,88.10345,71,56.700001,0,68.199997,68.0,63.400002
20160918040000,150.0,306.600006,88.10345,71,56.700001,0,67.900002,68.0,63.400002
20160918041500,150.0,306.600006,88.10345,71,56.700001,0,67.699997,68.0,63.299999
20160918043000,150.0,291.600006,83.793105,85,56.700001,0,68.199997,68.0,63.299999
20160918044500,150.0,294.600006,84.655174,94,56.700001,0,67.400002,68.0,63.299999
20160918050000,150.0,262.799988,75.517238,68,57.5,0,67.300003,68.0,63.200001
20160918051500,150.0,237.600006,68.275864,63,57.5,0,67.400002,68.0,63.200001
20160918053000,150.0,226.199997,64.999999,61,57.5,0,67.599998,68.0,63.200001
20160918054500,150.0,214.800003,61.724139,56,57.5,0,67.599998,68.0,63.299999
20160918060000,150.0,186.600006,53.620691,50,57.5,0,67.5,68.0,63.099998
20160918061500,150.0,181.199997,52.068965,50,57.5,0,67.599998,68.0,63.200001
20160918063000,150.0,181.199997,52.068965,50,57.5,0,67.699997,68.0,63.299999
20160918064500,150.0,175.199997,50.344827,49,57.5,0,67.699997,68.0,63.299999
20160918070000,150.0,177.0,50.862069,49,57.5,0,67.900002,68.0,63.299999
20160918071500,150.0,177.0,50.862069,51,57.5,0,68.300003,68.0,63.200001
20160918073000,150.0,249.0,71.551724,62,57.5,0,68.699997,68.0,63.299999
20160918074500,150.0,222.600006,63.965519,57,57.5,0,68.300003,68.0,63.299999
20160918080000,150.0,210.0,60.344828,65,57.5,0,68.599998,68.0,63.299999
20160918081500,150.0,266.399994,76.551722,68,57.5,0,68.199997,68.0,63.200001
20160918083000,150.0,262.799988,75.517238,67,57.5,0,68.199997,68.0,63.299999
20160918084500,150.0,300.600006,86.379312,83,57.5,0,68.699997,68.0,63.200001
20160918090000,150.0,285.600006,82.068967,100,56.799999,0,68.599998,68.0,63.299999
20160918091500,150.0,306.600006,88.10345,100,56.799999,0,67.900002,68.0,63.299999
20160918093000,150.0,306.600006,88.10345,100,56.799999,0,67.800003,68.0,63.299999
20160918094500,150.0,294.600006,84.655174,75,56.799999,0,67.699997,68.0,63.299999
20160918100000,150.0,300.600006,86.379312,76,56.799999,0,68.0,68.0,63.099998
20160918101500,150.0,285.600006,82.068967,100,56.799999,0,68.099998,68.0,63.200001
20160918103000,150.0,279.0,80.172414,100,56.799999,0,68.099998,68.0,63.200001
20160918104500,150.0,196.800003,56.551725,100,56.799999,0,68.199997,68.0,63.299999
20160918110000,150.0,273.0,78.448276,93,62.400002,0,69.800003,71.400002,68.400002
20160918111500,150.0,163.199997,46.896551,52,59.5,0,69.699997,71.400002,68.400002
20160918113000,150.0,163.199997,46.896551,51,59.5,0,69.400002,71.400002,68.400002
20160918114500,150.0,114.599998,32.931034,44,58.799999,0,69.099998,71.400002,68.400002
20160918120000,150.0,143.399994,41.206895,45,58.799999,0,69.599998,71.400002,68.400002
20160918121500,150.0,148.199997,42.586206,46,59.5,0,69.5,71.400002,68.400002
20160918123000,150.0,145.800003,41.896553,46,59.5,0,69.900002,71.400002,68.400002
20160918124500,150.0,153.0,43.965517,47,58.799999,0,70.0,71.400002,68.400002
20160918130000,150.0,193.199997,55.517241,55,57.599998,0,71.0,71.400002,68.400002
20160918131500,150.0,222.600006,63.965519,60,57.599998,0,71.900002,71.400002,68.400002
20160918133000,150.0,252.600006,72.586209,66,57.599998,0,72.0,71.400002,68.400002
20160918134500,150.0,256.200012,73.620693,65,57.599998,0,71.400002,71.400002,68.400002
20160918140000,150.0,192.600006,55.344829,52,57.599998,0,70.5,71.400002,68.400002
20160918141500,150.0,159.0,45.689655,47,58.700001,0,70.800003,71.400002,68.400002
20160918143000,150.0,159.0,45.689655,47,58.700001,0,70.800003,71.400002,68.400002
20160918144500,150.0,185.399994,53.27586,52,57.599998,0,71.300003,71.400002,68.400002
20160918150000,150.0,167.399994,48.103447,47,57.599998,0,70.800003,71.400002,68.400002
20160918151500,150.0,158.399994,45.51724,45,57.599998,0,71.0,71.400002,68.400002
20160918153000,150.0,158.399994,45.51724,45,56.900002,0,70.900002,71.400002,68.400002
20160918154500,150.0,158.399994,45.51724,45,57.900002,0,71.599998,71.400002,68.400002
20160918160000,150.0,241.800003,69.482759,59,57.900002,0,72.400002,71.400002,68.400002
20160918161500,150.0,245.399994,70.51724,60,57.200001,0,71.599998,71.400002,68.400002
20160918163000,150.0,245.399994,70.51724,60,57.200001,0,71.5,71.400002,68.400002
20160918164500,150.0,237.600006,68.275864,58,57.200001,0,71.0,71.400002,68.400002
20160918170000,150.0,226.199997,64.999999,57,57.200001,0,71.0,71.400002,68.400002
20160918171500,150.0,230.399994,66.206895,58,57.200001,0,71.900002,71.400002,68.400002
20160918173000,150.0,285.600006,82.068967,70,57.200001,0,72.099998,71.400002,68.400002
20160918174500,150.0,285.600006,82.068967,71,56.400002,0,71.900002,71.400002,68.400002
20160918180000,150.0,300.600006,86.379312,75,57.099998,0,71.699997,71.400002,68.400002
20160918181500,150.0,279.0,80.172414,67,57.099998,0,71.199997,71.400002,68.400002
20160918183000,150.0,269.399994,77.413791,65,57.099998,0,70.800003,71.400002,68.400002
20160918184500,150.0,262.799988,75.517238,65,57.099998,0,71.300003,71.400002,68.400002
20160918190000,150.0,262.799988,75.517238,65,57.099998,0,71.199997,71.400002,68.400002
20160918191500,150.0,237.600006,68.275864,60,57.900002,0,71.300003,71.400002,68.400002
20160918193000,150.0,241.800003,69.482759,61,57.900002,0,71.599998,71.400002,68.400002
20160918194500,150.0,214.800003,61.724139,55,57.900002,0,70.800003,71.400002,68.400002
20160918200000,150.0,189.600006,54.48276,52,57.900002,0,71.300003,71.400002,68.400002
20160918201500,150.0,205.199997,58.965516,56,57.900002,0,71.0,71.400002,68.400002
20160918203000,150.0,160.199997,46.034482,47,57.900002,0,70.900002,71.400002,68.400002
20160918204500,150.0,195.0,56.034483,54,57.900002,0,72.0,71.400002,68.400002
20160918210000,150.0,195.0,56.034483,53,57.900002,0,71.0,71.400002,68.400002
20160918211500,150.0,166.199997,47.75862,48,57.900002,0,71.199997,71.400002,68.400002
20160918213000,150.0,190.800003,54.827587,53,57.900002,0,71.699997,71.400002,68.400002
20160918214500,150.0,207.0,59.482759,56,57.900002,0,71.900002,71.400002,68.400002
20160918220000,150.0,266.399994,76.551722,69,57.900002,0,72.0,71.400002,68.400002
20160918221500,150.0,237.600006,68.275864,61,57.200001,0,70.900002,71.400002,68.400002
20160918223000,150.0,245.399994,70.51724,63,57.200001,0,71.800003,71.400002,68.400002
20160918224500,150.0,226.199997,64.999999,59,57.200001,0,70.800003,71.400002,68.400002
20160918230000,150.0,205.800003,59.137932,56,57.200001,0,71.099998,71.400002,68.400002
20160918231500,150.0,205.800003,59.137932,56,57.200001,0,71.400002,71.400002,68.400002
20160918233000,150.0,234.0,67.241379,65,57.200001,0,71.599998,71.400002,68.400002
20160918234500,150.0,230.399994,66.206895,65,57.200001,0,71.199997,71.400002,68.400002
20160919000000,150.0,164.399994,47.241378,51,58.0,0,70.699997,71.400002,68.400002
20160919001500,150.0,164.399994,47.241378,50,58.0,0,70.5,71.400002,68.400002
20160919003000,150.0,119.400002,34.310345,49,58.0,0,70.199997,71.400002,68.400002
20160919004500,150.0,163.199997,46.896551,48,58.0,0,70.0,71.400002,68.400002
20160919010000,150.0,159.0,45.689655,47,58.0,0,69.800003,71.400002,68.400002
20160919011500,150.0,159.0,45.689655,47,58.0,0,69.699997,71.400002,68.400002
20160919013000,150.0,147.0,42.241379,50,58.0,0,69.699997,71.400002,68.400002
20160919014500,150.0,156.600006,45.000002,48,58.0,0,69.5,71.400002,68.400002
20160919020000,150.0,166.800003,47.931035,49,58.0,0,70.199997,71.400002,68.400002
20160919021500,150.0,160.800003,46.206897,48,58.0,0,69.900002,71.400002,68.400002
20160919023000,150.0,122.400002,35.172414,46,58.0,0,69.699997,71.400002,68.400002
20160919024500,150.0,164.399994,47.241378,46,58.0,0,69.5,71.400002,68.400002
20160919030000,150.0,159.600006,45.862071,46,58.0,0,69.300003,71.400002,68.400002
20160919031500,150.0,159.600006,45.862071,48,58.0,0,69.199997,71.400002,68.400002
20160919033000,150.0,164.399994,47.241378,47,58.0,0,69.199997,71.400002,68.400002
20160919034500,150.0,151.800003,43.620691,47,58.0,0,69.300003,71.400002,68.400002
20160919040000,150.0,158.399994,45.51724,47,58.0,0,69.099998,71.400002,68.400002
20160919041500,150.0,158.399994,45.51724,45,58.0,0,69.800003,71.400002,68.400002
20160919043000,150.0,160.800003,46.206897,45,58.0,0,70.099998,71.400002,68.400002
20160919044500,150.0,157.199997,45.172413,45,58.0,0,70.099998,71.400002,68.400002
20160919050000,150.0,162.0,46.551724,46,58.0,0,69.699997,71.400002,68.400002
20160919051500,150.0,158.399994,45.51724,45,58.0,0,69.300003,71.400002,68.400002
20160919053000,150.0,160.199997,46.034482,46,58.0,0,69.099998,71.400002,68.400002
20160919054500,150.0,160.199997,46.034482,48,58.0,0,68.900002,71.400002,68.400002
20160919060000,150.0,160.199997,46.034482,47,58.0,0,68.800003,71.400002,68.400002
20160919061500,150.0,160.199997,46.034482,47,58.0,0,69.800003,71.400002,68.400002
20160919063000,150.0,160.199997,46.034482,49,58.0,0,69.599998,71.400002,68.400002
20160919064500,150.0,157.199997,45.172413,48,58.0,0,69.300003,71.400002,68.400002
20160919070000,150.0,160.199997,46.034482,48,58.0,0,69.800003,71.400002,68.400002
20160919071500,150.0,184.800003,53.103449,52,58.0,0,70.800003,71.400002,68.400002
20160919073000,150.0,160.199997,46.034482,45,58.0,0,70.5,71.400002,68.400002
20160919074500,150.0,177.600006,51.034485,47,58.0,0,70.699997,71.400002,68.400002
20160919080000,150.0,150.600006,43.275864,45,58.0,0,70.800003,71.400002,68.400002
20160919081500,150.0,186.600006,53.620691,54,58.0,0,71.699997,71.400002,68.400002
20160919083000,150.0,153.600006,44.137933,46,58.0,0,70.599998,71.400002,68.400002
20160919084500,150.0,157.199997,45.172413,46,58.0,0,70.300003,71.400002,68.400002
20160919090000,150.0,201.0,57.758621,53,59.200001,0,71.0,71.400002,68.400002
20160919091500,150.0,191.399994,54.999998,54,60.700001,0,71.199997,71.400002,68.400002
20160919093000,150.0,208.199997,59.827585,57,61.5,0,71.800003,71.400002,68.400002
20160919094500,150.0,259.799988,74.655169,72,61.5,0,72.099998,71.400002,68.400002
20160919100000,150.0,252.600006,72.586209,68,61.5,0,71.699997,71.400002,68.400002
20160919101500,150.0,210.0,60.344828,62,59.599998,0,71.300003,71.400002,68.400002
20160919103000,150.0,226.199997,64.999999,65,60.700001,0,71.599998,71.400002,68.400002
20160919104500,150.0,266.399994,76.551722,73,59.599998,0,71.599998,71.400002,68.400002
20160919110000,150.0,174.0,50.0,50,57.599998,0,70.5,71.400002,68.400002
20160919111500,150.0,193.199997,55.517241,59,57.599998,0,71.199997,71.400002,68.400002
20160919113000,150.0,234.0,67.241379,63,57.599998,0,71.699997,71.400002,68.400002
20160919114500,150.0,218.399994,62.758619,60,57.599998,0,71.400002,71.400002,68.400002
20160919120000,150.0,214.800003,61.724139,55,57.599998,0,71.800003,71.400002,68.400002
20160919121500,150.0,210.0,60.344828,55,57.599998,0,70.900002,71.400002,68.400002
20160919123000,150.0,142.800003,41.034484,47,57.599998,0,70.900002,71.400002,68.400002
20160919124500,150.0,163.800003,47.068966,46,57.599998,0,70.800003,71.400002,68.400002
20160919130000,150.0,163.800003,47.068966,49,57.599998,0,71.699997,71.400002,68.400002
20160919131500,150.0,152.399994,43.793102,100,60.400002,0,73.099998,71.400002,68.400002
20160919133000,150.0,230.399994,66.206895,61,57.5,0,70.699997,71.400002,68.400002
20160919134500,150.0,184.800003,53.103449,51,57.5,0,70.699997,71.400002,68.400002
20160919140000,150.0,173.399994,49.827584,50,57.5,0,70.800003,71.400002,68.400002
20160919141500,150.0,180.600006,51.896553,52,56.799999,0,71.400002,71.400002,68.400002
20160919143000,150.0,226.199997,64.999999,62,57.5,0,71.699997,71.400002,68.400002
20160919144500,150.0,192.0,55.172414,55,57.5,0,71.099998,71.400002,68.400002
20160919150000,150.0,162.0,46.551724,53,57.5,0,71.599998,71.400002,68.400002
20160919151500,150.0,165.600006,47.586209,49,57.5,0,71.099998,71.400002,68.400002
20160919153000,150.0,199.199997,57.241378,53,57.5,0,71.400002,71.400002,68.400002
20160919154500,150.0,159.600006,45.862071,46,57.5,0,70.5,71.400002,68.400002
20160919160000,150.0,202.800003,58.275863,55,57.5,0,71.300003,71.400002,68.400002
20160919161500,150.0,156.0,44.827586,48,57.5,0,70.5,71.400002,68.400002
20160919163000,150.0,123.0,35.344828,45,57.5,0,70.400002,71.400002,68.400002
20160919164500,150.0,185.399994,53.27586,49,57.5,0,70.900002,71.400002,68.400002
20160919170000,150.0,205.199997,58.965516,53,57.5,0,71.199997,71.400002,68.400002
20160919171500,150.0,136.199997,39.13793,46,57.5,0,70.900002,71.400002,68.400002
20160919173000,150.0,174.0,50.0,48,57.5,0,70.900002,71.400002,68.400002
20160919174500,150.0,158.399994,45.51724,45,57.5,0,70.300003,71.400002,68.400002
20160919180000,150.0,161.399994,46.379309,47,58.299999,0,70.0,71.400002,68.400002
20160919181500,150.0,163.199997,46.896551,45,58.299999,0,70.5,71.400002,68.400002
20160919183000,150.0,160.199997,46.034482,45,58.299999,0,69.900002,71.400002,68.400002
20160919184500,150.0,155.399994,44.655171,49,58.299999,0,70.400002,71.400002,68.400002
20160919190000,150.0,196.800003,56.551725,51,58.299999,0,71.0,71.400002,68.400002
20160919191500,150.0,210.0,60.344828,53,57.599998,0,71.199997,71.400002,68.400002
20160919193000,150.0,252.600006,72.586209,66,57.599998,0,71.900002,71.400002,68.400002
20160919194500,150.0,262.799988,75.517238,69,57.599998,0,71.900002,71.400002,68.400002
20160919200000,150.0,157.199997,45.172413,56,57.599998,0,70.699997,71.400002,68.400002
20160919201500,150.0,214.800003,61.724139,56,57.599998,0,71.300003,71.400002,68.400002
20160919203000,150.0,171.600006,49.310347,48,57.599998,0,70.800003,71.400002,68.400002
20160919204500,150.0,159.0,45.689655,45,57.599998,0,70.699997,71.400002,68.400002
20160919210000,150.0,127.800003,36.724139,48,57.599998,0,70.5,71.400002,68.400002
20160919211500,150.0,163.199997,46.896551,47,57.599998,0,70.300003,71.400002,68.400002
20160919213000,150.0,198.600006,57.068967,54,57.599998,0,71.199997,71.400002,68.400002
20160919214500,150.0,119.400002,34.310345,47,57.599998,0,70.699997,71.400002,68.400002
20160919220000,150.0,163.800003,47.068966,46,57.599998,0,70.5,71.400002,68.400002
20160919221500,150.0,172.199997,49.482758,49,57.599998,0,70.699997,71.400002,68.400002
20160919223000,150.0,165.600006,47.586209,45,57.599998,0,70.300003,71.400002,68.400002
20160919224500,150.0,194.399994,55.862067,50,57.599998,0,71.300003,71.400002,68.400002
20160919230000,150.0,157.199997,45.172413,43,57.599998,0,70.5,71.400002,68.400002
20160919231500,150.0,159.0,45.689655,43,85.0,100,72.599998,80.0,78.0
20160919233000,150.0,159.0,45.689655,43,86.599998,100,74.800003,80.0,78.0
20160919234500,150.0,159.0,45.689655,43,103.599998,100,76.199997,80.0,78.0
20160920000000,150.0,159.0,45.689655,43,85.599998,100,77.5,80.0,78.0
20160920001500,150.0,159.0,45.689655,43,85.599998,100,77.800003,80.0,78.0
20160920003000,150.0,159.0,45.689655,43,61.200001,100,77.400002,80.0,78.0
20160920004500,150.0,151.199997,43.448275,43,89.300003,100,76.699997,80.0,78.0
20160920010000,150.0,151.199997,43.448275,43,85.0,100,77.900002,80.0,78.0
20160920011500,150.0,151.199997,43.448275,43,94.099998,100,78.0,80.0,78.0
20160920013000,150.0,160.199997,46.034482,44,61.900002,100,76.800003,80.0,78.0
20160920014500,150.0,160.199997,46.034482,44,75.400002,100,77.5,80.0,78.0
20160920020000,150.0,157.199997,45.172413,44,92.0,100,77.5,80.0,78.0
20160920021500,150.0,157.199997,45.172413,44,60.0,100,77.300003,80.0,78.0
20160920023000,150.0,157.199997,45.172413,44,83.900002,100,77.699997,80.0,78.0
20160920024500,150.0,157.199997,45.172413,44,86.699997,100,77.300003,80.0,78.0
20160920030000,150.0,157.199997,45.172413,44,98.400002,100,77.400002,80.0,78.0
20160920031500,150.0,157.199997,45.172413,44,60.400002,100,76.800003,80.0,78.0
20160920033000,150.0,159.0,45.689655,44,64.5,100,77.5,80.0,78.0
20160920034500,150.0,160.800003,46.206897,44,96.300003,100,77.300003,80.0,78.0
20160920040000,150.0,157.199997,45.172413,43,89.599998,100,77.300003,80.0,78.0
20160920041500,150.0,159.0,45.689655,43,64.699997,100,77.699997,80.0,78.0
20160920043000,150.0,159.0,45.689655,43,92.800003,100,77.099998,80.0,78.0
20160920044500,150.0,159.0,45.689655,43,86.900002,100,77.099998,80.0,78.0
20160920050000,150.0,160.800003,46.206897,43,84.400002,100,77.5,80.0,78.0
20160920051500,150.0,160.800003,46.206897,45,74.300003,0,78.300003,80.0,78.0
20160920053000,150.0,157.199997,45.172413,43,60.400002,100,77.400002,80.0,78.0
20160920054500,150.0,159.600006,45.862071,43,60.400002,100,77.300003,80.0,78.0
20160920060000,150.0,159.600006,45.862071,43,62.400002,100,77.5,80.0,78.0
20160920061500,150.0,159.600006,45.862071,43,78.199997,100,77.300003,80.0,78.0
20160920063000,150.0,156.600006,45.000002,43,82.5,100,76.5,80.0,78.0
20160920064500,150.0,158.399994,45.51724,43,98.400002,100,75.800003,80.0,78.0
20160920070000,150.0,294.600006,84.655174,100,57.599998,0,74.599998,73.199997,70.199997
20160920071500,150.0,285.600006,82.068967,76,57.599998,0,73.5,73.199997,70.199997
20160920073000,150.0,262.799988,75.517238,67,57.599998,0,72.800003,73.199997,70.199997
20160920074500,150.0,160.199997,46.034482,48,58.700001,0,71.900002,73.199997,70.199997
20160920080000,150.0,172.199997,49.482758,51,58.700001,0,72.699997,73.199997,70.199997
20160920081500,150.0,163.800003,47.068966,48,58.700001,0,72.699997,73.199997,70.199997
20160920083000,150.0,156.600006,45.000002,48,58.700001,0,72.599998,73.199997,70.199997
20160920084500,150.0,160.199997,46.034482,48,58.700001,0,72.300003,73.199997,70.199997
20160920090000,150.0,160.199997,46.034482,48,58.700001,0,71.699997,73.199997,70.199997
20160920091500,150.0,164.399994,47.241378,50,58.700001,0,72.099998,73.199997,70.199997
20160920093000,150.0,154.800003,44.482759,47,58.700001,0,71.099998,73.199997,70.199997
20160920094500,150.0,154.800003,44.482759,47,58.700001,0,70.900002,73.199997,70.199997
20160920100000,150.0,154.800003,44.482759,47,58.700001,0,70.699997,73.199997,70.199997
20160920101500,150.0,154.800003,44.482759,47,58.700001,0,70.900002,73.199997,70.199997
20160920103000,150.0,156.600006,45.000002,47,58.700001,0,71.099998,73.199997,70.199997
20160920104500,150.0,153.600006,44.137933,47,58.700001,0,70.900002,73.199997,70.199997
20160920110000,150.0,153.600006,44.137933,47,58.700001,0,70.900002,73.199997,70.199997
20160920111500,150.0,153.600006,44.137933,47,58.0,0,70.400002,73.199997,70.199997
20160920113000,150.0,153.600006,44.137933,47,58.0,0,71.199997,73.199997,70.199997
20160920114500,150.0,153.600006,44.137933,47,58.0,0,71.199997,73.199997,70.199997
20160920120000,150.0,151.199997,43.448275,47,58.700001,0,71.199997,73.199997,70.199997
20160920121500,150.0,153.600006,44.137933,47,59.5,0,71.699997,73.199997,70.199997
20160920123000,150.0,149.399994,42.931033,47,58.799999,0,71.400002,73.199997,70.199997
20160920124500,150.0,152.399994,43.793102,47,58.0,0,71.699997,73.199997,70.199997
20160920130000,150.0,152.399994,43.793102,47,58.0,0,71.5,73.199997,70.199997
20160920131500,150.0,152.399994,43.793102,47,58.0,0,71.0,73.199997,70.199997
20160920133000,150.0,156.0,44.827586,47,58.0,0,71.0,73.199997,70.199997
20160920134500,150.0,156.0,44.827586,47,58.0,0,71.0,73.199997,70.199997
20160920140000,150.0,151.800003,43.620691,47,58.0,0,71.599998,73.199997,70.199997
20160920141500,150.0,151.800003,43.620691,47,58.0,0,71.400002,74.599998,71.599998
20160920143000,150.0,148.800003,42.758622,47,58.0,100,71.0,74.599998,71.599998
20160920144500,150.0,148.800003,42.758622,47,60.700001,100,71.599998,74.599998,71.599998
20160920150000,150.0,150.600006,43.275864,47,58.799999,0,71.699997,74.599998,71.599998
20160920151500,150.0,150.600006,43.275864,47,58.799999,0,72.199997,74.599998,71.599998
20160920153000,150.0,150.600006,43.275864,47,58.799999,0,71.5,74.599998,71.599998
20160920154500,150.0,148.800003,42.758622,47,58.799999,0,72.099998,74.599998,71.599998
20160920160000,150.0,148.800003,42.758622,47,58.799999,0,72.699997,74.599998,71.599998
20160920161500,150.0,148.800003,42.758622,47,58.799999,0,72.0,74.599998,71.599998
20160920163000,150.0,148.800003,42.758622,47,58.799999,0,72.300003,74.599998,71.599998
20160920164500,150.0,151.800003,43.620691,47,58.799999,0,71.5,74.599998,71.599998
20160920170000,150.0,147.0,42.241379,47,58.799999,100,71.300003,74.599998,71.599998
20160920171500,150.0,150.0,43.103448,47,58.799999,0,72.199997,74.599998,71.599998
20160920173000,150.0,150.0,43.103448,47,58.799999,0,72.099998,74.599998,71.599998
20160920174500,150.0,144.0,41.37931,47,58.799999,0,72.0,74.599998,71.599998
20160920180000,150.0,146.399994,42.068964,47,58.799999,0,72.400002,74.599998,71.599998
20160920181500,150.0,146.399994,42.068964,47,58.799999,100,71.199997,74.599998,71.599998
20160920183000,150.0,146.399994,42.068964,47,61.5,100,71.0,74.599998,71.599998
20160920184500,150.0,143.399994,41.206895,47,60.400002,0,72.099998,74.599998,71.599998
20160920190000,150.0,145.199997,41.724137,47,59.599998,0,72.199997,74.599998,71.599998
20160920191500,150.0,156.600006,45.000002,49,59.599998,0,71.599998,74.599998,71.599998
20160920193000,150.0,162.0,46.551724,50,58.799999,0,71.599998,74.599998,71.599998
20160920194500,150.0,146.399994,42.068964,52,58.799999,100,71.400002,74.599998,71.599998
20160920200000,150.0,164.399994,47.241378,50,58.799999,100,71.199997,74.599998,71.599998
20160920201500,150.0,160.199997,46.034482,50,58.799999,100,71.699997,74.599998,71.599998
20160920203000,150.0,155.399994,44.655171,49,58.799999,100,71.5,74.599998,71.599998
20160920204500,150.0,159.600006,45.862071,49,58.799999,100,71.099998,74.599998,71.599998
20160920210000,150.0,163.199997,46.896551,50,61.900002,100,71.0,74.599998,71.599998
20160920211500,150.0,163.199997,46.896551,51,68.099998,100,71.300003,74.599998,71.599998
20160920213000,150.0,159.600006,45.862071,49,68.099998,100,71.699997,74.599998,71.599998
20160920214500,150.0,163.800003,47.068966,50,87.400002,100,73.900002,80.0,78.0
20160920220000,150.0,157.199997,45.172413,48,84.5,100,75.5,80.0,78.0
20160920221500,150.0,165.600006,47.586209,49,89.599998,100,75.900002,80.0,78.0
20160920223000,150.0,161.399994,46.379309,51,102.800003,100,75.800003,80.0,78.0
20160920224500,150.0,164.399994,47.241378,50,94.800003,100,76.199997,80.0,78.0
20160920230000,150.0,156.0,44.827586,50,88.099998,100,77.0,80.0,78.0
20160920231500,150.0,156.0,44.827586,49,63.700001,0,78.199997,80.0,78.0
20160920233000,150.0,160.800003,46.206897,49,89.800003,100,76.400002,80.0,78.0
20160920234500,150.0,160.800003,46.206897,48,98.5,100,77.900002,80.0,78.0
20160921000000,150.0,160.800003,46.206897,49,59.599998,100,77.0,80.0,78.0
20160921001500,150.0,160.800003,46.206897,48,65.400002,100,77.699997,80.0,78.0
20160921003000,150.0,147.0,42.241379,42,89.800003,100,77.099998,80.0,78.0
20160921004500,150.0,142.800003,41.034484,42,94.099998,100,77.699997,80.0,78.0
20160921010000,150.0,146.399994,42.068964,44,61.099998,100,77.300003,80.0,78.0
20160921011500,150.0,148.800003,42.758622,44,82.599998,100,77.599998,80.0,78.0
20160921013000,150.0,148.800003,42.758622,44,88.5,100,77.199997,80.0,78.0
20160921014500,150.0,159.0,45.689655,44,60.400002,100,77.5,80.0,78.0
20160921020000,150.0,157.199997,45.172413,44,96.599998,100,76.900002,80.0,78.0
20160921021500,150.0,159.0,45.689655,44,66.800003,0,78.099998,80.0,78.0
20160921023000,150.0,157.199997,45.172413,44,82.199997,100,76.800003,80.0,78.0
