PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921024500,150.0,159.0,45.689655,44,93.199997,100,77.5,80.0,78.0
20160921030000,150.0,155.399994,44.655171,44,93.199997,100,77.5,80.0,78.0
20160921031500,150.0,157.199997,45.172413,46,78.199997,0,78.199997,80.0,78.0
20160921033000,150.0,157.199997,45.172413,44,82.5,100,76.800003,80.0,78.0
20160921034500,150.0,154.800003,44.482759,44,77.800003,100,77.599998,80.0,78.0
20160921040000,150.0,156.600006,45.000002,44,76.599998,100,76.400002,80.0,78.0
20160921041500,150.0,156.600006,45.000002,44,86.300003,100,77.199997,80.0,78.0
20160921043000,150.0,160.199997,46.034482,45,66.900002,0,78.199997,80.0,78.0
20160921044500,150.0,156.600006,45.000002,43,59.5,100,77.400002,80.0,78.0
20160921050000,150.0,156.600006,45.000002,43,84.099998,100,77.699997,80.0,78.0
20160921051500,150.0,156.600006,45.000002,43,83.199997,100,77.5,80.0,78.0
20160921053000,150.0,156.600006,45.000002,44,62.400002,100,76.699997,80.0,78.0
20160921054500,150.0,156.600006,45.000002,44,62.400002,100,77.699997,80.0,78.0
20160921060000,150.0,153.0,43.965517,44,70.300003,100,77.300003,80.0,78.0
20160921061500,150.0,156.600006,45.000002,44,83.199997,100,77.699997,80.0,78.0
20160921063000,150.0,156.600006,45.000002,44,85.900002,0,78.300003,80.0,78.0
20160921064500,150.0,325.799988,93.620686,88,59.599998,0,76.0,75.699997,72.699997
20160921070000,150.0,325.799988,93.620686,100,56.400002,0,73.599998,69.5,66.5
20160921071500,150.0,325.799988,93.620686,100,56.400002,0,71.599998,69.5,66.5
20160921073000,150.0,320.399994,92.068964,100,57.0,0,70.699997,69.5,66.5
20160921074500,150.0,325.799988,93.620686,100,57.0,0,70.199997,69.5,66.5
20160921080000,150.0,325.799988,93.620686,100,57.0,0,70.300003,69.5,66.5
20160921081500,150.0,325.799988,93.620686,100,57.0,0,71.199997,69.5,66.5
20160921083000,150.0,300.600006,86.379312,100,57.0,0,71.300003,69.5,66.5
20160921084500,150.0,300.600006,86.379312,100,57.0,0,70.400002,69.5,66.5
20160921090000,150.0,300.600006,86.379312,100,57.0,0,70.800003,69.5,66.5
20160921091500,150.0,300.600006,86.379312,100,57.0,0,70.800003,69.5,66.5
20160921093000,150.0,315.0,90.517241,100,57.0,0,70.599998,69.5,66.5
20160921094500,150.0,300.600006,86.379312,100,57.0,0,70.599998,69.5,66.5
20160921100000,150.0,300.600006,86.379312,100,57.0,0,70.699997,69.5,66.5
20160921101500,150.0,291.600006,83.793105,100,57.0,0,69.900002,69.5,66.5
20160921103000,150.0,294.600006,84.655174,100,57.0,0,70.0,69.5,66.5
20160921104500,150.0,285.600006,82.068967,100,57.0,0,69.300003,69.5,66.5
20160921110000,150.0,291.600006,83.793105,75,57.0,0,68.699997,69.5,66.5
20160921111500,150.0,178.800003,51.379311,59,57.599998,0,68.699997,69.5,66.5
20160921113000,150.0,178.800003,51.379311,56,57.599998,0,69.199997,69.5,66.5
20160921114500,150.0,249.0,71.551724,61,57.599998,0,69.800003,69.5,66.5
20160921120000,150.0,237.600006,68.275864,58,57.599998,0,69.300003,69.5,66.5
20160921121500,150.0,288.600006,82.931036,70,57.599998,0,70.199997,69.5,66.5
20160921123000,150.0,306.600006,88.10345,75,57.599998,0,69.900002,69.5,66.5
20160921124500,150.0,323.399994,92.931033,100,56.799999,0,70.300003,69.5,66.5
20160921130000,150.0,323.399994,92.931033,100,56.799999,0,69.900002,69.5,66.5
20160921131500,150.0,323.399994,92.931033,100,56.799999,0,69.300003,69.5,66.5
20160921133000,150.0,315.0,90.517241,78,56.799999,0,69.199997,69.5,66.5
20160921134500,150.0,269.399994,77.413791,64,56.799999,0,68.800003,69.5,66.5
20160921140000,150.0,230.399994,66.206895,57,56.799999,0,68.800003,69.5,66.5
20160921141500,150.0,201.0,57.758621,52,56.799999,0,69.0,69.5,66.5
20160921143000,150.0,196.800003,56.551725,52,57.5,0,69.099998,69.5,66.5
20160921144500,150.0,201.0,57.758621,52,57.5,0,69.199997,69.5,66.5
20160921150000,150.0,259.799988,74.655169,64,57.5,0,70.300003,69.5,66.5
20160921151500,150.0,269.399994,77.413791,64,57.5,0,69.699997,69.5,66.5
20160921153000,150.0,297.600006,85.517243,74,57.5,0,70.199997,69.5,66.5
20160921154500,150.0,318.0,91.37931,100,56.799999,0,70.0,69.5,66.5
20160921160000,150.0,318.0,91.37931,100,56.799999,0,69.599998,69.5,66.5
20160921161500,150.0,312.0,89.655172,100,56.799999,0,70.0,69.5,66.5
20160921163000,150.0,312.0,89.655172,100,56.799999,0,70.300003,69.5,66.5
20160921164500,150.0,312.0,89.655172,100,56.799999,0,70.699997,69.5,66.5
20160921170000,150.0,300.600006,86.379312,78,56.799999,0,70.0,69.5,66.5
20160921171500,150.0,300.600006,86.379312,100,56.799999,0,69.800003,69.5,66.5
20160921173000,150.0,279.0,80.172414,100,56.799999,0,69.599998,69.5,66.5
20160921174500,150.0,291.600006,83.793105,100,56.799999,0,69.099998,69.5,66.5
20160921180000,150.0,285.600006,82.068967,97,56.799999,0,69.199997,69.5,66.5
20160921181500,150.0,282.0,81.034483,100,56.799999,0,69.800003,69.5,66.5
20160921183000,150.0,256.200012,73.620693,100,56.799999,0,69.199997,69.5,66.5
20160921184500,150.0,282.0,81.034483,100,56.799999,0,69.599998,69.5,66.5
20160921190000,150.0,282.0,81.034483,100,56.799999,0,69.900002,69.5,66.5
20160921191500,150.0,288.600006,82.931036,100,56.799999,0,70.699997,69.5,66.5
20160921193000,150.0,291.600006,83.793105,100,56.799999,0,70.0,69.5,66.5
20160921194500,150.0,196.800003,56.551725,100,56.799999,0,69.300003,69.5,66.5
20160921200000,150.0,262.799988,75.517238,74,57.5,0,68.900002,69.5,66.5
20160921201500,150.0,182.399994,52.413791,61,57.5,0,68.900002,69.5,66.5
20160921203000,150.0,182.399994,52.413791,67,57.5,0,69.400002,69.5,66.5
20160921204500,150.0,177.600006,51.034485,67,57.5,0,69.599998,69.5,66.5
20160921210000,150.0,279.0,80.172414,100,57.5,0,70.199997,69.5,66.5
20160921211500,150.0,266.399994,76.551722,98,57.5,0,69.199997,69.5,66.5
20160921213000,150.0,214.800003,61.724139,71,57.5,0,69.300003,69.5,66.5
20160921214500,150.0,279.0,80.172414,85,57.5,0,69.300003,69.5,66.5
20160921220000,150.0,210.0,60.344828,61,57.5,0,68.900002,69.5,66.5
20160921221500,150.0,256.200012,73.620693,73,57.5,0,69.900002,69.5,66.5
20160921223000,150.0,252.600006,72.586209,69,57.5,0,69.300003,69.5,66.5
20160921224500,150.0,230.399994,66.206895,88,57.5,0,70.199997,69.5,66.5
20160921230000,150.0,158.399994,45.51724,48,83.800003,100,73.0,76.099998,73.099998
20160921231500,150.0,158.399994,45.51724,49,62.400002,0,72.900002,76.099998,73.099998
20160921233000,150.0,150.600006,43.275864,49,62.400002,100,72.0,76.099998,73.099998
20160921234500,150.0,165.0,47.413793,48,64.900002,100,73.300003,76.099998,73.099998
20160922000000,150.0,149.399994,42.931033,47,74.599998,100,72.5,76.099998,73.099998
20160922001500,150.0,158.399994,45.51724,49,87.099998,0,73.400002,76.099998,73.099998
20160922003000,150.0,150.600006,43.275864,48,59.900002,100,72.199997,76.099998,73.099998
20160922004500,150.0,160.199997,46.034482,49,63.700001,100,73.099998,76.099998,73.099998
20160922010000,150.0,157.199997,45.172413,47,59.900002,100,73.0,76.099998,73.099998
20160922011500,150.0,161.399994,46.379309,47,59.900002,100,72.900002,76.099998,73.099998
20160922013000,150.0,157.199997,45.172413,46,61.099998,100,72.400002,76.099998,73.099998
20160922014500,150.0,159.600006,45.862071,47,70.199997,0,73.599998,76.099998,73.099998
20160922020000,150.0,161.399994,46.379309,47,60.0,100,72.400002,76.099998,73.099998
20160922021500,150.0,161.399994,46.379309,47,61.599998,100,72.400002,76.099998,73.099998
20160922023000,150.0,163.800003,47.068966,47,68.099998,100,73.099998,76.099998,73.099998
20160922024500,150.0,160.199997,46.034482,47,68.099998,100,72.699997,76.099998,73.099998
20160922030000,150.0,164.399994,47.241378,45,74.0,100,73.0,76.099998,73.099998
20160922031500,150.0,162.0,46.551724,47,76.199997,100,73.300003,76.099998,73.099998
20160922033000,150.0,160.199997,46.034482,44,60.400002,0,73.599998,76.099998,73.099998
20160922034500,150.0,160.199997,46.034482,47,59.5,100,72.599998,76.099998,73.099998
20160922040000,150.0,162.0,46.551724,46,76.5,100,72.099998,76.099998,73.099998
20160922041500,150.0,162.0,46.551724,47,63.200001,100,72.800003,76.099998,73.099998
20160922043000,150.0,130.199997,37.413792,45,89.300003,100,72.900002,76.099998,73.099998
20160922044500,150.0,164.399994,47.241378,45,61.400002,0,73.199997,76.099998,73.099998
20160922050000,150.0,118.199997,33.965516,46,59.200001,0,73.300003,76.099998,73.099998
20160922051500,150.0,160.800003,46.206897,44,59.200001,100,72.699997,76.099998,73.099998
20160922053000,150.0,156.600006,45.000002,45,60.700001,100,72.5,76.099998,73.099998
20160922054500,150.0,163.800003,47.068966,44,95.199997,100,72.599998,76.099998,73.099998
20160922060000,150.0,163.800003,47.068966,44,82.0,100,73.099998,76.099998,73.099998
20160922061500,150.0,162.0,46.551724,46,63.299999,0,73.099998,76.099998,73.099998
20160922063000,150.0,121.199997,34.827585,44,60.400002,100,72.300003,76.099998,73.099998
20160922064500,150.0,160.800003,46.206897,43,67.300003,100,72.900002,76.099998,73.099998
20160922070000,150.0,152.399994,43.793102,45,77.099998,100,72.400002,76.099998,73.099998
20160922071500,150.0,143.399994,41.206895,45,88.0,100,72.699997,76.099998,73.099998
20160922073000,150.0,148.199997,42.586206,45,59.599998,0,73.199997,76.099998,73.099998
20160922074500,150.0,145.199997,41.724137,45,58.799999,0,72.900002,76.099998,73.099998
20160922080000,150.0,145.199997,41.724137,45,79.599998,100,72.5,76.099998,73.099998
20160922081500,150.0,145.199997,41.724137,45,60.799999,100,72.599998,76.099998,73.099998
20160922083000,150.0,279.0,80.172414,100,60.799999,0,72.800003,68.0,58.400002
20160922084500,150.0,279.0,80.172414,100,58.0,0,71.699997,68.0,58.400002
20160922090000,150.0,276.0,79.310345,100,58.0,0,70.900002,68.0,58.400002
20160922091500,150.0,276.0,79.310345,100,58.0,0,70.0,68.0,58.400002
20160922093000,150.0,276.0,79.310345,100,58.0,0,70.199997,68.0,58.400002
20160922094500,150.0,273.0,78.448276,100,58.0,0,70.199997,68.0,58.400002
20160922100000,150.0,276.0,79.310345,100,58.0,0,69.300003,68.0,58.400002
20160922101500,150.0,276.0,79.310345,100,58.0,0,69.5,68.0,58.400002
20160922103000,150.0,276.0,79.310345,100,58.0,0,69.0,68.0,58.400002
20160922104500,150.0,279.0,80.172414,100,57.200001,0,68.900002,68.0,58.400002
20160922110000,150.0,279.0,80.172414,100,57.200001,0,68.400002,68.0,58.400002
20160922111500,150.0,276.0,79.310345,100,57.200001,0,68.599998,68.0,58.400002
20160922113000,150.0,279.0,80.172414,100,57.200001,0,68.800003,68.0,58.400002
20160922114500,150.0,279.0,80.172414,100,57.200001,0,68.599998,68.0,58.400002
20160922120000,150.0,279.0,80.172414,100,57.200001,0,69.0,68.0,58.400002
20160922121500,150.0,282.0,81.034483,100,57.200001,0,69.300003,68.0,58.400002
20160922123000,150.0,282.0,81.034483,100,57.200001,0,69.900002,68.0,58.400002
20160922124500,150.0,282.0,81.034483,100,57.200001,0,70.300003,68.0,58.400002
20160922130000,150.0,279.0,80.172414,100,57.200001,0,69.400002,68.0,58.400002
20160922131500,150.0,279.0,80.172414,100,57.200001,0,69.300003,68.0,58.400002
20160922133000,150.0,279.0,80.172414,100,57.200001,0,69.5,68.0,58.400002
20160922134500,150.0,279.0,80.172414,100,57.200001,0,68.900002,68.0,58.400002
20160922140000,150.0,279.0,80.172414,100,57.200001,0,68.599998,68.0,58.400002
20160922141500,150.0,273.0,78.448276,100,57.200001,0,68.900002,68.0,58.400002
20160922143000,150.0,276.0,79.310345,100,57.200001,0,68.199997,68.0,58.400002
20160922144500,150.0,276.0,79.310345,100,57.200001,0,68.599998,68.0,58.400002
20160922150000,150.0,276.0,79.310345,100,57.200001,0,68.199997,68.0,58.400002
20160922151500,150.0,279.0,80.172414,100,57.200001,0,67.800003,68.0,58.400002
20160922153000,150.0,276.0,79.310345,100,57.200001,0,68.699997,68.0,58.400002
20160922154500,150.0,276.0,79.310345,100,57.200001,0,67.900002,68.0,58.400002
20160922160000,150.0,276.0,79.310345,100,57.200001,0,68.099998,68.0,58.400002
20160922161500,150.0,276.0,79.310345,100,57.200001,0,67.800003,68.0,58.400002
20160922163000,150.0,276.0,79.310345,100,57.200001,0,68.400002,68.0,58.400002
20160922164500,150.0,273.0,78.448276,100,57.200001,0,69.5,68.0,58.400002
20160922170000,150.0,276.0,79.310345,100,57.200001,0,70.400002,68.0,58.400002
20160922171500,150.0,273.0,78.448276,100,57.200001,0,69.900002,68.0,58.400002
20160922173000,150.0,269.399994,77.413791,100,57.200001,0,70.5,68.0,58.400002
20160922174500,150.0,273.0,78.448276,100,57.200001,0,69.300003,68.0,58.400002
20160922180000,150.0,269.399994,77.413791,100,57.200001,0,69.599998,68.0,58.400002
20160922181500,150.0,269.399994,77.413791,100,57.200001,0,70.199997,68.0,58.400002
20160922183000,150.0,269.399994,77.413791,100,57.200001,0,69.599998,68.0,58.400002
20160922184500,150.0,266.399994,76.551722,100,57.200001,0,68.900002,68.0,58.400002
20160922190000,150.0,256.200012,73.620693,100,57.200001,0,69.099998,68.0,58.400002
20160922191500,150.0,256.200012,73.620693,100,57.200001,0,69.800003,68.0,58.400002
20160922193000,150.0,256.200012,73.620693,100,57.200001,0,70.199997,68.0,58.400002
20160922194500,150.0,256.200012,73.620693,100,57.200001,0,70.0,68.0,58.400002
20160922200000,150.0,259.799988,74.655169,100,57.200001,0,69.400002,68.0,58.400002
20160922201500,150.0,256.200012,73.620693,100,57.200001,0,68.599998,68.0,58.400002
20160922203000,150.0,256.200012,73.620693,100,57.200001,0,69.5,68.0,58.400002
20160922204500,150.0,256.200012,73.620693,100,57.200001,0,69.300003,68.0,58.400002
20160922210000,150.0,256.200012,73.620693,100,57.200001,0,69.300003,68.0,58.400002
20160922211500,150.0,256.200012,73.620693,100,57.200001,0,69.099998,68.0,58.400002
20160922213000,150.0,252.600006,72.586209,100,57.200001,0,69.099998,68.0,58.400002
20160922214500,150.0,256.200012,73.620693,100,57.200001,0,68.199997,68.0,58.400002
20160922220000,150.0,259.799988,74.655169,100,57.200001,0,68.099998,68.0,58.400002
20160922221500,150.0,256.200012,73.620693,100,57.200001,0,68.400002,68.0,58.400002
20160922223000,150.0,256.200012,73.620693,100,57.200001,0,67.800003,68.0,58.400002
20160922224500,150.0,259.799988,74.655169,100,57.200001,0,67.5,68.0,58.400002
20160922230000,150.0,245.399994,70.51724,75,57.200001,0,67.300003,68.0,58.400002
20160922231500,150.0,245.399994,70.51724,74,57.200001,0,67.699997,68.0,58.400002
20160922233000,150.0,214.800003,61.724139,64,57.200001,0,67.5,68.0,58.400002
20160922234500,150.0,205.800003,59.137932,61,57.900002,0,67.599998,68.0,58.400002
20160923000000,150.0,196.800003,56.551725,60,57.900002,0,67.599998,68.0,58.400002
20160923001500,150.0,201.0,57.758621,55,57.900002,0,68.0,68.0,58.400002
20160923003000,150.0,222.600006,63.965519,60,57.900002,0,68.699997,68.0,58.400002
20160923004500,150.0,218.399994,62.758619,58,57.900002,0,67.900002,68.0,58.400002
20160923010000,150.0,214.800003,61.724139,57,57.900002,0,67.699997,68.0,58.400002
20160923011500,150.0,201.0,57.758621,55,57.900002,0,67.699997,68.0,58.400002
20160923013000,150.0,201.0,57.758621,55,57.900002,0,68.300003,68.0,58.400002
20160923014500,150.0,201.0,57.758621,55,57.900002,0,67.900002,68.0,58.400002
20160923020000,150.0,226.199997,64.999999,62,57.900002,0,68.599998,68.0,58.400002
20160923021500,150.0,249.0,71.551724,72,57.200001,0,68.199997,68.0,58.400002
20160923023000,150.0,230.399994,66.206895,63,57.200001,0,67.599998,68.0,58.400002
20160923024500,150.0,218.399994,62.758619,61,57.900002,0,67.900002,68.0,58.400002
20160923030000,150.0,230.399994,66.206895,61,57.900002,0,67.900002,68.0,58.400002
20160923031500,150.0,230.399994,66.206895,63,57.900002,0,67.800003,68.0,58.400002
20160923033000,150.0,218.399994,62.758619,58,57.900002,0,67.599998,68.0,58.400002
20160923034500,150.0,218.399994,62.758619,58,57.900002,0,67.800003,68.0,58.400002
20160923040000,150.0,201.0,57.758621,56,57.900002,0,67.699997,68.0,58.400002
20160923041500,150.0,245.399994,70.51724,65,57.200001,0,68.699997,68.0,58.400002
20160923043000,150.0,262.799988,75.517238,73,57.200001,0,68.199997,68.0,58.400002
20160923044500,150.0,237.600006,68.275864,63,57.200001,0,67.599998,68.0,58.400002
20160923050000,150.0,237.600006,68.275864,63,57.200001,0,67.800003,68.0,58.400002
20160923051500,150.0,226.199997,64.999999,60,57.200001,0,67.800003,68.0,58.400002
20160923053000,150.0,226.199997,64.999999,60,57.900002,0,67.699997,68.0,58.400002
20160923054500,150.0,214.800003,61.724139,57,57.900002,0,67.699997,68.0,58.400002
20160923060000,150.0,234.0,67.241379,64,57.200001,0,68.599998,68.0,58.400002
20160923061500,150.0,288.600006,82.931036,100,57.200001,0,68.900002,68.0,58.400002
20160923063000,150.0,288.600006,82.931036,100,56.599998,0,69.199997,68.0,58.400002
20160923064500,150.0,288.600006,82.931036,100,56.599998,0,69.599998,68.0,58.400002
20160923070000,150.0,156.0,44.827586,48,60.400002,0,71.0,74.0,71.0
20160923071500,150.0,156.0,44.827586,48,58.799999,0,71.599998,74.0,71.0
20160923073000,150.0,156.0,44.827586,48,58.799999,0,71.800003,74.0,71.0
20160923074500,150.0,159.0,45.689655,48,58.799999,0,71.0,74.0,71.0
20160923080000,150.0,159.0,45.689655,48,58.799999,0,71.099998,74.0,71.0
20160923081500,150.0,139.199997,39.999999,50,58.799999,0,72.0,74.0,71.0
20160923083000,150.0,142.800003,41.034484,51,58.799999,0,72.099998,74.0,71.0
20160923084500,150.0,142.800003,41.034484,51,58.799999,0,71.0,74.0,71.0
20160923090000,150.0,142.800003,41.034484,51,58.799999,100,70.5,74.0,71.0
20160923091500,150.0,142.800003,41.034484,51,60.700001,100,70.400002,74.0,71.0
20160923093000,150.0,142.800003,41.034484,51,62.0,100,70.900002,74.0,71.0
20160923094500,150.0,142.800003,41.034484,51,61.200001,100,71.199997,74.0,71.0
20160923100000,150.0,142.800003,41.034484,51,59.900002,0,71.199997,74.0,71.0
20160923101500,150.0,142.800003,41.034484,51,59.900002,100,70.699997,74.0,71.0
20160923103000,150.0,142.800003,41.034484,51,59.900002,100,70.5,74.0,71.0
20160923104500,150.0,145.199997,41.724137,51,60.599998,100,70.400002,74.0,71.0
20160923110000,150.0,142.800003,41.034484,51,60.599998,0,71.300003,74.0,71.0
20160923111500,150.0,142.800003,41.034484,51,58.799999,0,71.699997,74.0,71.0
20160923113000,150.0,146.399994,42.068964,51,59.900002,0,71.0,74.0,71.0
20160923114500,150.0,146.399994,42.068964,51,59.200001,0,70.800003,74.0,71.0
20160923120000,150.0,146.399994,42.068964,51,59.200001,0,70.900002,74.0,71.0
20160923121500,150.0,146.399994,42.068964,51,59.200001,0,71.0,74.0,71.0
20160923123000,150.0,142.800003,41.034484,51,59.200001,0,72.199997,74.0,71.0
20160923124500,150.0,148.199997,42.586206,52,58.400002,0,72.800003,74.0,71.0
20160923130000,150.0,152.399994,43.793102,54,58.400002,0,72.900002,74.0,71.0
20160923131500,150.0,155.399994,44.655171,54,58.400002,0,72.0,74.0,71.0
20160923133000,150.0,164.399994,47.241378,56,57.599998,0,73.199997,74.0,71.0
20160923134500,150.0,205.800003,59.137932,66,58.299999,0,73.699997,74.0,71.0
20160923140000,150.0,205.800003,59.137932,66,58.299999,0,74.099998,74.0,71.0
20160923141500,150.0,181.800003,52.24138,58,58.299999,0,73.599998,74.099998,71.099998
20160923143000,150.0,230.399994,66.206895,73,58.299999,0,74.599998,74.099998,71.099998
20160923144500,150.0,245.399994,70.51724,81,58.299999,0,74.699997,74.0,71.0
20160923150000,150.0,171.0,49.137931,56,58.299999,0,73.099998,74.0,71.0
20160923151500,150.0,183.0,52.586207,59,58.299999,0,73.900002,74.0,71.0
20160923153000,150.0,157.199997,45.172413,53,58.299999,0,73.0,74.0,71.0
20160923154500,150.0,157.199997,45.172413,53,58.299999,0,72.599998,74.0,71.0
20160923160000,150.0,157.199997,45.172413,53,58.299999,0,73.0,74.0,71.0
20160923161500,150.0,161.399994,46.379309,54,59.099998,0,73.099998,74.0,71.0
20160923163000,150.0,169.800003,48.793104,56,59.099998,0,73.199997,74.0,71.0
20160923164500,150.0,159.0,45.689655,54,59.099998,0,72.599998,74.0,71.0
20160923170000,150.0,159.0,45.689655,54,59.099998,0,72.900002,74.0,71.0
20160923171500,150.0,159.0,45.689655,53,59.099998,0,72.599998,74.0,71.0
20160923173000,150.0,157.199997,45.172413,52,59.099998,0,72.199997,74.0,71.0
20160923174500,150.0,184.800003,53.103449,59,58.400002,0,73.400002,74.0,71.0
20160923180000,150.0,195.600006,56.206898,63,58.400002,0,73.599998,74.0,71.0
20160923181500,150.0,195.600006,56.206898,62,58.400002,0,73.599998,74.0,71.0
20160923183000,150.0,159.600006,45.862071,53,58.400002,0,73.099998,74.099998,71.099998
20160923184500,150.0,157.199997,45.172413,53,58.400002,0,72.900002,74.0,71.0
20160923190000,150.0,157.199997,45.172413,53,58.400002,0,72.900002,74.0,71.0
20160923191500,150.0,157.199997,45.172413,53,58.400002,0,73.199997,74.0,71.0
20160923193000,150.0,157.199997,45.172413,53,58.400002,0,72.300003,74.0,71.0
20160923194500,150.0,157.199997,45.172413,53,58.400002,0,72.199997,74.0,71.0
20160923200000,150.0,157.199997,45.172413,53,58.400002,0,71.900002,74.0,71.0
20160923201500,150.0,157.199997,45.172413,53,58.400002,0,71.800003,74.0,71.0
20160923203000,150.0,157.199997,45.172413,53,58.400002,0,72.599998,74.0,71.0
20160923204500,150.0,183.0,52.586207,59,58.400002,0,73.599998,74.0,71.0
20160923210000,150.0,158.399994,45.51724,53,58.400002,0,73.400002,74.0,71.0
20160923211500,150.0,182.399994,52.413791,60,58.400002,0,73.699997,74.0,71.0
20160923213000,150.0,168.0,48.275862,54,58.400002,0,73.599998,74.0,71.0
20160923214500,150.0,158.399994,45.51724,53,58.400002,0,73.300003,74.0,71.0
20160923220000,150.0,160.199997,46.034482,53,58.400002,0,72.699997,74.0,71.0
20160923221500,150.0,157.199997,45.172413,53,58.400002,0,72.099998,74.0,71.0
20160923223000,150.0,159.0,45.689655,53,58.400002,0,72.599998,74.0,71.0
20160923224500,150.0,157.199997,45.172413,48,58.400002,0,71.699997,74.0,71.0
20160923230000,150.0,157.199997,45.172413,48,58.400002,0,71.300003,74.0,71.0
20160923231500,150.0,159.600006,45.862071,48,58.400002,0,71.900002,74.0,71.0
20160923233000,150.0,156.600006,45.000002,48,58.400002,0,71.300003,74.0,71.0
20160923234500,150.0,158.399994,45.51724,48,58.400002,0,72.900002,74.0,71.0
20160924000000,150.0,158.399994,45.51724,48,58.400002,0,72.099998,74.0,71.0
20160924001500,150.0,158.399994,45.51724,48,58.400002,0,71.599998,74.0,71.0
20160924003000,150.0,158.399994,45.51724,48,58.400002,0,71.400002,74.0,71.0
20160924004500,150.0,158.399994,45.51724,48,58.400002,0,71.300003,74.0,71.0
20160924010000,150.0,158.399994,45.51724,48,58.400002,0,71.0,74.0,71.0
20160924011500,150.0,158.399994,45.51724,48,58.400002,0,71.699997,74.0,71.0
20160924013000,150.0,158.399994,45.51724,48,58.400002,0,71.199997,74.0,71.0
20160924014500,150.0,158.399994,45.51724,48,58.400002,0,71.300003,74.0,71.0
20160924020000,150.0,158.399994,45.51724,48,58.400002,0,71.0,74.0,71.0
20160924021500,150.0,156.0,44.827586,48,58.400002,100,70.699997,74.0,71.0
20160924023000,150.0,156.0,44.827586,48,58.400002,0,71.800003,74.0,71.0
20160924024500,150.0,156.0,44.827586,48,58.400002,0,71.0,74.0,71.0
20160924030000,150.0,156.0,44.827586,48,58.400002,0,71.199997,74.0,71.0
20160924031500,150.0,156.0,44.827586,48,57.599998,0,71.099998,74.0,71.0
20160924033000,150.0,156.0,44.827586,48,57.599998,0,71.800003,74.0,71.0
20160924034500,150.0,156.0,44.827586,48,57.599998,0,71.099998,74.0,71.0
20160924040000,150.0,153.600006,44.137933,48,57.599998,0,71.099998,74.0,71.0
20160924041500,150.0,157.199997,45.172413,48,58.400002,0,70.800003,74.0,71.0
20160924043000,150.0,155.399994,44.655171,48,58.400002,0,71.199997,74.0,71.0
20160924044500,150.0,153.600006,44.137933,48,58.400002,100,70.699997,74.0,71.0
20160924050000,150.0,155.399994,44.655171,48,58.400002,0,72.199997,74.0,71.0
20160924051500,150.0,157.199997,45.172413,48,58.400002,0,72.900002,74.0,71.0
20160924053000,150.0,157.199997,45.172413,49,58.400002,0,73.599998,74.0,71.0
20160924054500,150.0,159.600006,45.862071,50,58.400002,0,72.199997,74.0,71.0
20160924060000,150.0,161.399994,46.379309,49,57.599998,0,71.400002,74.0,71.0
20160924061500,150.0,161.399994,46.379309,48,57.599998,0,71.5,74.0,71.0
20160924063000,150.0,159.0,45.689655,48,57.599998,0,71.900002,74.0,71.0
20160924064500,150.0,178.800003,51.379311,56,57.599998,0,72.400002,68.699997,65.699997
20160924070000,150.0,252.600006,72.586209,100,56.799999,0,71.900002,68.5,65.5
20160924071500,150.0,252.600006,72.586209,100,56.799999,0,72.099998,68.5,65.5
20160924073000,150.0,252.600006,72.586209,100,56.799999,0,71.900002,68.5,65.5
20160924074500,150.0,256.200012,73.620693,100,56.799999,0,70.099998,68.5,65.5
20160924080000,150.0,252.600006,72.586209,100,56.799999,0,69.800003,68.5,65.5
20160924081500,150.0,252.600006,72.586209,100,56.799999,0,70.5,68.5,65.5
20160924083000,150.0,256.200012,73.620693,100,56.799999,0,70.300003,68.5,65.5
20160924084500,150.0,252.600006,72.586209,100,56.799999,0,70.0,68.5,65.5
20160924090000,150.0,252.600006,72.586209,100,56.799999,0,70.900002,68.5,65.5
20160924091500,150.0,252.600006,72.586209,100,56.799999,0,70.199997,68.5,65.5
20160924093000,150.0,252.600006,72.586209,100,56.799999,0,69.300003,68.5,65.5
20160924094500,150.0,252.600006,72.586209,100,56.799999,0,69.699997,68.5,65.5
20160924100000,150.0,252.600006,72.586209,100,56.799999,0,69.699997,68.5,65.5
20160924101500,150.0,252.600006,72.586209,100,56.799999,0,68.900002,68.5,65.5
20160924103000,150.0,252.600006,72.586209,100,56.799999,0,68.400002,68.5,65.5
20160924104500,150.0,259.799988,74.655169,100,56.799999,0,68.099998,68.5,65.5
20160924110000,150.0,252.600006,72.586209,74,56.799999,0,67.800003,68.5,65.5
20160924111500,150.0,245.399994,70.51724,69,57.5,0,68.800003,68.5,65.5
20160924113000,150.0,285.600006,82.068967,100,56.799999,0,68.599998,68.5,65.5
20160924114500,150.0,279.0,80.172414,78,56.799999,0,68.599998,68.5,65.5
20160924120000,150.0,285.600006,82.068967,100,56.799999,0,69.300003,68.5,65.5
20160924121500,150.0,285.600006,82.068967,100,56.799999,0,69.599998,68.5,65.5
20160924123000,150.0,291.600006,83.793105,100,56.799999,0,70.199997,68.5,65.5
20160924124500,150.0,291.600006,83.793105,100,56.799999,0,70.199997,68.5,65.5
20160924130000,150.0,294.600006,84.655174,100,56.799999,0,70.699997,68.5,65.5
20160924131500,150.0,294.600006,84.655174,100,56.200001,0,69.699997,68.5,65.5
20160924133000,150.0,297.600006,85.517243,100,56.200001,0,69.099998,68.5,65.5
20160924134500,150.0,297.600006,85.517243,100,56.200001,0,68.599998,68.5,65.5
20160924140000,150.0,153.0,43.965517,48,87.5,100,70.800003,76.400002,73.400002
20160924141500,150.0,288.600006,82.931036,100,67.900002,0,73.800003,73.599998,70.599998
20160924143000,150.0,157.199997,45.172413,49,59.099998,0,72.0,73.599998,70.599998
20160924144500,150.0,159.0,45.689655,49,59.099998,0,72.099998,73.599998,70.599998
20160924150000,150.0,157.199997,45.172413,49,59.099998,0,72.099998,73.599998,70.599998
20160924151500,150.0,157.199997,45.172413,49,59.099998,0,72.099998,73.599998,70.599998
20160924153000,150.0,157.199997,45.172413,49,59.099998,0,72.400002,73.599998,70.599998
20160924154500,150.0,151.800003,43.620691,49,59.099998,0,72.199997,73.599998,70.599998
20160924160000,150.0,151.800003,43.620691,49,58.400002,0,71.900002,73.599998,70.599998
20160924161500,150.0,155.399994,44.655171,49,58.400002,0,72.400002,73.599998,70.599998
20160924163000,150.0,152.399994,43.793102,49,58.400002,0,72.099998,73.599998,70.599998
20160924164500,150.0,154.800003,44.482759,49,58.400002,0,71.900002,73.599998,70.599998
20160924170000,150.0,152.399994,43.793102,49,58.400002,0,71.699997,73.599998,70.599998
20160924171500,150.0,152.399994,43.793102,49,58.400002,0,72.199997,73.599998,70.599998
20160924173000,150.0,157.199997,45.172413,49,58.400002,0,72.400002,73.599998,70.599998
20160924174500,150.0,155.399994,44.655171,49,58.400002,0,71.699997,73.599998,70.599998
20160924180000,150.0,157.199997,45.172413,49,58.400002,0,72.599998,73.599998,70.599998
20160924181500,150.0,157.199997,45.172413,49,58.400002,0,72.599998,73.599998,70.599998
20160924183000,150.0,157.199997,45.172413,49,58.400002,0,72.099998,73.599998,70.599998
20160924184500,150.0,155.399994,44.655171,49,58.400002,0,72.099998,73.599998,70.599998
20160924190000,150.0,155.399994,44.655171,49,58.400002,0,72.300003,73.599998,70.599998
20160924191500,150.0,151.800003,43.620691,50,58.400002,0,72.199997,73.599998,70.599998
20160924193000,150.0,193.800003,55.689656,59,58.400002,0,73.300003,73.599998,70.599998
20160924194500,150.0,157.199997,45.172413,50,58.400002,0,72.5,73.599998,70.599998
20160924200000,150.0,157.199997,45.172413,50,58.400002,0,71.900002,73.599998,70.599998
20160924201500,150.0,162.0,46.551724,50,58.400002,0,72.5,73.599998,70.599998
20160924203000,150.0,196.800003,56.551725,58,57.599998,0,73.300003,73.599998,70.599998
20160924204500,150.0,245.399994,70.51724,69,57.599998,0,71.300003,71.400002,68.400002
20160924210000,150.0,245.399994,70.51724,69,57.599998,0,71.400002,71.400002,68.400002
20160924211500,150.0,201.0,57.758621,58,57.599998,0,70.699997,71.400002,68.400002
20160924213000,150.0,157.199997,45.172413,50,57.599998,0,70.699997,71.400002,68.400002
20160924214500,150.0,159.0,45.689655,50,57.599998,0,71.0,71.400002,68.400002
20160924220000,150.0,159.0,45.689655,50,57.599998,0,70.599998,71.400002,68.400002
20160924221500,150.0,159.0,45.689655,50,57.599998,0,70.300003,71.400002,68.400002
20160924223000,150.0,159.0,45.689655,50,58.299999,0,70.099998,71.400002,68.400002
20160924224500,150.0,159.0,45.689655,50,58.299999,0,70.300003,71.400002,68.400002
20160924230000,150.0,159.0,45.689655,50,58.299999,0,70.400002,71.400002,68.400002
20160924231500,150.0,159.0,45.689655,50,58.299999,0,70.099998,71.400002,68.400002
20160924233000,150.0,157.199997,45.172413,50,58.299999,0,70.0,71.400002,68.400002
20160924234500,150.0,157.199997,45.172413,50,58.299999,0,70.0,71.400002,68.400002
20160925000000,150.0,159.0,45.689655,50,58.299999,0,69.800003,71.400002,68.400002
20160925001500,150.0,159.0,45.689655,50,58.299999,0,69.900002,71.400002,68.400002
20160925003000,150.0,165.600006,47.586209,52,58.299999,0,70.800003,71.400002,68.400002
20160925004500,150.0,159.0,45.689655,50,58.299999,0,70.400002,71.400002,68.400002
20160925010000,150.0,157.199997,45.172413,50,57.599998,0,70.099998,71.400002,68.400002
20160925011500,150.0,159.0,45.689655,50,57.599998,0,69.800003,71.400002,68.400002
20160925013000,150.0,157.199997,45.172413,49,57.599998,0,70.099998,71.400002,68.400002
20160925014500,150.0,157.199997,45.172413,49,57.599998,0,70.5,71.400002,68.400002
20160925020000,150.0,189.0,54.310345,56,57.599998,0,71.5,71.400002,68.400002
20160925021500,150.0,157.199997,45.172413,49,57.599998,0,70.5,71.400002,68.400002
20160925023000,150.0,157.199997,45.172413,49,57.599998,0,70.099998,71.400002,68.400002
20160925024500,150.0,157.199997,45.172413,49,57.599998,0,70.199997,71.400002,68.400002
20160925030000,150.0,159.600006,45.862071,51,57.599998,0,70.300003,71.400002,68.400002
20160925031500,150.0,178.800003,51.379311,54,57.599998,0,71.0,71.400002,68.400002
20160925033000,150.0,157.199997,45.172413,50,57.599998,0,70.699997,71.400002,68.400002
20160925034500,150.0,157.199997,45.172413,50,57.599998,0,70.5,71.400002,68.400002
20160925040000,150.0,157.199997,45.172413,50,57.599998,0,70.099998,71.400002,68.400002
20160925041500,150.0,157.199997,45.172413,50,57.599998,0,69.800003,71.400002,68.400002
20160925043000,150.0,157.199997,45.172413,50,57.599998,0,69.900002,71.400002,68.400002
20160925044500,150.0,153.0,43.965517,50,57.599998,0,69.800003,71.400002,68.400002
20160925050000,150.0,156.600006,45.000002,50,57.599998,0,70.0,71.400002,68.400002
20160925051500,150.0,156.600006,45.000002,50,57.599998,0,69.599998,71.400002,68.400002
20160925053000,150.0,158.399994,45.51724,50,57.599998,0,69.800003,71.400002,68.400002
20160925054500,150.0,183.600006,52.758622,55,57.599998,0,70.900002,71.400002,68.400002
20160925060000,150.0,158.399994,45.51724,49,57.599998,0,70.5,71.400002,68.400002
20160925061500,150.0,158.399994,45.51724,49,57.599998,0,70.199997,71.400002,68.400002
20160925063000,150.0,158.399994,45.51724,49,57.599998,0,70.099998,71.400002,68.400002
20160925064500,150.0,158.399994,45.51724,49,57.599998,0,70.199997,71.400002,68.400002
20160925070000,150.0,155.399994,44.655171,49,57.599998,0,70.699997,71.400002,68.400002
20160925071500,150.0,176.399994,50.689653,54,57.599998,0,71.099998,71.400002,68.400002
20160925073000,150.0,185.399994,53.27586,55,57.599998,0,71.5,71.400002,68.400002
20160925074500,150.0,185.399994,53.27586,59,57.599998,0,71.5,71.400002,68.400002
20160925080000,150.0,180.600006,51.896553,58,57.599998,0,70.900002,71.400002,68.400002
20160925081500,150.0,157.199997,45.172413,53,58.299999,0,71.099998,71.400002,68.400002
20160925083000,150.0,157.199997,45.172413,52,58.299999,0,70.5,71.400002,68.400002
20160925084500,150.0,181.800003,52.24138,59,58.299999,0,71.099998,71.400002,68.400002
20160925090000,150.0,190.800003,54.827587,61,58.299999,0,71.599998,71.400002,68.400002
20160925091500,150.0,158.399994,45.51724,53,58.299999,0,70.699997,71.400002,68.400002
20160925093000,150.0,178.800003,51.379311,58,58.299999,0,71.199997,71.400002,68.400002
20160925094500,150.0,178.800003,51.379311,58,58.299999,0,71.199997,71.400002,68.400002
20160925100000,150.0,178.800003,51.379311,58,58.299999,0,71.599998,71.400002,68.400002
20160925101500,150.0,178.800003,51.379311,58,57.599998,0,71.199997,71.400002,68.400002
20160925103000,150.0,175.199997,50.344827,57,57.599998,0,71.199997,71.400002,68.400002
20160925104500,150.0,156.600006,45.000002,52,57.599998,0,70.5,71.400002,68.400002
20160925110000,150.0,154.800003,44.482759,52,57.599998,0,70.199997,71.400002,68.400002
20160925111500,150.0,157.199997,45.172413,52,57.599998,0,70.0,71.400002,68.400002
20160925113000,150.0,157.199997,45.172413,54,57.599998,0,70.699997,71.400002,68.400002
20160925114500,150.0,157.199997,45.172413,52,57.599998,0,70.300003,71.400002,68.400002
20160925120000,150.0,157.199997,45.172413,52,57.599998,0,70.699997,71.400002,68.400002
20160925121500,150.0,174.0,50.0,57,57.599998,0,71.199997,71.400002,68.400002
20160925123000,150.0,156.600006,45.000002,52,56.799999,0,70.5,71.400002,68.400002
20160925124500,150.0,152.399994,43.793102,52,57.900002,0,70.199997,71.400002,68.400002
20160925130000,150.0,160.800003,46.206897,54,57.900002,0,70.5,71.400002,68.400002
20160925131500,150.0,158.399994,45.51724,53,57.900002,0,70.599998,71.400002,68.400002
20160925133000,150.0,189.600006,54.48276,60,57.900002,0,71.099998,71.400002,68.400002
20160925134500,150.0,189.600006,54.48276,60,57.900002,0,71.300003,71.400002,68.400002
20160925140000,150.0,166.800003,47.931035,55,57.900002,0,71.300003,71.400002,68.400002
20160925141500,150.0,166.800003,47.931035,55,57.900002,0,71.0,71.400002,68.400002
20160925143000,150.0,157.199997,45.172413,52,57.900002,0,70.800003,71.400002,68.400002
20160925144500,150.0,159.0,45.689655,52,57.900002,0,70.800003,71.400002,68.400002
20160925150000,150.0,169.199997,48.620689,55,57.900002,0,71.300003,71.400002,68.400002
20160925151500,150.0,157.199997,45.172413,52,57.900002,0,70.800003,71.400002,68.400002
20160925153000,150.0,152.399994,43.793102,52,57.900002,0,70.400002,71.400002,68.400002
20160925154500,150.0,188.399994,54.137929,60,57.900002,0,71.199997,71.400002,68.400002
20160925160000,150.0,234.0,67.241379,72,57.900002,0,72.099998,71.400002,68.400002
20160925161500,150.0,218.399994,62.758619,66,57.200001,0,71.0,71.400002,68.400002
20160925163000,150.0,157.199997,45.172413,52,57.200001,0,70.400002,71.400002,68.400002
20160925164500,150.0,157.199997,45.172413,52,57.200001,0,70.400002,71.400002,68.400002
20160925170000,150.0,155.399994,44.655171,52,57.200001,0,70.300003,71.400002,68.400002
20160925171500,150.0,155.399994,44.655171,52,57.200001,0,70.199997,71.400002,68.400002
20160925173000,150.0,155.399994,44.655171,52,57.200001,0,70.199997,71.400002,68.400002
20160925174500,150.0,153.600006,44.137933,52,57.200001,0,70.599998,71.400002,68.400002
20160925180000,150.0,182.399994,52.413791,59,57.200001,0,71.400002,71.400002,68.400002
20160925181500,150.0,189.0,54.310345,61,57.200001,0,71.699997,71.400002,68.400002
20160925183000,150.0,201.0,57.758621,64,57.200001,0,71.300003,71.400002,68.400002
20160925184500,150.0,169.800003,48.793104,56,57.200001,0,71.099998,71.400002,68.400002
20160925190000,150.0,178.800003,51.379311,58,57.200001,0,71.199997,71.400002,68.400002
20160925191500,150.0,156.0,44.827586,53,88.099998,100,72.300003,80.0,78.0
20160925193000,150.0,160.199997,46.034482,53,85.599998,100,73.800003,80.0,78.0
20160925194500,150.0,160.199997,46.034482,53,83.800003,100,74.900002,80.0,78.0
20160925200000,150.0,156.600006,45.000002,52,97.900002,100,75.199997,80.0,78.0
20160925201500,150.0,156.600006,45.000002,52,89.300003,100,76.800003,80.0,78.0
20160925203000,150.0,154.800003,44.482759,52,84.400002,100,77.599998,80.0,78.0
20160925204500,150.0,154.800003,44.482759,52,61.200001,0,77.800003,80.0,78.0
20160925210000,150.0,153.0,43.965517,52,96.099998,100,76.800003,80.0,78.0
20160925211500,150.0,157.199997,45.172413,52,86.199997,100,77.199997,80.0,78.0
20160925213000,150.0,152.399994,43.793102,52,82.599998,100,77.300003,80.0,78.0
20160925214500,150.0,157.199997,45.172413,52,88.699997,100,77.099998,80.0,78.0
20160925220000,150.0,159.0,45.689655,48,86.199997,100,77.0,80.0,78.0
20160925221500,150.0,159.0,45.689655,48,83.800003,100,77.0,80.0,78.0
20160925223000,150.0,156.600006,45.000002,48,96.300003,100,77.900002,80.0,78.0
20160925224500,150.0,158.399994,45.51724,48,91.800003,100,77.599998,80.0,78.0
20160925230000,150.0,156.0,44.827586,48,59.200001,100,76.900002,80.0,78.0
20160925231500,150.0,156.0,44.827586,48,65.800003,100,77.699997,80.0,78.0
20160925233000,150.0,156.0,44.827586,48,76.300003,100,77.300003,80.0,78.0
20160925234500,150.0,156.0,44.827586,48,66.400002,100,77.699997,80.0,78.0
20160926000000,150.0,156.0,44.827586,48,83.800003,100,77.5,80.0,78.0
20160926001500,150.0,156.0,44.827586,48,61.299999,0,77.900002,80.0,78.0
20160926003000,150.0,156.0,44.827586,48,99.0,100,76.800003,80.0,78.0
20160926004500,150.0,156.0,44.827586,48,85.599998,100,77.800003,80.0,78.0
20160926010000,150.0,156.0,44.827586,48,91.0,100,77.800003,80.0,78.0
20160926011500,150.0,156.0,44.827586,48,60.799999,100,77.0,80.0,78.0
20160926013000,150.0,156.0,44.827586,48,66.599998,100,77.800003,80.0,78.0
20160926014500,150.0,153.0,43.965517,48,84.800003,100,77.5,80.0,78.0
20160926020000,150.0,155.399994,44.655171,48,102.699997,100,77.5,80.0,78.0
20160926021500,150.0,152.399994,43.793102,48,89.300003,100,77.5,80.0,78.0
20160926023000,150.0,154.800003,44.482759,48,62.400002,100,77.699997,80.0,78.0
20160926024500,150.0,154.800003,44.482759,48,85.300003,100,77.099998,80.0,78.0
20160926030000,150.0,157.199997,45.172413,48,101.0,100,77.300003,80.0,78.0
20160926031500,150.0,157.199997,45.172413,48,89.900002,100,77.300003,80.0,78.0
20160926033000,150.0,157.199997,45.172413,48,82.099998,100,77.5,80.0,78.0
20160926034500,150.0,157.199997,45.172413,48,89.800003,100,77.5,80.0,78.0
20160926040000,150.0,171.600006,49.310347,51,86.800003,0,78.400002,80.0,78.0
20160926041500,150.0,159.0,45.689655,48,59.200001,100,77.5,80.0,78.0
20160926043000,150.0,155.399994,44.655171,48,86.099998,100,77.199997,80.0,78.0
20160926044500,150.0,155.399994,44.655171,48,101.300003,100,77.400002,80.0,78.0
20160926050000,150.0,157.199997,45.172413,49,60.400002,100,77.0,80.0,78.0
20160926051500,150.0,155.399994,44.655171,49,83.199997,100,77.300003,80.0,78.0
20160926053000,150.0,155.399994,44.655171,49,66.699997,100,76.5,80.0,78.0
20160926054500,150.0,157.199997,45.172413,49,90.900002,100,77.199997,80.0,78.0
20160926060000,150.0,159.0,45.689655,49,62.400002,0,78.099998,80.0,78.0
20160926061500,150.0,157.199997,45.172413,49,83.099998,100,76.800003,80.0,78.0
20160926063000,150.0,157.199997,45.172413,49,84.900002,100,77.5,80.0,78.0
20160926064500,150.0,159.600006,45.862071,49,61.200001,100,77.699997,80.0,78.0
20160926070000,150.0,157.199997,45.172413,48,81.0,100,76.5,80.0,78.0
20160926071500,150.0,188.399994,54.137929,53,64.400002,0,78.099998,80.0,78.0
20160926073000,150.0,141.600006,40.689657,51,59.5,100,77.5,80.0,78.0
20160926074500,150.0,141.600006,40.689657,52,100.699997,100,75.599998,80.0,78.0
20160926080000,150.0,145.199997,41.724137,52,100.699997,100,75.5,80.0,78.0
20160926081500,150.0,249.0,71.551724,100,63.200001,0,76.400002,68.0,59.099998
20160926083000,150.0,249.0,71.551724,100,57.5,0,74.300003,68.0,59.099998
20160926084500,150.0,252.600006,72.586209,100,57.5,0,72.599998,68.0,59.099998
20160926090000,150.0,252.600006,72.586209,100,57.5,0,72.099998,68.0,59.099998
20160926091500,150.0,262.799988,75.517238,100,57.5,0,71.0,68.0,59.099998
20160926093000,150.0,262.799988,75.517238,100,57.5,0,70.900002,68.0,59.099998
20160926094500,150.0,266.399994,76.551722,100,57.5,0,71.0,68.0,59.099998
20160926100000,150.0,262.799988,75.517238,100,57.5,0,70.199997,68.0,59.099998
20160926101500,150.0,297.600006,85.517243,100,56.799999,0,70.300003,68.0,59.099998
20160926103000,150.0,294.600006,84.655174,100,56.799999,0,70.199997,68.0,59.099998
20160926104500,150.0,288.600006,82.931036,100,56.799999,0,69.5,68.0,59.099998
20160926110000,150.0,294.600006,84.655174,100,56.799999,0,69.099998,68.0,59.099998
20160926111500,150.0,297.600006,85.517243,100,56.799999,0,69.099998,68.0,59.099998
20160926113000,150.0,297.600006,85.517243,100,56.799999,0,68.900002,68.0,59.099998
20160926114500,150.0,288.600006,82.931036,100,56.799999,0,69.400002,68.0,59.099998
20160926120000,150.0,297.600006,85.517243,100,56.799999,0,69.5,68.0,59.099998
20160926121500,150.0,294.600006,84.655174,100,56.799999,0,70.199997,68.0,59.099998
20160926123000,150.0,297.600006,85.517243,100,56.799999,0,70.800003,68.0,59.099998
20160926124500,150.0,153.600006,44.137933,47,58.0,0,71.0,70.800003,67.800003
20160926130000,150.0,153.600006,44.137933,47,58.0,0,71.0,70.800003,67.800003
20160926131500,150.0,222.600006,63.965519,61,56.700001,0,71.599998,70.800003,67.800003
20160926133000,150.0,259.799988,74.655169,70,57.5,0,71.400002,70.800003,67.800003
20160926134500,150.0,279.0,80.172414,77,57.5,0,71.5,70.800003,67.800003
20160926140000,150.0,288.600006,82.931036,100,56.400002,0,71.400002,70.800003,67.800003
20160926141500,150.0,288.600006,82.931036,100,56.400002,0,71.599998,70.800003,67.800003
20160926143000,150.0,276.0,79.310345,100,56.400002,0,72.099998,70.800003,67.800003
20160926144500,150.0,285.600006,82.068967,100,56.400002,0,71.900002,70.800003,67.800003
20160926150000,150.0,282.0,81.034483,100,56.400002,0,72.0,70.800003,67.800003
20160926151500,150.0,282.0,81.034483,100,56.400002,0,71.300003,70.800003,67.800003
20160926153000,150.0,282.0,81.034483,100,56.400002,0,70.699997,70.800003,67.800003
20160926154500,150.0,158.399994,45.51724,49,86.900002,100,75.099998,80.0,78.0
20160926160000,150.0,158.399994,45.51724,49,80.0,100,74.300003,80.0,78.0
20160926161500,150.0,156.600006,45.000002,49,99.599998,100,74.5,80.0,78.0
20160926163000,150.0,156.600006,45.000002,49,86.900002,100,74.800003,80.0,78.0
20160926164500,150.0,156.600006,45.000002,49,80.5,100,76.099998,80.0,78.0
20160926170000,150.0,156.600006,45.000002,49,99.699997,100,75.5,80.0,78.0
20160926171500,150.0,156.600006,45.000002,49,97.300003,100,75.5,80.0,78.0
20160926173000,150.0,156.600006,45.000002,49,82.099998,100,76.400002,80.0,78.0
20160926174500,150.0,156.600006,45.000002,49,86.900002,100,75.699997,80.0,78.0
20160926180000,150.0,156.600006,45.000002,49,99.5,100,75.699997,80.0,78.0
20160926181500,150.0,156.600006,45.000002,49,87.300003,100,76.0,80.0,78.0
20160926183000,150.0,156.600006,45.000002,49,93.599998,100,78.099998,80.0,78.0
20160926184500,150.0,154.800003,44.482759,49,81.099998,100,77.300003,80.0,78.0
20160926190000,150.0,154.800003,44.482759,49,87.5,100,77.300003,80.0,78.0
20160926191500,150.0,142.800003,41.034484,49,62.400002,100,77.099998,80.0,78.0
20160926193000,150.0,142.800003,41.034484,49,84.900002,100,77.099998,80.0,78.0
20160926194500,150.0,150.0,43.103448,52,69.800003,0,78.199997,80.0,78.0
20160926200000,150.0,158.399994,45.51724,50,90.900002,100,76.5,80.0,78.0
20160926201500,150.0,158.399994,45.51724,49,84.400002,100,77.800003,80.0,78.0
20160926203000,150.0,158.399994,45.51724,49,60.400002,100,76.900002,80.0,78.0
20160926204500,150.0,158.399994,45.51724,48,98.099998,100,76.599998,80.0,78.0
20160926210000,150.0,153.600006,44.137933,48,98.099998,100,76.099998,80.0,78.0
20160926211500,150.0,143.399994,41.206895,50,95.300003,100,75.400002,80.0,78.0
20160926213000,150.0,143.399994,41.206895,50,88.699997,100,76.099998,80.0,78.0
20160926214500,150.0,143.399994,41.206895,50,88.699997,100,75.900002,80.0,78.0
20160926220000,150.0,143.399994,41.206895,50,98.099998,100,76.199997,80.0,78.0
20160926221500,150.0,143.399994,41.206895,50,101.199997,100,76.0,80.0,78.0
20160926223000,150.0,143.399994,41.206895,50,101.199997,100,75.699997,80.0,78.0
20160926224500,150.0,141.600006,40.689657,50,101.199997,100,75.199997,80.0,78.0
20160926230000,150.0,141.600006,40.689657,50,101.199997,100,75.0,80.0,78.0
20160926231500,150.0,141.600006,40.689657,50,95.199997,100,74.699997,80.0,78.0
20160926233000,150.0,141.600006,40.689657,50,95.199997,100,74.199997,80.0,78.0
20160926234500,150.0,145.199997,41.724137,50,89.900002,100,75.199997,80.0,78.0
20160927000000,150.0,142.800003,41.034484,50,89.900002,100,74.400002,80.0,78.0
20160927001500,150.0,142.800003,41.034484,50,91.699997,100,75.199997,80.0,78.0
20160927003000,150.0,142.800003,41.034484,50,93.599998,100,74.5,80.0,78.0
20160927004500,150.0,145.199997,41.724137,51,95.0,100,75.5,80.0,78.0
20160927010000,150.0,143.399994,41.206895,51,95.0,100,75.5,80.0,78.0
20160927011500,150.0,143.399994,41.206895,51,96.0,100,74.900002,80.0,78.0
20160927013000,150.0,143.399994,41.206895,51,97.199997,100,75.199997,80.0,78.0
20160927014500,150.0,141.600006,40.689657,51,97.199997,100,75.199997,80.0,78.0
20160927020000,150.0,143.399994,41.206895,51,97.199997,100,74.800003,80.0,78.0
20160927021500,150.0,143.399994,41.206895,51,97.199997,100,74.900002,80.0,78.0
20160927023000,150.0,143.399994,41.206895,51,97.199997,100,75.099998,80.0,78.0
20160927024500,150.0,145.199997,41.724137,51,100.400002,100,74.699997,80.0,78.0
20160927030000,150.0,145.199997,41.724137,51,93.400002,100,74.800003,80.0,78.0
20160927031500,150.0,143.399994,41.206895,51,99.199997,100,74.599998,80.0,78.0
20160927033000,150.0,145.199997,41.724137,51,88.099998,100,75.5,80.0,78.0
20160927034500,150.0,147.0,42.241379,51,86.800003,100,75.0,80.0,78.0
20160927040000,150.0,145.199997,41.724137,51,103.800003,100,74.300003,80.0,78.0
20160927041500,150.0,145.199997,41.724137,51,89.900002,100,74.199997,80.0,78.0
20160927043000,150.0,145.199997,41.724137,51,84.900002,100,74.0,80.0,78.0
20160927044500,150.0,145.199997,41.724137,51,104.300003,100,73.800003,80.0,78.0
20160927050000,150.0,145.199997,41.724137,51,88.800003,100,73.699997,80.0,78.0
20160927051500,150.0,145.199997,41.724137,51,85.599998,100,74.099998,80.0,78.0
20160927053000,150.0,145.199997,41.724137,51,101.0,100,74.300003,80.0,78.0
20160927054500,150.0,145.199997,41.724137,51,89.900002,100,73.699997,80.0,78.0
20160927060000,150.0,145.199997,41.724137,51,85.0,100,74.699997,80.0,78.0
20160927061500,150.0,145.199997,41.724137,51,103.5,100,74.699997,80.0,78.0
20160927063000,150.0,145.199997,41.724137,51,88.099998,100,75.199997,80.0,78.0
20160927064500,150.0,148.199997,42.586206,51,95.800003,100,74.5,80.0,78.0
20160927070000,150.0,148.199997,42.586206,51,87.5,100,75.599998,80.0,78.0
20160927071500,150.0,184.800003,53.103449,58,90.699997,0,78.400002,80.0,78.0
20160927073000,150.0,156.0,44.827586,51,59.599998,100,77.5,80.0,78.0
20160927074500,150.0,156.0,44.827586,51,92.800003,100,76.199997,80.0,78.0
20160927080000,150.0,153.600006,44.137933,51,89.300003,100,75.599998,80.0,78.0
20160927081500,150.0,158.399994,45.51724,51,85.599998,100,76.0,80.0,78.0
20160927083000,150.0,156.600006,45.000002,51,84.099998,100,75.900002,80.0,78.0
20160927084500,150.0,156.600006,45.000002,51,102.599998,100,76.0,80.0,78.0
20160927090000,150.0,156.600006,45.000002,51,97.099998,100,75.599998,80.0,78.0
20160927091500,150.0,151.800003,43.620691,51,98.800003,100,74.300003,80.0,78.0
20160927093000,150.0,151.800003,43.620691,51,101.900002,100,74.699997,80.0,78.0
20160927094500,150.0,151.800003,43.620691,51,101.900002,100,74.599998,80.0,78.0
20160927100000,150.0,148.800003,42.758622,51,99.199997,100,74.300003,80.0,78.0
20160927101500,150.0,150.600006,43.275864,51,88.599998,100,75.199997,80.0,78.0
20160927103000,150.0,150.600006,43.275864,51,89.900002,100,74.199997,80.0,78.0
20160927104500,150.0,150.600006,43.275864,51,89.900002,100,75.099998,80.0,78.0
