PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927110000,150.0,155.399994,44.655171,51,88.699997,100,74.800003,80.0,78.0
20160927111500,150.0,155.399994,44.655171,51,101.900002,100,74.0,80.0,78.0
20160927113000,150.0,151.199997,43.448275,51,100.300003,100,73.800003,80.0,78.0
20160927114500,150.0,151.199997,43.448275,51,98.5,100,73.599998,80.0,78.0
20160927120000,150.0,151.199997,43.448275,51,104.099998,100,74.599998,80.0,78.0
20160927121500,150.0,151.199997,43.448275,51,85.400002,100,75.099998,80.0,78.0
20160927123000,150.0,151.199997,43.448275,51,87.5,100,75.599998,80.0,78.0
20160927124500,150.0,151.199997,43.448275,51,82.099998,100,76.300003,80.0,78.0
20160927130000,150.0,149.399994,42.931033,51,89.900002,100,75.599998,80.0,78.0
20160927131500,150.0,147.0,42.241379,51,89.900002,100,75.800003,80.0,78.0
20160927133000,150.0,147.0,42.241379,51,92.900002,100,76.0,80.0,78.0
20160927134500,150.0,150.0,43.103448,51,101.800003,100,75.400002,80.0,78.0
20160927140000,150.0,150.0,43.103448,51,104.300003,100,75.099998,80.0,78.0
20160927141500,150.0,151.800003,43.620691,51,104.300003,100,75.0,80.0,78.0
20160927143000,150.0,150.0,43.103448,51,83.800003,100,74.800003,80.0,78.0
20160927144500,150.0,146.399994,42.068964,51,102.699997,100,75.5,80.0,78.0
20160927150000,150.0,150.0,43.103448,51,82.599998,100,74.800003,80.0,78.0
20160927151500,150.0,147.0,42.241379,51,75.900002,100,75.199997,80.0,78.0
20160927153000,150.0,148.800003,42.758622,51,95.300003,100,76.0,80.0,78.0
20160927154500,150.0,146.399994,42.068964,51,88.699997,100,74.900002,80.0,78.0
20160927160000,150.0,148.800003,42.758622,51,80.699997,100,74.699997,80.0,78.0
20160927161500,150.0,148.800003,42.758622,51,81.599998,100,76.199997,80.0,78.0
20160927163000,150.0,148.800003,42.758622,51,89.300003,100,75.800003,80.0,78.0
20160927164500,150.0,151.199997,43.448275,51,89.300003,100,75.400002,80.0,78.0
20160927170000,150.0,151.199997,43.448275,51,97.099998,100,75.900002,80.0,78.0
20160927171500,150.0,151.199997,43.448275,51,98.5,100,75.900002,80.0,78.0
20160927173000,150.0,153.0,43.965517,51,93.900002,100,75.800003,80.0,78.0
20160927174500,150.0,153.0,43.965517,51,88.699997,100,76.099998,80.0,78.0
20160927180000,150.0,153.0,43.965517,51,87.5,100,76.199997,80.0,78.0
20160927181500,150.0,153.0,43.965517,51,89.199997,100,75.900002,80.0,78.0
20160927183000,150.0,153.0,43.965517,51,99.300003,100,75.099998,80.0,78.0
20160927184500,150.0,155.399994,44.655171,51,93.900002,100,75.699997,80.0,78.0
20160927190000,150.0,150.600006,43.275864,51,92.400002,100,75.400002,80.0,78.0
20160927191500,150.0,153.600006,44.137933,51,89.199997,100,76.0,80.0,78.0
20160927193000,150.0,151.199997,43.448275,51,98.400002,100,75.0,80.0,78.0
20160927194500,150.0,153.600006,44.137933,51,89.300003,100,75.5,80.0,78.0
20160927200000,150.0,153.600006,44.137933,51,86.900002,100,75.699997,80.0,78.0
20160927201500,150.0,150.0,43.103448,51,102.300003,100,75.699997,80.0,78.0
20160927203000,150.0,150.0,43.103448,51,103.699997,100,75.900002,80.0,78.0
20160927204500,150.0,150.0,43.103448,51,89.300003,100,75.699997,80.0,78.0
20160927210000,150.0,150.0,43.103448,51,92.199997,100,75.199997,80.0,78.0
20160927211500,150.0,151.800003,43.620691,51,100.400002,100,75.0,80.0,78.0
20160927213000,150.0,154.800003,44.482759,51,88.099998,100,75.699997,80.0,78.0
20160927214500,150.0,153.0,43.965517,51,85.0,100,76.0,80.0,78.0
20160927220000,150.0,151.199997,43.448275,51,105.5,100,74.699997,80.0,78.0
20160927221500,150.0,151.199997,43.448275,51,89.900002,100,75.5,80.0,78.0
20160927223000,150.0,151.199997,43.448275,51,98.699997,100,75.400002,80.0,78.0
20160927224500,150.0,151.199997,43.448275,51,92.900002,100,75.800003,80.0,78.0
20160927230000,150.0,153.600006,44.137933,51,86.900002,100,75.400002,80.0,78.0
20160927231500,150.0,155.399994,44.655171,51,86.900002,100,75.300003,80.0,78.0
20160927233000,150.0,152.399994,43.793102,51,102.800003,100,75.300003,80.0,78.0
20160927234500,150.0,154.800003,44.482759,51,87.5,100,74.900002,80.0,78.0
20160928000000,150.0,154.800003,44.482759,51,85.0,100,74.5,80.0,78.0
20160928001500,150.0,153.0,43.965517,51,100.099998,100,74.199997,80.0,78.0
20160928003000,150.0,153.0,43.965517,51,95.5,100,76.0,80.0,78.0
20160928004500,150.0,153.0,43.965517,51,88.0,100,75.900002,80.0,78.0
20160928010000,150.0,153.0,43.965517,51,102.900002,100,76.900002,80.0,78.0
20160928011500,150.0,158.399994,45.51724,51,62.799999,100,77.0,80.0,78.0
20160928013000,150.0,160.199997,46.034482,51,74.900002,100,77.699997,80.0,78.0
20160928014500,150.0,156.600006,45.000002,51,97.800003,100,77.400002,80.0,78.0
20160928020000,150.0,156.600006,45.000002,51,65.300003,0,78.0,80.0,78.0
20160928021500,150.0,158.399994,45.51724,51,84.800003,100,76.699997,80.0,78.0
20160928023000,150.0,158.399994,45.51724,51,95.900002,100,78.099998,80.0,78.0
20160928024500,150.0,158.399994,45.51724,50,84.900002,100,76.599998,80.0,78.0
20160928030000,150.0,156.600006,45.000002,50,84.900002,100,77.300003,80.0,78.0
20160928031500,150.0,156.600006,45.000002,50,87.5,100,77.300003,80.0,78.0
20160928033000,150.0,154.800003,44.482759,50,100.800003,100,78.0,80.0,78.0
20160928034500,150.0,156.600006,45.000002,50,84.300003,100,76.599998,80.0,78.0
20160928040000,150.0,156.600006,45.000002,50,94.099998,100,77.099998,80.0,78.0
20160928041500,150.0,156.600006,45.000002,50,94.099998,100,78.0,80.0,78.0
20160928043000,150.0,156.600006,45.000002,50,59.5,100,76.800003,80.0,78.0
20160928044500,150.0,156.600006,45.000002,50,98.0,100,77.300003,80.0,78.0
20160928050000,150.0,156.600006,45.000002,50,74.400002,100,77.800003,80.0,78.0
20160928051500,150.0,156.600006,45.000002,50,99.0,100,77.5,80.0,78.0
20160928053000,150.0,153.600006,44.137933,50,86.199997,100,77.5,80.0,78.0
20160928054500,150.0,157.199997,45.172413,50,95.699997,100,77.400002,80.0,78.0
20160928060000,150.0,154.800003,44.482759,50,91.800003,100,77.400002,80.0,78.0
20160928061500,150.0,156.600006,45.000002,50,82.400002,100,78.0,80.0,78.0
20160928063000,150.0,156.600006,45.000002,50,91.599998,100,76.5,80.0,78.0
20160928064500,150.0,269.399994,77.413791,100,70.099998,0,76.800003,71.900002,68.900002
20160928070000,150.0,266.399994,76.551722,100,56.900002,0,73.300003,72.0,69.0
20160928071500,150.0,259.799988,74.655169,100,56.900002,0,73.199997,71.900002,68.900002
20160928073000,150.0,262.799988,75.517238,100,56.900002,0,73.199997,71.800003,68.800003
20160928074500,150.0,266.399994,76.551722,100,56.900002,0,73.0,71.900002,68.900002
20160928080000,150.0,262.799988,75.517238,100,56.900002,0,72.199997,71.900002,68.900002
20160928081500,150.0,262.799988,75.517238,100,56.900002,0,71.599998,71.800003,68.800003
20160928083000,150.0,249.0,71.551724,79,57.900002,0,71.5,71.800003,68.800003
20160928084500,150.0,252.600006,72.586209,100,57.200001,0,71.699997,71.800003,68.800003
20160928090000,150.0,256.200012,73.620693,89,57.200001,0,71.199997,71.800003,68.800003
20160928091500,150.0,214.800003,61.724139,64,57.900002,0,71.5,71.800003,68.800003
20160928093000,150.0,190.199997,54.655172,58,57.900002,0,71.400002,71.800003,68.800003
20160928094500,150.0,163.199997,46.896551,53,57.900002,0,71.0,71.900002,68.900002
20160928100000,150.0,157.199997,45.172413,51,57.900002,0,70.599998,71.900002,68.900002
20160928101500,150.0,169.199997,48.620689,54,57.900002,0,70.900002,71.800003,68.800003
20160928103000,150.0,157.199997,45.172413,51,57.900002,0,70.5,71.800003,68.800003
20160928104500,150.0,159.0,45.689655,51,57.900002,0,70.5,71.800003,68.800003
20160928110000,150.0,179.399994,51.551722,56,57.900002,0,71.300003,71.800003,68.800003
20160928111500,150.0,159.600006,45.862071,51,57.900002,0,70.800003,71.800003,68.800003
20160928113000,150.0,159.600006,45.862071,51,57.900002,0,71.0,71.800003,68.800003
20160928114500,150.0,157.199997,45.172413,50,57.900002,0,70.5,71.800003,68.800003
20160928120000,150.0,157.199997,45.172413,51,57.900002,0,70.800003,71.800003,68.800003
20160928121500,150.0,157.199997,45.172413,50,57.900002,0,70.400002,71.900002,68.900002
20160928123000,150.0,172.800003,49.655173,55,57.900002,0,71.199997,71.800003,68.800003
20160928124500,150.0,156.600006,45.000002,51,57.900002,0,70.300003,71.800003,68.800003
20160928130000,150.0,165.600006,47.586209,53,57.900002,0,71.0,71.800003,68.800003
20160928131500,150.0,178.199997,51.206896,55,57.900002,0,71.5,71.800003,68.800003
20160928133000,150.0,178.199997,51.206896,56,57.200001,0,72.099998,71.800003,68.800003
20160928134500,150.0,164.399994,47.241378,51,57.200001,0,71.300003,71.800003,68.800003
20160928140000,150.0,171.0,49.137931,54,57.200001,0,71.800003,71.800003,68.800003
20160928141500,150.0,201.0,57.758621,61,57.200001,0,71.699997,71.800003,68.800003
20160928143000,150.0,187.199997,53.793103,57,57.200001,0,71.900002,71.800003,68.800003
20160928144500,150.0,157.199997,45.172413,50,57.900002,0,71.300003,71.800003,68.800003
20160928150000,150.0,171.600006,49.310347,53,57.900002,0,71.300003,71.800003,68.800003
20160928151500,150.0,161.399994,46.379309,52,57.900002,0,71.5,71.800003,68.800003
20160928153000,150.0,161.399994,46.379309,52,57.900002,0,71.099998,71.800003,68.800003
20160928154500,150.0,177.600006,51.034485,56,57.900002,0,71.400002,71.800003,68.800003
20160928160000,150.0,171.0,49.137931,54,57.900002,0,72.099998,71.800003,68.800003
20160928161500,150.0,184.800003,53.103449,58,57.900002,0,72.099998,71.800003,68.800003
20160928163000,150.0,172.800003,49.655173,54,57.900002,0,71.300003,71.800003,68.800003
20160928164500,150.0,158.399994,45.51724,52,57.900002,0,70.800003,71.800003,68.800003
20160928170000,150.0,156.0,44.827586,52,57.900002,0,71.0,71.800003,68.800003
20160928171500,150.0,186.600006,53.620691,59,57.900002,0,71.699997,71.800003,68.800003
20160928173000,150.0,183.0,52.586207,57,57.900002,0,71.800003,71.800003,68.800003
20160928174500,150.0,164.399994,47.241378,54,57.900002,0,71.599998,71.800003,68.800003
20160928180000,150.0,168.0,48.275862,55,57.900002,0,71.599998,71.800003,68.800003
20160928181500,150.0,181.199997,52.068965,58,57.900002,0,72.199997,71.800003,68.800003
20160928183000,150.0,160.800003,46.206897,53,57.900002,0,71.0,71.800003,68.800003
20160928184500,150.0,181.800003,52.24138,58,57.900002,0,72.099998,71.800003,68.800003
20160928190000,150.0,205.800003,59.137932,64,57.900002,0,71.900002,71.800003,68.800003
20160928191500,150.0,205.800003,59.137932,63,57.299999,0,72.0,71.800003,68.800003
20160928193000,150.0,160.199997,46.034482,53,57.299999,0,70.900002,71.800003,68.800003
20160928194500,150.0,156.600006,45.000002,52,57.299999,0,70.5,71.800003,68.800003
20160928200000,150.0,156.600006,45.000002,52,57.299999,0,70.699997,71.800003,68.800003
20160928201500,150.0,171.600006,49.310347,57,57.299999,0,71.199997,71.800003,68.800003
20160928203000,150.0,182.399994,52.413791,58,57.299999,0,71.599998,71.800003,68.800003
20160928204500,150.0,158.399994,45.51724,52,57.299999,0,70.599998,71.800003,68.800003
20160928210000,150.0,173.399994,49.827584,56,57.299999,0,71.400002,71.800003,68.800003
20160928211500,150.0,157.199997,45.172413,52,57.299999,0,70.599998,71.800003,68.800003
20160928213000,150.0,165.0,47.413793,54,57.299999,0,71.0,71.800003,68.800003
20160928214500,150.0,158.399994,45.51724,52,57.299999,0,70.599998,71.800003,68.800003
20160928220000,150.0,160.800003,46.206897,52,57.299999,0,71.199997,71.800003,68.800003
20160928221500,150.0,156.0,44.827586,51,57.299999,0,70.5,71.800003,68.800003
20160928223000,150.0,156.0,44.827586,51,57.299999,0,70.0,71.800003,68.800003
20160928224500,150.0,156.0,44.827586,51,57.299999,0,70.300003,71.800003,68.800003
20160928230000,150.0,151.800003,43.620691,51,57.900002,0,69.900002,71.800003,68.800003
20160928231500,150.0,183.0,52.586207,59,57.200001,0,71.0,71.800003,68.800003
20160928233000,150.0,158.399994,45.51724,52,57.200001,0,70.300003,71.800003,68.800003
20160928234500,150.0,158.399994,45.51724,52,57.200001,0,70.5,71.800003,68.800003
20160929000000,150.0,156.0,44.827586,52,57.200001,0,70.0,71.800003,68.800003
20160929001500,150.0,156.0,44.827586,52,57.200001,0,69.800003,71.800003,68.800003
20160929003000,150.0,156.0,44.827586,52,94.599998,100,71.900002,80.0,78.0
20160929004500,150.0,156.0,44.827586,52,86.400002,100,72.900002,80.0,78.0
20160929010000,150.0,159.0,45.689655,52,104.300003,100,74.099998,80.0,78.0
20160929011500,150.0,156.600006,45.000002,51,86.900002,100,75.699997,80.0,78.0
20160929013000,150.0,156.600006,45.000002,51,101.099998,100,75.5,80.0,78.0
20160929014500,150.0,159.0,45.689655,51,86.199997,100,75.400002,80.0,78.0
20160929020000,150.0,160.800003,46.206897,51,96.5,100,76.400002,80.0,78.0
20160929021500,150.0,157.199997,45.172413,51,92.599998,100,76.199997,80.0,78.0
20160929023000,150.0,157.199997,45.172413,51,92.599998,100,76.099998,80.0,78.0
20160929024500,150.0,157.199997,45.172413,51,95.199997,100,77.5,80.0,78.0
20160929030000,150.0,154.800003,44.482759,51,99.199997,100,78.199997,80.0,78.0
20160929031500,150.0,160.199997,46.034482,51,58.700001,100,77.0,80.0,78.0
20160929033000,150.0,157.199997,45.172413,51,92.0,100,76.900002,80.0,78.0
20160929034500,150.0,155.399994,44.655171,51,92.0,100,77.800003,80.0,78.0
20160929040000,150.0,157.199997,45.172413,51,93.699997,100,77.300003,80.0,78.0
20160929041500,150.0,157.199997,45.172413,51,91.699997,100,77.5,80.0,78.0
20160929043000,150.0,157.199997,45.172413,51,58.799999,100,77.300003,80.0,78.0
20160929044500,150.0,157.199997,45.172413,51,95.300003,100,77.099998,80.0,78.0
20160929050000,150.0,157.199997,45.172413,51,69.300003,100,77.400002,80.0,78.0
20160929051500,150.0,157.199997,45.172413,51,99.800003,100,77.300003,80.0,78.0
20160929053000,150.0,153.0,43.965517,51,86.199997,100,77.099998,80.0,78.0
20160929054500,150.0,157.199997,45.172413,52,80.699997,0,78.300003,80.0,78.0
20160929060000,150.0,155.399994,44.655171,52,94.099998,100,76.699997,80.0,78.0
20160929061500,150.0,262.799988,75.517238,100,60.400002,0,75.400002,76.099998,73.099998
20160929063000,150.0,157.199997,45.172413,51,58.400002,0,73.699997,76.099998,73.099998
20160929064500,150.0,262.799988,75.517238,100,57.200001,0,73.800003,70.5,67.5
20160929070000,150.0,262.799988,75.517238,100,57.200001,0,73.099998,70.400002,67.400002
20160929071500,150.0,262.799988,75.517238,100,57.200001,0,72.400002,70.400002,67.400002
20160929073000,150.0,262.799988,75.517238,100,56.5,0,71.599998,70.400002,67.400002
20160929074500,150.0,262.799988,75.517238,100,56.5,0,70.599998,70.400002,67.400002
20160929080000,150.0,237.600006,68.275864,69,57.5,0,69.699997,70.400002,67.400002
20160929081500,150.0,222.600006,63.965519,66,57.5,0,70.300003,70.400002,67.400002
20160929083000,150.0,222.600006,63.965519,66,57.5,0,70.400002,70.400002,67.400002
20160929084500,150.0,218.399994,62.758619,63,57.5,0,69.800003,70.400002,67.400002
20160929090000,150.0,157.199997,45.172413,50,57.5,0,69.599998,70.400002,67.400002
20160929091500,150.0,179.399994,51.551722,55,57.5,0,70.0,70.400002,67.400002
20160929093000,150.0,157.199997,45.172413,50,57.5,0,69.400002,70.400002,67.400002
20160929094500,150.0,157.199997,45.172413,50,57.5,0,69.5,70.400002,67.400002
20160929100000,150.0,193.800003,55.689656,59,57.5,0,70.300003,70.400002,67.400002
20160929101500,150.0,193.800003,55.689656,58,57.5,0,70.0,70.400002,67.400002
20160929103000,150.0,193.800003,55.689656,58,57.5,0,70.199997,70.400002,67.400002
20160929104500,150.0,178.199997,51.206896,54,57.5,0,70.0,70.400002,67.400002
20160929110000,150.0,158.399994,45.51724,50,88.699997,100,70.300003,78.0,75.0
20160929111500,150.0,156.0,44.827586,49,86.900002,100,70.699997,78.0,75.0
20160929113000,150.0,156.0,44.827586,49,85.599998,100,71.099998,78.0,75.0
20160929114500,150.0,156.0,44.827586,48,85.599998,100,72.400002,78.0,75.0
20160929120000,150.0,150.600006,43.275864,48,102.699997,100,72.900002,78.0,75.0
20160929121500,150.0,156.600006,45.000002,48,100.199997,100,73.800003,78.0,75.0
20160929123000,150.0,154.800003,44.482759,48,94.699997,100,73.800003,78.0,75.0
20160929124500,150.0,154.800003,44.482759,48,97.199997,100,72.699997,78.0,75.0
20160929130000,150.0,151.800003,43.620691,48,88.800003,100,73.800003,78.0,75.0
20160929131500,150.0,151.800003,43.620691,48,87.5,100,73.099998,78.0,75.0
20160929133000,150.0,151.800003,43.620691,48,88.699997,100,72.900002,78.0,75.0
20160929134500,150.0,154.800003,44.482759,48,85.099998,100,73.800003,78.0,75.0
20160929140000,150.0,153.0,43.965517,48,87.800003,100,74.099998,78.0,75.0
20160929141500,150.0,142.800003,41.034484,51,96.400002,100,74.300003,78.0,75.0
20160929143000,150.0,142.800003,41.034484,51,87.5,100,75.099998,78.0,75.0
20160929144500,150.0,158.399994,45.51724,52,58.400002,100,74.5,78.0,75.0
20160929150000,150.0,158.399994,45.51724,50,78.199997,100,74.099998,78.0,75.0
20160929151500,150.0,158.399994,45.51724,50,104.699997,100,74.0,78.0,75.0
20160929153000,150.0,158.399994,45.51724,49,58.400002,100,74.300003,78.0,75.0
20160929154500,150.0,160.199997,46.034482,49,64.0,100,75.099998,78.0,75.0
20160929160000,150.0,157.199997,45.172413,48,59.200001,100,74.599998,78.0,75.0
20160929161500,150.0,159.600006,45.862071,48,82.099998,100,74.300003,78.0,75.0
20160929163000,150.0,157.199997,45.172413,47,91.099998,100,74.5,78.0,75.0
20160929164500,150.0,157.199997,45.172413,47,87.099998,100,74.599998,78.0,75.0
20160929170000,150.0,151.800003,43.620691,47,85.699997,100,74.599998,78.0,75.0
20160929171500,150.0,156.0,44.827586,47,64.0,0,75.599998,78.0,75.0
20160929173000,150.0,156.0,44.827586,47,60.299999,100,74.0,78.0,75.0
20160929174500,150.0,156.0,44.827586,47,88.400002,100,74.099998,78.0,75.0
20160929180000,150.0,156.0,44.827586,48,60.799999,0,75.400002,78.0,75.0
20160929181500,150.0,156.0,44.827586,48,58.799999,0,75.0,78.0,75.0
20160929183000,150.0,156.0,44.827586,48,58.799999,0,74.800003,78.0,75.0
20160929184500,150.0,156.0,44.827586,48,58.799999,0,75.099998,78.0,75.0
20160929190000,150.0,156.0,44.827586,48,60.700001,100,74.0,78.0,75.0
20160929191500,150.0,159.600006,45.862071,48,59.5,100,74.300003,78.0,75.0
20160929193000,150.0,157.199997,45.172413,48,61.5,100,75.199997,78.0,75.0
20160929194500,150.0,157.199997,45.172413,48,59.599998,0,75.699997,78.0,75.0
20160929200000,150.0,159.0,45.689655,47,59.599998,0,76.099998,78.0,75.0
20160929201500,150.0,159.0,45.689655,47,58.799999,0,75.699997,78.0,75.0
20160929203000,150.0,159.0,45.689655,47,58.799999,0,76.099998,78.0,75.0
20160929204500,150.0,157.199997,45.172413,47,58.799999,0,75.800003,78.0,75.0
20160929210000,150.0,157.199997,45.172413,47,58.799999,0,76.400002,78.0,75.0
20160929211500,150.0,159.0,45.689655,47,58.799999,0,76.599998,78.0,75.0
20160929213000,150.0,156.600006,45.000002,47,58.799999,100,75.699997,80.0,78.0
20160929214500,150.0,218.399994,62.758619,60,74.400002,0,78.699997,80.0,78.0
20160929220000,150.0,155.399994,44.655171,47,84.199997,100,76.900002,80.0,78.0
20160929221500,150.0,163.800003,47.068966,50,67.5,0,78.199997,80.0,78.0
20160929223000,150.0,156.600006,45.000002,47,68.300003,100,76.5,80.0,78.0
20160929224500,150.0,154.800003,44.482759,47,70.099998,100,77.599998,80.0,78.0
20160929230000,150.0,154.800003,44.482759,47,99.800003,100,77.5,80.0,78.0
20160929231500,150.0,157.199997,45.172413,47,62.400002,100,77.300003,80.0,78.0
20160929233000,150.0,157.199997,45.172413,47,81.0,100,77.5,80.0,78.0
20160929234500,150.0,157.199997,45.172413,47,85.0,100,77.300003,80.0,78.0
20160930000000,150.0,157.199997,45.172413,49,98.599998,0,78.300003,80.0,78.0
20160930001500,150.0,138.600006,39.827588,54,60.400002,100,77.099998,80.0,78.0
20160930003000,150.0,142.800003,41.034484,55,106.800003,100,77.099998,80.0,78.0
20160930004500,150.0,159.0,45.689655,52,85.0,100,77.400002,80.0,78.0
20160930010000,150.0,157.199997,45.172413,51,59.599998,100,77.699997,80.0,78.0
20160930011500,150.0,159.0,45.689655,50,85.0,100,77.099998,80.0,78.0
20160930013000,150.0,159.0,45.689655,50,99.199997,100,77.5,80.0,78.0
20160930014500,150.0,159.0,45.689655,50,85.599998,100,77.300003,80.0,78.0
20160930020000,150.0,160.800003,46.206897,49,59.599998,0,77.800003,80.0,78.0
20160930021500,150.0,157.199997,45.172413,49,80.099998,100,76.699997,80.0,78.0
20160930023000,150.0,160.199997,46.034482,49,88.800003,100,77.099998,80.0,78.0
20160930024500,150.0,181.199997,52.068965,55,71.300003,0,78.300003,80.0,78.0
20160930030000,150.0,157.199997,45.172413,49,91.599998,100,77.0,80.0,78.0
20160930031500,150.0,159.600006,45.862071,49,89.400002,100,77.300003,80.0,78.0
20160930033000,150.0,159.600006,45.862071,49,98.099998,100,77.900002,80.0,78.0
20160930034500,150.0,157.199997,45.172413,48,71.300003,100,76.800003,80.0,78.0
20160930040000,150.0,155.399994,44.655171,48,90.0,100,77.300003,80.0,78.0
20160930041500,150.0,169.199997,48.620689,52,87.900002,0,78.300003,80.0,78.0
20160930043000,150.0,157.199997,45.172413,49,87.900002,100,76.800003,80.0,78.0
20160930044500,150.0,159.0,45.689655,49,93.300003,100,77.0,80.0,78.0
20160930050000,150.0,160.800003,46.206897,49,76.900002,0,78.0,80.0,78.0
20160930051500,150.0,157.199997,45.172413,48,103.300003,100,76.800003,80.0,78.0
20160930053000,150.0,157.199997,45.172413,48,85.0,100,76.900002,80.0,78.0
20160930054500,150.0,159.0,45.689655,48,101.900002,100,76.800003,80.0,78.0
20160930060000,150.0,159.0,45.689655,48,85.0,100,77.900002,80.0,78.0
20160930061500,150.0,159.0,45.689655,48,60.400002,100,77.400002,80.0,78.0
20160930063000,150.0,157.199997,45.172413,48,75.900002,100,77.300003,80.0,78.0
20160930064500,150.0,160.199997,46.034482,48,62.799999,100,77.599998,80.0,78.0
20160930070000,150.0,155.399994,44.655171,47,65.300003,100,77.599998,80.0,78.0
20160930071500,150.0,291.600006,83.793105,100,57.400002,0,76.199997,69.0,66.0
20160930073000,150.0,291.600006,83.793105,100,56.0,0,73.5,69.0,66.0
20160930074500,150.0,294.600006,84.655174,100,56.0,0,72.099998,69.0,66.0
20160930080000,150.0,291.600006,83.793105,100,56.0,0,72.300003,69.0,66.0
20160930081500,150.0,291.600006,83.793105,100,56.0,0,71.900002,69.0,66.0
20160930083000,150.0,294.600006,84.655174,100,56.0,0,71.599998,69.0,66.0
20160930084500,150.0,297.600006,85.517243,100,56.0,0,71.599998,69.0,66.0
20160930090000,150.0,297.600006,85.517243,100,56.0,0,71.300003,69.0,66.0
20160930091500,150.0,297.600006,85.517243,100,56.0,0,71.300003,69.0,66.0
20160930093000,150.0,285.600006,82.068967,77,56.0,0,69.400002,69.0,66.0
20160930094500,150.0,288.600006,82.931036,100,56.0,0,70.199997,69.0,66.0
20160930100000,150.0,282.0,81.034483,100,56.0,0,68.699997,69.0,66.0
20160930101500,150.0,279.0,80.172414,100,56.0,0,68.800003,69.0,66.0
20160930103000,150.0,259.799988,74.655169,72,56.700001,0,68.800003,69.0,66.0
20160930104500,150.0,241.800003,69.482759,65,56.700001,0,69.0,69.0,66.0
20160930110000,150.0,282.0,81.034483,97,56.700001,0,69.800003,69.0,66.0
20160930111500,150.0,279.0,80.172414,100,56.700001,0,69.699997,69.0,66.0
20160930113000,150.0,282.0,81.034483,100,56.700001,0,69.400002,69.0,66.0
20160930114500,150.0,252.600006,72.586209,100,56.700001,0,69.300003,69.0,66.0
20160930120000,150.0,269.399994,77.413791,100,56.700001,0,70.199997,69.0,66.0
20160930121500,150.0,273.0,78.448276,100,56.700001,0,71.0,69.0,66.0
20160930123000,150.0,269.399994,77.413791,100,56.700001,0,71.300003,69.0,66.0
20160930124500,150.0,269.399994,77.413791,100,56.700001,0,71.400002,69.0,66.0
20160930130000,150.0,157.199997,45.172413,50,101.0,100,74.300003,78.5,75.5
20160930131500,150.0,157.199997,45.172413,50,64.400002,0,75.599998,78.5,75.5
20160930133000,150.0,159.600006,45.862071,50,90.5,100,74.699997,78.5,75.5
20160930134500,150.0,155.399994,44.655171,49,94.599998,100,75.0,78.5,75.5
20160930140000,150.0,155.399994,44.655171,49,60.0,0,76.0,78.5,75.5
20160930141500,150.0,155.399994,44.655171,49,60.0,0,75.599998,78.5,75.5
20160930143000,150.0,153.0,43.965517,49,59.200001,0,76.0,78.5,75.5
20160930144500,150.0,151.199997,43.448275,49,59.200001,100,75.099998,78.5,75.5
20160930150000,150.0,148.199997,42.586206,49,59.200001,0,75.300003,78.5,75.5
20160930151500,150.0,148.199997,42.586206,49,59.200001,0,75.599998,78.5,75.5
20160930153000,150.0,146.399994,42.068964,49,59.200001,0,76.5,78.5,75.5
20160930154500,150.0,146.399994,42.068964,49,59.200001,0,76.699997,78.5,75.5
20160930160000,150.0,150.0,43.103448,51,59.200001,0,76.800003,78.5,75.5
20160930161500,150.0,152.399994,43.793102,51,59.200001,0,77.0,78.5,75.5
20160930163000,150.0,150.0,43.103448,51,59.200001,0,76.400002,78.5,75.5
20160930164500,150.0,152.399994,43.793102,51,59.200001,0,76.800003,78.5,75.5
20160930170000,150.0,152.399994,43.793102,51,59.200001,0,75.5,78.5,75.5
20160930171500,150.0,152.399994,43.793102,51,59.200001,100,74.800003,78.5,75.5
20160930173000,150.0,150.600006,43.275864,51,61.200001,100,75.300003,78.5,75.5
20160930174500,150.0,150.600006,43.275864,51,60.400002,0,75.599998,78.5,75.5
20160930180000,150.0,150.600006,43.275864,51,59.200001,0,75.5,78.5,75.5
20160930181500,150.0,152.399994,43.793102,51,60.299999,100,75.099998,78.5,75.5
20160930183000,150.0,152.399994,43.793102,51,60.299999,0,75.599998,78.5,75.5
20160930184500,150.0,152.399994,43.793102,51,58.799999,0,75.599998,78.5,75.5
20160930190000,150.0,152.399994,43.793102,51,58.799999,0,75.5,78.5,75.5
20160930191500,150.0,152.399994,43.793102,51,58.799999,100,75.099998,78.5,75.5
20160930193000,150.0,148.199997,42.586206,51,58.799999,0,75.699997,78.5,75.5
20160930194500,150.0,148.199997,42.586206,51,58.799999,0,76.0,78.5,75.5
20160930200000,150.0,148.199997,42.586206,51,58.799999,100,74.800003,78.5,75.5
20160930201500,150.0,150.600006,43.275864,51,60.700001,100,74.800003,78.5,75.5
20160930203000,150.0,140.399994,40.344826,52,75.099998,100,74.900002,78.5,75.5
20160930204500,150.0,149.399994,42.931033,52,79.699997,100,75.0,78.5,75.5
20160930210000,150.0,149.399994,42.931033,52,95.900002,100,74.900002,78.5,75.5
20160930211500,150.0,160.199997,46.034482,53,59.099998,0,76.199997,78.5,75.5
20160930213000,150.0,160.199997,46.034482,53,58.400002,0,75.900002,78.5,75.5
20160930214500,150.0,157.199997,45.172413,52,58.400002,0,76.400002,78.5,75.5
20160930220000,150.0,157.199997,45.172413,52,58.400002,0,75.900002,78.5,75.5
20160930221500,150.0,159.0,45.689655,52,63.5,100,74.300003,78.5,75.5
20160930223000,150.0,157.199997,45.172413,52,63.5,100,74.5,78.5,75.5
20160930224500,150.0,159.600006,45.862071,52,69.099998,100,75.099998,78.5,75.5
20160930230000,150.0,156.0,44.827586,52,91.400002,100,75.5,78.5,75.5
20160930231500,150.0,156.0,44.827586,52,59.599998,100,74.300003,78.5,75.5
20160930233000,150.0,153.600006,44.137933,52,62.799999,100,75.0,78.5,75.5
20160930234500,150.0,159.0,45.689655,52,84.400002,100,75.199997,78.5,75.5
20161001000000,150.0,154.800003,44.482759,52,69.699997,0,75.800003,78.5,75.5
20161001001500,150.0,156.600006,45.000002,52,58.799999,0,75.599998,78.5,75.5
20161001003000,150.0,158.399994,45.51724,52,58.799999,100,74.300003,78.5,75.5
20161001004500,150.0,158.399994,45.51724,52,65.800003,100,75.300003,78.5,75.5
20161001010000,150.0,158.399994,45.51724,52,89.5,100,75.0,78.5,75.5
20161001011500,150.0,156.0,44.827586,51,61.599998,0,75.199997,78.5,75.5
20161001013000,150.0,156.0,44.827586,51,88.699997,100,74.800003,78.5,75.5
20161001014500,150.0,156.0,44.827586,51,66.0,100,74.900002,78.5,75.5
20161001020000,150.0,160.199997,46.034482,48,77.300003,100,75.099998,78.5,75.5
20161001021500,150.0,157.199997,45.172413,48,94.199997,100,75.199997,78.5,75.5
20161001023000,150.0,157.199997,45.172413,48,59.200001,100,74.599998,78.5,75.5
20161001024500,150.0,159.600006,45.862071,48,96.300003,100,74.900002,78.5,75.5
20161001030000,150.0,156.600006,45.000002,48,83.800003,100,75.099998,78.5,75.5
20161001031500,150.0,156.600006,45.000002,48,68.0,0,75.699997,78.5,75.5
20161001033000,150.0,160.199997,46.034482,48,58.400002,100,74.800003,78.5,75.5
20161001034500,150.0,157.199997,45.172413,48,99.199997,100,75.0,78.5,75.5
20161001040000,150.0,157.199997,45.172413,47,58.799999,0,75.400002,78.5,75.5
20161001041500,150.0,157.199997,45.172413,47,101.0,100,74.800003,78.5,75.5
20161001043000,150.0,154.800003,44.482759,47,78.199997,100,74.800003,78.5,75.5
20161001044500,150.0,157.199997,45.172413,47,59.599998,100,74.5,78.5,75.5
20161001050000,150.0,151.800003,43.620691,47,87.699997,100,74.900002,78.5,75.5
20161001051500,150.0,151.800003,43.620691,47,84.5,100,75.400002,78.5,75.5
20161001053000,150.0,151.800003,43.620691,47,60.0,0,75.400002,78.5,75.5
20161001054500,150.0,150.0,43.103448,47,92.099998,100,74.599998,78.5,75.5
20161001060000,150.0,150.0,43.103448,47,60.0,0,75.699997,78.5,75.5
20161001061500,150.0,147.0,42.241379,47,59.099998,100,74.5,78.5,75.5
20161001063000,150.0,151.199997,43.448275,47,74.199997,100,75.199997,78.5,75.5
20161001064500,150.0,157.199997,45.172413,47,85.599998,100,75.0,78.5,75.5
20161001070000,150.0,157.199997,45.172413,47,61.200001,100,74.800003,78.5,75.5
20161001071500,150.0,152.399994,43.793102,47,64.400002,100,75.5,78.5,75.5
20161001073000,150.0,152.399994,43.793102,47,59.200001,100,75.5,78.5,75.5
20161001074500,150.0,149.399994,42.931033,47,82.0,100,74.900002,78.5,75.5
20161001080000,150.0,160.199997,46.034482,49,60.799999,0,75.5,78.5,75.5
20161001081500,150.0,157.199997,45.172413,49,68.0,100,75.099998,78.5,75.5
20161001083000,150.0,157.199997,45.172413,49,88.5,100,75.099998,78.5,75.5
20161001084500,150.0,155.399994,44.655171,49,60.400002,100,74.800003,78.5,75.5
20161001090000,150.0,155.399994,44.655171,49,72.0,100,74.900002,78.5,75.5
20161001091500,150.0,155.399994,44.655171,49,80.699997,100,75.599998,78.5,75.5
20161001093000,150.0,151.199997,43.448275,49,59.5,100,74.400002,78.5,75.5
20161001094500,150.0,148.800003,42.758622,49,89.699997,100,74.599998,78.5,75.5
20161001100000,150.0,145.800003,41.896553,49,59.299999,100,74.900002,78.5,75.5
20161001101500,150.0,150.0,43.103448,49,65.800003,100,75.5,78.5,75.5
20161001103000,150.0,144.0,41.37931,49,80.800003,100,75.5,78.5,75.5
20161001104500,150.0,146.399994,42.068964,49,60.0,100,74.800003,78.5,75.5
20161001110000,150.0,146.399994,42.068964,49,74.5,100,75.599998,78.5,75.5
20161001111500,150.0,150.600006,43.275864,49,59.599998,0,75.300003,78.5,75.5
20161001113000,150.0,150.600006,43.275864,49,76.099998,100,74.199997,78.5,75.5
20161001114500,150.0,152.399994,43.793102,49,61.5,100,74.699997,78.5,75.5
20161001120000,150.0,152.399994,43.793102,49,93.5,100,75.400002,78.5,75.5
20161001121500,150.0,152.399994,43.793102,49,60.799999,100,75.199997,78.5,75.5
20161001123000,150.0,152.399994,43.793102,49,70.199997,100,75.300003,78.5,75.5
20161001124500,150.0,152.399994,43.793102,49,60.0,100,75.099998,78.5,75.5
20161001130000,150.0,150.600006,43.275864,49,64.5,100,74.300003,78.5,75.5
20161001131500,150.0,153.0,43.965517,49,62.900002,100,75.0,78.5,75.5
20161001133000,150.0,153.0,43.965517,49,74.599998,100,75.400002,78.5,75.5
20161001134500,150.0,153.0,43.965517,49,60.799999,0,75.5,78.5,75.5
20161001140000,150.0,153.0,43.965517,49,58.799999,100,75.5,78.5,75.5
20161001141500,150.0,153.0,43.965517,49,58.799999,0,75.400002,78.5,75.5
20161001143000,150.0,153.0,43.965517,49,59.900002,100,74.599998,78.5,75.5
20161001144500,150.0,153.0,43.965517,49,80.599998,100,75.0,78.5,75.5
20161001150000,150.0,153.0,43.965517,49,67.699997,100,75.300003,78.5,75.5
20161001151500,150.0,153.0,43.965517,49,67.699997,100,75.400002,78.5,75.5
20161001153000,150.0,153.0,43.965517,49,59.599998,0,76.199997,78.5,75.5
20161001154500,150.0,153.0,43.965517,49,59.599998,0,75.900002,78.5,75.5
20161001160000,150.0,153.0,43.965517,49,59.599998,100,74.800003,78.5,75.5
20161001161500,150.0,155.399994,44.655171,49,60.299999,100,75.0,78.5,75.5
20161001163000,150.0,153.0,43.965517,49,60.299999,100,74.800003,78.5,75.5
20161001164500,150.0,153.0,43.965517,49,81.800003,100,75.099998,78.5,75.5
20161001170000,150.0,157.199997,45.172413,51,72.599998,0,75.800003,78.5,75.5
20161001171500,150.0,157.199997,45.172413,51,60.0,0,75.699997,78.5,75.5
20161001173000,150.0,157.199997,45.172413,51,59.200001,100,75.400002,78.5,75.5
20161001174500,150.0,157.199997,45.172413,51,59.200001,100,75.5,78.5,75.5
20161001180000,150.0,157.199997,45.172413,51,59.200001,0,76.0,78.5,75.5
20161001181500,150.0,159.600006,45.862071,49,59.200001,0,76.099998,78.5,75.5
20161001183000,150.0,159.600006,45.862071,49,59.200001,0,75.5,78.5,75.5
20161001184500,150.0,157.199997,45.172413,49,59.200001,100,74.900002,78.5,75.5
20161001190000,150.0,155.399994,44.655171,49,84.800003,100,74.900002,78.5,75.5
20161001191500,150.0,155.399994,44.655171,49,60.0,0,75.599998,78.5,75.5
20161001193000,150.0,153.0,43.965517,49,58.5,0,75.5,78.5,75.5
20161001194500,150.0,154.800003,44.482759,49,58.5,0,75.300003,78.5,75.5
20161001200000,150.0,153.0,43.965517,49,58.5,100,75.199997,78.5,75.5
20161001201500,150.0,153.0,43.965517,49,58.5,0,75.599998,78.5,75.5
20161001203000,150.0,154.800003,44.482759,49,58.5,100,75.199997,78.5,75.5
20161001204500,150.0,154.800003,44.482759,49,59.5,100,74.800003,78.5,75.5
20161001210000,150.0,144.0,41.37931,51,76.0,100,75.099998,78.5,75.5
20161001211500,150.0,144.0,41.37931,51,87.199997,100,74.900002,78.5,75.5
20161001213000,150.0,159.600006,45.862071,53,60.0,0,75.699997,78.5,75.5
20161001214500,150.0,157.199997,45.172413,52,60.0,100,74.699997,78.5,75.5
20161001220000,150.0,155.399994,44.655171,52,95.0,100,74.5,78.5,75.5
20161001221500,150.0,157.199997,45.172413,52,92.800003,100,74.5,78.5,75.5
20161001223000,150.0,157.199997,45.172413,52,97.599998,100,75.099998,78.5,75.5
20161001224500,150.0,157.199997,45.172413,52,58.799999,0,75.900002,78.5,75.5
20161001230000,150.0,157.199997,45.172413,48,59.5,100,75.0,78.5,75.5
20161001231500,150.0,157.199997,45.172413,48,69.699997,100,75.400002,78.5,75.5
20161001233000,150.0,157.199997,45.172413,48,83.800003,100,75.400002,78.5,75.5
20161001234500,150.0,157.199997,45.172413,48,60.400002,100,74.699997,78.5,75.5
20161002000000,150.0,159.0,45.689655,48,70.900002,100,75.400002,78.5,75.5
20161002001500,150.0,161.399994,46.379309,50,91.5,0,75.900002,78.5,75.5
20161002003000,150.0,161.399994,46.379309,48,59.099998,0,75.400002,78.5,75.5
20161002004500,150.0,158.399994,45.51724,48,59.099998,100,74.599998,78.5,75.5
20161002010000,150.0,158.399994,45.51724,48,65.599998,0,75.699997,78.5,75.5
20161002011500,150.0,158.399994,45.51724,48,60.299999,100,74.199997,78.5,75.5
20161002013000,150.0,158.399994,45.51724,48,64.400002,100,74.800003,78.5,75.5
20161002014500,150.0,158.399994,45.51724,48,84.699997,100,75.5,78.5,75.5
20161002020000,150.0,158.399994,45.51724,48,60.0,100,74.599998,78.5,75.5
20161002021500,150.0,158.399994,45.51724,48,60.0,100,74.900002,78.5,75.5
20161002023000,150.0,158.399994,45.51724,48,86.599998,100,74.599998,78.5,75.5
20161002024500,150.0,160.199997,46.034482,48,61.599998,100,75.099998,78.5,75.5
20161002030000,150.0,158.399994,45.51724,48,78.699997,100,75.099998,78.5,75.5
20161002031500,150.0,158.399994,45.51724,48,101.0,100,75.099998,78.5,75.5
20161002033000,150.0,160.199997,46.034482,48,60.400002,100,74.699997,78.5,75.5
20161002034500,150.0,156.600006,45.000002,47,68.300003,100,75.099998,78.5,75.5
20161002040000,150.0,156.600006,45.000002,47,84.699997,100,75.0,78.5,75.5
20161002041500,150.0,156.600006,45.000002,47,62.799999,0,75.5,78.5,75.5
20161002043000,150.0,154.800003,44.482759,47,75.699997,100,74.199997,78.5,75.5
20161002044500,150.0,152.399994,43.793102,47,91.599998,100,75.199997,78.5,75.5
20161002050000,150.0,152.399994,43.793102,47,62.400002,100,75.199997,78.5,75.5
20161002051500,150.0,150.0,43.103448,47,58.799999,100,74.800003,78.5,75.5
20161002053000,150.0,150.0,43.103448,47,90.5,100,74.599998,78.5,75.5
20161002054500,150.0,150.0,43.103448,47,76.400002,100,75.599998,78.5,75.5
20161002060000,150.0,150.0,43.103448,47,94.300003,100,74.400002,78.5,75.5
20161002061500,150.0,151.800003,43.620691,47,79.699997,100,75.199997,78.5,75.5
20161002063000,150.0,151.800003,43.620691,47,68.599998,100,75.099998,78.5,75.5
20161002064500,150.0,151.800003,43.620691,47,68.599998,0,75.599998,78.5,75.5
20161002070000,150.0,151.800003,43.620691,47,59.099998,100,74.900002,78.5,75.5
20161002071500,150.0,151.800003,43.620691,47,59.900002,100,75.0,78.5,75.5
20161002073000,150.0,150.0,43.103448,47,59.900002,100,75.099998,78.5,75.5
20161002074500,150.0,150.0,43.103448,47,60.700001,100,75.300003,78.5,75.5
20161002080000,150.0,150.0,43.103448,47,60.700001,100,75.199997,78.5,75.5
20161002081500,150.0,150.0,43.103448,47,88.599998,100,75.400002,78.5,75.5
20161002083000,150.0,159.0,45.689655,50,60.400002,100,74.900002,78.5,75.5
20161002084500,150.0,159.0,45.689655,50,59.200001,100,75.0,78.5,75.5
20161002090000,150.0,154.800003,44.482759,50,97.5,100,74.400002,78.5,75.5
20161002091500,150.0,154.800003,44.482759,50,88.099998,100,74.599998,78.5,75.5
20161002093000,150.0,157.199997,45.172413,50,99.800003,100,74.400002,78.5,75.5
20161002094500,150.0,157.199997,45.172413,50,89.900002,100,74.5,78.5,75.5
20161002100000,150.0,160.800003,46.206897,49,62.799999,0,75.699997,78.5,75.5
20161002101500,150.0,160.800003,46.206897,49,62.799999,100,74.800003,78.5,75.5
20161002103000,150.0,156.0,44.827586,49,74.900002,100,74.5,78.5,75.5
20161002104500,150.0,158.399994,45.51724,49,60.799999,100,74.599998,78.5,75.5
20161002110000,150.0,158.399994,45.51724,49,64.0,100,75.099998,78.5,75.5
20161002111500,150.0,158.399994,45.51724,49,94.800003,100,74.5,78.5,75.5
20161002113000,150.0,158.399994,45.51724,49,89.699997,100,74.5,78.5,75.5
20161002114500,150.0,158.399994,45.51724,48,90.699997,100,75.900002,78.5,75.5
20161002120000,150.0,158.399994,45.51724,48,59.200001,0,76.599998,78.300003,75.300003
20161002121500,150.0,158.399994,45.51724,48,75.599998,100,75.0,78.5,75.5
20161002123000,150.0,156.600006,45.000002,48,99.0,100,74.599998,78.5,75.5
20161002124500,150.0,269.399994,77.413791,100,58.799999,0,75.199997,71.300003,68.300003
20161002130000,150.0,279.0,80.172414,100,57.200001,0,73.5,71.300003,68.300003
20161002131500,150.0,282.0,81.034483,100,57.200001,0,73.599998,71.300003,68.300003
20161002133000,150.0,279.0,80.172414,100,57.200001,0,72.5,71.300003,68.300003
20161002134500,150.0,279.0,80.172414,100,57.200001,0,72.199997,71.300003,68.300003
20161002140000,150.0,279.0,80.172414,100,57.200001,0,71.199997,71.300003,68.300003
20161002141500,150.0,276.0,79.310345,100,57.200001,0,70.800003,71.199997,68.199997
20161002143000,150.0,259.799988,74.655169,73,57.200001,0,71.0,71.199997,68.199997
20161002144500,150.0,279.0,80.172414,100,56.400002,0,71.800003,71.099998,68.099998
20161002150000,150.0,279.0,80.172414,100,56.400002,0,71.599998,71.099998,68.099998
20161002151500,150.0,279.0,80.172414,100,56.400002,0,71.800003,71.199997,68.199997
20161002153000,150.0,279.0,80.172414,100,56.400002,0,72.099998,71.199997,68.199997
20161002154500,150.0,279.0,80.172414,100,56.400002,0,71.199997,71.199997,68.199997
20161002160000,150.0,279.0,80.172414,100,56.400002,0,72.199997,71.0,68.0
20161002161500,150.0,276.0,79.310345,100,56.400002,0,70.900002,71.0,68.0
20161002163000,150.0,279.0,80.172414,100,56.400002,0,71.699997,71.0,68.0
20161002164500,150.0,279.0,80.172414,100,56.400002,0,71.400002,71.099998,68.099998
20161002170000,150.0,279.0,80.172414,100,56.400002,0,71.599998,71.0,68.0
20161002171500,150.0,282.0,81.034483,100,56.400002,0,70.900002,71.0,68.0
20161002173000,150.0,279.0,80.172414,100,56.400002,0,70.400002,70.900002,67.900002
20161002174500,150.0,273.0,78.448276,82,57.099998,0,70.800003,70.900002,67.900002
20161002180000,150.0,276.0,79.310345,100,56.400002,0,71.300003,71.0,68.0
20161002181500,150.0,266.399994,76.551722,75,56.400002,0,70.300003,71.0,68.0
20161002183000,150.0,230.399994,66.206895,66,57.099998,0,70.599998,71.0,68.0
20161002184500,150.0,256.200012,73.620693,75,57.099998,0,71.199997,70.900002,67.900002
20161002190000,150.0,234.0,67.241379,67,57.099998,0,70.400002,70.900002,67.900002
20161002191500,150.0,230.399994,66.206895,67,57.099998,0,70.699997,70.900002,67.900002
20161002193000,150.0,205.800003,59.137932,61,57.099998,0,70.300003,70.900002,67.900002
20161002194500,150.0,193.800003,55.689656,59,57.099998,0,71.099998,70.900002,67.900002
20161002200000,150.0,222.600006,63.965519,66,57.099998,0,70.800003,70.900002,67.900002
20161002201500,150.0,196.800003,56.551725,59,57.099998,0,70.400002,70.900002,67.900002
20161002203000,150.0,158.399994,45.51724,51,57.099998,0,70.300003,70.900002,67.900002
20161002204500,150.0,164.399994,47.241378,53,57.900002,0,70.800003,70.900002,67.900002
20161002210000,150.0,200.399994,57.586205,61,57.900002,0,71.0,71.0,68.0
20161002211500,150.0,187.800003,53.965518,61,57.900002,0,70.5,70.900002,67.900002
20161002213000,150.0,171.600006,49.310347,57,57.900002,0,71.199997,70.900002,67.900002
20161002214500,150.0,214.800003,61.724139,67,57.900002,0,71.400002,70.900002,67.900002
20161002220000,150.0,210.0,60.344828,66,57.900002,0,71.199997,70.900002,67.900002
20161002221500,150.0,172.800003,49.655173,56,57.900002,0,70.300003,70.900002,67.900002
20161002223000,150.0,155.399994,44.655171,52,57.900002,0,70.199997,70.900002,67.900002
20161002224500,150.0,159.0,45.689655,52,57.900002,0,69.900002,70.900002,67.900002
20161002230000,150.0,157.199997,45.172413,52,57.900002,0,70.099998,70.900002,67.900002
20161002231500,150.0,157.199997,45.172413,52,57.900002,0,69.900002,70.900002,67.900002
20161002233000,150.0,159.600006,45.862071,53,57.900002,0,70.199997,70.900002,67.900002
20161002234500,150.0,171.600006,49.310347,55,57.900002,0,70.199997,70.900002,67.900002
20161003000000,150.0,161.399994,46.379309,52,57.900002,0,70.0,70.900002,67.900002
20161003001500,150.0,190.199997,54.655172,60,57.200001,0,70.699997,70.900002,67.900002
20161003003000,150.0,156.600006,45.000002,52,57.200001,0,70.5,70.900002,67.900002
20161003004500,150.0,156.600006,45.000002,52,57.200001,0,69.800003,70.900002,67.900002
20161003010000,150.0,160.199997,46.034482,52,57.200001,0,69.599998,70.900002,67.900002
20161003011500,150.0,156.600006,45.000002,51,57.200001,0,69.400002,70.900002,67.900002
20161003013000,150.0,156.600006,45.000002,51,57.200001,0,69.300003,70.900002,67.900002
20161003014500,150.0,156.600006,45.000002,51,57.200001,0,69.199997,70.900002,67.900002
20161003020000,150.0,154.800003,44.482759,51,57.200001,0,69.099998,70.900002,67.900002
20161003021500,150.0,154.800003,44.482759,51,57.200001,0,69.300003,70.900002,67.900002
20161003023000,150.0,154.800003,44.482759,51,57.200001,0,69.300003,70.900002,67.900002
20161003024500,150.0,159.600006,45.862071,53,57.200001,0,69.800003,70.900002,67.900002
20161003030000,150.0,159.600006,45.862071,53,57.200001,0,69.199997,70.900002,67.900002
20161003031500,150.0,159.600006,45.862071,51,57.200001,0,68.900002,70.900002,67.900002
20161003033000,150.0,159.600006,45.862071,51,57.200001,0,68.900002,70.900002,67.900002
20161003034500,150.0,157.199997,45.172413,51,57.200001,0,68.900002,70.900002,67.900002
20161003040000,150.0,157.199997,45.172413,47,57.200001,0,69.699997,70.900002,67.900002
20161003041500,150.0,163.800003,47.068966,50,57.200001,0,70.300003,70.900002,67.900002
20161003043000,150.0,157.199997,45.172413,47,57.200001,0,70.199997,70.900002,67.900002
20161003044500,150.0,169.800003,48.793104,51,57.200001,0,70.800003,70.900002,67.900002
20161003050000,150.0,169.800003,48.793104,51,57.200001,0,70.699997,70.900002,67.900002
20161003051500,150.0,165.600006,47.586209,49,57.200001,0,70.5,70.900002,67.900002
20161003053000,150.0,155.399994,44.655171,47,57.900002,0,71.0,70.900002,67.900002
20161003054500,150.0,177.600006,51.034485,52,57.900002,0,71.199997,70.900002,67.900002
20161003060000,150.0,182.399994,52.413791,54,57.900002,0,71.300003,70.900002,67.900002
20161003061500,150.0,218.399994,62.758619,60,57.200001,0,71.5,70.900002,67.900002
20161003063000,150.0,249.0,71.551724,66,57.200001,0,71.199997,70.900002,67.900002
20161003064500,150.0,157.199997,45.172413,48,56.400002,0,71.099998,72.800003,69.800003
20161003070000,150.0,157.199997,45.172413,52,57.299999,0,71.400002,73.0,70.0
20161003071500,150.0,153.600006,44.137933,52,57.299999,0,71.300003,73.0,70.0
20161003073000,150.0,149.399994,42.931033,52,57.299999,0,70.5,72.900002,69.900002
20161003074500,150.0,151.800003,43.620691,52,57.900002,0,71.400002,72.900002,69.900002
20161003080000,150.0,153.600006,44.137933,54,57.900002,0,71.699997,72.800003,69.800003
20161003081500,150.0,156.600006,45.000002,54,57.900002,0,72.099998,72.900002,69.900002
20161003083000,150.0,156.600006,45.000002,54,57.900002,0,71.599998,72.900002,69.900002
20161003084500,150.0,160.199997,46.034482,54,57.900002,0,71.0,72.900002,69.900002
20161003090000,150.0,160.199997,46.034482,49,57.900002,0,71.400002,72.800003,69.800003
20161003091500,150.0,158.399994,45.51724,49,57.900002,0,71.699997,72.800003,69.800003
20161003093000,150.0,156.600006,45.000002,48,57.900002,0,71.400002,72.800003,69.800003
20161003094500,150.0,160.199997,46.034482,48,57.900002,0,71.699997,72.800003,69.800003
20161003100000,150.0,157.199997,45.172413,48,57.900002,0,71.599998,72.800003,69.800003
20161003101500,150.0,157.199997,45.172413,48,57.900002,0,71.400002,72.800003,69.800003
20161003103000,150.0,154.800003,44.482759,48,57.900002,0,70.800003,72.800003,69.800003
20161003104500,150.0,156.600006,45.000002,48,57.900002,0,71.099998,72.800003,69.800003
20161003110000,150.0,159.600006,45.862071,48,57.900002,0,71.599998,72.800003,69.800003
20161003111500,150.0,159.600006,45.862071,48,57.900002,0,70.800003,72.800003,69.800003
20161003113000,150.0,159.600006,45.862071,50,57.900002,0,71.699997,72.800003,69.800003
20161003114500,150.0,161.399994,46.379309,50,57.900002,0,72.199997,72.800003,69.800003
20161003120000,150.0,166.199997,47.75862,51,57.900002,0,72.099998,72.800003,69.800003
20161003121500,150.0,157.199997,45.172413,49,57.900002,0,71.599998,72.800003,69.800003
20161003123000,150.0,157.199997,45.172413,49,57.900002,0,72.099998,72.800003,69.800003
20161003124500,150.0,157.199997,45.172413,50,57.900002,0,72.199997,72.800003,69.800003
20161003130000,150.0,182.399994,52.413791,57,57.900002,0,72.800003,72.800003,69.800003
20161003131500,150.0,182.399994,52.413791,57,57.900002,0,73.099998,72.800003,69.800003
20161003133000,150.0,201.0,57.758621,61,57.900002,0,73.300003,72.800003,69.800003
20161003134500,150.0,163.800003,47.068966,52,57.900002,0,72.199997,72.800003,69.800003
20161003140000,150.0,159.0,45.689655,51,57.900002,0,72.199997,72.800003,69.800003
20161003141500,150.0,184.800003,53.103449,58,57.900002,0,72.5,72.800003,69.800003
20161003143000,150.0,170.399994,48.965515,54,57.900002,0,72.400002,72.800003,69.800003
20161003144500,150.0,179.399994,51.551722,56,57.299999,0,72.199997,72.800003,69.800003
20161003150000,150.0,159.0,45.689655,51,57.299999,0,72.0,72.800003,69.800003
20161003151500,150.0,159.0,45.689655,51,57.299999,0,71.900002,72.800003,69.800003
20161003153000,150.0,157.199997,45.172413,51,57.299999,0,71.800003,72.800003,69.800003
20161003154500,150.0,169.800003,48.793104,55,57.299999,0,72.599998,72.800003,69.800003
20161003160000,150.0,157.199997,45.172413,51,57.299999,0,72.0,72.800003,69.800003
20161003161500,150.0,187.199997,53.793103,60,57.299999,0,72.300003,72.800003,69.800003
20161003163000,150.0,166.199997,47.75862,54,57.299999,0,72.199997,72.800003,69.800003
20161003164500,150.0,183.0,52.586207,59,57.900002,0,72.599998,72.800003,69.800003
20161003170000,150.0,159.0,45.689655,53,57.900002,0,71.900002,72.800003,69.800003
20161003171500,150.0,160.800003,46.206897,53,57.900002,0,72.300003,72.800003,69.800003
20161003173000,150.0,156.600006,45.000002,52,57.900002,0,72.400002,72.800003,69.800003
20161003174500,150.0,156.600006,45.000002,51,57.900002,0,72.199997,72.800003,69.800003
20161003180000,150.0,172.199997,49.482758,55,57.900002,0,72.699997,72.800003,69.800003
20161003181500,150.0,158.399994,45.51724,51,57.900002,0,71.900002,72.800003,69.800003
20161003183000,150.0,192.600006,55.344829,60,57.900002,0,72.400002,72.800003,69.800003
20161003184500,150.0,181.199997,52.068965,58,57.900002,0,72.699997,72.800003,69.800003
20161003190000,150.0,241.800003,69.482759,75,56.799999,0,73.599998,72.800003,69.800003
20161003191500,150.0,178.800003,51.379311,55,56.799999,0,72.099998,72.800003,69.800003
20161003193000,150.0,160.199997,46.034482,51,57.5,0,71.800003,72.800003,69.800003
20161003194500,150.0,157.199997,45.172413,51,57.5,0,71.599998,72.800003,69.800003
20161003200000,150.0,190.199997,54.655172,59,57.5,0,72.300003,72.800003,69.800003
