PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003201500,150.0,156.0,44.827586,51,57.5,0,71.599998,72.800003,69.800003
20161003203000,150.0,156.0,44.827586,51,57.5,0,71.699997,72.800003,69.800003
20161003204500,150.0,156.0,44.827586,51,57.5,0,71.300003,72.800003,69.800003
20161003210000,150.0,153.600006,44.137933,51,57.5,0,71.5,72.800003,69.800003
20161003211500,150.0,153.600006,44.137933,51,57.5,0,71.699997,72.800003,69.800003
20161003213000,150.0,159.0,45.689655,51,57.5,0,71.699997,72.800003,69.800003
20161003214500,150.0,157.199997,45.172413,51,57.5,0,71.0,72.800003,69.800003
20161003220000,150.0,157.199997,45.172413,51,84.300003,100,71.400002,80.0,78.0
20161003221500,150.0,160.199997,46.034482,51,87.599998,100,75.0,80.0,78.0
20161003223000,150.0,157.199997,45.172413,50,90.400002,100,75.300003,80.0,78.0
20161003224500,150.0,159.600006,45.862071,50,105.199997,100,76.599998,80.0,78.0
20161003230000,150.0,157.199997,45.172413,50,90.599998,100,78.199997,80.0,78.0
20161003231500,150.0,157.199997,45.172413,51,86.900002,100,76.800003,80.0,78.0
20161003233000,150.0,160.199997,46.034482,51,85.599998,100,77.800003,80.0,78.0
20161003234500,150.0,156.0,44.827586,51,95.400002,100,77.300003,80.0,78.0
20161004000000,150.0,156.0,44.827586,51,87.5,100,77.0,80.0,78.0
20161004001500,150.0,159.600006,45.862071,50,60.400002,100,77.599998,80.0,78.0
20161004003000,150.0,159.600006,45.862071,50,101.0,100,77.5,80.0,78.0
20161004004500,150.0,157.199997,45.172413,50,88.699997,100,77.300003,80.0,78.0
20161004010000,150.0,157.199997,45.172413,50,61.599998,100,77.400002,80.0,78.0
20161004011500,150.0,157.199997,45.172413,50,98.400002,100,77.199997,80.0,78.0
20161004013000,150.0,157.199997,45.172413,50,88.699997,100,77.199997,80.0,78.0
20161004014500,150.0,159.600006,45.862071,50,62.400002,100,77.300003,80.0,78.0
20161004020000,150.0,157.199997,45.172413,50,98.5,100,77.900002,80.0,78.0
20161004021500,150.0,157.199997,45.172413,49,88.099998,100,76.599998,80.0,78.0
20161004023000,150.0,159.0,45.689655,49,85.599998,100,77.699997,80.0,78.0
20161004024500,150.0,156.600006,45.000002,49,61.200001,100,77.099998,80.0,78.0
20161004030000,150.0,156.600006,45.000002,49,71.599998,100,77.5,80.0,78.0
20161004031500,150.0,159.0,45.689655,49,86.199997,100,77.099998,80.0,78.0
20161004033000,150.0,157.199997,45.172413,49,95.900002,100,77.099998,80.0,78.0
20161004034500,150.0,157.199997,45.172413,49,62.799999,100,77.400002,80.0,78.0
20161004040000,150.0,157.199997,45.172413,49,86.900002,100,76.800003,80.0,78.0
20161004041500,150.0,160.199997,46.034482,49,90.900002,100,76.900002,80.0,78.0
20161004043000,150.0,157.199997,45.172413,48,60.799999,100,76.900002,80.0,78.0
20161004044500,150.0,159.0,45.689655,48,88.099998,100,76.800003,80.0,78.0
20161004050000,150.0,157.199997,45.172413,48,88.099998,100,76.900002,80.0,78.0
20161004051500,150.0,157.199997,45.172413,48,99.400002,100,77.5,80.0,78.0
20161004053000,150.0,154.800003,44.482759,48,65.800003,0,78.199997,80.0,78.0
20161004054500,150.0,157.199997,45.172413,48,59.5,100,77.199997,80.0,78.0
20161004060000,150.0,157.199997,45.172413,48,103.400002,100,77.699997,80.0,78.0
20161004061500,150.0,159.0,45.689655,48,86.300003,100,76.099998,80.0,78.0
20161004063000,150.0,160.800003,46.206897,48,97.900002,100,76.0,80.0,78.0
20161004064500,150.0,230.399994,66.206895,66,82.400002,0,75.400002,71.400002,68.400002
20161004070000,150.0,285.600006,82.068967,100,56.400002,0,72.800003,71.400002,68.400002
20161004071500,150.0,279.0,80.172414,100,56.400002,0,72.199997,71.400002,68.400002
20161004073000,150.0,282.0,81.034483,100,56.400002,0,72.099998,71.400002,68.400002
20161004074500,150.0,249.0,71.551724,100,56.400002,0,71.400002,71.400002,68.400002
20161004080000,150.0,252.600006,72.586209,100,56.400002,0,71.900002,71.400002,68.400002
20161004081500,150.0,256.200012,73.620693,100,56.400002,0,71.599998,71.400002,68.400002
20161004083000,150.0,249.0,71.551724,100,56.400002,0,70.699997,71.400002,68.400002
20161004084500,150.0,226.199997,64.999999,69,57.099998,0,70.400002,71.400002,68.400002
20161004090000,150.0,230.399994,66.206895,72,57.099998,0,71.099998,71.400002,68.400002
20161004091500,150.0,184.800003,53.103449,59,57.099998,0,71.099998,71.400002,68.400002
20161004093000,150.0,199.800003,57.413794,62,57.099998,0,71.699997,71.400002,68.400002
20161004094500,150.0,252.600006,72.586209,87,57.099998,0,72.099998,71.400002,68.400002
20161004100000,150.0,256.200012,73.620693,90,57.099998,0,71.800003,71.400002,68.400002
20161004101500,150.0,252.600006,72.586209,100,57.099998,0,71.800003,71.400002,68.400002
20161004103000,150.0,256.200012,73.620693,100,57.099998,0,71.699997,71.400002,68.400002
20161004104500,150.0,256.200012,73.620693,100,57.099998,0,71.300003,71.400002,68.400002
20161004110000,150.0,256.200012,73.620693,100,57.099998,0,71.099998,71.400002,68.400002
20161004111500,150.0,192.600006,55.344829,61,57.099998,0,70.599998,71.400002,68.400002
20161004113000,150.0,156.600006,45.000002,52,57.099998,0,70.5,71.400002,68.400002
20161004114500,150.0,173.399994,49.827584,56,57.099998,0,71.099998,71.400002,68.400002
20161004120000,150.0,160.199997,46.034482,53,57.900002,0,70.699997,71.400002,68.400002
20161004121500,150.0,156.600006,45.000002,52,57.900002,0,70.800003,71.400002,68.400002
20161004123000,150.0,174.0,50.0,56,57.900002,0,71.699997,71.400002,68.400002
20161004124500,150.0,174.0,50.0,56,57.900002,0,71.0,71.400002,68.400002
20161004130000,150.0,157.199997,45.172413,52,57.900002,0,71.099998,71.400002,68.400002
20161004131500,150.0,159.0,45.689655,53,57.200001,0,70.900002,71.400002,68.400002
20161004133000,150.0,168.0,48.275862,55,57.200001,0,71.199997,71.400002,68.400002
20161004134500,150.0,159.600006,45.862071,52,57.200001,0,70.699997,71.400002,68.400002
20161004140000,150.0,159.600006,45.862071,52,57.200001,0,70.5,71.400002,68.400002
20161004141500,150.0,152.399994,43.793102,52,57.200001,0,70.400002,71.400002,68.400002
20161004143000,150.0,190.800003,54.827587,61,57.200001,0,71.400002,71.400002,68.400002
20161004144500,150.0,160.800003,46.206897,53,57.200001,0,70.699997,71.400002,68.400002
20161004150000,150.0,159.0,45.689655,52,57.200001,0,70.400002,71.400002,68.400002
20161004151500,150.0,165.0,47.413793,54,57.200001,0,70.800003,71.400002,68.400002
20161004153000,150.0,172.199997,49.482758,56,57.200001,0,71.199997,71.400002,68.400002
20161004154500,150.0,159.0,45.689655,53,57.200001,0,70.5,71.400002,68.400002
20161004160000,150.0,176.399994,50.689653,57,57.200001,0,71.0,71.400002,68.400002
20161004161500,150.0,170.399994,48.965515,55,57.200001,0,70.699997,71.400002,68.400002
20161004163000,150.0,157.199997,45.172413,52,57.200001,0,70.300003,71.400002,68.400002
20161004164500,150.0,159.0,45.689655,53,57.200001,0,70.699997,71.400002,68.400002
20161004170000,150.0,177.600006,51.034485,57,57.200001,0,71.199997,71.400002,68.400002
20161004171500,150.0,175.199997,50.344827,53,57.200001,0,71.099998,71.400002,68.400002
20161004173000,150.0,160.800003,46.206897,48,57.200001,0,71.300003,71.400002,68.400002
20161004174500,150.0,160.800003,46.206897,48,57.200001,0,71.5,71.400002,68.400002
20161004180000,150.0,157.199997,45.172413,48,57.200001,0,70.800003,71.400002,68.400002
20161004181500,150.0,157.199997,45.172413,48,57.200001,0,70.5,71.400002,68.400002
20161004183000,150.0,186.600006,53.620691,54,57.200001,0,71.699997,71.400002,68.400002
20161004184500,150.0,230.399994,66.206895,63,57.200001,0,72.0,71.400002,68.400002
20161004190000,150.0,273.0,78.448276,79,56.599998,0,72.0,71.400002,68.400002
20161004191500,150.0,205.800003,59.137932,58,56.599998,0,70.699997,71.400002,68.400002
20161004193000,150.0,157.199997,45.172413,49,56.599998,0,70.699997,71.400002,68.400002
20161004194500,150.0,195.0,56.034483,56,56.599998,0,71.900002,71.400002,68.400002
20161004200000,150.0,205.800003,59.137932,58,56.599998,0,71.0,71.400002,68.400002
20161004201500,150.0,161.399994,46.379309,49,56.599998,0,70.699997,71.400002,68.400002
20161004203000,150.0,171.600006,49.310347,52,56.599998,0,71.599998,71.400002,68.400002
20161004204500,150.0,171.600006,49.310347,51,56.599998,0,70.900002,71.400002,68.400002
20161004210000,150.0,159.0,45.689655,49,56.599998,0,70.800003,71.400002,68.400002
20161004211500,150.0,153.600006,44.137933,48,87.800003,100,71.099998,80.0,78.0
20161004213000,150.0,153.600006,44.137933,48,99.400002,100,74.199997,80.0,78.0
20161004214500,150.0,153.600006,44.137933,48,92.699997,100,76.5,80.0,78.0
20161004220000,150.0,157.199997,45.172413,48,88.699997,100,76.199997,80.0,78.0
20161004221500,150.0,157.199997,45.172413,48,93.0,100,78.099998,80.0,78.0
20161004223000,150.0,157.199997,45.172413,49,97.199997,100,76.400002,80.0,78.0
20161004224500,150.0,154.800003,44.482759,49,101.900002,100,77.099998,80.0,78.0
20161004230000,150.0,154.800003,44.482759,49,94.099998,100,77.699997,80.0,78.0
20161004231500,150.0,153.0,43.965517,49,94.099998,100,77.900002,80.0,78.0
20161004233000,150.0,153.0,43.965517,49,60.799999,0,77.900002,80.0,78.0
20161004234500,150.0,153.0,43.965517,49,74.599998,100,77.900002,80.0,78.0
20161005000000,150.0,154.800003,44.482759,49,90.400002,100,77.0,80.0,78.0
20161005001500,150.0,171.600006,49.310347,52,71.099998,0,78.400002,80.0,78.0
20161005003000,150.0,159.600006,45.862071,49,60.0,100,77.0,80.0,78.0
20161005004500,150.0,157.199997,45.172413,49,83.699997,100,77.300003,80.0,78.0
20161005010000,150.0,160.199997,46.034482,49,85.0,100,77.699997,80.0,78.0
20161005011500,150.0,160.199997,46.034482,49,96.300003,100,77.800003,80.0,78.0
20161005013000,150.0,157.199997,45.172413,49,90.300003,100,77.699997,80.0,78.0
20161005014500,150.0,157.199997,45.172413,49,60.0,100,76.800003,80.0,78.0
20161005020000,150.0,159.0,45.689655,49,88.0,100,77.5,80.0,78.0
20161005021500,150.0,157.199997,45.172413,49,89.300003,100,77.099998,80.0,78.0
20161005023000,150.0,157.199997,45.172413,49,97.900002,100,77.300003,80.0,78.0
20161005024500,150.0,174.0,50.0,53,67.300003,0,78.199997,80.0,78.0
20161005030000,150.0,159.600006,45.862071,49,78.300003,100,76.699997,80.0,78.0
20161005031500,150.0,159.600006,45.862071,49,93.300003,100,77.5,80.0,78.0
20161005033000,150.0,156.600006,45.000002,49,83.599998,100,76.5,80.0,78.0
20161005034500,150.0,158.399994,45.51724,49,90.699997,100,77.5,80.0,78.0
20161005040000,150.0,156.0,44.827586,49,61.599998,100,77.099998,80.0,78.0
20161005041500,150.0,156.0,44.827586,49,91.099998,100,77.300003,80.0,78.0
20161005043000,150.0,156.0,44.827586,49,68.199997,100,78.0,80.0,78.0
20161005044500,150.0,155.399994,44.655171,48,99.599998,100,77.599998,80.0,78.0
20161005050000,150.0,174.0,50.0,66,94.400002,0,78.599998,80.0,78.0
20161005051500,150.0,138.600006,39.827588,60,90.400002,100,76.900002,80.0,78.0
20161005053000,150.0,154.800003,44.482759,60,90.400002,100,77.300003,80.0,78.0
20161005054500,150.0,159.0,45.689655,59,60.400002,0,77.800003,80.0,78.0
20161005060000,150.0,159.0,45.689655,59,60.400002,100,76.900002,80.0,78.0
20161005061500,150.0,160.800003,46.206897,57,69.199997,100,77.699997,80.0,78.0
20161005063000,150.0,187.199997,53.793103,63,71.0,0,78.300003,80.0,78.0
20161005064500,150.0,156.600006,45.000002,56,59.200001,100,77.400002,80.0,78.0
20161005070000,150.0,156.600006,45.000002,56,68.0,100,77.900002,80.0,78.0
20161005071500,150.0,153.0,43.965517,56,97.400002,100,77.099998,80.0,78.0
20161005073000,150.0,157.199997,45.172413,57,66.400002,100,77.5,80.0,78.0
20161005074500,150.0,159.0,45.689655,57,92.800003,100,76.300003,80.0,78.0
20161005080000,150.0,157.199997,45.172413,56,92.800003,100,77.0,80.0,78.0
20161005081500,150.0,155.399994,44.655171,56,94.099998,100,77.300003,80.0,78.0
20161005083000,150.0,155.399994,44.655171,56,99.5,100,76.300003,80.0,78.0
20161005084500,150.0,155.399994,44.655171,56,89.900002,100,75.599998,80.0,78.0
20161005090000,150.0,153.0,43.965517,56,101.099998,100,75.5,80.0,78.0
20161005091500,150.0,153.0,43.965517,56,91.099998,100,75.199997,80.0,78.0
20161005093000,150.0,153.0,43.965517,56,87.5,100,74.699997,80.0,78.0
20161005094500,150.0,153.0,43.965517,56,87.5,100,75.400002,80.0,78.0
20161005100000,150.0,154.800003,44.482759,56,88.599998,100,74.599998,80.0,78.0
20161005101500,150.0,152.399994,43.793102,56,86.900002,100,75.5,80.0,78.0
20161005103000,150.0,152.399994,43.793102,56,101.099998,100,74.599998,80.0,78.0
20161005104500,150.0,152.399994,43.793102,56,86.199997,100,74.599998,80.0,78.0
20161005110000,150.0,152.399994,43.793102,56,86.199997,100,75.400002,80.0,78.0
20161005111500,150.0,152.399994,43.793102,56,88.099998,100,75.199997,80.0,78.0
20161005113000,150.0,154.800003,44.482759,56,100.699997,100,75.099998,80.0,78.0
20161005114500,150.0,151.800003,43.620691,56,92.400002,100,75.300003,80.0,78.0
20161005120000,150.0,157.199997,45.172413,56,85.599998,100,76.0,80.0,78.0
20161005121500,150.0,157.199997,45.172413,55,87.400002,100,76.5,80.0,78.0
20161005123000,150.0,157.199997,45.172413,55,90.5,100,76.800003,80.0,78.0
20161005124500,150.0,155.399994,44.655171,55,85.0,100,76.300003,80.0,78.0
20161005130000,150.0,157.199997,45.172413,55,79.699997,100,75.400002,80.0,78.0
20161005131500,150.0,151.199997,43.448275,55,88.599998,100,75.199997,80.0,78.0
20161005133000,150.0,279.0,80.172414,100,57.599998,0,75.099998,68.0,56.099998
20161005134500,150.0,266.399994,76.551722,100,56.799999,0,73.800003,68.0,56.099998
20161005140000,150.0,269.399994,77.413791,100,56.799999,0,73.699997,68.0,56.099998
20161005141500,150.0,266.399994,76.551722,100,56.799999,0,73.199997,68.0,56.099998
20161005143000,150.0,266.399994,76.551722,100,56.799999,0,72.5,68.0,56.099998
20161005144500,150.0,256.200012,73.620693,100,56.799999,0,72.900002,68.0,56.099998
20161005150000,150.0,256.200012,73.620693,100,56.799999,0,72.400002,68.0,56.099998
20161005151500,150.0,252.600006,72.586209,100,56.799999,0,71.5,68.0,56.099998
20161005153000,150.0,252.600006,72.586209,100,56.799999,0,71.400002,68.0,56.099998
20161005154500,150.0,252.600006,72.586209,100,56.799999,0,72.099998,68.0,56.099998
20161005160000,150.0,252.600006,72.586209,100,56.799999,0,72.099998,68.0,56.099998
20161005161500,150.0,252.600006,72.586209,100,56.799999,0,72.0,68.0,56.099998
20161005163000,150.0,252.600006,72.586209,100,56.799999,0,71.0,68.0,56.099998
20161005164500,150.0,252.600006,72.586209,100,56.799999,0,70.900002,68.0,56.099998
20161005170000,150.0,252.600006,72.586209,100,56.799999,0,70.300003,68.0,56.099998
20161005171500,150.0,252.600006,72.586209,100,56.799999,0,71.199997,68.0,56.099998
20161005173000,150.0,256.200012,73.620693,100,56.799999,0,70.5,68.0,56.099998
20161005174500,150.0,256.200012,73.620693,100,56.799999,0,69.900002,68.0,56.099998
20161005180000,150.0,256.200012,73.620693,100,56.799999,0,69.5,68.0,56.099998
20161005181500,150.0,256.200012,73.620693,100,56.799999,0,70.0,68.0,56.099998
20161005183000,150.0,259.799988,74.655169,100,56.799999,0,69.699997,68.0,56.099998
20161005184500,150.0,259.799988,74.655169,100,56.799999,0,69.699997,68.0,56.099998
20161005190000,150.0,259.799988,74.655169,100,56.799999,0,70.300003,68.0,56.099998
20161005191500,150.0,262.799988,75.517238,100,56.799999,0,69.300003,68.0,56.099998
20161005193000,150.0,262.799988,75.517238,100,56.799999,0,68.900002,68.0,56.099998
20161005194500,150.0,262.799988,75.517238,100,56.799999,0,69.300003,68.0,56.099998
20161005200000,150.0,262.799988,75.517238,100,56.799999,0,69.300003,68.0,56.099998
20161005201500,150.0,262.799988,75.517238,100,56.799999,0,68.699997,68.0,56.099998
20161005203000,150.0,262.799988,75.517238,100,56.799999,0,68.699997,68.0,56.099998
20161005204500,150.0,262.799988,75.517238,100,56.799999,0,68.300003,68.0,56.099998
20161005210000,150.0,259.799988,74.655169,100,55.799999,0,68.599998,68.0,56.099998
20161005211500,150.0,259.799988,74.655169,100,56.700001,0,68.599998,68.0,56.099998
20161005213000,150.0,256.200012,73.620693,100,56.700001,0,69.0,68.0,56.099998
20161005214500,150.0,256.200012,73.620693,100,56.700001,0,68.599998,68.0,56.099998
20161005220000,150.0,259.799988,74.655169,100,57.5,0,68.199997,68.0,56.099998
20161005221500,150.0,259.799988,74.655169,100,56.799999,0,68.0,68.0,56.099998
20161005223000,150.0,256.200012,73.620693,100,56.799999,0,67.699997,68.0,56.099998
20161005224500,150.0,259.799988,74.655169,100,56.799999,0,67.599998,68.0,56.099998
20161005230000,150.0,262.799988,75.517238,100,56.799999,0,67.900002,68.0,56.099998
20161005231500,150.0,259.799988,74.655169,100,56.799999,0,67.599998,68.0,56.099998
20161005233000,150.0,259.799988,74.655169,100,56.799999,0,67.800003,68.0,56.099998
20161005234500,150.0,259.799988,74.655169,100,56.0,0,68.300003,68.0,56.099998
20161006000000,150.0,262.799988,75.517238,100,56.700001,0,68.900002,68.0,56.099998
20161006001500,150.0,262.799988,75.517238,100,56.700001,0,68.099998,68.0,56.099998
20161006003000,150.0,259.799988,74.655169,100,56.700001,0,69.099998,68.0,56.099998
20161006004500,150.0,262.799988,75.517238,100,56.700001,0,68.5,68.0,56.099998
20161006010000,150.0,259.799988,74.655169,100,56.700001,0,68.199997,68.0,56.099998
20161006011500,150.0,262.799988,75.517238,100,56.0,0,68.0,68.0,56.099998
20161006013000,150.0,266.399994,76.551722,100,56.0,0,68.099998,68.0,56.099998
20161006014500,150.0,262.799988,75.517238,100,56.0,0,67.699997,68.0,56.099998
20161006020000,150.0,266.399994,76.551722,100,56.0,0,67.599998,68.0,56.099998
20161006021500,150.0,266.399994,76.551722,100,56.0,0,67.599998,68.0,56.099998
20161006023000,150.0,269.399994,77.413791,100,56.0,0,67.5,68.0,56.099998
20161006024500,150.0,266.399994,76.551722,86,56.700001,0,67.5,68.0,56.099998
20161006030000,150.0,262.799988,75.517238,82,56.700001,0,67.599998,68.0,56.099998
20161006031500,150.0,226.199997,64.999999,67,56.700001,0,67.5,68.0,56.099998
20161006033000,150.0,222.600006,63.965519,64,56.700001,0,67.599998,68.0,56.099998
20161006034500,150.0,214.800003,61.724139,63,56.700001,0,67.599998,68.0,56.099998
20161006040000,150.0,182.399994,52.413791,56,57.599998,0,67.599998,68.0,56.099998
20161006041500,150.0,163.199997,46.896551,52,57.599998,0,67.5,68.0,56.099998
20161006043000,150.0,157.199997,45.172413,51,57.599998,0,67.5,68.0,56.099998
20161006044500,150.0,175.800003,50.517242,56,57.599998,0,68.5,68.0,56.099998
20161006050000,150.0,230.399994,66.206895,69,57.599998,0,68.5,68.0,56.099998
20161006051500,150.0,214.800003,61.724139,64,56.799999,0,67.900002,68.0,56.099998
20161006053000,150.0,196.800003,56.551725,60,56.799999,0,67.599998,68.0,56.099998
20161006054500,150.0,183.0,52.586207,56,57.5,0,67.599998,68.0,56.099998
20161006060000,150.0,170.399994,48.965515,53,57.5,0,68.300003,68.0,56.099998
20161006061500,150.0,180.600006,51.896553,56,57.5,0,67.800003,68.0,56.099998
20161006063000,150.0,183.600006,52.758622,56,57.5,0,68.099998,68.0,56.099998
20161006064500,150.0,234.0,67.241379,67,56.400002,0,68.699997,68.0,56.099998
20161006070000,150.0,160.199997,46.034482,50,82.300003,100,69.5,72.699997,69.699997
20161006071500,150.0,156.0,44.827586,49,58.400002,0,70.099998,72.800003,69.800003
20161006073000,150.0,156.0,44.827586,49,57.599998,100,69.199997,72.800003,69.800003
20161006074500,150.0,156.0,44.827586,49,67.199997,100,69.0,72.800003,69.800003
20161006080000,150.0,156.0,44.827586,49,63.599998,100,69.599998,72.800003,69.800003
20161006081500,150.0,156.0,44.827586,49,59.5,0,70.599998,72.800003,69.800003
20161006083000,150.0,156.0,44.827586,49,58.400002,0,70.199997,72.800003,69.800003
20161006084500,150.0,156.0,44.827586,49,58.400002,0,69.900002,72.800003,69.800003
20161006090000,150.0,158.399994,45.51724,49,58.400002,100,70.0,72.800003,69.800003
20161006091500,150.0,155.399994,44.655171,49,58.400002,0,70.099998,72.800003,69.800003
20161006093000,150.0,153.600006,44.137933,49,58.400002,0,69.699997,72.800003,69.800003
20161006094500,150.0,156.0,44.827586,49,58.400002,100,69.699997,72.800003,69.800003
20161006100000,150.0,162.0,46.551724,49,58.400002,0,70.099998,72.800003,69.800003
20161006101500,150.0,159.0,45.689655,49,58.400002,0,70.099998,72.800003,69.800003
20161006103000,150.0,159.0,45.689655,49,58.400002,0,70.300003,72.800003,69.800003
20161006104500,150.0,153.0,43.965517,49,58.400002,0,70.099998,72.800003,69.800003
20161006110000,150.0,156.0,44.827586,49,58.400002,0,70.099998,72.800003,69.800003
20161006111500,150.0,156.0,44.827586,49,58.400002,100,69.5,72.800003,69.800003
20161006113000,150.0,153.600006,44.137933,49,58.400002,0,70.300003,72.800003,69.800003
20161006114500,150.0,156.0,44.827586,47,58.400002,0,70.699997,72.800003,69.800003
20161006120000,150.0,151.800003,43.620691,47,58.400002,0,71.400002,72.800003,69.800003
20161006121500,150.0,151.800003,43.620691,47,58.400002,0,71.199997,72.800003,69.800003
20161006123000,150.0,160.199997,46.034482,48,58.400002,0,71.800003,72.800003,69.800003
20161006124500,150.0,164.399994,47.241378,50,58.400002,0,72.400002,72.800003,69.800003
20161006130000,150.0,285.600006,82.068967,100,56.799999,0,71.099998,68.0,57.599998
20161006131500,150.0,288.600006,82.931036,100,56.799999,0,71.199997,68.0,57.599998
20161006133000,150.0,288.600006,82.931036,100,56.799999,0,70.400002,68.0,57.599998
20161006134500,150.0,288.600006,82.931036,100,56.799999,0,70.199997,68.0,57.599998
20161006140000,150.0,288.600006,82.931036,100,56.799999,0,70.300003,68.0,57.599998
20161006141500,150.0,291.600006,83.793105,100,56.799999,0,71.300003,68.0,57.599998
20161006143000,150.0,288.600006,82.931036,100,56.799999,0,70.699997,68.0,57.599998
20161006144500,150.0,252.600006,72.586209,100,56.799999,0,70.400002,68.0,57.599998
20161006150000,150.0,249.0,71.551724,100,56.799999,0,70.800003,68.0,57.599998
20161006151500,150.0,249.0,71.551724,100,57.5,0,71.0,68.0,57.599998
20161006153000,150.0,252.600006,72.586209,100,57.5,0,70.099998,68.0,57.599998
20161006154500,150.0,249.0,71.551724,100,56.799999,0,69.800003,68.0,57.599998
20161006160000,150.0,252.600006,72.586209,100,56.799999,0,70.800003,68.0,57.599998
20161006161500,150.0,249.0,71.551724,100,56.799999,0,70.0,68.0,57.599998
20161006163000,150.0,252.600006,72.586209,100,56.799999,0,69.699997,68.0,57.599998
20161006164500,150.0,256.200012,73.620693,100,56.799999,0,70.5,68.0,57.599998
20161006170000,150.0,256.200012,73.620693,100,56.799999,0,69.400002,68.0,57.599998
20161006171500,150.0,252.600006,72.586209,100,56.799999,0,70.300003,68.0,57.599998
20161006173000,150.0,256.200012,73.620693,100,56.799999,0,70.199997,68.0,57.599998
20161006174500,150.0,256.200012,73.620693,100,56.799999,0,69.5,68.0,57.599998
20161006180000,150.0,259.799988,74.655169,100,56.799999,0,69.800003,68.0,57.599998
20161006181500,150.0,259.799988,74.655169,100,56.799999,0,69.400002,68.0,57.599998
20161006183000,150.0,259.799988,74.655169,100,56.799999,0,68.900002,68.0,57.599998
20161006184500,150.0,259.799988,74.655169,100,56.799999,0,69.199997,68.0,57.599998
20161006190000,150.0,252.600006,72.586209,100,56.799999,0,68.800003,68.0,57.599998
20161006191500,150.0,252.600006,72.586209,100,56.799999,0,68.599998,68.0,57.599998
20161006193000,150.0,252.600006,72.586209,100,56.799999,0,68.5,68.0,57.599998
20161006194500,150.0,252.600006,72.586209,100,56.799999,0,68.900002,68.0,57.599998
20161006200000,150.0,252.600006,72.586209,100,56.799999,0,69.099998,68.0,57.599998
20161006201500,150.0,252.600006,72.586209,100,56.799999,0,69.300003,68.0,57.599998
20161006203000,150.0,249.0,71.551724,100,56.799999,0,69.400002,68.0,57.599998
20161006204500,150.0,252.600006,72.586209,100,56.799999,0,68.599998,68.0,57.599998
20161006210000,150.0,252.600006,72.586209,100,56.799999,0,68.300003,68.0,57.599998
20161006211500,150.0,252.600006,72.586209,100,56.799999,0,68.599998,68.0,57.599998
20161006213000,150.0,252.600006,72.586209,100,56.799999,0,69.0,68.0,57.599998
20161006214500,150.0,249.0,71.551724,100,56.799999,0,69.099998,68.0,57.599998
20161006220000,150.0,252.600006,72.586209,100,56.799999,0,69.199997,68.0,57.599998
20161006221500,150.0,252.600006,72.586209,100,56.799999,0,68.900002,68.0,57.599998
20161006223000,150.0,256.200012,73.620693,100,56.799999,0,68.300003,68.0,57.599998
20161006224500,150.0,252.600006,72.586209,100,56.799999,0,68.5,68.0,57.599998
20161006230000,150.0,252.600006,72.586209,100,56.799999,0,67.900002,68.0,57.599998
20161006231500,150.0,256.200012,73.620693,100,56.799999,0,67.800003,68.0,57.599998
20161006233000,150.0,259.799988,74.655169,100,56.799999,0,67.599998,68.0,57.599998
20161006234500,150.0,252.600006,72.586209,100,56.799999,0,67.599998,68.0,57.599998
20161007000000,150.0,252.600006,72.586209,100,56.799999,0,68.300003,68.0,57.599998
20161007001500,150.0,256.200012,73.620693,100,56.799999,0,67.699997,68.0,57.599998
20161007003000,150.0,252.600006,72.586209,100,56.799999,0,67.400002,68.0,57.599998
20161007004500,150.0,226.199997,64.999999,69,57.5,0,67.400002,68.0,57.599998
20161007010000,150.0,218.399994,62.758619,68,57.5,0,68.0,68.0,57.599998
20161007011500,150.0,241.800003,69.482759,74,57.5,0,68.0,68.0,57.599998
20161007013000,150.0,230.399994,66.206895,69,56.799999,0,67.599998,68.0,57.599998
20161007014500,150.0,218.399994,62.758619,66,57.5,0,67.599998,68.0,57.599998
20161007020000,150.0,157.199997,45.172413,52,57.5,0,67.800003,68.900002,65.900002
20161007021500,150.0,157.199997,45.172413,52,57.5,0,67.900002,68.900002,65.900002
20161007023000,150.0,154.800003,44.482759,52,57.5,0,68.199997,68.900002,65.900002
20161007024500,150.0,157.199997,45.172413,52,58.299999,0,68.099998,68.900002,65.900002
20161007030000,150.0,157.199997,45.172413,52,57.599998,0,68.199997,68.900002,65.900002
20161007031500,150.0,161.399994,46.379309,54,57.599998,0,69.0,68.900002,65.900002
20161007033000,150.0,195.600006,56.206898,61,57.599998,0,68.900002,68.900002,65.900002
20161007034500,150.0,188.399994,54.137929,57,57.599998,0,68.599998,68.900002,65.900002
20161007040000,150.0,176.399994,50.689653,55,57.599998,0,68.599998,68.900002,65.900002
20161007041500,150.0,160.800003,46.206897,52,57.599998,0,68.599998,68.900002,65.900002
20161007043000,150.0,179.399994,51.551722,56,57.599998,0,69.300003,68.900002,65.900002
20161007044500,150.0,177.600006,51.034485,56,57.599998,0,68.900002,68.900002,65.900002
20161007050000,150.0,177.600006,51.034485,56,57.599998,0,68.599998,68.900002,65.900002
20161007051500,150.0,168.0,48.275862,53,57.599998,0,68.5,68.900002,65.900002
20161007053000,150.0,158.399994,45.51724,51,57.599998,0,68.5,68.900002,65.900002
20161007054500,150.0,154.800003,44.482759,51,57.599998,0,68.5,68.900002,65.900002
20161007060000,150.0,169.199997,48.620689,54,57.599998,0,68.800003,68.900002,65.900002
20161007061500,150.0,169.199997,48.620689,54,57.599998,0,68.599998,68.900002,65.900002
20161007063000,150.0,198.0,56.896552,62,57.599998,0,69.5,68.900002,65.900002
20161007064500,150.0,249.0,71.551724,78,57.599998,0,69.699997,68.900002,65.900002
20161007070000,150.0,158.399994,45.51724,52,59.900002,100,69.599998,73.099998,70.099998
20161007071500,150.0,156.600006,45.000002,52,61.099998,100,69.599998,73.099998,70.099998
20161007073000,150.0,156.600006,45.000002,52,60.400002,0,70.599998,73.099998,70.099998
20161007074500,150.0,159.600006,45.862071,52,58.400002,100,69.699997,73.099998,70.099998
20161007080000,150.0,159.600006,45.862071,52,58.400002,0,70.400002,73.099998,70.099998
20161007081500,150.0,153.600006,44.137933,52,58.400002,0,70.900002,73.099998,70.099998
20161007083000,150.0,156.600006,45.000002,52,58.400002,0,70.300003,73.099998,70.099998
20161007084500,150.0,156.600006,45.000002,52,58.400002,0,70.300003,73.099998,70.099998
20161007090000,150.0,154.800003,44.482759,52,58.400002,100,69.699997,73.099998,70.099998
20161007091500,150.0,154.800003,44.482759,52,59.5,100,69.599998,73.099998,70.099998
20161007093000,150.0,153.0,43.965517,52,60.400002,100,69.599998,73.099998,70.099998
20161007094500,150.0,157.199997,45.172413,52,59.200001,100,69.699997,73.099998,70.099998
20161007100000,150.0,157.199997,45.172413,52,60.0,100,70.400002,73.099998,70.099998
20161007101500,150.0,159.0,45.689655,52,58.599998,0,70.0,73.099998,70.099998
20161007103000,150.0,157.199997,45.172413,52,58.599998,100,70.0,73.099998,70.099998
20161007104500,150.0,155.399994,44.655171,51,58.599998,0,70.099998,73.099998,70.099998
20161007110000,150.0,157.199997,45.172413,48,58.599998,100,69.699997,73.099998,70.099998
20161007111500,150.0,155.399994,44.655171,48,58.599998,0,70.699997,73.099998,70.099998
20161007113000,150.0,144.0,41.37931,48,58.0,0,71.199997,73.099998,70.099998
20161007114500,150.0,148.199997,42.586206,51,58.0,0,71.0,73.099998,70.099998
20161007120000,150.0,156.0,44.827586,53,58.0,0,71.599998,73.099998,70.099998
20161007121500,150.0,156.0,44.827586,53,58.0,0,70.699997,73.099998,70.099998
20161007123000,150.0,156.0,44.827586,53,58.0,0,71.199997,73.099998,70.099998
20161007124500,150.0,156.0,44.827586,53,58.0,0,71.099998,73.099998,70.099998
20161007130000,150.0,156.0,44.827586,53,58.0,0,71.400002,73.099998,70.099998
20161007131500,150.0,156.0,44.827586,53,58.0,0,70.800003,73.099998,70.099998
20161007133000,150.0,156.0,44.827586,53,58.0,0,71.699997,73.099998,70.099998
20161007134500,150.0,156.0,44.827586,53,57.200001,0,70.800003,73.099998,70.099998
20161007140000,150.0,156.0,44.827586,53,57.200001,0,70.800003,73.099998,70.099998
20161007141500,150.0,156.0,44.827586,53,57.200001,0,71.199997,73.099998,70.099998
20161007143000,150.0,156.0,44.827586,53,57.200001,0,72.199997,73.099998,70.099998
20161007144500,150.0,160.199997,46.034482,53,56.299999,0,71.400002,73.099998,70.099998
20161007150000,150.0,160.199997,46.034482,53,56.299999,0,71.800003,73.099998,70.099998
20161007151500,150.0,156.0,44.827586,52,56.299999,0,71.800003,73.099998,70.099998
20161007153000,150.0,163.199997,46.896551,54,56.299999,0,72.300003,73.099998,70.099998
20161007154500,150.0,184.800003,53.103449,58,56.299999,0,72.800003,73.099998,70.099998
20161007160000,150.0,157.199997,45.172413,52,56.299999,0,71.900002,73.099998,70.099998
20161007161500,150.0,178.199997,51.206896,57,57.5,0,72.699997,73.099998,70.099998
20161007163000,150.0,163.800003,47.068966,54,57.5,0,72.599998,73.099998,70.099998
20161007164500,150.0,169.199997,48.620689,54,57.5,0,72.400002,73.099998,70.099998
20161007170000,150.0,156.600006,45.000002,51,57.5,0,71.199997,73.099998,70.099998
20161007171500,150.0,156.600006,45.000002,51,57.5,0,70.800003,73.099998,70.099998
20161007173000,150.0,156.600006,45.000002,50,57.5,0,70.800003,73.099998,70.099998
20161007174500,150.0,158.399994,45.51724,50,57.5,0,71.599998,73.099998,70.099998
20161007180000,150.0,155.399994,44.655171,49,57.5,0,71.0,73.099998,70.099998
20161007181500,150.0,155.399994,44.655171,49,57.5,0,71.400002,73.099998,70.099998
20161007183000,150.0,155.399994,44.655171,49,57.5,0,71.699997,73.099998,70.099998
20161007184500,150.0,157.199997,45.172413,49,56.799999,0,70.699997,73.099998,70.099998
20161007190000,150.0,159.0,45.689655,49,56.799999,0,70.800003,73.099998,70.099998
20161007191500,150.0,152.399994,43.793102,49,56.799999,0,70.400002,73.099998,70.099998
20161007193000,150.0,169.800003,48.793104,53,56.799999,0,71.900002,73.099998,70.099998
20161007194500,150.0,159.600006,45.862071,50,56.799999,0,71.900002,73.099998,70.099998
20161007200000,150.0,184.199997,52.931034,56,56.799999,0,72.800003,73.099998,70.099998
20161007201500,150.0,164.399994,47.241378,51,56.799999,0,72.599998,73.099998,70.099998
20161007203000,150.0,166.199997,47.75862,53,56.799999,0,72.900002,73.099998,70.099998
20161007204500,150.0,156.0,44.827586,50,56.799999,0,72.599998,73.099998,70.099998
20161007210000,150.0,156.0,44.827586,50,56.799999,0,71.599998,73.099998,70.099998
20161007211500,150.0,156.0,44.827586,50,56.799999,0,71.0,73.099998,70.099998
20161007213000,150.0,156.0,44.827586,50,56.799999,0,70.800003,73.099998,70.099998
20161007214500,150.0,158.399994,45.51724,50,56.799999,0,70.5,73.099998,70.099998
20161007220000,150.0,156.600006,45.000002,50,56.799999,0,70.199997,73.099998,70.099998
20161007221500,150.0,159.600006,45.862071,50,56.799999,0,70.0,73.099998,70.099998
20161007223000,150.0,156.600006,45.000002,50,56.799999,0,71.0,73.099998,70.099998
20161007224500,150.0,156.600006,45.000002,50,56.799999,0,71.300003,73.099998,70.099998
20161007230000,150.0,158.399994,45.51724,50,56.799999,0,70.599998,73.099998,70.099998
20161007231500,150.0,158.399994,45.51724,50,56.799999,0,70.800003,73.099998,70.099998
20161007233000,150.0,152.399994,43.793102,47,56.799999,0,70.300003,73.099998,70.099998
20161007234500,150.0,152.399994,43.793102,47,56.799999,0,70.099998,73.099998,70.099998
20161008000000,150.0,148.800003,42.758622,47,56.799999,0,70.0,73.099998,70.099998
20161008001500,150.0,150.600006,43.275864,47,56.799999,0,70.699997,73.099998,70.099998
20161008003000,150.0,150.600006,43.275864,47,102.800003,100,72.400002,80.0,78.0
20161008004500,150.0,150.600006,43.275864,47,91.699997,100,74.5,80.0,78.0
20161008010000,150.0,146.399994,42.068964,47,93.599998,100,74.599998,80.0,78.0
20161008011500,150.0,148.199997,42.586206,47,92.300003,100,75.099998,80.0,78.0
20161008013000,150.0,148.199997,42.586206,47,92.300003,100,75.400002,80.0,78.0
20161008014500,150.0,145.199997,41.724137,47,98.699997,100,77.300003,80.0,78.0
20161008020000,150.0,156.0,44.827586,50,62.0,100,76.400002,80.0,78.0
20161008021500,150.0,160.199997,46.034482,50,93.0,100,76.900002,80.0,78.0
20161008023000,150.0,157.199997,45.172413,48,93.0,0,77.900002,80.0,78.0
20161008024500,150.0,159.0,45.689655,48,99.0,100,76.699997,80.0,78.0
20161008030000,150.0,159.0,45.689655,48,99.0,100,77.900002,80.0,78.0
20161008031500,150.0,157.199997,45.172413,48,61.900002,100,76.800003,80.0,78.0
20161008033000,150.0,157.199997,45.172413,48,92.699997,100,77.0,80.0,78.0
20161008034500,150.0,154.800003,44.482759,48,95.800003,100,77.900002,80.0,78.0
20161008040000,150.0,154.800003,44.482759,48,91.300003,100,77.400002,80.0,78.0
20161008041500,150.0,160.199997,46.034482,48,60.799999,100,77.199997,80.0,78.0
20161008043000,150.0,157.199997,45.172413,48,91.699997,100,77.099998,80.0,78.0
20161008044500,150.0,157.199997,45.172413,48,61.200001,100,77.0,80.0,78.0
20161008050000,150.0,157.199997,45.172413,48,62.400002,100,77.5,80.0,78.0
20161008051500,150.0,157.199997,45.172413,48,84.300003,100,77.699997,80.0,78.0
20161008053000,150.0,157.199997,45.172413,48,69.699997,100,76.400002,80.0,78.0
20161008054500,150.0,157.199997,45.172413,48,98.900002,100,77.300003,80.0,78.0
20161008060000,150.0,157.199997,45.172413,48,86.900002,100,78.099998,80.0,78.0
20161008061500,150.0,155.399994,44.655171,48,58.799999,100,77.400002,80.0,78.0
20161008063000,150.0,155.399994,44.655171,48,83.699997,100,76.599998,80.0,78.0
20161008064500,150.0,249.0,71.551724,100,78.0,0,76.800003,72.300003,69.300003
20161008070000,150.0,252.600006,72.586209,100,57.200001,0,74.0,72.300003,69.300003
20161008071500,150.0,252.600006,72.586209,100,56.400002,0,73.199997,72.300003,69.300003
20161008073000,150.0,252.600006,72.586209,100,56.400002,0,72.099998,72.300003,69.300003
20161008074500,150.0,256.200012,73.620693,90,56.400002,0,71.400002,72.300003,69.300003
20161008080000,150.0,156.600006,45.000002,52,57.599998,0,70.900002,72.300003,69.300003
20161008081500,150.0,156.600006,45.000002,52,57.599998,0,70.5,72.300003,69.300003
20161008083000,150.0,153.600006,44.137933,52,57.599998,0,71.0,72.300003,69.300003
20161008084500,150.0,157.199997,45.172413,52,57.599998,0,70.400002,72.300003,69.300003
20161008090000,150.0,155.399994,44.655171,52,57.599998,0,71.400002,72.300003,69.300003
20161008091500,150.0,163.199997,46.896551,52,57.599998,0,71.400002,72.300003,69.300003
20161008093000,150.0,159.0,45.689655,51,57.599998,0,71.400002,72.300003,69.300003
20161008094500,150.0,159.0,45.689655,51,57.599998,0,70.599998,72.300003,69.300003
20161008100000,150.0,159.0,45.689655,52,57.599998,0,71.199997,72.300003,69.300003
20161008101500,150.0,155.399994,44.655171,51,57.599998,0,70.300003,72.300003,69.300003
20161008103000,150.0,155.399994,44.655171,51,60.799999,100,70.199997,77.800003,74.800003
20161008104500,150.0,155.399994,44.655171,51,97.199997,100,70.900002,77.800003,74.800003
20161008110000,150.0,155.399994,44.655171,51,87.5,100,72.199997,77.800003,74.800003
20161008111500,150.0,153.600006,44.137933,51,85.599998,100,73.199997,77.800003,74.800003
20161008113000,150.0,153.600006,44.137933,51,91.599998,100,72.099998,77.800003,74.800003
20161008114500,150.0,155.399994,44.655171,51,99.699997,100,72.199997,77.800003,74.800003
20161008120000,150.0,155.399994,44.655171,51,95.300003,100,72.400002,77.800003,74.800003
20161008121500,150.0,151.199997,43.448275,51,85.599998,100,73.800003,77.800003,74.800003
20161008123000,150.0,148.800003,42.758622,51,84.5,100,74.0,77.800003,74.800003
20161008124500,150.0,148.800003,42.758622,51,96.0,100,73.599998,77.800003,74.800003
20161008130000,150.0,150.600006,43.275864,51,85.900002,100,74.099998,77.800003,74.800003
20161008131500,150.0,148.800003,42.758622,51,83.800003,100,74.199997,77.800003,74.800003
20161008133000,150.0,148.800003,42.758622,51,82.599998,100,74.0,77.800003,74.800003
20161008134500,150.0,148.800003,42.758622,51,87.400002,100,74.0,77.800003,74.800003
20161008140000,150.0,151.800003,43.620691,51,65.800003,100,74.900002,77.800003,74.800003
20161008141500,150.0,151.800003,43.620691,51,60.0,100,74.0,77.800003,74.800003
20161008143000,150.0,151.800003,43.620691,51,102.599998,100,73.800003,77.800003,74.800003
20161008144500,150.0,151.800003,43.620691,51,101.0,100,73.800003,77.800003,74.800003
20161008150000,150.0,151.800003,43.620691,51,88.699997,100,75.099998,77.800003,74.800003
20161008151500,150.0,151.800003,43.620691,51,58.400002,100,74.199997,77.800003,74.800003
20161008153000,150.0,151.800003,43.620691,51,64.0,100,74.099998,77.800003,74.800003
20161008154500,150.0,151.800003,43.620691,51,73.900002,100,74.300003,77.800003,74.800003
20161008160000,150.0,148.199997,42.586206,51,89.0,100,74.199997,77.800003,74.800003
20161008161500,150.0,156.600006,45.000002,50,92.099998,100,74.800003,77.800003,74.800003
20161008163000,150.0,160.199997,46.034482,50,60.200001,0,75.0,77.800003,74.800003
20161008164500,150.0,160.199997,46.034482,50,58.400002,0,75.0,77.800003,74.800003
20161008170000,150.0,156.600006,45.000002,50,59.099998,0,74.699997,77.800003,74.800003
20161008171500,150.0,153.600006,44.137933,50,58.400002,100,74.5,77.800003,74.800003
20161008173000,150.0,156.0,44.827586,50,63.5,100,74.0,77.800003,74.800003
20161008174500,150.0,153.600006,44.137933,50,98.400002,100,74.400002,77.800003,74.800003
20161008180000,150.0,156.0,44.827586,50,58.799999,0,75.0,77.800003,74.800003
20161008181500,150.0,156.0,44.827586,50,58.799999,0,74.5,77.800003,74.800003
20161008183000,150.0,156.0,44.827586,50,59.5,100,73.800003,77.800003,74.800003
20161008184500,150.0,141.600006,40.689657,50,87.5,100,73.800003,77.800003,74.800003
20161008190000,150.0,145.199997,41.724137,50,93.5,100,74.300003,77.800003,74.800003
20161008191500,150.0,145.199997,41.724137,50,99.400002,100,74.300003,77.800003,74.800003
20161008193000,150.0,153.0,43.965517,52,58.799999,0,75.900002,77.800003,74.800003
20161008194500,150.0,153.0,43.965517,52,58.799999,100,74.400002,77.800003,74.800003
20161008200000,150.0,155.399994,44.655171,52,58.799999,100,74.400002,77.800003,74.800003
20161008201500,150.0,153.600006,44.137933,52,68.400002,100,74.800003,77.800003,74.800003
20161008203000,150.0,156.600006,45.000002,52,73.5,100,74.300003,77.800003,74.800003
20161008204500,150.0,156.600006,45.000002,52,58.799999,100,74.099998,77.800003,74.800003
20161008210000,150.0,153.600006,44.137933,52,76.699997,100,74.400002,77.800003,74.800003
20161008211500,150.0,156.600006,45.000002,52,98.900002,100,74.400002,77.800003,74.800003
20161008213000,150.0,160.800003,46.206897,52,80.300003,100,75.099998,77.800003,74.800003
20161008214500,150.0,157.199997,45.172413,50,67.5,100,73.5,77.800003,74.800003
20161008220000,150.0,157.199997,45.172413,50,62.799999,100,74.199997,77.800003,74.800003
20161008221500,150.0,159.0,45.689655,49,82.5,100,75.099998,77.800003,74.800003
20161008223000,150.0,159.0,45.689655,48,59.200001,100,74.199997,77.800003,74.800003
20161008224500,150.0,159.0,45.689655,48,64.400002,100,74.300003,77.800003,74.800003
20161008230000,150.0,159.0,45.689655,48,69.5,100,74.599998,77.800003,74.800003
20161008231500,150.0,159.0,45.689655,48,68.599998,100,75.0,77.800003,74.800003
20161008233000,150.0,157.199997,45.172413,47,59.200001,100,74.0,77.800003,74.800003
20161008234500,150.0,157.199997,45.172413,47,59.200001,100,74.099998,77.800003,74.800003
20161009000000,150.0,157.199997,45.172413,47,64.300003,100,74.099998,77.800003,74.800003
20161009001500,150.0,157.199997,45.172413,47,94.400002,100,75.0,77.800003,74.800003
20161009003000,150.0,157.199997,45.172413,47,58.400002,100,74.300003,77.800003,74.800003
20161009004500,150.0,154.800003,44.482759,47,89.199997,100,74.199997,77.800003,74.800003
20161009010000,150.0,154.800003,44.482759,47,83.699997,100,74.099998,77.800003,74.800003
20161009011500,150.0,154.800003,44.482759,47,89.0,100,75.0,77.800003,74.800003
20161009013000,150.0,154.800003,44.482759,47,59.599998,100,74.199997,77.800003,74.800003
20161009014500,150.0,157.199997,45.172413,47,89.199997,100,74.199997,77.800003,74.800003
20161009020000,150.0,157.199997,45.172413,47,82.5,100,74.099998,77.800003,74.800003
20161009021500,150.0,157.199997,45.172413,47,84.800003,100,74.5,77.800003,74.800003
20161009023000,150.0,157.199997,45.172413,47,97.300003,100,74.699997,77.800003,74.800003
20161009024500,150.0,157.199997,45.172413,47,58.799999,100,74.199997,77.800003,74.800003
20161009030000,150.0,157.199997,45.172413,47,77.5,100,74.599998,77.800003,74.800003
20161009031500,150.0,155.399994,44.655171,47,64.800003,100,74.300003,77.800003,74.800003
20161009033000,150.0,155.399994,44.655171,47,63.200001,100,74.800003,77.800003,74.800003
20161009034500,150.0,155.399994,44.655171,47,78.699997,100,74.099998,77.800003,74.800003
20161009040000,150.0,157.199997,45.172413,47,95.400002,100,74.800003,77.800003,74.800003
20161009041500,150.0,157.199997,45.172413,47,83.699997,100,74.900002,77.800003,74.800003
20161009043000,150.0,157.199997,45.172413,47,59.200001,100,74.5,77.800003,74.800003
20161009044500,150.0,154.800003,44.482759,47,87.599998,100,74.0,77.800003,74.800003
20161009050000,150.0,153.0,43.965517,47,75.099998,100,74.0,77.800003,74.800003
20161009051500,150.0,156.0,44.827586,47,85.900002,100,74.400002,77.800003,74.800003
20161009053000,150.0,156.0,44.827586,47,94.099998,100,74.599998,77.800003,74.800003
20161009054500,150.0,156.0,44.827586,47,85.0,100,74.900002,77.800003,74.800003
20161009060000,150.0,156.0,44.827586,47,59.599998,100,73.900002,77.800003,74.800003
20161009061500,150.0,156.0,44.827586,47,82.099998,100,74.300003,77.800003,74.800003
20161009063000,150.0,156.0,44.827586,47,66.300003,100,74.699997,77.800003,74.800003
20161009064500,150.0,156.0,44.827586,47,58.799999,0,75.0,77.800003,74.800003
20161009070000,150.0,156.0,44.827586,47,58.799999,0,75.099998,77.800003,74.800003
20161009071500,150.0,153.600006,44.137933,47,57.599998,0,75.099998,77.800003,74.800003
20161009073000,150.0,156.0,44.827586,47,57.599998,0,74.599998,77.800003,74.800003
20161009074500,150.0,153.0,43.965517,47,59.099998,100,73.599998,77.800003,74.800003
20161009080000,150.0,149.399994,42.931033,47,62.799999,100,74.400002,77.800003,74.800003
20161009081500,150.0,149.399994,42.931033,47,59.900002,100,74.5,77.800003,74.800003
20161009083000,150.0,146.399994,42.068964,47,73.699997,100,74.400002,77.800003,74.800003
20161009084500,150.0,143.399994,41.206895,47,58.799999,100,74.300003,77.800003,74.800003
20161009090000,150.0,140.399994,40.344826,48,94.800003,100,74.400002,77.800003,74.800003
20161009091500,150.0,140.399994,40.344826,48,60.400002,0,75.099998,77.800003,74.800003
20161009093000,150.0,144.0,41.37931,48,88.5,100,73.599998,77.800003,74.800003
20161009094500,150.0,141.600006,40.689657,49,66.300003,100,75.0,77.800003,74.800003
20161009100000,150.0,141.600006,40.689657,50,79.300003,100,73.5,77.800003,74.800003
20161009101500,150.0,143.399994,41.206895,50,64.900002,100,74.699997,77.800003,74.800003
20161009103000,150.0,143.399994,41.206895,50,92.300003,100,74.5,77.800003,74.800003
20161009104500,150.0,151.199997,43.448275,50,60.0,0,75.300003,77.800003,74.800003
20161009110000,150.0,145.800003,41.896553,50,60.0,100,73.599998,77.800003,74.800003
20161009111500,150.0,145.800003,41.896553,50,83.400002,100,74.5,77.800003,74.800003
20161009113000,150.0,145.800003,41.896553,50,83.400002,100,74.300003,77.800003,74.800003
20161009114500,150.0,153.600006,44.137933,51,60.799999,0,75.0,77.800003,74.800003
20161009120000,150.0,155.399994,44.655171,51,73.800003,100,73.699997,77.800003,74.800003
20161009121500,150.0,155.399994,44.655171,51,60.400002,100,74.5,77.800003,74.800003
20161009123000,150.0,153.0,43.965517,51,58.799999,100,74.5,77.800003,74.800003
20161009124500,150.0,157.199997,45.172413,51,58.799999,100,74.300003,77.800003,74.800003
20161009130000,150.0,153.600006,44.137933,51,75.400002,0,75.5,77.800003,74.800003
20161009131500,150.0,151.199997,43.448275,51,59.299999,0,74.800003,77.800003,74.800003
20161009133000,150.0,153.600006,44.137933,51,58.700001,0,75.599998,77.800003,74.800003
20161009134500,150.0,155.399994,44.655171,51,58.700001,0,74.599998,77.800003,74.800003
20161009140000,150.0,153.0,43.965517,51,69.400002,100,73.599998,77.800003,74.800003
20161009141500,150.0,153.0,43.965517,51,91.699997,100,73.599998,77.800003,74.800003
20161009143000,150.0,150.600006,43.275864,51,98.900002,100,74.5,77.800003,74.800003
20161009144500,150.0,150.600006,43.275864,51,100.699997,100,74.599998,77.800003,74.800003
20161009150000,150.0,154.800003,44.482759,51,60.400002,0,75.400002,77.800003,74.800003
20161009151500,150.0,156.600006,45.000002,51,61.099998,100,73.800003,77.800003,74.800003
20161009153000,150.0,156.600006,45.000002,51,61.099998,100,74.199997,77.800003,74.800003
20161009154500,150.0,156.600006,45.000002,51,59.599998,100,74.300003,77.800003,74.800003
20161009160000,150.0,156.600006,45.000002,51,87.5,100,74.099998,77.800003,74.800003
20161009161500,150.0,156.600006,45.000002,51,96.900002,100,74.300003,77.800003,74.800003
20161009163000,150.0,156.600006,45.000002,51,94.199997,100,75.0,77.800003,74.800003
20161009164500,150.0,158.399994,45.51724,51,60.0,100,74.199997,77.800003,74.800003
20161009170000,150.0,156.0,44.827586,51,72.099998,100,74.599998,77.800003,74.800003
20161009171500,150.0,156.0,44.827586,51,88.099998,100,73.699997,77.800003,74.800003
20161009173000,150.0,156.0,44.827586,51,94.0,100,74.699997,77.800003,74.800003
20161009174500,150.0,156.0,44.827586,51,62.0,0,75.0,77.800003,74.800003
20161009180000,150.0,158.399994,45.51724,51,61.099998,100,73.699997,77.800003,74.800003
20161009181500,150.0,158.399994,45.51724,51,61.099998,100,74.5,77.800003,74.800003
20161009183000,150.0,154.800003,44.482759,51,91.0,100,73.800003,77.800003,74.800003
20161009184500,150.0,151.800003,43.620691,51,91.0,100,74.699997,77.800003,74.800003
20161009190000,150.0,151.800003,43.620691,51,99.300003,100,74.199997,77.800003,74.800003
20161009191500,150.0,150.0,43.103448,51,96.599998,100,74.300003,77.800003,74.800003
20161009193000,150.0,150.0,43.103448,51,87.699997,100,74.199997,77.800003,74.800003
20161009194500,150.0,150.0,43.103448,51,88.699997,100,74.5,77.699997,74.699997
20161009200000,150.0,150.0,43.103448,51,92.199997,100,74.599998,77.800003,74.800003
20161009201500,150.0,150.0,43.103448,51,101.0,100,74.599998,77.699997,74.699997
20161009203000,150.0,150.0,43.103448,51,77.599998,0,74.800003,77.800003,74.800003
20161009204500,150.0,150.0,43.103448,51,79.599998,100,73.5,77.699997,74.699997
20161009210000,150.0,150.0,43.103448,51,60.799999,0,74.599998,77.699997,74.699997
20161009211500,150.0,150.0,43.103448,51,78.199997,100,73.5,77.800003,74.800003
20161009213000,150.0,146.399994,42.068964,51,95.300003,100,74.199997,77.699997,74.699997
20161009214500,150.0,148.199997,42.586206,51,93.800003,100,73.699997,77.699997,74.699997
20161009220000,150.0,148.199997,42.586206,51,88.699997,100,73.300003,77.599998,74.599998
20161009221500,150.0,150.600006,43.275864,51,93.599998,100,73.400002,77.699997,74.699997
20161009223000,150.0,150.600006,43.275864,51,99.099998,100,73.199997,77.699997,74.699997
