PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161009224500,150.0,148.800003,42.758622,51,99.099998,100,73.099998,77.699997,74.699997
20161009230000,150.0,148.800003,42.758622,51,91.0,100,73.199997,77.599998,74.599998
20161009231500,150.0,150.600006,43.275864,51,89.900002,100,72.900002,77.599998,74.599998
20161009233000,150.0,150.600006,43.275864,51,93.0,100,73.699997,77.599998,74.599998
20161009234500,150.0,152.399994,43.793102,51,98.599998,100,73.800003,77.599998,74.599998
20161010000000,150.0,150.0,43.103448,51,101.800003,100,72.900002,77.599998,74.599998
20161010001500,150.0,152.399994,43.793102,51,90.199997,100,72.800003,77.599998,74.599998
20161010003000,150.0,152.399994,43.793102,51,98.400002,100,72.699997,77.5,74.5
20161010004500,150.0,152.399994,43.793102,51,89.900002,100,72.5,77.599998,74.599998
20161010010000,150.0,152.399994,43.793102,51,99.400002,100,72.5,77.599998,74.599998
20161010011500,150.0,154.800003,44.482759,51,90.5,100,72.599998,77.5,74.5
20161010013000,150.0,154.800003,44.482759,51,96.400002,100,73.199997,77.599998,74.599998
20161010014500,150.0,151.199997,43.448275,51,90.599998,100,72.900002,77.5,74.5
20161010020000,150.0,151.199997,43.448275,51,96.300003,100,72.800003,77.5,74.5
20161010021500,150.0,151.199997,43.448275,51,89.900002,100,73.0,77.599998,74.599998
20161010023000,150.0,151.199997,43.448275,51,98.300003,100,73.599998,77.5,74.5
20161010024500,150.0,151.199997,43.448275,51,90.0,100,73.300003,77.599998,74.599998
20161010030000,150.0,151.199997,43.448275,51,94.800003,100,73.199997,77.5,74.5
20161010031500,150.0,151.199997,43.448275,51,90.5,100,73.800003,77.5,74.5
20161010033000,150.0,151.199997,43.448275,51,93.5,100,73.599998,77.599998,74.599998
20161010034500,150.0,154.800003,44.482759,51,74.699997,0,75.0,77.5,74.5
20161010040000,150.0,154.800003,44.482759,51,58.299999,100,73.699997,77.599998,74.599998
20161010041500,150.0,150.0,43.103448,51,81.800003,100,74.199997,77.5,74.5
20161010043000,150.0,150.0,43.103448,51,91.599998,100,74.0,77.599998,74.599998
20161010044500,150.0,155.399994,44.655171,51,59.200001,0,75.0,77.599998,74.599998
20161010050000,150.0,151.800003,43.620691,51,58.400002,0,74.699997,77.599998,74.599998
20161010051500,150.0,156.600006,45.000002,51,83.800003,100,73.800003,77.5,74.5
20161010053000,150.0,156.600006,45.000002,51,58.0,100,74.300003,77.5,74.5
20161010054500,150.0,156.600006,45.000002,50,87.099998,100,74.0,77.599998,74.599998
20161010060000,150.0,159.0,45.689655,50,61.200001,100,74.300003,77.599998,74.599998
20161010061500,150.0,157.199997,45.172413,50,88.0,100,73.900002,77.5,74.5
20161010063000,150.0,159.0,45.689655,50,83.699997,100,73.900002,77.5,74.5
20161010064500,150.0,152.399994,43.793102,50,98.0,100,74.199997,77.5,74.5
20161010070000,150.0,152.399994,43.793102,50,68.800003,0,75.0,77.5,74.5
20161010071500,150.0,152.399994,43.793102,50,58.0,0,74.599998,77.599998,74.599998
20161010073000,150.0,152.399994,43.793102,50,86.800003,100,72.900002,77.5,74.5
20161010074500,150.0,150.0,43.103448,50,99.800003,100,73.199997,77.5,74.5
20161010080000,150.0,150.0,43.103448,50,86.900002,100,73.5,77.5,74.5
20161010081500,150.0,150.0,43.103448,50,96.699997,100,73.099998,77.5,74.5
20161010083000,150.0,153.0,43.965517,50,92.099998,100,73.699997,77.5,74.5
20161010084500,150.0,145.800003,41.896553,50,88.699997,100,73.400002,77.5,74.5
20161010090000,150.0,145.800003,41.896553,50,91.099998,100,74.0,77.5,74.5
20161010091500,150.0,144.0,41.37931,50,97.0,100,73.0,77.5,74.5
20161010093000,150.0,144.0,41.37931,50,99.599998,100,73.300003,77.5,74.5
20161010094500,150.0,144.0,41.37931,50,90.5,100,73.199997,77.5,74.5
20161010100000,150.0,141.600006,40.689657,50,98.0,100,73.699997,77.5,74.5
20161010101500,150.0,141.600006,40.689657,50,89.300003,100,72.900002,77.5,74.5
20161010103000,150.0,141.600006,40.689657,50,97.400002,100,72.699997,77.5,74.5
20161010104500,150.0,141.600006,40.689657,50,92.400002,100,73.400002,77.5,74.5
20161010110000,150.0,141.600006,40.689657,50,88.699997,100,73.300003,77.5,74.5
20161010111500,150.0,141.600006,40.689657,50,90.900002,100,73.400002,77.5,74.5
20161010113000,150.0,141.600006,40.689657,50,103.699997,100,73.699997,77.5,74.5
20161010114500,150.0,141.600006,40.689657,50,100.099998,100,73.199997,77.5,74.5
20161010120000,150.0,144.0,41.37931,50,102.699997,100,74.0,77.5,74.5
20161010121500,150.0,160.199997,46.034482,50,94.599998,100,74.199997,77.5,74.5
20161010123000,150.0,156.0,44.827586,49,59.400002,0,74.599998,77.5,74.5
20161010124500,150.0,156.0,44.827586,49,59.400002,100,74.099998,77.5,74.5
20161010130000,150.0,156.0,44.827586,49,60.700001,100,73.400002,77.5,74.5
20161010131500,150.0,153.600006,44.137933,49,77.199997,100,74.099998,77.5,74.5
20161010133000,150.0,153.600006,44.137933,49,59.5,100,74.699997,77.5,74.5
20161010134500,150.0,153.600006,44.137933,49,59.5,100,74.099998,77.5,74.5
20161010140000,150.0,150.600006,43.275864,49,79.699997,100,74.300003,77.5,74.5
20161010141500,150.0,150.600006,43.275864,49,60.200001,100,73.800003,77.5,74.5
20161010143000,150.0,150.600006,43.275864,49,74.900002,100,74.300003,77.5,74.5
20161010144500,150.0,145.199997,41.724137,51,60.0,0,74.400002,77.5,74.5
20161010150000,150.0,142.800003,41.034484,51,60.0,0,75.0,77.5,74.5
20161010151500,150.0,160.800003,46.206897,50,58.799999,0,74.599998,77.5,74.5
20161010153000,150.0,157.199997,45.172413,49,65.699997,100,73.5,77.5,74.5
20161010154500,150.0,153.0,43.965517,49,67.400002,100,74.599998,77.5,74.5
20161010160000,150.0,157.199997,45.172413,49,59.200001,0,74.800003,77.5,74.5
20161010161500,150.0,157.199997,45.172413,49,59.900002,100,73.400002,77.5,74.5
20161010163000,150.0,157.199997,45.172413,49,70.099998,100,73.800003,77.5,74.5
20161010164500,150.0,157.199997,45.172413,49,91.0,100,73.800003,77.5,74.5
20161010170000,150.0,157.199997,45.172413,49,59.599998,0,74.300003,77.5,74.5
20161010171500,150.0,159.600006,45.862071,49,82.599998,100,73.5,77.5,74.5
20161010173000,150.0,159.600006,45.862071,49,60.799999,100,74.199997,77.5,74.5
20161010174500,150.0,156.0,44.827586,49,97.099998,100,73.599998,77.5,74.5
20161010180000,150.0,156.0,44.827586,49,95.699997,100,73.599998,77.5,74.5
20161010181500,150.0,158.399994,45.51724,49,59.599998,0,75.099998,77.5,74.5
20161010183000,150.0,158.399994,45.51724,49,58.599998,0,74.900002,77.5,74.5
20161010184500,150.0,158.399994,45.51724,48,58.599998,0,74.900002,77.5,74.5
20161010190000,150.0,155.399994,44.655171,48,58.599998,100,73.599998,77.5,74.5
20161010191500,150.0,152.399994,43.793102,48,60.900002,100,74.599998,77.5,74.5
20161010193000,150.0,152.399994,43.793102,48,59.099998,0,75.0,77.5,74.5
20161010194500,150.0,156.0,44.827586,48,59.099998,100,73.900002,77.5,74.5
20161010200000,150.0,156.0,44.827586,48,59.099998,100,74.599998,77.5,74.5
20161010201500,150.0,156.0,44.827586,48,59.099998,100,74.5,77.5,74.5
20161010203000,150.0,153.600006,44.137933,48,81.599998,100,74.099998,77.5,74.5
20161010204500,150.0,155.399994,44.655171,48,97.199997,100,74.199997,77.5,74.5
20161010210000,150.0,155.399994,44.655171,48,59.599998,100,73.800003,77.5,74.5
20161010211500,150.0,155.399994,44.655171,48,59.599998,100,74.0,77.5,74.5
20161010213000,150.0,153.600006,44.137933,48,65.800003,100,74.599998,77.5,74.5
20161010214500,150.0,156.600006,45.000002,48,59.900002,0,74.5,77.5,74.5
20161010220000,150.0,152.399994,43.793102,48,58.799999,0,74.599998,77.5,74.5
20161010221500,150.0,155.399994,44.655171,48,81.0,100,73.400002,77.5,74.5
20161010223000,150.0,142.800003,41.034484,51,60.400002,100,74.599998,77.5,74.5
20161010224500,150.0,146.399994,42.068964,51,60.400002,100,74.0,77.5,74.5
20161010230000,150.0,142.800003,41.034484,51,86.199997,100,74.099998,77.5,74.5
20161010231500,150.0,142.800003,41.034484,51,74.800003,100,73.699997,77.5,74.5
20161010233000,150.0,145.199997,41.724137,51,85.599998,100,74.5,77.5,74.5
20161010234500,150.0,142.800003,41.034484,51,82.099998,100,74.699997,77.5,74.5
20161011000000,150.0,145.199997,41.724137,51,61.200001,100,74.199997,77.5,74.5
20161011001500,150.0,145.199997,41.724137,51,60.299999,100,73.900002,77.5,74.5
20161011003000,150.0,145.199997,41.724137,51,59.599998,100,73.699997,77.5,74.5
20161011004500,150.0,145.199997,41.724137,51,79.699997,100,74.599998,77.5,74.5
20161011010000,150.0,147.0,42.241379,51,60.400002,100,73.599998,77.5,74.5
20161011011500,150.0,147.0,42.241379,51,74.599998,100,74.400002,77.5,74.5
20161011013000,150.0,144.0,41.37931,51,88.400002,100,73.900002,77.5,74.5
20161011014500,150.0,141.600006,40.689657,51,85.0,100,74.5,77.5,74.5
20161011020000,150.0,145.800003,41.896553,51,60.799999,100,74.0,77.5,74.5
20161011021500,150.0,142.800003,41.034484,51,97.199997,100,73.800003,77.5,74.5
20161011023000,150.0,145.800003,41.896553,51,72.5,100,74.400002,77.5,74.5
20161011024500,150.0,145.800003,41.896553,51,97.599998,100,74.099998,77.5,74.5
20161011030000,150.0,145.800003,41.896553,51,83.199997,0,75.0,77.5,74.5
20161011031500,150.0,155.399994,44.655171,53,58.799999,0,74.300003,77.5,74.5
20161011033000,150.0,155.399994,44.655171,53,89.800003,100,73.900002,77.5,74.5
20161011034500,150.0,157.199997,45.172413,53,89.800003,100,73.699997,77.5,74.5
20161011040000,150.0,157.199997,45.172413,53,63.599998,0,74.699997,77.5,74.5
20161011041500,150.0,157.199997,45.172413,53,86.099998,100,73.5,77.5,74.5
20161011043000,150.0,157.199997,45.172413,53,63.400002,100,74.099998,77.5,74.5
20161011044500,150.0,153.0,43.965517,53,86.900002,100,74.099998,77.5,74.5
20161011050000,150.0,155.399994,44.655171,53,84.900002,100,74.5,77.5,74.5
20161011051500,150.0,252.600006,72.586209,100,58.0,0,72.199997,68.0,56.099998
20161011053000,150.0,252.600006,72.586209,100,56.400002,0,71.400002,68.0,56.200001
20161011054500,150.0,256.200012,73.620693,100,56.400002,0,70.5,68.0,56.099998
20161011060000,150.0,256.200012,73.620693,100,56.400002,0,69.300003,68.0,56.099998
20161011061500,150.0,259.799988,74.655169,100,56.400002,0,68.699997,68.0,56.099998
20161011063000,150.0,259.799988,74.655169,100,56.400002,0,68.599998,68.0,56.099998
20161011064500,150.0,259.799988,74.655169,100,56.400002,0,69.599998,68.0,56.099998
20161011070000,150.0,256.200012,73.620693,100,56.400002,0,69.800003,68.0,56.099998
20161011071500,150.0,252.600006,72.586209,100,56.400002,0,69.900002,68.0,56.099998
20161011073000,150.0,259.799988,74.655169,100,56.400002,0,69.699997,68.0,56.099998
20161011074500,150.0,256.200012,73.620693,100,56.400002,0,70.099998,68.0,56.099998
20161011080000,150.0,256.200012,73.620693,100,56.400002,0,70.0,68.0,56.099998
20161011081500,150.0,259.799988,74.655169,100,56.400002,0,69.699997,68.0,56.099998
20161011083000,150.0,262.799988,75.517238,100,56.400002,0,69.5,68.0,56.099998
20161011084500,150.0,262.799988,75.517238,100,56.400002,0,69.300003,68.0,56.099998
20161011090000,150.0,259.799988,74.655169,100,56.400002,0,69.199997,68.0,56.099998
20161011091500,150.0,256.200012,73.620693,100,56.400002,0,68.800003,68.0,56.099998
20161011093000,150.0,259.799988,74.655169,100,56.400002,0,67.900002,68.0,56.099998
20161011094500,150.0,259.799988,74.655169,100,56.400002,0,67.599998,68.0,56.099998
20161011100000,150.0,157.199997,45.172413,52,95.699997,100,70.599998,74.300003,71.300003
20161011101500,150.0,157.199997,45.172413,52,91.800003,100,71.0,74.300003,71.300003
20161011103000,150.0,160.800003,46.206897,48,60.0,100,70.900002,74.300003,71.300003
20161011104500,150.0,158.399994,45.51724,48,83.699997,100,71.300003,74.300003,71.300003
20161011110000,150.0,158.399994,45.51724,48,59.200001,0,71.099998,74.300003,71.300003
20161011111500,150.0,158.399994,45.51724,48,58.400002,100,70.599998,74.300003,71.300003
20161011113000,150.0,158.399994,45.51724,48,66.699997,100,70.699997,74.300003,71.300003
20161011114500,150.0,153.600006,44.137933,48,60.700001,0,71.800003,74.300003,71.300003
20161011120000,150.0,155.399994,44.655171,48,59.200001,0,71.400002,74.300003,71.300003
20161011121500,150.0,155.399994,44.655171,48,59.200001,0,71.699997,74.300003,71.300003
20161011123000,150.0,150.0,43.103448,48,59.200001,0,72.300003,74.300003,71.300003
20161011124500,150.0,156.0,44.827586,49,59.200001,0,73.199997,74.300003,71.300003
20161011130000,150.0,152.399994,43.793102,49,58.400002,0,73.300003,74.300003,71.300003
20161011131500,150.0,155.399994,44.655171,50,58.400002,0,73.199997,74.300003,71.300003
20161011133000,150.0,159.600006,45.862071,51,58.400002,0,72.900002,74.300003,71.300003
20161011134500,150.0,180.600006,51.896553,53,58.400002,0,73.599998,74.300003,71.300003
20161011140000,150.0,178.199997,51.206896,53,58.400002,0,73.800003,74.300003,71.300003
20161011141500,150.0,184.800003,53.103449,54,58.400002,0,74.199997,74.300003,71.300003
20161011143000,150.0,184.800003,53.103449,54,58.400002,0,74.099998,74.300003,71.300003
20161011144500,150.0,160.199997,46.034482,49,58.400002,0,73.300003,74.300003,71.300003
20161011150000,150.0,180.600006,51.896553,55,57.599998,0,73.800003,74.300003,71.300003
20161011151500,150.0,195.600006,56.206898,56,57.599998,0,74.5,74.300003,71.300003
20161011153000,150.0,192.600006,55.344829,55,57.599998,0,74.099998,74.300003,71.300003
20161011154500,150.0,291.600006,83.793105,100,56.799999,0,73.699997,68.0,61.299999
20161011160000,150.0,294.600006,84.655174,100,56.799999,0,73.699997,68.0,61.299999
20161011161500,150.0,294.600006,84.655174,100,56.799999,0,73.099998,68.0,61.299999
20161011163000,150.0,294.600006,84.655174,100,56.799999,0,72.400002,68.0,61.299999
20161011164500,150.0,294.600006,84.655174,100,56.799999,0,72.099998,68.0,61.299999
20161011170000,150.0,294.600006,84.655174,100,56.799999,0,71.599998,68.0,61.299999
20161011171500,150.0,294.600006,84.655174,100,56.799999,0,71.900002,68.0,61.299999
20161011173000,150.0,294.600006,84.655174,100,56.799999,0,71.900002,68.0,61.299999
20161011174500,150.0,291.600006,83.793105,100,56.799999,0,71.900002,68.0,61.299999
20161011180000,150.0,291.600006,83.793105,100,56.799999,0,72.199997,68.0,61.299999
20161011181500,150.0,291.600006,83.793105,100,56.799999,0,72.099998,68.0,61.299999
20161011183000,150.0,288.600006,82.931036,100,56.799999,0,72.400002,68.0,61.299999
20161011184500,150.0,288.600006,82.931036,100,56.799999,0,72.599998,68.0,61.299999
20161011190000,150.0,285.600006,82.068967,100,56.799999,0,72.099998,68.0,61.299999
20161011191500,150.0,249.0,71.551724,100,56.799999,0,71.900002,68.0,61.299999
20161011193000,150.0,252.600006,72.586209,100,56.799999,0,72.300003,68.0,61.299999
20161011194500,150.0,252.600006,72.586209,100,56.799999,0,71.900002,68.0,61.299999
20161011200000,150.0,252.600006,72.586209,100,56.799999,0,71.300003,68.0,61.299999
20161011201500,150.0,252.600006,72.586209,100,56.799999,0,70.099998,68.0,61.299999
20161011203000,150.0,252.600006,72.586209,100,56.799999,0,70.199997,68.0,61.299999
20161011204500,150.0,256.200012,73.620693,100,56.799999,0,70.900002,68.0,61.299999
20161011210000,150.0,256.200012,73.620693,100,56.799999,0,69.599998,68.0,61.299999
20161011211500,150.0,256.200012,73.620693,100,56.799999,0,70.300003,68.0,61.299999
20161011213000,150.0,256.200012,73.620693,100,56.799999,0,70.400002,68.0,61.299999
20161011214500,150.0,256.200012,73.620693,100,56.799999,0,69.599998,68.0,61.299999
20161011220000,150.0,256.200012,73.620693,100,56.799999,0,69.699997,68.0,61.299999
20161011221500,150.0,256.200012,73.620693,100,56.799999,0,69.800003,68.0,61.299999
20161011223000,150.0,256.200012,73.620693,100,56.799999,0,69.699997,68.0,61.299999
20161011224500,150.0,256.200012,73.620693,100,56.799999,0,68.800003,68.0,61.299999
20161011230000,150.0,252.600006,72.586209,100,56.799999,0,68.699997,68.0,61.299999
20161011231500,150.0,252.600006,72.586209,100,56.799999,0,68.5,68.0,61.299999
20161011233000,150.0,256.200012,73.620693,100,56.799999,0,68.699997,68.0,61.299999
20161011234500,150.0,252.600006,72.586209,100,56.799999,0,68.400002,68.0,61.299999
20161012000000,150.0,252.600006,72.586209,100,56.799999,0,68.400002,68.0,61.299999
20161012001500,150.0,252.600006,72.586209,100,56.799999,0,68.800003,68.0,61.299999
20161012003000,150.0,252.600006,72.586209,100,56.799999,0,68.900002,68.0,61.299999
20161012004500,150.0,252.600006,72.586209,100,56.799999,0,69.300003,68.0,61.299999
20161012010000,150.0,252.600006,72.586209,100,56.799999,0,69.099998,68.0,61.299999
20161012011500,150.0,252.600006,72.586209,100,56.799999,0,69.199997,68.0,61.299999
20161012013000,150.0,256.200012,73.620693,100,56.799999,0,69.199997,68.0,61.299999
20161012014500,150.0,256.200012,73.620693,100,56.799999,0,69.099998,68.0,61.299999
20161012020000,150.0,256.200012,73.620693,100,56.799999,0,69.0,68.0,61.299999
20161012021500,150.0,252.600006,72.586209,100,56.799999,0,69.0,68.0,61.299999
20161012023000,150.0,259.799988,74.655169,100,56.799999,0,69.0,68.0,61.299999
20161012024500,150.0,256.200012,73.620693,100,56.799999,0,68.699997,68.0,61.299999
20161012030000,150.0,256.200012,73.620693,100,56.799999,0,69.099998,68.0,61.299999
20161012031500,150.0,256.200012,73.620693,100,56.799999,0,68.400002,68.0,61.299999
20161012033000,150.0,256.200012,73.620693,100,56.799999,0,68.400002,68.0,61.299999
20161012034500,150.0,252.600006,72.586209,100,56.799999,0,68.199997,68.0,61.299999
20161012040000,150.0,256.200012,73.620693,100,56.799999,0,68.099998,68.0,61.299999
20161012041500,150.0,259.799988,74.655169,100,56.0,0,67.900002,68.0,61.299999
20161012043000,150.0,262.799988,75.517238,100,56.0,0,67.699997,68.0,61.299999
20161012044500,150.0,262.799988,75.517238,100,56.0,0,67.599998,68.0,61.299999
20161012050000,150.0,262.799988,75.517238,100,56.0,0,67.599998,68.0,61.299999
20161012051500,150.0,262.799988,75.517238,100,56.0,0,67.400002,68.0,61.299999
20161012053000,150.0,259.799988,74.655169,100,56.0,0,68.0,68.0,61.299999
20161012054500,150.0,259.799988,74.655169,100,56.0,0,68.699997,68.0,61.299999
20161012060000,150.0,266.399994,76.551722,100,56.0,0,69.099998,68.0,61.299999
20161012061500,150.0,266.399994,76.551722,100,56.0,0,69.400002,68.0,61.299999
20161012063000,150.0,262.799988,75.517238,100,56.0,0,69.699997,68.0,61.299999
20161012064500,150.0,262.799988,75.517238,100,56.0,0,68.800003,68.0,61.299999
20161012070000,150.0,157.199997,45.172413,50,59.200001,0,69.5,72.400002,69.400002
20161012071500,150.0,157.199997,45.172413,50,58.0,0,69.699997,72.300003,69.300003
20161012073000,150.0,154.800003,44.482759,50,58.0,0,69.300003,72.400002,69.400002
20161012074500,150.0,154.800003,44.482759,50,58.0,0,69.599998,72.300003,69.300003
20161012080000,150.0,151.800003,43.620691,50,58.0,0,69.400002,72.400002,69.400002
20161012081500,150.0,154.800003,44.482759,50,58.0,0,70.199997,72.300003,69.300003
20161012083000,150.0,156.600006,45.000002,50,58.0,0,70.599998,72.400002,69.400002
20161012084500,150.0,156.600006,45.000002,50,58.0,0,69.800003,72.400002,69.400002
20161012090000,150.0,156.600006,45.000002,50,58.0,0,70.099998,72.300003,69.300003
20161012091500,150.0,154.800003,44.482759,50,58.0,0,70.300003,72.300003,69.300003
20161012093000,150.0,156.600006,45.000002,50,58.0,0,70.0,72.300003,69.300003
20161012094500,150.0,156.600006,45.000002,50,58.0,0,69.800003,72.400002,69.400002
20161012100000,150.0,154.800003,44.482759,50,58.0,0,69.900002,72.300003,69.300003
20161012101500,150.0,152.399994,43.793102,50,58.0,0,70.699997,72.300003,69.300003
20161012103000,150.0,152.399994,43.793102,50,58.0,0,70.400002,72.300003,69.300003
20161012104500,150.0,152.399994,43.793102,50,58.0,0,70.900002,72.300003,69.300003
20161012110000,150.0,152.399994,43.793102,50,58.0,0,70.900002,72.300003,69.300003
20161012111500,150.0,138.600006,39.827588,100,59.900002,0,72.099998,72.300003,69.300003
20161012113000,150.0,183.0,52.586207,58,57.599998,0,71.0,72.300003,69.300003
20161012114500,150.0,161.399994,46.379309,52,57.599998,0,70.300003,72.300003,69.300003
20161012120000,150.0,159.0,45.689655,51,57.599998,0,69.900002,72.300003,69.300003
20161012121500,150.0,157.199997,45.172413,51,57.599998,0,70.5,72.300003,69.300003
20161012123000,150.0,157.199997,45.172413,51,57.599998,0,70.5,72.300003,69.300003
20161012124500,150.0,153.0,43.965517,51,57.599998,0,70.400002,72.300003,69.300003
20161012130000,150.0,158.399994,45.51724,51,57.599998,0,70.800003,72.300003,69.300003
20161012131500,150.0,156.600006,45.000002,50,57.599998,0,70.800003,72.300003,69.300003
20161012133000,150.0,156.600006,45.000002,50,57.599998,0,71.199997,72.300003,69.300003
20161012134500,150.0,156.600006,45.000002,50,57.599998,0,70.900002,72.300003,69.300003
20161012140000,150.0,158.399994,45.51724,50,57.599998,0,71.300003,72.300003,69.300003
20161012141500,150.0,190.800003,54.827587,58,57.599998,0,72.0,72.300003,69.300003
20161012143000,150.0,214.800003,61.724139,63,57.599998,0,72.699997,72.300003,69.300003
20161012144500,150.0,181.199997,52.068965,55,57.599998,0,71.699997,72.400002,69.400002
20161012150000,150.0,161.399994,46.379309,50,57.599998,0,71.300003,72.300003,69.300003
20161012151500,150.0,161.399994,46.379309,49,57.599998,0,71.099998,72.300003,69.300003
20161012153000,150.0,157.199997,45.172413,49,57.599998,0,71.199997,72.300003,69.300003
20161012154500,150.0,167.399994,48.103447,53,57.599998,0,71.699997,72.300003,69.300003
20161012160000,150.0,184.800003,53.103449,55,57.599998,0,72.0,72.300003,69.300003
20161012161500,150.0,156.0,44.827586,50,57.599998,0,71.800003,72.300003,69.300003
20161012163000,150.0,161.399994,46.379309,51,57.599998,0,71.900002,72.300003,69.300003
20161012164500,150.0,158.399994,45.51724,49,57.599998,0,71.5,72.300003,69.300003
20161012170000,150.0,158.399994,45.51724,49,57.599998,0,71.5,72.400002,69.400002
20161012171500,150.0,158.399994,45.51724,49,57.599998,0,70.400002,72.300003,69.300003
20161012173000,150.0,156.0,44.827586,49,57.599998,0,70.0,72.300003,69.300003
20161012174500,150.0,153.600006,44.137933,49,57.599998,0,70.400002,72.300003,69.300003
20161012180000,150.0,153.600006,44.137933,49,57.599998,0,69.800003,72.300003,69.300003
20161012181500,150.0,151.800003,43.620691,49,57.599998,0,69.5,72.300003,69.300003
20161012183000,150.0,151.800003,43.620691,49,57.599998,0,69.800003,72.300003,69.300003
20161012184500,150.0,150.0,43.103448,49,57.599998,0,69.5,72.300003,69.300003
20161012190000,150.0,159.0,45.689655,52,57.599998,0,71.0,72.300003,69.300003
20161012191500,150.0,187.800003,53.965518,58,57.599998,0,71.699997,72.300003,69.300003
20161012193000,150.0,201.0,57.758621,61,57.599998,0,71.900002,72.300003,69.300003
20161012194500,150.0,159.600006,45.862071,51,57.599998,0,70.800003,72.300003,69.300003
20161012200000,150.0,155.399994,44.655171,51,57.599998,0,71.199997,72.300003,69.300003
20161012201500,150.0,194.399994,55.862067,60,57.599998,0,72.099998,72.300003,69.300003
20161012203000,150.0,197.399994,56.724136,60,56.799999,0,72.300003,72.300003,69.300003
20161012204500,150.0,197.399994,56.724136,60,56.799999,0,72.199997,72.300003,69.300003
20161012210000,150.0,197.399994,56.724136,60,57.5,0,72.5,72.300003,69.300003
20161012211500,150.0,197.399994,56.724136,60,57.5,0,72.199997,72.300003,69.300003
20161012213000,150.0,156.0,44.827586,51,57.5,0,71.0,72.300003,69.300003
20161012214500,150.0,153.600006,44.137933,51,57.5,0,70.900002,72.300003,69.300003
20161012220000,150.0,157.199997,45.172413,51,57.5,0,70.599998,72.300003,69.300003
20161012221500,150.0,168.0,48.275862,54,57.5,0,71.699997,72.300003,69.300003
20161012223000,150.0,164.399994,47.241378,52,57.5,0,71.599998,72.300003,69.300003
20161012224500,150.0,164.399994,47.241378,52,57.5,0,71.699997,72.300003,69.300003
20161012230000,150.0,164.399994,47.241378,54,57.5,0,71.599998,72.300003,69.300003
20161012231500,150.0,158.399994,45.51724,52,57.5,0,71.400002,72.300003,69.300003
20161012233000,150.0,158.399994,45.51724,52,57.5,0,70.699997,72.300003,69.300003
20161012234500,150.0,160.800003,46.206897,48,57.5,0,70.599998,72.300003,69.300003
20161013000000,150.0,158.399994,45.51724,48,91.699997,100,73.900002,80.0,78.0
20161013001500,150.0,162.0,46.551724,48,87.5,100,74.300003,80.0,78.0
20161013003000,150.0,155.399994,44.655171,47,92.099998,100,76.199997,80.0,78.0
20161013004500,150.0,155.399994,44.655171,47,96.800003,100,77.900002,80.0,78.0
20161013010000,150.0,157.199997,45.172413,47,86.900002,100,78.099998,80.0,78.0
20161013011500,150.0,155.399994,44.655171,47,93.400002,100,76.5,80.0,78.0
20161013013000,150.0,181.800003,52.24138,53,79.0,0,78.300003,80.0,78.0
20161013014500,150.0,158.399994,45.51724,48,69.199997,100,76.5,80.0,78.0
20161013020000,150.0,158.399994,45.51724,48,61.200001,100,77.099998,80.0,78.0
20161013021500,150.0,156.0,44.827586,48,89.900002,100,77.099998,80.0,78.0
20161013023000,150.0,160.199997,46.034482,48,61.200001,100,77.599998,80.0,78.0
20161013024500,150.0,160.199997,46.034482,48,101.900002,100,77.0,80.0,78.0
20161013030000,150.0,160.199997,46.034482,48,65.900002,0,77.800003,80.0,78.0
20161013031500,150.0,160.199997,46.034482,48,90.900002,100,77.400002,80.0,78.0
20161013033000,150.0,157.199997,45.172413,48,94.300003,100,77.099998,80.0,78.0
20161013034500,150.0,159.600006,45.862071,48,86.900002,100,77.0,80.0,78.0
20161013040000,150.0,156.0,44.827586,48,99.400002,100,76.900002,80.0,78.0
20161013041500,150.0,164.399994,47.241378,50,81.800003,0,78.199997,80.0,78.0
20161013043000,150.0,159.0,45.689655,48,84.199997,100,77.199997,80.0,78.0
20161013044500,150.0,155.399994,44.655171,48,76.199997,100,77.199997,80.0,78.0
20161013050000,150.0,157.199997,45.172413,48,83.699997,100,77.0,80.0,78.0
20161013051500,150.0,164.399994,47.241378,50,77.699997,0,78.199997,80.0,78.0
20161013053000,150.0,160.199997,46.034482,48,73.599998,100,77.0,80.0,78.0
20161013054500,150.0,156.600006,45.000002,47,68.099998,100,77.099998,80.0,78.0
20161013060000,150.0,158.399994,45.51724,48,59.200001,100,77.5,80.0,78.0
20161013061500,150.0,160.199997,46.034482,48,64.300003,100,76.900002,80.0,78.0
20161013063000,150.0,158.399994,45.51724,48,93.5,100,76.699997,80.0,78.0
20161013064500,150.0,288.600006,82.931036,100,61.200001,0,75.400002,70.900002,67.900002
20161013070000,150.0,291.600006,83.793105,100,56.0,0,72.800003,70.900002,67.900002
20161013071500,150.0,256.200012,73.620693,100,56.0,0,72.599998,70.900002,67.900002
20161013073000,150.0,256.200012,73.620693,100,56.0,0,72.300003,70.900002,67.900002
20161013074500,150.0,252.600006,72.586209,100,56.700001,0,72.199997,70.900002,67.900002
20161013080000,150.0,252.600006,72.586209,100,56.700001,0,71.800003,70.900002,67.900002
20161013081500,150.0,252.600006,72.586209,100,56.700001,0,71.599998,70.900002,67.900002
20161013083000,150.0,252.600006,72.586209,100,56.700001,0,71.300003,70.900002,67.900002
20161013084500,150.0,252.600006,72.586209,100,56.700001,0,70.699997,70.900002,67.900002
20161013090000,150.0,252.600006,72.586209,100,56.700001,0,70.199997,70.900002,67.900002
20161013091500,150.0,249.0,71.551724,84,56.700001,0,70.699997,70.900002,67.900002
20161013093000,150.0,192.600006,55.344829,60,56.700001,0,69.900002,70.900002,67.900002
20161013094500,150.0,157.199997,45.172413,52,58.299999,0,69.699997,70.900002,67.900002
20161013100000,150.0,157.199997,45.172413,52,58.299999,0,69.300003,70.900002,67.900002
20161013101500,150.0,166.199997,47.75862,54,57.599998,0,69.800003,70.900002,67.900002
20161013103000,150.0,190.199997,54.655172,60,57.599998,0,70.699997,70.900002,67.900002
20161013104500,150.0,157.199997,45.172413,52,57.599998,0,69.800003,70.900002,67.900002
20161013110000,150.0,157.199997,45.172413,52,57.599998,0,70.099998,70.900002,67.900002
20161013111500,150.0,174.600006,50.172416,56,57.599998,0,70.400002,70.900002,67.900002
20161013113000,150.0,155.399994,44.655171,52,57.599998,0,69.599998,70.699997,67.699997
20161013114500,150.0,155.399994,44.655171,52,57.599998,0,69.300003,70.699997,67.699997
20161013120000,150.0,158.399994,45.51724,52,57.599998,0,69.699997,70.699997,67.699997
20161013121500,150.0,205.800003,59.137932,63,57.599998,0,70.5,70.800003,67.800003
20161013123000,150.0,205.800003,59.137932,63,57.599998,0,70.699997,70.800003,67.800003
20161013124500,150.0,218.399994,62.758619,65,57.599998,0,70.800003,70.800003,67.800003
20161013130000,150.0,214.800003,61.724139,65,57.599998,0,70.900002,70.699997,67.699997
20161013131500,150.0,163.199997,46.896551,52,57.599998,0,69.900002,70.800003,67.800003
20161013133000,150.0,159.0,45.689655,52,57.599998,0,69.900002,70.699997,67.699997
20161013134500,150.0,159.0,45.689655,52,57.599998,0,69.800003,70.699997,67.699997
20161013140000,150.0,181.800003,52.24138,58,57.599998,0,70.5,70.699997,67.699997
20161013141500,150.0,174.600006,50.172416,57,57.599998,0,70.5,70.699997,67.699997
20161013143000,150.0,186.0,53.448276,59,57.599998,0,71.099998,70.699997,67.699997
20161013144500,150.0,245.399994,70.51724,77,57.599998,0,71.400002,70.800003,67.800003
20161013150000,150.0,237.600006,68.275864,72,57.599998,0,70.900002,70.800003,67.800003
20161013151500,150.0,230.399994,66.206895,69,56.799999,0,70.699997,70.699997,67.699997
20161013153000,150.0,192.600006,55.344829,60,56.799999,0,70.199997,70.699997,67.699997
20161013154500,150.0,230.399994,66.206895,69,56.799999,0,71.300003,70.800003,67.800003
20161013160000,150.0,192.600006,55.344829,60,57.400002,0,70.199997,70.699997,67.699997
20161013161500,150.0,210.0,60.344828,64,57.400002,0,71.0,70.699997,67.699997
20161013163000,150.0,218.399994,62.758619,65,57.400002,0,70.800003,70.699997,67.699997
20161013164500,150.0,201.0,57.758621,61,57.400002,0,70.699997,70.699997,67.699997
20161013170000,150.0,201.0,57.758621,61,57.400002,0,70.400002,70.699997,67.699997
20161013171500,150.0,158.399994,45.51724,51,57.400002,0,69.900002,70.599998,67.599998
20161013173000,150.0,158.399994,45.51724,51,57.400002,0,69.699997,70.5,67.5
20161013174500,150.0,187.800003,53.965518,56,57.400002,0,70.5,70.599998,67.599998
20161013180000,150.0,187.800003,53.965518,56,57.400002,0,70.800003,70.699997,67.699997
20161013181500,150.0,241.800003,69.482759,68,56.799999,0,71.400002,70.699997,67.699997
20161013183000,150.0,230.399994,66.206895,65,56.799999,0,70.5,70.599998,67.599998
20161013184500,150.0,159.0,45.689655,50,56.799999,0,69.800003,70.599998,67.599998
20161013190000,150.0,159.0,45.689655,51,57.5,0,70.0,70.5,67.5
20161013191500,150.0,178.199997,51.206896,54,57.5,0,70.699997,70.5,67.5
20161013193000,150.0,195.0,56.034483,57,57.5,0,71.0,70.599998,67.599998
20161013194500,150.0,252.600006,72.586209,70,56.799999,0,71.099998,70.599998,67.599998
20161013200000,150.0,183.0,52.586207,54,56.799999,0,70.0,70.599998,67.599998
20161013201500,150.0,156.600006,45.000002,50,56.799999,0,69.900002,70.599998,67.599998
20161013203000,150.0,165.0,47.413793,52,56.799999,0,70.699997,70.5,67.5
20161013204500,150.0,234.0,67.241379,64,56.799999,0,71.099998,70.5,67.5
20161013210000,150.0,262.799988,75.517238,71,56.799999,0,71.099998,70.5,67.5
20161013211500,150.0,201.0,57.758621,56,56.799999,0,69.800003,70.599998,67.599998
20161013213000,150.0,159.600006,45.862071,49,56.799999,0,69.699997,70.5,67.5
20161013214500,150.0,195.0,56.034483,56,56.799999,0,70.599998,70.5,67.5
20161013220000,150.0,157.199997,45.172413,48,56.799999,0,69.800003,70.5,67.5
20161013221500,150.0,185.399994,53.27586,54,56.799999,0,70.800003,70.5,67.5
20161013223000,150.0,158.399994,45.51724,48,56.799999,0,70.099998,70.5,67.5
20161013224500,150.0,158.399994,45.51724,48,56.799999,0,69.699997,70.5,67.5
20161013230000,150.0,156.600006,45.000002,48,56.799999,100,69.400002,80.0,78.0
20161013231500,150.0,156.600006,45.000002,48,91.5,100,73.300003,80.0,78.0
20161013233000,150.0,156.600006,45.000002,48,88.099998,100,75.199997,80.0,78.0
20161013234500,150.0,152.399994,43.793102,48,93.0,100,74.5,80.0,78.0
20161014000000,150.0,154.800003,44.482759,48,101.5,100,74.599998,80.0,78.0
20161014001500,150.0,154.800003,44.482759,48,99.5,100,76.800003,80.0,78.0
20161014003000,150.0,151.800003,43.620691,48,90.400002,100,76.5,80.0,78.0
20161014004500,150.0,151.800003,43.620691,48,88.699997,100,76.099998,80.0,78.0
20161014010000,150.0,153.600006,44.137933,48,92.0,100,76.199997,80.0,78.0
20161014011500,150.0,153.600006,44.137933,48,102.800003,100,78.0,80.0,78.0
20161014013000,150.0,153.600006,44.137933,48,90.800003,100,77.099998,80.0,78.0
20161014014500,150.0,156.0,44.827586,48,88.099998,100,76.800003,80.0,78.0
20161014020000,150.0,156.0,44.827586,48,86.199997,100,76.699997,80.0,78.0
20161014021500,150.0,156.0,44.827586,48,89.900002,100,76.400002,80.0,78.0
20161014023000,150.0,164.399994,47.241378,51,82.400002,0,78.099998,80.0,78.0
20161014024500,150.0,157.199997,45.172413,49,100.900002,100,76.5,80.0,78.0
20161014030000,150.0,157.199997,45.172413,49,98.300003,100,77.599998,80.0,78.0
20161014031500,150.0,159.600006,45.862071,49,96.400002,100,77.800003,80.0,78.0
20161014033000,150.0,157.199997,45.172413,49,76.199997,100,76.5,80.0,78.0
20161014034500,150.0,157.199997,45.172413,49,69.199997,100,77.900002,80.0,78.0
20161014040000,150.0,159.0,45.689655,48,86.900002,100,77.900002,80.0,78.0
20161014041500,150.0,159.0,45.689655,48,70.699997,0,78.199997,80.0,78.0
20161014043000,150.0,159.0,45.689655,48,79.599998,100,77.099998,80.0,78.0
20161014044500,150.0,159.0,45.689655,48,64.800003,100,77.300003,80.0,78.0
20161014050000,150.0,159.0,45.689655,48,76.900002,100,78.099998,80.0,78.0
20161014051500,150.0,157.199997,45.172413,48,59.200001,100,77.300003,80.0,78.0
20161014053000,150.0,157.199997,45.172413,48,93.400002,100,77.0,80.0,78.0
20161014054500,150.0,157.199997,45.172413,48,85.699997,0,78.099998,80.0,78.0
20161014060000,150.0,157.199997,45.172413,48,85.699997,100,76.699997,80.0,78.0
20161014061500,150.0,153.0,43.965517,48,88.900002,100,76.800003,80.0,78.0
20161014063000,150.0,153.0,43.965517,48,84.400002,100,77.900002,80.0,78.0
20161014064500,150.0,158.399994,45.51724,49,90.400002,100,76.400002,80.0,78.0
20161014070000,150.0,156.0,44.827586,49,88.800003,100,76.800003,80.0,78.0
20161014071500,150.0,153.600006,44.137933,49,97.699997,100,78.0,80.0,78.0
20161014073000,150.0,153.600006,44.137933,49,87.5,100,76.699997,80.0,78.0
20161014074500,150.0,150.0,43.103448,49,92.099998,100,76.199997,80.0,78.0
20161014080000,150.0,141.0,40.517241,50,95.400002,100,75.900002,80.0,78.0
20161014081500,150.0,252.600006,72.586209,100,68.199997,0,76.0,68.0,64.300003
20161014083000,150.0,252.600006,72.586209,100,56.799999,0,74.199997,68.0,64.300003
20161014084500,150.0,252.600006,72.586209,100,56.799999,0,71.900002,68.0,64.300003
20161014090000,150.0,259.799988,74.655169,100,56.799999,0,71.699997,68.0,64.300003
20161014091500,150.0,262.799988,75.517238,100,56.799999,0,70.5,68.0,64.300003
20161014093000,150.0,291.600006,83.793105,100,56.799999,0,69.800003,68.0,64.300003
20161014094500,150.0,297.600006,85.517243,100,56.799999,0,70.400002,68.0,64.300003
20161014100000,150.0,294.600006,84.655174,100,56.799999,0,69.699997,68.0,64.300003
20161014101500,150.0,285.600006,82.068967,100,56.799999,0,70.300003,68.0,64.300003
20161014103000,150.0,279.0,80.172414,100,56.799999,0,70.199997,68.0,64.300003
20161014104500,150.0,279.0,80.172414,100,56.799999,0,69.400002,68.0,64.300003
20161014110000,150.0,285.600006,82.068967,100,56.799999,0,69.099998,68.0,64.300003
20161014111500,150.0,285.600006,82.068967,100,56.799999,0,69.5,68.0,64.300003
20161014113000,150.0,285.600006,82.068967,100,56.799999,0,68.900002,68.0,64.300003
20161014114500,150.0,297.600006,85.517243,100,56.799999,0,69.400002,68.0,61.299999
20161014120000,150.0,266.399994,76.551722,100,56.799999,0,69.5,68.0,61.299999
20161014121500,150.0,262.799988,75.517238,100,56.799999,0,70.0,68.0,61.299999
20161014123000,150.0,266.399994,76.551722,100,56.799999,0,70.0,68.0,61.299999
20161014124500,150.0,262.799988,75.517238,100,56.799999,0,69.199997,68.0,61.299999
20161014130000,150.0,266.399994,76.551722,100,56.799999,0,69.900002,68.0,61.299999
20161014131500,150.0,262.799988,75.517238,100,56.799999,0,70.199997,68.0,61.299999
20161014133000,150.0,262.799988,75.517238,100,56.799999,0,70.300003,68.0,61.299999
20161014134500,150.0,259.799988,74.655169,100,56.799999,0,69.400002,68.0,61.299999
20161014140000,150.0,259.799988,74.655169,100,56.799999,0,69.800003,68.0,61.299999
20161014141500,150.0,262.799988,75.517238,100,56.799999,0,70.300003,68.0,61.299999
20161014143000,150.0,259.799988,74.655169,100,56.799999,0,71.300003,68.0,61.299999
20161014144500,150.0,256.200012,73.620693,100,56.799999,0,70.900002,68.0,61.299999
20161014150000,150.0,256.200012,73.620693,100,56.799999,0,70.900002,68.0,61.299999
20161014151500,150.0,252.600006,72.586209,100,56.799999,0,69.800003,68.0,61.299999
20161014153000,150.0,252.600006,72.586209,100,56.799999,0,70.199997,68.0,61.299999
20161014154500,150.0,249.0,71.551724,100,56.799999,0,70.199997,68.0,61.299999
20161014160000,150.0,252.600006,72.586209,100,56.799999,0,69.599998,68.0,61.299999
20161014161500,150.0,256.200012,73.620693,100,56.799999,0,69.199997,68.0,61.299999
20161014163000,150.0,252.600006,72.586209,100,56.799999,0,69.099998,68.0,61.299999
20161014164500,150.0,252.600006,72.586209,100,56.799999,0,69.599998,68.0,61.299999
20161014170000,150.0,252.600006,72.586209,100,56.799999,0,69.599998,68.0,61.299999
20161014171500,150.0,249.0,71.551724,100,56.799999,0,68.800003,68.0,61.299999
20161014173000,150.0,252.600006,72.586209,100,56.799999,0,69.099998,68.0,61.299999
20161014174500,150.0,252.600006,72.586209,100,56.799999,0,69.699997,68.0,61.299999
20161014180000,150.0,252.600006,72.586209,100,56.799999,0,70.300003,68.0,61.299999
20161014181500,150.0,249.0,71.551724,100,56.799999,0,70.699997,68.0,61.299999
20161014183000,150.0,252.600006,72.586209,100,56.799999,0,70.300003,68.0,61.299999
20161014184500,150.0,252.600006,72.586209,100,56.799999,0,69.199997,68.0,61.299999
20161014190000,150.0,256.200012,73.620693,100,56.799999,0,68.400002,68.0,61.299999
20161014191500,150.0,256.200012,73.620693,100,56.799999,0,68.199997,68.0,61.299999
20161014193000,150.0,249.0,71.551724,100,56.799999,0,68.900002,68.0,61.299999
20161014194500,150.0,252.600006,72.586209,100,56.799999,0,68.699997,68.0,61.299999
20161014200000,150.0,249.0,71.551724,100,56.799999,0,69.5,68.0,61.299999
20161014201500,150.0,252.600006,72.586209,100,56.799999,0,69.199997,68.0,61.299999
20161014203000,150.0,252.600006,72.586209,100,56.799999,0,68.800003,68.0,61.299999
20161014204500,150.0,252.600006,72.586209,100,56.799999,0,69.300003,68.0,61.299999
20161014210000,150.0,252.600006,72.586209,100,56.799999,0,69.300003,68.0,61.299999
20161014211500,150.0,252.600006,72.586209,100,56.799999,0,68.199997,68.0,61.299999
20161014213000,150.0,256.200012,73.620693,100,56.799999,0,67.800003,68.0,61.299999
20161014214500,150.0,249.0,71.551724,74,56.799999,0,67.400002,68.0,61.299999
20161014220000,150.0,218.399994,62.758619,65,56.799999,0,67.5,68.0,61.299999
20161014221500,150.0,205.800003,59.137932,61,56.799999,0,67.5,68.0,61.299999
20161014223000,150.0,196.800003,56.551725,60,56.799999,0,67.599998,68.0,61.299999
20161014224500,150.0,245.399994,70.51724,76,56.799999,0,68.800003,68.0,61.299999
20161014230000,150.0,245.399994,70.51724,74,56.799999,0,68.199997,68.0,61.299999
20161014231500,150.0,259.799988,74.655169,100,56.799999,0,69.0,68.0,61.299999
20161014233000,150.0,262.799988,75.517238,100,56.799999,0,69.099998,68.0,61.299999
20161014234500,150.0,266.399994,76.551722,100,56.0,0,67.800003,68.0,61.299999
20161015000000,150.0,245.399994,70.51724,72,56.0,0,67.199997,68.0,61.299999
20161015001500,150.0,241.800003,69.482759,69,56.700001,0,67.800003,68.0,61.299999
20161015003000,150.0,237.600006,68.275864,67,56.700001,0,67.800003,68.0,61.299999
20161015004500,150.0,234.0,67.241379,64,56.700001,0,67.599998,68.0,61.299999
20161015010000,150.0,214.800003,61.724139,63,56.700001,0,68.199997,68.0,61.299999
20161015011500,150.0,218.399994,62.758619,63,56.700001,0,67.699997,68.0,61.299999
20161015013000,150.0,196.800003,56.551725,57,56.700001,0,67.5,68.0,61.299999
20161015014500,150.0,205.800003,59.137932,60,56.700001,0,68.199997,68.0,61.299999
20161015020000,150.0,205.800003,59.137932,60,56.700001,0,67.800003,68.0,61.299999
20161015021500,150.0,201.0,57.758621,57,56.700001,0,67.599998,68.0,61.299999
20161015023000,150.0,186.600006,53.620691,54,56.700001,0,68.0,68.0,61.299999
20161015024500,150.0,186.600006,53.620691,54,56.700001,0,67.699997,68.0,61.299999
20161015030000,150.0,180.0,51.724138,52,56.700001,0,68.099998,68.0,61.299999
20161015031500,150.0,234.0,67.241379,63,56.700001,0,68.400002,68.0,61.299999
20161015033000,150.0,210.0,60.344828,59,56.700001,0,67.800003,68.0,61.299999
20161015034500,150.0,190.199997,54.655172,54,56.700001,0,67.599998,68.0,61.299999
20161015040000,150.0,177.600006,51.034485,52,56.700001,0,67.599998,68.0,61.299999
20161015041500,150.0,205.800003,59.137932,59,56.700001,0,68.400002,68.0,61.299999
20161015043000,150.0,196.800003,56.551725,56,56.700001,0,67.800003,68.0,61.299999
20161015044500,150.0,218.399994,62.758619,60,56.700001,0,67.900002,68.0,61.299999
20161015050000,150.0,196.800003,56.551725,56,56.700001,0,67.900002,68.0,61.299999
20161015051500,150.0,201.0,57.758621,56,56.700001,0,67.800003,68.0,61.299999
20161015053000,150.0,188.399994,54.137929,54,56.700001,0,67.599998,68.0,61.299999
20161015054500,150.0,175.800003,50.517242,52,56.700001,0,67.599998,68.0,61.299999
20161015060000,150.0,156.0,44.827586,48,56.700001,0,67.5,68.0,61.299999
20161015061500,150.0,156.0,44.827586,48,56.700001,0,67.900002,68.0,61.299999
20161015063000,150.0,195.0,56.034483,56,56.700001,0,68.599998,68.0,61.299999
20161015064500,150.0,249.0,71.551724,69,56.700001,0,68.800003,68.0,61.299999
20161015070000,150.0,279.0,80.172414,81,56.700001,0,68.699997,68.0,61.299999
20161015071500,150.0,285.600006,82.068967,100,56.0,0,67.900002,68.0,61.299999
20161015073000,150.0,214.800003,61.724139,61,56.700001,0,67.199997,68.0,61.299999
20161015074500,150.0,222.600006,63.965519,63,56.700001,0,68.199997,68.0,61.299999
20161015080000,150.0,256.200012,73.620693,73,56.700001,0,68.599998,68.0,61.299999
20161015081500,150.0,273.0,78.448276,80,56.700001,0,68.199997,68.0,61.299999
20161015083000,150.0,262.799988,75.517238,74,56.700001,0,68.0,68.0,61.299999
20161015084500,150.0,276.0,79.310345,100,56.700001,0,68.400002,68.0,61.299999
20161015090000,150.0,234.0,67.241379,64,56.700001,0,67.400002,68.0,61.299999
20161015091500,150.0,266.399994,76.551722,78,56.700001,0,68.5,68.0,56.900002
20161015093000,150.0,273.0,78.448276,100,56.700001,0,69.0,68.0,56.900002
20161015094500,150.0,269.399994,77.413791,100,56.700001,0,69.199997,68.0,56.900002
20161015100000,150.0,266.399994,76.551722,100,56.700001,0,67.699997,68.0,56.900002
20161015101500,150.0,262.799988,75.517238,100,56.700001,0,68.599998,68.0,56.900002
20161015103000,150.0,262.799988,75.517238,100,56.700001,0,67.900002,68.0,56.900002
20161015104500,150.0,262.799988,75.517238,100,56.700001,0,67.300003,68.0,56.900002
20161015110000,150.0,218.399994,62.758619,64,57.5,0,67.199997,68.0,56.900002
20161015111500,150.0,196.800003,56.551725,59,57.5,0,67.300003,68.0,56.900002
20161015113000,150.0,175.199997,50.344827,55,57.5,0,67.599998,68.0,56.900002
20161015114500,150.0,245.399994,70.51724,74,57.5,0,68.800003,68.0,56.900002
20161015120000,150.0,262.799988,75.517238,100,56.400002,0,69.199997,68.0,56.900002
20161015121500,150.0,262.799988,75.517238,100,56.400002,0,69.699997,68.0,56.900002
20161015123000,150.0,262.799988,75.517238,100,56.400002,0,70.699997,68.0,56.900002
20161015124500,150.0,262.799988,75.517238,100,56.400002,0,69.800003,68.0,56.900002
20161015130000,150.0,262.799988,75.517238,100,56.400002,0,70.800003,68.0,56.900002
20161015131500,150.0,262.799988,75.517238,100,56.400002,0,69.099998,68.0,56.900002
20161015133000,150.0,262.799988,75.517238,100,56.400002,0,68.599998,68.0,56.900002
20161015134500,150.0,262.799988,75.517238,100,56.400002,0,68.900002,68.0,56.900002
20161015140000,150.0,262.799988,75.517238,100,56.400002,0,68.900002,68.0,56.900002
20161015141500,150.0,166.199997,47.75862,54,56.400002,0,69.099998,70.400002,67.400002
20161015143000,150.0,205.199997,58.965516,63,56.400002,0,70.099998,70.400002,67.400002
20161015144500,150.0,218.399994,62.758619,66,56.400002,0,70.5,70.400002,67.400002
20161015150000,150.0,241.800003,69.482759,65,56.400002,0,70.699997,70.400002,67.400002
20161015151500,150.0,241.800003,69.482759,64,56.400002,0,70.300003,80.0,78.0
20161015153000,150.0,159.0,45.689655,48,94.699997,100,72.199997,80.0,78.0
20161015154500,150.0,157.199997,45.172413,48,88.099998,100,74.300003,80.0,78.0
20161015160000,150.0,157.199997,45.172413,48,98.300003,100,76.5,80.0,78.0
20161015161500,150.0,157.199997,45.172413,48,91.699997,100,76.0,80.0,78.0
20161015163000,150.0,157.199997,45.172413,48,102.599998,100,75.0,80.0,78.0
20161015164500,150.0,157.199997,45.172413,48,88.699997,100,75.300003,80.0,78.0
20161015170000,150.0,157.199997,45.172413,48,98.0,100,75.400002,80.0,78.0
20161015171500,150.0,157.199997,45.172413,48,92.099998,100,75.300003,80.0,78.0
20161015173000,150.0,157.199997,45.172413,48,90.699997,100,75.699997,80.0,78.0
20161015174500,150.0,157.199997,45.172413,48,100.199997,100,75.699997,80.0,78.0
20161015180000,150.0,157.199997,45.172413,48,88.699997,100,75.599998,80.0,78.0
20161015181500,150.0,157.199997,45.172413,48,97.300003,100,75.699997,80.0,78.0
20161015183000,150.0,157.199997,45.172413,48,97.300003,100,75.599998,80.0,78.0
20161015184500,150.0,157.199997,45.172413,48,89.400002,100,75.699997,80.0,78.0
20161015190000,150.0,154.800003,44.482759,48,104.199997,100,75.800003,80.0,78.0
20161015191500,150.0,154.800003,44.482759,48,90.599998,100,75.400002,80.0,78.0
20161015193000,150.0,151.800003,43.620691,48,88.599998,100,75.199997,80.0,78.0
20161015194500,150.0,151.800003,43.620691,48,94.800003,100,75.900002,80.0,78.0
20161015200000,150.0,143.399994,41.206895,51,90.900002,100,75.400002,80.0,78.0
20161015201500,150.0,143.399994,41.206895,51,102.800003,100,74.800003,80.0,78.0
20161015203000,150.0,145.800003,41.896553,51,93.699997,100,75.300003,80.0,78.0
20161015204500,150.0,145.800003,41.896553,51,100.400002,100,74.300003,80.0,78.0
20161015210000,150.0,144.0,41.37931,51,88.699997,100,74.099998,80.0,78.0
20161015211500,150.0,145.800003,41.896553,51,101.300003,100,73.900002,80.0,78.0
20161015213000,150.0,143.399994,41.206895,51,89.300003,100,73.699997,80.0,78.0
20161015214500,150.0,143.399994,41.206895,51,105.099998,100,74.599998,80.0,78.0
20161015220000,150.0,143.399994,41.206895,51,90.5,100,74.599998,80.0,78.0
20161015221500,150.0,145.800003,41.896553,51,106.800003,100,74.199997,80.0,78.0
20161015223000,150.0,145.800003,41.896553,51,90.5,100,73.800003,80.0,78.0
20161015224500,150.0,143.399994,41.206895,51,99.599998,100,74.699997,80.0,78.0
20161015230000,150.0,143.399994,41.206895,51,92.300003,100,74.900002,80.0,78.0
20161015231500,150.0,143.399994,41.206895,51,103.199997,100,74.800003,80.0,78.0
20161015233000,150.0,143.399994,41.206895,51,91.099998,100,74.400002,80.0,78.0
20161015234500,150.0,145.199997,41.724137,51,102.5,100,74.300003,80.0,78.0
20161016000000,150.0,143.399994,41.206895,51,90.5,100,74.800003,80.0,78.0
20161016001500,150.0,143.399994,41.206895,51,100.900002,100,74.300003,80.0,78.0
20161016003000,150.0,145.800003,41.896553,51,89.900002,100,74.5,80.0,78.0
20161016004500,150.0,144.0,41.37931,51,97.400002,100,74.599998,80.0,78.0
20161016010000,150.0,141.600006,40.689657,51,92.400002,100,74.199997,80.0,78.0
20161016011500,150.0,144.0,41.37931,51,99.0,100,74.199997,80.0,78.0
20161016013000,150.0,144.0,41.37931,51,93.400002,100,74.599998,80.0,78.0
20161016014500,150.0,144.0,41.37931,51,93.400002,100,75.0,80.0,78.0
20161016020000,150.0,144.0,41.37931,51,93.400002,100,74.800003,80.0,78.0
20161016021500,150.0,144.0,41.37931,51,98.199997,100,74.099998,80.0,78.0
20161016023000,150.0,146.399994,42.068964,51,95.5,100,73.800003,80.0,78.0
20161016024500,150.0,141.600006,40.689657,51,97.0,100,73.599998,80.0,78.0
20161016030000,150.0,144.0,41.37931,51,92.400002,100,74.699997,80.0,78.0
20161016031500,150.0,144.0,41.37931,51,89.099998,100,74.599998,80.0,78.0
20161016033000,150.0,144.0,41.37931,51,101.0,100,74.800003,80.0,78.0
20161016034500,150.0,144.0,41.37931,51,88.099998,100,75.0,80.0,78.0
20161016040000,150.0,144.0,41.37931,51,106.800003,100,75.199997,80.0,78.0
20161016041500,150.0,144.0,41.37931,51,89.099998,100,75.099998,80.0,78.0
20161016043000,150.0,144.0,41.37931,51,101.0,100,74.599998,80.0,78.0
