PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016044500,150.0,144.0,41.37931,51,93.0,100,74.900002,80.0,78.0
20161016050000,150.0,144.0,41.37931,51,90.599998,100,74.599998,80.0,78.0
20161016051500,150.0,141.0,40.517241,51,101.300003,100,74.199997,80.0,78.0
20161016053000,150.0,142.800003,41.034484,51,89.300003,100,74.0,80.0,78.0
20161016054500,150.0,142.800003,41.034484,51,103.599998,100,73.699997,80.0,78.0
20161016060000,150.0,145.199997,41.724137,51,89.300003,100,74.199997,80.0,78.0
20161016061500,150.0,142.800003,41.034484,51,101.800003,100,74.0,80.0,78.0
20161016063000,150.0,142.800003,41.034484,51,92.699997,100,74.400002,80.0,78.0
20161016064500,150.0,142.800003,41.034484,52,91.0,100,74.599998,80.0,78.0
20161016070000,150.0,252.600006,72.586209,100,62.299999,0,75.199997,74.300003,71.300003
20161016071500,150.0,172.800003,49.655173,55,58.200001,0,73.0,74.400002,71.400002
20161016073000,150.0,165.0,47.413793,54,58.200001,0,73.5,74.400002,71.400002
20161016074500,150.0,252.600006,72.586209,100,56.799999,0,73.0,68.0,61.900002
20161016080000,150.0,252.600006,72.586209,100,56.799999,0,72.599998,68.0,61.900002
20161016081500,150.0,252.600006,72.586209,100,56.799999,0,71.5,68.0,61.900002
20161016083000,150.0,259.799988,74.655169,100,56.799999,0,71.400002,68.0,61.900002
20161016084500,150.0,259.799988,74.655169,100,56.799999,0,70.900002,68.0,61.900002
20161016090000,150.0,256.200012,73.620693,100,56.799999,0,70.599998,68.0,61.900002
20161016091500,150.0,259.799988,74.655169,100,56.799999,0,71.199997,68.0,61.900002
20161016093000,150.0,256.200012,73.620693,100,56.799999,0,71.300003,68.0,61.900002
20161016094500,150.0,159.600006,45.862071,48,57.5,0,70.0,71.800003,68.800003
20161016100000,150.0,170.399994,48.965515,51,57.5,0,71.0,71.800003,68.800003
20161016101500,150.0,154.800003,44.482759,47,57.5,0,70.800003,71.800003,68.800003
20161016103000,150.0,160.800003,46.206897,48,57.5,0,70.800003,71.800003,68.800003
20161016104500,150.0,160.800003,46.206897,48,57.5,0,70.300003,71.800003,68.800003
20161016110000,150.0,160.800003,46.206897,48,57.5,0,70.0,71.800003,68.800003
20161016111500,150.0,159.0,45.689655,48,57.5,0,71.0,71.800003,68.800003
20161016113000,150.0,159.0,45.689655,48,57.5,0,71.199997,71.800003,68.800003
20161016114500,150.0,159.0,45.689655,48,57.5,0,71.0,71.800003,68.800003
20161016120000,150.0,205.800003,59.137932,58,57.5,0,72.300003,71.800003,68.800003
20161016121500,150.0,237.600006,68.275864,63,57.5,0,71.800003,71.800003,68.800003
20161016123000,150.0,214.800003,61.724139,59,57.5,0,72.099998,71.800003,68.800003
20161016124500,150.0,237.600006,68.275864,63,57.5,0,72.199997,71.800003,68.800003
20161016130000,150.0,273.0,78.448276,74,57.5,0,72.400002,71.800003,68.800003
20161016131500,150.0,234.0,67.241379,62,57.5,0,71.300003,71.800003,68.800003
20161016133000,150.0,222.600006,63.965519,61,57.5,0,72.0,71.800003,68.800003
20161016134500,150.0,269.399994,77.413791,72,56.799999,0,72.099998,71.800003,68.800003
20161016140000,150.0,222.600006,63.965519,61,56.799999,0,71.699997,71.800003,68.800003
20161016141500,150.0,230.399994,66.206895,62,56.799999,0,71.599998,71.800003,68.800003
20161016143000,150.0,198.0,56.896552,56,56.799999,0,71.699997,71.800003,68.800003
20161016144500,150.0,259.799988,74.655169,70,56.799999,0,72.199997,71.800003,68.800003
20161016150000,150.0,230.399994,66.206895,62,56.799999,0,72.199997,71.800003,68.800003
20161016151500,150.0,288.600006,82.931036,82,56.799999,0,72.300003,71.800003,68.800003
20161016153000,150.0,256.200012,73.620693,68,56.799999,0,71.300003,71.800003,68.800003
20161016154500,150.0,226.199997,64.999999,61,56.799999,0,71.199997,71.800003,68.800003
20161016160000,150.0,214.800003,61.724139,59,56.799999,0,71.800003,71.800003,68.800003
20161016161500,150.0,279.0,80.172414,77,56.799999,0,72.400002,71.800003,68.800003
20161016163000,150.0,291.600006,83.793105,100,56.799999,0,72.300003,71.800003,68.800003
20161016164500,150.0,230.399994,66.206895,62,56.799999,0,71.0,71.800003,68.800003
20161016170000,150.0,241.800003,69.482759,66,57.5,0,72.199997,71.800003,68.800003
20161016171500,150.0,245.399994,70.51724,66,57.5,0,71.300003,71.800003,68.800003
20161016173000,150.0,226.199997,64.999999,61,57.5,0,71.199997,71.800003,68.800003
20161016174500,150.0,175.800003,50.517242,51,57.5,0,71.199997,71.800003,68.800003
20161016180000,150.0,161.399994,46.379309,49,57.5,0,71.199997,71.800003,68.800003
20161016181500,150.0,195.0,56.034483,56,57.5,0,72.400002,71.800003,68.800003
20161016183000,150.0,245.399994,70.51724,69,57.5,0,72.599998,71.800003,68.800003
20161016184500,150.0,279.0,80.172414,100,56.799999,0,72.599998,71.800003,68.800003
20161016190000,150.0,276.0,79.310345,100,56.799999,0,72.599998,71.800003,68.800003
20161016191500,150.0,269.399994,77.413791,100,56.799999,0,71.800003,71.800003,68.800003
20161016193000,150.0,266.399994,76.551722,100,56.799999,0,71.900002,71.800003,68.800003
20161016194500,150.0,266.399994,76.551722,100,56.799999,0,71.800003,71.800003,68.800003
20161016200000,150.0,266.399994,76.551722,100,56.799999,0,72.199997,71.800003,68.800003
20161016201500,150.0,259.799988,74.655169,100,56.799999,0,72.5,71.800003,68.800003
20161016203000,150.0,259.799988,74.655169,100,56.799999,0,71.699997,71.800003,68.800003
20161016204500,150.0,259.799988,74.655169,100,56.799999,0,71.300003,71.800003,68.800003
20161016210000,150.0,262.799988,75.517238,99,56.799999,0,71.099998,71.800003,68.800003
20161016211500,150.0,237.600006,68.275864,70,57.5,0,71.199997,71.800003,68.800003
20161016213000,150.0,214.800003,61.724139,63,57.5,0,71.199997,71.800003,68.800003
20161016214500,150.0,196.800003,56.551725,59,57.5,0,71.699997,71.800003,68.800003
20161016220000,150.0,218.399994,62.758619,65,57.5,0,72.300003,71.800003,68.800003
20161016221500,150.0,249.0,71.551724,76,56.799999,0,72.099998,71.800003,68.800003
20161016223000,150.0,249.0,71.551724,75,56.799999,0,71.699997,71.800003,68.800003
20161016224500,150.0,176.399994,50.689653,55,57.5,0,71.0,71.800003,68.800003
20161016230000,150.0,163.199997,46.896551,52,57.5,0,71.0,71.800003,68.800003
20161016231500,150.0,174.600006,50.172416,55,57.5,0,71.599998,71.800003,68.800003
20161016233000,150.0,177.600006,51.034485,56,57.5,0,71.400002,71.800003,68.800003
20161016234500,150.0,158.399994,45.51724,51,57.5,0,71.300003,71.800003,68.800003
20161017000000,150.0,158.399994,45.51724,51,57.5,0,71.599998,71.800003,68.800003
20161017001500,150.0,201.600006,57.931036,61,57.5,0,72.400002,71.800003,68.800003
20161017003000,150.0,245.399994,70.51724,74,56.799999,0,72.199997,71.800003,68.800003
20161017004500,150.0,226.199997,64.999999,66,56.799999,0,71.900002,71.800003,68.800003
20161017010000,150.0,201.0,57.758621,60,57.5,0,71.400002,71.800003,68.800003
20161017011500,150.0,201.0,57.758621,60,57.5,0,71.599998,71.800003,68.800003
20161017013000,150.0,172.199997,49.482758,53,57.5,0,71.199997,71.800003,68.800003
20161017014500,150.0,159.0,45.689655,51,57.5,0,71.199997,71.800003,68.800003
20161017020000,150.0,160.800003,46.206897,51,57.5,0,71.0,71.800003,68.800003
20161017021500,150.0,159.0,45.689655,51,57.5,0,71.199997,71.800003,68.800003
20161017023000,150.0,157.199997,45.172413,50,57.5,0,71.199997,71.800003,68.800003
20161017024500,150.0,159.0,45.689655,50,57.5,0,70.900002,71.800003,68.800003
20161017030000,150.0,157.199997,45.172413,50,57.5,0,70.800003,71.800003,68.800003
20161017031500,150.0,157.199997,45.172413,50,57.5,0,71.199997,71.800003,68.800003
20161017033000,150.0,160.199997,46.034482,50,57.5,0,70.800003,71.800003,68.800003
20161017034500,150.0,160.199997,46.034482,50,57.5,0,70.900002,71.800003,68.800003
20161017040000,150.0,160.199997,46.034482,50,57.5,0,70.900002,71.800003,68.800003
20161017041500,150.0,176.399994,50.689653,55,57.5,0,71.599998,71.800003,68.800003
20161017043000,150.0,179.399994,51.551722,55,57.5,0,71.900002,71.800003,68.800003
20161017044500,150.0,177.0,50.862069,55,57.5,0,71.699997,71.800003,68.800003
20161017050000,150.0,160.199997,46.034482,51,57.5,0,71.300003,71.800003,68.800003
20161017051500,150.0,158.399994,45.51724,51,57.5,0,71.699997,71.800003,68.800003
20161017053000,150.0,158.399994,45.51724,51,57.5,0,71.699997,71.800003,68.800003
20161017054500,150.0,160.800003,46.206897,51,57.5,0,71.800003,71.800003,68.800003
20161017060000,150.0,160.800003,46.206897,51,57.5,0,72.0,71.800003,68.800003
20161017061500,150.0,201.600006,57.931036,59,57.5,0,72.400002,71.800003,68.800003
20161017063000,150.0,230.399994,66.206895,67,57.5,0,72.400002,71.800003,68.800003
20161017064500,150.0,237.600006,68.275864,68,57.5,0,71.599998,71.800003,68.800003
20161017070000,150.0,222.600006,63.965519,64,57.5,0,72.199997,71.800003,68.800003
20161017071500,150.0,266.399994,76.551722,85,57.5,0,72.300003,71.800003,68.800003
20161017073000,150.0,249.0,71.551724,75,57.5,0,71.300003,71.800003,68.800003
20161017074500,150.0,249.0,71.551724,84,57.5,0,71.900002,71.800003,68.800003
20161017080000,150.0,222.600006,63.965519,69,56.799999,0,71.0,71.800003,68.800003
20161017081500,150.0,157.199997,45.172413,53,56.799999,0,70.800003,71.800003,68.800003
20161017083000,150.0,159.0,45.689655,53,57.5,0,70.800003,71.800003,68.800003
20161017084500,150.0,159.0,45.689655,52,57.5,0,70.800003,71.800003,68.800003
20161017090000,150.0,164.399994,47.241378,54,57.5,0,71.199997,71.800003,68.800003
20161017091500,150.0,173.399994,49.827584,54,57.5,0,71.199997,71.800003,68.800003
20161017093000,150.0,164.399994,47.241378,53,57.5,0,71.5,71.800003,68.800003
20161017094500,150.0,157.199997,45.172413,52,57.5,0,71.099998,71.800003,68.800003
20161017100000,150.0,160.800003,46.206897,52,57.5,0,71.0,71.800003,68.800003
20161017101500,150.0,178.800003,51.379311,56,57.5,0,71.300003,71.800003,68.800003
20161017103000,150.0,171.0,49.137931,56,57.5,0,71.199997,71.800003,68.800003
20161017104500,150.0,159.600006,45.862071,53,57.5,0,70.599998,71.800003,68.800003
20161017110000,150.0,157.199997,45.172413,52,57.5,0,70.699997,71.800003,68.800003
20161017111500,150.0,159.0,45.689655,52,57.5,0,70.199997,71.800003,68.800003
20161017113000,150.0,156.0,44.827586,52,57.5,0,70.300003,71.800003,68.800003
20161017114500,150.0,156.0,44.827586,52,57.5,0,70.599998,71.800003,68.800003
20161017120000,150.0,195.0,56.034483,59,57.5,0,71.300003,71.800003,68.800003
20161017121500,150.0,183.0,52.586207,55,57.5,0,71.599998,71.800003,68.800003
20161017123000,150.0,186.0,53.448276,56,57.5,0,72.199997,71.800003,68.800003
20161017124500,150.0,192.0,55.172414,56,57.5,0,71.800003,71.800003,68.800003
20161017130000,150.0,197.399994,56.724136,56,56.799999,0,71.900002,71.800003,68.800003
20161017131500,150.0,197.399994,56.724136,56,56.799999,0,71.699997,71.800003,68.800003
20161017133000,150.0,195.0,56.034483,56,56.799999,0,71.699997,71.800003,68.800003
20161017134500,150.0,181.199997,52.068965,52,56.799999,0,71.400002,71.800003,68.800003
20161017140000,150.0,164.399994,47.241378,50,56.799999,0,71.300003,71.800003,68.800003
20161017141500,150.0,164.399994,47.241378,51,56.799999,0,71.900002,71.800003,68.800003
20161017143000,150.0,166.199997,47.75862,52,56.799999,0,72.0,71.800003,68.800003
20161017144500,150.0,184.800003,53.103449,55,56.799999,0,72.199997,71.800003,68.800003
20161017150000,150.0,178.199997,51.206896,55,56.799999,0,71.599998,71.800003,68.800003
20161017151500,150.0,167.399994,48.103447,53,56.799999,0,71.599998,71.800003,68.800003
20161017153000,150.0,185.399994,53.27586,57,56.799999,0,71.800003,71.800003,68.800003
20161017154500,150.0,202.800003,58.275863,61,56.799999,0,72.300003,71.800003,68.800003
20161017160000,150.0,218.399994,62.758619,63,56.799999,0,72.099998,71.800003,68.800003
20161017161500,150.0,222.600006,63.965519,64,56.799999,0,72.0,71.800003,68.800003
20161017163000,150.0,230.399994,66.206895,67,56.799999,0,71.599998,71.800003,68.800003
20161017164500,150.0,218.399994,62.758619,65,56.799999,0,71.699997,71.800003,68.800003
20161017170000,150.0,201.0,57.758621,62,56.799999,0,71.599998,71.800003,68.800003
20161017171500,150.0,159.600006,45.862071,51,56.799999,0,71.0,71.800003,68.800003
20161017173000,150.0,159.600006,45.862071,50,57.5,0,70.599998,71.800003,68.800003
20161017174500,150.0,186.600006,53.620691,56,57.5,0,71.599998,71.800003,68.800003
20161017180000,150.0,182.399994,52.413791,54,57.5,0,71.699997,71.800003,68.800003
20161017181500,150.0,182.399994,52.413791,54,57.5,0,71.800003,71.800003,68.800003
20161017183000,150.0,156.0,44.827586,49,57.5,0,71.0,71.800003,68.800003
20161017184500,150.0,186.0,53.448276,55,56.799999,0,71.699997,71.800003,68.800003
20161017190000,150.0,162.0,46.551724,49,57.5,0,71.0,71.800003,68.800003
20161017191500,150.0,155.399994,44.655171,49,57.5,0,70.800003,71.800003,68.800003
20161017193000,150.0,187.800003,53.965518,56,57.5,0,71.5,71.800003,68.800003
20161017194500,150.0,205.800003,59.137932,61,56.799999,0,72.099998,71.800003,68.800003
20161017200000,150.0,157.199997,45.172413,50,56.799999,0,71.199997,71.800003,68.800003
20161017201500,150.0,184.800003,53.103449,57,56.799999,0,71.5,71.800003,68.800003
20161017203000,150.0,157.199997,45.172413,51,56.799999,0,70.800003,71.800003,68.800003
20161017204500,150.0,159.0,45.689655,51,56.799999,0,70.699997,71.800003,68.800003
20161017210000,150.0,156.600006,45.000002,51,95.5,100,72.0,80.0,78.0
20161017211500,150.0,156.600006,45.000002,51,90.300003,100,73.300003,80.0,78.0
20161017213000,150.0,156.600006,45.000002,51,91.900002,100,74.599998,80.0,78.0
20161017214500,150.0,154.800003,44.482759,51,98.300003,100,75.300003,80.0,78.0
20161017220000,150.0,156.600006,45.000002,51,89.300003,100,76.900002,80.0,78.0
20161017221500,150.0,159.0,45.689655,51,60.799999,100,76.699997,80.0,78.0
20161017223000,150.0,157.199997,45.172413,51,89.099998,100,76.900002,80.0,78.0
20161017224500,150.0,159.600006,45.862071,51,59.799999,100,77.300003,80.0,78.0
20161017230000,150.0,159.600006,45.862071,51,76.5,100,77.400002,80.0,78.0
20161017231500,150.0,156.0,44.827586,51,87.5,100,77.599998,80.0,78.0
20161017233000,150.0,156.0,44.827586,50,76.599998,100,76.699997,80.0,78.0
20161017234500,150.0,158.399994,45.51724,50,83.400002,100,77.5,80.0,78.0
20161018000000,150.0,158.399994,45.51724,49,85.599998,100,78.099998,80.0,78.0
20161018001500,150.0,158.399994,45.51724,49,92.0,100,76.599998,80.0,78.0
20161018003000,150.0,158.399994,45.51724,49,97.199997,100,77.5,80.0,78.0
20161018004500,150.0,158.399994,45.51724,49,60.400002,100,76.900002,80.0,78.0
20161018010000,150.0,158.399994,45.51724,49,92.5,100,77.300003,80.0,78.0
20161018011500,150.0,158.399994,45.51724,49,76.800003,100,78.0,80.0,78.0
20161018013000,150.0,158.399994,45.51724,49,60.0,100,77.199997,80.0,78.0
20161018014500,150.0,158.399994,45.51724,49,95.699997,100,77.400002,80.0,78.0
20161018020000,150.0,156.600006,45.000002,48,86.199997,100,77.599998,80.0,78.0
20161018021500,150.0,165.0,47.413793,51,68.0,0,78.300003,80.0,78.0
20161018023000,150.0,157.199997,45.172413,48,59.5,100,76.800003,80.0,78.0
20161018024500,150.0,157.199997,45.172413,48,99.599998,100,77.5,80.0,78.0
20161018030000,150.0,157.199997,45.172413,48,95.300003,100,77.800003,80.0,78.0
20161018031500,150.0,157.199997,45.172413,48,63.400002,100,77.300003,80.0,78.0
20161018033000,150.0,157.199997,45.172413,48,91.199997,100,77.099998,80.0,78.0
20161018034500,150.0,177.0,50.862069,53,83.300003,0,78.300003,80.0,78.0
20161018040000,150.0,159.0,45.689655,49,80.900002,100,76.400002,80.0,78.0
20161018041500,150.0,157.199997,45.172413,49,86.599998,100,77.5,80.0,78.0
20161018043000,150.0,157.199997,45.172413,49,88.699997,100,77.5,80.0,78.0
20161018044500,150.0,159.0,45.689655,49,61.200001,100,77.5,80.0,78.0
20161018050000,150.0,159.0,45.689655,49,60.0,100,77.099998,80.0,78.0
20161018051500,150.0,159.0,45.689655,49,68.199997,100,77.699997,80.0,78.0
20161018053000,150.0,159.0,45.689655,48,61.599998,100,77.699997,80.0,78.0
20161018054500,150.0,154.800003,44.482759,48,96.0,100,77.599998,80.0,78.0
20161018060000,150.0,154.800003,44.482759,48,86.199997,100,77.900002,80.0,78.0
20161018061500,150.0,154.800003,44.482759,48,60.0,100,77.0,80.0,78.0
20161018063000,150.0,153.0,43.965517,48,88.699997,100,76.5,80.0,78.0
20161018064500,150.0,285.600006,82.068967,100,70.0,0,75.900002,70.400002,67.400002
20161018070000,150.0,252.600006,72.586209,100,56.799999,0,74.300003,70.400002,67.400002
20161018071500,150.0,252.600006,72.586209,100,56.799999,0,74.0,70.400002,67.400002
20161018073000,150.0,256.200012,73.620693,100,56.799999,0,73.599998,70.400002,67.400002
20161018074500,150.0,256.200012,73.620693,100,56.799999,0,73.400002,70.400002,67.400002
20161018080000,150.0,259.799988,74.655169,100,56.799999,0,71.800003,70.400002,67.400002
20161018081500,150.0,256.200012,73.620693,100,56.799999,0,70.599998,70.400002,67.400002
20161018083000,150.0,256.200012,73.620693,100,56.799999,0,70.599998,70.400002,67.400002
20161018084500,150.0,256.200012,73.620693,100,56.799999,0,71.099998,70.400002,67.400002
20161018090000,150.0,249.0,71.551724,100,56.799999,0,70.900002,70.400002,67.400002
20161018091500,150.0,252.600006,72.586209,100,56.799999,0,70.0,70.400002,67.400002
20161018093000,150.0,252.600006,72.586209,100,56.799999,0,70.199997,70.400002,67.400002
20161018094500,150.0,252.600006,72.586209,100,56.799999,0,70.0,70.400002,67.400002
20161018100000,150.0,196.800003,56.551725,62,57.900002,0,69.400002,70.400002,67.400002
20161018101500,150.0,207.600006,59.655174,65,57.900002,0,70.199997,70.400002,67.400002
20161018103000,150.0,180.600006,51.896553,59,57.900002,0,70.199997,70.400002,67.400002
20161018104500,150.0,186.600006,53.620691,59,57.900002,0,70.599998,70.400002,67.400002
20161018110000,150.0,177.0,50.862069,54,57.900002,0,69.900002,70.400002,67.400002
20161018111500,150.0,159.600006,45.862071,50,57.900002,0,70.699997,70.400002,67.400002
20161018113000,150.0,181.199997,52.068965,56,57.200001,0,70.199997,70.400002,67.400002
20161018114500,150.0,178.199997,51.206896,54,57.200001,0,70.199997,70.400002,67.400002
20161018120000,150.0,166.800003,47.931035,51,57.200001,0,70.5,70.400002,67.400002
20161018121500,150.0,214.800003,61.724139,61,57.200001,0,71.099998,70.400002,67.400002
20161018123000,150.0,218.399994,62.758619,59,57.200001,0,70.699997,70.400002,67.400002
20161018124500,150.0,252.600006,72.586209,67,57.200001,0,71.199997,70.400002,67.400002
20161018130000,150.0,282.0,81.034483,76,57.200001,0,70.599998,70.400002,67.400002
20161018131500,150.0,294.600006,84.655174,84,56.400002,0,71.0,70.400002,67.400002
20161018133000,150.0,262.799988,75.517238,69,56.400002,0,69.800003,70.400002,67.400002
20161018134500,150.0,259.799988,74.655169,84,57.099998,0,70.800003,70.400002,67.400002
20161018140000,150.0,256.200012,73.620693,100,57.099998,0,70.800003,70.400002,67.400002
20161018141500,150.0,256.200012,73.620693,100,57.099998,0,70.199997,70.400002,67.400002
20161018143000,150.0,256.200012,73.620693,100,57.099998,0,71.5,70.400002,67.400002
20161018144500,150.0,256.200012,73.620693,100,56.400002,0,71.300003,70.400002,67.400002
20161018150000,150.0,256.200012,73.620693,100,56.400002,0,70.699997,70.400002,67.400002
20161018151500,150.0,252.600006,72.586209,100,56.400002,0,70.800003,70.400002,67.400002
20161018153000,150.0,249.0,71.551724,100,56.400002,0,70.599998,70.400002,67.400002
20161018154500,150.0,249.0,71.551724,100,56.400002,0,71.0,70.400002,67.400002
20161018160000,150.0,252.600006,72.586209,100,56.400002,0,71.5,70.400002,67.400002
20161018161500,150.0,252.600006,72.586209,100,56.400002,0,70.5,70.400002,67.400002
20161018163000,150.0,252.600006,72.586209,100,57.099998,0,71.0,70.400002,67.400002
20161018164500,150.0,252.600006,72.586209,100,57.099998,0,70.300003,70.400002,67.400002
20161018170000,150.0,252.600006,72.586209,100,57.099998,0,71.099998,70.400002,67.400002
20161018171500,150.0,252.600006,72.586209,100,56.400002,0,70.800003,70.400002,67.400002
20161018173000,150.0,252.600006,72.586209,100,56.400002,0,71.400002,70.400002,67.400002
20161018174500,150.0,256.200012,73.620693,100,56.400002,0,71.599998,70.400002,67.400002
20161018180000,150.0,256.200012,73.620693,100,56.400002,0,70.400002,70.400002,67.400002
20161018181500,150.0,252.600006,72.586209,100,56.400002,0,70.900002,70.400002,67.400002
20161018183000,150.0,252.600006,72.586209,100,56.400002,0,70.800003,70.400002,67.400002
20161018184500,150.0,256.200012,73.620693,100,56.400002,0,70.599998,70.400002,67.400002
20161018190000,150.0,256.200012,73.620693,100,56.400002,0,70.199997,70.400002,67.400002
20161018191500,150.0,252.600006,72.586209,99,56.400002,0,69.400002,70.400002,67.400002
20161018193000,150.0,214.800003,61.724139,66,56.400002,0,69.800003,70.400002,67.400002
20161018194500,150.0,196.800003,56.551725,61,57.099998,0,69.599998,70.400002,67.400002
20161018200000,150.0,166.800003,47.931035,55,57.099998,0,69.699997,70.400002,67.400002
20161018201500,150.0,158.399994,45.51724,53,57.099998,0,69.800003,70.400002,67.400002
20161018203000,150.0,185.399994,53.27586,61,57.099998,0,70.900002,70.400002,67.400002
20161018204500,150.0,237.600006,68.275864,76,57.099998,0,70.800003,70.400002,67.400002
20161018210000,150.0,237.600006,68.275864,75,57.099998,0,70.300003,70.400002,67.400002
20161018211500,150.0,205.800003,59.137932,64,57.099998,0,70.5,70.400002,67.400002
20161018213000,150.0,234.0,67.241379,73,57.099998,0,70.400002,70.400002,67.400002
20161018214500,150.0,187.199997,53.793103,58,57.099998,0,70.199997,70.400002,67.400002
20161018220000,150.0,234.0,67.241379,71,57.099998,0,70.800003,70.400002,67.400002
20161018221500,150.0,205.800003,59.137932,62,57.099998,0,69.900002,70.400002,67.400002
20161018223000,150.0,158.399994,45.51724,52,90.5,100,71.800003,80.0,78.0
20161018224500,150.0,158.399994,45.51724,52,86.900002,100,73.900002,80.0,78.0
20161018230000,150.0,158.399994,45.51724,52,88.0,100,75.0,80.0,78.0
20161018231500,150.0,156.600006,45.000002,52,103.5,100,76.900002,80.0,78.0
20161018233000,150.0,161.399994,46.379309,52,88.699997,100,76.900002,80.0,78.0
20161018234500,150.0,156.600006,45.000002,51,86.699997,100,76.599998,80.0,78.0
20161019000000,150.0,156.600006,45.000002,51,103.599998,100,77.5,80.0,78.0
20161019001500,150.0,156.600006,45.000002,51,88.699997,100,76.900002,80.0,78.0
20161019003000,150.0,160.800003,46.206897,48,86.800003,100,76.599998,80.0,78.0
20161019004500,150.0,156.600006,45.000002,48,102.800003,100,77.400002,80.0,78.0
20161019010000,150.0,172.199997,49.482758,51,78.0,0,78.300003,80.0,78.0
20161019011500,150.0,154.800003,44.482759,48,86.199997,100,76.800003,80.0,78.0
20161019013000,150.0,154.800003,44.482759,48,82.5,100,77.5,80.0,78.0
20161019014500,150.0,154.800003,44.482759,48,103.5,100,77.099998,80.0,78.0
20161019020000,150.0,157.199997,45.172413,48,90.599998,100,77.0,80.0,78.0
20161019021500,150.0,154.800003,44.482759,48,86.199997,100,76.900002,80.0,78.0
20161019023000,150.0,154.800003,44.482759,48,93.199997,0,78.099998,80.0,78.0
20161019024500,150.0,153.0,43.965517,48,68.0,100,76.900002,80.0,78.0
20161019030000,150.0,156.600006,45.000002,48,65.900002,100,77.599998,80.0,78.0
20161019031500,150.0,156.600006,45.000002,48,94.099998,100,78.099998,80.0,78.0
20161019033000,150.0,154.800003,44.482759,48,95.400002,100,76.699997,80.0,78.0
20161019034500,150.0,165.0,47.413793,49,63.599998,0,77.900002,80.0,78.0
20161019040000,150.0,157.199997,45.172413,48,88.300003,100,76.900002,80.0,78.0
20161019041500,150.0,157.199997,45.172413,48,97.400002,100,77.0,80.0,78.0
20161019043000,150.0,157.199997,45.172413,48,64.099998,0,78.099998,80.0,78.0
20161019044500,150.0,157.199997,45.172413,48,59.099998,100,77.400002,80.0,78.0
20161019050000,150.0,155.399994,44.655171,48,59.900002,100,77.300003,80.0,78.0
20161019051500,150.0,155.399994,44.655171,48,76.900002,100,77.900002,80.0,78.0
20161019053000,150.0,155.399994,44.655171,48,59.200001,0,77.800003,80.0,78.0
20161019054500,150.0,155.399994,44.655171,48,58.299999,100,77.300003,80.0,78.0
20161019060000,150.0,155.399994,44.655171,48,95.900002,100,77.300003,80.0,78.0
20161019061500,150.0,155.399994,44.655171,49,79.599998,0,78.199997,80.0,78.0
20161019063000,150.0,155.399994,44.655171,49,82.699997,100,76.599998,80.0,78.0
20161019064500,150.0,157.199997,45.172413,49,86.800003,100,77.599998,80.0,78.0
20161019070000,150.0,148.800003,42.758622,51,60.0,0,77.800003,80.0,78.0
20161019071500,150.0,142.800003,41.034484,51,58.400002,100,77.5,80.0,78.0
20161019073000,150.0,142.800003,41.034484,51,78.800003,100,76.699997,80.0,78.0
20161019074500,150.0,142.800003,41.034484,51,102.699997,100,77.599998,80.0,78.0
20161019080000,150.0,252.600006,72.586209,100,57.900002,0,75.599998,68.0,59.900002
20161019081500,150.0,252.600006,72.586209,100,57.900002,0,74.099998,68.0,59.900002
20161019083000,150.0,252.600006,72.586209,100,57.200001,0,73.800003,68.0,59.900002
20161019084500,150.0,256.200012,73.620693,100,57.200001,0,73.300003,68.0,59.900002
20161019090000,150.0,256.200012,73.620693,100,57.200001,0,72.400002,68.0,59.900002
20161019091500,150.0,256.200012,73.620693,100,57.200001,0,71.900002,68.0,59.900002
20161019093000,150.0,256.200012,73.620693,100,57.200001,0,71.900002,68.0,59.900002
20161019094500,150.0,259.799988,74.655169,100,57.200001,0,72.0,68.0,59.900002
20161019100000,150.0,256.200012,73.620693,100,57.200001,0,71.900002,68.0,59.900002
20161019101500,150.0,262.799988,75.517238,100,56.400002,0,71.099998,68.0,59.900002
20161019103000,150.0,262.799988,75.517238,100,56.400002,0,70.5,68.0,59.900002
20161019104500,150.0,262.799988,75.517238,100,56.400002,0,71.199997,68.0,59.900002
20161019110000,150.0,266.399994,76.551722,100,56.400002,0,70.400002,68.0,59.900002
20161019111500,150.0,262.799988,75.517238,100,56.400002,0,70.800003,68.0,59.900002
20161019113000,150.0,266.399994,76.551722,100,56.400002,0,70.5,68.0,59.900002
20161019114500,150.0,266.399994,76.551722,100,56.400002,0,70.599998,68.0,59.900002
20161019120000,150.0,262.799988,75.517238,100,56.400002,0,71.300003,68.0,59.900002
20161019121500,150.0,266.399994,76.551722,100,56.400002,0,71.800003,68.0,59.900002
20161019123000,150.0,266.399994,76.551722,100,56.400002,0,71.800003,68.0,59.900002
20161019124500,150.0,266.399994,76.551722,100,56.400002,0,70.699997,68.0,59.900002
20161019130000,150.0,266.399994,76.551722,100,56.400002,0,70.5,68.0,59.900002
20161019131500,150.0,171.600006,49.310347,54,70.199997,0,72.599998,74.599998,71.599998
20161019133000,150.0,158.399994,45.51724,49,58.799999,0,72.300003,74.599998,71.599998
20161019134500,150.0,160.800003,46.206897,48,57.200001,0,72.0,74.599998,71.599998
20161019140000,150.0,156.600006,45.000002,48,57.200001,0,72.300003,74.599998,71.599998
20161019141500,150.0,156.600006,45.000002,48,57.200001,0,73.0,74.599998,71.599998
20161019143000,150.0,156.600006,45.000002,48,57.200001,0,73.400002,74.599998,71.599998
20161019144500,150.0,156.600006,45.000002,48,57.200001,0,73.5,74.599998,71.599998
20161019150000,150.0,158.399994,45.51724,48,57.200001,0,73.099998,74.599998,71.599998
20161019151500,150.0,156.600006,45.000002,48,57.200001,0,72.599998,74.599998,71.599998
20161019153000,150.0,156.600006,45.000002,48,57.200001,0,72.400002,74.599998,71.599998
20161019154500,150.0,159.0,45.689655,49,56.400002,0,73.5,74.599998,71.599998
20161019160000,150.0,193.800003,55.689656,56,56.400002,0,74.5,74.599998,71.599998
20161019161500,150.0,196.199997,56.379309,56,57.099998,0,74.800003,74.599998,71.599998
20161019163000,150.0,157.199997,45.172413,49,57.099998,0,73.699997,74.599998,71.599998
20161019164500,150.0,154.800003,44.482759,49,57.099998,0,73.099998,74.599998,71.599998
20161019170000,150.0,152.399994,43.793102,49,57.099998,0,72.599998,74.599998,71.599998
20161019171500,150.0,163.199997,46.896551,52,57.099998,0,73.699997,74.599998,71.599998
20161019173000,150.0,159.0,45.689655,51,57.099998,0,73.800003,74.599998,71.599998
20161019174500,150.0,174.0,50.0,54,57.099998,0,74.599998,74.599998,71.599998
20161019180000,150.0,191.399994,54.999998,58,57.099998,0,75.0,74.599998,71.599998
20161019181500,150.0,177.600006,51.034485,54,57.099998,0,74.099998,74.599998,71.599998
20161019183000,150.0,160.800003,46.206897,50,57.099998,0,72.599998,74.599998,71.599998
20161019184500,150.0,159.0,45.689655,49,57.099998,0,72.5,74.599998,71.599998
20161019190000,150.0,156.0,44.827586,49,57.099998,0,73.0,74.599998,71.599998
20161019191500,150.0,160.800003,46.206897,49,57.099998,0,71.699997,74.599998,71.599998
20161019193000,150.0,157.199997,45.172413,48,57.099998,0,72.400002,74.599998,71.599998
20161019194500,150.0,157.199997,45.172413,48,57.099998,0,71.400002,74.599998,71.599998
20161019200000,150.0,157.199997,45.172413,48,57.099998,100,71.699997,74.599998,71.599998
20161019201500,150.0,157.199997,45.172413,48,57.900002,0,72.5,74.599998,71.599998
20161019203000,150.0,160.199997,46.034482,48,57.900002,0,72.599998,74.599998,71.599998
20161019204500,150.0,142.800003,41.034484,50,57.900002,0,73.099998,74.599998,71.599998
20161019210000,150.0,142.800003,41.034484,51,57.900002,0,72.099998,74.599998,71.599998
20161019211500,150.0,146.399994,42.068964,51,57.900002,0,71.5,74.599998,71.599998
20161019213000,150.0,150.0,43.103448,52,57.900002,0,71.400002,74.599998,71.599998
20161019214500,150.0,147.0,42.241379,52,57.900002,100,71.199997,74.599998,71.599998
20161019220000,150.0,147.0,42.241379,52,60.299999,100,70.900002,74.599998,71.599998
20161019221500,150.0,149.399994,42.931033,52,61.200001,100,71.699997,74.599998,71.599998
20161019223000,150.0,149.399994,42.931033,52,58.799999,0,71.400002,74.599998,71.599998
20161019224500,150.0,146.399994,42.068964,52,58.0,100,71.400002,74.599998,71.599998
20161019230000,150.0,150.600006,43.275864,52,58.0,100,70.900002,74.599998,71.599998
20161019231500,150.0,147.0,42.241379,52,75.0,100,71.099998,74.599998,71.599998
20161019233000,150.0,150.0,43.103448,52,75.900002,100,71.599998,74.599998,71.599998
20161019234500,150.0,148.199997,42.586206,52,58.799999,100,70.900002,74.599998,71.599998
20161020000000,150.0,148.199997,42.586206,52,60.599998,100,71.099998,74.599998,71.599998
20161020001500,150.0,148.199997,42.586206,52,60.599998,100,71.300003,74.599998,71.599998
20161020003000,150.0,142.800003,41.034484,52,82.0,100,71.199997,74.599998,71.599998
20161020004500,150.0,142.800003,41.034484,52,76.300003,100,71.400002,74.599998,71.599998
20161020010000,150.0,160.199997,46.034482,53,59.599998,0,71.5,74.599998,71.599998
20161020011500,150.0,156.600006,45.000002,53,59.599998,100,71.300003,74.599998,71.599998
20161020013000,150.0,156.600006,45.000002,53,60.5,100,70.599998,74.599998,71.599998
20161020014500,150.0,156.600006,45.000002,53,75.900002,100,71.199997,74.599998,71.599998
20161020020000,150.0,156.600006,45.000002,53,73.199997,0,72.099998,74.599998,71.599998
20161020021500,150.0,158.399994,45.51724,53,59.200001,100,71.199997,74.599998,71.599998
20161020023000,150.0,158.399994,45.51724,53,73.800003,100,70.800003,74.599998,71.599998
20161020024500,150.0,158.399994,45.51724,53,63.299999,100,71.699997,74.599998,71.599998
20161020030000,150.0,158.399994,45.51724,53,59.200001,0,71.599998,74.599998,71.599998
20161020031500,150.0,156.0,44.827586,53,59.200001,100,70.900002,74.599998,71.599998
20161020033000,150.0,153.0,43.965517,53,87.900002,100,70.900002,74.599998,71.599998
20161020034500,150.0,155.399994,44.655171,53,84.300003,100,70.900002,74.599998,71.599998
20161020040000,150.0,155.399994,44.655171,53,85.900002,100,71.099998,74.599998,71.599998
20161020041500,150.0,155.399994,44.655171,53,103.5,100,71.099998,74.599998,71.599998
20161020043000,150.0,160.199997,46.034482,54,59.400002,0,72.199997,74.599998,71.599998
20161020044500,150.0,160.199997,46.034482,54,58.700001,100,70.800003,74.599998,71.599998
20161020050000,150.0,157.199997,45.172413,52,62.0,100,71.199997,74.599998,71.599998
20161020051500,150.0,155.399994,44.655171,50,60.0,100,71.599998,74.599998,71.599998
20161020053000,150.0,155.399994,44.655171,50,60.0,100,71.300003,74.599998,71.599998
20161020054500,150.0,155.399994,44.655171,50,59.200001,100,71.699997,74.599998,71.599998
20161020060000,150.0,157.199997,45.172413,50,76.599998,100,71.199997,74.599998,71.599998
20161020061500,150.0,154.800003,44.482759,50,93.199997,100,71.099998,74.599998,71.599998
20161020063000,150.0,157.199997,45.172413,50,60.099998,0,72.400002,74.599998,71.599998
20161020064500,150.0,157.199997,45.172413,50,58.400002,100,71.0,74.599998,71.599998
20161020070000,150.0,157.199997,45.172413,50,78.199997,100,70.900002,74.599998,71.599998
20161020071500,150.0,153.0,43.965517,50,87.0,100,71.300003,74.599998,71.599998
20161020073000,150.0,164.399994,47.241378,53,67.199997,0,72.5,74.599998,71.599998
20161020074500,150.0,151.199997,43.448275,51,59.5,100,70.800003,74.599998,71.599998
20161020080000,150.0,151.199997,43.448275,51,59.5,100,71.699997,74.599998,71.599998
20161020081500,150.0,151.199997,43.448275,51,59.5,0,71.900002,74.599998,71.599998
20161020083000,150.0,151.199997,43.448275,51,59.5,100,70.800003,74.599998,71.599998
20161020084500,150.0,168.0,48.275862,100,62.799999,0,72.400002,74.599998,71.599998
20161020090000,150.0,158.399994,45.51724,52,58.799999,0,72.099998,74.599998,71.599998
20161020091500,150.0,160.800003,46.206897,52,58.799999,0,71.699997,74.599998,71.599998
20161020093000,150.0,157.199997,45.172413,51,59.5,100,71.199997,74.599998,71.599998
20161020094500,150.0,157.199997,45.172413,51,59.5,100,71.699997,74.599998,71.599998
20161020100000,150.0,282.0,81.034483,100,62.0,0,74.0,72.300003,69.300003
20161020101500,150.0,262.799988,75.517238,72,57.599998,0,72.099998,72.300003,69.300003
20161020103000,150.0,256.200012,73.620693,68,56.799999,0,72.199997,72.300003,69.300003
20161020104500,150.0,218.399994,62.758619,59,56.799999,0,71.800003,72.300003,69.300003
20161020110000,150.0,157.199997,45.172413,47,57.5,0,71.099998,72.300003,69.300003
20161020111500,150.0,193.199997,55.517241,53,57.5,0,71.699997,72.300003,69.300003
20161020113000,150.0,154.800003,44.482759,47,57.5,0,71.0,72.300003,69.300003
20161020114500,150.0,157.199997,45.172413,47,57.5,0,71.099998,72.300003,69.300003
20161020120000,150.0,195.600006,56.206898,56,57.5,0,71.800003,72.300003,69.300003
20161020121500,150.0,186.600006,53.620691,52,57.5,0,71.699997,72.300003,69.300003
20161020123000,150.0,162.0,46.551724,48,57.5,0,71.099998,72.300003,69.300003
20161020124500,150.0,169.199997,48.620689,51,57.5,0,71.5,72.300003,69.300003
20161020130000,150.0,195.0,56.034483,56,57.5,0,71.800003,72.300003,69.300003
20161020131500,150.0,157.199997,45.172413,48,57.5,0,71.199997,72.300003,69.300003
20161020133000,150.0,177.0,50.862069,53,57.5,0,71.900002,72.300003,69.300003
20161020134500,150.0,189.0,54.310345,55,57.5,0,72.0,72.300003,69.300003
20161020140000,150.0,166.800003,47.931035,53,57.5,0,71.699997,72.300003,69.300003
20161020141500,150.0,185.399994,53.27586,58,57.5,0,72.099998,72.300003,69.300003
20161020143000,150.0,156.600006,45.000002,51,57.5,0,71.300003,72.300003,69.300003
20161020144500,150.0,156.600006,45.000002,51,57.5,0,71.0,72.300003,69.300003
20161020150000,150.0,156.600006,45.000002,52,57.5,0,71.5,72.300003,69.300003
20161020151500,150.0,163.199997,46.896551,52,57.5,0,71.400002,72.300003,69.300003
20161020153000,150.0,153.600006,44.137933,51,57.5,0,70.900002,72.300003,69.300003
20161020154500,150.0,180.0,51.724138,57,57.5,0,71.800003,72.300003,69.300003
20161020160000,150.0,159.600006,45.862071,51,57.5,0,70.900002,72.300003,69.300003
20161020161500,150.0,177.600006,51.034485,56,57.5,0,71.800003,72.300003,69.300003
20161020163000,150.0,156.600006,45.000002,51,57.5,0,70.800003,72.300003,69.300003
20161020164500,150.0,156.600006,45.000002,51,57.5,0,71.5,72.300003,69.300003
20161020170000,150.0,156.600006,45.000002,51,57.5,0,70.800003,72.300003,69.300003
20161020171500,150.0,153.600006,44.137933,51,57.5,0,70.300003,72.300003,69.300003
20161020173000,150.0,153.600006,44.137933,51,57.5,0,70.800003,72.300003,69.300003
20161020174500,150.0,151.800003,43.620691,51,57.5,0,71.400002,72.300003,69.300003
20161020180000,150.0,151.800003,43.620691,51,57.5,0,70.800003,72.300003,69.300003
20161020181500,150.0,148.199997,42.586206,51,57.5,0,70.900002,72.300003,69.300003
20161020183000,150.0,158.399994,45.51724,55,57.5,0,71.199997,72.300003,69.300003
20161020184500,150.0,158.399994,45.51724,54,57.5,0,71.300003,72.300003,69.300003
20161020190000,150.0,158.399994,45.51724,54,57.5,0,71.300003,72.300003,69.300003
20161020191500,150.0,158.399994,45.51724,54,57.5,0,70.5,72.300003,69.300003
20161020193000,150.0,158.399994,45.51724,54,57.5,0,70.400002,72.300003,69.300003
20161020194500,150.0,158.399994,45.51724,54,57.5,0,70.5,72.300003,69.300003
20161020200000,150.0,158.399994,45.51724,53,57.5,0,71.0,72.300003,69.300003
20161020201500,150.0,158.399994,45.51724,53,57.5,0,70.800003,72.300003,69.300003
20161020203000,150.0,158.399994,45.51724,53,57.5,0,71.300003,72.300003,69.300003
20161020204500,150.0,156.600006,45.000002,53,57.5,0,70.300003,72.300003,69.300003
20161020210000,150.0,156.600006,45.000002,53,57.5,0,70.0,72.300003,69.300003
20161020211500,150.0,156.600006,45.000002,53,57.5,0,70.300003,72.300003,69.300003
20161020213000,150.0,156.600006,45.000002,53,57.5,0,70.699997,72.300003,69.300003
20161020214500,150.0,156.600006,45.000002,53,57.5,0,70.800003,72.300003,69.300003
20161020220000,150.0,156.600006,45.000002,53,57.5,0,70.199997,72.300003,69.300003
20161020221500,150.0,159.0,45.689655,53,57.5,0,70.0,72.300003,69.300003
20161020223000,150.0,159.0,45.689655,53,57.5,0,69.699997,72.300003,69.300003
20161020224500,150.0,159.0,45.689655,53,57.5,0,69.400002,72.300003,69.300003
20161020230000,150.0,157.199997,45.172413,52,57.5,0,69.199997,72.300003,69.300003
20161020231500,150.0,157.199997,45.172413,52,57.5,0,69.699997,72.300003,69.300003
20161020233000,150.0,157.199997,45.172413,52,57.5,0,69.5,72.300003,69.300003
20161020234500,150.0,160.199997,46.034482,52,57.5,0,69.800003,72.300003,69.300003
20161021000000,150.0,156.600006,45.000002,52,57.5,0,69.300003,72.300003,69.300003
20161021001500,150.0,156.600006,45.000002,52,57.5,0,69.5,72.300003,69.300003
20161021003000,150.0,156.600006,45.000002,51,57.5,0,70.199997,72.300003,69.300003
20161021004500,150.0,156.600006,45.000002,51,57.5,0,70.099998,72.300003,69.300003
20161021010000,150.0,156.600006,45.000002,51,57.5,0,69.900002,72.300003,69.300003
20161021011500,150.0,158.399994,45.51724,51,56.799999,0,70.0,72.300003,69.300003
20161021013000,150.0,158.399994,45.51724,51,56.799999,0,70.0,72.300003,69.300003
20161021014500,150.0,158.399994,45.51724,50,56.799999,0,70.0,72.300003,69.300003
20161021020000,150.0,158.399994,45.51724,50,56.799999,0,69.800003,72.300003,69.300003
20161021021500,150.0,158.399994,45.51724,50,56.799999,0,70.300003,72.300003,69.300003
20161021023000,150.0,156.600006,45.000002,49,56.799999,0,70.400002,72.300003,69.300003
20161021024500,150.0,156.600006,45.000002,49,56.799999,0,69.800003,72.300003,69.300003
20161021030000,150.0,156.600006,45.000002,48,56.799999,0,69.900002,72.300003,69.300003
20161021031500,150.0,159.600006,45.862071,48,56.799999,0,69.699997,72.300003,69.300003
20161021033000,150.0,154.800003,44.482759,48,56.799999,0,70.0,72.300003,69.300003
20161021034500,150.0,157.199997,45.172413,48,56.799999,0,70.300003,72.300003,69.300003
20161021040000,150.0,157.199997,45.172413,48,56.799999,0,69.599998,72.300003,69.300003
20161021041500,150.0,157.199997,45.172413,48,56.799999,0,69.400002,72.300003,69.300003
20161021043000,150.0,159.0,45.689655,48,56.799999,0,70.300003,72.300003,69.300003
20161021044500,150.0,157.199997,45.172413,48,56.799999,0,69.400002,72.300003,69.300003
20161021050000,150.0,157.199997,45.172413,48,56.799999,0,69.400002,72.300003,69.300003
20161021051500,150.0,157.199997,45.172413,48,56.799999,0,69.300003,72.300003,69.300003
20161021053000,150.0,157.199997,45.172413,48,56.799999,0,69.800003,72.300003,69.300003
20161021054500,150.0,159.0,45.689655,48,56.799999,0,70.199997,72.300003,69.300003
20161021060000,150.0,157.199997,45.172413,48,56.799999,0,69.199997,72.300003,69.300003
20161021061500,150.0,160.199997,46.034482,48,56.799999,0,69.800003,72.300003,69.300003
20161021063000,150.0,156.600006,45.000002,48,56.799999,0,70.300003,72.300003,69.300003
20161021064500,150.0,158.399994,45.51724,48,56.799999,0,70.400002,72.300003,69.300003
20161021070000,150.0,158.399994,45.51724,48,56.799999,0,69.699997,72.300003,69.300003
20161021071500,150.0,158.399994,45.51724,48,56.799999,0,69.400002,72.300003,69.300003
20161021073000,150.0,158.399994,45.51724,48,56.799999,0,69.699997,72.300003,69.300003
20161021074500,150.0,158.399994,45.51724,47,56.799999,0,69.400002,72.300003,69.300003
20161021080000,150.0,158.399994,45.51724,47,56.799999,0,70.400002,72.300003,69.300003
20161021081500,150.0,158.399994,45.51724,47,56.799999,0,70.699997,72.300003,69.300003
20161021083000,150.0,156.0,44.827586,47,56.799999,0,70.0,72.300003,69.300003
20161021084500,150.0,153.600006,44.137933,47,56.799999,0,69.699997,72.300003,69.300003
20161021090000,150.0,156.0,44.827586,47,56.799999,0,70.099998,72.300003,69.300003
20161021091500,150.0,156.0,44.827586,47,56.799999,0,70.400002,72.300003,69.300003
20161021093000,150.0,153.600006,44.137933,47,56.799999,0,70.900002,72.300003,69.300003
20161021094500,150.0,153.600006,44.137933,47,56.799999,0,70.5,72.300003,69.300003
20161021100000,150.0,158.399994,45.51724,47,56.799999,0,70.0,72.300003,69.300003
20161021101500,150.0,158.399994,45.51724,47,56.799999,0,70.800003,72.300003,69.300003
20161021103000,150.0,156.0,44.827586,47,57.400002,0,71.0,72.300003,69.300003
20161021104500,150.0,156.0,44.827586,47,57.400002,0,70.199997,72.300003,69.300003
20161021110000,150.0,156.0,44.827586,47,57.400002,0,69.699997,72.300003,69.300003
20161021111500,150.0,156.0,44.827586,47,57.400002,0,70.400002,72.300003,69.300003
20161021113000,150.0,156.0,44.827586,47,57.400002,0,70.199997,72.300003,69.300003
20161021114500,150.0,156.0,44.827586,47,57.400002,0,71.0,72.300003,69.300003
20161021120000,150.0,156.0,44.827586,47,57.400002,0,70.5,72.300003,69.300003
20161021121500,150.0,156.0,44.827586,47,57.400002,0,70.900002,72.300003,69.300003
20161021123000,150.0,156.0,44.827586,47,57.400002,0,71.0,72.300003,69.300003
20161021124500,150.0,169.199997,48.620689,50,57.400002,0,71.800003,72.300003,69.300003
20161021130000,150.0,157.199997,45.172413,48,57.400002,0,71.599998,72.300003,69.300003
20161021131500,150.0,159.0,45.689655,48,57.400002,0,70.800003,72.300003,69.300003
20161021133000,150.0,159.0,45.689655,50,57.400002,0,71.400002,72.300003,69.300003
20161021134500,150.0,159.0,45.689655,48,57.400002,0,71.699997,72.300003,69.300003
20161021140000,150.0,159.0,45.689655,48,57.400002,0,70.900002,72.300003,69.300003
20161021141500,150.0,159.0,45.689655,48,57.400002,0,70.800003,72.300003,69.300003
20161021143000,150.0,156.600006,45.000002,48,57.400002,0,70.699997,72.300003,69.300003
20161021144500,150.0,156.600006,45.000002,48,57.400002,0,70.699997,72.300003,69.300003
20161021150000,150.0,158.399994,45.51724,48,57.400002,0,70.699997,72.300003,69.300003
20161021151500,150.0,158.399994,45.51724,50,57.400002,0,71.300003,72.300003,69.300003
20161021153000,150.0,158.399994,45.51724,49,57.400002,0,71.300003,72.300003,69.300003
20161021154500,150.0,189.0,54.310345,56,57.400002,0,72.199997,72.300003,69.300003
20161021160000,150.0,189.0,54.310345,56,57.400002,0,72.099998,72.300003,69.300003
20161021161500,150.0,156.600006,45.000002,49,57.400002,0,71.400002,72.300003,69.300003
20161021163000,150.0,181.800003,52.24138,54,57.400002,0,71.800003,72.300003,69.300003
20161021164500,150.0,158.399994,45.51724,49,57.400002,0,71.199997,72.300003,69.300003
20161021170000,150.0,158.399994,45.51724,49,57.400002,0,71.199997,72.300003,69.300003
20161021171500,150.0,156.600006,45.000002,49,57.400002,0,71.0,72.300003,69.300003
20161021173000,150.0,189.600006,54.48276,56,57.400002,0,72.099998,72.300003,69.300003
20161021174500,150.0,171.600006,49.310347,51,57.400002,0,72.0,72.300003,69.300003
20161021180000,150.0,159.600006,45.862071,49,57.400002,0,72.0,72.300003,69.300003
20161021181500,150.0,159.600006,45.862071,49,57.400002,0,71.300003,72.300003,69.300003
20161021183000,150.0,177.0,50.862069,53,57.400002,0,71.699997,72.300003,69.300003
20161021184500,150.0,157.199997,45.172413,48,57.400002,0,70.900002,72.300003,69.300003
20161021190000,150.0,159.0,45.689655,48,57.400002,0,71.300003,72.300003,69.300003
20161021191500,150.0,171.600006,49.310347,52,57.400002,0,71.599998,72.300003,69.300003
20161021193000,150.0,159.600006,45.862071,49,57.400002,0,71.599998,72.300003,69.300003
20161021194500,150.0,159.600006,45.862071,49,57.400002,0,71.599998,72.300003,69.300003
20161021200000,150.0,159.600006,45.862071,49,57.400002,0,71.599998,72.300003,69.300003
20161021201500,150.0,159.600006,45.862071,49,57.400002,0,70.599998,72.300003,69.300003
20161021203000,150.0,159.600006,45.862071,49,57.400002,0,70.400002,72.300003,69.300003
20161021204500,150.0,159.600006,45.862071,49,57.400002,0,70.800003,72.300003,69.300003
20161021210000,150.0,159.600006,45.862071,49,57.400002,0,71.199997,72.300003,69.300003
20161021211500,150.0,157.199997,45.172413,49,57.400002,0,70.300003,72.300003,69.300003
20161021213000,150.0,157.199997,45.172413,49,57.400002,0,70.5,72.300003,69.300003
20161021214500,150.0,157.199997,45.172413,48,56.799999,0,70.0,72.300003,69.300003
20161021220000,150.0,153.0,43.965517,48,56.799999,0,69.800003,72.300003,69.300003
20161021221500,150.0,153.0,43.965517,48,56.799999,0,69.599998,72.300003,69.300003
20161021223000,150.0,154.800003,44.482759,48,56.799999,0,69.599998,72.300003,69.300003
20161021224500,150.0,154.800003,44.482759,48,56.799999,0,69.599998,72.300003,69.300003
20161021230000,150.0,157.199997,45.172413,48,56.799999,0,69.300003,72.300003,69.300003
20161021231500,150.0,157.199997,45.172413,48,56.799999,0,69.400002,72.300003,69.300003
20161021233000,150.0,157.199997,45.172413,48,56.799999,0,69.599998,72.300003,69.300003
20161021234500,150.0,157.199997,45.172413,48,56.799999,0,69.300003,72.300003,69.300003
20161022000000,150.0,159.600006,45.862071,48,56.799999,0,69.400002,72.300003,69.300003
20161022001500,150.0,156.0,44.827586,47,56.799999,0,69.099998,72.300003,69.300003
20161022003000,150.0,152.399994,43.793102,47,56.799999,0,70.199997,72.300003,69.300003
20161022004500,150.0,152.399994,43.793102,47,56.799999,0,69.5,72.300003,69.300003
20161022010000,150.0,154.800003,44.482759,47,56.799999,0,70.199997,72.300003,69.300003
20161022011500,150.0,152.399994,43.793102,47,56.799999,0,69.599998,72.300003,69.300003
20161022013000,150.0,152.399994,43.793102,47,56.799999,0,69.300003,72.300003,69.300003
20161022014500,150.0,152.399994,43.793102,47,56.799999,0,69.300003,72.300003,69.300003
20161022020000,150.0,156.0,44.827586,47,56.799999,0,69.599998,72.300003,69.300003
20161022021500,150.0,156.0,44.827586,47,56.799999,0,69.099998,72.300003,69.300003
20161022023000,150.0,156.0,44.827586,47,56.799999,100,68.900002,72.300003,69.300003
20161022024500,150.0,156.0,44.827586,47,56.799999,100,68.900002,72.300003,69.300003
20161022030000,150.0,156.0,44.827586,47,58.400002,100,68.800003,72.300003,69.300003
20161022031500,150.0,153.600006,44.137933,47,59.5,100,68.800003,72.300003,69.300003
20161022033000,150.0,155.399994,44.655171,47,60.299999,100,68.699997,72.300003,69.300003
20161022034500,150.0,155.399994,44.655171,47,66.800003,100,69.300003,72.300003,69.300003
20161022040000,150.0,157.199997,45.172413,47,58.799999,0,69.800003,72.300003,69.300003
20161022041500,150.0,157.199997,45.172413,47,57.599998,0,69.599998,72.300003,69.300003
20161022043000,150.0,157.199997,45.172413,47,57.599998,0,69.099998,72.300003,69.300003
20161022044500,150.0,157.199997,45.172413,47,57.599998,100,68.800003,72.300003,69.300003
20161022050000,150.0,157.199997,45.172413,47,58.400002,100,68.699997,72.300003,69.300003
20161022051500,150.0,157.199997,45.172413,47,59.200001,100,69.099998,72.300003,69.300003
20161022053000,150.0,157.199997,45.172413,47,59.200001,100,68.900002,72.300003,69.300003
20161022054500,150.0,154.800003,44.482759,47,61.099998,100,68.800003,72.300003,69.300003
20161022060000,150.0,154.800003,44.482759,47,62.400002,100,68.900002,72.300003,69.300003
20161022061500,150.0,154.800003,44.482759,47,67.199997,100,69.300003,72.300003,69.300003
