PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022063000,150.0,154.800003,44.482759,47,64.599998,0,69.599998,72.300003,69.300003
20161022064500,150.0,154.800003,44.482759,47,57.5,0,69.900002,72.300003,69.300003
20161022070000,150.0,154.800003,44.482759,47,57.5,0,70.300003,72.300003,69.300003
20161022071500,150.0,154.800003,44.482759,47,57.5,0,69.599998,72.300003,69.300003
20161022073000,150.0,156.600006,45.000002,47,57.5,0,69.300003,72.300003,69.300003
20161022074500,150.0,150.600006,43.275864,47,57.5,0,69.5,72.300003,69.300003
20161022080000,150.0,148.199997,42.586206,47,57.5,0,69.199997,72.300003,69.300003
20161022081500,150.0,148.199997,42.586206,47,57.5,100,69.300003,72.300003,69.300003
20161022083000,150.0,151.199997,43.448275,47,57.5,100,69.099998,72.300003,69.300003
20161022084500,150.0,153.0,43.965517,47,57.5,100,68.900002,72.300003,69.300003
20161022090000,150.0,154.800003,44.482759,47,59.099998,100,68.800003,72.300003,69.300003
20161022091500,150.0,154.800003,44.482759,47,59.099998,100,69.099998,72.300003,69.300003
20161022093000,150.0,157.199997,45.172413,47,59.099998,100,68.800003,72.300003,69.300003
20161022094500,150.0,157.199997,45.172413,47,60.400002,100,69.5,72.300003,69.300003
20161022100000,150.0,157.199997,45.172413,47,58.400002,0,69.699997,72.300003,69.300003
20161022101500,150.0,157.199997,45.172413,47,58.400002,0,70.099998,72.300003,69.300003
20161022103000,150.0,157.199997,45.172413,47,58.400002,0,70.699997,72.300003,69.300003
20161022104500,150.0,157.199997,45.172413,47,58.400002,0,69.900002,72.300003,69.300003
20161022110000,150.0,155.399994,44.655171,47,58.400002,0,69.900002,72.300003,69.300003
20161022111500,150.0,155.399994,44.655171,47,58.400002,0,69.400002,72.300003,69.300003
20161022113000,150.0,153.600006,44.137933,47,58.400002,0,69.199997,72.300003,69.300003
20161022114500,150.0,153.600006,44.137933,47,58.400002,0,69.699997,72.300003,69.300003
20161022120000,150.0,150.0,43.103448,47,58.400002,0,69.699997,72.300003,69.300003
20161022121500,150.0,150.0,43.103448,47,58.400002,0,70.800003,72.300003,69.300003
20161022123000,150.0,150.0,43.103448,47,58.400002,0,71.5,72.300003,69.300003
20161022124500,150.0,153.0,43.965517,49,58.400002,0,71.0,72.300003,69.300003
20161022130000,150.0,153.0,43.965517,49,58.400002,0,70.5,72.300003,69.300003
20161022131500,150.0,153.0,43.965517,49,58.400002,0,70.400002,72.300003,69.300003
20161022133000,150.0,153.0,43.965517,49,98.400002,100,70.800003,76.0,73.0
20161022134500,150.0,153.0,43.965517,49,67.300003,0,73.300003,76.0,73.0
20161022140000,150.0,151.199997,43.448275,49,90.300003,100,72.800003,80.0,77.699997
20161022141500,150.0,151.199997,43.448275,49,101.0,100,74.300003,80.0,77.699997
20161022143000,150.0,151.199997,43.448275,49,89.900002,100,73.800003,80.0,77.699997
20161022144500,150.0,151.199997,43.448275,49,88.0,100,74.0,80.0,77.699997
20161022150000,150.0,147.0,42.241379,49,105.900002,100,74.199997,80.0,77.699997
20161022151500,150.0,147.0,42.241379,49,93.599998,100,74.5,80.0,77.699997
20161022153000,150.0,147.0,42.241379,49,88.699997,100,75.599998,80.0,77.699997
20161022154500,150.0,147.0,42.241379,49,95.900002,100,75.699997,80.0,77.699997
20161022160000,150.0,149.399994,42.931033,49,99.599998,100,75.300003,80.0,77.699997
20161022161500,150.0,147.0,42.241379,49,92.400002,100,75.300003,80.0,77.699997
20161022163000,150.0,151.800003,43.620691,49,87.5,100,75.900002,80.0,77.699997
20161022164500,150.0,151.800003,43.620691,49,85.599998,100,75.599998,80.0,77.699997
20161022170000,150.0,151.800003,43.620691,49,97.900002,100,75.5,80.0,77.699997
20161022171500,150.0,151.800003,43.620691,49,99.0,100,77.300003,80.0,77.699997
20161022173000,150.0,157.199997,45.172413,49,60.799999,0,77.5,80.0,77.699997
20161022174500,150.0,157.199997,45.172413,49,67.300003,100,76.400002,80.0,77.699997
20161022180000,150.0,159.0,45.689655,49,97.800003,100,76.599998,80.0,77.699997
20161022181500,150.0,156.600006,45.000002,49,88.099998,100,75.900002,80.0,77.699997
20161022183000,150.0,159.0,45.689655,49,90.900002,100,76.0,80.0,77.699997
20161022184500,150.0,157.199997,45.172413,49,100.599998,100,76.400002,80.0,77.699997
20161022190000,150.0,157.199997,45.172413,49,87.5,100,75.599998,80.0,77.699997
20161022191500,150.0,155.399994,44.655171,49,85.599998,100,75.599998,80.0,77.699997
20161022193000,150.0,155.399994,44.655171,49,90.5,100,75.699997,80.0,77.699997
20161022194500,150.0,157.199997,45.172413,49,87.5,100,75.599998,80.0,77.699997
20161022200000,150.0,157.199997,45.172413,49,98.400002,100,75.900002,80.0,77.699997
20161022201500,150.0,157.199997,45.172413,49,95.400002,100,76.400002,80.0,77.699997
20161022203000,150.0,154.800003,44.482759,49,87.5,100,76.400002,80.0,77.699997
20161022204500,150.0,154.800003,44.482759,49,94.5,100,75.900002,80.0,77.699997
20161022210000,150.0,154.800003,44.482759,49,96.099998,100,76.199997,80.0,77.699997
20161022211500,150.0,154.800003,44.482759,49,86.199997,100,76.900002,80.0,77.699997
20161022213000,150.0,154.800003,44.482759,49,98.900002,100,75.699997,80.0,77.699997
20161022214500,150.0,154.800003,44.482759,49,90.5,100,76.199997,80.0,77.699997
20161022220000,150.0,154.800003,44.482759,49,87.900002,100,76.5,80.0,77.699997
20161022221500,150.0,154.800003,44.482759,49,106.0,100,76.400002,80.0,77.699997
20161022223000,150.0,154.800003,44.482759,49,88.699997,100,75.699997,80.0,77.699997
20161022224500,150.0,156.600006,45.000002,49,88.699997,100,77.199997,80.0,77.699997
20161022230000,150.0,156.600006,45.000002,49,105.099998,100,76.0,80.0,77.699997
20161022231500,150.0,158.399994,45.51724,49,89.300003,100,75.699997,80.0,77.699997
20161022233000,150.0,158.399994,45.51724,49,87.199997,100,75.599998,80.0,77.699997
20161022234500,150.0,158.399994,45.51724,49,104.400002,100,76.5,80.0,77.699997
20161023000000,150.0,158.399994,45.51724,49,88.099998,100,76.800003,80.0,77.699997
20161023001500,150.0,158.399994,45.51724,49,91.099998,100,77.400002,80.0,77.699997
20161023003000,150.0,158.399994,45.51724,49,99.800003,100,76.400002,80.0,77.699997
20161023004500,150.0,158.399994,45.51724,49,86.900002,100,76.199997,80.0,77.699997
20161023010000,150.0,158.399994,45.51724,48,95.800003,100,76.0,80.0,77.699997
20161023011500,150.0,158.399994,45.51724,48,91.400002,100,76.199997,80.0,77.699997
20161023013000,150.0,156.600006,45.000002,48,88.400002,100,77.199997,80.0,77.699997
20161023014500,150.0,156.600006,45.000002,48,101.699997,100,76.5,80.0,77.699997
20161023020000,150.0,153.0,43.965517,48,86.800003,100,75.800003,80.0,77.699997
20161023021500,150.0,153.0,43.965517,48,99.099998,100,76.199997,80.0,77.699997
20161023023000,150.0,150.600006,43.275864,48,91.800003,100,75.400002,80.0,77.699997
20161023024500,150.0,155.399994,44.655171,48,86.199997,100,75.300003,80.0,77.699997
20161023030000,150.0,155.399994,44.655171,48,105.0,100,75.800003,80.0,77.699997
20161023031500,150.0,155.399994,44.655171,48,86.900002,100,75.400002,80.0,77.699997
20161023033000,150.0,152.399994,43.793102,48,93.599998,100,75.400002,80.0,77.699997
20161023034500,150.0,152.399994,43.793102,48,91.699997,100,75.5,80.0,77.699997
20161023040000,150.0,148.800003,42.758622,48,89.300003,100,75.599998,80.0,77.699997
20161023041500,150.0,150.600006,43.275864,48,97.599998,100,75.400002,80.0,77.699997
20161023043000,150.0,150.600006,43.275864,48,86.800003,100,75.300003,80.0,77.699997
20161023044500,150.0,150.600006,43.275864,48,102.400002,100,75.400002,80.0,77.699997
20161023050000,150.0,150.600006,43.275864,48,86.199997,100,75.5,80.0,77.699997
20161023051500,150.0,150.600006,43.275864,48,104.400002,100,75.199997,80.0,77.699997
20161023053000,150.0,150.600006,43.275864,48,86.300003,100,75.099998,80.0,77.699997
20161023054500,150.0,150.600006,43.275864,48,103.900002,100,75.699997,80.0,77.699997
20161023060000,150.0,150.600006,43.275864,48,87.400002,100,75.099998,80.0,77.699997
20161023061500,150.0,150.600006,43.275864,48,103.400002,100,76.0,80.0,77.699997
20161023063000,150.0,150.600006,43.275864,48,86.199997,100,76.400002,80.0,77.699997
20161023064500,150.0,150.600006,43.275864,48,102.5,100,75.800003,80.0,77.699997
20161023070000,150.0,150.600006,43.275864,48,86.400002,100,75.900002,80.0,77.699997
20161023071500,150.0,150.600006,43.275864,48,95.300003,100,76.5,80.0,77.699997
20161023073000,150.0,142.800003,41.034484,51,92.599998,100,76.400002,80.0,77.699997
20161023074500,150.0,142.800003,41.034484,52,95.599998,100,75.900002,80.0,77.699997
20161023080000,150.0,145.199997,41.724137,52,91.099998,100,75.599998,80.0,77.699997
20161023081500,150.0,145.199997,41.724137,52,97.300003,100,75.599998,80.0,77.699997
20161023083000,150.0,145.199997,41.724137,52,86.599998,100,75.599998,80.0,77.699997
20161023084500,150.0,147.0,42.241379,52,106.0,100,75.5,80.0,77.699997
20161023090000,150.0,147.0,42.241379,52,88.099998,100,74.699997,80.0,77.699997
20161023091500,150.0,143.399994,41.206895,52,92.900002,100,74.599998,80.0,77.699997
20161023093000,150.0,149.399994,42.931033,52,98.599998,100,75.0,80.0,77.699997
20161023094500,150.0,151.199997,43.448275,52,87.5,100,75.099998,80.0,77.699997
20161023100000,150.0,149.399994,42.931033,52,92.699997,100,74.800003,80.0,77.699997
20161023101500,150.0,151.199997,43.448275,52,97.599998,100,75.400002,80.0,77.699997
20161023103000,150.0,153.600006,44.137933,52,86.199997,100,75.099998,80.0,77.699997
20161023104500,150.0,151.199997,43.448275,52,97.599998,100,75.599998,80.0,77.699997
20161023110000,150.0,151.199997,43.448275,52,91.199997,100,75.099998,80.0,77.699997
20161023111500,150.0,153.600006,44.137933,52,86.199997,100,75.5,80.0,77.699997
20161023113000,150.0,153.600006,44.137933,52,99.699997,100,74.199997,80.0,77.699997
20161023114500,150.0,151.800003,43.620691,52,93.199997,100,75.300003,80.0,77.699997
20161023120000,150.0,151.800003,43.620691,52,87.5,100,76.0,80.0,77.699997
20161023121500,150.0,149.399994,42.931033,52,94.900002,100,75.400002,80.0,77.699997
20161023123000,150.0,149.399994,42.931033,52,100.0,100,75.599998,80.0,77.699997
20161023124500,150.0,159.0,45.689655,52,88.099998,100,74.699997,80.0,77.699997
20161023130000,150.0,156.600006,45.000002,49,89.199997,100,76.400002,80.0,77.699997
20161023131500,150.0,160.199997,46.034482,49,102.199997,100,75.5,80.0,77.699997
20161023133000,150.0,160.199997,46.034482,49,88.099998,100,76.199997,80.0,77.699997
20161023134500,150.0,154.800003,44.482759,48,89.800003,100,75.699997,80.0,77.699997
20161023140000,150.0,156.600006,45.000002,48,104.400002,100,76.599998,80.0,77.699997
20161023141500,150.0,152.399994,43.793102,48,101.900002,100,76.5,80.0,77.699997
20161023143000,150.0,152.399994,43.793102,48,95.300003,100,75.699997,80.0,77.699997
20161023144500,150.0,152.399994,43.793102,48,91.0,100,76.400002,80.0,77.699997
20161023150000,150.0,150.0,43.103448,48,106.0,100,75.900002,80.0,77.699997
20161023151500,150.0,150.0,43.103448,48,91.699997,100,76.800003,80.0,77.699997
20161023153000,150.0,150.0,43.103448,48,86.900002,100,76.5,80.0,77.699997
20161023154500,150.0,150.0,43.103448,48,100.099998,100,75.900002,80.0,77.699997
20161023160000,150.0,147.0,42.241379,48,94.800003,100,76.599998,80.0,77.699997
20161023161500,150.0,147.0,42.241379,48,89.300003,100,76.400002,80.0,77.699997
20161023163000,150.0,142.800003,41.034484,48,89.300003,100,76.099998,80.0,77.699997
20161023164500,150.0,140.399994,40.344826,48,107.5,100,76.0,80.0,77.699997
20161023170000,150.0,142.800003,41.034484,49,96.0,100,75.699997,80.0,77.699997
20161023171500,150.0,140.399994,40.344826,49,89.900002,100,75.699997,80.0,77.699997
20161023173000,150.0,140.399994,40.344826,50,97.0,100,76.5,80.0,77.699997
20161023174500,150.0,142.800003,41.034484,50,99.699997,100,76.400002,80.0,77.699997
20161023180000,150.0,142.800003,41.034484,50,92.300003,100,76.699997,80.0,77.699997
20161023181500,150.0,145.199997,41.724137,50,88.699997,100,77.199997,80.0,77.699997
20161023183000,150.0,150.600006,43.275864,50,97.699997,100,77.099998,80.0,77.699997
20161023184500,150.0,150.600006,43.275864,50,102.699997,100,77.0,80.0,77.699997
20161023190000,150.0,147.0,42.241379,50,90.199997,100,76.699997,80.0,77.699997
20161023191500,150.0,147.0,42.241379,50,94.0,100,77.300003,80.0,77.699997
20161023193000,150.0,145.199997,41.724137,50,104.300003,100,76.400002,80.0,77.699997
20161023194500,150.0,145.199997,41.724137,50,89.300003,100,76.800003,80.0,77.699997
20161023200000,150.0,145.199997,41.724137,50,95.900002,100,76.199997,80.0,77.699997
20161023201500,150.0,145.199997,41.724137,50,94.199997,100,75.900002,80.0,77.699997
20161023203000,150.0,143.399994,41.206895,50,87.699997,100,76.300003,80.0,77.699997
20161023204500,150.0,143.399994,41.206895,50,105.699997,100,75.599998,80.0,77.699997
20161023210000,150.0,143.399994,41.206895,50,89.300003,100,75.300003,80.0,77.699997
20161023211500,150.0,143.399994,41.206895,50,97.5,100,75.099998,80.0,77.699997
20161023213000,150.0,143.399994,41.206895,50,95.099998,100,75.900002,80.0,77.699997
20161023214500,150.0,143.399994,41.206895,50,88.800003,100,75.900002,80.0,77.699997
20161023220000,150.0,141.0,40.517241,50,90.900002,100,75.0,80.0,77.699997
20161023221500,150.0,141.0,40.517241,50,104.300003,100,74.599998,80.0,77.699997
20161023223000,150.0,145.800003,41.896553,50,88.699997,100,75.400002,80.0,77.699997
20161023224500,150.0,145.800003,41.896553,50,99.199997,100,75.800003,80.0,77.699997
20161023230000,150.0,145.800003,41.896553,50,91.400002,100,75.900002,80.0,77.699997
20161023231500,150.0,145.800003,41.896553,50,90.400002,100,76.199997,80.0,77.699997
20161023233000,150.0,145.800003,41.896553,50,100.400002,100,75.900002,80.0,77.699997
20161023234500,150.0,148.199997,42.586206,50,86.900002,100,76.400002,80.0,77.699997
20161024000000,150.0,148.199997,42.586206,50,100.199997,100,76.099998,80.0,77.699997
20161024001500,150.0,152.399994,43.793102,50,90.599998,100,75.400002,80.0,77.699997
20161024003000,150.0,152.399994,43.793102,50,91.900002,100,75.099998,80.0,77.699997
20161024004500,150.0,152.399994,43.793102,50,95.400002,100,75.0,80.0,77.699997
20161024010000,150.0,156.0,44.827586,50,86.199997,100,76.300003,80.0,77.699997
20161024011500,150.0,156.0,44.827586,50,103.5,100,75.900002,80.0,77.699997
20161024013000,150.0,158.399994,45.51724,50,86.900002,100,76.0,80.0,77.699997
20161024014500,150.0,158.399994,45.51724,50,91.5,100,75.599998,80.0,77.699997
20161024020000,150.0,160.199997,46.034482,50,95.699997,100,76.0,80.0,77.699997
20161024021500,150.0,157.199997,45.172413,50,85.0,100,75.400002,80.0,77.699997
20161024023000,150.0,157.199997,45.172413,50,98.5,100,75.099998,80.0,77.699997
20161024024500,150.0,157.199997,45.172413,50,90.599998,100,74.800003,80.0,77.699997
20161024030000,150.0,157.199997,45.172413,50,88.400002,100,74.699997,80.0,77.699997
20161024031500,150.0,155.399994,44.655171,50,100.599998,100,74.900002,80.0,77.699997
20161024033000,150.0,157.199997,45.172413,50,86.300003,100,74.800003,80.0,77.699997
20161024034500,150.0,157.199997,45.172413,50,96.300003,100,75.0,80.0,77.699997
20161024040000,150.0,157.199997,45.172413,50,91.800003,100,75.199997,80.0,77.699997
20161024041500,150.0,159.0,45.689655,50,85.900002,100,75.0,80.0,77.699997
20161024043000,150.0,159.0,45.689655,50,104.300003,100,75.5,80.0,77.699997
20161024044500,150.0,155.399994,44.655171,49,87.5,100,75.699997,80.0,77.699997
20161024050000,150.0,155.399994,44.655171,49,92.800003,100,75.699997,80.0,77.699997
20161024051500,150.0,153.600006,44.137933,49,92.800003,100,75.699997,80.0,77.699997
20161024053000,150.0,153.600006,44.137933,49,86.199997,100,75.900002,80.0,77.699997
20161024054500,150.0,150.600006,43.275864,49,105.699997,100,75.599998,80.0,77.699997
20161024060000,150.0,150.600006,43.275864,49,88.800003,100,75.199997,80.0,77.699997
20161024061500,150.0,152.399994,43.793102,49,92.199997,100,75.0,80.0,77.699997
20161024063000,150.0,157.199997,45.172413,49,92.199997,100,75.699997,80.0,77.699997
20161024064500,150.0,159.0,45.689655,49,85.5,100,74.900002,80.0,77.699997
20161024070000,150.0,142.800003,41.034484,50,104.400002,100,75.0,80.0,77.699997
20161024071500,150.0,142.800003,41.034484,50,87.699997,100,74.699997,80.0,77.699997
20161024073000,150.0,142.800003,41.034484,51,92.900002,100,74.099998,80.0,77.699997
20161024074500,150.0,141.0,40.517241,51,91.199997,100,74.099998,80.0,77.699997
20161024080000,150.0,143.399994,41.206895,52,92.300003,100,74.699997,80.0,77.699997
20161024081500,150.0,146.399994,42.068964,52,98.800003,100,74.699997,80.0,77.699997
20161024083000,150.0,143.399994,41.206895,52,87.5,100,73.5,80.0,77.699997
20161024084500,150.0,143.399994,41.206895,52,105.099998,100,73.900002,80.0,77.699997
20161024090000,150.0,145.199997,41.724137,52,91.099998,100,74.800003,80.0,77.699997
20161024091500,150.0,145.199997,41.724137,52,91.099998,100,76.300003,80.0,77.699997
20161024093000,150.0,145.199997,41.724137,52,104.5,100,74.900002,80.0,77.699997
20161024094500,150.0,145.199997,41.724137,52,91.099998,100,74.0,80.0,77.699997
20161024100000,150.0,143.399994,41.206895,52,89.800003,100,74.5,80.0,77.699997
20161024101500,150.0,146.399994,42.068964,52,103.599998,100,74.300003,80.0,77.699997
20161024103000,150.0,146.399994,42.068964,52,89.699997,100,74.599998,80.0,77.699997
20161024104500,150.0,146.399994,42.068964,52,90.900002,100,74.800003,80.0,77.699997
20161024110000,150.0,142.800003,41.034484,52,93.0,100,74.300003,80.0,77.699997
20161024111500,150.0,142.800003,41.034484,52,103.5,100,74.699997,80.0,77.699997
20161024113000,150.0,142.800003,41.034484,52,89.300003,100,73.5,80.0,77.699997
20161024114500,150.0,142.800003,41.034484,52,94.800003,100,73.699997,80.0,77.699997
20161024120000,150.0,142.800003,41.034484,52,91.0,100,73.599998,80.0,77.699997
20161024121500,150.0,142.800003,41.034484,52,92.400002,100,75.199997,80.0,77.699997
20161024123000,150.0,145.199997,41.724137,52,99.800003,100,74.800003,80.0,77.699997
20161024124500,150.0,147.0,42.241379,52,89.900002,100,74.0,80.0,77.699997
20161024130000,150.0,147.0,42.241379,52,101.900002,100,74.199997,80.0,77.699997
20161024131500,150.0,147.0,42.241379,52,89.900002,100,75.099998,80.0,77.699997
20161024133000,150.0,144.0,41.37931,52,96.199997,100,74.599998,80.0,77.699997
20161024134500,150.0,144.0,41.37931,52,90.900002,100,75.099998,80.0,77.699997
20161024140000,150.0,144.0,41.37931,52,92.400002,100,74.300003,80.0,77.699997
20161024141500,150.0,144.0,41.37931,52,97.099998,100,74.699997,80.0,77.699997
20161024143000,150.0,144.0,41.37931,52,91.099998,100,75.300003,80.0,77.699997
20161024144500,150.0,144.0,41.37931,52,89.300003,100,75.099998,80.0,77.699997
20161024150000,150.0,144.0,41.37931,52,98.400002,100,74.599998,80.0,77.699997
20161024151500,150.0,144.0,41.37931,52,94.900002,100,74.099998,80.0,77.699997
20161024153000,150.0,145.800003,41.896553,52,89.300003,100,74.900002,80.0,77.699997
20161024154500,150.0,142.800003,41.034484,52,88.099998,100,75.0,80.0,77.699997
20161024160000,150.0,145.199997,41.724137,52,96.300003,100,75.0,80.0,77.699997
20161024161500,150.0,145.199997,41.724137,52,96.300003,100,75.0,80.0,77.699997
20161024163000,150.0,143.399994,41.206895,52,90.599998,100,75.0,80.0,77.699997
20161024164500,150.0,147.0,42.241379,52,88.699997,100,75.199997,80.0,77.699997
20161024170000,150.0,145.199997,41.724137,52,89.800003,100,75.199997,80.0,77.699997
20161024171500,150.0,145.199997,41.724137,52,103.300003,100,75.300003,80.0,77.699997
20161024173000,150.0,149.399994,42.931033,52,94.699997,100,75.400002,80.0,77.699997
20161024174500,150.0,149.399994,42.931033,52,88.099998,100,75.900002,80.0,77.699997
20161024180000,150.0,151.199997,43.448275,52,88.099998,100,75.5,80.0,77.699997
20161024181500,150.0,149.399994,42.931033,52,102.5,100,77.400002,80.0,77.699997
20161024183000,150.0,158.399994,45.51724,52,58.799999,100,77.300003,80.0,77.699997
20161024184500,150.0,158.399994,45.51724,52,71.900002,100,77.699997,80.0,77.699997
20161024190000,150.0,156.600006,45.000002,52,68.900002,100,76.800003,80.0,77.699997
20161024191500,150.0,159.600006,45.862071,52,59.599998,0,77.599998,80.0,77.699997
20161024193000,150.0,154.800003,44.482759,52,83.699997,100,76.400002,80.0,77.699997
20161024194500,150.0,159.0,45.689655,52,88.300003,100,77.300003,80.0,77.699997
20161024200000,150.0,159.0,45.689655,52,101.900002,100,77.400002,80.0,77.699997
20161024201500,150.0,159.0,45.689655,52,80.599998,0,78.0,80.0,77.699997
20161024203000,150.0,157.199997,45.172413,52,58.799999,100,76.699997,80.0,77.699997
20161024204500,150.0,157.199997,45.172413,52,89.900002,100,76.900002,80.0,77.699997
20161024210000,150.0,157.199997,45.172413,52,59.599998,100,77.0,80.0,77.699997
20161024211500,150.0,157.199997,45.172413,52,80.699997,100,77.199997,80.0,77.699997
20161024213000,150.0,157.199997,45.172413,52,78.099998,100,76.900002,80.0,77.699997
20161024214500,150.0,159.600006,45.862071,52,101.900002,100,77.0,80.0,77.699997
20161024220000,150.0,157.199997,45.172413,53,66.300003,0,77.800003,80.0,77.699997
20161024221500,150.0,157.199997,45.172413,53,87.900002,100,76.400002,80.0,77.699997
20161024223000,150.0,159.0,45.689655,53,99.199997,100,76.699997,80.0,77.699997
20161024224500,150.0,159.0,45.689655,53,85.0,100,76.599998,80.0,77.699997
20161024230000,150.0,155.399994,44.655171,53,89.599998,100,76.599998,80.0,77.699997
20161024231500,150.0,157.199997,45.172413,53,97.900002,100,77.5,80.0,77.699997
20161024233000,150.0,159.600006,45.862071,53,58.799999,100,76.599998,80.0,77.699997
20161024234500,150.0,159.600006,45.862071,53,93.800003,100,77.300003,80.0,77.699997
20161025000000,150.0,163.800003,47.068966,53,58.700001,100,76.5,80.0,77.699997
20161025001500,150.0,159.600006,45.862071,53,67.400002,100,77.5,80.0,77.699997
20161025003000,150.0,159.600006,45.862071,52,97.699997,100,77.099998,80.0,77.699997
20161025004500,150.0,157.199997,45.172413,51,89.900002,100,76.900002,80.0,77.699997
20161025010000,150.0,157.199997,45.172413,51,84.400002,100,76.900002,80.0,77.699997
20161025011500,150.0,157.199997,45.172413,51,96.199997,100,76.800003,80.0,77.699997
20161025013000,150.0,159.600006,45.862071,51,90.699997,100,77.5,80.0,77.699997
20161025014500,150.0,159.600006,45.862071,51,62.0,100,77.0,80.0,77.699997
20161025020000,150.0,161.399994,46.379309,51,102.699997,100,76.699997,80.0,77.699997
20161025021500,150.0,156.600006,45.000002,51,86.900002,100,76.5,80.0,77.699997
20161025023000,150.0,158.399994,45.51724,51,85.099998,100,77.099998,80.0,77.699997
20161025024500,150.0,158.399994,45.51724,51,97.099998,100,77.800003,80.0,77.699997
20161025030000,150.0,158.399994,45.51724,50,83.099998,100,76.0,80.0,77.699997
20161025031500,150.0,158.399994,45.51724,50,87.099998,100,76.5,80.0,77.699997
20161025033000,150.0,158.399994,45.51724,50,95.0,100,76.199997,80.0,77.699997
20161025034500,150.0,154.800003,44.482759,50,85.599998,100,76.099998,80.0,77.699997
20161025040000,150.0,156.600006,45.000002,50,92.599998,100,77.099998,80.0,77.699997
20161025041500,150.0,156.600006,45.000002,50,58.400002,100,77.099998,80.0,77.699997
20161025043000,150.0,156.600006,45.000002,50,79.699997,100,77.0,80.0,77.699997
20161025044500,150.0,156.600006,45.000002,50,96.599998,100,77.400002,80.0,77.699997
20161025050000,150.0,158.399994,45.51724,50,89.300003,100,77.0,80.0,77.699997
20161025051500,150.0,158.399994,45.51724,50,87.699997,100,77.699997,80.0,77.699997
20161025053000,150.0,158.399994,45.51724,50,100.199997,100,76.900002,80.0,77.699997
20161025054500,150.0,158.399994,45.51724,50,87.400002,100,77.199997,80.0,77.699997
20161025060000,150.0,158.399994,45.51724,50,61.599998,0,77.800003,80.0,77.699997
20161025061500,150.0,153.600006,44.137933,50,100.5,100,74.5,80.0,77.699997
20161025063000,150.0,153.600006,44.137933,50,85.599998,100,74.800003,80.0,77.699997
20161025064500,150.0,153.600006,44.137933,50,94.400002,100,74.5,80.0,77.699997
20161025070000,150.0,153.600006,44.137933,50,91.099998,100,74.599998,80.0,77.699997
20161025071500,150.0,153.600006,44.137933,50,86.099998,100,73.900002,80.0,77.699997
20161025073000,150.0,156.0,44.827586,50,103.599998,100,73.300003,80.0,77.699997
20161025074500,150.0,156.0,44.827586,50,86.199997,100,73.400002,80.0,77.699997
20161025080000,150.0,156.0,44.827586,50,92.199997,100,74.199997,80.0,77.699997
20161025081500,150.0,156.0,44.827586,50,95.599998,100,74.5,80.0,77.699997
20161025083000,150.0,273.0,78.448276,100,56.799999,0,73.300003,68.0,62.5
20161025084500,150.0,273.0,78.448276,100,56.799999,0,71.400002,68.0,62.5
20161025090000,150.0,273.0,78.448276,100,56.0,0,70.199997,68.0,62.5
20161025091500,150.0,269.399994,77.413791,100,56.0,0,70.0,68.0,62.5
20161025093000,150.0,269.399994,77.413791,100,56.0,0,70.199997,68.0,62.5
20161025094500,150.0,269.399994,77.413791,100,56.0,0,70.400002,68.0,62.5
20161025100000,150.0,158.399994,45.51724,50,93.0,100,72.0,79.599998,76.599998
20161025101500,150.0,156.0,44.827586,50,88.699997,100,74.300003,79.599998,76.599998
20161025103000,150.0,156.0,44.827586,50,86.900002,100,75.400002,79.599998,76.599998
20161025104500,150.0,269.399994,77.413791,100,58.799999,0,74.699997,72.300003,69.300003
20161025110000,150.0,269.399994,77.413791,100,57.099998,0,73.199997,72.300003,69.300003
20161025111500,150.0,237.600006,68.275864,70,57.099998,0,71.699997,72.300003,69.300003
20161025113000,150.0,160.199997,46.034482,51,58.0,0,71.599998,72.300003,69.300003
20161025114500,150.0,186.0,53.448276,57,58.0,0,72.099998,72.300003,69.300003
20161025120000,150.0,156.0,44.827586,50,58.0,0,70.699997,72.300003,69.300003
20161025121500,150.0,156.0,44.827586,50,58.0,0,71.0,72.300003,69.300003
20161025123000,150.0,170.399994,48.965515,54,58.0,0,71.699997,72.300003,69.300003
20161025124500,150.0,179.399994,51.551722,55,58.0,0,72.099998,72.300003,69.300003
20161025130000,150.0,174.600006,50.172416,54,58.0,0,72.199997,72.300003,69.300003
20161025131500,150.0,178.800003,51.379311,55,58.0,0,72.599998,72.300003,69.300003
20161025133000,150.0,165.0,47.413793,52,58.0,0,72.300003,72.300003,69.300003
20161025134500,150.0,182.399994,52.413791,56,58.0,0,72.699997,72.300003,69.300003
20161025140000,150.0,182.399994,52.413791,56,58.0,0,71.900002,72.300003,69.300003
20161025141500,150.0,157.199997,45.172413,50,58.0,0,71.699997,72.300003,69.300003
20161025143000,150.0,178.800003,51.379311,55,58.0,0,72.400002,72.300003,69.300003
20161025144500,150.0,156.600006,45.000002,50,58.0,0,71.599998,72.300003,69.300003
20161025150000,150.0,159.0,45.689655,50,58.0,0,71.599998,72.300003,69.300003
20161025151500,150.0,177.0,50.862069,55,58.0,0,72.5,72.300003,69.300003
20161025153000,150.0,157.199997,45.172413,50,58.0,0,71.5,72.300003,69.300003
20161025154500,150.0,172.199997,49.482758,53,58.0,0,71.800003,72.300003,69.300003
20161025160000,150.0,155.399994,44.655171,47,100.5,100,72.0,80.0,77.099998
20161025161500,150.0,153.0,43.965517,47,89.699997,100,72.800003,80.0,77.199997
20161025163000,150.0,153.0,43.965517,47,91.099998,100,73.199997,80.0,77.199997
20161025164500,150.0,156.0,44.827586,47,103.5,100,73.800003,80.0,77.199997
20161025170000,150.0,156.0,44.827586,47,90.300003,100,74.099998,80.0,77.199997
20161025171500,150.0,156.0,44.827586,47,91.699997,100,74.599998,80.0,77.199997
20161025173000,150.0,156.0,44.827586,47,103.0,100,75.5,80.0,77.199997
20161025174500,150.0,156.0,44.827586,47,96.0,100,75.099998,80.0,77.199997
20161025180000,150.0,156.0,44.827586,47,88.699997,100,76.599998,80.0,78.0
20161025181500,150.0,153.600006,44.137933,47,88.699997,100,77.5,80.0,78.0
20161025183000,150.0,151.199997,43.448275,47,91.699997,100,76.900002,80.0,78.0
20161025184500,150.0,151.199997,43.448275,47,98.900002,100,77.099998,80.0,78.0
20161025190000,150.0,149.399994,42.931033,47,101.0,100,76.400002,80.0,78.0
20161025191500,150.0,141.600006,40.689657,47,90.5,100,76.800003,80.0,78.0
20161025193000,150.0,141.600006,40.689657,47,93.0,100,77.199997,80.0,78.0
20161025194500,150.0,141.600006,40.689657,47,105.199997,100,77.5,80.0,78.0
20161025200000,150.0,141.600006,40.689657,48,100.900002,100,77.699997,80.0,78.0
20161025201500,150.0,141.600006,40.689657,49,96.0,100,77.800003,80.0,78.0
20161025203000,150.0,141.600006,40.689657,49,90.400002,100,76.900002,80.0,78.0
20161025204500,150.0,141.600006,40.689657,49,92.599998,100,77.5,80.0,78.0
20161025210000,150.0,256.200012,73.620693,100,64.199997,0,78.5,68.0,61.900002
20161025211500,150.0,256.200012,73.620693,100,56.799999,0,77.0,68.0,61.900002
20161025213000,150.0,256.200012,73.620693,100,56.799999,0,76.599998,68.0,61.900002
20161025214500,150.0,259.799988,74.655169,100,56.799999,0,75.699997,68.0,61.900002
20161025220000,150.0,259.799988,74.655169,100,56.0,0,74.0,68.0,61.900002
20161025221500,150.0,259.799988,74.655169,100,56.700001,0,73.099998,68.0,61.900002
20161025223000,150.0,269.399994,77.413791,100,56.700001,0,72.699997,68.0,61.900002
20161025224500,150.0,266.399994,76.551722,100,56.700001,0,72.699997,68.0,61.900002
20161025230000,150.0,269.399994,77.413791,100,56.700001,0,72.0,68.0,61.900002
20161025231500,150.0,269.399994,77.413791,100,56.0,0,71.800003,68.0,61.900002
20161025233000,150.0,266.399994,76.551722,100,56.0,0,70.800003,68.0,61.900002
20161025234500,150.0,269.399994,77.413791,100,56.0,0,70.699997,68.0,61.900002
20161026000000,150.0,266.399994,76.551722,100,56.0,0,70.400002,68.0,61.900002
20161026001500,150.0,269.399994,77.413791,100,56.0,0,70.400002,68.0,61.900002
20161026003000,150.0,269.399994,77.413791,100,56.0,0,70.800003,68.0,61.900002
20161026004500,150.0,266.399994,76.551722,100,56.0,0,69.300003,68.0,61.900002
20161026010000,150.0,269.399994,77.413791,100,56.0,0,68.599998,68.0,61.900002
20161026011500,150.0,269.399994,77.413791,100,56.0,0,68.599998,68.0,61.900002
20161026013000,150.0,269.399994,77.413791,100,56.0,0,68.400002,68.0,61.900002
20161026014500,150.0,276.0,79.310345,100,56.0,0,68.400002,68.0,61.900002
20161026020000,150.0,276.0,79.310345,100,56.0,0,67.599998,68.0,61.900002
20161026021500,150.0,269.399994,77.413791,100,56.0,0,67.400002,68.0,61.900002
20161026023000,150.0,273.0,78.448276,100,56.0,0,67.699997,68.0,61.900002
20161026024500,150.0,273.0,78.448276,100,56.0,0,68.199997,68.0,61.900002
20161026030000,150.0,249.0,71.551724,70,56.0,0,67.400002,68.0,61.900002
20161026031500,150.0,245.399994,70.51724,69,56.0,0,67.900002,68.0,61.900002
20161026033000,150.0,273.0,78.448276,100,56.0,0,68.699997,68.0,61.900002
20161026034500,150.0,273.0,78.448276,100,56.0,0,67.699997,68.0,61.900002
20161026040000,150.0,249.0,71.551724,71,56.0,0,68.0,68.0,61.900002
20161026041500,150.0,230.399994,66.206895,65,56.0,0,67.400002,68.0,61.900002
20161026043000,150.0,218.399994,62.758619,61,56.700001,0,67.5,68.0,61.900002
20161026044500,150.0,214.800003,61.724139,62,56.700001,0,67.699997,68.0,61.900002
20161026050000,150.0,214.800003,61.724139,61,56.700001,0,67.599998,68.0,61.900002
20161026051500,150.0,205.800003,59.137932,59,56.700001,0,67.699997,68.0,61.900002
20161026053000,150.0,249.0,71.551724,73,56.700001,0,68.900002,68.0,61.900002
20161026054500,150.0,269.399994,77.413791,100,56.0,0,69.599998,68.0,61.900002
20161026060000,150.0,273.0,78.448276,100,56.0,0,70.099998,68.0,61.900002
20161026061500,150.0,273.0,78.448276,100,56.0,0,70.300003,68.0,61.900002
20161026063000,150.0,273.0,78.448276,100,56.0,0,70.599998,68.0,61.900002
20161026064500,150.0,145.800003,41.896553,51,56.0,0,70.900002,71.800003,68.800003
20161026070000,150.0,187.800003,53.965518,61,56.799999,0,71.699997,71.800003,68.800003
20161026071500,150.0,156.600006,45.000002,53,56.799999,0,70.5,71.800003,68.800003
20161026073000,150.0,156.600006,45.000002,53,56.799999,0,70.300003,71.800003,68.800003
20161026074500,150.0,166.199997,47.75862,56,56.799999,0,71.199997,71.800003,68.800003
20161026080000,150.0,186.600006,53.620691,60,56.799999,0,71.599998,71.800003,68.800003
20161026081500,150.0,166.199997,47.75862,55,56.799999,0,71.699997,71.800003,68.800003
20161026083000,150.0,166.199997,47.75862,56,56.799999,0,71.5,71.800003,68.800003
20161026084500,150.0,158.399994,45.51724,53,56.799999,0,70.599998,71.800003,68.800003
20161026090000,150.0,158.399994,45.51724,53,57.5,0,70.800003,71.800003,68.800003
20161026091500,150.0,172.800003,49.655173,57,57.5,0,71.400002,71.800003,68.800003
20161026093000,150.0,183.600006,52.758622,59,56.799999,0,71.699997,71.800003,68.800003
20161026094500,150.0,174.600006,50.172416,56,56.799999,0,71.400002,71.800003,68.800003
20161026100000,150.0,156.600006,45.000002,52,57.5,0,70.5,71.800003,68.800003
20161026101500,150.0,156.600006,45.000002,52,57.5,0,70.300003,71.800003,68.800003
20161026103000,150.0,156.600006,45.000002,52,57.5,0,70.800003,71.800003,68.800003
20161026104500,150.0,158.399994,45.51724,53,57.5,0,70.300003,71.800003,68.800003
20161026110000,150.0,158.399994,45.51724,53,57.5,0,70.099998,71.800003,68.800003
20161026111500,150.0,156.0,44.827586,53,57.5,0,69.900002,71.800003,68.800003
20161026113000,150.0,159.600006,45.862071,53,57.5,0,69.699997,71.800003,68.800003
20161026114500,150.0,155.399994,44.655171,53,57.5,0,69.699997,71.800003,68.800003
20161026120000,150.0,155.399994,44.655171,53,57.5,0,69.800003,71.800003,68.800003
20161026121500,150.0,159.0,45.689655,53,57.5,0,70.300003,71.800003,68.800003
20161026123000,150.0,186.0,53.448276,60,57.5,0,71.400002,71.800003,68.800003
20161026124500,150.0,159.600006,45.862071,52,57.5,0,70.900002,71.800003,68.800003
20161026130000,150.0,156.600006,45.000002,52,57.5,0,70.400002,71.800003,68.800003
20161026131500,150.0,156.600006,45.000002,52,57.5,0,70.199997,71.800003,68.800003
20161026133000,150.0,154.800003,44.482759,52,87.800003,100,70.800003,75.0,72.0
20161026134500,150.0,154.800003,44.482759,52,59.200001,0,72.199997,75.0,72.0
20161026140000,150.0,156.600006,45.000002,52,58.400002,100,71.599998,75.0,72.0
20161026141500,150.0,156.600006,45.000002,52,58.400002,100,71.300003,75.0,72.0
20161026143000,150.0,156.600006,45.000002,52,60.400002,100,72.099998,75.0,72.0
20161026144500,150.0,156.600006,45.000002,52,59.200001,0,72.699997,75.0,72.0
20161026150000,150.0,158.399994,45.51724,52,58.599998,0,71.900002,75.0,72.0
20161026151500,150.0,158.399994,45.51724,52,58.599998,100,71.5,75.0,72.0
20161026153000,150.0,156.0,44.827586,52,65.300003,100,71.099998,75.0,72.0
20161026154500,150.0,156.0,44.827586,52,60.400002,0,72.400002,75.0,72.0
20161026160000,150.0,158.399994,45.51724,52,59.099998,0,72.5,75.0,72.0
20161026161500,150.0,156.600006,45.000002,52,59.099998,0,72.400002,75.0,72.0
20161026163000,150.0,156.600006,45.000002,52,59.099998,0,72.699997,75.0,72.0
20161026164500,150.0,156.600006,45.000002,52,59.099998,0,72.5,75.0,72.0
20161026170000,150.0,156.600006,45.000002,52,59.099998,0,72.900002,75.0,72.0
20161026171500,150.0,156.600006,45.000002,52,59.099998,0,73.0,75.0,72.0
20161026173000,150.0,159.600006,45.862071,52,58.400002,0,72.699997,75.0,72.0
20161026174500,150.0,159.600006,45.862071,52,58.400002,0,73.199997,75.0,72.0
20161026180000,150.0,159.600006,45.862071,52,58.400002,0,73.5,75.0,72.0
20161026181500,150.0,156.600006,45.000002,52,58.400002,0,73.5,75.0,72.0
20161026183000,150.0,156.600006,45.000002,52,58.400002,0,73.599998,75.0,72.0
20161026184500,150.0,160.800003,46.206897,52,58.400002,0,72.400002,75.0,72.0
20161026190000,150.0,157.199997,45.172413,52,58.400002,0,72.800003,75.0,72.0
20161026191500,150.0,153.0,43.965517,52,58.400002,0,72.900002,75.0,72.0
20161026193000,150.0,153.0,43.965517,52,58.400002,0,72.900002,75.0,72.0
20161026194500,150.0,159.0,45.689655,52,58.400002,0,73.0,75.0,72.0
20161026200000,150.0,159.0,45.689655,52,58.400002,0,73.599998,75.0,72.0
20161026201500,150.0,154.800003,44.482759,52,58.400002,0,72.199997,75.0,72.0
20161026203000,150.0,157.199997,45.172413,52,58.400002,0,73.099998,75.0,72.0
20161026204500,150.0,157.199997,45.172413,52,58.400002,0,73.099998,75.0,72.0
20161026210000,150.0,154.800003,44.482759,52,58.400002,0,72.400002,75.0,72.0
20161026211500,150.0,153.0,43.965517,52,58.400002,0,73.099998,75.0,72.0
20161026213000,150.0,156.600006,45.000002,52,58.400002,0,71.900002,75.0,72.0
20161026214500,150.0,156.600006,45.000002,52,58.400002,100,71.300003,75.0,72.0
20161026220000,150.0,153.600006,44.137933,52,59.200001,100,72.199997,75.0,72.0
20161026221500,150.0,153.600006,44.137933,52,59.200001,0,72.199997,75.0,72.0
20161026223000,150.0,156.0,44.827586,52,58.400002,100,71.400002,75.0,72.0
20161026224500,150.0,156.0,44.827586,52,62.599998,100,71.099998,75.0,72.0
20161026230000,150.0,153.0,43.965517,52,61.599998,100,71.599998,75.0,72.0
20161026231500,150.0,158.399994,45.51724,48,79.099998,100,72.099998,75.0,72.0
20161026233000,150.0,158.399994,45.51724,48,59.599998,0,72.800003,75.0,72.0
20161026234500,150.0,158.399994,45.51724,48,58.400002,0,72.699997,75.0,72.0
20161027000000,150.0,158.399994,45.51724,48,58.400002,100,71.599998,75.0,72.0
20161027001500,150.0,158.399994,45.51724,48,79.199997,100,71.400002,80.0,78.0
20161027003000,150.0,158.399994,45.51724,48,86.199997,100,75.0,80.0,78.0
20161027004500,150.0,158.399994,45.51724,48,92.199997,100,75.699997,80.0,78.0
20161027010000,150.0,156.0,44.827586,47,99.300003,100,75.5,80.0,78.0
20161027011500,150.0,156.0,44.827586,47,88.099998,100,75.5,80.0,78.0
20161027013000,150.0,156.0,44.827586,47,88.099998,100,77.699997,80.0,78.0
20161027014500,150.0,156.0,44.827586,47,60.0,100,76.800003,80.0,78.0
20161027020000,150.0,156.0,44.827586,47,90.5,100,77.300003,80.0,78.0
20161027021500,150.0,158.399994,45.51724,47,62.400002,100,76.900002,80.0,78.0
20161027023000,150.0,158.399994,45.51724,47,105.0,100,76.800003,80.0,78.0
20161027024500,150.0,158.399994,45.51724,47,89.300003,100,77.5,80.0,78.0
20161027030000,150.0,160.199997,46.034482,47,62.400002,0,78.0,80.0,78.0
20161027031500,150.0,157.199997,45.172413,47,93.5,100,76.5,80.0,78.0
20161027033000,150.0,157.199997,45.172413,47,95.599998,100,77.900002,80.0,78.0
20161027034500,150.0,157.199997,45.172413,48,83.699997,100,76.400002,80.0,78.0
20161027040000,150.0,157.199997,45.172413,48,96.199997,100,76.900002,80.0,78.0
20161027041500,150.0,157.199997,45.172413,48,94.5,100,77.599998,80.0,78.0
20161027043000,150.0,155.399994,44.655171,48,79.099998,100,76.400002,80.0,78.0
20161027044500,150.0,155.399994,44.655171,48,61.700001,100,77.599998,80.0,78.0
20161027050000,150.0,158.399994,45.51724,48,80.099998,0,78.099998,80.0,78.0
20161027051500,150.0,158.399994,45.51724,48,58.799999,100,77.699997,80.0,78.0
20161027053000,150.0,158.399994,45.51724,48,58.799999,100,77.300003,80.0,78.0
20161027054500,150.0,156.0,44.827586,48,89.900002,100,77.300003,80.0,78.0
20161027060000,150.0,156.0,44.827586,48,85.599998,100,77.699997,80.0,78.0
20161027061500,150.0,156.0,44.827586,48,102.599998,100,77.300003,80.0,78.0
20161027063000,150.0,153.600006,44.137933,48,102.599998,100,77.099998,80.0,78.0
20161027064500,150.0,282.0,81.034483,100,82.400002,0,76.199997,69.800003,66.800003
20161027070000,150.0,294.600006,84.655174,100,56.799999,0,74.5,69.900002,66.900002
20161027071500,150.0,297.600006,85.517243,100,56.799999,0,72.699997,69.800003,66.800003
20161027073000,150.0,297.600006,85.517243,100,56.0,0,71.099998,69.800003,66.800003
20161027074500,150.0,300.600006,86.379312,100,56.0,0,71.0,69.599998,66.599998
20161027080000,150.0,300.600006,86.379312,100,56.0,0,70.5,69.599998,66.599998
20161027081500,150.0,306.600006,88.10345,100,56.0,0,70.300003,69.599998,66.599998
20161027083000,150.0,323.399994,92.931033,100,56.0,0,70.5,69.5,66.5
20161027084500,150.0,323.399994,92.931033,100,56.0,0,70.400002,69.5,66.5
20161027090000,150.0,323.399994,92.931033,100,56.0,0,70.400002,69.5,66.5
20161027091500,150.0,323.399994,92.931033,100,56.0,0,70.300003,69.5,66.5
20161027093000,150.0,323.399994,92.931033,99,56.0,0,69.800003,69.5,66.5
20161027094500,150.0,323.399994,92.931033,100,56.0,0,69.900002,69.5,66.5
20161027100000,150.0,323.399994,92.931033,100,56.0,0,69.400002,69.5,66.5
20161027101500,150.0,262.799988,75.517238,63,57.099998,0,68.599998,69.5,66.5
20161027103000,150.0,241.800003,69.482759,59,57.099998,0,68.699997,69.5,66.5
20161027104500,150.0,222.600006,63.965519,56,57.099998,0,69.199997,69.5,66.5
20161027110000,150.0,234.0,67.241379,58,57.099998,0,69.099998,69.599998,66.599998
20161027111500,150.0,214.800003,61.724139,55,57.099998,0,69.400002,69.5,66.5
20161027113000,150.0,218.399994,62.758619,56,57.099998,0,69.599998,69.5,66.5
20161027114500,150.0,201.0,57.758621,52,57.099998,0,68.900002,69.5,66.5
20161027120000,150.0,163.199997,46.896551,46,57.099998,0,68.900002,69.5,66.5
20161027121500,150.0,166.199997,47.75862,48,57.900002,0,69.400002,69.5,66.5
20161027123000,150.0,189.600006,54.48276,52,57.900002,0,70.0,69.5,66.5
20161027124500,150.0,222.600006,63.965519,57,57.200001,0,70.099998,69.5,66.5
20161027130000,150.0,249.0,71.551724,62,57.200001,0,69.800003,69.5,66.5
20161027131500,150.0,230.399994,66.206895,58,57.200001,0,69.099998,69.5,66.5
20161027133000,150.0,201.0,57.758621,53,57.200001,0,69.099998,69.5,66.5
20161027134500,150.0,249.0,71.551724,64,57.200001,0,70.199997,69.5,66.5
20161027140000,150.0,297.600006,85.517243,76,56.400002,0,70.300003,69.5,66.5
20161027141500,150.0,309.600006,88.965519,82,56.400002,0,69.400002,69.5,66.5
20161027143000,150.0,256.200012,73.620693,64,56.400002,0,68.900002,69.5,66.5
20161027144500,150.0,288.600006,82.931036,71,56.400002,0,70.0,69.5,66.5
20161027150000,150.0,315.0,90.517241,100,56.400002,0,70.300003,69.5,66.5
20161027151500,150.0,315.0,90.517241,100,56.400002,0,70.300003,69.5,66.5
20161027153000,150.0,323.399994,92.931033,100,56.400002,0,69.599998,69.5,66.5
20161027154500,150.0,303.600006,87.241381,72,56.400002,0,69.099998,69.5,66.5
20161027160000,150.0,279.0,80.172414,66,56.400002,0,69.400002,69.5,66.5
20161027161500,150.0,288.600006,82.931036,68,56.400002,0,69.599998,69.5,66.5
20161027163000,150.0,288.600006,82.931036,68,56.400002,0,69.599998,69.5,66.5
20161027164500,150.0,306.600006,88.10345,72,56.400002,0,69.599998,69.5,66.5
20161027170000,150.0,276.0,79.310345,64,56.400002,0,69.0,69.5,66.5
20161027171500,150.0,201.0,57.758621,52,56.400002,0,68.5,69.5,66.5
20161027173000,150.0,214.800003,61.724139,56,56.400002,0,69.400002,69.5,66.5
20161027174500,150.0,214.800003,61.724139,55,56.400002,0,69.199997,69.5,66.5
20161027180000,150.0,230.399994,66.206895,58,57.099998,0,70.0,69.5,66.5
20161027181500,150.0,252.600006,72.586209,62,57.099998,0,69.699997,69.5,66.5
20161027183000,150.0,245.399994,70.51724,61,57.099998,0,69.599998,69.5,66.5
20161027184500,150.0,241.800003,69.482759,61,57.099998,0,69.699997,69.5,66.5
20161027190000,150.0,245.399994,70.51724,62,57.099998,0,69.5,69.5,66.5
20161027191500,150.0,245.399994,70.51724,62,57.099998,0,69.099998,69.5,66.5
20161027193000,150.0,256.200012,73.620693,64,57.099998,0,70.0,69.5,66.5
20161027194500,150.0,288.600006,82.931036,75,56.400002,0,70.099998,69.5,66.5
20161027200000,150.0,285.600006,82.068967,72,56.400002,0,69.599998,69.5,66.5
20161027201500,150.0,291.600006,83.793105,75,56.400002,0,69.800003,69.5,66.5
20161027203000,150.0,249.0,71.551724,63,56.400002,0,69.0,69.5,66.5
20161027204500,150.0,273.0,78.448276,67,56.400002,0,69.400002,69.5,66.5
20161027210000,150.0,249.0,71.551724,61,56.400002,0,68.800003,69.5,66.5
20161027211500,150.0,222.600006,63.965519,58,56.400002,0,69.5,69.5,66.5
20161027213000,150.0,230.399994,66.206895,56,56.400002,0,69.099998,69.5,66.5
20161027214500,150.0,179.399994,51.551722,48,56.400002,0,68.900002,69.5,66.5
20161027220000,150.0,168.0,48.275862,46,57.099998,0,69.0,69.5,66.5
20161027221500,150.0,159.600006,45.862071,45,88.800003,100,72.0,80.0,78.0
20161027223000,150.0,159.600006,45.862071,45,92.199997,100,73.5,80.0,78.0
20161027224500,150.0,157.199997,45.172413,45,67.199997,0,75.099998,77.5,74.5
20161027230000,150.0,154.800003,44.482759,44,83.199997,100,73.199997,77.5,74.5
20161027231500,150.0,154.800003,44.482759,44,61.599998,100,74.300003,77.5,74.5
20161027233000,150.0,154.800003,44.482759,44,84.300003,100,74.400002,77.5,74.5
20161027234500,150.0,154.800003,44.482759,44,59.599998,0,74.800003,77.5,74.5
20161028000000,150.0,151.199997,43.448275,44,58.400002,0,74.800003,77.5,74.5
20161028001500,150.0,151.199997,43.448275,44,58.400002,0,74.5,77.5,74.5
20161028003000,150.0,151.199997,43.448275,44,70.300003,100,73.900002,80.0,78.0
20161028004500,150.0,151.199997,43.448275,44,87.5,100,76.0,80.0,78.0
20161028010000,150.0,151.199997,43.448275,44,101.900002,100,76.0,80.0,78.0
20161028011500,150.0,151.199997,43.448275,44,87.5,100,76.0,80.0,78.0
20161028013000,150.0,151.199997,43.448275,44,98.199997,100,78.0,80.0,78.0
20161028014500,150.0,155.399994,44.655171,45,59.599998,100,77.0,80.0,78.0
20161028020000,150.0,155.399994,44.655171,45,95.800003,100,77.900002,80.0,78.0
20161028021500,150.0,159.600006,45.862071,45,85.0,100,77.099998,80.0,78.0
20161028023000,150.0,155.399994,44.655171,45,97.699997,100,76.800003,80.0,78.0
20161028024500,150.0,157.199997,45.172413,45,87.5,100,77.900002,80.0,78.0
20161028030000,150.0,157.199997,45.172413,45,83.699997,100,76.400002,80.0,78.0
20161028031500,150.0,157.199997,45.172413,45,99.300003,100,76.900002,80.0,78.0
20161028033000,150.0,159.0,45.689655,45,85.0,100,77.099998,80.0,78.0
20161028034500,150.0,156.600006,45.000002,45,100.199997,100,77.099998,80.0,78.0
20161028040000,150.0,159.0,45.689655,45,65.300003,0,78.099998,80.0,78.0
20161028041500,150.0,157.199997,45.172413,45,92.800003,100,76.699997,80.0,78.0
20161028043000,150.0,157.199997,45.172413,45,91.199997,100,77.0,80.0,78.0
20161028044500,150.0,157.199997,45.172413,45,84.900002,100,78.099998,80.0,78.0
20161028050000,150.0,157.199997,45.172413,45,96.300003,100,76.5,80.0,78.0
20161028051500,150.0,157.199997,45.172413,45,80.199997,100,77.800003,80.0,78.0
20161028053000,150.0,157.199997,45.172413,45,97.800003,100,77.400002,80.0,78.0
20161028054500,150.0,150.0,43.103448,45,88.300003,100,77.300003,80.0,78.0
20161028060000,150.0,147.0,42.241379,45,94.300003,100,77.900002,80.0,78.0
20161028061500,150.0,160.199997,46.034482,47,60.0,100,77.5,80.0,78.0
20161028063000,150.0,157.199997,45.172413,47,59.099998,100,77.300003,80.0,78.0
20161028064500,150.0,153.600006,44.137933,47,99.400002,100,77.099998,80.0,78.0
20161028070000,150.0,155.399994,44.655171,47,89.900002,100,77.300003,80.0,78.0
20161028071500,150.0,155.399994,44.655171,47,92.900002,100,77.699997,80.0,78.0
20161028073000,150.0,159.600006,45.862071,47,59.599998,100,77.0,80.0,78.0
20161028074500,150.0,157.199997,45.172413,47,64.5,100,77.5,80.0,78.0
20161028080000,150.0,300.600006,86.379312,91,56.799999,0,74.099998,72.699997,69.699997
20161028081500,150.0,234.0,67.241379,61,57.5,0,72.599998,72.699997,69.699997
20161028083000,150.0,237.600006,68.275864,62,57.5,0,73.099998,72.699997,69.699997
20161028084500,150.0,210.0,60.344828,56,57.5,0,72.099998,72.699997,69.699997
20161028090000,150.0,157.199997,45.172413,46,58.299999,0,71.599998,72.699997,69.699997
20161028091500,150.0,157.199997,45.172413,46,58.299999,0,72.0,72.699997,69.699997
20161028093000,150.0,172.199997,49.482758,50,58.299999,0,72.099998,72.699997,69.699997
20161028094500,150.0,161.399994,46.379309,49,58.299999,0,72.099998,72.599998,69.599998
20161028100000,150.0,154.800003,44.482759,48,58.299999,0,71.800003,72.699997,69.699997
20161028101500,150.0,158.399994,45.51724,48,58.299999,0,71.800003,72.599998,69.599998
20161028103000,150.0,158.399994,45.51724,48,58.299999,0,71.400002,72.699997,69.699997
20161028104500,150.0,158.399994,45.51724,48,58.299999,0,71.199997,72.699997,69.699997
20161028110000,150.0,154.800003,44.482759,48,58.299999,0,71.0,72.599998,69.599998
20161028111500,150.0,157.199997,45.172413,48,58.299999,0,71.300003,72.599998,69.599998
20161028113000,150.0,157.199997,45.172413,48,58.299999,0,71.699997,72.599998,69.599998
20161028114500,150.0,160.199997,46.034482,47,95.099998,100,73.400002,77.400002,74.400002
20161028120000,150.0,157.199997,45.172413,44,87.5,100,72.800003,77.400002,74.400002
20161028121500,150.0,157.199997,45.172413,44,95.400002,100,73.400002,77.400002,74.400002
20161028123000,150.0,157.199997,45.172413,44,102.699997,100,73.699997,77.400002,74.400002
20161028124500,150.0,157.199997,45.172413,44,83.800003,100,73.599998,77.400002,74.400002
20161028130000,150.0,157.199997,45.172413,44,97.199997,100,73.5,77.400002,74.400002
20161028131500,150.0,157.199997,45.172413,44,84.199997,100,73.699997,68.0,61.299999
20161028133000,150.0,328.799988,94.482755,100,56.799999,0,72.5,68.0,61.299999
