PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028134500,150.0,328.799988,94.482755,100,56.799999,0,71.300003,68.0,61.299999
20161028140000,150.0,328.799988,94.482755,100,56.799999,0,70.400002,68.0,61.299999
20161028141500,150.0,328.799988,94.482755,100,56.799999,0,70.0,68.0,61.299999
20161028143000,150.0,328.799988,94.482755,100,56.799999,0,69.800003,68.0,61.200001
20161028144500,150.0,328.799988,94.482755,100,56.799999,0,69.5,68.0,61.299999
20161028150000,150.0,328.799988,94.482755,100,56.799999,0,69.199997,68.0,61.099998
20161028151500,150.0,328.799988,94.482755,100,56.799999,0,69.400002,68.0,61.200001
20161028153000,150.0,328.799988,94.482755,100,56.0,0,69.0,68.0,61.200001
20161028154500,150.0,328.799988,94.482755,100,56.0,0,68.900002,68.0,61.200001
20161028160000,150.0,328.799988,94.482755,100,56.0,0,68.900002,68.0,61.299999
20161028161500,150.0,328.799988,94.482755,100,56.0,0,68.800003,68.0,61.200001
20161028163000,150.0,334.200012,96.034486,100,56.0,0,68.699997,68.0,61.200001
20161028164500,150.0,297.600006,85.517243,100,56.0,0,68.699997,68.0,61.200001
20161028170000,150.0,294.600006,84.655174,100,56.0,0,68.300003,68.0,61.099998
20161028171500,150.0,297.600006,85.517243,100,56.599998,0,68.199997,68.0,61.099998
20161028173000,150.0,297.600006,85.517243,100,56.599998,0,68.099998,68.0,61.099998
20161028174500,150.0,300.600006,86.379312,100,56.599998,0,68.099998,68.0,61.0
20161028180000,150.0,300.600006,86.379312,100,56.0,0,68.0,68.0,61.099998
20161028181500,150.0,300.600006,86.379312,100,56.0,0,67.699997,68.0,61.0
20161028183000,150.0,300.600006,86.379312,100,56.0,0,67.900002,68.0,61.099998
20161028184500,150.0,300.600006,86.379312,100,56.0,0,67.699997,68.0,61.0
20161028190000,150.0,294.600006,84.655174,100,56.0,0,67.400002,68.0,60.900002
20161028191500,150.0,262.799988,75.517238,68,56.0,0,67.400002,68.0,61.0
20161028193000,150.0,259.799988,74.655169,68,56.0,0,67.5,68.0,60.799999
20161028194500,150.0,259.799988,74.655169,67,56.0,0,67.900002,68.0,61.0
20161028200000,150.0,262.799988,75.517238,67,56.0,0,67.800003,68.0,60.900002
20161028201500,150.0,226.199997,64.999999,59,56.0,0,67.599998,68.0,60.900002
20161028203000,150.0,226.199997,64.999999,59,56.0,0,67.900002,68.0,61.0
20161028204500,150.0,226.199997,64.999999,59,56.0,0,67.599998,68.0,60.799999
20161028210000,150.0,180.600006,51.896553,51,56.700001,0,67.400002,68.0,60.900002
20161028211500,150.0,172.800003,49.655173,50,56.700001,0,67.599998,68.0,60.900002
20161028213000,150.0,168.0,48.275862,49,56.700001,0,67.599998,68.0,60.799999
20161028214500,150.0,161.399994,46.379309,49,56.700001,0,68.099998,68.0,60.799999
20161028220000,150.0,163.199997,46.896551,49,56.700001,0,67.800003,68.0,60.799999
20161028221500,150.0,160.800003,46.206897,49,56.700001,0,67.900002,68.0,60.799999
20161028223000,150.0,163.199997,46.896551,49,56.700001,0,67.800003,68.0,60.799999
20161028224500,150.0,163.199997,46.896551,49,56.700001,0,67.699997,68.0,60.900002
20161028230000,150.0,154.800003,44.482759,47,56.700001,0,67.699997,68.0,60.900002
20161028231500,150.0,154.800003,44.482759,47,56.700001,0,67.699997,68.0,60.799999
20161028233000,150.0,154.800003,44.482759,47,56.700001,0,67.699997,68.0,60.900002
20161028234500,150.0,157.199997,45.172413,47,56.700001,0,68.099998,68.0,60.799999
20161029000000,150.0,164.399994,47.241378,47,56.700001,0,68.199997,68.0,60.900002
20161029001500,150.0,170.399994,48.965515,48,56.700001,0,68.300003,68.0,61.0
20161029003000,150.0,201.600006,57.931036,53,56.700001,0,68.599998,68.0,60.900002
20161029004500,150.0,249.0,71.551724,61,56.700001,0,68.699997,68.0,61.0
20161029010000,150.0,325.799988,93.620686,86,55.599998,0,68.900002,68.0,61.099998
20161029011500,150.0,318.0,91.37931,81,55.599998,0,68.599998,68.0,60.799999
20161029013000,150.0,318.0,91.37931,77,55.599998,0,68.099998,68.0,60.900002
20161029014500,150.0,309.600006,88.965519,77,56.299999,0,68.0,68.0,60.900002
20161029020000,150.0,309.600006,88.965519,77,56.299999,0,67.900002,68.0,60.900002
20161029021500,150.0,309.600006,88.965519,77,56.299999,0,67.699997,68.0,60.900002
20161029023000,150.0,291.600006,83.793105,71,55.599998,0,67.5,68.0,60.799999
20161029024500,150.0,226.199997,64.999999,57,56.299999,0,67.199997,68.0,60.599998
20161029030000,150.0,205.800003,59.137932,53,56.299999,0,67.599998,68.0,60.799999
20161029031500,150.0,218.399994,62.758619,56,56.299999,0,67.800003,68.0,60.700001
20161029033000,150.0,218.399994,62.758619,56,56.299999,0,67.900002,68.0,60.799999
20161029034500,150.0,218.399994,62.758619,56,56.299999,0,68.099998,68.0,60.799999
20161029040000,150.0,218.399994,62.758619,56,56.299999,0,68.099998,68.0,60.700001
20161029041500,150.0,218.399994,62.758619,56,56.299999,0,68.099998,68.0,60.799999
20161029043000,150.0,222.600006,63.965519,56,56.299999,0,68.199997,68.0,60.900002
20161029044500,150.0,222.600006,63.965519,56,56.299999,0,68.099998,68.0,60.700001
20161029050000,150.0,222.600006,63.965519,56,56.299999,0,68.099998,68.0,60.900002
20161029051500,150.0,226.199997,64.999999,56,56.299999,0,68.099998,68.0,60.799999
20161029053000,150.0,222.600006,63.965519,56,56.299999,0,68.199997,68.0,60.799999
20161029054500,150.0,269.399994,77.413791,64,56.299999,0,68.699997,68.0,60.799999
20161029060000,150.0,320.399994,92.068964,79,56.299999,0,68.699997,68.0,60.799999
20161029061500,150.0,320.399994,92.068964,80,56.299999,0,68.5,68.0,60.799999
20161029063000,150.0,336.600006,96.72414,86,55.5,0,68.400002,68.0,60.700001
20161029064500,150.0,294.600006,84.655174,68,55.5,0,67.199997,68.0,60.799999
20161029070000,150.0,150.600006,43.275864,44,88.5,100,68.099998,76.699997,73.699997
20161029071500,150.0,148.199997,42.586206,44,96.5,100,71.199997,76.699997,73.699997
20161029073000,150.0,144.0,41.37931,44,86.199997,100,70.900002,76.699997,73.699997
20161029074500,150.0,144.0,41.37931,48,105.699997,100,71.5,76.699997,73.699997
20161029080000,150.0,144.0,41.37931,48,90.0,100,71.800003,76.699997,73.699997
20161029081500,150.0,141.600006,40.689657,48,86.900002,100,72.199997,76.699997,73.699997
20161029083000,150.0,141.600006,40.689657,48,106.800003,100,71.5,76.699997,73.699997
20161029084500,150.0,141.600006,40.689657,48,89.300003,100,72.099998,76.699997,73.699997
20161029090000,150.0,141.600006,40.689657,48,90.800003,100,71.900002,76.699997,73.699997
20161029091500,150.0,155.399994,44.655171,45,104.300003,100,72.400002,76.699997,73.699997
20161029093000,150.0,155.399994,44.655171,45,90.199997,100,72.300003,76.699997,73.699997
20161029094500,150.0,157.199997,45.172413,45,86.900002,100,72.400002,76.699997,73.699997
20161029100000,150.0,157.199997,45.172413,45,96.400002,100,72.300003,76.699997,73.699997
20161029101500,150.0,155.399994,44.655171,45,96.400002,100,72.300003,76.699997,73.699997
20161029103000,150.0,152.399994,43.793102,45,88.099998,100,72.400002,76.699997,73.699997
20161029104500,150.0,147.0,42.241379,45,90.300003,100,72.5,76.699997,73.699997
20161029110000,150.0,148.800003,42.758622,45,102.800003,100,72.699997,76.699997,73.699997
20161029111500,150.0,148.800003,42.758622,45,66.800003,0,74.099998,76.699997,73.699997
20161029113000,150.0,148.800003,42.758622,45,59.200001,100,73.199997,76.699997,73.699997
20161029114500,150.0,148.800003,42.758622,45,59.200001,100,73.400002,76.699997,73.699997
20161029120000,150.0,148.800003,42.758622,45,59.900002,100,73.900002,76.699997,73.699997
20161029121500,150.0,148.800003,42.758622,45,58.799999,100,73.300003,76.699997,73.699997
20161029123000,150.0,315.0,90.517241,100,57.200001,0,72.699997,68.0,57.599998
20161029124500,150.0,315.0,90.517241,100,57.200001,0,71.900002,68.0,57.599998
20161029130000,150.0,309.600006,88.965519,100,56.400002,0,70.900002,68.0,57.599998
20161029131500,150.0,309.600006,88.965519,100,56.400002,0,70.400002,68.0,57.599998
20161029133000,150.0,309.600006,88.965519,100,56.400002,0,70.199997,68.0,57.599998
20161029134500,150.0,297.600006,85.517243,100,56.400002,0,70.0,68.0,57.599998
20161029140000,150.0,303.600006,87.241381,100,56.400002,0,69.199997,68.0,57.599998
20161029141500,150.0,303.600006,87.241381,100,56.400002,0,68.800003,68.0,57.599998
20161029143000,150.0,303.600006,87.241381,100,56.400002,0,69.300003,68.0,57.599998
20161029144500,150.0,303.600006,87.241381,100,56.400002,0,69.300003,68.0,57.599998
20161029150000,150.0,303.600006,87.241381,100,56.400002,0,68.800003,68.0,57.599998
20161029151500,150.0,309.600006,88.965519,100,56.400002,0,68.699997,68.0,57.599998
20161029153000,150.0,309.600006,88.965519,100,56.400002,0,68.5,68.0,57.599998
20161029154500,150.0,309.600006,88.965519,100,56.400002,0,68.400002,68.0,57.599998
20161029160000,150.0,309.600006,88.965519,100,56.400002,0,68.599998,68.0,57.599998
20161029161500,150.0,309.600006,88.965519,100,56.400002,0,68.800003,68.0,57.599998
20161029163000,150.0,309.600006,88.965519,100,56.400002,0,68.300003,68.0,57.599998
20161029164500,150.0,309.600006,88.965519,100,56.400002,0,68.0,68.0,57.599998
20161029170000,150.0,309.600006,88.965519,100,56.400002,0,68.199997,68.0,57.599998
20161029171500,150.0,309.600006,88.965519,100,56.400002,0,68.199997,68.0,57.599998
20161029173000,150.0,309.600006,88.965519,100,56.400002,0,68.300003,68.0,54.200001
20161029174500,150.0,309.600006,88.965519,100,56.400002,0,68.800003,68.0,54.200001
20161029180000,150.0,309.600006,88.965519,100,56.400002,0,68.900002,68.0,54.200001
20161029181500,150.0,309.600006,88.965519,100,56.400002,0,68.900002,68.0,54.200001
20161029183000,150.0,303.600006,87.241381,100,56.400002,0,68.900002,68.0,54.200001
20161029184500,150.0,303.600006,87.241381,100,56.400002,0,68.900002,68.0,54.200001
20161029190000,150.0,303.600006,87.241381,100,56.400002,0,68.900002,68.0,54.099998
20161029191500,150.0,297.600006,85.517243,100,56.400002,0,69.099998,68.0,54.200001
20161029193000,150.0,297.600006,85.517243,100,56.400002,0,68.800003,68.0,54.200001
20161029194500,150.0,297.600006,85.517243,100,56.400002,0,68.599998,68.0,54.200001
20161029200000,150.0,300.600006,86.379312,100,56.400002,0,68.400002,68.0,54.200001
20161029201500,150.0,300.600006,86.379312,100,56.400002,0,68.400002,68.0,54.099998
20161029203000,150.0,300.600006,86.379312,100,56.400002,0,68.300003,68.0,54.200001
20161029204500,150.0,300.600006,86.379312,100,56.400002,0,68.199997,68.0,53.900002
20161029210000,150.0,300.600006,86.379312,100,56.400002,0,68.199997,68.0,54.0
20161029211500,150.0,300.600006,86.379312,100,56.400002,0,68.099998,68.0,54.0
20161029213000,150.0,309.600006,88.965519,100,56.400002,0,67.900002,68.0,53.700001
20161029214500,150.0,309.600006,88.965519,100,56.400002,0,67.900002,68.0,54.0
20161029220000,150.0,309.600006,88.965519,100,56.400002,0,67.900002,68.0,53.799999
20161029221500,150.0,309.600006,88.965519,100,55.799999,0,67.900002,68.0,54.0
20161029223000,150.0,315.0,90.517241,100,55.799999,0,67.800003,68.0,53.700001
20161029224500,150.0,315.0,90.517241,100,55.799999,0,67.699997,68.0,53.900002
20161029230000,150.0,320.399994,92.068964,100,55.799999,0,67.699997,68.0,53.900002
20161029231500,150.0,320.399994,92.068964,100,55.799999,0,67.599998,68.0,53.799999
20161029233000,150.0,285.600006,82.068967,70,55.799999,0,67.5,68.0,53.900002
20161029234500,150.0,282.0,81.034483,70,55.799999,0,67.699997,68.0,53.900002
20161030000000,150.0,288.600006,82.931036,72,55.799999,0,67.900002,68.0,53.900002
20161030001500,150.0,288.600006,82.931036,72,55.799999,0,67.900002,68.0,54.0
20161030003000,150.0,288.600006,82.931036,72,55.799999,0,67.900002,68.0,53.799999
20161030004500,150.0,288.600006,82.931036,72,55.799999,0,67.699997,68.0,53.799999
20161030010000,150.0,288.600006,82.931036,72,55.799999,0,67.699997,68.0,53.799999
20161030011500,150.0,285.600006,82.068967,69,55.799999,0,67.800003,68.0,53.799999
20161030013000,150.0,285.600006,82.068967,69,55.799999,0,68.0,68.0,53.799999
20161030014500,150.0,285.600006,82.068967,69,55.799999,0,68.199997,68.0,53.799999
20161030020000,150.0,285.600006,82.068967,69,55.799999,0,68.099998,68.0,53.900002
20161030021500,150.0,291.600006,83.793105,68,55.799999,0,68.099998,68.0,53.700001
20161030023000,150.0,306.600006,88.10345,73,55.799999,0,68.599998,68.0,54.0
20161030024500,150.0,323.399994,92.931033,78,55.799999,0,68.099998,68.0,53.900002
20161030030000,150.0,323.399994,92.931033,76,55.799999,0,67.800003,68.0,54.0
20161030031500,150.0,312.0,89.655172,75,55.799999,0,67.900002,68.0,53.700001
20161030033000,150.0,312.0,89.655172,73,55.799999,0,68.0,68.0,53.599998
20161030034500,150.0,306.600006,88.10345,73,55.799999,0,67.900002,68.0,53.700001
20161030040000,150.0,306.600006,88.10345,73,55.799999,0,67.699997,68.0,53.799999
20161030041500,150.0,294.600006,84.655174,70,55.799999,0,67.699997,68.0,53.700001
20161030043000,150.0,294.600006,84.655174,70,55.799999,0,67.699997,68.0,53.599998
20161030044500,150.0,279.0,80.172414,65,55.799999,0,67.599998,68.0,53.799999
20161030050000,150.0,269.399994,77.413791,63,55.799999,0,67.599998,68.0,53.700001
20161030051500,150.0,266.399994,76.551722,63,55.799999,0,67.699997,68.0,53.700001
20161030053000,150.0,262.799988,75.517238,62,55.799999,0,67.699997,68.0,53.700001
20161030054500,150.0,252.600006,72.586209,60,55.799999,0,67.699997,68.0,53.700001
20161030060000,150.0,256.200012,73.620693,60,55.799999,0,67.900002,68.0,53.700001
20161030061500,150.0,256.200012,73.620693,60,55.799999,0,67.800003,68.0,53.799999
20161030063000,150.0,256.200012,73.620693,60,55.799999,0,67.900002,68.0,53.799999
20161030064500,150.0,259.799988,74.655169,60,55.799999,0,68.199997,68.0,53.599998
20161030070000,150.0,259.799988,74.655169,60,55.799999,0,68.099998,68.0,53.799999
20161030071500,150.0,259.799988,74.655169,60,55.799999,0,67.900002,68.0,53.599998
20161030073000,150.0,256.200012,73.620693,60,55.799999,0,67.699997,68.0,53.599998
20161030074500,150.0,245.399994,70.51724,58,55.799999,0,67.699997,68.0,53.599998
20161030080000,150.0,241.800003,69.482759,57,55.799999,0,67.900002,68.0,53.599998
20161030081500,150.0,241.800003,69.482759,57,56.400002,0,67.900002,68.0,53.599998
20161030083000,150.0,252.600006,72.586209,60,56.400002,0,68.599998,68.0,53.700001
20161030084500,150.0,318.0,91.37931,77,56.400002,0,68.900002,68.0,53.599998
20161030090000,150.0,328.799988,94.482755,86,56.400002,0,68.5,68.0,53.700001
20161030091500,150.0,328.799988,94.482755,100,56.400002,0,68.400002,68.0,53.5
20161030093000,150.0,139.199997,39.999999,43,96.599998,100,69.599998,74.599998,71.599998
20161030094500,150.0,142.800003,41.034484,43,94.900002,100,71.400002,74.599998,71.599998
20161030100000,150.0,159.0,45.689655,46,64.400002,0,72.699997,74.599998,71.599998
20161030101500,150.0,159.0,45.689655,46,59.200001,0,72.199997,74.599998,71.599998
20161030103000,150.0,154.800003,44.482759,46,58.400002,100,71.199997,74.599998,71.599998
20161030104500,150.0,153.0,43.965517,46,61.099998,100,70.699997,74.599998,71.599998
20161030110000,150.0,151.199997,43.448275,46,64.0,100,71.400002,74.599998,71.599998
20161030111500,150.0,149.399994,42.931033,46,83.099998,0,72.0,74.599998,71.599998
20161030113000,150.0,152.399994,43.793102,47,59.599998,0,71.699997,74.599998,71.599998
20161030114500,150.0,150.600006,43.275864,47,58.400002,100,71.199997,74.599998,71.599998
20161030120000,150.0,150.600006,43.275864,47,59.200001,100,71.599998,74.599998,71.599998
20161030121500,150.0,148.800003,42.758622,47,59.200001,100,71.699997,74.599998,71.599998
20161030123000,150.0,148.800003,42.758622,47,59.200001,100,71.800003,74.599998,71.599998
20161030124500,150.0,148.800003,42.758622,47,59.200001,0,72.0,74.599998,71.599998
20161030130000,150.0,148.800003,42.758622,47,58.400002,0,72.199997,74.599998,71.599998
20161030131500,150.0,300.600006,86.379312,100,57.200001,0,71.300003,68.0,63.700001
20161030133000,150.0,300.600006,86.379312,100,57.200001,0,70.900002,68.0,63.700001
20161030134500,150.0,300.600006,86.379312,100,57.200001,0,70.199997,68.0,63.700001
20161030140000,150.0,300.600006,86.379312,100,57.200001,0,70.199997,68.0,63.700001
20161030141500,150.0,300.600006,86.379312,100,56.400002,0,70.5,68.0,63.700001
20161030143000,150.0,300.600006,86.379312,100,56.400002,0,70.599998,68.0,63.700001
20161030144500,150.0,300.600006,86.379312,100,56.400002,0,70.300003,68.0,63.700001
20161030150000,150.0,300.600006,86.379312,100,56.400002,0,70.599998,68.0,63.700001
20161030151500,150.0,300.600006,86.379312,100,56.400002,0,70.199997,68.0,63.700001
20161030153000,150.0,300.600006,86.379312,100,56.400002,0,70.0,68.0,63.700001
20161030154500,150.0,300.600006,86.379312,100,56.400002,0,70.099998,68.0,63.700001
20161030160000,150.0,300.600006,86.379312,100,56.400002,0,70.199997,68.0,63.700001
20161030161500,150.0,300.600006,86.379312,100,56.400002,0,69.800003,68.0,63.700001
20161030163000,150.0,300.600006,86.379312,100,56.400002,0,69.599998,68.0,63.700001
20161030164500,150.0,300.600006,86.379312,100,56.400002,0,69.400002,68.0,63.700001
20161030170000,150.0,306.600006,88.10345,100,56.400002,0,69.5,68.0,63.700001
20161030171500,150.0,306.600006,88.10345,100,56.400002,0,69.199997,68.0,63.700001
20161030173000,150.0,306.600006,88.10345,100,56.400002,0,69.099998,68.0,63.700001
20161030174500,150.0,306.600006,88.10345,100,56.400002,0,69.099998,68.0,63.700001
20161030180000,150.0,306.600006,88.10345,100,56.400002,0,68.699997,68.0,63.700001
20161030181500,150.0,297.600006,85.517243,100,56.400002,0,68.699997,68.0,63.700001
20161030183000,150.0,297.600006,85.517243,100,56.400002,0,68.699997,68.0,63.700001
20161030184500,150.0,300.600006,86.379312,100,56.400002,0,68.400002,68.0,63.700001
20161030190000,150.0,306.600006,88.10345,100,56.400002,0,68.300003,68.0,63.700001
20161030191500,150.0,312.0,89.655172,100,56.400002,0,68.199997,68.0,63.700001
20161030193000,150.0,312.0,89.655172,100,56.400002,0,68.099998,68.0,63.700001
20161030194500,150.0,312.0,89.655172,100,56.400002,0,68.5,68.0,63.700001
20161030200000,150.0,306.600006,88.10345,100,56.400002,0,69.199997,68.0,63.700001
20161030201500,150.0,306.600006,88.10345,100,56.400002,0,69.199997,68.0,63.700001
20161030203000,150.0,306.600006,88.10345,100,56.400002,0,69.5,68.0,63.700001
20161030204500,150.0,306.600006,88.10345,100,56.400002,0,69.800003,68.0,63.700001
20161030210000,150.0,300.600006,86.379312,100,56.400002,0,69.199997,68.0,63.700001
20161030211500,150.0,300.600006,86.379312,100,56.400002,0,69.400002,68.0,63.700001
20161030213000,150.0,300.600006,86.379312,100,56.400002,0,69.199997,68.0,63.700001
20161030214500,150.0,300.600006,86.379312,100,56.400002,0,68.800003,68.0,63.700001
20161030220000,150.0,300.600006,86.379312,100,56.400002,0,68.099998,68.0,63.700001
20161030221500,150.0,300.600006,86.379312,91,56.400002,0,67.599998,68.0,63.700001
20161030223000,150.0,256.200012,73.620693,64,56.400002,0,67.400002,68.0,63.700001
20161030224500,150.0,230.399994,66.206895,57,56.400002,0,67.5,68.0,63.700001
20161030230000,150.0,218.399994,62.758619,55,56.400002,0,67.5,68.0,63.700001
20161030231500,150.0,201.0,57.758621,52,56.400002,0,67.599998,68.0,63.700001
20161030233000,150.0,201.0,57.758621,52,56.400002,0,68.099998,68.0,63.700001
20161030234500,150.0,214.800003,61.724139,55,56.400002,0,68.099998,68.0,63.700001
20161031000000,150.0,222.600006,63.965519,56,56.400002,0,68.099998,68.0,63.700001
20161031001500,150.0,222.600006,63.965519,56,56.400002,0,67.699997,68.0,63.700001
20161031003000,150.0,210.0,60.344828,54,56.400002,0,67.699997,68.0,63.700001
20161031004500,150.0,196.800003,56.551725,51,56.400002,0,67.599998,68.0,63.700001
20161031010000,150.0,184.199997,52.931034,49,56.400002,0,67.699997,68.0,63.700001
20161031011500,150.0,184.199997,52.931034,49,56.400002,0,67.699997,68.0,63.700001
20161031013000,150.0,178.199997,51.206896,48,56.400002,0,67.699997,68.0,63.700001
20161031014500,150.0,168.0,48.275862,47,57.099998,0,67.699997,68.0,63.700001
20161031020000,150.0,171.0,49.137931,47,57.099998,0,67.800003,68.0,63.700001
20161031021500,150.0,173.399994,49.827584,47,57.099998,0,68.199997,68.0,63.700001
20161031023000,150.0,230.399994,66.206895,57,56.200001,0,68.599998,68.0,63.700001
20161031024500,150.0,226.199997,64.999999,56,56.200001,0,67.900002,68.0,63.700001
20161031030000,150.0,201.0,57.758621,51,56.200001,0,67.599998,68.0,63.700001
20161031031500,150.0,181.199997,52.068965,48,56.200001,0,67.599998,68.0,63.700001
20161031033000,150.0,189.0,54.310345,50,56.200001,0,68.199997,68.0,63.700001
20161031034500,150.0,189.0,54.310345,50,56.200001,0,67.800003,68.0,63.700001
20161031040000,150.0,181.199997,52.068965,48,56.200001,0,67.699997,68.0,63.700001
20161031041500,150.0,183.600006,52.758622,48,56.200001,0,68.0,68.0,63.700001
20161031043000,150.0,183.600006,52.758622,48,56.200001,0,67.699997,68.0,63.700001
20161031044500,150.0,170.399994,48.965515,46,56.200001,0,67.800003,68.0,63.700001
20161031050000,150.0,170.399994,48.965515,46,56.799999,0,68.199997,68.0,63.700001
20161031051500,150.0,170.399994,48.965515,47,56.799999,0,68.199997,68.0,63.700001
20161031053000,150.0,170.399994,48.965515,47,56.799999,0,68.099998,68.0,63.700001
20161031054500,150.0,170.399994,48.965515,48,56.799999,0,68.300003,68.0,63.700001
20161031060000,150.0,189.0,54.310345,51,56.799999,0,68.099998,68.0,63.700001
20161031061500,150.0,189.0,54.310345,51,56.799999,0,67.699997,68.0,63.700001
20161031063000,150.0,183.600006,52.758622,49,56.799999,0,68.099998,68.0,63.700001
20161031064500,150.0,156.600006,45.000002,45,74.400002,100,69.300003,74.300003,71.300003
20161031070000,150.0,165.0,47.413793,46,60.400002,0,72.099998,74.300003,71.300003
20161031071500,150.0,156.0,44.827586,45,57.599998,0,71.699997,74.300003,71.300003
20161031073000,150.0,159.0,45.689655,45,58.299999,100,70.400002,74.300003,71.300003
20161031074500,150.0,159.0,45.689655,45,60.400002,100,71.300003,74.300003,71.300003
20161031080000,150.0,157.199997,45.172413,45,88.900002,100,70.800003,74.300003,71.300003
20161031081500,150.0,153.600006,44.137933,45,78.300003,100,71.199997,74.300003,71.300003
20161031083000,150.0,142.800003,41.034484,47,77.300003,100,71.0,74.300003,71.300003
20161031084500,150.0,156.600006,45.000002,50,62.400002,0,72.0,74.300003,71.300003
20161031090000,150.0,156.600006,45.000002,50,58.400002,0,71.199997,74.300003,71.300003
20161031091500,150.0,156.600006,45.000002,50,58.400002,100,71.099998,74.300003,71.300003
20161031093000,150.0,159.0,45.689655,50,58.400002,100,71.400002,74.300003,71.300003
20161031094500,150.0,157.199997,45.172413,49,58.400002,0,71.199997,74.300003,71.300003
20161031100000,150.0,157.199997,45.172413,49,59.5,100,70.5,74.300003,71.300003
20161031101500,150.0,153.600006,44.137933,49,60.400002,100,70.800003,74.300003,71.300003
20161031103000,150.0,158.399994,45.51724,49,60.400002,100,70.699997,74.300003,71.300003
20161031104500,150.0,156.600006,45.000002,49,88.400002,100,70.800003,74.300003,71.300003
20161031110000,150.0,156.600006,45.000002,49,87.400002,100,70.800003,74.300003,71.300003
20161031111500,150.0,156.600006,45.000002,49,60.0,0,71.5,74.300003,71.300003
20161031113000,150.0,156.600006,45.000002,49,58.799999,100,70.699997,74.300003,71.300003
20161031114500,150.0,156.600006,45.000002,49,58.799999,100,70.800003,74.300003,71.300003
20161031120000,150.0,156.600006,45.000002,49,83.099998,100,70.599998,74.300003,71.300003
20161031121500,150.0,156.600006,45.000002,49,83.099998,100,71.199997,74.300003,71.300003
20161031123000,150.0,156.600006,45.000002,49,73.699997,0,71.599998,74.300003,71.300003
20161031124500,150.0,156.600006,45.000002,49,58.700001,0,71.099998,74.300003,71.300003
20161031130000,150.0,156.600006,45.000002,49,58.700001,100,70.699997,74.300003,71.300003
20161031131500,150.0,158.399994,45.51724,45,72.599998,100,70.599998,74.300003,71.300003
20161031133000,150.0,158.399994,45.51724,45,57.599998,100,70.800003,74.300003,71.300003
20161031134500,150.0,158.399994,45.51724,45,63.599998,100,71.199997,74.300003,71.300003
20161031140000,150.0,158.399994,45.51724,45,65.300003,0,71.599998,74.300003,71.300003
20161031141500,150.0,158.399994,45.51724,45,58.099998,0,71.599998,74.300003,71.300003
20161031143000,150.0,158.399994,45.51724,45,58.099998,0,72.900002,74.300003,71.300003
20161031144500,150.0,160.199997,46.034482,45,58.099998,0,73.400002,74.300003,71.300003
20161031150000,150.0,170.399994,48.965515,48,58.099998,0,74.099998,74.300003,71.300003
20161031151500,150.0,172.199997,49.482758,48,58.099998,0,74.400002,74.300003,71.300003
20161031153000,150.0,183.600006,52.758622,50,58.099998,0,74.5,74.300003,71.300003
20161031154500,150.0,156.0,44.827586,45,58.700001,0,73.599998,74.300003,71.300003
20161031160000,150.0,184.199997,52.931034,50,58.700001,0,73.900002,74.300003,71.300003
20161031161500,150.0,159.600006,45.862071,45,58.700001,0,73.599998,74.300003,71.300003
20161031163000,150.0,157.199997,45.172413,45,58.700001,0,73.099998,74.300003,71.300003
20161031164500,150.0,157.199997,45.172413,45,58.700001,0,72.599998,74.300003,71.300003
20161031170000,150.0,157.199997,45.172413,45,58.700001,0,72.199997,74.300003,71.300003
20161031171500,150.0,157.199997,45.172413,45,58.700001,0,72.699997,74.300003,71.300003
20161031173000,150.0,157.199997,45.172413,45,58.099998,0,72.599998,74.300003,71.300003
20161031174500,150.0,157.199997,45.172413,45,58.099998,0,72.099998,74.300003,71.300003
20161031180000,150.0,159.0,45.689655,45,58.099998,0,71.699997,74.300003,71.300003
20161031181500,150.0,159.0,45.689655,45,58.099998,0,72.199997,74.300003,71.300003
20161031183000,150.0,159.0,45.689655,45,58.099998,0,71.800003,74.300003,71.300003
20161031184500,150.0,159.0,45.689655,45,58.099998,0,71.400002,74.300003,71.300003
20161031190000,150.0,157.199997,45.172413,45,58.099998,0,71.800003,74.300003,71.300003
20161031191500,150.0,160.800003,46.206897,45,58.099998,0,71.699997,74.300003,71.300003
20161031193000,150.0,160.800003,46.206897,45,58.099998,0,71.199997,74.300003,71.300003
20161031194500,150.0,152.399994,43.793102,45,58.099998,100,70.900002,74.300003,71.300003
20161031200000,150.0,150.0,43.103448,45,58.099998,0,71.400002,74.300003,71.300003
20161031201500,150.0,152.399994,43.793102,45,58.099998,0,71.699997,74.300003,71.300003
20161031203000,150.0,152.399994,43.793102,45,58.099998,100,71.0,74.300003,71.300003
20161031204500,150.0,152.399994,43.793102,45,58.700001,100,71.199997,74.300003,71.300003
20161031210000,150.0,152.399994,43.793102,45,58.700001,100,70.699997,74.300003,71.300003
20161031211500,150.0,152.399994,43.793102,45,60.299999,100,70.599998,74.300003,71.300003
20161031213000,150.0,152.399994,43.793102,45,60.299999,100,71.0,74.300003,71.300003
20161031214500,150.0,152.399994,43.793102,45,76.300003,100,71.300003,74.300003,71.300003
20161031220000,150.0,152.399994,43.793102,45,59.599998,0,71.099998,74.300003,71.300003
20161031221500,150.0,152.399994,43.793102,45,58.0,100,70.900002,74.300003,71.300003
20161031223000,150.0,152.399994,43.793102,45,62.799999,100,70.400002,74.300003,71.300003
20161031224500,150.0,152.399994,43.793102,45,64.0,100,71.199997,74.300003,71.300003
20161031230000,150.0,148.199997,42.586206,45,86.099998,100,71.099998,74.300003,71.300003
20161031231500,150.0,152.399994,43.793102,46,86.099998,100,73.599998,80.0,78.0
20161031233000,150.0,150.0,43.103448,46,100.5,100,74.099998,80.0,78.0
20161031234500,150.0,150.0,43.103448,46,89.900002,100,74.599998,80.0,78.0
20161101000000,150.0,152.399994,43.793102,46,101.599998,100,75.699997,80.0,78.0
20161101001500,150.0,152.399994,43.793102,46,90.800003,100,75.199997,80.0,78.0
20161101003000,150.0,152.399994,43.793102,46,90.800003,100,75.800003,80.0,78.0
20161101004500,150.0,152.399994,43.793102,46,86.900002,100,76.0,80.0,78.0
20161101010000,150.0,157.199997,45.172413,46,101.699997,100,75.699997,80.0,78.0
20161101011500,150.0,157.199997,45.172413,46,90.599998,100,75.800003,80.0,78.0
20161101013000,150.0,159.0,45.689655,46,86.199997,100,78.099998,80.0,78.0
20161101014500,150.0,159.0,45.689655,46,96.900002,100,77.300003,80.0,78.0
20161101020000,150.0,156.0,44.827586,46,87.5,100,77.300003,80.0,78.0
20161101021500,150.0,156.0,44.827586,46,79.0,100,77.400002,80.0,78.0
20161101023000,150.0,159.600006,45.862071,46,83.599998,100,76.300003,80.0,78.0
20161101024500,150.0,159.600006,45.862071,46,72.5,100,77.699997,80.0,78.0
20161101030000,150.0,159.600006,45.862071,46,93.400002,100,77.0,80.0,78.0
20161101031500,150.0,159.600006,45.862071,46,92.300003,100,77.5,80.0,78.0
20161101033000,150.0,159.600006,45.862071,46,83.199997,100,77.5,80.0,78.0
20161101034500,150.0,159.600006,45.862071,46,102.699997,100,77.099998,80.0,78.0
20161101040000,150.0,156.600006,45.000002,45,87.5,100,77.0,80.0,78.0
20161101041500,150.0,156.600006,45.000002,45,94.0,100,77.900002,80.0,78.0
20161101043000,150.0,154.800003,44.482759,45,80.599998,100,76.5,80.0,78.0
20161101044500,150.0,154.800003,44.482759,45,86.199997,100,77.599998,80.0,78.0
20161101050000,150.0,153.0,43.965517,45,60.400002,100,77.0,80.0,78.0
20161101051500,150.0,153.0,43.965517,45,88.099998,100,77.099998,80.0,78.0
20161101053000,150.0,153.0,43.965517,45,94.199997,100,77.5,80.0,78.0
20161101054500,150.0,157.199997,45.172413,45,92.300003,100,77.199997,80.0,78.0
20161101060000,150.0,157.199997,45.172413,45,83.699997,100,77.5,80.0,78.0
20161101061500,150.0,157.199997,45.172413,45,99.099998,0,78.099998,80.0,78.0
20161101063000,150.0,157.199997,45.172413,45,82.0,100,76.800003,80.0,78.0
20161101064500,150.0,294.600006,84.655174,100,62.200001,0,76.800003,71.400002,68.400002
20161101070000,150.0,294.600006,84.655174,100,56.299999,0,74.300003,71.400002,68.400002
20161101071500,150.0,266.399994,76.551722,69,56.299999,0,71.900002,71.400002,68.400002
20161101073000,150.0,226.199997,64.999999,60,56.299999,0,71.0,71.400002,68.400002
20161101074500,150.0,237.600006,68.275864,63,56.299999,0,71.599998,71.400002,68.400002
20161101080000,150.0,172.800003,49.655173,50,57.5,0,70.699997,71.400002,68.400002
20161101081500,150.0,172.800003,49.655173,51,57.5,0,71.199997,71.400002,68.400002
20161101083000,150.0,189.0,54.310345,50,57.5,0,71.300003,71.400002,68.400002
20161101084500,150.0,182.399994,52.413791,48,57.5,0,71.300003,71.300003,68.300003
20161101090000,150.0,201.0,57.758621,52,57.5,0,71.800003,71.300003,68.300003
20161101091500,150.0,241.800003,69.482759,59,57.5,0,71.900002,71.300003,68.300003
20161101093000,150.0,252.600006,72.586209,62,57.5,0,71.800003,71.300003,68.300003
20161101094500,150.0,273.0,78.448276,67,57.5,0,71.800003,71.300003,68.300003
20161101100000,150.0,300.600006,86.379312,76,57.5,0,71.300003,71.300003,68.300003
20161101101500,150.0,201.0,57.758621,53,57.5,0,70.300003,71.300003,68.300003
20161101103000,150.0,157.199997,45.172413,46,57.5,0,70.300003,71.300003,68.300003
20161101104500,150.0,183.600006,52.758622,52,57.5,0,71.0,71.300003,68.300003
20161101110000,150.0,180.600006,51.896553,52,57.5,0,70.900002,71.300003,68.300003
20161101111500,150.0,161.399994,46.379309,47,57.5,0,70.699997,71.300003,68.300003
20161101113000,150.0,156.0,44.827586,47,57.5,0,70.900002,71.300003,68.300003
20161101114500,150.0,156.0,44.827586,47,57.5,0,70.900002,71.300003,68.300003
20161101120000,150.0,156.0,44.827586,47,57.5,0,71.0,71.300003,68.300003
20161101121500,150.0,156.0,44.827586,47,57.5,0,70.900002,71.300003,68.300003
20161101123000,150.0,156.0,44.827586,47,57.5,0,70.800003,71.300003,68.300003
20161101124500,150.0,156.0,44.827586,47,57.5,0,70.800003,71.300003,68.300003
20161101130000,150.0,156.0,44.827586,47,57.5,0,71.199997,71.300003,68.300003
20161101131500,150.0,156.0,44.827586,47,57.5,0,71.099998,71.300003,68.300003
20161101133000,150.0,151.800003,43.620691,47,57.5,0,71.099998,71.300003,68.300003
20161101134500,150.0,150.0,43.103448,47,57.5,0,71.099998,71.300003,68.300003
20161101140000,150.0,153.600006,44.137933,47,57.5,0,71.199997,71.300003,68.300003
20161101141500,150.0,153.600006,44.137933,47,57.5,0,71.199997,71.300003,68.300003
20161101143000,150.0,153.600006,44.137933,47,57.5,0,71.300003,71.300003,68.300003
20161101144500,150.0,155.399994,44.655171,47,57.5,0,71.300003,71.300003,68.300003
20161101150000,150.0,155.399994,44.655171,47,57.5,0,71.199997,71.300003,68.300003
20161101151500,150.0,155.399994,44.655171,47,57.5,0,71.300003,71.300003,68.300003
20161101153000,150.0,152.399994,43.793102,47,57.5,0,71.300003,71.300003,68.300003
20161101154500,150.0,152.399994,43.793102,47,57.5,0,71.400002,71.300003,68.300003
20161101160000,150.0,150.0,43.103448,47,57.5,0,71.400002,71.300003,68.300003
20161101161500,150.0,151.800003,43.620691,47,57.5,0,71.300003,71.300003,68.300003
20161101163000,150.0,151.800003,43.620691,47,57.5,0,71.199997,71.300003,68.300003
20161101164500,150.0,151.800003,43.620691,47,57.5,0,71.0,71.300003,68.300003
20161101170000,150.0,156.600006,45.000002,47,57.5,0,70.800003,71.300003,68.300003
20161101171500,150.0,156.600006,45.000002,47,57.5,0,70.800003,71.300003,68.300003
20161101173000,150.0,156.600006,45.000002,46,57.5,0,70.699997,71.300003,68.300003
20161101174500,150.0,160.199997,46.034482,46,57.5,0,70.699997,71.300003,68.300003
20161101180000,150.0,160.199997,46.034482,45,57.5,0,70.599998,71.300003,68.300003
20161101181500,150.0,157.199997,45.172413,45,57.5,0,70.5,71.300003,68.300003
20161101183000,150.0,157.199997,45.172413,45,57.5,0,70.300003,71.300003,68.300003
20161101184500,150.0,157.199997,45.172413,45,57.5,0,70.400002,71.300003,68.300003
20161101190000,150.0,159.0,45.689655,45,57.5,0,70.400002,71.300003,68.300003
20161101191500,150.0,153.600006,44.137933,45,57.5,0,70.400002,71.300003,68.300003
20161101193000,150.0,153.600006,44.137933,45,57.5,100,70.400002,80.0,78.0
20161101194500,150.0,153.600006,44.137933,45,85.0,100,71.900002,80.0,78.0
20161101200000,150.0,151.199997,43.448275,45,99.099998,100,72.300003,80.0,78.0
20161101201500,150.0,151.199997,43.448275,45,99.099998,100,72.5,80.0,78.0
20161101203000,150.0,151.199997,43.448275,45,90.5,100,72.699997,80.0,78.0
20161101204500,150.0,151.199997,43.448275,45,90.5,100,73.099998,80.0,78.0
20161101210000,150.0,151.199997,43.448275,45,87.5,100,73.300003,80.0,78.0
20161101211500,150.0,151.199997,43.448275,45,97.900002,100,73.599998,80.0,78.0
20161101213000,150.0,153.600006,44.137933,45,96.599998,100,73.800003,80.0,78.0
20161101214500,150.0,155.399994,44.655171,45,88.699997,100,73.800003,80.0,78.0
20161101220000,150.0,151.800003,43.620691,45,87.5,100,74.099998,80.0,78.0
20161101221500,150.0,148.800003,42.758622,45,97.099998,100,74.199997,80.0,78.0
20161101223000,150.0,148.800003,42.758622,45,100.900002,100,74.099998,80.0,78.0
20161101224500,150.0,142.800003,41.034484,45,90.5,100,74.099998,80.0,78.0
20161101230000,150.0,145.800003,41.896553,45,87.5,100,74.099998,80.0,78.0
20161101231500,150.0,144.0,41.37931,45,105.900002,100,74.0,80.0,78.0
20161101233000,150.0,144.0,41.37931,45,91.699997,100,74.0,80.0,78.0
20161101234500,150.0,144.0,41.37931,45,87.5,100,74.099998,80.0,78.0
20161102000000,150.0,144.0,41.37931,45,100.900002,100,74.099998,80.0,78.0
20161102001500,150.0,144.0,41.37931,45,95.699997,100,74.199997,80.0,78.0
20161102003000,150.0,144.0,41.37931,45,88.699997,100,74.199997,80.0,78.0
20161102004500,150.0,145.800003,41.896553,45,94.800003,100,74.400002,80.0,78.0
20161102010000,150.0,145.800003,41.896553,45,99.800003,100,75.599998,80.0,78.0
20161102011500,150.0,144.0,41.37931,45,89.300003,100,76.0,80.0,78.0
20161102013000,150.0,144.0,41.37931,45,89.300003,100,76.0,80.0,78.0
20161102014500,150.0,144.0,41.37931,45,105.099998,100,76.199997,80.0,78.0
20161102020000,150.0,148.199997,42.586206,45,91.800003,100,76.199997,80.0,78.0
20161102021500,150.0,145.800003,41.896553,45,88.099998,100,76.300003,80.0,78.0
20161102023000,150.0,148.199997,42.586206,45,94.599998,100,76.300003,80.0,78.0
20161102024500,150.0,148.199997,42.586206,45,101.900002,100,76.400002,80.0,78.0
20161102030000,150.0,148.199997,42.586206,45,89.300003,100,76.400002,80.0,78.0
20161102031500,150.0,148.199997,42.586206,45,87.300003,100,76.400002,80.0,78.0
20161102033000,150.0,148.199997,42.586206,45,101.199997,100,76.5,80.0,78.0
20161102034500,150.0,148.199997,42.586206,45,91.599998,100,76.5,80.0,78.0
20161102040000,150.0,146.399994,42.068964,45,86.900002,100,76.5,80.0,78.0
20161102041500,150.0,146.399994,42.068964,45,103.400002,100,76.599998,80.0,78.0
20161102043000,150.0,148.800003,42.758622,45,92.400002,100,76.599998,80.0,78.0
20161102044500,150.0,145.800003,41.896553,45,87.5,100,76.599998,80.0,78.0
20161102050000,150.0,145.800003,41.896553,45,97.800003,100,76.599998,80.0,78.0
20161102051500,150.0,148.199997,42.586206,45,97.800003,100,76.699997,80.0,78.0
20161102053000,150.0,148.199997,42.586206,45,88.099998,100,76.599998,80.0,78.0
20161102054500,150.0,148.199997,42.586206,45,95.199997,100,76.800003,80.0,78.0
20161102060000,150.0,148.199997,42.586206,45,96.800003,100,76.900002,80.0,78.0
20161102061500,150.0,148.199997,42.586206,45,88.099998,100,76.900002,80.0,78.0
20161102063000,150.0,148.199997,42.586206,45,93.300003,100,77.0,80.0,78.0
20161102064500,150.0,148.199997,42.586206,45,95.400002,100,77.0,80.0,78.0
20161102070000,150.0,150.0,43.103448,45,93.599998,100,76.900002,80.0,78.0
20161102071500,150.0,142.800003,41.034484,45,89.300003,100,76.800003,80.0,78.0
20161102073000,150.0,139.199997,39.999999,45,89.300003,100,75.199997,80.0,78.0
20161102074500,150.0,141.600006,40.689657,45,105.300003,100,74.900002,80.0,78.0
20161102080000,150.0,141.600006,40.689657,45,93.400002,100,74.900002,80.0,78.0
20161102081500,150.0,273.0,78.448276,68,57.200001,0,73.300003,74.0,71.0
20161102083000,150.0,156.0,44.827586,46,58.299999,0,72.699997,74.0,71.0
20161102084500,150.0,156.0,44.827586,46,58.299999,0,72.0,74.0,71.0
20161102090000,150.0,156.0,44.827586,46,58.299999,0,71.599998,74.0,71.0
20161102091500,150.0,151.199997,43.448275,46,58.299999,0,71.300003,74.0,71.0
20161102093000,150.0,151.199997,43.448275,46,58.299999,0,71.099998,74.0,71.0
20161102094500,150.0,151.199997,43.448275,46,58.299999,0,70.900002,74.0,71.0
20161102100000,150.0,151.199997,43.448275,48,58.299999,100,70.699997,74.0,71.0
20161102101500,150.0,159.600006,45.862071,48,58.299999,100,70.400002,74.0,71.0
20161102103000,150.0,156.0,44.827586,47,60.5,100,70.300003,74.0,71.0
20161102104500,150.0,151.800003,43.620691,47,66.300003,100,70.699997,74.0,71.0
20161102110000,150.0,157.199997,45.172413,47,65.199997,100,70.699997,74.0,71.0
20161102111500,150.0,157.199997,45.172413,46,69.099998,100,70.699997,74.0,71.0
20161102113000,150.0,157.199997,45.172413,46,67.300003,100,70.800003,74.0,71.0
20161102114500,150.0,157.199997,45.172413,46,67.300003,100,71.0,74.0,71.0
20161102120000,150.0,157.199997,45.172413,46,66.300003,100,70.800003,74.0,71.0
20161102121500,150.0,153.600006,44.137933,46,66.300003,100,71.0,74.0,71.0
20161102123000,150.0,158.399994,45.51724,46,65.300003,100,71.300003,74.0,71.0
20161102124500,150.0,156.600006,45.000002,45,59.599998,100,70.699997,74.0,71.0
20161102130000,150.0,153.0,43.965517,45,58.700001,100,70.400002,74.0,71.0
20161102131500,150.0,159.0,45.689655,45,66.099998,100,70.199997,74.0,71.0
20161102133000,150.0,156.0,44.827586,45,61.599998,100,70.699997,74.0,71.0
20161102134500,150.0,148.800003,42.758622,45,73.5,100,70.900002,74.0,71.0
20161102140000,150.0,142.800003,41.034484,45,81.5,100,70.800003,74.0,71.0
20161102141500,150.0,142.800003,41.034484,45,79.900002,100,71.099998,74.0,71.0
20161102143000,150.0,148.800003,42.758622,45,60.0,0,71.300003,74.0,71.0
20161102144500,150.0,157.199997,45.172413,45,58.799999,0,70.900002,74.0,71.0
20161102150000,150.0,157.199997,45.172413,45,58.799999,0,70.800003,74.0,71.0
20161102151500,150.0,157.199997,45.172413,45,58.0,0,70.800003,74.0,71.0
20161102153000,150.0,157.199997,45.172413,45,58.0,0,70.900002,74.0,71.0
20161102154500,150.0,159.0,45.689655,45,58.0,0,71.0,74.0,71.0
20161102160000,150.0,159.0,45.689655,45,58.0,0,71.099998,74.0,71.0
20161102161500,150.0,155.399994,44.655171,45,58.0,0,71.0,74.0,71.0
20161102163000,150.0,158.399994,45.51724,45,58.0,0,71.099998,74.0,71.0
20161102164500,150.0,158.399994,45.51724,45,58.0,0,70.900002,74.0,71.0
20161102170000,150.0,155.399994,44.655171,45,58.0,0,70.800003,74.0,71.0
20161102171500,150.0,153.600006,44.137933,45,58.0,0,70.800003,74.0,71.0
20161102173000,150.0,151.800003,43.620691,45,58.0,0,70.900002,74.0,71.0
20161102174500,150.0,151.800003,43.620691,45,58.0,0,70.900002,74.0,71.0
20161102180000,150.0,151.800003,43.620691,45,58.0,0,70.900002,74.0,71.0
20161102181500,150.0,151.800003,43.620691,45,58.0,0,70.800003,74.0,71.0
20161102183000,150.0,151.800003,43.620691,45,58.0,100,70.699997,74.0,71.0
20161102184500,150.0,151.800003,43.620691,45,58.0,100,70.599998,74.0,71.0
20161102190000,150.0,151.800003,43.620691,45,59.099998,100,70.699997,74.0,71.0
20161102191500,150.0,147.0,42.241379,48,59.099998,100,70.5,74.0,71.0
20161102193000,150.0,147.0,42.241379,48,59.099998,100,70.400002,74.0,71.0
20161102194500,150.0,147.0,42.241379,48,70.699997,100,71.0,74.0,71.0
20161102200000,150.0,147.0,42.241379,48,69.099998,100,71.199997,74.0,71.0
20161102201500,150.0,149.399994,42.931033,48,67.300003,100,71.199997,74.0,71.0
20161102203000,150.0,149.399994,42.931033,48,59.200001,0,70.800003,74.0,71.0
20161102204500,150.0,149.399994,42.931033,48,59.200001,100,70.300003,74.0,71.0
20161102210000,150.0,145.800003,41.896553,48,72.0,100,70.300003,74.0,71.0
20161102211500,150.0,150.0,43.103448,48,83.199997,100,70.5,74.0,71.0
20161102213000,150.0,150.0,43.103448,48,94.599998,100,70.699997,74.0,71.0
20161102214500,150.0,153.0,43.965517,48,85.0,100,70.800003,74.0,71.0
20161102220000,150.0,153.0,43.965517,48,90.5,100,70.900002,74.0,71.0
20161102221500,150.0,151.199997,43.448275,48,93.300003,100,71.0,74.0,71.0
20161102223000,150.0,151.199997,43.448275,48,84.400002,100,71.0,74.0,71.0
20161102224500,150.0,151.199997,43.448275,48,89.900002,100,71.199997,74.0,71.0
20161102230000,150.0,151.199997,43.448275,48,60.799999,0,71.199997,74.0,71.0
20161102231500,150.0,153.600006,44.137933,48,58.299999,100,70.300003,74.0,71.0
20161102233000,150.0,153.600006,44.137933,48,80.5,100,70.199997,74.0,71.0
20161102234500,150.0,156.0,44.827586,48,86.699997,100,70.5,74.0,71.0
20161103000000,150.0,151.800003,43.620691,48,84.900002,100,70.599998,74.0,71.0
20161103001500,150.0,151.800003,43.620691,48,88.099998,100,70.699997,74.0,71.0
20161103003000,150.0,151.800003,43.620691,48,95.599998,100,70.800003,74.0,71.0
20161103004500,150.0,151.800003,43.620691,48,88.099998,100,70.800003,74.0,71.0
20161103010000,150.0,157.199997,45.172413,48,88.099998,100,70.800003,74.0,71.0
20161103011500,150.0,155.399994,44.655171,48,68.699997,0,71.599998,74.0,71.0
20161103013000,150.0,155.399994,44.655171,48,59.200001,0,70.900002,74.0,71.0
20161103014500,150.0,157.199997,45.172413,48,58.0,100,70.5,74.0,71.0
20161103020000,150.0,154.800003,44.482759,48,59.099998,100,70.300003,74.0,71.0
20161103021500,150.0,154.800003,44.482759,48,71.0,100,70.400002,74.0,71.0
20161103023000,150.0,154.800003,44.482759,48,77.300003,100,71.0,74.0,71.0
20161103024500,150.0,149.399994,42.931033,48,74.400002,100,71.199997,74.0,71.0
20161103030000,150.0,159.0,45.689655,46,58.799999,0,70.800003,74.0,71.0
20161103031500,150.0,156.600006,45.000002,46,58.799999,100,70.199997,74.0,71.0
20161103033000,150.0,159.600006,45.862071,46,77.400002,100,70.400002,74.0,71.0
20161103034500,150.0,159.600006,45.862071,46,82.099998,100,70.5,74.0,71.0
20161103040000,150.0,154.800003,44.482759,45,94.699997,100,70.699997,74.0,71.0
20161103041500,150.0,157.199997,45.172413,45,83.199997,100,70.800003,74.0,71.0
20161103043000,150.0,154.800003,44.482759,45,92.599998,100,71.0,74.0,71.0
20161103044500,150.0,154.800003,44.482759,45,86.400002,100,70.900002,74.0,71.0
20161103050000,150.0,152.399994,43.793102,45,97.800003,100,70.900002,74.0,71.0
20161103051500,150.0,147.0,42.241379,45,85.599998,100,70.800003,74.0,71.0
20161103053000,150.0,149.399994,42.931033,45,87.199997,100,70.699997,74.0,71.0
20161103054500,150.0,142.800003,41.034484,45,97.800003,100,70.5,74.0,71.0
20161103060000,150.0,142.800003,41.034484,45,87.5,100,70.599998,74.0,71.0
20161103061500,150.0,142.800003,41.034484,45,95.300003,100,70.800003,74.0,71.0
20161103063000,150.0,142.800003,41.034484,45,95.300003,100,70.800003,74.0,71.0
20161103064500,150.0,140.399994,40.344826,45,87.5,100,70.900002,74.0,71.0
20161103070000,150.0,142.800003,41.034484,46,100.199997,100,70.800003,74.0,71.0
20161103071500,150.0,141.0,40.517241,47,90.699997,100,70.900002,74.0,71.0
20161103073000,150.0,141.0,40.517241,47,100.300003,100,70.900002,74.0,71.0
20161103074500,150.0,142.800003,41.034484,47,90.300003,100,70.800003,74.0,71.0
20161103080000,150.0,142.800003,41.034484,47,96.0,100,71.099998,74.0,71.0
20161103081500,150.0,142.800003,41.034484,47,96.0,100,71.0,74.0,71.0
20161103083000,150.0,142.800003,41.034484,47,86.400002,0,71.300003,74.0,71.0
20161103084500,150.0,147.0,42.241379,47,59.200001,100,70.699997,74.0,71.0
20161103090000,150.0,147.0,42.241379,47,59.200001,100,70.199997,74.0,71.0
20161103091500,150.0,144.0,41.37931,47,91.5,100,70.199997,74.0,71.0
20161103093000,150.0,144.0,41.37931,47,88.699997,100,70.400002,74.0,71.0
20161103094500,150.0,144.0,41.37931,47,99.599998,100,70.5,74.0,71.0
20161103100000,150.0,144.0,41.37931,47,91.800003,100,70.599998,74.0,71.0
20161103101500,150.0,144.0,41.37931,47,91.800003,100,70.800003,74.0,71.0
20161103103000,150.0,144.0,41.37931,47,96.900002,100,70.800003,74.0,71.0
20161103104500,150.0,147.0,42.241379,47,94.300003,100,70.900002,74.0,71.0
20161103110000,150.0,149.399994,42.931033,47,97.300003,100,70.900002,74.0,71.0
20161103111500,150.0,149.399994,42.931033,47,88.300003,100,70.800003,74.0,71.0
20161103113000,150.0,149.399994,42.931033,47,101.099998,100,71.0,74.0,71.0
20161103114500,150.0,149.399994,42.931033,47,89.5,100,71.0,74.0,71.0
20161103120000,150.0,149.399994,42.931033,47,60.799999,0,71.599998,74.0,71.0
20161103121500,150.0,149.399994,42.931033,47,58.0,0,70.800003,74.0,71.0
20161103123000,150.0,153.600006,44.137933,44,81.5,100,70.5,80.0,77.099998
20161103124500,150.0,153.600006,44.137933,44,87.5,100,71.099998,80.0,77.099998
20161103130000,150.0,153.600006,44.137933,44,82.400002,100,71.599998,80.0,77.099998
20161103131500,150.0,153.600006,44.137933,44,98.900002,100,71.900002,80.0,77.099998
20161103133000,150.0,153.600006,44.137933,44,89.300003,100,72.300003,80.0,77.099998
20161103134500,150.0,153.600006,44.137933,44,101.0,100,72.800003,80.0,77.099998
20161103140000,150.0,151.199997,43.448275,44,88.699997,100,73.199997,80.0,77.099998
20161103141500,150.0,151.199997,43.448275,44,99.699997,100,73.400002,80.0,77.099998
20161103143000,150.0,151.199997,43.448275,44,89.300003,100,73.599998,80.0,77.099998
20161103144500,150.0,148.800003,42.758622,44,100.599998,100,73.800003,80.0,77.099998
20161103150000,150.0,146.399994,42.068964,44,91.699997,100,74.0,80.0,77.099998
20161103151500,150.0,146.399994,42.068964,44,89.0,100,74.099998,80.0,77.099998
20161103153000,150.0,146.399994,42.068964,44,88.099998,100,74.099998,80.0,77.099998
20161103154500,150.0,143.399994,41.206895,44,88.099998,100,74.199997,80.0,77.099998
20161103160000,150.0,143.399994,41.206895,44,88.099998,100,74.0,80.0,77.099998
20161103161500,150.0,138.600006,39.827588,44,88.099998,100,74.099998,80.0,77.099998
20161103163000,150.0,138.600006,39.827588,44,88.099998,100,74.199997,80.0,77.099998
20161103164500,150.0,144.0,41.37931,45,88.099998,100,74.199997,80.0,77.099998
20161103170000,150.0,139.199997,39.999999,45,101.800003,100,74.300003,80.0,77.099998
20161103171500,150.0,139.199997,39.999999,46,98.5,100,74.400002,80.0,77.099998
20161103173000,150.0,141.600006,40.689657,46,89.900002,100,74.400002,80.0,77.099998
20161103174500,150.0,141.600006,40.689657,46,88.699997,100,74.5,80.0,77.0
20161103180000,150.0,141.600006,40.689657,46,95.0,100,74.5,80.0,77.0
20161103181500,150.0,141.600006,40.689657,46,96.699997,100,74.5,80.0,77.0
20161103183000,150.0,146.399994,42.068964,46,89.900002,100,74.400002,80.0,77.099998
20161103184500,150.0,146.399994,42.068964,46,88.099998,100,74.199997,80.0,77.0
20161103190000,150.0,143.399994,41.206895,46,99.900002,100,74.199997,80.0,77.0
20161103191500,150.0,143.399994,41.206895,46,98.300003,100,74.199997,80.0,77.0
20161103193000,150.0,141.600006,40.689657,46,97.199997,100,74.199997,80.0,77.0
20161103194500,150.0,141.600006,40.689657,46,89.900002,100,74.300003,80.0,77.0
20161103200000,150.0,145.199997,41.724137,46,87.900002,100,74.199997,80.0,77.0
